PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170120051500,43.724998,65.195328,40.781586,29.68248,1.549578,1.5,55.240326,55.0,71.709999
20170120053000,43.724998,65.195328,40.781586,29.463996,1.54155,1.5,54.664268,55.0,71.709999
20170120054500,43.724998,65.285332,40.781586,29.463996,1.537535,1.5,54.700272,55.0,71.709999
20170120060000,25.110001,65.393341,40.781586,29.318068,1.557607,1.5,55.186317,55.0,71.709999
20170120061500,25.110001,65.483353,40.781586,29.318068,1.54155,1.5,55.186317,55.0,71.709999
20170120063000,41.455002,65.663368,40.781586,29.026212,1.533521,1.5,55.564358,55.0,71.709999
20170120064500,26.35,66.113419,40.781586,28.880284,1.54155,1.5,54.898293,55.0,71.709999
20170120070000,26.35,66.113419,40.781586,29.315195,1.549578,1.5,54.862289,55.0,71.709999
20170120071500,26.35,65.933395,40.781586,29.168281,1.54155,1.5,54.826286,55.0,71.709999
20170120073000,26.35,66.113419,40.781586,29.168281,1.557607,1.5,54.826286,55.0,71.709999
20170120074500,26.35,65.483353,40.781586,29.021367,1.549578,1.5,54.664268,55.0,71.709999
20170120080000,26.35,66.203423,40.781586,29.168281,1.533521,1.5,54.862289,55.0,71.709999
20170120081500,28.68,66.563461,40.781586,,1.529506,1.5,55.564358,55.0,71.709999
20170120083000,45.275002,66.671471,40.781586,29.682888,1.529506,1.5,54.736275,55.0,71.709999
20170120084500,45.275002,67.481552,40.781586,30.485492,1.533521,1.5,54.826286,55.0,71.709999
20170120090000,45.275002,68.579659,40.781586,30.850312,1.517463,1.5,55.348335,55.0,71.709999
20170120091500,45.93,68.489655,40.781586,31.348157,1.525492,1.5,54.664268,55.0,71.709999
20170120093000,45.93,69.857788,40.781586,31.348157,1.54155,1.5,55.312332,55.0,71.709999
20170120094500,45.93,69.317734,40.781586,31.638041,1.533521,1.5,55.186317,55.0,71.709999
20170120100000,47.095001,69.497757,40.781586,32.000396,1.521477,1.5,54.538254,55.0,71.709999
20170120101500,44.610001,70.685867,40.781586,,1.505419,1.5,54.826286,55.0,71.709999
20170120103000,44.610001,71.603958,40.781586,33.5646,1.481333,1.5,55.186317,55.0,71.709999
20170120104500,44.610001,72.072006,40.781586,34.212402,1.441188,1.5,55.186317,55.0,71.709999
20170120110000,49.915001,73.530151,40.781586,35.261591,1.42513,1.5,55.024303,55.0,71.709999
20170120111500,49.915001,74.268227,40.781586,35.261591,1.409073,1.5,55.186317,55.0,71.709999
20170120113000,51.080002,73.998199,40.781586,34.96438,1.405058,1.5,54.898293,55.0,71.709999
20170120114500,52.389999,75.096313,40.405067,35.052542,1.413087,1.5,55.06031,55.0,72.309998
20170120120000,55.099998,75.006302,38.287426,34.942926,1.405058,1.5,55.150314,55.0,76.230003
20170120121500,59.375,76.554459,37.564709,34.942926,1.42513,1.5,55.150314,55.0,76.830002
20170120123000,59.375,76.284431,37.564709,35.300096,1.421116,1.5,55.114311,55.0,76.830002
20170120124500,59.375,76.464447,37.564709,35.162872,1.413087,1.5,54.700272,55.0,76.830002
20170120130000,49.07,76.554459,37.564709,35.550285,1.441188,1.5,54.412243,55.0,76.830002
20170120131500,36.904999,76.64447,37.564709,35.550285,1.453232,1.5,55.024303,55.0,76.830002
20170120133000,36.904999,77.112518,37.564709,34.99294,1.465275,1.5,55.024303,55.0,76.830002
20170120134500,36.904999,77.580559,37.564709,,1.449217,1.5,55.150314,55.0,76.830002
20170120140000,34.48,77.202522,37.564709,34.745692,1.441188,1.5,54.448246,55.0,76.830002
20170120141500,32.945,76.554459,37.564709,34.745692,1.433159,1.5,55.150314,55.0,76.830002
20170120143000,32.945,75.834381,37.269024,34.632625,1.42513,1.5,55.186317,55.0,77.300003
20170120144500,32.945,74.538254,37.269024,34.449059,1.453232,1.5,55.150314,55.0,77.300003
20170120150000,32.945,74.178223,37.269024,33.98144,1.453232,1.5,55.348335,55.0,77.300003
20170120151500,52.84,73.620163,37.269024,34.414464,1.429145,1.5,55.276329,55.0,77.300003
20170120153000,52.84,73.17012,37.269024,34.845686,1.441188,1.5,55.024303,55.0,77.300003
20170120154500,52.84,72.702072,37.269024,34.745692,1.437174,1.5,55.114311,55.0,77.300003
20170120160000,52.84,72.792084,37.269024,35.135995,1.437174,1.5,55.150314,55.0,77.300003
20170120161500,52.84,72.432045,37.269024,35.135995,1.441188,1.5,54.736275,55.0,77.300003
20170120163000,52.84,72.162018,37.269024,35.228934,1.457246,1.5,54.502251,55.0,77.300003
20170120164500,52.84,71.69397,37.269024,35.300096,1.453232,1.5,54.610264,55.0,77.300003
20170120170000,36.779999,71.333939,37.269024,35.166,1.473304,1.5,54.448246,55.0,77.300003
20170120171500,34.474998,70.775879,37.269024,35.166,1.489362,1.5,54.664268,55.0,77.300003
20170120173000,33.154999,70.595863,37.269024,35.089262,1.537535,1.5,54.736275,55.0,77.300003
20170120174500,32.389999,70.595863,37.569469,34.817126,1.565636,1.5,54.790279,55.0,76.82
20170120180000,32.389999,70.145813,37.569469,34.531764,1.573665,1.5,54.664268,55.0,76.82
20170120181500,32.389999,69.9478,37.569469,34.531764,1.573665,1.5,54.826286,55.0,76.82
20170120183000,32.389999,69.857788,37.569469,34.052075,1.561622,1.5,54.610264,55.0,76.82
20170120184500,32.389999,69.857788,37.569469,34.10146,1.565636,1.5,54.9883,55.0,76.82
20170120190000,32.389999,69.767776,37.569469,33.8944,1.557607,1.5,55.024303,55.0,76.82
20170120191500,32.389999,69.497757,37.569469,33.8944,1.569651,1.5,54.826286,55.0,76.82
20170120193000,32.389999,69.497757,37.569469,33.662282,1.573665,1.5,54.9883,55.0,76.82
20170120194500,32.389999,69.227722,37.569469,33.453743,1.57768,1.5,54.826286,55.0,76.82
20170120200000,32.389999,69.227722,37.569469,33.494254,1.573665,1.5,54.862289,55.0,76.82
20170120201500,32.389999,69.137711,37.569469,33.494254,1.589723,1.5,55.024303,55.0,76.82
20170120203000,32.389999,68.759674,37.910336,33.532793,1.585708,1.5,54.502251,55.0,76.279999
20170120204500,31.07,68.849686,38.973335,33.56936,1.581694,1.5,54.610264,55.0,74.589996
20170120210000,29.535,68.849686,40.076756,33.603955,1.589723,1.5,54.700272,55.0,72.830002
20170120211500,29.535,69.227722,40.417618,33.603955,1.573665,1.5,55.024303,55.0,72.290001
20170120213000,32.735001,69.497757,40.417618,33.746925,1.561622,1.5,55.510353,55.0,72.290001
20170120214500,47.549999,69.587761,40.417618,33.746925,1.549578,1.5,54.9883,55.0,72.290001
20170120220000,47.549999,69.497757,40.417618,34.068446,1.565636,1.5,54.736275,55.0,72.290001
20170120221500,47.549999,69.857788,40.417618,34.068446,1.553593,1.5,54.790279,55.0,72.290001
20170120223000,47.549999,69.857788,40.417618,34.536881,1.573665,1.5,54.736275,55.0,72.290001
20170120224500,47.549999,69.9478,40.417618,34.609352,1.557607,1.5,54.898293,55.0,72.290001
20170120230000,47.549999,70.145813,40.417618,34.609352,1.557607,1.5,54.862289,55.0,72.290001
20170120231500,47.549999,69.857788,40.417618,34.609352,1.533521,1.5,54.736275,55.0,72.290001
20170120233000,47.549999,70.595863,40.417618,34.936296,1.549578,1.5,54.862289,55.0,72.290001
20170120234500,47.549999,70.505852,40.417618,35.082224,1.553593,1.5,54.826286,55.0,72.290001
20170121000000,47.549999,70.685867,40.417618,35.082224,1.565636,1.5,55.024303,55.0,72.290001
20170121001500,47.549999,70.685867,40.417618,35.082224,1.561622,1.5,55.024303,55.0,72.290001
20170121003000,47.549999,70.595863,40.417618,35.228152,1.569651,1.5,55.186317,55.0,72.290001
20170121004500,47.549999,70.955902,40.417618,35.37408,1.561622,1.5,55.276329,55.0,72.290001
20170121010000,50.48,71.333939,40.417618,35.37408,1.557607,1.5,54.790279,55.0,72.290001
20170121011500,46.830002,71.063911,42.413349,35.37408,1.437174,1.5,55.06031,55.0,70.714996
20170121013000,46.360001,70.865891,41.410748,35.592972,1.461261,1.5,55.924393,55.0,70.709999
20170121014500,48.375,70.685867,41.410748,35.592972,1.457246,1.5,55.150314,55.0,70.709999
20170121020000,48.375,70.595863,41.410748,35.7389,1.461261,1.5,54.898293,55.0,70.709999
20170121021500,48.375,70.775879,41.410748,35.7389,1.441188,1.5,55.47435,55.0,70.709999
20170121023000,50.285,70.595863,40.862465,35.884828,1.461261,1.5,54.826286,55.0,71.580002
20170121024500,48.75,70.145813,40.862465,35.884828,1.489362,1.5,54.538254,55.0,71.580002
20170121030000,30.780001,69.857788,40.862465,35.7389,1.477318,1.5,54.700272,55.0,71.580002
20170121031500,29.245001,69.677765,40.862465,35.7389,1.493376,1.5,55.024303,55.0,71.580002
20170121033000,29.245001,69.857788,40.862465,35.7389,1.493376,1.5,55.150314,55.0,71.580002
20170121034500,29.245001,70.145813,40.862465,35.592972,1.497391,1.5,55.47435,55.0,71.580002
20170121040000,37.540001,69.857788,40.862465,35.592972,1.497391,1.5,55.47435,55.0,71.580002
20170121041500,47.445,69.9478,40.862465,35.592972,1.493376,1.5,55.150314,55.0,71.580002
20170121043000,47.445,70.235825,40.862465,35.447044,1.489362,1.5,55.186317,55.0,71.580002
20170121044500,48.244999,70.505852,40.862465,35.37408,1.433159,1.5,55.438347,55.0,71.580002
20170121050000,44.549999,68.129616,40.862465,35.37408,1.433159,1.5,54.574257,55.0,71.580002
20170121051500,40.605,65.843384,40.862465,35.37408,1.417102,1.5,54.448246,55.0,71.580002
20170121053000,24.385,64.835281,40.862465,30.351617,1.413087,1.5,54.664268,55.0,71.580002
20170121054500,24.385,64.007202,40.526363,29.90858,1.445203,1.5,54.862289,55.0,72.114998
20170121060000,24.385,64.007202,40.526363,29.725847,1.441188,1.5,55.114311,55.0,72.114998
20170121061500,24.385,63.647163,40.526363,29.593808,1.429145,1.5,55.312332,55.0,72.114998
20170121063000,25.695,64.007202,40.526363,29.821744,1.42513,1.5,55.438347,55.0,72.114998
20170121064500,42.025002,64.115219,40.526363,29.821744,1.437174,1.5,54.502251,55.0,72.114998
20170121070000,24.49,64.007202,40.526363,29.971208,1.445203,1.5,55.024303,55.0,72.114998
20170121071500,24.49,64.295227,40.526363,29.971208,1.533521,1.5,55.276329,55.0,72.114998
20170121073000,24.49,64.565262,40.526363,29.971208,1.549578,1.5,55.186317,55.0,72.114998
20170121074500,24.49,64.565262,40.526363,30.043679,1.545564,1.5,55.438347,55.0,72.114998
20170121080000,25.139999,64.925293,40.526363,30.043679,1.545564,1.5,55.47435,55.0,72.114998
20170121081500,25.139999,64.835281,40.526363,30.043679,1.573665,1.5,55.276329,55.0,72.114998
20170121083000,25.139999,65.015305,40.526363,30.339564,1.553593,1.5,55.348335,55.0,72.114998
20170121084500,43.915001,65.933395,40.526363,30.188621,1.553593,1.5,56.014404,55.0,72.114998
20170121090000,42.970001,65.573357,40.526363,30.188621,1.573665,1.5,54.502251,55.0,72.114998
20170121091500,29.665001,65.843384,40.526363,30.188621,1.557607,1.5,54.502251,55.0,72.114998
20170121093000,44.044998,66.563461,40.526363,30.63142,1.565636,1.5,54.610264,55.0,72.114998
20170121094500,44.044998,67.301529,40.526363,31.142168,1.553593,1.5,54.826286,55.0,72.114998
20170121100000,44.044998,67.661568,40.526363,31.798844,1.565636,1.5,54.790279,55.0,72.114998
20170121101500,44.044998,67.661568,40.526363,31.798844,1.549578,1.5,54.952297,55.0,72.114998
20170121103000,44.044998,68.039612,40.526363,32.309592,1.54155,1.5,55.150314,55.0,72.114998
20170121104500,44.044998,68.399643,40.526363,32.580164,1.533521,1.5,55.024303,55.0,72.114998
20170121110000,44.044998,69.047707,40.526363,33.087461,1.537535,1.5,55.150314,55.0,72.114998
20170121111500,45.349998,69.227722,40.526363,33.087461,1.545564,1.5,55.186317,55.0,72.114998
20170121113000,45.349998,69.677765,40.526363,33.276688,1.545564,1.5,55.150314,55.0,72.114998
20170121114500,45.349998,69.497757,40.526363,33.603955,1.537535,1.5,55.06031,55.0,72.114998
20170121120000,45.349998,69.677765,40.526363,33.995312,1.54155,1.5,55.186317,55.0,72.114998
20170121121500,46.57,69.9478,40.526363,33.995312,1.537535,1.5,54.574257,55.0,72.114998
20170121123000,46.57,70.595863,40.526363,34.492256,1.537535,1.5,55.024303,55.0,72.114998
20170121124500,46.57,70.685867,40.526363,34.705232,1.537535,1.5,55.114311,55.0,72.114998
20170121130000,47.735001,71.423943,40.526363,34.9892,1.54155,1.5,55.024303,55.0,72.114998
20170121131500,47.735001,71.513954,40.526363,34.9892,1.437174,1.5,55.150314,55.0,72.114998
20170121133000,50.064999,72.252029,39.598896,35.628128,1.413087,1.5,55.240326,55.0,73.595001
20170121134500,55.514999,73.800186,38.540081,35.577264,1.401044,1.5,55.024303,55.0,75.275002
20170121140000,60.200001,74.178223,37.572193,36.070757,1.405058,1.5,55.402344,55.0,76.815002
20170121141500,64.714996,74.268227,37.572193,36.070757,1.429145,1.5,54.37624,55.0,76.815002
20170121143000,34.849998,74.538254,37.195675,36.987244,1.401044,1.5,55.312332,55.0,77.415001
20170121144500,34.849998,73.530151,37.195675,36.854542,1.429145,1.5,55.348335,55.0,77.415001
20170121150000,54.634998,74.088211,37.195675,36.243783,1.453232,1.5,54.862289,55.0,77.415001
20170121151500,54.634998,73.260132,37.195675,36.243783,1.453232,1.5,54.538254,55.0,77.415001
20170121153000,35.924999,74.178223,37.195675,36.58601,1.525492,1.5,54.862289,55.0,77.415001
20170121154500,35.924999,74.178223,37.195675,36.656101,1.497391,1.5,54.700272,55.0,77.415001
20170121160000,34.049999,73.530151,37.195675,36.449942,1.501405,1.5,55.312332,55.0,77.415001
20170121161500,53.974998,73.080109,37.195675,36.793155,1.493376,1.5,54.574257,55.0,77.415001
20170121163000,53.974998,72.432045,37.195675,36.244939,1.481333,1.5,54.700272,55.0,77.415001
20170121164500,53.974998,72.162018,37.195675,36.37912,1.461261,1.5,54.610264,55.0,77.415001
20170121170000,53.209999,71.964005,37.195675,36.10304,1.457246,1.5,54.574257,55.0,77.415001
20170121171500,52.439999,71.423943,37.195675,36.10304,1.441188,1.5,54.538254,55.0,77.415001
20170121173000,50.904999,71.513954,37.195675,36.154482,1.441188,1.5,54.502251,55.0,77.415001
20170121174500,48.264999,71.243927,37.195675,36.070757,1.437174,1.5,54.538254,55.0,77.415001
20170121180000,48.264999,70.955902,37.195675,36.070757,1.445203,1.5,54.502251,55.0,77.415001
20170121181500,47.5,70.955902,37.195675,35.929759,1.441188,1.5,54.538254,55.0,77.415001
20170121183000,38.07,70.685867,37.195675,,1.453232,1.5,54.448246,55.0,77.415001
20170121184500,35.764999,70.685867,37.195675,35.96296,1.513448,1.5,54.700272,55.0,77.415001
20170121190000,33.895,70.595863,37.195675,35.67702,1.557607,1.5,54.862289,55.0,77.415001
20170121191500,32.985001,70.235825,38.910091,35.67702,1.573665,1.5,54.664268,55.0,74.690002
20170121193000,29.76,70.325836,40.154961,35.651962,1.57768,1.5,55.150314,55.0,72.709999
20170121194500,29.76,70.235825,40.154961,35.651962,1.569651,1.5,55.150314,55.0,72.709999
20170121200000,29.76,69.9478,40.154961,35.508006,1.561622,1.5,55.024303,55.0,72.709999
20170121201500,29.76,69.767776,40.154961,35.508006,1.561622,1.5,54.952297,55.0,72.709999
20170121203000,63.68,69.497757,40.154961,35.220094,1.54155,1.5,53.422142,55.0,72.709999
20170121204500,47.535,69.497757,40.154961,35.18912,1.573665,1.5,54.448246,55.0,72.709999
20170121210000,40.865002,69.137711,40.154961,35.18912,1.569651,1.5,54.448246,55.0,72.709999
20170121211500,38.23,69.227722,40.154961,35.18912,1.569651,1.5,55.024303,55.0,72.709999
20170121213000,36.380001,69.227722,40.154961,35.044178,1.573665,1.5,56.014404,55.0,72.709999
20170121214500,29.129999,68.849686,40.154961,34.899236,1.565636,1.5,55.06031,55.0,72.709999
20170121220000,29.129999,68.579659,40.154961,34.899236,1.573665,1.5,54.952297,55.0,72.709999
20170121221500,29.129999,68.579659,40.154961,34.899236,1.573665,1.5,55.024303,55.0,72.709999
20170121223000,29.129999,68.759674,40.154961,34.428336,1.561622,1.5,54.952297,55.0,72.709999
20170121224500,29.129999,68.489655,40.154961,34.536881,1.557607,1.5,55.150314,55.0,72.709999
20170121230000,29.129999,68.129616,40.154961,34.391939,1.573665,1.5,54.790279,55.0,72.709999
20170121231500,29.129999,68.129616,40.154961,34.391939,1.561622,1.5,54.826286,55.0,72.709999
20170121233000,29.129999,68.21962,40.154961,34.246997,1.57768,1.5,54.826286,55.0,72.709999
20170121234500,29.129999,68.579659,40.154961,34.246997,1.57768,1.5,54.862289,55.0,72.709999
20170122000000,29.129999,68.489655,40.154961,34.102055,1.57768,1.5,55.024303,55.0,72.709999
20170122001500,29.129999,68.309631,40.154961,34.102055,1.569651,1.5,55.348335,55.0,72.709999
20170122003000,38.165001,68.399643,40.154961,34.133692,1.573665,1.5,55.276329,55.0,72.709999
20170122004500,38.165001,68.399643,40.154961,34.27962,1.573665,1.5,55.276329,55.0,72.709999
20170122010000,38.165001,68.21962,40.154961,34.27962,1.569651,1.5,55.276329,55.0,72.709999
20170122011500,38.165001,68.309631,40.154961,34.27962,1.569651,1.5,55.348335,55.0,72.709999
20170122013000,38.165001,68.399643,40.154961,34.133692,1.573665,1.5,55.240326,55.0,72.709999
20170122014500,38.165001,68.129616,40.154961,34.060728,1.565636,1.5,55.276329,55.0,72.709999
20170122020000,38.165001,68.399643,40.154961,34.060728,1.565636,1.5,55.114311,55.0,72.709999
20170122021500,38.165001,68.129616,40.154961,34.060728,1.573665,1.5,54.9883,55.0,72.709999
20170122023000,38.165001,67.859589,40.154961,33.7397,1.561622,1.5,54.952297,55.0,72.709999
20170122024500,38.165001,67.391541,40.154961,33.7397,1.565636,1.5,54.700272,55.0,72.709999
20170122030000,38.165001,67.751579,40.154961,33.594758,1.573665,1.5,54.862289,55.0,72.709999
20170122031500,38.165001,67.751579,40.154961,33.594758,1.573665,1.5,54.664268,55.0,72.709999
20170122033000,38.165001,67.751579,40.154961,33.594758,1.569651,1.5,54.700272,55.0,72.709999
20170122034500,38.165001,67.751579,40.154961,33.449816,1.573665,1.5,54.502251,55.0,72.709999
20170122040000,33.799999,67.751579,40.154961,33.304874,1.561622,1.5,54.37624,55.0,72.709999
20170122041500,25.76,67.391541,40.154961,33.304874,1.553593,1.5,54.610264,55.0,72.709999
20170122043000,24.08,66.293427,40.708008,30.96836,1.54155,1.5,54.448246,55.0,71.830002
20170122044500,16.74,64.745277,40.708008,30.96836,1.537535,1.5,55.186317,55.0,71.830002
20170122050000,16.74,63.827187,40.708008,28.45576,1.553593,1.5,55.024303,55.0,71.830002
20170122051500,16.74,63.827187,40.708008,28.45576,1.565636,1.5,54.862289,55.0,71.830002
20170122053000,16.74,63.37714,41.089283,26.878976,1.565636,1.5,54.502251,55.0,71.220001
20170122054500,15.975,63.017105,41.089283,26.77208,1.565636,1.5,54.826286,55.0,71.220001
20170122060000,15.975,63.107113,41.089283,26.184832,1.569651,1.5,54.790279,55.0,71.220001
20170122061500,15.975,62.747078,41.089283,26.184832,1.573665,1.5,54.664268,55.0,71.220001
20170122063000,15.975,62.657066,41.089283,25.99552,1.589723,1.5,54.790279,55.0,71.220001
20170122064500,15.975,62.657066,41.089283,25.590104,1.585708,1.5,54.826286,55.0,71.220001
20170122070000,15.975,62.189022,41.389729,25.604486,1.565636,1.5,54.898293,55.0,70.745003
20170122071500,15.975,61.828983,41.389729,25.604486,1.565636,1.5,54.790279,55.0,70.745003
20170122073000,15.975,61.288933,41.389729,25.563737,1.565636,1.5,54.574257,55.0,70.745003
20170122074500,15.975,61.468948,41.389729,,1.573665,1.5,54.538254,55.0,70.745003
20170122080000,15.975,61.378937,41.389729,25.649944,1.557607,1.5,54.862289,55.0,70.745003
20170122081500,15.975,61.55896,41.389729,25.649944,1.561622,1.5,54.898293,55.0,70.745003
20170122083000,15.975,61.918995,41.389729,25.511088,1.561622,1.5,54.664268,55.0,70.745003
20170122084500,15.975,62.549057,41.389729,25.774928,1.561622,1.5,55.024303,55.0,70.745003
20170122090000,15.975,63.107113,41.389729,26.112633,1.557607,1.5,55.024303,55.0,70.745003
20170122091500,30.424999,65.015305,41.389729,26.112633,1.561622,1.5,54.37624,55.0,70.745003
20170122093000,12.6,65.933395,41.389729,25.563737,1.549578,1.5,54.538254,55.0,70.745003
20170122094500,12.295,67.211517,41.389729,25.881722,1.54155,1.5,52.432045,55.0,70.745003
20170122100000,2.865,66.671471,41.389729,25.693294,1.565636,1.5,51.063908,55.0,70.745003
20170122101500,0.0,66.941498,41.81142,25.693294,1.521477,1.5,52.234024,55.0,70.074997
20170122103000,18.51,67.481552,41.81142,24.82065,1.509434,1.5,55.690369,55.0,70.074997
20170122104500,39.200001,67.751579,41.81142,,1.525492,1.5,54.574257,55.0,70.074997
20170122110000,0.0,68.039612,41.81142,23.949332,1.529506,1.5,50.55986,55.0,70.074997
20170122111500,36.599998,68.129616,41.81142,23.949332,1.509434,1.5,59.650764,55.0,70.074997
20170122113000,38.375,67.751579,41.81142,24.041931,1.521477,1.5,53.638168,55.0,70.074997
20170122114500,0.0,68.759674,41.81142,24.401906,1.537535,1.5,50.10981,55.0,70.074997
20170122120000,11.93,67.661568,41.81142,24.502478,1.513448,1.5,55.024303,55.0,70.074997
20170122121500,48.395,68.039612,41.81142,24.502478,1.525492,1.5,59.164719,55.0,70.074997
20170122123000,1.13,67.211517,41.81142,24.2775,1.509434,1.5,50.055805,55.0,70.074997
20170122124500,11.875,67.031502,41.81142,24.3268,1.517463,1.5,55.114311,55.0,70.074997
20170122130000,53.945,67.661568,41.81142,24.765825,1.469289,1.5,57.832584,55.0,70.074997
20170122131500,4.245,66.203423,41.81142,24.765825,1.557607,1.5,50.397842,55.0,70.074997
20170122133000,2.28,68.039612,41.81142,24.62549,1.529506,1.5,51.855988,55.0,70.074997
20170122134500,30.07,67.301529,41.81142,24.308814,1.517463,1.5,58.966698,55.0,70.074997
20170122140000,43.505001,67.661568,41.81142,24.0803,1.549578,1.5,56.284431,55.0,70.074997
20170122141500,0.0,67.751579,41.81142,24.0803,1.525492,1.5,49.929794,55.0,70.074997
20170122143000,19.715,67.661568,41.81142,24.114725,1.533521,1.5,57.904594,55.0,70.074997
20170122144500,48.98,67.031502,41.81142,24.440275,1.565636,1.5,58.030605,55.0,70.074997
20170122150000,4.195,67.481552,41.81142,24.440275,1.553593,1.5,50.271828,55.0,70.074997
20170122151500,2.54,66.851486,41.81142,24.440275,1.513448,1.5,53.962196,55.0,70.074997
20170122153000,38.669998,66.563461,41.81142,24.401906,1.529506,1.5,59.614761,55.0,70.074997
20170122154500,44.200001,66.47345,41.81142,24.620968,1.549578,1.5,58.516655,55.0,70.074997
20170122160000,0.0,66.293427,41.81142,24.677255,1.54155,1.5,50.055805,55.0,70.074997
20170122161500,2.425,66.293427,41.81142,24.467152,1.557607,1.5,53.710175,55.0,70.074997
20170122163000,21.34,66.023407,41.81142,24.942166,1.54155,1.5,58.228622,55.0,70.074997
20170122164500,41.115002,65.483353,41.81142,24.679312,1.553593,1.5,58.516655,55.0,70.074997
20170122170000,51.849998,65.015305,41.81142,24.828946,1.569651,1.5,59.920792,55.0,70.074997
20170122171500,52.314999,64.745277,41.81142,24.828946,1.545564,1.5,59.686768,55.0,70.074997
20170122173000,48.34,64.007202,41.81142,24.905616,1.549578,1.5,58.930695,55.0,70.074997
20170122174500,46.645,63.647163,41.81142,24.889432,1.517463,1.5,59.48875,55.0,70.074997
20170122180000,30.280001,63.737175,41.81142,24.7348,1.513448,1.5,57.382538,55.0,70.074997
20170122181500,29.995001,63.827187,41.81142,24.7348,1.509434,1.5,57.796581,55.0,70.074997
20170122183000,13.13,64.115219,41.81142,24.622073,1.513448,1.5,56.338436,55.0,70.074997
20170122184500,1.29,64.007202,41.81142,24.451325,1.501405,1.5,54.412243,55.0,70.074997
20170122190000,0.0,62.747078,41.81142,24.337935,1.533521,1.5,51.765976,55.0,70.074997
20170122191500,17.334999,62.549057,41.81142,24.337935,1.533521,1.5,53.008102,55.0,70.074997
20170122193000,47.220001,62.657066,41.81142,24.124228,1.497391,1.5,59.48875,55.0,70.074997
20170122194500,6.9,62.549057,41.81142,24.260874,1.513448,1.5,55.402344,55.0,70.074997
20170122200000,0.0,62.549057,41.81142,24.084873,1.533521,1.5,52.774078,55.0,70.074997
20170122201500,27.790001,62.189022,41.81142,24.084873,1.565636,1.5,52.270027,55.0,70.074997
20170122203000,29.15,62.09901,41.81142,24.10172,1.489362,1.5,58.552658,55.0,70.074997
20170122204500,0.0,61.918995,41.81142,24.116595,1.533521,1.5,52.936096,55.0,70.074997
20170122210000,41.935001,61.828983,41.81142,24.069352,1.557607,1.5,55.88839,55.0,70.074997
20170122211500,3.835,61.918995,41.81142,24.069352,1.537535,1.5,55.960396,55.0,70.074997
20170122213000,12.845,61.468948,41.81142,24.201068,1.54155,1.5,51.189919,55.0,70.074997
20170122214500,27.195,61.828983,41.81142,24.201068,1.521477,1.5,58.282631,55.0,70.074997
20170122220000,1.835,61.828983,41.81142,24.201068,1.529506,1.5,52.55806,55.0,70.074997
20170122221500,48.095001,61.828983,41.81142,24.201068,1.521477,1.5,59.038704,55.0,70.074997
20170122223000,1.315,61.648964,41.81142,24.21052,1.533521,1.5,54.862289,55.0,70.074997
20170122224500,26.485001,61.378937,41.81142,24.088256,1.561622,1.5,51.819984,55.0,70.074997
20170122230000,10.265,61.468948,41.81142,23.965992,1.533521,1.5,55.636368,55.0,70.074997
20170122231500,4.66,61.198921,41.81142,23.965992,1.573665,1.5,51.405941,55.0,70.074997
20170122233000,35.355,61.090912,41.81142,23.965992,1.525492,1.5,58.768677,55.0,70.074997
20170122234500,0.0,60.730873,41.81142,23.655317,1.54155,1.5,52.900093,55.0,70.074997
20170123000000,37.584999,60.820885,41.81142,23.528038,1.581694,1.5,53.386139,55.0,70.074997
20170123001500,7.605,60.820885,41.81142,23.528038,1.549578,1.5,56.662468,55.0,70.074997
20170123003000,1.715,60.460846,42.233116,23.15516,1.565636,1.5,50.901894,55.0,69.400002
20170123004500,31.299999,60.370838,42.233116,23.162147,1.497391,1.5,58.030605,55.0,69.400002
20170123010000,0.0,59.920792,42.233116,23.042841,1.533521,1.5,51.567955,55.0,69.400002
20170123011500,43.25,59.272728,42.233116,23.042841,1.513448,1.5,58.768677,55.0,69.400002
20170123013000,0.0,58.552658,42.233116,22.505964,1.54155,1.5,51.477951,55.0,69.400002
20170123014500,27.66,58.642666,42.233116,22.26776,1.529506,1.5,57.472549,55.0,69.400002
20170123020000,3.475,58.192619,42.233116,21.85364,1.517463,1.5,51.189919,55.0,69.400002
20170123021500,4.65,57.832584,42.233116,,1.549578,1.5,55.690369,55.0,69.400002
20170123023000,41.814999,57.832584,42.233116,21.55784,1.513448,1.5,57.796581,55.0,69.400002
20170123024500,0.0,57.454548,42.233116,21.43952,1.557607,1.5,51.765976,55.0,69.400002
20170123030000,1.675,57.094509,42.233116,21.092856,1.54155,1.5,54.538254,55.0,69.400002
20170123031500,30.389999,57.094509,42.233116,21.092856,1.505419,1.5,57.904594,55.0,69.400002
20170123033000,28.275,56.824486,42.233116,20.799521,1.553593,1.5,53.134113,55.0,69.400002
20170123034500,0.0,56.644463,42.233116,20.575614,1.54155,1.5,51.405941,55.0,69.400002
20170123040000,1.65,56.734474,42.233116,20.564853,1.529506,1.5,54.952297,55.0,69.400002
20170123041500,22.855,56.464447,42.233116,20.564853,1.549578,1.5,57.382538,55.0,69.400002
20170123043000,39.84,56.374439,42.233116,20.388852,1.517463,1.5,56.014404,55.0,69.400002
20170123044500,21.975,55.924393,42.233116,20.271518,1.561622,1.5,53.422142,55.0,69.400002
20170123050000,0.0,55.636368,42.233116,19.96052,1.561622,1.5,51.477951,55.0,69.400002
20170123051500,0.0,55.456345,42.233116,19.96052,1.565636,1.5,52.270027,55.0,69.400002
20170123053000,0.0,54.646263,42.233116,19.64262,1.525492,1.5,52.072006,55.0,69.400002
20170123054500,15.965,54.466248,42.233116,19.618548,1.549578,1.5,53.098114,55.0,69.400002
20170123060000,36.139999,54.466248,42.233116,19.592504,1.549578,1.5,56.860489,55.0,69.400002
20170123061500,24.110001,54.646263,42.233116,19.592504,1.553593,1.5,56.9865,55.0,69.400002
20170123063000,9.065,54.556259,42.233116,19.381092,1.545564,1.5,56.086411,55.0,69.400002
20170123064500,0.565,54.19622,42.233116,19.226375,1.54155,1.5,53.764175,55.0,69.400002
20170123070000,14.64,54.106209,42.233116,19.067714,1.557607,1.5,53.008102,55.0,69.400002
20170123071500,33.845001,54.286232,42.233116,19.067714,1.549578,1.5,55.438347,55.0,69.400002
20170123073000,36.105,54.91629,42.233116,18.96772,1.533521,1.5,57.112511,55.0,69.400002
20170123074500,38.540001,55.366337,42.233116,18.96772,1.54155,1.5,57.436546,55.0,69.400002
20170123080000,26.264999,56.374439,42.233116,,1.529506,1.5,52.594059,55.0,69.400002
20170123081500,0.0,56.824486,42.233116,19.092942,1.553593,1.5,51.063908,55.0,69.400002
20170123083000,8.545,57.544556,42.233116,,1.54155,1.5,56.338436,55.0,69.400002
20170123084500,22.84,57.922592,42.233116,19.5345,1.565636,1.5,54.088211,55.0,69.400002
20170123090000,2.265,58.372639,42.233116,19.83506,1.509434,1.5,55.024303,55.0,69.400002
20170123091500,2.415,58.912693,42.233116,19.83506,1.553593,1.5,50.48785,55.0,69.400002
20170123093000,41.639999,59.650764,42.233116,20.168396,1.497391,1.5,58.768677,55.0,69.400002
20170123094500,4.725,59.830784,42.233116,20.353679,1.473304,1.5,54.610264,55.0,69.400002
20170123100000,0.0,60.820885,42.233116,20.705596,1.533521,1.5,51.639965,55.0,69.400002
20170123101500,13.215,60.910892,42.233116,20.705596,1.513448,1.5,51.189919,55.0,69.400002
20170123103000,23.49,61.918995,42.233116,21.276405,1.521477,1.5,52.144012,55.0,69.400002
20170123104500,31.745001,61.828983,42.233116,21.276405,1.517463,1.5,54.37624,55.0,69.400002
20170123110000,46.755001,62.549057,42.233116,21.385766,1.553593,1.5,55.924393,55.0,69.400002
20170123111500,42.455002,63.017105,42.233116,21.385766,1.489362,1.5,55.276329,55.0,69.400002
20170123113000,34.130001,64.007202,42.233116,22.296915,1.521477,1.5,55.438347,55.0,69.400002
20170123114500,18.825001,64.47525,42.233116,22.566008,1.513448,1.5,52.900093,55.0,69.400002
20170123120000,2.895,65.015305,42.233116,23.18423,1.509434,1.5,50.523853,55.0,69.400002
20170123121500,0.0,65.843384,42.233116,23.18423,1.509434,1.5,51.405941,55.0,69.400002
20170123123000,2.965,66.563461,42.233116,23.801296,1.501405,1.5,53.638168,55.0,69.400002
20170123124500,22.084999,66.293427,42.233116,24.02216,1.469289,1.5,58.120613,55.0,69.400002
20170123130000,0.0,66.671471,42.233116,24.408672,1.457246,1.5,52.396042,55.0,69.400002
20170123131500,0.0,67.031502,41.379044,25.016048,1.469289,1.5,52.900093,55.0,70.760002
20170123133000,0.0,67.661568,41.379044,24.667735,1.465275,1.5,53.062107,55.0,70.760002
20170123134500,13.955,68.489655,41.379044,24.828946,1.469289,1.5,56.410442,55.0,70.760002
20170123140000,0.0,68.849686,41.379044,,1.537535,1.5,51.945995,55.0,70.760002
20170123141500,1.005,69.137711,41.379044,25.151368,1.533521,1.5,54.448246,55.0,70.760002
20170123143000,23.309999,68.759674,41.379044,25.366724,1.54155,1.5,57.022503,55.0,70.760002
20170123144500,0.0,68.489655,41.379044,25.796212,1.545564,1.5,52.270027,55.0,70.760002
20170123150000,11.41,69.137711,41.379044,26.058896,1.557607,1.5,56.014404,55.0,70.760002
20170123151500,17.91,68.489655,41.379044,26.058896,1.509434,1.5,54.37624,55.0,70.760002
20170123153000,1.235,67.661568,41.379044,26.11214,1.529506,1.5,53.962196,55.0,70.760002
20170123154500,7.765,68.039612,41.379044,25.77673,1.537535,1.5,55.852386,55.0,70.760002
20170123160000,22.125,67.661568,41.379044,25.609025,1.545564,1.5,56.284431,55.0,70.760002
20170123161500,15.525,67.481552,41.379044,25.609025,1.533521,1.5,53.674168,55.0,70.760002
20170123163000,14.22,66.941498,41.379044,25.55726,1.581694,1.5,54.412243,55.0,70.760002
20170123164500,11.465,66.563461,41.379044,25.45373,1.573665,1.5,56.014404,55.0,70.760002
20170123170000,0.735,65.843384,41.760319,25.45373,1.561622,1.5,55.024303,55.0,70.154999
20170123171500,0.0,64.745277,42.141594,25.18496,1.54155,1.5,54.9883,55.0,69.544998
20170123173000,0.0,63.917191,42.141594,24.679312,1.549578,1.5,54.952297,55.0,69.544998
20170123174500,0.0,62.747078,42.141594,24.467407,1.561622,1.5,54.37624,55.0,69.544998
20170123180000,0.0,61.828983,42.141594,23.969154,1.557607,1.5,54.052208,55.0,69.544998
20170123181500,0.0,60.910892,42.141594,23.969154,1.549578,1.5,53.512154,55.0,69.544998
20170123183000,0.0,60.640865,42.141594,23.277152,1.553593,1.5,53.350136,55.0,69.544998
20170123184500,0.0,59.740776,42.141594,23.162453,1.557607,1.5,53.260128,55.0,69.544998
20170123190000,0.0,60.010803,42.141594,23.14734,1.549578,1.5,54.286232,55.0,69.544998
20170123191500,0.0,58.552658,42.141594,,1.553593,1.5,52.846085,55.0,69.544998
20170123193000,0.0,57.922592,42.141594,22.38353,1.553593,1.5,52.360039,55.0,69.544998
20170123194500,0.0,57.544556,42.141594,22.090195,1.553593,1.5,53.638168,55.0,69.544998
20170123200000,0.0,57.184517,42.141594,21.738193,1.549578,1.5,52.936096,55.0,69.544998
20170123201500,0.0,56.464447,42.141594,21.849781,1.557607,1.5,51.639965,55.0,69.544998
20170123203000,0.0,56.104412,42.141594,21.229757,1.573665,1.5,51.891991,55.0,69.544998
20170123204500,0.0,56.464447,42.141594,21.215052,1.561622,1.5,51.945995,55.0,69.544998
20170123210000,0.0,55.924393,42.141594,21.092788,1.561622,1.5,52.018005,55.0,69.544998
20170123211500,0.0,55.456345,42.141594,21.0135,1.557607,1.5,51.189919,55.0,69.544998
20170123213000,0.0,55.834385,42.141594,20.658217,1.557607,1.5,52.108009,55.0,69.544998
20170123214500,0.0,56.914494,42.141594,20.63168,1.561622,1.5,51.945995,55.0,69.544998
20170123220000,0.0,55.726372,42.141594,20.285186,1.557607,1.5,52.30603,55.0,69.544998
20170123221500,0.0,54.91629,42.141594,20.285186,1.553593,1.5,51.189919,55.0,69.544998
20170123223000,0.0,55.636368,42.141594,19.93179,1.553593,1.5,52.48605,55.0,69.544998
20170123224500,0.0,55.636368,42.141594,19.93179,1.549578,1.5,51.639965,55.0,69.544998
20170123230000,0.0,55.096313,42.141594,19.80361,1.557607,1.5,51.351936,55.0,69.544998
20170123231500,0.0,54.556259,42.141594,19.80361,1.573665,1.5,51.225922,55.0,69.544998
20170123233000,0.0,54.466248,42.141594,19.636075,1.569651,1.5,50.9739,55.0,69.544998
20170123234500,0.0,54.826286,42.141594,19.636075,1.565636,1.5,51.405941,55.0,69.544998
20170124000000,0.0,55.276329,42.141594,19.594748,1.569651,1.5,51.819984,55.0,69.544998
20170124001500,0.0,54.646263,42.141594,19.594748,1.573665,1.5,51.315933,55.0,69.544998
20170124003000,0.0,55.636368,42.141594,19.39952,1.573665,1.5,52.018005,55.0,69.544998
20170124004500,0.0,55.366337,42.141594,19.269368,1.569651,1.5,51.531956,55.0,69.544998
20170124010000,0.0,55.006302,42.141594,19.175868,1.561622,1.5,51.477951,55.0,69.544998
20170124011500,0.0,53.926193,42.141594,19.175868,1.545564,1.5,50.811882,55.0,69.544998
20170124013000,0.0,54.106209,42.141594,18.926495,1.54155,1.5,51.225922,55.0,69.544998
20170124014500,0.0,53.656166,42.141594,18.873336,1.549578,1.5,50.739876,55.0,69.544998
20170124020000,0.0,53.188118,42.141594,19.007432,1.549578,1.5,50.523853,55.0,69.544998
20170124021500,0.0,52.648064,42.141594,19.007432,1.557607,1.5,50.523853,55.0,69.544998
20170124023000,0.0,52.828083,42.141594,18.750664,1.553593,1.5,50.18182,55.0,69.544998
20170124024500,0.0,53.098114,42.141594,,1.553593,1.5,50.397842,55.0,69.544998
20170124030000,0.0,52.738075,42.141594,18.829136,1.553593,1.5,50.271828,55.0,69.544998
20170124031500,0.0,52.108009,42.141594,18.829136,1.549578,1.5,50.55986,55.0,69.544998
20170124033000,0.0,51.657967,42.141594,18.693068,1.561622,1.5,49.227722,55.0,69.544998
20170124034500,0.0,51.747978,42.141594,18.420932,1.565636,1.5,49.893791,55.0,69.544998
20170124040000,0.0,52.108009,42.141594,18.420932,1.557607,1.5,50.523853,55.0,69.544998
20170124041500,0.0,50.757877,42.141594,18.420932,1.569651,1.5,49.263725,55.0,69.544998
20170124043000,0.0,51.027901,42.141594,18.21683,1.565636,1.5,49.173717,55.0,69.544998
20170124044500,0.0,50.937897,42.141594,18.153811,1.581694,1.5,49.731773,55.0,69.544998
20170124050000,0.0,50.66787,42.141594,18.153811,1.565636,1.5,49.551758,55.0,69.544998
20170124051500,0.0,50.847885,42.141594,17.808626,1.565636,1.5,49.047707,55.0,69.544998
20170124053000,0.0,50.55986,42.141594,17.742649,1.573665,1.5,49.137718,55.0,69.544998
20170124054500,0.0,50.289829,42.141594,17.674122,1.573665,1.5,49.353737,55.0,69.544998
20170124060000,0.0,50.55986,42.141594,17.674122,1.573665,1.5,49.353737,55.0,69.544998
20170124061500,0.0,50.757877,42.141594,17.674122,1.569651,1.5,48.957695,55.0,69.544998
20170124063000,0.0,50.289829,42.141594,17.742649,1.57768,1.5,49.137718,55.0,69.544998
20170124064500,0.0,50.289829,42.141594,17.81274,1.585708,1.5,49.299728,55.0,69.544998
20170124070000,0.0,50.199821,42.141594,17.674122,1.573665,1.5,48.705673,55.0,69.544998
20170124071500,0.0,50.55986,42.141594,17.674122,1.565636,1.5,49.425743,55.0,69.544998
20170124073000,0.0,51.477951,42.141594,17.74372,1.585708,1.5,49.893791,55.0,69.544998
20170124074500,0.0,52.288033,42.141594,17.74372,1.57768,1.5,49.983799,55.0,69.544998
20170124080000,0.0,55.276329,42.141594,18.160883,1.561622,1.5,51.531956,55.0,69.544998
20170124081500,0.0,57.544556,42.141594,18.160883,1.545564,1.5,52.018005,55.0,69.544998
20170124083000,0.0,59.18272,42.141594,19.003012,1.549578,1.5,52.972099,55.0,69.544998
20170124084500,0.0,60.190819,42.141594,19.633066,1.525492,1.5,53.188118,55.0,69.544998
20170124090000,0.0,61.468948,42.141594,20.753162,1.517463,1.5,53.548157,55.0,69.544998
20170124091500,12.655,62.27903,42.141594,20.753162,1.485347,1.5,55.312332,55.0,69.544998
20170124093000,0.0,63.197121,42.141594,22.366904,1.493376,1.5,54.214222,55.0,69.544998
20170124094500,0.0,63.917191,42.141594,22.870665,1.453232,1.5,54.9883,55.0,69.544998
20170124100000,0.0,65.105316,42.141594,23.616727,1.445203,1.5,54.700272,55.0,69.544998
20170124101500,0.495,65.933395,41.765076,23.616727,1.449217,1.5,53.836185,55.0,70.144997
20170124103000,11.375,66.563461,41.469395,24.526125,1.449217,1.5,53.512154,55.0,70.614998
20170124104500,0.0,67.391541,41.469395,24.610666,1.429145,1.5,52.396042,55.0,70.614998
20170124110000,1.19,68.759674,41.469395,25.434214,1.421116,1.5,54.700272,55.0,70.614998
20170124111500,24.209999,69.227722,41.469395,25.434214,1.433159,1.5,55.690369,55.0,70.614998
20170124113000,10.33,69.227722,41.469395,26.050532,1.437174,1.5,56.014404,55.0,70.614998
20170124114500,0.0,69.9478,41.469395,26.120368,1.429145,1.5,52.48605,55.0,70.614998
20170124120000,26.174999,69.857788,41.17371,25.881246,1.445203,1.5,56.410442,55.0,71.084999
20170124121500,6.495,70.595863,41.17371,25.881246,1.465275,1.5,55.276329,55.0,71.084999
20170124123000,0.24,70.685867,41.17371,26.11163,1.461261,1.5,52.522053,55.0,71.084999
20170124124500,0.0,71.333939,41.17371,26.133237,1.521477,1.5,51.819984,55.0,71.084999
20170124130000,0.0,71.063911,41.17371,26.029452,1.54155,1.5,51.603962,55.0,71.084999
20170124131500,0.0,71.69397,41.17371,26.029452,1.54155,1.5,51.819984,55.0,71.084999
20170124133000,15.27,71.69397,41.17371,26.652689,1.553593,1.5,54.286232,55.0,71.084999
20170124134500,12.635,71.783981,41.17371,27.507891,1.537535,1.5,56.338436,55.0,71.084999
20170124140000,0.005,72.072006,41.17371,27.863344,1.545564,1.5,53.764175,55.0,71.084999
20170124141500,10.305,71.333939,41.17371,27.863344,1.533521,1.5,53.674168,55.0,71.084999
20170124143000,17.365,71.603958,40.837608,28.35257,1.453232,1.5,56.608459,55.0,71.620003
20170124144500,0.84,71.423943,40.339848,28.210008,1.413087,1.5,54.052208,55.0,72.949997
20170124150000,25.254999,70.865891,38.833786,29.003993,1.457246,1.5,55.438347,55.0,74.809998
20170124151500,24.309999,70.595863,37.785072,29.003993,1.405058,1.5,55.150314,55.0,76.480003
20170124153000,4.455,70.235825,37.408554,28.898491,1.417102,1.5,55.240326,55.0,77.074997
20170124154500,4.325,70.505852,37.408554,29.181643,1.413087,1.5,55.348335,55.0,77.074997
20170124160000,18.66,70.235825,37.408554,29.37597,1.437174,1.5,55.798382,55.0,77.074997
20170124161500,15.19,69.767776,37.408554,29.37597,1.429145,1.5,54.160217,55.0,77.074997
20170124163000,12.4,69.497757,37.408554,29.212464,1.457246,1.5,54.37624,55.0,77.074997
20170124164500,5.09,68.759674,37.408554,29.179025,1.457246,1.5,54.826286,55.0,77.074997
20170124170000,5.09,68.309631,37.408554,28.973036,1.497391,1.5,54.826286,55.0,77.074997
20170124171500,4.175,67.751579,37.408554,28.973036,1.525492,1.5,55.024303,55.0,77.074997
20170124173000,4.175,67.121513,37.408554,28.3116,1.54155,1.5,55.348335,55.0,77.074997
20170124174500,4.175,66.383438,37.408554,28.140614,1.549578,1.5,55.150314,55.0,77.074997
20170124180000,4.175,65.843384,37.408554,27.780894,1.565636,1.5,54.898293,55.0,77.074997
20170124181500,4.175,65.483353,37.408554,27.780894,1.557607,1.5,54.862289,55.0,77.074997
20170124183000,4.175,65.105316,37.408554,27.05972,1.589723,1.5,54.664268,55.0,77.074997
20170124184500,3.41,64.925293,38.481659,27.158898,1.585708,1.5,54.736275,55.0,75.370003
20170124190000,1.875,64.745277,39.706326,26.929823,1.589723,1.5,55.024303,55.0,73.419998
20170124191500,0.0,64.385239,41.191021,26.929823,1.565636,1.5,54.502251,55.0,71.059998
20170124193000,19.014999,64.115219,41.191021,26.533536,1.593737,1.5,54.538254,55.0,71.059998
20170124194500,16.555,63.917191,41.531883,26.289008,1.545564,1.5,55.600361,55.0,70.514999
20170124200000,1.32,63.737175,41.531883,26.128375,1.569651,1.5,54.412243,55.0,70.514999
20170124201500,0.0,63.737175,41.531883,26.128375,1.565636,1.5,55.276329,55.0,70.514999
20170124203000,0.0,63.647163,41.531883,25.900694,1.54155,1.5,55.348335,55.0,70.514999
20170124204500,14.575,63.827187,41.531883,25.85493,1.545564,1.5,55.510353,55.0,70.514999
20170124210000,9.555,63.827187,41.531883,25.743104,1.557607,1.5,55.798382,55.0,70.514999
20170124211500,17.545,63.647163,41.531883,25.743104,1.537535,1.5,54.37624,55.0,70.514999
20170124213000,19.135,63.287128,41.531883,25.76398,1.545564,1.5,54.538254,55.0,70.514999
20170124214500,17.045,63.37714,41.531883,25.836043,1.557607,1.5,54.574257,55.0,70.514999
20170124220000,17.045,63.647163,41.531883,25.977211,1.529506,1.5,54.9883,55.0,70.514999
20170124221500,17.045,64.007202,41.531883,25.977211,1.533521,1.5,55.240326,55.0,70.514999
20170124223000,17.045,64.295227,41.531883,26.114435,1.525492,1.5,55.348335,55.0,70.514999
20170124224500,17.045,64.115219,41.531883,26.248616,1.525492,1.5,55.348335,55.0,70.514999
20170124230000,21.375,64.47525,41.531883,26.517879,1.517463,1.5,55.186317,55.0,70.514999
20170124231500,21.375,64.745277,41.531883,26.517879,1.525492,1.5,55.186317,55.0,70.514999
20170124233000,22.540001,64.835281,41.531883,26.789114,1.517463,1.5,55.150314,55.0,70.514999
20170124234500,22.540001,64.835281,41.531883,26.857148,1.513448,1.5,55.06031,55.0,70.514999
20170125000000,22.540001,65.195328,41.531883,26.993216,1.501405,1.5,55.024303,55.0,70.514999
20170125001500,22.540001,65.195328,41.531883,26.993216,1.501405,1.5,55.186317,55.0,70.514999
20170125003000,22.540001,65.573357,41.531883,27.40142,1.513448,1.5,55.312332,55.0,70.514999
20170125004500,23.195,65.483353,41.531883,27.54201,1.505419,1.5,54.700272,55.0,70.514999
20170125010000,23.195,65.195328,41.531883,27.610537,1.501405,1.5,54.700272,55.0,70.514999
20170125011500,21.445,65.285332,42.411774,27.610537,1.409073,1.5,56.338436,55.0,69.120003
20170125013000,9.13,64.925293,42.829636,27.75162,1.441188,1.5,53.872189,55.0,68.455002
20170125014500,10.04,64.835281,42.829636,27.75162,1.417102,1.5,55.690369,55.0,68.455002
20170125020000,18.700001,64.835281,42.483433,27.75162,1.42513,1.5,55.564358,55.0,69.004997
20170125021500,24.195,64.835281,42.483433,27.75162,1.42513,1.5,54.664268,55.0,69.004997
20170125023000,24.195,64.835281,42.483433,27.82319,1.417102,1.5,54.700272,55.0,69.004997
20170125024500,24.195,64.47525,42.147331,27.82319,1.433159,1.5,54.700272,55.0,69.540001
20170125030000,24.195,64.385239,42.147331,27.96378,1.42513,1.5,54.700272,55.0,69.540001
20170125031500,24.195,64.385239,42.147331,27.96378,1.441188,1.5,54.862289,55.0,69.540001
20170125033000,24.195,64.835281,42.147331,27.406112,1.437174,1.5,54.862289,55.0,69.540001
20170125034500,24.195,64.925293,42.147331,27.543744,1.42513,1.5,54.9883,55.0,69.540001
20170125040000,24.195,65.015305,42.147331,27.963372,1.413087,1.5,55.150314,55.0,69.540001
20170125041500,24.195,65.105316,41.81123,27.963372,1.413087,1.5,55.348335,55.0,70.074997
20170125043000,25.809999,65.393341,41.81123,27.963372,1.445203,1.5,54.610264,55.0,70.074997
20170125044500,25.809999,65.663368,41.81123,28.10437,1.449217,1.5,54.862289,55.0,70.074997
20170125050000,7.595,65.753372,41.81123,28.24496,1.433159,1.5,55.348335,55.0,70.074997
20170125051500,12.59,65.843384,41.81123,28.24496,1.441188,1.5,55.348335,55.0,70.074997
20170125053000,25.889999,65.483353,41.81123,28.885945,1.441188,1.5,54.790279,55.0,70.074997
20170125054500,25.889999,65.105316,41.81123,29.533832,1.441188,1.5,54.610264,55.0,70.074997
20170125060000,27.055,64.835281,39.786621,29.1004,1.589723,1.5,54.610264,55.0,73.294998
20170125061500,7.355,64.745277,40.427929,29.1004,1.581694,1.5,55.024303,55.0,72.275002
20170125063000,13.5,64.205215,40.427929,28.95488,1.581694,1.5,54.502251,55.0,72.275002
20170125064500,8.76,64.205215,40.427929,28.95488,1.581694,1.5,54.538254,55.0,72.275002
20170125070000,6.71,64.835281,40.427929,28.59992,1.581694,1.5,55.312332,55.0,72.275002
20170125071500,11.88,64.115219,40.427929,28.59992,1.585708,1.5,55.150314,55.0,72.275002
20170125073000,11.88,64.007202,40.427929,28.102976,1.589723,1.5,54.9883,55.0,72.275002
20170125074500,11.88,64.835281,40.427929,28.102976,1.581694,1.5,55.312332,55.0,72.275002
20170125080000,7.84,65.753372,40.427929,28.24258,1.581694,1.5,55.150314,55.0,72.275002
20170125081500,11.33,66.293427,40.427929,28.24258,1.57768,1.5,55.348335,55.0,72.275002
20170125083000,26.775,67.301529,40.427929,29.029986,1.557607,1.5,54.736275,55.0,72.275002
20170125084500,26.775,68.489655,40.427929,29.24592,1.565636,1.5,55.348335,55.0,72.275002
20170125090000,30.334999,69.407745,40.427929,30.043679,1.573665,1.5,55.150314,55.0,72.275002
20170125091500,35.18,70.775879,40.427929,30.043679,1.569651,1.5,55.47435,55.0,72.275002
20170125093000,13.38,71.69397,40.427929,31.782983,1.549578,1.5,54.790279,55.0,72.275002
20170125094500,29.02,72.432045,40.427929,32.652635,1.549578,1.5,55.636368,55.0,72.275002
20170125100000,30.764999,72.882088,40.427929,33.427376,1.553593,1.5,54.664268,55.0,72.275002
20170125101500,25.545,72.792084,39.033012,33.435332,1.505419,1.5,54.448246,55.0,74.495003
20170125103000,12.965,73.440147,39.38398,33.407061,1.593737,1.5,55.47435,55.0,73.934998
20170125104500,24.764999,74.088211,39.77536,33.757992,1.573665,1.5,55.438347,55.0,73.309998
20170125110000,30.639999,73.440147,39.77536,33.779922,1.565636,1.5,55.024303,55.0,73.309998
20170125111500,31.440001,74.178223,39.77536,33.779922,1.513448,1.5,55.150314,55.0,73.309998
20170125113000,31.440001,73.620163,39.77536,34.634376,1.457246,1.5,54.862289,55.0,73.309998
20170125114500,31.440001,73.89019,39.093052,,1.421116,1.5,55.150314,55.0,74.394997
20170125120000,32.605,73.89019,38.756954,34.367,1.437174,1.5,55.186317,55.0,74.93
20170125121500,32.605,73.998199,38.044338,34.367,1.421116,1.5,55.47435,55.0,76.065002
20170125123000,36.235001,74.808289,37.2812,34.757456,1.445203,1.5,54.502251,55.0,77.279999
20170125124500,23.209999,73.89019,36.864269,35.082836,1.445203,1.5,54.826286,55.0,77.945
20170125130000,23.209999,74.268227,36.864269,35.006829,1.441188,1.5,54.9883,55.0,77.945
20170125131500,23.209999,74.358238,36.864269,35.006829,1.457246,1.5,54.862289,55.0,77.945
20170125133000,23.209999,74.088211,36.864269,35.135995,1.445203,1.5,54.502251,55.0,77.945
20170125134500,23.209999,74.628265,36.864269,35.166884,1.445203,1.5,54.664268,55.0,77.945
20170125140000,17.940001,74.448242,36.864269,35.294078,1.433159,1.5,54.502251,55.0,77.945
20170125141500,17.940001,73.89019,36.864269,35.294078,1.437174,1.5,54.610264,55.0,77.945
20170125143000,17.940001,73.89019,36.864269,35.37748,1.445203,1.5,55.150314,55.0,77.945
20170125144500,17.940001,73.998199,36.864269,35.294078,1.429145,1.5,54.9883,55.0,77.945
20170125150000,17.940001,73.89019,36.864269,35.45891,1.441188,1.5,55.186317,55.0,77.945
20170125151500,17.940001,73.17012,36.864269,35.45891,1.449217,1.5,54.952297,55.0,77.945
20170125153000,17.940001,72.792084,36.864269,35.12112,1.433159,1.5,54.862289,55.0,77.945
20170125154500,17.940001,73.17012,36.864269,35.006829,1.445203,1.5,55.024303,55.0,77.945
20170125160000,17.940001,72.432045,36.864269,35.082836,1.449217,1.5,54.862289,55.0,77.945
20170125161500,17.940001,72.162018,36.864269,34.952684,1.461261,1.5,54.790279,55.0,77.945
20170125163000,17.940001,71.69397,36.864269,34.960164,1.481333,1.5,54.700272,55.0,77.945
20170125164500,17.940001,71.69397,36.864269,34.7665,1.441188,1.5,54.664268,55.0,77.945
20170125170000,17.940001,71.333939,36.864269,34.634376,1.473304,1.5,54.826286,55.0,77.945
20170125171500,54.384998,70.775879,36.864269,34.634376,1.477318,1.5,54.862289,55.0,77.945
20170125173000,37.985001,70.505852,36.864269,34.500365,1.481333,1.5,54.160217,55.0,77.945
20170125174500,26.040001,70.235825,36.864269,34.420176,1.477318,1.5,54.574257,55.0,77.945
20170125180000,15.8,69.857788,36.864269,34.285094,1.485347,1.5,55.06031,55.0,77.945
20170125181500,15.8,69.767776,36.864269,34.01493,1.477318,1.5,55.024303,55.0,77.945
20170125183000,58.375,69.497757,36.864269,33.915021,1.485347,1.5,55.150314,55.0,77.945
20170125184500,26.125,69.407745,36.864269,33.777967,1.501405,1.5,54.412243,55.0,77.945
20170125190000,22.355,69.407745,36.864269,33.70944,1.509434,1.5,55.47435,55.0,77.945
20170125191500,63.43,69.227722,36.864269,33.75636,1.54155,1.5,54.898293,55.0,77.945
20170125193000,56.889999,69.137711,36.864269,33.523256,1.581694,1.5,54.898293,55.0,77.945
