PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170125194500,22.209999,69.047707,37.64703,33.634266,1.561622,1.5,54.862289,55.0,76.699997
20170125200000,33.294998,68.957703,38.288338,33.673791,1.557607,1.5,54.448246,55.0,75.68
20170125201500,49.330002,69.137711,38.588783,33.673791,1.57768,1.5,54.574257,55.0,75.199997
20170125203000,19.52,69.137711,40.3032,33.814789,1.565636,1.5,54.502251,55.0,72.470001
20170125204500,14.675,67.859589,40.3032,33.853328,1.573665,1.5,53.836185,55.0,72.470001
20170125210000,35.654999,65.195328,40.724892,31.199152,1.557607,1.5,54.574257,55.0,71.800003
20170125211500,9.3,65.105316,40.724892,29.845782,1.573665,1.5,54.412243,55.0,71.800003
20170125213000,9.3,65.105316,40.724892,29.085168,1.57768,1.5,54.862289,55.0,71.800003
20170125214500,9.3,65.285332,40.724892,28.82092,1.569651,1.5,54.862289,55.0,71.800003
20170125220000,20.67,65.483353,40.724892,28.688796,1.57768,1.5,54.340233,55.0,71.800003
20170125221500,23.385,65.195328,40.724892,28.688796,1.585708,1.5,54.610264,55.0,71.800003
20170125223000,1.655,65.933395,41.025337,28.1994,1.569651,1.5,55.348335,55.0,71.324997
20170125224500,4.4,65.933395,41.025337,27.88864,1.581694,1.5,54.574257,55.0,71.324997
20170125230000,7.9,65.573357,41.366199,26.836068,1.561622,1.5,55.636368,55.0,70.779999
20170125231500,0.14,65.195328,41.366199,26.836068,1.561622,1.5,54.862289,55.0,70.779999
20170125233000,0.0,64.565262,41.366199,27.114375,1.57768,1.5,54.502251,55.0,70.779999
20170125234500,0.0,64.47525,41.366199,26.687267,1.573665,1.5,54.664268,55.0,70.779999
20170126000000,0.0,63.917191,41.366199,26.444711,1.589723,1.5,54.37624,55.0,70.779999
20170126001500,0.0,63.287128,41.366199,26.444711,1.593737,1.5,54.37624,55.0,70.779999
20170126003000,0.0,63.107113,41.366199,25.69904,1.585708,1.5,54.574257,55.0,70.779999
20170126004500,0.0,63.017105,41.366199,25.17136,1.589723,1.5,54.700272,55.0,70.779999
20170126010000,0.0,62.927094,41.747478,25.023545,1.573665,1.5,54.502251,55.0,70.175003
20170126011500,0.0,62.837082,41.747478,25.023545,1.557607,1.5,54.664268,55.0,70.175003
20170126013000,0.0,62.459045,41.747478,24.647794,1.573665,1.5,54.538254,55.0,70.175003
20170126014500,0.0,62.189022,41.747478,22.798024,1.565636,1.5,54.214222,55.0,70.175003
20170126020000,0.0,62.549057,41.747478,22.864256,1.573665,1.5,54.502251,55.0,70.175003
20170126021500,0.0,62.27903,41.747478,21.900832,1.585708,1.5,54.214222,55.0,70.175003
20170126023000,0.0,61.918995,41.747478,22.159912,1.581694,1.5,54.214222,55.0,70.175003
20170126024500,0.0,61.288933,41.747478,22.357367,1.593737,1.5,53.872189,55.0,70.175003
20170126030000,0.0,60.820885,42.16917,21.72665,1.549578,1.5,53.764175,55.0,69.504997
20170126031500,0.0,60.190819,42.16917,21.72665,1.54155,1.5,53.062107,55.0,69.504997
20170126033000,0.0,59.18272,42.16917,21.157235,1.573665,1.5,52.936096,55.0,69.504997
20170126034500,0.0,58.642666,42.16917,21.266936,1.561622,1.5,52.48605,55.0,69.504997
20170126040000,0.0,58.282631,42.16917,20.906145,1.573665,1.5,52.180019,55.0,69.504997
20170126041500,0.0,57.832584,42.16917,20.906145,1.593737,1.5,52.180019,55.0,69.504997
20170126043000,0.0,57.922592,42.590862,20.541002,1.561622,1.5,51.945995,55.0,68.834999
20170126044500,0.0,57.832584,42.590862,20.431556,1.537535,1.5,51.729973,55.0,68.834999
20170126050000,0.0,57.832584,42.590862,19.93995,1.533521,1.5,52.360039,55.0,68.834999
20170126051500,0.0,57.454548,42.590862,19.93995,1.549578,1.5,51.855988,55.0,68.834999
20170126053000,0.0,56.914494,42.590862,19.825744,1.533521,1.5,51.405941,55.0,68.834999
20170126054500,0.0,56.374439,42.590862,19.555988,1.54155,1.5,51.819984,55.0,68.834999
20170126060000,0.0,56.014404,42.590862,19.172927,1.565636,1.5,50.847885,55.0,68.834999
20170126061500,0.0,55.636368,42.590862,19.172927,1.537535,1.5,52.072006,55.0,68.834999
20170126063000,0.0,55.546356,42.590862,18.942288,1.537535,1.5,51.567955,55.0,68.834999
20170126064500,0.0,55.366337,42.590862,18.570974,1.537535,1.5,51.531956,55.0,68.834999
20170126070000,0.0,55.096313,42.590862,18.461528,1.549578,1.5,51.477951,55.0,68.834999
20170126071500,0.0,55.186317,42.590862,18.461528,1.525492,1.5,51.351936,55.0,68.834999
20170126073000,0.0,55.096313,42.590862,17.820781,1.525492,1.5,51.729973,55.0,68.834999
20170126074500,0.0,54.91629,42.590862,17.912564,1.54155,1.5,51.063908,55.0,68.834999
20170126080000,0.0,55.006302,42.590862,17.609777,1.533521,1.5,51.855988,55.0,68.834999
20170126081500,0.0,55.006302,42.590862,17.609777,1.533521,1.5,51.225922,55.0,68.834999
20170126083000,0.0,55.636368,42.590862,17.87921,1.513448,1.5,51.855988,55.0,68.834999
20170126084500,0.0,55.636368,42.590862,18.078467,1.505419,1.5,51.891991,55.0,68.834999
20170126090000,0.0,56.014404,42.590862,18.187913,1.521477,1.5,52.018005,55.0,68.834999
20170126091500,0.0,55.456345,42.590862,18.187913,1.521477,1.5,51.819984,55.0,68.834999
20170126093000,0.0,56.734474,42.590862,17.965808,1.513448,1.5,52.234024,55.0,68.834999
20170126094500,0.0,56.104412,42.590862,17.885772,1.521477,1.5,51.891991,55.0,68.834999
20170126100000,0.0,56.374439,42.590862,17.68898,1.54155,1.5,52.684067,55.0,68.834999
20170126101500,0.0,56.374439,42.590862,17.68898,1.553593,1.5,53.188118,55.0,68.834999
20170126103000,0.0,57.544556,42.590862,18.00688,1.54155,1.5,54.574257,55.0,68.834999
20170126104500,0.0,57.184517,42.590862,18.00688,1.529506,1.5,53.998199,55.0,68.834999
20170126110000,0.0,57.724571,42.590862,18.166442,1.529506,1.5,54.700272,55.0,68.834999
20170126111500,0.0,59.452747,42.590862,18.166442,1.517463,1.5,54.448246,55.0,68.834999
20170126113000,0.0,59.830784,42.590862,18.315736,1.525492,1.5,54.448246,55.0,68.834999
20170126114500,0.0,60.100811,42.590862,18.514908,1.525492,1.5,54.37624,55.0,68.834999
20170126120000,0.0,60.460846,42.590862,18.769874,1.525492,1.5,54.502251,55.0,68.834999
20170126121500,0.0,60.460846,42.590862,18.892376,1.521477,1.5,54.052208,55.0,68.834999
20170126123000,0.0,60.550858,42.590862,19.072236,1.509434,1.5,54.412243,55.0,68.834999
20170126124500,0.0,60.010803,42.590862,19.168864,1.525492,1.5,54.052208,55.0,68.834999
20170126130000,0.0,59.650764,42.590862,19.102717,1.525492,1.5,53.836185,55.0,68.834999
20170126131500,0.0,59.740776,42.590862,19.102717,1.521477,1.5,53.926193,55.0,68.834999
20170126133000,0.0,59.740776,42.590862,19.526867,1.521477,1.5,54.214222,55.0,68.834999
20170126134500,0.0,59.830784,42.590862,19.624481,1.501405,1.5,53.836185,55.0,68.834999
20170126140000,0.0,60.100811,42.590862,,1.501405,1.5,54.052208,55.0,68.834999
20170126141500,0.0,60.820885,42.590862,19.410434,1.477318,1.5,54.862289,55.0,68.834999
20170126143000,0.0,60.820885,42.590862,19.9884,1.473304,1.5,54.700272,55.0,68.834999
20170126144500,0.0,61.090912,42.590862,19.628748,1.461261,1.5,54.700272,55.0,68.834999
20170126150000,0.0,60.640865,42.590862,19.748632,1.469289,1.5,54.502251,55.0,68.834999
20170126151500,0.0,61.090912,42.590862,19.748632,1.469289,1.5,54.502251,55.0,68.834999
20170126153000,0.0,60.370838,42.590862,19.414208,1.469289,1.5,54.502251,55.0,68.834999
20170126154500,0.0,60.010803,42.590862,19.770902,1.453232,1.5,54.502251,55.0,68.834999
20170126160000,0.0,59.740776,42.590862,19.9884,1.441188,1.5,53.998199,55.0,68.834999
20170126161500,0.0,59.272728,42.590862,19.9884,1.469289,1.5,53.872189,55.0,68.834999
20170126163000,0.0,58.642666,42.590862,19.429253,1.501405,1.5,53.710175,55.0,68.834999
20170126164500,0.0,58.372639,42.590862,19.660147,1.525492,1.5,53.476151,55.0,68.834999
20170126170000,0.0,58.282631,42.590862,19.560561,1.517463,1.5,53.188118,55.0,68.834999
20170126171500,0.0,58.102612,42.590862,19.560561,1.533521,1.5,53.710175,55.0,68.834999
20170126173000,0.0,57.454548,42.590862,19.112424,1.553593,1.5,52.720074,55.0,68.834999
20170126174500,0.0,56.824486,42.590862,19.172162,1.529506,1.5,53.062107,55.0,68.834999
20170126180000,0.0,56.464447,42.590862,19.172162,1.54155,1.5,52.360039,55.0,68.834999
20170126181500,0.0,56.104412,42.590862,18.664287,1.553593,1.5,52.55806,55.0,68.834999
20170126183000,0.0,56.014404,42.590862,18.415322,1.557607,1.5,51.945995,55.0,68.834999
20170126184500,0.0,55.726372,42.590862,18.267014,1.545564,1.5,52.270027,55.0,68.834999
20170126190000,0.0,55.636368,42.590862,18.164555,1.549578,1.5,51.891991,55.0,68.834999
20170126191500,0.0,55.456345,42.590862,17.965298,1.549578,1.5,52.180019,55.0,68.834999
20170126193000,0.0,54.91629,42.590862,17.801792,1.549578,1.5,51.351936,55.0,68.834999
20170126194500,0.0,54.556259,42.590862,17.699248,1.533521,1.5,51.819984,55.0,68.834999
20170126200000,0.0,53.926193,42.590862,17.624482,1.553593,1.5,51.063908,55.0,68.834999
20170126201500,0.0,53.926193,42.590862,17.624482,1.557607,1.5,51.189919,55.0,68.834999
20170126203000,0.0,52.738075,42.590862,17.368717,1.553593,1.5,50.775879,55.0,68.834999
20170126204500,0.0,52.018005,42.590862,17.114414,1.553593,1.5,50.523853,55.0,68.834999
20170126210000,0.0,52.288033,42.590862,16.988376,1.537535,1.5,50.433846,55.0,68.834999
20170126211500,0.0,51.567955,42.590862,16.988376,1.565636,1.5,50.055805,55.0,68.834999
20170126213000,0.0,50.55986,42.590862,16.662095,1.565636,1.5,49.38974,55.0,68.834999
20170126214500,0.0,50.937897,42.590862,16.662095,1.557607,1.5,49.605759,55.0,68.834999
20170126220000,0.0,50.847885,42.590862,16.662095,1.561622,1.5,49.551758,55.0,68.834999
20170126221500,0.0,49.929794,42.590862,16.692831,1.569651,1.5,49.227722,55.0,68.834999
20170126223000,0.0,49.479752,42.590862,16.23344,1.569651,1.5,48.885689,55.0,68.834999
20170126224500,0.0,49.38974,42.590862,16.302052,1.57768,1.5,49.08371,55.0,68.834999
20170126230000,0.0,49.209724,42.590862,15.949642,1.565636,1.5,48.705673,55.0,68.834999
20170126231500,0.0,49.299728,42.590862,15.949642,1.573665,1.5,48.633663,55.0,68.834999
20170126233000,0.0,48.849686,42.590862,15.709058,1.573665,1.5,48.507652,55.0,68.834999
20170126234500,0.0,49.029701,42.590862,15.588766,1.573665,1.5,48.705673,55.0,68.834999
20170127000000,0.0,49.029701,42.590862,15.408328,1.581694,1.5,48.66967,55.0,68.834999
20170127001500,0.0,49.479752,42.590862,15.407512,1.581694,1.5,49.047707,55.0,68.834999
20170127003000,0.0,49.479752,42.590862,15.04072,1.573665,1.5,48.885689,55.0,68.834999
20170127004500,0.0,49.119713,42.590862,15.035875,1.553593,1.5,48.66967,55.0,68.834999
20170127010000,0.0,48.849686,42.590862,14.789375,1.57768,1.5,48.633663,55.0,68.834999
20170127011500,0.0,48.849686,42.590862,14.719454,1.585708,1.5,48.543655,55.0,68.834999
20170127013000,0.0,48.849686,42.590862,14.5331,1.561622,1.5,48.507652,55.0,68.834999
20170127014500,0.0,48.399643,42.590862,14.408864,1.581694,1.5,48.381638,55.0,68.834999
20170127020000,0.0,48.219624,42.590862,14.408864,1.585708,1.5,48.075607,55.0,68.834999
20170127021500,0.0,48.489647,42.590862,14.408864,1.585708,1.5,48.453648,55.0,68.834999
20170127023000,0.0,49.119713,42.931725,14.209284,1.561622,1.5,48.705673,55.0,68.290001
20170127024500,0.0,49.38974,42.931725,14.160392,1.553593,1.5,48.66967,55.0,68.290001
20170127030000,0.0,49.839783,42.931725,14.490532,1.565636,1.5,49.08371,55.0,68.290001
20170127031500,0.0,49.659767,42.931725,14.746722,1.557607,1.5,49.137718,55.0,68.290001
20170127033000,0.0,49.479752,42.931725,14.932736,1.561622,1.5,49.011703,55.0,68.290001
20170127034500,0.0,49.479752,42.931725,14.873984,1.557607,1.5,48.795681,55.0,68.290001
20170127040000,0.0,49.479752,42.931725,14.815232,1.549578,1.5,49.08371,55.0,68.290001
20170127041500,0.0,49.569756,42.931725,14.815232,1.553593,1.5,48.885689,55.0,68.290001
20170127043000,0.0,49.479752,42.931725,14.638976,1.549578,1.5,49.137718,55.0,68.290001
20170127044500,0.0,49.569756,42.931725,14.580224,1.565636,1.5,49.011703,55.0,68.290001
20170127050000,0.0,49.479752,42.931725,14.580224,1.561622,1.5,48.921692,55.0,68.290001
20170127051500,0.0,49.299728,42.931725,14.580224,1.557607,1.5,48.759678,55.0,68.290001
20170127053000,0.0,49.299728,42.931725,,1.557607,1.5,48.705673,55.0,68.290001
20170127054500,0.0,49.029701,42.931725,,1.565636,1.5,48.66967,55.0,68.290001
20170127060000,0.0,48.849686,42.931725,,1.553593,1.5,48.705673,55.0,68.290001
20170127061500,0.0,48.579659,42.931725,,1.561622,1.5,48.381638,55.0,68.290001
20170127063000,0.0,47.769577,42.931725,14.08328,1.569651,1.5,47.9856,55.0,68.290001
20170127064500,0.0,47.949596,42.931725,13.972848,1.561622,1.5,48.039604,55.0,68.290001
20170127070000,0.0,47.679569,42.931725,13.85905,1.561622,1.5,47.823582,55.0,68.290001
20170127071500,0.0,47.679569,42.931725,13.85905,1.573665,1.5,47.733574,55.0,68.290001
20170127073000,0.0,47.949596,42.931725,13.686092,1.565636,1.5,47.823582,55.0,68.290001
20170127074500,0.0,48.309631,42.931725,13.573688,1.565636,1.5,47.859589,55.0,68.290001
20170127080000,0.0,49.569756,42.931725,13.686092,1.561622,1.5,48.885689,55.0,68.290001
20170127081500,0.0,50.289829,42.931725,13.686092,1.549578,1.5,49.173717,55.0,68.290001
20170127083000,0.0,50.019806,42.931725,13.914759,1.565636,1.5,49.173717,55.0,68.290001
20170127084500,0.0,51.387939,42.931725,13.75535,1.553593,1.5,49.893791,55.0,68.290001
20170127090000,0.0,52.018005,42.931725,13.972848,1.537535,1.5,50.18182,55.0,68.290001
20170127091500,0.0,53.098114,42.931725,13.972848,1.54155,1.5,50.649864,55.0,68.290001
20170127093000,0.0,52.468048,42.931725,14.550219,1.533521,1.5,50.307831,55.0,68.290001
20170127094500,0.0,52.468048,42.931725,14.824412,1.54155,1.5,50.397842,55.0,68.290001
20170127100000,0.0,52.738075,42.85775,14.959324,1.565636,1.5,50.48785,55.0,68.410004
20170127101500,0.0,53.476151,42.85775,14.959324,1.569651,1.5,51.063908,55.0,68.410004
20170127103000,0.0,54.646263,42.85775,15.524047,1.553593,1.5,51.531956,55.0,68.410004
20170127104500,0.0,54.91629,42.85775,15.450998,1.57768,1.5,51.765976,55.0,68.410004
20170127110000,0.0,56.014404,42.85775,16.234953,1.557607,1.5,51.819984,55.0,68.410004
20170127111500,0.0,56.104412,43.762146,16.234953,1.573665,1.5,51.855988,55.0,66.970001
20170127113000,0.0,56.284431,43.762146,16.3402,1.533521,1.5,52.072006,55.0,66.970001
20170127114500,0.0,57.094509,43.762146,16.636,1.537535,1.5,52.522053,55.0,66.970001
20170127120000,0.0,57.544556,43.762146,16.793675,1.525492,1.5,52.270027,55.0,66.970001
20170127121500,0.0,57.454548,43.762146,16.793675,1.54155,1.5,52.396042,55.0,66.970001
20170127123000,0.0,58.282631,43.762146,,1.537535,1.5,52.648064,55.0,66.970001
20170127124500,0.0,57.36454,43.762146,,1.521477,1.5,52.108009,55.0,66.970001
20170127130000,0.0,58.642666,43.762146,,1.481333,1.5,53.188118,55.0,66.970001
20170127131500,0.0,58.192619,43.762146,17.27639,1.457246,1.5,52.846085,55.0,66.970001
20170127133000,0.0,59.002701,43.762146,17.27639,1.445203,1.5,53.062107,55.0,66.970001
20170127134500,0.0,59.18272,43.089943,17.562415,1.433159,1.5,53.350136,55.0,68.040001
20170127140000,0.0,58.102612,42.753841,17.294376,1.421116,1.5,53.188118,55.0,68.574997
20170127141500,0.0,57.832584,42.45816,17.294376,1.437174,1.5,53.062107,55.0,69.044998
20170127143000,0.0,57.094509,42.45816,17.28098,1.421116,1.5,53.188118,55.0,69.044998
20170127144500,0.0,57.094509,42.45816,17.28098,1.413087,1.5,52.900093,55.0,69.044998
20170127150000,0.0,56.824486,42.122059,17.19224,1.437174,1.5,52.55806,55.0,69.580002
20170127151500,0.0,56.824486,42.122059,17.19224,1.437174,1.5,53.062107,55.0,69.580002
20170127153000,0.0,56.734474,41.705128,17.19224,1.461261,1.5,52.900093,55.0,70.239998
20170127154500,0.0,56.464447,42.616573,16.499813,1.565636,1.5,52.072006,55.0,68.790001
20170127160000,0.0,56.374439,42.616573,,1.401044,1.5,52.396042,55.0,68.790001
20170127161500,0.0,56.104412,41.934265,,1.521477,1.5,52.018005,55.0,69.875
20170127163000,0.0,56.104412,42.275127,16.475826,1.573665,1.5,51.891991,55.0,69.334999
20170127164500,0.0,56.014404,42.615993,15.92727,1.557607,1.5,52.270027,55.0,68.794998
20170127170000,0.0,55.186317,42.744091,15.92727,1.593737,1.5,51.729973,55.0,68.589996
20170127171500,0.0,54.91629,43.135471,15.801555,1.557607,1.5,51.729973,55.0,67.964996
20170127173000,0.0,54.466248,43.135471,15.801555,1.573665,1.5,51.189919,55.0,67.964996
20170127174500,0.0,54.19622,43.135471,15.511756,1.557607,1.5,51.315933,55.0,67.964996
20170127180000,0.0,53.926193,43.135471,15.512912,1.549578,1.5,50.901894,55.0,67.964996
20170127181500,0.0,53.566154,43.135471,15.426144,1.561622,1.5,51.027901,55.0,67.964996
20170127183000,0.0,53.476151,43.135471,15.426144,1.553593,1.5,50.739876,55.0,67.964996
20170127184500,0.0,53.27813,43.135471,15.454993,1.565636,1.5,50.55986,55.0,67.964996
20170127190000,0.0,53.188118,43.135471,15.536916,1.545564,1.5,50.9739,55.0,67.964996
20170127191500,0.0,52.738075,43.135471,15.618839,1.553593,1.5,50.523853,55.0,67.964996
20170127193000,0.0,52.918091,43.135471,15.618839,1.573665,1.5,50.523853,55.0,67.964996
20170127194500,0.0,52.468048,43.135471,15.915149,1.553593,1.5,50.433846,55.0,67.964996
20170127200000,0.0,52.288033,43.135471,15.8965,1.565636,1.5,50.433846,55.0,67.964996
20170127201500,0.0,52.198021,43.135471,16.004144,1.573665,1.5,50.235825,55.0,67.964996
20170127203000,0.0,52.018005,43.135471,16.004144,1.573665,1.5,49.893791,55.0,67.964996
20170127204500,0.0,51.657967,43.135471,15.803,1.557607,1.5,49.677769,55.0,67.964996
20170127210000,0.0,51.747978,43.135471,15.69964,1.553593,1.5,49.857788,55.0,67.964996
20170127211500,0.0,51.387939,43.135471,15.69964,1.561622,1.5,49.731773,55.0,67.964996
20170127213000,0.0,51.477951,43.135471,15.782804,1.561622,1.5,49.605759,55.0,67.964996
20170127214500,0.0,51.657967,43.135471,15.998993,1.557607,1.5,49.515751,55.0,67.964996
20170127220000,0.0,51.477951,43.135471,,1.557607,1.5,49.677769,55.0,67.964996
20170127221500,0.0,51.387939,43.135471,16.143119,1.557607,1.5,49.731773,55.0,67.964996
20170127223000,0.0,51.657967,43.135471,16.215182,1.573665,1.5,49.677769,55.0,67.964996
20170127224500,0.0,51.117912,43.135471,16.173855,1.549578,1.5,49.38974,55.0,67.964996
20170127230000,0.0,51.477951,43.135471,16.060465,1.573665,1.5,49.731773,55.0,67.964996
20170127231500,0.0,51.657967,43.135471,16.173855,1.557607,1.5,49.731773,55.0,67.964996
20170127233000,0.0,51.657967,43.135471,15.990374,1.557607,1.5,49.731773,55.0,67.964996
20170127234500,0.0,51.297932,43.135471,15.990374,1.557607,1.5,49.551758,55.0,67.964996
20170128000000,0.0,50.66787,43.135471,15.89038,1.561622,1.5,49.353737,55.0,67.964996
20170128001500,0.0,50.66787,43.135471,15.89038,1.553593,1.5,49.227722,55.0,67.964996
20170128003000,0.0,50.289829,43.135471,15.86352,1.557607,1.5,49.173717,55.0,67.964996
20170128004500,0.0,50.55986,43.135471,15.86352,1.561622,1.5,49.299728,55.0,67.964996
20170128010000,0.0,50.757877,43.135471,15.93016,1.561622,1.5,49.173717,55.0,67.964996
20170128011500,0.0,50.289829,45.0,15.87848,1.405058,1.5,48.543655,55.0,64.940002
20170128013000,0.0,50.199821,44.495808,15.468474,1.433159,1.5,48.759678,55.0,65.800003
20170128014500,0.0,49.839783,44.495808,15.468474,1.465275,1.5,48.759678,55.0,65.800003
20170128020000,0.0,50.55986,44.495808,15.469052,1.461261,1.5,48.759678,55.0,65.800003
20170128021500,0.0,49.929794,44.495808,15.469052,1.433159,1.5,48.885689,55.0,65.800003
20170128023000,0.0,50.019806,44.495808,15.529691,1.429145,1.5,48.633663,55.0,65.800003
20170128024500,0.0,50.019806,44.495808,15.529691,1.42513,1.5,48.885689,55.0,65.800003
20170128030000,0.0,50.199821,44.495808,15.529691,1.445203,1.5,48.795681,55.0,65.800003
20170128031500,0.0,50.379837,44.495808,15.529691,1.429145,1.5,49.011703,55.0,65.800003
20170128033000,0.0,49.839783,44.495808,15.588766,1.437174,1.5,49.137718,55.0,65.800003
20170128034500,0.0,50.019806,44.495808,15.709058,1.421116,1.5,48.543655,55.0,65.800003
20170128040000,0.0,49.479752,44.495808,15.709058,1.417102,1.5,48.543655,55.0,65.800003
20170128041500,0.0,49.38974,44.495808,15.709058,1.437174,1.5,48.507652,55.0,65.800003
20170128043000,0.0,49.749775,44.495808,15.167744,1.433159,1.5,48.381638,55.0,65.800003
20170128044500,0.0,48.849686,44.200123,15.108822,1.413087,1.5,48.201622,55.0,66.275002
20170128050000,0.0,49.839783,44.200123,15.108822,1.429145,1.5,48.507652,55.0,66.275002
20170128051500,0.0,48.939697,44.200123,15.339954,1.441188,1.5,48.633663,55.0,66.275002
20170128053000,0.0,48.849686,44.200123,15.16856,1.429145,1.5,48.381638,55.0,66.275002
20170128054500,0.0,48.759678,44.200123,15.16856,1.433159,1.5,48.11161,55.0,66.275002
20170128060000,0.0,48.759678,44.200123,,1.441188,1.5,48.165619,55.0,66.275002
20170128061500,0.0,48.849686,44.200123,14.93192,1.429145,1.5,48.039604,55.0,66.275002
20170128063000,0.0,49.569756,44.200123,14.802023,1.441188,1.5,48.543655,55.0,66.275002
20170128064500,0.0,49.929794,44.200123,,1.429145,1.5,48.66967,55.0,66.275002
20170128070000,0.0,50.10981,44.200123,15.46725,1.449217,1.5,48.633663,55.0,66.275002
20170128071500,0.0,50.019806,44.200123,15.46725,1.433159,1.5,48.759678,55.0,66.275002
20170128073000,0.0,50.289829,44.200123,15.46725,1.441188,1.5,48.795681,55.0,66.275002
20170128074500,0.0,50.289829,44.200123,15.46725,1.453232,1.5,48.705673,55.0,66.275002
20170128080000,0.0,50.289829,44.200123,15.46725,1.441188,1.5,49.047707,55.0,66.275002
20170128081500,0.0,50.66787,44.200123,15.46725,1.449217,1.5,49.173717,55.0,66.275002
20170128083000,0.0,51.027901,44.200123,15.5905,1.42513,1.5,49.227722,55.0,66.275002
20170128084500,0.0,51.297932,44.200123,15.775375,1.429145,1.5,49.38974,55.0,66.275002
20170128090000,0.0,51.477951,44.200123,15.775375,1.429145,1.5,49.677769,55.0,66.275002
20170128091500,0.0,51.567955,44.200123,16.079964,1.421116,1.5,49.605759,55.0,66.275002
20170128093000,0.0,51.657967,44.200123,16.079964,1.421116,1.5,49.80378,55.0,66.275002
20170128094500,0.0,52.198021,44.200123,16.079964,1.429145,1.5,49.893791,55.0,66.275002
20170128100000,0.0,52.738075,44.200123,16.421358,1.433159,1.5,50.019806,55.0,66.275002
20170128101500,0.0,53.188118,44.200123,16.421358,1.42513,1.5,50.48785,55.0,66.275002
20170128103000,0.0,53.27813,44.200123,16.421358,1.413087,1.5,50.523853,55.0,66.275002
20170128104500,0.0,53.926193,44.200123,16.514025,1.429145,1.5,50.901894,55.0,66.275002
20170128110000,0.0,54.646263,44.200123,16.514025,1.433159,1.5,51.189919,55.0,66.275002
20170128111500,0.0,55.186317,44.200123,16.867336,1.42513,1.5,51.441948,55.0,66.275002
20170128113000,0.0,56.284431,44.200123,16.867336,1.42513,1.5,52.018005,55.0,66.275002
20170128114500,0.0,57.832584,44.200123,16.867336,1.429145,1.5,52.396042,55.0,66.275002
20170128120000,0.0,58.102612,44.200123,17.2378,1.445203,1.5,52.720074,55.0,66.275002
20170128121500,0.0,57.094509,44.200123,17.2378,1.42513,1.5,52.360039,55.0,66.275002
20170128123000,0.0,57.832584,44.200123,17.237698,1.437174,1.5,53.008102,55.0,66.275002
20170128124500,0.0,58.552658,44.200123,17.237698,1.445203,1.5,52.720074,55.0,66.275002
20170128130000,0.0,58.192619,44.200123,17.237698,1.417102,1.5,53.134113,55.0,66.275002
20170128131500,0.0,58.102612,44.200123,17.369074,1.421116,1.5,52.522053,55.0,66.275002
20170128133000,0.0,58.282631,43.85392,17.473828,1.417102,1.5,53.008102,55.0,66.824997
20170128134500,0.0,58.552658,43.85392,,1.445203,1.5,52.846085,55.0,66.824997
20170128140000,0.0,58.462646,43.85392,17.397243,1.457246,1.5,52.684067,55.0,66.824997
20170128141500,0.0,59.56076,43.85392,17.397243,1.445203,1.5,53.710175,55.0,66.824997
20170128143000,0.0,58.912693,43.85392,17.638728,1.441188,1.5,53.062107,55.0,66.824997
20170128144500,0.0,58.642666,43.85392,17.65787,1.445203,1.5,53.422142,55.0,66.824997
20170128150000,0.0,58.372639,43.85392,17.65787,1.453232,1.5,52.522053,55.0,66.824997
20170128151500,0.0,58.282631,43.85392,17.65787,1.429145,1.5,53.188118,55.0,66.824997
20170128153000,0.0,59.092712,43.85392,17.65787,1.437174,1.5,53.188118,55.0,66.824997
20170128154500,0.0,58.282631,43.85392,17.65787,1.433159,1.5,53.098114,55.0,66.824997
20170128160000,0.0,58.192619,43.85392,18.029184,1.437174,1.5,52.846085,55.0,66.824997
20170128161500,0.0,58.102612,43.85392,18.029184,1.429145,1.5,53.062107,55.0,66.824997
20170128163000,0.0,58.282631,43.85392,17.9909,1.437174,1.5,52.720074,55.0,66.824997
20170128164500,0.0,58.372639,43.85392,17.9909,1.417102,1.5,52.774078,55.0,66.824997
20170128170000,0.0,57.274529,43.85392,17.9909,1.445203,1.5,52.234024,55.0,66.824997
20170128171500,0.0,57.004501,43.85392,18.191636,1.441188,1.5,52.234024,55.0,66.824997
20170128173000,0.0,56.374439,43.85392,18.191636,1.437174,1.5,51.982002,55.0,66.824997
20170128174500,0.0,55.636368,43.85392,18.191636,1.441188,1.5,51.765976,55.0,66.824997
20170128180000,0.0,55.366337,43.85392,18.111464,1.445203,1.5,51.855988,55.0,66.824997
20170128181500,0.0,55.636368,43.85392,18.111464,1.445203,1.5,51.819984,55.0,66.824997
20170128183000,0.0,55.186317,43.85392,17.713868,1.449217,1.5,51.351936,55.0,66.824997
20170128184500,0.0,55.006302,43.85392,17.713868,1.445203,1.5,51.477951,55.0,66.824997
20170128190000,0.0,54.646263,43.85392,17.713868,1.453232,1.5,51.099911,55.0,66.824997
20170128191500,0.0,53.836185,43.85392,17.453649,1.453232,1.5,50.901894,55.0,66.824997
20170128193000,0.0,53.926193,43.85392,17.453649,1.453232,1.5,50.847885,55.0,66.824997
20170128194500,0.0,53.476151,43.85392,16.996638,1.469289,1.5,50.55986,55.0,66.824997
20170128200000,0.0,53.188118,43.85392,16.878896,1.461261,1.5,50.48785,55.0,66.824997
20170128201500,0.0,52.738075,43.85392,16.878896,1.473304,1.5,50.307831,55.0,66.824997
20170128203000,0.0,52.468048,43.85392,15.99578,1.469289,1.5,50.307831,55.0,66.824997
20170128204500,0.0,52.648064,43.85392,15.99578,1.477318,1.5,50.235825,55.0,66.824997
20170128210000,0.0,52.018005,43.85392,15.615932,1.473304,1.5,49.893791,55.0,66.824997
20170128211500,0.0,52.108009,43.85392,15.574112,1.477318,1.5,50.055805,55.0,66.824997
20170128213000,0.0,51.747978,43.85392,15.574112,1.465275,1.5,49.731773,55.0,66.824997
20170128214500,0.0,51.207924,43.85392,15.574112,1.465275,1.5,49.299728,55.0,66.824997
20170128220000,0.0,51.027901,43.85392,14.98326,1.473304,1.5,49.227722,55.0,66.824997
20170128221500,0.0,50.289829,43.85392,14.75648,1.453232,1.5,49.047707,55.0,66.824997
20170128223000,0.0,50.469849,43.85392,14.75648,1.461261,1.5,49.08371,55.0,66.824997
20170128224500,0.0,50.199821,43.85392,14.346151,1.473304,1.5,49.137718,55.0,66.824997
20170128230000,0.0,50.199821,43.85392,14.346151,1.485347,1.5,48.885689,55.0,66.824997
20170128231500,0.0,50.55986,43.85392,14.10368,1.481333,1.5,49.08371,55.0,66.824997
20170128233000,0.0,50.66787,43.85392,14.205408,1.485347,1.5,49.173717,55.0,66.824997
20170128234500,0.0,50.757877,43.85392,14.205408,1.489362,1.5,49.173717,55.0,66.824997
20170129000000,0.0,51.657967,43.85392,13.892438,1.481333,1.5,49.551758,55.0,66.824997
20170129001500,0.0,51.837986,43.85392,13.892438,1.457246,1.5,49.857788,55.0,66.824997
20170129003000,0.0,51.657967,43.85392,13.892438,1.465275,1.5,49.80378,55.0,66.824997
20170129004500,0.0,51.387939,43.85392,14.062608,1.477318,1.5,49.515751,55.0,66.824997
20170129010000,0.0,50.757877,43.85392,14.062608,1.469289,1.5,49.263725,55.0,66.824997
20170129011500,0.0,50.199821,43.85392,14.062608,1.461261,1.5,49.08371,55.0,66.824997
20170129013000,0.0,49.839783,43.85392,13.803375,1.453232,1.5,48.705673,55.0,66.824997
20170129014500,0.0,49.569756,43.85392,13.803375,1.465275,1.5,48.66967,55.0,66.824997
20170129020000,0.0,49.38974,43.85392,13.1255,1.481333,1.5,48.543655,55.0,66.824997
20170129021500,0.0,49.119713,43.85392,13.1255,1.465275,1.5,48.417641,55.0,66.824997
20170129023000,0.0,48.849686,43.85392,13.1255,1.477318,1.5,48.327633,55.0,66.824997
20170129024500,0.0,48.489647,43.85392,13.1255,1.469289,1.5,48.039604,55.0,66.824997
20170129030000,0.0,48.219624,43.85392,12.399158,1.473304,1.5,48.075607,55.0,66.824997
20170129031500,0.0,48.399643,43.85392,12.399158,1.477318,1.5,48.039604,55.0,66.824997
20170129033000,0.0,48.219624,43.85392,12.04872,1.497391,1.5,47.9856,55.0,66.824997
20170129034500,0.0,47.679569,43.85392,11.890382,1.485347,1.5,47.733574,55.0,66.824997
20170129040000,0.0,47.49955,43.85392,11.890382,1.485347,1.5,47.697571,55.0,66.824997
20170129041500,0.0,47.229523,43.85392,11.890382,1.493376,1.5,47.427544,55.0,66.824997
20170129043000,0.0,47.049507,43.85392,11.699591,1.497391,1.5,47.517551,55.0,66.824997
20170129044500,0.0,46.77948,43.85392,11.572397,1.509434,1.5,47.013504,55.0,66.824997
20170129050000,0.0,46.689468,43.85392,11.572397,1.497391,1.5,46.923492,55.0,66.824997
20170129051500,0.0,47.409542,43.85392,11.572397,1.501405,1.5,47.139515,55.0,66.824997
20170129053000,0.0,47.049507,43.85392,11.572397,1.497391,1.5,47.013504,55.0,66.824997
20170129054500,0.0,46.959496,43.85392,11.572397,1.509434,1.5,46.959496,55.0,66.824997
20170129060000,0.0,47.139515,43.85392,11.445203,1.505419,1.5,46.833485,55.0,66.824997
20170129061500,0.0,47.229523,43.85392,11.318009,1.501405,1.5,47.013504,55.0,66.824997
20170129063000,0.0,47.229523,43.85392,11.318009,1.501405,1.5,47.013504,55.0,66.824997
20170129064500,0.0,47.409542,43.85392,11.02328,1.497391,1.5,47.139515,55.0,66.824997
20170129070000,0.0,47.49955,43.85392,11.02328,1.501405,1.5,47.139515,55.0,66.824997
20170129071500,0.0,48.129616,43.85392,11.02328,1.497391,1.5,47.355537,55.0,66.824997
20170129073000,0.0,49.299728,43.85392,10.809488,1.489362,1.5,48.039604,55.0,66.824997
20170129074500,0.0,50.55986,43.85392,10.809488,1.493376,1.5,49.137718,55.0,66.824997
20170129080000,0.0,51.657967,43.85392,10.809488,1.481333,1.5,49.551758,55.0,66.824997
20170129081500,0.0,53.008102,43.85392,11.552031,1.473304,1.5,50.397842,55.0,66.824997
20170129083000,0.0,54.556259,43.85392,11.552031,1.493376,1.5,50.901894,55.0,66.824997
20170129084500,0.0,56.104412,43.85392,11.552031,1.481333,1.5,51.729973,55.0,66.824997
20170129090000,0.0,57.184517,43.85392,15.407512,1.457246,1.5,51.891991,55.0,66.824997
20170129091500,0.0,57.922592,43.85392,15.407512,1.441188,1.5,53.062107,55.0,66.824997
20170129093000,0.0,58.552658,43.85392,15.407512,1.469289,1.5,53.134113,55.0,66.824997
20170129094500,0.0,59.650764,43.85392,15.407512,1.461261,1.5,53.224121,55.0,66.824997
20170129100000,0.0,60.370838,43.85392,17.507828,1.477318,1.5,53.386139,55.0,66.824997
20170129101500,0.0,60.820885,43.85392,19.139964,1.449217,1.5,54.052208,55.0,66.824997
20170129103000,0.0,61.918995,43.85392,19.139964,1.445203,1.5,54.502251,55.0,66.824997
20170129104500,0.0,62.549057,43.85392,19.139964,1.445203,1.5,54.538254,55.0,66.824997
20170129110000,0.0,63.287128,43.85392,19.139964,1.445203,1.5,55.024303,55.0,66.824997
20170129111500,0.0,63.827187,43.85392,19.139964,1.453232,1.5,55.240326,55.0,66.824997
20170129113000,0.0,65.573357,43.85392,19.139964,1.437174,1.5,54.124214,55.0,66.824997
20170129114500,0.0,65.015305,43.85392,19.810495,1.441188,1.5,54.664268,55.0,66.824997
20170129120000,0.0,64.655266,43.85392,19.810495,1.433159,1.5,54.502251,55.0,66.824997
20170129121500,0.0,65.753372,43.275322,20.163228,1.461261,1.5,55.186317,55.0,67.745003
20170129123000,5.815,65.933395,43.275322,,1.465275,1.5,55.47435,55.0,67.745003
20170129124500,5.815,65.843384,43.275322,20.614238,1.473304,1.5,55.348335,55.0,67.745003
20170129130000,0.0,66.383438,43.275322,20.614238,1.489362,1.5,54.664268,55.0,67.745003
20170129131500,0.32,66.851486,43.275322,20.614238,1.473304,1.5,54.538254,55.0,67.745003
20170129133000,18.15,66.383438,43.275322,20.614238,1.473304,1.5,54.502251,55.0,67.745003
20170129134500,17.235001,67.031502,43.275322,21.046259,1.477318,1.5,54.502251,55.0,67.745003
20170129140000,14.38,67.571564,43.275322,21.046259,1.441188,1.5,54.538254,55.0,67.745003
20170129141500,14.38,67.121513,42.93922,,1.449217,1.5,55.186317,55.0,69.004997
20170129143000,9.455,67.751579,41.809677,21.532272,1.437174,1.5,53.512154,55.0,70.074997
20170129144500,8.71,67.391541,41.311916,21.532272,1.42513,1.5,55.924393,55.0,70.864998
20170129150000,23.389999,67.031502,40.814152,21.532272,1.493376,1.5,54.574257,55.0,71.660004
20170129151500,0.735,66.761475,40.814152,21.818297,1.481333,1.5,54.574257,55.0,71.660004
20170129153000,0.0,67.301529,41.276264,21.818297,1.533521,1.5,53.224121,55.0,70.925003
20170129154500,21.799999,67.031502,41.86972,21.818297,1.565636,1.5,55.636368,55.0,69.980003
20170129160000,0.245,66.293427,42.291416,21.818297,1.537535,1.5,55.600361,55.0,69.309998
20170129161500,5.52,65.843384,42.291416,21.760208,1.561622,1.5,53.188118,55.0,69.309998
20170129163000,0.0,65.195328,42.291416,21.760208,1.561622,1.5,54.502251,55.0,69.309998
20170129164500,0.0,64.835281,42.291416,21.760208,1.565636,1.5,55.114311,55.0,69.309998
20170129170000,0.0,64.205215,42.291416,21.76235,1.549578,1.5,54.952297,55.0,69.309998
20170129171500,0.0,63.467148,42.291416,21.735813,1.549578,1.5,54.502251,55.0,69.309998
20170129173000,0.0,62.657066,42.291416,21.735813,1.565636,1.5,54.160217,55.0,69.309998
20170129174500,0.0,61.198921,42.291416,21.735813,1.569651,1.5,53.836185,55.0,69.309998
20170129180000,0.0,60.460846,42.291416,20.881376,1.573665,1.5,53.386139,55.0,69.309998
20170129181500,0.0,60.28083,42.291416,20.881376,1.57768,1.5,53.188118,55.0,69.309998
20170129183000,0.0,59.650764,42.291416,20.600621,1.573665,1.5,53.008102,55.0,69.309998
20170129184500,0.0,59.18272,42.291416,20.600621,1.57768,1.5,52.684067,55.0,69.309998
20170129190000,0.0,58.282631,42.291416,20.600621,1.581694,1.5,52.360039,55.0,69.309998
20170129191500,0.0,57.36454,42.591862,20.600621,1.565636,1.5,51.765976,55.0,68.830002
20170129193000,0.0,56.824486,42.591862,20.600621,1.565636,1.5,51.567955,55.0,68.830002
20170129194500,0.0,56.554459,42.591862,20.600621,1.573665,1.5,51.405941,55.0,68.830002
20170129200000,0.0,56.374439,42.591862,18.559295,1.569651,1.5,51.189919,55.0,68.830002
20170129201500,0.0,55.546356,42.591862,18.559295,1.569651,1.5,51.027901,55.0,68.830002
20170129203000,0.0,54.556259,42.591862,18.559295,1.593737,1.5,50.307831,55.0,68.830002
20170129204500,0.0,54.286232,42.932724,17.520714,1.553593,1.5,50.019806,55.0,68.290001
20170129210000,0.0,54.91629,42.932724,17.520714,1.557607,1.5,50.55986,55.0,68.290001
20170129211500,0.0,54.556259,42.932724,17.520714,1.549578,1.5,50.397842,55.0,68.290001
20170129213000,0.0,54.19622,42.932724,17.520714,1.545564,1.5,50.523853,55.0,68.290001
20170129214500,0.0,53.476151,42.932724,17.520714,1.54155,1.5,49.983799,55.0,68.290001
20170129220000,0.0,53.926193,42.932724,16.833404,1.549578,1.5,49.767776,55.0,68.290001
20170129221500,0.0,53.836185,42.932724,16.833404,1.557607,1.5,49.857788,55.0,68.290001
20170129223000,0.0,53.656166,42.932724,16.833404,1.549578,1.5,50.523853,55.0,68.290001
20170129224500,0.0,52.648064,42.932724,16.833404,1.553593,1.5,49.227722,55.0,68.290001
20170129230000,0.0,53.188118,42.932724,16.142966,1.54155,1.5,49.605759,55.0,68.290001
20170129231500,0.0,53.27813,42.932724,16.142966,1.545564,1.5,50.10981,55.0,68.290001
20170129233000,0.0,52.378036,42.932724,15.754159,1.573665,1.5,49.515751,55.0,68.290001
20170129234500,0.0,52.738075,42.932724,15.81932,1.565636,1.5,49.425743,55.0,68.290001
20170130000000,0.0,52.55806,42.932724,15.81932,1.549578,1.5,49.731773,55.0,68.290001
20170130001500,0.0,52.198021,42.932724,15.81932,1.549578,1.5,49.353737,55.0,68.290001
20170130003000,0.0,52.018005,42.932724,15.81932,1.553593,1.5,49.38974,55.0,68.290001
20170130004500,0.0,51.657967,42.932724,15.46436,1.565636,1.5,48.831684,55.0,68.290001
20170130010000,0.0,51.297932,42.932724,15.46436,1.557607,1.5,49.353737,55.0,68.290001
20170130011500,0.0,51.387939,42.932724,15.34604,1.549578,1.5,49.047707,55.0,68.290001
20170130013000,0.0,50.199821,42.932724,15.34604,1.54155,1.5,48.381638,55.0,68.290001
20170130014500,0.0,49.839783,42.932724,15.228298,1.549578,1.5,48.453648,55.0,68.290001
20170130020000,0.0,49.479752,42.932724,15.228298,1.553593,1.5,47.859589,55.0,68.290001
20170130021500,0.0,49.929794,42.932724,15.228298,1.549578,1.5,48.381638,55.0,68.290001
20170130023000,0.0,48.039604,42.932724,14.746722,1.553593,1.5,47.859589,55.0,68.290001
20170130024500,0.0,48.129616,42.932724,14.746722,1.553593,1.5,48.039604,55.0,68.290001
20170130030000,0.0,48.129616,42.932724,14.490532,1.565636,1.5,47.265526,55.0,68.290001
20170130031500,0.0,47.679569,42.932724,14.490532,1.553593,1.5,47.301529,55.0,68.290001
20170130033000,0.0,47.139515,42.932724,14.48125,1.557607,1.5,47.013504,55.0,68.290001
20170130034500,0.0,47.679569,42.932724,14.48125,1.557607,1.5,47.517551,55.0,68.290001
20170130040000,0.0,46.959496,42.932724,14.48125,1.549578,1.5,47.355537,55.0,68.290001
20170130041500,0.0,46.869488,42.932724,14.48125,1.565636,1.5,47.175518,55.0,68.290001
20170130043000,0.0,47.229523,42.932724,13.974038,1.557607,1.5,47.013504,55.0,68.290001
20170130044500,0.0,46.959496,42.932724,13.974038,1.557607,1.5,46.833485,55.0,68.290001
20170130050000,0.0,46.869488,42.932724,13.816448,1.557607,1.5,46.617462,55.0,68.290001
20170130051500,0.0,46.689468,42.932724,13.734695,1.573665,1.5,47.013504,55.0,68.290001
20170130053000,0.0,47.049507,42.932724,,1.557607,1.5,46.833485,55.0,68.290001
20170130054500,0.0,46.689468,42.932724,13.734695,1.565636,1.5,46.923492,55.0,68.290001
20170130060000,0.0,46.959496,42.932724,13.734695,1.553593,1.5,46.959496,55.0,68.290001
20170130061500,0.0,47.319534,42.932724,13.4587,1.557607,1.5,47.175518,55.0,68.290001
20170130063000,0.0,46.689468,42.932724,13.4587,1.581694,1.5,47.301529,55.0,68.290001
20170130064500,0.0,47.139515,42.932724,13.4587,1.573665,1.5,47.391541,55.0,68.290001
20170130070000,0.0,46.869488,42.932724,13.242358,1.557607,1.5,47.265526,55.0,68.290001
20170130071500,0.0,46.959496,42.932724,13.242358,1.561622,1.5,46.581459,55.0,68.290001
20170130073000,0.0,48.039604,42.932724,13.242358,1.557607,1.5,47.643562,55.0,68.290001
20170130074500,0.0,50.757877,42.932724,13.242358,1.553593,1.5,48.543655,55.0,68.290001
20170130080000,0.0,53.746178,42.932724,13.781377,1.553593,1.5,50.18182,55.0,68.290001
20170130081500,0.0,56.104412,42.932724,13.781377,1.561622,1.5,50.937897,55.0,68.290001
20170130083000,0.0,57.724571,42.932724,13.781377,1.549578,1.5,51.531956,55.0,68.290001
20170130084500,0.0,58.912693,42.018032,16.770623,1.493376,1.5,52.810081,55.0,69.745003
20170130090000,0.0,60.010803,42.018032,18.6335,1.521477,1.5,53.386139,55.0,69.745003
20170130091500,0.0,61.918995,41.305412,,1.437174,1.5,54.502251,55.0,70.879997
20170130093000,0.0,63.37714,41.305412,18.6335,1.421116,1.5,55.186317,55.0,70.879997
20170130094500,13.95,64.205215,41.305412,18.6335,1.417102,1.5,54.160217,55.0,70.879997
20170130100000,0.0,64.745277,40.848064,22.68222,1.405058,1.5,55.150314,55.0,71.605003
20170130101500,8.365,65.483353,40.390713,22.68222,1.465275,1.5,55.798382,55.0,72.334999
20170130103000,0.0,65.843384,41.70364,23.071826,1.569651,1.5,54.088211,55.0,70.245003
20170130104500,7.44,66.671471,41.70364,23.071826,1.549578,1.5,55.438347,55.0,70.245003
20170130110000,3.295,67.751579,41.70364,23.071826,1.553593,1.5,55.690369,55.0,70.245003
20170130111500,1.13,68.489655,41.70364,23.071826,1.569651,1.5,54.790279,55.0,70.245003
20170130113000,24.030001,68.309631,41.70364,23.843184,1.54155,1.5,57.022503,55.0,70.245003
20170130114500,0.15,68.66967,41.70364,23.843184,1.569651,1.5,53.350136,55.0,70.245003
20170130120000,23.155001,69.137711,41.70364,23.843184,1.557607,1.5,57.112511,55.0,70.245003
20170130121500,0.0,69.677765,41.70364,23.843184,1.565636,1.5,52.846085,55.0,70.245003
20170130123000,24.065001,69.767776,41.70364,25.121278,1.561622,1.5,56.9865,55.0,70.245003
20170130124500,1.015,69.9478,41.70364,25.407626,1.573665,1.5,54.250225,55.0,70.245003
20170130130000,25.43,69.407745,41.70364,25.407626,1.565636,1.5,57.310532,55.0,70.245003
20170130131500,6.1,70.235825,41.70364,25.407626,1.54155,1.5,53.134113,55.0,70.245003
20170130133000,17.264999,69.137711,41.70364,25.407626,1.557607,1.5,56.50045,55.0,70.245003
20170130134500,0.0,69.317734,41.70364,25.407626,1.54155,1.5,52.720074,55.0,70.245003
20170130140000,16.245001,69.227722,41.70364,26.593869,1.473304,1.5,52.900093,55.0,70.245003
20170130141500,30.225,69.587761,41.70364,26.593869,1.481333,1.5,57.436546,55.0,70.245003
20170130143000,25.879999,69.857788,41.407955,26.593869,1.449217,1.5,57.05851,55.0,70.714996
20170130144500,20.834999,69.767776,40.950607,26.593869,1.441188,1.5,57.148514,55.0,71.440002
20170130150000,26.34,69.227722,40.950607,26.564204,1.429145,1.5,57.310532,55.0,71.440002
20170130151500,25.389999,69.047707,40.950607,26.564204,1.437174,1.5,57.544556,55.0,71.440002
20170130153000,27.99,69.317734,40.950607,,1.457246,1.5,57.598564,55.0,71.440002
20170130154500,14.36,69.047707,40.950607,26.564204,1.441188,1.5,56.824486,55.0,71.440002
20170130160000,9.13,68.21962,40.950607,26.2988,1.437174,1.5,55.726372,55.0,71.440002
20170130161500,0.0,67.391541,40.950607,26.2988,1.42513,1.5,52.432045,55.0,71.440002
20170130163000,27.355,66.563461,40.950607,26.2988,1.445203,1.5,56.572456,55.0,71.440002
20170130164500,0.0,65.843384,40.950607,26.2988,1.441188,1.5,52.684067,55.0,71.440002
20170130170000,5.51,65.105316,40.950607,23.652172,1.437174,1.5,55.690369,55.0,71.440002
20170130171500,12.525,64.385239,40.950607,25.679847,1.437174,1.5,56.122414,55.0,71.440002
20170130173000,6.84,63.37714,40.950607,25.679847,1.433159,1.5,55.88839,55.0,71.440002
20170130174500,0.0,62.549057,40.950607,25.679847,1.449217,1.5,53.710175,55.0,71.440002
20170130180000,10.76,61.55896,40.950607,25.679847,1.449217,1.5,55.186317,55.0,71.440002
20170130181500,10.76,61.090912,40.950607,24.104474,1.461261,1.5,55.150314,55.0,71.440002
20170130183000,10.76,60.460846,40.950607,24.104474,1.465275,1.5,54.862289,55.0,71.440002
20170130184500,10.76,60.28083,40.950607,24.104474,1.489362,1.5,54.700272,55.0,71.440002
20170130190000,0.0,60.010803,40.950607,24.104474,1.521477,1.5,54.502251,55.0,71.440002
20170130191500,0.0,59.740776,40.950607,23.663834,1.557607,1.5,54.37624,55.0,71.440002
20170130193000,0.0,59.830784,40.950607,,1.585708,1.5,54.610264,55.0,71.440002
20170130194500,0.0,60.190819,41.723267,,1.57768,1.5,54.664268,55.0,70.214996
20170130200000,0.0,60.370838,41.723267,,1.569651,1.5,54.664268,55.0,70.214996
20170130201500,0.0,60.370838,41.723267,,1.569651,1.5,54.826286,55.0,70.214996
20170130203000,0.0,60.460846,41.723267,,1.57768,1.5,54.862289,55.0,70.214996
20170130204500,0.0,60.460846,41.723267,,1.573665,1.5,54.898293,55.0,70.214996
20170130210000,0.0,60.370838,41.723267,,1.565636,1.5,54.862289,55.0,70.214996
20170130211500,0.0,60.640865,41.723267,,1.573665,1.5,55.114311,55.0,70.214996
20170130213000,0.0,60.370838,41.723267,24.226925,1.569651,1.5,55.024303,55.0,70.214996
20170130214500,0.0,60.100811,41.723267,24.226925,1.565636,1.5,54.826286,55.0,70.214996
20170130220000,0.0,60.100811,41.723267,,1.561622,1.5,54.862289,55.0,70.214996
20170130221500,0.0,60.190819,41.723267,,1.569651,1.5,54.664268,55.0,70.214996
20170130223000,0.0,60.010803,41.723267,23.3816,1.557607,1.5,54.502251,55.0,70.214996
20170130224500,0.0,60.100811,41.723267,23.167145,1.565636,1.5,54.502251,55.0,70.214996
20170130230000,0.0,59.56076,41.723267,,1.561622,1.5,54.502251,55.0,70.214996
20170130231500,0.0,59.650764,41.723267,22.881205,1.573665,1.5,54.502251,55.0,70.214996
20170130233000,0.0,59.740776,41.723267,,1.565636,1.5,54.502251,55.0,70.214996
20170130234500,0.0,59.740776,41.723267,22.695922,1.569651,1.5,54.538254,55.0,70.214996
20170131000000,0.0,59.650764,41.723267,,1.573665,1.5,54.574257,55.0,70.214996
20170131001500,0.0,59.272728,41.723267,22.695922,1.565636,1.5,54.502251,55.0,70.214996
20170131003000,0.0,59.18272,41.723267,,1.569651,1.5,54.502251,55.0,70.214996
20170131004500,0.0,59.18272,41.723267,,1.569651,1.5,54.448246,55.0,70.214996
20170131010000,0.0,58.912693,41.723267,17.52952,1.57768,1.5,54.214222,55.0,70.214996
20170131011500,0.0,59.092712,41.723267,24.086403,1.569651,1.5,54.412243,55.0,70.214996
20170131013000,0.0,59.002701,41.723267,22.04812,1.557607,1.5,54.37624,55.0,70.214996
20170131014500,0.0,58.912693,41.723267,21.904164,1.557607,1.5,54.160217,55.0,70.214996
20170131020000,0.0,59.092712,41.723267,21.904164,1.57768,1.5,54.160217,55.0,70.214996
20170131021500,0.0,59.272728,41.723267,21.364992,1.565636,1.5,54.448246,55.0,70.214996
20170131023000,0.0,59.272728,41.723267,21.364992,1.565636,1.5,54.412243,55.0,70.214996
20170131024500,0.0,59.18272,41.723267,21.802776,1.573665,1.5,54.448246,55.0,70.214996
20170131030000,0.0,58.912693,41.723267,23.183312,1.57768,1.5,54.502251,55.0,70.214996
20170131031500,0.0,58.642666,41.723267,38.51568,1.57768,1.5,54.160217,55.0,70.214996
20170131033000,0.0,58.642666,41.723267,24.086403,1.573665,1.5,54.448246,55.0,70.214996
20170131034500,0.0,58.552658,41.723267,24.086403,1.569651,1.5,54.448246,55.0,70.214996
20170131040000,0.0,58.192619,41.723267,,1.565636,1.5,54.214222,55.0,70.214996
20170131041500,0.0,57.922592,41.723267,,1.565636,1.5,53.962196,55.0,70.214996
20170131043000,0.0,57.832584,41.723267,,1.573665,1.5,54.214222,55.0,70.214996
20170131044500,0.0,57.832584,41.723267,19.176072,1.573665,1.5,54.052208,55.0,70.214996
20170131050000,0.0,57.544556,41.723267,18.884216,1.573665,1.5,53.836185,55.0,70.214996
