PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160107063000,33.41,65.8434,15.0,15.0,24.1031,42.1385,1.4693,55.6904,56.0,63.83
20160107064500,24.845,65.8434,15.0,15.0,24.1701,42.6573,1.4613,56.8245,56.0,63.83
20160107070000,3.035,65.8434,15.0,15.0,24.1701,42.6573,1.4653,56.0144,56.0,63.83
20160107071500,45.605,65.8434,15.0,15.0,24.1701,43.2371,1.4532,56.0144,56.0,63.83
20160107073000,11.54,65.8434,15.0,15.0,24.2215,43.2371,1.4452,56.0144,56.0,63.83
20160107074500,10.78,66.9415,15.0,15.0,24.2215,43.2371,1.4492,55.1503,56.0,63.83
20160107080000,6.85,66.9415,15.0,15.0,24.1701,43.7254,1.4291,56.3384,56.0,63.83
20160107081500,6.85,66.9415,15.0,15.0,24.289,43.7254,1.4291,56.3384,56.0,63.83
20160107083000,6.85,66.9415,15.0,15.0,24.289,43.7254,1.4412,56.3384,56.0,63.83
20160107084500,6.85,66.9415,15.0,15.0,24.2215,43.7254,1.4492,56.3384,56.0,63.83
20160107090000,6.85,66.9415,15.0,15.0,24.289,43.7254,1.4452,56.3384,56.0,63.83
20160107091500,6.85,66.9415,15.0,15.0,24.289,44.2137,1.4492,56.3384,56.0,63.83
20160107093000,26.48,66.9415,15.0,15.0,24.4241,44.2137,1.4332,56.3384,56.0,63.83
20160107094500,0.0,62.6571,15.0,15.0,24.5592,45.4649,1.3569,51.892,56.0,89.39
20160107100000,39.545,67.7516,15.0,15.0,25.0202,44.9461,1.5496,55.6364,56.0,62.925
20160107101500,8.75,67.7516,15.0,15.0,25.2924,44.9461,1.5335,55.6364,56.0,62.925
20160107103000,8.75,67.7516,15.0,15.0,25.5645,44.9461,1.4372,55.6364,56.0,62.925
20160107104500,44.45,67.7516,15.0,15.0,25.4372,44.9461,1.4332,56.8245,56.0,66.23
20160107110000,47.4,67.7516,15.0,15.0,25.3021,44.9461,1.4211,55.7984,56.0,66.23
20160107111500,47.4,67.7516,15.0,15.0,25.4284,44.9461,1.4171,55.7984,56.0,66.23
20160107113000,47.4,67.7516,15.0,15.0,25.5645,44.9461,1.4291,55.7984,56.0,66.23
20160107114500,47.4,67.7516,15.0,15.0,25.5645,45.6785,1.4131,56.4464,56.0,66.23
20160107120000,47.4,67.7516,15.0,15.0,25.9047,46.2278,1.4171,56.4464,56.0,66.23
20160107121500,48.115,67.7516,15.0,15.0,26.0407,46.2278,1.4251,56.4464,56.0,66.23
20160107123000,50.05,68.7597,15.0,15.0,26.1715,46.7161,1.4131,56.4464,56.0,66.23
20160107124500,50.05,68.7597,15.0,15.0,26.3771,46.7161,1.4291,56.4464,56.0,66.23
20160107130000,50.765,69.5878,15.0,15.0,26.7882,47.418,1.4131,56.4464,56.0,66.23
20160107131500,50.765,69.5878,15.0,15.0,27.1304,47.418,1.4171,55.7984,56.0,66.23
20160107133000,50.765,70.4158,15.0,15.0,27.6055,47.418,1.4131,55.7984,56.0,66.23
20160107134500,32.97,70.4158,15.0,15.0,28.1588,47.418,1.4211,54.9883,56.0,66.23
20160107140000,19.945,70.4158,15.0,15.0,28.3415,47.9673,1.4653,56.4464,56.0,66.23
20160107141500,33.69,70.4158,15.0,15.0,28.4766,47.9673,1.4813,56.4464,56.0,66.23
20160107143000,42.81,70.4158,15.0,15.0,28.3271,47.9673,1.5817,56.4464,56.0,66.23
20160107144500,51.435,69.1377,15.0,15.0,28.5282,49.0049,1.5656,55.7624,56.0,66.23
20160107150000,27.17,69.1377,15.0,15.0,28.5104,49.0049,1.5697,55.7624,56.0,66.23
20160107151500,16.02,69.1377,15.0,15.0,28.5104,49.0049,1.5817,55.7624,56.0,66.23
20160107153000,16.02,69.1377,15.0,15.0,28.3773,49.8289,1.5817,55.7624,56.0,66.23
20160107154500,15.35,69.1377,15.0,15.0,28.2442,49.8289,1.5536,55.7624,56.0,65.145
20160107160000,15.35,69.1377,15.0,15.0,28.1776,49.8289,1.5134,55.7624,56.0,65.145
20160107161500,13.63,68.3096,15.0,15.0,28.1776,49.8289,1.5014,55.7624,56.0,65.145
20160107163000,23.005,68.3096,15.0,15.0,27.9114,50.4087,1.5014,56.6085,56.0,65.145
20160107164500,46.19,68.3096,15.0,15.0,27.7783,50.4087,1.4853,56.6085,56.0,65.145
20160107170000,47.62,68.3096,15.0,15.0,27.7237,50.4087,1.4934,56.6085,56.0,65.145
20160107171500,45.24,68.3096,15.0,15.0,27.5896,50.4087,1.5014,55.4383,56.0,65.145
20160107173000,13.115,68.3096,15.0,15.0,27.4555,50.4087,1.4974,56.0864,56.0,65.145
20160107174500,13.115,68.3096,15.0,15.0,27.3214,51.2937,1.5375,56.0864,56.0,65.145
20160107180000,13.115,68.3096,15.0,15.0,27.2608,50.5308,1.5375,56.0864,56.0,65.145
20160107181500,13.115,68.3096,15.0,15.0,27.1257,51.2022,1.5415,56.0864,56.0,65.145
20160107183000,13.115,67.4816,15.0,15.0,26.8556,51.2022,1.5415,56.0864,56.0,65.145
20160107184500,13.115,67.4816,15.0,15.0,26.8556,51.2022,1.5375,56.0864,56.0,65.145
20160107190000,12.445,67.4816,15.0,15.0,26.653,50.6834,1.5496,55.5104,56.0,65.145
20160107191500,12.445,67.4816,15.0,15.0,26.653,50.6834,1.5857,55.5104,56.0,64.425
20160107193000,12.445,67.4816,15.0,15.0,26.653,50.6834,1.5576,55.5104,56.0,64.425
20160107194500,12.445,67.4816,15.0,15.0,26.653,50.6834,1.5656,55.5104,56.0,64.425
20160107200000,12.445,67.4816,15.0,15.0,26.517,50.6834,1.5737,55.5104,56.0,64.425
20160107201500,12.445,67.4816,15.0,15.0,26.517,49.951,1.5737,55.5104,56.0,64.425
20160107203000,11.775,67.4816,15.0,15.0,26.3809,49.951,1.5737,55.5104,56.0,64.425
20160107204500,10.89,67.4816,15.0,15.0,26.3809,49.951,1.5737,55.5104,56.0,64.425
20160107210000,10.89,67.4816,15.0,15.0,26.2448,49.951,1.5576,55.5104,56.0,64.425
20160107211500,10.89,66.5635,15.0,15.0,26.1768,49.3101,1.5656,55.5104,56.0,64.425
20160107213000,10.89,66.5635,15.0,15.0,26.1768,49.3101,1.5295,55.5104,56.0,64.425
20160107214500,10.89,66.5635,15.0,15.0,26.0407,49.3101,1.4894,55.5104,56.0,64.425
20160107220000,10.89,66.5635,15.0,15.0,25.9047,49.3101,1.4733,55.5104,56.0,64.425
20160107221500,10.89,66.5635,15.0,15.0,25.7686,47.9368,1.4613,55.5104,56.0,64.425
20160107223000,10.89,66.5635,15.0,15.0,25.7686,49.0965,1.4532,55.5104,56.0,64.425
20160107224500,10.89,66.5635,15.0,15.0,25.5645,49.0965,1.4653,55.5104,56.0,64.425
20160107230000,10.89,66.5635,15.0,15.0,25.4284,49.0965,1.4131,55.5104,56.0,64.425
20160107231500,10.89,66.5635,15.0,15.0,25.2924,49.0965,1.4211,56.2124,56.0,67.045
20160107233000,10.89,65.5734,15.0,15.0,25.1563,49.0965,1.4251,56.2124,56.0,67.045
20160107234500,10.89,65.5734,15.0,15.0,25.1563,48.5167,1.4211,56.2124,56.0,67.045
20160108000000,7.83,64.7453,15.0,15.0,25.0202,48.5167,1.5777,55.5104,56.0,65.895
20160108001500,7.83,64.7453,15.0,15.0,25.0202,48.5167,1.5737,55.5104,56.0,64.875
20160108003000,7.83,64.7453,15.0,15.0,24.9522,48.5167,1.5576,55.5104,56.0,64.875
20160108004500,5.965,64.7453,15.0,15.0,24.938,48.5167,1.5415,55.5104,56.0,64.875
20160108010000,5.965,64.7453,15.0,15.0,24.8009,48.5167,1.5094,55.5104,56.0,64.875
20160108011500,5.965,63.9172,15.0,15.0,24.8009,48.5167,1.5817,55.5104,56.0,63.375
20160108013000,5.965,63.9172,15.0,15.0,24.8009,49.3101,1.5777,55.5104,56.0,63.375
20160108014500,5.965,63.9172,15.0,15.0,24.8009,49.3101,1.5737,55.5104,56.0,63.375
20160108020000,5.965,63.9172,15.0,15.0,24.6639,49.8289,1.5857,55.5104,56.0,63.375
20160108021500,5.965,63.9172,15.0,15.0,24.6639,49.8289,1.5857,55.5104,56.0,63.375
20160108023000,5.965,63.9172,15.0,15.0,24.5268,50.5613,1.5656,55.5104,56.0,63.375
20160108024500,5.965,63.9172,15.0,15.0,24.5268,50.5613,1.5737,55.5104,56.0,63.375
20160108030000,3.05,63.9172,15.0,15.0,24.5268,51.0801,1.5777,55.5104,56.0,63.375
20160108031500,3.05,63.1071,15.0,15.0,24.5268,51.0801,1.5978,55.5104,56.0,62.355
20160108033000,3.05,63.1071,15.0,15.0,24.5767,51.0801,1.5817,55.5104,56.0,62.355
20160108034500,3.05,63.1071,15.0,15.0,24.5767,51.782,1.5777,55.5104,56.0,62.355
20160108040000,3.05,63.1071,15.0,15.0,24.4387,51.782,1.5777,55.5104,56.0,62.355
20160108041500,3.05,63.1071,15.0,15.0,24.4387,52.3008,1.5737,55.5104,56.0,62.355
20160108043000,3.05,63.1071,15.0,15.0,24.5767,52.3008,1.5857,55.5104,56.0,62.355
20160108044500,0.0,63.1071,15.0,15.0,24.5767,52.3008,1.5094,55.5104,56.0,62.355
20160108050000,0.0,63.1071,15.0,15.0,24.4387,52.3008,1.5094,55.5104,56.0,62.355
20160108051500,0.0,63.1071,15.0,15.0,24.4387,52.9112,1.4894,55.5104,56.0,62.355
20160108053000,0.0,63.1071,15.0,15.0,24.3212,52.9112,1.4974,55.5104,56.0,62.355
20160108054500,0.0,62.459,15.0,15.0,24.1842,52.9112,1.4974,55.5104,56.0,62.355
20160108060000,0.0,62.459,15.0,15.0,24.1842,52.9112,1.4934,55.5104,56.0,62.355
20160108061500,0.0,62.459,15.0,15.0,24.0471,53.5215,1.4894,55.5104,56.0,62.355
20160108063000,0.0,64.4753,15.0,15.0,24.0471,53.5215,1.4934,56.1764,56.0,62.355
20160108064500,10.74,66.1134,15.0,15.0,24.0471,54.8338,1.4934,56.1764,56.0,62.355
20160108070000,13.6,66.1134,15.0,15.0,23.9101,54.8338,1.4934,55.1143,56.0,62.355
20160108071500,30.825,66.1134,15.0,15.0,23.9101,54.8338,1.4934,56.6625,56.0,62.355
20160108073000,4.32,66.1134,15.0,15.0,23.8416,53.8877,1.4974,55.7984,56.0,62.355
20160108074500,44.56,66.1134,15.0,15.0,23.8416,52.6976,1.5014,56.4464,56.0,62.355
20160108080000,20.575,66.1134,15.0,15.0,24.0245,51.9346,1.5134,55.3123,56.0,62.355
20160108081500,6.94,66.1134,15.0,15.0,24.0245,51.1412,1.5777,56.1224,56.0,62.355
20160108083000,6.94,66.1134,15.0,15.0,24.278,51.1412,1.5817,56.1224,56.0,62.355
20160108084500,23.975,66.1134,15.0,15.0,24.278,50.5918,1.5817,56.1224,56.0,62.355
20160108090000,45.87,66.1134,15.0,15.0,24.6735,50.5918,1.5777,56.1224,56.0,62.355
20160108091500,40.73,67.3015,15.0,15.0,24.8135,50.5918,1.5295,56.1224,56.0,62.355
20160108093000,40.73,67.3015,15.0,15.0,24.8835,50.5918,1.5134,56.1224,56.0,62.355
20160108094500,40.73,67.3015,15.0,15.0,25.0235,50.5918,1.4894,56.1224,56.0,62.355
20160108100000,40.73,67.3015,15.0,15.0,25.3036,50.5918,1.4693,56.1224,56.0,62.355
20160108101500,40.73,67.3015,15.0,15.0,25.4436,50.0425,1.4572,56.1224,56.0,62.355
20160108103000,40.73,67.3015,15.0,15.0,25.6536,49.4017,1.4452,56.1224,56.0,62.355
20160108104500,40.73,68.0396,15.0,15.0,25.6683,49.4017,1.4251,56.1224,56.0,62.355
20160108110000,40.73,68.0396,15.0,15.0,25.9463,49.4017,1.4171,56.1224,56.0,62.355
20160108111500,40.73,68.0396,15.0,15.0,25.8881,49.4017,1.4452,56.1224,56.0,62.355
20160108113000,40.73,68.0396,15.0,15.0,26.1642,48.8829,1.4332,56.1224,56.0,62.355
20160108114500,46.245,68.8497,15.0,15.0,26.1642,48.8829,1.4251,56.1224,56.0,62.355
20160108120000,46.245,68.8497,15.0,15.0,26.4402,48.8829,1.4291,56.1224,56.0,62.355
20160108121500,48.675,69.8578,15.0,15.0,26.6473,48.8829,1.4171,56.1224,56.0,62.355
20160108123000,48.675,70.6859,15.0,15.0,26.7891,48.8829,1.4051,56.1224,56.0,62.355
20160108124500,48.675,70.6859,15.0,15.0,27.2679,49.5543,1.4051,56.1224,56.0,62.355
20160108130000,42.205,70.6859,15.0,15.0,27.5985,49.5543,1.4131,55.5104,56.0,62.355
20160108131500,31.35,71.514,15.0,15.0,27.9362,49.5543,1.4372,55.5104,56.0,63.445
20160108133000,31.35,71.514,15.0,15.0,28.5282,50.1951,1.4372,55.5104,56.0,63.445
20160108134500,14.98,71.514,15.0,15.0,28.7766,47.9979,1.4332,55.5104,56.0,63.445
20160108140000,14.98,71.514,15.0,15.0,29.059,50.5308,1.4291,56.2124,56.0,63.445
20160108141500,14.98,71.514,15.0,15.0,29.226,50.5308,1.4332,56.2124,56.0,63.445
20160108143000,14.98,71.514,15.0,15.0,28.9657,50.5308,1.4171,56.2124,56.0,63.445
20160108144500,14.98,70.6859,15.0,15.0,28.9006,50.5308,1.4291,56.2124,56.0,63.445
20160108150000,14.98,70.6859,15.0,15.0,29.1944,50.5308,1.4291,56.2124,56.0,63.445
20160108151500,19.705,70.6859,15.0,15.0,29.1608,50.5308,1.4372,56.2124,56.0,63.445
20160108153000,27.44,70.6859,15.0,15.0,29.316,51.1717,1.4653,56.2124,56.0,63.445
20160108154500,27.44,70.6859,15.0,15.0,29.5703,51.1717,1.5496,56.2124,56.0,63.445
20160108160000,27.44,70.6859,15.0,15.0,29.4662,51.1717,1.5536,56.2124,56.0,63.445
20160108161500,27.44,70.6859,15.0,15.0,29.4031,51.1717,1.5576,56.2124,56.0,63.445
20160108163000,13.66,70.6859,15.0,15.0,29.2769,51.1717,1.5576,55.3483,56.0,63.445
20160108164500,18.25,70.6859,15.0,15.0,29.0245,51.1717,1.5616,56.5005,56.0,63.445
20160108170000,28.92,70.6859,15.0,15.0,28.8708,51.1717,1.5576,56.5005,56.0,63.445
20160108171500,28.92,69.9478,15.0,15.0,28.6164,51.1717,1.5697,56.5005,56.0,63.445
20160108173000,28.92,69.9478,15.0,15.0,28.2984,51.1717,1.5616,56.5005,56.0,63.445
20160108174500,28.92,69.1377,15.0,15.0,28.1712,51.1717,1.5656,56.5005,56.0,63.445
20160108180000,28.92,69.1377,15.0,15.0,27.879,50.012,1.5616,56.5005,56.0,63.445
20160108181500,28.92,69.1377,15.0,15.0,27.6226,47.1739,1.397,56.5005,56.0,63.445
20160108183000,28.92,68.3096,15.0,15.0,27.5798,48.181,1.4051,56.5005,56.0,65.515
20160108184500,28.92,68.3096,15.0,15.0,27.4689,48.181,1.4251,56.5005,56.0,65.515
20160108190000,39.015,68.3096,15.0,15.0,27.1436,48.181,1.4131,56.5005,56.0,66.585
20160108191500,43.88,68.3096,15.0,15.0,27.0134,47.357,1.4091,55.4743,56.0,70.175
20160108193000,14.12,68.3096,15.0,15.0,26.6985,47.357,1.5777,56.0864,56.0,68.98
20160108194500,14.12,68.3096,15.0,15.0,26.5673,47.357,1.5335,56.0864,56.0,68.98
20160108200000,14.12,68.3096,15.0,15.0,26.7069,47.357,1.5335,56.0864,56.0,68.98
20160108201500,14.12,68.3096,15.0,15.0,26.7069,47.357,1.4974,56.0864,56.0,68.98
20160108203000,14.12,67.3915,15.0,15.0,26.3051,47.357,1.5415,56.0864,56.0,68.98
20160108204500,14.12,67.3915,15.0,15.0,26.1739,47.357,1.5697,56.0864,56.0,68.98
20160108210000,14.12,67.3915,15.0,15.0,26.3106,47.357,1.5576,56.0864,56.0,67.33
20160108211500,14.12,67.3915,15.0,15.0,26.3106,47.357,1.4412,56.0864,56.0,67.33
20160108213000,14.12,68.3996,15.0,15.0,26.4472,47.9368,1.5737,56.0864,56.0,67.33
20160108214500,14.84,68.3996,15.0,15.0,26.5839,47.9368,1.4131,56.0864,56.0,67.33
20160108220000,50.4,68.3996,15.0,15.0,26.7205,47.9368,1.4372,56.0864,56.0,67.33
20160108221500,51.615,68.3996,15.0,15.0,26.9907,47.9368,1.5215,56.0864,56.0,67.33
20160108223000,51.615,68.3996,15.0,15.0,27.3284,48.4556,1.4332,56.0864,56.0,67.33
20160108224500,51.615,68.3996,15.0,15.0,27.3284,48.4556,1.4131,56.0864,56.0,67.33
20160108230000,51.615,68.3996,15.0,15.0,27.4635,48.4556,1.4372,56.0864,56.0,68.515
20160108231500,51.615,68.3996,15.0,15.0,27.6055,49.066,1.4452,56.0864,56.0,68.515
20160108233000,51.615,68.3996,15.0,15.0,27.7416,49.066,1.4452,56.0864,56.0,68.515
20160108234500,51.615,68.3996,15.0,15.0,27.7416,49.066,1.4412,56.0864,56.0,68.515
20160109000000,51.615,68.3996,15.0,15.0,27.6055,49.066,1.4452,56.0864,56.0,68.515
20160109001500,51.615,68.3996,15.0,15.0,27.6055,49.7679,1.4291,56.0864,56.0,69.52
20160109003000,51.615,68.3996,15.0,15.0,27.7476,50.2867,1.4131,56.0864,56.0,69.52
20160109004500,51.615,68.3996,15.0,15.0,27.6105,50.2867,1.4171,56.0864,56.0,69.52
20160109010000,52.33,68.3996,15.0,15.0,27.6105,51.0801,1.4291,56.0864,56.0,69.52
20160109011500,49.72,68.3996,15.0,15.0,27.6105,53.6741,1.4412,56.0864,56.0,67.635
20160109013000,49.72,68.3996,15.0,15.0,27.7476,53.6741,1.4492,56.0864,56.0,64.095
20160109014500,31.535,68.3996,15.0,15.0,27.7476,54.4371,1.4332,55.4743,56.0,64.095
20160109020000,19.725,68.3996,15.0,15.0,27.7476,54.4371,1.4291,55.4743,56.0,64.095
20160109021500,13.825,68.3996,15.0,15.0,27.7476,54.4371,1.4372,55.4743,56.0,64.095
20160109023000,46.675,68.2196,15.0,15.0,27.8846,53.4605,1.4974,57.5086,56.0,66.345
20160109024500,16.565,68.2196,15.0,15.0,27.7476,53.4605,1.5375,55.6364,56.0,64.275
20160109030000,45.485,68.2196,15.0,15.0,27.7416,53.4605,1.6018,55.6364,56.0,57.655
20160109031500,35.88,68.2196,15.0,15.0,27.6055,52.8196,1.4171,56.4464,56.0,65.555
20160109033000,49.59,67.4816,15.0,15.0,27.4695,52.8196,1.4051,56.4464,56.0,66.56
20160109034500,49.59,67.4816,15.0,15.0,27.2608,52.8196,1.4211,56.4464,56.0,66.56
20160109040000,49.59,67.4816,15.0,15.0,26.9932,52.1482,1.4693,56.4464,56.0,66.56
20160109041500,50.305,68.4897,15.0,15.0,27.1308,52.1482,1.4171,55.8524,56.0,68.34
20160109043000,50.305,68.4897,15.0,15.0,26.9932,52.1482,1.4332,55.8524,56.0,68.34
20160109044500,50.305,67.6616,15.0,15.0,26.9932,52.1482,1.4332,55.8524,56.0,68.34
20160109050000,49.635,67.6616,15.0,15.0,26.9932,52.1482,1.4372,55.8524,56.0,68.34
20160109051500,43.445,67.6616,15.0,15.0,26.8556,52.1482,1.4733,55.8524,56.0,68.34
20160109053000,25.8,67.6616,15.0,15.0,26.9932,51.4463,1.5616,55.8524,56.0,68.34
20160109054500,14.86,67.6616,15.0,15.0,26.8571,50.8665,1.5857,55.8524,56.0,67.17
20160109060000,14.86,67.6616,15.0,15.0,26.8571,52.9112,1.4894,55.8524,56.0,64.65
20160109061500,12.635,67.6616,15.0,15.0,26.8571,52.9112,1.5937,55.8524,56.0,62.465
20160109063000,12.635,67.6616,15.0,15.0,26.7891,52.9112,1.5616,55.8524,56.0,62.465
20160109064500,12.635,67.6616,15.0,15.0,26.7882,52.9112,1.5737,55.8524,56.0,62.465
20160109070000,12.635,67.6616,15.0,15.0,26.9253,52.9112,1.5737,55.8524,56.0,62.465
20160109071500,12.635,67.6616,15.0,15.0,26.7891,52.9112,1.5737,55.8524,56.0,62.465
20160109073000,10.7,67.6616,15.0,15.0,26.7891,52.9112,1.5857,55.8524,56.0,62.465
20160109074500,10.7,67.6616,15.0,15.0,26.653,52.0567,1.5937,55.8524,56.0,62.465
20160109080000,10.7,67.6616,15.0,15.0,26.517,52.0567,1.5576,55.8524,56.0,62.465
20160109081500,10.7,67.6616,15.0,15.0,26.5141,52.0567,1.5616,55.8524,56.0,62.465
20160109083000,10.7,67.6616,15.0,15.0,26.5141,52.0567,1.5737,55.8524,56.0,62.465
20160109084500,45.025,67.6616,15.0,15.0,26.6512,52.0567,1.5656,56.5725,56.0,62.465
20160109090000,48.905,68.7597,15.0,15.0,26.7882,52.0567,1.5737,55.7624,56.0,62.465
20160109091500,48.905,68.7597,15.0,15.0,26.9938,52.0567,1.5737,55.7624,56.0,62.465
20160109093000,48.905,69.8578,15.0,15.0,27.1308,52.0567,1.5737,55.7624,56.0,62.465
20160109094500,48.905,69.8578,15.0,15.0,27.405,52.0567,1.5817,55.7624,56.0,62.465
20160109100000,48.905,69.8578,15.0,15.0,27.5985,52.0567,1.5817,55.7624,56.0,62.465
20160109101500,48.905,70.6859,15.0,15.0,27.8687,52.0567,1.4974,55.7624,56.0,62.465
20160109103000,49.445,70.6859,15.0,15.0,28.0713,52.0567,1.4653,55.7624,56.0,62.465
20160109104500,45.915,71.4239,15.0,15.0,28.3415,52.0567,1.4532,55.7624,56.0,62.465
20160109110000,45.915,71.4239,15.0,15.0,28.9494,52.0567,1.4653,56.3384,56.0,62.465
20160109111500,53.065,72.7921,15.0,15.0,29.2871,52.0567,1.4653,56.3384,56.0,62.465
20160109113000,53.065,72.7921,15.0,15.0,29.5753,52.0567,1.4613,56.3384,56.0,62.465
20160109114500,12.395,70.9559,15.0,15.0,29.6797,52.0567,1.4813,56.3384,56.0,62.465
20160109120000,10.825,70.9559,15.0,15.0,29.6815,52.0567,1.4733,56.3384,56.0,62.465
20160109121500,49.115,70.9559,15.0,15.0,29.8117,52.0567,1.4853,55.6004,56.0,62.465
20160109123000,15.97,70.9559,15.0,15.0,29.9694,52.0567,1.5094,56.3384,56.0,62.465
20160109124500,38.815,70.9559,15.0,15.0,29.8017,52.0567,1.5375,56.3384,56.0,62.465
20160109130000,18.965,70.9559,15.0,15.0,29.8883,52.0567,1.5335,55.1863,56.0,62.465
20160109131500,15.27,71.694,15.0,15.0,29.8449,48.303,1.5255,56.0864,56.0,62.465
20160109133000,23.27,71.694,15.0,15.0,29.7643,51.2937,1.5134,56.0864,56.0,62.465
20160109134500,13.54,71.694,15.0,15.0,29.1871,52.1177,1.5215,55.2763,56.0,62.465
20160109140000,11.235,71.694,15.0,15.0,28.426,52.1177,1.5175,55.9604,56.0,62.465
20160109141500,11.235,71.694,15.0,15.0,28.7751,52.1177,1.5134,55.9604,56.0,62.465
20160109143000,9.515,71.694,15.0,15.0,28.3548,49.5848,1.5054,55.9604,56.0,62.465
20160109144500,47.44,71.694,15.0,15.0,27.8873,40.7042,1.4613,55.9604,56.0,62.465
20160109150000,17.13,71.694,15.0,15.0,28.1763,48.8829,1.4131,55.9604,56.0,62.465
20160109151500,10.83,71.694,15.0,15.0,27.9977,47.8758,1.4211,55.9604,56.0,62.465
20160109153000,10.83,70.6859,15.0,15.0,26.7174,43.054,1.4211,55.9604,56.0,62.465
20160109154500,10.83,70.6859,15.0,15.0,26.489,45.1903,1.4171,55.9604,56.0,62.465
20160109160000,10.83,70.6859,15.0,15.0,26.7357,37.744,1.4291,55.9604,56.0,62.465
20160109161500,10.83,70.6859,15.0,15.0,26.4561,40.46,1.4291,55.9604,56.0,62.465
20160109163000,10.83,69.9478,15.0,15.0,26.6302,46.9908,1.4372,55.9604,56.0,62.465
20160109164500,10.83,69.9478,15.0,15.0,26.3516,46.3804,1.4492,55.9604,56.0,62.465
20160109170000,10.83,69.1377,15.0,15.0,25.9858,46.3804,1.4572,55.9604,56.0,62.465
20160109171500,8.39,67.6616,15.0,15.0,25.7767,45.8006,1.4813,55.9604,56.0,62.465
20160109173000,8.39,66.6715,15.0,15.0,26.1204,45.8006,1.5255,55.9604,56.0,62.465
20160109174500,7.36,66.6715,15.0,15.0,26.0505,45.8006,1.5697,55.9604,56.0,61.725
20160109180000,5.255,65.7534,15.0,15.0,25.0389,44.9461,1.5616,55.9604,56.0,61.1
20160109181500,5.255,65.0153,15.0,15.0,24.4513,44.9461,1.4934,55.9604,56.0,61.1
20160109183000,5.255,65.0153,15.0,15.0,23.6576,44.9461,1.4131,55.9604,56.0,62.25
20160109184500,5.255,64.2052,15.0,15.0,23.204,37.8966,1.5215,55.9604,56.0,62.25
20160109190000,5.255,64.2052,15.0,15.0,22.6784,39.453,1.5456,55.9604,56.0,64.6
20160109191500,5.255,64.2052,15.0,15.0,22.5098,37.3167,1.5857,55.9604,56.0,62.89
20160109193000,2.48,64.2052,15.0,15.0,22.2969,36.7979,1.5656,55.9604,56.0,62.89
20160109194500,2.48,64.2052,15.0,15.0,22.2497,40.3074,1.5335,55.9604,56.0,62.89
20160109200000,2.48,64.2052,15.0,15.0,21.6733,42.993,1.5777,55.9604,56.0,62.22
20160109201500,2.48,64.2052,15.0,15.0,21.6206,42.5352,1.5777,55.9604,56.0,62.22
20160109203000,0.0,63.2871,15.0,15.0,20.9915,41.8944,1.5697,55.9604,56.0,62.22
20160109204500,0.0,64.0072,15.0,15.0,20.7056,40.7652,1.5255,55.9604,56.0,62.22
20160109210000,0.0,63.2871,15.0,15.0,20.3625,40.7652,1.5014,55.3483,56.0,62.22
20160109211500,0.0,63.2871,15.0,15.0,20.5844,39.4224,1.4733,55.3483,56.0,62.22
20160109213000,0.0,63.2871,15.0,15.0,20.2481,38.5374,1.4653,55.3483,56.0,62.22
20160109214500,0.0,63.2871,15.0,15.0,20.1909,37.7745,1.4934,55.3483,56.0,62.22
20160109220000,0.0,62.459,15.0,15.0,20.2847,37.3167,1.5697,54.5023,56.0,61.07
20160109221500,0.0,62.459,15.0,15.0,20.2847,36.859,1.5054,54.5023,56.0,61.07
20160109223000,0.0,63.2871,15.0,15.0,20.052,36.1876,1.4532,55.1503,56.0,61.07
20160109224500,0.0,63.2871,15.0,15.0,19.7612,35.6383,1.4653,55.1503,56.0,61.07
20160109230000,0.0,64.0072,15.0,15.0,19.4308,35.0584,1.5616,55.1503,56.0,61.07
20160109231500,0.0,64.0072,15.0,15.0,19.0653,34.6617,1.5656,55.1503,56.0,61.07
20160109233000,0.0,64.0072,15.0,15.0,19.1424,34.1429,1.5134,55.1503,56.0,61.07
20160109234500,0.0,62.9271,15.0,15.0,19.1424,33.5631,1.4974,55.1503,56.0,61.07
20160110000000,0.0,62.9271,15.0,15.0,18.7963,33.1664,1.4211,55.1503,56.0,61.07
20160110001500,0.0,61.919,15.0,15.0,18.7386,33.1664,1.5215,54.4122,56.0,61.07
20160110003000,0.0,61.919,15.0,15.0,18.5977,32.495,1.5295,54.4122,56.0,61.07
20160110004500,0.0,61.919,15.0,15.0,18.5977,32.495,1.5616,54.4122,56.0,61.07
20160110010000,0.0,63.5572,15.0,15.0,18.1893,31.8846,1.5576,55.3483,56.0,61.07
20160110011500,0.0,62.189,15.0,15.0,18.1321,31.8846,1.5897,55.3483,56.0,61.07
20160110013000,0.0,62.189,15.0,15.0,17.9034,31.2743,1.5737,54.2142,56.0,61.07
20160110014500,0.0,62.189,15.0,15.0,17.9888,30.9081,1.5656,54.2142,56.0,61.07
20160110020000,0.0,62.189,15.0,15.0,17.789,30.9081,1.5857,54.2142,56.0,61.07
20160110021500,0.0,61.1989,15.0,15.0,17.758,30.5419,1.5857,54.2142,56.0,61.07
20160110023000,0.0,61.1989,15.0,15.0,17.758,30.1756,1.5576,53.5122,56.0,59.98
20160110024500,0.0,61.1989,15.0,15.0,17.8414,30.1756,1.5656,54.0522,56.0,59.98
20160110030000,0.0,62.099,15.0,15.0,17.758,29.8399,1.5576,54.0522,56.0,59.98
20160110031500,0.0,62.099,15.0,15.0,17.3887,29.8399,1.5656,54.0522,56.0,59.98
20160110033000,0.0,60.4608,15.0,15.0,17.1599,29.4432,1.5817,54.0522,56.0,59.98
20160110034500,0.0,61.4689,15.0,15.0,17.0243,29.1075,1.5656,54.0522,56.0,59.98
20160110040000,0.0,60.7309,15.0,15.0,16.9884,29.1075,1.5656,54.0522,56.0,59.98
20160110041500,0.0,61.4689,15.0,15.0,16.9884,28.7413,1.5656,53.2961,56.0,59.98
20160110043000,0.0,60.6409,15.0,15.0,16.9505,28.7413,1.5737,53.9262,56.0,59.98
20160110044500,0.0,60.6409,15.0,15.0,16.9505,28.7413,1.5777,53.2961,56.0,59.98
20160110050000,0.0,60.6409,15.0,15.0,16.9505,28.3141,1.5697,54.0522,56.0,59.98
20160110051500,0.0,61.3789,15.0,15.0,16.9505,28.3141,1.5817,53.1881,56.0,59.98
20160110053000,0.0,61.3789,15.0,15.0,16.8351,27.9784,1.5737,54.0882,56.0,59.98
20160110054500,0.0,61.3789,15.0,15.0,16.8351,27.9784,1.5817,53.1881,56.0,59.98
20160110060000,0.0,61.3789,15.0,15.0,16.7198,27.9784,1.5094,53.9262,56.0,59.98
20160110061500,0.0,61.3789,15.0,15.0,16.7361,27.9784,1.5415,53.9262,56.0,59.98
20160110063000,0.0,60.7309,15.0,15.0,16.4582,27.5511,1.5255,53.9262,56.0,59.98
20160110064500,0.0,61.739,15.0,15.0,16.3408,27.5511,1.5134,53.9262,56.0,59.98
20160110070000,0.0,61.739,15.0,15.0,16.2707,26.9713,1.5134,53.9262,56.0,59.98
20160110071500,0.0,60.9109,15.0,15.0,16.3408,26.9713,1.5134,53.9262,56.0,59.98
20160110073000,0.0,60.9109,15.0,15.0,16.1648,26.6661,1.5255,53.0081,56.0,59.98
20160110074500,0.0,60.2808,15.0,15.0,16.1648,26.6661,1.5496,53.5482,56.0,59.98
20160110080000,0.0,60.2808,15.0,15.0,16.1648,26.2999,1.5857,53.5482,56.0,59.98
20160110081500,0.0,59.6508,15.0,15.0,16.1648,26.2999,1.5817,53.5482,56.0,59.98
20160110083000,0.0,61.1989,15.0,15.0,16.0475,26.2999,1.5817,53.5482,56.0,59.98
20160110084500,0.0,60.1008,15.0,15.0,16.0475,25.7506,1.5937,53.5482,56.0,59.98
20160110090000,0.0,60.7309,15.0,15.0,16.1648,25.7506,1.5817,53.5482,56.0,59.98
20160110091500,0.0,60.7309,15.0,15.0,16.1648,25.7506,1.5937,53.5482,56.0,59.98
20160110093000,0.0,61.739,15.0,15.0,16.0962,25.4454,1.5857,54.3762,56.0,59.98
20160110094500,0.0,61.739,15.0,15.0,16.0962,25.4454,1.5737,54.3762,56.0,59.98
20160110100000,0.0,62.6571,15.0,15.0,15.9122,24.9571,1.5777,55.0243,56.0,59.98
20160110101500,0.0,62.6571,15.0,15.0,15.7969,24.9571,1.5737,54.4122,56.0,59.98
20160110103000,0.0,63.2871,15.0,15.0,15.9122,24.9571,1.5656,54.4122,56.0,59.98
20160110104500,0.0,63.2871,15.0,15.0,16.0276,24.6825,1.5737,54.4122,56.0,59.98
20160110110000,0.0,62.369,15.0,15.0,16.143,24.6825,1.5697,55.0243,56.0,59.98
20160110111500,0.0,62.369,15.0,15.0,16.1306,24.0416,1.5737,55.0243,56.0,59.98
20160110113000,0.0,63.2871,15.0,15.0,16.3593,24.2858,1.5656,55.0243,56.0,59.98
20160110114500,0.0,64.2052,15.0,15.0,16.4006,24.2858,1.5656,55.8524,56.0,59.98
20160110120000,0.0,63.2871,15.0,15.0,16.4006,24.2858,1.5295,55.0243,56.0,59.98
20160110121500,0.0,64.6553,15.0,15.0,16.4737,24.2858,1.5215,55.6904,56.0,59.98
20160110123000,0.0,63.3771,15.0,15.0,16.6841,24.2858,1.5134,54.5023,56.0,59.98
20160110124500,0.0,63.3771,15.0,15.0,16.874,23.889,1.5054,55.3483,56.0,59.98
20160110130000,0.0,63.3771,15.0,15.0,17.002,23.889,1.5094,55.3483,56.0,59.98
20160110131500,0.0,64.1152,15.0,15.0,17.1944,23.889,1.5134,55.3483,56.0,59.98
20160110133000,0.0,64.8353,15.0,15.0,17.3392,24.2247,1.5134,55.3483,56.0,59.98
20160110134500,0.0,64.8353,15.0,15.0,17.5912,24.2247,1.5175,55.3483,56.0,59.98
20160110140000,0.0,64.8353,15.0,15.0,17.8701,24.6215,1.5134,55.3483,56.0,59.98
20160110141500,0.0,64.8353,15.0,15.0,17.9258,24.6215,1.5215,55.3483,56.0,59.98
20160110143000,0.0,63.3771,15.0,15.0,18.1693,24.6215,1.5134,55.3483,56.0,59.98
20160110144500,0.0,63.3771,15.0,15.0,18.3715,24.6215,1.5737,55.3483,56.0,59.98
20160110150000,0.0,64.8353,15.0,15.0,18.5558,24.6215,1.5737,55.3483,56.0,59.98
20160110151500,0.0,64.8353,15.0,15.0,18.571,24.6215,1.5576,55.3483,56.0,59.98
20160110153000,0.0,64.8353,15.0,15.0,18.5842,24.6215,1.5496,55.3483,56.0,59.98
20160110154500,0.0,64.8353,15.0,15.0,18.6384,24.6215,1.5415,55.3483,56.0,59.98
20160110160000,0.0,63.9172,15.0,15.0,18.7469,24.2858,1.5456,55.3483,56.0,59.98
20160110161500,0.0,63.9172,15.0,15.0,18.5515,24.2858,1.5415,55.3483,56.0,59.98
20160110163000,0.0,63.9172,15.0,15.0,18.488,24.2858,1.5335,55.3483,56.0,59.98
20160110164500,0.0,63.9172,15.0,15.0,18.4757,24.2858,1.5496,54.7363,56.0,59.98
20160110170000,0.0,63.9172,15.0,15.0,18.4757,24.2858,1.4974,55.6364,56.0,59.98
20160110171500,0.0,63.9172,15.0,15.0,18.3673,24.652,1.4813,54.7903,56.0,59.98
20160110173000,0.0,62.369,15.0,15.0,18.2426,24.652,1.4853,54.7903,56.0,59.98
20160110174500,0.0,62.369,15.0,15.0,18.0785,24.9266,1.4813,54.7903,56.0,59.98
20160110180000,0.0,61.4689,15.0,15.0,17.8701,24.9266,1.4894,53.8362,56.0,59.98
20160110181500,0.0,61.4689,15.0,15.0,17.7326,24.9266,1.4211,53.8362,56.0,59.98
20160110183000,0.0,61.4689,15.0,15.0,17.4244,24.5909,1.4051,53.8362,56.0,60.985
20160110184500,0.0,62.099,15.0,15.0,17.4244,24.3163,1.4131,54.8623,56.0,60.985
20160110190000,0.0,62.099,15.0,15.0,17.3687,24.3163,1.4251,54.8623,56.0,62.735
20160110191500,0.0,62.099,15.0,15.0,17.1754,24.3163,1.5817,54.8623,56.0,62.735
20160110193000,0.0,62.099,15.0,15.0,16.568,24.3163,1.5897,54.8623,56.0,62.735
20160110194500,0.0,61.2889,15.0,15.0,16.5331,24.3163,1.5857,54.8623,56.0,62.735
20160110200000,0.0,61.2889,15.0,15.0,16.366,25.1708,1.4372,53.7102,56.0,61.255
20160110201500,0.0,61.2889,15.0,15.0,16.2545,25.1708,1.4613,53.7102,56.0,61.255
20160110203000,0.0,60.3708,15.0,15.0,16.3276,25.1708,1.5134,53.7102,56.0,61.255
20160110204500,0.0,60.3708,15.0,15.0,16.2152,25.4454,1.5777,53.7102,56.0,61.255
20160110210000,0.0,60.3708,15.0,15.0,15.9203,25.4454,1.5897,53.7102,56.0,61.255
20160110211500,0.0,60.3708,15.0,15.0,15.8646,25.0487,1.5737,53.0621,56.0,60.22
20160110213000,0.0,60.3708,15.0,15.0,15.8646,25.0487,1.5054,53.0621,56.0,60.22
20160110214500,0.0,60.3708,15.0,15.0,15.7532,24.774,1.5094,53.0621,56.0,60.22
20160110220000,0.0,59.5608,15.0,15.0,15.5303,24.774,1.5094,53.0621,56.0,60.22
20160110221500,0.0,59.5608,15.0,15.0,15.4189,24.4078,1.5054,53.0621,56.0,60.22
20160110223000,0.0,59.5608,15.0,15.0,15.3632,24.4078,1.5094,53.0621,56.0,60.22
20160110224500,0.0,59.5608,15.0,15.0,15.3632,24.4078,1.5014,53.0621,56.0,60.22
20160110230000,0.0,59.5608,15.0,15.0,14.9787,24.0416,1.5054,52.396,56.0,60.22
20160110231500,0.0,59.5608,15.0,15.0,14.9787,24.0416,1.5576,53.1881,56.0,60.22
20160110233000,0.0,59.5608,15.0,15.0,14.7565,23.7364,1.5656,53.1881,56.0,60.22
20160110234500,0.0,59.5608,15.0,15.0,14.7565,23.4618,1.5857,53.1881,56.0,60.22
20160111000000,0.0,59.5608,15.0,15.0,14.6431,23.4618,1.5857,53.1881,56.0,60.22
20160111001500,0.0,59.5608,15.0,15.0,14.5297,23.4618,1.4171,53.1881,56.0,60.22
20160111003000,0.0,58.9127,15.0,15.0,14.4149,23.1566,1.4131,52.36,56.0,60.22
20160111004500,0.0,58.9127,15.0,15.0,14.2395,23.1566,1.4171,52.36,56.0,60.845
20160111010000,0.0,58.9127,15.0,15.0,14.0665,22.882,1.4251,52.36,56.0,60.845
20160111011500,0.0,58.9127,15.0,15.0,14.1183,22.882,1.5697,52.36,56.0,59.885
20160111013000,0.0,58.2826,15.0,15.0,13.9355,22.882,1.5737,51.604,56.0,59.885
20160111014500,0.0,58.2826,15.0,15.0,13.8181,22.6073,1.5697,52.27,56.0,59.885
20160111020000,0.0,58.2826,15.0,15.0,13.5712,22.6073,1.5215,52.27,56.0,59.885
20160111021500,0.0,58.2826,15.0,15.0,13.4529,22.6073,1.5255,52.27,56.0,59.885
20160111023000,0.0,57.5446,15.0,15.0,13.2597,22.6073,1.4613,52.27,56.0,59.885
20160111024500,0.0,57.5446,15.0,15.0,13.2431,22.3632,1.4211,52.27,56.0,61.425
20160111030000,0.0,57.5446,15.0,15.0,13.0435,22.3632,1.4051,52.27,56.0,61.425
20160111031500,0.0,57.5446,15.0,15.0,13.0435,22.3632,1.4251,52.27,56.0,61.425
20160111033000,0.0,58.5527,15.0,15.0,12.9222,22.3632,1.4251,52.27,56.0,61.425
20160111034500,0.0,58.5527,15.0,15.0,12.9222,22.3632,1.4492,52.27,56.0,61.425
20160111040000,0.0,58.5527,15.0,15.0,12.8822,22.119,1.4613,53.2961,56.0,61.425
20160111041500,0.0,59.7408,15.0,15.0,12.9222,22.119,1.5255,53.2961,56.0,61.425
20160111043000,0.0,59.7408,15.0,15.0,12.9615,22.119,1.4813,53.2961,56.0,61.425
20160111044500,0.0,59.7408,15.0,15.0,12.9205,22.119,1.5415,53.2961,56.0,61.425
20160111050000,0.0,58.5527,15.0,15.0,12.8385,21.6918,1.5415,52.432,56.0,61.425
20160111051500,0.0,59.2727,15.0,15.0,12.8385,21.6918,1.5415,52.432,56.0,61.425
20160111053000,0.0,58.3726,15.0,15.0,12.6058,21.295,1.5295,52.432,56.0,61.425
20160111054500,0.0,59.2727,15.0,15.0,12.5476,21.295,1.5737,53.0081,56.0,61.425
20160111060000,0.0,59.2727,15.0,15.0,12.3149,21.295,1.5777,53.0081,56.0,60.175
20160111061500,0.0,58.2826,15.0,15.0,12.1986,21.0509,1.5937,52.072,56.0,60.175
20160111063000,0.0,58.2826,15.0,15.0,12.024,21.0509,1.5656,52.072,56.0,60.175
20160111064500,0.0,58.2826,15.0,15.0,11.9077,20.7152,1.5656,52.072,56.0,60.175
20160111070000,0.0,57.5446,15.0,15.0,11.8235,20.7152,1.4211,52.072,56.0,60.175
20160111071500,0.0,57.5446,15.0,15.0,11.7061,20.5016,1.4572,51.4419,56.0,61.185
20160111073000,0.0,57.5446,15.0,15.0,11.5598,20.5016,1.5697,51.4419,56.0,61.185
20160111074500,0.0,57.5446,15.0,15.0,11.4702,20.288,1.5415,51.4419,56.0,61.185
20160111080000,0.0,58.1926,15.0,15.0,11.4702,20.288,1.5295,51.4419,56.0,61.185
20160111081500,0.0,59.1827,15.0,15.0,11.5895,20.288,1.5255,52.432,56.0,61.185
20160111083000,0.0,60.4608,15.0,15.0,11.619,20.0743,1.5134,53.1881,56.0,61.185
20160111084500,0.0,60.4608,15.0,15.0,11.8235,20.0743,1.5054,53.1881,56.0,61.185
20160111090000,0.0,61.0909,15.0,15.0,12.163,20.0743,1.5215,53.1881,56.0,61.185
20160111091500,0.0,61.0909,15.0,15.0,12.3561,20.0743,1.5295,53.1881,56.0,61.185
20160111093000,0.0,61.0909,15.0,15.0,12.5924,20.0743,1.5937,53.1881,56.0,59.69
20160111094500,0.0,61.919,15.0,15.0,12.8251,20.0743,1.5697,53.8722,56.0,59.69
20160111100000,0.0,63.0171,15.0,15.0,13.3781,19.8302,1.5616,54.4482,56.0,59.69
20160111101500,0.0,63.0171,15.0,15.0,13.5442,19.8302,1.5576,54.4482,56.0,59.69
20160111103000,0.0,63.0171,15.0,15.0,13.9725,19.8302,1.5576,54.4482,56.0,59.69
20160111104500,0.0,63.0171,15.0,15.0,14.2387,19.5861,1.5616,54.4482,56.0,59.69
20160111110000,0.0,63.7372,15.0,15.0,14.5582,19.5861,1.5616,54.4482,56.0,59.69
20160111111500,0.0,63.7372,15.0,15.0,14.8244,19.8302,1.5536,54.4482,56.0,59.69
20160111113000,0.0,64.4753,15.0,15.0,15.4101,19.8302,1.4974,55.1863,56.0,59.69
20160111114500,0.0,63.8272,15.0,15.0,15.6052,19.8302,1.4532,55.1863,56.0,59.69
20160111120000,0.0,63.8272,15.0,15.0,15.9,19.8302,1.4051,55.1863,56.0,59.69
20160111121500,0.0,64.8353,15.0,15.0,16.109,19.8302,1.4412,55.1863,56.0,59.69
20160111123000,0.0,64.8353,15.0,15.0,16.235,19.8302,1.4372,55.1863,56.0,59.69
20160111124500,0.0,64.8353,15.0,15.0,16.3365,19.8302,1.4532,55.1863,56.0,59.69
20160111130000,0.0,64.8353,15.0,15.0,16.692,19.8302,1.4532,55.7984,56.0,59.69
20160111131500,0.0,64.8353,15.0,15.0,16.7224,19.8302,1.4733,55.7984,56.0,59.69
20160111133000,0.0,64.8353,15.0,15.0,17.1607,19.8302,1.4693,55.7984,56.0,59.69
20160111134500,0.0,64.8353,15.0,15.0,16.8913,19.8302,1.4572,55.7984,56.0,59.69
20160111140000,0.0,64.8353,15.0,15.0,16.9508,20.1049,1.4693,55.7984,56.0,59.69
20160111141500,0.0,64.8353,15.0,15.0,17.0464,20.1049,1.4693,55.7984,56.0,59.69
20160111143000,0.0,64.8353,15.0,15.0,17.0464,20.1049,1.5375,55.7984,56.0,59.69
20160111144500,0.0,64.8353,15.0,15.0,17.2329,20.1049,1.5335,55.7984,56.0,59.69
20160111150000,0.0,64.8353,15.0,15.0,17.1425,20.1049,1.5255,55.7984,56.0,59.69
20160111151500,0.0,64.8353,15.0,15.0,17.2363,20.1049,1.5215,55.7984,56.0,59.69
20160111153000,0.0,64.8353,15.0,15.0,17.0464,19.7997,1.5215,55.7984,56.0,59.69
20160111154500,0.0,64.8353,15.0,15.0,17.1421,19.7997,1.5255,55.7984,56.0,59.69
20160111160000,0.0,64.8353,15.0,15.0,16.8599,19.7997,1.5335,55.1863,56.0,59.69
20160111161500,0.0,64.8353,15.0,15.0,16.8599,19.7997,1.5134,55.1863,56.0,59.69
20160111163000,0.0,64.0072,15.0,15.0,16.7662,19.7997,1.5295,55.1863,56.0,59.69
20160111164500,0.0,64.0072,15.0,15.0,16.7194,19.7997,1.5335,55.1863,56.0,59.69
20160111170000,0.0,64.0072,15.0,15.0,16.7165,19.5555,1.5255,55.1863,56.0,59.69
20160111171500,0.0,64.0072,15.0,15.0,16.6219,19.3114,1.5175,55.1863,56.0,59.69
20160111173000,0.0,64.0072,15.0,15.0,16.3447,19.3114,1.5295,54.5383,56.0,59.69
20160111174500,0.0,62.009,15.0,15.0,16.3852,19.3114,1.5295,54.5383,56.0,59.69
20160111180000,0.0,62.009,15.0,15.0,16.3402,19.3114,1.5536,53.6742,56.0,59.69
20160111181500,0.0,62.009,15.0,15.0,16.3561,19.0673,1.5536,53.6742,56.0,59.69
20160111183000,0.0,60.7309,15.0,15.0,16.2913,19.0673,1.5576,53.6742,56.0,59.69
20160111184500,0.0,60.7309,15.0,15.0,16.291,19.0673,1.5656,53.6742,56.0,59.69
20160111190000,0.0,61.829,15.0,15.0,16.1555,19.0673,1.5857,53.6742,56.0,59.69
20160111191500,0.0,61.829,15.0,15.0,16.231,19.4945,1.5897,53.6742,56.0,59.69
20160111193000,0.0,61.829,15.0,15.0,16.049,19.9828,1.5897,54.3762,56.0,59.69
20160111194500,0.0,61.829,15.0,15.0,15.9958,19.9828,1.5857,54.3762,56.0,59.69
20160111200000,0.0,61.829,15.0,15.0,16.2919,20.1964,1.5897,54.3762,56.0,59.69
20160111201500,0.0,61.829,15.0,15.0,16.366,20.1964,1.5937,53.7102,56.0,59.69
20160111203000,0.0,61.829,15.0,15.0,16.2919,20.1964,1.5656,53.7102,56.0,59.69
20160111204500,0.0,61.829,15.0,15.0,16.366,20.1964,1.5616,53.7102,56.0,59.69
20160111210000,0.0,61.829,15.0,15.0,16.4737,20.41,1.5536,53.7102,56.0,59.69
20160111211500,0.0,62.6571,15.0,15.0,16.5467,20.41,1.5616,53.7102,56.0,59.69
20160111213000,0.0,62.6571,15.0,15.0,16.4737,20.6237,1.5576,53.7102,56.0,59.69
20160111214500,0.0,62.6571,15.0,15.0,16.366,20.6237,1.5536,54.4122,56.0,59.69
20160111220000,0.0,62.6571,15.0,15.0,16.5331,20.6237,1.5656,53.7642,56.0,59.69
20160111221500,0.0,62.6571,15.0,15.0,16.5331,20.6237,1.5415,54.4122,56.0,59.69
20160111223000,0.0,62.009,15.0,15.0,16.5331,20.6237,1.5415,53.8362,56.0,59.69
20160111224500,0.0,62.009,15.0,15.0,16.5331,20.8678,1.5335,53.8362,56.0,59.69
20160111230000,0.0,62.009,15.0,15.0,16.4962,20.8678,1.4773,53.8362,56.0,59.69
20160111231500,0.0,62.009,15.0,15.0,16.5881,20.8678,1.4653,53.8362,56.0,59.69
20160111233000,0.0,62.009,15.0,15.0,16.6621,21.173,1.4492,53.8362,56.0,59.69
20160111234500,0.0,62.009,15.0,15.0,16.7361,21.173,1.4492,53.8362,56.0,59.69
20160112000000,0.0,62.009,15.0,15.0,16.6928,21.3866,1.4492,53.8362,56.0,59.69
20160112001500,0.0,62.009,15.0,15.0,16.6621,21.9969,1.4492,53.8362,56.0,59.69
20160112003000,0.0,62.009,15.0,15.0,16.4737,21.9969,1.4452,53.8362,56.0,59.69
20160112004500,0.0,62.009,15.0,15.0,16.4314,21.9969,1.5094,53.8362,56.0,59.69
20160112010000,0.0,62.009,15.0,15.0,16.4314,21.9969,1.5094,53.8362,56.0,59.69
20160112011500,0.0,62.009,15.0,15.0,16.316,22.3632,1.5134,53.8362,56.0,59.69
20160112013000,0.0,62.009,15.0,15.0,16.2006,22.3632,1.5094,53.8362,56.0,59.69
20160112014500,0.0,62.009,15.0,15.0,16.2126,22.6073,1.5094,53.8362,56.0,59.69
20160112020000,0.0,62.009,15.0,15.0,16.1648,22.6073,1.5175,53.8362,56.0,59.69
20160112021500,0.0,62.009,15.0,15.0,16.1151,22.9735,1.5175,53.8362,56.0,59.69
20160112023000,0.0,61.2889,15.0,15.0,15.9968,22.9735,1.5215,53.8362,56.0,59.69
20160112024500,0.0,61.2889,15.0,15.0,15.9968,23.2482,1.5094,53.8362,56.0,59.69
20160112030000,0.0,61.2889,15.0,15.0,15.8785,23.2482,1.5134,52.9721,56.0,59.69
20160112031500,0.0,60.4608,15.0,15.0,15.8193,23.2482,1.5134,52.9721,56.0,59.69
20160112033000,0.0,60.4608,15.0,15.0,15.6459,23.2482,1.5134,52.432,56.0,59.69
20160112034500,0.0,60.4608,15.0,15.0,15.4644,23.6144,1.5175,52.432,56.0,59.69
20160112040000,0.0,59.7408,15.0,15.0,15.2283,23.6144,1.5215,52.432,56.0,59.69
20160112041500,0.0,59.7408,15.0,15.0,15.109,23.6144,1.5215,52.432,56.0,59.69
20160112043000,0.0,59.7408,15.0,15.0,14.8107,23.6144,1.5255,52.9721,56.0,59.69
20160112044500,0.0,59.7408,15.0,15.0,14.7467,23.6144,1.5255,52.234,56.0,59.69
20160112050000,0.0,59.0027,15.0,15.0,14.4382,23.6144,1.5335,52.234,56.0,59.69
20160112051500,0.0,60.1008,15.0,15.0,14.3776,23.6144,1.5295,52.9001,56.0,59.69
20160112053000,0.0,60.1008,15.0,15.0,14.0137,23.889,1.5415,52.18,56.0,59.69
20160112054500,0.0,58.4626,15.0,15.0,13.9403,23.889,1.5656,52.18,56.0,59.69
20160112060000,0.0,58.4626,15.0,15.0,13.7569,25.2318,1.5616,52.18,56.0,59.69
20160112061500,0.0,58.4626,15.0,15.0,13.6801,23.7975,1.5697,52.18,56.0,59.69
20160112063000,0.0,58.4626,15.0,15.0,13.4336,23.7975,1.5656,52.18,56.0,59.69
20160112064500,0.0,58.4626,15.0,15.0,13.4336,23.7975,1.5656,52.18,56.0,59.69
20160112070000,0.0,58.4626,15.0,15.0,13.4771,23.7975,1.5656,52.18,56.0,59.69
20160112071500,0.0,58.4626,15.0,15.0,13.372,23.5533,1.5656,52.18,56.0,59.69
20160112073000,0.0,58.4626,15.0,15.0,13.2907,23.5533,1.5496,52.18,56.0,59.69
20160112074500,0.0,58.4626,15.0,15.0,13.2907,23.5533,1.4572,52.18,56.0,59.69
20160112080000,0.0,59.8308,15.0,15.0,13.2075,23.5533,1.4332,52.18,56.0,59.69
20160112081500,0.0,60.7309,15.0,15.0,13.4167,23.5533,1.4211,53.2601,56.0,59.69
20160112083000,0.0,61.739,15.0,15.0,14.0819,23.5533,1.4171,53.2601,56.0,59.69
20160112084500,0.0,62.9271,15.0,15.0,14.2278,23.9196,1.4051,54.7363,56.0,59.69
20160112090000,0.0,64.0072,15.0,15.0,15.0785,23.9196,1.401,54.7363,56.0,59.69
20160112091500,0.0,64.0072,15.0,15.0,15.4028,23.9196,1.4291,55.6904,56.0,59.69
20160112093000,0.0,64.0072,15.0,15.0,15.8935,23.9196,1.4532,54.8623,56.0,59.69
20160112094500,0.0,64.0072,15.0,15.0,15.9496,23.9196,1.4653,54.8623,56.0,59.69
20160112100000,0.0,64.7453,15.0,15.0,16.1827,24.2552,1.5094,54.8623,56.0,59.69
20160112101500,0.0,65.6634,15.0,15.0,16.4214,24.2552,1.5215,55.6004,56.0,59.69
20160112103000,0.0,65.6634,15.0,15.0,16.5707,24.2552,1.5255,55.6004,56.0,59.69
20160112104500,0.0,65.6634,15.0,15.0,17.1028,24.2552,1.5175,56.1764,56.0,59.69
20160112110000,17.91,67.3915,15.0,15.0,17.1983,23.9196,1.5175,56.1764,56.0,59.69
20160112111500,42.355,67.3915,15.0,15.0,16.9093,23.9196,1.5175,56.1764,56.0,59.69
20160112113000,42.355,67.3915,15.0,15.0,17.4248,23.6754,1.5215,56.1764,56.0,59.69
20160112114500,26.845,68.2196,15.0,15.0,17.4768,23.6754,1.5255,55.5644,56.0,59.69
20160112120000,4.27,68.2196,15.0,15.0,17.6008,23.3397,1.5215,55.5644,56.0,59.69
20160112121500,1.34,68.2196,15.0,15.0,17.9839,23.3397,1.5295,56.3384,56.0,59.69
20160112123000,8.575,68.2196,15.0,15.0,18.515,22.9125,1.5175,57.0225,56.0,59.69
20160112124500,29.43,68.2196,15.0,15.0,18.657,22.9125,1.5255,57.0225,56.0,59.69
20160112130000,41.37,69.3177,15.0,15.0,19.1984,22.9125,1.5255,57.0225,56.0,59.69
20160112131500,26.87,69.3177,15.0,15.0,19.1984,22.6378,1.5375,53.8362,56.0,59.69
20160112133000,6.06,69.3177,15.0,15.0,19.1301,22.6378,1.5295,53.8362,56.0,59.69
20160112134500,0.475,69.3177,15.0,15.0,19.0374,22.6378,1.5215,56.6625,56.0,59.69
20160112140000,34.04,69.3177,15.0,15.0,19.3618,22.3937,1.5054,57.9586,56.0,59.69
20160112141500,0.0,69.3177,15.0,15.0,19.7928,22.3937,1.5215,52.8101,56.0,59.69
20160112143000,34.035,69.3177,15.0,15.0,19.5935,22.3937,1.4813,57.9586,56.0,59.69
20160112144500,12.265,69.3177,15.0,15.0,20.0295,22.3937,1.4934,53.2961,56.0,59.69
20160112150000,14.095,69.3177,15.0,15.0,20.232,22.3937,1.4733,57.5986,56.0,59.69
20160112151500,0.0,69.3177,15.0,15.0,20.3257,22.3937,1.5857,53.2601,56.0,63.15
20160112153000,50.55,69.3177,15.0,15.0,20.3813,22.3937,1.5415,57.8686,56.0,61.655
20160112154500,11.355,69.3177,15.0,15.0,20.2954,22.3937,1.5496,57.1125,56.0,61.655
20160112160000,38.765,68.4897,15.0,15.0,19.9745,22.3937,1.5536,54.3402,56.0,61.655
20160112161500,0.585,68.4897,15.0,15.0,19.8369,22.3937,1.5456,56.0144,56.0,61.655
20160112163000,21.225,67.6616,15.0,15.0,19.9042,22.3937,1.5616,57.1845,56.0,61.655
20160112164500,33.47,67.6616,15.0,15.0,19.6862,22.3937,1.5656,57.1845,56.0,61.655
20160112170000,46.09,66.9415,15.0,15.0,19.6982,22.3937,1.5656,56.5725,56.0,61.655
20160112171500,40.885,66.9415,15.0,15.0,19.5331,22.3937,1.5817,56.5725,56.0,61.655
20160112173000,0.715,65.5734,15.0,15.0,19.675,22.3937,1.5697,56.5725,56.0,61.655
20160112174500,0.715,64.7453,15.0,15.0,19.545,22.3937,1.5697,55.7984,56.0,61.655
20160112180000,0.0,64.7453,15.0,15.0,19.1396,22.3937,1.5777,55.7984,56.0,61.655
20160112181500,0.0,63.6472,15.0,15.0,19.0254,23.7364,1.5937,54.8623,56.0,61.655
20160112183000,0.0,63.6472,15.0,15.0,18.4757,22.6683,1.4372,54.8623,56.0,60.63
20160112184500,0.0,62.7471,15.0,15.0,18.4757,23.4923,1.4251,54.0522,56.0,60.63
20160112190000,0.0,62.009,15.0,15.0,17.7501,24.8046,1.4372,54.0522,56.0,60.63
20160112191500,0.0,62.009,15.0,15.0,17.5619,24.8046,1.4412,54.0522,56.0,60.63
20160112193000,0.0,62.009,15.0,15.0,17.5031,24.4994,1.4572,53.4762,56.0,60.63
20160112194500,0.0,62.009,15.0,15.0,17.3887,24.8351,1.4492,53.4762,56.0,60.63
20160112200000,0.0,62.009,15.0,15.0,16.9505,23.0956,1.4653,53.4762,56.0,60.63
20160112201500,0.0,62.009,15.0,15.0,16.9582,22.7294,1.4773,53.4762,56.0,60.63
20160112203000,0.0,62.009,15.0,15.0,16.6476,22.4242,1.4853,53.4762,56.0,60.63
20160112204500,0.0,62.009,15.0,15.0,16.4109,22.4242,1.5014,53.4762,56.0,60.63
20160112210000,0.0,61.0009,15.0,15.0,16.1151,22.4242,1.5054,52.9001,56.0,60.63
20160112211500,0.0,61.0009,15.0,15.0,16.0634,22.4242,1.5054,52.9001,56.0,60.63
20160112213000,0.0,61.0009,15.0,15.0,15.5298,24.1027,1.5054,52.9001,56.0,60.63
20160112214500,0.0,61.0009,15.0,15.0,15.5298,22.7599,1.5054,52.9001,56.0,60.63
20160112220000,0.0,61.0009,15.0,15.0,15.4028,22.7599,1.5215,52.9001,56.0,60.63
20160112221500,0.0,59.3627,15.0,15.0,15.2111,22.7599,1.5215,52.9001,56.0,60.63
20160112223000,0.0,59.3627,15.0,15.0,15.2111,22.7599,1.5335,52.9001,56.0,60.63
20160112224500,0.0,60.5509,15.0,15.0,15.2111,22.7599,1.5255,52.9001,56.0,60.63
20160112230000,0.0,59.9208,15.0,15.0,14.585,23.1871,1.5415,52.9001,56.0,60.63
20160112231500,0.0,59.0927,15.0,15.0,14.3844,23.1871,1.5456,51.694,56.0,60.63
20160112233000,0.0,59.0927,15.0,15.0,14.1163,23.1871,1.5817,51.694,56.0,60.63
20160112234500,0.0,58.0126,15.0,15.0,14.1163,23.6754,1.5857,51.694,56.0,60.63
20160113000000,0.0,58.0126,15.0,15.0,13.9427,23.6754,1.5857,51.694,56.0,60.63
20160113001500,0.0,58.0126,15.0,15.0,13.9427,23.6754,1.5777,51.694,56.0,60.63
20160113003000,0.0,57.0945,15.0,15.0,13.9427,23.6754,1.5616,50.8479,56.0,59.675
20160113004500,0.0,57.0945,15.0,15.0,13.9427,23.6754,1.5656,50.8479,56.0,59.675
20160113010000,0.0,57.0945,15.0,15.0,13.9427,23.6754,1.5737,50.2358,56.0,59.675
20160113011500,0.0,57.0945,15.0,15.0,13.9427,23.6754,1.4131,49.1737,56.0,56.3
20160113013000,0.0,56.3744,15.0,15.0,13.9427,23.6754,1.4773,49.1737,56.0,57.545
20160113014500,0.0,57.0945,15.0,15.0,13.9427,23.6754,1.4412,50.3978,56.0,57.545
20160113020000,0.0,58.0126,15.0,15.0,13.9427,24.0416,1.4372,50.3978,56.0,57.545
20160113021500,0.0,56.9145,15.0,15.0,13.9427,24.0416,1.4372,49.8578,56.0,57.545
20160113023000,0.0,56.9145,15.0,15.0,13.9427,24.0416,1.4332,49.8578,56.0,57.545
20160113024500,0.0,55.7264,15.0,15.0,13.9427,24.0416,1.4291,49.8578,56.0,57.545
20160113030000,0.0,55.7264,15.0,15.0,13.9427,24.4078,1.4372,49.8578,56.0,57.545
20160113031500,0.0,55.7264,15.0,15.0,13.9427,24.0416,1.4372,49.1377,56.0,57.545
20160113033000,0.0,55.7264,15.0,15.0,13.9427,24.0416,1.4291,50.0198,56.0,57.545
20160113034500,0.0,55.7264,15.0,15.0,13.9427,24.0416,1.4332,49.1377,56.0,57.545
20160113040000,0.0,54.6463,15.0,15.0,13.9427,24.0416,1.4291,49.1377,56.0,57.545
20160113041500,0.0,54.6463,15.0,15.0,13.9427,24.0416,1.4332,49.1377,56.0,57.545
20160113043000,0.0,54.6463,15.0,15.0,11.3651,24.0416,1.4291,49.1377,56.0,57.545
20160113044500,0.0,54.6463,15.0,15.0,11.3918,24.7435,1.4372,49.1377,56.0,57.545
20160113050000,0.0,53.8362,15.0,15.0,11.3918,24.4078,1.4372,48.0756,56.0,57.545
20160113051500,0.0,54.3762,15.0,15.0,11.204,24.4078,1.4372,49.0477,56.0,57.545
20160113053000,0.0,54.3762,15.0,15.0,11.0787,24.652,1.4372,48.4536,56.0,57.545
20160113054500,0.0,54.3762,15.0,15.0,11.0787,24.9571,1.4412,49.0477,56.0,57.545
20160113060000,0.0,56.5545,15.0,15.0,10.7244,24.6825,1.4412,49.5518,56.0,57.545
20160113061500,0.0,56.5545,15.0,15.0,10.7244,24.9571,1.4372,49.5518,56.0,57.545
20160113063000,0.0,57.9226,15.0,15.0,10.7244,24.9571,1.4332,49.5518,56.0,57.545
20160113064500,0.0,57.9226,15.0,15.0,10.7244,25.2928,1.4372,49.5518,56.0,57.545
20160113070000,0.0,57.9226,15.0,15.0,10.7244,25.2928,1.4372,49.5518,56.0,57.545
20160113071500,0.0,57.9226,15.0,15.0,7.3516,25.2928,1.4372,49.5518,56.0,57.545
20160113073000,0.0,58.5527,15.0,15.0,7.7923,24.9877,1.4332,50.3618,56.0,57.545
20160113074500,0.0,58.5527,15.0,15.0,10.2898,24.9877,1.4291,50.3618,56.0,57.545
20160113080000,0.0,59.5608,15.0,15.0,12.6405,24.652,1.4291,50.3618,56.0,57.545
20160113081500,0.0,60.7309,15.0,15.0,16.901,24.652,1.4291,51.604,56.0,57.545
20160113083000,0.0,62.9271,15.0,15.0,20.0596,24.652,1.4211,52.234,56.0,57.545
20160113084500,0.0,64.0072,15.0,15.0,19.3995,25.3539,1.4211,52.234,56.0,57.545
20160113090000,0.0,64.0072,15.0,15.0,19.5856,24.9571,1.4131,52.234,56.0,57.545
20160113091500,0.0,65.1953,15.0,15.0,14.4981,24.9571,1.4131,53.1881,56.0,57.545
20160113093000,0.0,66.1134,15.0,15.0,15.8239,24.9571,1.4131,55.4383,56.0,57.545
20160113094500,0.0,66.1134,15.0,15.0,15.8239,24.9571,1.4372,55.4383,56.0,57.545
20160113100000,0.0,66.1134,15.0,15.0,17.7155,24.9571,1.4251,55.4383,56.0,59.685
20160113101500,32.215,67.3915,15.0,15.0,18.3583,24.9571,1.4211,56.6625,56.0,59.685
20160113103000,15.68,67.3915,15.0,15.0,19.192,25.2318,1.4171,56.6625,56.0,59.685
20160113104500,0.0,68.1296,15.0,15.0,19.5645,25.5065,1.4171,54.4122,56.0,59.685
20160113110000,0.0,69.1377,15.0,15.0,20.2563,25.5065,1.4251,54.4122,56.0,59.685
20160113111500,4.78,69.1377,15.0,15.0,20.3537,26.0253,1.4332,56.7345,56.0,59.685
20160113113000,16.175,69.9478,15.0,15.0,20.8151,26.0253,1.4332,57.3105,56.0,59.685
20160113114500,48.02,69.9478,15.0,15.0,20.9341,26.0253,1.4492,56.1224,56.0,59.685
20160113120000,0.79,69.9478,15.0,15.0,21.3898,25.7506,1.4452,54.5383,56.0,59.685
20160113121500,33.2,69.9478,15.0,15.0,21.5332,25.7506,1.4412,57.6346,56.0,59.685
