PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160113123000,8.15,69.9478,15.0,15.0,21.5196,25.7506,1.4572,52.9721,56.0,59.685
20160113124500,31.02,69.9478,15.0,15.0,21.4652,25.7506,1.4051,57.9046,56.0,59.685
20160113130000,0.0,70.6859,15.0,15.0,21.5859,25.7506,1.4452,53.5482,56.0,59.685
20160113131500,30.59,70.6859,15.0,15.0,21.6519,25.7506,1.4372,53.5482,56.0,59.685
20160113133000,41.69,70.6859,15.0,15.0,21.9379,25.7506,1.4291,58.2826,56.0,60.755
20160113134500,18.245,70.6859,15.0,15.0,21.8618,25.7506,1.4251,58.2826,56.0,60.755
20160113140000,0.605,70.6859,15.0,15.0,21.9604,25.7506,1.4332,55.3483,56.0,60.755
20160113141500,0.0,70.6859,15.0,15.0,21.9672,25.7506,1.4291,51.73,56.0,60.755
20160113143000,33.77,70.6859,15.0,15.0,21.6839,25.7506,1.4291,53.8362,56.0,60.755
20160113144500,54.53,70.6859,15.0,15.0,21.8244,25.7506,1.4452,58.7147,56.0,61.885
20160113150000,36.185,70.6859,15.0,15.0,21.8244,25.7506,1.5014,58.7147,56.0,61.885
20160113151500,21.9,70.6859,15.0,15.0,22.0646,25.2928,1.5094,57.8686,56.0,61.885
20160113153000,1.43,70.6859,15.0,15.0,22.3067,25.2928,1.5295,55.8524,56.0,61.885
20160113154500,0.0,70.6859,15.0,15.0,22.2459,25.659,1.5536,52.432,56.0,61.885
20160113160000,43.185,70.6859,15.0,15.0,22.0646,25.659,1.5175,54.5383,56.0,61.885
20160113161500,30.99,69.7678,15.0,15.0,21.9699,25.1403,1.5134,57.9586,56.0,61.885
20160113163000,0.0,69.7678,15.0,15.0,21.8763,24.8351,1.5496,53.4221,56.0,61.885
20160113164500,40.24,69.0477,15.0,15.0,21.6386,24.5604,1.5335,58.0306,56.0,61.885
20160113170000,0.0,69.0477,15.0,15.0,21.5416,24.5604,1.5134,53.0081,56.0,61.885
20160113171500,44.75,69.0477,15.0,15.0,21.3913,24.5604,1.4773,58.0666,56.0,61.885
20160113173000,20.955,68.0396,15.0,15.0,21.073,24.9571,1.4733,54.0522,56.0,61.885
20160113174500,0.175,68.0396,15.0,15.0,20.9825,24.9571,1.4773,54.7003,56.0,61.885
20160113180000,0.0,66.5635,15.0,15.0,20.3141,24.9571,1.4733,54.7003,56.0,61.885
20160113181500,45.05,66.5635,15.0,15.0,19.7596,24.9571,1.4733,55.4743,56.0,61.885
20160113183000,0.0,66.5635,15.0,15.0,19.4034,24.9571,1.4733,55.4743,56.0,61.885
20160113184500,0.0,65.1053,15.0,15.0,19.1265,24.9571,1.4813,55.4743,56.0,61.885
20160113190000,0.0,65.1053,15.0,15.0,18.4453,24.9571,1.5656,55.4743,56.0,61.885
20160113191500,0.0,65.1053,15.0,15.0,18.1693,24.9571,1.5656,55.4743,56.0,61.885
20160113193000,0.0,65.1053,15.0,15.0,17.838,24.9571,1.5897,55.4743,56.0,61.885
20160113194500,0.0,64.2052,15.0,15.0,18.0136,25.4454,1.5937,54.7003,56.0,61.885
20160113200000,0.0,63.2871,15.0,15.0,17.818,25.4454,1.5656,54.7003,56.0,61.885
20160113201500,0.0,62.5491,15.0,15.0,17.818,25.1403,1.5777,53.7102,56.0,61.885
20160113203000,0.0,62.5491,15.0,15.0,17.3382,25.1403,1.5777,53.7102,56.0,61.885
20160113204500,0.0,63.4671,15.0,15.0,17.2983,25.1403,1.5857,53.7102,56.0,61.885
20160113210000,0.0,63.4671,15.0,15.0,16.9434,25.598,1.5817,54.5023,56.0,61.885
20160113211500,0.0,63.4671,15.0,15.0,16.8389,25.598,1.5857,54.5023,56.0,61.885
20160113213000,0.0,63.4671,15.0,15.0,16.5079,25.9032,1.5817,54.5023,56.0,61.885
20160113214500,0.0,63.4671,15.0,15.0,16.5765,25.9032,1.5817,54.5023,56.0,61.885
20160113220000,0.0,63.4671,15.0,15.0,16.2068,25.4454,1.5817,54.5023,56.0,61.885
20160113221500,0.0,62.6571,15.0,15.0,15.7746,25.4454,1.5737,54.5023,56.0,61.885
20160113223000,0.0,62.6571,15.0,15.0,15.7727,25.0792,1.5817,54.5023,56.0,61.885
20160113224500,0.0,61.919,15.0,15.0,15.7062,25.0792,1.5817,53.7642,56.0,61.885
20160113230000,0.0,61.919,15.0,15.0,15.6965,25.3844,1.5857,53.7642,56.0,61.885
20160113231500,0.0,61.919,15.0,15.0,15.6378,25.3844,1.5817,53.7642,56.0,61.885
20160113233000,0.0,61.919,15.0,15.0,15.3814,25.3844,1.5817,53.7642,56.0,61.885
20160113234500,0.0,61.919,15.0,15.0,15.4382,25.3844,1.5857,53.7642,56.0,61.885
20160114000000,0.0,62.9271,15.0,15.0,15.3736,25.3844,1.5817,53.7642,56.0,61.885
20160114001500,0.0,62.9271,15.0,15.0,15.4382,24.9571,1.5817,53.7642,56.0,61.885
20160114003000,0.0,62.9271,15.0,15.0,15.4382,24.9571,1.5697,54.5383,56.0,61.885
20160114004500,0.0,62.9271,15.0,15.0,15.4382,25.2318,1.5656,54.5383,56.0,61.885
20160114010000,0.0,62.9271,15.0,15.0,15.5673,25.598,1.5737,54.5383,56.0,61.885
20160114011500,0.0,63.6472,15.0,15.0,15.4382,25.598,1.5697,54.5383,56.0,61.885
20160114013000,0.0,63.6472,15.0,15.0,15.5425,25.598,1.5737,54.5383,56.0,61.885
20160114014500,0.0,63.6472,15.0,15.0,15.4299,25.598,1.5777,53.7102,56.0,61.885
20160114020000,0.0,62.9271,15.0,15.0,15.4103,25.598,1.5697,53.7102,56.0,61.885
20160114021500,0.0,62.279,15.0,15.0,15.2782,25.598,1.5817,53.7102,56.0,61.885
20160114023000,0.0,63.0171,15.0,15.0,15.2782,25.598,1.5737,54.3762,56.0,61.885
20160114024500,0.0,62.099,15.0,15.0,15.3325,25.598,1.5777,53.3861,56.0,61.885
20160114030000,0.0,62.099,15.0,15.0,15.3868,25.598,1.5777,54.3762,56.0,61.885
20160114031500,0.0,62.099,15.0,15.0,15.2527,26.0253,1.5777,53.5482,56.0,61.885
20160114033000,0.0,62.099,15.0,15.0,15.5209,26.0253,1.5656,54.4122,56.0,61.885
20160114034500,0.0,62.9271,15.0,15.0,15.655,26.0253,1.5737,54.4122,56.0,61.885
20160114040000,0.0,62.9271,15.0,15.0,15.7221,26.0253,1.5656,54.4122,56.0,61.885
20160114041500,0.0,62.9271,15.0,15.0,15.8562,26.0253,1.5656,53.5482,56.0,61.885
20160114043000,0.0,62.279,15.0,15.0,15.9903,26.0253,1.5656,54.1242,56.0,61.885
20160114044500,0.0,62.279,15.0,15.0,15.9139,26.6051,1.5697,54.1242,56.0,61.885
20160114050000,0.0,63.2871,15.0,15.0,16.1078,27.0018,1.5697,54.8623,56.0,61.885
20160114051500,0.0,62.5491,15.0,15.0,16.2438,27.7648,1.5656,53.8362,56.0,61.885
20160114053000,0.0,63.2871,15.0,15.0,16.4479,27.7648,1.5697,54.7003,56.0,61.885
20160114054500,0.0,63.2871,15.0,15.0,16.584,27.7648,1.5656,54.7003,56.0,61.885
20160114060000,0.0,63.2871,15.0,15.0,16.9922,27.7648,1.5656,54.7003,56.0,61.885
20160114061500,0.0,64.4753,15.0,15.0,17.1259,28.131,1.5656,54.7003,56.0,61.885
20160114063000,0.0,64.4753,15.0,15.0,17.5371,28.131,1.5616,54.7003,56.0,61.885
20160114064500,0.0,64.4753,15.0,15.0,17.7426,28.6803,1.5576,54.7003,56.0,61.885
20160114070000,0.0,64.4753,15.0,15.0,18.0168,28.6803,1.5014,54.7003,56.0,61.885
20160114071500,0.0,64.4753,15.0,15.0,18.0168,29.0465,1.4412,55.7984,56.0,61.885
20160114073000,0.0,64.4753,15.0,15.0,17.9447,29.6568,1.5456,54.8623,56.0,60.37
20160114074500,0.0,64.4753,15.0,15.0,17.9447,30.0231,1.5255,54.8623,56.0,60.37
20160114080000,0.0,64.4753,15.0,15.0,18.0168,30.0231,1.5215,54.8623,56.0,60.37
20160114081500,0.0,64.4753,15.0,15.0,18.1538,30.3893,1.5255,54.8623,56.0,60.37
20160114083000,0.0,64.4753,15.0,15.0,18.3594,30.786,1.5255,55.7624,56.0,60.37
20160114084500,0.0,64.4753,15.0,15.0,18.71,30.786,1.5175,55.1863,56.0,60.37
20160114090000,0.0,66.0234,15.0,15.0,19.353,31.1522,1.5134,55.8524,56.0,60.37
20160114091500,0.0,66.0234,15.0,15.0,19.7731,31.4879,1.5215,55.8524,56.0,60.37
20160114093000,13.925,66.0234,15.0,15.0,20.2631,31.9457,1.5335,56.6625,56.0,60.37
20160114094500,0.0,67.4816,15.0,15.0,20.4731,31.9457,1.5697,54.5383,56.0,60.37
20160114100000,9.655,67.4816,15.0,15.0,21.2432,31.9457,1.5576,56.6625,56.0,60.37
20160114101500,3.97,67.4816,15.0,15.0,21.428,32.495,1.5616,54.6643,56.0,60.37
20160114103000,18.665,67.4816,15.0,15.0,22.0536,32.9527,1.5576,53.9262,56.0,60.37
20160114104500,44.26,68.8497,15.0,15.0,22.161,33.6241,1.5415,57.1125,56.0,60.37
20160114110000,37.055,68.8497,15.0,15.0,22.7822,33.6241,1.5496,57.1125,56.0,60.37
20160114111500,24.6,68.8497,15.0,15.0,23.1963,33.6241,1.5496,57.1125,56.0,60.37
20160114113000,1.435,68.8497,15.0,15.0,23.7276,33.6241,1.4894,57.1125,56.0,60.37
20160114114500,0.0,68.8497,15.0,15.0,23.6812,34.4176,1.5496,56.0144,56.0,58.34
20160114120000,3.98,68.8497,15.0,15.0,23.9513,34.4176,1.4051,54.1602,56.0,60.875
20160114121500,3.405,68.8497,15.0,15.0,23.9513,35.4857,1.6018,54.1602,56.0,64.46
20160114123000,2.825,68.8497,15.0,15.0,24.0864,37.5914,1.5817,54.8983,56.0,63.36
20160114124500,3.135,68.8497,15.0,15.0,24.2215,36.9505,1.5857,54.8983,56.0,63.36
20160114130000,5.065,68.8497,15.0,15.0,24.5592,37.744,1.5656,54.8983,56.0,63.36
20160114131500,28.73,68.8497,15.0,15.0,24.8294,37.744,1.5134,54.8983,56.0,63.36
20160114133000,47.31,68.8497,15.0,15.0,25.1671,38.9036,1.4613,56.5005,56.0,63.36
20160114134500,15.07,68.8497,15.0,15.0,25.5645,38.9036,1.4773,55.4023,56.0,63.36
20160114140000,10.055,68.8497,15.0,15.0,25.91,38.9036,1.4532,56.0864,56.0,63.36
20160114141500,10.055,68.1296,15.0,15.0,25.9134,39.3614,1.4813,56.0864,56.0,63.36
20160114143000,10.055,68.1296,15.0,15.0,25.9134,39.3614,1.5656,56.0864,56.0,63.36
20160114144500,10.055,67.3915,15.0,15.0,25.7793,39.3614,1.5737,56.0864,56.0,63.36
20160114150000,10.055,67.3915,15.0,15.0,25.8974,39.3614,1.5576,56.0864,56.0,62.275
20160114151500,10.055,67.3915,15.0,15.0,25.7603,40.1854,1.5616,56.0864,56.0,62.275
20160114153000,10.055,67.3915,15.0,15.0,25.8073,41.1009,1.5295,56.0864,56.0,62.275
20160114154500,20.465,67.3915,15.0,15.0,25.8073,42.0775,1.5777,56.0864,56.0,65.65
20160114160000,46.64,67.3915,15.0,15.0,25.6536,42.7794,1.5335,56.0864,56.0,64.005
20160114161500,46.64,67.3915,15.0,15.0,25.6536,43.3287,1.5536,56.0864,56.0,64.005
20160114163000,46.64,67.3915,15.0,15.0,25.6369,43.3287,1.5817,56.0864,56.0,64.005
20160114164500,46.64,67.3915,15.0,15.0,25.6369,43.3287,1.5335,56.0864,56.0,64.005
20160114170000,46.64,67.3915,15.0,15.0,25.7602,43.3287,1.4974,56.0864,56.0,64.005
20160114171500,46.64,67.3915,15.0,15.0,25.7602,43.3287,1.4934,56.0864,56.0,64.005
20160114173000,46.64,67.3915,15.0,15.0,25.6892,43.3287,1.4653,56.0864,56.0,64.005
20160114174500,46.64,67.3915,15.0,15.0,25.6892,43.3287,1.4773,56.0864,56.0,64.005
20160114180000,46.64,67.3915,15.0,15.0,25.6892,43.3287,1.4773,56.0864,56.0,64.005
20160114181500,46.64,67.3915,15.0,15.0,25.6892,44.0001,1.4773,56.0864,56.0,64.005
20160114183000,46.64,67.3915,15.0,15.0,25.6892,44.0001,1.4853,56.0864,56.0,64.005
20160114184500,46.64,67.3915,15.0,15.0,25.6892,45.0682,1.4934,56.0864,56.0,64.005
20160114190000,45.3,67.3915,15.0,15.0,25.6892,45.5565,1.5817,56.0864,56.0,64.005
20160114191500,19.74,67.3915,15.0,15.0,25.6892,47.0518,1.5817,55.4023,56.0,64.005
20160114193000,10.44,67.3915,15.0,15.0,25.3591,46.1668,1.5737,55.4023,56.0,62.92
20160114194500,10.44,67.3915,15.0,15.0,25.3591,46.7772,1.5937,56.1224,56.0,63.74
20160114200000,10.44,67.3915,15.0,15.0,25.3591,46.7772,1.5937,56.1224,56.0,63.74
20160114201500,10.44,66.5635,15.0,15.0,25.3591,47.296,1.5777,56.1224,56.0,63.74
20160114203000,10.44,67.3915,15.0,15.0,25.2871,47.296,1.5697,56.1224,56.0,63.74
20160114204500,10.44,66.6715,15.0,15.0,25.1432,47.9063,1.5737,56.1224,56.0,63.74
20160114210000,9.41,66.6715,15.0,15.0,25.1432,47.9063,1.5777,56.1224,56.0,63.74
20160114211500,9.41,66.6715,15.0,15.0,25.4055,48.4251,1.5737,56.1224,56.0,63.74
20160114213000,9.41,66.6715,15.0,15.0,25.5031,48.4251,1.5817,56.1224,56.0,63.74
20160114214500,9.41,66.6715,15.0,15.0,25.5031,48.4251,1.5857,56.1224,56.0,63.74
20160114220000,9.41,66.6715,15.0,15.0,25.5031,48.4251,1.5175,56.1224,56.0,63.74
20160114221500,9.41,66.6715,15.0,15.0,25.5031,49.0965,1.4613,56.1224,56.0,63.74
20160114223000,9.41,66.6715,15.0,15.0,25.5031,49.0965,1.4171,56.1224,56.0,63.74
20160114224500,9.41,67.7516,15.0,15.0,25.5031,49.0965,1.397,56.1224,56.0,63.74
20160114230000,35.4,67.7516,15.0,15.0,25.5031,49.0965,1.401,56.1224,56.0,65.705
20160114231500,48.385,67.7516,15.0,15.0,25.2402,49.0965,1.4813,56.1224,56.0,67.115
20160114233000,48.385,67.7516,15.0,15.0,25.3832,49.0965,1.4853,56.1224,56.0,67.115
20160114234500,48.385,67.7516,15.0,15.0,25.3832,49.0965,1.4572,56.1224,56.0,67.115
20160115000000,17.05,67.7516,15.0,15.0,25.3832,49.0965,1.5616,55.1863,56.0,65.01
20160115001500,24.715,67.7516,15.0,15.0,25.1213,49.0965,1.5978,56.4464,56.0,64.12
20160115003000,24.715,66.6715,15.0,15.0,25.1213,49.0965,1.5897,56.4464,56.0,64.12
20160115004500,24.715,66.6715,15.0,15.0,25.1213,49.0965,1.5616,56.4464,56.0,63.165
20160115010000,24.715,66.6715,15.0,15.0,25.1213,49.0965,1.5656,56.4464,56.0,63.165
20160115011500,24.715,66.6715,15.0,15.0,25.1213,49.0965,1.5697,55.7264,56.0,63.165
20160115013000,22.18,65.8434,15.0,15.0,25.1213,49.0965,1.5656,55.7264,56.0,63.165
20160115014500,5.935,65.8434,15.0,15.0,23.5534,49.0965,1.5737,55.7264,56.0,63.165
20160115020000,5.935,65.8434,15.0,15.0,23.0284,48.5472,1.5737,55.7264,56.0,63.165
20160115021500,14.385,65.8434,15.0,15.0,22.8874,48.5472,1.5817,56.4464,56.0,63.165
20160115023000,15.815,65.8434,15.0,15.0,22.7464,48.5472,1.4733,56.4464,56.0,63.165
20160115024500,15.815,65.8434,15.0,15.0,22.5033,48.5472,1.5616,56.4464,56.0,63.165
20160115030000,15.815,65.8434,15.0,15.0,22.9527,48.5472,1.5937,56.4464,56.0,63.165
20160115031500,15.815,65.8434,15.0,15.0,22.8097,48.5472,1.5737,56.4464,56.0,63.165
20160115033000,15.815,65.8434,15.0,15.0,22.8097,48.5472,1.4251,56.4464,56.0,64.225
20160115034500,15.815,65.8434,15.0,15.0,22.8097,48.5472,1.4532,56.4464,56.0,64.225
20160115040000,19.4,65.8434,15.0,15.0,22.7679,48.5472,1.4131,56.4464,56.0,65.395
20160115041500,42.305,65.1053,15.0,15.0,22.7679,48.5472,1.4291,56.4464,56.0,65.395
20160115043000,42.305,65.1053,15.0,15.0,22.4523,47.9979,1.5656,55.7984,56.0,64.365
20160115044500,41.42,65.1053,15.0,15.0,22.3093,47.9979,1.5576,55.7984,56.0,64.365
20160115050000,12.1,65.1053,15.0,15.0,21.9267,47.9979,1.4372,55.7984,56.0,65.58
20160115051500,12.1,65.1053,15.0,15.0,21.9267,47.9979,1.4693,55.7984,56.0,65.58
20160115053000,12.1,65.1053,15.0,15.0,22.1664,47.9979,1.4412,55.7984,56.0,65.58
20160115054500,12.1,65.1053,15.0,15.0,22.552,47.9979,1.5737,55.7984,56.0,65.58
20160115060000,12.1,65.1053,15.0,15.0,22.6959,48.5167,1.5737,55.7984,56.0,63.235
20160115061500,4.185,65.1053,15.0,15.0,22.6959,48.5167,1.5817,55.7984,56.0,63.235
20160115063000,18.855,65.1053,15.0,15.0,22.6959,48.5167,1.5897,56.4464,56.0,63.235
20160115064500,43.34,65.1053,15.0,15.0,22.6959,49.0965,1.5255,55.7624,56.0,63.235
20160115070000,43.34,65.1053,15.0,15.0,22.1664,49.0965,1.5215,55.7624,56.0,63.235
20160115071500,43.34,65.8434,15.0,15.0,22.1664,49.7374,1.5134,55.7624,56.0,63.235
20160115073000,43.34,65.8434,15.0,15.0,22.408,49.7374,1.5014,55.7624,56.0,63.235
20160115074500,43.34,66.8515,15.0,15.0,22.552,50.6834,1.4934,55.7624,56.0,63.235
20160115080000,43.34,66.8515,15.0,15.0,22.6959,51.4463,1.4693,55.7624,56.0,63.235
20160115081500,47.92,67.7516,15.0,15.0,22.6959,51.4463,1.4091,56.3384,56.0,67.65
20160115083000,50.07,67.7516,15.0,15.0,22.6959,51.4463,1.4171,56.3384,56.0,67.65
20160115084500,50.07,67.7516,15.0,15.0,22.6959,51.4463,1.4613,56.3384,56.0,67.65
20160115090000,50.07,69.0477,15.0,15.0,22.6959,51.4463,1.4452,56.3384,56.0,67.65
20160115091500,51.825,69.0477,15.0,15.0,25.5239,51.4463,1.4291,56.3384,56.0,67.65
20160115093000,53.255,69.9478,15.0,15.0,26.9103,51.4463,1.5737,55.5644,56.0,66.565
20160115094500,15.495,69.9478,15.0,15.0,27.5669,52.1177,1.5817,55.5644,56.0,65.545
20160115100000,15.495,70.6859,15.0,15.0,28.6614,52.1177,1.5656,55.5644,56.0,64.59
20160115101500,30.31,71.514,15.0,15.0,28.8841,52.1177,1.5656,56.6625,56.0,64.59
20160115103000,31.625,71.514,15.0,15.0,29.6778,52.7281,1.5656,54.6643,56.0,64.59
20160115104500,36.815,71.514,15.0,15.0,29.7438,52.7281,1.5536,57.2745,56.0,64.59
20160115110000,41.2,71.514,15.0,15.0,30.2193,52.1788,1.5536,59.2907,56.0,64.59
20160115111500,55.535,71.514,15.0,15.0,30.3257,53.6131,1.5616,55.7984,56.0,64.59
20160115113000,59.4,71.514,15.0,15.0,30.6257,53.6131,1.5576,55.7984,56.0,64.59
20160115114500,12.61,71.514,15.0,15.0,30.3002,54.1624,1.5536,55.7984,56.0,64.59
20160115120000,9.86,71.514,15.0,15.0,30.8079,54.1624,1.5656,56.3744,56.0,64.59
20160115121500,19.51,71.514,15.0,15.0,31.2102,54.7117,1.5937,54.8623,56.0,64.59
20160115123000,57.495,71.514,15.0,15.0,30.5506,54.7117,1.5857,56.4464,56.0,64.59
20160115124500,16.315,71.514,15.0,15.0,30.983,55.3831,1.5777,55.6364,56.0,64.59
20160115130000,18.83,72.342,15.0,15.0,31.0835,55.3831,1.5817,55.6364,56.0,64.59
20160115131500,53.185,72.342,15.0,15.0,30.7283,55.3831,1.6018,56.3384,56.0,64.59
20160115133000,54.61,72.342,15.0,15.0,30.9264,55.3831,1.5616,56.3384,56.0,64.59
20160115134500,57.04,72.342,15.0,15.0,30.5654,55.3831,1.5576,55.7264,56.0,64.59
20160115140000,9.595,72.342,15.0,15.0,30.5682,55.3831,1.5616,55.7264,56.0,64.59
20160115141500,8.185,72.342,15.0,15.0,30.2042,55.3831,1.5576,56.3744,56.0,64.59
20160115143000,27.47,72.342,15.0,15.0,29.8402,55.3831,1.5375,56.9865,56.0,63.57
20160115144500,52.61,72.342,15.0,15.0,30.0222,55.3831,1.5536,55.6904,56.0,63.57
20160115150000,10.355,72.342,15.0,15.0,29.6582,54.254,1.5576,55.6904,56.0,63.57
20160115151500,4.805,71.3339,15.0,15.0,28.5796,53.3384,1.5656,55.6904,56.0,63.57
20160115153000,28.335,71.3339,15.0,15.0,28.6468,52.3313,1.5697,57.1485,56.0,63.57
20160115154500,8.4,72.072,15.0,15.0,28.5334,49.4932,1.5737,56.5005,56.0,63.57
20160115160000,35.05,72.072,15.0,15.0,27.6406,51.5074,1.5897,55.3483,56.0,63.57
20160115161500,46.91,72.072,15.0,15.0,27.7097,50.8665,1.5817,57.1125,56.0,63.57
20160115163000,42.24,72.072,15.0,15.0,27.1934,50.8665,1.5496,57.1125,56.0,62.485
20160115164500,28.24,72.072,15.0,15.0,27.1934,50.0425,1.5496,53.8362,56.0,62.485
20160115170000,38.49,70.9559,15.0,15.0,27.0441,49.3711,1.5656,58.5167,56.0,62.485
20160115171500,21.185,70.9559,15.0,15.0,26.6645,48.8218,1.5656,53.7102,56.0,62.485
20160115173000,29.42,69.9478,15.0,15.0,26.7758,48.2725,1.5737,58.1206,56.0,62.485
20160115174500,18.34,69.2277,15.0,15.0,26.5832,45.709,1.5656,53.2961,56.0,62.485
20160115180000,0.03,69.2277,15.0,15.0,25.8737,47.2654,1.5937,55.7264,56.0,62.485
20160115181500,8.635,69.2277,15.0,15.0,25.8383,46.7772,1.5737,56.9865,56.0,62.485
20160115183000,25.51,68.0396,15.0,15.0,25.6166,46.2584,1.5777,57.5986,56.0,62.485
20160115184500,29.725,68.0396,15.0,15.0,25.204,46.2584,1.5777,57.5986,56.0,62.485
20160115190000,21.5,68.0396,15.0,15.0,24.7826,45.6785,1.5817,57.5986,56.0,62.485
20160115191500,13.51,68.0396,15.0,15.0,24.6027,45.2208,1.5817,56.8965,56.0,62.485
20160115193000,0.585,66.7615,15.0,15.0,24.481,45.2208,1.5817,56.8965,56.0,62.485
20160115194500,12.895,66.7615,15.0,15.0,24.481,44.763,1.5857,54.5023,56.0,62.485
20160115200000,44.535,66.7615,15.0,15.0,24.1617,44.2747,1.5817,57.1125,56.0,62.485
20160115201500,5.68,66.7615,15.0,15.0,24.0923,44.2747,1.5817,57.1125,56.0,62.485
20160115203000,2.335,66.7615,15.0,15.0,23.602,44.2747,1.5897,55.4383,56.0,62.485
20160115204500,45.705,66.7615,15.0,15.0,23.3378,44.2747,1.5777,55.4383,56.0,62.485
20160115210000,11.08,66.7615,15.0,15.0,23.2526,44.2747,1.5777,56.7345,56.0,62.485
20160115211500,6.58,66.7615,15.0,15.0,23.2526,44.2747,1.5857,54.8623,56.0,62.485
20160115213000,34.655,65.7534,15.0,15.0,22.7867,44.2747,1.5817,56.8605,56.0,62.485
20160115214500,2.21,65.7534,15.0,15.0,22.7867,44.2747,1.5857,55.9244,56.0,62.485
20160115220000,41.055,65.7534,15.0,15.0,22.628,44.2747,1.5777,56.7885,56.0,62.485
20160115221500,1.13,65.7534,15.0,15.0,22.3598,44.2747,1.5857,56.2124,56.0,62.485
20160115223000,31.03,65.7534,15.0,15.0,21.9926,44.2747,1.5817,56.2124,56.0,62.485
20160115224500,3.45,65.7534,15.0,15.0,21.9926,43.7254,1.5937,55.0243,56.0,62.485
20160115230000,0.0,65.7534,15.0,15.0,21.0563,43.7254,1.5536,56.2124,56.0,62.485
20160115231500,12.1,65.7534,15.0,15.0,21.2497,43.7254,1.5576,56.2124,56.0,62.485
20160115233000,22.27,65.7534,15.0,15.0,21.1423,43.0845,1.5536,56.2124,56.0,62.485
20160115234500,26.35,64.8353,15.0,15.0,21.1423,43.0845,1.5536,56.2124,56.0,62.485
20160116000000,7.825,64.8353,15.0,15.0,20.8702,42.6268,1.5576,55.3483,56.0,62.485
20160116001500,0.0,63.9172,15.0,15.0,20.7341,42.6268,1.5536,55.3483,56.0,62.485
20160116003000,0.0,63.9172,15.0,15.0,20.3041,41.8944,1.5496,55.3483,56.0,62.485
20160116004500,0.0,63.9172,15.0,15.0,20.169,41.345,1.5576,55.3483,56.0,62.485
20160116010000,0.0,63.1071,15.0,15.0,19.6109,41.345,1.5616,55.3483,56.0,62.485
20160116011500,0.0,63.1071,15.0,15.0,19.2593,41.345,1.4291,53.7642,56.0,60.85
20160116013000,0.0,63.1071,15.0,15.0,18.7934,41.345,1.5054,53.7642,56.0,58.965
20160116014500,0.0,63.1071,15.0,15.0,18.5937,41.345,1.5134,53.7642,56.0,58.965
20160116020000,0.0,63.1071,15.0,15.0,18.4805,40.7957,1.5134,54.4482,56.0,58.965
20160116021500,0.0,63.1071,15.0,15.0,18.2699,40.338,1.5054,53.2241,56.0,58.965
20160116023000,0.0,63.1071,15.0,15.0,18.1428,40.338,1.5134,53.9982,56.0,58.965
20160116024500,0.0,63.1071,15.0,15.0,17.9347,39.7887,1.5094,53.9982,56.0,58.965
20160116030000,0.0,62.279,15.0,15.0,17.6726,39.7887,1.4894,53.9982,56.0,58.965
20160116031500,0.0,62.279,15.0,15.0,17.6045,39.0867,1.4773,53.9982,56.0,58.965
20160116033000,0.0,62.279,15.0,15.0,17.4685,38.5069,1.4773,53.9982,56.0,58.965
20160116034500,0.0,62.279,15.0,15.0,17.2648,38.5069,1.4733,53.9982,56.0,58.965
20160116040000,0.0,62.279,15.0,15.0,16.9946,37.8355,1.4693,53.9982,56.0,58.965
20160116041500,0.0,62.279,15.0,15.0,16.9922,37.8355,1.4733,53.9982,56.0,58.965
20160116043000,0.0,63.7372,15.0,15.0,16.7201,37.2557,1.4613,53.9982,56.0,58.965
20160116044500,0.0,63.7372,15.0,15.0,16.5092,37.2557,1.4693,53.9982,56.0,58.965
20160116050000,0.0,63.7372,15.0,15.0,16.1078,36.5843,1.4613,53.9982,56.0,58.965
20160116051500,0.0,62.7471,15.0,15.0,16.1665,36.5843,1.4653,53.9982,56.0,58.965
20160116053000,0.0,62.099,15.0,15.0,16.284,36.2181,1.4693,53.9982,56.0,58.965
20160116054500,0.0,62.099,15.0,15.0,16.5014,36.2181,1.4693,53.9982,56.0,58.965
20160116060000,0.0,62.099,15.0,15.0,16.5014,35.6383,1.4693,53.9982,56.0,58.965
20160116061500,0.0,62.099,15.0,15.0,16.3036,35.6383,1.4693,53.9982,56.0,58.965
20160116063000,0.0,63.2871,15.0,15.0,16.1665,35.0584,1.4693,54.5383,56.0,58.965
20160116064500,0.0,63.2871,15.0,15.0,16.3036,35.0584,1.4733,54.5383,56.0,58.965
20160116070000,0.0,63.2871,15.0,15.0,16.6462,35.0584,1.4693,54.5383,56.0,58.965
20160116071500,0.0,64.1152,15.0,15.0,16.7201,34.3871,1.4693,54.5383,56.0,58.965
20160116073000,0.0,64.1152,15.0,15.0,16.8562,34.3871,1.4693,55.1143,56.0,58.965
20160116074500,0.0,64.1152,15.0,15.0,16.9922,33.9903,1.4813,55.1143,56.0,58.965
20160116080000,0.0,65.0153,15.0,15.0,22.3076,33.9903,1.4894,55.1143,56.0,58.965
20160116081500,0.0,65.0153,15.0,15.0,,33.5936,1.5054,55.1143,56.0,58.965
20160116083000,0.0,66.2934,15.0,15.0,,33.5936,1.5054,55.1143,56.0,58.965
20160116084500,5.15,66.2934,15.0,15.0,,33.5936,1.5054,56.3384,56.0,58.965
20160116090000,5.15,67.2115,15.0,15.0,,33.5936,1.5134,56.3384,56.0,58.965
20160116091500,5.15,67.2115,15.0,15.0,,33.5936,1.5094,56.3384,56.0,58.965
20160116093000,43.065,68.2196,15.0,15.0,,33.5936,1.5175,56.3384,56.0,58.965
20160116094500,25.52,68.2196,15.0,15.0,,33.5936,1.5014,57.0225,56.0,58.965
20160116100000,18.48,69.2277,15.0,15.0,,33.9903,1.4894,57.0225,56.0,58.965
20160116101500,39.4,69.9478,15.0,15.0,,33.9903,1.4934,57.6346,56.0,58.965
20160116103000,43.915,69.9478,15.0,15.0,,33.9903,1.4974,55.1863,56.0,58.965
20160116104500,0.51,69.9478,15.0,15.0,22.3076,33.9903,1.4332,55.1863,56.0,60.035
20160116110000,51.11,69.9478,15.0,15.0,23.1702,33.9903,1.4251,56.2484,56.0,60.035
20160116111500,17.57,70.6859,15.0,15.0,23.4077,33.9903,1.4251,57.5986,56.0,61.1
20160116113000,1.325,70.6859,15.0,15.0,23.699,34.3565,1.4452,54.7903,56.0,61.1
20160116114500,5.99,71.4239,15.0,15.0,24.3384,34.3565,1.4131,52.072,56.0,61.1
20160116120000,36.19,71.4239,15.0,15.0,24.48,34.3565,1.4131,53.3501,56.0,61.1
20160116121500,56.015,71.4239,15.0,15.0,24.5647,34.9669,1.4051,59.0387,56.0,61.1
20160116123000,41.665,71.4239,15.0,15.0,24.8141,34.9669,1.4211,59.0387,56.0,62.11
20160116124500,22.94,71.4239,15.0,15.0,24.778,34.9669,1.4532,58.2826,56.0,62.11
20160116130000,5.385,71.4239,15.0,15.0,25.2794,34.9669,1.4733,56.8965,56.0,62.11
20160116131500,0.87,71.4239,15.0,15.0,25.1005,34.9669,1.4773,55.7624,56.0,62.11
20160116133000,0.175,71.4239,15.0,15.0,24.7312,34.9669,1.4653,54.4122,56.0,62.11
20160116134500,8.42,71.4239,15.0,15.0,24.7312,35.4857,1.4452,52.5221,56.0,62.11
20160116140000,44.755,70.6859,15.0,15.0,24.4674,35.4857,1.4291,54.5383,56.0,62.11
20160116141500,44.075,70.6859,15.0,15.0,24.4674,35.4857,1.4492,58.9307,56.0,62.11
20160116143000,17.715,70.6859,15.0,15.0,24.209,35.4857,1.4733,57.7966,56.0,62.11
20160116144500,0.03,70.6859,15.0,15.0,24.1509,35.4857,1.5175,54.5383,56.0,62.11
20160116150000,25.64,70.6859,15.0,15.0,,35.4857,1.4613,53.2241,56.0,62.11
20160116151500,44.6,70.6859,15.0,15.0,,35.4857,1.5817,58.3546,56.0,62.11
20160116153000,0.0,70.6859,15.0,15.0,,35.4857,1.5777,54.6103,56.0,60.465
20160116154500,44.915,70.6859,15.0,15.0,,35.4857,1.4291,58.6427,56.0,64.205
20160116160000,3.4,69.4978,15.0,15.0,,35.0584,1.5978,56.3384,56.0,63.185
20160116161500,41.53,69.4978,15.0,15.0,,35.0584,1.5857,54.6643,56.0,63.185
20160116163000,0.69,68.4897,15.0,15.0,,35.0584,1.5897,56.3384,56.0,63.185
20160116164500,36.19,68.4897,15.0,15.0,,35.0584,1.5616,57.7606,56.0,61.67
20160116170000,32.345,68.4897,15.0,15.0,,35.0584,1.5656,54.1602,56.0,61.67
20160116171500,0.12,68.4897,15.0,15.0,,35.0584,1.5857,54.1602,56.0,61.67
20160116173000,14.5,68.4897,15.0,15.0,,35.0584,1.5777,57.1125,56.0,61.67
20160116174500,26.94,67.6616,15.0,15.0,,35.0584,1.5777,57.1125,56.0,61.67
20160116180000,27.97,67.6616,15.0,15.0,,35.0584,1.5496,57.1125,56.0,60.65
20160116181500,22.275,67.6616,15.0,15.0,,35.0584,1.5496,57.1125,56.0,60.65
20160116183000,3.435,66.2034,15.0,15.0,,35.0584,1.5335,56.2844,56.0,60.65
20160116184500,5.87,65.1953,15.0,15.0,,35.0584,1.5616,56.2844,56.0,60.65
20160116190000,8.805,65.1953,15.0,15.0,22.1228,35.0584,1.5496,56.2844,56.0,60.65
20160116191500,8.805,66.2034,15.0,15.0,21.7852,35.0584,1.5415,56.2844,56.0,60.65
20160116193000,8.805,65.0153,15.0,15.0,21.1861,35.0584,1.5335,56.2844,56.0,60.65
20160116194500,8.805,65.0153,15.0,15.0,21.0264,35.0584,1.5295,55.6904,56.0,60.65
20160116200000,0.0,65.0153,15.0,15.0,20.4038,35.0584,1.5255,55.6904,56.0,60.65
20160116201500,0.0,65.0153,15.0,15.0,20.3907,35.0584,1.5175,55.6904,56.0,60.65
20160116203000,0.0,65.0153,15.0,15.0,20.0339,35.0584,1.5175,55.6904,56.0,60.65
20160116204500,0.0,65.0153,15.0,15.0,19.9177,35.0584,1.5175,55.6904,56.0,60.65
20160116210000,0.0,64.2952,15.0,15.0,19.6455,35.0584,1.5295,55.6904,56.0,60.65
20160116211500,0.0,64.2952,15.0,15.0,19.5095,35.0584,1.5375,55.6904,56.0,60.65
20160116213000,0.0,64.2952,15.0,15.0,19.5244,35.0584,1.5255,55.6904,56.0,60.65
20160116214500,0.0,64.2952,15.0,15.0,19.6073,35.0584,1.5255,54.9883,56.0,60.65
20160116220000,0.0,63.6472,15.0,15.0,19.0551,34.6007,1.5335,54.9883,56.0,60.65
20160116221500,0.0,63.6472,15.0,15.0,19.0551,34.6007,1.5335,54.9883,56.0,60.65
20160116223000,0.0,64.7453,15.0,15.0,18.848,34.6007,1.5255,55.6904,56.0,60.65
20160116224500,0.0,63.9172,15.0,15.0,18.848,34.6007,1.5335,55.6904,56.0,60.65
20160116230000,0.0,63.9172,15.0,15.0,18.4964,34.6007,1.5335,54.8623,56.0,60.65
20160116231500,0.0,63.9172,15.0,15.0,18.4339,34.6007,1.5335,54.8623,56.0,60.65
20160116233000,0.0,63.9172,15.0,15.0,18.4389,34.2345,1.5375,54.8623,56.0,60.65
20160116234500,0.0,62.9271,15.0,15.0,18.4389,34.2345,1.5415,54.8623,56.0,60.65
20160117000000,0.0,62.189,15.0,15.0,18.4389,34.2345,1.5536,53.9982,56.0,60.65
20160117001500,0.0,62.9271,15.0,15.0,18.2999,34.2345,1.5536,54.9883,56.0,60.65
20160117003000,0.0,61.829,15.0,15.0,17.8127,34.2345,1.5456,53.8722,56.0,60.65
20160117004500,0.0,62.5491,15.0,15.0,17.8133,33.7462,1.5496,54.5023,56.0,60.65
20160117010000,0.0,62.5491,15.0,15.0,17.263,33.7462,1.5496,54.5023,56.0,60.65
20160117011500,0.0,61.649,15.0,15.0,17.1259,33.38,1.5536,54.5023,56.0,60.65
20160117013000,0.0,61.649,15.0,15.0,17.0574,33.38,1.5616,53.8362,56.0,60.65
20160117014500,0.0,61.649,15.0,15.0,16.584,32.8917,1.5576,53.8362,56.0,60.65
20160117020000,0.0,61.649,15.0,15.0,16.049,32.8917,1.5656,53.8362,56.0,60.65
20160117021500,0.0,60.8209,15.0,15.0,16.049,32.8917,1.5737,53.8362,56.0,60.65
20160117023000,0.0,61.649,15.0,15.0,15.655,32.2813,1.5817,53.8362,56.0,60.65
20160117024500,0.0,61.649,15.0,15.0,15.5209,32.2813,1.5656,53.8362,56.0,59.96
20160117030000,0.0,61.649,15.0,15.0,14.9616,31.4879,1.5616,53.8362,56.0,59.96
20160117031500,0.0,61.649,15.0,15.0,14.8961,31.4879,1.5656,53.8362,56.0,59.96
20160117033000,0.0,61.649,15.0,15.0,14.9479,30.786,1.5656,53.8362,56.0,59.96
20160117034500,0.0,61.649,15.0,15.0,14.8158,30.4198,1.5697,53.8362,56.0,59.96
20160117040000,0.0,61.649,15.0,15.0,14.5026,30.4198,1.5656,53.8362,56.0,59.96
20160117041500,0.0,61.649,15.0,15.0,14.3715,30.0231,1.5576,53.8362,56.0,59.96
20160117043000,0.0,60.7309,15.0,15.0,14.2585,29.7179,1.5656,53.8362,56.0,59.96
20160117044500,0.0,60.7309,15.0,15.0,14.1284,29.7179,1.5697,53.8362,56.0,59.96
20160117050000,0.0,60.7309,15.0,15.0,13.8681,29.1991,1.5737,53.1881,56.0,59.96
20160117051500,0.0,60.7309,15.0,15.0,13.7814,29.1991,1.5656,53.8722,56.0,59.96
20160117053000,0.0,60.7309,15.0,15.0,13.7588,28.8024,1.5656,53.8722,56.0,59.96
20160117054500,0.0,60.7309,15.0,15.0,13.7588,28.8024,1.5737,53.8722,56.0,59.96
20160117060000,0.0,60.7309,15.0,15.0,13.6687,28.8024,1.5656,53.8722,56.0,59.96
20160117061500,0.0,60.7309,15.0,15.0,13.6687,28.3446,1.5737,53.0621,56.0,59.96
20160117063000,0.0,60.7309,15.0,15.0,13.4024,28.3446,1.5456,53.0621,56.0,59.96
20160117064500,0.0,60.7309,15.0,15.0,13.3624,28.0089,1.5576,53.0621,56.0,59.96
20160117070000,0.0,60.7309,15.0,15.0,13.0101,28.0089,1.5536,53.0621,56.0,59.96
20160117071500,0.0,59.8308,15.0,15.0,12.8443,27.5206,1.5576,53.0621,56.0,59.96
20160117073000,0.0,59.8308,15.0,15.0,12.7692,27.5206,1.5576,53.0621,56.0,59.96
20160117074500,0.0,59.8308,15.0,15.0,12.644,27.5206,1.5536,53.0621,56.0,59.96
20160117080000,0.0,59.8308,15.0,15.0,12.644,27.0629,1.5616,53.0621,56.0,59.96
20160117081500,0.0,61.4689,15.0,15.0,12.644,27.0629,1.5496,53.0621,56.0,59.96
20160117083000,0.0,61.4689,15.0,15.0,12.7317,26.7882,1.5536,54.1602,56.0,59.96
20160117084500,0.0,62.369,15.0,15.0,12.9571,26.7882,1.5576,54.1602,56.0,59.96
20160117090000,0.0,63.2871,15.0,15.0,13.1255,26.7882,1.5496,54.1602,56.0,59.96
20160117091500,0.0,63.2871,15.0,15.0,13.372,26.7882,1.5817,54.1602,56.0,59.96
20160117093000,0.0,63.2871,15.0,15.0,13.6641,26.1168,1.5857,54.1602,56.0,59.96
20160117094500,0.0,63.2871,15.0,15.0,13.737,25.6285,1.5817,55.0243,56.0,59.96
20160117100000,0.0,63.2871,15.0,15.0,13.8856,25.6285,1.5817,55.0243,56.0,59.96
20160117101500,0.0,63.2871,15.0,15.0,14.1765,25.2318,1.5897,55.0243,56.0,59.96
20160117103000,0.0,64.0072,15.0,15.0,14.5255,25.2318,1.5817,55.0243,56.0,59.96
20160117104500,0.0,64.0072,15.0,15.0,14.7586,25.2318,1.5937,55.0243,56.0,59.96
20160117110000,0.0,64.8353,15.0,15.0,14.9833,25.2318,1.5857,55.7264,56.0,59.96
20160117111500,0.0,64.8353,15.0,15.0,15.2155,25.2318,1.5737,55.7264,56.0,59.96
20160117113000,0.0,64.8353,15.0,15.0,15.4935,25.2318,1.5817,55.7264,56.0,59.96
20160117114500,0.0,64.8353,15.0,15.0,15.2876,25.5065,1.5777,55.7264,56.0,59.96
20160117120000,0.0,65.5734,15.0,15.0,15.9904,25.5065,1.5737,55.7264,56.0,59.96
20160117121500,4.9,65.5734,15.0,15.0,15.9606,25.5065,1.5777,55.7264,56.0,59.96
20160117123000,4.9,66.2934,15.0,15.0,16.3065,25.5065,1.5616,55.7264,56.0,59.96
20160117124500,4.9,66.2934,15.0,15.0,16.446,25.1097,1.5737,56.2844,56.0,59.96
20160117130000,13.625,66.2934,15.0,15.0,17.2029,25.1097,1.5737,56.2844,56.0,59.96
20160117131500,15.85,66.2934,15.0,15.0,16.7658,25.6285,1.5737,56.2844,56.0,59.96
20160117133000,41.69,67.5716,15.0,15.0,17.4132,25.6285,1.5697,55.4383,56.0,59.96
20160117134500,0.0,66.2934,15.0,15.0,17.4334,25.6285,1.5656,56.0504,56.0,59.96
20160117140000,0.0,66.2934,15.0,15.0,17.2378,24.774,1.5335,56.0504,56.0,59.96
20160117141500,0.0,66.2934,15.0,15.0,17.3403,24.1942,1.5656,56.0504,56.0,59.96
20160117143000,3.53,66.2934,15.0,15.0,17.5337,24.1942,1.4773,53.8722,56.0,61.03
20160117144500,45.71,67.3015,15.0,15.0,17.4429,24.1942,1.5737,55.7984,56.0,59.82
20160117150000,44.99,67.3015,15.0,15.0,17.9903,24.8046,1.5456,56.7345,56.0,59.82
20160117151500,31.255,67.3015,15.0,15.0,17.896,24.8046,1.5576,56.7345,56.0,59.82
20160117153000,0.0,66.5635,15.0,15.0,17.8091,24.8046,1.5616,56.7345,56.0,59.82
20160117154500,29.895,66.5635,15.0,15.0,18.0582,24.4994,1.5576,56.7345,56.0,59.82
20160117160000,9.59,66.5635,15.0,15.0,17.7182,24.4994,1.5616,55.0603,56.0,59.82
20160117161500,25.625,66.5635,15.0,15.0,17.7139,24.1332,1.5576,56.6625,56.0,59.82
20160117163000,0.0,66.5635,15.0,15.0,17.2363,24.1332,1.5616,55.3123,56.0,59.82
20160117164500,12.455,66.5635,15.0,15.0,17.2329,24.1332,1.5576,56.4464,56.0,59.82
20160117170000,12.455,65.3933,15.0,15.0,17.0865,24.1332,1.5335,55.6364,56.0,59.82
20160117171500,0.0,65.3933,15.0,15.0,16.8913,24.1332,1.5295,55.6364,56.0,59.82
20160117173000,0.0,65.3933,15.0,15.0,16.8219,23.7975,1.5415,55.0243,56.0,59.82
20160117174500,0.0,64.1152,15.0,15.0,16.6228,23.7975,1.5295,55.0243,56.0,59.82
20160117180000,0.0,63.3771,15.0,15.0,16.52,23.7975,1.5335,55.0243,56.0,59.82
20160117181500,0.0,63.3771,15.0,15.0,16.3703,23.7975,1.5375,55.0243,56.0,59.82
20160117183000,0.0,63.3771,15.0,15.0,15.9745,23.7975,1.5335,55.0243,56.0,59.82
20160117184500,0.0,62.5491,15.0,15.0,15.9623,23.5533,1.5415,54.0522,56.0,59.82
20160117190000,0.0,62.5491,15.0,15.0,15.5473,23.5533,1.5415,54.0522,56.0,59.82
20160117191500,0.0,62.5491,15.0,15.0,15.5303,23.5533,1.5375,54.0522,56.0,59.82
20160117193000,0.0,62.5491,15.0,15.0,15.1404,23.5533,1.5415,54.0522,56.0,59.82
20160117194500,0.0,62.5491,15.0,15.0,15.014,23.5533,1.5415,54.0522,56.0,59.82
20160117200000,0.0,62.5491,15.0,15.0,14.9667,23.5533,1.5415,54.0522,56.0,59.82
20160117201500,0.0,62.5491,15.0,15.0,14.7951,23.3092,1.5415,54.0522,56.0,59.82
20160117203000,0.0,62.5491,15.0,15.0,14.7951,23.3092,1.5335,54.0522,56.0,59.82
20160117204500,0.0,61.829,15.0,15.0,14.7951,23.3092,1.5335,54.0522,56.0,59.82
20160117210000,0.0,61.829,15.0,15.0,14.7951,23.3092,1.5415,54.0522,56.0,59.82
20160117211500,0.0,61.829,15.0,15.0,14.7504,22.943,1.5415,53.3861,56.0,59.82
20160117213000,0.0,61.829,15.0,15.0,14.639,22.943,1.5456,53.3861,56.0,59.82
20160117214500,0.0,61.829,15.0,15.0,14.639,22.943,1.5415,53.3861,56.0,59.82
20160117220000,0.0,61.829,15.0,15.0,14.5276,22.943,1.5415,54.2862,56.0,59.82
20160117221500,0.0,60.9109,15.0,15.0,14.5853,22.6989,1.5456,52.7201,56.0,59.82
20160117223000,0.0,60.9109,15.0,15.0,14.4149,22.6989,1.5536,52.7201,56.0,59.82
20160117224500,0.0,60.9109,15.0,15.0,14.3005,22.6989,1.5576,53.2961,56.0,59.82
20160117230000,0.0,60.9109,15.0,15.0,14.1862,22.6989,1.5937,52.7201,56.0,59.82
20160117231500,0.0,60.9109,15.0,15.0,14.1241,22.6989,1.5616,52.7201,56.0,59.82
20160117233000,0.0,59.9208,15.0,15.0,14.0528,22.6989,1.5616,52.7201,56.0,59.82
20160117234500,0.0,59.9208,15.0,15.0,13.9854,22.6989,1.5656,52.7201,56.0,59.82
20160118000000,0.0,59.9208,15.0,15.0,,22.3632,1.5616,52.7201,56.0,59.82
20160118001500,0.0,59.2727,15.0,15.0,,22.3632,1.5576,52.7201,56.0,59.82
20160118003000,0.0,59.2727,15.0,15.0,,22.3632,1.5616,52.7201,56.0,59.82
20160118004500,0.0,59.2727,15.0,15.0,,22.3632,1.5656,52.7201,56.0,59.82
20160118010000,0.0,59.2727,15.0,15.0,,22.3632,1.5656,51.892,56.0,59.82
20160118011500,0.0,59.2727,15.0,15.0,,22.3632,1.5576,51.892,56.0,59.82
20160118013000,0.0,59.2727,15.0,15.0,,22.3632,1.5616,51.892,56.0,59.82
20160118014500,0.0,59.2727,15.0,15.0,,22.3632,1.5576,51.892,56.0,59.82
20160118020000,0.0,59.2727,15.0,15.0,,22.119,1.5616,51.892,56.0,59.82
20160118021500,0.0,59.2727,15.0,15.0,,22.119,1.5616,52.5221,56.0,59.82
20160118023000,0.0,59.2727,15.0,15.0,,22.119,1.5616,52.5221,56.0,59.82
20160118024500,0.0,59.2727,15.0,15.0,,22.119,1.5656,52.5221,56.0,59.82
20160118030000,0.0,60.1008,15.0,15.0,11.8565,22.119,1.5616,52.5221,56.0,59.82
20160118031500,0.0,59.4527,15.0,15.0,13.3715,22.119,1.5616,52.5221,56.0,59.82
20160118033000,0.0,59.4527,15.0,15.0,,22.119,1.5576,52.5221,56.0,59.82
20160118034500,0.0,59.4527,15.0,15.0,,21.7223,1.5576,52.5221,56.0,59.82
20160118040000,0.0,59.4527,15.0,15.0,,21.7223,1.5576,52.5221,56.0,59.82
20160118041500,0.0,59.4527,15.0,15.0,,21.7223,1.5576,52.5221,56.0,59.82
20160118043000,0.0,59.4527,15.0,15.0,,21.7223,1.5616,52.5221,56.0,59.82
20160118044500,0.0,59.4527,15.0,15.0,,21.7223,1.5576,52.5221,56.0,59.82
20160118050000,0.0,59.4527,15.0,15.0,,21.7223,1.5616,52.5221,56.0,59.82
20160118051500,0.0,59.4527,15.0,15.0,,21.7223,1.5616,52.5221,56.0,59.82
20160118053000,0.0,58.2826,15.0,15.0,,21.7223,1.5656,51.856,56.0,59.82
20160118054500,0.0,58.2826,15.0,15.0,,21.295,1.5697,51.856,56.0,59.82
20160118060000,0.0,58.2826,15.0,15.0,,21.5087,1.5697,51.2259,56.0,59.82
20160118061500,0.0,58.2826,15.0,15.0,,21.5087,1.4773,51.2259,56.0,59.82
20160118063000,0.0,57.3645,15.0,15.0,,21.5087,1.4773,51.2259,56.0,59.82
20160118064500,0.0,58.1926,15.0,15.0,,21.5087,1.5134,51.2259,56.0,59.82
20160118070000,0.0,58.1926,15.0,15.0,,21.8749,1.5656,51.2259,56.0,59.82
20160118071500,0.0,58.1926,15.0,15.0,,21.8749,1.5737,51.2259,56.0,59.82
20160118073000,0.0,58.1926,15.0,15.0,,21.4782,1.5817,51.2259,56.0,59.82
20160118074500,0.0,58.1926,15.0,15.0,,21.4782,1.5777,51.2259,56.0,59.82
20160118080000,0.0,59.1827,15.0,15.0,,21.1425,1.5777,52.072,56.0,59.82
20160118081500,0.0,60.0108,15.0,15.0,,21.3866,1.5697,52.8461,56.0,59.82
20160118083000,0.0,61.0909,15.0,15.0,,21.3866,1.5415,52.8461,56.0,59.82
20160118084500,0.0,61.829,15.0,15.0,,21.3866,1.5335,54.1602,56.0,59.82
20160118090000,0.0,61.829,15.0,15.0,13.3715,21.3866,1.5255,53.3861,56.0,59.82
20160118091500,0.0,63.3771,15.0,15.0,13.3715,21.3866,1.5094,54.4482,56.0,59.82
20160118093000,0.0,63.3771,15.0,15.0,14.3071,21.6918,1.5054,54.4482,56.0,59.82
20160118094500,0.0,63.3771,15.0,15.0,14.6476,21.6918,1.5134,54.4482,56.0,59.82
20160118100000,0.0,64.1152,15.0,15.0,15.5905,21.9359,1.5134,55.1503,56.0,59.82
20160118101500,0.0,64.1152,15.0,15.0,15.7722,22.3937,1.5134,55.1503,56.0,59.82
20160118103000,0.0,65.0153,15.0,15.0,16.6086,22.3937,1.5134,55.1503,56.0,59.82
20160118104500,0.0,65.0153,15.0,15.0,,22.3937,1.5175,55.9244,56.0,59.82
20160118110000,2.65,65.9334,15.0,15.0,,22.3937,1.5094,56.5005,56.0,59.82
20160118111500,17.475,65.9334,15.0,15.0,17.1144,22.3937,1.5094,56.5005,56.0,59.82
20160118113000,17.475,65.9334,15.0,15.0,,22.6683,1.5175,56.5005,56.0,59.82
20160118114500,0.0,65.9334,15.0,15.0,,22.6683,1.5134,55.4743,56.0,59.82
20160118120000,0.135,65.9334,15.0,15.0,,22.9125,1.5054,54.1602,56.0,59.82
20160118121500,26.58,67.3015,15.0,15.0,,22.9125,1.4974,54.1602,56.0,59.82
20160118123000,26.58,67.3015,15.0,15.0,,23.2787,1.5054,54.1602,56.0,59.82
20160118124500,37.365,67.3015,15.0,15.0,,23.2787,1.5054,56.6625,56.0,59.82
20160118130000,31.21,68.1296,15.0,15.0,18.1607,23.2787,1.4974,56.6625,56.0,59.82
20160118131500,1.715,68.1296,15.0,15.0,18.3658,23.2787,1.5094,56.6625,56.0,59.82
20160118133000,0.045,68.1296,15.0,15.0,18.8272,22.6683,1.5014,55.3123,56.0,59.82
20160118134500,44.315,67.0315,15.0,15.0,18.6145,22.6683,1.4813,55.3123,56.0,59.82
20160118140000,34.12,67.7516,15.0,15.0,18.4108,22.6683,1.4773,57.1125,56.0,59.82
20160118141500,41.895,67.7516,15.0,15.0,18.6643,22.6683,1.4613,57.1125,56.0,59.82
20160118143000,29.58,67.7516,15.0,15.0,18.8545,22.6683,1.4813,57.1125,56.0,59.82
20160118144500,43.84,67.7516,15.0,15.0,18.746,22.6683,1.4733,57.1125,56.0,59.82
20160118150000,43.185,67.7516,15.0,15.0,18.746,22.6683,1.4733,55.2403,56.0,59.82
20160118151500,7.52,67.7516,15.0,15.0,18.4442,21.8749,1.4693,53.5842,56.0,59.82
20160118153000,0.14,67.7516,15.0,15.0,18.734,22.6073,1.4572,55.4383,56.0,59.82
20160118154500,3.58,67.7516,15.0,15.0,18.734,22.6073,1.4613,56.8245,56.0,59.82
20160118160000,0.085,67.7516,15.0,15.0,18.8463,22.6073,1.4733,56.8245,56.0,59.82
20160118161500,0.0,67.0315,15.0,15.0,18.3423,22.6073,1.4773,54.9523,56.0,59.82
20160118163000,10.885,67.0315,15.0,15.0,18.4054,22.6073,1.4853,54.2142,56.0,59.82
20160118164500,29.545,67.0315,15.0,15.0,18.3118,22.2106,1.4733,56.5005,56.0,59.82
20160118170000,3.88,67.0315,15.0,15.0,17.9839,22.2106,1.4693,56.5005,56.0,59.82
20160118171500,7.03,66.2034,15.0,15.0,17.9944,22.2106,1.4813,56.5005,56.0,59.82
20160118173000,7.03,66.2034,15.0,15.0,17.8644,22.2106,1.4733,56.5005,56.0,59.82
20160118174500,5.095,64.8353,15.0,15.0,17.9672,21.9054,1.4653,55.4743,56.0,59.82
20160118180000,0.0,64.0072,15.0,15.0,17.606,21.9054,1.4653,55.4743,56.0,59.82
20160118181500,0.0,64.0072,15.0,15.0,15.6159,21.9054,1.4733,54.4482,56.0,59.82
20160118183000,0.0,64.0072,15.0,15.0,,21.9054,1.4813,54.4482,56.0,59.82
20160118184500,0.0,62.9271,15.0,15.0,15.6159,21.9054,1.4813,53.6742,56.0,59.82
20160118190000,0.0,62.9271,15.0,15.0,,21.9054,1.4813,54.4122,56.0,59.82
20160118191500,0.0,62.9271,15.0,15.0,,21.9054,1.4934,53.8362,56.0,59.82
20160118193000,0.0,61.829,15.0,15.0,,21.9054,1.4974,53.8362,56.0,59.82
20160118194500,0.0,61.829,15.0,15.0,15.6159,21.9054,1.5054,53.8362,56.0,59.82
20160118200000,0.0,61.829,15.0,15.0,15.2778,21.9054,1.5134,53.8362,56.0,59.82
20160118201500,0.0,61.829,15.0,15.0,15.2236,21.9054,1.5094,53.0621,56.0,59.82
20160118203000,0.0,61.829,15.0,15.0,15.0502,21.9054,1.5134,53.0621,56.0,59.82
20160118204500,0.0,61.829,15.0,15.0,14.9272,22.1495,1.5134,53.0621,56.0,59.82
20160118210000,0.0,61.829,15.0,15.0,14.802,22.1495,1.5134,53.0621,56.0,59.82
20160118211500,0.0,60.5509,15.0,15.0,14.8573,22.1495,1.5255,53.0621,56.0,59.82
20160118213000,0.0,60.5509,15.0,15.0,14.5952,22.1495,1.5255,52.396,56.0,59.82
20160118214500,0.0,60.5509,15.0,15.0,14.3345,22.1495,1.5175,53.0621,56.0,59.82
20160118220000,0.0,60.5509,15.0,15.0,14.0689,22.1495,1.5215,52.36,56.0,59.82
20160118221500,0.0,60.5509,15.0,15.0,13.7347,22.1495,1.5175,52.36,56.0,59.82
20160118223000,0.0,59.6508,15.0,15.0,13.7347,22.1495,1.5255,52.36,56.0,59.82
20160118224500,0.0,59.6508,15.0,15.0,13.5439,22.1495,1.5255,52.36,56.0,59.82
20160118230000,0.0,59.6508,15.0,15.0,13.5869,22.1495,1.5215,52.36,56.0,59.82
20160118231500,0.0,59.6508,15.0,15.0,13.3305,22.1495,1.5255,51.766,56.0,59.82
20160118233000,0.0,59.6508,15.0,15.0,13.1623,22.1495,1.5255,51.766,56.0,59.82
20160118234500,0.0,59.6508,15.0,15.0,12.6255,22.1495,1.5255,52.396,56.0,59.82
20160119000000,0.0,59.6508,15.0,15.0,12.6255,22.6989,1.4251,52.396,56.0,59.82
20160119001500,0.0,58.9127,15.0,15.0,12.6611,23.4313,1.4452,51.856,56.0,59.82
20160119003000,0.0,58.9127,15.0,15.0,12.3382,23.4313,1.4492,51.856,56.0,59.82
20160119004500,0.0,58.9127,15.0,15.0,12.2733,21.7528,1.4693,51.856,56.0,59.82
20160119010000,0.0,58.1926,15.0,15.0,12.1422,21.7528,1.4693,51.856,56.0,59.82
20160119011500,0.0,58.1926,15.0,15.0,12.1422,21.7528,1.4813,51.856,56.0,59.82
20160119013000,0.0,58.1926,15.0,15.0,12.011,21.7528,1.4894,51.856,56.0,59.82
20160119014500,0.0,58.9127,15.0,15.0,,21.7528,1.4934,52.396,56.0,59.82
20160119020000,0.0,58.1026,15.0,15.0,,21.7528,1.5094,52.396,56.0,59.82
20160119021500,0.0,58.1026,15.0,15.0,,22.0275,1.5134,51.4419,56.0,59.82
20160119023000,0.0,58.1026,15.0,15.0,,22.0275,1.5415,51.4419,56.0,59.82
20160119024500,0.0,58.1026,15.0,15.0,,22.0275,1.5697,51.4419,56.0,59.82
20160119030000,0.0,58.1026,15.0,15.0,,22.3937,1.5937,51.4419,56.0,59.82
20160119031500,0.0,58.1026,15.0,15.0,,22.3937,1.5656,51.4419,56.0,59.82
20160119033000,0.0,58.1026,15.0,15.0,,22.3937,1.5737,51.4419,56.0,59.82
20160119034500,0.0,58.1026,15.0,15.0,,22.6683,1.5737,51.4419,56.0,59.82
20160119040000,0.0,58.1026,15.0,15.0,,22.6683,1.5656,51.4419,56.0,59.82
20160119041500,0.0,58.1026,15.0,15.0,,22.6683,1.5737,51.4419,56.0,59.82
20160119043000,0.0,57.3645,15.0,15.0,,22.6683,1.5817,50.1098,56.0,59.82
20160119044500,0.0,57.3645,15.0,15.0,,22.6683,1.5737,50.1098,56.0,59.82
20160119050000,0.0,57.3645,15.0,15.0,,22.6683,1.5817,50.1098,56.0,59.82
20160119051500,0.0,58.1026,15.0,15.0,,22.9125,1.5777,51.0639,56.0,59.82
20160119053000,0.0,58.1026,15.0,15.0,,22.3632,1.5777,51.0639,56.0,59.82
20160119054500,0.0,58.1026,15.0,15.0,,22.3632,1.6018,51.0639,56.0,59.82
20160119060000,0.0,56.9145,15.0,15.0,,22.3632,1.5857,51.0639,56.0,59.82
20160119061500,0.0,56.9145,15.0,15.0,,22.3632,1.5576,51.0639,56.0,58.885
20160119063000,0.0,58.0126,15.0,15.0,,22.3632,1.5375,51.0639,56.0,58.885
20160119064500,0.0,58.0126,15.0,15.0,,22.3632,1.5215,51.0639,56.0,58.885
20160119070000,0.0,58.0126,15.0,15.0,,22.3632,1.4974,51.0639,56.0,58.885
20160119071500,0.0,58.8227,15.0,15.0,,22.3632,1.4894,51.0639,56.0,58.885
20160119073000,0.0,58.8227,15.0,15.0,,22.3632,1.4894,51.0639,56.0,58.885
20160119074500,0.0,60.9109,15.0,15.0,,22.3632,1.4733,52.072,56.0,58.885
20160119080000,0.0,60.9109,15.0,15.0,,22.3632,1.4773,52.072,56.0,58.885
20160119081500,0.0,62.099,15.0,15.0,,22.3632,1.4813,52.072,56.0,58.885
20160119083000,0.0,63.1971,15.0,15.0,,22.6989,1.4813,53.0621,56.0,58.885
20160119084500,0.0,63.1971,15.0,15.0,,22.6989,1.4693,53.0621,56.0,58.885
20160119090000,0.0,64.6553,15.0,15.0,,22.9735,1.4733,53.0621,56.0,58.885
20160119091500,0.0,65.6634,15.0,15.0,,23.3397,1.4733,53.0621,56.0,58.885
20160119093000,0.0,66.4734,15.0,15.0,,23.6449,1.4572,53.9262,56.0,58.885
20160119094500,0.0,66.4734,15.0,15.0,,23.889,1.4572,55.8884,56.0,58.885
20160119100000,0.0,67.2115,15.0,15.0,,23.889,1.4492,55.8884,56.0,58.885
20160119101500,15.015,67.2115,15.0,15.0,,23.889,1.4613,55.8884,56.0,58.885
20160119103000,0.0,68.0396,15.0,15.0,,24.3468,1.4613,55.0603,56.0,58.885
20160119104500,45.75,68.7597,15.0,15.0,,24.3468,1.4492,56.5005,56.0,58.885
20160119110000,39.51,68.7597,15.0,15.0,,24.7435,1.4492,56.5005,56.0,58.885
20160119111500,32.675,69.5878,15.0,15.0,,24.7435,1.4492,57.1125,56.0,58.885
20160119113000,45.56,69.5878,15.0,15.0,,26.2084,1.4412,57.1125,56.0,58.885
20160119114500,38.35,70.6859,15.0,15.0,23.0289,25.5065,1.4452,54.4482,56.0,58.885
20160119120000,0.14,70.6859,15.0,15.0,23.0289,25.5065,1.4492,54.4482,56.0,58.885
20160119121500,21.225,70.6859,15.0,15.0,23.0289,26.0863,1.4452,57.5446,56.0,58.885
20160119123000,30.4,70.6859,15.0,15.0,23.0289,26.0863,1.4372,54.0882,56.0,58.885
20160119124500,9.39,71.964,15.0,15.0,23.0771,26.6051,1.4412,57.0225,56.0,58.885
20160119130000,33.78,71.964,15.0,15.0,,26.9713,1.4372,53.8002,56.0,58.885
20160119131500,14.2,71.964,15.0,15.0,23.6992,26.9713,1.4091,57.4725,56.0,58.885
20160119133000,18.32,71.964,15.0,15.0,24.3337,27.368,1.4532,52.9001,56.0,58.885
20160119134500,44.09,71.964,15.0,15.0,24.5067,27.8868,1.4452,58.7687,56.0,59.89
20160119140000,18.595,71.964,15.0,15.0,24.8803,27.8868,1.4251,57.6346,56.0,59.89
20160119141500,0.965,71.964,15.0,15.0,,27.8868,1.4251,55.9604,56.0,59.89
20160119143000,8.975,71.964,15.0,15.0,25.075,27.4596,1.4693,52.36,56.0,60.895
20160119144500,46.675,71.964,15.0,15.0,25.2451,27.4596,1.4492,55.9604,56.0,60.895
20160119150000,33.885,71.964,15.0,15.0,25.2451,29.6263,1.4251,58.5167,56.0,60.895
20160119151500,9.07,71.964,15.0,15.0,25.3199,29.6263,1.4131,56.8245,56.0,60.895
20160119153000,1.305,71.964,15.0,15.0,25.168,33.6241,1.4532,55.6904,56.0,60.895
20160119154500,0.0,71.0639,15.0,15.0,25.2075,33.6241,1.4532,54.1242,56.0,60.895
20160119160000,14.98,71.0639,15.0,15.0,24.8894,31.8541,1.4653,52.234,56.0,60.895
20160119161500,38.58,71.0639,15.0,15.0,24.7348,29.7484,1.4452,58.5527,56.0,60.895
20160119163000,1.015,71.0639,15.0,15.0,24.48,29.2601,1.4613,55.6904,56.0,60.895
20160119164500,37.305,69.8578,15.0,15.0,24.449,31.0912,1.4813,54.4482,56.0,60.895
20160119170000,9.985,69.8578,15.0,15.0,23.9497,26.9713,1.4693,57.0225,56.0,60.895
20160119171500,31.675,69.8578,15.0,15.0,23.717,27.4596,1.4773,53.8362,56.0,60.895
20160119173000,16.285,69.8578,15.0,15.0,23.7329,27.8258,1.4572,57.4725,56.0,60.895
20160119174500,20.18,69.8578,15.0,15.0,23.6742,28.3141,1.4813,53.0621,56.0,60.895
20160119180000,21.615,69.8578,15.0,15.0,23.451,29.8094,1.4532,57.9586,56.0,60.895
20160119181500,20.025,69.8578,15.0,15.0,23.1462,28.7108,1.4773,53.2241,56.0,60.895
20160119183000,5.255,69.8578,15.0,15.0,23.0368,30.1756,1.4572,56.9865,56.0,60.895
20160119184500,50.3,68.5797,15.0,15.0,22.9185,35.5162,1.4372,57.9046,56.0,60.895
20160119190000,0.0,68.5797,15.0,15.0,22.8639,35.5162,1.4572,53.4762,56.0,60.895
20160119191500,19.32,68.5797,15.0,15.0,22.6253,35.5162,1.4291,57.5086,56.0,60.895
20160119193000,49.51,68.5797,15.0,15.0,22.4454,35.5162,1.4211,57.5086,56.0,60.895
20160119194500,10.805,68.5797,15.0,15.0,22.2048,36.0045,1.4412,53.1881,56.0,60.895
20160119200000,0.32,68.5797,15.0,15.0,,36.3707,1.4372,54.6643,56.0,60.895
20160119201500,1.035,67.7516,15.0,15.0,,35.4857,1.4332,56.5365,56.0,60.895
20160119203000,1.125,66.7615,15.0,15.0,,36.2181,1.4372,56.5365,56.0,60.895
20160119204500,0.0,66.7615,15.0,15.0,,36.2181,1.4372,55.6904,56.0,60.895
