PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160119210000,0.0,66.7615,15.0,15.0,21.973,34.6617,1.4492,55.6904,56.0,60.895
20160119211500,11.99,66.7615,15.0,15.0,22.02,34.6617,1.4572,54.4482,56.0,60.895
20160119213000,40.92,66.7615,15.0,15.0,21.7676,30.5113,1.4532,55.3483,56.0,60.895
20160119214500,22.495,66.7615,15.0,15.0,21.7479,29.8094,1.4532,56.6085,56.0,60.895
20160119220000,0.0,66.7615,15.0,15.0,21.7263,33.0443,1.4572,56.6085,56.0,60.895
20160119221500,9.81,66.7615,15.0,15.0,21.7263,33.38,1.4653,53.9622,56.0,60.895
20160119223000,36.775,66.7615,15.0,15.0,21.6381,28.6498,1.4653,56.8605,56.0,60.895
20160119224500,3.15,66.7615,15.0,15.0,21.509,28.9549,1.4613,56.8605,56.0,60.895
20160119230000,11.03,66.7615,15.0,15.0,21.3518,29.2601,1.4613,54.6103,56.0,60.895
20160119231500,35.0,66.7615,15.0,15.0,21.3518,29.6263,1.4613,56.7345,56.0,60.895
20160119233000,0.12,66.7615,15.0,15.0,21.3874,29.6263,1.4653,56.7345,56.0,60.895
20160119234500,22.72,66.7615,15.0,15.0,21.2562,29.6263,1.4613,56.7345,56.0,60.895
20160120000000,0.0,66.7615,15.0,15.0,20.994,29.6263,1.4733,54.5023,56.0,60.895
20160120001500,4.3,66.7615,15.0,15.0,20.8628,32.4339,1.5777,56.4464,56.0,60.895
20160120003000,37.37,66.7615,15.0,15.0,20.8935,33.7157,1.5777,56.4464,56.0,60.895
20160120004500,0.0,66.7615,15.0,15.0,21.0563,34.1429,1.5777,56.4464,56.0,60.895
20160120010000,23.165,66.7615,15.0,15.0,21.0563,34.1429,1.5737,56.4464,56.0,60.895
20160120011500,0.0,66.7615,15.0,15.0,20.9897,34.1429,1.4291,55.1863,56.0,58.75
20160120013000,0.0,66.0234,15.0,15.0,21.1821,34.1429,1.4813,55.1863,56.0,57.41
20160120014500,0.0,66.0234,15.0,15.0,21.2497,34.1429,1.4532,55.1863,56.0,57.41
20160120020000,0.0,66.0234,15.0,15.0,21.3848,34.7838,1.4091,55.1863,56.0,57.41
20160120021500,0.0,66.0234,15.0,15.0,21.4825,34.7838,1.4211,55.1863,56.0,57.41
20160120023000,0.0,66.0234,15.0,15.0,21.4825,35.15,1.4091,55.1863,56.0,57.41
20160120024500,0.0,66.0234,15.0,15.0,21.3464,35.15,1.4051,56.1224,56.0,58.415
20160120030000,0.0,66.0234,15.0,15.0,21.2784,35.15,1.4211,56.1224,56.0,58.415
20160120031500,0.0,66.0234,15.0,15.0,21.2784,35.15,1.4171,56.1224,56.0,58.415
20160120033000,15.425,67.0315,15.0,15.0,21.2784,41.1009,1.4131,56.1224,56.0,61.395
20160120034500,32.02,67.0315,15.0,15.0,21.2375,42.1995,1.4131,54.8263,56.0,61.395
20160120040000,25.73,67.0315,15.0,15.0,21.1947,42.9625,1.4291,56.6985,56.0,61.395
20160120041500,0.0,66.2934,15.0,15.0,21.0567,42.9625,1.4412,56.0864,56.0,61.395
20160120043000,21.77,66.2934,15.0,15.0,20.8264,42.9625,1.4412,56.0864,56.0,61.395
20160120044500,23.2,66.2934,15.0,15.0,20.6208,42.9625,1.4372,56.0864,56.0,61.395
20160120050000,23.7,66.2934,15.0,15.0,20.4837,42.9625,1.4452,54.7003,56.0,61.395
20160120051500,12.385,66.2934,15.0,15.0,20.2096,42.9625,1.4452,56.4464,56.0,61.395
20160120053000,39.295,66.2934,15.0,15.0,20.3158,42.9625,1.4492,56.4464,56.0,61.395
20160120054500,24.205,65.5734,15.0,15.0,20.3853,42.9625,1.4452,55.4023,56.0,61.395
20160120060000,0.0,65.5734,15.0,15.0,20.5243,39.0257,1.5656,55.4023,56.0,61.395
20160120061500,0.0,65.5734,15.0,15.0,20.5243,41.9554,1.5697,54.1242,56.0,61.395
20160120063000,0.0,65.5734,15.0,15.0,20.4731,38.3848,1.4934,55.6364,56.0,62.915
20160120064500,0.0,65.5734,15.0,15.0,20.4731,38.3848,1.5054,55.6364,56.0,62.915
20160120070000,0.0,65.5734,15.0,15.0,20.3853,38.3848,1.4813,55.6364,56.0,62.915
20160120071500,0.0,64.5653,15.0,15.0,20.3158,38.3848,1.5054,54.6643,56.0,62.915
20160120073000,0.0,64.5653,15.0,15.0,20.4031,38.3848,1.5255,55.6904,56.0,62.915
20160120074500,3.15,66.2034,15.0,15.0,20.4731,38.3848,1.5335,56.4464,56.0,62.915
20160120080000,7.8,66.2034,15.0,15.0,22.043,38.3848,1.5335,55.6904,56.0,62.915
20160120081500,0.0,66.2034,15.0,15.0,21.2877,38.3848,1.5335,55.6904,56.0,62.915
20160120083000,25.74,66.9415,15.0,15.0,22.0234,38.3848,1.4291,56.6085,56.0,66.12
20160120084500,0.0,66.9415,15.0,15.0,22.3093,38.9342,1.5496,55.7264,56.0,64.685
20160120090000,2.15,67.7516,15.0,15.0,23.1998,39.3309,1.4131,56.4104,56.0,67.225
20160120091500,14.76,67.7516,15.0,15.0,23.8112,39.3309,1.5857,55.5104,56.0,65.965
20160120093000,0.0,67.7516,15.0,15.0,24.8258,39.3309,1.5656,55.5104,56.0,63.135
20160120094500,0.0,67.7516,15.0,15.0,25.1432,39.3309,1.5697,55.5104,56.0,63.135
20160120100000,0.0,69.2277,15.0,15.0,26.5827,39.3309,1.5737,55.5104,56.0,63.135
20160120101500,0.0,69.2277,15.0,15.0,27.0988,40.1854,1.5857,56.0864,56.0,63.135
20160120103000,0.0,69.2277,15.0,15.0,27.8232,40.7347,1.5857,56.0864,56.0,61.605
20160120104500,0.0,69.2277,15.0,15.0,28.0217,41.4976,1.5415,56.0864,56.0,61.605
20160120110000,12.225,69.2277,15.0,15.0,28.0818,43.3592,1.5295,56.0864,56.0,61.605
20160120111500,43.365,69.2277,15.0,15.0,28.3539,43.3592,1.5375,56.0864,56.0,61.605
20160120113000,43.365,69.2277,15.0,15.0,28.5282,43.3592,1.5335,56.0864,56.0,61.605
20160120114500,44.795,70.5959,15.0,15.0,28.5104,43.3592,1.5134,56.0864,56.0,61.605
20160120120000,44.795,70.5959,15.0,15.0,29.3999,44.4578,1.4613,56.0864,56.0,61.605
20160120121500,44.795,70.5959,15.0,15.0,29.8119,45.0682,1.4372,56.0864,56.0,61.605
20160120123000,2.265,70.5959,15.0,15.0,30.2672,46.8382,1.4091,56.0864,56.0,61.605
20160120124500,30.545,72.5221,15.0,15.0,30.3569,46.1058,1.4251,57.9586,56.0,62.675
20160120130000,49.425,72.5221,15.0,15.0,30.3189,48.6387,1.4211,55.6904,56.0,62.675
20160120131500,36.15,73.4401,15.0,15.0,30.6217,48.6387,1.4131,56.6625,56.0,62.675
20160120133000,36.15,73.4401,15.0,15.0,30.5651,49.2491,1.4211,54.7903,56.0,62.675
20160120134500,10.445,72.6121,15.0,15.0,30.8107,49.2491,1.4171,56.4104,56.0,62.675
20160120140000,38.425,72.6121,15.0,15.0,30.7501,49.2491,1.397,58.6787,56.0,62.675
20160120141500,50.98,72.6121,15.0,15.0,30.4448,48.7303,1.4452,55.7984,56.0,62.675
20160120143000,44.955,72.6121,15.0,15.0,29.6582,48.7303,1.4532,55.7984,56.0,62.675
20160120144500,11.125,72.6121,15.0,15.0,29.5409,48.7303,1.4532,55.7984,56.0,62.675
20160120150000,3.65,72.6121,15.0,15.0,29.6628,48.181,1.4653,55.7984,56.0,62.675
20160120151500,23.795,72.6121,15.0,15.0,29.6628,48.181,1.4773,53.7642,56.0,62.675
20160120153000,45.56,71.2439,15.0,15.0,29.3649,48.181,1.4934,56.6085,56.0,62.675
20160120154500,11.615,71.2439,15.0,15.0,29.3649,48.181,1.4974,56.6085,56.0,62.675
20160120160000,19.96,71.2439,15.0,15.0,29.6047,48.9439,1.5255,56.6085,56.0,62.675
20160120161500,4.07,70.2358,15.0,15.0,29.3064,49.7984,1.5496,56.6085,56.0,62.675
20160120163000,4.07,70.2358,15.0,15.0,29.5178,50.3782,1.5616,55.9244,56.0,62.675
20160120164500,19.68,70.2358,15.0,15.0,29.3793,47.4791,1.5737,56.6625,56.0,62.675
20160120170000,19.14,69.4978,15.0,15.0,29.1608,50.5308,1.5737,54.7363,56.0,62.675
20160120171500,43.93,69.4978,15.0,15.0,28.936,50.5308,1.5857,55.3123,56.0,62.675
20160120173000,9.975,69.4978,15.0,15.0,29.0852,50.5308,1.5857,56.2484,56.0,62.675
20160120174500,32.805,69.4978,15.0,15.0,28.8209,49.4017,1.5777,56.8605,56.0,62.675
20160120180000,6.685,68.1296,15.0,15.0,28.6435,49.4017,1.5134,56.1764,56.0,62.675
20160120181500,6.685,68.1296,15.0,15.0,28.5104,49.4017,1.4974,56.1764,56.0,62.675
20160120183000,6.685,68.1296,15.0,15.0,28.5282,49.4017,1.4853,56.1764,56.0,62.675
20160120184500,6.685,68.1296,15.0,15.0,28.4766,50.2561,1.4894,56.1764,56.0,62.675
20160120190000,6.685,68.1296,15.0,15.0,28.3415,50.836,1.4894,56.1764,56.0,62.675
20160120191500,6.685,68.1296,15.0,15.0,28.3539,51.4769,1.4894,56.1764,56.0,62.675
20160120193000,6.685,68.1296,15.0,15.0,28.0818,51.4769,1.4813,56.1764,56.0,62.675
20160120194500,6.685,68.1296,15.0,15.0,28.0137,51.4769,1.4853,56.1764,56.0,62.675
20160120200000,6.685,68.1296,15.0,15.0,28.1588,51.4769,1.4853,56.1764,56.0,62.675
20160120201500,6.685,68.1296,15.0,15.0,28.0217,51.4769,1.4813,56.1764,56.0,62.675
20160120203000,6.685,68.1296,15.0,15.0,27.8846,51.4769,1.4853,56.1764,56.0,62.675
20160120204500,6.685,67.3915,15.0,15.0,27.8846,51.4769,1.5054,56.1764,56.0,62.675
20160120210000,6.685,67.3915,15.0,15.0,27.8897,50.3477,1.5857,56.1764,56.0,62.675
20160120211500,5.795,67.3915,15.0,15.0,27.7516,50.3477,1.5857,56.1764,56.0,62.675
20160120213000,5.795,67.3915,15.0,15.0,27.6826,50.3477,1.5857,56.1764,56.0,62.675
20160120214500,5.795,67.3915,15.0,15.0,27.8232,50.3477,1.5656,56.1764,56.0,61.87
20160120220000,5.795,67.3915,15.0,15.0,27.5451,50.3477,1.5656,56.1764,56.0,61.87
20160120221500,5.795,68.3096,15.0,15.0,27.5437,51.2632,1.5697,56.1764,56.0,61.87
20160120223000,4.77,68.3096,15.0,15.0,27.5437,51.2632,1.5737,55.5644,56.0,61.87
20160120224500,4.77,68.3096,15.0,15.0,27.5437,51.2632,1.5737,55.5644,56.0,61.87
20160120230000,4.77,68.3096,15.0,15.0,27.4061,51.2632,1.5737,55.5644,56.0,61.87
20160120231500,4.77,68.3096,15.0,15.0,27.4061,51.2632,1.5737,55.5644,56.0,61.87
20160120233000,4.77,68.3096,15.0,15.0,27.4037,50.5308,1.5737,55.5644,56.0,61.87
20160120234500,4.77,68.3096,15.0,15.0,27.4037,50.5308,1.5134,55.5644,56.0,61.87
20160121000000,4.77,68.3096,15.0,15.0,27.1937,50.5308,1.5014,55.5644,56.0,61.87
20160121001500,4.77,68.3096,15.0,15.0,27.1937,50.5308,1.4853,55.5644,56.0,61.87
20160121003000,0.0,68.3096,15.0,15.0,27.0537,50.5308,1.4813,55.5644,56.0,61.87
20160121004500,0.0,67.0315,15.0,15.0,27.0537,49.8289,1.4813,55.5644,56.0,61.87
20160121010000,0.0,67.0315,15.0,15.0,26.6415,49.8289,1.4773,55.5644,56.0,61.87
20160121011500,0.0,67.0315,15.0,15.0,26.0736,49.8289,1.4653,55.5644,56.0,61.87
20160121013000,0.0,67.0315,15.0,15.0,26.0736,49.8289,1.4853,55.5644,56.0,61.87
20160121014500,0.0,67.0315,15.0,15.0,26.2009,50.4698,1.4934,55.5644,56.0,61.87
20160121020000,0.0,67.0315,15.0,15.0,26.2714,51.0191,1.5415,55.5644,56.0,61.87
20160121021500,0.0,67.0315,15.0,15.0,26.2714,51.0191,1.5737,55.5644,56.0,61.87
20160121023000,0.0,67.0315,15.0,15.0,26.2714,51.0191,1.5737,55.5644,56.0,61.87
20160121024500,0.0,67.8596,15.0,15.0,,51.0191,1.5737,55.5644,56.0,61.87
20160121030000,0.0,67.8596,15.0,15.0,,51.0191,1.5777,55.5644,56.0,61.87
20160121031500,0.0,67.8596,15.0,15.0,26.2009,51.0191,1.5817,54.8623,56.0,61.87
20160121033000,0.0,67.0315,15.0,15.0,26.0599,50.1036,1.5857,54.8623,56.0,61.87
20160121034500,0.0,67.0315,15.0,15.0,25.7779,48.6082,1.5857,54.8623,56.0,61.87
20160121040000,0.0,67.0315,15.0,15.0,25.7602,46.5025,1.5937,54.8623,56.0,61.87
20160121041500,0.0,67.0315,15.0,15.0,25.8121,46.5025,1.5697,54.8623,56.0,61.87
20160121043000,0.0,66.2034,15.0,15.0,25.6691,48.5777,1.5737,54.8623,56.0,61.87
20160121044500,0.0,66.2034,15.0,15.0,25.6691,46.3194,1.5737,54.8623,56.0,61.87
20160121050000,0.0,66.2034,15.0,15.0,25.5262,46.3194,1.5817,54.2142,56.0,61.87
20160121051500,0.0,66.2034,15.0,15.0,25.3832,45.5565,1.5817,54.2142,56.0,61.87
20160121053000,0.0,66.2034,15.0,15.0,25.3832,47.4485,1.5777,54.2142,56.0,61.87
20160121054500,0.0,66.2034,15.0,15.0,25.2402,48.1504,1.5897,54.2142,56.0,61.87
20160121060000,0.0,66.2034,15.0,15.0,25.1687,48.1504,1.5817,54.2142,56.0,61.87
20160121061500,0.0,66.2034,15.0,15.0,25.1687,47.3875,1.5817,54.2142,56.0,61.87
20160121063000,0.0,66.2034,15.0,15.0,25.1687,47.9368,1.5134,54.2142,56.0,61.87
20160121064500,0.0,66.2034,15.0,15.0,25.0258,47.9368,1.4813,54.2142,56.0,61.87
20160121070000,0.0,66.2034,15.0,15.0,25.0258,47.9368,1.4653,54.2142,56.0,61.87
20160121071500,0.0,66.2034,15.0,15.0,25.0258,47.9368,1.4613,54.2142,56.0,61.87
20160121073000,0.0,66.2034,15.0,15.0,25.0258,47.9368,1.4653,54.2142,56.0,61.87
20160121074500,0.0,66.9415,15.0,15.0,25.1687,47.9368,1.4653,54.2142,56.0,61.87
20160121080000,0.0,66.9415,15.0,15.0,25.2402,47.9368,1.5576,54.2142,56.0,61.87
20160121081500,0.0,66.9415,15.0,15.0,25.2402,47.9368,1.5616,54.2142,56.0,61.87
20160121083000,0.0,66.9415,15.0,15.0,25.647,47.9368,1.5656,55.1503,56.0,61.87
20160121084500,0.0,66.9415,15.0,15.0,26.0578,47.9368,1.5656,55.1503,56.0,61.87
20160121090000,0.0,68.0396,15.0,15.0,26.9103,47.9368,1.5777,55.8524,56.0,61.87
20160121091500,0.0,68.0396,15.0,15.0,27.494,47.9368,1.5978,55.8524,56.0,61.87
20160121093000,29.47,69.5878,15.0,15.0,28.3695,49.188,1.5656,54.9883,56.0,60.85
20160121094500,43.105,70.3258,15.0,15.0,28.8073,50.0425,1.5737,57.0225,56.0,60.145
20160121100000,45.25,71.694,15.0,15.0,29.0291,51.0801,1.5215,56.3744,56.0,60.145
20160121101500,49.37,72.5221,15.0,15.0,29.3914,51.0801,1.5175,55.2403,56.0,60.145
20160121103000,6.545,73.2601,15.0,15.0,30.6314,52.3008,1.5054,56.1764,56.0,60.145
20160121104500,55.305,73.2601,15.0,15.0,31.434,53.0943,1.4894,59.0747,56.0,60.145
20160121110000,57.435,73.2601,15.0,15.0,32.2915,53.0943,1.4934,55.8884,56.0,60.145
20160121111500,17.49,74.2682,15.0,15.0,32.5842,53.0943,1.4934,55.8884,56.0,60.145
20160121113000,7.89,74.2682,15.0,15.0,33.2044,53.9793,1.4532,56.8245,56.0,60.145
20160121114500,28.075,72.8821,15.0,15.0,33.4898,54.6507,1.4091,56.8245,56.0,60.145
20160121120000,25.83,72.8821,15.0,15.0,33.4559,54.6507,1.4251,56.8245,56.0,61.75
20160121121500,52.355,72.8821,15.0,15.0,33.586,54.6507,1.4171,55.0243,56.0,61.75
20160121123000,14.82,72.8821,15.0,15.0,33.7752,55.7188,1.4211,55.9604,56.0,61.75
20160121124500,21.415,72.8821,15.0,15.0,33.7678,56.6648,1.4131,57.4725,56.0,61.75
20160121130000,21.415,72.8821,15.0,15.0,33.7439,57.8245,1.4492,56.4464,56.0,62.445
20160121131500,51.255,72.8821,15.0,15.0,33.8065,59.0452,1.4492,57.8686,56.0,62.445
20160121133000,37.515,72.8821,15.0,15.0,33.9317,60.0523,1.4613,54.8263,56.0,62.445
20160121134500,15.79,72.8821,15.0,15.0,34.0097,60.0523,1.5134,55.8884,56.0,62.445
20160121140000,10.89,72.8821,15.0,15.0,33.8949,60.0523,1.5054,56.5725,56.0,62.445
20160121141500,21.45,72.8821,15.0,15.0,34.0221,60.7237,1.5616,56.5725,56.0,62.445
20160121143000,20.19,72.8821,15.0,15.0,33.7439,60.7237,1.5616,53.8362,56.0,61.005
20160121144500,61.175,72.8821,15.0,15.0,33.568,61.334,1.5415,56.3744,56.0,61.005
20160121150000,16.565,72.8821,15.0,15.0,34.7579,61.334,1.5536,55.6004,56.0,61.005
20160121151500,15.575,72.8821,15.0,15.0,33.7152,61.334,1.5656,56.1764,56.0,61.005
20160121153000,38.22,72.8821,15.0,15.0,33.3923,61.334,1.5737,56.1764,56.0,61.005
20160121154500,21.385,72.8821,15.0,15.0,33.3258,61.334,1.5777,57.1125,56.0,61.005
20160121160000,59.87,72.8821,15.0,15.0,33.6488,61.334,1.5777,55.9604,56.0,61.005
20160121161500,14.195,72.072,15.0,15.0,33.7095,61.334,1.5737,55.9604,56.0,61.005
20160121163000,5.35,72.072,15.0,15.0,33.6352,61.334,1.5656,55.9604,56.0,61.005
20160121164500,23.87,72.072,15.0,15.0,33.6239,61.334,1.5536,55.9604,56.0,61.005
20160121170000,54.82,72.072,15.0,15.0,33.2044,62.6463,1.5737,55.9604,56.0,61.005
20160121171500,53.98,72.072,15.0,15.0,33.1163,62.6463,1.5014,56.6625,56.0,61.005
20160121173000,25.775,70.9559,15.0,15.0,32.8186,62.6463,1.4733,56.6625,56.0,61.005
20160121174500,36.67,70.9559,15.0,15.0,32.7211,62.6463,1.4572,56.6625,56.0,61.005
20160121180000,46.175,68.8497,15.0,15.0,30.8293,62.6463,1.5777,55.1503,56.0,62.97
20160121181500,32.22,68.8497,15.0,15.0,29.8415,61.9444,1.5576,55.1503,56.0,62.97
20160121183000,10.36,67.9496,15.0,15.0,28.9811,61.3035,1.5737,56.0144,56.0,62.97
20160121184500,10.36,67.9496,15.0,15.0,28.925,60.6321,1.5817,56.0144,56.0,62.97
20160121190000,25.895,68.8497,15.0,15.0,28.8039,60.6321,1.5656,56.6625,56.0,62.97
20160121191500,0.0,68.0396,15.0,15.0,28.6638,60.6321,1.5616,55.1503,56.0,61.95
20160121193000,0.0,68.0396,15.0,15.0,28.1708,59.4419,1.5817,55.1503,56.0,61.95
20160121194500,29.12,68.0396,15.0,15.0,28.0317,59.4419,1.5857,55.1503,56.0,60.405
20160121200000,7.53,68.0396,15.0,15.0,28.1738,56.6648,1.5737,55.9244,56.0,60.405
20160121201500,7.53,68.0396,15.0,15.0,28.3138,59.0757,1.5737,55.9244,56.0,60.405
20160121203000,7.53,68.0396,15.0,15.0,28.1708,58.3738,1.5777,55.9244,56.0,60.405
20160121204500,0.0,67.3015,15.0,15.0,28.4538,58.3738,1.5817,55.3483,56.0,60.405
20160121210000,0.0,67.3015,15.0,15.0,27.8897,57.2141,1.5817,55.3483,56.0,60.405
20160121211500,0.0,67.3015,15.0,15.0,27.405,56.5733,1.5656,54.2502,56.0,60.405
20160121213000,0.0,66.0234,15.0,15.0,26.3809,55.9019,1.5656,53.2601,56.0,60.405
20160121214500,0.0,66.0234,15.0,15.0,25.5111,54.8338,1.5737,53.2601,56.0,60.405
20160121220000,0.0,64.8353,15.0,15.0,25.1563,53.8267,1.5817,52.018,56.0,60.405
20160121221500,0.0,64.8353,15.0,15.0,24.9522,52.8196,1.5415,52.018,56.0,60.405
20160121223000,0.0,63.0171,15.0,15.0,23.8162,51.9041,1.5335,51.2259,56.0,60.405
20160121224500,0.0,63.0171,15.0,15.0,23.6136,51.0191,1.5335,51.2259,56.0,60.405
20160121230000,0.0,62.279,15.0,15.0,22.4939,50.1341,1.5335,50.5599,56.0,60.405
20160121231500,0.0,62.279,15.0,15.0,22.3979,49.3101,1.5456,50.5599,56.0,60.405
20160121233000,0.0,60.0108,15.0,15.0,21.4212,48.5472,1.5536,49.2277,56.0,60.405
20160121234500,0.0,61.0909,15.0,15.0,20.6292,47.357,1.5295,49.2277,56.0,59.08
20160122000000,0.0,59.8308,15.0,15.0,19.1759,46.2584,1.5817,49.2277,56.0,59.08
20160122001500,0.0,58.5527,15.0,15.0,18.4368,45.1292,1.5496,49.2277,56.0,58.39
20160122003000,0.0,60.1008,15.0,15.0,17.5123,43.6949,1.5737,49.2277,56.0,58.39
20160122004500,0.0,58.1026,15.0,15.0,17.3221,41.5892,1.5737,49.2277,56.0,58.39
20160122010000,0.0,58.1026,15.0,15.0,17.194,41.5892,1.5737,49.2277,56.0,58.39
20160122011500,0.0,58.1026,15.0,15.0,17.3261,40.8568,1.5897,49.2277,56.0,58.39
20160122013000,0.0,59.6508,15.0,15.0,16.9266,39.9412,1.5857,50.9739,56.0,58.39
20160122014500,0.0,59.6508,15.0,15.0,16.7298,39.1783,1.5456,50.3978,56.0,57.575
20160122020000,0.0,58.6427,15.0,15.0,16.7298,39.1783,1.5697,50.3978,56.0,57.575
20160122021500,0.0,59.4527,15.0,15.0,16.7298,37.805,1.5536,50.3978,56.0,57.575
20160122023000,0.0,58.5527,15.0,15.0,16.7298,37.1031,1.5576,50.3978,56.0,57.575
20160122024500,0.0,59.7408,15.0,15.0,16.7298,36.3097,1.5697,50.3978,56.0,57.575
20160122030000,0.0,59.0927,15.0,15.0,16.4709,35.5772,1.5656,50.9019,56.0,57.575
20160122031500,0.0,59.0927,15.0,15.0,16.2146,35.1805,1.5656,49.8938,56.0,57.575
20160122033000,0.0,59.0927,15.0,15.0,15.8941,34.7227,1.5335,50.7399,56.0,57.575
20160122034500,0.0,57.8326,15.0,15.0,15.6965,34.0819,1.5134,49.7678,56.0,57.575
20160122040000,0.0,57.8326,15.0,15.0,15.3246,34.0819,1.5014,50.5239,56.0,57.575
20160122041500,0.0,57.8326,15.0,15.0,15.0232,33.3495,1.5134,49.8578,56.0,57.575
20160122043000,0.0,57.8326,15.0,15.0,15.0066,32.4339,1.5014,50.3618,56.0,57.575
20160122044500,0.0,57.8326,15.0,15.0,14.8794,32.4339,1.5134,49.7678,56.0,57.575
20160122050000,0.0,57.0945,15.0,15.0,14.6368,32.0677,1.5656,49.7678,56.0,57.575
20160122051500,0.0,57.0945,15.0,15.0,14.5106,32.0677,1.5616,49.7678,56.0,57.575
20160122053000,0.0,57.0945,15.0,15.0,14.5615,31.3658,1.5656,49.7678,56.0,57.575
20160122054500,0.0,59.2727,15.0,15.0,14.3844,31.3658,1.5737,50.5239,56.0,57.575
20160122060000,0.0,57.4545,15.0,15.0,14.4049,30.8165,1.5817,49.8578,56.0,57.575
20160122061500,0.0,57.4545,15.0,15.0,14.2278,30.8165,1.5656,49.8578,56.0,56.42
20160122063000,0.0,57.4545,15.0,15.0,14.4049,30.8165,1.5737,49.0477,56.0,56.42
20160122064500,0.0,56.6445,15.0,15.0,14.4049,30.2367,1.5817,49.6418,56.0,56.42
20160122070000,0.0,56.6445,15.0,15.0,,30.2367,1.5456,49.6418,56.0,56.42
20160122071500,0.0,58.1026,15.0,15.0,,30.2367,1.5255,49.6418,56.0,56.42
20160122073000,0.0,56.7345,15.0,15.0,14.2757,29.8399,1.5255,49.6418,56.0,56.42
20160122074500,0.0,57.7246,15.0,15.0,,29.8399,1.5255,49.6418,56.0,56.42
20160122080000,0.0,57.7246,15.0,15.0,,29.8399,1.5094,49.6418,56.0,56.42
20160122081500,0.0,57.7246,15.0,15.0,14.356,29.8399,1.5215,50.1818,56.0,56.42
20160122083000,0.0,57.7246,15.0,15.0,14.3071,29.3212,1.5335,49.4798,56.0,56.42
20160122084500,0.0,57.7246,15.0,15.0,14.4841,29.3212,1.5375,49.4798,56.0,56.42
20160122090000,0.0,56.9145,15.0,15.0,14.714,29.3212,1.5897,49.4798,56.0,56.42
20160122091500,0.0,56.9145,15.0,15.0,14.6338,29.3212,1.5857,49.4798,56.0,56.42
20160122093000,0.0,56.9145,15.0,15.0,14.5026,29.3212,1.5656,49.4798,56.0,56.42
20160122094500,0.0,56.9145,15.0,15.0,14.5515,29.3212,1.5616,49.4798,56.0,56.42
20160122100000,0.0,56.9145,15.0,15.0,14.5026,29.3212,1.5616,49.4798,56.0,56.42
20160122101500,0.0,56.9145,15.0,15.0,14.2757,28.8939,1.5616,49.4798,56.0,56.42
20160122103000,0.0,56.9145,15.0,15.0,14.1637,28.8939,1.5576,49.4798,56.0,56.42
20160122104500,0.0,56.2844,15.0,15.0,14.0819,28.8939,1.5656,48.5077,56.0,56.42
20160122110000,0.0,56.2844,15.0,15.0,14.2585,28.5887,1.5656,49.2277,56.0,56.42
20160122111500,0.0,59.1827,15.0,15.0,14.2585,28.5887,1.5215,49.8578,56.0,56.42
20160122113000,0.0,57.7246,15.0,15.0,14.1284,28.5887,1.5215,49.8578,56.0,56.42
20160122114500,0.0,57.7246,15.0,15.0,14.0819,28.5887,1.4974,49.8578,56.0,56.42
20160122120000,0.0,60.0108,15.0,15.0,13.9528,28.192,1.4974,50.9019,56.0,56.42
20160122121500,0.0,60.7309,15.0,15.0,13.9528,28.192,1.4733,50.9019,56.0,56.42
20160122123000,0.0,58.1926,15.0,15.0,14.0819,28.192,1.4733,50.0558,56.0,56.42
20160122124500,0.0,60.0108,15.0,15.0,13.9891,27.8258,1.4773,50.0558,56.0,56.42
20160122130000,0.0,58.8227,15.0,15.0,14.0355,27.8258,1.4853,50.0558,56.0,56.42
20160122131500,0.0,58.8227,15.0,15.0,13.8619,27.8258,1.4974,50.0558,56.0,56.42
20160122133000,0.0,58.8227,15.0,15.0,14.0355,27.8258,1.5576,50.0558,56.0,56.42
20160122134500,0.0,59.6508,15.0,15.0,14.0355,27.4291,1.5456,50.0558,56.0,56.42
20160122140000,0.0,60.2808,15.0,15.0,13.9073,27.1239,1.5456,50.5599,56.0,56.42
20160122141500,0.0,58.6427,15.0,15.0,14.0355,27.1239,1.5656,49.8938,56.0,56.42
20160122143000,0.0,57.8326,15.0,15.0,13.9891,27.1239,1.5616,49.8938,56.0,56.42
20160122144500,0.0,58.5527,15.0,15.0,13.9891,27.1239,1.5616,49.8938,56.0,56.42
20160122150000,0.0,58.5527,15.0,15.0,13.9073,27.1239,1.5656,49.8938,56.0,56.42
20160122151500,0.0,60.6409,15.0,15.0,14.0355,27.1239,1.5456,50.5239,56.0,56.42
20160122153000,0.0,60.6409,15.0,15.0,13.9427,27.1239,1.5456,50.5239,56.0,56.42
20160122154500,0.0,57.5446,15.0,15.0,13.8164,27.1239,1.5777,49.8578,56.0,56.42
20160122160000,0.0,59.3627,15.0,15.0,13.564,26.7577,1.5576,50.3618,56.0,56.42
20160122161500,0.0,59.3627,15.0,15.0,13.6075,26.7577,1.5536,50.3618,56.0,56.42
20160122163000,0.0,58.0126,15.0,15.0,13.5009,26.361,1.5616,49.5158,56.0,56.42
20160122164500,0.0,59.1827,15.0,15.0,13.5009,26.361,1.5536,50.3078,56.0,56.42
20160122170000,0.0,59.1827,15.0,15.0,13.3747,26.361,1.5576,50.3078,56.0,56.42
20160122171500,0.0,59.1827,15.0,15.0,13.2075,25.9032,1.5536,50.3078,56.0,56.42
20160122173000,0.0,59.1827,15.0,15.0,13.2895,25.9032,1.5576,49.6778,56.0,56.42
20160122174500,0.0,59.1827,15.0,15.0,13.2895,25.9032,1.5496,49.6778,56.0,56.42
20160122180000,0.0,59.1827,15.0,15.0,13.1223,25.9032,1.5656,50.4338,56.0,56.42
20160122181500,0.0,59.1827,15.0,15.0,13.2485,25.9032,1.5536,50.4338,56.0,56.42
20160122183000,0.0,59.1827,15.0,15.0,13.1223,25.6285,1.5496,50.4338,56.0,56.42
20160122184500,0.0,59.1827,15.0,15.0,12.9961,25.6285,1.5737,50.4338,56.0,56.42
20160122190000,0.0,59.1827,15.0,15.0,12.9571,25.6285,1.5697,49.8578,56.0,56.42
20160122191500,0.0,59.1827,15.0,15.0,12.9571,25.6285,1.5656,49.8578,56.0,56.42
20160122193000,0.0,59.1827,15.0,15.0,13.1223,25.6285,1.5737,49.8578,56.0,56.42
20160122194500,0.0,58.5527,15.0,15.0,13.1223,25.6285,1.5777,49.8578,56.0,56.42
20160122200000,0.0,57.0945,15.0,15.0,13.1223,25.6285,1.5857,49.8578,56.0,56.42
20160122201500,0.0,56.4644,15.0,15.0,12.9961,25.6285,1.5817,49.8578,56.0,56.42
20160122203000,0.0,56.4644,15.0,15.0,12.6806,25.6285,1.5616,48.5077,56.0,56.42
20160122204500,0.0,57.1845,15.0,15.0,12.5899,25.6285,1.5656,49.0477,56.0,56.42
20160122210000,0.0,57.9226,15.0,15.0,12.4628,25.6285,1.5616,49.0477,56.0,56.42
20160122211500,0.0,57.0945,15.0,15.0,12.3992,25.6285,1.5656,49.0477,56.0,56.42
20160122213000,0.0,57.0945,15.0,15.0,12.3051,25.6285,1.5656,49.0477,56.0,56.42
20160122214500,0.0,57.0945,15.0,15.0,12.1769,25.6285,1.5656,49.0477,56.0,56.42
20160122220000,0.0,57.0945,15.0,15.0,12.0799,25.9337,1.5656,49.0477,56.0,56.42
20160122221500,0.0,57.0945,15.0,15.0,11.9507,25.9337,1.5656,49.0477,56.0,56.42
20160122223000,0.0,56.3744,15.0,15.0,11.6278,26.2084,1.5656,49.0477,56.0,56.42
20160122224500,0.0,56.3744,15.0,15.0,11.3952,26.2084,1.5656,49.0477,56.0,56.42
20160122230000,0.0,57.0945,15.0,15.0,11.1999,25.9337,1.5697,48.5437,56.0,56.42
20160122231500,0.0,57.0945,15.0,15.0,11.0698,25.1708,1.5656,48.5437,56.0,56.42
20160122233000,0.0,57.0945,15.0,15.0,10.8308,25.598,1.5656,48.5437,56.0,56.42
20160122234500,0.0,57.0945,15.0,15.0,10.6341,25.598,1.5656,49.1737,56.0,56.42
20160123000000,0.0,56.3744,15.0,15.0,10.3718,25.0792,1.5656,49.1737,56.0,56.42
20160123001500,0.0,56.3744,15.0,15.0,10.2575,24.713,1.5656,49.1737,56.0,56.42
20160123003000,0.0,56.3744,15.0,15.0,9.8085,24.3163,1.5656,49.1737,56.0,56.42
20160123004500,0.0,56.3744,15.0,15.0,9.6754,24.3163,1.5697,48.6337,56.0,56.42
20160123010000,0.0,55.6364,15.0,15.0,9.6088,24.3163,1.5335,48.6337,56.0,56.42
20160123011500,0.0,54.6463,15.0,15.0,9.4757,24.3163,1.4372,47.5716,56.0,55.335
20160123013000,0.0,54.6463,15.0,15.0,9.4757,23.9196,1.4452,47.5716,56.0,53.735
20160123014500,0.0,54.6463,15.0,15.0,9.3426,23.9196,1.4452,47.5716,56.0,53.735
20160123020000,0.0,54.6463,15.0,15.0,9.3525,23.9196,1.4452,47.0855,56.0,53.735
20160123021500,0.0,54.6463,15.0,15.0,9.2184,23.9196,1.4452,47.0855,56.0,53.735
20160123023000,0.0,54.6463,15.0,15.0,8.8832,23.9196,1.4492,47.0855,56.0,53.735
20160123024500,0.0,54.6463,15.0,15.0,8.8897,23.9196,1.4492,47.0855,56.0,53.735
20160123030000,0.0,54.6463,15.0,15.0,8.8832,23.9196,1.4452,47.0855,56.0,53.735
20160123031500,0.0,54.6463,15.0,15.0,9.0248,23.9196,1.4492,47.0855,56.0,53.735
20160123033000,0.0,54.6463,15.0,15.0,9.0173,23.9196,1.4412,47.0855,56.0,53.735
20160123034500,0.0,54.6463,15.0,15.0,9.0173,23.9196,1.4452,47.0855,56.0,53.735
20160123040000,0.0,54.6463,15.0,15.0,9.0173,23.9196,1.4412,47.8236,56.0,53.735
20160123041500,0.0,54.6463,15.0,15.0,9.0173,23.9196,1.4452,47.8236,56.0,53.735
20160123043000,0.0,54.6463,15.0,15.0,8.7491,23.9196,1.4492,47.1755,56.0,53.735
20160123044500,0.0,54.6463,15.0,15.0,8.615,23.4923,1.4492,47.1755,56.0,53.735
20160123050000,0.0,54.6463,15.0,15.0,8.1467,23.4923,1.4532,46.4554,56.0,53.735
20160123051500,0.0,54.6463,15.0,15.0,8.1467,23.4923,1.4452,47.9136,56.0,53.735
20160123053000,0.0,54.6463,15.0,15.0,8.0116,23.4923,1.4452,47.9136,56.0,53.735
20160123054500,0.0,53.8362,15.0,15.0,8.0116,23.4923,1.4492,47.1395,56.0,53.735
20160123060000,0.0,53.8362,15.0,15.0,8.0117,23.4923,1.4492,47.1395,56.0,53.735
20160123061500,0.0,53.8362,15.0,15.0,8.1478,23.2482,1.4532,46.4014,56.0,53.735
20160123063000,0.0,53.1881,15.0,15.0,8.1467,23.2482,1.4452,47.8596,56.0,53.735
20160123064500,0.0,53.1881,15.0,15.0,8.1467,23.2482,1.4492,47.2655,56.0,53.735
20160123070000,0.0,53.1881,15.0,15.0,7.8757,23.2482,1.4532,47.2655,56.0,53.735
20160123071500,0.0,53.1881,15.0,15.0,7.8076,23.2482,1.4492,46.4554,56.0,53.735
20160123073000,0.0,53.1881,15.0,15.0,7.8076,23.2482,1.4532,46.4554,56.0,53.735
20160123074500,0.0,53.8362,15.0,15.0,7.8757,22.9735,1.4532,46.4554,56.0,53.735
20160123080000,0.0,54.4662,15.0,15.0,8.1478,22.9735,1.4492,48.3816,56.0,53.735
20160123081500,0.0,55.3663,15.0,15.0,8.4199,22.9735,1.4492,47.8236,56.0,53.735
20160123083000,0.0,57.0945,15.0,15.0,8.8962,22.9735,1.4412,48.3816,56.0,53.735
20160123084500,0.0,57.0945,15.0,15.0,9.1003,22.9735,1.4412,49.1737,56.0,53.735
20160123090000,0.0,57.0945,15.0,15.0,9.9703,22.9735,1.4372,49.1737,56.0,53.735
20160123091500,0.0,57.7246,15.0,15.0,10.2078,22.9735,1.4412,49.1737,56.0,53.735
20160123093000,0.0,59.3627,15.0,15.0,10.786,22.9735,1.4372,50.0558,56.0,53.735
20160123094500,0.0,59.3627,15.0,15.0,10.9619,22.6683,1.4452,49.5158,56.0,53.735
20160123100000,0.0,59.3627,15.0,15.0,11.4986,22.6683,1.4332,50.3978,56.0,53.735
20160123101500,0.0,60.5509,15.0,15.0,11.8861,22.6683,1.4372,50.3978,56.0,53.735
20160123103000,0.0,60.5509,15.0,15.0,12.3651,22.6683,1.4412,49.8938,56.0,53.735
20160123104500,0.0,61.3789,15.0,15.0,12.5188,22.6683,1.4291,51.0639,56.0,53.735
20160123110000,0.0,61.3789,15.0,15.0,13.1665,22.6683,1.4291,49.9838,56.0,53.735
20160123111500,0.0,62.6571,15.0,15.0,13.5124,22.6683,1.4251,51.4059,56.0,53.735
20160123113000,0.0,61.2889,15.0,15.0,13.9159,22.6683,1.4291,49.9838,56.0,53.735
20160123114500,0.0,63.0171,15.0,15.0,14.3858,22.6683,1.4251,51.4059,56.0,53.735
20160123120000,0.0,63.0171,15.0,15.0,14.9319,22.6683,1.4171,51.4059,56.0,53.735
20160123121500,0.0,63.0171,15.0,15.0,14.9915,22.6683,1.4091,51.4059,56.0,53.735
20160123123000,0.0,63.8272,15.0,15.0,15.4563,22.3326,1.4291,52.072,56.0,53.735
20160123124500,0.0,63.8272,15.0,15.0,15.5587,22.3326,1.4372,52.072,56.0,53.735
20160123130000,0.0,63.8272,15.0,15.0,15.959,22.3326,1.4372,52.072,56.0,53.735
20160123131500,0.0,63.8272,15.0,15.0,15.9904,21.3256,1.4372,52.072,56.0,53.735
20160123133000,0.0,63.8272,15.0,15.0,16.2179,22.4242,1.4291,52.072,56.0,53.735
20160123134500,0.0,64.4753,15.0,15.0,16.2726,22.4242,1.4372,52.072,56.0,53.735
20160123140000,0.0,64.4753,15.0,15.0,16.7651,22.4242,1.4372,52.072,56.0,53.735
20160123141500,0.0,64.4753,15.0,15.0,16.7946,22.1495,1.4291,52.072,56.0,53.735
20160123143000,0.0,64.4753,15.0,15.0,16.5282,22.1495,1.4372,52.072,56.0,53.735
20160123144500,0.0,64.4753,15.0,15.0,16.7147,22.6683,1.4291,52.6841,56.0,53.735
20160123150000,0.0,64.4753,15.0,15.0,16.8477,22.6683,1.4412,52.6841,56.0,53.735
20160123151500,0.0,64.4753,15.0,15.0,16.8477,22.9735,1.4412,52.6841,56.0,53.735
20160123153000,0.0,63.2871,15.0,15.0,16.8713,22.9735,1.4452,51.82,56.0,53.735
20160123154500,0.0,63.2871,15.0,15.0,16.8713,22.4852,1.4452,51.82,56.0,53.735
20160123160000,0.0,64.0072,15.0,15.0,16.7054,22.0885,1.4372,51.82,56.0,53.735
20160123161500,0.0,64.0072,15.0,15.0,16.8713,22.0885,1.4412,51.82,56.0,53.735
20160123163000,0.0,64.0072,15.0,15.0,16.7572,22.0885,1.4372,51.82,56.0,53.735
20160123164500,0.0,64.0072,15.0,15.0,16.8406,22.0885,1.4452,51.82,56.0,53.735
20160123170000,0.0,62.459,15.0,15.0,16.4984,22.0885,1.4372,51.82,56.0,53.735
20160123171500,0.0,62.459,15.0,15.0,16.3703,22.0885,1.4372,51.0639,56.0,53.735
20160123173000,0.0,61.1989,15.0,15.0,16.3685,22.0885,1.4452,51.0639,56.0,53.735
20160123174500,0.0,61.1989,15.0,15.0,16.262,22.0885,1.4492,50.3978,56.0,53.735
20160123180000,0.0,60.4608,15.0,15.0,15.9269,22.3937,1.4492,50.3978,56.0,53.735
20160123181500,0.0,60.4608,15.0,15.0,15.7801,22.3937,1.4492,50.3978,56.0,53.735
20160123183000,0.0,60.4608,15.0,15.0,15.3532,22.3937,1.4532,50.3978,56.0,53.735
20160123184500,0.0,60.4608,15.0,15.0,15.2518,22.3937,1.4532,50.3978,56.0,53.735
20160123190000,0.0,60.4608,15.0,15.0,14.8101,22.6683,1.4492,50.3978,56.0,53.735
20160123191500,0.0,60.4608,15.0,15.0,14.6431,22.6683,1.4492,50.3978,56.0,53.735
20160123193000,0.0,59.2727,15.0,15.0,14.2462,22.6683,1.4492,49.7318,56.0,53.735
20160123194500,0.0,59.2727,15.0,15.0,14.2395,22.6683,1.4492,49.7318,56.0,53.735
20160123200000,0.0,58.5527,15.0,15.0,14.1702,22.3326,1.4532,49.1737,56.0,53.735
20160123201500,0.0,58.5527,15.0,15.0,13.9854,22.3326,1.4572,49.8578,56.0,53.735
20160123203000,0.0,58.5527,15.0,15.0,13.737,22.3326,1.4532,49.8578,56.0,53.735
20160123204500,0.0,58.5527,15.0,15.0,13.6641,22.5768,1.4452,49.8578,56.0,53.735
20160123210000,0.0,58.5527,15.0,15.0,13.3467,22.5768,1.4492,49.8578,56.0,53.735
20160123211500,0.0,57.8326,15.0,15.0,13.2068,22.5768,1.4492,49.2277,56.0,53.735
20160123213000,0.0,57.8326,15.0,15.0,12.6941,22.5768,1.4532,49.2277,56.0,53.735
20160123214500,0.0,58.5527,15.0,15.0,12.4476,22.5768,1.4452,49.2277,56.0,53.735
20160123220000,0.0,57.9226,15.0,15.0,12.1726,22.5768,1.4492,49.2277,56.0,53.735
20160123221500,0.0,57.0945,15.0,15.0,12.0484,22.5768,1.4532,49.2277,56.0,53.735
20160123223000,0.0,57.0945,15.0,15.0,11.9553,22.5768,1.4532,49.2277,56.0,53.735
20160123224500,0.0,57.0945,15.0,15.0,11.7675,22.5768,1.4532,49.2277,56.0,53.735
20160123230000,0.0,56.4644,15.0,15.0,11.6136,22.5768,1.4532,48.3276,56.0,53.735
20160123231500,0.0,56.4644,15.0,15.0,11.4893,22.5768,1.4613,48.3276,56.0,53.735
20160123233000,0.0,56.4644,15.0,15.0,11.3651,22.5768,1.4572,48.3276,56.0,53.735
20160123234500,0.0,56.4644,15.0,15.0,11.2408,22.5768,1.4532,48.3276,56.0,53.735
20160124000000,0.0,56.4644,15.0,15.0,11.1787,22.3326,1.4532,48.3276,56.0,53.735
20160124001500,0.0,57.0945,15.0,15.0,10.9535,22.3326,1.4532,48.3276,56.0,53.735
20160124003000,0.0,57.0945,15.0,15.0,10.7244,22.3326,1.4532,48.3276,56.0,53.735
20160124004500,0.0,55.7264,15.0,15.0,10.7244,22.0275,1.4613,48.3276,56.0,53.735
20160124010000,0.0,55.7264,15.0,15.0,10.7244,22.0275,1.4613,47.8236,56.0,53.735
20160124011500,0.0,55.7264,15.0,15.0,10.7244,22.0275,1.4572,47.8236,56.0,53.735
20160124013000,0.0,55.7264,15.0,15.0,10.7244,22.0275,1.4572,47.8236,56.0,53.735
20160124014500,0.0,55.7264,15.0,15.0,10.7244,22.0275,1.4572,47.8236,56.0,53.735
20160124020000,0.0,55.7264,15.0,15.0,10.7244,22.0275,1.4572,47.8236,56.0,53.735
20160124021500,0.0,56.3744,15.0,15.0,10.7244,21.7528,1.4532,47.8236,56.0,53.735
20160124023000,0.0,56.3744,15.0,15.0,10.7244,21.7528,1.4532,47.8236,56.0,53.735
20160124024500,0.0,56.3744,15.0,15.0,10.7244,21.4782,1.4572,47.8236,56.0,53.735
20160124030000,0.0,56.3744,15.0,15.0,10.7244,21.4782,1.4532,47.3015,56.0,53.735
20160124031500,0.0,55.1863,15.0,15.0,9.573,21.4782,1.4492,47.3015,56.0,53.735
20160124033000,0.0,56.0144,15.0,15.0,9.432,21.4782,1.4492,48.8317,56.0,53.735
20160124034500,0.0,56.0144,15.0,15.0,9.432,21.4782,1.4532,48.3276,56.0,53.735
20160124040000,0.0,55.3663,15.0,15.0,9.432,21.4782,1.4572,48.3276,56.0,53.735
20160124041500,0.0,55.3663,15.0,15.0,9.1736,21.4782,1.4613,47.5176,56.0,53.735
20160124043000,0.0,54.5563,15.0,15.0,8.9874,21.4782,1.4613,47.5176,56.0,53.735
20160124044500,0.0,54.5563,15.0,15.0,8.8572,21.4782,1.4572,46.6175,56.0,53.735
20160124050000,0.0,54.5563,15.0,15.0,8.6014,21.4782,1.4532,48.3816,56.0,53.735
20160124051500,0.0,54.5563,15.0,15.0,8.4703,21.173,1.4572,47.6976,56.0,53.735
20160124053000,0.0,54.5563,15.0,15.0,8.4703,21.173,1.4532,47.6976,56.0,53.735
20160124054500,0.0,54.5563,15.0,15.0,8.4047,21.173,1.4613,46.8335,56.0,53.735
20160124060000,0.0,53.5662,15.0,15.0,8.1435,21.173,1.4653,46.8335,56.0,53.735
20160124061500,0.0,54.2862,15.0,15.0,8.2756,20.9288,1.4572,47.8596,56.0,53.735
20160124063000,0.0,54.2862,15.0,15.0,8.1435,20.9288,1.4613,47.1755,56.0,53.735
20160124064500,0.0,54.2862,15.0,15.0,7.8793,20.9288,1.4613,47.1755,56.0,53.735
20160124070000,0.0,54.2862,15.0,15.0,7.8793,20.9288,1.4613,47.1755,56.0,53.735
20160124071500,0.0,54.2862,15.0,15.0,7.8132,20.6847,1.4613,47.9496,56.0,53.735
20160124073000,0.0,54.2862,15.0,15.0,7.5456,20.6847,1.4653,47.3015,56.0,53.735
20160124074500,0.0,55.3663,15.0,15.0,7.6763,20.6847,1.4613,47.8236,56.0,53.735
20160124080000,0.0,56.2844,15.0,15.0,7.8775,20.6847,1.4532,48.5077,56.0,53.735
20160124081500,0.0,57.4545,15.0,15.0,8.1467,20.6847,1.4572,49.0117,56.0,53.735
20160124083000,0.0,58.2826,15.0,15.0,8.7656,20.6847,1.4572,49.0117,56.0,53.735
20160124084500,0.0,59.2727,15.0,15.0,9.1082,20.6847,1.4532,49.8938,56.0,53.735
20160124090000,0.0,59.2727,15.0,15.0,9.9991,20.6847,1.4492,49.8938,56.0,53.735
20160124091500,0.0,59.2727,15.0,15.0,10.3586,20.6847,1.4532,49.8938,56.0,53.735
20160124093000,0.0,60.0108,15.0,15.0,11.2326,20.6847,1.4492,49.8938,56.0,53.735
20160124094500,0.0,60.6409,15.0,15.0,11.7123,20.6847,1.4492,49.8938,56.0,53.735
20160124100000,0.0,60.6409,15.0,15.0,12.7049,20.6847,1.4452,50.9019,56.0,53.735
20160124101500,0.0,61.4689,15.0,15.0,13.0697,20.6847,1.4492,50.0198,56.0,53.735
20160124103000,0.0,62.459,15.0,15.0,13.9528,20.9288,1.4452,51.64,56.0,53.735
20160124104500,0.0,62.459,15.0,15.0,14.3071,20.9288,1.4452,50.9739,56.0,53.735
20160124110000,0.0,63.3771,15.0,15.0,15.1484,21.234,1.4372,51.856,56.0,53.735
20160124111500,0.0,64.3852,15.0,15.0,15.344,21.4782,1.4372,51.856,56.0,53.735
20160124113000,0.0,64.3852,15.0,15.0,16.1411,22.3326,1.4332,51.856,56.0,53.735
20160124114500,0.0,64.3852,15.0,15.0,16.491,21.8749,1.4251,51.856,56.0,53.735
20160124120000,0.0,64.3852,15.0,15.0,17.3758,22.3021,1.4332,52.7201,56.0,53.735
20160124121500,0.0,64.3852,15.0,15.0,17.7124,22.3021,1.4332,52.7201,56.0,53.735
20160124123000,0.0,65.7534,15.0,15.0,18.2768,22.6073,1.4291,52.7201,56.0,53.735
20160124124500,0.0,66.6715,15.0,15.0,18.4814,22.9735,1.4291,52.7201,56.0,53.735
20160124130000,0.0,66.6715,15.0,15.0,19.027,23.4008,1.4251,52.7201,56.0,53.735
20160124131500,0.0,66.6715,15.0,15.0,19.3331,21.9359,1.4291,52.7201,56.0,53.735
20160124133000,0.0,66.6715,15.0,15.0,19.6146,24.9571,1.4131,53.3861,56.0,53.735
20160124134500,0.0,66.6715,15.0,15.0,20.0485,23.3092,1.4171,53.3861,56.0,53.735
20160124140000,0.0,66.6715,15.0,15.0,19.94,23.5533,1.4171,53.3861,56.0,53.735
20160124141500,0.0,67.6616,15.0,15.0,19.94,23.5533,1.4251,53.3861,56.0,53.735
20160124143000,0.0,67.6616,15.0,15.0,20.7877,23.5533,1.4131,54.1242,56.0,54.74
20160124144500,0.0,67.6616,15.0,15.0,21.0674,23.5533,1.4332,53.5122,56.0,54.74
20160124150000,0.0,66.8515,15.0,15.0,21.4166,23.2787,1.4332,53.5122,56.0,54.74
20160124151500,0.0,66.8515,15.0,15.0,21.5126,23.2787,1.4372,53.5122,56.0,54.74
20160124153000,0.0,66.8515,15.0,15.0,21.5126,23.7364,1.4291,53.5122,56.0,54.74
20160124154500,0.0,66.8515,15.0,15.0,21.6479,24.1637,1.4291,53.5122,56.0,54.74
20160124160000,0.0,66.8515,15.0,15.0,21.8811,24.4383,1.4372,53.5122,56.0,54.74
20160124161500,0.0,66.8515,15.0,15.0,22.0602,24.8351,1.4372,53.5122,56.0,54.74
20160124163000,0.0,66.8515,15.0,15.0,22.0483,25.4454,1.5937,54.7003,56.0,58.91
20160124164500,0.0,66.8515,15.0,15.0,22.1597,25.4454,1.5857,53.9982,56.0,57.345
20160124170000,0.0,66.8515,15.0,15.0,22.3974,25.4454,1.5897,53.3501,56.0,57.345
20160124171500,0.0,65.4834,15.0,15.0,22.285,25.4454,1.5937,53.3501,56.0,57.345
20160124173000,0.0,64.6553,15.0,15.0,22.1835,25.4454,1.5897,52.7741,56.0,57.345
20160124174500,0.0,64.0072,15.0,15.0,22.0134,25.4454,1.5656,52.7741,56.0,57.345
20160124180000,0.0,64.0072,15.0,15.0,21.6227,25.7506,1.5496,52.234,56.0,57.345
20160124181500,0.0,62.8371,15.0,15.0,21.3919,32.0982,1.4412,52.234,56.0,57.345
20160124183000,0.0,62.8371,15.0,15.0,21.0992,32.4339,1.4733,52.234,56.0,57.345
20160124184500,0.0,62.8371,15.0,15.0,20.9247,27.0934,1.4813,52.234,56.0,57.345
20160124190000,0.0,62.8371,15.0,15.0,20.5062,24.8351,1.4051,52.234,56.0,57.345
20160124191500,0.0,62.009,15.0,15.0,20.3746,24.8351,1.4291,51.604,56.0,57.345
20160124193000,0.0,62.009,15.0,15.0,19.9409,25.4454,1.4372,51.604,56.0,57.345
20160124194500,0.0,62.009,15.0,15.0,19.799,26.1778,1.4452,52.5221,56.0,57.345
20160124200000,0.0,62.009,15.0,15.0,19.3499,26.9408,1.4572,51.766,56.0,57.345
20160124201500,0.0,62.009,15.0,15.0,19.0143,27.7342,1.5456,51.766,56.0,57.345
20160124203000,0.0,62.009,15.0,15.0,18.7571,28.131,1.5415,52.396,56.0,57.345
20160124204500,0.0,62.7471,15.0,15.0,18.6329,28.131,1.5456,52.396,56.0,57.345
20160124210000,0.0,62.7471,15.0,15.0,18.5294,28.131,1.5415,51.694,56.0,57.345
20160124211500,0.0,61.919,15.0,15.0,18.3599,28.131,1.5456,51.694,56.0,57.345
20160124213000,0.0,61.919,15.0,15.0,18.2337,28.4972,1.5496,51.694,56.0,57.345
20160124214500,0.0,61.919,15.0,15.0,18.0444,28.4972,1.5536,51.694,56.0,57.345
20160124220000,0.0,61.919,15.0,15.0,17.945,28.4972,1.5456,51.694,56.0,57.345
20160124221500,0.0,61.919,15.0,15.0,17.8168,28.4972,1.5496,51.694,56.0,57.345
20160124223000,0.0,61.919,15.0,15.0,17.6986,28.4972,1.5536,51.694,56.0,57.345
20160124224500,0.0,61.919,15.0,15.0,17.7726,28.4972,1.5656,51.694,56.0,57.345
20160124230000,0.0,61.919,15.0,15.0,17.7155,28.8634,1.5857,51.694,56.0,57.345
20160124231500,0.0,61.919,15.0,15.0,17.7155,28.8634,1.5897,51.694,56.0,57.345
20160124233000,0.0,61.919,15.0,15.0,17.8616,28.8634,1.5937,51.694,56.0,57.345
20160124234500,0.0,62.5491,15.0,15.0,17.8616,28.8634,1.5697,51.694,56.0,57.345
20160125000000,0.0,62.5491,15.0,15.0,18.1428,29.2906,1.5737,51.694,56.0,57.345
20160125001500,0.0,61.919,15.0,15.0,18.1428,29.2906,1.5737,51.0639,56.0,57.345
20160125003000,0.0,61.919,15.0,15.0,18.4209,29.2906,1.5616,52.018,56.0,57.345
20160125004500,0.0,61.919,15.0,15.0,18.4209,29.7484,1.5536,52.018,56.0,57.345
20160125010000,0.0,62.6571,15.0,15.0,18.4964,29.7484,1.5576,52.018,56.0,57.345
20160125011500,0.0,62.6571,15.0,15.0,18.6335,30.2062,1.5054,52.018,56.0,57.345
20160125013000,0.0,62.6571,15.0,15.0,18.9861,30.2062,1.5054,52.018,56.0,57.345
20160125014500,0.0,62.6571,15.0,15.0,19.0551,30.2062,1.5094,52.018,56.0,57.345
20160125020000,0.0,62.6571,15.0,15.0,19.3312,30.6334,1.5054,52.018,56.0,57.345
20160125021500,0.0,63.3771,15.0,15.0,19.4692,30.6334,1.5094,52.018,56.0,57.345
20160125023000,0.0,63.3771,15.0,15.0,19.6073,31.0301,1.5054,52.018,56.0,57.345
20160125024500,0.0,63.3771,15.0,15.0,19.6073,31.0301,1.5014,52.018,56.0,57.345
20160125030000,0.0,63.3771,15.0,15.0,19.6763,31.4879,1.4934,52.6841,56.0,57.345
20160125031500,0.0,63.3771,15.0,15.0,19.8143,31.8541,1.4974,52.6841,56.0,57.345
20160125033000,0.0,63.3771,15.0,15.0,19.9524,31.8541,1.5335,52.6841,56.0,57.345
20160125034500,0.0,64.1152,15.0,15.0,20.0904,32.3119,1.5335,52.6841,56.0,57.345
20160125040000,0.0,64.1152,15.0,15.0,20.2975,32.3119,1.5335,52.6841,56.0,57.345
20160125041500,0.0,64.1152,15.0,15.0,20.2975,32.7696,1.5335,52.6841,56.0,57.345
20160125043000,0.0,64.1152,15.0,15.0,20.4355,33.1664,1.5415,52.6841,56.0,57.345
20160125044500,0.0,64.1152,15.0,15.0,20.5735,33.1664,1.5335,52.6841,56.0,57.345
20160125050000,0.0,64.1152,15.0,15.0,20.7116,33.1664,1.5335,52.6841,56.0,57.345
20160125051500,0.0,64.1152,15.0,15.0,20.8496,33.6546,1.5375,52.6841,56.0,57.345
20160125053000,0.0,64.1152,15.0,15.0,20.9186,33.6546,1.5295,52.6841,56.0,57.345
20160125054500,0.0,64.1152,15.0,15.0,21.0567,34.1124,1.5335,52.6841,56.0,57.345
20160125060000,0.0,64.1152,15.0,15.0,21.0567,34.1124,1.5335,52.6841,56.0,57.345
20160125061500,0.0,64.1152,15.0,15.0,21.1947,37.1947,1.4773,52.6841,56.0,57.345
20160125063000,0.0,65.0153,15.0,15.0,21.3328,34.7838,1.4733,53.2601,56.0,57.345
20160125064500,0.0,65.0153,15.0,15.0,21.4708,35.3941,1.4693,53.2601,56.0,57.345
20160125070000,0.0,66.2034,15.0,15.0,21.5398,36.2181,1.4051,54.3762,56.0,59.255
20160125071500,0.0,66.2034,15.0,15.0,21.7756,36.981,1.5536,54.3762,56.0,59.255
20160125073000,0.0,66.2034,15.0,15.0,21.9146,38.4459,1.5978,54.3762,56.0,59.255
20160125074500,0.0,67.3915,15.0,15.0,22.0536,37.8661,1.5576,55.1143,56.0,59.255
20160125080000,0.0,67.3915,15.0,15.0,22.5033,37.8661,1.5656,55.1143,56.0,59.255
20160125081500,0.0,68.1296,15.0,15.0,22.7833,38.568,1.5576,55.1143,56.0,59.255
20160125083000,0.0,68.1296,15.0,15.0,23.6629,38.568,1.5456,55.1143,56.0,59.255
20160125084500,0.0,68.1296,15.0,15.0,24.0434,40.7652,1.5536,55.7984,56.0,59.255
20160125090000,0.0,68.1296,15.0,15.0,24.6639,39.6055,1.5496,55.7984,56.0,59.255
20160125091500,0.0,69.5878,15.0,15.0,25.075,40.0633,1.5496,55.7984,56.0,59.255
20160125093000,0.0,69.5878,15.0,15.0,25.6398,40.0633,1.5456,55.7984,56.0,59.255
20160125094500,22.275,69.5878,15.0,15.0,25.9804,40.0633,1.5456,56.5365,56.0,59.255
20160125100000,24.895,70.3258,15.0,15.0,26.5748,40.6431,1.5255,55.3483,56.0,59.255
20160125101500,41.485,70.3258,15.0,15.0,26.764,41.1925,1.5134,57.1125,56.0,59.255
20160125103000,17.73,70.3258,15.0,15.0,27.4506,41.1925,1.5215,57.1125,56.0,59.255
20160125104500,7.645,70.3258,15.0,15.0,27.7735,42.047,1.5255,56.5005,56.0,59.255
20160125110000,2.88,70.3258,15.0,15.0,28.0148,42.7489,1.5215,55.6904,56.0,59.255
20160125111500,7.505,70.3258,15.0,15.0,28.1411,42.7489,1.5094,54.3762,56.0,59.255
20160125113000,6.63,70.3258,15.0,15.0,28.1715,43.5423,1.5255,54.3762,56.0,59.255
20160125114500,45.255,70.3258,15.0,15.0,28.5828,44.1527,1.5134,55.5104,56.0,59.255
20160125120000,8.625,70.3258,15.0,15.0,28.709,44.9461,1.5094,56.2484,56.0,59.255
20160125121500,24.435,71.4239,15.0,15.0,28.422,45.8006,1.4934,56.2484,56.0,59.255
20160125123000,26.965,71.4239,15.0,15.0,28.696,46.8077,1.4853,55.3483,56.0,59.255
20160125124500,18.085,71.4239,15.0,15.0,28.9015,47.418,1.4653,56.5005,56.0,59.255
20160125130000,22.995,71.4239,15.0,15.0,29.3456,47.418,1.4934,55.2403,56.0,59.255
20160125131500,3.765,71.4239,15.0,15.0,29.6586,48.1504,1.4894,55.7984,56.0,59.255
20160125133000,0.0,71.4239,15.0,15.0,29.5373,48.1504,1.4974,54.5023,56.0,59.255
20160125134500,45.51,71.4239,15.0,15.0,29.5901,48.1504,1.4693,57.5086,56.0,59.255
20160125140000,11.11,71.4239,15.0,15.0,30.2626,48.7303,1.4813,56.0144,56.0,59.255
20160125141500,43.435,71.4239,15.0,15.0,29.9029,48.7303,1.4773,56.7345,56.0,59.255
20160125143000,6.725,71.4239,15.0,15.0,29.9029,49.7374,1.4894,56.7345,56.0,59.255
20160125144500,2.685,71.4239,15.0,15.0,30.0222,49.7374,1.4894,55.6904,56.0,59.255
20160125150000,6.04,71.4239,15.0,15.0,30.0222,51.1412,1.4813,56.7885,56.0,59.255
20160125151500,10.72,71.4239,15.0,15.0,30.0222,51.1412,1.4894,56.7885,56.0,59.255
20160125153000,50.63,71.4239,15.0,15.0,29.9029,51.1412,1.4773,55.7984,56.0,59.255
20160125154500,6.755,71.4239,15.0,15.0,29.724,51.1412,1.4773,55.7984,56.0,59.255
20160125160000,0.0,71.4239,15.0,15.0,29.5426,51.1412,1.4813,55.7984,56.0,59.255
20160125161500,0.12,71.4239,15.0,15.0,29.6586,51.1412,1.4813,55.7984,56.0,59.255
20160125163000,17.525,71.4239,15.0,15.0,29.416,51.1412,1.4813,55.7984,56.0,59.255
20160125164500,15.255,71.4239,15.0,15.0,29.416,51.1412,1.4733,55.7984,56.0,59.255
20160125170000,23.49,70.6859,15.0,15.0,29.3456,51.782,1.4733,56.4464,56.0,59.255
20160125171500,3.04,70.6859,15.0,15.0,29.3329,51.782,1.4853,55.6904,56.0,59.255
20160125173000,0.0,70.6859,15.0,15.0,29.0864,51.782,1.4813,55.6904,56.0,59.255
20160125174500,48.16,69.8578,15.0,15.0,29.0687,51.782,1.4813,56.6625,56.0,59.255
20160125180000,12.865,69.8578,15.0,15.0,28.8603,51.782,1.4813,56.6625,56.0,59.255
20160125181500,48.095,69.8578,15.0,15.0,28.8983,51.782,1.4894,55.6904,56.0,59.255
20160125183000,48.095,69.8578,15.0,15.0,28.8708,51.782,1.4853,55.6904,56.0,59.255
20160125184500,48.095,69.8578,15.0,15.0,28.7436,52.3008,1.4813,55.6904,56.0,59.255
20160125190000,48.095,69.8578,15.0,15.0,28.648,52.9112,1.5576,55.6904,56.0,59.255
20160125191500,48.095,69.8578,15.0,15.0,28.5839,52.9112,1.4894,55.6904,56.0,59.255
20160125193000,48.095,69.8578,15.0,15.0,28.3548,53.5826,1.4894,55.6904,56.0,59.255
20160125194500,48.095,69.8578,15.0,15.0,28.3149,53.5826,1.4934,55.6904,56.0,59.255
20160125200000,48.095,69.1377,15.0,15.0,28.2066,53.5826,1.4853,55.6904,56.0,59.255
20160125201500,48.095,69.1377,15.0,15.0,27.9443,53.5826,1.4853,55.6904,56.0,59.255
20160125203000,41.09,68.2196,15.0,15.0,27.7476,52.6976,1.4934,55.6904,56.0,59.255
20160125204500,10.925,68.2196,15.0,15.0,27.6318,52.6976,1.4894,55.6904,56.0,59.255
20160125210000,10.925,68.2196,15.0,15.0,27.3015,52.6976,1.4894,55.6904,56.0,59.255
20160125211500,10.925,68.2196,15.0,15.0,27.1694,52.6976,1.4894,55.6904,56.0,59.255
20160125213000,10.925,68.2196,15.0,15.0,27.0462,52.6976,1.5616,55.6904,56.0,59.255
20160125214500,10.925,68.2196,15.0,15.0,27.0462,53.491,1.5576,55.6904,56.0,59.255
20160125220000,10.925,68.9577,15.0,15.0,26.9861,53.491,1.5616,55.6904,56.0,59.255
20160125221500,10.925,68.9577,15.0,15.0,27.1257,53.491,1.5616,55.6904,56.0,59.255
20160125223000,10.925,68.9577,15.0,15.0,26.9907,53.491,1.5616,55.6904,56.0,59.255
20160125224500,10.925,68.9577,15.0,15.0,27.1293,53.491,1.4974,55.6904,56.0,59.255
20160125230000,10.925,68.9577,15.0,15.0,27.2654,53.491,1.4934,55.6904,56.0,59.255
20160125231500,10.925,68.9577,15.0,15.0,27.405,53.491,1.4853,55.6904,56.0,59.255
20160125233000,10.925,68.0396,15.0,15.0,27.405,53.491,1.4894,55.6904,56.0,59.255
20160125234500,10.925,68.0396,15.0,15.0,27.405,52.8196,1.4894,55.6904,56.0,59.255
20160126000000,10.925,68.0396,15.0,15.0,27.2679,52.8196,1.4894,55.6904,56.0,59.255
20160126001500,10.925,68.9577,15.0,15.0,27.4065,53.552,1.4813,56.3384,56.0,59.255
20160126003000,10.925,68.9577,15.0,15.0,27.4065,54.1929,1.4813,56.3384,56.0,59.255
20160126004500,10.925,68.9577,15.0,15.0,27.6842,54.1929,1.4773,56.3384,56.0,59.255
20160126010000,10.925,68.9577,15.0,15.0,28.0338,54.9864,1.4813,56.3384,56.0,59.255
20160126011500,45.575,68.9577,15.0,15.0,28.0338,54.9864,1.5496,56.3384,56.0,59.255
20160126013000,47.005,68.9577,15.0,15.0,28.1738,54.9864,1.5415,56.3384,56.0,59.255
20160126014500,47.005,68.9577,15.0,15.0,28.1738,54.9864,1.5456,55.7624,56.0,59.255
20160126020000,47.005,68.9577,15.0,15.0,28.0338,54.2845,1.5456,55.7624,56.0,59.255
20160126021500,47.005,68.9577,15.0,15.0,28.0338,54.2845,1.5335,55.7624,56.0,59.255
20160126023000,47.005,68.9577,15.0,15.0,27.9638,54.2845,1.5415,55.7624,56.0,59.255
20160126024500,47.005,69.7678,15.0,15.0,27.9638,55.8714,1.5415,55.7624,56.0,59.255
