PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160126030000,47.005,69.7678,15.0,15.0,27.9638,55.8714,1.5415,55.7624,56.0,59.255
20160126031500,47.005,69.7678,15.0,15.0,28.0338,55.8714,1.5415,55.7624,56.0,59.255
20160126033000,47.005,69.7678,15.0,15.0,28.1738,55.8714,1.5415,55.7624,56.0,59.255
20160126034500,47.005,69.7678,15.0,15.0,28.3138,55.8714,1.5375,55.7624,56.0,59.255
20160126040000,47.005,69.7678,15.0,15.0,28.3138,55.8714,1.5415,55.7624,56.0,59.255
20160126041500,47.005,69.7678,15.0,15.0,28.3098,55.2305,1.4693,55.7624,56.0,59.255
20160126043000,47.005,69.7678,15.0,15.0,28.3098,55.2305,1.4613,55.7624,56.0,59.255
20160126044500,47.005,69.7678,15.0,15.0,28.3098,55.2305,1.4613,55.7624,56.0,59.255
20160126050000,47.005,69.7678,15.0,15.0,28.3098,54.5286,1.4572,55.7624,56.0,59.255
20160126051500,49.44,69.7678,15.0,15.0,28.3098,54.5286,1.4613,55.7624,56.0,59.255
20160126053000,49.44,69.7678,15.0,15.0,28.5979,53.9488,1.4653,55.7624,56.0,59.255
20160126054500,50.155,69.7678,15.0,15.0,28.8839,53.9488,1.4613,55.7624,56.0,59.255
20160126060000,50.155,69.7678,15.0,15.0,29.3899,53.9488,1.4492,55.7624,56.0,59.255
20160126061500,50.155,69.7678,15.0,15.0,29.3899,53.9488,1.5255,55.7624,56.0,59.255
20160126063000,26.02,69.7678,15.0,15.0,29.5338,53.9488,1.4653,55.1863,56.0,59.255
20160126064500,18.97,68.9577,15.0,15.0,29.3863,53.9488,1.4613,55.1863,56.0,59.255
20160126070000,0.0,68.9577,15.0,15.0,29.0969,53.9488,1.4653,55.1863,56.0,59.255
20160126071500,41.42,68.9577,15.0,15.0,28.9549,53.9488,1.4572,58.1926,56.0,59.255
20160126073000,47.11,68.9577,15.0,15.0,28.8839,53.9488,1.4613,56.1764,56.0,59.255
20160126074500,39.36,68.9577,15.0,15.0,28.7419,53.2469,1.4613,56.8605,56.0,59.255
20160126080000,45.805,68.9577,15.0,15.0,28.743,53.2469,1.4613,55.7984,56.0,59.255
20160126081500,5.485,68.9577,15.0,15.0,28.743,53.2469,1.4613,56.4104,56.0,59.255
20160126083000,22.22,68.9577,15.0,15.0,28.743,53.2469,1.4532,55.2763,56.0,59.255
20160126084500,0.0,68.9577,15.0,15.0,28.886,53.2469,1.4572,55.2763,56.0,59.255
20160126090000,22.3,68.9577,15.0,15.0,28.886,53.2469,1.4452,54.2142,56.0,59.255
20160126091500,19.77,68.9577,15.0,15.0,28.886,53.2469,1.4613,54.8263,56.0,59.255
20160126093000,8.73,68.9577,15.0,15.0,28.886,53.2469,1.4572,56.3384,56.0,59.255
20160126094500,39.53,68.9577,15.0,15.0,29.03,53.2469,1.4532,55.1503,56.0,59.255
20160126100000,28.64,68.9577,15.0,15.0,29.1739,53.2469,1.4532,54.2502,56.0,59.255
20160126101500,0.0,68.9577,15.0,15.0,29.2459,53.2469,1.4532,55.4023,56.0,59.255
20160126103000,18.735,70.1458,15.0,15.0,29.3899,53.2469,1.4291,58.2826,56.0,59.255
20160126104500,12.945,70.1458,15.0,15.0,29.5338,53.2469,1.4291,55.1863,56.0,59.255
20160126110000,19.475,70.1458,15.0,15.0,29.6778,53.2469,1.4211,56.6625,56.0,59.255
20160126111500,7.065,70.1458,15.0,15.0,29.6778,53.2469,1.4332,56.6625,56.0,59.255
20160126113000,3.44,70.1458,15.0,15.0,29.8217,53.2469,1.4211,56.0144,56.0,59.255
20160126114500,26.42,68.3996,15.0,15.0,29.8217,53.2469,1.4091,53.8362,56.0,59.255
20160126120000,17.52,68.3996,15.0,15.0,27.6842,54.0403,1.4412,54.7003,56.0,60.19
20160126121500,7.145,67.2115,15.0,15.0,27.3337,54.0403,1.4211,55.8524,56.0,60.19
20160126123000,4.54,67.2115,15.0,15.0,26.0736,54.0403,1.4131,55.8524,56.0,60.19
20160126124500,0.0,67.2115,15.0,15.0,25.3036,53.4605,1.4171,54.5023,56.0,60.19
20160126130000,0.0,67.2115,15.0,15.0,24.6244,52.667,1.4211,54.5023,56.0,60.19
20160126131500,0.0,67.2115,15.0,15.0,24.2694,52.667,1.4412,54.5023,56.0,60.19
20160126133000,0.0,67.2115,15.0,15.0,24.4954,51.9346,1.4773,53.6742,56.0,60.19
20160126134500,0.0,67.2115,15.0,15.0,24.0965,51.9346,1.5857,53.6742,56.0,60.19
20160126140000,0.0,67.2115,15.0,15.0,24.4954,51.3853,1.5697,53.6742,56.0,60.19
20160126141500,0.0,67.2115,15.0,15.0,24.6393,51.3853,1.5616,53.6742,56.0,60.19
20160126143000,0.0,67.2115,15.0,15.0,24.7113,50.8665,1.5817,53.6742,56.0,60.19
20160126144500,0.0,67.2115,15.0,15.0,24.5254,50.8665,1.5857,53.6742,56.0,60.19
20160126150000,0.0,67.2115,15.0,15.0,23.882,50.2867,1.5817,53.6742,56.0,60.19
20160126151500,0.0,67.2115,15.0,15.0,23.739,50.2867,1.5857,53.6742,56.0,60.19
20160126153000,0.0,67.2115,15.0,15.0,23.7036,49.7374,1.5737,54.5023,56.0,59.17
20160126154500,0.0,66.4734,15.0,15.0,23.7036,49.7374,1.5616,53.0621,56.0,59.17
20160126160000,0.0,66.4734,15.0,15.0,23.5597,49.2186,1.5897,53.0621,56.0,59.17
20160126161500,0.0,66.4734,15.0,15.0,23.4531,49.2186,1.5897,53.7102,56.0,59.17
20160126163000,0.0,66.4734,15.0,15.0,23.0957,49.2186,1.5897,53.7102,56.0,59.17
20160126164500,0.0,65.5734,15.0,15.0,22.8097,48.6387,1.5175,52.9001,56.0,59.17
20160126170000,0.0,65.5734,15.0,15.0,22.5953,48.6387,1.5054,52.9001,56.0,59.17
20160126171500,0.0,65.5734,15.0,15.0,22.3093,48.0894,1.5054,52.9001,56.0,59.17
20160126173000,0.0,65.5734,15.0,15.0,21.7137,48.0894,1.5054,52.9001,56.0,59.17
20160126174500,0.0,65.5734,15.0,15.0,21.2877,47.357,1.5054,52.9001,56.0,59.17
20160126180000,0.0,64.3852,15.0,15.0,20.5778,44.6409,1.4733,53.5122,56.0,60.265
20160126181500,0.0,63.2871,15.0,15.0,20.1519,46.1973,1.4974,52.6841,56.0,60.265
20160126183000,0.0,63.2871,15.0,15.0,19.6549,44.1527,1.5054,52.072,56.0,60.265
20160126184500,0.0,62.459,15.0,15.0,19.2215,44.1527,1.5215,52.072,56.0,60.265
20160126190000,0.0,62.459,15.0,15.0,18.446,43.5423,1.5335,52.072,56.0,60.265
20160126191500,0.0,63.4671,15.0,15.0,18.2351,42.8404,1.5456,52.6481,56.0,60.265
20160126193000,0.0,63.4671,15.0,15.0,18.0917,42.8404,1.5937,52.6481,56.0,60.265
20160126194500,0.0,63.4671,15.0,15.0,17.9487,42.108,1.5656,52.6481,56.0,60.265
20160126200000,0.0,63.4671,15.0,15.0,17.9487,43.0845,1.5496,52.6481,56.0,60.265
20160126201500,0.0,63.4671,15.0,15.0,18.0174,43.0845,1.5697,52.6481,56.0,60.265
20160126203000,0.0,63.4671,15.0,15.0,18.1613,43.0845,1.5656,52.6481,56.0,60.265
20160126204500,0.0,63.4671,15.0,15.0,18.3034,43.0845,1.5576,53.5482,56.0,60.265
20160126210000,0.0,63.4671,15.0,15.0,18.5212,42.169,1.5656,53.0081,56.0,60.265
20160126211500,0.0,63.4671,15.0,15.0,18.5212,42.7183,1.5697,53.0081,56.0,60.265
20160126213000,0.0,63.4671,15.0,15.0,18.4491,44.6104,1.5656,52.396,56.0,57.775
20160126214500,0.0,62.7471,15.0,15.0,18.3062,44.6104,1.5737,52.396,56.0,57.775
20160126220000,0.0,62.7471,15.0,15.0,17.7381,44.1221,1.5737,52.396,56.0,57.775
20160126221500,0.0,62.7471,15.0,15.0,17.6628,43.4202,1.5737,52.396,56.0,57.775
20160126223000,0.0,63.5572,15.0,15.0,17.2412,42.4437,1.5656,52.396,56.0,57.775
20160126224500,0.0,62.8371,15.0,15.0,17.2412,41.8028,1.5777,52.396,56.0,57.775
20160126230000,0.0,62.8371,15.0,15.0,16.7443,40.9483,1.5777,52.396,56.0,57.775
20160126231500,0.0,61.649,15.0,15.0,16.6023,40.3074,1.5817,52.396,56.0,57.775
20160126233000,0.0,61.649,15.0,15.0,16.2605,39.8497,1.5737,52.396,56.0,57.775
20160126234500,0.0,61.649,15.0,15.0,16.1763,39.0562,1.5737,52.396,56.0,57.775
20160127000000,0.0,60.9109,15.0,15.0,15.767,38.5069,1.5857,51.2259,56.0,57.775
20160127001500,0.0,60.9109,15.0,15.0,15.626,38.0186,1.5817,52.18,56.0,57.775
20160127003000,0.0,61.649,15.0,15.0,15.485,38.0186,1.5817,51.3519,56.0,57.775
20160127004500,0.0,62.459,15.0,15.0,15.4146,38.0186,1.5737,52.396,56.0,57.775
20160127010000,0.0,62.459,15.0,15.0,15.2227,38.0186,1.5737,51.568,56.0,57.775
20160127011500,0.0,62.459,15.0,15.0,15.2227,37.5609,1.5496,51.568,56.0,56.81
20160127013000,0.0,61.3789,15.0,15.0,15.0827,37.5609,1.4532,50.5239,56.0,54.06
20160127014500,0.0,61.3789,15.0,15.0,14.9427,36.8895,1.4291,51.1899,56.0,54.06
20160127020000,0.0,62.279,15.0,15.0,14.8027,36.4928,1.4372,51.1899,56.0,54.06
20160127021500,0.0,62.279,15.0,15.0,14.8027,36.4928,1.4372,51.766,56.0,54.06
20160127023000,0.0,61.649,15.0,15.0,14.8938,36.4928,1.4412,50.5599,56.0,54.06
20160127024500,0.0,61.649,15.0,15.0,14.7547,35.7298,1.4332,50.5599,56.0,54.06
20160127030000,0.0,60.8209,15.0,15.0,14.6852,35.2415,1.4332,50.5599,56.0,54.06
20160127031500,0.0,60.8209,15.0,15.0,14.7326,35.2415,1.4372,50.5599,56.0,54.06
20160127033000,0.0,61.4689,15.0,15.0,14.7326,35.2415,1.4372,50.5599,56.0,54.06
20160127034500,0.0,61.4689,15.0,15.0,14.8027,35.2415,1.4332,51.478,56.0,54.06
20160127040000,0.0,60.8209,15.0,15.0,14.8938,35.2415,1.4372,50.3618,56.0,54.06
20160127041500,0.0,61.829,15.0,15.0,14.9427,35.2415,1.4332,50.9379,56.0,54.06
20160127043000,0.0,61.829,15.0,15.0,14.9427,35.2415,1.4332,50.9379,56.0,54.06
20160127044500,0.0,61.829,15.0,15.0,15.0827,34.8448,1.4372,50.9379,56.0,54.06
20160127050000,0.0,61.829,15.0,15.0,15.1718,34.8448,1.4372,50.9379,56.0,54.06
20160127051500,0.0,61.829,15.0,15.0,15.121,34.8448,1.4412,50.9379,56.0,54.06
20160127053000,0.0,61.829,15.0,15.0,15.2072,34.8448,1.4332,50.9379,56.0,54.06
20160127054500,0.0,61.829,15.0,15.0,15.1553,34.265,1.4452,50.9379,56.0,54.06
20160127060000,0.0,61.829,15.0,15.0,15.1035,34.265,1.4332,50.9379,56.0,54.06
20160127061500,0.0,62.6571,15.0,15.0,14.9175,33.8988,1.4332,50.9379,56.0,54.06
20160127063000,0.0,62.6571,15.0,15.0,14.8666,33.8988,1.4332,51.82,56.0,54.06
20160127064500,0.0,62.6571,15.0,15.0,14.8158,33.8988,1.4251,51.82,56.0,54.725
20160127070000,0.0,62.6571,15.0,15.0,14.6837,33.8988,1.4332,51.82,56.0,54.725
20160127071500,0.0,61.919,15.0,15.0,14.5515,33.1969,1.4251,51.82,56.0,54.725
20160127073000,0.0,61.919,15.0,15.0,14.3059,32.2813,1.4251,51.1899,56.0,54.725
20160127074500,0.0,61.919,15.0,15.0,14.3059,31.8541,1.4211,51.892,56.0,54.725
20160127080000,0.0,61.919,15.0,15.0,14.3059,31.4879,1.4211,51.2799,56.0,54.725
20160127081500,0.0,61.2889,15.0,15.0,14.3059,30.9081,1.4251,51.2799,56.0,54.725
20160127083000,0.0,61.2889,15.0,15.0,14.2585,30.9081,1.5014,51.2799,56.0,54.725
20160127084500,0.0,61.2889,15.0,15.0,14.3236,30.9081,1.4733,51.856,56.0,54.725
20160127090000,0.0,63.0171,15.0,15.0,14.4049,30.9081,1.4773,51.856,56.0,54.725
20160127091500,0.0,63.0171,15.0,15.0,14.6123,30.9081,1.4733,51.856,56.0,54.725
20160127093000,0.0,61.919,15.0,15.0,14.6887,30.4808,1.4773,51.856,56.0,54.725
20160127094500,0.0,61.919,15.0,15.0,14.8794,30.1451,1.4733,51.1899,56.0,54.725
20160127100000,0.0,61.919,15.0,15.0,15.2047,29.8399,1.4653,51.892,56.0,54.725
20160127101500,0.0,63.0171,15.0,15.0,15.2111,29.8399,1.4693,51.892,56.0,54.725
20160127103000,0.0,63.0171,15.0,15.0,15.4028,29.8399,1.4372,51.892,56.0,54.725
20160127104500,0.0,63.0171,15.0,15.0,15.6512,29.8399,1.4251,51.892,56.0,54.725
20160127110000,0.0,64.8353,15.0,15.0,15.8354,29.8399,1.4412,53.1881,56.0,55.92
20160127111500,0.0,65.7534,15.0,15.0,16.0754,29.8399,1.4372,53.1881,56.0,55.92
20160127113000,0.0,65.7534,15.0,15.0,16.2334,29.8399,1.4452,52.5221,56.0,55.92
20160127114500,0.0,65.7534,15.0,15.0,16.6003,29.2296,1.4372,52.5221,56.0,55.92
20160127120000,0.0,64.8353,15.0,15.0,17.1028,29.2296,1.4291,52.5221,56.0,55.92
20160127121500,0.0,65.5734,15.0,15.0,17.1144,29.2296,1.4332,53.1881,56.0,55.92
20160127123000,0.0,66.5635,15.0,15.0,17.789,29.2296,1.4332,53.1881,56.0,55.92
20160127124500,0.0,66.5635,15.0,15.0,17.9314,29.2296,1.4291,53.8362,56.0,55.92
20160127130000,0.0,66.5635,15.0,15.0,18.1693,29.2296,1.4251,54.5023,56.0,55.92
20160127131500,0.0,67.6616,15.0,15.0,18.0043,29.2296,1.4251,52.9001,56.0,55.92
20160127133000,0.0,67.6616,15.0,15.0,18.3561,28.8024,1.4131,54.5383,56.0,55.92
20160127134500,0.0,67.6616,15.0,15.0,18.5651,28.4667,1.4091,53.3861,56.0,55.92
20160127140000,0.0,67.6616,15.0,15.0,18.7231,28.4667,1.4211,54.0522,56.0,55.92
20160127141500,0.0,67.6616,15.0,15.0,18.4179,28.4667,1.4813,54.0522,56.0,55.92
20160127143000,0.0,67.6616,15.0,15.0,18.619,28.0699,1.4813,54.0522,56.0,55.92
20160127144500,0.0,67.6616,15.0,15.0,18.8755,28.4361,1.4733,54.0522,56.0,55.92
20160127150000,0.0,67.6616,15.0,15.0,19.1902,26.0253,1.4773,54.0522,56.0,55.92
20160127151500,0.0,67.6616,15.0,15.0,19.5058,28.1615,1.4773,54.0522,56.0,55.92
20160127153000,0.0,67.6616,15.0,15.0,19.0786,28.1615,1.4894,54.0522,56.0,55.92
20160127154500,0.0,67.6616,15.0,15.0,18.981,28.1615,1.4894,54.0522,56.0,55.92
20160127160000,0.0,66.6715,15.0,15.0,18.8264,28.1615,1.4813,54.0522,56.0,55.92
20160127161500,0.0,66.6715,15.0,15.0,18.7703,27.7648,1.4894,54.0522,56.0,55.92
20160127163000,0.0,65.9334,15.0,15.0,18.19,27.7648,1.4934,53.3501,56.0,55.92
20160127164500,0.0,65.9334,15.0,15.0,17.9658,27.7648,1.4974,53.3501,56.0,55.92
20160127170000,0.0,65.9334,15.0,15.0,17.5207,27.3985,1.5014,53.3501,56.0,55.92
20160127171500,0.0,64.8353,15.0,15.0,17.3911,27.3985,1.4974,52.8101,56.0,55.92
20160127173000,0.0,64.8353,15.0,15.0,16.984,27.3985,1.5014,52.8101,56.0,55.92
20160127174500,0.0,64.8353,15.0,15.0,16.7651,27.3985,1.4974,52.8101,56.0,55.92
20160127180000,0.0,64.8353,15.0,15.0,16.568,27.3985,1.4492,52.8101,56.0,55.92
20160127181500,0.0,64.8353,15.0,15.0,16.4576,27.3985,1.4372,52.8101,56.0,55.92
20160127183000,0.0,64.8353,15.0,15.0,16.44,26.9103,1.4372,52.8101,56.0,55.92
20160127184500,0.0,63.9172,15.0,15.0,16.4006,26.9103,1.4412,52.8101,56.0,55.92
20160127190000,0.0,63.9172,15.0,15.0,16.2449,26.9103,1.4452,52.234,56.0,55.92
20160127191500,0.0,63.9172,15.0,15.0,16.0734,26.6356,1.4452,52.234,56.0,55.92
20160127193000,0.0,63.9172,15.0,15.0,16.0276,26.6356,1.4492,52.234,56.0,55.92
20160127194500,0.0,63.9172,15.0,15.0,15.6636,26.2694,1.5054,52.234,56.0,55.92
20160127200000,0.0,63.9172,15.0,15.0,15.5587,26.2694,1.5134,52.234,56.0,55.92
20160127201500,0.0,63.9172,15.0,15.0,15.3801,26.2694,1.5014,51.532,56.0,55.92
20160127203000,0.0,63.9172,15.0,15.0,15.1533,26.2694,1.5054,51.532,56.0,55.92
20160127204500,0.0,63.9172,15.0,15.0,15.2155,25.9642,1.5094,51.532,56.0,55.92
20160127210000,0.0,63.9172,15.0,15.0,15.1012,25.9642,1.5054,52.5221,56.0,55.92
20160127211500,0.0,63.9172,15.0,15.0,15.1012,25.9642,1.5054,51.82,56.0,55.92
20160127213000,0.0,63.1071,15.0,15.0,14.9296,25.598,1.4974,52.5221,56.0,55.92
20160127214500,0.0,63.1071,15.0,15.0,14.9893,25.598,1.5054,51.4059,56.0,55.92
20160127220000,0.0,63.1071,15.0,15.0,14.874,25.598,1.5054,51.4059,56.0,55.92
20160127221500,0.0,63.1071,15.0,15.0,14.8164,25.598,1.5054,51.4059,56.0,55.92
20160127223000,0.0,63.1071,15.0,15.0,14.7,25.2318,1.5094,51.4059,56.0,55.92
20160127224500,0.0,63.1071,15.0,15.0,14.6419,25.2318,1.4613,52.234,56.0,55.92
20160127230000,0.0,63.1071,15.0,15.0,14.5255,25.2318,1.4452,52.234,56.0,55.92
20160127231500,0.0,63.1071,15.0,15.0,14.5808,24.9266,1.4372,52.234,56.0,55.92
20160127233000,0.0,63.1071,15.0,15.0,14.6361,24.9266,1.4412,52.234,56.0,55.92
20160127234500,0.0,62.189,15.0,15.0,14.6361,24.9266,1.4452,52.234,56.0,55.92
20160128000000,0.0,62.189,15.0,15.0,14.3462,24.9266,1.4492,51.532,56.0,55.92
20160128001500,0.0,62.189,15.0,15.0,14.3995,24.9266,1.5054,51.532,56.0,55.92
20160128003000,0.0,62.189,15.0,15.0,14.2812,24.6215,1.5054,51.532,56.0,55.92
20160128004500,0.0,62.189,15.0,15.0,14.2812,24.6215,1.5094,51.532,56.0,55.92
20160128010000,0.0,62.8371,15.0,15.0,14.1545,24.6215,1.5094,51.532,56.0,55.92
20160128011500,0.0,62.8371,15.0,15.0,14.1545,24.6215,1.4974,51.532,56.0,55.92
20160128013000,0.0,62.189,15.0,15.0,13.9159,24.6215,1.5054,51.532,56.0,55.92
20160128014500,0.0,62.189,15.0,15.0,13.9159,24.1637,1.4974,51.532,56.0,55.92
20160128020000,0.0,62.189,15.0,15.0,13.7844,24.1637,1.5094,51.532,56.0,55.92
20160128021500,0.0,62.189,15.0,15.0,13.7844,24.1637,1.5014,51.532,56.0,55.92
20160128023000,0.0,62.189,15.0,15.0,13.7105,24.1637,1.5054,51.532,56.0,55.92
20160128024500,0.0,62.189,15.0,15.0,13.7105,23.7975,1.5054,51.532,56.0,55.92
20160128030000,0.0,62.189,15.0,15.0,13.7105,23.7975,1.5094,51.532,56.0,55.92
20160128031500,0.0,62.189,15.0,15.0,13.7105,23.7975,1.5094,51.532,56.0,55.92
20160128033000,0.0,62.189,15.0,15.0,13.6347,23.7975,1.5014,51.532,56.0,55.92
20160128034500,0.0,61.1989,15.0,15.0,13.5124,23.7975,1.5094,51.532,56.0,55.92
20160128040000,0.0,61.1989,15.0,15.0,13.5124,23.7975,1.5054,50.8479,56.0,55.92
20160128041500,0.0,61.1989,15.0,15.0,13.329,23.7975,1.5094,50.8479,56.0,55.92
20160128043000,0.0,61.1989,15.0,15.0,13.1255,23.5533,1.5094,50.8479,56.0,55.92
20160128044500,0.0,61.1989,15.0,15.0,13.1255,23.5533,1.5054,50.8479,56.0,55.92
20160128050000,0.0,61.1989,15.0,15.0,13.0423,23.5533,1.5134,50.8479,56.0,55.92
20160128051500,0.0,61.1989,15.0,15.0,13.0423,23.5533,1.5134,50.8479,56.0,55.92
20160128053000,0.0,61.1989,15.0,15.0,12.918,23.5533,1.4572,51.4419,56.0,55.92
20160128054500,0.0,61.1989,15.0,15.0,12.918,23.3092,1.4532,50.3978,56.0,55.92
20160128060000,0.0,61.1989,15.0,15.0,12.8559,23.6754,1.4412,51.1899,56.0,55.92
20160128061500,0.0,60.2808,15.0,15.0,12.8559,23.6754,1.4452,50.0558,56.0,55.92
20160128063000,0.0,59.6508,15.0,15.0,12.8559,23.3092,1.4452,50.6859,56.0,55.92
20160128064500,0.0,60.3708,15.0,15.0,12.8559,23.3092,1.4452,50.6859,56.0,55.92
20160128070000,0.0,59.3627,15.0,15.0,12.3936,23.3092,1.4733,50.6859,56.0,55.92
20160128071500,0.0,59.3627,15.0,15.0,12.2057,23.3092,1.4492,49.8578,56.0,55.92
20160128073000,0.0,59.3627,15.0,15.0,11.9864,23.3092,1.5255,50.4338,56.0,55.92
20160128074500,0.0,59.3627,15.0,15.0,11.7971,23.3092,1.5094,49.8938,56.0,55.92
20160128080000,0.0,60.1008,15.0,15.0,11.4719,23.3092,1.5014,50.4879,56.0,55.92
20160128081500,0.0,61.1989,15.0,15.0,11.6001,23.3092,1.4974,51.3159,56.0,55.92
20160128083000,0.0,62.009,15.0,15.0,11.9507,23.004,1.4372,50.6859,56.0,55.92
20160128084500,0.0,62.009,15.0,15.0,12.3382,23.004,1.4131,51.856,56.0,55.92
20160128090000,0.0,62.9271,15.0,15.0,12.933,23.004,1.4291,51.856,56.0,55.92
20160128091500,0.0,62.9271,15.0,15.0,13.2075,23.004,1.4211,52.396,56.0,55.92
20160128093000,0.0,63.5572,15.0,15.0,13.6801,23.004,1.4251,52.396,56.0,55.92
20160128094500,0.0,62.369,15.0,15.0,13.9403,23.004,1.4211,52.396,56.0,55.92
20160128100000,0.0,63.6472,15.0,15.0,14.6264,23.3702,1.4211,52.396,56.0,55.92
20160128101500,0.0,63.6472,15.0,15.0,14.7568,23.3702,1.4412,52.396,56.0,55.92
20160128103000,0.0,64.3852,15.0,15.0,15.2869,23.3702,1.4492,53.0621,56.0,55.92
20160128104500,0.0,65.5734,15.0,15.0,15.3931,23.3702,1.5014,53.0621,56.0,55.92
20160128110000,0.0,66.2934,15.0,15.0,16.0038,23.3702,1.4934,53.0621,56.0,55.92
20160128111500,0.0,66.2934,15.0,15.0,16.2545,23.3702,1.5054,53.0621,56.0,55.92
20160128113000,0.0,66.2934,15.0,15.0,16.6784,23.3702,1.5054,53.0621,56.0,55.92
20160128114500,0.0,67.2115,15.0,15.0,16.7946,23.3702,1.4572,53.0621,56.0,55.92
20160128120000,0.0,67.2115,15.0,15.0,16.9451,23.3702,1.4251,53.9262,56.0,56.945
20160128121500,0.0,67.2115,15.0,15.0,16.9643,23.3702,1.4291,54.9883,56.0,56.945
20160128123000,0.0,66.2034,15.0,15.0,17.149,23.3702,1.4211,53.1881,56.0,56.945
20160128124500,0.0,67.2115,15.0,15.0,17.0797,22.9735,1.4372,54.1602,56.0,57.95
20160128130000,0.0,67.2115,15.0,15.0,17.4282,23.4618,1.4211,54.1602,56.0,57.95
20160128131500,0.0,67.2115,15.0,15.0,17.4779,23.4618,1.4171,54.1602,56.0,57.95
20160128133000,0.0,67.2115,15.0,15.0,17.3611,23.1261,1.5215,54.1602,56.0,59.65
20160128134500,0.0,68.0396,15.0,15.0,17.6935,23.1261,1.4773,55.4743,56.0,59.65
20160128140000,0.0,68.0396,15.0,15.0,17.8196,22.8514,1.4813,55.4743,56.0,59.65
20160128141500,0.0,68.0396,15.0,15.0,17.4652,19.0978,1.5415,55.4743,56.0,59.65
20160128143000,0.0,68.0396,15.0,15.0,18.003,19.0978,1.5496,53.2241,56.0,59.65
20160128144500,0.0,66.7615,15.0,15.0,18.657,17.694,1.5616,53.2241,56.0,59.65
20160128150000,0.0,66.7615,15.0,15.0,18.5057,17.2057,1.5536,54.6643,56.0,59.65
20160128151500,0.0,67.8596,15.0,15.0,18.8283,18.6095,1.5656,53.5482,56.0,59.65
20160128153000,0.0,67.8596,15.0,15.0,18.8025,18.6095,1.5897,54.3402,56.0,59.65
20160128154500,0.0,67.8596,15.0,15.0,18.5954,18.9452,1.5335,54.3402,56.0,59.65
20160128160000,0.0,67.8596,15.0,15.0,18.6851,20.1964,1.4532,54.3402,56.0,59.65
20160128161500,0.0,67.8596,15.0,15.0,19.0117,20.1964,1.4653,55.1503,56.0,59.65
20160128163000,0.0,67.8596,15.0,15.0,18.7749,19.7692,1.5456,53.1881,56.0,59.65
20160128164500,0.0,66.5635,15.0,15.0,19.1764,20.8373,1.5456,54.5383,56.0,59.65
20160128170000,0.0,66.5635,15.0,15.0,19.1764,21.3256,1.5697,53.7102,56.0,58.62
20160128171500,0.0,66.5635,15.0,15.0,19.0117,21.3256,1.5697,53.7102,56.0,58.62
20160128173000,0.0,65.8434,15.0,15.0,18.9409,21.6002,1.5817,53.7102,56.0,58.62
20160128174500,0.0,65.1053,15.0,15.0,18.768,22.1495,1.4372,54.5023,56.0,61.08
20160128180000,0.0,65.1053,15.0,15.0,18.4108,22.1495,1.5255,54.5023,56.0,61.08
20160128181500,0.0,64.0072,15.0,15.0,18.3173,22.1495,1.5415,53.7642,56.0,61.08
20160128183000,0.0,64.0072,15.0,15.0,17.896,22.1495,1.5375,53.7642,56.0,61.08
20160128184500,0.0,63.2871,15.0,15.0,17.729,22.1495,1.5576,53.7642,56.0,61.08
20160128190000,0.0,63.2871,15.0,15.0,17.4132,22.1495,1.4934,53.2241,56.0,61.08
20160128191500,0.0,63.2871,15.0,15.0,17.12,22.1495,1.6018,53.2241,56.0,61.755
20160128193000,0.0,63.2871,15.0,15.0,16.7889,22.1495,1.5737,52.5581,56.0,60.32
20160128194500,0.0,63.2871,15.0,15.0,16.5331,22.1495,1.5737,52.5581,56.0,60.32
20160128200000,0.0,61.829,15.0,15.0,16.2152,22.1495,1.5897,51.892,56.0,60.32
20160128201500,0.0,61.829,15.0,15.0,16.2449,22.1495,1.5817,53.0621,56.0,60.32
20160128203000,0.0,61.829,15.0,15.0,15.9122,22.1495,1.5817,51.856,56.0,58.37
20160128204500,0.0,61.829,15.0,15.0,15.689,22.1495,1.5697,51.856,56.0,58.37
20160128210000,0.0,61.829,15.0,15.0,15.5727,22.1495,1.5576,51.856,56.0,57.22
20160128211500,0.0,61.829,15.0,15.0,15.34,22.1495,1.5375,51.856,56.0,57.22
20160128213000,0.0,61.829,15.0,15.0,15.1088,22.1495,1.5456,51.856,56.0,57.22
20160128214500,0.0,62.5491,15.0,15.0,14.9897,22.1495,1.5456,51.856,56.0,57.22
20160128220000,0.0,62.5491,15.0,15.0,14.7544,23.1871,1.5496,51.856,56.0,57.22
20160128221500,0.0,62.5491,15.0,15.0,14.6914,22.3632,1.5496,51.856,56.0,57.22
20160128223000,0.0,62.5491,15.0,15.0,14.6807,22.3632,1.5496,51.856,56.0,57.22
20160128224500,0.0,62.5491,15.0,15.0,14.7351,22.3632,1.5496,51.856,56.0,57.22
20160128230000,0.0,61.829,15.0,15.0,14.9679,22.3632,1.5496,51.856,56.0,57.22
20160128231500,0.0,61.829,15.0,15.0,15.0232,22.3632,1.5496,51.2799,56.0,57.22
20160128233000,0.0,61.829,15.0,15.0,14.7522,22.8514,1.5496,52.018,56.0,57.22
20160128234500,0.0,61.829,15.0,15.0,14.7522,22.8514,1.5496,51.2259,56.0,57.22
20160129000000,0.0,61.829,15.0,15.0,14.7522,22.8514,1.4773,51.2259,56.0,57.22
20160129001500,0.0,61.829,15.0,15.0,14.6123,24.4689,1.4693,51.2259,56.0,57.22
20160129003000,0.0,61.829,15.0,15.0,14.4841,23.3397,1.4653,51.2259,56.0,57.22
20160129004500,0.0,61.829,15.0,15.0,14.356,23.3397,1.4653,52.018,56.0,57.22
20160129010000,0.0,61.829,15.0,15.0,14.2757,23.3397,1.4653,51.3159,56.0,57.22
20160129011500,0.0,61.829,15.0,15.0,14.2111,23.6144,1.4693,51.3159,56.0,57.22
20160129013000,0.0,61.829,15.0,15.0,14.0819,23.6144,1.5215,51.3159,56.0,57.22
20160129014500,0.0,61.829,15.0,15.0,13.9125,23.6144,1.5456,51.3159,56.0,57.22
20160129020000,0.0,61.829,15.0,15.0,14.0014,25.4454,1.5415,51.3159,56.0,57.22
20160129021500,0.0,61.829,15.0,15.0,13.8248,23.9806,1.5456,51.3159,56.0,57.22
20160129023000,0.0,61.829,15.0,15.0,13.6687,23.9806,1.5456,51.3159,56.0,57.22
20160129024500,0.0,61.829,15.0,15.0,13.7106,24.2552,1.5496,51.3159,56.0,57.22
20160129030000,0.0,61.1989,15.0,15.0,13.6687,24.2552,1.5456,51.3159,56.0,57.22
20160129031500,0.0,61.1989,15.0,15.0,13.6687,24.6825,1.5536,51.3159,56.0,57.22
20160129033000,0.0,61.1989,15.0,15.0,13.5765,24.6825,1.5496,51.3159,56.0,57.22
20160129034500,0.0,61.1989,15.0,15.0,13.5355,25.4454,1.5456,51.3159,56.0,57.22
20160129040000,0.0,61.1989,15.0,15.0,13.7106,25.4454,1.5496,51.3159,56.0,57.22
20160129041500,0.0,61.1989,15.0,15.0,13.7106,25.4454,1.5496,50.7399,56.0,57.22
20160129043000,0.0,61.1989,15.0,15.0,13.8877,25.4454,1.5536,50.7399,56.0,57.22
20160129044500,0.0,61.1989,15.0,15.0,13.9987,25.7506,1.5496,50.7399,56.0,57.22
20160129050000,0.0,60.3708,15.0,15.0,13.9553,27.7342,1.5496,51.4059,56.0,57.22
20160129051500,0.0,61.0909,15.0,15.0,13.9118,26.1168,1.4853,50.8479,56.0,57.22
20160129053000,0.0,61.0909,15.0,15.0,13.5765,26.1168,1.4853,51.856,56.0,57.22
20160129054500,0.0,61.0909,15.0,15.0,13.4825,26.4525,1.4813,50.9379,56.0,57.22
20160129060000,0.0,61.0909,15.0,15.0,13.5625,26.4525,1.4813,51.73,56.0,57.22
20160129061500,0.0,61.0909,15.0,15.0,13.7406,26.4525,1.4813,50.7399,56.0,57.22
20160129063000,0.0,61.0909,15.0,15.0,13.5225,26.4525,1.4813,51.532,56.0,57.22
20160129064500,0.0,60.4608,15.0,15.0,13.3864,26.4525,1.4853,50.6139,56.0,57.22
20160129070000,0.0,60.4608,15.0,15.0,13.3474,26.4525,1.4853,50.6139,56.0,57.22
20160129071500,0.0,60.4608,15.0,15.0,13.3474,26.4525,1.4894,50.6139,56.0,57.22
20160129073000,0.0,60.4608,15.0,15.0,12.9731,26.4525,1.4853,50.6139,56.0,57.22
20160129074500,0.0,60.4608,15.0,15.0,12.839,26.4525,1.4853,51.478,56.0,57.22
20160129080000,0.0,61.1989,15.0,15.0,13.0462,26.4525,1.4853,51.478,56.0,57.22
20160129081500,0.0,62.6571,15.0,15.0,13.1823,27.7037,1.4813,52.396,56.0,57.22
20160129083000,0.0,64.4753,15.0,15.0,13.6996,26.9408,1.4813,52.396,56.0,57.22
20160129084500,0.0,65.4834,15.0,15.0,14.4526,27.2765,1.4813,52.396,56.0,57.22
20160129090000,0.0,65.4834,15.0,15.0,16.2331,28.3141,1.4813,53.5482,56.0,57.22
20160129091500,0.0,66.9415,15.0,15.0,16.8765,28.3141,1.4653,53.5482,56.0,57.22
20160129093000,0.0,66.9415,15.0,15.0,18.2351,28.3141,1.4613,53.5482,56.0,57.22
20160129094500,0.0,67.6616,15.0,15.0,18.9395,28.3141,1.4532,54.5023,56.0,57.22
20160129100000,0.0,68.7597,15.0,15.0,19.9664,28.3141,1.4412,55.3483,56.0,57.22
20160129101500,0.0,69.4978,15.0,15.0,20.4971,28.7108,1.4171,55.3483,56.0,57.22
20160129103000,0.0,69.4978,15.0,15.0,21.2777,28.7108,1.4171,56.0144,56.0,57.22
20160129104500,9.985,70.8659,15.0,15.0,21.6413,29.1381,1.4291,56.0144,56.0,57.22
20160129110000,0.0,70.8659,15.0,15.0,22.2,29.1381,1.4372,53.6742,56.0,57.22
20160129111500,5.805,72.162,15.0,15.0,22.506,29.6568,1.4291,54.2862,56.0,57.22
20160129113000,0.175,72.162,15.0,15.0,23.0503,29.6568,1.4412,55.0243,56.0,57.22
20160129114500,2.33,73.0801,15.0,15.0,23.4506,30.0536,1.4211,56.6625,56.0,57.22
20160129120000,47.705,73.0801,15.0,15.0,23.3069,30.0536,1.4171,57.8686,56.0,57.22
20160129121500,0.0,73.0801,15.0,15.0,23.7162,30.0536,1.4372,53.2961,56.0,57.22
20160129123000,19.59,72.252,15.0,15.0,23.9032,30.3587,1.4412,57.6706,56.0,57.22
20160129124500,31.82,72.252,15.0,15.0,24.4184,30.3587,1.4452,53.8362,56.0,57.22
20160129130000,30.24,72.252,15.0,15.0,25.2542,30.3587,1.4452,58.1206,56.0,57.22
20160129131500,0.07,72.252,15.0,15.0,25.0824,30.3587,1.4613,54.2502,56.0,57.22
20160129133000,50.93,72.252,15.0,15.0,24.6892,29.5958,1.4452,58.0666,56.0,57.22
20160129134500,10.11,72.252,15.0,15.0,24.7212,30.3587,1.4653,57.1845,56.0,57.22
20160129140000,0.0,72.252,15.0,15.0,24.5543,30.0536,1.4773,53.8362,56.0,57.22
20160129141500,49.555,72.252,15.0,15.0,24.3067,30.0536,1.4572,56.6085,56.0,57.22
20160129143000,14.295,72.252,15.0,15.0,24.274,30.0536,1.4653,57.3105,56.0,57.22
20160129144500,24.285,72.252,15.0,15.0,24.274,30.0536,1.5255,53.5122,56.0,57.22
20160129150000,18.26,72.252,15.0,15.0,24.5408,30.0536,1.5255,57.7066,56.0,57.22
20160129151500,0.0,72.252,15.0,15.0,24.1926,30.0536,1.5576,52.396,56.0,57.22
20160129153000,44.625,72.252,15.0,15.0,24.3667,30.0536,1.5215,58.5167,56.0,57.22
20160129154500,0.0,72.252,15.0,15.0,24.5408,30.0536,1.5456,55.4383,56.0,57.22
20160129160000,32.355,72.252,15.0,15.0,24.4472,30.3587,1.5576,53.4762,56.0,57.22
20160129161500,19.365,71.3339,15.0,15.0,24.6978,30.3587,1.4773,57.7966,56.0,57.22
20160129163000,0.0,71.3339,15.0,15.0,24.1943,30.3587,1.4532,52.234,56.0,57.22
20160129164500,34.04,71.3339,15.0,15.0,24.0524,30.3587,1.4291,57.9586,56.0,57.22
20160129170000,0.0,70.2358,15.0,15.0,23.837,30.3587,1.4291,52.5221,56.0,57.22
20160129171500,8.845,69.4077,15.0,15.0,23.5979,30.3587,1.4372,53.7642,56.0,57.22
20160129173000,0.0,68.4897,15.0,15.0,23.544,30.3587,1.4051,55.6364,56.0,57.22
20160129174500,0.0,67.3915,15.0,15.0,23.5955,30.3587,1.4131,55.6364,56.0,57.22
20160129180000,0.0,67.3915,15.0,15.0,23.593,30.3587,1.4211,54.8263,56.0,57.22
20160129181500,0.0,66.2934,15.0,15.0,23.6356,30.725,1.4131,54.8263,56.0,57.22
20160129183000,0.0,66.2934,15.0,15.0,23.4506,30.725,1.4211,54.8263,56.0,57.22
20160129184500,0.0,66.2934,15.0,15.0,23.4261,30.725,1.4211,54.1602,56.0,57.22
20160129190000,0.0,65.5734,15.0,15.0,23.0368,30.725,1.4813,54.1602,56.0,57.22
20160129191500,0.0,65.5734,15.0,15.0,22.741,30.725,1.4773,54.1602,56.0,57.22
20160129193000,0.0,65.5734,15.0,15.0,22.4454,30.725,1.4894,54.1602,56.0,57.22
20160129194500,0.0,65.5734,15.0,15.0,22.0181,30.725,1.4773,54.1602,56.0,57.22
20160129200000,0.0,65.5734,15.0,15.0,21.4596,30.725,1.4733,54.1602,56.0,57.22
20160129201500,0.0,64.8353,15.0,15.0,21.0928,30.725,1.4251,54.1602,56.0,57.22
20160129203000,0.0,64.8353,15.0,15.0,20.3101,31.5489,1.4251,54.1602,56.0,58.225
20160129204500,0.0,64.8353,15.0,15.0,20.2199,31.5489,1.4171,54.1602,56.0,58.225
20160129210000,0.0,64.8353,15.0,15.0,19.622,31.9151,1.4131,54.1602,56.0,58.225
20160129211500,0.0,64.8353,15.0,15.0,19.3696,31.9151,1.4131,54.1602,56.0,58.225
20160129213000,0.0,64.8353,15.0,15.0,18.9704,31.9151,1.4171,53.5122,56.0,58.225
20160129214500,0.0,64.8353,15.0,15.0,18.6027,31.9151,1.4171,53.5122,56.0,58.225
20160129220000,0.0,64.8353,15.0,15.0,18.4736,31.9151,1.4171,53.5122,56.0,58.225
20160129221500,0.0,64.1152,15.0,15.0,18.3444,31.9151,1.4934,53.5122,56.0,58.225
20160129223000,0.0,64.1152,15.0,15.0,18.2014,31.9151,1.4974,52.9001,56.0,58.225
20160129224500,0.0,64.1152,15.0,15.0,18.0732,31.9151,1.5094,52.9001,56.0,58.225
20160129230000,0.0,64.8353,15.0,15.0,18.0215,31.9151,1.5134,52.9001,56.0,58.225
20160129231500,0.0,64.8353,15.0,15.0,18.0215,31.9151,1.5134,52.9001,56.0,58.225
20160129233000,0.0,64.8353,15.0,15.0,17.8168,31.9151,1.5295,52.9001,56.0,58.225
20160129234500,0.0,64.8353,15.0,15.0,17.6986,31.9151,1.5496,52.9001,56.0,58.225
20160130000000,0.0,64.0072,15.0,15.0,17.4964,31.9151,1.5576,52.9001,56.0,58.225
20160130001500,0.0,64.0072,15.0,15.0,17.4964,31.4269,1.5697,52.9001,56.0,58.225
20160130003000,0.0,64.0072,15.0,15.0,17.5505,31.4269,1.5737,52.9001,56.0,58.225
20160130004500,0.0,64.0072,15.0,15.0,17.4765,31.4269,1.5737,52.36,56.0,58.225
20160130010000,0.0,64.0072,15.0,15.0,17.6141,30.9996,1.5134,52.36,56.0,58.225
20160130011500,0.0,64.0072,15.0,15.0,17.6246,30.9996,1.4291,52.36,56.0,57.295
20160130013000,0.0,64.0072,15.0,15.0,17.5694,30.9996,1.4372,52.36,56.0,53.91
20160130014500,0.0,64.0072,15.0,15.0,17.5694,30.9996,1.4211,52.36,56.0,53.91
20160130020000,0.0,64.8353,15.0,15.0,17.5844,30.9996,1.4251,52.36,56.0,53.91
20160130021500,0.0,64.8353,15.0,15.0,17.5844,30.9996,1.4251,52.36,56.0,53.91
20160130023000,0.0,64.8353,15.0,15.0,17.4623,30.9996,1.4211,52.36,56.0,53.91
20160130024500,0.0,65.9334,15.0,15.0,17.3957,30.9996,1.4211,52.36,56.0,53.91
20160130030000,0.0,65.9334,15.0,15.0,17.6665,31.3353,1.4332,53.0981,56.0,54.98
20160130031500,0.0,65.9334,15.0,15.0,18.1428,31.3353,1.4091,53.0981,56.0,54.98
20160130033000,0.0,65.9334,15.0,15.0,18.2699,31.3353,1.4131,53.0981,56.0,54.98
20160130034500,0.0,66.6715,15.0,15.0,18.0688,31.732,1.4773,53.0981,56.0,54.98
20160130040000,0.0,66.6715,15.0,15.0,18.2103,31.732,1.4653,53.0981,56.0,54.98
20160130041500,0.0,66.6715,15.0,15.0,18.2103,32.1288,1.4452,53.0981,56.0,54.98
20160130043000,0.0,66.6715,15.0,15.0,18.9861,32.1288,1.4412,54.3762,56.0,54.98
20160130044500,0.0,66.6715,15.0,15.0,19.6331,32.1288,1.4332,53.7102,56.0,54.98
20160130050000,0.0,66.6715,15.0,15.0,20.2631,32.4645,1.4251,53.7102,56.0,54.98
20160130051500,0.0,66.6715,15.0,15.0,20.4731,32.8612,1.4332,53.7102,56.0,54.98
20160130053000,0.0,66.6715,15.0,15.0,20.6132,33.3495,1.4131,53.7102,56.0,55.985
20160130054500,0.0,66.6715,15.0,15.0,20.8932,33.3495,1.4291,53.7102,56.0,55.985
20160130060000,0.0,66.6715,15.0,15.0,21.6185,34.0819,1.4171,53.7102,56.0,55.985
20160130061500,0.0,65.8434,15.0,15.0,22.0687,34.0819,1.4171,53.7102,56.0,55.985
20160130063000,0.0,65.8434,15.0,15.0,22.4645,34.0819,1.4171,53.7102,56.0,55.985
20160130064500,0.0,65.8434,15.0,15.0,22.3633,34.8448,1.4171,53.7102,56.0,55.985
20160130070000,0.0,66.6715,15.0,15.0,22.5033,35.2415,1.4211,53.7102,56.0,55.985
20160130071500,0.0,66.6715,15.0,15.0,22.4012,35.2415,1.4251,53.7102,56.0,55.985
20160130073000,0.0,65.9334,15.0,15.0,22.5402,35.2415,1.4291,54.2502,56.0,55.985
20160130074500,0.0,65.9334,15.0,15.0,22.4371,35.8824,1.4251,54.2502,56.0,55.985
20160130080000,0.0,65.9334,15.0,15.0,22.8183,35.8824,1.4211,54.2502,56.0,55.985
20160130081500,0.0,67.0315,15.0,15.0,22.8878,36.4012,1.4813,54.2502,56.0,55.985
20160130083000,0.0,67.0315,15.0,15.0,23.5134,36.4012,1.4853,54.2502,56.0,55.985
20160130084500,0.0,68.5797,15.0,15.0,23.7914,36.92,1.4813,55.1863,56.0,55.985
20160130090000,0.0,69.4978,15.0,15.0,24.2535,37.3473,1.4613,56.0144,56.0,55.985
20160130091500,3.115,69.4978,15.0,15.0,24.6951,37.3473,1.4773,56.0144,56.0,55.985
20160130093000,44.91,70.6859,15.0,15.0,25.9047,37.9271,1.4693,56.0144,56.0,55.985
20160130094500,24.78,70.6859,15.0,15.0,26.5179,38.3543,1.4653,56.6985,56.0,55.985
20160130100000,7.225,71.694,15.0,15.0,27.0263,38.8731,1.4813,56.6985,56.0,55.985
20160130101500,3.905,71.694,15.0,15.0,27.1923,39.5445,1.4733,54.7363,56.0,55.985
20160130103000,45.46,72.432,15.0,15.0,27.5454,40.399,1.4693,56.1224,56.0,55.985
20160130104500,25.5,72.432,15.0,15.0,27.7923,40.399,1.4452,57.1125,56.0,55.985
20160130110000,25.5,72.432,15.0,15.0,27.9187,41.223,1.4532,57.1125,56.0,55.985
20160130111500,33.615,73.1701,15.0,15.0,28.1593,41.223,1.4572,57.1125,56.0,55.985
20160130113000,30.22,73.1701,15.0,15.0,28.9542,41.223,1.4372,57.1125,56.0,56.925
20160130114500,31.015,73.1701,15.0,15.0,28.8263,41.7723,1.4572,57.1125,56.0,57.59
20160130120000,10.095,73.1701,15.0,15.0,28.9979,42.1995,1.4532,56.3384,56.0,57.59
20160130121500,44.94,73.1701,15.0,15.0,28.8606,42.6573,1.4492,55.3483,56.0,57.59
20160130123000,12.42,73.1701,15.0,15.0,28.9562,42.6573,1.4251,56.2844,56.0,57.59
20160130124500,50.97,73.1701,15.0,15.0,29.0676,43.2371,1.4211,56.2844,56.0,57.59
20160130130000,50.97,73.1701,15.0,15.0,29.0778,43.2371,1.4291,56.2844,56.0,57.59
20160130131500,50.97,73.1701,15.0,15.0,29.179,43.2371,1.4813,56.2844,56.0,58.495
20160130133000,27.145,73.1701,15.0,15.0,29.6673,44.3358,1.4733,55.2763,56.0,58.495
20160130134500,12.745,73.1701,15.0,15.0,29.102,44.3358,1.4894,56.2124,56.0,58.495
20160130140000,12.745,73.1701,15.0,15.0,29.5913,44.3358,1.4853,56.2124,56.0,58.495
20160130141500,38.775,73.1701,15.0,15.0,29.4885,44.7935,1.4934,56.7885,56.0,58.495
20160130143000,33.62,73.1701,15.0,15.0,29.2677,44.7935,1.5175,55.5104,56.0,58.495
20160130144500,21.52,73.1701,15.0,15.0,29.569,45.3428,1.5737,55.5104,56.0,58.495
20160130150000,20.345,73.1701,15.0,15.0,29.1872,45.3428,1.5777,55.5104,56.0,58.495
20160130151500,20.345,73.1701,15.0,15.0,29.4019,45.3428,1.5697,55.5104,56.0,58.495
20160130153000,20.345,73.1701,15.0,15.0,29.4789,44.702,1.5737,55.5104,56.0,58.495
20160130154500,20.345,72.252,15.0,15.0,29.4019,44.702,1.5656,55.5104,56.0,58.495
20160130160000,20.345,72.252,15.0,15.0,29.254,44.702,1.5576,55.5104,56.0,58.495
20160130161500,20.345,72.252,15.0,15.0,29.4405,44.0306,1.5215,55.5104,56.0,58.495
20160130163000,11.475,72.252,15.0,15.0,29.3271,44.0306,1.4934,55.5104,56.0,58.495
20160130164500,10.59,72.252,15.0,15.0,29.2266,44.702,1.4813,55.5104,56.0,58.495
20160130170000,10.59,71.4239,15.0,15.0,29.1789,44.702,1.4572,55.5104,56.0,58.495
20160130171500,10.59,71.4239,15.0,15.0,29.1854,45.2208,1.4532,55.5104,56.0,58.495
20160130173000,9.25,71.4239,15.0,15.0,29.2476,45.2208,1.4532,55.5104,56.0,58.495
20160130174500,8.58,70.6859,15.0,15.0,29.1302,45.6785,1.4372,55.5104,56.0,58.495
20160130180000,7.91,70.6859,15.0,15.0,29.1895,45.6785,1.4452,55.5104,56.0,58.495
20160130181500,6.57,70.6859,15.0,15.0,29.1871,45.6785,1.4412,55.5104,56.0,58.495
20160130183000,5.015,69.9478,15.0,15.0,28.6502,45.6785,1.4372,55.5104,56.0,58.495
20160130184500,5.015,69.9478,15.0,15.0,28.3999,45.6785,1.4372,55.5104,56.0,58.495
20160130190000,4.345,69.9478,15.0,15.0,28.0618,45.6785,1.4613,55.5104,56.0,58.495
20160130191500,4.345,69.9478,15.0,15.0,27.8173,45.6785,1.4653,55.5104,56.0,58.495
20160130193000,0.0,69.9478,15.0,15.0,27.8264,45.6785,1.5335,55.5104,56.0,58.495
20160130194500,0.0,69.9478,15.0,15.0,27.3915,45.6785,1.5415,55.5104,56.0,58.495
20160130200000,0.0,69.9478,15.0,15.0,27.0445,45.6785,1.5375,54.9523,56.0,58.495
20160130201500,0.0,69.2277,15.0,15.0,27.1314,45.6785,1.5415,54.9523,56.0,58.495
20160130203000,8.66,69.2277,15.0,15.0,26.7721,46.1973,1.5335,56.4464,56.0,58.495
20160130204500,41.825,69.2277,15.0,15.0,26.8535,46.1973,1.5415,55.5104,56.0,58.495
20160130210000,22.185,69.2277,15.0,15.0,26.8833,46.1973,1.5335,56.8245,56.0,58.495
20160130211500,15.19,69.2277,15.0,15.0,26.623,46.1973,1.5496,55.2763,56.0,58.495
20160130213000,42.76,69.2277,15.0,15.0,26.5673,46.7772,1.4894,55.2763,56.0,58.495
20160130214500,24.88,69.2277,15.0,15.0,26.5748,46.7772,1.4733,56.7345,56.0,58.495
20160130220000,5.05,69.2277,15.0,15.0,26.4427,46.7772,1.4532,55.4743,56.0,58.495
20160130221500,38.875,69.2277,15.0,15.0,26.4427,47.357,1.4452,56.5725,56.0,58.495
20160130223000,43.425,70.0558,15.0,15.0,26.2445,47.357,1.4492,55.7984,56.0,58.495
20160130224500,43.425,70.0558,15.0,15.0,25.9803,47.357,1.4452,55.7984,56.0,58.495
20160130230000,43.425,70.0558,15.0,15.0,26.1144,47.357,1.4372,55.7984,56.0,58.495
20160130231500,43.425,70.0558,15.0,15.0,25.9813,47.9979,1.4412,55.7984,56.0,58.495
20160130233000,43.425,70.0558,15.0,15.0,26.2486,47.9979,1.4412,55.7984,56.0,58.495
20160130234500,43.425,70.0558,15.0,15.0,26.5179,47.9979,1.4452,55.7984,56.0,58.495
20160131000000,43.425,70.0558,15.0,15.0,26.718,47.9979,1.4653,55.7984,56.0,58.495
20160131001500,43.425,70.7759,15.0,15.0,26.8465,47.9979,1.5295,55.7984,56.0,58.495
20160131003000,42.54,70.7759,15.0,15.0,26.9797,47.9979,1.5335,55.7984,56.0,58.495
20160131004500,42.54,70.7759,15.0,15.0,26.9051,47.9979,1.5335,55.7984,56.0,58.495
20160131010000,38.975,70.7759,15.0,15.0,27.0372,47.9979,1.5335,55.7984,56.0,58.495
20160131011500,31.01,70.7759,15.0,15.0,27.1694,47.9979,1.5375,55.7984,56.0,58.495
20160131013000,28.785,70.7759,15.0,15.0,27.3015,47.9979,1.5335,55.7984,56.0,58.495
20160131014500,28.785,70.7759,15.0,15.0,27.1694,47.9979,1.5215,55.7984,56.0,58.495
20160131020000,28.785,70.7759,15.0,15.0,27.3015,47.5096,1.5335,55.7984,56.0,58.495
20160131021500,28.785,70.7759,15.0,15.0,27.3124,47.5096,1.5335,55.7984,56.0,58.495
20160131023000,28.785,70.7759,15.0,15.0,27.1793,47.5096,1.5295,55.7984,56.0,58.495
20160131024500,28.785,70.7759,15.0,15.0,27.0462,47.5096,1.5335,55.7984,56.0,58.495
20160131030000,27.9,70.7759,15.0,15.0,27.1873,47.5096,1.5335,55.7984,56.0,58.495
20160131031500,26.345,70.7759,15.0,15.0,27.1873,47.5096,1.5415,55.7984,56.0,58.495
20160131033000,26.345,70.7759,15.0,15.0,27.1202,47.5096,1.5415,55.7984,56.0,58.495
20160131034500,26.345,70.7759,15.0,15.0,27.1873,47.5096,1.4934,55.7984,56.0,58.495
20160131040000,26.345,70.7759,15.0,15.0,27.1873,48.0894,1.4813,55.7984,56.0,58.495
20160131041500,26.345,69.8578,15.0,15.0,27.3214,48.0894,1.4693,55.7984,56.0,58.495
20160131043000,26.345,69.8578,15.0,15.0,27.4555,48.0894,1.4532,55.7984,56.0,58.495
20160131044500,26.345,69.8578,15.0,15.0,27.5896,48.0894,1.4532,55.7984,56.0,58.495
20160131050000,26.345,69.8578,15.0,15.0,27.4455,48.0894,1.4613,55.7984,56.0,58.495
20160131051500,26.345,69.8578,15.0,15.0,27.4455,48.0894,1.4532,55.7984,56.0,58.495
20160131053000,26.345,69.8578,15.0,15.0,27.7237,48.5777,1.4532,55.7984,56.0,58.495
20160131054500,26.345,69.1377,15.0,15.0,27.7907,48.5777,1.4572,55.7984,56.0,58.495
20160131060000,26.345,69.1377,15.0,15.0,27.7237,48.5777,1.4693,55.7984,56.0,58.495
20160131061500,26.345,69.1377,15.0,15.0,27.7237,48.5777,1.4853,55.7984,56.0,58.495
20160131063000,26.345,69.9478,15.0,15.0,27.5985,48.5777,1.5415,55.7984,56.0,58.495
20160131064500,26.345,69.9478,15.0,15.0,27.5985,48.5777,1.5415,55.7984,56.0,58.495
20160131070000,26.345,69.9478,15.0,15.0,27.4635,48.5777,1.5456,55.7984,56.0,58.495
20160131071500,26.345,69.9478,15.0,15.0,27.3284,48.5777,1.5415,55.7984,56.0,58.495
20160131073000,26.345,69.1377,15.0,15.0,27.2654,49.2491,1.5415,55.7984,56.0,58.495
20160131074500,26.345,69.1377,15.0,15.0,27.1293,49.2491,1.5496,55.7984,56.0,58.495
20160131080000,26.345,70.1458,15.0,15.0,26.9932,49.2491,1.5415,55.7984,56.0,58.495
20160131081500,26.345,70.1458,15.0,15.0,26.9932,49.2491,1.5415,55.7984,56.0,58.495
20160131083000,45.305,70.1458,15.0,15.0,27.7516,49.2491,1.5335,55.7984,56.0,58.495
20160131084500,45.305,70.1458,15.0,15.0,28.0217,50.4393,1.5456,55.7984,56.0,58.495
20160131090000,45.305,70.1458,15.0,15.0,28.3643,50.4393,1.5415,55.7984,56.0,58.495
20160131091500,46.92,71.604,15.0,15.0,28.49,50.4393,1.5536,55.7984,56.0,58.495
20160131093000,48.28,71.604,15.0,15.0,28.8301,49.8289,1.5496,55.7984,56.0,58.495
20160131094500,50.93,73.4401,15.0,15.0,28.9494,49.8289,1.5456,55.7984,56.0,58.495
20160131100000,50.93,73.4401,15.0,15.0,29.5785,48.7608,1.5175,55.7984,56.0,58.495
20160131101500,50.93,73.4401,15.0,15.0,30.0547,48.0284,1.5094,55.7984,56.0,58.495
20160131103000,55.3,72.7021,15.0,15.0,30.942,48.0284,1.4894,55.7984,56.0,58.495
20160131104500,58.88,72.7021,15.0,15.0,31.067,46.6246,1.4492,56.5005,56.0,58.495
20160131110000,60.6,73.8002,15.0,15.0,31.4634,47.357,1.4412,56.5005,56.0,58.495
20160131111500,78.465,74.6283,15.0,15.0,31.7131,48.6387,1.4171,56.5005,56.0,58.495
20160131113000,100.0,74.6283,15.0,15.0,31.738,49.951,1.4291,56.5005,56.0,58.495
20160131114500,100.0,74.6283,15.0,15.0,31.9261,50.7749,1.4251,56.5005,56.0,59.56
20160131120000,100.0,74.6283,15.0,15.0,32.2293,50.7749,1.4572,57.1125,56.0,59.56
20160131121500,100.0,74.6283,15.0,15.0,31.8282,51.5989,1.4492,57.1125,56.0,59.56
20160131123000,100.0,74.6283,15.0,15.0,31.7925,52.2093,1.4492,57.1125,56.0,59.56
20160131124500,100.0,75.4563,15.0,15.0,32.2891,52.2093,1.4211,57.1125,56.0,59.56
20160131130000,100.0,75.4563,15.0,15.0,32.0883,52.2093,1.4291,57.1125,56.0,59.56
20160131131500,100.0,75.4563,15.0,15.0,31.9777,52.2093,1.4291,57.1125,56.0,59.56
20160131133000,100.0,75.4563,15.0,15.0,31.8001,52.2093,1.4291,57.1125,56.0,59.56
20160131134500,100.0,75.4563,15.0,15.0,31.8001,52.2093,1.4412,57.7066,56.0,59.56
20160131140000,100.0,75.4563,15.0,15.0,31.9144,52.2093,1.4372,57.7066,56.0,59.56
20160131141500,100.0,75.4563,15.0,15.0,31.6707,51.5074,1.4291,57.7066,56.0,59.56
20160131143000,100.0,74.6283,15.0,15.0,31.7831,51.5074,1.4974,57.7066,56.0,59.56
20160131144500,100.0,74.6283,15.0,15.0,31.7831,50.897,1.4934,57.7066,56.0,59.56
20160131150000,100.0,74.6283,15.0,15.0,31.9918,51.5684,1.4894,57.7066,56.0,59.56
20160131151500,100.0,74.6283,15.0,15.0,32.1052,51.5684,1.4613,57.7066,56.0,59.56
20160131153000,100.0,74.6283,15.0,15.0,31.9918,51.5684,1.4332,57.7066,56.0,59.56
20160131154500,100.0,74.6283,15.0,15.0,32.0288,51.5684,1.4613,57.7066,56.0,59.56
20160131160000,100.0,74.6283,15.0,15.0,31.9144,51.5684,1.4372,57.7066,56.0,59.56
20160131161500,100.0,73.7102,15.0,15.0,32.0052,51.5684,1.4412,57.7066,56.0,59.56
20160131163000,100.0,73.7102,15.0,15.0,32.0941,50.9886,1.4211,57.7066,56.0,59.56
20160131164500,100.0,73.7102,15.0,15.0,31.9777,50.9886,1.4051,57.7066,56.0,60.63
20160131170000,100.0,73.7102,15.0,15.0,31.4542,50.9886,1.4291,57.7066,56.0,60.63
20160131171500,100.0,72.7021,15.0,15.0,31.3596,50.9886,1.4211,57.7066,56.0,60.63
20160131173000,100.0,72.7021,15.0,15.0,31.4072,50.9886,1.4131,57.7066,56.0,60.63
20160131174500,100.0,71.514,15.0,15.0,31.3565,50.9886,1.4211,57.0225,56.0,60.63
20160131180000,100.0,71.514,15.0,15.0,31.12,51.7515,1.4171,57.0225,56.0,60.63
20160131181500,100.0,71.514,15.0,15.0,30.9323,51.7515,1.4291,57.0225,56.0,60.63
20160131183000,100.0,71.514,15.0,15.0,30.9807,51.7515,1.4211,56.4464,56.0,60.63
20160131184500,100.0,71.514,15.0,15.0,30.6021,51.7515,1.4452,56.4464,56.0,60.63
20160131190000,100.0,71.514,15.0,15.0,30.3785,51.7515,1.5094,56.4464,56.0,60.63
20160131191500,100.0,71.514,15.0,15.0,30.3569,51.7515,1.5094,56.4464,56.0,60.63
20160131193000,100.0,71.514,15.0,15.0,30.2672,51.7515,1.5175,56.4464,56.0,60.63
20160131194500,100.0,70.6859,15.0,15.0,30.3048,51.7515,1.5255,56.4464,56.0,60.63
20160131200000,100.0,70.6859,15.0,15.0,30.1422,51.2022,1.5415,56.4464,56.0,60.63
20160131201500,100.0,70.6859,15.0,15.0,29.8779,51.2022,1.5415,55.6904,56.0,60.63
20160131203000,88.265,69.9478,15.0,15.0,29.5476,51.2022,1.5415,55.6904,56.0,60.63
20160131204500,45.625,69.9478,15.0,15.0,29.4422,51.8431,1.5415,55.6904,56.0,60.63
20160131210000,45.625,69.9478,15.0,15.0,29.3999,51.8431,1.5456,55.6904,56.0,60.63
20160131211500,30.74,69.9478,15.0,15.0,29.2658,51.8431,1.5536,55.6904,56.0,60.63
20160131213000,27.61,69.9478,15.0,15.0,28.9305,51.8431,1.5576,55.6904,56.0,60.63
20160131214500,27.61,69.9478,15.0,15.0,28.8143,51.8431,1.5616,55.6904,56.0,60.63
20160131220000,26.435,69.9478,15.0,15.0,28.49,51.8431,1.5616,55.6904,56.0,60.63
20160131221500,23.18,69.9478,15.0,15.0,28.3539,51.8431,1.5737,55.6904,56.0,60.63
20160131223000,21.625,69.9478,15.0,15.0,28.0137,51.8431,1.5134,55.6904,56.0,60.63
20160131224500,18.01,69.2277,15.0,15.0,28.1588,50.3172,1.4934,55.6904,56.0,60.63
20160131230000,18.01,69.2277,15.0,15.0,28.1657,52.3008,1.4974,55.6904,56.0,60.63
20160131231500,18.01,69.2277,15.0,15.0,27.8846,52.3008,1.4894,55.6904,56.0,60.63
20160131233000,15.95,69.2277,15.0,15.0,28.0317,52.3008,1.4974,55.6904,56.0,60.63
20160131234500,15.95,69.2277,15.0,15.0,28.3138,52.3008,1.4974,55.6904,56.0,60.63
20160201000000,14.92,69.2277,15.0,15.0,28.3138,52.3008,1.4934,55.6904,56.0,60.63
20160201001500,14.92,69.2277,15.0,15.0,28.3138,52.3008,1.4974,55.6904,56.0,60.63
20160201003000,14.92,69.2277,15.0,15.0,28.4569,52.3008,1.5215,55.6904,56.0,60.63
20160201004500,14.92,69.2277,15.0,15.0,28.4569,52.3008,1.5737,55.6904,56.0,60.63
20160201010000,14.92,69.2277,15.0,15.0,28.4569,52.3008,1.5697,55.6904,56.0,60.63
20160201011500,13.53,69.2277,15.0,15.0,28.5979,52.3008,1.5697,55.6904,56.0,60.63
20160201013000,12.645,69.2277,15.0,15.0,28.4569,52.3008,1.5697,55.6904,56.0,60.63
20160201014500,12.645,69.2277,15.0,15.0,28.4569,52.3008,1.5737,55.6904,56.0,60.63
20160201020000,10.255,69.2277,15.0,15.0,28.5999,52.3008,1.5656,55.6904,56.0,59.77
20160201021500,10.255,69.2277,15.0,15.0,28.7419,52.3008,1.5616,55.6904,56.0,59.77
20160201023000,10.255,69.2277,15.0,15.0,28.7419,52.3008,1.5656,55.6904,56.0,59.77
20160201024500,10.255,69.2277,15.0,15.0,28.5999,52.3008,1.5656,55.6904,56.0,59.77
20160201030000,10.255,69.2277,15.0,15.0,28.5999,52.3008,1.5656,55.6904,56.0,59.77
20160201031500,10.255,69.2277,15.0,15.0,28.4579,52.3008,1.5656,55.6904,56.0,59.77
20160201033000,10.255,69.2277,15.0,15.0,28.4579,52.3008,1.5697,55.6904,56.0,59.77
20160201034500,10.255,69.2277,15.0,15.0,28.4579,52.3008,1.5817,55.6904,56.0,59.77
20160201040000,10.255,69.2277,15.0,15.0,28.5999,52.3008,1.5857,55.6904,56.0,59.77
20160201041500,10.255,69.2277,15.0,15.0,28.5999,52.3008,1.5817,55.6904,56.0,59.77
20160201043000,8.7,69.2277,15.0,15.0,28.743,52.3008,1.5817,55.6904,56.0,59.77
20160201044500,8.7,69.2277,15.0,15.0,28.6,52.3008,1.5897,55.6904,56.0,59.77
20160201050000,9.415,69.2277,15.0,15.0,28.743,52.3008,1.5817,56.3744,56.0,59.77
20160201051500,38.66,69.2277,15.0,15.0,28.6,52.3008,1.5857,55.7984,56.0,59.77
20160201053000,10.115,69.2277,15.0,15.0,28.743,52.3008,1.5456,55.7984,56.0,59.77
20160201054500,10.115,69.2277,15.0,15.0,28.743,52.9722,1.5335,55.7984,56.0,59.77
20160201060000,27.985,69.2277,15.0,15.0,28.743,52.9722,1.5255,54.5023,56.0,59.77
20160201061500,6.13,69.2277,15.0,15.0,28.743,52.9722,1.5054,55.7624,56.0,59.77
20160201063000,0.0,69.2277,15.0,15.0,28.6,52.9722,1.4894,55.7624,56.0,59.77
20160201064500,0.0,69.2277,15.0,15.0,28.457,52.9722,1.4894,55.7624,56.0,59.77
20160201070000,0.0,69.2277,15.0,15.0,28.3856,52.9722,1.4934,55.7624,56.0,59.77
20160201071500,0.0,68.4897,15.0,15.0,28.3856,52.9722,1.4894,55.7624,56.0,59.77
20160201073000,0.0,68.4897,15.0,15.0,28.2426,52.9722,1.4894,55.7624,56.0,59.77
20160201074500,0.0,68.4897,15.0,15.0,28.2426,52.9722,1.4894,55.7624,56.0,59.77
20160201080000,0.0,68.4897,15.0,15.0,28.3822,52.9722,1.4934,55.7624,56.0,59.77
20160201081500,0.0,68.4897,15.0,15.0,28.5261,51.66,1.5054,55.7624,56.0,59.77
20160201083000,0.0,69.2277,15.0,15.0,28.7421,52.5755,1.5134,55.7624,56.0,59.77
20160201084500,15.415,69.2277,15.0,15.0,28.886,52.5755,1.5094,56.4464,56.0,59.77
20160201090000,4.67,70.5059,15.0,15.0,29.319,52.5755,1.5255,56.4464,56.0,59.77
20160201091500,39.495,70.5059,15.0,15.0,29.5364,52.5755,1.5134,55.5104,56.0,59.77
