PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160201093000,13.045,71.2439,15.0,15.0,30.3396,52.5755,1.5054,55.5104,56.0,59.77
20160201094500,13.045,72.432,15.0,15.0,30.6314,52.5755,1.4894,55.5104,56.0,59.77
20160201100000,13.045,72.432,15.0,15.0,31.6529,53.2164,1.4813,55.5104,56.0,59.77
20160201101500,9.24,72.432,15.0,15.0,32.3096,53.2164,1.4733,55.5104,56.0,59.77
20160201103000,6.04,72.432,15.0,15.0,33.6229,53.2164,1.4572,55.5104,56.0,59.77
20160201104500,6.04,73.1701,15.0,15.0,34.1021,53.2164,1.4532,56.2484,56.0,59.77
20160201110000,14.615,74.1782,15.0,15.0,34.4743,53.2164,1.4532,56.2484,56.0,59.77
20160201111500,27.42,74.1782,15.0,15.0,34.2879,54.5286,1.4532,56.2484,56.0,59.77
20160201113000,32.9,74.1782,15.0,15.0,34.3947,55.7188,1.4452,56.2484,56.0,59.77
20160201114500,40.495,74.1782,15.0,15.0,34.3409,55.7188,1.4412,56.2484,56.0,59.77
20160201120000,20.67,74.1782,15.0,15.0,34.6967,56.4207,1.4452,55.4743,56.0,59.77
20160201121500,17.215,74.1782,15.0,15.0,34.8331,58.1297,1.5014,56.6625,56.0,66.05
20160201123000,10.04,74.1782,15.0,15.0,34.6979,58.1297,1.5937,56.6625,56.0,66.05
20160201124500,21.385,74.1782,15.0,15.0,35.1569,57.3667,1.5496,56.6625,56.0,66.05
20160201130000,45.655,74.1782,15.0,15.0,34.5443,57.3667,1.5375,56.6625,56.0,66.05
20160201131500,45.655,73.2601,15.0,15.0,34.6725,57.3667,1.5094,56.6625,56.0,66.05
20160201133000,45.655,73.2601,15.0,15.0,34.6725,56.7259,1.5536,56.0504,56.0,66.05
20160201134500,45.655,73.2601,15.0,15.0,35.136,56.085,1.5054,56.0504,56.0,66.05
20160201140000,46.875,73.9982,15.0,15.0,35.0068,51.9346,1.4894,56.0504,56.0,66.05
20160201141500,15.71,73.9982,15.0,15.0,35.0068,54.1929,1.4613,55.4383,56.0,66.05
20160201143000,8.79,73.9982,15.0,15.0,34.6725,54.1929,1.4532,56.1224,56.0,66.05
20160201144500,8.79,73.9982,15.0,15.0,34.8007,53.552,1.4492,56.1224,56.0,66.05
20160201150000,8.79,73.9982,15.0,15.0,34.8007,52.667,1.4452,56.1224,56.0,66.05
20160201151500,21.71,73.9982,15.0,15.0,34.4673,52.667,1.4532,56.1224,56.0,66.05
20160201153000,25.075,73.9982,15.0,15.0,34.6725,52.667,1.4492,56.1224,56.0,66.05
20160201154500,38.48,73.9982,15.0,15.0,34.4673,52.1177,1.4693,55.3123,56.0,66.05
20160201160000,9.18,73.9982,15.0,15.0,34.5945,53.6741,1.4974,56.3384,56.0,66.05
20160201161500,9.18,73.9982,15.0,15.0,34.5146,55.3831,1.5857,56.3384,56.0,66.05
20160201163000,9.18,73.9982,15.0,15.0,34.6725,50.7749,1.5697,56.3384,56.0,64.47
20160201164500,9.18,73.9982,15.0,15.0,34.6193,49.8899,1.5697,55.6904,56.0,63.45
20160201170000,7.77,73.9982,15.0,15.0,34.4972,49.2796,1.5697,55.6904,56.0,63.45
20160201171500,7.77,72.7921,15.0,15.0,34.6344,49.2796,1.5737,55.6904,56.0,63.45
20160201173000,7.77,72.7921,15.0,15.0,34.5004,48.4556,1.5857,55.6904,56.0,63.45
20160201174500,7.77,72.7921,15.0,15.0,34.5626,49.9205,1.5777,55.6904,56.0,63.45
20160201180000,7.77,72.7921,15.0,15.0,34.4202,48.9439,1.5737,55.6904,56.0,63.45
20160201181500,7.77,72.7921,15.0,15.0,34.2851,50.0425,1.5857,55.6904,56.0,63.45
20160201183000,7.77,71.784,15.0,15.0,34.3262,50.897,1.5375,55.6904,56.0,63.45
20160201184500,7.77,71.784,15.0,15.0,34.5156,50.897,1.4532,56.2484,56.0,63.45
20160201190000,7.77,71.784,15.0,15.0,34.2395,51.7515,1.4211,56.2484,56.0,63.45
20160201191500,7.77,71.784,15.0,15.0,34.1015,50.3172,1.4131,56.2484,56.0,63.45
20160201193000,23.57,71.784,15.0,15.0,34.1489,50.3172,1.4332,56.2484,56.0,63.45
20160201194500,40.25,71.784,15.0,15.0,34.1489,51.1106,1.4332,56.2484,56.0,63.45
20160201200000,46.31,71.784,15.0,15.0,34.1243,50.4393,1.4332,56.2484,56.0,63.45
20160201201500,46.31,71.784,15.0,15.0,34.3083,50.4393,1.4372,56.2484,56.0,63.45
20160201203000,15.105,71.784,15.0,15.0,34.1673,50.4393,1.5415,55.5104,56.0,63.45
20160201204500,26.43,71.784,15.0,15.0,34.0263,50.4393,1.5335,55.5104,56.0,63.45
20160201210000,43.665,71.784,15.0,15.0,34.2083,50.4393,1.5335,56.6625,56.0,63.45
20160201211500,7.46,71.784,15.0,15.0,34.2083,50.4393,1.5536,56.6625,56.0,63.45
20160201213000,19.635,71.784,15.0,15.0,34.2083,50.4393,1.5737,56.6625,56.0,63.45
20160201214500,19.635,71.784,15.0,15.0,34.2083,51.1106,1.5576,55.8524,56.0,62.59
20160201220000,19.635,72.5221,15.0,15.0,34.2083,51.1106,1.5496,55.8524,56.0,62.59
20160201221500,19.635,72.5221,15.0,15.0,34.3903,51.721,1.5335,55.8524,56.0,62.59
20160201223000,28.69,72.5221,15.0,15.0,34.6762,51.721,1.5134,55.8524,56.0,62.59
20160201224500,35.275,72.5221,15.0,15.0,34.6762,52.3008,1.5134,55.8524,56.0,62.59
20160201230000,36.705,72.5221,15.0,15.0,34.8907,52.3008,1.4974,55.8524,56.0,62.59
20160201231500,46.21,72.5221,15.0,15.0,34.8907,52.3008,1.5054,55.8524,56.0,62.59
20160201233000,26.745,72.5221,15.0,15.0,34.6342,52.3008,1.5054,57.0585,56.0,62.59
20160201234500,30.995,71.784,15.0,15.0,34.6762,52.9722,1.4813,57.0585,56.0,62.59
20160202000000,11.835,71.784,15.0,15.0,34.6762,52.9722,1.4572,57.0585,56.0,62.59
20160202001500,29.35,71.784,15.0,15.0,34.6762,53.9488,1.4332,55.1503,56.0,62.59
20160202003000,29.35,71.784,15.0,15.0,34.6762,53.9488,1.4372,56.6085,56.0,62.59
20160202004500,39.06,71.784,15.0,15.0,34.6762,53.9488,1.4412,55.4383,56.0,62.59
20160202010000,7.33,71.784,15.0,15.0,34.8192,54.8033,1.4372,56.1764,56.0,62.59
20160202011500,8.045,72.5221,15.0,15.0,34.8192,54.8033,1.4412,56.1764,56.0,62.59
20160202013000,15.45,72.5221,15.0,15.0,34.6342,56.5428,1.4412,56.1764,56.0,62.59
20160202014500,28.475,72.5221,15.0,15.0,34.4493,55.1084,1.4693,56.1764,56.0,62.59
20160202020000,31.695,72.5221,15.0,15.0,34.3083,55.1084,1.4813,56.1764,56.0,62.59
20160202021500,31.695,72.5221,15.0,15.0,34.3083,61.2119,1.5496,56.1764,56.0,61.165
20160202023000,5.42,72.5221,15.0,15.0,34.3083,62.1885,1.5616,55.3483,56.0,59.73
20160202024500,45.485,72.5221,15.0,15.0,34.3083,63.6533,1.5054,55.9604,56.0,60.865
20160202030000,40.895,71.694,15.0,15.0,34.0263,63.6533,1.4131,57.1125,56.0,60.865
20160202031500,36.855,71.694,15.0,15.0,34.0263,62.6768,1.5656,57.1125,56.0,60.865
20160202033000,44.0,71.694,15.0,15.0,34.0263,62.6768,1.5335,55.7264,56.0,60.865
20160202034500,44.0,71.694,15.0,15.0,33.8853,61.7307,1.5415,55.7264,56.0,60.865
20160202040000,26.015,71.694,15.0,15.0,33.8853,62.5547,1.5616,55.7264,56.0,59.825
20160202041500,8.295,71.694,15.0,15.0,33.8853,62.5547,1.5697,56.3744,56.0,59.825
20160202043000,9.51,71.694,15.0,15.0,34.0663,63.6228,1.5737,56.3744,56.0,59.825
20160202044500,25.8,71.694,15.0,15.0,33.9953,64.4163,1.5576,56.3744,56.0,59.825
20160202050000,45.025,71.694,15.0,15.0,34.0663,65.2097,1.5697,55.6364,56.0,59.825
20160202051500,7.435,71.694,15.0,15.0,34.0663,65.2097,1.5415,56.5725,56.0,59.825
20160202053000,5.25,71.694,15.0,15.0,34.2473,65.2097,1.5415,56.5725,56.0,59.825
20160202054500,6.52,71.694,15.0,15.0,34.0663,65.2097,1.5014,56.5725,56.0,59.825
20160202060000,10.135,71.694,15.0,15.0,34.0663,65.2097,1.4613,56.5725,56.0,59.825
20160202061500,18.2,71.694,15.0,15.0,34.0663,65.2097,1.4171,56.5725,56.0,59.825
20160202063000,7.005,71.694,15.0,15.0,34.0663,65.2097,1.4291,56.5725,56.0,60.83
20160202064500,36.105,71.694,15.0,15.0,34.0663,65.2097,1.4251,55.5104,56.0,60.83
20160202070000,23.305,71.694,15.0,15.0,33.9953,65.2097,1.4131,56.5725,56.0,60.83
20160202071500,43.78,71.694,15.0,15.0,33.9953,65.9727,1.4171,55.6904,56.0,60.83
20160202073000,43.78,71.694,15.0,15.0,34.0329,65.9727,1.4452,55.6904,56.0,61.9
20160202074500,43.78,71.694,15.0,15.0,34.0329,65.9727,1.4452,55.6904,56.0,61.9
20160202080000,43.78,71.694,15.0,15.0,34.3564,65.9727,1.4653,55.6904,56.0,61.9
20160202081500,43.78,72.6121,15.0,15.0,34.4283,65.9727,1.4773,55.6904,56.0,61.9
20160202083000,43.78,72.6121,15.0,15.0,34.7162,65.9727,1.4934,55.6904,56.0,61.9
20160202084500,43.78,72.6121,15.0,15.0,34.7162,64.1416,1.4974,55.6904,56.0,61.9
20160202090000,43.78,72.6121,15.0,15.0,34.8602,65.4539,1.4894,55.6904,56.0,61.9
20160202091500,39.345,72.6121,15.0,15.0,34.8602,65.4539,1.5054,54.4482,56.0,61.9
20160202093000,36.985,72.6121,15.0,15.0,35.1891,65.4539,1.5094,57.5986,56.0,61.9
20160202094500,45.28,72.6121,15.0,15.0,35.1891,65.4539,1.4974,55.4023,56.0,61.9
20160202100000,16.435,73.6202,15.0,15.0,35.2616,65.4539,1.4853,55.4023,56.0,61.9
20160202101500,24.245,73.6202,15.0,15.0,35.8848,65.4539,1.4572,57.0585,56.0,61.9
20160202103000,44.33,73.6202,15.0,15.0,36.2037,65.4539,1.4653,55.8884,56.0,61.9
20160202104500,35.67,73.6202,15.0,15.0,36.7604,65.4539,1.4492,54.9883,56.0,61.9
20160202110000,44.515,73.6202,15.0,15.0,37.0195,64.1416,1.4613,56.6985,56.0,61.9
20160202111500,44.515,73.6202,15.0,15.0,36.9638,65.2097,1.4372,56.6985,56.0,61.9
20160202113000,26.13,72.8821,15.0,15.0,37.4641,65.2097,1.4131,54.5023,56.0,62.97
20160202114500,41.375,72.8821,15.0,15.0,37.5449,66.1253,1.4372,55.3483,56.0,62.97
20160202120000,9.03,73.6202,15.0,15.0,37.1987,66.1253,1.4532,56.3384,56.0,62.97
20160202121500,9.03,73.6202,15.0,15.0,37.4029,67.0713,1.4211,56.3384,56.0,64.105
20160202123000,28.16,73.6202,15.0,15.0,37.8289,67.0713,1.4532,54.8623,56.0,64.105
20160202124500,9.04,73.6202,15.0,15.0,37.8332,67.0713,1.4532,56.1764,56.0,64.105
20160202130000,12.19,72.8821,15.0,15.0,37.4146,68.1089,1.4733,56.1764,56.0,64.105
20160202131500,12.19,72.8821,15.0,15.0,37.4146,68.1089,1.4733,56.1764,56.0,64.105
20160202133000,12.19,72.8821,15.0,15.0,37.1346,68.1089,1.5134,56.1764,56.0,64.105
20160202134500,12.19,72.8821,15.0,15.0,36.8545,68.1089,1.5215,56.1764,56.0,64.105
20160202140000,9.55,73.6202,15.0,15.0,36.906,68.9329,1.5215,56.1764,56.0,64.105
20160202141500,9.55,73.6202,15.0,15.0,36.764,68.9329,1.5375,56.1764,56.0,64.105
20160202143000,26.22,73.6202,15.0,15.0,36.622,68.9329,1.5576,56.9865,56.0,62.715
20160202144500,11.425,73.6202,15.0,15.0,36.622,68.9329,1.4813,56.2844,56.0,62.715
20160202150000,45.12,73.6202,15.0,15.0,36.764,68.9329,1.4733,55.6904,56.0,62.715
20160202151500,35.225,73.6202,15.0,15.0,36.906,68.9329,1.4733,55.6904,56.0,62.715
20160202153000,29.96,73.6202,15.0,15.0,36.8462,68.9329,1.4733,55.6904,56.0,62.715
20160202154500,16.995,73.6202,15.0,15.0,36.6445,68.9329,1.4813,55.6904,56.0,62.715
20160202160000,12.095,73.6202,15.0,15.0,36.7845,68.9329,1.4813,55.6904,56.0,62.715
20160202161500,6.52,73.6202,15.0,15.0,36.5818,67.9258,1.4613,55.6904,56.0,62.715
20160202163000,46.43,73.6202,15.0,15.0,36.4428,67.9258,1.4613,56.4464,56.0,62.715
20160202164500,47.215,73.6202,15.0,15.0,36.3038,67.9258,1.4412,57.0585,56.0,62.715
20160202170000,31.03,73.6202,15.0,15.0,36.0257,67.9258,1.4572,54.9883,56.0,62.715
20160202171500,28.015,73.6202,15.0,15.0,35.9562,67.9258,1.4572,54.9883,56.0,62.715
20160202173000,36.37,72.6121,15.0,15.0,36.0145,67.9258,1.4412,56.6625,56.0,62.715
20160202174500,41.36,72.6121,15.0,15.0,35.8745,67.9258,1.4532,57.6346,56.0,62.715
20160202180000,46.445,72.6121,15.0,15.0,35.7888,66.3999,1.4532,57.6346,56.0,62.715
20160202181500,11.53,72.6121,15.0,15.0,35.7183,66.3999,1.4813,56.5005,56.0,62.715
20160202183000,16.76,72.6121,15.0,15.0,35.6281,68.5361,1.5255,56.5005,56.0,62.715
20160202184500,25.975,72.6121,15.0,15.0,35.82,68.5361,1.5134,56.5005,56.0,62.715
20160202190000,33.68,72.6121,15.0,15.0,35.677,68.5361,1.5295,56.5005,56.0,62.715
20160202191500,46.395,72.6121,15.0,15.0,35.677,66.3389,1.4051,56.5005,56.0,62.715
20160202193000,40.185,72.6121,15.0,15.0,35.4626,61.334,1.4613,55.4743,56.0,62.715
20160202194500,12.94,72.6121,15.0,15.0,35.4626,63.989,1.4492,55.4743,56.0,62.715
20160202200000,8.52,72.6121,15.0,15.0,35.4626,51.5989,1.4613,56.3384,56.0,62.715
20160202201500,8.52,72.6121,15.0,15.0,35.4626,60.4185,1.4613,56.3384,56.0,62.715
20160202203000,8.52,72.6121,15.0,15.0,35.652,56.2071,1.4532,56.3384,56.0,62.715
20160202204500,9.235,72.6121,15.0,15.0,35.652,58.2823,1.4693,56.3384,56.0,62.715
20160202210000,19.62,72.6121,15.0,15.0,35.652,58.9536,1.4372,56.3384,56.0,62.715
20160202211500,19.62,72.6121,15.0,15.0,35.7239,61.5171,1.4532,56.3384,56.0,62.715
20160202213000,19.62,72.6121,15.0,15.0,35.7239,60.51,1.4532,56.3384,56.0,62.715
20160202214500,19.62,72.6121,15.0,15.0,35.7239,60.51,1.4653,56.3384,56.0,62.715
20160202220000,19.62,72.6121,15.0,15.0,35.7239,60.51,1.4452,56.3384,56.0,62.715
20160202221500,19.62,72.6121,15.0,15.0,35.7239,53.43,1.4372,56.3384,56.0,62.715
20160202223000,42.47,71.4239,15.0,15.0,34.8018,56.2681,1.5536,56.3384,56.0,62.715
20160202224500,0.0,68.1296,15.0,15.0,31.6385,63.989,1.5937,55.2403,56.0,60.04
20160202230000,0.0,66.5635,15.0,15.0,28.9976,64.7215,1.5697,54.5383,56.0,60.04
20160202231500,0.0,66.5635,15.0,15.0,28.3643,64.7215,1.5817,53.8722,56.0,60.04
20160202233000,0.0,66.5635,15.0,15.0,26.7891,64.7215,1.5817,53.8722,56.0,60.04
20160202234500,0.0,66.5635,15.0,15.0,25.8974,64.0195,1.5817,53.1341,56.0,60.04
20160203000000,0.0,66.5635,15.0,15.0,25.1817,63.0735,1.5777,53.1341,56.0,58.78
20160203001500,0.0,66.2934,15.0,15.0,25.1635,61.8528,1.5857,52.8461,56.0,58.78
20160203003000,0.0,66.2934,15.0,15.0,24.8835,60.8457,1.5656,52.8461,56.0,58.78
20160203004500,0.0,66.2934,15.0,15.0,24.8135,59.9302,1.5697,52.8461,56.0,58.78
20160203010000,0.0,66.2934,15.0,15.0,24.7909,58.9536,1.5817,52.8461,56.0,58.78
20160203011500,0.0,66.2934,15.0,15.0,24.6499,58.1907,1.4452,52.8461,56.0,58.78
20160203013000,0.0,66.2934,15.0,15.0,24.6499,57.3972,1.4853,52.072,56.0,56.925
20160203014500,0.0,66.2934,15.0,15.0,24.5089,56.6954,1.5255,52.072,56.0,56.925
20160203020000,0.0,66.2934,15.0,15.0,24.2974,56.0545,1.5175,52.072,56.0,56.925
20160203021500,0.0,66.2934,15.0,15.0,24.2974,56.0545,1.5134,52.072,56.0,56.925
20160203023000,0.0,66.2934,15.0,15.0,24.4824,55.0474,1.5375,52.072,56.0,56.925
20160203024500,0.0,66.2934,15.0,15.0,24.4824,55.0474,1.4894,52.072,56.0,56.925
20160203030000,0.0,66.2934,15.0,15.0,24.4114,54.1929,1.4532,52.072,56.0,56.925
20160203031500,0.0,66.2934,15.0,15.0,24.4114,54.1929,1.4452,52.072,56.0,56.925
20160203033000,0.0,66.2934,15.0,15.0,24.2694,53.0638,1.4291,52.072,56.0,56.925
20160203034500,0.0,66.2934,15.0,15.0,24.2694,53.0638,1.4251,52.072,56.0,56.925
20160203040000,0.0,66.2934,15.0,15.0,24.1274,52.3619,1.4211,52.072,56.0,56.925
20160203041500,0.0,66.2934,15.0,15.0,24.3824,52.3619,1.4251,52.072,56.0,56.925
20160203043000,0.0,66.2934,15.0,15.0,24.1274,52.3619,1.4372,52.072,56.0,56.925
20160203044500,0.0,66.2934,15.0,15.0,24.2394,51.3243,1.4934,52.072,56.0,56.925
20160203050000,0.0,66.2934,15.0,15.0,24.2394,51.3243,1.4974,52.072,56.0,56.925
20160203051500,0.0,66.2934,15.0,15.0,24.2394,51.3243,1.4974,52.072,56.0,56.925
20160203053000,0.0,66.2934,15.0,15.0,24.2394,50.5308,1.4974,52.072,56.0,56.925
20160203054500,0.0,66.2934,15.0,15.0,24.2394,50.5308,1.4934,52.072,56.0,56.925
20160203060000,0.0,66.2934,15.0,15.0,24.3514,49.951,1.4934,52.072,56.0,56.925
20160203061500,0.0,66.2934,15.0,15.0,24.3824,49.951,1.4934,52.072,56.0,56.925
20160203063000,0.0,66.2934,15.0,15.0,24.3824,49.4017,1.5014,52.072,56.0,56.925
20160203064500,0.0,66.2934,15.0,15.0,24.6393,49.4017,1.4934,52.072,56.0,56.925
20160203070000,0.0,66.2934,15.0,15.0,24.5254,48.8218,1.4974,52.072,56.0,56.925
20160203071500,0.0,66.2934,15.0,15.0,24.5254,48.8218,1.4492,52.072,56.0,56.925
20160203073000,0.0,67.3015,15.0,15.0,24.4824,48.8218,1.4291,52.072,56.0,56.925
20160203074500,0.0,67.3015,15.0,15.0,24.5089,47.1739,1.4291,52.072,56.0,57.995
20160203080000,0.0,67.3015,15.0,15.0,24.4171,48.5167,1.4372,52.072,56.0,57.995
20160203081500,0.0,67.3015,15.0,15.0,24.4171,48.5167,1.4291,52.072,56.0,57.995
20160203083000,0.0,67.3015,15.0,15.0,24.0678,48.5167,1.4332,51.532,56.0,57.995
20160203084500,0.0,67.3015,15.0,15.0,23.7008,47.9063,1.4532,51.532,56.0,57.995
20160203090000,0.0,67.3015,15.0,15.0,23.2233,47.9063,1.5415,51.532,56.0,57.995
20160203091500,0.0,67.3015,15.0,15.0,23.1089,47.1739,1.5496,50.9019,56.0,57.995
20160203093000,0.0,67.3015,15.0,15.0,22.8799,46.1363,1.5576,50.9019,56.0,57.995
20160203094500,0.0,67.3015,15.0,15.0,22.5365,46.1363,1.5576,50.9019,56.0,57.995
20160203100000,0.0,66.5635,15.0,15.0,22.3076,46.1363,1.5576,50.9019,56.0,57.995
20160203101500,0.0,66.5635,15.0,15.0,22.2,45.6175,1.5777,50.9019,56.0,57.995
20160203103000,0.0,66.5635,15.0,15.0,21.972,45.6175,1.5897,50.2358,56.0,57.995
20160203104500,0.0,67.3015,15.0,15.0,21.8555,44.824,1.5897,50.2358,56.0,57.995
20160203110000,0.0,67.3015,15.0,15.0,22.1463,44.3663,1.5536,50.2358,56.0,57.39
20160203111500,0.0,67.3015,15.0,15.0,21.8916,43.878,1.5014,50.2358,56.0,57.39
20160203113000,0.0,67.3015,15.0,15.0,21.9271,43.3592,1.4613,50.2358,56.0,57.39
20160203114500,0.0,67.3015,15.0,15.0,22.1421,42.6878,1.4372,50.2358,56.0,57.39
20160203120000,0.0,67.3015,15.0,15.0,21.8302,42.169,1.4291,50.2358,56.0,57.39
20160203121500,0.0,67.3015,15.0,15.0,21.8302,41.7418,1.4372,50.7399,56.0,57.39
20160203123000,0.0,68.4897,15.0,15.0,21.5859,40.6126,1.4492,50.7399,56.0,57.39
20160203124500,0.0,69.2277,15.0,15.0,21.7515,40.6126,1.4572,50.7399,56.0,57.39
20160203130000,0.0,69.2277,15.0,15.0,22.2494,40.0633,1.4773,51.3159,56.0,57.39
20160203131500,0.0,69.2277,15.0,15.0,21.9228,39.6361,1.5536,51.3159,56.0,57.39
20160203133000,0.0,70.0558,15.0,15.0,21.4966,38.8121,1.5536,51.3159,56.0,57.39
20160203134500,0.0,70.0558,15.0,15.0,21.2618,38.8121,1.5737,51.3159,56.0,57.39
20160203140000,0.0,70.0558,15.0,15.0,21.972,38.3848,1.4773,51.856,56.0,57.39
20160203141500,0.0,70.0558,15.0,15.0,21.5399,38.3848,1.4934,51.856,56.0,57.39
20160203143000,0.0,69.2277,15.0,15.0,21.5399,37.8661,1.5375,50.7399,56.0,57.39
20160203144500,0.0,69.2277,15.0,15.0,21.3958,37.8661,1.5415,50.7399,56.0,57.39
20160203150000,0.0,69.2277,15.0,15.0,21.9226,37.4083,1.5456,50.7399,56.0,57.39
20160203151500,0.0,69.2277,15.0,15.0,21.7776,37.0116,1.5415,50.7399,56.0,57.39
20160203153000,0.0,69.2277,15.0,15.0,21.5334,37.0116,1.5335,50.7399,56.0,57.39
20160203154500,0.0,69.2277,15.0,15.0,21.0968,36.5233,1.5415,50.7399,56.0,57.39
20160203160000,0.0,69.2277,15.0,15.0,20.8196,36.5233,1.4813,50.7399,56.0,57.39
20160203161500,0.0,68.4897,15.0,15.0,20.7319,36.0655,1.4894,50.7399,56.0,57.39
20160203163000,0.0,68.4897,15.0,15.0,20.7937,35.6383,1.4853,50.7399,56.0,57.39
20160203164500,0.0,68.4897,15.0,15.0,20.1455,35.6383,1.4813,50.7399,56.0,57.39
20160203170000,0.0,67.7516,15.0,15.0,20.3899,34.8448,1.4934,50.7399,56.0,57.39
20160203171500,0.0,67.7516,15.0,15.0,20.3002,34.3565,1.5656,50.7399,56.0,57.39
20160203173000,0.0,67.7516,15.0,15.0,20.2539,34.3565,1.5697,50.7399,56.0,57.39
20160203174500,0.0,67.7516,15.0,15.0,20.2954,33.8072,1.5737,50.7399,56.0,57.39
20160203180000,0.0,67.0315,15.0,15.0,19.9745,33.8072,1.5777,50.7399,56.0,57.39
20160203181500,0.0,67.0315,15.0,15.0,20.1383,33.3495,1.5817,50.0198,56.0,57.39
20160203183000,0.0,66.2934,15.0,15.0,20.0591,33.3495,1.5817,50.0198,56.0,57.39
20160203184500,0.0,66.2934,15.0,15.0,20.2102,32.7086,1.5857,50.0198,56.0,57.39
20160203190000,0.0,66.2934,15.0,15.0,20.1856,32.7086,1.5817,50.0198,56.0,57.39
20160203191500,0.0,65.4834,15.0,15.0,20.087,32.7086,1.5857,50.0198,56.0,57.39
20160203193000,0.0,65.4834,15.0,15.0,19.8593,31.0606,1.5897,50.0198,56.0,57.39
20160203194500,0.0,65.4834,15.0,15.0,19.7597,32.2508,1.5937,50.0198,56.0,57.39
20160203200000,0.0,65.4834,15.0,15.0,19.5242,32.2508,1.5857,50.0198,56.0,57.39
20160203201500,0.0,65.4834,15.0,15.0,19.212,31.8236,1.5897,49.4257,56.0,57.39
20160203203000,0.0,64.3852,15.0,15.0,19.0716,31.8236,1.5937,49.4257,56.0,57.39
20160203204500,0.0,64.3852,15.0,15.0,18.8704,31.3353,1.5857,49.4257,56.0,57.39
20160203210000,0.0,64.3852,15.0,15.0,18.9313,31.3353,1.5737,49.4257,56.0,57.39
20160203211500,0.0,62.8371,15.0,15.0,18.8231,31.3353,1.5134,49.4257,56.0,57.39
20160203213000,0.0,62.8371,15.0,15.0,18.9716,30.9996,1.5014,49.4257,56.0,57.39
20160203214500,0.0,62.8371,15.0,15.0,18.7567,30.9996,1.4974,49.4257,56.0,57.39
20160203220000,0.0,62.8371,15.0,15.0,18.7469,30.6334,1.4974,49.4257,56.0,57.39
20160203221500,0.0,62.8371,15.0,15.0,18.7469,30.6334,1.4974,48.7597,56.0,57.39
20160203223000,0.0,63.4671,15.0,15.0,18.6384,30.6334,1.5576,48.7597,56.0,57.39
20160203224500,0.0,63.4671,15.0,15.0,18.5842,30.2977,1.5656,48.7597,56.0,57.39
20160203230000,0.0,63.4671,15.0,15.0,18.5558,30.2977,1.5656,48.7597,56.0,57.39
20160203231500,0.0,63.4671,15.0,15.0,18.3521,29.962,1.5737,48.7597,56.0,57.39
20160203233000,0.0,63.4671,15.0,15.0,18.2588,29.962,1.5656,49.2997,56.0,57.39
20160203234500,0.0,63.4671,15.0,15.0,17.9658,29.962,1.5616,49.2997,56.0,57.39
20160204000000,0.0,63.4671,15.0,15.0,17.5931,29.5958,1.5697,48.7057,56.0,57.39
20160204001500,0.0,62.7471,15.0,15.0,17.4866,29.5958,1.5616,49.6778,56.0,57.39
20160204003000,0.0,62.7471,15.0,15.0,17.1542,29.1991,1.5656,48.9577,56.0,57.39
20160204004500,0.0,63.3771,15.0,15.0,17.0496,28.8939,1.5737,48.9577,56.0,57.39
20160204010000,0.0,62.6571,15.0,15.0,16.7884,28.8939,1.5937,48.9577,56.0,57.39
20160204011500,0.0,62.6571,15.0,15.0,16.6838,28.8939,1.5576,48.3276,56.0,56.37
20160204013000,0.0,62.6571,15.0,15.0,16.4748,28.4667,1.5616,48.3276,56.0,56.37
20160204014500,0.0,62.6571,15.0,15.0,16.4493,28.131,1.5616,48.8857,56.0,56.37
20160204020000,0.0,62.009,15.0,15.0,16.291,28.131,1.5656,48.8857,56.0,56.37
20160204021500,0.0,62.009,15.0,15.0,16.262,27.7648,1.5616,48.8857,56.0,56.37
20160204023000,0.0,62.009,15.0,15.0,16.049,27.4596,1.5697,48.8857,56.0,56.37
20160204024500,0.0,62.009,15.0,15.0,16.049,27.4596,1.5616,48.8857,56.0,56.37
20160204030000,0.0,62.009,15.0,15.0,15.9623,27.0934,1.5656,47.9856,56.0,56.37
20160204031500,0.0,62.009,15.0,15.0,15.9269,27.0934,1.5656,49.1377,56.0,56.37
20160204033000,0.0,62.009,15.0,15.0,15.7801,27.0934,1.5737,48.2016,56.0,56.37
20160204034500,0.0,61.0909,15.0,15.0,15.795,27.0934,1.5656,48.7057,56.0,56.37
20160204040000,0.0,61.0909,15.0,15.0,15.6845,26.7882,1.5737,47.8236,56.0,56.37
20160204041500,0.0,61.0909,15.0,15.0,15.5741,26.7882,1.5656,48.5437,56.0,56.37
20160204043000,0.0,61.0909,15.0,15.0,15.3532,26.3915,1.5656,48.5437,56.0,56.37
20160204044500,0.0,61.0909,15.0,15.0,15.3532,26.3915,1.5656,48.5437,56.0,56.37
20160204050000,0.0,60.2808,15.0,15.0,15.2518,26.1168,1.5697,48.0396,56.0,56.37
20160204051500,0.0,60.2808,15.0,15.0,15.1404,26.1168,1.5656,48.0396,56.0,56.37
20160204053000,0.0,60.2808,15.0,15.0,14.9787,26.1168,1.5697,48.0396,56.0,56.37
20160204054500,0.0,60.2808,15.0,15.0,14.9833,26.1168,1.5697,48.0396,56.0,56.37
20160204060000,0.0,60.2808,15.0,15.0,14.8152,26.1168,1.5656,48.8857,56.0,56.37
20160204061500,0.0,59.6508,15.0,15.0,14.7009,26.1168,1.5737,47.8236,56.0,56.37
20160204063000,0.0,59.6508,15.0,15.0,14.5856,25.8422,1.5817,48.5437,56.0,56.37
20160204064500,0.0,60.2808,15.0,15.0,14.5255,25.8422,1.5456,48.5437,56.0,56.37
20160204070000,0.0,60.2808,15.0,15.0,14.2812,25.8422,1.4813,48.5437,56.0,56.37
20160204071500,0.0,60.2808,15.0,15.0,14.222,26.2389,1.4693,49.1737,56.0,56.37
20160204073000,0.0,60.2808,15.0,15.0,14.1545,26.2389,1.4532,49.1737,56.0,56.37
20160204074500,0.0,61.0909,15.0,15.0,14.2054,26.5441,1.5215,49.1737,56.0,56.37
20160204080000,0.0,61.919,15.0,15.0,14.5061,26.8187,1.4412,49.1737,56.0,56.37
20160204081500,0.0,61.919,15.0,15.0,14.5721,26.8187,1.4251,49.9298,56.0,56.37
20160204083000,0.0,61.919,15.0,15.0,14.9897,27.1849,1.4251,49.9298,56.0,56.37
20160204084500,0.0,63.2871,15.0,15.0,15.0502,27.4901,1.4372,50.7399,56.0,57.04
20160204090000,0.0,63.2871,15.0,15.0,15.4563,27.4901,1.4291,50.7399,56.0,57.04
20160204091500,0.0,63.2871,15.0,15.0,15.689,28.0394,1.4211,52.396,56.0,57.04
20160204093000,0.0,64.1152,15.0,15.0,15.959,28.0394,1.4372,52.396,56.0,57.64
20160204094500,0.0,64.1152,15.0,15.0,16.0605,28.5887,1.4251,53.2241,56.0,57.64
20160204100000,0.0,65.1053,15.0,15.0,16.44,28.5887,1.4091,53.2241,56.0,57.64
20160204101500,0.0,65.1053,15.0,15.0,16.6086,28.9855,1.4372,53.9622,56.0,58.24
20160204103000,0.0,65.1053,15.0,15.0,16.923,29.4737,1.4291,53.3861,56.0,58.24
20160204104500,0.0,65.1053,15.0,15.0,17.1459,29.4737,1.4332,53.3861,56.0,58.24
20160204110000,0.0,65.8434,15.0,15.0,17.1742,29.8705,1.4332,53.3861,56.0,58.24
20160204111500,0.0,65.8434,15.0,15.0,17.3058,29.8705,1.4412,53.3861,56.0,58.24
20160204113000,0.0,65.8434,15.0,15.0,17.4155,29.8705,1.4532,53.3861,56.0,58.24
20160204114500,0.0,66.6715,15.0,15.0,17.3266,29.8705,1.4372,54.5383,56.0,58.24
20160204120000,0.0,66.6715,15.0,15.0,17.0474,30.4198,1.5215,53.1881,56.0,59.805
20160204121500,0.0,66.6715,15.0,15.0,17.1607,30.4198,1.5335,53.1881,56.0,59.805
20160204123000,0.0,66.6715,15.0,15.0,17.2613,30.4198,1.5456,53.8362,56.0,59.805
20160204124500,0.0,66.6715,15.0,15.0,17.5044,30.0536,1.5295,54.5383,56.0,59.805
20160204130000,0.0,66.6715,15.0,15.0,17.6186,30.0536,1.5536,54.5383,56.0,59.805
20160204131500,0.0,66.6715,15.0,15.0,17.9107,30.0536,1.5737,54.5383,56.0,58.625
20160204133000,0.0,66.6715,15.0,15.0,17.6713,30.0536,1.5697,54.5383,56.0,58.625
20160204134500,0.0,66.6715,15.0,15.0,17.8685,30.0536,1.5857,54.5383,56.0,58.625
20160204140000,0.0,66.6715,15.0,15.0,17.6681,29.5043,1.5937,54.5383,56.0,58.625
20160204141500,0.0,66.6715,15.0,15.0,17.5724,29.0465,1.5496,54.5383,56.0,57.54
20160204143000,0.0,66.6715,15.0,15.0,17.6681,28.5887,1.5536,54.5383,56.0,57.54
20160204144500,0.0,66.6715,15.0,15.0,17.9671,28.5887,1.5054,54.5383,56.0,57.54
20160204150000,0.0,66.6715,15.0,15.0,17.7698,28.2836,1.4894,54.5383,56.0,57.54
20160204151500,0.0,66.6715,15.0,15.0,18.2162,28.2836,1.4613,54.5383,56.0,57.54
20160204153000,0.0,66.6715,15.0,15.0,17.7104,27.7342,1.4733,54.5383,56.0,57.54
20160204154500,0.0,66.6715,15.0,15.0,17.5624,27.246,1.4853,54.5383,56.0,57.54
20160204160000,0.0,66.6715,15.0,15.0,17.3611,26.9408,1.4894,54.5383,56.0,57.54
20160204161500,0.0,66.6715,15.0,15.0,17.4687,26.6051,1.4974,54.5383,56.0,57.54
20160204163000,0.0,66.6715,15.0,15.0,17.2814,26.6051,1.5817,53.8722,56.0,57.54
20160204164500,0.0,66.6715,15.0,15.0,17.1877,26.1778,1.5415,53.8722,56.0,57.54
20160204170000,0.0,65.1953,15.0,15.0,16.8568,26.1778,1.5897,53.0621,56.0,57.54
20160204171500,0.0,65.1953,15.0,15.0,16.6708,25.537,1.5817,53.0621,56.0,57.54
20160204173000,0.0,65.1953,15.0,15.0,16.6739,25.537,1.5616,53.0621,56.0,56.39
20160204174500,0.0,65.1953,15.0,15.0,16.4441,24.9571,1.5375,53.0621,56.0,56.39
20160204180000,0.0,64.3852,15.0,15.0,16.0358,24.6825,1.5496,52.432,56.0,56.39
20160204181500,0.0,63.4671,15.0,15.0,15.9398,24.3468,1.5415,52.432,56.0,56.39
20160204183000,0.0,63.4671,15.0,15.0,15.7105,24.3468,1.5576,51.892,56.0,56.39
20160204184500,0.0,62.7471,15.0,15.0,15.7008,24.3468,1.5536,52.486,56.0,56.39
20160204190000,0.0,62.7471,15.0,15.0,15.7552,24.0721,1.5576,51.766,56.0,56.39
20160204191500,0.0,62.7471,15.0,15.0,15.5936,24.0721,1.5536,51.766,56.0,56.39
20160204193000,0.0,62.7471,15.0,15.0,15.6269,24.0721,1.5536,51.766,56.0,56.39
20160204194500,0.0,62.099,15.0,15.0,15.5273,23.7364,1.5576,51.2259,56.0,56.39
20160204200000,0.0,61.4689,15.0,15.0,15.3209,23.7364,1.5576,51.2259,56.0,56.39
20160204201500,0.0,61.4689,15.0,15.0,15.2194,23.7364,1.5616,51.2259,56.0,56.39
20160204203000,0.0,61.4689,15.0,15.0,15.0331,23.4008,1.5576,51.2259,56.0,56.39
20160204204500,0.0,61.4689,15.0,15.0,14.9972,23.4008,1.5576,51.2259,56.0,56.39
20160204210000,0.0,61.4689,15.0,15.0,14.8026,23.4008,1.5576,51.2259,56.0,56.39
20160204211500,0.0,60.7309,15.0,15.0,14.8667,23.4008,1.5656,51.2259,56.0,56.39
20160204213000,0.0,60.7309,15.0,15.0,14.5935,23.1566,1.5616,50.5239,56.0,56.39
20160204214500,0.0,60.7309,15.0,15.0,14.4278,23.1566,1.5576,51.2799,56.0,56.39
20160204220000,0.0,60.7309,15.0,15.0,14.3322,23.1566,1.5616,51.2799,56.0,56.39
20160204221500,0.0,60.0108,15.0,15.0,14.2865,23.1566,1.5656,50.6859,56.0,56.39
20160204223000,0.0,60.0108,15.0,15.0,14.0227,22.882,1.5576,50.6859,56.0,56.39
20160204224500,0.0,60.0108,15.0,15.0,14.0227,22.882,1.5576,50.6859,56.0,56.39
20160204230000,0.0,60.0108,15.0,15.0,13.9203,22.882,1.5656,50.6859,56.0,56.39
20160204231500,0.0,59.2727,15.0,15.0,13.7577,22.882,1.5697,50.6859,56.0,56.39
20160204233000,0.0,59.2727,15.0,15.0,13.3655,22.6378,1.5576,50.6859,56.0,56.39
20160204234500,0.0,59.2727,15.0,15.0,13.2463,22.6378,1.5616,50.6859,56.0,56.39
20160205000000,0.0,59.2727,15.0,15.0,13.0679,22.6378,1.5656,50.6859,56.0,56.39
20160205001500,0.0,58.5527,15.0,15.0,12.9555,22.5157,1.5656,49.8938,56.0,56.39
20160205003000,0.0,57.8326,15.0,15.0,12.6421,22.5157,1.5656,49.8938,56.0,56.39
20160205004500,0.0,57.8326,15.0,15.0,12.5277,22.5157,1.5697,49.8938,56.0,56.39
20160205010000,0.0,57.8326,15.0,15.0,12.3149,22.5157,1.5656,49.1737,56.0,56.39
20160205011500,0.0,57.8326,15.0,15.0,12.0922,22.5157,1.5737,49.1737,56.0,56.39
20160205013000,0.0,57.8326,15.0,15.0,11.8877,22.5157,1.5737,49.1737,56.0,56.39
20160205014500,0.0,57.8326,15.0,15.0,11.8307,22.119,1.5737,49.1737,56.0,56.39
20160205020000,0.0,56.9145,15.0,15.0,11.7684,22.119,1.5937,48.5437,56.0,56.39
20160205021500,0.0,56.9145,15.0,15.0,11.7094,22.119,1.5817,48.5437,56.0,56.39
20160205023000,0.0,56.9145,15.0,15.0,11.6191,22.119,1.5897,48.5437,56.0,56.39
20160205024500,0.0,56.9145,15.0,15.0,11.6191,22.119,1.5576,48.0396,56.0,56.39
20160205030000,0.0,56.9145,15.0,15.0,11.1894,22.119,1.5496,48.0396,56.0,56.39
20160205031500,0.0,56.1044,15.0,15.0,11.006,22.119,1.5616,48.0396,56.0,56.39
20160205033000,0.0,56.1044,15.0,15.0,10.6605,22.119,1.5576,48.6697,56.0,56.39
20160205034500,0.0,56.1044,15.0,15.0,10.6605,22.119,1.5656,48.6697,56.0,56.39
20160205040000,0.0,56.1044,15.0,15.0,10.4756,21.8138,1.5576,47.3015,56.0,56.39
20160205041500,0.0,56.1044,15.0,15.0,10.1227,21.8138,1.5697,47.8236,56.0,56.39
20160205043000,0.0,55.3663,15.0,15.0,10.1396,21.8138,1.5576,47.8236,56.0,56.39
20160205044500,0.0,55.3663,15.0,15.0,10.077,21.8138,1.5656,48.3816,56.0,56.39
20160205050000,0.0,55.3663,15.0,15.0,9.8265,21.8138,1.5616,47.8236,56.0,56.39
20160205051500,0.0,56.0144,15.0,15.0,9.7013,21.8138,1.5656,47.8236,56.0,56.39
20160205053000,0.0,56.0144,15.0,15.0,9.4101,21.8138,1.5697,47.8236,56.0,56.39
20160205054500,0.0,56.0144,15.0,15.0,9.2829,21.8138,1.5616,47.8236,56.0,56.39
20160205060000,0.0,55.1863,15.0,15.0,9.0365,21.8138,1.5656,47.8236,56.0,56.39
20160205061500,0.0,55.1863,15.0,15.0,9.0365,22.2106,1.5616,47.8236,56.0,56.39
20160205063000,0.0,55.1863,15.0,15.0,9.0365,21.6613,1.5576,48.3816,56.0,56.39
20160205064500,0.0,55.1863,15.0,15.0,8.8507,21.6613,1.5616,48.3816,56.0,56.39
20160205070000,0.0,55.1863,15.0,15.0,8.9799,21.6613,1.5656,47.8596,56.0,56.39
20160205071500,0.0,55.1863,15.0,15.0,8.9724,21.6613,1.5616,47.8596,56.0,56.39
20160205073000,0.0,56.1944,15.0,15.0,8.716,21.3866,1.5656,48.7057,56.0,56.39
20160205074500,0.0,57.4545,15.0,15.0,8.716,21.3866,1.5576,48.7057,56.0,56.39
20160205080000,0.0,57.4545,15.0,15.0,8.8572,21.3866,1.5576,48.7057,56.0,56.39
20160205081500,0.0,59.0027,15.0,15.0,9.0604,21.3866,1.5295,49.5158,56.0,56.39
20160205083000,0.0,60.1008,15.0,15.0,10.0593,21.3866,1.5054,50.2358,56.0,56.39
20160205084500,0.0,61.0909,15.0,15.0,10.8308,22.0885,1.4733,50.8479,56.0,56.39
20160205090000,0.0,61.919,15.0,15.0,12.2628,22.0885,1.4572,51.82,56.0,56.39
20160205091500,0.0,61.919,15.0,15.0,12.6247,22.5157,1.4653,51.2799,56.0,56.39
20160205093000,0.0,63.1971,15.0,15.0,13.3577,22.5157,1.4532,52.306,56.0,56.39
20160205094500,0.0,64.0072,15.0,15.0,14.029,22.5157,1.4653,52.306,56.0,56.39
20160205100000,0.0,64.0072,15.0,15.0,14.2965,22.2106,1.4613,52.306,56.0,56.39
20160205101500,0.0,64.0072,15.0,15.0,14.6348,21.9664,1.4653,52.9001,56.0,56.39
20160205103000,0.0,65.1953,15.0,15.0,14.9593,21.9664,1.4492,52.9001,56.0,56.39
20160205104500,0.0,64.3852,15.0,15.0,15.2382,21.3561,1.4613,52.9001,56.0,56.39
20160205110000,0.0,64.3852,15.0,15.0,15.3783,21.3561,1.5134,52.9001,56.0,56.39
20160205111500,0.0,64.3852,15.0,15.0,15.1547,20.9899,1.5255,52.9001,56.0,56.39
20160205113000,0.0,65.6634,15.0,15.0,15.3555,20.9899,1.5134,53.7102,56.0,56.39
20160205114500,0.0,65.6634,15.0,15.0,15.6081,20.9899,1.5175,53.7102,56.0,56.39
20160205120000,0.0,65.6634,15.0,15.0,15.5896,20.6542,1.5134,52.8461,56.0,56.39
20160205121500,0.0,65.6634,15.0,15.0,15.9451,20.6542,1.4773,52.8461,56.0,56.39
20160205123000,0.0,65.6634,15.0,15.0,15.9055,20.6542,1.4613,52.8461,56.0,56.39
20160205124500,0.0,66.7615,15.0,15.0,16.1717,20.6542,1.4372,53.3861,56.0,56.39
20160205130000,0.0,66.7615,15.0,15.0,16.1728,20.6542,1.4291,53.3861,56.0,56.39
20160205131500,0.0,66.7615,15.0,15.0,16.1203,20.6542,1.4372,53.3861,56.0,56.39
20160205133000,0.0,66.7615,15.0,15.0,16.2938,20.6542,1.4291,53.3861,56.0,56.39
20160205134500,0.0,66.7615,15.0,15.0,16.3806,20.6542,1.4251,53.3861,56.0,56.39
20160205140000,0.0,66.7615,15.0,15.0,17.1035,20.6542,1.4251,53.3861,56.0,56.39
20160205141500,0.0,66.7615,15.0,15.0,16.771,20.6542,1.4211,53.3861,56.0,56.39
20160205143000,0.0,66.7615,15.0,15.0,16.771,20.6542,1.4291,53.3861,56.0,56.39
20160205144500,0.0,66.7615,15.0,15.0,16.7572,20.6542,1.4211,53.3861,56.0,56.39
20160205150000,0.0,66.7615,15.0,15.0,16.771,20.6542,1.4131,54.0522,56.0,56.39
20160205151500,0.0,67.6616,15.0,15.0,16.7572,20.8983,1.4532,54.0522,56.0,56.39
20160205153000,0.0,67.6616,15.0,15.0,16.7572,20.5321,1.4733,54.0522,56.0,56.39
20160205154500,0.0,66.8515,15.0,15.0,16.8001,20.5321,1.4613,54.0522,56.0,56.39
20160205160000,0.0,66.8515,15.0,15.0,16.9716,20.0743,1.4653,54.0522,56.0,56.39
20160205161500,0.0,66.8515,15.0,15.0,16.988,20.0743,1.5295,54.0522,56.0,56.39
20160205163000,0.0,66.8515,15.0,15.0,16.8001,19.7997,1.5456,53.2241,56.0,56.39
20160205164500,0.0,66.8515,15.0,15.0,16.8001,19.7997,1.5375,54.0882,56.0,56.39
20160205170000,0.0,66.8515,15.0,15.0,16.9012,19.7997,1.5496,53.4221,56.0,56.39
20160205171500,0.0,66.8515,15.0,15.0,16.7572,19.7997,1.5536,53.4221,56.0,56.39
20160205173000,0.0,65.5734,15.0,15.0,16.783,19.7997,1.5014,53.4221,56.0,56.39
20160205174500,0.0,64.8353,15.0,15.0,16.6075,19.7997,1.4372,53.4221,56.0,56.39
20160205180000,0.0,63.4671,15.0,15.0,16.3971,20.1049,1.4613,51.892,56.0,56.39
20160205181500,0.0,63.4671,15.0,15.0,16.4422,20.1049,1.4211,51.892,56.0,56.39
20160205183000,0.0,63.4671,15.0,15.0,16.09,20.4406,1.4131,51.892,56.0,56.39
20160205184500,0.0,62.6571,15.0,15.0,15.8352,20.4406,1.4091,52.432,56.0,56.39
20160205190000,0.0,62.6571,15.0,15.0,15.5516,20.4406,1.4131,51.1539,56.0,56.39
20160205191500,0.0,61.1989,15.0,15.0,15.0294,20.4406,1.4211,51.1539,56.0,56.39
20160205193000,0.0,61.1989,15.0,15.0,14.7767,20.4406,1.4291,51.1539,56.0,56.39
20160205194500,0.0,60.4608,15.0,15.0,14.6114,20.4406,1.4412,51.1539,56.0,56.39
20160205200000,0.0,60.4608,15.0,15.0,14.4517,20.4406,1.5054,51.1539,56.0,56.39
20160205201500,0.0,60.4608,15.0,15.0,14.2458,20.4406,1.5134,50.5599,56.0,56.39
20160205203000,0.0,60.4608,15.0,15.0,13.8129,20.4406,1.5094,51.1539,56.0,56.39
20160205204500,0.0,59.8308,15.0,15.0,13.6517,20.4406,1.5134,50.5239,56.0,56.39
20160205210000,0.0,59.8308,15.0,15.0,13.4866,20.4406,1.4813,50.5239,56.0,56.39
20160205211500,0.0,59.8308,15.0,15.0,13.2697,20.4406,1.4693,50.5239,56.0,56.39
20160205213000,0.0,59.0027,15.0,15.0,12.9985,20.4406,1.4894,50.5239,56.0,56.39
20160205214500,0.0,59.0027,15.0,15.0,12.7381,20.4406,1.4894,49.9298,56.0,56.39
20160205220000,0.0,59.0027,15.0,15.0,12.5924,20.4406,1.4894,50.5239,56.0,56.39
20160205221500,0.0,59.0027,15.0,15.0,12.442,20.4406,1.4934,50.5239,56.0,56.39
20160205223000,0.0,59.0027,15.0,15.0,12.281,20.4406,1.4934,50.5239,56.0,56.39
20160205224500,0.0,58.3726,15.0,15.0,12.2418,20.4406,1.4894,50.5239,56.0,56.39
20160205230000,0.0,58.3726,15.0,15.0,11.9077,20.1964,1.5335,49.9298,56.0,56.39
20160205231500,0.0,58.3726,15.0,15.0,11.8556,20.41,1.5656,49.9298,56.0,56.39
20160205233000,0.0,58.3726,15.0,15.0,11.675,20.41,1.5255,49.9298,56.0,56.39
20160205234500,0.0,58.3726,15.0,15.0,11.7061,20.1659,1.5335,49.9298,56.0,56.39
20160206000000,0.0,57.5446,15.0,15.0,11.5301,20.1659,1.5335,49.1737,56.0,56.39
20160206001500,0.0,58.5527,15.0,15.0,11.4702,20.1659,1.5335,49.1737,56.0,56.39
20160206003000,0.0,58.5527,15.0,15.0,11.2315,20.3795,1.5335,49.1737,56.0,56.39
20160206004500,0.0,58.5527,15.0,15.0,11.138,20.3795,1.5375,49.8038,56.0,56.39
20160206010000,0.0,57.8326,15.0,15.0,10.9575,20.3795,1.5335,49.8038,56.0,56.39
20160206011500,0.0,57.1845,15.0,15.0,10.8605,20.3795,1.4372,48.4536,56.0,54.56
20160206013000,0.0,57.1845,15.0,15.0,10.6392,20.3795,1.4813,48.4536,56.0,54.56
20160206014500,0.0,57.1845,15.0,15.0,10.5989,20.1049,1.4773,48.4536,56.0,54.56
20160206020000,0.0,57.1845,15.0,15.0,10.4756,20.1049,1.4733,47.8236,56.0,54.56
20160206021500,0.0,57.1845,15.0,15.0,10.3524,19.8912,1.4733,47.8236,56.0,54.56
20160206023000,0.0,57.9226,15.0,15.0,10.1059,20.288,1.4653,47.8236,56.0,54.56
20160206024500,0.0,56.7345,15.0,15.0,9.921,20.288,1.4572,47.8236,56.0,54.56
20160206030000,0.0,56.7345,15.0,15.0,9.8265,20.288,1.4613,47.8236,56.0,54.56
20160206031500,0.0,56.7345,15.0,15.0,9.8121,20.288,1.4653,47.8236,56.0,54.56
20160206033000,0.0,56.7345,15.0,15.0,9.8265,20.288,1.4613,47.8236,56.0,54.56
20160206034500,0.0,56.1044,15.0,15.0,9.7013,20.288,1.4131,47.8236,56.0,54.56
20160206040000,0.0,56.7345,15.0,15.0,9.5761,20.288,1.4291,48.3276,56.0,54.56
20160206041500,0.0,56.1044,15.0,15.0,9.5254,20.288,1.4372,48.3276,56.0,54.56
20160206043000,0.0,57.1845,15.0,15.0,9.2929,20.288,1.4251,48.3276,56.0,54.56
20160206044500,0.0,57.1845,15.0,15.0,9.2829,20.0743,1.4251,48.3276,56.0,54.56
20160206050000,0.0,57.8326,15.0,15.0,9.3028,20.0743,1.4251,48.3276,56.0,54.56
20160206051500,0.0,58.5527,15.0,15.0,9.1736,20.0743,1.4733,48.3276,56.0,54.56
20160206053000,0.0,60.0108,15.0,15.0,9.585,20.0743,1.4653,49.1737,56.0,54.56
20160206054500,0.0,60.0108,15.0,15.0,10.0593,20.0743,1.4653,49.1737,56.0,54.56
20160206060000,0.0,58.0126,15.0,15.0,10.6341,20.288,1.4894,49.1737,56.0,54.56
20160206061500,0.0,58.8227,15.0,15.0,11.4466,20.288,1.4813,49.1737,56.0,54.56
20160206063000,0.0,58.0126,15.0,15.0,11.8143,20.288,1.4813,49.1737,56.0,54.56
20160206064500,0.0,58.0126,15.0,15.0,11.8143,20.288,1.4813,49.1737,56.0,54.56
20160206070000,0.0,57.1845,15.0,15.0,11.9454,20.288,1.4813,49.1737,56.0,54.56
20160206071500,0.0,57.1845,15.0,15.0,11.7856,20.5016,1.4894,49.1737,56.0,54.56
20160206073000,0.0,57.8326,15.0,15.0,11.3806,20.5016,1.4894,49.1737,56.0,54.56
20160206074500,0.0,58.5527,15.0,15.0,11.4723,20.7457,1.4853,49.1737,56.0,54.56
20160206080000,0.0,59.2727,15.0,15.0,11.5787,20.7457,1.4894,49.7318,56.0,54.56
20160206081500,0.0,60.0108,15.0,15.0,11.843,20.9899,1.4894,49.7318,56.0,54.56
20160206083000,0.0,61.0009,15.0,15.0,12.7049,20.9899,1.4813,50.2358,56.0,54.56
20160206084500,0.0,61.0009,15.0,15.0,13.7588,21.3256,1.4813,50.2358,56.0,54.56
20160206090000,0.0,61.0009,15.0,15.0,14.3059,21.6307,1.4813,51.0639,56.0,54.56
20160206091500,0.0,61.0009,15.0,15.0,14.7405,21.6307,1.4813,50.4338,56.0,54.56
20160206093000,0.0,61.0009,15.0,15.0,14.9839,21.6307,1.4773,50.4338,56.0,54.56
20160206094500,0.0,63.2871,15.0,15.0,15.1677,22.2106,1.4733,51.856,56.0,54.56
20160206100000,0.0,64.0072,15.0,15.0,15.2283,22.2106,1.4693,51.856,56.0,54.56
20160206101500,0.0,64.0072,15.0,15.0,15.8845,22.4852,1.4733,52.5221,56.0,54.56
20160206103000,0.0,64.8353,15.0,15.0,16.6841,22.4852,1.4693,51.856,56.0,54.56
20160206104500,0.0,65.5734,15.0,15.0,16.8673,22.4852,1.4613,52.5941,56.0,54.56
20160206110000,0.0,65.5734,15.0,15.0,17.3269,22.4852,1.4653,52.5941,56.0,54.56
20160206111500,0.0,65.5734,15.0,15.0,17.5043,22.4852,1.4693,52.5941,56.0,54.56
20160206113000,0.0,65.5734,15.0,15.0,17.7075,22.4852,1.4653,52.5941,56.0,54.56
20160206114500,0.0,66.2934,15.0,15.0,17.8091,22.4852,1.4532,53.3501,56.0,54.56
20160206120000,0.0,66.2934,15.0,15.0,17.5684,22.4852,1.4653,53.3501,56.0,54.56
20160206121500,0.0,66.2934,15.0,15.0,17.8116,22.4852,1.4733,52.7201,56.0,54.56
20160206123000,0.0,65.5734,15.0,15.0,17.7737,22.4852,1.4653,52.7201,56.0,54.56
20160206124500,0.0,65.5734,15.0,15.0,17.8903,22.2106,1.4693,52.7201,56.0,54.56
20160206130000,0.0,64.7453,15.0,15.0,17.7737,22.2106,1.4693,51.946,56.0,54.56
20160206131500,0.0,64.7453,15.0,15.0,17.7737,21.9664,1.4693,51.946,56.0,54.56
20160206133000,0.0,64.7453,15.0,15.0,17.5636,21.9664,1.4613,51.946,56.0,54.56
20160206134500,0.0,64.7453,15.0,15.0,17.6686,21.9664,1.4653,52.5581,56.0,54.56
20160206140000,0.0,64.7453,15.0,15.0,17.2944,21.9664,1.4653,52.5581,56.0,54.56
20160206141500,0.0,63.8272,15.0,15.0,17.0591,21.7223,1.4613,52.5581,56.0,54.56
20160206143000,0.0,63.8272,15.0,15.0,17.3611,21.7223,1.4532,52.5581,56.0,54.56
20160206144500,0.0,63.8272,15.0,15.0,17.4618,21.7223,1.4653,51.856,56.0,54.56
20160206150000,0.0,64.8353,15.0,15.0,17.6093,21.7223,1.4613,51.856,56.0,54.56
20160206151500,0.0,65.7534,15.0,15.0,17.8997,21.7223,1.4532,53.1341,56.0,54.56
20160206153000,0.0,65.7534,15.0,15.0,18.003,21.7223,1.4613,52.5941,56.0,54.56
20160206154500,0.0,64.8353,15.0,15.0,18.0769,21.3866,1.4653,51.946,56.0,54.56
20160206160000,0.0,64.8353,15.0,15.0,18.1222,21.3866,1.4613,52.5221,56.0,54.56
20160206161500,0.0,64.8353,15.0,15.0,18.0769,21.3866,1.4613,52.5221,56.0,54.56
20160206163000,0.0,64.8353,15.0,15.0,18.0769,21.3866,1.4653,52.5221,56.0,54.56
20160206164500,0.0,64.8353,15.0,15.0,18.0769,21.3866,1.4653,52.5221,56.0,54.56
20160206170000,0.0,64.8353,15.0,15.0,17.8954,21.3866,1.4693,52.5221,56.0,54.56
20160206171500,0.0,64.8353,15.0,15.0,17.4585,21.3866,1.4693,52.5221,56.0,54.56
20160206173000,0.0,63.3771,15.0,15.0,17.407,21.3866,1.4693,51.82,56.0,54.56
20160206174500,0.0,63.3771,15.0,15.0,17.3751,21.1425,1.4251,51.82,56.0,54.56
20160206180000,0.0,62.5491,15.0,15.0,17.0464,21.1425,1.4051,51.82,56.0,55.5
20160206181500,0.0,62.5491,15.0,15.0,17.1783,21.1425,1.4251,51.82,56.0,55.5
20160206183000,0.0,62.5491,15.0,15.0,17.0602,21.1425,1.5054,51.82,56.0,56.925
20160206184500,0.0,62.5491,15.0,15.0,16.8951,21.1425,1.5054,51.82,56.0,56.925
20160206190000,0.0,61.739,15.0,15.0,16.7054,21.1425,1.4051,51.82,56.0,58.155
20160206191500,0.0,61.739,15.0,15.0,16.7054,21.1425,1.4412,51.82,56.0,58.155
20160206193000,0.0,61.0009,15.0,15.0,16.291,21.1425,1.5014,51.82,56.0,58.155
20160206194500,0.0,61.0009,15.0,15.0,16.1855,21.1425,1.5415,51.82,56.0,58.155
20160206200000,0.0,61.0009,15.0,15.0,15.9269,21.1425,1.5295,51.82,56.0,58.155
20160206201500,0.0,60.1008,15.0,15.0,15.5473,21.1425,1.5857,50.5239,56.0,57.06
20160206203000,0.0,60.1008,15.0,15.0,15.0289,21.1425,1.5656,50.5239,56.0,57.06
20160206204500,0.0,60.1008,15.0,15.0,14.9225,21.1425,1.5697,49.8938,56.0,57.06
20160206210000,0.0,59.2727,15.0,15.0,14.5865,21.3561,1.5656,50.5239,56.0,57.06
20160206211500,0.0,59.2727,15.0,15.0,14.4702,21.3561,1.5697,50.5239,56.0,57.06
20160206213000,0.0,59.2727,15.0,15.0,14.3462,21.3561,1.5697,50.5239,56.0,57.06
20160206214500,0.0,59.2727,15.0,15.0,14.2288,21.3561,1.5616,50.5239,56.0,57.06
20160206220000,0.0,58.4626,15.0,15.0,14.0851,21.6307,1.5697,50.5239,56.0,57.06
20160206221500,0.0,58.4626,15.0,15.0,14.135,21.6307,1.5737,49.7318,56.0,57.06
20160206223000,0.0,58.4626,15.0,15.0,14.0851,21.6307,1.5656,49.7318,56.0,57.06
20160206224500,0.0,58.4626,15.0,15.0,14.0851,21.6307,1.5255,49.7318,56.0,57.06
20160206230000,0.0,58.4626,15.0,15.0,13.8924,21.9359,1.5134,49.7318,56.0,57.06
20160206231500,0.0,58.4626,15.0,15.0,13.8318,21.9359,1.5054,49.7318,56.0,57.06
20160206233000,0.0,58.4626,15.0,15.0,13.7569,21.9359,1.5094,49.7318,56.0,57.06
20160206234500,0.0,58.4626,15.0,15.0,13.6347,21.9359,1.5134,49.7318,56.0,57.06
20160207000000,0.0,58.4626,15.0,15.0,13.5569,22.1801,1.5134,49.7318,56.0,57.06
20160207001500,0.0,58.4626,15.0,15.0,13.5569,22.1801,1.5656,49.7318,56.0,57.06
20160207003000,0.0,58.4626,15.0,15.0,13.372,22.1801,1.5697,49.7318,56.0,57.06
20160207004500,0.0,58.4626,15.0,15.0,13.0023,22.1801,1.5737,49.7318,56.0,57.06
20160207010000,0.0,57.7246,15.0,15.0,12.3936,22.1801,1.5737,49.7318,56.0,57.06
20160207011500,0.0,57.7246,15.0,15.0,12.4282,22.1801,1.5777,49.7318,56.0,57.06
20160207013000,0.0,57.7246,15.0,15.0,12.5544,22.1801,1.5817,49.1737,56.0,57.06
20160207014500,0.0,57.7246,15.0,15.0,12.331,22.4242,1.5777,49.1737,56.0,57.06
20160207020000,0.0,57.0945,15.0,15.0,12.644,22.4242,1.5737,49.1737,56.0,57.06
20160207021500,0.0,57.0945,15.0,15.0,12.4832,22.4242,1.5817,49.1737,56.0,57.06
20160207023000,0.0,57.0945,15.0,15.0,12.0805,22.4242,1.5175,49.1737,56.0,57.06
20160207024500,0.0,57.7246,15.0,15.0,11.9864,22.0885,1.4974,49.1737,56.0,57.06
20160207030000,0.0,57.7246,15.0,15.0,11.5724,22.0885,1.5014,49.1737,56.0,57.06
20160207031500,0.0,57.7246,15.0,15.0,11.4452,22.0885,1.5014,49.1737,56.0,57.06
20160207033000,0.0,57.7246,15.0,15.0,11.4719,22.0885,1.4974,49.1737,56.0,57.06
20160207034500,0.0,56.7345,15.0,15.0,11.3437,22.0885,1.5094,48.5077,56.0,57.06
20160207040000,0.0,56.7345,15.0,15.0,11.0465,22.0885,1.5134,48.5077,56.0,57.06
20160207041500,0.0,56.7345,15.0,15.0,10.9174,22.0885,1.5094,48.5077,56.0,57.06
20160207043000,0.0,56.7345,15.0,15.0,10.6143,22.0885,1.5094,48.5077,56.0,57.06
20160207044500,0.0,56.7345,15.0,15.0,10.4841,22.0885,1.5054,48.5077,56.0,57.06
20160207050000,0.0,56.7345,15.0,15.0,10.3361,22.0885,1.5134,48.5077,56.0,57.06
20160207051500,0.0,56.7345,15.0,15.0,10.2238,22.4242,1.5054,47.8596,56.0,57.06
20160207053000,0.0,56.7345,15.0,15.0,9.7683,22.4242,1.5175,47.8596,56.0,57.06
20160207054500,0.0,56.7345,15.0,15.0,9.6505,22.4242,1.5094,47.8596,56.0,57.06
20160207060000,0.0,56.1044,15.0,15.0,9.6505,22.4242,1.5094,47.8596,56.0,57.06
20160207061500,0.0,56.9145,15.0,15.0,9.573,22.4242,1.5054,47.8596,56.0,57.06
20160207063000,0.0,56.1044,15.0,15.0,9.4538,22.4242,1.5215,47.8596,56.0,57.06
20160207064500,0.0,56.1044,15.0,15.0,9.3127,22.4242,1.5255,47.8596,56.0,57.06
20160207070000,0.0,56.1044,15.0,15.0,9.0604,22.4242,1.5255,47.8596,56.0,57.06
20160207071500,0.0,56.1044,15.0,15.0,9.0604,22.4242,1.5255,47.8596,56.0,57.06
20160207073000,0.0,56.1044,15.0,15.0,9.0098,22.4242,1.5335,47.8596,56.0,57.06
20160207074500,0.0,57.0945,15.0,15.0,9.0023,22.4242,1.5375,48.3816,56.0,57.06
20160207080000,0.0,58.7327,15.0,15.0,9.3525,22.4242,1.5656,49.0477,56.0,57.06
20160207081500,0.0,58.7327,15.0,15.0,9.6326,22.7294,1.5737,49.0477,56.0,57.06
20160207083000,0.0,60.2808,15.0,15.0,10.7727,22.9735,1.5656,49.9838,56.0,57.06
20160207084500,0.0,61.2889,15.0,15.0,10.7727,23.2787,1.5697,49.9838,56.0,57.06
20160207090000,0.0,62.5491,15.0,15.0,12.6362,23.5839,1.5656,51.0639,56.0,57.06
20160207091500,0.0,62.5491,15.0,15.0,13.5225,23.5839,1.5656,51.0639,56.0,57.06
20160207093000,0.0,64.2052,15.0,15.0,14.8442,23.5839,1.5656,51.0639,56.0,57.06
20160207094500,0.0,64.2052,15.0,15.0,15.394,23.5839,1.5656,51.0639,56.0,57.06
20160207100000,0.0,65.1953,15.0,15.0,16.1151,23.5839,1.5576,52.7201,56.0,57.06
20160207101500,0.0,65.1953,15.0,15.0,16.4582,23.5839,1.5576,52.7201,56.0,57.06
20160207103000,0.0,66.0234,15.0,15.0,16.9545,23.5839,1.5456,53.2961,56.0,57.06
20160207104500,0.0,66.0234,15.0,15.0,17.4155,23.3397,1.5335,53.2961,56.0,57.06
20160207110000,0.0,66.9415,15.0,15.0,17.5337,23.3397,1.5295,53.2961,56.0,57.06
20160207111500,0.0,66.9415,15.0,15.0,17.606,22.943,1.5054,53.2961,56.0,57.06
20160207113000,0.0,66.9415,15.0,15.0,18.0659,22.943,1.5014,53.8362,56.0,57.06
20160207114500,0.0,66.9415,15.0,15.0,18.2162,22.6989,1.4974,53.8362,56.0,57.06
20160207120000,0.0,67.6616,15.0,15.0,18.8545,22.6989,1.4894,53.8362,56.0,57.06
20160207121500,0.0,67.6616,15.0,15.0,18.657,22.6989,1.5014,53.8362,56.0,57.06
20160207123000,0.0,67.6616,15.0,15.0,18.5073,22.6989,1.4894,53.8362,56.0,57.06
20160207124500,0.0,67.6616,15.0,15.0,18.4156,19.7692,1.4894,53.8362,56.0,57.06
20160207130000,0.0,67.6616,15.0,15.0,19.0374,22.3326,1.4813,53.8362,56.0,57.06
20160207131500,0.0,68.3996,15.0,15.0,19.1764,21.9054,1.4894,53.8362,56.0,57.06
20160207133000,0.0,67.3915,15.0,15.0,19.4545,19.9828,1.4934,53.8362,56.0,57.06
20160207134500,0.0,68.4897,15.0,15.0,19.4243,21.7223,1.4894,53.8362,56.0,57.06
20160207140000,0.0,68.4897,15.0,15.0,19.6536,21.7223,1.4934,54.5383,56.0,57.06
20160207141500,0.0,68.4897,15.0,15.0,19.8369,21.7223,1.4894,54.5383,56.0,57.06
20160207143000,0.0,67.7516,15.0,15.0,19.9364,21.7223,1.4894,54.5383,56.0,57.06
20160207144500,0.0,67.7516,15.0,15.0,19.9862,22.058,1.4813,53.9622,56.0,57.06
20160207150000,0.0,67.7516,15.0,15.0,20.7081,22.058,1.4853,53.9622,56.0,57.06
20160207151500,0.0,66.9415,15.0,15.0,20.9345,22.4547,1.4894,53.9622,56.0,57.06
20160207153000,0.0,66.9415,15.0,15.0,19.9876,22.4547,1.4813,53.9622,56.0,57.06
20160207154500,0.0,66.9415,15.0,15.0,19.8544,22.4547,1.4813,53.9622,56.0,57.06
20160207160000,0.0,66.9415,15.0,15.0,19.8457,22.8514,1.4532,53.3861,56.0,57.06
20160207161500,0.0,66.9415,15.0,15.0,19.9745,22.8514,1.4291,53.3861,56.0,57.06
20160207163000,0.0,66.9415,15.0,15.0,20.1241,22.8514,1.4131,53.3861,56.0,57.06
20160207164500,0.0,65.9334,15.0,15.0,19.6862,22.8514,1.4131,54.3762,56.0,57.06
