PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160207170000,0.0,65.9334,15.0,15.0,19.5089,22.8514,1.4452,53.2601,56.0,57.06
20160207171500,0.0,65.1953,15.0,15.0,19.3669,22.8514,1.4452,53.2601,56.0,57.06
20160207173000,0.0,65.1953,15.0,15.0,19.1689,22.8514,1.4492,53.2601,56.0,57.06
20160207174500,0.0,64.0072,15.0,15.0,18.6723,22.8514,1.4532,53.2601,56.0,57.06
20160207180000,0.0,63.0171,15.0,15.0,18.5507,22.8514,1.4452,51.82,56.0,57.06
20160207181500,0.0,63.0171,15.0,15.0,18.3067,22.3632,1.4452,51.82,56.0,57.06
20160207183000,0.0,63.0171,15.0,15.0,17.9672,22.3632,1.5054,51.82,56.0,57.06
20160207184500,0.0,62.189,15.0,15.0,17.7182,22.3632,1.5134,51.82,56.0,57.06
20160207190000,0.0,62.189,15.0,15.0,17.4536,22.3632,1.5134,51.82,56.0,57.06
20160207191500,0.0,62.189,15.0,15.0,17.149,22.119,1.5215,51.82,56.0,57.06
20160207193000,0.0,62.189,15.0,15.0,16.7572,22.119,1.5215,51.82,56.0,57.06
20160207194500,0.0,62.189,15.0,15.0,16.6603,22.119,1.5134,51.82,56.0,57.06
20160207200000,0.0,61.3789,15.0,15.0,15.8185,22.3632,1.5215,51.1899,56.0,57.06
20160207201500,0.0,61.3789,15.0,15.0,15.8502,22.3632,1.4733,51.766,56.0,57.06
20160207203000,0.0,60.7309,15.0,15.0,15.316,22.6073,1.4693,51.1899,56.0,57.06
20160207204500,0.0,61.4689,15.0,15.0,15.2667,23.1871,1.4653,50.5599,56.0,57.06
20160207210000,0.0,60.0108,15.0,15.0,14.9833,22.8514,1.4613,50.5599,56.0,57.06
20160207211500,0.0,60.0108,15.0,15.0,14.8152,22.8514,1.4653,51.1899,56.0,57.06
20160207213000,0.0,60.0108,15.0,15.0,14.6433,23.1566,1.4613,50.6499,56.0,57.06
20160207214500,0.0,59.3627,15.0,15.0,14.5255,23.1566,1.4653,50.6499,56.0,57.06
20160207220000,0.0,59.3627,15.0,15.0,14.2928,23.1566,1.4693,50.6499,56.0,57.06
20160207221500,0.0,59.3627,15.0,15.0,14.2928,23.4313,1.4693,50.6499,56.0,57.06
20160207223000,0.0,59.3627,15.0,15.0,14.2288,23.6754,1.5215,50.6499,56.0,57.06
20160207224500,0.0,60.1908,15.0,15.0,14.2812,23.6754,1.5215,50.6499,56.0,57.06
20160207230000,0.0,59.2727,15.0,15.0,14.1545,23.6754,1.5375,50.0558,56.0,57.06
20160207231500,0.0,59.2727,15.0,15.0,14.0137,23.6754,1.5335,50.0558,56.0,57.06
20160207233000,0.0,59.2727,15.0,15.0,13.6801,23.6754,1.5375,50.0558,56.0,57.06
20160207234500,0.0,59.2727,15.0,15.0,13.6801,23.6754,1.5415,50.0558,56.0,57.06
20160208000000,0.0,59.2727,15.0,15.0,13.4771,23.6754,1.5415,50.0558,56.0,57.06
20160208001500,0.0,59.2727,15.0,15.0,13.458,24.9877,1.5375,50.5599,56.0,57.06
20160208003000,0.0,59.2727,15.0,15.0,13.3327,23.889,1.5456,49.5518,56.0,57.06
20160208004500,0.0,58.5527,15.0,15.0,13.2075,23.889,1.5054,49.5518,56.0,57.06
20160208010000,0.0,58.5527,15.0,15.0,12.933,23.889,1.4894,50.0558,56.0,57.06
20160208011500,0.0,58.5527,15.0,15.0,12.9715,23.889,1.4894,50.0558,56.0,57.06
20160208013000,0.0,59.1827,15.0,15.0,12.933,23.889,1.4853,50.0558,56.0,57.06
20160208014500,0.0,59.1827,15.0,15.0,12.8443,23.889,1.4894,50.0558,56.0,57.06
20160208020000,0.0,59.1827,15.0,15.0,12.8819,24.1942,1.4853,50.0558,56.0,57.06
20160208021500,0.0,58.4626,15.0,15.0,12.7171,24.1942,1.4894,50.0558,56.0,57.06
20160208023000,0.0,58.4626,15.0,15.0,12.6255,24.1942,1.4934,50.0558,56.0,57.06
20160208024500,0.0,58.4626,15.0,15.0,12.6255,24.1942,1.5415,50.0558,56.0,57.06
20160208030000,0.0,58.4626,15.0,15.0,12.4674,24.1942,1.5415,50.0558,56.0,57.06
20160208031500,0.0,59.1827,15.0,15.0,12.5015,24.1942,1.5415,50.0558,56.0,57.06
20160208033000,0.0,59.1827,15.0,15.0,12.5015,24.1942,1.5456,50.0558,56.0,57.06
20160208034500,0.0,59.1827,15.0,15.0,12.3382,24.6215,1.5496,50.0558,56.0,57.06
20160208040000,0.0,59.1827,15.0,15.0,12.2733,24.3468,1.5496,50.5599,56.0,57.06
20160208041500,0.0,60.0108,15.0,15.0,12.2733,24.3468,1.5496,50.5599,56.0,57.06
20160208043000,0.0,60.7309,15.0,15.0,12.4707,24.7435,1.5496,50.5599,56.0,57.06
20160208044500,0.0,60.7309,15.0,15.0,12.4707,24.7435,1.5456,50.5599,56.0,57.06
20160208050000,0.0,60.7309,15.0,15.0,12.5038,24.7435,1.5456,50.5599,56.0,57.06
20160208051500,0.0,60.7309,15.0,15.0,12.5038,24.7435,1.5415,50.5599,56.0,57.06
20160208053000,0.0,60.7309,15.0,15.0,12.672,25.1403,1.5496,51.2799,56.0,57.06
20160208054500,0.0,61.4689,15.0,15.0,12.7395,25.1403,1.5496,51.2799,56.0,57.06
20160208060000,0.0,61.4689,15.0,15.0,13.434,25.5675,1.5496,50.7399,56.0,57.06
20160208061500,0.0,61.4689,15.0,15.0,13.7226,25.5675,1.5496,50.7399,56.0,57.06
20160208063000,0.0,61.4689,15.0,15.0,14.1026,26.0253,1.5496,50.7399,56.0,57.06
20160208064500,0.0,61.4689,15.0,15.0,14.1026,26.0253,1.4813,50.7399,56.0,57.06
20160208070000,0.0,60.7309,15.0,15.0,14.0596,26.0253,1.4131,51.64,56.0,58.58
20160208071500,0.0,60.7309,15.0,15.0,13.8786,26.0253,1.4733,51.64,56.0,58.58
20160208073000,0.0,60.7309,15.0,15.0,13.6025,26.0253,1.5094,50.9019,56.0,58.58
20160208074500,0.0,61.3789,15.0,15.0,13.4645,27.0629,1.5054,51.982,56.0,58.58
20160208080000,0.0,61.3789,15.0,15.0,13.7816,26.0558,1.5054,51.982,56.0,58.58
20160208081500,0.0,61.3789,15.0,15.0,14.2161,26.483,1.5014,51.982,56.0,58.58
20160208083000,0.0,61.3789,15.0,15.0,15.7127,27.6427,1.5817,51.982,56.0,59.915
20160208084500,0.0,61.3789,15.0,15.0,16.1244,26.9408,1.5897,51.982,56.0,59.915
20160208090000,0.0,63.7372,15.0,15.0,16.7137,25.9947,1.5576,53.1881,56.0,59.305
20160208091500,0.0,63.7372,15.0,15.0,16.7196,25.9947,1.5777,52.306,56.0,59.305
20160208093000,0.0,64.4753,15.0,15.0,16.8441,25.5065,1.5937,52.306,56.0,59.305
20160208094500,0.0,64.4753,15.0,15.0,16.7658,24.3468,1.5375,53.1341,56.0,58.635
20160208100000,0.0,64.4753,15.0,15.0,16.8219,22.882,1.5456,53.1341,56.0,58.635
20160208101500,0.0,64.4753,15.0,15.0,17.1607,22.6378,1.5817,53.1341,56.0,58.635
20160208103000,0.0,67.0315,15.0,15.0,16.8568,25.537,1.5134,53.8722,56.0,57.535
20160208104500,0.0,65.0153,15.0,15.0,17.1837,21.5392,1.5335,53.8722,56.0,57.535
20160208110000,0.0,66.0234,15.0,15.0,17.5903,22.2411,1.5255,53.2961,56.0,57.535
20160208111500,0.0,66.0234,15.0,15.0,17.3534,25.1097,1.5255,53.2961,56.0,57.535
20160208113000,0.0,66.0234,15.0,15.0,17.7483,22.1495,1.5335,53.2961,56.0,57.535
20160208114500,0.0,66.0234,15.0,15.0,17.9022,23.5533,1.5295,53.2961,56.0,57.535
20160208120000,0.0,66.0234,15.0,15.0,17.7437,22.6073,1.5215,53.2961,56.0,57.535
20160208121500,0.0,66.0234,15.0,15.0,17.9424,20.6237,1.5054,53.2961,56.0,57.535
20160208123000,0.0,67.0315,15.0,15.0,18.0132,24.3468,1.5094,53.2961,56.0,57.535
20160208124500,0.0,67.0315,15.0,15.0,18.098,23.2482,1.5014,54.0522,56.0,57.535
20160208130000,0.0,67.0315,15.0,15.0,18.7574,21.6613,1.5094,54.0522,56.0,57.535
20160208131500,0.0,67.0315,15.0,15.0,18.4416,23.4923,1.5094,54.0522,56.0,57.535
20160208133000,0.0,68.3096,15.0,15.0,18.6051,21.6613,1.4853,54.0522,56.0,57.535
20160208134500,0.0,66.6715,15.0,15.0,18.3795,21.1425,1.4974,54.0522,56.0,57.535
20160208140000,0.0,66.6715,15.0,15.0,18.3123,19.9523,1.5456,54.0522,56.0,57.535
20160208141500,0.0,66.6715,15.0,15.0,18.5224,21.4782,1.5415,54.0522,56.0,57.535
20160208143000,0.0,66.6715,15.0,15.0,18.1978,23.3702,1.5496,54.0522,56.0,57.535
20160208144500,0.0,65.6634,15.0,15.0,18.256,19.0368,1.5054,53.2241,56.0,57.535
20160208150000,0.0,65.6634,15.0,15.0,17.4836,15.5578,1.5656,53.2241,56.0,57.535
20160208151500,0.0,68.0396,15.0,15.0,18.256,18.1823,1.5576,54.3402,56.0,57.535
20160208153000,0.0,68.0396,15.0,15.0,17.9157,21.7528,1.5697,53.5482,56.0,57.535
20160208154500,0.0,67.3015,15.0,15.0,18.0104,20.0743,1.5215,53.5482,56.0,57.535
20160208160000,0.0,67.3015,15.0,15.0,17.4186,22.2411,1.5215,53.5482,56.0,57.535
20160208161500,0.0,67.3015,15.0,15.0,17.398,21.234,1.5134,53.5482,56.0,57.535
20160208163000,0.0,67.3015,15.0,15.0,17.1998,21.234,1.5054,53.5482,56.0,57.535
20160208164500,0.0,66.2934,15.0,15.0,17.4968,19.3114,1.4894,53.5482,56.0,57.535
20160208170000,0.0,66.2934,15.0,15.0,17.0653,18.3654,1.4934,53.5482,56.0,57.535
20160208171500,0.0,66.2934,15.0,15.0,17.0362,19.525,1.4894,53.5482,56.0,57.535
20160208173000,0.0,64.7453,15.0,15.0,17.0818,20.7152,1.4894,52.432,56.0,57.535
20160208174500,0.0,64.7453,15.0,15.0,16.7755,18.3654,1.4934,52.432,56.0,57.535
20160208180000,0.0,64.7453,15.0,15.0,16.6047,19.9218,1.4773,53.1881,56.0,57.535
20160208181500,0.0,64.7453,15.0,15.0,16.4075,21.6307,1.4934,52.18,56.0,57.535
20160208183000,0.0,64.0072,15.0,15.0,16.0734,20.7152,1.4894,52.18,56.0,57.535
20160208184500,0.0,64.0072,15.0,15.0,15.9305,20.2269,1.4894,52.18,56.0,57.535
20160208190000,0.0,64.0072,15.0,15.0,15.7407,21.234,1.4853,52.18,56.0,57.535
20160208191500,0.0,64.0072,15.0,15.0,15.618,20.288,1.4813,52.18,56.0,57.535
20160208193000,0.0,64.0072,15.0,15.0,15.4663,21.2035,1.4894,52.18,56.0,57.535
20160208194500,0.0,63.2871,15.0,15.0,15.4275,21.2035,1.4894,52.18,56.0,57.535
20160208200000,0.0,63.2871,15.0,15.0,15.1273,19.9828,1.4894,52.18,56.0,57.535
20160208201500,0.0,63.2871,15.0,15.0,14.9606,19.1283,1.4934,51.1899,56.0,57.535
20160208203000,0.0,63.2871,15.0,15.0,14.8271,19.5861,1.4934,51.1899,56.0,57.535
20160208204500,0.0,62.5491,15.0,15.0,14.732,21.6307,1.4934,51.1899,56.0,57.535
20160208210000,0.0,62.5491,15.0,15.0,14.5151,21.6307,1.4934,51.856,56.0,57.535
20160208211500,0.0,62.5491,15.0,15.0,14.4857,21.6307,1.5014,51.1899,56.0,57.535
20160208213000,0.0,62.5491,15.0,15.0,14.1309,21.3561,1.5014,51.1899,56.0,57.535
20160208214500,0.0,62.5491,15.0,15.0,14.06,21.3561,1.4934,51.1899,56.0,57.535
20160208220000,0.0,61.919,15.0,15.0,13.4598,21.1119,1.5415,51.1899,56.0,57.535
20160208221500,0.0,61.919,15.0,15.0,13.185,21.1119,1.4974,51.856,56.0,57.535
20160208223000,0.0,61.919,15.0,15.0,12.6804,20.8373,1.5054,50.6859,56.0,57.535
20160208224500,0.0,61.919,15.0,15.0,12.5789,18.9147,1.5415,50.6859,56.0,57.535
20160208230000,0.0,61.919,15.0,15.0,12.367,20.5321,1.5054,51.2799,56.0,57.535
20160208231500,0.0,61.919,15.0,15.0,12.1374,20.3185,1.5415,51.2799,56.0,57.535
20160208233000,0.0,61.919,15.0,15.0,11.2983,19.8607,1.5014,51.2799,56.0,57.535
20160208234500,0.0,61.919,15.0,15.0,12.656,19.525,1.5777,51.2799,56.0,57.535
20160209000000,0.0,61.919,15.0,15.0,12.0557,18.6705,1.5456,50.6499,56.0,57.535
20160209001500,0.0,61.919,15.0,15.0,11.9492,18.3043,1.5456,51.1899,56.0,57.535
20160209003000,0.0,61.919,15.0,15.0,11.7709,18.0297,1.5496,51.1899,56.0,57.535
20160209004500,0.0,61.919,15.0,15.0,11.7171,17.755,1.5576,51.1899,56.0,57.535
20160209010000,0.0,61.919,15.0,15.0,11.7171,17.755,1.5134,51.1899,56.0,56.42
20160209011500,0.0,61.919,15.0,15.0,11.683,17.755,1.5335,51.1899,56.0,56.42
20160209013000,0.0,61.919,15.0,15.0,11.7709,17.5719,1.5295,50.2358,56.0,56.42
20160209014500,0.0,61.919,15.0,15.0,11.7171,17.5719,1.5496,50.2358,56.0,56.42
20160209020000,0.0,60.8209,15.0,15.0,11.7171,17.5719,1.5335,50.2358,56.0,56.42
20160209021500,0.0,60.8209,15.0,15.0,11.7171,18.3349,1.4773,50.7399,56.0,56.42
20160209023000,0.0,60.8209,15.0,15.0,11.6096,18.3349,1.4733,50.0558,56.0,56.42
20160209024500,0.0,60.1008,15.0,15.0,11.6096,19.0673,1.4653,50.0558,56.0,56.42
20160209030000,0.0,60.1008,15.0,15.0,11.6096,28.9549,1.4532,50.0558,56.0,56.42
20160209031500,0.0,59.2727,15.0,15.0,11.5765,19.8302,1.4452,50.0558,56.0,56.42
20160209033000,0.0,59.2727,15.0,15.0,11.4379,19.8302,1.4733,50.0558,56.0,56.42
20160209034500,0.0,59.2727,15.0,15.0,11.2571,30.2062,1.4251,50.0558,56.0,57.455
20160209040000,0.0,58.1926,15.0,15.0,11.3324,24.774,1.4452,49.1737,56.0,57.455
20160209041500,0.0,58.1926,15.0,15.0,11.4058,22.6683,1.4572,49.1737,56.0,57.455
20160209043000,0.0,58.1926,15.0,15.0,11.4058,21.3866,1.4773,49.7318,56.0,57.455
20160209044500,0.0,58.1926,15.0,15.0,11.4058,21.3866,1.5576,49.1737,56.0,57.455
20160209050000,0.0,58.1926,15.0,15.0,11.2038,20.41,1.5375,49.1737,56.0,57.455
20160209051500,0.0,58.1926,15.0,15.0,11.2038,20.0743,1.5737,49.1737,56.0,57.455
20160209053000,0.0,59.3627,15.0,15.0,10.8036,19.7387,1.5415,49.1737,56.0,57.455
20160209054500,0.0,59.3627,15.0,15.0,10.7499,19.7387,1.5496,49.8578,56.0,57.455
20160209060000,0.0,58.4626,15.0,15.0,10.2182,19.7387,1.5496,49.1377,56.0,57.455
20160209061500,0.0,58.4626,15.0,15.0,9.848,19.2504,1.5496,49.1377,56.0,57.455
20160209063000,0.0,58.4626,15.0,15.0,9.268,19.2504,1.5576,49.8578,56.0,57.455
20160209064500,0.0,58.4626,15.0,15.0,9.1536,19.2504,1.5656,49.1737,56.0,57.455
20160209070000,0.0,58.4626,15.0,15.0,8.7663,18.7316,1.4211,49.1737,56.0,57.455
20160209071500,0.0,58.4626,15.0,15.0,8.5381,18.7316,1.5496,49.1737,56.0,57.455
20160209073000,0.0,59.3627,15.0,15.0,8.3652,25.2318,1.5737,49.1737,56.0,57.455
20160209074500,0.0,60.1008,15.0,15.0,8.4243,18.7621,1.5415,50.0558,56.0,56.24
20160209080000,0.0,60.1008,15.0,15.0,8.9568,18.7621,1.5415,49.2277,56.0,56.24
20160209081500,0.0,60.1008,15.0,15.0,9.4644,18.7621,1.5295,50.1818,56.0,56.24
20160209083000,0.0,60.7309,15.0,15.0,10.4689,18.7621,1.5295,49.3897,56.0,56.24
20160209084500,0.0,60.7309,15.0,15.0,10.9065,19.0062,1.5255,50.3978,56.0,56.24
20160209090000,0.0,61.649,15.0,15.0,11.9127,19.0062,1.5134,50.3978,56.0,56.24
20160209091500,0.0,61.649,15.0,15.0,12.2644,19.0062,1.5175,51.0639,56.0,56.24
20160209093000,0.0,61.649,15.0,15.0,12.8864,19.3419,1.5295,50.5239,56.0,56.24
20160209094500,0.0,62.6571,15.0,15.0,13.2866,19.3419,1.5576,50.5239,56.0,56.24
20160209100000,0.0,63.8272,15.0,15.0,14.0117,19.3419,1.5496,51.766,56.0,56.24
20160209101500,0.0,63.8272,15.0,15.0,14.003,19.3419,1.5496,51.0279,56.0,56.24
20160209103000,0.0,63.8272,15.0,15.0,14.4484,19.3419,1.5496,51.0279,56.0,56.24
20160209104500,0.0,63.8272,15.0,15.0,14.8666,19.7387,1.5496,51.0279,56.0,56.24
20160209110000,0.0,63.8272,15.0,15.0,14.8963,19.7387,1.5576,51.766,56.0,56.24
20160209111500,0.0,63.8272,15.0,15.0,15.0357,19.7387,1.5175,51.766,56.0,56.24
20160209113000,0.0,66.2934,15.0,15.0,15.5983,19.7387,1.5255,52.5221,56.0,56.24
20160209114500,0.0,66.2934,15.0,15.0,15.642,19.7387,1.5134,52.5221,56.0,56.24
20160209120000,0.0,65.5734,15.0,15.0,15.8435,20.0743,1.5014,52.5221,56.0,56.24
20160209121500,0.0,66.5635,15.0,15.0,15.9044,20.0743,1.4572,52.5221,56.0,56.24
20160209123000,0.0,67.7516,15.0,15.0,16.2067,20.0743,1.4412,53.1881,56.0,56.24
20160209124500,0.0,67.7516,15.0,15.0,16.3545,19.7692,1.4572,53.1881,56.0,56.24
20160209130000,0.0,66.2934,15.0,15.0,15.9935,19.7692,1.4452,53.1881,56.0,56.24
20160209131500,0.0,67.0315,15.0,15.0,16.1532,19.2504,1.4693,53.1881,56.0,56.24
20160209133000,0.0,67.0315,15.0,15.0,16.9749,19.2504,1.4532,53.1881,56.0,56.24
20160209134500,0.0,67.0315,15.0,15.0,17.0092,18.9757,1.4572,53.1881,56.0,56.24
20160209140000,0.0,67.0315,15.0,15.0,16.9815,18.9757,1.4492,53.1881,56.0,56.24
20160209141500,0.0,67.0315,15.0,15.0,16.7625,19.4945,1.4492,53.1881,56.0,56.24
20160209143000,0.0,67.0315,15.0,15.0,17.0386,18.7926,1.4412,53.1881,56.0,56.24
20160209144500,0.0,67.0315,15.0,15.0,17.1174,18.7926,1.4452,53.1881,56.0,56.24
20160209150000,0.0,66.2034,15.0,15.0,17.7092,18.7926,1.4291,53.1881,56.0,56.24
20160209151500,0.0,66.2034,15.0,15.0,17.7496,18.7926,1.4211,53.1881,56.0,56.24
20160209153000,0.0,66.2034,15.0,15.0,18.114,18.7926,1.4492,53.1881,56.0,56.24
20160209154500,0.0,66.9415,15.0,15.0,17.7905,19.0673,1.4412,53.1881,56.0,56.24
20160209160000,0.0,66.9415,15.0,15.0,17.9502,19.464,1.4291,53.1881,56.0,56.24
20160209161500,0.0,67.7516,15.0,15.0,18.073,19.7692,1.4211,53.7642,56.0,56.24
20160209163000,0.0,67.0315,15.0,15.0,17.9502,20.0743,1.4251,53.7642,56.0,56.24
20160209164500,0.0,66.2934,15.0,15.0,18.1959,20.3795,1.4653,53.7642,56.0,57.24
20160209170000,0.0,66.2934,15.0,15.0,17.9113,20.3795,1.4613,53.7642,56.0,57.24
20160209171500,0.0,66.2934,15.0,15.0,18.0703,20.6542,1.4613,53.7642,56.0,57.24
20160209173000,0.0,66.2934,15.0,15.0,17.8632,20.6542,1.4693,53.7642,56.0,57.24
20160209174500,0.0,65.1053,15.0,15.0,17.9284,20.6542,1.4733,52.8461,56.0,57.24
20160209180000,0.0,65.1053,15.0,15.0,17.5292,20.6542,1.5054,52.8461,56.0,57.24
20160209181500,0.0,65.1053,15.0,15.0,17.3784,20.1964,1.4974,52.8461,56.0,57.24
20160209183000,0.0,65.1053,15.0,15.0,17.1598,19.9218,1.5094,52.8461,56.0,57.24
20160209184500,0.0,65.1053,15.0,15.0,16.8976,19.9218,1.5054,52.8461,56.0,57.24
20160209190000,0.0,65.1053,15.0,15.0,16.532,19.7081,1.5215,52.8461,56.0,57.24
20160209191500,0.0,64.2952,15.0,15.0,16.1959,19.7081,1.5255,52.234,56.0,57.24
20160209193000,0.0,64.2952,15.0,15.0,15.7386,19.7081,1.5215,52.234,56.0,57.24
20160209194500,0.0,64.2952,15.0,15.0,15.4759,19.7081,1.5415,52.234,56.0,57.24
20160209200000,0.0,64.2952,15.0,15.0,15.1788,19.9828,1.5335,52.234,56.0,57.24
20160209201500,0.0,63.6472,15.0,15.0,14.9984,19.9828,1.5054,52.234,56.0,57.24
20160209203000,0.0,63.6472,15.0,15.0,14.5313,19.9828,1.5054,52.234,56.0,57.24
20160209204500,0.0,63.6472,15.0,15.0,14.376,19.9828,1.5134,52.234,56.0,57.24
20160209210000,0.0,63.6472,15.0,15.0,14.181,19.9828,1.5094,52.234,56.0,57.24
20160209211500,0.0,63.6472,15.0,15.0,14.0227,20.2269,1.5134,51.694,56.0,57.24
20160209213000,0.0,62.9271,15.0,15.0,13.9203,20.2269,1.5134,51.694,56.0,57.24
20160209214500,0.0,62.9271,15.0,15.0,13.9203,19.4335,1.5134,51.694,56.0,57.24
20160209220000,0.0,61.829,15.0,15.0,13.8101,19.4335,1.5295,50.6139,56.0,57.24
20160209221500,0.0,61.829,15.0,15.0,13.6459,19.6471,1.5295,50.6139,56.0,57.24
20160209223000,0.0,62.6571,15.0,15.0,13.3655,19.9828,1.5295,51.4059,56.0,57.24
20160209224500,0.0,62.6571,15.0,15.0,13.2463,20.1964,1.5415,51.4059,56.0,57.24
20160209230000,0.0,61.0909,15.0,15.0,12.9555,20.5626,1.5175,50.0558,56.0,57.24
20160209231500,0.0,61.0909,15.0,15.0,12.9852,20.5626,1.5094,50.7399,56.0,57.24
20160209233000,0.0,61.0909,15.0,15.0,12.9555,20.7762,1.5134,50.7399,56.0,57.24
20160209234500,0.0,61.0909,15.0,15.0,12.9989,20.7762,1.5134,50.7399,56.0,57.24
20160210000000,0.0,61.0909,15.0,15.0,12.7155,21.173,1.5215,50.7399,56.0,57.24
20160210001500,0.0,61.0909,15.0,15.0,12.4887,20.5626,1.5215,50.7399,56.0,57.24
20160210003000,0.0,59.7408,15.0,15.0,12.3561,20.5626,1.5215,50.1818,56.0,57.24
20160210004500,0.0,59.7408,15.0,15.0,12.1274,20.5626,1.5255,50.1818,56.0,57.24
20160210010000,0.0,60.4608,15.0,15.0,12.3149,20.2269,1.5215,50.7399,56.0,57.24
20160210011500,0.0,60.4608,15.0,15.0,12.1986,20.2269,1.5215,49.5158,56.0,56.5
20160210013000,0.0,60.4608,15.0,15.0,11.9077,21.0204,1.4372,50.5239,56.0,57.26
20160210014500,0.0,59.4527,15.0,15.0,11.8235,22.5463,1.4733,49.7318,56.0,57.26
20160210020000,0.0,59.4527,15.0,15.0,11.5586,21.6307,1.4813,50.5239,56.0,57.26
20160210021500,0.0,60.1008,15.0,15.0,11.5005,21.6307,1.4894,49.7678,56.0,57.26
20160210023000,0.0,60.1008,15.0,15.0,11.1514,21.0509,1.4894,50.5239,56.0,57.26
20160210024500,0.0,60.1008,15.0,15.0,11.2678,21.0509,1.5054,49.8578,56.0,57.26
20160210030000,0.0,60.1008,15.0,15.0,11.2401,20.7152,1.5054,49.8578,56.0,57.26
20160210031500,0.0,59.1827,15.0,15.0,11.1247,20.7152,1.5134,49.8578,56.0,57.26
20160210033000,0.0,59.1827,15.0,15.0,10.9769,20.1659,1.5215,49.8578,56.0,57.26
20160210034500,0.0,59.1827,15.0,15.0,10.7442,20.1659,1.5175,49.8578,56.0,57.26
20160210040000,0.0,59.1827,15.0,15.0,10.7442,20.1659,1.5134,49.8578,56.0,57.26
20160210041500,0.0,59.1827,15.0,15.0,10.6501,20.1659,1.5175,49.8578,56.0,57.26
20160210043000,0.0,59.1827,15.0,15.0,10.4533,19.8912,1.5134,49.8578,56.0,57.26
20160210044500,0.0,59.1827,15.0,15.0,10.2395,19.8912,1.5134,49.8578,56.0,57.26
20160210050000,0.0,59.1827,15.0,15.0,10.14,19.6776,1.5777,49.8578,56.0,57.26
20160210051500,0.0,59.1827,15.0,15.0,10.0216,19.6776,1.5817,49.8578,56.0,57.26
20160210053000,0.0,59.1827,15.0,15.0,10.0216,19.6776,1.5857,49.8578,56.0,57.26
20160210054500,0.0,59.1827,15.0,15.0,10.0216,19.6776,1.5737,49.8578,56.0,56.305
20160210060000,0.0,58.2826,15.0,15.0,9.8595,20.9899,1.5857,49.8578,56.0,56.305
20160210061500,0.0,58.2826,15.0,15.0,9.7402,19.9218,1.5777,49.1737,56.0,56.305
20160210063000,0.0,58.2826,15.0,15.0,9.514,19.9218,1.5616,49.1737,56.0,56.305
20160210064500,0.0,58.2826,15.0,15.0,9.4539,19.9218,1.5094,49.1737,56.0,56.305
20160210070000,0.0,58.2826,15.0,15.0,9.3445,20.1354,1.4853,49.1737,56.0,56.305
20160210071500,0.0,58.2826,15.0,15.0,9.3445,20.1354,1.4733,49.1737,56.0,56.305
20160210073000,0.0,58.2826,15.0,15.0,9.4658,20.3795,1.4653,49.7678,56.0,56.305
20160210074500,0.0,59.2727,15.0,15.0,9.4777,20.1354,1.4733,49.7678,56.0,56.305
20160210080000,0.0,60.2808,15.0,15.0,9.7834,20.1354,1.4853,49.7678,56.0,56.305
20160210081500,0.0,60.2808,15.0,15.0,9.7834,20.1354,1.4813,50.3078,56.0,56.305
20160210083000,0.0,60.2808,15.0,15.0,10.5781,19.9218,1.5496,50.3078,56.0,56.305
20160210084500,0.0,62.189,15.0,15.0,10.9818,19.9218,1.4974,51.1899,56.0,56.305
20160210090000,0.0,62.189,15.0,15.0,12.0581,19.9218,1.4974,51.1899,56.0,56.305
20160210091500,0.0,62.189,15.0,15.0,12.5476,19.9218,1.5054,51.1899,56.0,56.305
20160210093000,0.0,63.2871,15.0,15.0,13.2803,19.9218,1.4974,51.1899,56.0,56.305
20160210094500,0.0,63.2871,15.0,15.0,13.496,20.288,1.4894,51.1899,56.0,56.305
20160210100000,0.0,65.4834,15.0,15.0,13.9927,20.0743,1.4853,52.234,56.0,56.305
20160210101500,0.0,65.4834,15.0,15.0,14.0959,19.8607,1.4733,52.234,56.0,56.305
20160210103000,0.0,64.5653,15.0,15.0,14.4641,19.8607,1.4733,52.234,56.0,56.305
20160210104500,0.0,64.5653,15.0,15.0,14.5868,19.8607,1.4733,52.234,56.0,56.305
20160210110000,0.0,65.4834,15.0,15.0,15.1814,19.8607,1.4733,52.9001,56.0,56.305
20160210111500,0.0,66.7615,15.0,15.0,15.1738,19.8607,1.4733,52.9001,56.0,56.305
20160210113000,0.0,66.7615,15.0,15.0,15.5271,19.8607,1.4291,53.7642,56.0,56.305
20160210114500,0.0,67.6616,15.0,15.0,15.7934,19.8607,1.4372,53.7642,56.0,56.305
20160210120000,0.0,66.9415,15.0,15.0,15.9485,20.0743,1.4171,53.7642,56.0,56.305
20160210121500,0.0,67.7516,15.0,15.0,15.9054,20.41,1.4051,54.3402,56.0,57.31
20160210123000,0.0,66.6715,15.0,15.0,16.3003,20.41,1.4452,54.3402,56.0,57.31
20160210124500,0.0,67.3915,15.0,15.0,16.5636,21.3561,1.5737,54.3402,56.0,57.31
20160210130000,0.0,67.3915,15.0,15.0,17.0591,20.6542,1.5777,54.3402,56.0,57.31
20160210131500,0.0,68.3096,15.0,15.0,16.8858,20.6542,1.5817,54.3402,56.0,57.31
20160210133000,0.0,69.0477,15.0,15.0,17.1615,20.9899,1.5697,55.0243,56.0,57.31
20160210134500,0.0,69.0477,15.0,15.0,17.3784,20.9899,1.5857,55.0243,56.0,57.31
20160210140000,0.0,69.0477,15.0,15.0,17.8556,20.6237,1.5777,55.0243,56.0,57.31
20160210141500,0.0,69.0477,15.0,15.0,17.7437,20.6237,1.5817,55.0243,56.0,57.31
20160210143000,0.0,69.0477,15.0,15.0,18.3015,20.6237,1.5777,55.0243,56.0,57.31
20160210144500,0.0,69.0477,15.0,15.0,18.3625,20.6237,1.5697,55.0243,56.0,57.31
20160210150000,0.0,68.1296,15.0,15.0,18.7301,20.6237,1.5817,55.0243,56.0,57.31
20160210151500,0.0,69.2277,15.0,15.0,19.619,20.6237,1.5697,55.0243,56.0,57.31
20160210153000,0.0,68.4897,15.0,15.0,19.8067,20.6237,1.5697,55.0243,56.0,57.31
20160210154500,0.0,68.4897,15.0,15.0,19.677,20.6237,1.5737,55.0243,56.0,57.31
20160210160000,0.0,67.7516,15.0,15.0,19.4595,20.6237,1.5777,55.0243,56.0,57.31
20160210161500,0.0,67.7516,15.0,15.0,19.2401,20.6237,1.5817,54.4122,56.0,57.31
20160210163000,0.0,67.7516,15.0,15.0,18.8452,20.6237,1.5737,54.4122,56.0,57.31
20160210164500,0.0,67.7516,15.0,15.0,18.7008,20.6237,1.5737,54.4122,56.0,57.31
20160210170000,0.0,66.6715,15.0,15.0,18.8283,20.6237,1.5817,54.4122,56.0,57.31
20160210171500,0.0,66.6715,15.0,15.0,18.6449,20.6237,1.5857,53.6742,56.0,57.31
20160210173000,0.0,65.9334,15.0,15.0,18.4523,20.6237,1.5937,53.6742,56.0,57.31
20160210174500,0.0,65.1053,15.0,15.0,18.3257,20.6237,1.5937,53.0081,56.0,57.31
20160210180000,0.0,65.1053,15.0,15.0,18.4153,20.9288,1.5857,53.0081,56.0,57.31
20160210181500,0.0,65.1053,15.0,15.0,18.267,20.9288,1.5817,53.0081,56.0,57.31
20160210183000,0.0,65.1053,15.0,15.0,18.0069,21.1425,1.4452,53.0081,56.0,57.31
20160210184500,0.0,64.2052,15.0,15.0,17.7925,21.1425,1.4372,53.0081,56.0,57.31
20160210190000,0.0,64.2052,15.0,15.0,17.5931,21.1425,1.5656,53.0081,56.0,57.31
20160210191500,0.0,64.2052,15.0,15.0,17.5207,21.1425,1.5777,51.856,56.0,57.31
20160210193000,0.0,64.2052,15.0,15.0,17.2827,21.1425,1.5817,51.856,56.0,57.31
20160210194500,0.0,64.2052,15.0,15.0,17.2029,21.1425,1.5777,51.856,56.0,57.31
20160210200000,0.0,63.3771,15.0,15.0,17.1754,21.1425,1.5737,51.856,56.0,57.31
20160210201500,0.0,63.3771,15.0,15.0,17.1459,21.4782,1.5817,51.856,56.0,57.31
20160210203000,0.0,63.3771,15.0,15.0,17.081,21.4782,1.5737,51.856,56.0,57.31
20160210204500,0.0,63.3771,15.0,15.0,17.081,21.4782,1.5817,51.856,56.0,57.31
20160210210000,0.0,63.3771,15.0,15.0,17.0659,21.4782,1.5817,51.856,56.0,57.31
20160210211500,0.0,63.3771,15.0,15.0,17.1433,21.4782,1.5857,51.856,56.0,57.31
20160210213000,0.0,63.3771,15.0,15.0,17.2208,21.7833,1.5857,51.856,56.0,57.31
20160210214500,0.0,63.3771,15.0,15.0,17.1035,21.7833,1.5897,51.856,56.0,57.31
20160210220000,0.0,64.4753,15.0,15.0,16.8688,21.7833,1.5857,51.856,56.0,57.31
20160210221500,0.0,64.4753,15.0,15.0,16.8842,22.0275,1.5817,51.856,56.0,57.31
20160210223000,0.0,63.7372,15.0,15.0,16.7196,22.0275,1.5857,51.856,56.0,57.31
20160210224500,0.0,63.7372,15.0,15.0,16.7196,22.3326,1.5857,51.856,56.0,57.31
20160210230000,0.0,64.4753,15.0,15.0,16.7196,22.3326,1.5857,52.432,56.0,57.31
20160210231500,0.0,64.4753,15.0,15.0,16.7425,22.3326,1.4813,52.432,56.0,57.31
20160210233000,0.0,63.5572,15.0,15.0,16.8135,22.5768,1.5737,51.856,56.0,57.31
20160210234500,0.0,63.5572,15.0,15.0,16.8135,22.5768,1.5737,51.856,56.0,57.31
20160211000000,0.0,63.5572,15.0,15.0,16.7614,22.5768,1.5857,51.856,56.0,57.31
20160211001500,0.0,63.5572,15.0,15.0,16.8315,22.9125,1.5777,51.856,56.0,57.31
20160211003000,0.0,64.2952,15.0,15.0,16.7693,22.9125,1.5777,51.856,56.0,57.31
20160211004500,0.0,64.2952,15.0,15.0,16.7137,22.9125,1.5857,51.856,56.0,57.31
20160211010000,0.0,64.2952,15.0,15.0,16.8509,23.3702,1.5857,52.7201,56.0,57.31
20160211011500,0.0,64.2952,15.0,15.0,17.0477,23.3702,1.5817,52.7201,56.0,57.31
20160211013000,0.0,64.2952,15.0,15.0,17.5844,23.7364,1.5817,52.7201,56.0,57.31
20160211014500,0.0,64.2952,15.0,15.0,17.9207,23.7364,1.5857,52.7201,56.0,57.31
20160211020000,0.0,64.2952,15.0,15.0,18.6603,24.0111,1.5817,52.7201,56.0,57.31
20160211021500,0.0,64.2952,15.0,15.0,19.0596,24.3468,1.5857,52.7201,56.0,57.31
20160211023000,0.0,65.3933,15.0,15.0,19.1759,24.6825,1.5817,52.7201,56.0,57.31
20160211024500,0.0,65.3933,15.0,15.0,19.0269,24.9877,1.5817,52.7201,56.0,57.31
20160211030000,0.0,65.3933,15.0,15.0,18.5535,24.9877,1.5697,52.7201,56.0,57.31
20160211031500,0.0,65.3933,15.0,15.0,18.4234,25.4149,1.5817,52.018,56.0,57.31
20160211033000,0.0,65.3933,15.0,15.0,17.9122,25.4149,1.5817,52.018,56.0,57.31
20160211034500,0.0,64.5653,15.0,15.0,17.6564,25.6896,1.5777,52.018,56.0,57.31
20160211040000,0.0,64.5653,15.0,15.0,17.1971,25.9947,1.5817,52.018,56.0,57.31
20160211041500,0.0,64.5653,15.0,15.0,17.0603,26.2694,1.5817,52.018,56.0,57.31
20160211043000,0.0,64.5653,15.0,15.0,17.1963,26.2694,1.5777,52.9001,56.0,57.31
20160211044500,0.0,64.5653,15.0,15.0,17.1963,26.8187,1.5737,52.9001,56.0,57.31
20160211050000,0.0,65.3933,15.0,15.0,17.0603,26.8187,1.5737,52.9001,56.0,57.31
20160211051500,0.0,65.3933,15.0,15.0,17.1259,27.2765,1.5737,52.9001,56.0,57.31
20160211053000,0.0,65.3933,15.0,15.0,17.6057,27.9173,1.5737,52.9001,56.0,57.31
20160211054500,0.0,65.3933,15.0,15.0,17.8127,27.9173,1.4372,53.5482,56.0,60.0
20160211060000,0.0,65.3933,15.0,15.0,18.0168,28.4056,1.4813,53.5482,56.0,60.0
20160211061500,0.0,65.3933,15.0,15.0,18.2269,28.4056,1.5697,53.5482,56.0,60.0
20160211063000,0.0,65.3933,15.0,15.0,18.3649,29.5653,1.4291,53.5482,56.0,64.265
20160211064500,0.0,65.3933,15.0,15.0,18.4339,30.1451,1.4733,54.4122,56.0,62.46
20160211070000,0.0,65.3933,15.0,15.0,18.6475,29.6874,1.5576,54.4122,56.0,62.46
20160211071500,0.0,65.3933,15.0,15.0,18.7865,29.6874,1.5697,54.4122,56.0,60.485
20160211073000,0.0,66.1134,15.0,15.0,19.213,29.6874,1.5897,54.4122,56.0,60.485
20160211074500,0.0,66.1134,15.0,15.0,19.433,36.7979,1.5536,54.4122,56.0,60.485
20160211080000,0.0,66.9415,15.0,15.0,20.7525,30.2062,1.5295,55.1503,56.0,60.485
20160211081500,0.0,66.9415,15.0,15.0,21.5646,30.2062,1.4412,55.8884,56.0,60.485
20160211083000,0.0,68.1296,15.0,15.0,23.2621,30.2062,1.5737,55.8884,56.0,58.885
20160211084500,11.13,69.2277,15.0,15.0,24.1732,29.5348,1.5496,56.5005,56.0,58.885
20160211090000,29.295,69.2277,15.0,15.0,25.5969,28.9855,1.5496,56.5005,56.0,58.885
20160211091500,4.555,70.2358,15.0,15.0,26.2752,28.9855,1.5415,56.5005,56.0,58.885
20160211093000,13.96,70.2358,15.0,15.0,27.2671,32.4645,1.5375,54.9523,56.0,58.885
20160211094500,29.37,71.0639,15.0,15.0,27.542,30.0231,1.5415,56.9505,56.0,58.885
20160211100000,35.775,71.0639,15.0,15.0,28.193,31.9762,1.5335,55.4023,56.0,58.885
20160211101500,19.915,71.0639,15.0,15.0,28.3585,32.6476,1.5255,55.4023,56.0,58.885
20160211103000,8.035,71.874,15.0,15.0,28.648,31.4574,1.5335,56.2844,56.0,58.885
20160211104500,9.47,71.874,15.0,15.0,28.8983,31.8236,1.5215,56.2844,56.0,58.885
20160211110000,15.62,71.874,15.0,15.0,28.7783,36.1266,1.5255,56.2844,56.0,58.885
20160211111500,19.99,72.7921,15.0,15.0,28.7783,32.495,1.5295,56.2844,56.0,58.885
20160211113000,45.03,72.7921,15.0,15.0,28.9177,35.0584,1.5215,55.6904,56.0,58.885
20160211114500,45.03,73.5302,15.0,15.0,29.3456,32.8307,1.4974,55.6904,56.0,58.885
20160211120000,45.03,73.5302,15.0,15.0,29.3064,33.4105,1.5255,55.6904,56.0,58.885
20160211121500,45.03,73.5302,15.0,15.0,29.6047,33.4105,1.5255,56.4464,56.0,58.885
20160211123000,47.18,73.5302,15.0,15.0,29.5409,37.0726,1.5255,56.4464,56.0,58.885
20160211124500,47.18,73.5302,15.0,15.0,29.5409,33.3495,1.5255,56.4464,56.0,58.885
20160211130000,47.18,73.5302,15.0,15.0,29.8929,33.3495,1.5134,56.4464,56.0,58.885
20160211131500,47.18,73.5302,15.0,15.0,29.341,35.6078,1.5094,56.4464,56.0,58.885
20160211133000,28.175,73.5302,15.0,15.0,29.157,35.6078,1.4251,55.2763,56.0,59.74
20160211134500,10.865,73.5302,15.0,15.0,29.3271,35.6078,1.4332,56.3744,56.0,59.74
20160211140000,10.865,73.5302,15.0,15.0,29.4405,36.5538,1.4051,56.3744,56.0,59.74
20160211141500,41.615,73.5302,15.0,15.0,29.6673,37.2557,1.4412,56.3744,56.0,60.34
20160211143000,11.145,73.5302,15.0,15.0,29.8723,37.7135,1.4131,56.3744,56.0,60.34
20160211144500,48.765,73.5302,15.0,15.0,30.3704,38.1102,1.4372,56.3744,56.0,61.0
20160211150000,48.765,73.5302,15.0,15.0,30.0971,38.5069,1.4492,55.6904,56.0,61.0
20160211151500,48.765,73.5302,15.0,15.0,30.3476,38.5069,1.4452,55.6904,56.0,61.0
20160211153000,45.51,73.5302,15.0,15.0,30.2909,38.5069,1.4532,55.6904,56.0,61.0
20160211154500,14.145,73.5302,15.0,15.0,30.2909,38.5069,1.4492,55.6904,56.0,61.0
20160211160000,42.63,73.5302,15.0,15.0,30.256,38.0186,1.4412,56.8245,56.0,61.0
20160211161500,20.205,72.6121,15.0,15.0,30.256,38.0186,1.4412,55.3483,56.0,61.0
20160211163000,11.345,72.6121,15.0,15.0,29.9701,38.5069,1.4532,56.4464,56.0,61.0
20160211164500,16.93,72.6121,15.0,15.0,29.9287,38.5069,1.4372,56.4464,56.0,61.0
20160211170000,41.695,71.874,15.0,15.0,29.5926,38.5069,1.4452,56.4464,56.0,61.0
20160211171500,41.695,71.874,15.0,15.0,29.5409,38.5069,1.4532,56.4464,56.0,61.0
20160211173000,46.455,70.7759,15.0,15.0,29.3661,39.4835,1.4733,56.4464,56.0,61.0
20160211174500,46.455,70.7759,15.0,15.0,29.2419,41.345,1.4974,55.6904,56.0,61.0
20160211180000,31.87,69.9478,15.0,15.0,28.9177,38.3848,1.5215,55.6904,56.0,61.0
20160211181500,8.08,69.9478,15.0,15.0,28.4898,38.9952,1.5295,55.6904,56.0,61.0
20160211183000,8.08,69.0477,15.0,15.0,28.1369,38.9952,1.5335,55.6904,56.0,61.0
20160211184500,8.08,69.0477,15.0,15.0,28.2673,38.9952,1.5335,55.6904,56.0,61.0
20160211190000,6.905,69.0477,15.0,15.0,27.9168,43.054,1.5456,55.6904,56.0,61.0
20160211191500,6.905,69.0477,15.0,15.0,27.726,43.054,1.5456,55.6904,56.0,61.0
20160211193000,6.905,68.0396,15.0,15.0,27.5798,41.9554,1.5576,55.6904,56.0,61.0
20160211194500,6.905,68.0396,15.0,15.0,27.5991,40.1243,1.5616,55.6904,56.0,61.0
20160211200000,6.905,68.0396,15.0,15.0,27.3542,40.6737,1.5697,55.6904,56.0,61.0
20160211201500,6.905,68.0396,15.0,15.0,27.4336,40.6737,1.5656,55.6904,56.0,61.0
20160211203000,6.905,68.0396,15.0,15.0,27.0372,40.6737,1.5737,55.6904,56.0,61.0
20160211204500,6.905,68.0396,15.0,15.0,26.8391,40.6737,1.5777,55.6904,56.0,61.0
20160211210000,6.905,68.0396,15.0,15.0,26.0373,41.9554,1.5737,55.6904,56.0,61.0
20160211211500,6.905,68.0396,15.0,15.0,25.8461,41.223,1.5857,55.6904,56.0,61.0
20160211213000,6.905,67.1215,15.0,15.0,25.5178,41.223,1.5616,55.6904,56.0,61.0
20160211214500,6.02,67.1215,15.0,15.0,25.2536,41.223,1.5656,55.6904,56.0,61.0
20160211220000,6.02,67.1215,15.0,15.0,24.9164,41.223,1.5576,55.6904,56.0,61.0
20160211221500,6.02,67.1215,15.0,15.0,24.7833,41.9249,1.5737,56.2844,56.0,61.0
20160211223000,6.02,67.1215,15.0,15.0,24.4383,41.9249,1.5656,56.2844,56.0,61.0
20160211224500,6.02,67.1215,15.0,15.0,24.3042,43.6033,1.5656,56.2844,56.0,61.0
20160211230000,6.02,67.1215,15.0,15.0,24.289,42.4437,1.5737,56.2844,56.0,61.0
20160211231500,6.02,68.0396,15.0,15.0,24.4079,42.932,1.5697,56.2844,56.0,61.0
20160211233000,6.02,68.0396,15.0,15.0,24.5268,43.4202,1.5737,56.2844,56.0,61.0
20160211234500,6.02,68.0396,15.0,15.0,24.6457,43.4202,1.5656,56.2844,56.0,61.0
20160212000000,6.02,68.0396,15.0,15.0,25.0427,43.4202,1.5656,56.2844,56.0,61.0
20160212001500,6.02,67.1215,15.0,15.0,25.1635,44.7935,1.5415,56.2844,56.0,61.0
20160212003000,6.02,67.1215,15.0,15.0,25.0427,44.0611,1.5215,56.2844,56.0,61.0
20160212004500,6.02,67.1215,15.0,15.0,25.3036,41.8028,1.5094,56.2844,56.0,61.0
20160212010000,10.39,67.1215,15.0,15.0,25.3036,45.3428,1.4974,56.2844,56.0,61.0
20160212011500,44.335,68.0396,15.0,15.0,25.3036,45.3428,1.5014,56.2844,56.0,61.0
20160212013000,4.985,68.0396,15.0,15.0,25.2844,44.3358,1.5014,56.2844,56.0,61.0
20160212014500,35.42,68.0396,15.0,15.0,25.2844,44.9156,1.4894,55.1863,56.0,61.0
20160212020000,24.005,68.0396,15.0,15.0,25.4254,44.1221,1.4934,56.6625,56.0,61.0
20160212021500,4.965,68.0396,15.0,15.0,25.4254,43.1761,1.4853,55.7984,56.0,61.0
20160212023000,38.78,68.0396,15.0,15.0,25.1635,44.6715,1.4693,55.7984,56.0,61.0
20160212024500,31.01,68.0396,15.0,15.0,25.2844,44.6715,1.4693,56.7885,56.0,61.0
20160212030000,27.375,68.0396,15.0,15.0,25.4053,44.1832,1.4733,55.3123,56.0,61.0
20160212031500,6.235,68.0396,15.0,15.0,25.4053,44.1832,1.4733,56.4464,56.0,61.0
20160212033000,44.42,68.0396,15.0,15.0,25.6691,45.0377,1.4693,56.4464,56.0,61.0
20160212034500,6.295,68.7597,15.0,15.0,25.6691,44.2747,1.4653,56.4464,56.0,61.0
20160212040000,43.975,68.7597,15.0,15.0,25.8121,44.2747,1.4693,56.4464,56.0,61.0
20160212041500,6.745,68.7597,15.0,15.0,25.8121,44.2747,1.4693,56.4464,56.0,61.0
20160212043000,6.745,68.7597,15.0,15.0,25.8121,44.2747,1.4733,56.4464,56.0,61.0
20160212044500,6.745,68.7597,15.0,15.0,25.6691,44.7325,1.4733,56.4464,56.0,61.0
20160212050000,6.745,68.7597,15.0,15.0,25.4053,44.7325,1.4813,56.4464,56.0,61.0
20160212051500,6.745,68.7597,15.0,15.0,25.4053,44.7325,1.4813,56.4464,56.0,61.0
20160212053000,6.745,67.6616,15.0,15.0,25.1434,44.7325,1.4813,56.4464,56.0,61.0
20160212054500,6.745,67.6616,15.0,15.0,24.8135,44.7325,1.4813,55.7984,56.0,61.0
20160212060000,6.745,67.6616,15.0,15.0,23.4439,45.6785,1.5054,55.7984,56.0,61.0
20160212061500,4.83,66.9415,15.0,15.0,23.1334,45.6785,1.5215,55.7984,56.0,61.0
20160212063000,0.0,66.9415,15.0,15.0,22.8874,42.0775,1.4171,54.8983,56.0,62.045
20160212064500,0.0,66.9415,15.0,15.0,22.7464,41.284,1.4532,54.8983,56.0,62.045
20160212070000,0.0,66.9415,15.0,15.0,22.7076,41.284,1.4653,54.8983,56.0,62.045
20160212071500,0.0,66.9415,15.0,15.0,22.4946,41.284,1.4773,54.2502,56.0,62.045
20160212073000,0.0,66.9415,15.0,15.0,22.3526,41.284,1.5295,54.2502,56.0,62.045
20160212074500,0.0,66.9415,15.0,15.0,22.1533,41.8333,1.5415,54.2502,56.0,62.045
20160212080000,0.0,67.6616,15.0,15.0,22.0133,41.8333,1.5777,54.8983,56.0,62.045
20160212081500,0.0,68.3996,15.0,15.0,22.394,43.3897,1.5897,54.8983,56.0,62.045
20160212083000,0.0,68.3996,15.0,15.0,23.9561,43.3897,1.5777,55.6904,56.0,62.045
20160212084500,0.0,69.8578,15.0,15.0,24.7213,43.3897,1.5737,55.6904,56.0,62.045
20160212090000,0.0,69.8578,15.0,15.0,25.8888,43.3897,1.5777,55.6904,56.0,62.045
20160212091500,0.0,70.6859,15.0,15.0,26.6707,45.3123,1.5857,55.6904,56.0,60.375
20160212093000,0.0,70.6859,15.0,15.0,28.0047,46.5635,1.5175,55.6904,56.0,59.675
20160212094500,0.0,72.162,15.0,15.0,28.6614,45.8922,1.4813,55.6904,56.0,59.675
20160212100000,0.0,72.162,15.0,15.0,29.4439,45.8922,1.4813,55.6904,56.0,59.675
20160212101500,0.0,72.162,15.0,15.0,29.9086,45.8922,1.4733,55.6904,56.0,59.675
20160212103000,0.0,72.162,15.0,15.0,29.5179,45.8922,1.4532,55.6904,56.0,59.675
20160212104500,0.0,72.162,15.0,15.0,29.5514,45.8922,1.4532,55.6904,56.0,59.675
20160212110000,0.0,73.3501,15.0,15.0,29.7611,46.6246,1.4452,55.6904,56.0,59.675
20160212111500,0.0,73.3501,15.0,15.0,29.7187,46.6246,1.4372,56.3384,56.0,59.675
20160212113000,8.63,73.3501,15.0,15.0,29.9873,46.6246,1.4412,56.3384,56.0,59.675
20160212114500,30.13,73.3501,15.0,15.0,29.9384,46.6246,1.4171,56.3384,56.0,59.675
20160212120000,42.785,74.4482,15.0,15.0,29.6586,47.2044,1.4091,56.3384,56.0,60.76
20160212121500,9.665,73.2601,15.0,15.0,29.8405,47.2044,1.4332,55.3483,56.0,60.76
20160212123000,3.09,74.3582,15.0,15.0,30.0238,47.6927,1.4291,55.3483,56.0,60.76
20160212124500,3.09,74.3582,15.0,15.0,29.8929,47.6927,1.4332,55.3483,56.0,60.76
20160212130000,3.09,74.3582,15.0,15.0,30.1594,47.6927,1.4251,55.3483,56.0,60.76
20160212131500,1.895,74.3582,15.0,15.0,29.7807,47.6927,1.4532,55.3483,56.0,60.76
20160212133000,0.0,74.3582,15.0,15.0,30.0704,47.6927,1.4492,55.3483,56.0,60.76
20160212134500,0.0,74.3582,15.0,15.0,30.0704,47.6927,1.4693,55.3483,56.0,60.76
20160212140000,0.0,74.3582,15.0,15.0,29.6797,47.6927,1.4613,55.3483,56.0,60.76
20160212141500,0.0,74.3582,15.0,15.0,29.7646,48.181,1.4813,55.3483,56.0,60.76
20160212143000,0.0,74.3582,15.0,15.0,29.7646,48.181,1.5656,55.3483,56.0,60.76
20160212144500,0.0,74.3582,15.0,15.0,30.0959,48.181,1.5656,55.3483,56.0,60.76
20160212150000,0.0,74.3582,15.0,15.0,29.9855,47.6317,1.5697,55.3483,56.0,60.76
20160212151500,0.0,73.4401,15.0,15.0,30.372,47.6317,1.5817,55.3483,56.0,60.76
20160212153000,0.0,74.1782,15.0,15.0,30.2564,47.6317,1.5937,55.3483,56.0,60.76
20160212154500,0.0,74.1782,15.0,15.0,30.2652,47.1129,1.5656,55.3483,56.0,60.76
20160212160000,0.0,74.1782,15.0,15.0,30.4249,47.1129,1.5656,55.3483,56.0,60.76
20160212161500,0.0,74.1782,15.0,15.0,30.4249,47.1129,1.5576,55.3483,56.0,60.76
20160212163000,0.0,74.1782,15.0,15.0,30.5314,47.1129,1.5656,55.3483,56.0,60.76
20160212164500,0.0,72.9721,15.0,15.0,30.2652,47.1129,1.5656,55.3483,56.0,60.76
20160212170000,0.0,72.9721,15.0,15.0,30.2564,47.1129,1.4894,55.3483,56.0,60.76
20160212171500,0.0,71.784,15.0,15.0,30.569,46.1973,1.4492,55.3483,56.0,60.76
20160212173000,0.0,71.784,15.0,15.0,30.4824,47.6317,1.4251,55.3483,56.0,60.76
20160212174500,0.0,70.6859,15.0,15.0,30.2932,47.6317,1.4171,55.3483,56.0,60.76
20160212180000,0.0,69.8578,15.0,15.0,30.0641,47.6317,1.4251,55.3483,56.0,60.76
20160212181500,0.0,69.8578,15.0,15.0,30.0641,47.6317,1.4372,55.3483,56.0,60.76
20160212183000,0.0,69.8578,15.0,15.0,29.7756,47.6317,1.4372,55.3483,56.0,60.76
20160212184500,0.0,69.8578,15.0,15.0,29.5444,47.6317,1.4733,54.5743,56.0,60.76
20160212190000,0.0,69.1377,15.0,15.0,29.2419,47.0213,1.5656,54.5743,56.0,60.76
20160212191500,0.0,69.1377,15.0,15.0,29.1735,47.0213,1.5697,54.5743,56.0,60.76
20160212193000,0.0,69.1377,15.0,15.0,28.9015,47.0213,1.5777,54.5743,56.0,60.76
20160212194500,0.0,69.1377,15.0,15.0,28.8202,47.0213,1.5857,54.5743,56.0,60.76
20160212200000,0.0,69.1377,15.0,15.0,28.6724,47.0213,1.5817,54.5743,56.0,60.76
20160212201500,0.0,69.1377,15.0,15.0,28.2612,47.0213,1.5857,54.5743,56.0,60.76
20160212203000,0.0,69.1377,15.0,15.0,27.5731,47.0213,1.5897,53.8722,56.0,60.76
20160212204500,0.0,68.3996,15.0,15.0,27.3207,47.0213,1.5737,53.8722,56.0,60.76
20160212210000,0.0,68.3996,15.0,15.0,26.8993,47.0213,1.5697,53.8722,56.0,60.76
20160212211500,0.0,68.3996,15.0,15.0,26.9176,47.0213,1.5777,53.8722,56.0,60.76
20160212213000,0.0,68.3996,15.0,15.0,26.623,47.0213,1.5777,53.8722,56.0,60.76
20160212214500,0.0,68.3996,15.0,15.0,26.5579,47.0213,1.5857,53.8722,56.0,60.76
20160212220000,0.0,68.3996,15.0,15.0,25.9772,47.0213,1.5175,53.8722,56.0,60.76
20160212221500,0.0,68.3996,15.0,15.0,25.7119,47.0213,1.4934,53.8722,56.0,60.76
20160212223000,0.0,67.3015,15.0,15.0,25.7149,47.0213,1.4572,53.8722,56.0,60.76
20160212224500,0.0,66.5635,15.0,15.0,25.716,45.4649,1.4613,53.8722,56.0,60.76
20160212230000,0.0,66.5635,15.0,15.0,25.6499,45.4649,1.4693,53.8722,56.0,60.76
20160212231500,0.0,66.5635,15.0,15.0,25.6499,44.702,1.4894,53.8722,56.0,60.76
20160212233000,0.0,66.5635,15.0,15.0,25.3823,44.702,1.5817,53.0621,56.0,60.76
20160212234500,0.0,66.5635,15.0,15.0,25.2492,44.702,1.5857,53.0621,56.0,60.76
20160213000000,0.0,66.5635,15.0,15.0,24.659,44.702,1.5656,53.0621,56.0,59.19
20160213001500,0.0,67.5716,15.0,15.0,24.7065,45.3734,1.5697,53.0621,56.0,59.19
20160213003000,0.0,67.5716,15.0,15.0,24.7065,45.3734,1.5656,53.0621,56.0,59.19
20160213004500,0.0,67.5716,15.0,15.0,24.5269,45.3734,1.5656,53.0621,56.0,59.19
20160213010000,0.0,67.5716,15.0,15.0,23.6644,45.3734,1.5737,52.396,56.0,59.19
20160213011500,0.0,67.5716,15.0,15.0,23.5401,45.3734,1.4572,51.856,56.0,57.845
20160213013000,0.0,67.5716,15.0,15.0,22.9883,45.3734,1.4532,51.0639,56.0,55.315
20160213014500,0.0,67.5716,15.0,15.0,22.867,44.702,1.4412,51.0639,56.0,55.315
20160213020000,0.0,66.6715,15.0,15.0,22.4425,44.702,1.4452,51.0639,56.0,55.315
20160213021500,0.0,66.6715,15.0,15.0,22.2048,44.0916,1.4532,50.4879,56.0,55.315
20160213023000,0.0,66.6715,15.0,15.0,22.2077,43.5728,1.4211,50.4879,56.0,55.315
20160213024500,0.0,66.6715,15.0,15.0,22.0903,43.5728,1.4171,50.4879,56.0,56.465
20160213030000,0.0,66.6715,15.0,15.0,21.8554,42.8709,1.4091,50.4879,56.0,56.465
20160213031500,0.0,66.6715,15.0,15.0,21.7391,42.3826,1.4171,50.4879,56.0,56.465
20160213033000,0.0,66.6715,15.0,15.0,21.3343,42.3826,1.4091,49.8578,56.0,56.465
20160213034500,0.0,66.6715,15.0,15.0,20.9915,41.284,1.4131,49.8578,56.0,56.465
20160213040000,0.0,66.6715,15.0,15.0,20.3741,40.6126,1.4372,49.8578,56.0,56.465
20160213041500,0.0,66.6715,15.0,15.0,20.1493,40.6126,1.5215,49.1737,56.0,56.465
20160213043000,0.0,65.9334,15.0,15.0,19.8683,39.6361,1.5175,49.1737,56.0,56.465
20160213044500,0.0,65.9334,15.0,15.0,19.7559,38.9952,1.5134,49.7318,56.0,56.465
20160213050000,0.0,65.9334,15.0,15.0,19.4749,38.4459,1.5255,49.7318,56.0,56.465
20160213051500,0.0,65.9334,15.0,15.0,19.2501,37.7745,1.5335,49.7318,56.0,56.465
20160213053000,0.0,64.9253,15.0,15.0,18.8729,37.2557,1.5415,49.7318,56.0,56.465
20160213054500,0.0,64.9253,15.0,15.0,18.6662,36.7369,1.5496,49.7318,56.0,56.465
20160213060000,0.0,64.9253,15.0,15.0,18.3349,36.2486,1.5496,49.1737,56.0,56.465
20160213061500,0.0,64.9253,15.0,15.0,18.2797,35.7909,1.5576,49.1737,56.0,56.465
20160213063000,0.0,64.9253,15.0,15.0,17.9484,35.3636,1.5656,49.7318,56.0,56.465
20160213064500,0.0,64.9253,15.0,15.0,17.9484,34.7533,1.5857,50.7399,56.0,56.465
20160213070000,0.0,64.9253,15.0,15.0,17.586,34.2955,1.5857,49.7318,56.0,56.465
20160213071500,0.0,65.6634,15.0,15.0,17.5619,33.3495,1.5897,49.7318,56.0,56.465
20160213073000,0.0,65.6634,15.0,15.0,17.3671,33.3495,1.5857,51.892,56.0,56.465
20160213074500,0.0,66.5635,15.0,15.0,17.2827,32.617,1.5897,50.8479,56.0,56.465
20160213080000,0.0,66.5635,15.0,15.0,17.4132,31.5489,1.5857,50.8479,56.0,56.465
20160213081500,0.0,66.5635,15.0,15.0,17.4334,32.0067,1.5496,50.0558,56.0,56.465
20160213083000,0.0,67.6616,15.0,15.0,17.6996,32.0067,1.5456,50.0558,56.0,56.465
20160213084500,0.0,67.6616,15.0,15.0,17.8208,31.1827,1.5496,50.0558,56.0,56.465
20160213090000,0.0,67.6616,15.0,15.0,18.0948,30.7555,1.5496,50.0558,56.0,56.465
20160213091500,0.0,67.6616,15.0,15.0,18.0948,30.2977,1.5496,50.0558,56.0,56.465
20160213093000,0.0,67.6616,15.0,15.0,18.5651,30.2977,1.5536,50.0558,56.0,56.465
20160213094500,0.0,68.3996,15.0,15.0,18.6696,30.2977,1.5496,50.8119,56.0,56.465
20160213100000,0.0,68.3996,15.0,15.0,19.1922,29.7179,1.5415,50.8119,56.0,56.465
20160213101500,0.0,68.3996,15.0,15.0,19.3972,29.7179,1.5496,50.8119,56.0,56.465
20160213103000,0.0,68.3996,15.0,15.0,19.8631,29.3212,1.5375,50.8119,56.0,56.465
20160213104500,0.0,68.3996,15.0,15.0,19.9039,28.9855,1.5335,50.8119,56.0,56.465
20160213110000,0.0,69.7678,15.0,15.0,20.3654,28.9855,1.5335,50.8119,56.0,56.465
20160213111500,0.0,69.7678,15.0,15.0,20.673,28.9855,1.5375,51.3519,56.0,56.465
20160213113000,0.0,69.7678,15.0,15.0,21.1345,28.9855,1.5255,51.3519,56.0,56.465
20160213114500,0.0,69.7678,15.0,15.0,21.1605,28.6193,1.5295,51.3519,56.0,56.465
20160213120000,0.0,69.7678,15.0,15.0,21.8206,28.6193,1.5415,51.3519,56.0,56.465
20160213121500,0.0,69.7678,15.0,15.0,21.787,28.6193,1.5375,51.3519,56.0,56.465
20160213123000,0.0,69.7678,15.0,15.0,21.9379,28.6193,1.5415,51.3519,56.0,56.465
20160213124500,0.0,69.7678,15.0,15.0,21.8618,28.6193,1.5456,51.3519,56.0,56.465
20160213130000,0.0,69.7678,15.0,15.0,22.1996,28.6193,1.5335,51.3519,56.0,56.465
20160213131500,0.0,70.6859,15.0,15.0,22.5916,28.6193,1.5335,51.3519,56.0,56.465
20160213133000,0.0,70.6859,15.0,15.0,22.2601,28.6193,1.5255,51.3519,56.0,56.465
20160213134500,0.0,70.6859,15.0,15.0,22.2601,28.6193,1.5335,51.3519,56.0,56.465
20160213140000,0.0,70.6859,15.0,15.0,22.6993,28.6193,1.5255,51.3519,56.0,56.465
20160213141500,0.0,70.6859,15.0,15.0,22.9957,28.6193,1.5295,51.3519,56.0,56.465
20160213143000,0.0,70.6859,15.0,15.0,23.285,27.8868,1.5295,51.3519,56.0,56.465
20160213144500,0.0,70.6859,15.0,15.0,23.4802,27.8868,1.5335,51.3519,56.0,56.465
20160213150000,0.0,70.6859,15.0,15.0,23.1306,27.8868,1.5335,51.3519,56.0,56.465
20160213151500,0.0,70.6859,15.0,15.0,22.9762,28.3751,1.5255,51.3519,56.0,56.465
20160213153000,0.0,70.6859,15.0,15.0,23.3826,28.3751,1.5335,51.3519,56.0,56.465
20160213154500,0.0,69.8578,15.0,15.0,23.4802,28.3751,1.5295,51.3519,56.0,56.465
20160213160000,0.0,69.8578,15.0,15.0,23.4802,28.7413,1.5255,51.3519,56.0,56.465
20160213161500,0.0,69.8578,15.0,15.0,23.3239,28.7413,1.5295,51.3519,56.0,56.465
20160213163000,0.0,69.8578,15.0,15.0,23.6935,28.7413,1.5335,51.3519,56.0,56.465
20160213164500,0.0,69.8578,15.0,15.0,23.837,28.7413,1.5375,51.3519,56.0,56.465
20160213170000,0.0,69.8578,15.0,15.0,23.5317,28.7413,1.5335,51.3519,56.0,56.465
20160213171500,0.0,68.7597,15.0,15.0,23.1826,28.7413,1.5375,51.3519,56.0,56.465
20160213173000,0.0,68.7597,15.0,15.0,23.0719,28.7413,1.5335,51.3519,56.0,56.465
20160213174500,0.0,67.0315,15.0,15.0,22.7924,28.7413,1.5295,50.6859,56.0,56.465
20160213180000,0.0,67.0315,15.0,15.0,22.349,28.7413,1.5295,50.6859,56.0,56.465
20160213181500,0.0,66.2034,15.0,15.0,22.0385,29.077,1.5295,50.1458,56.0,56.465
20160213183000,0.0,66.2034,15.0,15.0,21.8574,29.077,1.4733,50.1458,56.0,56.465
20160213184500,0.0,66.2034,15.0,15.0,21.7994,29.077,1.4372,50.1458,56.0,56.465
20160213190000,0.0,66.2034,15.0,15.0,21.3071,29.5348,1.4372,50.1458,56.0,56.465
20160213191500,0.0,66.2034,15.0,15.0,21.1509,29.5348,1.4372,50.1458,56.0,56.465
20160213193000,0.0,65.0153,15.0,15.0,20.9929,29.901,1.4412,50.1458,56.0,56.465
20160213194500,0.0,65.0153,15.0,15.0,20.7628,29.901,1.5014,50.1458,56.0,56.465
20160213200000,0.0,65.0153,15.0,15.0,20.7888,29.901,1.5014,50.1458,56.0,56.465
20160213201500,0.0,65.0153,15.0,15.0,20.7164,30.2672,1.5094,49.6418,56.0,56.465
20160213203000,0.0,65.7534,15.0,15.0,20.1795,30.2672,1.4974,49.6418,56.0,56.465
20160213204500,0.0,65.7534,15.0,15.0,20.1383,30.6029,1.5054,49.6418,56.0,56.465
20160213210000,0.0,65.7534,15.0,15.0,19.9313,30.6029,1.5054,49.6418,56.0,56.465
20160213211500,0.0,65.7534,15.0,15.0,19.9043,30.6029,1.5054,49.6418,56.0,56.465
20160213213000,0.0,65.7534,15.0,15.0,19.6868,30.6029,1.5054,49.6418,56.0,56.465
20160213214500,0.0,64.3852,15.0,15.0,19.5345,31.1522,1.5054,49.6418,56.0,56.465
20160213220000,0.0,64.3852,15.0,15.0,19.5345,31.1522,1.5054,49.6418,56.0,56.465
20160213221500,0.0,64.3852,15.0,15.0,19.5647,30.8165,1.5054,49.6418,56.0,56.465
20160213223000,0.0,64.3852,15.0,15.0,19.4404,30.8165,1.5094,49.6418,56.0,56.465
20160213224500,0.0,64.3852,15.0,15.0,19.5312,30.8165,1.5054,49.6418,56.0,56.465
20160213230000,0.0,64.3852,15.0,15.0,19.9995,30.8165,1.5054,49.6418,56.0,56.465
20160213231500,0.0,64.3852,15.0,15.0,20.0275,30.8165,1.5054,49.6418,56.0,56.465
20160213233000,0.0,64.3852,15.0,15.0,19.9043,30.8165,1.5054,49.6418,56.0,56.465
20160213234500,0.0,64.3852,15.0,15.0,19.781,30.8165,1.5094,49.6418,56.0,56.465
20160214000000,0.0,64.3852,15.0,15.0,19.781,30.8165,1.5054,49.6418,56.0,56.465
20160214001500,0.0,64.3852,15.0,15.0,19.781,30.8165,1.5054,49.6418,56.0,56.465
