PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160214003000,0.0,64.3852,15.0,15.0,19.6578,30.8165,1.5054,49.6418,56.0,56.465
20160214004500,0.0,64.3852,15.0,15.0,19.6268,30.8165,1.5014,49.6418,56.0,56.465
20160214010000,0.0,63.6472,15.0,15.0,19.4404,30.8165,1.4974,51.532,56.0,56.465
20160214011500,0.0,63.6472,15.0,15.0,19.4404,30.8165,1.5054,49.5158,56.0,56.465
20160214013000,0.0,63.6472,15.0,15.0,19.0677,30.8165,1.5054,49.5158,56.0,56.465
20160214014500,0.0,63.6472,15.0,15.0,18.8814,30.8165,1.5054,49.5158,56.0,56.465
20160214020000,0.0,63.6472,15.0,15.0,18.7173,30.8165,1.4974,52.234,56.0,56.465
20160214021500,0.0,63.6472,15.0,15.0,18.5087,30.8165,1.5054,50.0558,56.0,56.465
20160214023000,0.0,63.6472,15.0,15.0,18.2337,30.8165,1.5014,50.5599,56.0,56.465
20160214024500,0.0,63.6472,15.0,15.0,18.1075,30.8165,1.5054,49.9838,56.0,56.465
20160214030000,0.0,63.6472,15.0,15.0,17.8685,30.8165,1.5054,49.9838,56.0,56.465
20160214031500,0.0,62.369,15.0,15.0,17.6658,31.3658,1.5054,49.0837,56.0,56.465
20160214033000,0.0,62.369,15.0,15.0,17.4765,30.8165,1.4853,48.5077,56.0,56.465
20160214034500,0.0,62.369,15.0,15.0,17.4233,30.8165,1.4813,49.2997,56.0,56.465
20160214040000,0.0,62.369,15.0,15.0,17.4964,30.8165,1.4733,49.2997,56.0,56.465
20160214041500,0.0,62.369,15.0,15.0,17.3682,30.4808,1.4733,49.2997,56.0,56.465
20160214043000,0.0,62.369,15.0,15.0,17.24,30.4808,1.4773,49.2997,56.0,56.465
20160214044500,0.0,62.369,15.0,15.0,17.24,30.4808,1.4773,50.9739,56.0,56.465
20160214050000,0.0,62.369,15.0,15.0,17.0477,30.4808,1.4813,49.0837,56.0,56.465
20160214051500,0.0,62.369,15.0,15.0,16.9882,30.4808,1.4773,50.1098,56.0,56.465
20160214053000,0.0,62.369,15.0,15.0,16.9266,30.4808,1.4853,49.3537,56.0,56.465
20160214054500,0.0,62.369,15.0,15.0,16.9266,30.4808,1.4813,50.0558,56.0,56.465
20160214060000,0.0,62.369,15.0,15.0,16.7298,30.4808,1.4894,49.5518,56.0,56.465
20160214061500,0.0,62.369,15.0,15.0,16.6007,30.4808,1.5175,49.5518,56.0,56.465
20160214063000,0.0,62.369,15.0,15.0,16.7965,30.9386,1.5094,50.5239,56.0,56.465
20160214064500,0.0,62.369,15.0,15.0,16.9266,30.9386,1.5215,49.1377,56.0,56.465
20160214070000,0.0,62.369,15.0,15.0,17.2565,30.9386,1.5134,49.1377,56.0,56.465
20160214071500,0.0,63.1071,15.0,15.0,17.3221,30.9386,1.5134,51.3519,56.0,56.465
20160214073000,0.0,64.0072,15.0,15.0,17.6564,30.9386,1.5094,51.3519,56.0,56.465
20160214074500,0.0,64.6553,15.0,15.0,17.7886,30.9386,1.5175,50.0558,56.0,56.465
20160214080000,0.0,64.6553,15.0,15.0,18.251,30.9386,1.5134,50.0558,56.0,56.465
20160214081500,0.0,65.3933,15.0,15.0,18.5152,30.9386,1.5134,50.0558,56.0,56.465
20160214083000,0.0,66.2034,15.0,15.0,19.1759,30.9386,1.5134,50.0558,56.0,56.465
20160214084500,0.0,66.9415,15.0,15.0,19.7044,30.9386,1.5054,50.7399,56.0,56.465
20160214090000,0.0,67.7516,15.0,15.0,20.7614,31.3353,1.5054,50.7399,56.0,56.465
20160214091500,0.0,69.2277,15.0,15.0,21.3559,31.7015,1.5054,50.7399,56.0,56.465
20160214093000,0.0,69.2277,15.0,15.0,22.2194,32.3119,1.4974,51.568,56.0,56.465
20160214094500,0.0,69.9478,15.0,15.0,22.8006,32.3119,1.4733,51.568,56.0,56.465
20160214100000,0.0,69.9478,15.0,15.0,24.2899,32.3119,1.4894,51.568,56.0,56.465
20160214101500,0.0,69.9478,15.0,15.0,24.6027,32.3119,1.4813,51.568,56.0,56.465
20160214103000,0.0,69.9478,15.0,15.0,25.4332,32.3119,1.4733,51.568,56.0,56.465
20160214104500,0.0,69.9478,15.0,15.0,25.9833,31.8846,1.4452,52.234,56.0,56.465
20160214110000,0.0,71.4239,15.0,15.0,26.415,31.8846,1.4572,52.234,56.0,56.465
20160214111500,0.0,71.4239,15.0,15.0,26.622,33.1969,1.4653,52.234,56.0,56.465
20160214113000,0.0,71.4239,15.0,15.0,26.8422,34.326,1.4532,52.234,56.0,56.465
20160214114500,0.0,72.162,15.0,15.0,27.1024,34.9364,1.4532,52.234,56.0,56.465
20160214120000,0.0,72.162,15.0,15.0,27.3995,35.7603,1.4572,52.9001,56.0,56.465
20160214121500,0.0,72.162,15.0,15.0,27.568,36.981,1.5014,52.9001,56.0,56.465
20160214123000,0.0,72.162,15.0,15.0,27.8192,37.805,1.5054,52.9001,56.0,56.465
20160214124500,0.0,72.162,15.0,15.0,28.0928,38.2017,1.5014,52.9001,56.0,56.465
20160214130000,0.0,72.162,15.0,15.0,27.9757,38.5985,1.4813,52.9001,56.0,56.465
20160214131500,0.0,72.162,15.0,15.0,28.0289,38.5985,1.4974,52.9001,56.0,56.465
20160214133000,0.0,72.162,15.0,15.0,28.5368,39.3919,1.4974,52.9001,56.0,56.465
20160214134500,0.0,72.162,15.0,15.0,28.2144,39.3919,1.4131,52.9001,56.0,56.465
20160214140000,0.0,72.162,15.0,15.0,28.1287,40.399,1.4532,53.8362,56.0,58.015
20160214141500,0.0,72.162,15.0,15.0,28.4211,40.399,1.4171,53.8362,56.0,58.015
20160214143000,0.0,72.162,15.0,15.0,28.4211,40.399,1.4773,53.8362,56.0,58.68
20160214144500,0.0,72.162,15.0,15.0,28.4211,40.399,1.4532,53.8362,56.0,58.68
20160214150000,0.0,72.162,15.0,15.0,28.4211,40.399,1.4492,53.8362,56.0,58.68
20160214151500,0.0,72.162,15.0,15.0,28.3991,40.399,1.4492,53.8362,56.0,58.68
20160214153000,0.0,71.4239,15.0,15.0,28.2877,39.8497,1.4613,53.8362,56.0,58.68
20160214154500,0.0,71.4239,15.0,15.0,28.0648,41.1314,1.5415,53.8362,56.0,58.68
20160214160000,0.0,71.4239,15.0,15.0,27.9097,41.1314,1.5054,53.8362,56.0,58.68
20160214161500,0.0,71.4239,15.0,15.0,27.9685,41.1314,1.4934,53.8362,56.0,58.68
20160214163000,0.0,71.4239,15.0,15.0,27.9685,40.6431,1.4974,53.8362,56.0,58.68
20160214164500,0.0,71.4239,15.0,15.0,27.8522,40.6431,1.4974,53.8362,56.0,58.68
20160214170000,0.0,71.4239,15.0,15.0,27.7892,40.6431,1.4813,53.8362,56.0,58.68
20160214171500,0.0,71.4239,15.0,15.0,27.7809,40.6431,1.4773,53.8362,56.0,58.68
20160214173000,0.0,71.4239,15.0,15.0,27.8747,40.6431,1.4813,53.8362,56.0,58.68
20160214174500,0.0,70.6859,15.0,15.0,27.6958,43.6033,1.4813,53.8362,56.0,58.68
20160214180000,0.0,70.6859,15.0,15.0,27.695,42.0164,1.4813,53.8362,56.0,58.68
20160214181500,0.0,70.6859,15.0,15.0,27.669,41.1009,1.4813,53.8362,56.0,58.68
20160214183000,0.0,69.9478,15.0,15.0,27.4536,41.1009,1.4813,53.8362,56.0,58.68
20160214184500,0.0,69.9478,15.0,15.0,27.2673,41.8028,1.4091,53.8362,56.0,58.68
20160214190000,0.0,69.9478,15.0,15.0,27.3207,41.8028,1.4291,54.3762,56.0,59.685
20160214191500,0.0,69.9478,15.0,15.0,27.1314,42.3216,1.4332,54.3762,56.0,59.685
20160214193000,0.0,69.9478,15.0,15.0,27.1537,42.3216,1.4412,54.3762,56.0,59.685
20160214194500,0.0,69.9478,15.0,15.0,27.174,42.9014,1.4412,54.3762,56.0,59.685
20160214200000,0.0,69.9478,15.0,15.0,27.0631,42.9014,1.4412,54.3762,56.0,59.685
20160214201500,0.0,69.9478,15.0,15.0,26.9985,43.3897,1.4532,54.3762,56.0,59.685
20160214203000,0.0,69.9478,15.0,15.0,27.0263,43.3897,1.5295,54.3762,56.0,59.685
20160214204500,0.0,69.9478,15.0,15.0,27.0263,43.3897,1.5335,54.3762,56.0,59.685
20160214210000,0.0,69.9478,15.0,15.0,27.1694,44.3052,1.5255,54.3762,56.0,59.685
20160214211500,0.0,69.9478,15.0,15.0,27.3124,44.3052,1.5255,54.3762,56.0,59.685
20160214213000,0.0,69.9478,15.0,15.0,27.5786,44.3052,1.5255,54.3762,56.0,59.685
20160214214500,0.0,69.9478,15.0,15.0,27.6452,44.3052,1.5255,54.3762,56.0,59.685
20160214220000,0.0,69.9478,15.0,15.0,27.4997,44.7935,1.5255,54.3762,56.0,59.685
20160214221500,0.0,69.9478,15.0,15.0,27.6452,44.7935,1.5255,54.3762,56.0,59.685
20160214223000,0.0,69.9478,15.0,15.0,27.6452,44.7935,1.5255,54.3762,56.0,59.685
20160214224500,0.0,69.9478,15.0,15.0,27.6452,44.7935,1.5255,54.3762,56.0,59.685
20160214230000,0.0,69.9478,15.0,15.0,27.5786,45.5259,1.5215,54.3762,56.0,59.685
20160214231500,0.0,70.7759,15.0,15.0,27.7237,45.5259,1.5054,54.3762,56.0,59.685
20160214233000,0.0,70.7759,15.0,15.0,27.5896,46.1973,1.4492,54.3762,56.0,59.685
20160214234500,0.0,69.9478,15.0,15.0,27.8687,46.1973,1.4171,54.9523,56.0,59.685
20160215000000,0.0,69.9478,15.0,15.0,27.9362,46.1973,1.4251,54.9523,56.0,59.685
20160215001500,0.0,70.7759,15.0,15.0,27.9362,46.7161,1.4332,54.9523,56.0,59.685
20160215003000,0.0,70.7759,15.0,15.0,28.0713,46.7161,1.4452,54.9523,56.0,59.685
20160215004500,0.0,70.7759,15.0,15.0,28.0713,46.7161,1.4452,54.9523,56.0,59.685
20160215010000,0.0,70.7759,15.0,15.0,28.0713,47.418,1.4653,54.9523,56.0,59.685
20160215011500,0.0,70.7759,15.0,15.0,28.2064,47.418,1.5496,54.9523,56.0,59.685
20160215013000,0.0,70.7759,15.0,15.0,28.49,47.418,1.5415,54.9523,56.0,59.685
20160215014500,0.0,70.7759,15.0,15.0,28.626,47.418,1.5456,54.9523,56.0,59.685
20160215020000,0.0,70.7759,15.0,15.0,28.626,47.418,1.5496,54.9523,56.0,59.685
20160215021500,0.0,70.7759,15.0,15.0,28.6941,47.418,1.5496,54.9523,56.0,59.685
20160215023000,0.0,70.7759,15.0,15.0,28.626,48.1199,1.5456,54.9523,56.0,59.685
20160215024500,0.0,70.7759,15.0,15.0,28.626,48.1199,1.5456,54.9523,56.0,59.685
20160215030000,0.0,70.7759,15.0,15.0,28.7755,48.1199,1.5536,54.9523,56.0,59.685
20160215031500,0.0,70.7759,15.0,15.0,28.7755,48.1199,1.5496,54.9523,56.0,59.685
20160215033000,0.0,70.7759,15.0,15.0,28.6384,48.6387,1.5576,54.9523,56.0,59.685
20160215034500,0.0,70.7759,15.0,15.0,28.7755,48.6387,1.5335,54.9523,56.0,59.685
20160215040000,0.0,70.7759,15.0,15.0,28.9354,49.951,1.4974,54.9523,56.0,59.685
20160215041500,0.0,70.7759,15.0,15.0,28.9439,49.951,1.4613,55.5104,56.0,59.685
20160215043000,0.0,70.7759,15.0,15.0,28.8039,49.951,1.4332,55.5104,56.0,59.685
20160215044500,0.0,70.7759,15.0,15.0,28.6573,49.951,1.4291,55.5104,56.0,59.685
20160215050000,0.0,70.7759,15.0,15.0,28.6638,49.951,1.4291,55.5104,56.0,59.685
20160215051500,0.0,70.0558,15.0,15.0,28.5938,50.5003,1.4412,55.5104,56.0,59.685
20160215053000,0.0,70.0558,15.0,15.0,28.3138,50.5003,1.4572,55.5104,56.0,59.685
20160215054500,0.0,70.0558,15.0,15.0,28.3138,50.5003,1.4733,55.5104,56.0,59.685
20160215060000,0.0,70.0558,15.0,15.0,28.1738,50.5003,1.5456,55.5104,56.0,59.685
20160215061500,0.0,70.0558,15.0,15.0,28.1738,49.3711,1.5456,55.5104,56.0,59.685
20160215063000,0.0,70.0558,15.0,15.0,28.0338,50.5918,1.5415,55.5104,56.0,59.685
20160215064500,0.0,70.0558,15.0,15.0,28.0338,50.5918,1.4894,55.5104,56.0,59.685
20160215070000,0.0,70.0558,15.0,15.0,27.9638,50.5918,1.5215,55.5104,56.0,59.685
20160215071500,0.0,70.0558,15.0,15.0,28.1749,50.5918,1.4131,55.5104,56.0,60.69
20160215073000,0.0,70.0558,15.0,15.0,28.4569,51.3243,1.4211,55.5104,56.0,60.69
20160215074500,0.0,70.7759,15.0,15.0,28.7389,51.3243,1.4653,56.2844,56.0,61.695
20160215080000,0.0,70.7759,15.0,15.0,28.6638,51.3243,1.4813,56.2844,56.0,61.695
20160215081500,0.0,71.694,15.0,15.0,28.9504,51.3243,1.4613,56.2844,56.0,61.695
20160215083000,2.295,71.694,15.0,15.0,29.2939,51.3243,1.4773,56.2844,56.0,61.695
20160215084500,24.845,72.5221,15.0,15.0,29.5739,51.3243,1.4853,56.2844,56.0,61.695
20160215090000,4.03,72.5221,15.0,15.0,30.3257,52.1177,1.4813,56.2844,56.0,61.695
20160215091500,30.0,72.5221,15.0,15.0,30.7885,52.1177,1.4773,56.8605,56.0,61.695
20160215093000,2.08,72.5221,15.0,15.0,31.1433,53.1858,1.4452,56.1764,56.0,61.695
20160215094500,2.08,72.5221,15.0,15.0,31.4113,53.1858,1.4653,56.1764,56.0,61.695
20160215100000,2.08,72.5221,15.0,15.0,31.1572,53.1858,1.5737,56.1764,56.0,61.695
20160215101500,18.61,73.8002,15.0,15.0,30.6798,52.3619,1.5576,56.1764,56.0,61.695
20160215103000,36.61,73.8002,15.0,15.0,30.983,52.3619,1.5175,56.1764,56.0,61.695
20160215104500,36.61,72.432,15.0,15.0,31.2434,51.4769,1.5134,56.1764,56.0,61.695
20160215110000,36.61,72.432,15.0,15.0,31.5321,50.012,1.5255,56.1764,56.0,61.695
20160215111500,36.61,72.432,15.0,15.0,31.6749,49.0049,1.5215,56.1764,56.0,61.695
20160215113000,36.61,73.1701,15.0,15.0,31.5525,49.0049,1.5335,56.1764,56.0,61.695
20160215114500,38.33,73.1701,15.0,15.0,31.803,50.5308,1.5817,56.1764,56.0,61.695
20160215120000,43.055,73.1701,15.0,15.0,31.9261,51.3548,1.5054,56.1764,56.0,61.695
20160215121500,44.56,73.1701,15.0,15.0,32.116,51.3548,1.5215,56.1764,56.0,61.695
20160215123000,44.56,73.1701,15.0,15.0,32.6169,51.3548,1.5215,56.1764,56.0,61.695
20160215124500,44.56,73.1701,15.0,15.0,32.6845,50.7139,1.4813,56.1764,56.0,61.695
20160215130000,44.56,73.1701,15.0,15.0,32.1089,51.8125,1.5215,56.1764,56.0,61.695
20160215131500,44.56,73.1701,15.0,15.0,32.4147,48.6082,1.5255,56.1764,56.0,61.695
20160215133000,44.56,72.162,15.0,15.0,32.2063,50.2256,1.5576,56.1764,56.0,61.695
20160215134500,44.56,72.162,15.0,15.0,32.5204,50.2256,1.5415,56.1764,56.0,61.695
20160215140000,44.56,73.6202,15.0,15.0,32.9696,50.7444,1.5335,56.1764,56.0,61.695
20160215141500,6.035,73.6202,15.0,15.0,33.0004,49.7068,1.5215,56.1764,56.0,61.695
20160215143000,29.185,73.6202,15.0,15.0,33.0702,51.5989,1.5295,56.1764,56.0,61.695
20160215144500,29.185,73.6202,15.0,15.0,33.3907,51.5989,1.5456,56.1764,56.0,61.695
20160215150000,29.185,73.6202,15.0,15.0,33.2625,51.5989,1.5415,56.1764,56.0,61.695
20160215151500,29.185,73.6202,15.0,15.0,33.2625,50.897,1.5295,56.1764,56.0,61.695
20160215153000,29.185,73.6202,15.0,15.0,32.811,50.897,1.5496,56.1764,56.0,61.695
20160215154500,29.185,72.6121,15.0,15.0,32.7401,51.4158,1.5536,56.1764,56.0,61.695
20160215160000,29.185,72.6121,15.0,15.0,32.4235,51.4158,1.5375,56.1764,56.0,61.695
20160215161500,0.0,69.9478,15.0,15.0,32.4798,51.4158,1.5697,54.4482,56.0,61.695
20160215163000,0.0,67.7516,15.0,15.0,28.1004,47.7842,1.5697,54.4482,56.0,61.695
20160215164500,0.0,67.7516,15.0,15.0,27.2809,45.648,1.5737,54.4482,56.0,61.695
20160215170000,0.0,67.7516,15.0,15.0,27.2886,45.0071,1.5737,54.4482,56.0,61.695
20160215171500,0.0,67.7516,15.0,15.0,27.4336,50.2561,1.5697,53.8722,56.0,61.695
20160215173000,0.0,67.7516,15.0,15.0,26.9051,50.2561,1.5737,53.8722,56.0,61.695
20160215174500,0.0,67.7516,15.0,15.0,27.1202,50.7749,1.5737,53.8722,56.0,61.695
20160215180000,0.0,67.7516,15.0,15.0,26.9861,49.951,1.5857,53.8722,56.0,61.695
20160215181500,0.0,67.7516,15.0,15.0,26.9861,50.7749,1.5937,53.8722,56.0,61.695
20160215183000,0.0,67.7516,15.0,15.0,26.3827,50.7749,1.5697,53.2601,56.0,60.64
20160215184500,0.0,67.7516,15.0,15.0,25.9804,50.7749,1.5737,53.2601,56.0,60.64
20160215190000,0.0,67.0315,15.0,15.0,25.5048,50.7749,1.5777,53.2601,56.0,60.64
20160215191500,0.0,67.0315,15.0,15.0,25.5645,50.7749,1.5857,53.2601,56.0,60.64
20160215193000,0.0,67.0315,15.0,15.0,25.1563,50.7749,1.5817,53.2601,56.0,60.64
20160215194500,0.0,67.0315,15.0,15.0,24.8294,50.7749,1.5857,52.5581,56.0,60.64
20160215200000,0.0,67.0315,15.0,15.0,24.289,50.1036,1.5937,52.5581,56.0,60.64
20160215201500,0.0,66.1134,15.0,15.0,24.2038,50.1036,1.5697,52.5581,56.0,60.64
20160215203000,0.0,66.1134,15.0,15.0,23.6136,50.1036,1.5737,51.892,56.0,60.64
20160215204500,0.0,66.1134,15.0,15.0,23.2084,49.3406,1.5857,51.892,56.0,59.185
20160215210000,0.0,66.1134,15.0,15.0,23.0057,49.3406,1.5496,51.892,56.0,59.185
20160215211500,0.0,66.1134,15.0,15.0,22.6005,49.3406,1.5496,51.892,56.0,59.185
20160215213000,0.0,65.0153,15.0,15.0,22.3979,48.4861,1.5536,51.892,56.0,59.185
20160215214500,0.0,65.0153,15.0,15.0,21.9926,48.4861,1.5576,51.892,56.0,59.185
20160215220000,0.0,65.0153,15.0,15.0,21.7546,47.9673,1.5576,51.2259,56.0,59.185
20160215221500,0.0,65.0153,15.0,15.0,21.6185,47.3875,1.5978,51.2259,56.0,59.185
20160215223000,0.0,65.0153,15.0,15.0,21.2784,47.3875,1.5697,51.2259,56.0,59.185
20160215224500,0.0,65.0153,15.0,15.0,21.2375,46.5635,1.5737,51.2259,56.0,59.185
20160215230000,0.0,65.0153,15.0,15.0,21.1005,46.5635,1.5777,51.2259,56.0,59.185
20160215231500,0.0,64.1152,15.0,15.0,20.9634,45.8922,1.5536,50.5599,56.0,59.185
20160215233000,0.0,64.1152,15.0,15.0,20.53,45.2513,1.5737,50.5599,56.0,59.185
20160215234500,0.0,63.3771,15.0,15.0,20.2579,45.2513,1.5777,50.5599,56.0,59.185
20160216000000,0.0,63.3771,15.0,15.0,20.1218,44.4578,1.5817,50.5599,56.0,59.185
20160216001500,0.0,63.3771,15.0,15.0,19.9177,44.4578,1.5175,50.5599,56.0,59.185
20160216003000,0.0,64.2952,15.0,15.0,19.6763,43.6644,1.5817,50.5599,56.0,59.185
20160216004500,0.0,64.2952,15.0,15.0,19.6073,43.6644,1.397,50.5599,56.0,59.185
20160216010000,0.0,64.2952,15.0,15.0,19.3873,42.932,1.4131,50.5599,56.0,59.185
20160216011500,0.0,64.2952,15.0,15.0,19.3312,42.932,1.4452,50.5599,56.0,59.185
20160216013000,0.0,64.2952,15.0,15.0,19.4121,42.4132,1.4452,50.5599,56.0,59.185
20160216014500,0.0,64.2952,15.0,15.0,19.2731,42.4132,1.4532,50.5599,56.0,59.185
20160216020000,0.0,64.2952,15.0,15.0,18.848,41.9249,1.4372,50.5599,56.0,59.185
20160216021500,0.0,64.2952,15.0,15.0,18.9255,41.9249,1.4813,50.5599,56.0,59.185
20160216023000,0.0,63.1071,15.0,15.0,18.4964,41.4976,1.4853,50.5599,56.0,59.185
20160216024500,0.0,63.1071,15.0,15.0,18.3594,41.4976,1.4613,50.5599,56.0,59.185
20160216030000,0.0,63.1071,15.0,15.0,17.8797,41.4976,1.5335,49.8938,56.0,59.185
20160216031500,0.0,63.1071,15.0,15.0,17.8127,40.7652,1.4853,49.8938,56.0,59.185
20160216033000,0.0,63.1071,15.0,15.0,17.6741,40.7652,1.4733,49.8938,56.0,59.185
20160216034500,0.0,62.009,15.0,15.0,17.7437,40.7652,1.4813,49.8938,56.0,59.185
20160216040000,0.0,62.009,15.0,15.0,17.8133,40.7652,1.5576,49.2277,56.0,59.185
20160216041500,0.0,62.009,15.0,15.0,17.8133,40.2464,1.5496,49.2277,56.0,59.185
20160216043000,0.0,63.0171,15.0,15.0,17.7429,40.2464,1.5415,49.2277,56.0,59.185
20160216044500,0.0,62.189,15.0,15.0,17.6029,39.7887,1.5175,49.2277,56.0,59.185
20160216050000,0.0,62.189,15.0,15.0,17.3296,39.7887,1.5616,49.2277,56.0,59.185
20160216051500,0.0,62.189,15.0,15.0,17.3296,39.3004,1.5576,49.2277,56.0,59.185
20160216053000,0.0,62.189,15.0,15.0,17.2572,39.3004,1.5857,49.2277,56.0,57.545
20160216054500,0.0,61.4689,15.0,15.0,17.2572,38.7511,1.5737,48.6337,56.0,57.545
20160216060000,0.0,61.4689,15.0,15.0,17.2572,38.7511,1.5777,48.6337,56.0,57.545
20160216061500,0.0,61.4689,15.0,15.0,17.1225,38.3238,1.5817,48.6337,56.0,57.545
20160216063000,0.0,61.4689,15.0,15.0,16.9096,38.3238,1.5415,48.6337,56.0,57.545
20160216064500,0.0,61.4689,15.0,15.0,16.9096,38.3238,1.5415,48.6337,56.0,57.545
20160216070000,0.0,61.4689,15.0,15.0,16.7706,38.3238,1.5134,48.6337,56.0,57.545
20160216071500,0.0,61.4689,15.0,15.0,16.6928,38.3238,1.4894,48.6337,56.0,57.545
20160216073000,0.0,61.4689,15.0,15.0,16.8328,37.8966,1.4733,49.1737,56.0,57.545
20160216074500,0.0,63.6472,15.0,15.0,17.036,37.8966,1.4653,49.1737,56.0,57.545
20160216080000,0.0,64.7453,15.0,15.0,17.5962,37.4998,1.4492,50.3618,56.0,57.545
20160216081500,0.0,65.3933,15.0,15.0,18.0917,37.4998,1.4492,50.9019,56.0,57.545
20160216083000,0.0,66.2034,15.0,15.0,19.2455,37.4998,1.4291,51.478,56.0,57.545
20160216084500,0.0,67.1215,15.0,15.0,20.2705,37.4998,1.4251,51.478,56.0,57.545
20160216090000,0.0,67.1215,15.0,15.0,21.8028,37.9576,1.4412,52.072,56.0,57.545
20160216091500,0.0,68.5797,15.0,15.0,22.4595,38.4764,1.4171,55.1143,56.0,59.525
20160216093000,0.0,68.5797,15.0,15.0,24.0647,39.3919,1.4372,54.0522,56.0,59.525
20160216094500,0.0,68.5797,15.0,15.0,24.2075,40.2769,1.5134,54.0522,56.0,59.525
20160216100000,0.0,69.8578,15.0,15.0,25.1213,41.1925,1.5255,54.0522,56.0,59.525
20160216101500,0.0,69.8578,15.0,15.0,25.1436,41.1925,1.5175,53.1881,56.0,59.525
20160216103000,0.0,70.6859,15.0,15.0,25.1872,41.1925,1.5335,53.1881,56.0,59.525
20160216104500,0.0,70.6859,15.0,15.0,25.4907,41.7113,1.5375,53.1881,56.0,59.525
20160216110000,0.0,70.6859,15.0,15.0,25.4745,41.7113,1.5576,52.5941,56.0,59.525
20160216111500,0.0,70.6859,15.0,15.0,25.1714,41.7113,1.5737,52.5941,56.0,59.525
20160216113000,0.0,70.6859,15.0,15.0,25.2451,42.169,1.5737,52.5941,56.0,59.525
20160216114500,0.0,70.6859,15.0,15.0,25.3199,42.169,1.5656,52.5941,56.0,59.525
20160216120000,0.0,70.6859,15.0,15.0,25.9821,42.169,1.5656,52.5941,56.0,58.57
20160216121500,0.0,71.694,15.0,15.0,25.2588,42.169,1.5335,52.5941,56.0,58.57
20160216123000,0.0,71.694,15.0,15.0,24.4672,41.7418,1.5295,52.5941,56.0,58.57
20160216124500,0.0,71.694,15.0,15.0,24.7838,41.7418,1.5255,52.5941,56.0,58.57
20160216130000,0.0,71.694,15.0,15.0,25.2542,41.7418,1.5295,52.5941,56.0,58.57
20160216131500,0.0,71.694,15.0,15.0,25.0824,41.2535,1.5255,52.5941,56.0,58.57
20160216133000,0.0,72.7921,15.0,15.0,25.7862,41.2535,1.5335,53.1881,56.0,58.57
20160216134500,0.0,72.7921,15.0,15.0,26.1554,39.4224,1.4653,53.1881,56.0,58.57
20160216140000,0.0,72.7921,15.0,15.0,26.1079,41.5282,1.4532,53.1881,56.0,58.57
20160216141500,0.0,72.7921,15.0,15.0,26.3129,41.5282,1.4492,53.1881,56.0,58.57
20160216143000,0.0,72.7921,15.0,15.0,26.5693,41.5282,1.4332,53.1881,56.0,58.57
20160216144500,0.0,72.7921,15.0,15.0,27.0309,41.5282,1.4452,53.1881,56.0,58.57
20160216150000,0.0,72.252,15.0,15.0,27.2105,40.2464,1.4452,53.1881,56.0,58.57
20160216151500,0.0,72.252,15.0,15.0,27.1877,40.2464,1.4332,53.1881,56.0,58.57
20160216153000,0.0,72.252,15.0,15.0,27.1354,41.1314,1.4492,53.1881,56.0,58.57
20160216154500,0.0,72.252,15.0,15.0,27.1877,41.1314,1.5094,53.1881,56.0,58.57
20160216160000,0.0,72.252,15.0,15.0,26.7744,40.0633,1.5134,53.1881,56.0,58.57
20160216161500,0.0,71.2439,15.0,15.0,26.5693,40.6126,1.5134,53.1881,56.0,58.57
20160216163000,0.0,71.2439,15.0,15.0,26.5408,40.6126,1.5094,53.1881,56.0,58.57
20160216164500,0.0,71.2439,15.0,15.0,26.7357,40.6126,1.5134,53.1881,56.0,58.57
20160216170000,0.0,70.2358,15.0,15.0,26.3251,40.6126,1.5215,52.5221,56.0,58.57
20160216171500,0.0,70.2358,15.0,15.0,26.1121,40.6126,1.5215,52.5221,56.0,58.57
20160216173000,0.0,69.4077,15.0,15.0,26.2322,40.6126,1.5215,52.5221,56.0,58.57
20160216174500,0.0,68.4897,15.0,15.0,25.9586,40.6126,1.5215,51.856,56.0,58.57
20160216180000,0.0,68.4897,15.0,15.0,25.5755,40.6126,1.5215,52.5581,56.0,58.57
20160216181500,0.0,68.4897,15.0,15.0,25.2472,41.223,1.5134,52.5581,56.0,58.57
20160216183000,0.0,68.4897,15.0,15.0,24.74,41.223,1.5255,52.5581,56.0,58.57
20160216184500,0.0,67.7516,15.0,15.0,24.5552,41.223,1.5255,52.5581,56.0,58.57
20160216190000,0.0,67.7516,15.0,15.0,24.48,41.223,1.5215,52.5581,56.0,58.57
20160216191500,0.0,67.7516,15.0,15.0,24.5896,41.223,1.5255,52.5581,56.0,58.57
20160216193000,0.0,67.7516,15.0,15.0,24.6708,41.223,1.5134,52.5581,56.0,58.57
20160216194500,0.0,67.7516,15.0,15.0,24.7607,41.6807,1.5094,52.5581,56.0,58.57
20160216200000,0.0,67.7516,15.0,15.0,24.9158,41.6807,1.4653,52.5581,56.0,58.57
20160216201500,0.0,67.7516,15.0,15.0,24.6072,41.6807,1.4251,52.5581,56.0,58.57
20160216203000,0.0,66.6715,15.0,15.0,24.481,41.6807,1.4171,52.5581,56.0,58.57
20160216204500,0.0,66.6715,15.0,15.0,23.9695,41.6807,1.4091,52.5581,56.0,58.57
20160216210000,0.0,66.6715,15.0,15.0,23.834,42.2301,1.4131,52.5581,56.0,58.57
20160216211500,0.0,66.6715,15.0,15.0,23.834,42.2301,1.4372,52.5581,56.0,58.57
20160216213000,0.0,66.6715,15.0,15.0,23.4993,42.2301,1.4452,52.5581,56.0,58.57
20160216214500,0.0,66.6715,15.0,15.0,23.4856,42.2301,1.5295,52.5581,56.0,58.57
20160216220000,0.0,66.6715,15.0,15.0,23.4699,42.2301,1.5295,52.5581,56.0,58.57
20160216221500,0.0,66.6715,15.0,15.0,23.5853,42.2301,1.5255,52.5581,56.0,58.57
20160216223000,0.0,66.6715,15.0,15.0,23.7341,42.2301,1.5255,52.5581,56.0,58.57
20160216224500,0.0,66.6715,15.0,15.0,23.8516,42.2301,1.5255,52.5581,56.0,58.57
20160216230000,0.0,66.6715,15.0,15.0,24.1031,42.2301,1.5255,52.5581,56.0,58.57
20160216231500,0.0,66.6715,15.0,15.0,24.1031,42.2301,1.5255,52.5581,56.0,58.57
20160216233000,0.0,66.6715,15.0,15.0,23.3656,42.2301,1.5335,52.5581,56.0,58.57
20160216234500,0.0,66.6715,15.0,15.0,23.1153,42.6573,1.5255,52.5581,56.0,58.57
20160217000000,0.0,66.6715,15.0,15.0,23.2248,42.6573,1.5295,52.5581,56.0,58.57
20160217001500,0.0,65.8434,15.0,15.0,23.2933,42.6573,1.5335,52.5581,56.0,58.57
20160217003000,0.0,65.8434,15.0,15.0,22.628,42.6573,1.5335,52.5581,56.0,58.57
20160217004500,0.0,65.8434,15.0,15.0,22.4939,42.6573,1.5375,52.5581,56.0,58.57
20160217010000,0.0,65.8434,15.0,15.0,22.3979,42.6573,1.5375,52.018,56.0,58.57
20160217011500,0.0,65.8434,15.0,15.0,22.1587,43.1761,1.4291,52.018,56.0,55.925
20160217013000,0.0,65.8434,15.0,15.0,21.8905,43.1761,1.4452,51.3519,56.0,55.32
20160217014500,0.0,65.1053,15.0,15.0,21.7564,43.1761,1.4452,51.3519,56.0,55.32
20160217020000,0.0,65.1053,15.0,15.0,21.3848,43.1761,1.4171,51.3519,56.0,55.32
20160217021500,0.0,65.1053,15.0,15.0,21.2497,43.1761,1.4291,51.3519,56.0,56.73
20160217023000,0.0,65.1053,15.0,15.0,21.1821,43.1761,1.4131,51.3519,56.0,56.73
20160217024500,0.0,65.1053,15.0,15.0,20.912,42.6268,1.4251,51.3519,56.0,56.73
20160217030000,0.0,65.1053,15.0,15.0,20.6418,42.6268,1.4131,51.3519,56.0,56.73
20160217031500,0.0,65.1053,15.0,15.0,20.6661,42.6268,1.4131,51.3519,56.0,57.88
20160217033000,0.0,65.1053,15.0,15.0,21.0563,42.1385,1.4171,51.3519,56.0,57.88
20160217034500,0.0,65.1053,15.0,15.0,21.0569,42.1385,1.4773,50.5239,56.0,57.88
20160217040000,0.0,65.1053,15.0,15.0,20.8461,41.6197,1.4813,50.5239,56.0,57.88
20160217041500,0.0,65.1053,15.0,15.0,20.8691,41.6197,1.4733,50.5239,56.0,57.88
20160217043000,0.0,66.0234,15.0,15.0,20.6649,41.6197,1.4853,50.5239,56.0,57.88
20160217044500,0.0,65.5734,15.0,15.0,20.684,41.1619,1.5496,53.2241,56.0,59.42
20160217050000,0.0,64.6553,15.0,15.0,20.5627,41.1619,1.401,50.7399,56.0,54.24
20160217051500,0.0,64.6553,15.0,15.0,20.3403,40.6126,1.4372,50.7399,56.0,55.515
20160217053000,0.0,64.0072,15.0,15.0,20.1599,40.6126,1.4291,49.8578,56.0,55.515
20160217054500,0.0,64.0072,15.0,15.0,20.0396,39.6361,1.4291,51.604,56.0,55.515
20160217060000,0.0,64.6553,15.0,15.0,19.7388,39.6361,1.4291,50.5599,56.0,55.515
20160217061500,0.0,64.6553,15.0,15.0,19.7388,39.6361,1.4291,49.7318,56.0,55.515
20160217063000,0.0,64.6553,15.0,15.0,19.378,39.6361,1.4332,50.2718,56.0,55.515
20160217064500,0.0,64.0072,15.0,15.0,19.2577,38.7816,1.4291,50.2718,56.0,55.515
20160217070000,0.0,64.0072,15.0,15.0,19.1975,38.7816,1.4051,52.8461,56.0,57.56
20160217071500,0.0,64.0072,15.0,15.0,19.0772,38.1712,1.4131,51.694,56.0,58.63
20160217073000,0.0,64.0072,15.0,15.0,18.9569,38.1712,1.4131,51.694,56.0,58.63
20160217074500,0.0,64.7453,15.0,15.0,18.9569,37.6524,1.4211,51.694,56.0,58.63
20160217080000,0.0,65.9334,15.0,15.0,19.0772,37.1641,1.4251,51.694,56.0,59.575
20160217081500,0.0,65.9334,15.0,15.0,19.1975,37.1641,1.4332,51.694,56.0,59.575
20160217083000,0.0,65.9334,15.0,15.0,19.404,37.1641,1.4653,52.5581,56.0,59.575
20160217084500,0.0,66.9415,15.0,15.0,19.5233,36.4622,1.5335,54.0522,56.0,59.575
20160217090000,0.0,66.9415,15.0,15.0,19.7435,36.4622,1.5375,52.7201,56.0,59.575
20160217091500,0.0,67.7516,15.0,15.0,20.052,36.4622,1.5415,52.7201,56.0,59.575
20160217093000,0.0,67.7516,15.0,15.0,20.2847,35.9129,1.5335,52.7201,56.0,59.575
20160217094500,0.0,67.7516,15.0,15.0,20.692,35.9129,1.5375,52.7201,56.0,59.575
20160217100000,0.0,68.5797,15.0,15.0,20.8795,35.9129,1.5496,52.7201,56.0,59.575
20160217101500,0.0,68.5797,15.0,15.0,21.163,35.9129,1.5295,52.7201,56.0,59.575
20160217103000,0.0,68.5797,15.0,15.0,21.6668,35.9129,1.5737,52.7201,56.0,59.575
20160217104500,0.0,68.5797,15.0,15.0,21.8916,35.9129,1.5456,52.7201,56.0,59.575
20160217110000,0.0,69.4978,15.0,15.0,21.7838,35.4552,1.5737,52.7201,56.0,59.575
20160217111500,0.0,69.4978,15.0,15.0,21.8922,35.4552,1.5937,52.7201,56.0,59.575
20160217113000,0.0,69.4978,15.0,15.0,22.1188,35.4552,1.5857,52.7201,56.0,59.575
20160217114500,0.0,69.4978,15.0,15.0,22.2253,35.4552,1.5897,52.7201,56.0,59.575
20160217120000,0.0,70.5059,15.0,15.0,22.0574,35.0279,1.5857,53.5482,56.0,59.575
20160217121500,0.0,70.5059,15.0,15.0,22.4845,35.0279,1.5737,53.5482,56.0,59.575
20160217123000,0.0,70.5059,15.0,15.0,22.8137,35.0279,1.5014,53.5482,56.0,59.575
20160217124500,0.0,70.5059,15.0,15.0,22.7347,35.0279,1.4613,53.5482,56.0,59.575
20160217130000,0.0,70.5059,15.0,15.0,22.7971,35.0279,1.5175,53.5482,56.0,59.575
20160217131500,0.0,70.5059,15.0,15.0,23.2956,35.0279,1.5054,53.5482,56.0,59.575
20160217133000,0.0,70.5059,15.0,15.0,23.6979,34.3871,1.5014,53.5482,56.0,59.575
20160217134500,0.0,70.5059,15.0,15.0,23.1306,34.3871,1.5094,53.5482,56.0,59.575
20160217140000,0.0,71.874,15.0,15.0,23.4205,34.3871,1.5335,53.5482,56.0,59.575
20160217141500,0.0,71.874,15.0,15.0,23.6621,33.9293,1.5496,53.5482,56.0,59.575
20160217143000,0.0,71.874,15.0,15.0,23.37,33.9293,1.5496,53.5482,56.0,59.575
20160217144500,0.0,71.874,15.0,15.0,23.8553,33.9293,1.6058,53.5482,56.0,58.215
20160217150000,0.0,71.874,15.0,15.0,23.932,33.5326,1.5777,53.5482,56.0,58.215
20160217151500,0.0,71.874,15.0,15.0,23.5507,33.5326,1.5737,53.5482,56.0,58.215
20160217153000,0.0,71.874,15.0,15.0,23.2612,33.1358,1.5777,53.5482,56.0,58.215
20160217154500,0.0,71.874,15.0,15.0,24.1193,32.7391,1.5255,53.5482,56.0,58.215
20160217160000,0.0,71.874,15.0,15.0,23.701,32.7391,1.5014,53.5482,56.0,58.215
20160217161500,0.0,71.874,15.0,15.0,23.6103,32.3424,1.4813,53.5482,56.0,58.215
20160217163000,0.0,71.874,15.0,15.0,23.189,32.3424,1.4813,53.5482,56.0,58.215
20160217164500,0.0,71.874,15.0,15.0,23.189,31.7015,1.4532,53.5482,56.0,58.215
20160217170000,0.0,71.874,15.0,15.0,23.4406,31.7015,1.4492,53.5482,56.0,58.215
20160217171500,0.0,71.874,15.0,15.0,23.0135,31.2743,1.4492,53.5482,56.0,58.215
20160217173000,0.0,70.9559,15.0,15.0,22.9603,31.2743,1.4532,53.5482,56.0,58.215
20160217174500,0.0,70.9559,15.0,15.0,22.7829,30.9386,1.4653,53.5482,56.0,58.215
20160217180000,0.0,69.5878,15.0,15.0,22.5671,30.9386,1.4653,52.9001,56.0,58.215
20160217181500,0.0,68.5797,15.0,15.0,22.6984,30.9386,1.4813,52.9001,56.0,58.215
20160217183000,0.0,68.5797,15.0,15.0,22.1054,30.9386,1.5496,52.306,56.0,58.215
20160217184500,0.0,67.3915,15.0,15.0,21.7333,30.9386,1.5134,52.306,56.0,58.215
20160217190000,0.0,67.3915,15.0,15.0,21.7515,30.9386,1.5054,52.306,56.0,58.215
20160217191500,0.0,67.3915,15.0,15.0,21.7497,30.9386,1.5937,52.306,56.0,59.47
20160217193000,0.0,66.6715,15.0,15.0,21.6716,30.9386,1.5656,52.306,56.0,59.47
20160217194500,0.0,66.6715,15.0,15.0,21.3202,30.9386,1.5656,52.306,56.0,59.47
20160217200000,0.0,66.6715,15.0,15.0,21.6753,30.9386,1.5616,52.306,56.0,59.47
20160217201500,0.0,65.8434,15.0,15.0,21.9091,31.3658,1.5656,51.766,56.0,59.47
20160217203000,0.0,65.8434,15.0,15.0,21.924,31.3658,1.5576,51.766,56.0,59.47
20160217204500,0.0,65.8434,15.0,15.0,21.8811,31.732,1.5496,51.766,56.0,59.47
20160217210000,0.0,65.8434,15.0,15.0,21.9001,31.732,1.5375,51.766,56.0,59.47
20160217211500,0.0,65.1053,15.0,15.0,21.7867,32.0982,1.5295,51.766,56.0,59.47
20160217213000,0.0,65.1053,15.0,15.0,21.7867,32.0982,1.5335,51.766,56.0,59.47
20160217214500,0.0,65.1053,15.0,15.0,21.7867,32.495,1.5295,51.766,56.0,59.47
20160217220000,0.0,65.1053,15.0,15.0,21.2102,32.495,1.5335,51.766,56.0,59.47
20160217221500,0.0,63.6472,15.0,15.0,20.9071,32.495,1.5335,51.1899,56.0,59.47
20160217223000,0.0,64.3852,15.0,15.0,20.7012,32.9833,1.5335,51.1899,56.0,59.47
20160217224500,0.0,63.6472,15.0,15.0,20.5809,32.9833,1.5335,51.1899,56.0,59.47
20160217230000,0.0,63.6472,15.0,15.0,20.1237,33.38,1.5335,51.1899,56.0,59.47
20160217231500,0.0,63.6472,15.0,15.0,20.0637,33.38,1.5335,51.1899,56.0,59.47
20160217233000,0.0,63.6472,15.0,15.0,20.0637,33.38,1.5777,51.1899,56.0,59.47
20160217234500,0.0,63.6472,15.0,15.0,19.7482,33.38,1.5415,51.1899,56.0,59.47
20160218000000,0.0,63.6472,15.0,15.0,19.5856,33.38,1.5335,51.1899,56.0,59.47
20160218001500,0.0,63.6472,15.0,15.0,19.6754,33.38,1.5375,50.5239,56.0,59.47
20160218003000,0.0,63.6472,15.0,15.0,19.3312,33.38,1.5415,50.5239,56.0,59.47
20160218004500,0.0,62.9271,15.0,15.0,19.355,33.38,1.5415,50.5239,56.0,59.47
20160218010000,0.0,62.9271,15.0,15.0,19.2268,33.7157,1.5375,50.5239,56.0,59.47
20160218011500,0.0,62.9271,15.0,15.0,18.7589,33.7157,1.5415,50.5239,56.0,59.47
20160218013000,0.0,62.9271,15.0,15.0,18.5218,33.7157,1.5375,50.5239,56.0,59.47
20160218014500,0.0,62.9271,15.0,15.0,18.2655,33.7157,1.5335,50.5239,56.0,59.47
20160218020000,0.0,62.9271,15.0,15.0,18.2282,33.7157,1.5415,50.5239,56.0,59.47
20160218021500,0.0,61.919,15.0,15.0,18.0434,33.7157,1.5335,50.5239,56.0,59.47
20160218023000,0.0,61.919,15.0,15.0,17.9207,33.7157,1.5496,49.7318,56.0,59.47
20160218024500,0.0,61.919,15.0,15.0,17.9207,33.7157,1.5456,50.6859,56.0,59.47
20160218030000,0.0,61.919,15.0,15.0,17.6425,33.7157,1.5456,49.8938,56.0,59.47
20160218031500,0.0,61.919,15.0,15.0,17.5123,33.7157,1.5415,49.8938,56.0,59.47
20160218033000,0.0,61.919,15.0,15.0,17.1173,33.3189,1.5536,49.8938,56.0,59.47
20160218034500,0.0,61.919,15.0,15.0,17.0568,33.3189,1.5496,49.8938,56.0,59.47
20160218040000,0.0,61.919,15.0,15.0,17.1254,33.3189,1.5456,49.8938,56.0,59.47
20160218041500,0.0,61.919,15.0,15.0,16.9943,33.3189,1.5456,49.8938,56.0,59.47
20160218043000,0.0,61.919,15.0,15.0,16.6663,33.3189,1.5496,49.8938,56.0,59.47
20160218044500,0.0,61.919,15.0,15.0,16.7976,33.3189,1.5496,49.8938,56.0,59.47
20160218050000,0.0,61.919,15.0,15.0,16.6664,33.3189,1.5496,49.8938,56.0,59.47
20160218051500,0.0,61.919,15.0,15.0,16.5353,32.9833,1.5857,49.8938,56.0,59.47
20160218053000,0.0,61.919,15.0,15.0,16.4673,32.9833,1.5937,49.8938,56.0,59.47
20160218054500,0.0,61.1989,15.0,15.0,16.5305,32.9833,1.5897,49.8938,56.0,59.47
20160218060000,0.0,61.1989,15.0,15.0,16.3255,32.5255,1.5817,49.8938,56.0,59.47
20160218061500,0.0,61.919,15.0,15.0,16.4596,32.5255,1.5897,49.8938,56.0,59.47
20160218063000,0.0,61.2889,15.0,15.0,16.4596,32.8917,1.5937,49.8938,56.0,59.47
20160218064500,0.0,61.2889,15.0,15.0,16.6569,32.3119,1.5937,49.8938,56.0,58.45
20160218070000,0.0,61.2889,15.0,15.0,16.792,32.3119,1.5697,49.8938,56.0,58.45
20160218071500,0.0,62.009,15.0,15.0,16.5937,32.3119,1.5737,49.8938,56.0,58.45
20160218073000,0.0,63.0171,15.0,15.0,16.3867,32.3119,1.5656,50.6859,56.0,58.45
20160218074500,0.0,63.0171,15.0,15.0,16.584,32.3119,1.5576,50.6859,56.0,58.45
20160218080000,0.0,65.5734,15.0,15.0,17.5353,32.3119,1.5094,51.568,56.0,58.45
20160218081500,0.0,65.5734,15.0,15.0,18.305,32.3119,1.5094,51.568,56.0,58.45
20160218083000,0.0,66.6715,15.0,15.0,19.371,32.3119,1.4934,51.568,56.0,58.45
20160218084500,0.0,66.6715,15.0,15.0,20.1519,32.3119,1.4894,52.234,56.0,58.45
20160218090000,0.0,67.7516,15.0,15.0,21.5717,33.0443,1.4894,52.234,56.0,58.45
20160218091500,0.0,68.4897,15.0,15.0,22.0133,33.0443,1.4813,52.234,56.0,58.45
20160218093000,0.0,68.4897,15.0,15.0,23.1153,33.4105,1.4813,52.8461,56.0,58.45
20160218094500,0.0,69.2277,15.0,15.0,23.3857,33.8988,1.4813,52.8461,56.0,58.45
20160218100000,0.0,69.2277,15.0,15.0,,33.8988,1.4894,52.8461,56.0,58.45
20160218101500,0.0,69.9478,15.0,15.0,,34.6007,1.4813,52.8461,56.0,58.45
20160218103000,0.0,69.9478,15.0,15.0,,36.7979,1.5134,54.2142,56.0,62.14
20160218104500,0.0,70.7759,15.0,15.0,,35.2415,1.5857,54.2142,56.0,62.14
20160218110000,0.0,70.7759,15.0,15.0,25.1132,35.7603,1.5335,54.8983,56.0,62.14
20160218111500,0.0,71.694,15.0,15.0,25.4041,35.7603,1.5897,54.1602,56.0,60.17
20160218113000,0.0,72.5221,15.0,15.0,25.5852,35.7603,1.5817,54.1602,56.0,60.17
20160218114500,0.0,72.5221,15.0,15.0,25.6009,36.2486,1.5777,54.1602,56.0,60.17
20160218120000,0.0,72.5221,15.0,15.0,26.1707,36.2486,1.5536,54.1602,56.0,60.17
20160218121500,0.0,72.5221,15.0,15.0,26.5607,36.2486,1.5375,54.8263,56.0,60.17
20160218123000,0.0,73.5302,15.0,15.0,26.7247,36.2486,1.4894,54.8263,56.0,60.17
20160218124500,0.0,73.5302,15.0,15.0,26.9356,36.2486,1.4894,54.8263,56.0,60.17
20160218130000,0.0,72.7021,15.0,15.0,27.1525,36.859,1.5697,54.8263,56.0,62.255
20160218131500,0.0,72.7021,15.0,15.0,27.1934,36.859,1.5697,54.8263,56.0,61.155
20160218133000,0.0,72.7021,15.0,15.0,27.39,36.859,1.5536,54.8263,56.0,61.155
20160218134500,0.0,72.7021,15.0,15.0,27.0067,37.3167,1.5737,54.8263,56.0,61.155
20160218140000,0.0,72.7021,15.0,15.0,26.8659,37.3167,1.5496,54.8263,56.0,61.155
20160218141500,0.0,73.5302,15.0,15.0,26.8303,37.3167,1.5777,54.8263,56.0,61.155
20160218143000,0.0,73.5302,15.0,15.0,27.2179,37.3167,1.5817,54.8263,56.0,61.155
20160218144500,0.0,73.5302,15.0,15.0,27.1789,37.3167,1.5817,54.8263,56.0,61.155
20160218150000,0.0,73.5302,15.0,15.0,27.8633,37.3167,1.5616,54.8263,56.0,60.2
20160218151500,0.0,73.5302,15.0,15.0,27.8214,37.744,1.5576,54.8263,56.0,60.2
20160218153000,0.0,73.5302,15.0,15.0,27.8764,37.744,1.4492,54.8263,56.0,60.2
20160218154500,0.0,73.5302,15.0,15.0,27.7753,37.744,1.4532,54.8263,56.0,60.2
20160218160000,0.0,73.5302,15.0,15.0,27.6776,37.744,1.4572,54.8263,56.0,60.2
20160218161500,0.0,72.7021,15.0,15.0,27.6776,37.744,1.4613,54.8263,56.0,60.2
20160218163000,0.0,72.7021,15.0,15.0,27.2373,37.744,1.4572,54.8263,56.0,60.2
20160218164500,0.0,72.7021,15.0,15.0,27.2384,37.744,1.4613,54.8263,56.0,60.2
20160218170000,0.0,72.7021,15.0,15.0,27.2785,37.744,1.4613,54.8263,56.0,60.2
20160218171500,0.0,71.694,15.0,15.0,27.2179,37.744,1.5335,54.8263,56.0,60.2
20160218173000,0.0,71.694,15.0,15.0,27.0308,37.744,1.5456,54.1602,56.0,60.2
20160218174500,0.0,70.6859,15.0,15.0,26.9549,37.744,1.5415,54.1602,56.0,60.2
20160218180000,0.0,69.9478,15.0,15.0,26.7174,37.3473,1.5576,53.3861,56.0,60.2
20160218181500,0.0,69.9478,15.0,15.0,26.4316,37.3473,1.5697,53.3861,56.0,60.2
20160218183000,0.0,69.9478,15.0,15.0,26.0679,37.3473,1.5857,53.3861,56.0,60.2
20160218184500,0.0,69.1377,15.0,15.0,25.8491,37.3473,1.5777,53.3861,56.0,60.2
20160218190000,0.0,69.1377,15.0,15.0,25.6009,37.3473,1.5536,53.3861,56.0,60.2
20160218191500,0.0,69.1377,15.0,15.0,25.5852,37.3473,1.5777,53.3861,56.0,60.2
20160218193000,0.0,69.1377,15.0,15.0,25.3719,37.3473,1.4974,53.3861,56.0,60.2
20160218194500,0.0,68.1296,15.0,15.0,25.2877,37.3473,1.4773,53.3861,56.0,60.2
20160218200000,0.0,68.1296,15.0,15.0,25.1666,37.8355,1.4813,53.3861,56.0,60.2
20160218201500,0.0,68.1296,15.0,15.0,25.1903,37.8355,1.4653,53.3861,56.0,60.2
20160218203000,0.0,68.1296,15.0,15.0,25.05,37.8355,1.4693,53.3861,56.0,60.2
20160218204500,0.0,68.1296,15.0,15.0,25.0664,38.2628,1.4733,53.3861,56.0,60.2
20160218210000,0.0,68.1296,15.0,15.0,25.0191,38.2628,1.4532,53.3861,56.0,60.2
20160218211500,0.0,68.1296,15.0,15.0,24.7726,38.6595,1.4412,53.3861,56.0,60.2
20160218213000,0.0,68.1296,15.0,15.0,24.7726,38.6595,1.4372,53.3861,56.0,60.2
20160218214500,0.0,68.1296,15.0,15.0,24.7726,38.6595,1.4452,53.3861,56.0,60.2
20160218220000,0.0,68.1296,15.0,15.0,24.8667,39.0867,1.4291,53.3861,56.0,60.2
20160218221500,0.0,68.1296,15.0,15.0,24.8008,39.0867,1.4291,53.3861,56.0,60.2
20160218223000,0.0,68.1296,15.0,15.0,24.6707,39.6361,1.4291,53.3861,56.0,60.2
20160218224500,0.0,68.1296,15.0,15.0,24.6658,40.399,1.4251,53.3861,56.0,60.2
20160218230000,0.0,68.1296,15.0,15.0,24.9281,39.8192,1.4894,53.3861,56.0,60.2
20160218231500,0.0,68.1296,15.0,15.0,24.9937,39.8192,1.4934,53.3861,56.0,60.2
20160218233000,0.0,68.1296,15.0,15.0,25.0554,39.8192,1.4894,53.3861,56.0,60.2
20160218234500,0.0,68.1296,15.0,15.0,24.9233,39.8192,1.4934,53.3861,56.0,60.2
20160219000000,0.0,68.1296,15.0,15.0,24.9233,40.338,1.5014,53.3861,56.0,60.2
20160219001500,0.0,68.1296,15.0,15.0,24.9233,40.338,1.5054,53.3861,56.0,60.2
20160219003000,0.0,68.1296,15.0,15.0,24.659,40.9178,1.4572,53.3861,56.0,60.2
20160219004500,0.0,67.3015,15.0,15.0,24.5347,40.9178,1.4452,53.3861,56.0,60.2
20160219010000,0.0,67.3015,15.0,15.0,24.2151,41.3756,1.4572,53.3861,56.0,60.2
20160219011500,0.0,67.3015,15.0,15.0,24.2151,41.3756,1.4613,53.3861,56.0,60.2
20160219013000,0.0,66.5635,15.0,15.0,23.9631,41.8333,1.4894,53.3861,56.0,60.2
20160219014500,0.0,66.5635,15.0,15.0,24.085,41.8333,1.4773,53.3861,56.0,60.2
20160219020000,0.0,66.5635,15.0,15.0,23.6945,41.8333,1.4733,53.3861,56.0,60.2
20160219021500,0.0,66.5635,15.0,15.0,23.4993,41.8333,1.4813,53.3861,56.0,60.2
20160219023000,0.0,66.5635,15.0,15.0,23.2233,41.8333,1.5496,53.3861,56.0,60.2
20160219024500,0.0,66.5635,15.0,15.0,23.1396,41.8333,1.5576,53.3861,56.0,60.2
20160219030000,0.0,66.5635,15.0,15.0,22.9633,41.8333,1.5937,53.3861,56.0,60.2
20160219031500,0.0,66.5635,15.0,15.0,22.9633,41.8333,1.5737,53.3861,56.0,60.2
20160219033000,0.0,66.5635,15.0,15.0,23.0733,41.8333,1.5737,53.3861,56.0,60.2
20160219034500,0.0,66.5635,15.0,15.0,23.2084,41.8333,1.5817,53.3861,56.0,60.2
20160219040000,0.0,66.5635,15.0,15.0,23.6136,41.8333,1.5175,53.3861,56.0,60.2
20160219041500,0.0,66.5635,15.0,15.0,23.7956,41.8333,1.5014,53.3861,56.0,60.2
20160219043000,0.0,66.5635,15.0,15.0,23.9101,41.8333,1.4934,53.3861,56.0,60.2
20160219044500,0.0,66.5635,15.0,15.0,24.0471,41.8333,1.4894,53.3861,56.0,60.2
20160219050000,0.0,66.5635,15.0,15.0,23.9101,42.3216,1.4974,53.3861,56.0,60.2
20160219051500,0.0,66.5635,15.0,15.0,23.9101,42.3216,1.4974,53.9262,56.0,60.2
20160219053000,0.0,66.5635,15.0,15.0,24.0245,42.3216,1.5054,53.9262,56.0,60.2
20160219054500,0.0,66.5635,15.0,15.0,24.0245,42.3216,1.5014,53.9262,56.0,60.2
20160219060000,0.0,66.5635,15.0,15.0,24.139,42.8404,1.5014,53.9262,56.0,60.2
20160219061500,0.0,66.5635,15.0,15.0,24.278,42.8404,1.5054,53.9262,56.0,60.2
20160219063000,0.0,67.4816,15.0,15.0,24.1626,42.8404,1.4934,53.9262,56.0,60.2
20160219064500,0.0,67.4816,15.0,15.0,24.4171,42.8404,1.4894,54.5023,56.0,60.2
20160219070000,0.0,67.4816,15.0,15.0,24.5561,42.8404,1.4813,54.5023,56.0,60.2
20160219071500,0.0,67.4816,15.0,15.0,24.6951,43.5423,1.4773,54.5023,56.0,60.2
20160219073000,0.0,67.4816,15.0,15.0,24.7646,43.5423,1.4733,54.5023,56.0,60.2
20160219074500,0.0,68.3996,15.0,15.0,25.0235,43.5423,1.4653,54.5023,56.0,60.2
20160219080000,0.0,68.3996,15.0,15.0,25.3036,44.0001,1.4372,54.5023,56.0,60.2
20160219081500,0.0,69.4978,15.0,15.0,25.4436,44.0001,1.4332,55.5644,56.0,60.2
20160219083000,0.0,69.4978,15.0,15.0,26.2009,45.3428,1.5215,55.5644,56.0,60.2
20160219084500,0.0,70.6859,15.0,15.0,26.5412,46.3499,1.5134,55.5644,56.0,60.2
20160219090000,0.0,71.604,15.0,15.0,27.606,46.8687,1.5175,55.5644,56.0,60.2
20160219091500,0.0,71.604,15.0,15.0,28.1044,47.3875,1.5175,56.2844,56.0,60.2
20160219093000,0.0,72.7021,15.0,15.0,28.844,47.3875,1.5215,56.2844,56.0,60.2
20160219094500,0.0,72.7021,15.0,15.0,29.2871,48.4556,1.5054,56.2844,56.0,60.2
20160219100000,0.0,72.7021,15.0,15.0,30.01,48.4556,1.4773,55.6904,56.0,60.2
20160219101500,0.0,72.7021,15.0,15.0,29.6899,49.2796,1.4894,55.6904,56.0,60.2
20160219103000,0.0,72.7021,15.0,15.0,29.8958,49.7984,1.4934,55.6904,56.0,60.2
20160219104500,0.0,73.6202,15.0,15.0,30.0831,49.7984,1.4894,55.6904,56.0,60.2
20160219110000,0.0,73.6202,15.0,15.0,30.3802,49.7984,1.4773,55.6904,56.0,60.2
20160219111500,0.0,73.6202,15.0,15.0,30.491,50.4393,1.4853,55.6904,56.0,60.2
20160219113000,0.0,73.6202,15.0,15.0,30.6397,50.4393,1.4613,56.2484,56.0,60.2
20160219114500,3.655,73.6202,15.0,15.0,30.9306,50.9886,1.4613,56.2484,56.0,60.2
20160219120000,15.535,74.3582,15.0,15.0,31.0566,50.9886,1.4693,56.2484,56.0,60.2
20160219121500,33.305,74.3582,15.0,15.0,31.2854,50.9886,1.4693,56.2484,56.0,60.2
20160219123000,43.255,74.3582,15.0,15.0,31.1649,50.9886,1.4572,56.2484,56.0,60.2
20160219124500,0.0,74.3582,15.0,15.0,31.1845,50.1036,1.4733,55.3483,56.0,60.2
20160219130000,0.0,74.3582,15.0,15.0,31.4074,50.1036,1.4572,55.3483,56.0,60.2
20160219131500,0.0,74.3582,15.0,15.0,31.4631,50.1036,1.4653,55.3483,56.0,60.2
20160219133000,0.0,74.3582,15.0,15.0,31.4763,50.6529,1.4693,55.3483,56.0,60.2
20160219134500,0.0,74.3582,15.0,15.0,31.4763,50.6529,1.4532,55.3483,56.0,60.2
20160219140000,0.0,74.3582,15.0,15.0,31.4763,50.6529,1.4653,55.3483,56.0,60.2
20160219141500,0.0,74.3582,15.0,15.0,31.2667,50.6529,1.4291,55.3483,56.0,60.2
20160219143000,0.0,74.3582,15.0,15.0,31.2002,50.6529,1.4211,55.3483,56.0,60.2
20160219144500,0.0,74.3582,15.0,15.0,31.2555,51.3243,1.4332,55.3483,56.0,60.2
20160219150000,0.0,74.3582,15.0,15.0,31.0478,51.3243,1.4532,55.3483,56.0,60.2
20160219151500,0.0,74.3582,15.0,15.0,31.3659,51.3243,1.4653,55.3483,56.0,60.2
20160219153000,0.0,74.3582,15.0,15.0,31.1573,51.3243,1.4572,55.3483,56.0,60.2
20160219154500,0.0,74.3582,15.0,15.0,31.2667,51.3243,1.4693,55.3483,56.0,60.2
20160219160000,0.0,73.5302,15.0,15.0,30.8402,51.3243,1.4532,55.3483,56.0,60.2
20160219161500,0.0,73.5302,15.0,15.0,30.9486,51.3243,1.4613,55.3483,56.0,60.2
20160219163000,0.0,73.5302,15.0,15.0,30.6775,51.3243,1.4653,55.3483,56.0,60.2
20160219164500,0.0,73.5302,15.0,15.0,30.7742,51.3243,1.4773,55.3483,56.0,60.2
20160219170000,0.0,73.5302,15.0,15.0,30.7033,50.7749,1.4773,55.3483,56.0,60.2
20160219171500,0.0,72.5221,15.0,15.0,30.2817,50.7749,1.4653,55.3483,56.0,60.2
20160219173000,0.0,72.5221,15.0,15.0,30.2932,50.7749,1.4773,54.7003,56.0,60.2
20160219174500,0.0,71.784,15.0,15.0,30.0971,50.7749,1.4813,54.7003,56.0,60.2
20160219180000,0.0,71.784,15.0,15.0,29.7413,50.7749,1.4813,54.7003,56.0,60.2
20160219181500,0.0,71.784,15.0,15.0,29.525,49.951,1.4894,54.7003,56.0,60.2
20160219183000,0.0,70.6859,15.0,15.0,29.2476,49.951,1.5014,54.7003,56.0,60.2
20160219184500,0.0,70.6859,15.0,15.0,29.1303,46.9603,1.4211,54.7003,56.0,60.87
20160219190000,0.0,69.8578,15.0,15.0,28.7695,49.0049,1.4372,54.7003,56.0,60.87
20160219191500,0.0,69.8578,15.0,15.0,28.4116,49.9205,1.4412,54.7003,56.0,60.87
20160219193000,0.0,69.8578,15.0,15.0,28.039,49.0355,1.4372,54.7003,56.0,60.87
20160219194500,0.0,69.8578,15.0,15.0,28.0618,49.0355,1.4332,54.7003,56.0,60.87
20160219200000,0.0,69.8578,15.0,15.0,27.669,49.0355,1.4372,54.7003,56.0,60.87
20160219201500,0.0,69.8578,15.0,15.0,27.5779,49.0355,1.4332,54.7003,56.0,60.87
20160219203000,0.0,69.1377,15.0,15.0,27.5454,49.0355,1.4332,54.7003,56.0,60.87
20160219204500,0.0,69.1377,15.0,15.0,27.5454,49.0355,1.4372,54.7003,56.0,60.87
20160219210000,0.0,69.1377,15.0,15.0,27.4469,48.5167,1.4372,54.7003,56.0,60.87
20160219211500,0.0,69.1377,15.0,15.0,27.2809,48.5167,1.4332,54.7003,56.0,60.87
20160219213000,0.0,69.1377,15.0,15.0,27.174,48.5167,1.5817,53.8722,56.0,60.185
20160219214500,0.0,69.1377,15.0,15.0,27.0458,49.951,1.5737,53.8722,56.0,60.185
20160219220000,0.0,69.1377,15.0,15.0,27.0631,49.951,1.5817,53.8722,56.0,60.185
20160219221500,0.0,69.1377,15.0,15.0,26.8694,49.951,1.5817,53.8722,56.0,60.185
20160219223000,0.0,69.1377,15.0,15.0,26.9176,49.951,1.5777,53.8722,56.0,60.185
20160219224500,0.0,69.1377,15.0,15.0,26.9176,49.951,1.5817,53.8722,56.0,60.185
20160219230000,0.0,69.1377,15.0,15.0,26.8535,49.951,1.5777,53.8722,56.0,60.185
20160219231500,0.0,68.3996,15.0,15.0,26.8694,49.2491,1.5777,53.8722,56.0,60.185
20160219233000,0.0,68.3996,15.0,15.0,26.611,49.2491,1.5817,53.8722,56.0,60.185
20160219234500,0.0,68.3996,15.0,15.0,26.623,48.5777,1.5817,53.8722,56.0,60.185
20160220000000,0.0,68.3996,15.0,15.0,26.4362,48.5777,1.5857,53.8722,56.0,60.185
20160220001500,0.0,68.3996,15.0,15.0,26.3106,48.5777,1.5857,53.8722,56.0,60.185
20160220003000,0.0,68.3996,15.0,15.0,26.3827,48.0894,1.5897,53.8722,56.0,60.185
20160220004500,0.0,69.4978,15.0,15.0,26.2486,48.0894,1.5857,53.8722,56.0,60.185
20160220010000,0.0,69.4978,15.0,15.0,26.5179,48.0894,1.5857,53.8722,56.0,60.185
20160220011500,0.0,69.4978,15.0,15.0,26.653,48.0894,1.5134,53.8722,56.0,58.595
20160220013000,0.0,69.4978,15.0,15.0,26.7205,47.5706,1.4733,53.8722,56.0,56.755
20160220014500,0.0,69.4978,15.0,15.0,26.7205,47.5706,1.4532,53.8722,56.0,56.755
20160220020000,0.0,68.7597,15.0,15.0,26.5839,45.0682,1.4532,53.8722,56.0,56.755
20160220021500,0.0,68.7597,15.0,15.0,26.1144,47.0518,1.4532,53.8722,56.0,56.755
20160220023000,0.0,68.7597,15.0,15.0,25.9134,47.0518,1.4492,53.8722,56.0,56.755
20160220024500,0.0,68.7597,15.0,15.0,25.7817,47.0518,1.4412,53.8722,56.0,56.755
20160220030000,0.0,67.7516,15.0,15.0,25.3823,47.0518,1.4291,53.8722,56.0,56.755
20160220031500,0.0,67.7516,15.0,15.0,25.3823,47.0518,1.4131,53.8722,56.0,56.755
20160220033000,0.0,68.4897,15.0,15.0,25.1758,47.0518,1.4131,53.8722,56.0,56.755
20160220034500,0.0,68.4897,15.0,15.0,25.4284,47.0518,1.4291,53.8722,56.0,56.755
20160220040000,0.0,67.5716,15.0,15.0,25.5645,47.0518,1.4291,53.8722,56.0,56.755
20160220041500,0.0,67.5716,15.0,15.0,25.3021,47.0518,1.4171,53.1881,56.0,56.755
20160220043000,0.0,67.5716,15.0,15.0,25.2806,47.0518,1.4211,53.1881,56.0,56.755
20160220044500,0.0,67.5716,15.0,15.0,25.075,47.0518,1.4171,53.1881,56.0,56.755
20160220050000,0.0,67.5716,15.0,15.0,24.938,47.0518,1.4372,53.1881,56.0,57.825
20160220051500,0.0,67.5716,15.0,15.0,24.9218,47.0518,1.4372,53.1881,56.0,57.825
20160220053000,0.0,67.5716,15.0,15.0,24.5767,47.0518,1.4051,53.1881,56.0,58.83
20160220054500,0.0,66.5635,15.0,15.0,24.6457,45.0682,1.4251,53.1881,56.0,58.83
20160220060000,0.0,66.5635,15.0,15.0,24.1842,45.0682,1.4251,53.1881,56.0,58.83
20160220061500,0.0,66.5635,15.0,15.0,24.0471,44.2747,1.4251,53.1881,56.0,58.83
20160220063000,0.0,66.5635,15.0,15.0,23.8175,44.2747,1.4251,53.1881,56.0,58.83
20160220064500,0.0,65.8434,15.0,15.0,23.7045,45.0682,1.4412,53.1881,56.0,58.83
20160220070000,0.0,65.8434,15.0,15.0,23.4304,45.0682,1.4532,53.1881,56.0,58.83
20160220071500,0.0,65.8434,15.0,15.0,23.4304,44.4578,1.4572,53.1881,56.0,58.83
20160220073000,0.0,65.8434,15.0,15.0,24.2974,44.4578,1.4653,53.1881,56.0,58.83
20160220074500,0.0,66.9415,15.0,15.0,24.6244,45.0071,1.4653,53.1881,56.0,58.83
20160220080000,0.0,67.7516,15.0,15.0,25.3832,47.2654,1.5737,53.8002,56.0,58.83
20160220081500,0.0,68.8497,15.0,15.0,25.8121,48.3641,1.5697,54.5023,56.0,58.83
