PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160220083000,0.0,68.8497,15.0,15.0,26.6547,48.3641,1.5656,54.5023,56.0,58.83
20160220084500,0.0,70.0558,15.0,15.0,27.2173,48.3641,1.5656,55.1863,56.0,58.83
20160220090000,0.0,70.0558,15.0,15.0,28.087,48.3641,1.5656,55.1863,56.0,58.83
20160220091500,0.0,70.7759,15.0,15.0,29.174,48.3641,1.5576,56.1764,56.0,58.83
20160220093000,0.715,70.7759,15.0,15.0,29.8288,48.8829,1.5576,56.1764,56.0,58.83
20160220094500,6.12,70.7759,15.0,15.0,30.0437,48.8829,1.5576,56.1764,56.0,58.83
20160220100000,21.3,72.432,15.0,15.0,30.8409,48.8829,1.5576,56.8605,56.0,58.83
20160220101500,18.405,72.432,15.0,15.0,31.4931,48.8829,1.5576,55.5644,56.0,58.83
20160220103000,5.87,73.6202,15.0,15.0,32.4602,49.7984,1.5496,56.5005,56.0,58.83
20160220104500,12.635,73.6202,15.0,15.0,32.7573,50.5918,1.5496,56.5005,56.0,58.83
20160220110000,9.885,73.6202,15.0,15.0,33.1612,51.4463,1.5496,56.5005,56.0,58.83
20160220111500,7.805,73.6202,15.0,15.0,32.7846,52.2093,1.5456,55.7264,56.0,58.83
20160220113000,7.805,73.6202,15.0,15.0,33.0655,52.2093,1.5576,55.7264,56.0,58.83
20160220114500,7.805,73.6202,15.0,15.0,32.5583,53.4605,1.5616,55.7264,56.0,58.83
20160220120000,7.805,73.6202,15.0,15.0,32.5374,53.4605,1.5536,55.7264,56.0,58.83
20160220121500,7.805,74.5383,15.0,15.0,32.4633,54.4371,1.5456,55.7264,56.0,58.83
20160220123000,11.455,74.5383,15.0,15.0,32.8118,55.139,1.5456,56.5005,56.0,58.83
20160220124500,13.6,74.5383,15.0,15.0,32.5329,55.139,1.5536,56.5005,56.0,58.83
20160220130000,13.6,74.5383,15.0,15.0,32.9166,55.7798,1.5415,56.5005,56.0,58.83
20160220131500,13.6,74.5383,15.0,15.0,33.1532,55.2,1.5134,55.7984,56.0,58.83
20160220133000,10.685,74.5383,15.0,15.0,33.804,51.782,1.5255,55.7984,56.0,58.83
20160220134500,10.685,74.5383,15.0,15.0,33.9814,55.2,1.5255,55.7984,56.0,58.83
20160220140000,10.685,74.5383,15.0,15.0,33.7063,56.0545,1.5335,55.7984,56.0,58.83
20160220141500,10.685,73.6202,15.0,15.0,33.7063,56.0545,1.5255,55.7984,56.0,58.83
20160220143000,10.685,73.6202,15.0,15.0,33.4902,57.0921,1.5335,55.7984,56.0,58.83
20160220144500,10.685,73.6202,15.0,15.0,33.6611,57.0921,1.5255,55.7984,56.0,58.83
20160220150000,10.685,72.8821,15.0,15.0,33.4821,57.0921,1.5215,55.7984,56.0,58.83
20160220151500,10.685,72.8821,15.0,15.0,33.2717,57.0921,1.5335,55.7984,56.0,58.83
20160220153000,10.685,72.8821,15.0,15.0,33.0311,57.0921,1.5295,55.7984,56.0,58.83
20160220154500,10.685,73.6202,15.0,15.0,33.1358,57.0921,1.4853,55.7984,56.0,58.83
20160220160000,10.685,73.6202,15.0,15.0,32.6467,57.0921,1.5094,55.7984,56.0,58.83
20160220161500,2.665,72.8821,15.0,15.0,32.6606,57.0921,1.4813,55.7984,56.0,58.83
20160220163000,8.805,72.8821,15.0,15.0,33.0135,57.0921,1.5697,55.7984,56.0,61.225
20160220164500,8.805,72.8821,15.0,15.0,32.8913,57.0921,1.5697,55.7984,56.0,60.205
20160220170000,8.805,72.8821,15.0,15.0,32.6101,56.4817,1.5656,55.7984,56.0,60.205
20160220171500,8.805,72.8821,15.0,15.0,32.8118,56.4817,1.5616,55.7984,56.0,60.205
20160220173000,8.805,72.8821,15.0,15.0,32.448,56.4817,1.5616,55.7984,56.0,60.205
20160220174500,8.805,72.072,15.0,15.0,32.3411,56.4817,1.5616,55.7984,56.0,60.205
20160220180000,8.805,72.072,15.0,15.0,31.8595,55.6272,1.5656,55.7984,56.0,60.205
20160220181500,8.805,72.072,15.0,15.0,31.7398,47.7537,1.4211,55.7984,56.0,60.205
20160220183000,8.805,71.3339,15.0,15.0,31.4225,47.7537,1.4211,55.7984,56.0,60.205
20160220184500,8.805,71.3339,15.0,15.0,31.17,47.7537,1.4131,55.7984,56.0,60.205
20160220190000,8.805,71.3339,15.0,15.0,30.9059,47.7537,1.4372,55.7984,56.0,61.21
20160220191500,8.805,71.3339,15.0,15.0,30.8912,47.7537,1.4372,55.7984,56.0,61.21
20160220193000,8.805,71.3339,15.0,15.0,30.3785,47.7537,1.4452,55.7984,56.0,61.21
20160220194500,8.805,71.3339,15.0,15.0,30.486,47.7537,1.4412,55.7984,56.0,61.21
20160220200000,8.805,71.3339,15.0,15.0,30.0985,48.2725,1.4452,55.7984,56.0,61.21
20160220201500,8.805,71.3339,15.0,15.0,29.9418,48.2725,1.4452,55.7984,56.0,61.21
20160220203000,8.805,71.3339,15.0,15.0,29.7146,48.7608,1.4492,55.7984,56.0,61.21
20160220204500,8.805,71.3339,15.0,15.0,29.8119,48.7608,1.4452,55.7984,56.0,61.21
20160220210000,8.805,71.3339,15.0,15.0,29.8119,48.7608,1.4452,55.7984,56.0,61.21
20160220211500,8.805,71.3339,15.0,15.0,29.8119,48.7608,1.4532,55.7984,56.0,61.21
20160220213000,8.805,69.8578,15.0,15.0,29.4155,48.7608,1.4572,55.7984,56.0,61.21
20160220214500,8.805,69.8578,15.0,15.0,29.2173,48.1199,1.4653,55.7984,56.0,61.21
20160220220000,0.0,69.8578,15.0,15.0,29.1094,51.4463,1.5737,55.7984,56.0,60.44
20160220221500,0.0,69.8578,15.0,15.0,28.9976,52.7586,1.5737,55.7984,56.0,60.44
20160220223000,0.0,69.8578,15.0,15.0,29.2383,53.552,1.5737,55.7984,56.0,60.44
20160220224500,0.0,69.8578,15.0,15.0,29.1023,53.552,1.5777,55.7984,56.0,60.44
20160220230000,0.0,69.8578,15.0,15.0,28.9811,53.552,1.5737,55.7984,56.0,60.44
20160220231500,0.0,69.8578,15.0,15.0,28.994,53.552,1.5737,55.2403,56.0,60.44
20160220233000,0.0,69.8578,15.0,15.0,28.925,53.552,1.5697,55.2403,56.0,60.44
20160220234500,0.0,69.8578,15.0,15.0,28.7869,52.9722,1.5777,55.2403,56.0,60.44
20160221000000,0.0,69.8578,15.0,15.0,28.5014,52.9722,1.5697,55.2403,56.0,60.44
20160221001500,0.0,69.8578,15.0,15.0,,52.9722,1.5656,55.2403,56.0,60.44
20160221003000,0.0,69.8578,15.0,15.0,,52.2703,1.5656,55.2403,56.0,60.44
20160221004500,0.0,69.8578,15.0,15.0,,52.2703,1.5777,55.2403,56.0,60.44
20160221010000,0.0,69.8578,15.0,15.0,,52.2703,1.5656,55.2403,56.0,60.44
20160221011500,0.0,69.8578,15.0,15.0,,52.2703,1.5656,55.2403,56.0,60.44
20160221013000,0.0,69.8578,15.0,15.0,,52.2703,1.5616,55.2403,56.0,60.44
20160221014500,0.0,69.8578,15.0,15.0,,52.2703,1.5737,55.2403,56.0,60.44
20160221020000,0.0,69.8578,15.0,15.0,,52.2703,1.5737,55.2403,56.0,60.44
20160221021500,0.0,69.8578,15.0,15.0,,52.2703,1.5656,55.2403,56.0,60.44
20160221023000,0.0,69.8578,15.0,15.0,,52.2703,1.5576,55.2403,56.0,60.44
20160221024500,0.0,69.8578,15.0,15.0,,52.2703,1.5697,55.2403,56.0,60.44
20160221030000,0.0,69.8578,15.0,15.0,,52.2703,1.5656,55.2403,56.0,60.44
20160221031500,0.0,69.8578,15.0,15.0,,52.2703,1.5656,55.2403,56.0,60.44
20160221033000,0.0,69.8578,15.0,15.0,28.3159,52.2703,1.5656,55.2403,56.0,60.44
20160221034500,0.0,69.8578,15.0,15.0,28.3159,52.2703,1.5656,55.2403,56.0,60.44
20160221040000,0.0,69.8578,15.0,15.0,27.9638,52.2703,1.5697,55.2403,56.0,60.44
20160221041500,0.0,69.8578,15.0,15.0,27.8238,52.2703,1.5656,55.2403,56.0,60.44
20160221043000,0.0,69.8578,15.0,15.0,27.8224,52.2703,1.5697,55.2403,56.0,60.44
20160221044500,0.0,69.8578,15.0,15.0,27.5437,52.2703,1.5656,55.2403,56.0,60.44
20160221050000,0.0,69.8578,15.0,15.0,27.4699,52.2703,1.5777,55.2403,56.0,60.44
20160221051500,0.0,69.8578,15.0,15.0,27.1937,52.2703,1.5737,55.2403,56.0,60.44
20160221053000,0.0,69.8578,15.0,15.0,27.3289,52.2703,1.5697,55.2403,56.0,60.44
20160221054500,0.0,69.8578,15.0,15.0,27.1879,51.4463,1.5697,55.2403,56.0,60.44
20160221060000,0.0,69.8578,15.0,15.0,27.464,52.0567,1.5737,55.2403,56.0,60.44
20160221061500,0.0,69.8578,15.0,15.0,27.7422,52.0567,1.5737,55.7984,56.0,60.44
20160221063000,0.0,69.8578,15.0,15.0,27.9503,52.0567,1.5697,55.7984,56.0,60.44
20160221064500,0.0,69.8578,15.0,15.0,27.8137,52.0567,1.5697,55.7984,56.0,60.44
20160221070000,0.0,69.8578,15.0,15.0,27.8137,52.606,1.5737,55.7984,56.0,60.44
20160221071500,0.0,69.1377,15.0,15.0,27.8137,52.606,1.5737,55.7984,56.0,60.44
20160221073000,0.0,69.1377,15.0,15.0,27.7422,51.782,1.5737,55.7984,56.0,60.44
20160221074500,0.0,69.1377,15.0,15.0,27.7422,51.782,1.5737,55.7984,56.0,60.44
20160221080000,0.0,69.9478,15.0,15.0,28.2382,51.1412,1.5656,55.7984,56.0,60.44
20160221081500,0.0,70.6859,15.0,15.0,28.3822,51.1412,1.5656,55.7984,56.0,60.44
20160221083000,3.15,70.6859,15.0,15.0,29.174,52.2398,1.5656,56.5005,56.0,60.44
20160221084500,34.005,70.6859,15.0,15.0,29.3914,52.9722,1.5737,55.1863,56.0,60.44
20160221090000,32.635,71.694,15.0,15.0,30.1207,53.6741,1.5656,56.8245,56.0,60.44
20160221091500,26.96,72.6121,15.0,15.0,30.4855,54.254,1.5576,56.8245,56.0,60.44
20160221093000,38.595,73.6202,15.0,15.0,31.434,54.254,1.5536,56.8245,56.0,60.44
20160221094500,22.705,73.6202,15.0,15.0,32.1637,55.261,1.5496,56.8245,56.0,60.44
20160221100000,9.655,73.6202,15.0,15.0,33.0875,55.261,1.5415,56.8245,56.0,60.44
20160221101500,5.14,73.6202,15.0,15.0,33.3895,56.1155,1.5576,56.8245,56.0,60.44
20160221103000,5.46,73.6202,15.0,15.0,33.8013,56.1155,1.5616,56.8245,56.0,60.44
20160221104500,16.845,73.6202,15.0,15.0,33.5245,56.1155,1.5616,56.8245,56.0,60.44
20160221110000,22.16,74.8083,15.0,15.0,33.115,56.7259,1.5576,56.8245,56.0,60.44
20160221111500,38.31,74.8083,15.0,15.0,32.8756,56.7259,1.5536,56.8245,56.0,60.44
20160221113000,43.57,74.8083,15.0,15.0,33.1263,57.3362,1.5737,56.0144,56.0,60.44
20160221114500,43.57,74.8083,15.0,15.0,33.0552,57.3362,1.5737,56.0144,56.0,60.44
20160221120000,40.55,74.8083,15.0,15.0,33.3683,57.3362,1.5697,56.0144,56.0,60.44
20160221121500,37.25,74.8083,15.0,15.0,33.0135,57.3362,1.5737,56.0144,56.0,60.44
20160221123000,37.25,74.8083,15.0,15.0,32.8118,57.3362,1.5456,56.0144,56.0,60.44
20160221124500,37.25,73.6202,15.0,15.0,33.0135,56.5733,1.5456,56.0144,56.0,60.44
20160221130000,37.25,73.6202,15.0,15.0,32.9688,56.5733,1.5415,56.0144,56.0,60.44
20160221131500,37.25,73.6202,15.0,15.0,32.8455,56.5733,1.5375,56.0144,56.0,60.44
20160221133000,37.25,73.6202,15.0,15.0,32.9821,56.5733,1.5335,56.0144,56.0,60.44
20160221134500,37.25,73.6202,15.0,15.0,32.93,56.5733,1.5335,56.0144,56.0,60.44
20160221140000,37.25,73.6202,15.0,15.0,32.8739,56.5733,1.5255,56.0144,56.0,60.44
20160221141500,37.25,73.6202,15.0,15.0,32.8774,56.5733,1.5295,56.0144,56.0,60.44
20160221143000,44.335,73.6202,15.0,15.0,33.1339,56.5733,1.5295,56.0144,56.0,60.44
20160221144500,44.335,73.6202,15.0,15.0,33.1956,56.5733,1.5175,56.0144,56.0,60.44
20160221150000,44.335,72.8821,15.0,15.0,33.0655,56.5733,1.5134,56.0144,56.0,60.44
20160221151500,44.335,72.8821,15.0,15.0,33.1898,56.5733,1.5134,56.0144,56.0,60.44
20160221153000,44.335,72.8821,15.0,15.0,33.0587,56.5733,1.5175,56.0144,56.0,60.44
20160221154500,44.335,72.8821,15.0,15.0,33.0587,56.5733,1.5054,56.0144,56.0,60.44
20160221160000,44.335,72.8821,15.0,15.0,33.2471,56.5733,1.5054,56.0144,56.0,60.44
20160221161500,44.335,72.8821,15.0,15.0,33.2471,56.5733,1.5054,56.0144,56.0,60.44
20160221163000,44.335,72.8821,15.0,15.0,33.2471,56.5733,1.5014,56.0144,56.0,60.44
20160221164500,44.335,72.8821,15.0,15.0,33.115,56.5733,1.5014,56.0144,56.0,60.44
20160221170000,44.335,72.8821,15.0,15.0,33.3792,56.5733,1.5014,56.0144,56.0,60.44
20160221171500,44.335,72.8821,15.0,15.0,33.5176,56.5733,1.4894,56.0144,56.0,60.44
20160221173000,44.335,72.8821,15.0,15.0,33.7799,56.5733,1.4813,56.0144,56.0,60.44
20160221174500,44.335,72.8821,15.0,15.0,33.6512,56.5733,1.4773,56.0144,56.0,60.44
20160221180000,43.45,72.8821,15.0,15.0,33.3923,56.5733,1.4773,56.0144,56.0,60.44
20160221181500,34.285,71.784,15.0,15.0,33.2631,48.4556,1.401,56.0144,56.0,62.305
20160221183000,34.285,71.0639,15.0,15.0,32.811,50.6834,1.4372,56.0144,56.0,62.305
20160221184500,34.285,71.0639,15.0,15.0,32.7401,50.6834,1.4372,56.0144,56.0,62.305
20160221190000,34.285,71.0639,15.0,15.0,32.6099,50.1036,1.4372,56.0144,56.0,62.305
20160221191500,34.285,71.0639,15.0,15.0,32.4685,50.1036,1.4372,56.0144,56.0,62.305
20160221193000,34.285,71.0639,15.0,15.0,32.0751,50.1036,1.4372,56.0144,56.0,62.305
20160221194500,34.285,71.0639,15.0,15.0,32.0096,50.1036,1.4452,56.0144,56.0,62.305
20160221200000,34.285,71.0639,15.0,15.0,31.6616,50.1036,1.4452,56.0144,56.0,62.305
20160221201500,34.285,71.0639,15.0,15.0,31.5835,50.1036,1.4412,56.0144,56.0,62.305
20160221203000,34.285,71.0639,15.0,15.0,31.7185,49.3406,1.4492,56.0144,56.0,62.305
20160221204500,34.285,71.0639,15.0,15.0,31.5835,49.3406,1.4572,56.0144,56.0,62.305
20160221210000,34.285,71.0639,15.0,15.0,31.5159,49.3406,1.4613,56.0144,56.0,62.305
20160221211500,34.285,71.0639,15.0,15.0,31.5159,49.3406,1.4733,56.0144,56.0,62.305
20160221213000,34.285,71.0639,15.0,15.0,31.5851,49.3406,1.4733,56.0144,56.0,62.305
20160221214500,34.285,71.0639,15.0,15.0,31.448,49.3406,1.4733,56.0144,56.0,62.305
20160221220000,34.285,71.0639,15.0,15.0,31.6464,49.3406,1.4773,56.0144,56.0,62.305
20160221221500,34.285,71.0639,15.0,15.0,31.6464,49.3406,1.4813,56.0144,56.0,62.305
20160221223000,34.285,71.0639,15.0,15.0,31.4097,49.3406,1.4813,56.0144,56.0,62.305
20160221224500,34.285,71.0639,15.0,15.0,31.1336,49.3406,1.4813,56.0144,56.0,62.305
20160221230000,34.285,70.3258,15.0,15.0,30.9956,49.3406,1.4934,56.0144,56.0,62.305
20160221231500,34.285,70.3258,15.0,15.0,30.8575,49.3406,1.4934,56.0144,56.0,62.305
20160221233000,34.285,70.3258,15.0,15.0,30.7885,49.3406,1.4813,56.0144,56.0,62.305
20160221234500,33.11,70.3258,15.0,15.0,30.7885,49.3406,1.4934,56.0144,56.0,62.305
20160222000000,21.76,70.3258,15.0,15.0,30.3744,49.3406,1.4894,56.0144,56.0,62.305
20160222001500,9.91,70.3258,15.0,15.0,30.3257,49.3406,1.4853,56.0144,56.0,62.305
20160222003000,6.815,70.3258,15.0,15.0,30.1866,49.3406,1.4894,56.0144,56.0,62.305
20160222004500,6.815,70.3258,15.0,15.0,30.344,49.3406,1.4894,56.0144,56.0,62.305
20160222010000,6.815,70.3258,15.0,15.0,30.6423,50.012,1.4934,56.0144,56.0,62.305
20160222011500,6.815,70.3258,15.0,15.0,30.8007,50.012,1.4894,56.0144,56.0,62.305
20160222013000,6.815,70.3258,15.0,15.0,30.6423,50.012,1.4934,56.0144,56.0,62.305
20160222014500,6.815,70.3258,15.0,15.0,30.8007,50.012,1.5014,56.0144,56.0,62.305
20160222020000,6.815,70.3258,15.0,15.0,30.8717,50.012,1.4894,56.0144,56.0,62.305
20160222021500,6.815,70.3258,15.0,15.0,30.8717,50.5613,1.4974,56.0144,56.0,62.305
20160222023000,6.815,70.3258,15.0,15.0,31.1735,50.5613,1.4934,56.0144,56.0,62.305
20160222024500,6.815,70.3258,15.0,15.0,31.1735,50.5613,1.4974,56.0144,56.0,62.305
20160222030000,6.815,70.3258,15.0,15.0,31.1735,50.5613,1.5014,56.0144,56.0,62.305
20160222031500,6.815,70.3258,15.0,15.0,31.1735,50.5613,1.5014,56.0144,56.0,62.305
20160222033000,6.815,70.3258,15.0,15.0,31.1735,50.5613,1.4934,56.0144,56.0,62.305
20160222034500,6.815,70.3258,15.0,15.0,31.3164,50.5613,1.5014,56.0144,56.0,62.305
20160222040000,6.815,70.3258,15.0,15.0,31.4594,50.5613,1.4974,56.0144,56.0,62.305
20160222041500,6.815,70.3258,15.0,15.0,31.1556,50.5613,1.5014,56.0144,56.0,62.305
20160222043000,6.815,70.3258,15.0,15.0,31.1556,50.5613,1.4974,56.0144,56.0,62.305
20160222044500,6.815,70.3258,15.0,15.0,31.3164,51.2022,1.4974,56.0144,56.0,62.305
20160222050000,6.815,70.3258,15.0,15.0,31.3164,51.2022,1.4974,56.0144,56.0,62.305
20160222051500,6.815,70.3258,15.0,15.0,31.1735,51.2022,1.4934,56.0144,56.0,62.305
20160222053000,6.815,70.3258,15.0,15.0,31.3333,50.5308,1.4974,56.0144,56.0,62.305
20160222054500,43.365,70.3258,15.0,15.0,31.3333,51.4158,1.4452,55.3123,56.0,65.61
20160222060000,46.565,70.3258,15.0,15.0,31.4772,51.4158,1.4974,55.3123,56.0,65.61
20160222061500,41.425,70.3258,15.0,15.0,31.4772,51.4158,1.4974,55.3123,56.0,65.61
20160222063000,7.795,70.3258,15.0,15.0,31.6212,52.0872,1.5014,55.9604,56.0,65.61
20160222064500,7.795,70.3258,15.0,15.0,31.6212,52.0872,1.5014,55.9604,56.0,65.61
20160222070000,7.795,70.3258,15.0,15.0,31.7652,52.0872,1.5175,55.9604,56.0,65.61
20160222071500,7.795,70.3258,15.0,15.0,31.8371,52.7281,1.5175,55.9604,56.0,65.61
20160222073000,7.795,70.3258,15.0,15.0,31.9811,52.7281,1.5094,55.9604,56.0,65.61
20160222074500,7.795,70.3258,15.0,15.0,32.1453,52.7281,1.5335,55.9604,56.0,65.61
20160222080000,14.56,70.3258,15.0,15.0,32.2903,52.7281,1.5415,55.9604,56.0,65.61
20160222081500,26.25,70.3258,15.0,15.0,32.4352,52.7281,1.5576,56.5725,56.0,65.61
20160222083000,36.41,70.3258,15.0,15.0,32.5802,52.0262,1.5656,55.5104,56.0,65.61
20160222084500,8.395,71.3339,15.0,15.0,32.6526,53.0332,1.5496,56.2124,56.0,65.61
20160222090000,8.395,71.3339,15.0,15.0,32.9425,53.0332,1.5456,56.2124,56.0,65.61
20160222091500,8.395,71.3339,15.0,15.0,33.0875,53.0332,1.5415,56.2124,56.0,65.61
20160222093000,8.395,71.3339,15.0,15.0,33.2324,53.0332,1.5215,56.2124,56.0,65.61
20160222094500,11.61,71.3339,15.0,15.0,33.3049,53.0332,1.5215,56.2124,56.0,65.61
20160222100000,11.61,71.3339,15.0,15.0,33.1327,54.5896,1.5215,56.2124,56.0,65.61
20160222101500,11.61,71.3339,15.0,15.0,33.1327,52.9722,1.5335,56.2124,56.0,65.61
20160222103000,10.225,70.5059,15.0,15.0,33.0608,54.6202,1.5255,56.2124,56.0,65.61
20160222104500,42.1,70.5059,15.0,15.0,32.9168,55.2915,1.5496,56.2124,56.0,65.61
20160222110000,41.62,70.5059,15.0,15.0,32.2457,55.2915,1.5737,56.2124,56.0,64.81
20160222111500,27.235,70.5059,15.0,15.0,31.6293,55.2915,1.5697,55.4743,56.0,64.81
20160222113000,13.32,70.5059,15.0,15.0,31.1358,55.2915,1.5777,56.6625,56.0,64.81
20160222114500,5.98,69.7678,15.0,15.0,31.0136,55.2915,1.5335,55.2403,56.0,64.81
20160222120000,45.46,69.7678,15.0,15.0,30.8007,55.2915,1.4853,55.2403,56.0,64.81
20160222121500,21.17,69.7678,15.0,15.0,30.6587,56.909,1.4412,56.7885,56.0,64.81
20160222123000,36.27,70.6859,15.0,15.0,30.816,58.2212,1.4291,55.4743,56.0,64.81
20160222124500,24.48,69.9478,15.0,15.0,30.816,58.2212,1.4492,55.4743,56.0,64.81
20160222130000,24.48,69.9478,15.0,15.0,30.8294,58.2212,1.4492,56.2124,56.0,64.81
20160222131500,24.48,70.7759,15.0,15.0,31.1173,58.2212,1.4653,56.2124,56.0,64.81
20160222133000,24.48,70.7759,15.0,15.0,31.1893,58.2212,1.4653,56.2124,56.0,64.81
20160222134500,24.48,70.7759,15.0,15.0,31.9279,58.2212,1.4733,56.2124,56.0,64.81
20160222140000,24.48,70.7759,15.0,15.0,32.1453,57.0921,1.4934,56.2124,56.0,64.81
20160222141500,24.48,70.7759,15.0,15.0,32.269,54.0708,1.5215,56.2124,56.0,64.81
20160222143000,24.48,70.7759,15.0,15.0,32.2457,51.5989,1.5817,56.2124,56.0,64.81
20160222144500,24.48,70.7759,15.0,15.0,32.0785,51.5989,1.5817,56.2124,56.0,64.1
20160222150000,24.48,70.7759,15.0,15.0,32.0785,51.5989,1.5456,56.2124,56.0,64.1
20160222151500,13.185,70.7759,15.0,15.0,32.1495,50.2256,1.5978,55.3483,56.0,64.1
20160222153000,6.355,70.7759,15.0,15.0,32.0785,52.5145,1.5737,56.1764,56.0,64.1
20160222154500,6.355,70.7759,15.0,15.0,32.0785,50.6834,1.5777,56.1764,56.0,64.1
20160222160000,6.355,70.7759,15.0,15.0,32.4335,50.6834,1.5817,56.1764,56.0,64.1
20160222161500,6.355,70.7759,15.0,15.0,32.5458,50.6834,1.5817,56.1764,56.0,64.1
20160222163000,6.355,70.7759,15.0,15.0,32.5842,50.6834,1.5897,56.1764,56.0,64.1
20160222164500,6.355,70.7759,15.0,15.0,32.411,52.606,1.5937,56.1764,56.0,63.08
20160222170000,6.355,70.7759,15.0,15.0,32.2025,52.606,1.5697,56.1764,56.0,63.08
20160222171500,6.355,70.7759,15.0,15.0,32.2341,53.7962,1.5737,56.1764,56.0,63.08
20160222173000,6.355,70.7759,15.0,15.0,32.4442,53.7962,1.5737,56.1764,56.0,63.08
20160222174500,6.355,70.7759,15.0,15.0,32.4442,53.7962,1.5737,56.1764,56.0,63.08
20160222180000,6.355,70.7759,15.0,15.0,32.4442,53.7962,1.4894,56.1764,56.0,63.08
20160222181500,6.355,70.7759,15.0,15.0,32.272,54.5286,1.4492,56.1764,56.0,63.08
20160222183000,6.355,70.7759,15.0,15.0,32.0635,55.0779,1.4251,56.1764,56.0,63.08
20160222184500,5.465,69.4978,15.0,15.0,31.9245,55.9019,1.4211,56.1764,56.0,63.08
20160222190000,19.64,69.4978,15.0,15.0,31.8141,55.9019,1.4251,56.1764,56.0,63.08
20160222191500,25.85,69.4978,15.0,15.0,31.8141,54.8033,1.4452,55.2763,56.0,63.08
20160222193000,5.445,69.4978,15.0,15.0,31.2988,54.8033,1.4372,56.2844,56.0,63.08
20160222194500,5.445,69.4978,15.0,15.0,31.3241,54.8033,1.4452,56.2844,56.0,63.08
20160222200000,5.445,69.4978,15.0,15.0,31.1141,54.8033,1.5295,56.2844,56.0,63.08
20160222201500,4.035,69.4978,15.0,15.0,30.834,54.8033,1.5536,56.2844,56.0,63.08
20160222203000,4.035,68.7597,15.0,15.0,30.5342,51.3243,1.5536,56.2844,56.0,63.08
20160222204500,4.035,68.7597,15.0,15.0,30.484,54.6507,1.5576,56.2844,56.0,63.08
20160222210000,4.035,68.7597,15.0,15.0,30.344,54.6507,1.5697,56.2844,56.0,63.08
20160222211500,4.035,68.7597,15.0,15.0,30.3603,54.6507,1.5737,56.2844,56.0,63.08
20160222213000,4.035,68.7597,15.0,15.0,30.2193,54.6507,1.5777,56.2844,56.0,63.08
20160222214500,4.035,68.7597,15.0,15.0,30.0078,54.6507,1.5817,56.2844,56.0,63.08
20160222220000,4.035,68.7597,15.0,15.0,29.7258,54.6507,1.5737,56.2844,56.0,63.08
20160222221500,4.035,68.7597,15.0,15.0,29.7358,54.1014,1.5817,56.2844,56.0,63.08
20160222223000,4.035,68.7597,15.0,15.0,29.5938,54.7422,1.5777,56.2844,56.0,63.08
20160222224500,4.035,68.7597,15.0,15.0,29.5228,54.7422,1.5777,56.2844,56.0,63.08
20160222230000,4.035,68.7597,15.0,15.0,29.3808,54.7422,1.5255,56.2844,56.0,63.08
20160222231500,4.035,68.7597,15.0,15.0,29.3863,54.7422,1.5175,56.2844,56.0,63.08
20160222233000,4.035,68.7597,15.0,15.0,29.3863,54.7422,1.5014,56.2844,56.0,63.08
20160222234500,4.035,68.0396,15.0,15.0,29.2434,54.7422,1.4894,56.2844,56.0,63.08
20160223000000,4.035,68.0396,15.0,15.0,29.2434,53.8267,1.5737,55.5644,56.0,63.08
20160223001500,3.365,68.0396,15.0,15.0,29.0289,57.3362,1.5737,55.5644,56.0,63.08
20160223003000,3.365,68.0396,15.0,15.0,28.8859,57.3362,1.5737,55.5644,56.0,63.08
20160223004500,3.365,68.0396,15.0,15.0,29.03,57.3362,1.5737,55.5644,56.0,63.08
20160223010000,3.365,68.0396,15.0,15.0,29.1739,57.3362,1.5897,55.5644,56.0,63.08
20160223011500,0.0,68.0396,15.0,15.0,29.1739,57.3362,1.5697,55.5644,56.0,60.845
20160223013000,0.0,68.0396,15.0,15.0,29.03,57.3362,1.5737,55.5644,56.0,60.845
20160223014500,0.0,68.0396,15.0,15.0,28.886,57.3362,1.5656,55.5644,56.0,60.845
20160223020000,0.0,68.8497,15.0,15.0,28.886,56.6343,1.5777,55.5644,56.0,60.845
20160223021500,0.0,68.8497,15.0,15.0,28.7421,56.6343,1.5737,55.5644,56.0,60.845
20160223023000,0.0,67.9496,15.0,15.0,28.7421,56.0545,1.5697,55.5644,56.0,60.845
20160223024500,0.0,67.9496,15.0,15.0,28.7421,56.0545,1.5737,55.5644,56.0,60.845
20160223030000,0.0,67.9496,15.0,15.0,28.8841,56.0545,1.5697,55.5644,56.0,60.845
20160223031500,0.0,67.9496,15.0,15.0,28.8841,56.0545,1.5656,55.5644,56.0,60.845
20160223033000,0.0,68.8497,15.0,15.0,29.1721,56.0545,1.5656,55.5644,56.0,60.845
20160223034500,0.0,68.8497,15.0,15.0,29.1721,57.3667,1.5697,55.5644,56.0,60.845
20160223040000,0.0,68.8497,15.0,15.0,29.464,57.3667,1.5737,55.5644,56.0,60.845
20160223041500,0.0,68.8497,15.0,15.0,29.464,57.9771,1.5656,55.5644,56.0,60.845
20160223043000,0.0,68.8497,15.0,15.0,29.537,57.9771,1.5656,55.5644,56.0,60.845
20160223044500,0.0,68.8497,15.0,15.0,29.537,57.9771,1.5656,55.5644,56.0,60.845
20160223050000,0.0,68.8497,15.0,15.0,29.537,57.9771,1.5656,55.5644,56.0,60.845
20160223051500,0.0,68.8497,15.0,15.0,29.537,57.9771,1.5737,55.5644,56.0,60.845
20160223053000,0.0,68.8497,15.0,15.0,29.3914,57.3972,1.5656,55.5644,56.0,60.845
20160223054500,0.0,68.8497,15.0,15.0,29.3914,57.3972,1.5656,55.5644,56.0,60.845
20160223060000,0.0,68.8497,15.0,15.0,29.3914,56.8174,1.4974,55.5644,56.0,60.845
20160223061500,0.0,68.8497,15.0,15.0,29.3914,56.8174,1.4653,55.5644,56.0,60.845
20160223063000,0.0,68.8497,15.0,15.0,29.3914,56.8174,1.4291,55.5644,56.0,60.845
20160223064500,0.0,68.8497,15.0,15.0,29.3914,58.0076,1.4091,55.5644,56.0,60.845
20160223070000,0.0,68.8497,15.0,15.0,29.3914,58.0076,1.4091,55.5644,56.0,60.845
20160223071500,0.0,68.8497,15.0,15.0,29.3914,58.0076,1.4251,55.5644,56.0,60.845
20160223073000,0.0,68.8497,15.0,15.0,29.3914,58.618,1.4211,55.5644,56.0,60.845
20160223074500,0.0,68.8497,15.0,15.0,29.5364,58.618,1.4171,56.3384,56.0,60.845
20160223080000,10.38,70.3258,15.0,15.0,29.5364,58.618,1.4211,56.3384,56.0,60.845
20160223081500,45.715,70.3258,15.0,15.0,29.8288,58.618,1.4211,56.3384,56.0,60.845
20160223083000,17.985,70.3258,15.0,15.0,30.1936,58.618,1.4131,56.3384,56.0,61.85
20160223084500,48.505,70.3258,15.0,15.0,30.4855,58.618,1.4251,54.8263,56.0,61.85
20160223090000,18.85,70.3258,15.0,15.0,30.8503,58.618,1.4291,56.5365,56.0,61.85
20160223091500,11.345,70.3258,15.0,15.0,31.2881,58.618,1.4332,53.8362,56.0,61.85
20160223093000,38.5,71.0639,15.0,15.0,31.6529,58.618,1.4452,55.5104,56.0,61.85
20160223094500,11.81,71.0639,15.0,15.0,32.4555,58.618,1.5335,56.6625,56.0,61.85
20160223100000,57.25,71.784,15.0,15.0,32.7474,60.2964,1.5415,58.2286,56.0,61.85
20160223101500,22.905,71.784,15.0,15.0,33.1122,56.2986,1.5496,53.5122,56.0,61.85
20160223103000,8.84,71.784,15.0,15.0,33.2324,62.0054,1.5335,56.3384,56.0,61.85
20160223104500,17.545,71.784,15.0,15.0,33.2767,62.0054,1.4492,55.6904,56.0,61.85
20160223110000,33.91,71.784,15.0,15.0,33.3895,63.1651,1.4051,57.5086,56.0,61.85
20160223111500,54.785,71.784,15.0,15.0,33.9245,63.1651,1.4051,54.8263,56.0,62.92
20160223113000,21.14,71.0639,15.0,15.0,34.0329,63.8975,1.4091,55.8524,56.0,63.925
20160223114500,37.05,71.0639,15.0,15.0,34.2473,63.8975,1.4452,57.1125,56.0,63.925
20160223120000,16.185,71.0639,15.0,15.0,33.9953,63.8975,1.4412,56.5005,56.0,63.925
20160223121500,56.315,70.2358,15.0,15.0,33.4274,63.8975,1.5857,55.7984,56.0,62.645
20160223123000,11.19,69.1377,15.0,15.0,33.0393,62.3716,1.5817,54.0522,56.0,62.645
20160223124500,6.165,69.1377,15.0,15.0,32.4442,62.3716,1.5697,56.1224,56.0,62.645
20160223130000,2.6,69.1377,15.0,15.0,31.0208,63.6228,1.5817,56.1224,56.0,62.645
20160223131500,49.91,69.1377,15.0,15.0,30.5013,63.6228,1.5616,56.1224,56.0,61.625
20160223133000,53.2,69.1377,15.0,15.0,30.3747,63.6228,1.5656,56.1224,56.0,61.625
20160223134500,45.9,70.1458,15.0,15.0,30.5301,63.6228,1.5616,56.1224,56.0,61.625
20160223140000,23.57,70.1458,15.0,15.0,30.5301,63.6228,1.5616,56.1224,56.0,61.625
20160223141500,52.0,71.694,15.0,15.0,30.6731,64.2942,1.5576,56.1224,56.0,61.625
20160223143000,37.71,71.694,15.0,15.0,31.1307,64.2942,1.5737,54.5023,56.0,61.625
20160223144500,51.085,71.4239,15.0,15.0,31.9448,64.6299,1.5054,57.1845,56.0,61.48
20160223150000,2.42,71.4239,15.0,15.0,32.3096,64.6299,1.5415,52.072,56.0,57.14
20160223151500,18.68,71.4239,15.0,15.0,32.1637,64.6299,1.5656,55.1503,56.0,53.33
20160223153000,9.835,70.6859,15.0,15.0,32.7677,64.6299,1.4291,56.7345,56.0,59.58
20160223154500,12.175,69.9478,15.0,15.0,32.6014,64.6299,1.4372,56.7345,56.0,59.58
20160223160000,3.865,69.9478,15.0,15.0,,64.6299,1.4412,56.7345,56.0,59.58
20160223161500,7.95,69.2277,15.0,15.0,30.816,64.6299,1.4251,54.4122,56.0,59.58
20160223163000,1.185,69.2277,15.0,15.0,30.5301,64.6299,1.4171,55.8524,56.0,59.58
20160223164500,1.185,69.2277,15.0,15.0,30.5301,64.6299,1.4051,55.8524,56.0,59.58
20160223170000,1.185,69.2277,15.0,15.0,30.3156,65.4844,1.4211,55.8524,56.0,59.58
20160223171500,1.185,69.2277,15.0,15.0,30.8294,65.4844,1.4091,55.8524,56.0,59.58
20160223173000,1.185,69.2277,15.0,15.0,30.959,65.4844,1.4211,55.8524,56.0,60.52
20160223174500,1.185,69.2277,15.0,15.0,31.0136,64.1721,1.4171,55.8524,56.0,60.52
20160223180000,1.185,69.2277,15.0,15.0,31.0136,64.1721,1.4131,55.8524,56.0,60.52
20160223181500,1.185,69.2277,15.0,15.0,30.8538,62.8294,1.4131,55.8524,56.0,60.52
20160223183000,1.185,69.2277,15.0,15.0,30.484,62.8294,1.4131,55.8524,56.0,60.52
20160223184500,1.185,69.2277,15.0,15.0,30.6423,62.8294,1.4091,55.8524,56.0,60.52
20160223190000,1.185,69.2277,15.0,15.0,30.3603,62.8294,1.4412,55.8524,56.0,60.52
20160223191500,1.185,69.2277,15.0,15.0,30.0297,63.6839,1.4412,55.8524,56.0,60.52
20160223193000,1.185,69.2277,15.0,15.0,30.1727,63.6839,1.4452,55.8524,56.0,60.52
20160223194500,1.185,69.2277,15.0,15.0,,63.6839,1.4452,55.8524,56.0,60.52
20160223200000,1.185,69.2277,15.0,15.0,30.1727,63.6839,1.4492,55.8524,56.0,60.52
20160223201500,1.185,69.2277,15.0,15.0,29.5848,62.7378,1.4412,55.8524,56.0,60.52
20160223203000,1.185,69.2277,15.0,15.0,29.1439,62.7378,1.4653,55.8524,56.0,60.52
20160223204500,0.0,69.2277,15.0,15.0,26.469,62.0359,1.4773,54.5383,56.0,60.52
20160223210000,0.0,68.1296,15.0,15.0,25.4276,61.1509,1.4572,53.8002,56.0,60.52
20160223211500,0.0,67.2115,15.0,15.0,25.4276,59.8386,1.4733,52.9001,56.0,60.52
20160223213000,0.0,67.2115,15.0,15.0,24.6072,58.4043,1.4934,52.36,56.0,60.52
20160223214500,0.0,67.2115,15.0,15.0,24.0336,57.0921,1.4974,52.36,56.0,60.52
20160223220000,0.0,67.2115,15.0,15.0,23.7131,55.9629,1.4813,52.36,56.0,60.52
20160223221500,0.0,66.3834,15.0,15.0,,54.7422,1.5134,52.36,56.0,60.52
20160223223000,0.0,66.3834,15.0,15.0,,53.6131,1.5175,51.73,56.0,60.52
20160223224500,0.0,66.3834,15.0,15.0,,52.606,1.5335,51.73,56.0,60.52
20160223230000,0.0,65.1953,15.0,15.0,,51.721,1.5496,50.9379,56.0,60.52
20160223231500,0.0,65.1953,15.0,15.0,,50.6834,1.5536,50.9379,56.0,60.52
20160223233000,0.0,65.1953,15.0,15.0,,49.7374,1.5656,50.9379,56.0,60.52
20160223234500,0.0,65.1953,15.0,15.0,,48.9134,1.5616,50.3978,56.0,60.52
20160224000000,0.0,63.8272,15.0,15.0,,48.2115,1.5897,50.3978,56.0,60.52
20160224001500,0.0,64.8353,15.0,15.0,,47.5706,1.5897,50.3978,56.0,60.52
20160224003000,0.0,64.8353,15.0,15.0,20.158,46.6246,1.5656,50.3978,56.0,60.52
20160224004500,0.0,63.3771,15.0,15.0,20.158,46.0447,1.5737,49.8578,56.0,60.52
20160224010000,0.0,63.3771,15.0,15.0,19.6564,45.4344,1.5737,49.8578,56.0,60.52
20160224011500,0.0,63.3771,15.0,15.0,19.0929,44.3968,1.5094,49.1737,56.0,58.2
20160224013000,0.0,63.3771,15.0,15.0,18.7571,43.6949,1.4733,49.1737,56.0,56.365
20160224014500,0.0,62.5491,15.0,15.0,18.9279,42.932,1.4773,48.6697,56.0,56.365
20160224020000,0.0,62.5491,15.0,15.0,18.6755,42.1385,1.4693,48.6697,56.0,56.365
20160224021500,0.0,62.5491,15.0,15.0,18.4861,41.4976,1.4773,48.6697,56.0,56.365
20160224023000,0.0,62.5491,15.0,15.0,,40.7957,1.4773,48.6697,56.0,56.365
20160224024500,0.0,61.919,15.0,15.0,,40.0023,1.4813,48.6697,56.0,56.365
20160224030000,0.0,61.919,15.0,15.0,,39.5445,1.4813,48.6697,56.0,56.365
20160224031500,0.0,60.3708,15.0,15.0,17.4024,39.0562,1.4813,48.6697,56.0,56.365
20160224033000,0.0,60.3708,15.0,15.0,17.152,38.3238,1.4934,48.1656,56.0,56.365
20160224034500,0.0,60.3708,15.0,15.0,16.9716,37.7135,1.4894,49.0837,56.0,56.365
20160224040000,0.0,60.3708,15.0,15.0,,37.2557,1.4733,49.0837,56.0,56.365
20160224041500,0.0,60.3708,15.0,15.0,16.7823,36.6148,1.4653,49.0837,56.0,56.365
20160224043000,0.0,60.3708,15.0,15.0,16.6561,36.6148,1.4532,49.0837,56.0,56.365
20160224044500,0.0,60.3708,15.0,15.0,16.7238,36.0045,1.4572,48.5797,56.0,56.365
20160224050000,0.0,61.0909,15.0,15.0,16.5966,35.5772,1.4492,50.7399,56.0,56.365
20160224051500,0.0,61.0909,15.0,15.0,16.5966,35.5772,1.4572,49.0837,56.0,56.365
20160224053000,0.0,61.0909,15.0,15.0,16.9266,34.9974,1.4572,49.0837,56.0,56.365
20160224054500,0.0,61.0909,15.0,15.0,16.7965,34.9974,1.4613,49.0837,56.0,56.365
20160224060000,0.0,61.0909,15.0,15.0,16.6663,34.9974,1.4572,50.4338,56.0,56.365
20160224061500,0.0,61.0909,15.0,15.0,16.6663,34.3565,1.4572,49.8578,56.0,56.365
20160224063000,0.0,60.2808,15.0,15.0,16.6663,34.3565,1.4653,48.6697,56.0,56.365
20160224064500,0.0,60.2808,15.0,15.0,16.6007,34.3565,1.4613,48.6697,56.0,56.365
20160224070000,0.0,60.2808,15.0,15.0,16.6663,34.3565,1.4653,48.6697,56.0,56.365
20160224071500,0.0,60.2808,15.0,15.0,16.3406,34.3565,1.4974,48.6697,56.0,56.365
20160224073000,0.0,60.2808,15.0,15.0,16.4694,33.6546,1.4853,48.6697,56.0,56.365
20160224074500,0.0,60.2808,15.0,15.0,16.4694,33.6546,1.4894,50.4338,56.0,56.365
20160224080000,0.0,60.2808,15.0,15.0,16.7914,33.1358,1.5014,48.7057,56.0,56.365
20160224081500,0.0,60.2808,15.0,15.0,16.8509,33.1358,1.4934,48.7057,56.0,56.365
20160224083000,0.0,61.0009,15.0,15.0,17.0417,33.1358,1.4894,48.7057,56.0,56.365
20160224084500,0.0,61.0009,15.0,15.0,17.2241,33.5326,1.4934,48.7057,56.0,56.365
20160224090000,0.0,61.0009,15.0,15.0,17.4765,33.5326,1.4934,48.7057,56.0,56.365
20160224091500,0.0,61.649,15.0,15.0,17.5396,33.5326,1.4894,48.7057,56.0,56.365
20160224093000,0.0,61.649,15.0,15.0,17.5903,33.5326,1.4894,49.7318,56.0,56.365
20160224094500,0.0,62.459,15.0,15.0,17.7155,33.1969,1.4894,49.7318,56.0,56.365
20160224100000,0.0,62.459,15.0,15.0,17.9939,32.4339,1.4894,49.7318,56.0,56.365
20160224101500,0.0,62.459,15.0,15.0,18.3636,32.4339,1.4974,49.7318,56.0,56.365
20160224103000,0.0,62.459,15.0,15.0,18.795,32.4339,1.4894,49.7318,56.0,56.365
20160224104500,0.0,63.6472,15.0,15.0,19.2577,32.4339,1.4934,49.7318,56.0,56.365
20160224110000,0.0,63.6472,15.0,15.0,20.1383,32.4339,1.4974,49.7318,56.0,56.365
20160224111500,0.0,63.6472,15.0,15.0,20.1795,32.4339,1.4773,49.7318,56.0,56.365
20160224113000,0.0,64.6553,15.0,15.0,20.0369,32.4339,1.4934,49.7318,56.0,56.365
20160224114500,0.0,65.4834,15.0,15.0,,32.4339,1.4894,50.2358,56.0,56.365
20160224120000,0.0,65.4834,15.0,15.0,20.0765,32.4339,1.4974,50.2358,56.0,56.365
20160224121500,0.0,64.3852,15.0,15.0,20.5756,32.4339,1.5094,50.2358,56.0,56.365
20160224123000,0.0,65.9334,15.0,15.0,20.8083,32.4339,1.4894,50.2358,56.0,56.365
20160224124500,0.0,65.9334,15.0,15.0,20.5427,32.4339,1.4934,50.2358,56.0,56.365
20160224130000,0.0,66.9415,15.0,15.0,21.3919,32.8917,1.4974,50.2358,56.0,56.365
20160224131500,0.0,65.8434,15.0,15.0,21.161,32.8917,1.4853,50.2358,56.0,56.365
20160224133000,0.0,66.6715,15.0,15.0,21.4982,32.8917,1.4813,50.2358,56.0,56.365
20160224134500,0.0,66.6715,15.0,15.0,21.6583,32.8917,1.4813,50.8479,56.0,56.365
20160224140000,0.0,65.8434,15.0,15.0,21.2957,33.2579,1.4853,50.8479,56.0,56.365
20160224141500,0.0,66.9415,15.0,15.0,22.0344,33.2579,1.4894,50.8479,56.0,56.365
20160224143000,0.0,66.9415,15.0,15.0,22.1448,33.2579,1.4773,50.8479,56.0,56.365
20160224144500,0.0,66.9415,15.0,15.0,21.9271,32.8917,1.4733,50.8479,56.0,56.365
20160224150000,0.0,67.7516,15.0,15.0,22.4888,32.8917,1.4813,50.8479,56.0,56.365
20160224151500,0.0,67.7516,15.0,15.0,21.9548,32.495,1.4653,50.8479,56.0,56.365
20160224153000,0.0,67.7516,15.0,15.0,21.9222,32.495,1.4894,50.8479,56.0,56.365
20160224154500,0.0,67.7516,15.0,15.0,21.8876,32.495,1.4813,50.8479,56.0,56.365
20160224160000,0.0,67.7516,15.0,15.0,21.6519,32.495,1.4813,50.8479,56.0,56.365
20160224161500,0.0,67.7516,15.0,15.0,21.4527,32.1288,1.4853,50.8479,56.0,56.365
20160224163000,0.0,67.7516,15.0,15.0,21.6865,32.1288,1.4894,50.8479,56.0,56.365
20160224164500,0.0,66.8515,15.0,15.0,21.9222,32.1288,1.4853,50.8479,56.0,56.365
20160224170000,0.0,66.8515,15.0,15.0,22.0238,32.1288,1.4894,50.8479,56.0,56.365
20160224171500,0.0,66.8515,15.0,15.0,,31.4574,1.4894,50.8479,56.0,56.365
20160224173000,0.0,66.8515,15.0,15.0,21.0887,31.4574,1.4894,50.8479,56.0,56.365
20160224174500,0.0,66.8515,15.0,15.0,21.1716,31.4574,1.4894,50.8479,56.0,56.365
20160224180000,0.0,65.4834,15.0,15.0,,31.4574,1.4894,50.8479,56.0,56.365
20160224181500,0.0,65.4834,15.0,15.0,20.4293,30.6334,1.4894,50.1098,56.0,56.365
20160224183000,0.0,65.4834,15.0,15.0,20.2465,30.6334,1.4934,50.1098,56.0,56.365
20160224184500,0.0,65.4834,15.0,15.0,20.2116,30.6334,1.4894,50.1098,56.0,56.365
20160224190000,0.0,65.4834,15.0,15.0,19.8631,30.2977,1.4934,50.1098,56.0,56.365
20160224191500,0.0,65.4834,15.0,15.0,19.7198,30.2977,1.4894,50.1098,56.0,56.365
20160224193000,0.0,64.7453,15.0,15.0,,30.2977,1.4894,50.1098,56.0,56.365
20160224194500,0.0,64.7453,15.0,15.0,19.2277,30.2977,1.4934,50.1098,56.0,56.365
20160224200000,0.0,64.0072,15.0,15.0,,29.8705,1.5014,49.5158,56.0,56.365
20160224201500,0.0,64.0072,15.0,15.0,,29.8705,1.4934,49.5158,56.0,56.365
20160224203000,0.0,64.0072,15.0,15.0,18.6117,29.5653,1.4934,49.5158,56.0,56.365
20160224204500,0.0,63.2871,15.0,15.0,17.758,29.5653,1.4894,49.5158,56.0,56.365
20160224210000,0.0,63.2871,15.0,15.0,17.2573,29.5653,1.4934,49.5158,56.0,56.365
20160224211500,0.0,63.2871,15.0,15.0,17.2573,29.1686,1.4934,49.5158,56.0,56.365
20160224213000,0.0,62.5491,15.0,15.0,,29.1686,1.4974,49.5158,56.0,56.365
20160224214500,0.0,62.5491,15.0,15.0,17.0345,29.1686,1.4934,49.5158,56.0,56.365
20160224220000,0.0,61.919,15.0,15.0,,28.7413,1.5014,48.9577,56.0,56.365
20160224221500,0.0,61.919,15.0,15.0,17.002,28.7413,1.4974,48.9577,56.0,56.365
20160224223000,0.0,61.919,15.0,15.0,,28.7413,1.4974,48.9577,56.0,56.365
20160224224500,0.0,61.919,15.0,15.0,17.002,28.7413,1.5014,48.9577,56.0,56.365
20160224230000,0.0,61.919,15.0,15.0,16.9458,28.253,1.4974,48.9577,56.0,56.365
20160224231500,0.0,61.2889,15.0,15.0,16.7596,28.253,1.4934,48.9577,56.0,56.365
20160224233000,0.0,61.2889,15.0,15.0,,28.253,1.4974,49.7318,56.0,56.365
20160224234500,0.0,61.2889,15.0,15.0,16.3408,27.9479,1.4934,49.7318,56.0,56.365
20160225000000,0.0,61.2889,15.0,15.0,,27.9479,1.5014,48.9217,56.0,56.365
20160225001500,0.0,61.2889,15.0,15.0,15.8785,27.9479,1.4974,48.9217,56.0,56.365
20160225003000,0.0,61.2889,15.0,15.0,15.7091,27.9479,1.4974,50.6139,56.0,56.365
20160225004500,0.0,61.2889,15.0,15.0,,27.9479,1.5014,49.3897,56.0,56.365
20160225010000,0.0,61.2889,15.0,15.0,15.2265,27.5817,1.5014,49.3897,56.0,56.365
20160225011500,0.0,60.6409,15.0,15.0,14.8573,27.5817,1.4974,49.3897,56.0,56.365
20160225013000,0.0,60.6409,15.0,15.0,,27.5817,1.4974,49.8938,56.0,56.365
20160225014500,0.0,60.6409,15.0,15.0,14.4089,27.0934,1.5054,48.7957,56.0,56.365
20160225020000,0.0,60.6409,15.0,15.0,,27.0934,1.4974,49.3897,56.0,56.365
20160225021500,0.0,60.6409,15.0,15.0,14.0841,27.0934,1.4974,50.3978,56.0,56.365
20160225023000,0.0,60.6409,15.0,15.0,14.0215,27.0934,1.5054,48.5437,56.0,56.365
20160225024500,0.0,60.6409,15.0,15.0,13.8619,27.0934,1.4974,49.8578,56.0,56.365
20160225030000,0.0,60.6409,15.0,15.0,13.8164,26.7577,1.5054,49.0837,56.0,56.365
20160225031500,0.0,60.6409,15.0,15.0,13.7347,26.7577,1.5014,48.5437,56.0,56.365
20160225033000,0.0,60.0108,15.0,15.0,13.6075,26.7577,1.4974,50.2358,56.0,56.365
20160225034500,0.0,60.0108,15.0,15.0,13.5439,26.483,1.5054,48.6697,56.0,56.365
20160225040000,0.0,60.0108,15.0,15.0,13.5439,26.483,1.5054,50.2358,56.0,56.365
20160225041500,0.0,60.0108,15.0,15.0,13.5439,26.483,1.5094,49.0477,56.0,56.365
20160225043000,0.0,60.0108,15.0,15.0,13.2895,26.483,1.5014,50.3618,56.0,56.365
20160225044500,0.0,60.0108,15.0,15.0,13.1623,26.483,1.5054,49.1377,56.0,56.365
20160225050000,0.0,60.0108,15.0,15.0,13.0742,26.483,1.5054,49.8578,56.0,56.365
20160225051500,0.0,60.0108,15.0,15.0,13.2424,26.1473,1.5054,49.1737,56.0,56.365
20160225053000,0.0,60.0108,15.0,15.0,13.2023,26.1473,1.5054,49.1737,56.0,56.365
20160225054500,0.0,60.0108,15.0,15.0,13.0742,26.1473,1.5014,50.0558,56.0,56.365
20160225060000,0.0,60.0108,15.0,15.0,12.8268,26.1473,1.5094,48.6697,56.0,56.365
20160225061500,0.0,60.0108,15.0,15.0,12.6611,26.1473,1.5014,49.3897,56.0,56.365
20160225063000,0.0,60.0108,15.0,15.0,12.8634,26.1473,1.5014,50.1458,56.0,56.365
20160225064500,0.0,60.0108,15.0,15.0,12.957,26.1473,1.4974,48.8857,56.0,56.365
20160225070000,0.0,60.0108,15.0,15.0,13.0871,26.1473,1.4934,49.8938,56.0,56.365
20160225071500,0.0,60.0108,15.0,15.0,13.0871,26.1473,1.4934,50.5239,56.0,56.365
20160225073000,0.0,61.919,15.0,15.0,13.1913,26.1473,1.4934,49.5158,56.0,56.365
20160225074500,0.0,62.9271,15.0,15.0,13.4945,26.1473,1.4974,49.5158,56.0,56.365
20160225080000,0.0,64.3852,15.0,15.0,15.9315,26.1473,1.4974,49.5158,56.0,56.365
20160225081500,0.0,64.3852,15.0,15.0,17.2626,26.4525,1.4934,49.5158,56.0,56.365
20160225083000,0.0,65.2853,15.0,15.0,17.6886,26.4525,1.4974,50.1458,56.0,56.365
20160225084500,0.0,66.1134,15.0,15.0,18.0732,26.7882,1.4974,50.1458,56.0,56.365
20160225090000,0.0,66.9415,15.0,15.0,18.7571,26.7882,1.4974,50.1458,56.0,56.365
20160225091500,0.0,66.9415,15.0,15.0,19.1366,26.7882,1.4894,50.7399,56.0,56.365
20160225093000,0.0,67.7516,15.0,15.0,19.5618,27.368,1.4934,50.7399,56.0,56.365
20160225094500,0.0,67.7516,15.0,15.0,19.5497,27.368,1.4974,50.7399,56.0,56.365
20160225100000,0.0,68.8497,15.0,15.0,19.7239,27.7342,1.4894,51.3159,56.0,56.365
20160225101500,0.0,69.9478,15.0,15.0,20.2473,27.7342,1.4974,51.3159,56.0,56.365
20160225103000,0.0,69.9478,15.0,15.0,20.5512,28.3446,1.4894,51.3159,56.0,56.365
20160225104500,0.0,69.9478,15.0,15.0,20.7813,28.3446,1.4934,51.3159,56.0,56.365
20160225110000,0.0,69.9478,15.0,15.0,21.1605,28.3446,1.4894,52.144,56.0,56.365
20160225111500,0.0,69.9478,15.0,15.0,21.1863,28.3446,1.4813,52.144,56.0,56.365
20160225113000,0.0,70.6859,15.0,15.0,21.343,28.3446,1.4894,52.144,56.0,56.365
20160225114500,0.0,70.6859,15.0,15.0,21.7778,28.3446,1.4894,52.144,56.0,56.365
20160225120000,0.0,70.6859,15.0,15.0,22.552,28.3446,1.4934,52.144,56.0,56.365
20160225121500,0.0,70.6859,15.0,15.0,23.0442,28.6803,1.4974,52.144,56.0,56.365
20160225123000,0.0,71.4239,15.0,15.0,23.041,29.077,1.4894,52.144,56.0,56.365
20160225124500,0.0,71.4239,15.0,15.0,23.6979,29.3822,1.4853,52.144,56.0,56.365
20160225130000,0.0,71.4239,15.0,15.0,23.2631,29.3822,1.4773,52.144,56.0,56.365
20160225131500,0.0,71.4239,15.0,15.0,23.3424,29.3822,1.4773,52.144,56.0,56.365
20160225133000,0.0,71.4239,15.0,15.0,23.6264,29.3822,1.4853,52.144,56.0,56.365
20160225134500,0.0,71.4239,15.0,15.0,23.7915,29.3822,1.4773,52.144,56.0,56.365
20160225140000,0.0,71.4239,15.0,15.0,23.6883,29.3822,1.4733,52.144,56.0,56.365
20160225141500,0.0,71.4239,15.0,15.0,23.9496,29.3822,1.4733,52.144,56.0,56.365
20160225143000,0.0,71.4239,15.0,15.0,23.7917,29.3822,1.4653,52.144,56.0,56.365
20160225144500,0.0,71.4239,15.0,15.0,24.0092,29.3822,1.4733,52.144,56.0,56.365
20160225150000,0.0,71.4239,15.0,15.0,24.1092,29.8399,1.4693,52.144,56.0,56.365
20160225151500,0.0,71.4239,15.0,15.0,24.0238,30.4198,1.4572,52.144,56.0,56.365
20160225153000,0.0,71.4239,15.0,15.0,24.1999,31.0301,1.4693,52.144,56.0,56.365
20160225154500,0.0,71.4239,15.0,15.0,24.2453,31.5184,1.4452,52.144,56.0,56.365
20160225160000,0.0,71.4239,15.0,15.0,24.0687,31.5184,1.4572,52.144,56.0,56.365
20160225161500,0.0,70.6859,15.0,15.0,23.8921,31.5184,1.4532,52.144,56.0,56.365
20160225163000,0.0,70.6859,15.0,15.0,23.9341,31.8541,1.4572,52.144,56.0,56.365
20160225164500,0.0,70.6859,15.0,15.0,23.8444,32.1898,1.4572,52.144,56.0,56.365
20160225170000,0.0,70.6859,15.0,15.0,23.6649,32.8612,1.4532,52.144,56.0,56.365
20160225171500,0.0,69.8578,15.0,15.0,23.6201,32.495,1.4532,52.144,56.0,56.365
20160225173000,0.0,69.8578,15.0,15.0,25.1059,33.1053,1.4532,51.532,56.0,56.365
20160225174500,0.0,68.6697,15.0,15.0,25.2467,33.1053,1.4572,51.532,56.0,56.365
20160225180000,0.0,67.7516,15.0,15.0,25.1005,33.1053,1.4653,51.532,56.0,56.365
20160225181500,0.0,67.7516,15.0,15.0,24.9833,33.1053,1.4613,51.532,56.0,56.365
20160225183000,0.0,67.7516,15.0,15.0,24.6295,33.1053,1.4572,51.532,56.0,56.365
20160225184500,0.0,67.7516,15.0,15.0,24.4438,33.6852,1.4653,51.532,56.0,56.365
20160225190000,0.0,67.7516,15.0,15.0,24.3084,33.6852,1.4572,51.532,56.0,56.365
20160225191500,0.0,67.7516,15.0,15.0,24.1029,34.4481,1.4613,50.9379,56.0,56.365
20160225193000,0.0,67.0315,15.0,15.0,23.9834,34.4481,1.4693,50.9379,56.0,56.365
20160225194500,0.0,67.0315,15.0,15.0,23.8059,34.9364,1.4653,50.9379,56.0,56.365
20160225200000,0.0,67.0315,15.0,15.0,23.0469,34.9364,1.4653,50.9379,56.0,56.365
20160225201500,0.0,66.0234,15.0,15.0,21.6635,34.9364,1.4693,50.9379,56.0,56.365
20160225203000,0.0,66.0234,15.0,15.0,20.7164,34.9364,1.4653,50.9379,56.0,56.365
20160225204500,0.0,66.0234,15.0,15.0,,34.9364,1.4693,50.3978,56.0,56.365
20160225210000,0.0,65.2853,15.0,15.0,21.2425,34.9364,1.4733,50.3978,56.0,56.365
20160225211500,0.0,65.2853,15.0,15.0,20.7164,34.9364,1.4693,50.3978,56.0,56.365
20160225213000,0.0,65.2853,15.0,15.0,20.3403,34.9364,1.4733,49.8038,56.0,56.365
20160225214500,0.0,65.2853,15.0,15.0,18.5184,34.9364,1.4733,49.8038,56.0,56.365
20160225220000,0.0,65.2853,15.0,15.0,18.4108,34.3871,1.4773,49.2277,56.0,56.365
20160225221500,0.0,65.2853,15.0,15.0,18.4108,34.3871,1.4773,49.2277,56.0,56.365
20160225223000,0.0,65.2853,15.0,15.0,18.3067,33.441,1.4773,49.2277,56.0,56.365
20160225224500,0.0,65.2853,15.0,15.0,18.3067,32.7086,1.4733,50.0198,56.0,56.365
20160225230000,0.0,65.2853,15.0,15.0,18.2026,32.0677,1.4733,50.0198,56.0,56.365
20160225231500,0.0,65.2853,15.0,15.0,18.0985,31.2132,1.4733,50.0198,56.0,56.365
20160225233000,0.0,65.2853,15.0,15.0,17.9944,30.5113,1.4693,50.0198,56.0,56.365
20160225234500,0.0,65.2853,15.0,15.0,17.9944,30.0536,1.4813,50.0198,56.0,56.365
20160226000000,0.0,65.2853,15.0,15.0,17.8116,29.4127,1.4773,50.0198,56.0,56.365
20160226001500,0.0,64.4753,15.0,15.0,17.8116,28.9549,1.4813,50.0198,56.0,56.365
20160226003000,0.0,64.4753,15.0,15.0,17.6711,28.5277,1.4773,50.0198,56.0,56.365
20160226004500,0.0,64.4753,15.0,15.0,17.5745,27.9784,1.4773,50.0198,56.0,56.365
20160226010000,0.0,64.4753,15.0,15.0,17.5234,27.9784,1.4773,51.1899,56.0,56.365
20160226011500,0.0,64.4753,15.0,15.0,17.3262,27.3985,1.4773,49.8938,56.0,56.365
20160226013000,0.0,63.6472,15.0,15.0,17.1607,27.0934,1.4813,49.8938,56.0,56.365
20160226014500,0.0,63.6472,15.0,15.0,17.0602,26.7882,1.4813,49.8938,56.0,56.365
20160226020000,0.0,63.6472,15.0,15.0,16.9596,26.7882,1.4813,49.8938,56.0,56.365
20160226021500,0.0,63.6472,15.0,15.0,16.8951,26.2084,1.4813,49.8938,56.0,56.365
20160226023000,0.0,63.6472,15.0,15.0,16.7764,25.9337,1.4733,51.1539,56.0,56.365
20160226024500,0.0,62.9271,15.0,15.0,16.7054,25.9337,1.4733,49.8578,56.0,56.365
20160226030000,0.0,62.9271,15.0,15.0,16.4748,25.5065,1.4773,49.8578,56.0,56.365
20160226031500,0.0,62.9271,15.0,15.0,16.3965,25.5065,1.4813,50.6499,56.0,56.365
20160226033000,0.0,62.9271,15.0,15.0,16.08,25.1097,1.4733,50.6499,56.0,56.365
20160226034500,0.0,62.279,15.0,15.0,15.9745,25.1097,1.4813,49.2277,56.0,56.365
20160226040000,0.0,62.279,15.0,15.0,15.8893,24.774,1.4813,49.2277,56.0,56.365
20160226041500,0.0,62.279,15.0,15.0,15.8549,24.774,1.4813,50.2358,56.0,56.365
20160226043000,0.0,62.279,15.0,15.0,15.71,24.3468,1.4773,51.0639,56.0,56.365
20160226044500,0.0,60.7309,15.0,15.0,15.6558,24.3468,1.4813,49.1377,56.0,56.365
20160226050000,0.0,60.7309,15.0,15.0,15.5065,24.3468,1.4813,49.1377,56.0,56.365
20160226051500,0.0,60.7309,15.0,15.0,15.3532,24.3468,1.4813,50.7759,56.0,56.365
20160226053000,0.0,61.559,15.0,15.0,15.1876,24.0416,1.4894,49.2997,56.0,56.365
20160226054500,0.0,61.559,15.0,15.0,15.0772,24.0416,1.4171,49.2997,56.0,56.365
20160226060000,0.0,61.559,15.0,15.0,15.0289,24.0416,1.4532,51.0279,56.0,59.12
20160226061500,0.0,60.3708,15.0,15.0,14.9175,24.0416,1.5215,49.4257,56.0,59.12
20160226063000,0.0,60.3708,15.0,15.0,14.6977,23.7364,1.5255,48.6697,56.0,59.12
20160226064500,0.0,59.7408,15.0,15.0,14.6431,23.7364,1.5456,50.2358,56.0,59.12
20160226070000,0.0,59.7408,15.0,15.0,14.3549,23.7364,1.5536,50.2358,56.0,59.12
20160226071500,0.0,60.6409,15.0,15.0,14.2928,23.3702,1.5616,49.2997,56.0,59.12
20160226073000,0.0,60.6409,15.0,15.0,14.2288,23.3702,1.5576,49.2997,56.0,59.12
20160226074500,0.0,61.919,15.0,15.0,14.5808,23.3702,1.5536,50.1818,56.0,59.12
20160226080000,0.0,62.9271,15.0,15.0,14.9327,23.3702,1.5737,50.1818,56.0,59.12
20160226081500,0.0,63.6472,15.0,15.0,15.1012,23.3702,1.5656,50.1818,56.0,57.665
20160226083000,0.0,64.2952,15.0,15.0,15.4846,23.3702,1.5737,50.1818,56.0,57.665
20160226084500,0.0,64.2952,15.0,15.0,15.7532,23.3702,1.5616,50.1818,56.0,57.665
20160226090000,0.0,65.3933,15.0,15.0,16.1439,23.3702,1.5737,50.1818,56.0,57.665
20160226091500,0.0,65.3933,15.0,15.0,16.1555,23.1261,1.5737,50.1818,56.0,57.665
20160226093000,0.0,65.3933,15.0,15.0,16.5282,23.1261,1.5777,50.6859,56.0,57.665
20160226094500,0.0,65.3933,15.0,15.0,16.5793,23.1261,1.5697,50.6859,56.0,57.665
20160226100000,0.0,65.3933,15.0,15.0,16.7572,23.1261,1.5697,50.6859,56.0,57.665
20160226101500,0.0,65.3933,15.0,15.0,17.0678,22.8514,1.5817,50.6859,56.0,57.665
20160226103000,0.0,66.3834,15.0,15.0,17.4302,22.8514,1.5737,50.6859,56.0,57.665
20160226104500,0.0,66.3834,15.0,15.0,17.5454,22.8514,1.5656,50.6859,56.0,57.665
20160226110000,0.0,66.3834,15.0,15.0,17.5127,22.8514,1.5656,50.6859,56.0,57.665
20160226111500,0.0,66.3834,15.0,15.0,17.8018,22.8514,1.5737,50.6859,56.0,57.665
20160226113000,0.0,66.3834,15.0,15.0,18.063,22.8514,1.5737,50.6859,56.0,57.665
20160226114500,0.0,66.3834,15.0,15.0,17.8676,22.8514,1.5656,50.6859,56.0,57.665
20160226120000,0.0,67.3015,15.0,15.0,18.7231,22.8514,1.5697,51.2259,56.0,57.665
20160226121500,0.0,67.3015,15.0,15.0,18.8755,22.8514,1.5737,51.2259,56.0,57.665
20160226123000,0.0,68.1296,15.0,15.0,18.7639,22.8514,1.5656,51.2259,56.0,57.665
20160226124500,0.0,68.1296,15.0,15.0,18.9531,22.8514,1.5616,51.2259,56.0,57.665
20160226130000,0.0,68.1296,15.0,15.0,19.1689,23.4008,1.5656,51.2259,56.0,57.665
20160226131500,0.0,69.2277,15.0,15.0,19.0722,23.4008,1.5697,51.2259,56.0,57.665
20160226133000,0.0,69.2277,15.0,15.0,18.9409,22.9735,1.5656,51.2259,56.0,57.665
20160226134500,0.0,68.3996,15.0,15.0,19.1027,22.6989,1.5777,51.2259,56.0,57.665
20160226140000,0.0,68.3996,15.0,15.0,19.3896,22.6989,1.5697,51.2259,56.0,57.665
20160226141500,0.0,68.3996,15.0,15.0,19.4142,22.6989,1.5737,51.2259,56.0,57.665
20160226143000,0.0,69.1377,15.0,15.0,19.6287,22.6989,1.5697,51.82,56.0,57.665
20160226144500,0.0,69.1377,15.0,15.0,19.5331,22.6989,1.5697,51.82,56.0,57.665
