PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160226150000,0.0,67.8596,15.0,15.0,19.9419,22.6989,1.5697,51.82,56.0,57.665
20160226151500,0.0,68.7597,15.0,15.0,19.6862,22.6989,1.5697,51.82,56.0,57.665
20160226153000,0.0,68.7597,15.0,15.0,19.9745,22.6989,1.5697,51.2799,56.0,57.665
20160226154500,0.0,68.7597,15.0,15.0,19.7097,22.6989,1.5656,51.856,56.0,57.665
20160226160000,0.0,68.7597,15.0,15.0,19.1889,22.6989,1.5737,51.856,56.0,57.665
20160226161500,0.0,68.0396,15.0,15.0,19.4375,22.6989,1.5697,51.856,56.0,57.665
20160226163000,0.0,68.0396,15.0,15.0,19.4375,22.6989,1.5616,51.856,56.0,57.665
20160226164500,0.0,68.0396,15.0,15.0,19.4702,22.6989,1.5737,51.1539,56.0,57.665
20160226170000,0.0,68.0396,15.0,15.0,19.2108,22.6989,1.5576,51.1539,56.0,57.665
20160226171500,0.0,67.2115,15.0,15.0,19.4243,22.6989,1.5656,51.1539,56.0,57.665
20160226173000,0.0,67.2115,15.0,15.0,20.2801,22.6989,1.5656,51.1539,56.0,57.665
20160226174500,0.0,66.2934,15.0,15.0,20.7556,22.6989,1.5697,51.1539,56.0,57.665
20160226180000,0.0,66.2934,15.0,15.0,20.4293,22.6989,1.5656,50.5599,56.0,57.665
20160226181500,0.0,66.2934,15.0,15.0,20.3481,22.9735,1.5656,50.5599,56.0,57.665
20160226183000,0.0,65.1053,15.0,15.0,20.0806,22.9735,1.5697,50.5599,56.0,57.665
20160226184500,0.0,65.1053,15.0,15.0,19.6625,22.9735,1.5656,50.5599,56.0,57.665
20160226190000,0.0,65.1053,15.0,15.0,19.4034,22.9735,1.5737,50.0198,56.0,57.665
20160226191500,0.0,65.1053,15.0,15.0,19.0635,22.9735,1.5697,50.0198,56.0,57.665
20160226193000,0.0,64.0072,15.0,15.0,18.7351,22.9735,1.5697,50.0198,56.0,57.665
20160226194500,0.0,64.0072,15.0,15.0,18.0136,22.9735,1.5697,50.0198,56.0,57.665
20160226200000,0.0,64.0072,15.0,15.0,18.0136,22.9735,1.5777,50.0198,56.0,57.665
20160226201500,0.0,64.0072,15.0,15.0,17.818,22.9735,1.5817,50.0198,56.0,57.665
20160226203000,0.0,62.9271,15.0,15.0,17.5031,23.2787,1.5817,49.3897,56.0,57.665
20160226204500,0.0,62.9271,15.0,15.0,17.3543,23.2787,1.5817,49.3897,56.0,57.665
20160226210000,0.0,62.9271,15.0,15.0,17.1433,23.2787,1.5817,49.3897,56.0,57.665
20160226211500,0.0,62.9271,15.0,15.0,16.9107,23.2787,1.5817,49.3897,56.0,57.665
20160226213000,0.0,62.9271,15.0,15.0,16.2707,23.2787,1.5857,49.3897,56.0,57.665
20160226214500,0.0,62.9271,15.0,15.0,16.3408,23.2787,1.5817,49.3897,56.0,57.665
20160226220000,0.0,62.9271,15.0,15.0,16.481,23.2787,1.5817,49.3897,56.0,57.665
20160226221500,0.0,61.919,15.0,15.0,17.0659,23.2787,1.5817,49.3897,56.0,57.665
20160226223000,0.0,61.919,15.0,15.0,17.3543,23.2787,1.5777,49.3897,56.0,57.665
20160226224500,0.0,61.919,15.0,15.0,17.3543,23.2787,1.5817,49.3897,56.0,57.665
20160226230000,0.0,61.919,15.0,15.0,17.1599,23.2787,1.5737,50.7399,56.0,57.665
20160226231500,0.0,61.919,15.0,15.0,16.8351,23.2787,1.5857,49.1737,56.0,57.665
20160226233000,0.0,61.1989,15.0,15.0,16.5755,23.2787,1.5737,50.0198,56.0,57.665
20160226234500,0.0,61.1989,15.0,15.0,16.4109,23.2787,1.5737,50.5599,56.0,57.665
20160227000000,0.0,61.1989,15.0,15.0,16.1301,23.2787,1.5817,49.0477,56.0,57.665
20160227001500,0.0,61.1989,15.0,15.0,15.9577,23.2787,1.5777,49.0477,56.0,57.665
20160227003000,0.0,60.4608,15.0,15.0,15.8986,23.2787,1.5817,49.8578,56.0,57.665
20160227004500,0.0,60.4608,15.0,15.0,15.6521,23.2787,1.5777,50.5239,56.0,57.665
20160227010000,0.0,60.4608,15.0,15.0,15.344,23.2787,1.5817,48.8317,56.0,57.665
20160227011500,0.0,60.4608,15.0,15.0,15.1543,23.2787,1.4372,48.8317,56.0,55.515
20160227013000,0.0,59.8308,15.0,15.0,15.2111,23.2787,1.4693,48.8317,56.0,55.515
20160227014500,0.0,59.8308,15.0,15.0,14.9679,23.2787,1.4653,47.8596,56.0,55.515
20160227020000,0.0,59.8308,15.0,15.0,14.6476,23.2787,1.4653,49.3897,56.0,55.515
20160227021500,0.0,59.8308,15.0,15.0,14.6999,23.2787,1.4653,49.3897,56.0,55.515
20160227023000,0.0,59.8308,15.0,15.0,14.585,23.2787,1.4693,48.1116,56.0,55.515
20160227024500,0.0,59.0927,15.0,15.0,14.3844,23.2787,1.4653,49.2277,56.0,55.515
20160227030000,0.0,59.0927,15.0,15.0,14.4343,23.2787,1.4693,48.7057,56.0,55.515
20160227031500,0.0,59.0927,15.0,15.0,14.3071,23.2787,1.4693,48.7057,56.0,55.515
20160227033000,0.0,59.0927,15.0,15.0,14.356,23.2787,1.4613,49.4798,56.0,55.515
20160227034500,0.0,59.0927,15.0,15.0,14.1799,23.2787,1.4733,47.8236,56.0,55.515
20160227040000,0.0,59.0927,15.0,15.0,14.0355,23.2787,1.4653,49.7318,56.0,55.515
20160227041500,0.0,59.0927,15.0,15.0,14.0819,23.2787,1.4653,49.7318,56.0,55.515
20160227043000,0.0,59.0927,15.0,15.0,13.9073,23.2787,1.4653,48.0396,56.0,55.515
20160227044500,0.0,58.1026,15.0,15.0,13.6944,23.6754,1.4693,48.0396,56.0,55.515
20160227050000,0.0,58.1026,15.0,15.0,13.5427,23.6754,1.4693,49.5518,56.0,55.515
20160227051500,0.0,58.1026,15.0,15.0,13.5427,23.6754,1.4773,48.4536,56.0,55.515
20160227053000,0.0,58.1026,15.0,15.0,13.5007,23.6754,1.4733,48.4536,56.0,55.515
20160227054500,0.0,58.1026,15.0,15.0,13.5007,23.6754,1.4653,49.5518,56.0,55.515
20160227060000,0.0,58.1026,15.0,15.0,13.2824,23.6754,1.4653,49.5518,56.0,55.515
20160227061500,0.0,58.1026,15.0,15.0,13.1522,23.9501,1.4733,47.7696,56.0,55.515
20160227063000,0.0,58.1026,15.0,15.0,13.1257,23.9501,1.4653,49.1377,56.0,55.515
20160227064500,0.0,58.1026,15.0,15.0,13.1257,23.9501,1.4653,49.1377,56.0,55.515
20160227070000,0.0,58.9127,15.0,15.0,12.957,23.9501,1.4733,48.5437,56.0,55.515
20160227071500,0.0,58.9127,15.0,15.0,12.8268,23.9501,1.4733,47.8236,56.0,55.515
20160227073000,0.0,59.7408,15.0,15.0,12.9945,23.9501,1.4653,50.0558,56.0,55.515
20160227074500,0.0,60.9109,15.0,15.0,12.9,24.2858,1.4211,49.1377,56.0,55.515
20160227080000,0.0,60.9109,15.0,15.0,13.5765,24.7435,1.4492,49.1377,56.0,55.515
20160227081500,0.0,62.459,15.0,15.0,14.1348,24.7435,1.4452,51.3519,56.0,55.515
20160227083000,0.0,63.8272,15.0,15.0,15.4127,25.3539,1.4452,49.7318,56.0,55.515
20160227084500,0.0,64.5653,15.0,15.0,16.1665,25.3539,1.4452,49.7318,56.0,55.515
20160227090000,0.0,65.4834,15.0,15.0,17.7726,26.1778,1.4492,49.7318,56.0,55.515
20160227091500,0.0,66.2034,15.0,15.0,17.7726,26.4525,1.4532,49.7318,56.0,55.515
20160227093000,0.0,66.2034,15.0,15.0,,26.4525,1.4452,50.5239,56.0,55.515
20160227094500,0.0,66.2034,15.0,15.0,18.9183,26.4525,1.4532,50.5239,56.0,55.515
20160227100000,0.0,67.3015,15.0,15.0,19.3098,26.7882,1.4492,50.5239,56.0,55.515
20160227101500,0.0,67.3015,15.0,15.0,19.3288,26.7882,1.4492,50.5239,56.0,55.515
20160227103000,0.0,68.0396,15.0,15.0,19.6146,27.0629,1.4492,50.5239,56.0,55.515
20160227104500,0.0,69.2277,15.0,15.0,20.2021,27.0629,1.4532,50.5239,56.0,55.515
20160227110000,0.0,69.2277,15.0,15.0,20.0942,27.0629,1.4532,51.478,56.0,55.515
20160227111500,0.0,69.2277,15.0,15.0,19.9661,27.3985,1.4452,51.478,56.0,55.515
20160227113000,0.0,69.2277,15.0,15.0,21.3908,27.3985,1.4291,51.478,56.0,55.515
20160227114500,0.0,69.2277,15.0,15.0,23.0442,27.7648,1.4291,51.478,56.0,55.515
20160227120000,0.0,69.2277,15.0,15.0,22.5508,27.7648,1.4251,51.478,56.0,55.515
20160227121500,0.0,70.0558,15.0,15.0,22.2126,27.7648,1.4291,51.478,56.0,55.515
20160227123000,0.0,70.0558,15.0,15.0,22.2126,27.7648,1.4412,51.478,56.0,55.515
20160227124500,0.0,70.0558,15.0,15.0,22.5508,27.7648,1.4251,52.234,56.0,55.515
20160227130000,0.0,70.0558,15.0,15.0,22.5508,27.368,1.4372,52.234,56.0,55.515
20160227131500,0.0,70.0558,15.0,15.0,22.5458,27.368,1.4211,51.4419,56.0,55.515
20160227133000,0.0,70.7759,15.0,15.0,22.2459,27.368,1.4291,51.4419,56.0,55.515
20160227134500,0.0,70.7759,15.0,15.0,22.5269,27.0934,1.4291,51.4419,56.0,55.515
20160227140000,0.0,70.7759,15.0,15.0,22.5269,27.0934,1.4332,51.4419,56.0,55.515
20160227141500,0.0,70.7759,15.0,15.0,22.6984,27.368,1.4291,51.4419,56.0,55.515
20160227143000,0.0,70.7759,15.0,15.0,22.6057,27.368,1.4291,51.4419,56.0,55.515
20160227144500,0.0,70.7759,15.0,15.0,23.0421,27.368,1.4211,51.4419,56.0,55.515
20160227150000,0.0,70.7759,15.0,15.0,23.3424,28.0394,1.4291,51.4419,56.0,55.515
20160227151500,0.0,70.7759,15.0,15.0,23.6264,28.3751,1.4211,51.4419,56.0,55.515
20160227153000,0.0,70.7759,15.0,15.0,23.5022,28.0089,1.4532,51.4419,56.0,56.115
20160227154500,0.0,70.7759,15.0,15.0,23.2631,27.6427,1.4532,51.4419,56.0,56.115
20160227160000,0.0,69.6778,15.0,15.0,23.2272,27.6427,1.4653,51.4419,56.0,56.115
20160227161500,0.0,69.6778,15.0,15.0,23.2272,27.6427,1.4572,51.4419,56.0,56.115
20160227163000,0.0,69.6778,15.0,15.0,23.1386,27.307,1.4613,51.4419,56.0,56.115
20160227164500,0.0,69.6778,15.0,15.0,22.9857,27.307,1.4452,51.4419,56.0,56.115
20160227170000,0.0,68.9577,15.0,15.0,22.8457,27.307,1.4492,51.4419,56.0,56.115
20160227171500,0.0,68.9577,15.0,15.0,22.6017,27.307,1.4492,51.4419,56.0,56.115
20160227173000,0.0,68.9577,15.0,15.0,22.3055,27.307,1.4492,51.4419,56.0,56.115
20160227174500,0.0,67.5716,15.0,15.0,21.9604,27.307,1.4572,50.9019,56.0,56.115
20160227180000,0.0,66.2034,15.0,15.0,21.4652,27.307,1.4613,50.9019,56.0,56.115
20160227181500,0.0,66.2034,15.0,15.0,21.2883,26.7577,1.4653,50.9019,56.0,56.115
20160227183000,0.0,66.2034,15.0,15.0,21.0735,26.7577,1.4653,50.1818,56.0,56.115
20160227184500,0.0,66.2034,15.0,15.0,21.0386,26.7577,1.4572,50.1818,56.0,56.115
20160227190000,0.0,66.2034,15.0,15.0,20.5837,26.7577,1.4653,50.1818,56.0,56.115
20160227191500,0.0,66.2034,15.0,15.0,20.428,26.7577,1.4613,50.1818,56.0,56.115
20160227193000,0.0,65.2853,15.0,15.0,20.157,26.7577,1.4653,50.1818,56.0,56.115
20160227194500,0.0,65.2853,15.0,15.0,19.9313,26.7577,1.4653,50.1818,56.0,56.115
20160227200000,0.0,65.2853,15.0,15.0,19.3488,26.483,1.4693,50.1818,56.0,56.115
20160227201500,0.0,65.2853,15.0,15.0,18.4528,26.483,1.4653,49.6778,56.0,56.115
20160227203000,0.0,64.3852,15.0,15.0,,26.483,1.4773,49.6778,56.0,56.115
20160227204500,0.0,64.3852,15.0,15.0,,26.483,1.4733,49.6778,56.0,56.115
20160227210000,0.0,64.3852,15.0,15.0,18.1266,26.483,1.4773,49.6778,56.0,56.115
20160227211500,0.0,64.3852,15.0,15.0,18.0916,26.483,1.4773,49.6778,56.0,56.115
20160227213000,0.0,63.3771,15.0,15.0,18.0916,26.483,1.4733,49.1737,56.0,56.115
20160227214500,0.0,63.3771,15.0,15.0,17.6337,26.483,1.4733,49.1737,56.0,56.115
20160227220000,0.0,63.3771,15.0,15.0,17.5308,26.483,1.4733,49.8578,56.0,56.115
20160227221500,0.0,63.3771,15.0,15.0,17.486,26.1778,1.4693,50.4338,56.0,56.115
20160227223000,0.0,63.3771,15.0,15.0,17.486,26.1778,1.4733,49.2997,56.0,56.115
20160227224500,0.0,63.3771,15.0,15.0,17.486,26.1778,1.4693,50.0558,56.0,56.115
20160227230000,0.0,63.3771,15.0,15.0,17.316,26.1778,1.4693,51.1539,56.0,56.115
20160227231500,0.0,62.459,15.0,15.0,17.0799,26.1778,1.4733,49.1737,56.0,56.115
20160227233000,0.0,62.459,15.0,15.0,16.9016,26.1778,1.4733,49.1737,56.0,56.115
20160227234500,0.0,62.459,15.0,15.0,16.5885,26.1778,1.4733,49.8938,56.0,56.115
20160228000000,0.0,62.459,15.0,15.0,16.4694,26.1778,1.4693,51.2259,56.0,56.115
20160228001500,0.0,61.3789,15.0,15.0,16.4694,26.1778,1.4693,49.2637,56.0,56.115
20160228003000,0.0,61.3789,15.0,15.0,16.4058,26.1778,1.4733,48.5077,56.0,56.115
20160228004500,0.0,61.3789,15.0,15.0,16.1514,26.1778,1.4693,49.0117,56.0,56.115
20160228010000,0.0,61.3789,15.0,15.0,16.2146,26.1778,1.4653,49.8578,56.0,56.115
20160228011500,0.0,61.3789,15.0,15.0,,26.1778,1.4733,48.5437,56.0,56.115
20160228013000,0.0,60.7309,15.0,15.0,16.1486,26.1778,1.4773,48.5437,56.0,56.115
20160228014500,0.0,60.7309,15.0,15.0,16.1486,26.1778,1.4733,49.4257,56.0,56.115
20160228020000,0.0,60.7309,15.0,15.0,16.1486,26.1778,1.4773,49.4257,56.0,56.115
20160228021500,0.0,60.7309,15.0,15.0,16.0156,26.1778,1.4733,49.4257,56.0,56.115
20160228023000,0.0,60.0108,15.0,15.0,16.0156,26.1778,1.4773,48.5077,56.0,56.115
20160228024500,0.0,60.0108,15.0,15.0,15.8854,26.1778,1.4653,50.0558,56.0,56.115
20160228030000,0.0,60.0108,15.0,15.0,15.7553,26.1778,1.4733,48.5077,56.0,56.115
20160228031500,0.0,60.0108,15.0,15.0,15.6829,26.1778,1.4733,48.5077,56.0,56.115
20160228033000,0.0,60.0108,15.0,15.0,15.6829,26.1778,1.4653,50.4879,56.0,56.115
20160228034500,0.0,60.0108,15.0,15.0,15.5517,26.1778,1.4693,48.6697,56.0,56.115
20160228040000,0.0,60.0108,15.0,15.0,15.1461,26.1778,1.4693,48.6697,56.0,56.115
20160228041500,0.0,60.0108,15.0,15.0,15.1461,26.1778,1.4693,49.8578,56.0,56.115
20160228043000,0.0,60.0108,15.0,15.0,15.1994,26.1778,1.4693,49.8578,56.0,56.115
20160228044500,0.0,60.0108,15.0,15.0,15.0663,26.1778,1.4693,48.5077,56.0,56.115
20160228050000,0.0,60.0108,15.0,15.0,15.1186,26.1778,1.4693,49.7318,56.0,56.115
20160228051500,0.0,60.0108,15.0,15.0,15.2527,26.1778,1.4773,48.4536,56.0,56.115
20160228053000,0.0,60.0108,15.0,15.0,15.2527,26.5135,1.4653,49.8938,56.0,56.115
20160228054500,0.0,60.0108,15.0,15.0,15.1994,26.5135,1.4693,49.2997,56.0,56.115
20160228060000,0.0,60.0108,15.0,15.0,15.0663,26.5135,1.4773,48.0756,56.0,56.115
20160228061500,0.0,59.2727,15.0,15.0,15.0516,26.5135,1.4733,49.7318,56.0,56.115
20160228063000,0.0,60.1908,15.0,15.0,15.1035,26.5135,1.4693,49.7318,56.0,56.115
20160228064500,0.0,60.1908,15.0,15.0,15.0516,26.8187,1.4733,48.9217,56.0,56.115
20160228070000,0.0,61.0009,15.0,15.0,15.171,26.8187,1.4572,50.5599,56.0,56.115
20160228071500,0.0,61.829,15.0,15.0,15.171,26.8187,1.4613,50.5599,56.0,56.115
20160228073000,0.0,62.8371,15.0,15.0,15.6315,27.1544,1.4653,49.3897,56.0,56.115
20160228074500,0.0,64.0072,15.0,15.0,15.8356,27.4291,1.4572,51.0279,56.0,56.115
20160228080000,0.0,65.2853,15.0,15.0,17.0487,27.8258,1.4572,50.4879,56.0,56.115
20160228081500,0.0,65.2853,15.0,15.0,17.8115,28.2225,1.4492,50.4879,56.0,56.115
20160228083000,0.0,65.2853,15.0,15.0,19.5929,28.6498,1.4532,50.4879,56.0,56.115
20160228084500,0.0,66.3834,15.0,15.0,20.5222,29.0465,1.4532,50.4879,56.0,56.115
20160228090000,0.0,67.3915,15.0,15.0,21.7137,29.7789,1.4492,50.4879,56.0,56.115
20160228091500,0.0,68.3996,15.0,15.0,22.1533,30.4198,1.4492,51.3159,56.0,56.115
20160228093000,0.0,69.2277,15.0,15.0,23.1963,31.0301,1.4492,51.3159,56.0,56.115
20160228094500,0.0,69.2277,15.0,15.0,24.6457,31.0301,1.4412,51.3159,56.0,56.115
20160228100000,0.0,69.9478,15.0,15.0,25.2564,31.8236,1.4452,51.856,56.0,56.115
20160228101500,0.0,69.9478,15.0,15.0,25.4485,32.4645,1.4332,51.856,56.0,56.115
20160228103000,0.0,69.9478,15.0,15.0,26.0089,33.0138,1.4372,51.856,56.0,56.115
20160228104500,0.0,70.6859,15.0,15.0,26.0249,33.5631,1.4291,51.856,56.0,56.115
20160228110000,0.0,70.6859,15.0,15.0,27.3172,34.4786,1.4613,52.396,56.0,56.84
20160228111500,0.0,71.4239,15.0,15.0,27.0396,35.089,1.4532,52.396,56.0,56.84
20160228113000,0.0,71.4239,15.0,15.0,26.6076,35.8519,1.4572,52.396,56.0,56.84
20160228114500,0.0,71.4239,15.0,15.0,26.8822,35.8519,1.4532,52.396,56.0,56.84
20160228120000,0.0,71.4239,15.0,15.0,27.0447,36.5843,1.4813,52.396,56.0,56.84
20160228121500,0.0,71.4239,15.0,15.0,27.2075,37.0116,1.4452,52.396,56.0,56.84
20160228123000,0.0,71.4239,15.0,15.0,26.7675,37.0116,1.4532,52.396,56.0,56.84
20160228124500,0.0,72.342,15.0,15.0,27.0447,37.7135,1.4572,52.396,56.0,56.84
20160228130000,0.0,72.342,15.0,15.0,27.7097,38.1102,1.4653,52.396,56.0,56.84
20160228131500,0.0,72.342,15.0,15.0,27.7216,38.1102,1.4613,52.396,56.0,56.84
20160228133000,0.0,73.5302,15.0,15.0,27.9977,38.8426,1.4532,53.1881,56.0,56.84
20160228134500,0.0,72.5221,15.0,15.0,28.2877,38.8426,1.4532,53.1881,56.0,56.84
20160228140000,0.0,72.5221,15.0,15.0,28.1081,39.4224,1.4572,53.1881,56.0,56.84
20160228141500,0.0,72.5221,15.0,15.0,28.1606,40.0023,1.4532,53.1881,56.0,56.84
20160228143000,0.0,72.5221,15.0,15.0,28.2186,40.0023,1.4452,53.1881,56.0,56.84
20160228144500,0.0,72.5221,15.0,15.0,29.254,40.0023,1.4492,53.1881,56.0,56.84
20160228150000,0.0,72.5221,15.0,15.0,28.2738,40.5211,1.4532,53.1881,56.0,56.84
20160228151500,0.0,72.5221,15.0,15.0,29.3271,39.1783,1.4532,53.1881,56.0,56.84
20160228153000,0.0,72.5221,15.0,15.0,28.4672,41.1314,1.4452,53.1881,56.0,56.84
20160228154500,0.0,72.5221,15.0,15.0,28.42,41.1314,1.4532,53.1881,56.0,56.84
20160228160000,0.0,72.5221,15.0,15.0,29.5125,41.1314,1.4452,53.1881,56.0,56.84
20160228161500,0.0,72.5221,15.0,15.0,30.3704,41.5587,1.4372,53.1881,56.0,56.84
20160228163000,0.0,72.5221,15.0,15.0,30.967,41.5587,1.4372,53.1881,56.0,56.84
20160228164500,0.0,71.694,15.0,15.0,30.2909,41.5587,1.4372,53.1881,56.0,56.84
20160228170000,0.0,71.694,15.0,15.0,30.6563,42.047,1.4372,53.7642,56.0,56.84
20160228171500,0.0,71.694,15.0,15.0,30.4847,42.5658,1.4372,53.7642,56.0,56.84
20160228173000,0.0,71.694,15.0,15.0,29.1122,42.5658,1.4332,53.7642,56.0,56.84
20160228174500,0.0,71.694,15.0,15.0,28.7751,42.5658,1.4653,53.7642,56.0,57.44
20160228180000,0.0,70.7759,15.0,15.0,28.2429,42.5658,1.4773,53.7642,56.0,57.44
20160228181500,0.0,70.7759,15.0,15.0,28.1593,43.2371,1.4693,53.7642,56.0,57.44
20160228183000,0.0,70.7759,15.0,15.0,27.7788,43.2371,1.4693,53.7642,56.0,57.44
20160228184500,0.0,70.7759,15.0,15.0,27.6339,43.2371,1.4693,53.7642,56.0,57.44
20160228190000,0.0,70.7759,15.0,15.0,27.4536,43.2371,1.4733,53.7642,56.0,57.44
20160228191500,0.0,69.7678,15.0,15.0,27.4202,43.2371,1.4693,53.7642,56.0,57.44
20160228193000,0.0,69.7678,15.0,15.0,27.0445,43.2371,1.4693,53.7642,56.0,57.44
20160228194500,0.0,69.7678,15.0,15.0,26.879,43.2371,1.4733,53.7642,56.0,57.44
20160228200000,0.0,69.7678,15.0,15.0,26.7085,42.7489,1.4653,53.2241,56.0,57.44
20160228201500,0.0,69.7678,15.0,15.0,26.4541,42.7489,1.4693,53.2241,56.0,57.44
20160228203000,0.0,69.7678,15.0,15.0,26.2767,42.7489,1.4693,53.2241,56.0,57.44
20160228204500,0.0,69.7678,15.0,15.0,26.159,42.7489,1.4372,53.2241,56.0,57.44
20160228210000,0.0,68.7597,15.0,15.0,25.9722,43.6949,1.4291,53.2241,56.0,57.44
20160228211500,0.0,68.7597,15.0,15.0,25.842,43.6949,1.4291,53.2241,56.0,57.44
20160228213000,0.0,68.7597,15.0,15.0,25.7149,43.6949,1.4291,53.2241,56.0,57.44
20160228214500,0.0,68.7597,15.0,15.0,25.5182,44.3663,1.4251,53.2241,56.0,57.44
20160228220000,0.0,68.7597,15.0,15.0,25.1248,44.3663,1.4291,53.2241,56.0,57.44
20160228221500,0.0,68.7597,15.0,15.0,24.9937,44.3663,1.5215,54.3762,56.0,62.815
20160228223000,0.0,68.7597,15.0,15.0,24.4608,44.3663,1.5656,53.4221,56.0,59.53
20160228224500,0.0,67.9496,15.0,15.0,24.5837,44.3663,1.5737,53.4221,56.0,59.53
20160228230000,0.0,67.9496,15.0,15.0,24.1966,44.3663,1.5737,53.4221,56.0,59.53
20160228231500,0.0,67.9496,15.0,15.0,24.0512,44.3663,1.5777,53.4221,56.0,59.53
20160228233000,0.0,67.9496,15.0,15.0,23.8349,44.3663,1.5737,53.4221,56.0,59.53
20160228234500,0.0,67.9496,15.0,15.0,23.8162,43.878,1.5737,53.4221,56.0,59.53
20160229000000,0.0,67.9496,15.0,15.0,23.8162,43.878,1.5777,53.4221,56.0,59.53
20160229001500,0.0,67.9496,15.0,15.0,23.6812,43.878,1.5737,53.4221,56.0,59.53
20160229003000,0.0,67.9496,15.0,15.0,23.7276,43.878,1.5777,53.4221,56.0,59.53
20160229004500,0.0,66.9415,15.0,15.0,23.5915,43.878,1.5737,53.4221,56.0,59.53
20160229010000,0.0,66.9415,15.0,15.0,23.4554,43.4202,1.5737,52.5941,56.0,59.53
20160229011500,0.0,66.9415,15.0,15.0,23.3194,43.4202,1.5737,52.5941,56.0,59.53
20160229013000,0.0,66.9415,15.0,15.0,23.2248,43.4202,1.5777,52.5941,56.0,59.53
20160229014500,0.0,66.9415,15.0,15.0,23.0878,43.4202,1.5777,52.5941,56.0,59.53
20160229020000,0.0,66.9415,15.0,15.0,23.0583,43.4202,1.5134,52.5941,56.0,59.53
20160229021500,0.0,66.9415,15.0,15.0,22.9202,42.8709,1.5175,52.5941,56.0,59.53
20160229023000,0.0,66.1134,15.0,15.0,22.9202,42.8709,1.5094,52.5941,56.0,59.53
20160229024500,0.0,66.1134,15.0,15.0,22.7822,42.8709,1.5134,52.5941,56.0,59.53
20160229030000,0.0,66.1134,15.0,15.0,22.334,42.8709,1.5777,52.5941,56.0,59.53
20160229031500,0.0,66.1134,15.0,15.0,22.2622,42.8709,1.5857,52.5941,56.0,59.53
20160229033000,0.0,66.1134,15.0,15.0,22.5033,42.2911,1.5857,52.5941,56.0,59.53
20160229034500,0.0,66.1134,15.0,15.0,22.4012,42.2911,1.5937,52.5941,56.0,59.53
20160229040000,0.0,66.1134,15.0,15.0,22.2622,42.2911,1.5857,52.5941,56.0,59.53
20160229041500,0.0,66.1134,15.0,15.0,22.2622,42.2911,1.5897,52.5941,56.0,59.53
20160229043000,0.0,66.1134,15.0,15.0,22.0536,42.2911,1.5656,52.5941,56.0,58.51
20160229044500,0.0,66.1134,15.0,15.0,21.8159,42.2911,1.5616,52.5941,56.0,58.51
20160229050000,0.0,66.1134,15.0,15.0,21.6779,42.2911,1.5576,52.5941,56.0,58.51
20160229051500,0.0,66.1134,15.0,15.0,21.9146,42.2911,1.5576,52.5941,56.0,58.51
20160229053000,0.0,66.9415,15.0,15.0,22.2933,42.2911,1.5576,52.5941,56.0,58.51
20160229054500,0.0,66.9415,15.0,15.0,22.3633,42.2911,1.5616,52.5941,56.0,58.51
20160229060000,0.0,66.9415,15.0,15.0,22.6433,42.2911,1.5576,52.5941,56.0,58.51
20160229061500,0.0,67.6616,15.0,15.0,22.6433,42.2911,1.4051,54.3762,56.0,64.795
20160229063000,0.0,66.9415,15.0,15.0,22.8874,42.8099,1.5134,54.3762,56.0,64.795
20160229064500,0.0,66.9415,15.0,15.0,23.0989,42.8099,1.5777,54.3762,56.0,64.795
20160229070000,0.0,66.9415,15.0,15.0,23.4885,42.8099,1.5937,54.3762,56.0,63.76
20160229071500,0.0,66.2034,15.0,15.0,23.739,43.5118,1.5777,54.3762,56.0,63.76
20160229073000,0.0,67.5716,15.0,15.0,23.9854,43.5118,1.5897,54.3762,56.0,61.655
20160229074500,0.0,67.5716,15.0,15.0,24.1274,43.5118,1.5817,54.3762,56.0,61.655
20160229080000,0.0,67.5716,15.0,15.0,24.7398,43.5118,1.5817,54.9883,56.0,61.655
20160229081500,0.0,68.3996,15.0,15.0,25.2871,44.0611,1.5817,54.9883,56.0,61.655
20160229083000,0.0,68.3996,15.0,15.0,26.0578,44.0611,1.5817,55.8524,56.0,61.655
20160229084500,0.0,70.5059,15.0,15.0,26.1509,44.0611,1.5817,55.8524,56.0,61.655
20160229090000,8.52,70.5059,15.0,15.0,27.3623,44.763,1.5817,56.4464,56.0,61.655
20160229091500,41.395,72.162,15.0,15.0,27.8695,44.763,1.5616,56.4464,56.0,61.655
20160229093000,3.725,72.162,15.0,15.0,28.743,45.2513,1.5697,56.4464,56.0,61.655
20160229094500,3.725,73.1701,15.0,15.0,28.9439,45.9532,1.5697,56.4464,56.0,61.655
20160229100000,3.725,73.1701,15.0,15.0,29.4221,46.8687,1.5737,56.4464,56.0,61.655
20160229101500,3.725,73.1701,15.0,15.0,29.601,46.8687,1.5737,56.4464,56.0,61.655
20160229103000,3.725,74.2682,15.0,15.0,29.8117,48.1504,1.5737,56.4464,56.0,61.655
20160229104500,3.725,74.2682,15.0,15.0,29.9694,48.1504,1.5496,56.4464,56.0,61.655
20160229110000,13.39,75.0963,15.0,15.0,30.2377,48.8218,1.5536,56.4464,56.0,61.655
20160229111500,2.435,75.0963,15.0,15.0,30.8545,48.8218,1.5897,55.6904,56.0,61.655
20160229113000,2.435,75.0963,15.0,15.0,31.5525,48.8218,1.5536,55.6904,56.0,61.655
20160229114500,2.435,75.0963,15.0,15.0,30.7456,49.6458,1.5335,55.6904,56.0,61.655
20160229120000,0.0,75.0963,15.0,15.0,30.9767,49.6458,1.5295,55.6904,56.0,61.655
20160229121500,0.0,75.0963,15.0,15.0,30.8516,49.6458,1.5496,55.6904,56.0,61.655
20160229123000,0.0,75.0963,15.0,15.0,30.9994,49.0049,1.5616,55.6904,56.0,61.655
20160229124500,0.0,76.6445,15.0,15.0,31.0566,49.0049,1.5817,55.1143,56.0,61.655
20160229130000,0.0,76.6445,15.0,15.0,30.8012,49.0049,1.5897,55.1143,56.0,61.655
20160229131500,0.0,76.6445,15.0,15.0,30.2064,49.6458,1.5857,55.1143,56.0,61.655
20160229133000,0.0,76.6445,15.0,15.0,30.0959,49.6458,1.5857,54.5383,56.0,61.655
20160229134500,0.0,76.6445,15.0,15.0,30.8579,49.6458,1.5857,54.5383,56.0,61.655
20160229140000,0.0,75.5464,15.0,15.0,29.3361,48.9134,1.5857,54.5383,56.0,61.655
20160229141500,0.0,75.5464,15.0,15.0,29.802,48.9134,1.5777,54.5383,56.0,61.655
20160229143000,0.0,75.5464,15.0,15.0,29.4196,48.1199,1.5656,55.3123,56.0,61.655
20160229144500,0.0,75.5464,15.0,15.0,29.2075,48.1199,1.5656,55.3123,56.0,61.655
20160229150000,0.0,74.6283,15.0,15.0,29.7322,48.1199,1.5697,55.3123,56.0,61.655
20160229151500,0.0,74.6283,15.0,15.0,30.1126,48.1199,1.5576,55.3123,56.0,61.655
20160229153000,0.0,74.6283,15.0,15.0,30.6325,48.1199,1.5536,55.3123,56.0,61.655
20160229154500,0.0,74.6283,15.0,15.0,30.6325,48.1199,1.5536,55.3123,56.0,61.655
20160229160000,0.0,74.6283,15.0,15.0,30.786,48.1199,1.5496,55.3123,56.0,61.655
20160229161500,0.0,74.6283,15.0,15.0,31.2002,48.9134,1.5576,55.3123,56.0,61.655
20160229163000,0.0,74.6283,15.0,15.0,30.9617,48.9134,1.4693,55.3123,56.0,61.655
20160229164500,0.0,73.1701,15.0,15.0,31.1649,48.9134,1.4211,55.3123,56.0,61.655
20160229170000,0.0,72.432,15.0,15.0,30.8579,48.9134,1.5134,55.3123,56.0,61.655
20160229171500,0.0,72.432,15.0,15.0,30.8516,48.9134,1.5255,55.3123,56.0,61.655
20160229173000,0.0,71.3339,15.0,15.0,30.407,48.9134,1.5175,55.3123,56.0,61.655
20160229174500,0.0,71.3339,15.0,15.0,30.0441,48.9134,1.5134,55.3123,56.0,61.655
20160229180000,0.0,71.3339,15.0,15.0,29.7089,47.5401,1.4372,55.3123,56.0,61.655
20160229181500,0.0,69.9478,15.0,15.0,29.5409,49.0049,1.4211,55.3123,56.0,61.655
20160229183000,0.0,69.9478,15.0,15.0,29.3064,49.0049,1.4131,55.3123,56.0,61.655
20160229184500,0.0,69.9478,15.0,15.0,29.1216,49.7679,1.4171,55.3123,56.0,61.655
20160229190000,0.0,69.1377,15.0,15.0,28.6277,49.7679,1.4291,55.3123,56.0,61.655
20160229191500,0.0,69.1377,15.0,15.0,28.3675,48.1199,1.4372,55.3123,56.0,61.655
20160229193000,0.0,69.1377,15.0,15.0,27.8539,47.1739,1.4613,55.3123,56.0,61.655
20160229194500,0.0,69.1377,15.0,15.0,27.7021,46.6856,1.4572,55.3123,56.0,61.655
20160229200000,0.0,69.1377,15.0,15.0,27.4469,46.6856,1.4532,55.3123,56.0,61.655
20160229201500,0.0,69.1377,15.0,15.0,27.1314,47.296,1.4894,55.3123,56.0,61.655
20160229203000,0.0,69.1377,15.0,15.0,26.9176,48.0894,1.4733,55.3123,56.0,61.655
20160229204500,0.0,69.1377,15.0,15.0,26.9176,48.0894,1.4853,55.3123,56.0,61.655
20160229210000,0.0,69.1377,15.0,15.0,27.4336,48.0894,1.4813,55.3123,56.0,61.655
20160229211500,0.0,69.1377,15.0,15.0,27.5786,49.5237,1.4813,55.3123,56.0,61.655
20160229213000,0.0,69.1377,15.0,15.0,27.9362,49.5237,1.4894,55.3123,56.0,61.655
20160229214500,0.0,69.1377,15.0,15.0,28.3643,50.6834,1.4813,55.3123,56.0,61.655
20160229220000,0.0,69.1377,15.0,15.0,28.6489,50.6834,1.4934,55.3123,56.0,61.655
20160229221500,0.0,69.1377,15.0,15.0,28.5108,51.9957,1.4853,55.3123,56.0,61.655
20160229223000,0.0,69.1377,15.0,15.0,28.5183,53.0027,1.4974,55.3123,56.0,61.655
20160229224500,0.0,69.1377,15.0,15.0,28.3728,53.6741,1.4974,55.3123,56.0,61.655
20160229230000,0.0,69.1377,15.0,15.0,28.1588,52.5145,1.5295,55.3123,56.0,61.655
20160229231500,0.0,69.1377,15.0,15.0,28.1588,53.7962,1.5415,55.3123,56.0,61.655
20160229233000,0.0,69.1377,15.0,15.0,28.1588,53.7962,1.5415,55.3123,56.0,61.655
20160229234500,0.0,69.1377,15.0,15.0,28.1588,53.7962,1.5616,55.3123,56.0,61.655
20160301000000,0.0,69.1377,15.0,15.0,28.1588,53.7962,1.5576,55.3123,56.0,61.655
20160301001500,0.0,69.1377,15.0,15.0,28.1588,53.7962,1.5576,55.3123,56.0,61.655
20160301003000,0.0,69.1377,15.0,15.0,26.6473,52.8196,1.5496,55.3123,56.0,61.655
20160301004500,0.0,69.1377,15.0,15.0,26.9195,52.8196,1.5656,55.3123,56.0,61.655
20160301010000,0.0,68.2196,15.0,15.0,26.9195,52.8196,1.5576,55.3123,56.0,61.655
20160301011500,0.0,68.2196,15.0,15.0,27.1937,52.2703,1.5697,54.7003,56.0,61.655
20160301013000,0.0,68.2196,15.0,15.0,27.0585,52.2703,1.5737,54.7003,56.0,61.655
20160301014500,0.0,68.2196,15.0,15.0,26.9195,52.2703,1.5777,54.7003,56.0,61.655
20160301020000,0.0,68.2196,15.0,15.0,26.6473,51.4463,1.5737,54.7003,56.0,61.655
20160301021500,0.0,68.2196,15.0,15.0,26.3022,51.4463,1.5536,54.7003,56.0,61.655
20160301023000,0.0,69.0477,15.0,15.0,26.1549,51.4463,1.5656,54.7003,56.0,61.655
20160301024500,0.0,69.0477,15.0,15.0,26.1549,51.4463,1.5697,54.7003,56.0,61.655
20160301030000,0.0,69.0477,15.0,15.0,26.5534,51.4463,1.5656,54.7003,56.0,61.655
20160301031500,0.0,69.0477,15.0,15.0,26.6944,51.4463,1.5737,54.7003,56.0,61.655
20160301033000,0.0,69.0477,15.0,15.0,27.0381,51.4463,1.5697,54.7003,56.0,61.655
20160301034500,0.0,69.0477,15.0,15.0,27.1703,51.4463,1.5656,55.3123,56.0,61.655
20160301040000,0.0,69.0477,15.0,15.0,27.5904,51.4463,1.5576,55.3123,56.0,61.655
20160301041500,0.0,69.8578,15.0,15.0,27.7344,51.4463,1.5656,55.3123,56.0,61.655
20160301043000,0.0,69.8578,15.0,15.0,28.087,51.4463,1.5656,55.3123,56.0,61.655
20160301044500,0.0,69.8578,15.0,15.0,28.3768,51.4463,1.5616,55.3123,56.0,61.655
20160301050000,0.0,69.8578,15.0,15.0,28.6667,51.4463,1.5616,55.3123,56.0,61.655
20160301051500,0.0,69.8578,15.0,15.0,28.7392,51.4463,1.5576,56.0144,56.0,61.655
20160301053000,0.0,70.5959,15.0,15.0,29.1721,52.0262,1.5576,56.0144,56.0,61.655
20160301054500,0.715,70.5959,15.0,15.0,29.3181,52.0262,1.5496,56.0144,56.0,61.655
20160301060000,42.18,70.5959,15.0,15.0,29.537,52.0262,1.5415,56.0144,56.0,61.655
20160301061500,4.71,70.5959,15.0,15.0,29.6829,52.0262,1.5496,56.0144,56.0,61.655
20160301063000,8.79,70.5959,15.0,15.0,29.6813,52.7281,1.5496,56.0144,56.0,61.655
20160301064500,17.46,70.5959,15.0,15.0,29.6813,52.7281,1.5415,56.0144,56.0,61.655
20160301070000,19.75,69.8578,15.0,15.0,29.6813,52.7281,1.5456,56.0144,56.0,61.655
20160301071500,4.19,69.8578,15.0,15.0,29.6813,52.7281,1.5496,54.6643,56.0,61.655
20160301073000,11.415,69.8578,15.0,15.0,29.8263,52.7281,1.5375,56.6625,56.0,61.655
20160301074500,3.8,69.8578,15.0,15.0,29.9712,52.7281,1.5175,54.8263,56.0,61.655
20160301080000,41.485,71.1539,15.0,15.0,30.0437,52.7281,1.4853,55.4743,56.0,61.655
20160301081500,5.345,71.1539,15.0,15.0,30.1886,52.7281,1.4653,56.3384,56.0,61.655
20160301083000,18.62,72.162,15.0,15.0,30.9858,49.8594,1.4572,56.3384,56.0,61.655
20160301084500,5.725,72.162,15.0,15.0,31.1173,52.0567,1.4572,56.3384,56.0,61.655
20160301090000,9.61,73.4401,15.0,15.0,31.8168,51.1106,1.5576,56.3384,56.0,61.655
20160301091500,9.61,73.4401,15.0,15.0,32.2025,51.1106,1.5737,56.3384,56.0,61.655
20160301093000,9.61,73.4401,15.0,15.0,32.1638,51.1106,1.5656,56.3384,56.0,61.655
20160301094500,9.61,73.4401,15.0,15.0,32.3264,51.1106,1.5817,56.3384,56.0,61.655
20160301100000,9.61,73.4401,15.0,15.0,32.5204,51.1106,1.5536,56.3384,56.0,61.655
20160301101500,9.61,74.3582,15.0,15.0,32.2846,50.1646,1.5697,56.3384,56.0,61.655
20160301103000,13.975,74.3582,15.0,15.0,32.6099,51.2327,1.5737,56.3384,56.0,61.655
20160301104500,23.815,74.3582,15.0,15.0,32.6818,51.2327,1.5656,56.3384,56.0,61.655
20160301110000,5.71,74.3582,15.0,15.0,32.7502,51.2327,1.4733,56.3384,56.0,61.655
20160301111500,37.09,74.3582,15.0,15.0,32.8774,51.2327,1.4452,56.3384,56.0,61.655
20160301113000,16.505,74.3582,15.0,15.0,33.0682,51.2327,1.4291,56.3384,56.0,61.655
20160301114500,6.94,74.3582,15.0,15.0,33.0682,51.2327,1.4251,56.3384,56.0,61.655
20160301120000,21.25,73.1701,15.0,15.0,32.6169,51.2327,1.4131,56.3384,56.0,61.655
20160301121500,34.865,74.6283,15.0,15.0,32.5374,51.2327,1.4452,56.3384,56.0,62.305
20160301123000,5.865,74.6283,15.0,15.0,32.106,51.2327,1.4693,54.8983,56.0,62.305
20160301124500,26.335,74.6283,15.0,15.0,32.2909,51.2327,1.4813,54.8983,56.0,62.305
20160301130000,37.09,74.6283,15.0,15.0,32.5693,50.0425,1.4813,56.7345,56.0,62.305
20160301131500,7.805,74.6283,15.0,15.0,32.4898,51.3853,1.4613,56.7345,56.0,62.305
20160301133000,26.99,74.6283,15.0,15.0,32.3841,51.3853,1.4773,57.3825,56.0,62.305
20160301134500,22.73,74.6283,15.0,15.0,32.7066,51.3853,1.4773,57.3825,56.0,62.305
20160301140000,21.345,74.6283,15.0,15.0,32.5024,51.3853,1.4733,57.3825,56.0,62.305
20160301141500,17.435,74.6283,15.0,15.0,32.5873,51.3853,1.4813,56.5005,56.0,62.305
20160301143000,43.8,74.6283,15.0,15.0,32.8259,52.0262,1.4773,55.6364,56.0,62.305
20160301144500,7.425,74.6283,15.0,15.0,32.9108,50.9275,1.5094,55.6364,56.0,62.305
20160301150000,9.22,74.6283,15.0,15.0,33.0311,51.8736,1.5014,56.3384,56.0,62.305
20160301151500,10.225,74.6283,15.0,15.0,33.1514,51.8736,1.5014,56.3384,56.0,62.305
20160301153000,11.805,74.6283,15.0,15.0,32.9937,52.5145,1.5014,56.3384,56.0,62.305
20160301154500,30.845,74.6283,15.0,15.0,32.8913,52.5145,1.5054,56.3384,56.0,62.305
20160301160000,9.36,73.6202,15.0,15.0,32.9821,48.3946,1.4934,55.3483,56.0,62.305
20160301161500,28.315,72.252,15.0,15.0,32.8048,47.6317,1.4813,54.7003,56.0,62.305
20160301163000,41.67,72.252,15.0,15.0,32.5583,48.242,1.4894,54.7003,56.0,62.305
20160301164500,34.305,72.252,15.0,15.0,32.4958,47.296,1.4894,54.7003,56.0,62.305
20160301170000,19.415,72.252,15.0,15.0,32.3653,47.296,1.4733,54.7003,56.0,62.305
20160301171500,26.37,72.252,15.0,15.0,32.4235,47.9368,1.4853,54.7003,56.0,62.305
20160301173000,5.82,72.252,15.0,15.0,,47.3875,1.4853,56.3744,56.0,62.305
20160301174500,31.625,72.252,15.0,15.0,,48.1199,1.4853,56.3744,56.0,62.305
20160301180000,44.82,72.252,15.0,15.0,,48.1199,1.4492,55.7264,56.0,62.305
20160301181500,33.87,71.3339,15.0,15.0,,48.1199,1.4452,55.7264,56.0,62.305
20160301183000,24.78,71.3339,15.0,15.0,,47.6011,1.4251,55.7264,56.0,62.305
20160301184500,16.72,71.3339,15.0,15.0,,47.6011,1.4291,55.7264,56.0,62.305
20160301190000,7.85,71.3339,15.0,15.0,,48.5167,1.4171,55.7264,56.0,62.305
20160301191500,6.82,71.3339,15.0,15.0,,50.5918,1.4171,55.7264,56.0,62.305
20160301193000,6.82,71.3339,15.0,15.0,,52.2398,1.4171,55.7264,56.0,62.305
20160301194500,6.82,70.3258,15.0,15.0,,52.2398,1.4131,55.7264,56.0,62.305
20160301200000,6.82,70.3258,15.0,15.0,,52.9417,1.4171,55.7264,56.0,62.305
20160301201500,6.82,70.3258,15.0,15.0,,52.9417,1.4251,55.7264,56.0,62.305
20160301203000,6.82,69.5878,15.0,15.0,32.0309,54.315,1.4452,55.7264,56.0,62.305
20160301204500,6.82,69.5878,15.0,15.0,31.8928,52.667,1.4452,55.7264,56.0,62.305
20160301210000,6.82,69.5878,15.0,15.0,31.7548,50.6529,1.4532,55.7264,56.0,62.305
20160301211500,6.82,69.5878,15.0,15.0,31.9245,50.6529,1.4492,56.3384,56.0,62.305
20160301213000,6.82,70.5059,15.0,15.0,31.7854,49.6153,1.4532,56.3384,56.0,62.305
20160301214500,6.82,70.5059,15.0,15.0,31.7854,51.9041,1.4572,56.3384,56.0,62.305
20160301220000,8.4,70.5059,15.0,15.0,31.9541,51.3548,1.4613,56.3384,56.0,62.305
20160301221500,9.115,70.5059,15.0,15.0,31.8141,51.3548,1.4653,56.3384,56.0,62.305
20160301223000,9.115,70.5059,15.0,15.0,31.7441,51.3548,1.4653,56.3384,56.0,62.305
20160301224500,9.115,70.5059,15.0,15.0,31.6041,50.3782,1.4733,56.3384,56.0,62.305
20160301230000,9.115,70.5059,15.0,15.0,31.3241,52.2093,1.4693,56.3384,56.0,62.305
20160301231500,9.115,70.5059,15.0,15.0,31.3241,53.0027,1.4733,56.3384,56.0,62.305
20160301233000,2.945,69.4978,15.0,15.0,30.3002,49.5848,1.4773,56.3384,56.0,62.305
20160301234500,0.0,69.4978,15.0,15.0,29.1245,48.8829,1.4934,55.3123,56.0,62.305
20160302000000,0.0,69.4978,15.0,15.0,28.3548,48.8829,1.4974,55.3123,56.0,62.305
20160302001500,0.0,69.4978,15.0,15.0,27.879,48.8829,1.4894,54.5743,56.0,62.305
20160302003000,0.0,69.4978,15.0,15.0,27.1537,49.7374,1.5215,54.5743,56.0,62.305
20160302004500,0.0,69.4978,15.0,15.0,26.8993,49.7374,1.5335,53.8722,56.0,62.305
20160302010000,0.0,68.7597,15.0,15.0,26.5813,50.5308,1.5737,53.8722,56.0,62.305
20160302011500,0.0,68.7597,15.0,15.0,26.3269,54.0403,1.5134,53.0621,56.0,58.39
20160302013000,0.0,68.7597,15.0,15.0,25.7431,54.0403,1.4131,53.0621,56.0,57.27
20160302014500,0.0,68.7597,15.0,15.0,25.6273,53.3995,1.4131,53.0621,56.0,58.215
20160302020000,0.0,68.0396,15.0,15.0,25.3093,52.545,1.4131,53.0621,56.0,58.215
20160302021500,0.0,68.0396,15.0,15.0,25.3154,48.6082,1.4091,53.0621,56.0,58.215
20160302023000,0.0,68.0396,15.0,15.0,25.1231,50.3172,1.4291,53.0621,56.0,58.215
20160302024500,0.0,67.3015,15.0,15.0,25.1256,47.8758,1.4291,52.396,56.0,58.215
20160302030000,0.0,67.3015,15.0,15.0,24.9961,49.8289,1.4291,52.396,56.0,59.755
20160302031500,0.0,66.2934,15.0,15.0,24.8659,47.5706,1.4291,52.396,56.0,59.755
20160302033000,0.0,66.2934,15.0,15.0,24.5405,48.6082,1.4291,52.396,56.0,59.755
20160302034500,0.0,67.0315,15.0,15.0,24.4104,50.6224,1.4211,52.396,56.0,59.755
20160302040000,0.0,67.0315,15.0,15.0,23.9695,50.6224,1.4251,52.396,56.0,59.755
20160302041500,0.0,67.0315,15.0,15.0,23.5976,50.6224,1.4251,52.396,56.0,59.755
20160302043000,0.0,67.0315,15.0,15.0,23.2296,50.6224,1.4332,51.4059,56.0,59.755
20160302044500,0.0,66.2934,15.0,15.0,22.6245,50.6224,1.5134,51.4059,56.0,59.755
20160302050000,0.0,66.2934,15.0,15.0,21.972,48.0284,1.5255,50.5599,56.0,59.755
20160302051500,0.0,66.2934,15.0,15.0,21.6209,48.0284,1.5295,50.5599,56.0,59.755
20160302053000,0.0,66.2934,15.0,15.0,21.5578,49.6153,1.5415,50.5599,56.0,59.755
20160302054500,0.0,65.5734,15.0,15.0,21.5515,49.6153,1.5456,50.5599,56.0,59.755
20160302060000,0.0,65.5734,15.0,15.0,21.2298,49.066,1.5496,50.5599,56.0,59.755
20160302061500,0.0,64.8353,15.0,15.0,21.1085,48.242,1.5496,50.5599,56.0,59.755
20160302063000,0.0,64.8353,15.0,15.0,20.9094,48.242,1.5496,50.5599,56.0,59.755
20160302064500,0.0,64.8353,15.0,15.0,20.7871,48.242,1.5014,50.5599,56.0,59.755
20160302070000,0.0,64.8353,15.0,15.0,20.6828,48.242,1.4894,50.5599,56.0,59.755
20160302071500,0.0,65.8434,15.0,15.0,20.6582,46.8992,1.4813,50.5599,56.0,59.755
20160302073000,0.0,66.5635,15.0,15.0,20.8841,47.5096,1.4853,50.5599,56.0,59.755
20160302074500,0.0,66.5635,15.0,15.0,20.7449,46.9297,1.4492,51.1899,56.0,59.755
20160302080000,0.0,67.3015,15.0,15.0,20.8053,46.2889,1.4372,51.1899,56.0,59.755
20160302081500,0.0,67.3015,15.0,15.0,20.7164,46.2889,1.4412,51.1899,56.0,60.695
20160302083000,0.0,67.3015,15.0,15.0,20.8083,45.709,1.5255,51.1899,56.0,60.695
20160302084500,0.0,68.3996,15.0,15.0,20.9828,45.0682,1.5415,51.73,56.0,60.695
20160302090000,0.0,68.3996,15.0,15.0,21.0486,44.0001,1.5255,51.73,56.0,60.695
20160302091500,0.0,69.4077,15.0,15.0,21.1569,44.702,1.5375,51.73,56.0,60.695
20160302093000,0.0,69.4077,15.0,15.0,21.526,44.702,1.5375,51.73,56.0,60.695
20160302094500,0.0,69.4077,15.0,15.0,21.6902,44.702,1.5656,51.73,56.0,59.99
20160302100000,0.0,69.4077,15.0,15.0,22.3105,43.878,1.5656,51.73,56.0,59.99
20160302101500,0.0,70.2358,15.0,15.0,22.7522,43.878,1.5576,51.73,56.0,59.99
20160302103000,0.0,70.2358,15.0,15.0,23.441,43.878,1.5656,51.73,56.0,59.99
20160302104500,0.0,70.2358,15.0,15.0,23.248,37.4083,1.5094,52.5221,56.0,59.99
20160302110000,0.0,70.2358,15.0,15.0,23.593,42.5963,1.5054,52.5221,56.0,59.99
20160302111500,0.0,70.2358,15.0,15.0,23.953,42.5963,1.5134,52.5221,56.0,59.99
20160302113000,0.0,70.2358,15.0,15.0,24.1841,42.5963,1.5175,52.5221,56.0,59.99
20160302114500,0.0,70.2358,15.0,15.0,24.1954,42.5963,1.5014,52.5221,56.0,59.99
20160302120000,0.0,70.2358,15.0,15.0,24.5202,42.169,1.4813,52.5221,56.0,59.99
20160302121500,0.0,70.2358,15.0,15.0,25.0439,42.169,1.4813,52.5221,56.0,59.99
20160302123000,0.0,70.9559,15.0,15.0,24.9406,41.1619,1.4894,52.5221,56.0,59.99
20160302124500,0.0,72.072,15.0,15.0,25.2542,41.5892,1.4974,52.5221,56.0,59.99
20160302130000,0.0,72.072,15.0,15.0,25.0824,41.5892,1.4733,52.5221,56.0,59.99
20160302131500,0.0,72.072,15.0,15.0,25.2228,36.4317,1.4653,53.1341,56.0,59.99
20160302133000,0.0,72.072,15.0,15.0,25.0556,37.1641,1.4572,53.1341,56.0,59.99
20160302134500,0.0,72.072,15.0,15.0,25.4767,37.1641,1.4653,53.1341,56.0,59.99
20160302140000,0.0,72.072,15.0,15.0,25.4076,33.2884,1.4693,53.1341,56.0,59.99
20160302141500,0.0,72.072,15.0,15.0,25.4114,33.2884,1.5255,53.1341,56.0,59.99
20160302143000,0.0,72.072,15.0,15.0,25.51,32.8612,1.4894,53.1341,56.0,59.99
20160302144500,0.0,72.072,15.0,15.0,25.4325,32.8612,1.4974,53.1341,56.0,59.99
20160302150000,0.0,72.072,15.0,15.0,25.4014,33.38,1.4894,53.1341,56.0,59.99
20160302151500,0.0,72.072,15.0,15.0,25.8551,33.38,1.4894,53.1341,56.0,59.99
20160302153000,0.0,72.072,15.0,15.0,25.1409,31.7015,1.4853,53.1341,56.0,59.99
20160302154500,0.0,72.072,15.0,15.0,25.056,31.7015,1.4894,53.1341,56.0,59.99
20160302160000,0.0,72.072,15.0,15.0,24.8765,32.495,1.4934,53.1341,56.0,59.99
20160302161500,0.0,72.072,15.0,15.0,24.8765,32.495,1.4974,53.1341,56.0,59.99
20160302163000,0.0,72.072,15.0,15.0,24.8687,32.495,1.4894,53.1341,56.0,59.99
20160302164500,0.0,72.072,15.0,15.0,25.0462,34.6617,1.4974,53.1341,56.0,59.99
20160302170000,0.0,72.072,15.0,15.0,24.9516,37.8661,1.4974,53.1341,56.0,59.99
20160302171500,0.0,72.072,15.0,15.0,24.9516,37.8661,1.4934,53.1341,56.0,59.99
20160302173000,0.0,72.072,15.0,15.0,24.775,37.8661,1.4894,53.1341,56.0,59.99
20160302174500,0.0,72.072,15.0,15.0,24.7282,31.6405,1.4813,52.5581,56.0,59.99
20160302180000,0.0,70.7759,15.0,15.0,24.3836,30.1756,1.4853,52.5581,56.0,59.99
20160302181500,0.0,70.7759,15.0,15.0,24.1943,30.5419,1.4773,52.5581,56.0,59.99
20160302183000,0.0,69.5878,15.0,15.0,24.1935,32.3424,1.4733,52.5581,56.0,59.99
20160302184500,0.0,69.5878,15.0,15.0,24.2775,35.3636,1.4653,51.82,56.0,59.99
20160302190000,0.0,69.5878,15.0,15.0,23.8488,36.096,1.4613,51.82,56.0,59.99
20160302191500,0.0,69.5878,15.0,15.0,24.0356,35.6688,1.5054,51.82,56.0,59.99
20160302193000,0.0,69.5878,15.0,15.0,24.4087,35.6688,1.4653,51.82,56.0,59.99
20160302194500,0.0,68.7597,15.0,15.0,24.4087,36.4012,1.4572,51.82,56.0,59.99
20160302200000,0.0,68.7597,15.0,15.0,23.5564,36.859,1.4733,51.82,56.0,59.99
20160302201500,0.0,68.7597,15.0,15.0,23.4499,35.8519,1.4813,51.82,56.0,59.99
20160302203000,0.0,67.9496,15.0,15.0,23.3564,37.2557,1.5255,51.82,56.0,59.99
20160302204500,0.0,67.9496,15.0,15.0,23.248,37.805,1.4813,51.82,56.0,59.99
20160302210000,0.0,67.9496,15.0,15.0,22.8684,37.805,1.4813,51.82,56.0,59.99
20160302211500,0.0,67.9496,15.0,15.0,22.6515,37.805,1.5295,51.82,56.0,59.99
20160302213000,0.0,67.9496,15.0,15.0,22.3803,38.2323,1.4773,51.82,56.0,59.99
20160302214500,0.0,67.9496,15.0,15.0,22.4016,38.2323,1.4813,51.82,56.0,59.99
20160302220000,0.0,67.9496,15.0,15.0,22.2718,38.2323,1.5335,51.82,56.0,59.99
20160302221500,0.0,67.9496,15.0,15.0,22.1634,38.2323,1.5335,51.82,56.0,59.99
20160302223000,0.0,67.9496,15.0,15.0,22.2718,38.2323,1.5255,51.82,56.0,59.99
20160302224500,0.0,67.9496,15.0,15.0,22.1634,38.2323,1.5335,51.82,56.0,59.99
20160302230000,0.0,67.9496,15.0,15.0,22.5497,38.2323,1.5335,51.82,56.0,59.99
20160302231500,0.0,67.9496,15.0,15.0,22.6784,38.2323,1.5456,51.82,56.0,59.99
20160302233000,0.0,67.9496,15.0,15.0,22.7644,37.3778,1.5576,51.82,56.0,59.99
20160302234500,0.0,67.9496,15.0,15.0,22.65,38.2017,1.5576,51.82,56.0,59.99
20160303000000,0.0,67.9496,15.0,15.0,22.8916,38.2017,1.5134,51.82,56.0,59.99
20160303001500,0.0,67.9496,15.0,15.0,23.0189,38.2017,1.5014,51.82,56.0,59.99
20160303003000,0.0,67.9496,15.0,15.0,23.3326,38.629,1.4894,51.82,56.0,59.99
20160303004500,0.0,67.9496,15.0,15.0,23.4604,38.629,1.4894,51.82,56.0,59.99
20160303010000,0.0,67.9496,15.0,15.0,23.8372,38.629,1.4813,51.82,56.0,59.99
20160303011500,0.0,67.9496,15.0,15.0,23.966,38.629,1.4693,51.82,56.0,59.99
20160303013000,0.0,67.9496,15.0,15.0,24.2105,39.575,1.4412,51.82,56.0,59.99
20160303014500,0.0,67.9496,15.0,15.0,24.2105,39.575,1.4974,51.82,56.0,59.99
20160303020000,0.0,67.9496,15.0,15.0,24.3413,40.0633,1.4894,51.82,56.0,59.99
20160303021500,0.0,67.9496,15.0,15.0,24.472,40.4906,1.4813,51.82,56.0,59.99
20160303023000,0.0,68.7597,15.0,15.0,24.7279,40.4906,1.4773,52.5221,56.0,59.99
20160303024500,0.0,68.7597,15.0,15.0,24.8596,40.4906,1.4693,52.5221,56.0,59.99
20160303030000,0.0,68.7597,15.0,15.0,25.3154,41.5282,1.4532,52.5221,56.0,59.99
20160303031500,0.0,69.4978,15.0,15.0,25.3154,41.5282,1.4412,52.5221,56.0,59.99
20160303033000,0.0,70.2358,15.0,15.0,25.8461,41.5282,1.4452,53.4762,56.0,59.99
20160303034500,0.0,70.2358,15.0,15.0,26.1124,41.5282,1.4372,53.4762,56.0,59.99
20160303040000,0.0,70.2358,15.0,15.0,26.7134,43.3897,1.4452,53.4762,56.0,59.99
20160303041500,0.0,70.2358,15.0,15.0,27.1873,43.3897,1.4532,54.1242,56.0,61.19
20160303043000,0.0,70.2358,15.0,15.0,27.4555,44.2747,1.4372,54.1242,56.0,61.19
20160303044500,0.0,70.2358,15.0,15.0,27.5896,44.2747,1.4532,54.1242,56.0,61.19
20160303050000,0.0,70.2358,15.0,15.0,28.0713,40.9483,1.4372,54.1242,56.0,61.19
20160303051500,0.0,70.2358,15.0,15.0,28.0713,46.1668,1.4372,54.7903,56.0,61.19
20160303053000,0.0,70.2358,15.0,15.0,28.0713,47.1739,1.4412,54.7903,56.0,61.19
20160303054500,0.0,70.2358,15.0,15.0,28.3539,47.1739,1.4372,54.7903,56.0,61.19
20160303060000,0.0,70.2358,15.0,15.0,28.49,47.1739,1.4412,54.7903,56.0,61.19
20160303061500,0.0,70.2358,15.0,15.0,28.49,42.7794,1.4452,54.7903,56.0,61.19
20160303063000,0.0,70.2358,15.0,15.0,28.7755,41.4976,1.4332,55.6904,56.0,61.19
20160303064500,0.0,70.2358,15.0,15.0,28.7755,44.1832,1.4291,55.6904,56.0,61.19
20160303070000,0.0,70.2358,15.0,15.0,29.283,43.4813,1.4372,55.6904,56.0,61.19
20160303071500,0.0,70.9559,15.0,15.0,29.422,48.9744,1.4332,55.6904,56.0,61.19
20160303073000,0.0,70.9559,15.0,15.0,29.7,47.1739,1.4251,55.6904,56.0,61.19
20160303074500,0.0,72.072,15.0,15.0,29.9239,47.1739,1.4251,56.3384,56.0,61.19
20160303080000,15.145,72.072,15.0,15.0,30.6423,48.0284,1.4131,56.3384,56.0,61.19
20160303081500,15.145,72.072,15.0,15.0,30.9948,49.7984,1.4251,56.3384,56.0,61.19
20160303083000,24.24,72.072,15.0,15.0,31.3241,50.6834,1.4051,57.0225,56.0,61.19
20160303084500,12.2,72.072,15.0,15.0,31.7703,49.5848,1.4372,57.0225,56.0,61.19
20160303090000,44.255,72.072,15.0,15.0,32.0941,49.5848,1.4492,55.7984,56.0,61.19
20160303091500,43.06,72.072,15.0,15.0,32.2341,49.5848,1.4532,55.7984,56.0,61.19
20160303093000,42.39,72.072,15.0,15.0,32.411,49.5848,1.4492,55.7984,56.0,61.19
20160303094500,42.39,72.072,15.0,15.0,32.411,50.2867,1.4492,55.7984,56.0,61.19
20160303100000,42.39,72.072,15.0,15.0,32.5501,47.5096,1.4412,55.7984,56.0,61.19
20160303101500,42.39,72.072,15.0,15.0,32.5501,50.4393,1.4532,55.7984,56.0,61.19
20160303103000,42.39,72.072,15.0,15.0,32.8281,50.4393,1.4412,56.5005,56.0,61.19
20160303104500,43.53,72.072,15.0,15.0,32.8281,50.4393,1.4412,55.6004,56.0,61.19
20160303110000,41.345,73.4401,15.0,15.0,32.8976,49.7984,1.4332,56.8245,56.0,61.19
20160303111500,23.13,73.4401,15.0,15.0,32.8976,49.7984,1.4291,56.8245,56.0,61.19
20160303113000,44.42,74.3582,15.0,15.0,33.3147,49.7984,1.4291,56.0504,56.0,61.19
20160303114500,44.42,73.5302,15.0,15.0,33.4803,48.8218,1.4332,56.0504,56.0,61.19
20160303120000,33.335,73.5302,15.0,15.0,33.3557,48.8218,1.4332,56.0504,56.0,61.19
20160303121500,31.78,73.5302,15.0,15.0,33.3557,45.8006,1.393,56.0504,56.0,65.455
20160303123000,47.065,72.342,15.0,15.0,33.2044,48.5167,1.4291,56.0504,56.0,65.455
20160303124500,43.14,73.2601,15.0,15.0,33.0694,47.8453,1.4332,56.0504,56.0,65.455
20160303130000,43.14,73.2601,15.0,15.0,33.4898,47.357,1.4251,56.0504,56.0,65.455
20160303131500,23.485,73.2601,15.0,15.0,33.5686,47.357,1.4332,56.0504,56.0,65.455
20160303133000,10.485,73.2601,15.0,15.0,33.5686,48.3335,1.4291,56.0504,56.0,65.455
20160303134500,18.105,73.2601,15.0,15.0,33.4355,48.3335,1.4291,56.0504,56.0,65.455
20160303140000,44.915,73.2601,15.0,15.0,33.1693,48.3335,1.4372,56.0504,56.0,65.455
20160303141500,25.255,72.432,15.0,15.0,33.1546,48.3335,1.4412,56.0504,56.0,65.455
20160303143000,8.05,72.432,15.0,15.0,33.2044,49.127,1.4572,56.0504,56.0,65.455
20160303144500,8.05,72.432,15.0,15.0,33.2044,49.6458,1.5335,56.0504,56.0,65.455
20160303150000,8.05,72.432,15.0,15.0,32.9802,49.0965,1.5415,56.0504,56.0,65.455
20160303151500,8.05,72.432,15.0,15.0,33.0927,50.012,1.5456,56.0504,56.0,65.455
20160303153000,8.05,72.432,15.0,15.0,32.8591,49.066,1.5576,56.0504,56.0,65.455
20160303154500,8.05,72.432,15.0,15.0,33.0367,49.8594,1.5576,56.0504,56.0,65.455
20160303160000,8.05,72.432,15.0,15.0,33.3422,49.8594,1.5737,56.0504,56.0,65.455
20160303161500,8.05,72.432,15.0,15.0,33.4803,49.8594,1.5937,56.0504,56.0,65.455
20160303163000,8.05,72.432,15.0,15.0,33.2983,49.3406,1.5496,56.0504,56.0,65.455
20160303164500,8.05,72.432,15.0,15.0,33.4353,48.1504,1.5536,56.0504,56.0,65.455
20160303170000,8.05,72.432,15.0,15.0,33.5724,48.8218,1.5616,56.0504,56.0,65.455
20160303171500,8.05,72.432,15.0,15.0,33.3884,48.0589,1.5616,56.0504,56.0,65.455
20160303173000,8.05,72.432,15.0,15.0,33.3884,49.7679,1.5456,56.0504,56.0,65.455
20160303174500,8.05,72.432,15.0,15.0,33.4353,48.9439,1.5656,56.0504,56.0,65.455
20160303180000,8.05,71.514,15.0,15.0,33.1612,48.9439,1.5777,56.0504,56.0,65.455
20160303181500,8.05,71.514,15.0,15.0,33.0927,48.9439,1.5576,56.0504,56.0,64.37
20160303183000,8.05,71.514,15.0,15.0,32.9971,48.0894,1.5536,56.0504,56.0,64.37
20160303184500,8.05,71.514,15.0,15.0,32.7211,49.951,1.5737,56.0504,56.0,64.37
20160303190000,8.05,71.514,15.0,15.0,32.8281,49.951,1.5737,56.0504,56.0,64.37
20160303191500,8.05,71.514,15.0,15.0,32.8281,49.951,1.5737,56.0504,56.0,64.37
20160303193000,8.05,71.514,15.0,15.0,32.6891,49.951,1.5737,56.0504,56.0,64.37
20160303194500,8.05,71.514,15.0,15.0,32.5501,49.951,1.5777,56.0504,56.0,64.37
20160303200000,8.05,71.514,15.0,15.0,32.5842,49.951,1.5777,56.0504,56.0,64.37
20160303201500,8.05,71.514,15.0,15.0,32.4442,49.951,1.5817,56.0504,56.0,64.37
20160303203000,8.05,71.514,15.0,15.0,32.3742,49.951,1.5978,56.0504,56.0,64.37
20160303204500,15.455,71.514,15.0,15.0,32.2341,46.6246,1.4773,56.8245,56.0,67.535
20160303210000,23.99,71.514,15.0,15.0,32.1228,49.188,1.5897,55.7984,56.0,63.895
20160303211500,23.99,70.6859,15.0,15.0,31.8141,49.188,1.5616,55.7984,56.0,63.895
20160303213000,28.465,70.6859,15.0,15.0,31.0208,49.188,1.5978,55.7984,56.0,63.895
20160303214500,5.055,70.6859,15.0,15.0,30.8122,49.188,1.5777,55.7984,56.0,63.895
20160303220000,22.09,70.6859,15.0,15.0,30.1866,47.418,1.5656,55.0243,56.0,63.895
