PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160303221500,0.0,70.6859,15.0,15.0,29.7146,47.9673,1.5656,55.0243,56.0,63.895
20160303223000,0.0,70.6859,15.0,15.0,26.8422,46.8687,1.5656,54.2502,56.0,62.86
20160303224500,0.0,69.4978,15.0,15.0,26.5675,46.8687,1.4572,53.6382,56.0,62.86
20160303230000,0.0,69.4978,15.0,15.0,26.0641,45.6175,1.5656,53.6382,56.0,62.86
20160303231500,0.0,69.4978,15.0,15.0,26.0641,45.6175,1.5576,53.6382,56.0,62.86
20160303233000,0.0,69.4978,15.0,15.0,26.0796,45.6175,1.5817,53.6382,56.0,62.86
20160303234500,0.0,69.4978,15.0,15.0,25.8449,45.6175,1.5737,53.6382,56.0,62.86
20160304000000,0.0,69.4978,15.0,15.0,25.5515,45.6175,1.5616,53.0621,56.0,61.775
20160304001500,0.0,69.4978,15.0,15.0,25.5807,45.6175,1.5656,53.0621,56.0,61.775
20160304003000,0.0,69.4978,15.0,15.0,25.5483,46.1363,1.5656,53.0621,56.0,61.775
20160304004500,0.0,68.4897,15.0,15.0,25.3324,46.1363,1.5737,53.0621,56.0,61.775
20160304010000,0.0,68.4897,15.0,15.0,25.3109,46.1363,1.5656,53.0621,56.0,61.775
20160304011500,0.0,67.7516,15.0,15.0,25.0664,46.1363,1.5737,53.0621,56.0,61.775
20160304013000,0.0,67.0315,15.0,15.0,24.7726,44.1527,1.5937,52.396,56.0,61.775
20160304014500,0.0,67.0315,15.0,15.0,24.7726,44.1527,1.5576,52.396,56.0,61.775
20160304020000,0.0,67.0315,15.0,15.0,24.5962,45.4039,1.5656,52.396,56.0,61.775
20160304021500,0.0,67.0315,15.0,15.0,24.6027,45.9532,1.5737,52.396,56.0,61.775
20160304023000,0.0,67.0315,15.0,15.0,24.1644,45.9532,1.5737,52.396,56.0,61.775
20160304024500,0.0,67.0315,15.0,15.0,24.0393,45.9532,1.5777,51.856,56.0,61.775
20160304030000,0.0,67.0315,15.0,15.0,23.7869,45.9532,1.5737,51.856,56.0,61.775
20160304031500,0.0,67.0315,15.0,15.0,23.5976,45.9532,1.5817,51.856,56.0,61.775
20160304033000,0.0,67.0315,15.0,15.0,23.3378,45.9532,1.5857,51.856,56.0,61.775
20160304034500,0.0,66.2934,15.0,15.0,23.1363,45.9532,1.5897,51.856,56.0,61.775
20160304040000,0.0,66.2934,15.0,15.0,22.6715,45.9532,1.5897,51.856,56.0,61.775
20160304041500,0.0,65.4834,15.0,15.0,22.5232,45.1597,1.5737,51.856,56.0,60.755
20160304043000,0.0,65.4834,15.0,15.0,22.0902,45.6785,1.5777,51.856,56.0,60.755
20160304044500,0.0,65.4834,15.0,15.0,21.6381,45.1292,1.5777,51.1899,56.0,60.755
20160304050000,0.0,65.4834,15.0,15.0,21.4556,45.6785,1.5737,51.1899,56.0,60.755
20160304051500,0.0,65.4834,15.0,15.0,21.5887,45.6785,1.5777,51.1899,56.0,60.755
20160304053000,0.0,65.4834,15.0,15.0,21.2238,44.0306,1.5777,51.1899,56.0,60.755
20160304054500,0.0,65.4834,15.0,15.0,21.0563,44.6409,1.5817,51.1899,56.0,60.755
20160304060000,0.0,65.4834,15.0,15.0,21.1821,45.3428,1.5777,51.1899,56.0,60.755
20160304061500,0.0,65.4834,15.0,15.0,21.1821,46.0447,1.5656,51.1899,56.0,58.725
20160304063000,0.0,65.4834,15.0,15.0,21.1423,46.0447,1.5616,51.1899,56.0,58.725
20160304064500,0.0,65.4834,15.0,15.0,21.0471,46.0447,1.5616,51.1899,56.0,58.725
20160304070000,0.0,65.4834,15.0,15.0,21.3746,45.4344,1.5576,51.1899,56.0,58.725
20160304071500,0.0,66.2034,15.0,15.0,21.4431,44.702,1.5616,51.1899,56.0,58.725
20160304073000,0.0,66.2034,15.0,15.0,21.7172,43.9696,1.5616,51.1899,56.0,58.725
20160304074500,0.0,67.0315,15.0,15.0,21.9913,43.2677,1.5215,51.1899,56.0,58.725
20160304080000,0.0,68.1296,15.0,15.0,22.503,43.2677,1.5335,51.892,56.0,58.725
20160304081500,0.0,68.1296,15.0,15.0,22.8431,42.6268,1.5215,51.892,56.0,58.725
20160304083000,0.0,69.0477,15.0,15.0,23.2315,42.6268,1.5415,51.892,56.0,58.725
20160304084500,0.0,69.0477,15.0,15.0,23.4522,42.6268,1.5415,51.892,56.0,58.725
20160304090000,0.0,69.7678,15.0,15.0,23.6295,42.6268,1.5335,51.892,56.0,58.725
20160304091500,0.0,69.7678,15.0,15.0,23.834,41.9859,1.5295,51.892,56.0,58.725
20160304093000,0.0,69.7678,15.0,15.0,24.1644,41.4671,1.5255,51.892,56.0,58.725
20160304094500,0.0,69.7678,15.0,15.0,24.3477,40.6431,1.5134,51.892,56.0,58.725
20160304100000,0.0,70.7759,15.0,15.0,24.1166,40.6431,1.4974,51.892,56.0,58.725
20160304101500,0.0,70.7759,15.0,15.0,24.4745,40.6431,1.4813,51.892,56.0,58.725
20160304103000,0.0,70.7759,15.0,15.0,25.1666,40.6431,1.4894,51.892,56.0,58.725
20160304104500,0.0,72.162,15.0,15.0,25.4032,40.6431,1.4813,52.5221,56.0,58.725
20160304110000,0.0,72.162,15.0,15.0,25.4041,40.6431,1.4693,52.5221,56.0,58.725
20160304111500,0.0,71.4239,15.0,15.0,25.3378,39.9107,1.4773,52.5221,56.0,58.725
20160304113000,0.0,71.4239,15.0,15.0,25.8911,39.9107,1.4853,52.5221,56.0,58.725
20160304114500,0.0,71.4239,15.0,15.0,26.2948,39.9107,1.4291,52.5221,56.0,58.725
20160304120000,0.0,72.7921,15.0,15.0,26.2191,40.338,1.4131,53.0621,56.0,58.725
20160304121500,0.0,72.7921,15.0,15.0,26.2191,40.338,1.4171,53.0621,56.0,58.725
20160304123000,0.0,72.7921,15.0,15.0,26.8892,40.338,1.4492,53.0621,56.0,59.325
20160304124500,0.0,72.7921,15.0,15.0,26.5069,41.1619,1.4532,53.0621,56.0,59.325
20160304130000,0.0,72.7921,15.0,15.0,26.2849,41.1619,1.4613,53.0621,56.0,59.325
20160304131500,0.0,73.6202,15.0,15.0,26.2261,41.1619,1.5456,53.0621,56.0,59.325
20160304133000,0.0,73.6202,15.0,15.0,26.556,41.1619,1.5496,53.0621,56.0,59.325
20160304134500,0.0,73.6202,15.0,15.0,26.8814,41.1619,1.5496,53.0621,56.0,59.325
20160304140000,0.0,73.6202,15.0,15.0,26.8043,40.5821,1.5576,53.0621,56.0,59.325
20160304141500,0.0,73.6202,15.0,15.0,26.6651,40.5821,1.5456,53.0621,56.0,59.325
20160304143000,0.0,73.6202,15.0,15.0,27.177,40.5821,1.5536,53.0621,56.0,59.325
20160304144500,0.0,73.6202,15.0,15.0,26.9264,40.5821,1.5496,53.0621,56.0,59.325
20160304150000,0.0,73.6202,15.0,15.0,27.4742,40.5821,1.5536,53.0621,56.0,59.325
20160304151500,0.0,73.6202,15.0,15.0,26.6446,39.6361,1.5576,53.0621,56.0,59.325
20160304153000,0.0,73.6202,15.0,15.0,26.2328,39.6361,1.5576,53.0621,56.0,59.325
20160304154500,0.0,73.6202,15.0,15.0,26.2328,39.6361,1.5536,53.0621,56.0,59.325
20160304160000,0.0,73.6202,15.0,15.0,26.6446,39.6361,1.5576,53.0621,56.0,59.325
20160304161500,0.0,73.6202,15.0,15.0,26.6446,39.6361,1.5576,53.0621,56.0,59.325
20160304163000,0.0,73.6202,15.0,15.0,26.6648,39.6361,1.5616,53.0621,56.0,59.325
20160304164500,0.0,73.6202,15.0,15.0,26.7462,39.6361,1.5536,53.0621,56.0,59.325
20160304170000,0.0,72.8821,15.0,15.0,27.0308,39.6361,1.5536,53.0621,56.0,59.325
20160304171500,0.0,72.8821,15.0,15.0,26.8478,39.6361,1.5576,53.0621,56.0,59.325
20160304173000,0.0,72.8821,15.0,15.0,26.9282,39.6361,1.5415,53.0621,56.0,59.325
20160304174500,0.0,71.1539,15.0,15.0,26.6446,39.6361,1.5335,53.0621,56.0,59.325
20160304180000,0.0,71.1539,15.0,15.0,26.8219,39.6361,1.5175,53.0621,56.0,59.325
20160304181500,0.0,70.2358,15.0,15.0,27.3267,41.1925,1.4171,53.0621,56.0,60.605
20160304183000,0.0,70.2358,15.0,15.0,27.2308,41.1925,1.4171,53.0621,56.0,60.605
20160304184500,0.0,70.2358,15.0,15.0,27.0026,42.169,1.4051,53.0621,56.0,60.605
20160304190000,0.0,69.1377,15.0,15.0,26.5255,42.169,1.4091,53.0621,56.0,60.605
20160304191500,0.0,69.1377,15.0,15.0,26.0641,42.8709,1.4251,53.0621,56.0,60.605
20160304193000,0.0,69.1377,15.0,15.0,25.8174,42.8709,1.4211,53.0621,56.0,60.605
20160304194500,0.0,67.8596,15.0,15.0,25.7272,42.4132,1.4733,53.0621,56.0,60.605
20160304200000,0.0,67.8596,15.0,15.0,25.5958,42.4132,1.5014,52.5221,56.0,60.605
20160304201500,0.0,67.8596,15.0,15.0,25.4943,41.8638,1.4934,52.5221,56.0,60.605
20160304203000,0.0,67.8596,15.0,15.0,25.4659,41.8638,1.4974,52.5221,56.0,60.605
20160304204500,0.0,67.8596,15.0,15.0,25.2174,41.8638,1.4934,52.5221,56.0,60.605
20160304210000,0.0,67.8596,15.0,15.0,24.8596,39.1173,1.4974,52.5221,56.0,60.605
20160304211500,0.0,67.8596,15.0,15.0,24.481,39.1173,1.4934,52.5221,56.0,60.605
20160304213000,0.0,67.1215,15.0,15.0,24.419,39.6666,1.4934,52.5221,56.0,60.605
20160304214500,0.0,67.1215,15.0,15.0,24.2899,39.6666,1.4974,52.5221,56.0,60.605
20160304220000,0.0,67.1215,15.0,15.0,23.7131,39.6666,1.4934,52.5221,56.0,60.605
20160304221500,0.0,67.1215,15.0,15.0,23.4567,39.6666,1.4894,52.5221,56.0,60.605
20160304223000,0.0,66.3834,15.0,15.0,23.8134,40.2769,1.4894,52.5221,56.0,60.605
20160304224500,0.0,66.3834,15.0,15.0,23.9323,40.2769,1.4894,52.5221,56.0,60.605
20160304230000,0.0,66.3834,15.0,15.0,23.602,40.2769,1.5014,52.5221,56.0,60.605
20160304231500,0.0,66.3834,15.0,15.0,23.4699,40.2769,1.4974,52.5221,56.0,60.605
20160304233000,0.0,66.3834,15.0,15.0,23.2717,40.2769,1.5134,52.5221,56.0,60.605
20160304234500,0.0,65.5734,15.0,15.0,23.1396,40.2769,1.5175,52.5221,56.0,60.605
20160305000000,0.0,65.5734,15.0,15.0,,40.2769,1.5215,51.856,56.0,60.605
20160305001500,0.0,65.5734,15.0,15.0,,40.8262,1.5295,51.856,56.0,60.605
20160305003000,0.0,66.2934,15.0,15.0,,40.8262,1.5255,51.856,56.0,60.605
20160305004500,0.0,66.2934,15.0,15.0,,41.3145,1.5335,51.856,56.0,60.605
20160305010000,0.0,65.5734,15.0,15.0,,41.3145,1.5335,51.856,56.0,60.605
20160305011500,0.0,65.5734,15.0,15.0,,42.169,1.4532,50.9379,56.0,56.82
20160305013000,0.0,65.5734,15.0,15.0,,42.169,1.4532,50.9379,56.0,56.195
20160305014500,0.0,65.5734,15.0,15.0,,42.169,1.4372,50.9379,56.0,56.195
20160305020000,0.0,65.5734,15.0,15.0,,42.169,1.4372,50.9379,56.0,56.195
20160305021500,0.0,65.5734,15.0,15.0,,41.6807,1.4291,50.9379,56.0,56.195
20160305023000,0.0,65.5734,15.0,15.0,,41.6807,1.4211,50.9379,56.0,56.195
20160305024500,0.0,65.5734,15.0,15.0,,41.1314,1.4211,50.9379,56.0,57.61
20160305030000,0.0,64.8353,15.0,15.0,,41.1314,1.4211,50.9379,56.0,57.61
20160305031500,0.0,64.8353,15.0,15.0,,41.1314,1.4091,50.9379,56.0,57.61
20160305033000,0.0,64.8353,15.0,15.0,,40.6126,1.4291,50.9379,56.0,58.675
20160305034500,0.0,64.8353,15.0,15.0,,40.6126,1.4291,50.9379,56.0,58.675
20160305040000,0.0,64.8353,15.0,15.0,,40.6126,1.4251,50.9379,56.0,58.675
20160305041500,0.0,64.8353,15.0,15.0,,40.6126,1.4291,50.9379,56.0,58.675
20160305043000,0.0,64.8353,15.0,15.0,,40.6126,1.4291,50.9379,56.0,58.675
20160305044500,0.0,64.8353,15.0,15.0,,40.6126,1.4291,50.9379,56.0,58.675
20160305050000,0.0,64.8353,15.0,15.0,,40.6126,1.4251,50.9379,56.0,58.675
20160305051500,0.0,64.1152,15.0,15.0,,40.6126,1.4291,50.9379,56.0,58.675
20160305053000,0.0,64.1152,15.0,15.0,,40.6126,1.4291,50.9379,56.0,58.675
20160305054500,0.0,64.1152,15.0,15.0,,40.6126,1.4291,50.3618,56.0,58.675
20160305060000,0.0,63.4671,15.0,15.0,20.0537,40.6126,1.4452,50.3618,56.0,58.675
20160305061500,0.0,63.4671,15.0,15.0,20.0537,40.6126,1.5375,50.3618,56.0,58.675
20160305063000,0.0,63.4671,15.0,15.0,19.0884,40.6126,1.5616,50.3618,56.0,58.675
20160305064500,0.0,63.4671,15.0,15.0,19.0332,40.6126,1.5737,50.3618,56.0,58.675
20160305070000,0.0,64.8353,15.0,15.0,18.9076,40.6126,1.5817,50.3618,56.0,58.675
20160305071500,0.0,64.8353,15.0,15.0,18.9761,39.8497,1.5777,50.3618,56.0,58.675
20160305073000,0.0,66.2934,15.0,15.0,19.4692,39.3614,1.5656,51.1899,56.0,58.07
20160305074500,0.0,67.3015,15.0,15.0,19.6073,38.9036,1.5656,51.946,56.0,58.07
20160305080000,0.0,67.3015,15.0,15.0,20.5243,38.9036,1.5496,52.5221,56.0,58.07
20160305081500,0.0,69.0477,15.0,15.0,21.2877,38.9036,1.5335,52.5221,56.0,58.07
20160305083000,0.0,69.0477,15.0,15.0,23.3437,39.5445,1.5496,52.5221,56.0,58.07
20160305084500,0.0,69.0477,15.0,15.0,23.8435,39.5445,1.5536,52.5221,56.0,58.07
20160305090000,0.0,70.5059,15.0,15.0,24.5268,40.0633,1.5576,52.5221,56.0,58.07
20160305091500,0.0,70.5059,15.0,15.0,24.8294,40.0633,1.5576,52.5221,56.0,58.07
20160305093000,0.0,70.5059,15.0,15.0,25.1248,40.8873,1.5616,52.5221,56.0,58.07
20160305094500,0.0,72.072,15.0,15.0,25.4516,40.8873,1.5456,52.5221,56.0,58.07
20160305100000,0.0,72.072,15.0,15.0,26.1361,40.8873,1.5415,52.5221,56.0,58.07
20160305101500,0.0,72.072,15.0,15.0,26.2734,41.5892,1.5415,52.5221,56.0,58.07
20160305103000,0.0,73.1701,15.0,15.0,26.566,42.047,1.5335,52.5221,56.0,58.07
20160305104500,0.0,73.1701,15.0,15.0,26.9905,42.047,1.5375,52.5221,56.0,58.07
20160305110000,0.0,73.1701,15.0,15.0,26.9905,42.047,1.5335,52.5221,56.0,58.07
20160305111500,0.0,73.1701,15.0,15.0,26.9905,42.5352,1.5295,52.5221,56.0,58.07
20160305113000,0.0,74.3582,15.0,15.0,26.9905,42.5352,1.5295,52.5221,56.0,58.07
20160305114500,0.0,74.3582,15.0,15.0,26.9905,42.5352,1.5496,53.1881,56.0,58.07
20160305120000,0.0,74.3582,15.0,15.0,26.9905,42.5352,1.5456,53.1881,56.0,58.07
20160305121500,0.0,74.3582,15.0,15.0,26.9905,42.5352,1.5496,53.1881,56.0,58.07
20160305123000,0.0,75.1863,15.0,15.0,26.9905,42.5352,1.5496,53.1881,56.0,58.07
20160305124500,0.0,75.1863,15.0,15.0,26.9905,42.5352,1.5295,53.1881,56.0,58.07
20160305130000,0.0,75.1863,15.0,15.0,26.9905,42.5352,1.5456,53.1881,56.0,58.07
20160305131500,0.0,75.1863,15.0,15.0,26.9905,42.5352,1.5335,53.1881,56.0,58.07
20160305133000,0.0,75.1863,15.0,15.0,28.16,42.5352,1.5415,53.1881,56.0,58.07
20160305134500,0.0,75.1863,15.0,15.0,27.8867,42.047,1.5415,53.1881,56.0,58.07
20160305140000,0.0,75.1863,15.0,15.0,28.042,42.047,1.5456,53.1881,56.0,58.07
20160305141500,0.0,75.1863,15.0,15.0,28.7032,42.047,1.5415,53.1881,56.0,58.07
20160305143000,0.0,75.1863,15.0,15.0,28.0225,41.5892,1.5415,53.1881,56.0,58.07
20160305144500,0.0,75.1863,15.0,15.0,27.627,41.5892,1.5375,53.1881,56.0,58.07
20160305150000,0.0,75.1863,15.0,15.0,27.6299,41.5892,1.5054,53.1881,56.0,58.07
20160305151500,0.0,75.1863,15.0,15.0,27.6299,41.5892,1.4693,53.1881,56.0,58.07
20160305153000,0.0,75.1863,15.0,15.0,28.1748,41.5892,1.4332,53.1881,56.0,58.07
20160305154500,0.0,75.1863,15.0,15.0,28.0736,41.5892,1.4091,53.1881,56.0,58.07
20160305160000,0.0,75.1863,15.0,15.0,28.4187,41.5892,1.4211,53.1881,56.0,58.07
20160305161500,0.0,75.1863,15.0,15.0,28.4187,41.5892,1.4131,53.1881,56.0,59.075
20160305163000,0.0,73.7102,15.0,15.0,28.4097,41.5892,1.4372,53.1881,56.0,59.075
20160305164500,0.0,73.7102,15.0,15.0,29.0282,41.5892,1.4291,53.1881,56.0,59.075
20160305170000,0.0,73.7102,15.0,15.0,28.6758,41.5892,1.4291,53.1881,56.0,59.075
20160305171500,0.0,72.7921,15.0,15.0,28.5176,41.5892,1.4251,53.1881,56.0,59.075
20160305173000,0.0,72.7921,15.0,15.0,28.3182,41.5892,1.4251,53.1881,56.0,59.075
20160305174500,0.0,71.0639,15.0,15.0,28.2419,41.5892,1.4171,53.1881,56.0,59.075
20160305180000,0.0,71.0639,15.0,15.0,28.0928,41.5892,1.4131,53.1881,56.0,59.075
20160305181500,0.0,70.0558,15.0,15.0,27.8873,43.878,1.4211,53.8722,56.0,61.735
20160305183000,0.0,70.0558,15.0,15.0,27.7963,46.3194,1.4171,53.8722,56.0,61.735
20160305184500,0.0,70.0558,15.0,15.0,27.8522,43.6033,1.4613,53.8722,56.0,61.735
20160305190000,0.0,70.0558,15.0,15.0,27.8747,40.6431,1.4653,53.8722,56.0,61.735
20160305191500,0.0,69.1377,15.0,15.0,27.6958,40.6431,1.4613,53.8722,56.0,61.735
20160305193000,0.0,69.1377,15.0,15.0,27.4756,40.6431,1.4853,53.8722,56.0,61.735
20160305194500,0.0,68.3996,15.0,15.0,27.233,40.6431,1.4894,53.8722,56.0,61.735
20160305200000,0.0,68.3996,15.0,15.0,26.9905,40.6431,1.5134,53.8722,56.0,61.735
20160305201500,0.0,68.3996,15.0,15.0,26.7446,41.8028,1.5295,53.8722,56.0,61.735
20160305203000,0.0,68.3996,15.0,15.0,26.5598,42.9625,1.5737,53.8722,56.0,61.735
20160305204500,0.0,68.3996,15.0,15.0,26.0249,44.0916,1.5817,53.8722,56.0,61.735
20160305210000,0.0,68.3996,15.0,15.0,25.7431,44.824,1.5817,53.8722,56.0,61.735
20160305211500,0.0,68.3996,15.0,15.0,25.6273,44.824,1.5777,53.8722,56.0,61.735
20160305213000,0.0,68.3996,15.0,15.0,25.1872,44.824,1.5857,53.8722,56.0,61.735
20160305214500,0.0,68.3996,15.0,15.0,24.9965,44.824,1.5777,53.8722,56.0,61.735
20160305220000,0.0,67.3915,15.0,15.0,24.6735,45.2818,1.5777,53.8722,56.0,60.695
20160305221500,0.0,67.3915,15.0,15.0,24.5405,45.2818,1.5737,53.2601,56.0,60.075
20160305223000,0.0,67.3915,15.0,15.0,23.8413,44.824,1.5616,53.2601,56.0,60.075
20160305224500,0.0,67.3915,15.0,15.0,23.7479,44.824,1.5656,53.2601,56.0,60.075
20160305230000,0.0,67.3915,15.0,15.0,23.5853,44.824,1.5656,53.2601,56.0,60.075
20160305231500,0.0,67.3915,15.0,15.0,23.7008,44.824,1.5656,53.2601,56.0,60.075
20160305233000,0.0,66.6715,15.0,15.0,23.5853,45.6785,1.5697,52.7201,56.0,60.075
20160305234500,0.0,66.6715,15.0,15.0,23.3857,45.6785,1.5857,52.7201,56.0,60.075
20160306000000,0.0,66.6715,15.0,15.0,23.2526,45.6785,1.5777,52.7201,56.0,60.075
20160306001500,0.0,65.5734,15.0,15.0,23.2526,45.6785,1.5656,51.856,56.0,59.055
20160306003000,0.0,65.5734,15.0,15.0,22.7432,45.6785,1.5697,51.856,56.0,59.055
20160306004500,0.0,65.5734,15.0,15.0,22.6772,45.6785,1.5737,51.856,56.0,59.055
20160306010000,0.0,65.5734,15.0,15.0,22.4939,45.6785,1.5777,51.856,56.0,59.055
20160306011500,0.0,65.5734,15.0,15.0,22.3874,45.6785,1.5777,51.856,56.0,59.055
20160306013000,0.0,65.5734,15.0,15.0,22.1587,44.8546,1.5777,51.856,56.0,59.055
20160306014500,0.0,64.8353,15.0,15.0,22.0546,44.8546,1.5817,51.856,56.0,59.055
20160306020000,0.0,64.8353,15.0,15.0,21.7564,44.8546,1.5817,51.856,56.0,59.055
20160306021500,0.0,64.8353,15.0,15.0,21.79,44.8546,1.5857,51.856,56.0,59.055
20160306023000,0.0,64.8353,15.0,15.0,21.5198,44.8546,1.5937,51.2259,56.0,59.055
20160306024500,0.0,64.8353,15.0,15.0,21.6185,44.8546,1.5857,51.2259,56.0,59.055
20160306030000,0.0,64.8353,15.0,15.0,21.1821,44.8546,1.5857,51.2259,56.0,59.055
20160306031500,0.0,64.8353,15.0,15.0,21.0471,44.8546,1.5937,51.2259,56.0,59.055
20160306033000,0.0,64.8353,15.0,15.0,20.7769,44.8546,1.5897,51.2259,56.0,59.055
20160306034500,0.0,64.0072,15.0,15.0,20.8702,44.0001,1.5897,51.2259,56.0,59.055
20160306040000,0.0,64.0072,15.0,15.0,20.6661,44.0001,1.5897,50.5599,56.0,59.055
20160306041500,0.0,64.0072,15.0,15.0,20.53,43.5118,1.5937,50.5599,56.0,59.055
20160306043000,0.0,64.0072,15.0,15.0,20.3467,43.5118,1.5656,50.5599,56.0,59.055
20160306044500,0.0,64.0072,15.0,15.0,20.3467,43.5118,1.5656,50.5599,56.0,59.055
20160306050000,0.0,64.0072,15.0,15.0,20.0339,43.5118,1.4894,50.5599,56.0,59.055
20160306051500,0.0,64.0072,15.0,15.0,20.0537,43.5118,1.4452,50.5599,56.0,59.055
20160306053000,0.0,64.0072,15.0,15.0,19.9177,42.7183,1.4452,50.5599,56.0,59.055
20160306054500,0.0,64.0072,15.0,15.0,19.7816,42.7183,1.4572,50.5599,56.0,59.055
20160306060000,0.0,64.0072,15.0,15.0,19.867,42.7183,1.4532,49.8578,56.0,59.055
20160306061500,0.0,63.1971,15.0,15.0,19.7299,42.7183,1.4733,49.8578,56.0,59.055
20160306063000,0.0,63.1971,15.0,15.0,19.4414,42.7183,1.4653,49.8578,56.0,59.055
20160306064500,0.0,63.1971,15.0,15.0,19.4414,43.3592,1.5737,49.8578,56.0,59.055
20160306070000,0.0,63.1971,15.0,15.0,19.1693,43.3592,1.5777,49.8578,56.0,59.055
20160306071500,0.0,64.3852,15.0,15.0,19.0332,42.8099,1.5777,50.5599,56.0,59.055
20160306073000,0.0,64.3852,15.0,15.0,19.3312,42.0775,1.5697,50.5599,56.0,59.055
20160306074500,0.0,65.3933,15.0,15.0,19.6902,41.5587,1.5656,51.4059,56.0,59.055
20160306080000,0.0,66.7615,15.0,15.0,20.3495,41.5587,1.5616,52.018,56.0,59.055
20160306081500,0.0,68.1296,15.0,15.0,20.702,41.5587,1.5536,52.8461,56.0,59.055
20160306083000,0.0,68.1296,15.0,15.0,22.1201,41.5587,1.5536,52.8461,56.0,59.055
20160306084500,0.0,69.7678,15.0,15.0,22.9119,41.5587,1.5496,53.7642,56.0,59.055
20160306090000,0.0,70.6859,15.0,15.0,24.9402,42.2606,1.5496,53.7642,56.0,59.055
20160306091500,0.0,70.6859,15.0,15.0,25.6229,42.8709,1.5536,53.1881,56.0,59.055
20160306093000,0.0,70.6859,15.0,15.0,27.0988,43.4202,1.5415,53.1881,56.0,59.055
20160306094500,0.0,71.874,15.0,15.0,27.4037,43.4202,1.5496,53.1881,56.0,59.055
20160306100000,0.0,72.7021,15.0,15.0,27.3542,44.2137,1.5496,53.1881,56.0,59.055
20160306101500,0.0,72.7021,15.0,15.0,27.7735,44.2137,1.5496,53.1881,56.0,59.055
20160306103000,0.0,72.7021,15.0,15.0,27.9506,44.2137,1.5415,53.1881,56.0,59.055
20160306104500,0.0,74.2682,15.0,15.0,28.1841,44.2137,1.5576,53.8722,56.0,59.055
20160306110000,0.0,74.2682,15.0,15.0,28.1382,44.2137,1.5496,53.8722,56.0,59.055
20160306111500,0.0,74.2682,15.0,15.0,28.0231,44.2137,1.5576,53.0621,56.0,59.055
20160306113000,0.0,74.2682,15.0,15.0,27.7307,44.2137,1.5496,53.0621,56.0,59.055
20160306114500,0.0,74.2682,15.0,15.0,27.2137,44.2137,1.5576,53.0621,56.0,59.055
20160306120000,0.0,74.2682,15.0,15.0,27.2137,43.7254,1.5697,53.0621,56.0,59.055
20160306121500,0.0,75.0963,15.0,15.0,28.16,43.7254,1.5656,53.0621,56.0,59.055
20160306123000,0.0,75.0963,15.0,15.0,27.8214,43.054,1.5737,53.0621,56.0,59.055
20160306124500,0.0,75.0963,15.0,15.0,27.5312,43.054,1.5697,53.0621,56.0,59.055
20160306130000,0.0,75.0963,15.0,15.0,27.8271,42.1995,1.5656,53.0621,56.0,59.055
20160306131500,0.0,75.0963,15.0,15.0,28.0736,42.1995,1.5616,53.0621,56.0,59.055
20160306133000,0.0,75.0963,15.0,15.0,27.9705,42.1995,1.5697,53.0621,56.0,59.055
20160306134500,0.0,75.0963,15.0,15.0,28.4735,42.1995,1.5536,53.8362,56.0,59.055
20160306140000,0.0,75.0963,15.0,15.0,28.9297,42.1995,1.5576,53.8362,56.0,59.055
20160306141500,0.0,75.0963,15.0,15.0,28.9297,42.1995,1.5616,53.1881,56.0,59.055
20160306143000,0.0,75.0963,15.0,15.0,29.1791,42.1995,1.5496,53.1881,56.0,59.055
20160306144500,0.0,75.0963,15.0,15.0,28.8624,41.4976,1.5415,53.1881,56.0,59.055
20160306150000,0.0,75.0963,15.0,15.0,28.3002,41.4976,1.5656,53.1881,56.0,59.055
20160306151500,0.0,73.9982,15.0,15.0,28.3485,41.4976,1.5415,53.1881,56.0,59.055
20160306153000,0.0,73.9982,15.0,15.0,27.9332,40.7957,1.5415,53.1881,56.0,59.055
20160306154500,0.0,73.9982,15.0,15.0,28.3485,40.7957,1.5536,53.1881,56.0,59.055
20160306160000,0.0,73.9982,15.0,15.0,28.7145,41.345,1.5456,53.1881,56.0,59.055
20160306161500,0.0,73.9982,15.0,15.0,28.2036,41.345,1.5375,53.1881,56.0,59.055
20160306163000,0.0,73.9982,15.0,15.0,27.7105,41.345,1.5496,53.1881,56.0,59.055
20160306164500,0.0,73.9982,15.0,15.0,27.2573,41.345,1.5496,53.1881,56.0,59.055
20160306170000,0.0,73.9982,15.0,15.0,27.0813,41.345,1.5415,53.1881,56.0,59.055
20160306171500,0.0,73.9982,15.0,15.0,27.3339,40.7652,1.5415,53.1881,56.0,59.055
20160306173000,0.0,72.7921,15.0,15.0,27.092,40.7652,1.5415,53.1881,56.0,59.055
20160306174500,0.0,72.7921,15.0,15.0,26.9397,40.7652,1.5415,52.36,56.0,59.055
20160306180000,0.0,72.7921,15.0,15.0,26.9493,38.5069,1.4131,52.36,56.0,59.055
20160306181500,0.0,71.3339,15.0,15.0,26.9549,38.5069,1.4492,52.36,56.0,59.855
20160306183000,0.0,71.3339,15.0,15.0,26.4561,38.5069,1.4492,52.36,56.0,59.855
20160306184500,0.0,70.4158,15.0,15.0,26.0903,38.5069,1.4532,52.36,56.0,59.855
20160306190000,0.0,70.4158,15.0,15.0,25.5752,38.5069,1.4532,52.36,56.0,59.855
20160306191500,0.0,70.4158,15.0,15.0,25.5275,38.5069,1.4613,52.36,56.0,59.855
20160306193000,0.0,69.4978,15.0,15.0,25.1514,38.5069,1.4572,52.36,56.0,59.855
20160306194500,0.0,69.4978,15.0,15.0,24.8289,38.5069,1.4693,52.36,56.0,59.855
20160306200000,0.0,69.4978,15.0,15.0,24.4811,38.5069,1.4894,52.36,56.0,59.855
20160306201500,0.0,69.4978,15.0,15.0,24.2622,37.7745,1.4894,52.36,56.0,59.855
20160306203000,0.0,68.7597,15.0,15.0,24.0538,38.2017,1.4853,52.36,56.0,59.855
20160306204500,0.0,68.7597,15.0,15.0,24.1679,39.7276,1.5817,52.36,56.0,59.855
20160306210000,0.0,68.7597,15.0,15.0,24.2183,40.3074,1.5656,51.73,56.0,58.73
20160306211500,0.0,68.7597,15.0,15.0,24.2183,40.3074,1.5576,51.73,56.0,58.73
20160306213000,0.0,68.7597,15.0,15.0,24.2609,40.3074,1.5576,51.73,56.0,58.73
20160306214500,0.0,67.9496,15.0,15.0,24.2022,40.3074,1.5576,51.73,56.0,58.73
20160306220000,0.0,67.9496,15.0,15.0,23.9834,40.3074,1.5576,51.73,56.0,58.73
20160306221500,0.0,67.9496,15.0,15.0,23.9376,39.7276,1.5536,51.73,56.0,58.73
20160306223000,0.0,67.9496,15.0,15.0,23.8372,39.7276,1.5536,51.73,56.0,58.73
20160306224500,0.0,67.9496,15.0,15.0,23.8437,39.7276,1.5496,51.73,56.0,58.73
20160306230000,0.0,67.9496,15.0,15.0,23.9099,39.7276,1.5536,51.73,56.0,58.73
20160306231500,0.0,67.9496,15.0,15.0,23.9129,39.7276,1.5496,52.27,56.0,58.73
20160306233000,0.0,67.9496,15.0,15.0,24.1644,39.7276,1.5456,52.27,56.0,58.73
20160306234500,0.0,67.9496,15.0,15.0,24.1644,39.7276,1.5415,52.27,56.0,58.73
20160307000000,0.0,67.9496,15.0,15.0,24.2917,39.7276,1.5415,52.27,56.0,58.73
20160307001500,0.0,67.9496,15.0,15.0,24.2918,39.7276,1.5496,52.27,56.0,58.73
20160307003000,0.0,67.9496,15.0,15.0,24.4181,39.7276,1.5456,52.27,56.0,58.73
20160307004500,0.0,67.9496,15.0,15.0,24.4181,39.7276,1.5375,52.27,56.0,58.73
20160307010000,0.0,67.9496,15.0,15.0,24.1617,39.7276,1.5415,52.27,56.0,58.73
20160307011500,0.0,67.9496,15.0,15.0,24.2861,39.7276,1.5415,52.27,56.0,58.73
20160307013000,0.0,67.9496,15.0,15.0,24.0923,39.7276,1.5375,52.27,56.0,58.73
20160307014500,0.0,67.9496,15.0,15.0,23.9631,39.7276,1.5415,52.27,56.0,58.73
20160307020000,0.0,67.9496,15.0,15.0,23.9446,39.7276,1.5375,52.27,56.0,58.73
20160307021500,0.0,67.9496,15.0,15.0,23.9446,39.7276,1.5175,52.27,56.0,58.73
20160307023000,0.0,67.9496,15.0,15.0,23.8134,39.7276,1.5054,52.27,56.0,58.73
20160307024500,0.0,67.9496,15.0,15.0,23.7479,39.7276,1.5014,52.27,56.0,58.73
20160307030000,0.0,67.9496,15.0,15.0,23.6167,39.7276,1.4974,52.27,56.0,58.73
20160307031500,0.0,67.9496,15.0,15.0,23.602,39.7276,1.4934,52.27,56.0,58.73
20160307033000,0.0,67.9496,15.0,15.0,23.5853,40.1854,1.4974,52.27,56.0,58.73
20160307034500,0.0,67.9496,15.0,15.0,23.8349,40.1854,1.4934,52.27,56.0,58.73
20160307040000,0.0,67.9496,15.0,15.0,23.7185,40.1854,1.4934,52.27,56.0,58.73
20160307041500,0.0,68.7597,15.0,15.0,23.969,40.7652,1.4894,52.9001,56.0,58.73
20160307043000,0.0,68.7597,15.0,15.0,24.289,40.7652,1.4813,52.9001,56.0,58.73
20160307044500,0.0,68.7597,15.0,15.0,24.4241,41.1925,1.4773,52.9001,56.0,58.73
20160307050000,0.0,68.7597,15.0,15.0,24.4241,41.1925,1.4894,52.9001,56.0,58.73
20160307051500,0.0,68.7597,15.0,15.0,24.5592,41.1925,1.4813,52.9001,56.0,58.73
20160307053000,0.0,68.7597,15.0,15.0,24.6943,41.6502,1.4853,52.9001,56.0,58.73
20160307054500,0.0,69.5878,15.0,15.0,24.8969,42.1995,1.4934,52.9001,56.0,58.73
20160307060000,0.0,69.5878,15.0,15.0,25.1671,42.1995,1.5255,52.9001,56.0,58.73
20160307061500,0.0,69.5878,15.0,15.0,25.1758,42.8404,1.4131,52.9001,56.0,58.73
20160307063000,0.0,69.5878,15.0,15.0,25.377,42.8404,1.4131,53.4762,56.0,58.73
20160307064500,0.0,69.5878,15.0,15.0,25.5111,42.8404,1.4372,53.4762,56.0,59.8
20160307070000,0.0,69.5878,15.0,15.0,25.6486,42.8404,1.4452,53.4762,56.0,59.8
20160307071500,0.0,69.5878,15.0,15.0,25.7817,42.8404,1.4452,53.4762,56.0,59.8
20160307073000,0.0,69.5878,15.0,15.0,26.1144,42.8404,1.4492,53.4762,56.0,59.8
20160307074500,0.0,69.5878,15.0,15.0,26.3106,42.8404,1.4532,53.4762,56.0,59.8
20160307080000,0.0,70.6859,15.0,15.0,26.764,42.8404,1.4532,53.4762,56.0,59.8
20160307081500,0.0,70.6859,15.0,15.0,27.0134,43.3287,1.4693,54.0522,56.0,59.8
20160307083000,0.0,71.4239,15.0,15.0,27.5798,43.3287,1.4653,54.0522,56.0,59.8
20160307084500,0.0,71.4239,15.0,15.0,27.7508,43.3287,1.4773,54.0522,56.0,59.8
20160307090000,0.0,72.5221,15.0,15.0,28.1089,44.0306,1.4653,54.8263,56.0,59.8
20160307091500,0.0,72.5221,15.0,15.0,28.3854,44.0306,1.4492,54.8263,56.0,59.8
20160307093000,0.0,72.5221,15.0,15.0,28.3999,44.4883,1.4372,54.8263,56.0,59.8
20160307094500,0.0,73.5302,15.0,15.0,28.749,44.4883,1.4572,54.8263,56.0,60.655
20160307100000,0.0,73.5302,15.0,15.0,28.8937,45.0987,1.4653,54.8263,56.0,60.655
20160307101500,0.0,73.5302,15.0,15.0,29.1303,45.0987,1.4452,54.8263,56.0,60.655
20160307103000,0.0,73.5302,15.0,15.0,29.3017,45.0987,1.4492,54.8263,56.0,60.655
20160307104500,0.0,73.5302,15.0,15.0,29.4762,45.648,1.4532,54.8263,56.0,60.655
20160307110000,0.0,73.5302,15.0,15.0,29.525,45.648,1.4452,54.8263,56.0,60.655
20160307111500,0.0,73.5302,15.0,15.0,29.525,45.648,1.4372,54.8263,56.0,60.655
20160307113000,0.0,74.3582,15.0,15.0,29.4554,45.648,1.4412,54.8263,56.0,60.655
20160307114500,0.0,74.3582,15.0,15.0,29.698,45.648,1.4332,54.8263,56.0,60.655
20160307120000,0.0,74.3582,15.0,15.0,29.6673,46.1668,1.4372,54.8263,56.0,60.655
20160307121500,0.0,74.3582,15.0,15.0,29.7807,46.1668,1.4131,55.5104,56.0,60.655
20160307123000,0.0,74.3582,15.0,15.0,30.0272,46.1668,1.4452,55.5104,56.0,60.655
20160307124500,0.0,74.3582,15.0,15.0,30.1416,46.8992,1.4291,55.5104,56.0,60.655
20160307130000,0.0,74.3582,15.0,15.0,30.1416,46.1973,1.4332,55.5104,56.0,60.655
20160307131500,0.0,74.3582,15.0,15.0,30.256,47.296,1.4934,55.5104,56.0,63.195
20160307133000,0.0,74.3582,15.0,15.0,30.0971,47.296,1.5817,55.5104,56.0,63.195
20160307134500,0.0,74.3582,15.0,15.0,30.2909,47.296,1.5697,55.5104,56.0,63.195
20160307140000,0.0,74.3582,15.0,15.0,30.0971,47.296,1.5937,55.5104,56.0,63.195
20160307141500,0.0,74.3582,15.0,15.0,29.9847,47.296,1.5576,55.5104,56.0,63.195
20160307143000,0.0,74.3582,15.0,15.0,30.3476,46.8077,1.5656,55.5104,56.0,63.195
20160307144500,0.0,74.3582,15.0,15.0,29.9855,46.8077,1.5576,55.5104,56.0,63.195
20160307150000,0.0,74.3582,15.0,15.0,30.0959,46.8077,1.5656,55.5104,56.0,61.52
20160307151500,0.0,74.3582,15.0,15.0,30.4046,47.6622,1.5656,55.5104,56.0,61.52
20160307153000,0.0,74.3582,15.0,15.0,30.4603,47.6622,1.5656,55.5104,56.0,61.52
20160307154500,0.0,74.3582,15.0,15.0,30.372,48.2725,1.5697,55.5104,56.0,61.52
20160307160000,0.0,74.3582,15.0,15.0,30.4603,48.2725,1.5536,55.5104,56.0,61.52
20160307161500,0.0,74.3582,15.0,15.0,30.4603,48.2725,1.5777,55.5104,56.0,61.52
20160307163000,0.0,74.3582,15.0,15.0,30.461,48.7608,1.5295,55.5104,56.0,61.52
20160307164500,0.0,74.3582,15.0,15.0,30.3476,48.7608,1.4934,55.5104,56.0,61.52
20160307170000,0.0,74.3582,15.0,15.0,30.5419,48.7608,1.5134,55.5104,56.0,61.52
20160307171500,0.0,73.5302,15.0,15.0,30.4847,48.7608,1.4894,55.5104,56.0,61.52
20160307173000,0.0,73.5302,15.0,15.0,30.1416,48.7608,1.4894,55.5104,56.0,61.52
20160307174500,0.0,73.5302,15.0,15.0,29.9701,48.7608,1.4974,55.5104,56.0,61.52
20160307180000,0.0,73.5302,15.0,15.0,29.8835,48.7608,1.4974,55.5104,56.0,61.52
20160307181500,0.0,72.7921,15.0,15.0,30.0102,48.7608,1.4853,55.5104,56.0,61.52
20160307183000,0.0,72.7921,15.0,15.0,29.9029,48.242,1.4773,55.5104,56.0,61.52
20160307184500,0.0,72.7921,15.0,15.0,29.9035,47.6011,1.4653,55.5104,56.0,61.52
20160307190000,0.0,71.694,15.0,15.0,29.8347,47.6011,1.4653,55.5104,56.0,61.52
20160307191500,0.0,71.694,15.0,15.0,29.7124,47.6011,1.4693,55.5104,56.0,61.52
20160307193000,0.0,71.694,15.0,15.0,29.641,46.472,1.5295,55.5104,56.0,61.52
20160307194500,0.0,71.694,15.0,15.0,29.5178,46.472,1.5295,55.5104,56.0,61.52
20160307200000,0.0,71.694,15.0,15.0,29.3793,47.2654,1.5255,55.5104,56.0,61.52
20160307201500,0.0,71.694,15.0,15.0,29.2551,47.8453,1.5335,55.5104,56.0,61.52
20160307203000,0.0,71.694,15.0,15.0,29.1107,47.8453,1.4532,55.5104,56.0,61.52
20160307204500,0.0,71.694,15.0,15.0,28.9855,46.9908,1.4572,55.5104,56.0,61.52
20160307210000,0.0,71.694,15.0,15.0,28.8352,46.9908,1.4452,55.5104,56.0,61.52
20160307211500,0.0,71.694,15.0,15.0,28.8708,46.9908,1.4532,55.5104,56.0,61.52
20160307213000,0.0,71.694,15.0,15.0,28.7436,46.9908,1.4251,55.5104,56.0,61.52
20160307214500,0.0,71.694,15.0,15.0,28.9044,46.9908,1.4211,55.5104,56.0,61.52
20160307220000,0.0,71.694,15.0,15.0,29.0652,46.9908,1.4211,55.5104,56.0,61.52
20160307221500,0.0,71.694,15.0,15.0,28.936,46.9908,1.4131,55.5104,56.0,61.52
20160307223000,0.0,71.694,15.0,15.0,28.9657,46.9908,1.4051,55.5104,56.0,61.52
20160307224500,1.005,71.694,15.0,15.0,28.9006,45.9532,1.3689,56.4104,56.0,67.405
20160307230000,8.58,71.694,15.0,15.0,28.7967,45.9532,1.4773,54.9883,56.0,67.405
20160307231500,12.72,71.694,15.0,15.0,28.8209,46.8992,1.4452,56.4464,56.0,67.405
20160307233000,45.835,71.694,15.0,15.0,28.8432,46.8992,1.4291,55.5104,56.0,67.405
20160307234500,6.93,71.694,15.0,15.0,29.1317,46.8992,1.4572,56.1224,56.0,67.405
20160308000000,6.93,71.694,15.0,15.0,29.4221,47.7537,1.5295,56.1224,56.0,67.405
20160308001500,6.93,71.694,15.0,15.0,29.5572,47.1434,1.5857,56.1224,56.0,65.635
20160308003000,5.9,71.694,15.0,15.0,29.8506,47.1434,1.5777,56.1224,56.0,64.615
20160308004500,5.9,71.694,15.0,15.0,29.8506,47.6317,1.5616,56.1224,56.0,64.615
20160308010000,6.62,71.694,15.0,15.0,30.009,47.6317,1.5737,56.1224,56.0,63.465
20160308011500,6.62,71.694,15.0,15.0,30.1673,47.6317,1.5897,56.1224,56.0,63.465
20160308013000,7.62,71.694,15.0,15.0,30.1673,47.0823,1.5697,56.1224,56.0,63.465
20160308014500,24.805,72.432,15.0,15.0,30.2363,47.0823,1.5576,56.1224,56.0,63.465
20160308020000,34.76,72.432,15.0,15.0,30.8122,47.0823,1.5616,56.1224,56.0,63.465
20160308021500,45.21,72.432,15.0,15.0,30.7885,47.0823,1.5697,56.1224,56.0,63.465
20160308023000,38.715,72.432,15.0,15.0,30.9956,47.0823,1.5656,55.5104,56.0,63.465
20160308024500,5.73,72.432,15.0,15.0,30.9956,46.5025,1.5536,55.5104,56.0,63.465
20160308030000,5.73,72.432,15.0,15.0,31.1054,46.9908,1.4934,56.4464,56.0,63.465
20160308031500,9.885,72.432,15.0,15.0,31.2425,47.5401,1.4733,56.4464,56.0,63.465
20160308033000,25.075,72.432,15.0,15.0,31.0753,47.5401,1.4452,56.4464,56.0,63.465
20160308034500,26.505,72.432,15.0,15.0,31.1433,47.5401,1.4532,56.4464,56.0,63.465
20160308040000,35.675,72.432,15.0,15.0,31.1107,47.5401,1.4372,56.4464,56.0,63.465
20160308041500,44.26,72.432,15.0,15.0,31.1107,47.5401,1.4412,56.4464,56.0,63.465
20160308043000,44.26,72.432,15.0,15.0,31.1107,48.2115,1.4492,55.7984,56.0,63.465
20160308044500,44.26,72.432,15.0,15.0,31.1107,47.4791,1.4452,55.7984,56.0,63.465
20160308050000,44.26,72.432,15.0,15.0,30.9756,47.4791,1.4452,55.7984,56.0,63.465
20160308051500,44.26,72.432,15.0,15.0,30.908,47.4791,1.4653,55.7984,56.0,63.465
20160308053000,37.035,72.432,15.0,15.0,30.9392,47.4791,1.5456,55.7984,56.0,63.465
20160308054500,25.845,72.432,15.0,15.0,30.8031,47.4791,1.5737,55.7984,56.0,63.465
20160308060000,8.265,72.432,15.0,15.0,30.8031,47.4791,1.5616,55.7984,56.0,63.465
20160308061500,37.125,72.432,15.0,15.0,30.8031,48.3946,1.5697,55.7984,56.0,63.465
20160308063000,5.155,72.432,15.0,15.0,31.1054,47.6317,1.5576,55.7984,56.0,63.465
20160308064500,27.29,72.432,15.0,15.0,31.0753,47.6317,1.5255,56.7345,56.0,63.465
20160308070000,8.315,72.432,15.0,15.0,30.908,47.6317,1.5094,56.7345,56.0,63.465
20160308071500,10.505,72.432,15.0,15.0,30.908,47.6317,1.5335,56.7345,56.0,63.465
20160308073000,11.34,72.432,15.0,15.0,31.1107,48.1504,1.4613,55.0243,56.0,63.465
20160308074500,5.155,73.2601,15.0,15.0,31.2457,48.1504,1.4613,55.0243,56.0,63.465
20160308080000,45.225,73.2601,15.0,15.0,31.4113,48.1504,1.4412,55.8524,56.0,63.465
20160308081500,45.225,73.9982,15.0,15.0,31.5054,48.1504,1.4372,55.8524,56.0,64.185
20160308083000,45.225,73.9982,15.0,15.0,32.058,49.0049,1.4131,55.8524,56.0,64.185
20160308084500,45.225,73.9982,15.0,15.0,32.3374,49.0049,1.4211,55.8524,56.0,64.9
20160308090000,45.77,73.9982,15.0,15.0,32.4934,48.3641,1.4532,55.8524,56.0,64.9
20160308091500,30.29,73.9982,15.0,15.0,32.6216,49.066,1.4452,55.8524,56.0,64.9
20160308093000,8.415,73.9982,15.0,15.0,32.8774,49.066,1.4372,55.8524,56.0,64.9
20160308094500,7.385,73.9982,15.0,15.0,32.4917,49.066,1.4452,55.8524,56.0,64.9
20160308100000,7.385,73.9982,15.0,15.0,32.5583,49.066,1.4452,55.8524,56.0,64.9
20160308101500,7.385,73.9982,15.0,15.0,32.4917,49.066,1.4532,55.8524,56.0,64.9
20160308103000,7.385,73.9982,15.0,15.0,32.4917,48.5472,1.4853,55.8524,56.0,64.9
20160308104500,7.385,73.9982,15.0,15.0,32.6795,48.5472,1.6058,55.8524,56.0,64.9
20160308110000,7.385,75.4563,15.0,15.0,33.2927,50.1951,1.5616,55.8524,56.0,64.9
20160308111500,17.605,75.4563,15.0,15.0,33.5234,48.6082,1.5616,55.8524,56.0,64.9
20160308113000,18.82,75.4563,15.0,15.0,34.0246,48.6082,1.5576,56.4464,56.0,64.9
20160308114500,42.92,75.4563,15.0,15.0,34.0852,49.0965,1.5255,56.4464,56.0,64.9
20160308120000,31.655,75.4563,15.0,15.0,34.0852,49.7068,1.4412,55.3483,56.0,64.9
20160308121500,24.125,75.4563,15.0,15.0,34.0852,49.7068,1.4492,55.9604,56.0,64.9
20160308123000,21.36,75.4563,15.0,15.0,34.4478,50.6529,1.4813,55.9604,56.0,65.86
20160308124500,22.08,75.4563,15.0,15.0,34.4478,49.2491,1.4894,55.9604,56.0,65.86
20160308130000,22.08,75.4563,15.0,15.0,34.4109,50.5613,1.4813,55.9604,56.0,65.86
20160308131500,22.08,74.6283,15.0,15.0,34.4109,49.7068,1.4733,55.9604,56.0,65.86
20160308133000,22.08,74.6283,15.0,15.0,34.2866,49.7068,1.4974,55.9604,56.0,65.86
20160308134500,19.83,74.6283,15.0,15.0,34.37,49.7068,1.4894,55.9604,56.0,65.86
20160308140000,19.83,74.6283,15.0,15.0,34.3884,49.188,1.5014,55.9604,56.0,65.86
20160308141500,19.83,74.6283,15.0,15.0,34.3401,49.188,1.5175,55.9604,56.0,65.86
20160308143000,19.83,73.5302,15.0,15.0,34.352,50.1646,1.5375,55.9604,56.0,65.86
20160308144500,16.52,73.5302,15.0,15.0,34.4256,50.9275,1.5777,55.9604,56.0,64.52
20160308150000,11.365,74.3582,15.0,15.0,35.2307,50.9275,1.5737,55.9604,56.0,64.52
20160308151500,7.38,74.3582,15.0,15.0,35.166,50.9275,1.5496,55.3483,56.0,64.52
20160308153000,45.53,74.3582,15.0,15.0,34.6979,50.9275,1.5536,55.3483,56.0,64.52
20160308154500,43.975,74.3582,15.0,15.0,35.0307,50.9275,1.5496,55.3483,56.0,64.52
20160308160000,19.08,74.3582,15.0,15.0,34.5668,50.9275,1.5656,55.3483,56.0,64.52
20160308161500,40.165,74.3582,15.0,15.0,34.6344,50.2561,1.5576,55.3483,56.0,64.52
20160308163000,45.83,74.3582,15.0,15.0,34.4356,50.2561,1.5536,55.3483,56.0,64.52
20160308164500,28.14,74.3582,15.0,15.0,34.5683,51.7515,1.5817,57.0225,56.0,64.52
20160308170000,32.565,74.3582,15.0,15.0,34.4362,51.1412,1.5656,54.7903,56.0,64.52
20160308171500,11.49,74.3582,15.0,15.0,34.4362,51.1412,1.5857,54.7903,56.0,64.52
20160308173000,45.62,74.3582,15.0,15.0,34.3673,51.1412,1.5777,56.0864,56.0,64.52
20160308174500,45.62,74.3582,15.0,15.0,34.2341,51.8125,1.5255,56.0864,56.0,64.52
20160308180000,45.62,74.3582,15.0,15.0,33.8416,51.8125,1.5014,56.0864,56.0,64.52
20160308181500,45.62,74.3582,15.0,15.0,33.9014,50.7444,1.4693,56.0864,56.0,64.52
20160308183000,45.62,74.3582,15.0,15.0,33.6352,52.1177,1.4412,56.0864,56.0,64.52
20160308184500,45.62,74.3582,15.0,15.0,33.6352,52.1177,1.4492,56.0864,56.0,64.52
20160308190000,45.62,74.3582,15.0,15.0,33.5686,52.1177,1.4572,56.0864,56.0,64.52
20160308191500,45.62,74.3582,15.0,15.0,33.6239,52.667,1.4492,56.0864,56.0,64.52
20160308193000,45.62,73.5302,15.0,15.0,33.4898,49.8289,1.4372,56.0864,56.0,64.52
20160308194500,45.62,73.5302,15.0,15.0,33.4898,50.6224,1.4653,56.0864,56.0,64.52
20160308200000,37.43,73.5302,15.0,15.0,33.4898,51.1717,1.5375,55.3483,56.0,64.52
20160308201500,27.345,73.5302,15.0,15.0,33.3557,49.2491,1.5576,55.3483,56.0,64.52
20160308203000,25.335,73.5302,15.0,15.0,33.3557,49.2491,1.5576,55.3483,56.0,64.52
20160308204500,21.065,73.5302,15.0,15.0,33.1693,49.2491,1.5616,55.3483,56.0,64.52
20160308210000,11.88,73.5302,15.0,15.0,33.1693,49.2491,1.5616,56.5005,56.0,64.52
20160308211500,18.94,73.5302,15.0,15.0,33.1693,49.9815,1.5737,54.8623,56.0,64.52
20160308213000,17.055,73.5302,15.0,15.0,33.2216,49.9815,1.5576,56.4464,56.0,64.52
20160308214500,45.41,73.5302,15.0,15.0,33.2216,49.9815,1.5656,55.7624,56.0,64.52
20160308220000,35.56,73.5302,15.0,15.0,33.2216,49.9815,1.5656,55.7624,56.0,64.52
20160308221500,7.455,73.5302,15.0,15.0,33.2216,49.9815,1.5656,56.4464,56.0,64.52
20160308223000,20.445,73.5302,15.0,15.0,33.2216,50.5613,1.5656,56.4464,56.0,64.52
20160308224500,45.55,73.5302,15.0,15.0,33.2216,50.5613,1.5697,56.4464,56.0,64.52
20160308230000,30.7,73.5302,15.0,15.0,33.2216,50.5613,1.5616,57.0585,56.0,64.52
20160308231500,29.27,73.5302,15.0,15.0,33.4071,50.5613,1.5616,57.0585,56.0,64.52
20160308233000,14.47,73.5302,15.0,15.0,33.3395,50.5613,1.4733,57.0585,56.0,64.52
20160308234500,10.68,73.5302,15.0,15.0,33.3395,50.5613,1.4532,55.4743,56.0,64.52
20160309000000,46.42,73.5302,15.0,15.0,33.3884,50.5613,1.4492,55.4743,56.0,64.52
20160309001500,7.67,73.5302,15.0,15.0,33.3884,50.5613,1.4532,56.0504,56.0,64.52
20160309003000,7.67,73.5302,15.0,15.0,33.2523,50.5613,1.4492,56.0504,56.0,64.52
20160309004500,7.67,72.5221,15.0,15.0,33.2523,50.5613,1.4251,56.0504,56.0,64.52
20160309010000,7.67,72.5221,15.0,15.0,33.2523,52.4534,1.4613,56.0504,56.0,64.52
20160309011500,19.995,72.5221,15.0,15.0,33.2523,55.9324,1.393,57.5986,56.0,64.52
20160309013000,11.45,72.5221,15.0,15.0,33.2523,55.9324,1.5134,56.7885,56.0,60.925
20160309014500,4.815,72.5221,15.0,15.0,33.2523,54.2845,1.5496,54.9883,56.0,60.925
20160309020000,18.04,72.5221,15.0,15.0,33.2523,53.2164,1.5295,54.9883,56.0,60.925
20160309021500,28.08,72.5221,15.0,15.0,32.9122,52.6365,1.4894,54.9883,56.0,60.925
20160309023000,16.945,72.5221,15.0,15.0,32.9802,52.6365,1.4251,56.4464,56.0,60.925
20160309024500,9.71,72.5221,15.0,15.0,32.9802,52.0872,1.4291,56.4464,56.0,60.925
20160309030000,34.225,72.5221,15.0,15.0,33.1163,52.0872,1.4251,55.1503,56.0,60.925
20160309031500,28.19,73.5302,15.0,15.0,33.1163,52.0872,1.4372,57.7066,56.0,60.925
20160309033000,54.89,73.5302,15.0,15.0,33.2523,53.5215,1.4091,56.1764,56.0,60.925
20160309034500,40.815,73.5302,15.0,15.0,33.2523,53.5215,1.4332,56.1764,56.0,60.925
20160309040000,25.785,73.5302,15.0,15.0,33.3884,53.5215,1.4131,57.1485,56.0,60.925
20160309041500,22.165,73.5302,15.0,15.0,33.3884,53.5215,1.4372,56.4104,56.0,62.25
20160309044500,100.0,73.2601,15.0,15.0,33.3884,59.3199,1.4894,58.3186,56.0,70.655
20160309050000,30.095,73.2601,15.0,15.0,33.3884,62.9819,1.4452,57.4725,56.0,64.99
20160309051500,63.31,73.2601,15.0,15.0,33.3884,62.9819,1.4813,55.4743,56.0,62.125
20160309053000,19.75,73.2601,15.0,15.0,33.3884,62.9819,1.4372,55.4743,56.0,62.125
20160309054500,17.14,73.2601,15.0,15.0,33.5245,57.9466,1.4251,54.0522,56.0,62.125
20160309060000,15.72,73.2601,15.0,15.0,33.5925,57.3362,1.4251,56.2484,56.0,63.665
20160309061500,13.98,73.2601,15.0,15.0,33.5925,63.2566,1.4974,55.6364,56.0,63.665
20160309063000,28.125,73.2601,15.0,15.0,33.7286,63.8975,1.4291,55.6364,56.0,63.665
20160309064500,8.675,73.2601,15.0,15.0,33.8647,63.8975,1.4131,56.2124,56.0,64.585
20160309070000,10.79,73.2601,15.0,15.0,34.1891,63.1345,1.4452,56.2124,56.0,65.25
20160309071500,30.08,73.2601,15.0,15.0,34.1368,63.1345,1.4452,56.2124,56.0,65.25
20160309073000,12.095,73.2601,15.0,15.0,34.1368,63.1345,1.4532,55.1503,56.0,65.25
20160309074500,47.23,73.2601,15.0,15.0,34.2048,63.1345,1.5375,56.7885,56.0,65.25
20160309080000,20.805,74.1782,15.0,15.0,34.3409,60.3574,1.5656,56.7885,56.0,64.02
20160309081500,44.305,74.1782,15.0,15.0,34.3409,61.8833,1.5817,55.7264,56.0,64.02
20160309083000,18.73,74.1782,15.0,15.0,34.477,56.1766,1.5777,55.7264,56.0,64.02
20160309084500,13.075,74.1782,15.0,15.0,34.4202,61.5476,1.5656,56.3744,56.0,64.02
20160309090000,44.01,74.1782,15.0,15.0,34.6228,61.5476,1.5817,56.3744,56.0,64.02
20160309091500,42.435,74.1782,15.0,15.0,34.6228,61.5476,1.5857,55.7264,56.0,64.02
20160309093000,27.66,74.1782,15.0,15.0,34.6228,61.5476,1.5737,57.0585,56.0,64.02
20160309094500,40.015,74.1782,15.0,15.0,34.7579,60.8762,1.5857,55.7984,56.0,64.02
20160309100000,18.81,74.1782,15.0,15.0,34.6967,60.8762,1.5656,55.7984,56.0,64.02
20160309101500,11.77,74.1782,15.0,15.0,34.8308,61.6087,1.5536,56.6625,56.0,64.02
20160309103000,31.655,74.1782,15.0,15.0,34.7666,61.6087,1.5456,55.0243,56.0,64.02
20160309104500,15.755,74.1782,15.0,15.0,34.8331,62.28,1.5295,56.3384,56.0,64.02
20160309110000,40.05,74.1782,15.0,15.0,34.8986,62.28,1.5295,56.3384,56.0,64.02
20160309111500,9.905,74.1782,15.0,15.0,35.0307,63.4702,1.5215,56.3384,56.0,64.02
20160309113000,41.23,74.1782,15.0,15.0,34.829,63.4702,1.5134,55.4743,56.0,64.02
20160309114500,26.495,74.1782,15.0,15.0,35.0307,63.4702,1.5255,55.4743,56.0,64.02
20160309120000,37.27,74.1782,15.0,15.0,35.1629,63.4702,1.4974,56.7885,56.0,64.02
20160309121500,18.325,74.1782,15.0,15.0,35.2289,63.4702,1.4974,56.7885,56.0,64.02
20160309123000,7.705,75.0963,15.0,15.0,35.5503,63.4702,1.4894,55.8524,56.0,64.02
20160309124500,45.185,75.0963,15.0,15.0,35.4082,63.4702,1.4211,55.8524,56.0,64.02
20160309130000,37.065,75.0963,15.0,15.0,35.5384,53.8267,1.4974,57.1125,56.0,65.135
20160309131500,15.125,75.0963,15.0,15.0,35.5384,63.1956,1.4853,57.1125,56.0,65.135
20160309133000,19.35,75.0963,15.0,15.0,35.4589,63.928,1.4853,57.1125,56.0,65.135
20160309134500,13.135,75.0963,15.0,15.0,35.6685,64.6299,1.4733,57.1125,56.0,65.135
20160309140000,42.31,75.0963,15.0,15.0,35.6685,64.6299,1.4813,55.7984,56.0,65.135
20160309141500,41.115,75.0963,15.0,15.0,35.7987,64.6299,1.5014,55.7984,56.0,65.135
20160309143000,39.2,75.0963,15.0,15.0,35.911,50.836,1.5094,55.7984,56.0,65.135
20160309144500,25.345,75.0963,15.0,15.0,36.0825,65.3318,1.5054,55.7984,56.0,65.135
20160309150000,23.445,75.0963,15.0,15.0,35.8397,65.3318,1.5094,56.7885,56.0,65.135
20160309151500,39.575,75.0963,15.0,15.0,35.93,65.3318,1.4773,55.6904,56.0,65.135
20160309153000,37.875,75.0963,15.0,15.0,35.8665,65.3318,1.5215,55.6904,56.0,65.135
20160309154500,32.37,75.0963,15.0,15.0,35.9543,66.2473,1.5255,55.6904,56.0,65.135
20160309160000,27.525,75.0963,15.0,15.0,35.9543,66.2473,1.5175,55.6904,56.0,65.135
20160309161500,24.665,75.0963,15.0,15.0,35.8261,60.0218,1.5054,55.6904,56.0,65.135
20160309163000,21.315,75.0963,15.0,15.0,35.911,66.7051,1.5014,55.6904,56.0,65.135
20160309164500,21.315,75.0963,15.0,15.0,35.7172,57.4278,1.4773,55.6904,56.0,65.135
20160309170000,21.315,75.0963,15.0,15.0,35.7987,66.2168,1.4934,55.6904,56.0,65.135
20160309171500,21.315,75.0963,15.0,15.0,35.7987,67.0408,1.4572,55.6904,56.0,65.135
20160309173000,21.315,75.0963,15.0,15.0,35.747,67.0408,1.4894,56.2844,56.0,65.135
20160309174500,21.315,75.0963,15.0,15.0,35.6159,67.0408,1.4853,56.2844,56.0,65.135
20160309180000,21.315,75.0963,15.0,15.0,35.7574,67.0408,1.4853,56.2844,56.0,65.135
20160309181500,21.315,75.0963,15.0,15.0,35.6253,67.0408,1.4773,56.2844,56.0,65.135
20160309183000,21.315,73.8902,15.0,15.0,35.6984,66.2168,1.4653,56.2844,56.0,65.135
20160309184500,21.315,73.8902,15.0,15.0,35.6984,66.2168,1.5014,56.2844,56.0,65.135
20160309190000,21.315,73.8902,15.0,15.0,35.7694,64.7825,1.5295,56.2844,56.0,65.135
20160309191500,21.315,73.8902,15.0,15.0,35.6353,66.3389,1.5415,56.2844,56.0,65.135
20160309193000,21.315,73.8902,15.0,15.0,35.771,66.3389,1.5134,56.2844,56.0,65.135
20160309194500,15.13,73.8902,15.0,15.0,35.771,67.2239,1.5375,56.2844,56.0,65.135
20160309200000,12.155,73.8902,15.0,15.0,35.6359,67.2239,1.5255,56.2844,56.0,65.135
20160309201500,13.75,73.8902,15.0,15.0,35.5008,67.2239,1.5375,55.1503,56.0,65.135
20160309203000,13.75,73.8902,15.0,15.0,35.7016,67.2239,1.5496,55.1503,56.0,65.135
20160309204500,9.995,73.8902,15.0,15.0,35.5655,67.2239,1.5456,56.5005,56.0,65.135
20160309210000,11.575,75.0063,15.0,15.0,35.3658,67.2239,1.5576,56.5005,56.0,65.135
20160309211500,36.13,75.0063,15.0,15.0,35.3658,67.2239,1.5656,56.5005,56.0,65.135
20160309213000,46.37,75.0063,15.0,15.0,35.3658,67.2239,1.5576,56.5005,56.0,65.135
20160309214500,46.37,75.0063,15.0,15.0,35.3658,66.3389,1.5576,56.5005,56.0,65.135
20160309220000,46.37,75.0063,15.0,15.0,35.3658,66.3389,1.5496,56.5005,56.0,65.135
20160309221500,46.37,75.0063,15.0,15.0,35.5655,66.3389,1.5616,55.6904,56.0,65.135
20160309223000,41.035,75.0063,15.0,15.0,35.7653,66.3389,1.5576,55.6904,56.0,65.135
20160309224500,41.035,75.0063,15.0,15.0,35.6282,66.3389,1.5456,55.6904,56.0,65.135
20160309230000,41.035,75.0063,15.0,15.0,35.6282,65.5149,1.5616,55.6904,56.0,65.135
20160309231500,41.035,75.0063,15.0,15.0,35.6282,65.5149,1.5054,55.6904,56.0,65.135
20160309233000,41.035,75.0063,15.0,15.0,35.6282,65.5149,1.5054,55.6904,56.0,65.135
20160309234500,41.035,75.0063,15.0,15.0,35.6282,65.5149,1.5134,55.6904,56.0,65.135
20160310000000,41.035,75.0063,15.0,15.0,35.5597,65.5149,1.4974,55.6904,56.0,65.135
20160310001500,41.035,75.0063,15.0,15.0,35.5597,65.5149,1.5054,55.6904,56.0,65.135
20160310003000,36.695,73.9982,15.0,15.0,35.5597,65.5149,1.4974,55.6904,56.0,65.135
20160310004500,26.99,73.9982,15.0,15.0,35.5597,65.5149,1.5094,55.6904,56.0,65.135
20160310010000,26.99,73.9982,15.0,15.0,35.5597,65.5149,1.5255,55.6904,56.0,65.135
20160310011500,25.29,73.9982,15.0,15.0,35.7579,50.1341,1.5335,55.6904,56.0,65.135
20160310013000,25.29,73.9982,15.0,15.0,35.6782,64.4163,1.5456,55.6904,56.0,65.135
20160310014500,15.015,73.9982,15.0,15.0,35.6782,64.4163,1.5415,55.6904,56.0,65.135
20160310020000,21.88,74.8083,15.0,15.0,35.6782,65.0877,1.5054,56.6085,56.0,65.135
20160310021500,43.27,74.8083,15.0,15.0,35.6782,65.0877,1.5335,55.7984,56.0,65.135
20160310023000,36.755,74.8083,15.0,15.0,35.6199,65.0877,1.5295,55.7984,56.0,65.135
20160310024500,32.72,74.8083,15.0,15.0,35.6199,65.0877,1.5134,55.7984,56.0,65.135
20160310030000,13.77,74.8083,15.0,15.0,35.7579,65.8201,1.5295,55.7984,56.0,65.135
20160310031500,9.7,74.8083,15.0,15.0,35.9562,65.8201,1.5215,55.7984,56.0,65.135
20160310033000,9.03,74.8083,15.0,15.0,35.7579,65.8201,1.5014,55.7984,56.0,65.135
20160310034500,9.515,74.8083,15.0,15.0,36.0257,65.8201,1.5134,56.4464,56.0,65.135
20160310040000,46.485,74.8083,15.0,15.0,36.0257,66.6135,1.5094,56.4464,56.0,65.135
20160310041500,42.25,74.8083,15.0,15.0,36.0257,66.6135,1.4733,56.4464,56.0,65.135
20160310043000,42.25,74.8083,15.0,15.0,35.9562,66.6135,1.4211,56.4464,56.0,65.135
20160310044500,42.25,74.8083,15.0,15.0,35.9562,66.6135,1.4251,56.4464,56.0,65.895
