PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160310050000,46.55,74.8083,15.0,15.0,35.9562,66.6135,1.4532,56.4464,56.0,66.67
20160310051500,46.55,74.8083,15.0,15.0,36.0257,66.6135,1.4733,56.4464,56.0,66.67
20160310053000,27.035,74.8083,15.0,15.0,36.0257,66.6135,1.4532,55.1503,56.0,66.67
20160310054500,16.715,74.8083,15.0,15.0,36.0257,66.6135,1.4974,55.1503,56.0,66.67
20160310060000,9.455,74.8083,15.0,15.0,36.0257,60.6321,1.5415,56.2844,56.0,66.67
20160310061500,9.455,74.8083,15.0,15.0,36.0257,66.6746,1.5576,56.2844,56.0,66.67
20160310063000,9.455,74.8083,15.0,15.0,36.0257,66.6746,1.5737,56.2844,56.0,66.67
20160310064500,12.175,74.8083,15.0,15.0,36.0257,66.6746,1.5777,56.2844,56.0,66.67
20160310070000,12.175,74.8083,15.0,15.0,36.0257,66.6746,1.5536,56.2844,56.0,66.0
20160310071500,12.175,74.8083,15.0,15.0,36.0257,66.6746,1.5576,56.2844,56.0,66.0
20160310073000,12.175,74.8083,15.0,15.0,36.1648,66.6746,1.5576,56.2844,56.0,66.0
20160310074500,12.175,74.8083,15.0,15.0,36.3038,65.9422,1.5737,56.2844,56.0,66.0
20160310080000,44.255,74.8083,15.0,15.0,36.2411,65.9422,1.5415,56.2844,56.0,66.0
20160310081500,44.255,74.8083,15.0,15.0,36.2411,65.9422,1.5456,56.2844,56.0,66.0
20160310083000,28.89,74.8083,15.0,15.0,36.4481,65.9422,1.5415,56.2844,56.0,66.0
20160310084500,26.77,74.8083,15.0,15.0,36.4481,65.1487,1.5255,56.2844,56.0,66.0
20160310090000,22.055,74.8083,15.0,15.0,36.4481,65.1487,1.5014,56.2844,56.0,66.0
20160310091500,22.055,73.8002,15.0,15.0,36.2449,67.5596,1.5094,56.2844,56.0,66.0
20160310093000,21.385,73.8002,15.0,15.0,36.2449,66.7966,1.5054,56.2844,56.0,66.0
20160310094500,21.385,73.8002,15.0,15.0,36.2449,69.4211,1.5014,56.2844,56.0,66.0
20160310100000,21.385,73.8002,15.0,15.0,36.2411,69.4211,1.4974,56.2844,56.0,66.0
20160310101500,22.1,73.8002,15.0,15.0,36.2411,70.4893,1.4813,56.2844,56.0,66.0
20160310103000,24.75,73.8002,15.0,15.0,36.2411,70.4893,1.4894,56.2844,56.0,66.0
20160310104500,24.75,73.8002,15.0,15.0,36.103,70.4893,1.4894,56.2844,56.0,66.0
20160310110000,28.69,73.8002,15.0,15.0,36.1648,70.4893,1.4894,56.2844,56.0,66.0
20160310111500,33.915,73.8002,15.0,15.0,36.1545,70.4893,1.4934,56.2844,56.0,66.0
20160310113000,46.915,73.8002,15.0,15.0,36.0708,71.5574,1.4974,56.2844,56.0,66.0
20160310114500,44.04,73.8002,15.0,15.0,36.1251,71.5574,1.4532,56.2844,56.0,66.0
20160310120000,35.255,73.8002,15.0,15.0,36.1059,71.5574,1.4332,55.4383,56.0,67.13
20160310121500,39.17,73.8002,15.0,15.0,35.9121,71.5574,1.5897,57.1125,56.0,68.61
20160310123000,19.085,73.8002,15.0,15.0,36.1558,73.2663,1.5496,55.2763,56.0,68.61
20160310124500,35.77,73.8002,15.0,15.0,35.6281,73.2663,1.5456,56.6985,56.0,68.61
20160310130000,10.46,73.8002,15.0,15.0,35.7239,73.2663,1.5456,56.6985,56.0,68.61
20160310131500,13.685,73.8002,15.0,15.0,35.7239,73.2663,1.5777,55.8524,56.0,67.01
20160310133000,15.615,73.8002,15.0,15.0,36.0588,72.1982,1.5857,55.8524,56.0,67.01
20160310134500,15.615,73.8002,15.0,15.0,36.0588,72.1982,1.5697,55.8524,56.0,67.01
20160310140000,9.77,73.8002,15.0,15.0,35.8679,72.1982,1.5656,55.8524,56.0,67.01
20160310141500,9.77,73.8002,15.0,15.0,35.9138,60.4795,1.5616,55.8524,56.0,67.01
20160310143000,0.0,72.432,15.0,15.0,35.652,68.7192,0.0,53.0981,56.0,100.0
20160310144500,22.515,70.7759,15.0,15.0,35.4626,69.6042,1.3368,55.4743,56.0,92.13
20160310150000,12.53,73.1701,15.0,15.0,35.3196,70.9775,1.5335,56.2484,56.0,70.345
20160310151500,9.5,73.1701,15.0,15.0,35.7239,69.7263,1.5857,56.2484,56.0,68.555
20160310153000,9.5,73.1701,15.0,15.0,35.677,69.7263,1.5697,56.2484,56.0,67.375
20160310154500,9.5,73.1701,15.0,15.0,35.4861,67.7732,1.5817,56.2484,56.0,66.67
20160310160000,10.315,73.1701,15.0,15.0,35.7701,69.1465,1.5817,56.2484,56.0,66.67
20160310161500,27.67,73.1701,15.0,15.0,35.9121,69.1465,1.5737,56.2484,56.0,65.65
20160310163000,27.67,73.9982,15.0,15.0,36.1774,71.1912,1.5737,56.2484,56.0,65.65
20160310164500,28.885,73.9982,15.0,15.0,36.1774,72.1982,1.5937,56.2484,56.0,65.65
20160310170000,28.885,73.9982,15.0,15.0,36.1774,68.8718,1.5737,56.2484,56.0,65.65
20160310171500,28.885,73.9982,15.0,15.0,36.1774,72.6255,1.5817,56.2484,56.0,65.65
20160310173000,19.785,73.9982,15.0,15.0,36.1059,71.771,1.5697,55.3483,56.0,65.65
20160310174500,13.41,73.9982,15.0,15.0,35.7701,70.886,1.5656,55.3483,56.0,65.65
20160310180000,13.41,73.9982,15.0,15.0,35.2444,70.886,1.5857,56.1224,56.0,65.65
20160310181500,13.41,73.9982,15.0,15.0,35.1044,69.0854,1.5737,56.1224,56.0,65.65
20160310183000,13.41,72.6121,15.0,15.0,34.9644,68.292,1.5415,56.1224,56.0,65.65
20160310184500,13.41,72.6121,15.0,15.0,34.8944,67.2544,1.5616,56.1224,56.0,65.65
20160310190000,13.41,72.6121,15.0,15.0,34.9428,66.2168,1.5576,56.1224,56.0,65.65
20160310191500,13.41,72.6121,15.0,15.0,34.9428,66.2168,1.5576,56.1224,56.0,65.65
20160310193000,13.41,72.6121,15.0,15.0,34.6608,66.2168,1.5656,56.1224,56.0,65.65
20160310194500,13.41,71.874,15.0,15.0,34.4493,66.2168,1.5817,56.1224,56.0,65.65
20160310200000,7.925,71.874,15.0,15.0,34.3083,66.2168,1.5817,56.1224,56.0,65.65
20160310201500,7.925,71.874,15.0,15.0,34.1673,67.1323,1.5857,56.1224,56.0,65.65
20160310203000,7.925,71.874,15.0,15.0,34.0663,67.8342,1.5777,56.1224,56.0,64.55
20160310204500,7.925,72.7921,15.0,15.0,34.0663,67.8342,1.5857,56.1224,56.0,64.55
20160310210000,7.925,72.7921,15.0,15.0,34.1758,68.8718,1.5737,56.1224,56.0,64.55
20160310211500,7.925,72.7921,15.0,15.0,34.4283,69.9094,1.5777,56.1224,56.0,63.595
20160310213000,7.925,72.7921,15.0,15.0,34.7543,69.9094,1.5817,56.1224,56.0,63.595
20160310214500,7.925,72.7921,15.0,15.0,34.8992,70.886,1.5737,56.1224,56.0,63.595
20160310220000,7.25,72.7921,15.0,15.0,35.3741,70.886,1.5697,56.1224,56.0,63.595
20160310221500,10.62,72.7921,15.0,15.0,35.3741,70.886,1.5897,56.1224,56.0,63.595
20160310223000,11.335,71.694,15.0,15.0,34.0263,70.886,1.5415,56.1224,56.0,63.595
20160310224500,13.985,71.694,15.0,15.0,33.3542,70.886,1.5134,56.1224,56.0,63.595
20160310230000,34.985,71.694,15.0,15.0,32.8642,70.886,1.4613,56.1224,56.0,63.595
20160310231500,45.115,71.694,15.0,15.0,32.8983,70.886,1.4572,56.1224,56.0,63.595
20160310233000,37.885,71.694,15.0,15.0,32.9304,69.9094,1.4412,56.1224,56.0,63.595
20160310234500,37.885,71.694,15.0,15.0,32.7884,69.9094,1.4452,56.1224,56.0,63.595
20160311000000,37.885,71.694,15.0,15.0,32.8891,69.9094,1.4452,56.1224,56.0,63.595
20160311001500,37.885,71.694,15.0,15.0,32.8891,69.9094,1.4452,56.1224,56.0,63.595
20160311003000,37.885,71.694,15.0,15.0,32.9606,69.9094,1.4412,56.1224,56.0,63.595
20160311004500,37.885,71.694,15.0,15.0,32.9606,69.1465,1.4452,56.1224,56.0,63.595
20160311010000,37.885,71.694,15.0,15.0,32.9168,69.1465,1.4372,56.1224,56.0,63.595
20160311011500,37.885,71.694,15.0,15.0,32.9168,69.1465,1.4452,56.1224,56.0,63.595
20160311013000,37.885,71.694,15.0,15.0,33.0875,69.1465,1.4853,56.1224,56.0,63.595
20160311014500,37.885,71.694,15.0,15.0,33.0875,69.1465,1.4853,56.1224,56.0,63.595
20160311020000,37.885,71.694,15.0,15.0,33.3049,69.1465,1.4853,56.1224,56.0,63.595
20160311021500,37.885,71.694,15.0,15.0,33.6229,69.1465,1.4773,56.1224,56.0,63.595
20160311023000,42.965,72.432,15.0,15.0,33.9148,69.1465,1.4452,56.1224,56.0,63.595
20160311024500,46.22,73.2601,15.0,15.0,33.9148,69.1465,1.4332,56.1224,56.0,63.595
20160311030000,46.22,73.2601,15.0,15.0,33.9148,69.1465,1.4372,56.1224,56.0,63.595
20160311031500,46.94,73.2601,15.0,15.0,34.0607,69.1465,1.4211,56.1224,56.0,63.595
20160311033000,35.045,73.2601,15.0,15.0,34.6041,69.1465,1.4372,55.5104,56.0,64.61
20160311034500,34.015,72.342,15.0,15.0,35.2652,69.1465,1.4613,56.4464,56.0,64.61
20160311040000,42.415,72.342,15.0,15.0,34.2124,69.1465,1.4813,55.4743,56.0,64.61
20160311041500,7.735,72.342,15.0,15.0,33.7469,69.1465,1.5054,56.3384,56.0,64.61
20160311043000,7.735,72.342,15.0,15.0,33.4206,68.1394,1.5335,56.3384,56.0,64.61
20160311044500,20.29,71.514,15.0,15.0,33.1036,67.407,1.5335,56.3384,56.0,64.61
20160311050000,42.63,71.514,15.0,15.0,32.7461,67.407,1.5215,56.3384,56.0,64.61
20160311051500,42.63,71.514,15.0,15.0,32.4602,67.407,1.5134,56.3384,56.0,64.61
20160311053000,42.63,71.514,15.0,15.0,32.269,66.6135,1.5094,56.3384,56.0,64.61
20160311054500,42.63,71.514,15.0,15.0,32.269,66.6135,1.5134,56.3384,56.0,64.61
20160311060000,42.63,70.7759,15.0,15.0,32.2903,65.9116,1.5415,56.3384,56.0,64.61
20160311061500,42.63,70.7759,15.0,15.0,32.6014,65.9116,1.5496,56.3384,56.0,64.61
20160311063000,42.63,70.7759,15.0,15.0,32.4352,66.6135,1.5375,56.3384,56.0,64.61
20160311064500,42.63,70.7759,15.0,15.0,32.4352,66.6135,1.5576,56.3384,56.0,64.61
20160311070000,33.865,70.7759,15.0,15.0,32.5802,67.7122,1.5496,55.4383,56.0,64.61
20160311071500,39.94,70.7759,15.0,15.0,32.269,67.7122,1.5737,57.1125,56.0,64.61
20160311073000,19.99,70.7759,15.0,15.0,31.1556,67.7122,1.5937,57.1125,56.0,64.61
20160311074500,38.885,70.7759,15.0,15.0,30.8717,57.0616,1.5857,56.3744,56.0,64.61
20160311080000,41.035,70.7759,15.0,15.0,30.8007,68.4751,1.5616,56.3744,56.0,63.585
20160311081500,41.035,70.7759,15.0,15.0,30.8007,67.6206,1.5697,56.3744,56.0,63.585
20160311083000,41.035,70.7759,15.0,15.0,30.8007,69.0244,1.5777,56.3744,56.0,63.585
20160311084500,44.9,70.7759,15.0,15.0,30.959,69.0244,1.5737,56.3744,56.0,63.585
20160311090000,44.23,70.7759,15.0,15.0,30.959,69.8179,1.5656,55.7984,56.0,63.585
20160311091500,44.23,71.694,15.0,15.0,31.1173,69.8179,1.5576,55.7984,56.0,63.585
20160311093000,44.23,71.694,15.0,15.0,31.4772,69.8179,1.5496,55.7984,56.0,63.585
20160311094500,44.23,71.694,15.0,15.0,31.6212,69.8179,1.5496,55.7984,56.0,63.585
20160311100000,44.23,71.694,15.0,15.0,31.8168,69.8179,1.5415,55.7984,56.0,63.585
20160311101500,44.23,70.9559,15.0,15.0,31.8168,69.8179,1.5335,55.7984,56.0,63.585
20160311103000,44.23,72.072,15.0,15.0,32.1028,69.8179,1.5255,55.7984,56.0,63.585
20160311104500,44.23,72.072,15.0,15.0,32.413,69.8179,1.5054,55.7984,56.0,63.585
20160311110000,44.23,72.072,15.0,15.0,32.9425,70.825,1.4894,55.7984,56.0,63.585
20160311111500,44.23,72.072,15.0,15.0,33.2324,70.825,1.5014,55.7984,56.0,63.585
20160311113000,44.23,72.072,15.0,15.0,32.7461,70.825,1.4934,55.7984,56.0,63.585
20160311114500,44.23,72.072,15.0,15.0,32.7461,71.9846,1.4974,55.7984,56.0,63.585
20160311120000,44.23,72.072,15.0,15.0,32.7728,71.9846,1.4934,55.7984,56.0,63.585
20160311121500,44.23,72.072,15.0,15.0,32.7728,71.9846,1.4532,55.7984,56.0,63.585
20160311123000,45.09,72.072,15.0,15.0,32.6289,70.9775,1.4372,56.4104,56.0,63.585
20160311124500,6.325,72.072,15.0,15.0,32.6289,70.9775,1.4412,55.1863,56.0,63.585
20160311130000,18.105,72.072,15.0,15.0,33.0608,70.9775,1.4532,56.7345,56.0,63.585
20160311131500,6.525,72.072,15.0,15.0,32.9606,69.8484,1.4332,56.7345,56.0,63.585
20160311133000,6.525,72.072,15.0,15.0,33.1803,69.8484,1.4934,56.0144,56.0,63.585
20160311134500,16.615,72.072,15.0,15.0,32.8642,68.8108,1.5175,56.0144,56.0,63.585
20160311140000,16.615,72.072,15.0,15.0,32.5842,68.8108,1.5175,56.0144,56.0,63.585
20160311141500,16.615,72.072,15.0,15.0,32.272,67.2544,1.5255,56.0144,56.0,63.585
20160311143000,16.615,72.072,15.0,15.0,31.7222,67.2544,1.5335,56.0144,56.0,63.585
20160311144500,16.615,72.9721,15.0,15.0,31.5515,65.7896,1.5295,56.0144,56.0,63.585
20160311150000,16.615,72.9721,15.0,15.0,31.5159,64.4773,1.5175,56.0144,56.0,63.585
20160311151500,16.615,72.9721,15.0,15.0,31.4113,63.8059,1.5094,56.0144,56.0,63.585
20160311153000,16.615,72.9721,15.0,15.0,31.5454,63.8059,1.5054,56.0144,56.0,63.585
20160311154500,15.945,72.9721,15.0,15.0,31.5054,62.7988,1.5054,56.0144,56.0,63.585
20160311160000,15.945,72.9721,15.0,15.0,31.7716,62.7988,1.4974,56.0144,56.0,63.585
20160311161500,15.945,72.9721,15.0,15.0,31.9713,62.0054,1.4934,56.0144,56.0,63.585
20160311163000,15.945,72.9721,15.0,15.0,31.9258,62.0054,1.4813,56.0144,56.0,63.585
20160311164500,15.945,72.9721,15.0,15.0,31.8784,55.4136,1.4773,56.0144,56.0,63.585
20160311170000,15.945,72.9721,15.0,15.0,32.1901,61.1509,1.4653,56.0144,56.0,63.585
20160311171500,15.945,72.9721,15.0,15.0,32.0096,61.1509,1.4813,56.0144,56.0,63.585
20160311173000,15.945,72.9721,15.0,15.0,31.8784,60.4185,1.4813,56.0144,56.0,63.585
20160311174500,15.945,72.9721,15.0,15.0,31.8784,60.4185,1.4733,56.0144,56.0,63.585
20160311180000,15.945,72.9721,15.0,15.0,31.6161,60.4185,1.4773,56.0144,56.0,63.585
20160311181500,15.945,72.9721,15.0,15.0,31.7716,60.4185,1.4693,56.0144,56.0,63.585
20160311183000,15.945,72.162,15.0,15.0,31.5054,60.4185,1.4894,56.0144,56.0,63.585
20160311184500,15.945,72.162,15.0,15.0,31.4113,59.7776,1.4894,56.0144,56.0,63.585
20160311190000,15.945,72.162,15.0,15.0,31.1107,59.7776,1.4733,56.0144,56.0,63.585
20160311191500,4.315,71.3339,15.0,15.0,30.9756,59.0757,1.4853,56.0144,56.0,63.585
20160311193000,6.89,71.3339,15.0,15.0,30.9756,59.0757,1.4934,56.0144,56.0,63.585
20160311194500,8.11,71.3339,15.0,15.0,30.6379,59.0757,1.4934,56.0144,56.0,63.585
20160311200000,42.855,71.3339,15.0,15.0,30.463,58.1907,1.4813,56.0144,56.0,63.585
20160311201500,44.075,71.3339,15.0,15.0,30.463,58.1907,1.5054,56.0144,56.0,63.585
20160311203000,44.075,71.3339,15.0,15.0,30.463,58.1907,1.5054,56.0144,56.0,63.585
20160311204500,5.62,71.3339,15.0,15.0,30.463,57.1836,1.5054,55.4383,56.0,63.585
20160311210000,4.68,71.3339,15.0,15.0,30.463,57.1836,1.5054,56.2124,56.0,63.585
20160311211500,4.68,70.5059,15.0,15.0,29.5978,53.2469,1.4974,56.2124,56.0,63.585
20160311213000,4.68,70.5059,15.0,15.0,29.5978,56.5733,1.5054,56.2124,56.0,63.585
20160311214500,4.68,70.5059,15.0,15.0,29.5978,56.5733,1.5014,56.2124,56.0,63.585
20160311220000,4.68,70.5059,15.0,15.0,29.5978,54.4676,1.5094,56.2124,56.0,63.585
20160311221500,4.68,70.5059,15.0,15.0,29.5978,56.024,1.5094,56.2124,56.0,63.585
20160311223000,4.68,70.5059,15.0,15.0,29.5978,56.024,1.5054,56.2124,56.0,63.585
20160311224500,4.68,70.5059,15.0,15.0,29.5978,56.024,1.5134,56.2124,56.0,63.585
20160311230000,4.68,70.5059,15.0,15.0,29.5978,56.024,1.5094,56.2124,56.0,63.585
20160311231500,4.68,70.5059,15.0,15.0,29.5978,56.024,1.5094,56.2124,56.0,63.585
20160311233000,8.905,70.5059,15.0,15.0,28.4538,55.3831,1.5014,56.2124,56.0,63.585
20160311234500,14.78,70.5059,15.0,15.0,28.3159,55.3831,1.5134,56.2124,56.0,63.585
20160312000000,38.845,70.5059,15.0,15.0,28.5999,55.3831,1.5175,55.4023,56.0,63.585
20160312001500,24.905,70.5059,15.0,15.0,28.8859,55.3831,1.5134,56.6625,56.0,63.585
20160312003000,4.72,70.5059,15.0,15.0,29.2459,55.3831,1.5134,55.5104,56.0,63.585
20160312004500,41.325,70.5059,15.0,15.0,29.3899,55.3831,1.5215,55.5104,56.0,63.585
20160312010000,15.315,70.5059,15.0,15.0,29.6778,55.3831,1.5134,56.6085,56.0,63.585
20160312011500,1.09,70.5059,15.0,15.0,29.6778,55.3831,1.4813,56.6085,56.0,61.675
20160312013000,1.09,71.2439,15.0,15.0,29.6778,55.3831,1.4894,56.0144,56.0,58.855
20160312014500,1.09,71.2439,15.0,15.0,29.3863,55.3831,1.4853,56.0144,56.0,58.855
20160312020000,1.09,72.072,15.0,15.0,29.6778,55.3831,1.4853,56.0144,56.0,58.855
20160312021500,1.09,72.072,15.0,15.0,29.8217,55.3831,1.4492,56.0144,56.0,58.855
20160312023000,1.09,72.072,15.0,15.0,30.1886,55.3831,1.4372,56.0144,56.0,58.855
20160312024500,21.96,72.072,15.0,15.0,30.3336,55.3831,1.4291,56.6085,56.0,58.855
20160312030000,9.815,72.072,15.0,15.0,30.6234,55.3831,1.4171,55.2403,56.0,59.86
20160312031500,42.98,70.9559,15.0,15.0,30.6234,54.1624,1.4131,55.2403,56.0,59.86
20160312033000,35.845,70.9559,15.0,15.0,30.6959,54.1624,1.4291,56.7885,56.0,60.865
20160312034500,17.66,70.9559,15.0,15.0,30.6959,54.1624,1.4211,56.7885,56.0,60.865
20160312040000,6.9,70.9559,15.0,15.0,30.6959,54.1624,1.4091,55.1863,56.0,60.865
20160312041500,25.02,70.9559,15.0,15.0,30.6959,55.0779,1.4332,55.1863,56.0,60.865
20160312043000,29.175,70.9559,15.0,15.0,30.9962,55.0779,1.4291,55.1863,56.0,60.865
20160312044500,43.3,70.9559,15.0,15.0,31.1422,56.146,1.4131,55.1863,56.0,60.865
20160312050000,4.96,71.784,15.0,15.0,31.1422,56.146,1.4091,56.3384,56.0,60.865
20160312051500,30.865,71.784,15.0,15.0,31.2881,56.8174,1.4091,56.3384,56.0,60.865
20160312053000,10.345,71.784,15.0,15.0,31.2881,56.8174,1.4171,55.2763,56.0,60.865
20160312054500,14.915,71.784,15.0,15.0,31.2881,57.3972,1.4171,54.7003,56.0,60.865
20160312060000,8.965,71.784,15.0,15.0,31.2881,57.3972,1.4412,56.6625,56.0,61.935
20160312061500,29.89,71.784,15.0,15.0,31.434,57.3972,1.4372,56.6625,56.0,61.935
20160312063000,34.045,71.784,15.0,15.0,31.434,56.7564,1.4452,56.6625,56.0,61.935
20160312064500,45.765,71.784,15.0,15.0,31.434,57.7635,1.4492,56.6625,56.0,61.935
20160312070000,44.4,71.784,15.0,15.0,31.507,57.7635,1.4492,56.6625,56.0,61.935
20160312071500,24.95,71.784,15.0,15.0,31.6529,57.7635,1.4532,56.6625,56.0,61.935
20160312073000,24.21,71.784,15.0,15.0,31.7988,57.7635,1.4532,56.6625,56.0,61.935
20160312074500,23.505,71.784,15.0,15.0,32.0907,57.7635,1.4492,56.6625,56.0,61.935
20160312080000,29.925,71.784,15.0,15.0,32.0907,57.7635,1.4532,56.6625,56.0,61.935
20160312081500,5.31,71.784,15.0,15.0,32.1637,58.5874,1.4572,55.7984,56.0,61.935
20160312083000,9.28,71.784,15.0,15.0,32.4555,58.5874,1.4572,55.7984,56.0,61.935
20160312084500,9.28,71.784,15.0,15.0,32.3096,58.5874,1.4613,55.7984,56.0,61.935
20160312090000,10.715,71.784,15.0,15.0,32.1453,58.5874,1.4733,55.7984,56.0,61.935
20160312091500,14.365,71.784,15.0,15.0,32.0004,58.5874,1.4613,56.4464,56.0,61.935
20160312093000,28.33,71.784,15.0,15.0,31.6212,58.5874,1.4733,54.7003,56.0,61.935
20160312094500,29.11,71.784,15.0,15.0,31.4772,58.5874,1.4733,56.4464,56.0,61.935
20160312100000,38.605,71.784,15.0,15.0,31.783,58.5874,1.4733,55.4743,56.0,61.935
20160312101500,13.33,71.784,15.0,15.0,32.0004,58.5874,1.4653,55.4743,56.0,61.935
20160312103000,6.65,72.5221,15.0,15.0,32.2903,55.4441,1.4693,55.4743,56.0,61.935
20160312104500,6.65,72.5221,15.0,15.0,32.125,58.2517,1.4733,56.2844,56.0,61.935
20160312110000,6.65,72.5221,15.0,15.0,32.9425,58.2517,1.4693,56.2844,56.0,61.935
20160312111500,9.8,72.5221,15.0,15.0,33.3049,58.2517,1.4653,56.2844,56.0,61.935
20160312113000,9.8,72.5221,15.0,15.0,33.5646,57.5804,1.4693,56.2844,56.0,61.935
20160312114500,10.515,72.5221,15.0,15.0,33.9245,59.1367,1.4653,56.2844,56.0,61.935
20160312120000,10.515,72.5221,15.0,15.0,33.7469,59.1367,1.4532,56.2844,56.0,61.935
20160312121500,15.13,73.6202,15.0,15.0,33.604,59.1367,1.4532,56.2844,56.0,61.935
20160312123000,43.0,73.6202,15.0,15.0,34.3564,60.449,1.4171,56.2844,56.0,61.935
20160312124500,22.11,73.6202,15.0,15.0,34.5333,60.449,1.4372,55.3483,56.0,61.935
20160312130000,13.93,74.3582,15.0,15.0,34.1015,61.0593,1.4372,56.5005,56.0,61.935
20160312131500,44.555,74.3582,15.0,15.0,33.5421,61.0593,1.4532,56.5005,56.0,61.935
20160312133000,16.21,74.3582,15.0,15.0,33.6772,61.0593,1.4653,56.5005,56.0,61.935
20160312134500,26.755,74.3582,15.0,15.0,33.3024,61.0593,1.4572,56.5005,56.0,61.935
20160312140000,26.755,74.3582,15.0,15.0,33.4355,61.0593,1.4773,56.5005,56.0,61.935
20160312141500,19.88,74.3582,15.0,15.0,33.115,61.0593,1.4773,56.5005,56.0,61.935
20160312143000,6.755,74.3582,15.0,15.0,32.9828,61.0593,1.4733,56.5005,56.0,61.935
20160312144500,3.92,74.3582,15.0,15.0,33.1693,61.0593,1.4853,54.7003,56.0,61.935
20160312150000,23.72,74.3582,15.0,15.0,32.9828,61.0593,1.4813,54.7003,56.0,61.935
20160312151500,17.86,74.3582,15.0,15.0,32.9828,60.4185,1.4693,56.5725,56.0,61.935
20160312153000,13.19,74.3582,15.0,15.0,33.1693,60.4185,1.4773,55.1503,56.0,61.935
20160312154500,44.475,74.3582,15.0,15.0,33.0362,60.4185,1.4813,55.1503,56.0,61.935
20160312160000,15.165,73.5302,15.0,15.0,33.2216,60.4185,1.4773,56.7345,56.0,61.935
20160312161500,34.285,73.5302,15.0,15.0,33.3395,60.4185,1.4773,55.3483,56.0,61.935
20160312163000,11.765,71.4239,15.0,15.0,33.3395,60.4185,1.4773,56.6625,56.0,61.935
20160312164500,6.31,71.4239,15.0,15.0,33.0205,60.4185,1.4813,56.6625,56.0,61.935
20160312170000,8.15,71.4239,15.0,15.0,31.9887,59.6861,1.4813,55.0243,56.0,61.935
20160312171500,6.065,71.4239,15.0,15.0,32.0648,59.6861,1.4813,55.0243,56.0,61.935
20160312173000,6.755,71.4239,15.0,15.0,32.0309,59.6861,1.4773,55.0243,56.0,61.935
20160312174500,43.65,71.4239,15.0,15.0,31.8928,59.6861,1.4693,55.0243,56.0,61.935
20160312180000,27.09,71.4239,15.0,15.0,32.0635,59.6861,1.4613,56.8965,56.0,61.935
20160312181500,7.22,71.4239,15.0,15.0,32.0635,59.6861,1.4572,56.8965,56.0,61.935
20160312183000,24.5,71.4239,15.0,15.0,31.9245,58.9842,1.4733,55.1503,56.0,61.935
20160312184500,28.015,71.4239,15.0,15.0,31.7854,58.9842,1.4653,56.6085,56.0,61.935
20160312190000,4.155,71.4239,15.0,15.0,31.4379,58.9842,1.4211,56.6085,56.0,61.935
20160312191500,14.035,71.4239,15.0,15.0,31.1598,57.6719,1.4532,56.6085,56.0,61.935
20160312193000,15.61,71.4239,15.0,15.0,30.6732,58.8316,1.4452,56.6085,56.0,61.935
20160312194500,36.48,71.4239,15.0,15.0,30.5342,58.8316,1.4572,56.6085,56.0,61.935
20160312200000,8.42,71.4239,15.0,15.0,30.3257,58.8316,1.4613,56.6085,56.0,61.935
20160312201500,10.57,71.4239,15.0,15.0,30.0476,53.7657,1.4572,56.6085,56.0,61.935
20160312203000,10.57,70.5959,15.0,15.0,29.5739,57.1836,1.4532,56.6085,56.0,61.935
20160312204500,10.57,70.5959,15.0,15.0,29.7258,57.1836,1.4492,56.6085,56.0,61.935
20160312210000,10.57,70.5959,15.0,15.0,29.5848,56.4817,1.4572,56.6085,56.0,61.935
20160312211500,10.57,70.5959,15.0,15.0,29.5848,52.8501,1.4733,56.6085,56.0,61.935
20160312213000,10.57,70.5959,15.0,15.0,29.5938,56.2986,1.4773,56.6085,56.0,61.935
20160312214500,10.57,70.5959,15.0,15.0,29.7358,56.2986,1.4653,56.6085,56.0,61.935
20160312220000,27.47,71.3339,15.0,15.0,29.7358,56.2986,1.4773,56.6085,56.0,61.935
20160312221500,22.11,71.3339,15.0,15.0,29.7358,56.2986,1.4733,55.3123,56.0,61.935
20160312223000,6.585,71.3339,15.0,15.0,29.7358,55.7188,1.4813,56.4464,56.0,61.935
20160312224500,28.455,71.3339,15.0,15.0,29.7358,55.7188,1.4773,56.4464,56.0,61.935
20160312230000,43.83,71.3339,15.0,15.0,29.5938,55.7188,1.4773,55.7984,56.0,61.935
20160312231500,43.83,71.3339,15.0,15.0,29.5228,55.7188,1.4733,55.7984,56.0,61.935
20160312233000,43.83,71.3339,15.0,15.0,29.8937,55.0474,1.4773,55.7984,56.0,61.935
20160312234500,43.83,71.3339,15.0,15.0,30.0377,55.0474,1.4733,55.7984,56.0,61.935
20160313000000,43.83,71.3339,15.0,15.0,30.0377,55.0474,1.4813,55.7984,56.0,61.935
20160313001500,43.83,71.3339,15.0,15.0,30.0377,55.0474,1.4853,55.7984,56.0,61.935
20160313003000,43.83,71.3339,15.0,15.0,30.0377,55.0474,1.4773,55.7984,56.0,61.935
20160313004500,43.83,70.5059,15.0,15.0,30.0377,55.0474,1.4773,55.7984,56.0,61.935
20160313011500,37.01,70.5059,15.0,15.0,29.8937,54.254,1.4813,55.7984,56.0,61.935
20160313013000,32.705,70.5059,15.0,15.0,29.8937,54.254,1.4733,55.7984,56.0,61.935
20160313014500,26.605,70.5059,15.0,15.0,29.8937,54.254,1.4733,55.7984,56.0,61.935
20160313030000,23.355,70.5059,15.0,15.0,29.8937,54.254,1.4733,55.7984,56.0,61.935
20160313031500,5.35,70.5059,15.0,15.0,29.8217,54.254,1.4894,55.7984,56.0,61.935
20160313033000,3.92,70.5059,15.0,15.0,29.6778,54.254,1.4934,55.7984,56.0,61.935
20160313034500,3.92,70.5059,15.0,15.0,29.6778,54.254,1.4894,55.7984,56.0,61.935
20160313040000,3.92,70.5059,15.0,15.0,29.3899,54.254,1.4894,55.7984,56.0,61.935
20160313041500,3.92,70.5059,15.0,15.0,29.1004,54.254,1.4934,55.7984,56.0,61.935
20160313043000,3.92,70.5059,15.0,15.0,29.03,54.254,1.4894,55.7984,56.0,61.935
20160313044500,3.92,70.5059,15.0,15.0,29.03,54.254,1.4894,55.7984,56.0,61.935
20160313050000,3.92,70.5059,15.0,15.0,28.886,54.254,1.4813,55.7984,56.0,61.935
20160313051500,3.92,70.5059,15.0,15.0,28.7421,54.254,1.4974,55.7984,56.0,61.935
20160313053000,3.92,70.5059,15.0,15.0,28.5981,54.254,1.4894,55.7984,56.0,61.935
20160313054500,3.92,70.5059,15.0,15.0,28.5981,53.3079,1.4974,55.7984,56.0,61.935
20160313060000,3.92,70.5059,15.0,15.0,28.5261,53.3079,1.4894,55.7984,56.0,61.935
20160313061500,3.92,70.5059,15.0,15.0,28.2426,53.3079,1.5054,55.7984,56.0,61.935
20160313063000,3.92,69.7678,15.0,15.0,27.7344,53.3079,1.5054,55.7984,56.0,61.935
20160313064500,3.92,70.5959,15.0,15.0,27.5904,53.3079,1.4974,55.7984,56.0,61.935
20160313070000,3.92,70.5959,15.0,15.0,27.5904,53.3079,1.5014,55.7984,56.0,61.935
20160313071500,3.92,70.5959,15.0,15.0,27.8695,53.3079,1.4934,55.7984,56.0,61.935
20160313073000,6.075,71.784,15.0,15.0,28.0145,53.3079,1.4051,54.8263,56.0,64.04
20160313074500,20.955,71.784,15.0,15.0,28.8803,53.8877,1.5014,54.8263,56.0,64.04
20160313080000,7.455,72.5221,15.0,15.0,29.4621,53.8877,1.4733,56.4464,56.0,64.04
20160313081500,33.445,72.5221,15.0,15.0,30.3436,54.4981,1.4974,56.4464,56.0,64.04
20160313083000,11.94,73.5302,15.0,15.0,30.9312,51.5074,1.5817,55.1863,56.0,64.04
20160313084500,41.945,73.5302,15.0,15.0,31.6658,54.8643,1.5536,55.1863,56.0,64.04
20160313090000,26.235,73.5302,15.0,15.0,32.0907,54.8643,1.5496,56.7345,56.0,64.04
20160313091500,45.355,73.5302,15.0,15.0,32.7976,48.5167,1.5375,55.7624,56.0,64.04
20160313093000,4.605,73.5302,15.0,15.0,32.9606,54.4065,1.5697,55.7624,56.0,64.04
20160313094500,5.875,73.5302,15.0,15.0,32.476,54.4065,1.5656,54.5023,56.0,64.04
20160313100000,28.42,74.2682,15.0,15.0,,54.4065,1.5576,55.1863,56.0,64.04
20160313101500,34.12,74.2682,15.0,15.0,,54.4065,1.5616,56.8605,56.0,64.04
20160313103000,42.995,74.2682,15.0,15.0,,56.0545,1.5656,55.6904,56.0,64.04
20160313104500,5.42,75.0963,15.0,15.0,32.8507,58.0686,1.5335,55.6904,56.0,63.02
20160313110000,38.355,75.0963,15.0,15.0,33.0587,59.5335,1.5375,56.7885,56.0,63.02
20160313111500,5.98,75.0963,15.0,15.0,33.1956,60.6626,1.5616,56.1224,56.0,63.02
20160313113000,45.325,75.0963,15.0,15.0,33.0702,60.6626,1.5576,56.1224,56.0,63.02
20160313114500,21.44,75.0963,15.0,15.0,33.586,60.6626,1.5496,56.1224,56.0,63.02
20160313120000,5.305,75.0963,15.0,15.0,33.7152,60.6626,1.5857,56.1224,56.0,63.02
20160313121500,23.005,75.0963,15.0,15.0,33.4418,60.6626,1.5857,57.0225,56.0,63.02
20160313123000,15.63,75.0963,15.0,15.0,33.7678,60.6626,1.5777,57.0225,56.0,63.02
20160313124500,32.415,75.0963,15.0,15.0,33.6187,59.8081,1.5817,57.0225,56.0,63.02
20160313130000,12.17,75.0963,15.0,15.0,33.9466,59.8081,1.5656,57.0225,56.0,63.02
20160313131500,31.815,75.0963,15.0,15.0,34.0097,60.51,1.5697,55.3483,56.0,63.02
20160313133000,9.15,75.0963,15.0,15.0,34.0097,61.4561,1.5656,56.6625,56.0,63.02
20160313134500,29.325,75.0963,15.0,15.0,33.8518,61.4561,1.5777,55.3483,56.0,63.02
20160313140000,43.99,75.0963,15.0,15.0,33.5637,62.6463,1.5817,55.3483,56.0,63.02
20160313141500,41.92,75.0963,15.0,15.0,33.7471,62.6463,1.5857,57.1845,56.0,63.02
20160313143000,17.465,75.0963,15.0,15.0,34.1624,61.4866,1.5415,56.3384,56.0,63.02
20160313144500,29.83,75.0963,15.0,15.0,33.3192,63.5313,1.5737,56.3384,56.0,63.02
20160313150000,39.745,75.0963,15.0,15.0,33.3192,62.5852,1.5697,56.3384,56.0,63.02
20160313151500,43.83,75.0963,15.0,15.0,33.4788,53.6131,1.5777,56.3384,56.0,63.02
20160313153000,43.16,74.1782,15.0,15.0,34.1624,63.4397,1.5656,55.4743,56.0,63.02
20160313154500,43.16,74.1782,15.0,15.0,34.4952,60.2049,1.5576,55.4743,56.0,63.02
20160313160000,43.16,74.1782,15.0,15.0,34.1003,64.1721,1.5697,56.0504,56.0,63.02
20160313161500,43.16,74.1782,15.0,15.0,34.2621,64.1721,1.5576,56.0504,56.0,63.02
20160313163000,43.16,74.1782,15.0,15.0,34.1624,56.97,1.5616,56.0504,56.0,63.02
20160313164500,43.16,74.1782,15.0,15.0,33.9317,64.874,1.5616,56.0504,56.0,63.02
20160313170000,41.425,73.2601,15.0,15.0,34.2239,63.9585,1.5576,56.0504,56.0,63.02
20160313171500,40.23,73.2601,15.0,15.0,34.0957,63.9585,1.5616,56.0504,56.0,63.02
20160313173000,40.23,72.432,15.0,15.0,33.7752,63.9585,1.5576,56.0504,56.0,63.02
20160313174500,37.805,72.432,15.0,15.0,33.7152,63.9585,1.5496,55.3483,56.0,63.02
20160313180000,6.335,72.432,15.0,15.0,33.5176,63.9585,1.5616,55.3483,56.0,63.02
20160313181500,6.335,72.432,15.0,15.0,33.5774,63.9585,1.5496,56.0144,56.0,63.02
20160313183000,6.335,72.432,15.0,15.0,33.3024,64.9046,1.5576,56.0144,56.0,63.02
20160313184500,6.335,72.432,15.0,15.0,33.2216,64.9046,1.5656,56.0144,56.0,63.02
20160313190000,6.335,72.432,15.0,15.0,32.9343,65.698,1.5536,56.0144,56.0,63.02
20160313191500,6.335,72.432,15.0,15.0,32.9802,65.698,1.5496,56.0144,56.0,63.02
20160313193000,6.335,72.432,15.0,15.0,32.8186,65.698,1.5496,56.0144,56.0,63.02
20160313194500,6.335,72.432,15.0,15.0,32.6815,65.698,1.5456,56.0144,56.0,63.02
20160313200000,6.335,72.432,15.0,15.0,32.7211,65.0266,1.5496,56.0144,56.0,63.02
20160313201500,6.335,72.432,15.0,15.0,32.8976,65.0266,1.5536,56.0144,56.0,63.02
20160313203000,6.335,72.432,15.0,15.0,33.0042,63.8364,1.5456,56.0144,56.0,63.02
20160313204500,6.335,71.604,15.0,15.0,32.8642,63.104,1.5456,56.0144,56.0,63.02
20160313210000,6.335,71.604,15.0,15.0,32.8983,63.104,1.5456,56.0144,56.0,63.02
20160313211500,6.335,71.604,15.0,15.0,32.8983,63.104,1.5415,56.0144,56.0,63.02
20160313213000,6.335,71.604,15.0,15.0,33.0393,64.0195,1.5375,56.0144,56.0,63.02
20160313214500,6.335,71.604,15.0,15.0,33.0724,64.9656,1.5415,56.0144,56.0,63.02
20160313220000,6.335,71.604,15.0,15.0,33.0724,65.9422,1.5335,56.0144,56.0,63.02
20160313221500,6.335,71.604,15.0,15.0,32.9304,65.9422,1.5415,56.0144,56.0,63.02
20160313223000,6.335,72.432,15.0,15.0,32.9304,65.9422,1.5415,56.0144,56.0,63.02
20160313224500,9.77,72.432,15.0,15.0,32.7884,65.9422,1.5496,56.0144,56.0,63.02
20160313230000,45.11,72.432,15.0,15.0,33.1036,65.9422,1.5456,56.0144,56.0,63.02
20160313231500,45.11,72.432,15.0,15.0,33.1036,64.752,1.5335,56.0144,56.0,63.02
20160313233000,45.11,72.432,15.0,15.0,33.2465,64.752,1.5375,56.0144,56.0,63.02
20160313234500,45.11,72.432,15.0,15.0,33.2465,64.752,1.5335,56.0144,56.0,63.02
20160314000000,45.11,72.432,15.0,15.0,33.2465,64.752,1.5375,56.0144,56.0,63.02
20160314001500,41.98,72.432,15.0,15.0,33.1036,65.9116,1.5415,56.0144,56.0,63.02
20160314003000,41.98,72.432,15.0,15.0,32.9606,65.9116,1.5415,56.0144,56.0,63.02
20160314004500,41.98,72.432,15.0,15.0,32.8891,66.6135,1.5415,56.0144,56.0,63.02
20160314010000,41.98,72.432,15.0,15.0,33.0608,66.6135,1.5415,56.0144,56.0,63.02
20160314011500,41.98,72.432,15.0,15.0,33.0608,66.6135,1.5415,56.0144,56.0,63.02
20160314013000,41.98,72.432,15.0,15.0,33.1327,66.6135,1.5415,56.0144,56.0,63.02
20160314014500,41.98,72.432,15.0,15.0,33.1036,66.6135,1.5335,56.0144,56.0,63.02
20160314020000,41.98,72.432,15.0,15.0,33.1036,65.9422,1.5415,56.0144,56.0,63.02
20160314021500,41.98,72.432,15.0,15.0,33.1036,64.4468,1.5456,56.0144,56.0,63.02
20160314023000,32.8,71.514,15.0,15.0,32.9606,64.4468,1.5375,56.0144,56.0,63.02
20160314024500,32.8,71.514,15.0,15.0,33.1327,64.4468,1.5415,56.0144,56.0,63.02
20160314030000,32.8,71.514,15.0,15.0,33.1327,65.2708,1.5415,56.0144,56.0,63.02
20160314031500,32.8,71.514,15.0,15.0,33.1327,65.2708,1.5415,56.0144,56.0,63.02
20160314033000,32.8,71.514,15.0,15.0,33.1327,66.1253,1.5456,56.0144,56.0,63.02
20160314034500,32.8,71.514,15.0,15.0,33.1327,66.1253,1.5496,56.0144,56.0,63.02
20160314040000,23.965,71.514,15.0,15.0,33.1036,66.1253,1.5536,56.0144,56.0,63.02
20160314041500,6.27,71.514,15.0,15.0,33.1036,66.9492,1.5656,56.0144,56.0,63.02
20160314043000,23.205,71.514,15.0,15.0,32.7573,66.9492,1.5656,56.0144,56.0,63.02
20160314044500,44.93,71.514,15.0,15.0,32.6163,66.9492,1.5737,56.0144,56.0,63.02
20160314050000,35.76,71.514,15.0,15.0,32.4442,66.9492,1.5656,56.0144,56.0,63.02
20160314051500,29.635,71.514,15.0,15.0,32.4442,66.0337,1.5656,56.0144,56.0,63.02
20160314053000,27.125,71.514,15.0,15.0,32.4442,66.0337,1.5697,56.0144,56.0,63.02
20160314054500,17.965,71.514,15.0,15.0,32.4442,66.0337,1.5777,55.4383,56.0,63.02
20160314060000,20.145,71.514,15.0,15.0,32.4442,66.0337,1.4131,56.7885,56.0,65.415
20160314061500,24.21,71.514,15.0,15.0,32.4442,66.9187,1.4572,55.3483,56.0,65.415
20160314063000,16.12,71.514,15.0,15.0,32.3742,66.9187,1.4894,54.5023,56.0,65.415
20160314064500,32.505,71.514,15.0,15.0,32.3742,66.9187,1.5054,55.1863,56.0,65.415
20160314070000,18.25,71.514,15.0,15.0,32.3742,66.9187,1.5094,56.5725,56.0,65.415
20160314071500,36.39,71.514,15.0,15.0,32.3742,66.0337,1.5295,55.4743,56.0,65.415
20160314073000,49.24,71.514,15.0,15.0,32.4442,65.0877,1.5576,59.0747,56.0,65.415
20160314074500,29.715,71.514,15.0,15.0,32.4442,65.0877,1.5496,56.5005,56.0,65.415
20160314080000,14.1,71.514,15.0,15.0,32.5842,63.5007,1.5616,55.6364,56.0,65.415
20160314081500,48.015,71.514,15.0,15.0,32.5501,65.3013,1.5576,56.3384,56.0,65.415
20160314083000,56.0,72.252,15.0,15.0,32.6891,62.7073,1.5496,57.7966,56.0,65.415
20160314084500,16.965,72.252,15.0,15.0,32.2999,66.0337,1.5576,54.3762,56.0,65.415
20160314090000,27.15,72.252,15.0,15.0,32.4615,66.7356,1.5576,56.6625,56.0,65.415
20160314091500,41.355,72.252,15.0,15.0,32.3706,66.7356,1.5576,55.1863,56.0,65.415
20160314093000,35.235,73.4401,15.0,15.0,32.8864,66.7356,1.5536,55.1863,56.0,65.415
20160314094500,21.795,73.4401,15.0,15.0,33.1546,66.7356,1.5255,55.1863,56.0,65.415
20160314100000,6.22,73.4401,15.0,15.0,33.3792,66.7356,1.5335,55.1863,56.0,65.415
20160314101500,57.145,73.4401,15.0,15.0,33.3865,66.7356,1.5456,56.8605,56.0,65.415
20160314103000,20.665,73.4401,15.0,15.0,33.4559,60.8762,1.5335,56.2844,56.0,65.415
20160314104500,26.48,73.4401,15.0,15.0,33.4559,66.3084,1.5777,57.1125,56.0,64.075
20160314110000,41.25,73.4401,15.0,15.0,33.7152,66.3084,1.5857,56.4104,56.0,64.075
20160314111500,47.37,74.3582,15.0,15.0,33.8443,66.9797,1.5937,56.4104,56.0,64.075
20160314113000,10.815,74.3582,15.0,15.0,34.0381,64.5994,1.5656,54.7903,56.0,64.075
20160314114500,37.445,74.3582,15.0,15.0,33.8949,68.292,1.5536,57.7966,56.0,64.075
20160314120000,16.595,74.3582,15.0,15.0,34.2129,68.292,1.5656,56.9865,56.0,64.075
20160314121500,37.105,74.3582,15.0,15.0,34.3401,68.292,1.5656,56.9865,56.0,64.075
20160314123000,39.0,74.3582,15.0,15.0,34.5146,68.292,1.5496,56.9865,56.0,64.075
20160314124500,42.815,74.3582,15.0,15.0,34.3074,68.292,1.5656,56.9865,56.0,64.075
20160314130000,41.025,74.3582,15.0,15.0,34.5146,68.292,1.5737,56.9865,56.0,64.075
20160314131500,14.435,74.3582,15.0,15.0,34.7039,68.292,1.5737,56.9865,56.0,64.075
20160314133000,31.715,74.3582,15.0,15.0,34.4109,68.292,1.5737,55.4743,56.0,64.075
20160314134500,46.29,74.3582,15.0,15.0,34.6593,69.3601,1.5737,55.4743,56.0,64.075
20160314140000,33.695,74.3582,15.0,15.0,34.5094,69.3601,1.5536,57.0225,56.0,64.075
20160314141500,30.225,74.3582,15.0,15.0,34.4491,70.7639,1.5456,57.0225,56.0,64.075
20160314143000,31.15,74.3582,15.0,15.0,34.631,70.7639,1.5496,55.4743,56.0,64.075
20160314144500,25.29,74.3582,15.0,15.0,34.9698,70.7639,1.5576,55.4743,56.0,64.075
20160314150000,23.175,74.3582,15.0,15.0,34.8735,70.7639,1.5656,56.5005,56.0,64.075
20160314151500,45.325,74.3582,15.0,15.0,34.8735,70.7639,1.5777,55.7984,56.0,64.075
20160314153000,45.325,74.3582,15.0,15.0,34.8735,69.7568,1.5335,55.7984,56.0,64.075
20160314154500,45.325,74.3582,15.0,15.0,34.655,69.7568,1.4974,55.7984,56.0,64.075
20160314160000,45.325,74.3582,15.0,15.0,34.3173,69.7568,1.5737,55.7984,56.0,64.075
20160314161500,45.325,74.3582,15.0,15.0,34.7523,69.7568,1.5817,55.7984,56.0,64.075
20160314163000,28.32,74.3582,15.0,15.0,34.5348,69.7568,1.5857,55.7984,56.0,64.075
20160314164500,21.34,74.3582,15.0,15.0,34.9698,69.7568,1.5255,55.7984,56.0,64.075
20160314170000,18.085,74.3582,15.0,15.0,34.4196,69.7568,1.4934,55.7984,56.0,64.075
20160314171500,18.085,73.5302,15.0,15.0,34.2362,69.7568,1.5014,55.7984,56.0,64.075
20160314173000,13.555,73.5302,15.0,15.0,33.8931,69.7568,1.5536,55.7984,56.0,64.075
20160314174500,6.75,72.432,15.0,15.0,33.9317,68.9634,1.5777,55.7984,56.0,64.075
20160314180000,6.75,72.432,15.0,15.0,33.4418,68.0479,1.5937,56.3744,56.0,64.075
20160314181500,6.75,71.514,15.0,15.0,33.3226,68.0479,1.5857,56.3744,56.0,64.075
20160314183000,6.75,71.514,15.0,15.0,32.8139,67.2849,1.5697,55.7624,56.0,63.055
20160314184500,6.75,70.6859,15.0,15.0,32.6818,65.0571,1.4452,55.7624,56.0,63.055
20160314190000,6.75,70.6859,15.0,15.0,32.4685,53.43,1.4532,55.7624,56.0,63.055
20160314191500,6.75,70.6859,15.0,15.0,32.2063,55.5662,1.4452,55.7624,56.0,63.055
20160314193000,6.75,70.6859,15.0,15.0,31.9258,52.7891,1.4492,55.7624,56.0,63.055
20160314194500,6.75,70.6859,15.0,15.0,31.7937,51.1106,1.4452,55.7624,56.0,63.055
20160314200000,6.75,70.6859,15.0,15.0,31.6385,52.2703,1.4412,55.7624,56.0,63.055
20160314201500,6.75,70.6859,15.0,15.0,31.3723,57.3972,1.4452,55.7624,56.0,63.055
20160314203000,6.08,70.6859,15.0,15.0,31.0761,51.782,1.4412,55.7624,56.0,63.055
20160314204500,6.08,70.6859,15.0,15.0,30.8079,55.5662,1.4492,55.7624,56.0,63.055
20160314210000,6.08,70.6859,15.0,15.0,30.9392,50.7444,1.4412,55.7624,56.0,63.055
20160314211500,6.08,70.6859,15.0,15.0,30.9392,52.9417,1.4452,55.7624,56.0,63.055
20160314213000,4.885,70.6859,15.0,15.0,31.2425,58.3128,1.4412,56.3384,56.0,63.055
20160314214500,33.685,70.6859,15.0,15.0,31.2425,58.3128,1.4532,56.3384,56.0,63.055
20160314220000,30.805,70.6859,15.0,15.0,31.1336,60.2659,1.4372,55.6904,56.0,63.055
20160314221500,5.705,70.6859,15.0,15.0,31.1336,61.5781,1.4412,56.2844,56.0,63.055
20160314223000,5.705,70.6859,15.0,15.0,31.4379,61.5781,1.4452,56.2844,56.0,63.055
20160314224500,10.575,70.6859,15.0,15.0,31.4379,61.5781,1.4532,56.2844,56.0,63.055
20160314230000,11.29,70.6859,15.0,15.0,31.4379,56.9395,1.4532,56.2844,56.0,63.055
20160314231500,13.51,71.514,15.0,15.0,31.2988,57.8855,1.4452,56.2844,56.0,63.055
20160314233000,16.66,71.514,15.0,15.0,31.2988,62.0969,1.4532,56.2844,56.0,63.055
20160314234500,16.66,71.514,15.0,15.0,31.2988,62.0969,1.4572,56.2844,56.0,63.055
20160315000000,19.595,71.514,15.0,15.0,31.4379,62.0969,1.4532,56.2844,56.0,63.055
20160315001500,19.595,71.514,15.0,15.0,31.4379,62.0969,1.4532,56.2844,56.0,63.055
20160315003000,24.465,71.514,15.0,15.0,31.4379,61.0288,1.4572,56.2844,56.0,63.055
20160315004500,36.49,71.514,15.0,15.0,31.5769,61.0288,1.4532,56.2844,56.0,63.055
20160315010000,43.79,71.514,15.0,15.0,31.5769,61.0288,1.4613,56.2844,56.0,63.055
20160315011500,43.79,71.514,15.0,15.0,31.5769,61.0288,1.4572,56.2844,56.0,63.055
20160315013000,43.79,71.514,15.0,15.0,31.4097,59.2893,1.4653,56.2844,56.0,63.055
20160315014500,43.79,71.514,15.0,15.0,31.4097,61.1509,1.4613,56.2844,56.0,63.055
20160315020000,43.79,71.514,15.0,15.0,31.4787,61.1509,1.4693,56.2844,56.0,63.055
20160315021500,43.79,71.514,15.0,15.0,31.4787,61.1509,1.4613,56.2844,56.0,63.055
20160315023000,43.79,71.514,15.0,15.0,31.6167,61.1509,1.4693,56.2844,56.0,63.055
20160315024500,43.79,71.514,15.0,15.0,31.6167,60.51,1.4653,56.2844,56.0,63.055
20160315030000,43.79,71.514,15.0,15.0,31.6167,60.51,1.4653,56.2844,56.0,63.055
20160315031500,43.79,71.514,15.0,15.0,31.7548,60.51,1.4733,56.2844,56.0,63.055
20160315033000,43.79,71.514,15.0,15.0,31.6167,60.51,1.4733,56.2844,56.0,63.055
20160315034500,43.79,71.514,15.0,15.0,31.6167,59.8386,1.4733,56.2844,56.0,63.055
20160315040000,43.79,71.514,15.0,15.0,31.6167,59.8386,1.4773,56.2844,56.0,63.055
20160315041500,43.79,71.514,15.0,15.0,31.6167,59.2283,1.4773,56.2844,56.0,63.055
20160315043000,43.79,71.514,15.0,15.0,31.6167,60.0828,1.4813,56.2844,56.0,63.055
20160315044500,43.79,71.514,15.0,15.0,31.6167,58.4654,1.4813,56.2844,56.0,63.055
20160315050000,43.79,71.514,15.0,15.0,31.448,61.1509,1.5697,55.5644,56.0,61.955
20160315051500,33.98,71.514,15.0,15.0,31.448,62.0359,1.5697,55.5644,56.0,61.955
20160315053000,33.98,71.514,15.0,15.0,31.448,62.0359,1.5737,55.5644,56.0,61.955
20160315054500,33.98,71.514,15.0,15.0,31.448,62.0359,1.5737,55.5644,56.0,61.955
20160315060000,33.98,71.514,15.0,15.0,31.4787,62.0359,1.5656,55.5644,56.0,61.955
20160315061500,33.98,71.514,15.0,15.0,31.4787,60.9983,1.5697,55.5644,56.0,61.955
20160315063000,33.98,71.514,15.0,15.0,31.6167,59.4724,1.5697,55.5644,56.0,61.955
20160315064500,33.98,71.514,15.0,15.0,31.6167,59.4724,1.5656,55.5644,56.0,61.955
20160315070000,33.98,71.514,15.0,15.0,31.6167,59.4724,1.5656,55.5644,56.0,61.955
20160315071500,33.98,71.514,15.0,15.0,31.9245,60.5406,1.5656,56.1224,56.0,61.955
20160315073000,33.98,72.432,15.0,15.0,32.2341,61.1509,1.5576,56.1224,56.0,61.955
20160315074500,33.98,72.432,15.0,15.0,32.3742,61.1509,1.5456,56.1224,56.0,61.955
20160315080000,38.85,72.432,15.0,15.0,32.4442,61.7918,1.5375,56.1224,56.0,61.955
20160315081500,6.645,72.432,15.0,15.0,32.7242,61.7918,1.5215,56.1224,56.0,61.955
20160315083000,45.27,73.4401,15.0,15.0,33.2142,61.7918,1.5215,56.1224,56.0,61.955
20160315084500,44.6,73.4401,15.0,15.0,33.4943,61.7918,1.5215,56.1224,56.0,61.955
20160315090000,20.915,73.4401,15.0,15.0,33.4353,61.7918,1.5094,56.1224,56.0,61.955
20160315091500,7.41,73.4401,15.0,15.0,33.5245,61.7918,1.5054,56.1224,56.0,61.955
20160315093000,7.41,73.4401,15.0,15.0,33.6772,61.7918,1.5014,56.1224,56.0,61.955
20160315094500,7.41,73.4401,15.0,15.0,33.9474,61.7918,1.5014,56.1224,56.0,61.955
20160315100000,8.845,74.2682,15.0,15.0,34.0932,59.6861,1.4934,56.1224,56.0,61.955
20160315101500,36.195,75.0963,15.0,15.0,34.3614,62.4632,1.4974,56.8245,56.0,61.955
20160315103000,42.72,73.9982,15.0,15.0,34.8331,62.4632,1.4974,55.8524,56.0,61.955
20160315104500,42.72,73.9982,15.0,15.0,34.6273,62.4632,1.5094,55.8524,56.0,61.955
20160315110000,42.72,73.9982,15.0,15.0,34.4161,63.3787,1.4894,55.8524,56.0,61.955
20160315111500,42.72,73.9982,15.0,15.0,34.5443,63.3787,1.4974,55.8524,56.0,61.955
20160315113000,42.72,75.0963,15.0,15.0,35.0397,63.3787,1.4813,55.8524,56.0,61.955
20160315114500,42.72,75.0963,15.0,15.0,34.8709,63.3787,1.4693,55.8524,56.0,61.955
20160315120000,42.72,75.0963,15.0,15.0,35.0825,63.3787,1.4653,55.8524,56.0,61.955
20160315121500,42.72,75.0963,15.0,15.0,35.1456,64.3247,1.4412,55.8524,56.0,61.955
20160315123000,45.51,75.0963,15.0,15.0,35.1456,62.8904,1.4452,55.1863,56.0,61.955
20160315124500,24.35,75.0963,15.0,15.0,35.184,63.7144,1.4291,56.2124,56.0,61.955
20160315130000,40.605,75.0963,15.0,15.0,35.3092,63.7144,1.4532,56.2124,56.0,61.955
20160315131500,19.785,75.0963,15.0,15.0,35.6504,64.5994,1.4412,56.8965,56.0,61.955
20160315133000,8.225,75.0963,15.0,15.0,35.6504,64.5994,1.4412,55.9604,56.0,61.955
20160315134500,8.225,75.0963,15.0,15.0,35.93,64.5994,1.4332,55.9604,56.0,61.955
20160315140000,8.225,75.0963,15.0,15.0,35.7475,64.5994,1.4372,55.9604,56.0,61.955
20160315141500,8.225,74.2682,15.0,15.0,35.7475,64.5994,1.4131,55.9604,56.0,61.955
20160315143000,8.225,74.2682,15.0,15.0,35.7475,64.5994,1.4452,55.9604,56.0,63.105
20160315144500,17.925,75.0963,15.0,15.0,35.7475,64.5994,1.4572,55.9604,56.0,63.105
20160315150000,24.94,75.0963,15.0,15.0,35.8261,64.5994,1.4613,55.9604,56.0,63.105
20160315151500,33.455,75.0963,15.0,15.0,35.6121,64.5994,1.4532,55.9604,56.0,63.105
20160315153000,36.965,75.0963,15.0,15.0,35.5698,64.5994,1.4653,55.9604,56.0,63.105
20160315154500,37.685,74.2682,15.0,15.0,35.5057,64.5994,1.4693,55.9604,56.0,63.105
20160315160000,37.685,74.2682,15.0,15.0,35.7818,64.5994,1.4773,55.9604,56.0,63.105
20160315161500,37.685,74.2682,15.0,15.0,35.7818,64.5994,1.4853,55.9604,56.0,63.105
20160315163000,37.685,74.2682,15.0,15.0,35.4589,63.8364,1.4853,55.9604,56.0,63.105
20160315164500,37.685,74.2682,15.0,15.0,35.4082,63.8364,1.4934,55.9604,56.0,63.105
20160315170000,37.685,74.2682,15.0,15.0,35.5503,63.8364,1.4894,55.9604,56.0,63.105
20160315171500,37.685,73.3501,15.0,15.0,35.4191,63.8364,1.4894,55.9604,56.0,63.105
20160315173000,37.685,73.3501,15.0,15.0,35.2289,63.8364,1.5054,55.9604,56.0,63.105
20160315174500,37.685,73.3501,15.0,15.0,35.1629,63.8364,1.5054,55.9604,56.0,63.105
20160315180000,37.685,73.3501,15.0,15.0,35.0994,63.8364,1.5054,55.9604,56.0,63.105
20160315181500,37.685,73.3501,15.0,15.0,34.9663,63.8364,1.4894,55.9604,56.0,63.105
20160315183000,37.685,73.3501,15.0,15.0,34.9649,63.8364,1.4894,55.9604,56.0,63.105
20160315184500,37.685,73.3501,15.0,15.0,35.028,63.8364,1.4733,55.9604,56.0,63.105
20160315190000,37.685,73.3501,15.0,15.0,34.9532,63.8364,1.4813,55.9604,56.0,63.105
20160315191500,37.685,72.432,15.0,15.0,35.0115,63.8364,1.4894,55.9604,56.0,63.105
20160315193000,37.685,72.432,15.0,15.0,34.9429,63.8364,1.4693,55.9604,56.0,63.105
20160315194500,37.685,72.432,15.0,15.0,34.9987,63.8364,1.4733,55.9604,56.0,63.105
20160315200000,37.015,72.432,15.0,15.0,35.2058,64.4773,1.4733,55.9604,56.0,63.105
20160315201500,34.935,72.432,15.0,15.0,35.1485,64.4773,1.4813,55.9604,56.0,63.105
20160315203000,19.45,72.432,15.0,15.0,35.0115,64.4773,1.4894,55.9604,56.0,63.105
20160315204500,45.28,72.432,15.0,15.0,35.0115,64.4773,1.4773,56.9505,56.0,63.105
20160315210000,21.755,72.432,15.0,15.0,34.6688,64.4773,1.4653,56.9505,56.0,63.105
20160315211500,45.745,72.432,15.0,15.0,34.7226,64.4773,1.4372,55.7984,56.0,63.105
20160315213000,45.745,72.432,15.0,15.0,34.5846,64.4773,1.4251,55.7984,56.0,64.045
20160315214500,45.745,72.432,15.0,15.0,34.5156,64.4773,1.4131,55.7984,56.0,64.045
20160315220000,45.745,72.432,15.0,15.0,34.1891,64.4773,1.4171,55.7984,56.0,64.045
20160315221500,45.745,72.432,15.0,15.0,34.1015,64.4773,1.4251,55.7984,56.0,64.045
20160315223000,45.745,72.432,15.0,15.0,34.1243,64.4773,1.4251,55.7984,56.0,64.045
20160315224500,45.745,72.432,15.0,15.0,33.8443,64.4773,1.4291,55.7984,56.0,64.045
20160315230000,45.745,71.694,15.0,15.0,33.8853,63.8059,1.4894,55.7984,56.0,64.045
20160315231500,39.265,71.694,15.0,15.0,33.8853,63.8059,1.5094,55.7984,56.0,64.045
20160315233000,39.265,71.694,15.0,15.0,33.7043,63.8059,1.5134,55.7984,56.0,64.045
20160315234500,39.265,71.694,15.0,15.0,33.4537,63.8059,1.5134,55.7984,56.0,64.045
20160316000000,39.265,71.694,15.0,15.0,32.8281,62.8599,1.5134,55.7984,56.0,64.045
20160316001500,15.16,70.8659,15.0,15.0,32.8642,64.0501,1.4613,55.7984,56.0,64.725
20160316003000,6.115,70.8659,15.0,15.0,32.8642,64.0501,1.4653,54.7363,56.0,61.9
20160316004500,34.025,70.8659,15.0,15.0,32.4442,63.1956,1.5496,55.5104,56.0,61.9
20160316010000,28.405,70.8659,15.0,15.0,32.5458,63.1956,1.5576,55.5104,56.0,61.9
20160316011500,14.85,70.8659,15.0,15.0,32.7884,62.28,1.5496,55.5104,56.0,61.9
20160316013000,14.85,70.8659,15.0,15.0,33.2465,61.4256,1.4974,55.5104,56.0,61.9
20160316014500,10.63,70.8659,15.0,15.0,33.5646,61.4256,1.4733,55.5104,56.0,61.9
20160316020000,10.63,70.8659,15.0,15.0,33.604,60.388,1.4291,55.5104,56.0,61.9
20160316021500,10.63,70.8659,15.0,15.0,33.5694,60.388,1.401,55.5104,56.0,61.9
20160316023000,10.63,70.8659,15.0,15.0,33.2508,60.388,1.4051,55.5104,56.0,62.905
20160316024500,10.63,70.8659,15.0,15.0,33.0393,59.6861,1.4251,55.5104,56.0,62.905
20160316030000,10.63,70.8659,15.0,15.0,32.7573,59.6861,1.4211,55.5104,56.0,62.905
20160316031500,10.63,70.8659,15.0,15.0,32.7573,59.6861,1.4251,55.5104,56.0,62.905
20160316033000,10.63,69.9478,15.0,15.0,32.5755,59.6861,1.4372,55.5104,56.0,62.905
20160316034500,6.825,69.9478,15.0,15.0,32.5755,59.6861,1.4372,55.5104,56.0,62.905
20160316040000,6.825,69.9478,15.0,15.0,32.3172,59.0757,1.4412,56.1764,56.0,62.905
20160316041500,6.825,70.6859,15.0,15.0,32.6289,59.0757,1.4412,56.1764,56.0,62.905
20160316043000,6.825,70.6859,15.0,15.0,32.7728,59.0757,1.4412,56.1764,56.0,62.905
20160316044500,6.825,70.6859,15.0,15.0,32.9168,59.0757,1.4412,56.1764,56.0,62.905
20160316050000,6.825,70.6859,15.0,15.0,33.0608,59.0757,1.4492,56.1764,56.0,62.905
20160316051500,7.545,70.6859,15.0,15.0,33.0608,59.0757,1.4572,56.1764,56.0,62.905
20160316053000,7.545,70.6859,15.0,15.0,32.7461,59.0757,1.4452,56.1764,56.0,62.905
20160316054500,7.545,70.6859,15.0,15.0,32.7461,59.0757,1.4653,56.1764,56.0,62.905
20160316060000,7.545,70.6859,15.0,15.0,32.7461,59.6861,1.4773,56.1764,56.0,62.905
20160316061500,7.545,70.6859,15.0,15.0,32.7461,59.6861,1.4773,56.1764,56.0,62.905
20160316063000,23.22,70.6859,15.0,15.0,32.7461,60.6626,1.4372,56.7885,56.0,67.215
20160316064500,7.62,70.6859,15.0,15.0,32.9168,60.6626,1.4934,55.8524,56.0,67.215
20160316070000,20.49,70.6859,15.0,15.0,32.9168,60.6626,1.5134,56.5005,56.0,67.215
20160316071500,43.065,70.6859,15.0,15.0,32.9168,60.6626,1.5255,55.5644,56.0,67.215
20160316073000,8.265,70.6859,15.0,15.0,33.0608,61.4561,1.5777,56.1764,56.0,67.215
20160316074500,36.87,70.6859,15.0,15.0,33.3049,61.4561,1.5817,56.1764,56.0,67.215
20160316080000,46.925,70.6859,15.0,15.0,33.5948,61.4561,1.5857,56.1764,56.0,67.215
20160316081500,46.925,71.784,15.0,15.0,33.8846,61.4561,1.5817,56.1764,56.0,67.215
20160316083000,45.755,71.784,15.0,15.0,34.4255,62.4021,1.5697,56.1764,56.0,67.215
20160316084500,45.755,72.7021,15.0,15.0,34.5715,62.4021,1.5737,56.1764,56.0,67.215
20160316090000,45.755,72.7021,15.0,15.0,35.0822,62.4021,1.5697,56.1764,56.0,67.215
20160316091500,45.755,72.7021,15.0,15.0,35.447,62.4021,1.5576,56.1764,56.0,67.215
20160316093000,45.755,73.7102,15.0,15.0,35.8414,62.4021,1.5656,56.1764,56.0,67.215
