PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160316094500,47.115,74.6283,15.0,15.0,36.0119,62.4021,1.5415,56.1764,56.0,67.215
20160316100000,47.115,74.6283,15.0,15.0,36.409,62.4021,1.5536,56.1764,56.0,67.215
20160316101500,47.115,74.6283,15.0,15.0,36.409,63.5313,1.5576,56.1764,56.0,67.215
20160316103000,47.115,74.6283,15.0,15.0,36.3791,63.5313,1.5656,56.1764,56.0,67.215
20160316104500,47.115,74.6283,15.0,15.0,36.7242,64.2942,1.5656,56.1764,56.0,67.215
20160316110000,47.115,74.6283,15.0,15.0,36.5815,64.2942,1.5697,56.1764,56.0,67.215
20160316111500,47.115,74.6283,15.0,15.0,36.1642,64.2942,1.5737,56.1764,56.0,67.215
20160316113000,47.115,74.6283,15.0,15.0,36.0093,64.2942,1.5697,56.1764,56.0,67.215
20160316114500,47.115,74.6283,15.0,15.0,35.9939,64.2942,1.5697,56.1764,56.0,67.215
20160316120000,45.105,74.6283,15.0,15.0,36.1466,64.2942,1.5656,55.5104,56.0,67.215
20160316121500,45.105,75.6364,15.0,15.0,36.1466,64.2942,1.5737,55.5104,56.0,67.215
20160316123000,45.105,75.6364,15.0,15.0,36.3116,64.2942,1.5777,56.1224,56.0,67.215
20160316124500,45.105,75.6364,15.0,15.0,36.7234,64.2942,1.5777,56.1224,56.0,67.215
20160316130000,42.355,75.6364,15.0,15.0,36.1857,64.9961,1.5817,56.1224,56.0,67.215
20160316131500,42.355,75.6364,15.0,15.0,36.5339,64.9961,1.5737,56.1224,56.0,67.215
20160316133000,42.355,75.6364,15.0,15.0,36.543,64.9961,1.5737,56.1224,56.0,67.215
20160316134500,42.355,75.6364,15.0,15.0,36.543,64.9961,1.5576,56.1224,56.0,67.215
20160316140000,34.195,74.8083,15.0,15.0,36.7279,64.9961,1.5656,56.1224,56.0,67.215
20160316141500,41.255,74.8083,15.0,15.0,36.7279,64.9961,1.5496,55.2763,56.0,67.215
20160316143000,11.18,74.8083,15.0,15.0,36.2682,64.9961,1.5456,56.3384,56.0,67.215
20160316144500,11.18,74.8083,15.0,15.0,36.4981,64.9961,1.5496,56.3384,56.0,67.215
20160316150000,11.18,74.8083,15.0,15.0,36.624,64.9961,1.5496,56.3384,56.0,67.215
20160316151500,11.18,74.8083,15.0,15.0,36.7568,64.9961,1.5496,56.3384,56.0,67.215
20160316153000,10.51,74.8083,15.0,15.0,36.7568,66.2473,1.5415,55.6904,56.0,67.215
20160316154500,28.55,74.8083,15.0,15.0,36.7568,66.2473,1.5456,56.4464,56.0,67.215
20160316160000,34.45,74.8083,15.0,15.0,36.7568,66.2473,1.5697,55.4023,56.0,67.215
20160316161500,38.865,74.8083,15.0,15.0,36.7568,66.2473,1.5737,55.4023,56.0,65.225
20160316163000,32.15,74.8083,15.0,15.0,36.7568,66.2473,1.5656,56.9865,56.0,65.225
20160316164500,13.385,73.8902,15.0,15.0,36.0922,66.2473,1.5737,56.3384,56.0,65.225
20160316170000,37.435,73.8902,15.0,15.0,36.4029,66.2473,1.5777,55.1503,56.0,65.225
20160316171500,28.715,73.8902,15.0,15.0,36.2747,66.9797,1.5737,56.6625,56.0,65.225
20160316173000,7.815,73.8902,15.0,15.0,35.911,66.9797,1.5656,55.2763,56.0,65.225
20160316174500,45.085,73.8902,15.0,15.0,35.9939,66.9797,1.5656,55.2763,56.0,65.225
20160316180000,8.425,73.8902,15.0,15.0,35.7172,65.9422,1.5777,56.2124,56.0,65.225
20160316181500,8.425,73.8902,15.0,15.0,35.7172,65.9422,1.5857,56.2124,56.0,65.225
20160316183000,8.425,72.9721,15.0,15.0,35.5384,65.9422,1.5175,56.2124,56.0,65.225
20160316184500,9.285,72.9721,15.0,15.0,35.213,65.9422,1.4733,56.2124,56.0,65.225
20160316190000,10.0,72.9721,15.0,15.0,35.0257,65.9422,1.4332,56.2124,56.0,65.225
20160316191500,10.72,72.9721,15.0,15.0,34.8986,65.9422,1.4291,56.2124,56.0,65.225
20160316193000,19.095,72.9721,15.0,15.0,34.5004,65.9422,1.4412,56.2124,56.0,65.225
20160316194500,19.095,72.072,15.0,15.0,34.893,65.9422,1.4452,56.2124,56.0,65.225
20160316200000,19.095,72.072,15.0,15.0,35.1631,65.9422,1.4492,56.2124,56.0,65.225
20160316201500,19.095,72.072,15.0,15.0,35.0319,65.9422,1.4452,56.2124,56.0,65.225
20160316203000,19.095,72.072,15.0,15.0,34.9649,65.9422,1.4532,56.2124,56.0,65.225
20160316204500,19.095,72.072,15.0,15.0,34.9649,64.874,1.4733,56.2124,56.0,65.225
20160316210000,19.095,72.072,15.0,15.0,35.028,64.874,1.5697,56.2124,56.0,65.225
20160316211500,19.095,72.072,15.0,15.0,35.028,64.874,1.5737,56.2124,56.0,65.225
20160316213000,19.095,72.072,15.0,15.0,35.0893,64.874,1.5737,56.2124,56.0,65.225
20160316214500,19.095,72.072,15.0,15.0,35.0893,64.874,1.5777,56.2124,56.0,65.225
20160316220000,19.095,72.072,15.0,15.0,34.8171,64.874,1.5737,56.2124,56.0,65.225
20160316221500,19.095,72.072,15.0,15.0,34.7491,64.1416,1.5737,56.2124,56.0,65.225
20160316223000,19.095,72.072,15.0,15.0,34.8059,64.1416,1.5697,56.2124,56.0,65.225
20160316224500,19.095,72.072,15.0,15.0,34.6688,64.1416,1.5616,56.2124,56.0,65.225
20160316230000,19.095,72.072,15.0,15.0,34.7226,64.1416,1.5737,56.2124,56.0,65.225
20160316231500,19.095,72.072,15.0,15.0,34.5846,64.1416,1.5175,56.2124,56.0,65.225
20160316233000,47.57,72.072,15.0,15.0,34.9135,64.1416,1.4813,56.2124,56.0,65.225
20160316234500,21.245,72.072,15.0,15.0,35.1044,64.9961,1.4733,55.4383,56.0,65.225
20160317000000,47.335,72.072,15.0,15.0,35.2444,64.9961,1.4452,55.4383,56.0,65.225
20160317001500,9.435,72.072,15.0,15.0,35.2444,64.9961,1.4291,56.3384,56.0,65.225
20160317003000,24.81,72.072,15.0,15.0,35.3844,64.9961,1.4251,56.3384,56.0,65.225
20160317004500,46.85,72.072,15.0,15.0,35.5773,64.9961,1.4291,55.5644,56.0,65.225
20160317010000,28.735,72.072,15.0,15.0,35.7183,64.9961,1.4211,55.5644,56.0,65.225
20160317011500,9.29,72.072,15.0,15.0,35.7183,64.9961,1.4412,56.1764,56.0,65.225
20160317013000,9.29,72.072,15.0,15.0,35.7701,64.9961,1.4733,56.1764,56.0,65.225
20160317014500,9.29,72.072,15.0,15.0,35.7701,64.9961,1.5415,56.1764,56.0,65.225
20160317020000,9.29,72.072,15.0,15.0,35.7701,64.9961,1.5415,56.1764,56.0,65.225
20160317021500,9.29,72.072,15.0,15.0,35.7701,64.9961,1.5415,56.1764,56.0,65.225
20160317023000,9.29,72.072,15.0,15.0,35.7701,64.9961,1.5456,56.1764,56.0,65.225
20160317024500,9.29,72.072,15.0,15.0,35.7701,64.9961,1.5415,56.1764,56.0,65.225
20160317030000,9.29,72.072,15.0,15.0,35.963,64.9961,1.5456,56.1764,56.0,65.225
20160317031500,9.29,72.072,15.0,15.0,35.963,64.9961,1.5456,56.1764,56.0,65.225
20160317033000,9.29,72.072,15.0,15.0,35.963,65.698,1.5415,56.1764,56.0,65.225
20160317034500,9.29,72.072,15.0,15.0,35.963,65.698,1.5496,56.1764,56.0,65.225
20160317040000,9.29,72.072,15.0,15.0,35.963,65.698,1.5415,56.1764,56.0,65.225
20160317041500,9.29,72.072,15.0,15.0,35.82,65.698,1.5456,56.1764,56.0,65.225
20160317043000,9.29,72.072,15.0,15.0,35.82,65.698,1.5415,56.1764,56.0,65.225
20160317044500,9.29,72.072,15.0,15.0,35.82,65.698,1.4653,56.1764,56.0,65.225
20160317050000,9.29,72.072,15.0,15.0,35.677,65.698,1.4291,56.1764,56.0,65.225
20160317051500,9.29,72.072,15.0,15.0,35.82,66.3694,1.4211,56.1764,56.0,65.225
20160317053000,48.1,72.072,15.0,15.0,35.82,66.3694,1.4412,56.1764,56.0,66.16
20160317054500,35.1,72.072,15.0,15.0,35.82,66.3694,1.4452,55.4743,56.0,66.16
20160317060000,12.51,72.072,15.0,15.0,35.82,66.3694,1.4532,56.4464,56.0,66.16
20160317061500,47.315,72.072,15.0,15.0,35.82,66.3694,1.4733,56.4464,56.0,66.16
20160317063000,47.315,72.072,15.0,15.0,35.677,66.3694,1.4613,55.7984,56.0,66.16
20160317064500,47.315,72.072,15.0,15.0,35.5341,66.3694,1.4572,55.7984,56.0,66.16
20160317070000,47.315,72.072,15.0,15.0,35.7239,60.1438,1.4733,55.7984,56.0,66.16
20160317071500,47.315,72.072,15.0,15.0,35.8679,60.1438,1.4974,55.7984,56.0,66.16
20160317073000,47.315,72.072,15.0,15.0,36.0119,66.3694,1.5094,55.7984,56.0,66.16
20160317074500,47.315,72.072,15.0,15.0,36.0119,66.3694,1.5777,55.7984,56.0,66.16
20160317080000,35.29,72.072,15.0,15.0,36.1558,66.3694,1.5737,55.7984,56.0,66.16
20160317081500,28.2,72.072,15.0,15.0,36.1558,67.0713,1.5737,55.7984,56.0,66.16
20160317083000,9.665,72.8821,15.0,15.0,36.1558,55.5357,1.5897,55.7984,56.0,65.2
20160317084500,9.665,72.8821,15.0,15.0,36.1558,62.3716,1.5857,55.7984,56.0,65.2
20160317090000,9.665,72.8821,15.0,15.0,36.2998,64.9656,1.5054,55.7984,56.0,65.2
20160317091500,11.815,72.8821,15.0,15.0,36.3717,64.2942,1.4974,56.5005,56.0,65.2
20160317093000,12.53,72.8821,15.0,15.0,36.6597,65.8811,1.4613,56.5005,56.0,65.2
20160317094500,29.67,73.7102,15.0,15.0,36.8036,65.8811,1.4291,56.5005,56.0,65.2
20160317100000,45.115,73.7102,15.0,15.0,36.9476,65.8811,1.4211,55.6004,56.0,65.2
20160317101500,42.725,73.7102,15.0,15.0,36.9638,63.928,1.4171,55.6004,56.0,65.2
20160317103000,40.86,75.0963,15.0,15.0,37.19,63.928,1.4171,55.6004,56.0,65.2
20160317104500,39.975,75.0963,15.0,15.0,37.4029,63.928,1.4211,55.6004,56.0,65.2
20160317110000,39.975,75.0963,15.0,15.0,37.9742,62.7683,1.4211,55.6004,56.0,65.2
20160317111500,30.595,75.0963,15.0,15.0,37.9026,62.7683,1.4251,55.6004,56.0,65.2
20160317113000,22.61,75.0963,15.0,15.0,37.6746,58.6485,1.4211,55.6004,56.0,65.2
20160317114500,10.185,75.0963,15.0,15.0,37.6621,64.874,1.4251,56.3384,56.0,65.2
20160317120000,25.81,76.1044,15.0,15.0,37.7616,66.2168,1.4091,56.3384,56.0,65.2
20160317121500,38.27,76.1044,15.0,15.0,37.3862,64.9961,1.4211,56.3384,56.0,65.2
20160317123000,48.245,76.1044,15.0,15.0,37.5557,66.9492,1.4211,56.3384,56.0,65.2
20160317124500,15.2,76.1044,15.0,15.0,37.0748,67.8648,1.4372,55.7264,56.0,65.2
20160317130000,47.62,76.1044,15.0,15.0,37.0819,67.8648,1.4372,55.7264,56.0,65.2
20160317131500,33.755,76.1044,15.0,15.0,37.2062,67.8648,1.4733,55.7264,56.0,65.2
20160317133000,10.97,76.1044,15.0,15.0,37.8762,67.8648,1.5777,55.7264,56.0,65.2
20160317134500,46.8,76.1044,15.0,15.0,37.529,68.9939,1.5616,55.7264,56.0,65.2
20160317140000,46.8,76.1044,15.0,15.0,37.1778,68.9939,1.5897,56.3384,56.0,65.2
20160317141500,46.8,76.1044,15.0,15.0,37.1778,60.5711,1.5536,56.3384,56.0,65.2
20160317143000,46.8,76.1044,15.0,15.0,37.2928,68.7498,1.5536,56.3384,56.0,65.2
20160317144500,46.8,76.1044,15.0,15.0,37.415,68.7498,1.5576,56.3384,56.0,65.2
20160317150000,45.605,76.1044,15.0,15.0,37.5984,69.5127,1.5576,55.4743,56.0,65.2
20160317151500,10.195,74.6283,15.0,15.0,37.5984,69.5127,1.5576,55.4743,56.0,65.2
20160317153000,8.81,74.6283,15.0,15.0,37.121,66.522,1.5536,56.3384,56.0,65.2
20160317154500,8.81,74.6283,15.0,15.0,37.529,70.4893,1.4894,56.3384,56.0,65.2
20160317160000,18.44,74.6283,15.0,15.0,37.0976,70.4893,1.4492,56.3384,56.0,65.2
20160317161500,42.0,74.6283,15.0,15.0,36.543,70.4893,1.4131,55.1503,56.0,65.2
20160317163000,12.715,74.6283,15.0,15.0,36.3986,70.4893,1.4251,56.3384,56.0,65.2
20160317164500,26.085,73.5302,15.0,15.0,36.7492,55.0169,1.4291,56.3384,56.0,65.2
20160317170000,33.57,73.5302,15.0,15.0,36.624,67.5901,1.4412,56.3384,56.0,65.2
20160317171500,34.07,73.5302,15.0,15.0,36.884,70.062,1.4572,56.3384,56.0,65.2
20160317173000,34.07,73.5302,15.0,15.0,36.2747,70.062,1.4532,56.3384,56.0,65.2
20160317174500,39.15,73.5302,15.0,15.0,36.2985,61.5476,1.4412,56.3384,56.0,65.2
20160317180000,45.06,72.7921,15.0,15.0,35.8781,67.9563,1.4532,55.4743,56.0,65.2
20160317181500,21.945,72.7921,15.0,15.0,35.8781,67.9563,1.4452,55.4743,56.0,65.2
20160317183000,9.98,72.7921,15.0,15.0,35.747,66.7661,1.4572,55.4743,56.0,65.2
20160317184500,9.98,72.7921,15.0,15.0,35.747,66.7661,1.5295,55.4743,56.0,65.2
20160317190000,45.23,72.7921,15.0,15.0,35.747,65.759,1.5496,55.4743,56.0,65.2
20160317191500,31.665,71.2439,15.0,15.0,33.1263,65.759,1.5656,56.9505,56.0,65.2
20160317193000,22.165,71.2439,15.0,15.0,31.6749,65.759,1.5656,56.9505,56.0,65.2
20160317194500,5.135,70.2358,15.0,15.0,31.0835,65.759,1.5777,56.1764,56.0,65.2
20160317200000,5.135,70.2358,15.0,15.0,30.5275,65.759,1.5697,56.1764,56.0,65.2
20160317201500,5.135,70.2358,15.0,15.0,30.4359,65.759,1.5897,56.1764,56.0,65.2
20160317203000,5.135,70.2358,15.0,15.0,30.2392,65.759,1.5295,56.1764,56.0,65.2
20160317204500,5.135,70.2358,15.0,15.0,30.4064,65.759,1.5014,56.1764,56.0,65.2
20160317210000,5.135,69.3177,15.0,15.0,29.8117,64.4468,1.4733,56.1764,56.0,65.2
20160317211500,5.135,69.3177,15.0,15.0,29.5514,64.4468,1.4934,56.1764,56.0,65.2
20160317213000,4.465,69.3177,15.0,15.0,28.936,63.2261,1.5054,55.5104,56.0,65.2
20160317214500,4.465,69.3177,15.0,15.0,28.8069,62.5852,1.5054,55.5104,56.0,65.2
20160317220000,4.465,69.3177,15.0,15.0,28.9278,62.5852,1.5255,55.5104,56.0,65.2
20160317221500,4.465,69.3177,15.0,15.0,28.9278,61.273,1.5415,55.5104,56.0,65.2
20160317223000,4.465,69.3177,15.0,15.0,28.7967,60.449,1.5656,55.5104,56.0,65.2
20160317224500,0.0,69.3177,15.0,15.0,28.953,60.449,1.5857,55.5104,56.0,63.76
20160317230000,0.0,69.3177,15.0,15.0,28.953,59.4419,1.5937,55.5104,56.0,63.76
20160317231500,0.0,69.3177,15.0,15.0,28.953,59.4419,1.5576,55.5104,56.0,63.76
20160317233000,0.0,69.3177,15.0,15.0,28.953,58.5569,1.5576,55.5104,56.0,63.76
20160317234500,0.0,69.3177,15.0,15.0,28.953,58.5569,1.5737,55.5104,56.0,62.74
20160318000000,0.0,69.3177,15.0,15.0,28.953,57.8245,1.5656,55.5104,56.0,62.74
20160318001500,0.0,70.2358,15.0,15.0,29.1094,57.8245,1.5656,55.5104,56.0,62.74
20160318003000,0.0,70.2358,15.0,15.0,29.1094,57.1531,1.5697,55.5104,56.0,62.74
20160318004500,0.0,70.2358,15.0,15.0,29.2425,57.1531,1.5697,55.5104,56.0,62.74
20160318010000,0.0,70.2358,15.0,15.0,29.2425,56.2376,1.5697,55.5104,56.0,62.74
20160318011500,0.0,70.2358,15.0,15.0,29.1094,56.2376,1.5094,55.5104,56.0,62.74
20160318013000,0.0,70.2358,15.0,15.0,29.2425,55.5967,1.4653,55.5104,56.0,62.74
20160318014500,0.0,70.2358,15.0,15.0,29.2425,55.5967,1.4291,55.5104,56.0,62.74
20160318020000,0.0,70.2358,15.0,15.0,29.3999,54.8948,1.4211,55.5104,56.0,62.74
20160318021500,0.0,70.2358,15.0,15.0,29.3999,54.8948,1.4211,55.5104,56.0,62.74
20160318023000,0.0,70.2358,15.0,15.0,29.3999,54.8948,1.4372,55.5104,56.0,62.74
20160318024500,0.0,70.2358,15.0,15.0,29.2658,54.254,1.4332,55.5104,56.0,62.74
20160318030000,0.0,70.2358,15.0,15.0,29.5572,54.254,1.4532,55.5104,56.0,62.74
20160318031500,0.0,70.2358,15.0,15.0,29.5572,54.254,1.5335,55.5104,56.0,62.74
20160318033000,0.0,70.2358,15.0,15.0,29.5572,54.254,1.5255,55.5104,56.0,62.74
20160318034500,0.0,70.2358,15.0,15.0,29.7146,54.254,1.5335,55.5104,56.0,62.74
20160318040000,0.0,70.2358,15.0,15.0,29.7349,54.254,1.5335,55.5104,56.0,62.74
20160318041500,0.0,70.2358,15.0,15.0,29.7349,54.254,1.5255,55.5104,56.0,62.74
20160318043000,0.0,70.2358,15.0,15.0,29.7349,54.8948,1.5295,55.5104,56.0,62.74
20160318044500,0.0,70.2358,15.0,15.0,29.7349,54.8948,1.5215,55.5104,56.0,62.74
20160318050000,0.0,70.2358,15.0,15.0,29.7532,54.8948,1.5134,55.5104,56.0,62.74
20160318051500,0.0,70.2358,15.0,15.0,29.7532,54.8948,1.4613,56.3384,56.0,62.74
20160318053000,16.61,70.2358,15.0,15.0,29.6152,54.8948,1.4332,56.3384,56.0,62.74
20160318054500,30.98,70.2358,15.0,15.0,29.6152,54.8948,1.4211,55.1863,56.0,63.745
20160318060000,28.25,70.2358,15.0,15.0,29.7,55.5662,1.4171,56.5365,56.0,63.745
20160318061500,30.145,70.2358,15.0,15.0,29.7,55.5662,1.4051,55.4743,56.0,63.745
20160318063000,21.29,70.2358,15.0,15.0,29.7,55.5662,1.4332,55.4743,56.0,63.745
20160318064500,14.75,70.2358,15.0,15.0,29.7,55.5662,1.4291,55.4743,56.0,63.745
20160318070000,14.75,70.2358,15.0,15.0,29.7139,55.5662,1.4251,55.4743,56.0,63.745
20160318071500,14.75,70.2358,15.0,15.0,30.0078,55.5662,1.4171,56.1764,56.0,63.745
20160318073000,14.75,70.2358,15.0,15.0,30.3603,56.4207,1.4171,56.1764,56.0,63.745
20160318074500,23.805,71.4239,15.0,15.0,30.8007,56.4207,1.4171,56.1764,56.0,63.745
20160318080000,7.66,72.342,15.0,15.0,31.2976,57.4278,1.401,56.1764,56.0,64.685
20160318081500,42.45,72.342,15.0,15.0,31.6526,57.4278,1.4211,56.1764,56.0,64.685
20160318083000,45.82,72.342,15.0,15.0,32.4335,57.4278,1.4171,56.1764,56.0,64.685
20160318084500,44.265,73.1701,15.0,15.0,32.9304,58.4043,1.4131,56.1764,56.0,64.685
20160318090000,44.265,73.1701,15.0,15.0,33.8853,58.4043,1.4171,56.1764,56.0,64.685
20160318091500,44.265,73.1701,15.0,15.0,34.3083,59.4114,1.4853,56.1764,56.0,64.685
20160318093000,44.265,73.1701,15.0,15.0,34.8944,59.4114,1.5094,56.1764,56.0,64.685
20160318094500,44.265,73.1701,15.0,15.0,35.0525,60.1743,1.5054,56.1764,56.0,64.685
20160318100000,44.265,72.432,15.0,15.0,35.3306,60.1743,1.5054,56.1764,56.0,64.685
20160318101500,44.265,73.5302,15.0,15.0,35.6199,61.1814,1.5014,56.1764,56.0,64.685
20160318103000,47.95,73.5302,15.0,15.0,35.7016,62.0969,1.4372,56.1764,56.0,64.685
20160318104500,44.455,72.5221,15.0,15.0,35.9023,63.0125,1.4051,56.1764,56.0,65.755
20160318110000,8.65,72.5221,15.0,15.0,35.9737,63.867,1.4131,55.4023,56.0,66.695
20160318111500,47.285,72.5221,15.0,15.0,35.7016,63.867,1.4332,55.4023,56.0,66.695
20160318113000,43.435,73.2601,15.0,15.0,35.2253,64.8435,1.4332,55.4023,56.0,66.695
20160318114500,11.205,73.2601,15.0,15.0,35.0115,64.8435,1.4251,55.4023,56.0,66.695
20160318120000,8.975,71.784,15.0,15.0,35.1916,64.8435,1.4372,56.0144,56.0,66.695
20160318121500,15.205,72.8821,15.0,15.0,35.5244,64.8435,1.4452,56.0144,56.0,66.695
20160318123000,41.8,73.6202,15.0,15.0,34.6688,65.5454,1.4492,55.4383,56.0,66.695
20160318124500,12.93,73.6202,15.0,15.0,34.9987,65.5454,1.4653,56.5005,56.0,66.695
20160318130000,19.015,73.6202,15.0,15.0,35.4226,65.5454,1.4894,56.5005,56.0,66.695
20160318131500,19.015,73.6202,15.0,15.0,35.3658,66.4915,1.5215,56.5005,56.0,66.695
20160318133000,19.015,73.6202,15.0,15.0,35.4342,66.4915,1.5937,56.5005,56.0,66.695
20160318134500,19.015,73.6202,15.0,15.0,34.9663,66.4915,1.5737,55.6904,56.0,66.695
20160318140000,19.015,73.6202,15.0,15.0,35.0994,66.4915,1.5737,55.6904,56.0,66.695
20160318141500,7.83,73.6202,15.0,15.0,35.2289,66.4915,1.5777,55.6904,56.0,66.695
20160318143000,31.35,73.6202,15.0,15.0,35.8315,66.4915,1.5777,56.5005,56.0,66.695
20160318144500,35.32,73.6202,15.0,15.0,35.6159,67.8037,1.5777,56.5005,56.0,66.695
20160318150000,35.32,73.6202,15.0,15.0,35.5384,67.8037,1.5656,56.5005,56.0,65.67
20160318151500,35.32,73.6202,15.0,15.0,35.1211,67.0103,1.5777,56.5005,56.0,65.67
20160318153000,46.58,73.6202,15.0,15.0,34.9289,67.0103,1.5656,56.5005,56.0,65.67
20160318154500,46.58,72.8821,15.0,15.0,34.9929,67.0103,1.5215,55.7984,56.0,65.67
20160318160000,46.58,71.784,15.0,15.0,35.5384,67.0103,1.4894,55.7984,56.0,65.67
20160318161500,47.8,71.784,15.0,15.0,35.4082,67.0103,1.4693,55.7984,56.0,65.67
20160318163000,45.72,72.5221,15.0,15.0,35.4321,67.0103,1.4372,55.7984,56.0,65.67
20160318164500,45.72,72.5221,15.0,15.0,35.5008,67.0103,1.4452,55.7984,56.0,65.67
20160318170000,45.72,72.5221,15.0,15.0,35.965,67.0103,1.4452,55.7984,56.0,65.67
20160318171500,45.72,72.5221,15.0,15.0,35.965,68.0479,1.4452,55.7984,56.0,65.67
20160318173000,45.72,72.5221,15.0,15.0,35.827,68.0479,1.4492,55.7984,56.0,65.67
20160318174500,39.765,72.5221,15.0,15.0,35.827,68.0479,1.4613,55.7984,56.0,65.67
20160318180000,38.21,72.5221,15.0,15.0,35.9562,64.3247,1.4613,55.7984,56.0,65.67
20160318181500,36.345,72.5221,15.0,15.0,35.9562,67.8342,1.4613,55.7984,56.0,65.67
20160318183000,10.2,72.5221,15.0,15.0,36.2245,67.8342,1.4813,55.7984,56.0,65.67
20160318184500,10.2,72.5221,15.0,15.0,36.1648,67.8342,1.5576,55.7984,56.0,65.67
20160318190000,9.17,72.5221,15.0,15.0,36.2411,69.8484,1.5737,55.7984,56.0,64.325
20160318191500,9.17,72.5221,15.0,15.0,36.4428,69.8484,1.5777,55.7984,56.0,64.325
20160318193000,9.17,72.5221,15.0,15.0,36.1648,69.8484,1.5937,55.7984,56.0,64.325
20160318194500,28.47,71.3339,15.0,15.0,34.7579,68.7498,1.5817,56.5725,56.0,64.325
20160318200000,41.82,71.3339,15.0,15.0,32.4372,68.0173,1.5737,56.5725,56.0,64.325
20160318201500,44.975,71.3339,15.0,15.0,31.6795,66.583,1.5134,55.6904,56.0,64.325
20160318203000,5.2,71.3339,15.0,15.0,31.4787,65.1182,1.5134,56.3384,56.0,64.325
20160318204500,11.57,71.3339,15.0,15.0,31.7548,63.867,1.5054,56.3384,56.0,64.325
20160318210000,11.57,71.3339,15.0,15.0,31.448,62.7378,1.4894,56.3384,56.0,64.325
20160318211500,45.76,71.3339,15.0,15.0,31.2425,61.7613,1.4894,55.6364,56.0,64.325
20160318213000,6.72,71.3339,15.0,15.0,31.6041,61.7613,1.4894,55.6364,56.0,64.325
20160318214500,6.72,71.3339,15.0,15.0,31.6041,60.8762,1.4853,55.6364,56.0,64.325
20160318220000,31.21,71.3339,15.0,15.0,31.9113,60.8762,1.4934,56.5725,56.0,64.325
20160318221500,45.695,71.3339,15.0,15.0,31.7703,60.8762,1.5094,55.7624,56.0,64.325
20160318223000,18.225,71.3339,15.0,15.0,31.9113,60.2659,1.5737,55.1863,56.0,63.37
20160318224500,44.37,71.3339,15.0,15.0,31.3241,60.2659,1.5777,56.7345,56.0,63.37
20160318230000,12.295,69.8578,15.0,15.0,31.3473,60.2659,1.5777,56.7345,56.0,63.37
20160318231500,45.205,69.8578,15.0,15.0,31.4883,60.2659,1.5857,55.6364,56.0,63.37
20160318233000,8.145,69.8578,15.0,15.0,31.3241,60.2659,1.5697,56.6085,56.0,63.37
20160318234500,4.94,69.8578,15.0,15.0,31.3241,60.2659,1.5777,54.9883,56.0,63.37
20160319000000,27.155,69.8578,15.0,15.0,31.3241,58.4043,1.5817,54.9883,56.0,63.37
20160319001500,5.85,69.8578,15.0,15.0,31.1841,58.4043,1.4291,56.4104,56.0,61.34
20160319003000,18.13,69.8578,15.0,15.0,30.974,57.6719,1.4211,55.7984,56.0,57.725
20160319004500,18.13,69.8578,15.0,15.0,30.974,56.3597,1.4051,55.7984,56.0,57.725
20160319010000,18.13,69.8578,15.0,15.0,30.8538,57.4888,1.4171,55.7984,56.0,57.725
20160319011500,18.13,69.8578,15.0,15.0,31.1556,57.4888,1.401,55.7984,56.0,59.14
20160319013000,18.13,70.6859,15.0,15.0,31.2976,58.2212,1.4131,56.4104,56.0,60.08
20160319014500,38.15,70.6859,15.0,15.0,31.2976,58.2212,1.4131,56.4104,56.0,60.08
20160319020000,19.15,69.8578,15.0,15.0,31.1556,58.2212,1.4091,55.2763,56.0,60.08
20160319021500,7.105,69.8578,15.0,15.0,30.9948,57.0921,1.4211,56.5005,56.0,61.085
20160319023000,29.31,69.8578,15.0,15.0,30.8717,57.0921,1.4171,56.5005,56.0,61.085
20160319024500,36.63,69.8578,15.0,15.0,30.8007,57.0921,1.4211,55.4023,56.0,61.085
20160319030000,4.69,69.8578,15.0,15.0,30.959,57.0921,1.4171,56.3384,56.0,61.085
20160319031500,16.105,69.8578,15.0,15.0,30.959,57.0921,1.4412,56.3384,56.0,61.085
20160319033000,43.7,69.8578,15.0,15.0,30.8007,57.0921,1.5255,56.3384,56.0,61.085
20160319034500,43.7,69.8578,15.0,15.0,30.8007,57.0921,1.5295,56.3384,56.0,61.085
20160319040000,43.7,69.8578,15.0,15.0,30.959,57.0921,1.5255,56.3384,56.0,61.085
20160319041500,43.7,69.8578,15.0,15.0,30.816,57.0921,1.5335,56.3384,56.0,61.085
20160319043000,43.7,69.8578,15.0,15.0,30.6731,57.0921,1.5335,56.3384,56.0,61.085
20160319044500,43.7,69.8578,15.0,15.0,30.6855,57.0921,1.5134,56.3384,56.0,61.085
20160319050000,43.7,69.8578,15.0,15.0,30.8294,57.0921,1.5215,56.3384,56.0,61.085
20160319051500,43.7,69.8578,15.0,15.0,30.8294,57.0921,1.5175,56.3384,56.0,61.085
20160319053000,43.7,69.8578,15.0,15.0,30.8294,57.0921,1.5094,56.3384,56.0,61.085
20160319054500,43.7,69.8578,15.0,15.0,30.6855,57.7024,1.5134,56.3384,56.0,61.085
20160319060000,43.7,69.8578,15.0,15.0,30.5415,58.4348,1.5335,56.3384,56.0,61.085
20160319061500,43.7,69.8578,15.0,15.0,30.8409,59.1978,1.5094,56.3384,56.0,61.085
20160319063000,43.7,69.8578,15.0,15.0,30.5415,60.0523,1.5335,56.3384,56.0,61.085
20160319064500,43.7,69.8578,15.0,15.0,30.6855,60.9678,1.5536,56.3384,56.0,61.085
20160319070000,43.7,69.8578,15.0,15.0,30.5415,60.9678,1.5817,56.3384,56.0,61.085
20160319071500,43.7,69.8578,15.0,15.0,30.5415,62.219,1.5737,56.3384,56.0,61.085
20160319073000,43.7,69.8578,15.0,15.0,30.6959,62.219,1.5737,56.3384,56.0,61.085
20160319074500,43.7,69.8578,15.0,15.0,30.8409,63.1651,1.5857,56.3384,56.0,61.085
20160319080000,43.7,69.8578,15.0,15.0,30.8294,63.1651,1.5777,56.3384,56.0,61.085
20160319081500,43.7,69.8578,15.0,15.0,30.9858,63.989,1.5656,56.3384,56.0,61.085
20160319083000,43.7,69.8578,15.0,15.0,31.1307,63.104,1.5817,56.3384,56.0,61.085
20160319084500,43.7,69.8578,15.0,15.0,30.8294,64.6604,1.5415,56.3384,56.0,61.085
20160319090000,43.7,69.8578,15.0,15.0,30.3256,65.5149,1.5134,56.3384,56.0,61.085
20160319091500,43.7,69.8578,15.0,15.0,30.1816,65.5149,1.5054,56.3384,56.0,61.085
20160319093000,43.7,69.8578,15.0,15.0,30.0377,66.2778,1.4974,55.6904,56.0,61.085
20160319094500,43.7,69.8578,15.0,15.0,29.8217,66.2778,1.5054,55.6904,56.0,61.085
20160319100000,38.49,69.1377,15.0,15.0,29.5338,66.2778,1.5094,55.6904,56.0,61.085
20160319101500,12.97,69.1377,15.0,15.0,29.2434,66.2778,1.5054,55.6904,56.0,61.085
20160319103000,0.0,69.1377,15.0,15.0,28.6,66.2778,1.5054,55.6904,56.0,61.085
20160319104500,0.0,68.3996,15.0,15.0,28.103,66.2778,1.5134,54.9523,56.0,61.085
20160319110000,0.0,68.3996,15.0,15.0,27.5404,66.2778,1.5737,54.9523,56.0,61.085
20160319111500,0.0,68.3996,15.0,15.0,27.1937,66.2778,1.5777,54.9523,56.0,61.085
20160319113000,0.0,68.3996,15.0,15.0,26.7805,66.2778,1.5817,54.3402,56.0,61.085
20160319114500,0.0,68.3996,15.0,15.0,27.0537,64.0806,1.5857,54.3402,56.0,61.085
20160319120000,0.0,68.3996,15.0,15.0,26.5093,64.0806,1.5536,54.3402,56.0,60.0
20160319121500,0.0,68.3996,15.0,15.0,26.5093,64.0806,1.5576,53.7102,56.0,60.0
20160319123000,0.0,68.3996,15.0,15.0,26.3771,63.104,1.5255,53.7102,56.0,60.0
20160319124500,0.0,68.3996,15.0,15.0,25.9804,62.158,1.5375,53.7102,56.0,60.0
20160319130000,0.0,68.3996,15.0,15.0,25.6486,61.2119,1.5576,52.8101,56.0,60.0
20160319131500,0.0,68.3996,15.0,15.0,25.1248,61.2119,1.5536,52.8101,56.0,60.0
20160319133000,0.0,68.3996,15.0,15.0,25.1248,59.9607,1.5737,52.8101,56.0,60.0
20160319134500,0.0,68.3996,15.0,15.0,24.9961,59.3504,1.5697,52.8101,56.0,60.0
20160319140000,0.0,68.3996,15.0,15.0,24.8673,59.3504,1.5737,52.8101,56.0,60.0
20160319141500,0.0,68.3996,15.0,15.0,24.7385,58.3738,1.5777,52.8101,56.0,60.0
20160319143000,0.0,68.3996,15.0,15.0,24.4826,57.7635,1.5656,52.8101,56.0,60.0
20160319144500,0.0,68.3996,15.0,15.0,24.7385,57.1531,1.5737,52.8101,56.0,60.0
20160319150000,0.0,68.3996,15.0,15.0,24.8667,56.1155,1.5737,52.8101,56.0,60.0
20160319151500,0.0,68.3996,15.0,15.0,24.9914,55.4136,1.5817,52.8101,56.0,60.0
20160319153000,0.0,68.3996,15.0,15.0,24.8596,54.5286,1.5937,52.234,56.0,60.0
20160319154500,0.0,68.3996,15.0,15.0,24.7334,54.5286,1.5857,52.234,56.0,60.0
20160319160000,0.0,68.3996,15.0,15.0,24.3523,53.3079,1.5616,52.234,56.0,60.0
20160319161500,0.0,68.3996,15.0,15.0,24.227,53.3079,1.5496,52.234,56.0,60.0
20160319163000,0.0,67.5716,15.0,15.0,23.7887,52.667,1.5656,52.234,56.0,60.0
20160319164500,0.0,67.5716,15.0,15.0,23.7887,52.667,1.5656,52.234,56.0,60.0
20160319170000,0.0,68.3996,15.0,15.0,23.9129,52.0567,1.5737,51.604,56.0,60.0
20160319171500,0.0,68.3996,15.0,15.0,23.7866,52.0567,1.5656,51.604,56.0,58.835
20160319173000,0.0,68.3996,15.0,15.0,23.534,51.3548,1.5496,51.604,56.0,58.835
20160319174500,0.0,68.3996,15.0,15.0,23.2875,50.8055,1.5576,51.604,56.0,58.835
20160319180000,0.0,67.6616,15.0,15.0,23.2915,50.1036,1.5576,51.0639,56.0,58.835
20160319181500,0.0,67.6616,15.0,15.0,23.2915,49.4017,1.5576,51.0639,56.0,58.835
20160319183000,0.0,67.6616,15.0,15.0,23.1096,48.6998,1.5697,51.0639,56.0,58.835
20160319184500,0.0,67.6616,15.0,15.0,23.1088,48.181,1.5576,51.0639,56.0,58.835
20160319190000,0.0,67.6616,15.0,15.0,22.7948,47.5096,1.5576,51.0639,56.0,58.835
20160319191500,0.0,67.6616,15.0,15.0,22.6706,46.8687,1.5656,51.0639,56.0,58.835
20160319193000,0.0,66.6715,15.0,15.0,22.132,46.2278,1.5656,51.0639,56.0,58.835
20160319194500,0.0,66.6715,15.0,15.0,21.8875,46.2278,1.5215,51.0639,56.0,58.835
20160319200000,0.0,66.6715,15.0,15.0,21.7652,46.2278,1.5134,51.0639,56.0,58.835
20160319201500,0.0,66.6715,15.0,15.0,21.6914,44.824,1.4853,51.0639,56.0,58.835
20160319203000,0.0,66.6715,15.0,15.0,21.4596,44.0306,1.4974,51.0639,56.0,58.835
20160319204500,0.0,66.6715,15.0,15.0,21.1222,43.3897,1.5014,50.5239,56.0,58.835
20160319210000,0.0,66.6715,15.0,15.0,21.0019,42.6878,1.4974,50.5239,56.0,58.835
20160319211500,0.0,66.6715,15.0,15.0,21.1085,42.047,1.5094,50.5239,56.0,58.835
20160319213000,0.0,66.6715,15.0,15.0,20.7164,41.4976,1.5255,50.5239,56.0,58.835
20160319214500,0.0,66.6715,15.0,15.0,20.7164,41.0094,1.5817,50.5239,56.0,58.835
20160319220000,0.0,66.6715,15.0,15.0,20.493,40.5821,1.5857,50.5239,56.0,58.835
20160319221500,0.0,66.6715,15.0,15.0,20.493,40.5821,1.5817,50.5239,56.0,58.835
20160319223000,0.0,66.6715,15.0,15.0,20.2847,40.5821,1.5817,50.5239,56.0,58.835
20160319224500,0.0,66.6715,15.0,15.0,20.2847,39.0867,1.5937,50.5239,56.0,58.835
20160319230000,0.0,66.6715,15.0,15.0,20.2847,39.0867,1.5817,50.5239,56.0,58.835
20160319231500,0.0,66.6715,15.0,15.0,20.1684,38.2323,1.5857,50.5239,56.0,58.835
20160319233000,0.0,66.6715,15.0,15.0,20.1684,37.1336,1.5897,50.5239,56.0,58.835
20160319234500,0.0,66.6715,15.0,15.0,19.859,36.6148,1.5857,50.5239,56.0,58.835
20160320000000,0.0,66.6715,15.0,15.0,19.7456,36.1571,1.5857,50.5239,56.0,58.835
20160320001500,0.0,66.6715,15.0,15.0,19.7456,35.6993,1.5897,50.5239,56.0,58.835
20160320003000,0.0,66.6715,15.0,15.0,19.5311,35.6993,1.5897,50.5239,56.0,58.835
20160320004500,0.0,66.6715,15.0,15.0,19.43,34.9974,1.5897,50.5239,56.0,58.835
20160320010000,0.0,66.6715,15.0,15.0,19.2277,34.9974,1.5897,50.5239,56.0,58.835
20160320011500,0.0,66.6715,15.0,15.0,19.1729,34.9974,1.5897,50.5239,56.0,58.835
20160320013000,0.0,65.7534,15.0,15.0,18.9638,34.9974,1.5576,50.5239,56.0,58.835
20160320014500,0.0,65.7534,15.0,15.0,18.8641,34.3871,1.5576,50.5239,56.0,58.835
20160320020000,0.0,65.7534,15.0,15.0,18.658,33.9903,1.5576,50.5239,56.0,58.835
20160320021500,0.0,65.7534,15.0,15.0,18.5593,33.4715,1.5616,50.5239,56.0,58.835
20160320023000,0.0,65.7534,15.0,15.0,18.658,32.4645,1.5656,50.5239,56.0,58.835
20160320024500,0.0,65.7534,15.0,15.0,18.4538,32.4645,1.5576,50.5239,56.0,58.835
20160320030000,0.0,65.7534,15.0,15.0,18.4757,31.8541,1.5616,50.5239,56.0,58.835
20160320031500,0.0,65.7534,15.0,15.0,18.4615,31.3963,1.5656,49.8578,56.0,58.835
20160320033000,0.0,64.8353,15.0,15.0,18.1879,31.3963,1.5737,49.8578,56.0,58.835
20160320034500,0.0,64.8353,15.0,15.0,18.1486,31.3963,1.5737,49.8578,56.0,58.835
20160320040000,0.0,64.1152,15.0,15.0,18.1015,31.3963,1.5777,49.8578,56.0,58.835
20160320041500,0.0,64.1152,15.0,15.0,18.1321,30.9996,1.5697,49.8578,56.0,58.835
20160320043000,0.0,64.1152,15.0,15.0,17.9034,31.3963,1.5737,49.8578,56.0,58.835
20160320044500,0.0,63.1071,15.0,15.0,17.789,31.3963,1.5777,49.8578,56.0,58.835
20160320050000,0.0,63.1071,15.0,15.0,17.7833,30.8775,1.5737,49.8578,56.0,58.835
20160320051500,0.0,63.1071,15.0,15.0,17.7833,30.8775,1.5777,49.8578,56.0,58.835
20160320053000,0.0,63.1071,15.0,15.0,17.5941,30.4503,1.5777,49.8578,56.0,58.835
20160320054500,0.0,63.1071,15.0,15.0,17.5142,30.4503,1.5817,49.8578,56.0,58.835
20160320060000,0.0,63.1071,15.0,15.0,17.3968,30.4503,1.5777,49.8578,56.0,58.835
20160320061500,0.0,63.1071,15.0,15.0,17.3968,30.4503,1.5817,49.3537,56.0,58.835
20160320063000,0.0,63.1071,15.0,15.0,17.3382,30.4503,1.5857,49.3537,56.0,58.835
20160320064500,0.0,63.1071,15.0,15.0,17.4166,30.4503,1.5777,49.3537,56.0,58.835
20160320070000,0.0,64.2052,15.0,15.0,17.754,30.1146,1.5777,49.3537,56.0,58.835
20160320071500,0.0,64.2052,15.0,15.0,17.8743,30.1146,1.5737,50.0558,56.0,58.835
20160320073000,0.0,65.5734,15.0,15.0,17.9946,30.1146,1.5737,50.0558,56.0,58.835
20160320074500,0.0,65.5734,15.0,15.0,17.9946,29.7789,1.5737,50.0558,56.0,58.835
20160320080000,0.0,65.5734,15.0,15.0,18.2149,29.7789,1.5817,50.0558,56.0,58.835
20160320081500,0.0,65.5734,15.0,15.0,18.4181,29.7789,1.5777,50.0558,56.0,58.835
20160320083000,0.0,65.5734,15.0,15.0,18.4453,29.7789,1.5737,50.0558,56.0,58.835
20160320084500,0.0,66.3834,15.0,15.0,18.4453,29.4432,1.5737,50.0558,56.0,58.835
20160320090000,0.0,66.3834,15.0,15.0,18.571,29.4432,1.5777,50.0558,56.0,58.835
20160320091500,0.0,66.3834,15.0,15.0,19.0723,29.4432,1.5817,50.7399,56.0,58.835
20160320093000,0.0,67.3015,15.0,15.0,18.9286,29.1381,1.5777,50.7399,56.0,58.835
20160320094500,0.0,67.3015,15.0,15.0,18.9313,28.7718,1.5817,50.7399,56.0,58.835
20160320100000,0.0,67.3015,15.0,15.0,18.6483,28.7718,1.5817,50.7399,56.0,58.835
20160320101500,0.0,67.3015,15.0,15.0,18.4332,28.7718,1.5817,50.7399,56.0,58.835
20160320103000,0.0,67.3015,15.0,15.0,19.6561,28.2836,1.5335,50.7399,56.0,57.685
20160320104500,0.0,67.3015,15.0,15.0,19.7596,28.2836,1.5415,50.7399,56.0,57.685
20160320110000,0.0,67.3015,15.0,15.0,20.2473,28.2836,1.5415,50.7399,56.0,57.685
20160320111500,0.0,67.3015,15.0,15.0,20.2374,28.2836,1.5375,50.7399,56.0,57.685
20160320113000,0.0,66.2034,15.0,15.0,19.7597,28.2836,1.5335,50.7399,56.0,57.685
20160320114500,0.0,67.3915,15.0,15.0,20.0942,28.2836,1.5175,50.7399,56.0,57.685
20160320120000,0.0,68.3996,15.0,15.0,19.9589,28.2836,1.5054,50.7399,56.0,57.685
20160320121500,0.0,68.3996,15.0,15.0,20.1083,28.2836,1.4974,50.7399,56.0,57.685
20160320123000,0.0,68.3996,15.0,15.0,20.0637,28.2836,1.4934,50.7399,56.0,57.685
20160320124500,0.0,68.3996,15.0,15.0,19.9419,28.2836,1.4934,50.7399,56.0,57.685
20160320130000,0.0,67.2115,15.0,15.0,19.9635,28.2836,1.4894,50.7399,56.0,57.685
20160320131500,0.0,68.6697,15.0,15.0,19.9635,27.7342,1.4934,50.7399,56.0,57.685
20160320133000,0.0,68.6697,15.0,15.0,19.4702,27.7342,1.4934,51.3159,56.0,57.685
20160320134500,0.0,68.6697,15.0,15.0,19.6862,27.2154,1.5014,51.3159,56.0,57.685
20160320140000,0.0,68.6697,15.0,15.0,19.6536,26.9103,1.4813,51.3159,56.0,57.685
20160320141500,0.0,68.6697,15.0,15.0,19.3132,26.9103,1.5255,51.3159,56.0,57.685
20160320143000,0.0,68.6697,15.0,15.0,19.5282,26.9103,1.4813,51.3159,56.0,57.685
20160320144500,0.0,68.6697,15.0,15.0,19.7097,26.4525,1.4974,51.3159,56.0,57.685
20160320150000,0.0,68.6697,15.0,15.0,19.9642,26.4525,1.4974,51.3159,56.0,57.685
20160320151500,0.0,68.6697,15.0,15.0,19.8369,26.0558,1.5215,51.3159,56.0,57.685
20160320153000,0.0,68.6697,15.0,15.0,19.8828,26.0558,1.5014,51.3159,56.0,57.685
20160320154500,0.0,68.6697,15.0,15.0,19.4595,25.598,1.4974,51.3159,56.0,57.685
20160320160000,0.0,68.6697,15.0,15.0,19.6273,25.598,1.4974,51.3159,56.0,57.685
20160320161500,0.0,68.6697,15.0,15.0,19.755,25.3234,1.4974,51.3159,56.0,57.685
20160320163000,0.0,68.6697,15.0,15.0,19.1523,24.9571,1.5215,51.3159,56.0,57.685
20160320164500,0.0,67.7516,15.0,15.0,19.2776,24.9571,1.4974,51.3159,56.0,57.685
20160320170000,0.0,67.7516,15.0,15.0,18.9768,24.9571,1.4934,51.3159,56.0,57.685
20160320171500,0.0,67.7516,15.0,15.0,19.0558,24.3468,1.4934,51.3159,56.0,57.685
20160320173000,0.0,67.7516,15.0,15.0,18.9992,24.3468,1.4934,51.3159,56.0,57.685
20160320174500,0.0,66.9415,15.0,15.0,18.9094,24.3468,1.4974,50.5599,56.0,57.685
20160320180000,0.0,66.9415,15.0,15.0,18.5954,23.9806,1.4693,50.5599,56.0,57.685
20160320181500,0.0,65.9334,15.0,15.0,18.1432,23.9806,1.4733,50.5599,56.0,57.685
20160320183000,0.0,65.9334,15.0,15.0,17.7691,23.9806,1.4733,50.5599,56.0,57.685
20160320184500,0.0,65.1953,15.0,15.0,17.485,23.7364,1.5014,49.8938,56.0,57.685
20160320190000,0.0,65.1953,15.0,15.0,17.4738,23.7364,1.4813,49.8938,56.0,57.685
20160320191500,0.0,65.1953,15.0,15.0,17.3841,23.7364,1.4894,49.8938,56.0,57.685
20160320193000,0.0,65.1953,15.0,15.0,17.3058,23.7364,1.5215,49.8938,56.0,57.685
20160320194500,0.0,63.9172,15.0,15.0,17.3611,23.7364,1.5335,49.8938,56.0,57.685
20160320200000,0.0,63.9172,15.0,15.0,17.3691,23.7364,1.5375,49.8938,56.0,57.685
20160320201500,0.0,63.9172,15.0,15.0,17.3751,23.7364,1.5335,49.8938,56.0,57.685
20160320203000,0.0,63.9172,15.0,15.0,17.3333,23.7364,1.5335,49.8938,56.0,57.685
20160320204500,0.0,63.9172,15.0,15.0,17.1425,23.7364,1.5335,49.8938,56.0,57.685
20160320210000,0.0,63.9172,15.0,15.0,17.043,23.7364,1.5255,49.8938,56.0,57.685
20160320211500,0.0,63.9172,15.0,15.0,16.9947,23.7364,1.5375,49.8938,56.0,57.685
20160320213000,0.0,63.9172,15.0,15.0,16.8913,23.7364,1.5415,49.8938,56.0,57.685
20160320214500,0.0,63.9172,15.0,15.0,16.7937,23.7364,1.5335,49.8938,56.0,57.685
20160320220000,0.0,63.9172,15.0,15.0,16.7839,23.7364,1.5375,49.3897,56.0,57.685
20160320221500,0.0,63.9172,15.0,15.0,16.7839,23.7364,1.5415,49.3897,56.0,57.685
20160320223000,0.0,63.9172,15.0,15.0,16.636,23.7364,1.5456,49.3897,56.0,57.685
20160320224500,0.0,63.9172,15.0,15.0,16.5374,23.7364,1.5456,49.8938,56.0,57.685
20160320230000,0.0,63.9172,15.0,15.0,16.2909,23.4923,1.5456,49.8938,56.0,57.685
20160320231500,0.0,63.9172,15.0,15.0,16.2909,23.4923,1.5456,49.8938,56.0,57.685
20160320233000,0.0,63.9172,15.0,15.0,16.1923,23.1566,1.5415,49.2997,56.0,57.685
20160320234500,0.0,63.9172,15.0,15.0,15.9951,22.8209,1.5456,49.2997,56.0,57.685
20160321000000,0.0,63.9172,15.0,15.0,15.9755,22.8209,1.5415,49.2997,56.0,57.685
20160321001500,0.0,63.9172,15.0,15.0,15.9036,22.4852,1.5456,49.2997,56.0,57.685
20160321003000,0.0,63.1971,15.0,15.0,15.7779,22.1801,1.5496,49.2997,56.0,57.685
20160321004500,0.0,62.5491,15.0,15.0,15.6764,22.1801,1.5536,49.2997,56.0,57.685
20160321010000,0.0,62.5491,15.0,15.0,15.5971,22.1801,1.5496,49.2997,56.0,57.685
20160321011500,0.0,62.5491,15.0,15.0,15.4946,21.9359,1.5456,49.2997,56.0,57.685
20160321013000,0.0,62.5491,15.0,15.0,15.2194,21.9359,1.5415,49.2997,56.0,57.685
20160321014500,0.0,62.5491,15.0,15.0,15.1686,21.5697,1.5536,49.2997,56.0,57.685
20160321020000,0.0,62.5491,15.0,15.0,14.9655,21.5697,1.5576,49.2997,56.0,57.685
20160321021500,0.0,62.5491,15.0,15.0,14.9655,21.5697,1.5456,49.2997,56.0,57.685
20160321023000,0.0,62.5491,15.0,15.0,14.7624,21.3256,1.5616,48.7057,56.0,57.685
20160321024500,0.0,62.5491,15.0,15.0,14.828,21.1119,1.5576,48.7057,56.0,57.685
20160321030000,0.0,61.559,15.0,15.0,14.6742,21.1119,1.5536,48.7057,56.0,57.685
20160321031500,0.0,61.559,15.0,15.0,14.6348,21.1119,1.5576,48.7057,56.0,57.685
20160321033000,0.0,61.559,15.0,15.0,14.5313,20.8068,1.5656,48.7057,56.0,57.685
20160321034500,0.0,61.559,15.0,15.0,14.489,20.8068,1.5576,48.7057,56.0,57.685
20160321040000,0.0,61.559,15.0,15.0,14.4975,20.8068,1.5576,48.7057,56.0,57.685
20160321041500,0.0,60.7309,15.0,15.0,14.4517,20.8068,1.5616,48.1116,56.0,57.685
20160321043000,0.0,60.7309,15.0,15.0,14.3543,20.8068,1.5616,48.7057,56.0,57.685
20160321044500,0.0,60.7309,15.0,15.0,14.3026,20.8068,1.5576,48.2016,56.0,57.685
20160321050000,0.0,60.0108,15.0,15.0,14.1937,20.8068,1.5335,48.2016,56.0,57.685
20160321051500,0.0,60.0108,15.0,15.0,14.0833,20.8068,1.5295,48.2016,56.0,57.685
20160321053000,0.0,60.0108,15.0,15.0,13.9671,20.8068,1.5255,48.2016,56.0,57.685
20160321054500,0.0,60.0108,15.0,15.0,13.9671,20.8068,1.5255,49.0477,56.0,57.685
20160321060000,0.0,60.0108,15.0,15.0,13.9628,20.8068,1.5335,47.8596,56.0,57.685
20160321061500,0.0,59.3627,15.0,15.0,13.9002,20.8068,1.5295,48.7957,56.0,57.685
20160321063000,0.0,60.0108,15.0,15.0,13.7858,20.8068,1.5295,48.1656,56.0,57.685
20160321064500,0.0,60.0108,15.0,15.0,13.7204,20.8068,1.5576,48.9217,56.0,57.685
20160321070000,0.0,61.1989,15.0,15.0,13.8856,20.8068,1.5415,48.9217,56.0,57.685
20160321071500,0.0,62.459,15.0,15.0,14.002,20.8068,1.4853,48.9217,56.0,57.685
20160321073000,0.0,63.7372,15.0,15.0,14.4149,20.8068,1.5134,52.7201,56.0,57.685
20160321074500,0.0,64.3852,15.0,15.0,14.5853,21.2035,1.5175,52.7201,56.0,57.685
20160321080000,0.0,65.3933,15.0,15.0,15.014,21.2035,1.5054,53.3861,56.0,57.685
20160321081500,0.0,65.3933,15.0,15.0,15.2329,21.2035,1.4894,53.3861,56.0,57.685
20160321083000,0.0,66.2934,15.0,15.0,15.447,21.2035,1.4894,53.3861,56.0,57.685
20160321084500,0.0,66.2934,15.0,15.0,15.6052,21.2035,1.4894,53.3861,56.0,57.685
20160321090000,0.0,66.2934,15.0,15.0,16.1855,21.2035,1.4773,53.3861,56.0,57.685
20160321091500,0.0,66.2934,15.0,15.0,16.5548,21.2035,1.4733,54.2142,56.0,57.685
20160321093000,0.0,66.2934,15.0,15.0,16.692,21.2035,1.4813,54.2142,56.0,57.685
20160321094500,0.0,67.0315,15.0,15.0,17.084,21.2035,1.4613,54.2142,56.0,57.685
20160321100000,0.0,67.0315,15.0,15.0,17.3619,21.2035,1.4613,54.2142,56.0,57.685
20160321101500,0.0,67.7516,15.0,15.0,17.6133,21.2035,1.4532,54.2142,56.0,57.685
20160321103000,0.0,67.7516,15.0,15.0,18.0659,21.4782,1.4773,54.2142,56.0,57.685
20160321104500,0.0,67.7516,15.0,15.0,18.2162,21.4782,1.4733,54.8263,56.0,57.685
20160321110000,0.0,67.7516,15.0,15.0,18.5094,21.4782,1.4733,54.8263,56.0,57.685
20160321111500,0.0,69.2277,15.0,15.0,19.0716,21.8749,1.4733,54.8263,56.0,57.685
20160321113000,0.0,69.2277,15.0,15.0,19.7387,22.3326,1.4733,55.4383,56.0,57.685
20160321114500,0.0,69.2277,15.0,15.0,19.6601,22.3326,1.4693,55.4383,56.0,57.685
20160321120000,0.0,69.2277,15.0,15.0,20.0942,22.058,1.4613,55.4383,56.0,57.685
20160321121500,0.0,69.2277,15.0,15.0,19.9661,22.058,1.4653,55.4383,56.0,57.685
20160321123000,0.0,69.9478,15.0,15.0,20.1835,22.058,1.4372,56.1764,56.0,57.685
20160321124500,0.0,69.9478,15.0,15.0,20.1548,22.3632,1.4412,56.1764,56.0,57.685
20160321130000,0.0,69.9478,15.0,15.0,20.5564,22.3632,1.4492,56.1764,56.0,57.685
20160321131500,0.0,70.6859,15.0,15.0,20.7279,22.3632,1.4572,56.1764,56.0,57.685
20160321133000,0.0,70.6859,15.0,15.0,21.0887,22.6989,1.4532,56.1764,56.0,57.685
20160321134500,3.15,70.6859,15.0,15.0,21.3195,22.6989,1.4532,56.1764,56.0,57.685
20160321140000,34.985,70.6859,15.0,15.0,21.2068,22.6989,1.4492,54.7903,56.0,57.685
20160321141500,34.985,71.784,15.0,15.0,20.6535,23.0345,1.4372,54.7903,56.0,57.685
20160321143000,26.33,70.9559,15.0,15.0,21.4791,23.0345,1.4452,54.1242,56.0,57.685
20160321144500,0.0,70.9559,15.0,15.0,21.2127,23.0345,1.4251,54.1242,56.0,57.685
20160321150000,0.0,70.9559,15.0,15.0,21.0301,23.2787,1.4372,54.1242,56.0,57.685
20160321151500,0.14,70.9559,15.0,15.0,21.0749,23.2787,1.4251,55.6904,56.0,57.685
20160321153000,0.0,70.9559,15.0,15.0,21.8244,23.2787,1.4211,54.4482,56.0,57.685
20160321154500,18.295,70.9559,15.0,15.0,21.7716,23.5533,1.4372,53.8362,56.0,57.685
20160321160000,19.12,69.9478,15.0,15.0,21.9181,23.5533,1.4291,53.8362,56.0,57.685
20160321161500,19.6,69.9478,15.0,15.0,21.9699,23.5533,1.4332,56.7345,56.0,57.685
20160321163000,0.0,69.9478,15.0,15.0,21.4966,23.5533,1.4291,56.7345,56.0,57.685
20160321164500,25.75,69.9478,15.0,15.0,20.9343,23.5533,1.4211,56.7345,56.0,57.685
20160321170000,0.0,69.9478,15.0,15.0,20.9832,23.5533,1.4291,56.7345,56.0,57.685
20160321171500,0.0,69.9478,15.0,15.0,21.1228,24.1637,1.4452,53.6382,56.0,60.765
20160321173000,0.19,69.1377,15.0,15.0,21.2624,23.4618,1.4372,55.6904,56.0,60.765
20160321174500,0.0,69.1377,15.0,15.0,21.2127,23.4618,1.4291,55.6904,56.0,60.765
20160321180000,15.76,68.1296,15.0,15.0,21.1863,23.0345,1.4332,54.3762,56.0,60.765
20160321181500,0.0,68.1296,15.0,15.0,21.0399,23.0345,1.4251,56.0864,56.0,60.765
20160321183000,0.0,67.1215,15.0,15.0,20.8552,22.6683,1.4251,56.0864,56.0,60.765
20160321184500,0.0,67.1215,15.0,15.0,20.6807,22.6683,1.4372,56.0864,56.0,60.765
20160321190000,0.0,66.2934,15.0,15.0,20.4679,22.6683,1.4452,55.5104,56.0,60.765
20160321191500,0.0,66.2934,15.0,15.0,20.4843,22.6683,1.4572,55.5104,56.0,60.765
20160321193000,0.0,66.2934,15.0,15.0,20.2374,22.6683,1.4653,55.5104,56.0,60.765
20160321194500,0.0,66.2934,15.0,15.0,20.2473,22.9735,1.4653,55.5104,56.0,60.765
20160321200000,0.0,66.2934,15.0,15.0,19.9926,22.9735,1.4693,54.9523,56.0,60.765
20160321201500,0.0,65.1053,15.0,15.0,20.0485,22.9735,1.4733,54.9523,56.0,60.765
20160321203000,0.0,65.1053,15.0,15.0,19.6601,23.2176,1.4733,54.9523,56.0,60.765
20160321204500,0.0,65.1053,15.0,15.0,19.3742,23.2176,1.4853,54.2142,56.0,60.765
20160321210000,0.0,65.1053,15.0,15.0,19.0471,23.2176,1.4894,54.2142,56.0,60.765
20160321211500,0.0,65.1053,15.0,15.0,18.7963,23.7059,1.4974,54.2142,56.0,60.765
20160321213000,0.0,65.1053,15.0,15.0,18.5977,24.0721,1.4974,54.2142,56.0,60.765
20160321214500,0.0,64.1152,15.0,15.0,18.5977,24.0721,1.4974,54.2142,56.0,60.765
20160321220000,0.0,64.1152,15.0,15.0,18.4528,24.0721,1.5054,53.5122,56.0,60.765
20160321221500,0.0,64.1152,15.0,15.0,18.3632,24.3773,1.5094,53.5122,56.0,60.765
20160321223000,0.0,64.1152,15.0,15.0,18.1595,25.4454,1.5215,53.5122,56.0,60.765
20160321224500,0.0,63.3771,15.0,15.0,17.9491,24.8351,1.5094,53.5122,56.0,60.765
20160321230000,0.0,63.3771,15.0,15.0,17.7488,24.8351,1.5215,53.5122,56.0,60.765
20160321231500,0.0,63.3771,15.0,15.0,17.7124,24.8351,1.5134,53.5122,56.0,60.765
20160321233000,0.0,63.3771,15.0,15.0,17.4533,25.2318,1.5175,53.5122,56.0,60.765
20160321234500,0.0,63.3771,15.0,15.0,17.2882,25.2318,1.5215,53.5122,56.0,60.765
20160322000000,0.0,63.3771,15.0,15.0,17.1063,25.2318,1.5255,53.5122,56.0,60.765
20160322001500,0.0,63.3771,15.0,15.0,17.1063,25.2318,1.5175,53.5122,56.0,60.765
20160322003000,0.0,63.3771,15.0,15.0,16.8846,25.5065,1.5295,53.5122,56.0,60.765
20160322004500,0.0,62.369,15.0,15.0,16.7693,25.5065,1.5295,53.5122,56.0,60.765
20160322010000,0.0,62.369,15.0,15.0,16.7137,25.5065,1.5335,53.5122,56.0,60.765
20160322011500,0.0,63.0171,15.0,15.0,16.5885,25.5065,1.5415,53.5122,56.0,60.765
20160322013000,0.0,63.0171,15.0,15.0,16.3381,25.5065,1.5536,53.5122,56.0,60.765
20160322014500,0.0,63.0171,15.0,15.0,16.3406,25.8727,1.5737,53.5122,56.0,60.765
20160322020000,0.0,62.189,15.0,15.0,16.1514,25.8727,1.5737,52.7201,56.0,60.765
20160322021500,0.0,62.189,15.0,15.0,15.897,25.8727,1.5697,52.7201,56.0,60.765
20160322023000,0.0,62.189,15.0,15.0,15.8334,25.8727,1.5777,52.7201,56.0,60.765
20160322024500,0.0,62.189,15.0,15.0,15.8941,26.1778,1.5857,52.7201,56.0,60.765
20160322030000,0.0,62.189,15.0,15.0,15.6378,26.1778,1.5857,52.7201,56.0,60.765
20160322031500,0.0,62.189,15.0,15.0,15.3814,26.1778,1.5857,52.7201,56.0,60.765
20160322033000,0.0,62.8371,15.0,15.0,15.3736,26.1778,1.5857,52.7201,56.0,60.765
20160322034500,0.0,62.8371,15.0,15.0,15.3736,26.1778,1.5937,52.7201,56.0,60.765
20160322040000,0.0,62.189,15.0,15.0,14.9861,26.1778,1.5656,52.7201,56.0,60.765
20160322041500,0.0,62.189,15.0,15.0,15.0394,26.1778,1.5737,52.7201,56.0,60.765
20160322043000,0.0,62.189,15.0,15.0,15.0394,26.1778,1.5777,52.7201,56.0,60.765
20160322044500,0.0,62.189,15.0,15.0,15.0394,26.1778,1.5656,52.7201,56.0,60.765
20160322050000,0.0,62.189,15.0,15.0,15.0394,26.1778,1.4412,52.7201,56.0,60.765
20160322051500,0.0,62.189,15.0,15.0,14.9616,26.5441,1.4372,52.7201,56.0,60.765
20160322053000,0.0,62.189,15.0,15.0,15.014,26.5441,1.4492,52.7201,56.0,60.765
20160322054500,0.0,62.189,15.0,15.0,15.014,26.5441,1.4532,52.7201,56.0,60.765
20160322060000,0.0,62.189,15.0,15.0,15.014,26.5441,1.4733,52.7201,56.0,60.765
20160322061500,0.0,62.189,15.0,15.0,15.1461,26.5441,1.4813,52.7201,56.0,60.765
20160322063000,0.0,62.189,15.0,15.0,15.1994,26.5441,1.5616,52.7201,56.0,60.765
20160322064500,0.0,62.9271,15.0,15.0,15.1994,26.5441,1.5777,52.7201,56.0,60.765
20160322070000,0.0,64.0072,15.0,15.0,15.655,26.5441,1.5737,53.5482,56.0,60.765
20160322071500,0.0,64.0072,15.0,15.0,15.8562,27.0018,1.5697,53.5482,56.0,60.765
20160322073000,0.0,65.4834,15.0,15.0,17.3962,27.2765,1.5255,53.5482,56.0,60.765
20160322074500,0.0,65.4834,15.0,15.0,18.373,27.2765,1.4813,55.1503,56.0,60.765
20160322080000,0.0,66.4734,15.0,15.0,19.8431,28.0089,1.4251,55.1503,56.0,60.765
20160322081500,0.0,67.2115,15.0,15.0,20.2975,28.3141,1.4171,55.1503,56.0,60.765
20160322083000,0.715,68.1296,15.0,15.0,21.3746,28.8634,1.4291,56.4464,56.0,60.765
20160322084500,27.7,68.1296,15.0,15.0,21.3746,29.901,1.4131,56.4464,56.0,60.765
20160322090000,4.15,69.1377,15.0,15.0,22.4939,29.901,1.4091,56.4464,56.0,60.765
20160322091500,0.0,69.1377,15.0,15.0,22.8753,30.8165,1.4171,55.2763,56.0,60.765
20160322093000,0.0,70.2358,15.0,15.0,22.8753,30.8165,1.4452,55.2763,56.0,61.485
20160322094500,0.0,70.2358,15.0,15.0,23.6644,30.8165,1.4572,56.3384,56.0,61.485
20160322100000,7.375,70.2358,15.0,15.0,23.8288,30.8165,1.4613,56.3384,56.0,61.485
20160322101500,12.38,70.2358,15.0,15.0,23.9834,31.1827,1.4974,57.0585,56.0,61.485
20160322103000,35.8,70.2358,15.0,15.0,24.5067,31.9457,1.4853,57.0585,56.0,61.485
20160322104500,48.3,70.2358,15.0,15.0,24.5944,31.9457,1.4934,55.7624,56.0,61.485
20160322110000,1.865,70.2358,15.0,15.0,24.9616,32.5255,1.5054,53.2241,56.0,61.485
20160322111500,0.465,70.2358,15.0,15.0,25.075,32.5255,1.4813,56.0144,56.0,61.485
20160322113000,35.73,70.9559,15.0,15.0,25.2451,33.1664,1.4572,57.9946,56.0,61.485
20160322114500,17.255,70.9559,15.0,15.0,25.4465,33.1664,1.4613,53.5122,56.0,61.485
20160322120000,0.515,70.9559,15.0,15.0,24.9291,33.6241,1.4372,56.1224,56.0,61.485
20160322121500,32.275,70.9559,15.0,15.0,25.3566,34.8753,1.4171,57.7606,56.0,61.485
20160322123000,7.965,70.9559,15.0,15.0,25.513,34.8753,1.4291,52.486,56.0,61.485
20160322124500,18.625,70.9559,15.0,15.0,25.5755,34.8753,1.4412,57.5986,56.0,62.15
20160322130000,29.42,71.784,15.0,15.0,25.4732,34.8753,1.4452,54.1602,56.0,62.15
20160322131500,9.085,71.784,15.0,15.0,25.4732,34.8753,1.4291,57.1485,56.0,62.15
20160322133000,32.815,71.784,15.0,15.0,25.7394,34.8753,1.4372,53.7642,56.0,62.15
20160322134500,12.895,71.784,15.0,15.0,25.7245,34.8753,1.4131,57.4725,56.0,62.15
20160322140000,32.815,71.784,15.0,15.0,26.3251,34.8753,1.4291,54.4122,56.0,62.15
20160322141500,24.57,71.784,15.0,15.0,26.3873,34.8753,1.4051,57.9586,56.0,62.15
20160322143000,0.0,71.784,15.0,15.0,26.3251,35.3331,1.4572,53.0081,56.0,62.15
20160322144500,53.5,71.784,15.0,15.0,26.1948,36.0045,1.4291,58.2286,56.0,62.15
20160322150000,0.14,71.784,15.0,15.0,26.1784,36.0045,1.5255,55.1863,56.0,62.15
