PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160322151500,47.06,71.784,15.0,15.0,26.4192,36.4928,1.5054,58.2286,56.0,62.15
20160322153000,0.0,71.784,15.0,15.0,26.3129,36.4928,1.5255,54.6103,56.0,62.15
20160322154500,52.15,71.784,15.0,15.0,26.5606,36.4928,1.4894,58.3906,56.0,62.15
20160322160000,0.455,72.5221,15.0,15.0,26.9108,37.0116,1.5094,56.1224,56.0,62.15
20160322161500,22.61,71.784,15.0,15.0,26.4192,37.4388,1.5255,52.9001,56.0,62.15
20160322163000,0.59,71.784,15.0,15.0,26.7729,37.4388,1.5175,54.9523,56.0,62.15
20160322164500,32.17,71.784,15.0,15.0,26.7097,37.4388,1.4974,57.7966,56.0,62.15
20160322170000,19.85,71.0639,15.0,15.0,26.5605,37.4388,1.5295,53.1881,56.0,62.15
20160322171500,1.15,71.0639,15.0,15.0,26.5069,37.9271,1.5255,56.1224,56.0,62.15
20160322173000,29.615,71.0639,15.0,15.0,26.4439,37.9271,1.5375,57.6346,56.0,62.15
20160322174500,49.345,71.0639,15.0,15.0,26.4923,37.9271,1.5335,56.5365,56.0,62.15
20160322180000,15.33,71.0639,15.0,15.0,26.3672,38.3238,1.5496,53.2241,56.0,62.15
20160322181500,0.0,70.1458,15.0,15.0,26.2948,38.3238,1.5014,54.6643,56.0,62.15
20160322183000,0.0,70.1458,15.0,15.0,26.1969,38.8426,1.4853,55.8884,56.0,62.15
20160322184500,12.915,70.1458,15.0,15.0,26.1132,38.8426,1.4693,57.1125,56.0,62.15
20160322190000,21.25,70.1458,15.0,15.0,26.0851,38.8426,1.4572,57.1125,56.0,62.15
20160322191500,41.38,70.1458,15.0,15.0,25.9658,39.575,1.4572,57.1125,56.0,62.15
20160322193000,49.5,70.1458,15.0,15.0,26.0202,39.575,1.4532,57.1125,56.0,62.15
20160322194500,46.655,70.1458,15.0,15.0,25.899,40.0328,1.4572,55.5104,56.0,62.15
20160322200000,37.885,70.1458,15.0,15.0,25.9833,40.0328,1.4613,54.5023,56.0,62.15
20160322201500,34.0,70.1458,15.0,15.0,25.9833,40.0328,1.4613,54.5023,56.0,62.15
20160322203000,19.885,70.1458,15.0,15.0,25.7586,40.5821,1.4613,53.5842,56.0,62.15
20160322204500,14.155,70.1458,15.0,15.0,25.6354,40.5821,1.4693,53.5842,56.0,62.15
20160322210000,2.56,70.1458,15.0,15.0,25.5738,40.5821,1.4974,53.5842,56.0,62.15
20160322211500,0.385,70.1458,15.0,15.0,25.4332,40.5821,1.5496,54.4122,56.0,62.15
20160322213000,3.99,70.1458,15.0,15.0,25.5738,40.5821,1.5456,54.4122,56.0,62.15
20160322214500,13.4,70.1458,15.0,15.0,25.5901,40.5821,1.5496,54.4122,56.0,62.15
20160322220000,24.83,70.1458,15.0,15.0,25.6045,40.5821,1.5456,54.4122,56.0,62.15
20160322221500,33.32,70.1458,15.0,15.0,25.6045,41.1009,1.5656,54.4122,56.0,62.15
20160322223000,35.055,70.1458,15.0,15.0,25.9175,41.5282,1.5456,54.4122,56.0,62.15
20160322224500,31.825,70.1458,15.0,15.0,25.9007,41.5282,1.5375,54.4122,56.0,62.15
20160322230000,36.355,70.1458,15.0,15.0,25.9175,41.9554,1.5456,54.4122,56.0,62.15
20160322231500,47.34,70.1458,15.0,15.0,25.9955,44.0306,1.5937,57.1125,56.0,61.195
20160322233000,28.515,70.1458,15.0,15.0,25.7545,44.0306,1.5737,57.1125,56.0,61.195
20160322234500,6.615,70.1458,15.0,15.0,25.6273,44.0306,1.5576,57.1125,56.0,61.195
20160323000000,0.0,70.1458,15.0,15.0,25.4907,44.0306,1.5215,54.7903,56.0,61.195
20160323001500,14.445,69.1377,15.0,15.0,25.2914,44.0306,1.4091,56.3744,56.0,61.195
20160323003000,0.0,69.1377,15.0,15.0,25.1662,43.4202,1.4332,55.1503,56.0,58.245
20160323004500,8.765,69.8578,15.0,15.0,25.1752,43.4202,1.4131,56.4464,56.0,58.245
20160323010000,22.625,69.8578,15.0,15.0,24.9228,42.8404,1.4211,54.9883,56.0,58.245
20160323011500,14.395,69.8578,15.0,15.0,24.8596,42.8404,1.4091,56.5725,56.0,58.245
20160323013000,23.5,69.8578,15.0,15.0,24.6072,42.8404,1.4211,55.1143,56.0,60.01
20160323014500,35.255,69.8578,15.0,15.0,24.737,42.8404,1.4211,57.1125,56.0,60.01
20160323020000,10.615,69.8578,15.0,15.0,24.4826,42.8404,1.4051,57.1125,56.0,61.485
20160323021500,0.76,69.0477,15.0,15.0,24.5463,42.2606,1.4171,56.3384,56.0,61.485
20160323023000,9.485,69.0477,15.0,15.0,24.4152,42.2606,1.4251,54.5023,56.0,61.485
20160323024500,32.23,69.0477,15.0,15.0,24.5405,42.2606,1.4131,54.5023,56.0,61.485
20160323030000,46.89,69.0477,15.0,15.0,24.6658,42.2606,1.4251,55.5104,56.0,62.425
20160323031500,43.44,69.0477,15.0,15.0,24.6658,42.2606,1.4211,57.0585,56.0,62.425
20160323033000,26.9,69.0477,15.0,15.0,24.7911,42.7489,1.4412,57.0585,56.0,62.425
20160323034500,12.95,69.0477,15.0,15.0,24.7911,42.7489,1.4693,57.0585,56.0,62.425
20160323040000,2.695,69.0477,15.0,15.0,24.7911,42.7489,1.5536,56.2484,56.0,62.425
20160323041500,5.795,69.8578,15.0,15.0,24.7911,42.7489,1.5656,54.7903,56.0,62.425
20160323043000,17.23,69.8578,15.0,15.0,24.659,42.7489,1.5576,54.7903,56.0,62.425
20160323044500,32.63,69.8578,15.0,15.0,24.659,42.7489,1.5737,54.7903,56.0,62.425
20160323050000,43.97,69.8578,15.0,15.0,24.6502,43.2982,1.5616,56.6085,56.0,62.425
20160323051500,0.0,69.8578,15.0,15.0,24.6502,43.2982,1.5496,55.3483,56.0,62.425
20160323053000,0.0,70.7759,15.0,15.0,25.032,43.7864,1.5496,55.3483,56.0,62.425
20160323054500,0.0,70.7759,15.0,15.0,25.1671,43.7864,1.5496,54.5383,56.0,62.425
20160323060000,0.0,70.7759,15.0,15.0,25.6398,43.7864,1.5576,54.5383,56.0,62.425
20160323061500,0.0,70.7759,15.0,15.0,25.6398,43.7864,1.5456,54.5383,56.0,62.425
20160323063000,0.0,70.7759,15.0,15.0,26.0451,43.7864,1.4773,54.5383,56.0,62.425
20160323064500,0.0,70.7759,15.0,15.0,26.2486,44.2442,1.401,55.3483,56.0,66.8
20160323070000,0.0,70.7759,15.0,15.0,26.5839,44.2442,1.5697,55.3483,56.0,65.78
20160323071500,0.0,70.7759,15.0,15.0,26.718,44.2442,1.5496,55.3483,56.0,65.78
20160323073000,0.0,70.7759,15.0,15.0,27.4635,44.8546,1.5496,55.3483,56.0,65.78
20160323074500,0.0,71.694,15.0,15.0,27.8687,45.5565,1.5295,56.3384,56.0,65.78
20160323080000,30.76,71.694,15.0,15.0,28.3942,46.1668,1.4813,56.3384,56.0,65.78
20160323081500,3.59,71.694,15.0,15.0,28.8432,46.8992,1.4733,55.4023,56.0,65.78
20160323083000,4.305,73.1701,15.0,15.0,29.3235,46.8992,1.4572,56.3384,56.0,65.78
20160323084500,4.305,73.1701,15.0,15.0,29.6339,47.8453,1.4332,56.3384,56.0,65.78
20160323090000,19.61,73.1701,15.0,15.0,29.7643,47.8453,1.4492,56.3384,56.0,65.78
20160323091500,43.965,73.1701,15.0,15.0,30.249,48.6998,1.4492,56.3384,56.0,65.78
20160323093000,32.97,73.1701,15.0,15.0,30.6905,48.6998,1.4974,55.5644,56.0,65.78
20160323094500,11.36,73.1701,15.0,15.0,30.935,49.5237,1.5656,55.5644,56.0,65.78
20160323100000,5.08,73.1701,15.0,15.0,31.2958,50.2561,1.5576,56.1224,56.0,65.78
20160323101500,6.085,73.1701,15.0,15.0,31.599,50.2561,1.5737,56.1224,56.0,65.78
20160323103000,6.085,73.1701,15.0,15.0,31.4072,50.836,1.5897,56.1224,56.0,65.78
20160323104500,6.085,73.1701,15.0,15.0,31.1249,50.836,1.5576,56.1224,56.0,65.78
20160323110000,6.085,73.1701,15.0,15.0,30.6786,50.836,1.5656,56.1224,56.0,65.78
20160323111500,6.085,73.1701,15.0,15.0,30.3704,50.836,1.5656,56.1224,56.0,65.78
20160323113000,6.085,73.1701,15.0,15.0,30.8516,51.3548,1.5134,56.1224,56.0,65.78
20160323114500,10.88,74.2682,15.0,15.0,30.8851,51.3548,1.4653,56.1224,56.0,65.78
20160323120000,10.88,74.2682,15.0,15.0,31.5141,51.9041,1.5375,56.1224,56.0,65.78
20160323121500,10.88,74.2682,15.0,15.0,31.2773,51.9041,1.5536,56.1224,56.0,65.78
20160323123000,23.7,74.2682,15.0,15.0,31.1649,51.9041,1.5616,56.1224,56.0,65.78
20160323124500,21.525,74.2682,15.0,15.0,31.3681,51.9041,1.5375,54.9523,56.0,65.78
20160323130000,36.315,74.2682,15.0,15.0,31.8001,51.9041,1.5415,56.5005,56.0,65.78
20160323131500,3.845,74.2682,15.0,15.0,32.5013,51.9041,1.5496,56.5005,56.0,65.78
20160323133000,5.78,74.2682,15.0,15.0,31.6145,51.9041,1.5456,56.5005,56.0,65.78
20160323134500,24.235,74.2682,15.0,15.0,32.0288,51.9041,1.5536,56.5005,56.0,65.78
20160323140000,13.075,74.2682,15.0,15.0,31.6015,52.545,1.5616,56.5005,56.0,65.78
20160323141500,44.045,74.2682,15.0,15.0,32.0049,52.545,1.5737,55.8524,56.0,65.78
20160323143000,44.045,74.2682,15.0,15.0,31.8899,52.545,1.5656,55.8524,56.0,65.78
20160323144500,44.045,74.2682,15.0,15.0,31.9777,52.545,1.5737,55.8524,56.0,65.78
20160323150000,42.875,74.2682,15.0,15.0,32.6208,53.1553,1.5576,55.8524,56.0,65.78
20160323151500,42.875,74.2682,15.0,15.0,32.3268,53.1553,1.5817,55.8524,56.0,65.78
20160323153000,42.875,74.2682,15.0,15.0,32.236,53.1553,1.5697,55.8524,56.0,65.78
20160323154500,42.875,74.2682,15.0,15.0,32.4431,53.1553,1.5576,55.8524,56.0,64.815
20160323160000,42.875,74.2682,15.0,15.0,32.8503,53.1553,1.5576,55.8524,56.0,64.815
20160323161500,42.875,74.2682,15.0,15.0,33.1783,53.9183,1.5175,55.8524,56.0,64.815
20160323163000,41.845,74.2682,15.0,15.0,32.2936,53.9183,1.5536,55.8524,56.0,64.815
20160323164500,41.845,74.2682,15.0,15.0,32.2104,53.1248,1.5456,55.8524,56.0,64.815
20160323170000,39.98,74.2682,15.0,15.0,32.1223,53.1248,1.5335,55.8524,56.0,64.815
20160323171500,39.98,73.3501,15.0,15.0,32.5024,53.1248,1.5576,55.8524,56.0,64.815
20160323173000,39.98,73.3501,15.0,15.0,32.3841,53.1248,1.5496,55.8524,56.0,64.815
20160323174500,39.98,73.3501,15.0,15.0,32.2891,53.1248,1.5415,55.8524,56.0,64.815
20160323180000,39.98,72.6121,15.0,15.0,31.9022,51.6905,1.5255,55.8524,56.0,64.815
20160323181500,39.98,72.6121,15.0,15.0,31.7909,52.5755,1.5415,55.8524,56.0,64.815
20160323183000,39.98,72.6121,15.0,15.0,31.6156,52.5755,1.5456,55.8524,56.0,64.815
20160323184500,39.98,72.6121,15.0,15.0,31.5525,52.5755,1.5415,55.8524,56.0,64.815
20160323190000,39.98,72.6121,15.0,15.0,31.5487,52.5755,1.5335,55.8524,56.0,64.815
20160323191500,39.98,72.6121,15.0,15.0,31.4783,52.5755,1.5335,55.8524,56.0,64.815
20160323193000,39.98,72.6121,15.0,15.0,31.5321,52.5755,1.5335,55.8524,56.0,64.815
20160323194500,39.98,72.6121,15.0,15.0,31.6603,52.5755,1.5335,55.8524,56.0,64.815
20160323200000,39.98,72.6121,15.0,15.0,31.5321,52.5755,1.5375,55.8524,56.0,64.815
20160323201500,39.98,72.6121,15.0,15.0,31.7131,52.5755,1.5335,55.8524,56.0,64.815
20160323203000,39.98,72.6121,15.0,15.0,31.6485,52.5755,1.5415,55.8524,56.0,64.815
20160323204500,39.98,72.6121,15.0,15.0,31.5193,52.5755,1.5335,55.8524,56.0,64.815
20160323210000,39.98,72.6121,15.0,15.0,31.6161,52.5755,1.5375,55.8524,56.0,64.815
20160323211500,39.98,72.6121,15.0,15.0,31.6616,52.5755,1.5335,55.8524,56.0,64.815
20160323213000,39.98,72.6121,15.0,15.0,31.7716,53.1553,1.5335,55.8524,56.0,64.815
20160323214500,39.98,71.784,15.0,15.0,31.6385,53.1553,1.5295,55.8524,56.0,64.815
20160323220000,39.98,71.784,15.0,15.0,31.6795,53.1553,1.5456,55.8524,56.0,64.815
20160323221500,39.98,71.784,15.0,15.0,31.6795,53.1553,1.5415,55.8524,56.0,64.815
20160323223000,39.98,71.784,15.0,15.0,31.7185,53.7046,1.5255,55.8524,56.0,64.815
20160323224500,39.98,71.784,15.0,15.0,31.7185,53.7046,1.5215,55.8524,56.0,64.815
20160323230000,39.98,71.784,15.0,15.0,31.5515,53.7046,1.5295,55.8524,56.0,64.815
20160323231500,39.98,71.784,15.0,15.0,31.5515,53.7046,1.5255,55.8524,56.0,64.815
20160323233000,39.98,71.784,15.0,15.0,31.5851,54.315,1.5255,55.8524,56.0,64.815
20160323234500,39.98,71.784,15.0,15.0,31.448,54.315,1.5215,55.8524,56.0,64.815
20160324000000,39.98,71.784,15.0,15.0,31.6167,54.315,1.5175,55.8524,56.0,64.815
20160324001500,39.98,71.784,15.0,15.0,31.4787,54.315,1.5134,55.8524,56.0,64.815
20160324003000,39.98,71.784,15.0,15.0,31.4097,54.315,1.5054,55.8524,56.0,64.815
20160324004500,39.98,71.784,15.0,15.0,31.5769,55.139,1.4773,55.8524,56.0,64.815
20160324010000,39.98,71.784,15.0,15.0,31.4379,55.139,1.4974,55.8524,56.0,64.815
20160324011500,39.98,71.784,15.0,15.0,31.6041,55.139,1.4974,55.8524,56.0,64.815
20160324013000,39.98,71.784,15.0,15.0,31.6041,55.9019,1.4894,55.8524,56.0,64.815
20160324014500,40.84,71.784,15.0,15.0,31.6041,55.9019,1.5054,55.8524,56.0,64.815
20160324020000,44.99,71.784,15.0,15.0,31.7441,55.9019,1.5014,55.8524,56.0,64.815
20160324021500,43.795,71.784,15.0,15.0,31.7441,55.9019,1.4853,55.8524,56.0,64.815
20160324023000,43.795,71.784,15.0,15.0,31.8141,55.9019,1.4934,55.8524,56.0,64.815
20160324024500,43.795,71.784,15.0,15.0,31.8141,55.9019,1.4974,55.8524,56.0,64.815
20160324030000,43.795,71.784,15.0,15.0,31.8141,55.9019,1.5094,55.8524,56.0,64.815
20160324031500,43.795,71.784,15.0,15.0,31.8141,55.9019,1.5175,55.8524,56.0,64.815
20160324033000,43.125,71.784,15.0,15.0,31.8141,56.4817,1.5215,55.8524,56.0,64.815
20160324034500,43.125,71.784,15.0,15.0,31.9818,56.4817,1.5255,55.8524,56.0,64.815
20160324040000,43.125,71.784,15.0,15.0,31.9113,56.4817,1.5255,55.8524,56.0,64.815
20160324041500,43.125,71.784,15.0,15.0,31.9113,56.4817,1.5255,55.8524,56.0,64.815
20160324043000,43.125,71.784,15.0,15.0,31.9113,56.4817,1.5255,55.8524,56.0,64.815
20160324044500,43.125,71.784,15.0,15.0,31.9113,56.4817,1.5335,55.8524,56.0,64.815
20160324050000,43.125,71.784,15.0,15.0,32.0785,52.545,1.5697,55.8524,56.0,64.815
20160324051500,43.125,71.784,15.0,15.0,31.9113,56.909,1.5576,55.8524,56.0,64.815
20160324053000,43.125,71.784,15.0,15.0,31.9113,56.909,1.5496,55.8524,56.0,64.815
20160324054500,43.125,71.784,15.0,15.0,31.9113,56.909,1.5697,55.8524,56.0,64.815
20160324060000,43.125,71.784,15.0,15.0,31.7703,56.909,1.5536,55.8524,56.0,64.815
20160324061500,43.125,71.784,15.0,15.0,31.6293,56.909,1.5456,55.8524,56.0,64.815
20160324063000,43.125,71.784,15.0,15.0,31.4883,56.909,1.5656,55.8524,56.0,64.815
20160324064500,43.125,71.784,15.0,15.0,31.4883,56.909,1.5656,55.8524,56.0,64.815
20160324070000,43.125,71.784,15.0,15.0,31.7946,56.909,1.5697,55.8524,56.0,64.815
20160324071500,45.775,71.784,15.0,15.0,31.6526,56.3291,1.5697,55.8524,56.0,64.815
20160324073000,45.775,71.784,15.0,15.0,31.9598,56.3291,1.5656,55.8524,56.0,64.815
20160324074500,44.22,71.784,15.0,15.0,31.9598,56.3291,1.5656,55.8524,56.0,64.815
20160324080000,31.275,71.784,15.0,15.0,32.1028,56.3291,1.5576,55.8524,56.0,64.815
20160324081500,19.145,71.784,15.0,15.0,32.2457,56.3291,1.5536,55.8524,56.0,64.815
20160324083000,19.145,71.784,15.0,15.0,32.6032,56.3291,1.5375,55.8524,56.0,64.815
20160324084500,19.145,71.784,15.0,15.0,33.0608,56.3291,1.5978,55.8524,56.0,63.395
20160324090000,11.38,71.784,15.0,15.0,33.1036,56.3291,1.5737,55.8524,56.0,63.395
20160324091500,17.125,72.7921,15.0,15.0,32.9606,56.97,1.5616,56.7345,56.0,63.395
20160324093000,13.96,72.7921,15.0,15.0,32.9606,56.97,1.5656,55.1863,56.0,63.395
20160324094500,27.82,72.7921,15.0,15.0,33.4206,56.97,1.5817,55.1863,56.0,63.395
20160324100000,45.99,72.7921,15.0,15.0,33.4206,57.7329,1.5697,55.7984,56.0,63.395
20160324101500,7.78,72.7921,15.0,15.0,33.5646,57.7329,1.5697,55.7984,56.0,63.395
20160324103000,26.29,72.7921,15.0,15.0,33.5646,57.7329,1.5737,56.5005,56.0,63.395
20160324104500,45.76,72.7921,15.0,15.0,33.5646,57.7329,1.5656,56.5005,56.0,63.395
20160324110000,46.26,72.7921,15.0,15.0,33.7086,57.7329,1.5697,55.7984,56.0,63.395
20160324111500,46.26,72.7921,15.0,15.0,33.7805,57.7329,1.5134,55.7984,56.0,63.395
20160324113000,46.26,72.7921,15.0,15.0,34.0684,57.7329,1.4894,55.7984,56.0,63.395
20160324114500,46.26,72.7921,15.0,15.0,34.0329,58.4654,1.4653,55.7984,56.0,63.395
20160324120000,46.26,73.8002,15.0,15.0,34.5333,58.4654,1.4653,55.7984,56.0,63.395
20160324121500,46.26,73.8002,15.0,15.0,34.7052,59.2893,1.4653,55.7984,56.0,63.395
20160324123000,29.98,73.8002,15.0,15.0,34.9135,59.2893,1.4693,55.7984,56.0,63.395
20160324124500,13.285,75.0963,15.0,15.0,34.8059,59.2893,1.4693,55.7984,56.0,63.395
20160324130000,9.1,75.0963,15.0,15.0,34.9649,59.2893,1.4813,55.7984,56.0,63.395
20160324131500,39.14,76.1044,15.0,15.0,34.9649,59.2893,1.5737,56.4464,56.0,63.395
20160324133000,14.04,76.1044,15.0,15.0,35.4321,59.2893,1.5857,55.1503,56.0,63.395
20160324134500,40.91,77.4725,15.0,15.0,36.0311,59.2893,1.5897,55.1503,56.0,63.395
20160324140000,46.685,77.4725,15.0,15.0,35.7818,59.2893,1.5857,55.8884,56.0,63.395
20160324141500,9.975,77.4725,15.0,15.0,35.4849,59.2893,1.5456,55.8884,56.0,63.395
20160324143000,9.975,75.9244,15.0,15.0,35.6222,60.5406,1.5335,55.8884,56.0,63.395
20160324144500,9.975,75.9244,15.0,15.0,34.8735,60.5406,1.5375,55.8884,56.0,63.395
20160324150000,9.975,75.9244,15.0,15.0,36.4362,60.5406,1.5255,55.8884,56.0,63.395
20160324151500,7.895,75.0963,15.0,15.0,36.1116,61.1814,1.5335,55.8884,56.0,63.395
20160324153000,7.895,75.0963,15.0,15.0,35.3105,61.1814,1.5456,55.8884,56.0,63.395
20160324154500,7.895,75.0963,15.0,15.0,34.8475,61.1814,1.5415,55.8884,56.0,63.395
20160324160000,7.895,75.0963,15.0,15.0,33.9814,59.9607,1.5094,55.8884,56.0,63.395
20160324161500,6.48,75.0963,15.0,15.0,33.9814,58.4043,1.5014,55.8884,56.0,63.395
20160324163000,6.48,75.0963,15.0,15.0,33.8997,59.8081,1.5014,55.8884,56.0,63.395
20160324164500,6.48,74.1782,15.0,15.0,33.8997,59.8081,1.4894,55.8884,56.0,63.395
20160324170000,30.24,74.1782,15.0,15.0,33.449,59.8081,1.4974,56.7345,56.0,63.395
20160324171500,4.615,74.1782,15.0,15.0,32.8128,59.8081,1.5014,56.7345,56.0,63.395
20160324173000,43.15,74.1782,15.0,15.0,32.6176,59.8081,1.5134,56.7345,56.0,63.395
20160324174500,3.805,74.1782,15.0,15.0,32.8263,58.5874,1.5978,56.0504,56.0,63.395
20160324180000,3.805,73.3501,15.0,15.0,32.086,58.5874,1.5697,56.0504,56.0,62.44
20160324181500,2.92,73.3501,15.0,15.0,32.1206,57.855,1.5415,55.4743,56.0,62.44
20160324183000,0.0,72.252,15.0,15.0,31.6015,57.855,1.5415,55.4743,56.0,62.44
20160324184500,0.0,72.252,15.0,15.0,30.3781,56.8479,1.5415,55.4743,56.0,62.44
20160324190000,0.0,71.3339,15.0,15.0,29.4405,56.8479,1.5496,54.5023,56.0,62.44
20160324191500,0.0,71.3339,15.0,15.0,29.2266,56.024,1.5456,54.5023,56.0,62.44
20160324193000,0.0,71.3339,15.0,15.0,28.7751,56.024,1.5415,54.5023,56.0,62.44
20160324194500,0.0,70.5059,15.0,15.0,28.7196,54.9864,1.5656,54.5023,56.0,62.44
20160324200000,0.0,70.5059,15.0,15.0,28.1246,54.376,1.5817,54.5023,56.0,62.44
20160324201500,0.0,70.5059,15.0,15.0,27.8288,54.376,1.5456,53.9262,56.0,62.44
20160324203000,0.0,70.5059,15.0,15.0,27.5765,53.5826,1.5536,53.9262,56.0,62.44
20160324204500,0.0,69.4978,15.0,15.0,27.0597,52.9417,1.5576,53.3501,56.0,62.44
20160324210000,0.0,69.4978,15.0,15.0,26.6076,52.9417,1.5737,52.8101,56.0,62.44
20160324211500,0.0,69.4978,15.0,15.0,26.2185,51.9957,1.5335,52.8101,56.0,62.44
20160324213000,0.0,69.4978,15.0,15.0,25.9276,51.2022,1.5737,52.8101,56.0,62.44
20160324214500,0.0,69.4978,15.0,15.0,25.8449,50.6529,1.5335,52.8101,56.0,62.44
20160324220000,0.0,68.7597,15.0,15.0,25.1714,50.1341,1.5737,52.8101,56.0,62.44
20160324221500,0.0,68.7597,15.0,15.0,24.5647,49.4017,1.5335,52.8101,56.0,62.44
20160324223000,0.0,68.7597,15.0,15.0,24.449,49.4017,1.5857,52.27,56.0,62.44
20160324224500,0.0,68.7597,15.0,15.0,24.3569,48.4861,1.5978,52.27,56.0,61.355
20160324230000,0.0,67.8596,15.0,15.0,24.2609,47.9979,1.5817,52.27,56.0,61.355
20160324231500,0.0,67.8596,15.0,15.0,23.9497,47.418,1.5897,51.73,56.0,61.355
20160324233000,0.0,67.8596,15.0,15.0,23.8502,46.533,1.5817,51.73,56.0,61.355
20160324234500,0.0,67.8596,15.0,15.0,23.5425,46.533,1.5697,51.73,56.0,61.355
20160325000000,0.0,67.8596,15.0,15.0,23.0189,45.0987,1.5737,51.73,56.0,60.255
20160325001500,0.0,67.8596,15.0,15.0,23.0289,44.3968,1.5656,51.73,56.0,60.255
20160325003000,0.0,67.8596,15.0,15.0,22.6769,43.6644,1.5656,51.73,56.0,60.255
20160325004500,0.0,66.9415,15.0,15.0,22.741,43.0235,1.5817,51.0279,56.0,60.255
20160325010000,0.0,66.9415,15.0,15.0,22.3861,43.0235,1.5777,51.0279,56.0,60.255
20160325011500,0.0,66.9415,15.0,15.0,22.3867,41.7723,1.5777,51.0279,56.0,60.255
20160325013000,0.0,66.9415,15.0,15.0,22.2077,41.1925,1.5817,51.0279,56.0,60.255
20160325014500,0.0,66.9415,15.0,15.0,21.9691,40.6737,1.5777,51.0279,56.0,60.255
20160325020000,0.0,66.9415,15.0,15.0,21.6708,40.2159,1.5857,51.0279,56.0,60.255
20160325021500,0.0,66.9415,15.0,15.0,21.5515,39.575,1.5817,51.0279,56.0,60.255
20160325023000,0.0,66.9415,15.0,15.0,21.4322,39.1783,1.5857,51.0279,56.0,60.255
20160325024500,0.0,66.9415,15.0,15.0,21.3129,38.7511,1.5697,51.0279,56.0,60.255
20160325030000,0.0,66.2034,15.0,15.0,21.2425,38.7511,1.5576,51.0279,56.0,60.255
20160325031500,0.0,66.2034,15.0,15.0,21.2298,38.0797,1.5576,51.0279,56.0,60.255
20160325033000,0.0,66.2034,15.0,15.0,20.9872,38.0797,1.5616,51.0279,56.0,60.255
20160325034500,0.0,66.2034,15.0,15.0,20.9266,37.5914,1.5576,51.0279,56.0,60.255
20160325040000,0.0,66.2034,15.0,15.0,20.9094,37.5914,1.5616,51.0279,56.0,60.255
20160325041500,0.0,64.9253,15.0,15.0,20.9094,37.5914,1.5656,51.0279,56.0,60.255
20160325043000,0.0,64.9253,15.0,15.0,20.5426,37.1031,1.5616,50.4338,56.0,60.255
20160325044500,0.0,64.9253,15.0,15.0,20.6438,37.1031,1.5496,50.4338,56.0,60.255
20160325050000,0.0,64.9253,15.0,15.0,20.5821,37.1031,1.5496,50.4338,56.0,60.255
20160325051500,0.0,64.9253,15.0,15.0,20.4343,37.1031,1.5576,50.4338,56.0,60.255
20160325053000,0.0,64.9253,15.0,15.0,20.4078,36.5233,1.5656,49.8938,56.0,60.255
20160325054500,0.0,64.2052,15.0,15.0,20.2826,36.5233,1.5656,49.8938,56.0,60.255
20160325060000,0.0,64.2052,15.0,15.0,20.3162,36.5233,1.5616,49.8938,56.0,60.255
20160325061500,0.0,64.2052,15.0,15.0,20.19,36.5233,1.5616,49.8938,56.0,60.255
20160325063000,0.0,64.2052,15.0,15.0,20.19,36.5233,1.5576,50.3978,56.0,60.255
20160325064500,0.0,65.4834,15.0,15.0,20.158,35.9129,1.5496,51.0639,56.0,60.255
20160325070000,0.0,65.4834,15.0,15.0,20.2852,35.9129,1.5616,53.1881,56.0,60.255
20160325071500,0.0,66.8515,15.0,15.0,20.4124,35.9129,1.4974,54.8263,56.0,60.255
20160325073000,0.0,66.8515,15.0,15.0,20.5055,35.9129,1.5415,54.8263,56.0,60.255
20160325074500,0.0,66.8515,15.0,15.0,20.7579,35.9129,1.5415,54.8263,56.0,60.255
20160325080000,0.0,68.1296,15.0,15.0,20.9713,35.9129,1.5375,55.8524,56.0,60.255
20160325081500,0.0,68.1296,15.0,15.0,21.0965,35.9129,1.5456,55.8524,56.0,60.255
20160325083000,0.0,68.1296,15.0,15.0,21.5524,35.9129,1.5375,55.8524,56.0,60.255
20160325084500,0.0,69.1377,15.0,15.0,21.5818,35.9129,1.5335,55.8524,56.0,60.255
20160325090000,0.0,69.1377,15.0,15.0,21.7901,35.9129,1.5415,55.8524,56.0,60.255
20160325091500,0.0,69.1377,15.0,15.0,21.9691,35.9129,1.5456,55.8524,56.0,60.255
20160325093000,0.0,69.8578,15.0,15.0,22.5044,35.9129,1.5415,55.8524,56.0,60.255
20160325094500,0.0,69.8578,15.0,15.0,22.5535,35.9129,1.5496,55.8524,56.0,60.255
20160325100000,12.63,69.8578,15.0,15.0,23.0647,35.9129,1.5415,55.8524,56.0,60.255
20160325101500,0.0,70.6859,15.0,15.0,23.5425,35.9129,1.5496,55.8524,56.0,60.255
20160325103000,8.765,70.6859,15.0,15.0,23.7937,35.9129,1.5335,56.6625,56.0,60.255
20160325104500,0.0,70.6859,15.0,15.0,24.0797,35.9129,1.5496,55.8524,56.0,60.255
20160325110000,0.0,71.964,15.0,15.0,23.9424,36.859,1.5415,55.8524,56.0,60.255
20160325111500,2.795,71.964,15.0,15.0,24.1652,36.859,1.5415,56.6625,56.0,60.255
20160325113000,0.0,71.964,15.0,15.0,24.5552,36.4317,1.5375,55.4023,56.0,60.255
20160325114500,0.0,71.964,15.0,15.0,25.0389,35.8824,1.5496,55.4023,56.0,60.255
20160325120000,0.14,71.964,15.0,15.0,25.6009,35.8824,1.5576,55.4023,56.0,60.255
20160325121500,0.0,71.964,15.0,15.0,24.8289,35.8824,1.5415,55.4023,56.0,60.255
20160325123000,0.0,71.964,15.0,15.0,25.8922,35.8824,1.5456,53.4221,56.0,60.255
20160325124500,22.72,72.7921,15.0,15.0,25.9586,35.8824,1.5335,57.3465,56.0,60.255
20160325130000,0.0,72.7921,15.0,15.0,25.7962,36.2486,1.5415,55.8524,56.0,60.255
20160325131500,4.255,72.7921,15.0,15.0,26.6173,36.2486,1.5415,52.8461,56.0,60.255
20160325133000,0.0,72.7921,15.0,15.0,25.7862,36.2486,1.5415,55.6364,56.0,60.255
20160325134500,46.91,72.7921,15.0,15.0,25.9524,36.2486,1.5295,57.0585,56.0,60.255
20160325140000,0.0,72.7921,15.0,15.0,26.2471,36.7064,1.5335,55.7984,56.0,60.255
20160325141500,0.105,72.7921,15.0,15.0,26.3664,36.7064,1.5456,55.0243,56.0,60.255
20160325143000,19.555,72.7921,15.0,15.0,26.8412,36.7064,1.5456,55.9244,56.0,60.255
20160325144500,6.525,72.7921,15.0,15.0,26.0353,36.7064,1.5335,56.7885,56.0,60.255
20160325150000,25.46,72.7921,15.0,15.0,26.6302,36.7064,1.5415,56.7885,56.0,60.255
20160325151500,34.335,72.7921,15.0,15.0,26.6443,36.7064,1.5255,56.7885,56.0,60.255
20160325153000,0.0,72.7921,15.0,15.0,26.1369,37.2557,1.5255,56.7885,56.0,60.255
20160325154500,0.0,73.5302,15.0,15.0,26.1369,37.8661,1.5335,55.7264,56.0,60.255
20160325160000,43.955,73.5302,15.0,15.0,26.8514,37.2862,1.5014,55.7264,56.0,60.255
20160325161500,39.575,73.5302,15.0,15.0,27.1102,36.859,1.4894,54.8263,56.0,60.255
20160325163000,1.935,73.5302,15.0,15.0,26.9493,36.859,1.4853,56.4464,56.0,60.255
20160325164500,0.945,73.5302,15.0,15.0,26.9162,36.3097,1.4894,56.4464,56.0,60.255
20160325170000,41.335,72.7921,15.0,15.0,27.7753,36.3097,1.4773,55.4743,56.0,60.255
20160325171500,33.89,72.7921,15.0,15.0,29.5432,36.3097,1.4853,55.4743,56.0,60.255
20160325173000,31.085,72.7921,15.0,15.0,29.093,36.3097,1.4693,55.4743,56.0,60.255
20160325174500,0.0,71.514,15.0,15.0,28.7834,36.3097,1.4733,55.4743,56.0,60.255
20160325180000,23.39,71.514,15.0,15.0,28.4452,36.3097,1.4653,55.4743,56.0,60.255
20160325181500,0.0,70.0558,15.0,15.0,27.8271,36.3097,1.4813,55.4743,56.0,60.255
20160325183000,13.955,70.0558,15.0,15.0,27.2871,36.3097,1.4773,56.1224,56.0,60.255
20160325184500,0.0,69.3177,15.0,15.0,27.0309,36.3097,1.4733,54.6643,56.0,60.255
20160325190000,0.715,69.3177,15.0,15.0,26.2798,36.7674,1.4693,56.4104,56.0,60.255
20160325191500,0.0,69.3177,15.0,15.0,26.068,37.1641,1.4613,55.0603,56.0,60.255
20160325193000,0.0,68.3996,15.0,15.0,25.7757,37.1641,1.4532,55.0603,56.0,60.255
20160325194500,0.0,68.3996,15.0,15.0,25.9948,37.7745,1.4572,55.0603,56.0,60.255
20160325200000,0.0,68.3996,15.0,15.0,25.0483,38.4764,1.4532,55.6904,56.0,60.255
20160325201500,0.0,68.3996,15.0,15.0,25.0114,38.9647,1.4572,55.6904,56.0,60.255
20160325203000,0.0,68.3996,15.0,15.0,24.8075,38.9647,1.4131,55.6904,56.0,60.255
20160325204500,0.0,68.3996,15.0,15.0,24.7607,38.9647,1.4211,55.0243,56.0,60.255
20160325210000,0.0,68.3996,15.0,15.0,24.4645,38.9647,1.4131,56.3384,56.0,61.795
20160325211500,0.0,67.6616,15.0,15.0,24.3477,38.9647,1.4251,55.5104,56.0,61.795
20160325213000,0.0,67.6616,15.0,15.0,24.1655,38.9647,1.4171,55.5104,56.0,61.795
20160325214500,0.0,66.8515,15.0,15.0,24.0374,39.3614,1.4171,55.5104,56.0,61.795
20160325220000,0.0,66.8515,15.0,15.0,23.9695,39.3614,1.4251,55.5104,56.0,61.795
20160325221500,0.0,66.8515,15.0,15.0,23.834,37.6219,1.4853,55.5104,56.0,61.795
20160325223000,0.0,66.8515,15.0,15.0,23.6295,37.6219,1.4894,55.5104,56.0,61.795
20160325224500,0.0,66.8515,15.0,15.0,23.6295,37.6219,1.4894,55.5104,56.0,61.795
20160325230000,0.0,66.8515,15.0,15.0,23.4856,37.6219,1.4934,55.5104,56.0,61.795
20160325231500,0.0,66.8515,15.0,15.0,23.3692,37.6219,1.4894,55.5104,56.0,61.795
20160325233000,0.0,66.8515,15.0,15.0,22.9136,38.0492,1.4934,55.5104,56.0,61.795
20160325234500,0.0,65.9334,15.0,15.0,22.8753,38.0492,1.4974,55.5104,56.0,61.795
20160326000000,0.0,65.9334,15.0,15.0,22.8532,38.0492,1.4934,55.5104,56.0,61.795
20160326001500,0.0,65.9334,15.0,15.0,22.6772,38.4764,1.4171,54.5743,56.0,59.195
20160326003000,0.0,65.9334,15.0,15.0,22.6536,38.4764,1.4251,53.9982,56.0,57.03
20160326004500,0.0,65.9334,15.0,15.0,22.545,38.4764,1.4251,53.9982,56.0,57.03
20160326010000,0.0,65.9334,15.0,15.0,22.4129,38.0186,1.4251,53.9982,56.0,58.035
20160326011500,0.0,65.9334,15.0,15.0,22.2808,38.0186,1.4171,53.9982,56.0,58.035
20160326013000,0.0,65.9334,15.0,15.0,22.3598,37.3167,1.4291,53.9982,56.0,59.04
20160326014500,0.0,65.9334,15.0,15.0,22.4654,37.3167,1.4251,54.8983,56.0,59.04
20160326020000,0.0,65.9334,15.0,15.0,22.4654,37.7745,1.4251,54.3402,56.0,59.04
20160326021500,0.0,65.9334,15.0,15.0,22.4654,37.7745,1.4332,55.0243,56.0,59.04
20160326023000,0.0,65.9334,15.0,15.0,22.4654,37.7745,1.4372,54.2142,56.0,59.04
20160326024500,0.0,65.9334,15.0,15.0,22.571,37.7745,1.4412,54.8263,56.0,59.04
20160326030000,0.0,65.9334,15.0,15.0,22.3979,37.7745,1.4412,54.8263,56.0,59.04
20160326031500,0.0,65.9334,15.0,15.0,22.503,37.7745,1.4372,54.8263,56.0,59.04
20160326033000,0.0,65.9334,15.0,15.0,22.2628,38.2933,1.4372,54.2142,56.0,59.04
20160326034500,0.0,65.9334,15.0,15.0,22.2628,38.2933,1.4372,54.2142,56.0,59.04
20160326040000,0.0,65.9334,15.0,15.0,22.2308,37.6524,1.4452,54.8263,56.0,59.04
20160326041500,0.0,65.9334,15.0,15.0,22.2308,37.6524,1.4572,54.8263,56.0,59.04
20160326043000,0.0,65.9334,15.0,15.0,22.471,37.6524,1.4613,54.8263,56.0,59.04
20160326044500,0.0,65.1053,15.0,15.0,22.5751,37.6524,1.4693,54.1602,56.0,59.04
20160326050000,0.0,65.1053,15.0,15.0,22.7132,38.0492,1.4813,54.1602,56.0,59.04
20160326051500,0.0,65.1053,15.0,15.0,22.7132,38.5069,1.4853,54.1602,56.0,59.04
20160326053000,0.0,66.2034,15.0,15.0,22.5751,38.5069,1.4894,55.0243,56.0,59.04
20160326054500,0.0,66.2034,15.0,15.0,22.5751,39.0867,1.5014,55.0243,56.0,59.04
20160326060000,0.0,66.2034,15.0,15.0,22.471,39.0867,1.4974,55.0243,56.0,59.04
20160326061500,0.0,66.2034,15.0,15.0,22.334,39.7887,1.5094,55.0243,56.0,59.04
20160326063000,0.0,66.2034,15.0,15.0,22.4371,39.7887,1.5094,54.4122,56.0,59.04
20160326064500,0.0,66.2034,15.0,15.0,22.4371,39.7887,1.5134,54.4122,56.0,59.04
20160326070000,0.0,66.2034,15.0,15.0,22.4371,40.46,1.5295,55.1863,56.0,59.04
20160326071500,0.0,67.3015,15.0,15.0,22.5402,40.46,1.5295,55.1863,56.0,59.04
20160326073000,0.0,67.3015,15.0,15.0,22.9934,40.46,1.5255,55.1863,56.0,59.04
20160326074500,0.0,68.0396,15.0,15.0,23.2734,41.5587,1.5134,55.1863,56.0,59.04
20160326080000,0.0,68.9577,15.0,15.0,24.0154,42.047,1.4974,56.1224,56.0,59.04
20160326081500,0.0,68.9577,15.0,15.0,24.3679,42.5047,1.4974,56.1224,56.0,59.04
20160326083000,0.0,68.9577,15.0,15.0,25.4053,42.5047,1.4894,55.4743,56.0,59.04
20160326084500,0.0,68.9577,15.0,15.0,25.9022,42.5047,1.5054,56.1764,56.0,59.04
20160326090000,0.0,68.9577,15.0,15.0,26.7037,41.5892,1.4974,56.1764,56.0,59.04
20160326091500,0.0,70.3258,15.0,15.0,27.1976,41.5892,1.4894,56.1764,56.0,59.04
20160326093000,0.0,70.3258,15.0,15.0,27.5985,41.5892,1.4934,54.7903,56.0,59.04
20160326094500,0.0,71.514,15.0,15.0,27.7639,42.8099,1.4974,54.7903,56.0,59.04
20160326100000,0.0,71.514,15.0,15.0,28.2256,43.7559,1.4894,55.9604,56.0,59.04
20160326101500,44.16,71.514,15.0,15.0,28.6403,44.2747,1.4773,55.9604,56.0,59.04
20160326103000,3.56,71.514,15.0,15.0,29.5173,44.9461,1.4813,55.9604,56.0,59.04
20160326104500,2.22,71.514,15.0,15.0,29.9694,44.9461,1.4974,55.9604,56.0,59.04
20160326110000,2.22,72.7921,15.0,15.0,30.5066,45.8922,1.4894,55.9604,56.0,59.04
20160326111500,0.0,72.7921,15.0,15.0,30.7151,46.472,1.4733,55.3483,56.0,59.04
20160326113000,0.0,72.7921,15.0,15.0,30.9807,45.0987,1.4974,55.3483,56.0,59.04
20160326114500,0.0,72.7921,15.0,15.0,30.808,46.7772,1.4894,55.3483,56.0,59.04
20160326120000,42.38,73.8002,15.0,15.0,31.4899,47.3265,1.4733,56.8965,56.0,59.04
20160326121500,3.675,73.8002,15.0,15.0,31.2407,47.3265,1.4853,56.0144,56.0,59.04
20160326123000,28.515,73.8002,15.0,15.0,31.2958,48.2115,1.4613,56.6625,56.0,59.04
20160326124500,0.0,73.8002,15.0,15.0,31.5464,48.2115,1.4733,55.7984,56.0,59.04
20160326130000,0.0,73.8002,15.0,15.0,31.7203,49.6153,1.4693,55.7984,56.0,59.04
20160326131500,0.0,73.8002,15.0,15.0,31.8416,49.6153,1.4733,55.7984,56.0,59.04
20160326133000,40.575,73.8002,15.0,15.0,31.8416,49.6153,1.4452,57.6346,56.0,59.04
20160326134500,8.36,73.8002,15.0,15.0,31.9022,49.6153,1.4532,55.7624,56.0,59.04
20160326140000,4.635,73.8002,15.0,15.0,31.9022,49.6153,1.4332,55.7624,56.0,59.04
20160326141500,29.475,73.8002,15.0,15.0,31.9022,49.6153,1.4291,56.6625,56.0,59.04
20160326143000,9.705,73.8002,15.0,15.0,32.1448,49.6153,1.4452,56.6625,56.0,59.04
20160326144500,41.665,73.8002,15.0,15.0,32.0235,49.6153,1.4211,56.6625,56.0,59.75
20160326150000,5.98,74.5383,15.0,15.0,31.8416,49.6153,1.4251,55.0243,56.0,59.75
20160326151500,10.805,74.5383,15.0,15.0,32.0965,49.6153,1.4291,56.0864,56.0,59.75
20160326153000,10.805,74.5383,15.0,15.0,32.0235,49.6153,1.4091,56.0864,56.0,60.82
20160326154500,45.55,75.4563,15.0,15.0,32.4633,49.6153,1.4372,55.5104,56.0,60.82
20160326160000,18.685,75.4563,15.0,15.0,32.8118,49.6153,1.4372,54.6643,56.0,60.82
20160326161500,45.27,75.4563,15.0,15.0,32.9108,49.6153,1.4532,55.6904,56.0,60.82
20160326163000,7.225,75.4563,15.0,15.0,32.7066,50.3477,1.4332,55.6904,56.0,60.82
20160326164500,8.98,75.4563,15.0,15.0,33.1514,50.3477,1.4332,56.4104,56.0,60.82
20160326170000,12.845,74.6283,15.0,15.0,32.8574,50.3477,1.4974,56.4104,56.0,60.82
20160326171500,12.845,74.6283,15.0,15.0,32.7391,51.1106,1.4813,56.4104,56.0,60.82
20160326173000,12.845,74.6283,15.0,15.0,32.9452,51.1106,1.4452,56.4104,56.0,60.82
20160326174500,12.845,73.6202,15.0,15.0,32.8259,51.721,1.4492,56.4104,56.0,60.82
20160326180000,12.845,73.6202,15.0,15.0,33.1969,51.721,1.4291,56.4104,56.0,60.82
20160326181500,12.845,73.6202,15.0,15.0,33.1358,51.721,1.4251,56.4104,56.0,60.82
20160326183000,12.845,73.6202,15.0,15.0,33.1685,52.2398,1.4251,56.4104,56.0,60.82
20160326184500,15.495,73.6202,15.0,15.0,33.243,52.7891,1.4131,56.4104,56.0,60.82
20160326190000,15.495,72.8821,15.0,15.0,33.1263,52.7891,1.4291,56.4104,56.0,60.82
20160326191500,14.555,72.8821,15.0,15.0,33.0001,53.4605,1.4131,55.1863,56.0,60.82
20160326193000,45.425,72.8821,15.0,15.0,33.0682,52.4229,1.4131,55.8524,56.0,60.82
20160326194500,45.425,72.8821,15.0,15.0,33.3923,53.552,1.4372,55.8524,56.0,60.82
20160326200000,44.01,72.8821,15.0,15.0,33.7095,53.552,1.4291,55.8524,56.0,60.82
20160326201500,36.715,72.8821,15.0,15.0,33.4453,54.4065,1.4291,55.8524,56.0,60.82
20160326203000,23.33,72.072,15.0,15.0,33.5686,54.4065,1.4211,55.8524,56.0,60.82
20160326204500,23.33,72.072,15.0,15.0,33.4355,54.4065,1.4211,55.8524,56.0,60.82
20160326210000,23.33,72.072,15.0,15.0,33.3395,54.4065,1.4332,55.8524,56.0,60.82
20160326211500,23.33,72.072,15.0,15.0,33.3395,54.4065,1.4251,55.8524,56.0,60.82
20160326213000,23.33,72.072,15.0,15.0,33.0694,54.4065,1.4211,55.8524,56.0,60.82
20160326214500,23.33,72.072,15.0,15.0,33.2523,54.4065,1.4211,55.8524,56.0,60.82
20160326220000,23.33,72.072,15.0,15.0,32.9802,54.4065,1.4291,55.8524,56.0,60.82
20160326221500,23.33,72.072,15.0,15.0,32.7992,55.0474,1.4211,55.8524,56.0,60.82
20160326223000,23.33,72.072,15.0,15.0,32.7761,55.0474,1.4211,55.8524,56.0,60.82
20160326224500,23.33,72.072,15.0,15.0,32.8186,55.0474,1.4131,55.8524,56.0,60.82
20160326230000,23.33,72.072,15.0,15.0,32.6815,55.9019,1.4171,55.8524,56.0,60.82
20160326231500,22.445,72.072,15.0,15.0,32.5445,55.9019,1.4171,55.8524,56.0,60.82
20160326233000,22.445,72.072,15.0,15.0,32.7211,55.9019,1.4091,55.8524,56.0,60.82
20160326234500,22.445,72.072,15.0,15.0,32.8591,56.4817,1.4131,55.8524,56.0,60.82
20160327000000,22.445,72.072,15.0,15.0,32.9971,56.4817,1.4091,55.8524,56.0,60.82
20160327001500,22.445,72.072,15.0,15.0,32.9971,56.4817,1.4051,55.8524,56.0,61.825
20160327003000,22.445,72.072,15.0,15.0,33.0367,56.4817,1.4372,55.8524,56.0,61.825
20160327004500,22.445,72.072,15.0,15.0,33.1757,57.0921,1.4412,55.8524,56.0,61.825
20160327010000,24.56,72.072,15.0,15.0,33.0367,57.0921,1.4372,55.8524,56.0,61.825
20160327011500,7.38,72.072,15.0,15.0,33.0367,57.0921,1.4412,55.8524,56.0,61.825
20160327013000,10.455,72.072,15.0,15.0,33.0742,57.0921,1.4332,55.8524,56.0,61.825
20160327014500,10.455,72.072,15.0,15.0,33.0042,57.0921,1.4492,55.8524,56.0,61.825
20160327020000,10.455,72.072,15.0,15.0,32.8642,57.7635,1.4813,55.8524,56.0,61.825
20160327021500,10.455,71.3339,15.0,15.0,32.8642,57.7635,1.4894,55.8524,56.0,61.825
20160327023000,10.455,71.3339,15.0,15.0,32.7242,57.7635,1.4853,55.8524,56.0,61.825
20160327024500,16.035,71.3339,15.0,15.0,32.7242,57.7635,1.4894,56.4464,56.0,61.825
20160327030000,17.84,71.3339,15.0,15.0,32.5842,57.7635,1.4934,55.2403,56.0,61.825
20160327031500,9.07,71.3339,15.0,15.0,32.4442,57.7635,1.5054,56.0144,56.0,61.825
20160327033000,9.07,71.3339,15.0,15.0,32.5458,57.7635,1.5054,56.0144,56.0,61.825
20160327034500,9.07,71.3339,15.0,15.0,32.5458,57.7635,1.5094,56.0144,56.0,61.825
20160327040000,9.07,71.3339,15.0,15.0,32.5458,57.7635,1.4693,56.0144,56.0,61.825
20160327041500,9.07,71.3339,15.0,15.0,32.4048,57.7635,1.4532,56.0144,56.0,61.825
20160327043000,37.5,71.3339,15.0,15.0,32.5458,58.3433,1.4492,56.0144,56.0,61.825
20160327044500,25.61,71.3339,15.0,15.0,32.5458,58.3433,1.4452,56.0144,56.0,61.825
20160327050000,45.225,71.3339,15.0,15.0,32.4048,58.3433,1.4532,56.0144,56.0,61.825
20160327051500,34.125,71.3339,15.0,15.0,32.5755,58.3433,1.4532,55.4023,56.0,61.825
20160327053000,6.125,71.3339,15.0,15.0,32.5755,58.3433,1.4412,55.4023,56.0,61.825
20160327054500,26.215,71.3339,15.0,15.0,32.5755,59.2588,1.4372,56.3384,56.0,61.825
20160327060000,26.215,72.252,15.0,15.0,32.6032,60.5406,1.4653,56.3384,56.0,62.73
20160327061500,29.75,72.252,15.0,15.0,32.4602,60.5406,1.4693,54.9883,56.0,62.73
20160327063000,29.08,72.252,15.0,15.0,32.7175,60.5406,1.5536,56.0144,56.0,62.73
20160327064500,38.21,70.6859,15.0,15.0,32.6032,60.5406,1.5656,56.0144,56.0,62.73
20160327070000,5.895,70.6859,15.0,15.0,31.0753,60.5406,1.5777,56.0144,56.0,62.73
20160327071500,8.975,70.6859,15.0,15.0,30.9684,60.5406,1.5616,56.0144,56.0,62.73
20160327073000,8.975,70.6859,15.0,15.0,30.6732,60.5406,1.5415,56.0144,56.0,62.73
20160327074500,44.695,70.6859,15.0,15.0,30.834,59.6861,1.5496,56.9505,56.0,62.73
20160327080000,8.5,70.6859,15.0,15.0,30.554,59.6861,1.5576,56.1764,56.0,62.73
20160327081500,6.89,70.6859,15.0,15.0,30.6423,59.6861,1.5576,56.1764,56.0,62.73
20160327083000,43.87,70.6859,15.0,15.0,30.8717,59.6861,1.5616,56.1764,56.0,62.73
20160327084500,9.445,70.6859,15.0,15.0,31.0305,58.9536,1.5616,55.2763,56.0,62.73
20160327090000,6.62,70.6859,15.0,15.0,31.8371,58.9536,1.5536,56.0144,56.0,62.73
20160327091500,6.62,70.6859,15.0,15.0,31.6739,58.9536,1.5576,56.0144,56.0,62.73
20160327093000,6.62,70.6859,15.0,15.0,31.9598,58.9536,1.5656,56.0144,56.0,62.73
20160327094500,6.62,71.604,15.0,15.0,31.9811,58.9536,1.5134,56.0144,56.0,62.73
20160327100000,45.33,71.604,15.0,15.0,32.4849,58.9536,1.4894,57.7606,56.0,62.73
20160327101500,11.41,71.604,15.0,15.0,32.9425,58.9536,1.4853,56.7885,56.0,62.73
20160327103000,32.875,71.604,15.0,15.0,33.1327,58.9536,1.4894,56.7885,56.0,62.73
20160327104500,42.055,71.604,15.0,15.0,33.2767,58.9536,1.4773,55.7984,56.0,62.73
20160327110000,25.62,71.604,15.0,15.0,33.5646,59.9302,1.4693,54.6643,56.0,62.73
20160327111500,45.91,72.5221,15.0,15.0,34.1021,59.9302,1.4813,55.7984,56.0,62.73
20160327113000,6.27,72.5221,15.0,15.0,34.3564,60.6321,1.4613,55.7984,56.0,62.73
20160327114500,22.465,72.5221,15.0,15.0,34.2473,61.2425,1.4733,56.6085,56.0,62.73
20160327120000,41.56,72.5221,15.0,15.0,34.1673,62.6157,1.5456,55.5644,56.0,62.73
20160327121500,25.725,73.3501,15.0,15.0,34.4493,62.6157,1.5536,56.6985,56.0,62.73
20160327123000,45.98,73.3501,15.0,15.0,34.6608,62.6157,1.5295,55.7984,56.0,62.73
20160327124500,45.98,73.3501,15.0,15.0,34.7544,61.6087,1.5295,55.7984,56.0,62.73
20160327130000,45.98,73.3501,15.0,15.0,34.9644,60.1743,1.5175,55.7984,56.0,62.73
20160327131500,45.98,73.3501,15.0,15.0,34.7745,59.1367,1.5415,55.7984,56.0,62.73
20160327133000,35.24,72.432,15.0,15.0,34.9135,58.5264,1.5536,55.7984,56.0,62.73
20160327134500,5.575,72.432,15.0,15.0,35.0525,58.5264,1.5415,55.7984,56.0,62.73
20160327140000,24.49,72.432,15.0,15.0,34.8607,58.5264,1.5375,56.4464,56.0,62.73
20160327141500,43.83,72.432,15.0,15.0,34.7226,58.5264,1.5415,55.5104,56.0,62.73
20160327143000,24.475,72.432,15.0,15.0,34.3262,59.5335,1.5415,55.5104,56.0,62.73
20160327144500,6.225,72.432,15.0,15.0,34.0521,59.5335,1.5375,56.3384,56.0,62.73
20160327150000,12.81,72.432,15.0,15.0,34.1015,60.51,1.4853,56.3384,56.0,62.73
20160327151500,22.83,72.432,15.0,15.0,33.9634,60.51,1.4693,56.3384,56.0,62.73
20160327153000,45.095,71.694,15.0,15.0,33.7564,60.51,1.4813,55.6904,56.0,62.73
20160327154500,43.395,71.694,15.0,15.0,33.9403,60.51,1.4733,55.6904,56.0,62.73
20160327160000,36.66,71.694,15.0,15.0,33.9403,60.51,1.4894,55.6904,56.0,62.73
20160327161500,12.57,71.694,15.0,15.0,34.2643,61.2119,1.4894,55.6904,56.0,62.73
20160327163000,7.335,71.694,15.0,15.0,34.1489,61.2119,1.4894,55.6904,56.0,62.73
20160327164500,7.335,71.694,15.0,15.0,34.1489,61.2119,1.4773,55.6904,56.0,62.73
20160327170000,7.335,71.694,15.0,15.0,34.0794,61.2119,1.5656,55.6904,56.0,62.73
20160327171500,7.335,71.694,15.0,15.0,33.7564,61.2119,1.5536,55.6904,56.0,62.73
20160327173000,7.335,71.694,15.0,15.0,33.3422,61.2119,1.5536,56.3384,56.0,62.73
20160327174500,33.145,71.694,15.0,15.0,33.3422,61.2119,1.5777,56.3384,56.0,62.73
20160327180000,33.145,71.694,15.0,15.0,32.9971,61.2119,1.5536,55.7264,56.0,62.73
20160327181500,33.145,71.694,15.0,15.0,33.0367,61.2119,1.5616,55.7264,56.0,62.73
20160327183000,18.22,71.694,15.0,15.0,32.8281,61.2119,1.5697,55.7264,56.0,62.73
20160327184500,18.22,71.694,15.0,15.0,32.6891,61.2119,1.5737,55.7264,56.0,62.73
20160327190000,17.025,71.694,15.0,15.0,32.4442,61.2119,1.5616,56.3384,56.0,62.73
20160327191500,16.66,71.694,15.0,15.0,32.4048,61.2119,1.5697,54.5023,56.0,62.73
20160327193000,5.795,71.694,15.0,15.0,32.4335,61.2119,1.5697,56.0864,56.0,62.73
20160327194500,8.23,71.694,15.0,15.0,32.4335,61.2119,1.5375,56.0864,56.0,62.73
20160327200000,13.675,70.9559,15.0,15.0,32.1228,61.2119,1.5014,56.0864,56.0,62.73
20160327201500,21.625,70.9559,15.0,15.0,31.9818,61.2119,1.4934,56.0864,56.0,62.73
20160327203000,39.78,70.9559,15.0,15.0,31.7703,61.2119,1.4894,56.6625,56.0,62.73
20160327204500,46.245,70.9559,15.0,15.0,31.7703,61.2119,1.4894,57.5986,56.0,62.73
20160327210000,16.105,70.9559,15.0,15.0,31.3241,61.2119,1.4974,53.9262,56.0,62.73
20160327211500,9.715,70.9559,15.0,15.0,31.1141,61.2119,1.4974,54.5023,56.0,62.73
20160327213000,8.635,70.9559,15.0,15.0,30.694,61.2119,1.5054,56.1224,56.0,62.73
20160327214500,5.91,70.0558,15.0,15.0,30.554,61.2119,1.5014,56.1224,56.0,62.73
20160327220000,25.665,70.0558,15.0,15.0,30.3603,60.5406,1.5656,56.1224,56.0,62.73
20160327221500,32.885,70.0558,15.0,15.0,30.0078,60.5406,1.5616,56.1224,56.0,61.71
20160327223000,14.675,69.3177,15.0,15.0,29.5848,60.5406,1.5576,56.1224,56.0,61.71
20160327224500,16.39,69.3177,15.0,15.0,29.5938,60.5406,1.5576,56.1224,56.0,61.71
20160327230000,45.77,69.3177,15.0,15.0,29.3863,60.5406,1.5656,56.1224,56.0,61.71
20160327231500,6.165,69.3177,15.0,15.0,29.3863,59.8386,1.5817,56.1224,56.0,61.71
20160327233000,15.285,69.3177,15.0,15.0,29.3899,59.8386,1.5737,56.1224,56.0,61.71
20160327234500,29.645,69.3177,15.0,15.0,29.3899,59.8386,1.5737,55.4743,56.0,61.71
20160328000000,6.615,69.3177,15.0,15.0,29.5338,59.8386,1.5737,55.4743,56.0,61.71
20160328001500,5.945,69.3177,15.0,15.0,29.3899,59.0757,1.5697,55.4743,56.0,61.71
20160328003000,5.945,69.3177,15.0,15.0,29.1004,59.0757,1.5737,55.4743,56.0,61.71
20160328004500,30.415,69.3177,15.0,15.0,29.1004,59.0757,1.5656,56.9865,56.0,61.71
20160328010000,41.57,70.0558,15.0,15.0,29.0289,59.0757,1.5656,56.9865,56.0,61.71
20160328011500,8.135,70.0558,15.0,15.0,29.1739,59.0757,1.5656,56.9865,56.0,61.71
20160328013000,44.84,70.0558,15.0,15.0,29.2459,59.0757,1.5697,56.0144,56.0,61.71
20160328014500,17.78,70.0558,15.0,15.0,29.2459,58.2517,1.5616,55.0603,56.0,61.71
20160328020000,14.17,70.0558,15.0,15.0,29.6813,58.2517,1.5215,55.0603,56.0,61.71
20160328021500,44.725,70.0558,15.0,15.0,29.6813,57.4278,1.5094,56.4464,56.0,61.71
20160328023000,6.75,70.0558,15.0,15.0,29.6813,57.4278,1.4853,56.4464,56.0,61.71
20160328024500,24.495,70.0558,15.0,15.0,29.5364,56.8479,1.4733,56.4464,56.0,61.71
20160328030000,36.58,70.0558,15.0,15.0,29.5364,56.8479,1.4733,55.4743,56.0,61.71
20160328031500,16.82,70.0558,15.0,15.0,29.5364,55.9324,1.4532,55.4743,56.0,61.71
20160328033000,44.88,70.0558,15.0,15.0,29.8288,55.2,1.4452,57.1125,56.0,61.71
20160328034500,17.025,70.0558,15.0,15.0,29.9747,55.2,1.4412,55.8884,56.0,61.71
20160328040000,44.805,70.0558,15.0,15.0,29.9747,54.254,1.4412,56.5365,56.0,61.71
20160328041500,46.89,70.0558,15.0,15.0,30.1207,54.254,1.4934,57.1845,56.0,61.71
20160328043000,3.52,70.0558,15.0,15.0,30.3396,54.254,1.5054,53.8362,56.0,61.71
20160328044500,22.615,70.0558,15.0,15.0,30.3396,54.254,1.5014,54.5383,56.0,61.71
20160328050000,14.155,70.0558,15.0,15.0,30.4855,54.254,1.5415,57.0225,56.0,61.71
20160328051500,15.375,70.0558,15.0,15.0,30.4855,54.254,1.5335,57.0225,56.0,61.71
20160328053000,25.84,70.0558,15.0,15.0,30.6314,54.254,1.5415,55.3483,56.0,61.71
20160328054500,16.76,70.0558,15.0,15.0,30.6314,54.254,1.5415,56.2484,56.0,61.71
20160328060000,28.865,70.0558,15.0,15.0,30.1886,55.3831,1.4773,57.1125,56.0,61.71
20160328061500,20.845,70.0558,15.0,15.0,29.8217,55.9934,1.4733,55.3483,56.0,61.71
20160328063000,17.785,70.0558,15.0,15.0,28.9549,55.9934,1.4813,55.9604,56.0,61.71
20160328064500,45.31,69.2277,15.0,15.0,28.4569,55.9934,1.4894,55.9604,56.0,61.71
20160328070000,0.0,69.2277,15.0,15.0,27.8238,55.9934,1.4934,55.9604,56.0,61.71
20160328071500,0.0,69.2277,15.0,15.0,27.6838,56.7564,1.5094,55.9604,56.0,61.71
20160328073000,6.74,70.0558,15.0,15.0,27.5437,56.7564,1.5134,55.9604,56.0,61.71
20160328074500,6.74,70.0558,15.0,15.0,27.5437,56.7564,1.5215,55.9604,56.0,61.71
20160328080000,4.875,70.0558,15.0,15.0,27.6838,56.7564,1.5054,55.9604,56.0,61.71
20160328081500,2.0,70.0558,15.0,15.0,28.1044,56.7564,1.5576,55.9604,56.0,61.71
20160328083000,0.0,70.0558,15.0,15.0,28.4569,56.7564,1.5697,55.9604,56.0,61.71
20160328084500,31.59,70.7759,15.0,15.0,28.7389,56.7564,1.5295,54.8263,56.0,61.71
20160328090000,43.8,70.7759,15.0,15.0,29.0914,56.7564,1.5215,56.1224,56.0,61.71
20160328091500,3.7,70.7759,15.0,15.0,29.4439,56.7564,1.5215,56.1224,56.0,61.71
20160328093000,17.405,72.342,15.0,15.0,30.0783,57.6414,1.5175,56.7885,56.0,61.71
20160328094500,18.425,72.342,15.0,15.0,30.3603,57.6414,1.5054,56.7885,56.0,61.71
20160328100000,26.39,72.342,15.0,15.0,31.1358,57.6414,1.5134,55.4023,56.0,61.71
20160328101500,38.04,73.6202,15.0,15.0,31.1841,57.6414,1.5094,56.7885,56.0,61.71
20160328103000,34.37,73.6202,15.0,15.0,31.9541,55.0169,1.4813,56.7885,56.0,61.71
20160328104500,7.33,74.3582,15.0,15.0,32.0999,57.855,1.4452,56.7885,56.0,61.71
20160328110000,41.43,74.3582,15.0,15.0,32.5445,57.855,1.4291,55.3483,56.0,61.71
20160328111500,7.35,74.3582,15.0,15.0,33.1612,59.0147,1.4291,56.5005,56.0,61.71
20160328113000,10.785,74.3582,15.0,15.0,32.8365,59.0147,1.4291,55.8524,56.0,61.71
20160328114500,10.785,75.5464,15.0,15.0,32.9696,56.909,1.4372,55.8524,56.0,61.71
20160328120000,10.785,75.5464,15.0,15.0,33.4453,58.8621,1.4291,55.8524,56.0,61.71
20160328121500,10.785,75.5464,15.0,15.0,33.6352,58.8621,1.4131,55.8524,56.0,61.71
20160328123000,10.785,75.5464,15.0,15.0,33.5861,58.1907,1.4291,55.8524,56.0,61.71
20160328124500,30.255,76.5545,15.0,15.0,33.7813,57.3057,1.4251,56.4464,56.0,61.71
20160328130000,27.665,76.5545,15.0,15.0,33.8393,52.2703,1.4051,55.1863,56.0,61.71
20160328131500,30.85,76.5545,15.0,15.0,34.4972,47.418,1.4452,55.1863,56.0,61.71
20160328133000,6.395,76.5545,15.0,15.0,34.7217,47.418,1.4532,56.2124,56.0,61.71
20160328134500,7.11,76.5545,15.0,15.0,35.2493,47.418,1.4572,56.2124,56.0,61.71
20160328140000,8.475,76.5545,15.0,15.0,35.0825,47.418,1.4653,56.2124,56.0,61.71
20160328141500,19.78,76.5545,15.0,15.0,34.4196,47.9673,1.4733,56.2124,56.0,61.71
20160328143000,19.78,76.5545,15.0,15.0,34.019,49.127,1.4733,56.2124,56.0,61.71
20160328144500,19.78,75.7264,15.0,15.0,33.5889,47.6927,1.4894,56.2124,56.0,61.71
20160328150000,19.78,75.7264,15.0,15.0,33.8823,47.6927,1.4853,56.2124,56.0,61.71
20160328151500,19.78,75.7264,15.0,15.0,34.3364,50.8055,1.4894,56.2124,56.0,61.71
20160328153000,19.78,76.5545,15.0,15.0,34.072,51.3243,1.5054,56.2124,56.0,61.71
20160328154500,32.055,76.5545,15.0,15.0,33.4585,50.5308,1.5094,56.9865,56.0,61.71
20160328160000,21.845,75.7264,15.0,15.0,33.851,52.3619,1.5014,56.9865,56.0,61.71
20160328161500,5.21,75.7264,15.0,15.0,33.5225,53.1858,1.5054,56.1764,56.0,61.71
20160328163000,9.44,75.7264,15.0,15.0,33.6301,53.8877,1.5255,56.1764,56.0,61.71
20160328164500,27.435,75.7264,15.0,15.0,33.5225,53.1858,1.5335,56.1764,56.0,61.71
20160328170000,37.32,75.7264,15.0,15.0,33.6359,54.8338,1.5415,56.1764,56.0,61.71
20160328171500,17.35,75.7264,15.0,15.0,33.413,49.4932,1.4693,55.0243,56.0,61.71
20160328173000,21.22,75.7264,15.0,15.0,33.3524,49.4932,1.4653,56.5005,56.0,61.71
20160328174500,43.625,74.4482,15.0,15.0,33.1257,49.4932,1.4613,55.4743,56.0,61.71
20160328180000,19.785,74.4482,15.0,15.0,33.5484,49.4932,1.4653,56.6625,56.0,61.71
20160328181500,4.6,74.4482,15.0,15.0,33.5484,49.4932,1.4653,55.2403,56.0,61.71
20160328183000,42.82,73.2601,15.0,15.0,33.4716,50.3477,1.4653,56.5005,56.0,61.71
20160328184500,44.11,72.162,15.0,15.0,33.1532,50.3477,1.4532,56.5005,56.0,61.71
20160328190000,44.11,72.162,15.0,15.0,32.9108,50.3477,1.4492,56.5005,56.0,61.71
20160328191500,44.11,72.162,15.0,15.0,32.8913,50.3477,1.4452,56.5005,56.0,61.71
20160328193000,44.11,72.162,15.0,15.0,33.3787,50.3477,1.4532,56.5005,56.0,61.71
20160328194500,44.11,71.4239,15.0,15.0,33.2625,50.3477,1.4171,56.5005,56.0,61.71
