PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160328200000,44.11,71.4239,15.0,15.0,32.8703,50.3477,1.4131,55.8524,56.0,61.71
20160328201500,44.11,71.4239,15.0,15.0,32.7964,50.3477,1.4091,55.8524,56.0,61.71
20160328203000,45.325,71.4239,15.0,15.0,32.6525,50.3477,1.4653,55.8524,56.0,65.47
20160328204500,45.325,71.4239,15.0,15.0,32.5204,50.3477,1.5456,55.8524,56.0,65.47
20160328210000,45.325,71.4239,15.0,15.0,32.4372,50.3477,1.4974,55.8524,56.0,65.47
20160328211500,45.325,70.6859,15.0,15.0,32.3706,49.7374,1.5576,55.8524,56.0,65.47
20160328213000,45.325,70.6859,15.0,15.0,31.7716,49.7374,1.5215,55.8524,56.0,65.47
20160328214500,45.325,70.6859,15.0,15.0,31.8136,49.7374,1.5576,55.8524,56.0,65.47
20160328220000,45.325,70.6859,15.0,15.0,31.7185,49.7374,1.5536,55.8524,56.0,65.47
20160328221500,45.325,70.6859,15.0,15.0,31.7185,49.7374,1.5175,55.8524,56.0,65.47
20160328223000,45.325,70.6859,15.0,15.0,31.7548,50.6834,1.5215,55.8524,56.0,65.47
20160328224500,45.325,70.6859,15.0,15.0,31.5851,50.6834,1.5415,55.8524,56.0,65.47
20160328230000,45.325,70.6859,15.0,15.0,31.7548,50.6834,1.5576,55.8524,56.0,65.47
20160328231500,45.325,70.6859,15.0,15.0,31.7854,50.6834,1.5536,55.8524,56.0,65.47
20160328233000,45.325,70.6859,15.0,15.0,31.6464,50.6834,1.5134,55.8524,56.0,65.47
20160328234500,45.325,70.6859,15.0,15.0,31.7441,50.6834,1.5255,55.8524,56.0,65.47
20160329000000,45.325,70.6859,15.0,15.0,31.6041,51.3243,1.4693,55.8524,56.0,65.47
20160329001500,45.325,70.6859,15.0,15.0,31.4641,51.3243,1.4693,55.8524,56.0,65.47
20160329003000,37.27,70.6859,15.0,15.0,31.4641,51.3243,1.4733,55.8524,56.0,65.47
20160329004500,19.29,70.6859,15.0,15.0,31.6041,51.3243,1.4733,55.8524,56.0,65.47
20160329010000,5.95,70.6859,15.0,15.0,31.8141,51.3243,1.4773,55.8524,56.0,65.47
20160329011500,13.755,70.6859,15.0,15.0,31.6464,51.9041,1.4813,56.4464,56.0,65.47
20160329013000,31.675,69.9478,15.0,15.0,31.2988,51.9041,1.5335,56.4464,56.0,65.47
20160329014500,44.51,69.9478,15.0,15.0,31.1598,51.3548,1.4974,55.7984,56.0,65.47
20160329020000,39.87,69.9478,15.0,15.0,30.3952,51.3548,1.4813,55.7984,56.0,65.47
20160329021500,28.56,69.9478,15.0,15.0,30.694,51.9651,1.5375,55.7984,56.0,65.47
20160329023000,26.315,69.9478,15.0,15.0,30.554,51.9651,1.5335,55.7984,56.0,65.47
20160329024500,17.97,69.9478,15.0,15.0,30.484,51.9651,1.5335,55.7984,56.0,65.47
20160329030000,14.585,69.9478,15.0,15.0,30.5167,51.9651,1.5737,56.6625,56.0,64.45
20160329031500,20.425,69.9478,15.0,15.0,30.2327,51.9651,1.5737,55.1503,56.0,63.555
20160329033000,44.985,69.9478,15.0,15.0,29.5848,51.9651,1.4211,55.7984,56.0,64.74
20160329034500,6.16,69.9478,15.0,15.0,29.4439,51.9651,1.5496,55.7984,56.0,64.74
20160329040000,3.77,69.9478,15.0,15.0,28.8039,51.9651,1.5937,55.7984,56.0,64.74
20160329041500,0.0,69.1377,15.0,15.0,28.4488,51.9651,1.5857,55.7984,56.0,64.74
20160329043000,0.0,69.1377,15.0,15.0,28.0317,51.9651,1.5857,55.7984,56.0,63.655
20160329044500,0.0,69.1377,15.0,15.0,27.8927,54.8643,1.5536,54.8623,56.0,60.655
20160329050000,0.0,69.1377,15.0,15.0,27.8927,55.9324,1.5576,54.8623,56.0,60.655
20160329051500,0.0,69.1377,15.0,15.0,27.8927,55.9324,1.6058,54.8623,56.0,61.755
20160329053000,0.0,69.1377,15.0,15.0,27.6842,54.8033,1.5737,54.8623,56.0,61.755
20160329054500,0.0,69.1377,15.0,15.0,27.5451,54.8033,1.5817,54.8623,56.0,61.755
20160329060000,0.0,69.1377,15.0,15.0,27.8238,54.8033,1.5857,54.8623,56.0,61.755
20160329061500,0.0,69.1377,15.0,15.0,27.9634,54.8033,1.5857,54.8623,56.0,61.755
20160329063000,0.0,69.1377,15.0,15.0,28.1044,54.8033,1.5857,54.8623,56.0,61.755
20160329064500,0.0,69.1377,15.0,15.0,28.245,54.8033,1.5817,54.8623,56.0,61.755
20160329070000,0.0,69.8578,15.0,15.0,28.743,54.254,1.5817,55.8524,56.0,61.755
20160329071500,0.0,69.8578,15.0,15.0,29.0289,54.254,1.5817,55.8524,56.0,61.755
20160329073000,0.0,69.8578,15.0,15.0,29.5293,54.254,1.5817,55.8524,56.0,61.755
20160329074500,14.265,70.9559,15.0,15.0,29.5293,53.0332,1.5777,56.5005,56.0,61.755
20160329080000,42.515,70.9559,15.0,15.0,30.0377,54.4676,1.5697,55.5104,56.0,61.755
20160329081500,9.835,70.9559,15.0,15.0,30.1816,54.4676,1.5656,55.5104,56.0,61.755
20160329083000,5.52,70.9559,15.0,15.0,30.4695,55.3831,1.5576,56.2844,56.0,61.755
20160329084500,31.98,70.9559,15.0,15.0,30.5415,55.3831,1.5576,56.2844,56.0,61.755
20160329090000,5.79,71.784,15.0,15.0,31.1173,55.3831,1.5496,56.2844,56.0,61.755
20160329091500,8.94,71.784,15.0,15.0,31.3333,55.9629,1.5456,56.2844,56.0,61.755
20160329093000,29.74,71.784,15.0,15.0,31.8168,55.9629,1.5415,56.2844,56.0,61.755
20160329094500,43.44,71.784,15.0,15.0,31.9365,55.9629,1.5456,55.6364,56.0,61.755
20160329100000,34.21,71.784,15.0,15.0,31.8141,55.9629,1.5335,56.7885,56.0,61.755
20160329101500,38.875,72.5221,15.0,15.0,31.8141,55.9629,1.5335,56.7885,56.0,61.755
20160329103000,16.175,73.2601,15.0,15.0,32.5842,56.7869,1.5335,55.4383,56.0,61.755
20160329104500,30.035,73.2601,15.0,15.0,32.8281,58.0381,1.5335,56.6625,56.0,61.755
20160329110000,9.355,73.2601,15.0,15.0,33.5233,58.9231,1.5335,56.6625,56.0,61.755
20160329111500,10.785,73.2601,15.0,15.0,33.5421,59.625,1.5255,56.6625,56.0,61.755
20160329113000,12.22,73.2601,15.0,15.0,33.5421,59.625,1.5134,56.6625,56.0,61.755
20160329114500,17.52,73.2601,15.0,15.0,34.0345,60.2659,1.4894,56.6625,56.0,61.755
20160329120000,23.57,74.1782,15.0,15.0,34.4356,60.2659,1.4894,56.6625,56.0,61.755
20160329121500,5.9,74.1782,15.0,15.0,34.367,55.1695,1.4733,56.6625,56.0,61.755
20160329123000,28.955,74.1782,15.0,15.0,34.6193,60.6931,1.4773,55.0243,56.0,61.755
20160329124500,21.385,74.1782,15.0,15.0,34.3401,60.6931,1.4733,55.0243,56.0,61.755
20160329130000,10.575,74.1782,15.0,15.0,34.7853,60.6931,1.4452,55.0243,56.0,61.755
20160329131500,6.61,74.1782,15.0,15.0,34.7457,59.7471,1.4412,56.1764,56.0,61.755
20160329133000,14.81,74.1782,15.0,15.0,34.4109,59.7471,1.4171,56.1764,56.0,61.755
20160329134500,14.81,74.1782,15.0,15.0,35.3092,59.7471,1.4291,56.1764,56.0,61.755
20160329140000,28.305,74.1782,15.0,15.0,35.1873,56.8174,1.4131,56.1764,56.0,61.755
20160329141500,30.38,74.1782,15.0,15.0,34.9948,59.5335,1.4291,56.1764,56.0,61.755
20160329143000,30.38,74.1782,15.0,15.0,35.092,59.5335,1.4291,56.1764,56.0,61.755
20160329144500,35.895,74.1782,15.0,15.0,34.8735,61.0288,1.4291,56.1764,56.0,61.755
20160329150000,31.935,74.1782,15.0,15.0,34.9948,56.909,1.4291,55.4743,56.0,61.755
20160329151500,19.93,75.0963,15.0,15.0,34.655,60.3269,1.4372,56.7345,56.0,61.755
20160329153000,4.445,75.0963,15.0,15.0,34.8735,61.1204,1.4251,55.0603,56.0,61.755
20160329154500,27.0,75.0963,15.0,15.0,34.9698,61.1204,1.4091,57.1845,56.0,61.755
20160329160000,34.715,74.2682,15.0,15.0,34.7523,60.0828,1.4452,55.0243,56.0,61.755
20160329161500,29.005,74.2682,15.0,15.0,34.631,59.2893,1.4452,55.0243,56.0,61.755
20160329163000,31.92,74.2682,15.0,15.0,34.631,59.2893,1.4452,55.0243,56.0,61.755
20160329164500,28.86,74.2682,15.0,15.0,34.5703,59.2893,1.4532,55.0243,56.0,61.755
20160329170000,8.715,74.2682,15.0,15.0,34.3278,59.2893,1.4412,56.4104,56.0,61.755
20160329171500,45.395,73.3501,15.0,15.0,34.2973,59.2893,1.4412,56.4104,56.0,61.755
20160329173000,45.395,73.3501,15.0,15.0,34.3245,59.2893,1.4452,56.4104,56.0,61.755
20160329174500,45.395,73.3501,15.0,15.0,34.1624,59.2893,1.4492,55.6904,56.0,61.755
20160329180000,45.395,72.432,15.0,15.0,33.8065,49.7068,1.4171,55.6904,56.0,63.055
20160329181500,45.395,72.432,15.0,15.0,33.8204,50.4393,1.4372,55.6904,56.0,63.055
20160329183000,45.395,71.694,15.0,15.0,33.577,52.1177,1.4251,55.6904,56.0,63.055
20160329184500,45.395,71.694,15.0,15.0,33.4498,51.4769,1.4291,55.6904,56.0,63.055
20160329190000,43.17,71.694,15.0,15.0,33.1984,53.3995,1.4332,55.6904,56.0,63.055
20160329191500,43.17,71.694,15.0,15.0,32.9421,53.3995,1.4332,55.6904,56.0,63.055
20160329193000,41.325,71.694,15.0,15.0,33.2631,54.1624,1.4452,55.6904,56.0,63.055
20160329194500,41.325,70.7759,15.0,15.0,33.0702,54.1624,1.4452,55.6904,56.0,63.055
20160329200000,23.6,70.7759,15.0,15.0,33.1984,53.6131,1.4452,55.6904,56.0,63.055
20160329201500,6.635,70.7759,15.0,15.0,33.1984,53.6131,1.4452,55.6904,56.0,63.055
20160329203000,6.635,70.7759,15.0,15.0,32.9421,54.5896,1.4412,55.6904,56.0,63.055
20160329204500,6.635,70.7759,15.0,15.0,32.8139,54.5896,1.4452,55.6904,56.0,63.055
20160329210000,6.635,70.7759,15.0,15.0,32.6818,55.9019,1.4372,55.6904,56.0,63.055
20160329211500,6.635,70.7759,15.0,15.0,32.6099,55.9019,1.4452,55.6904,56.0,63.055
20160329213000,6.635,70.7759,15.0,15.0,32.5204,56.7564,1.4372,55.6904,56.0,63.055
20160329214500,6.635,70.7759,15.0,15.0,32.3883,56.7564,1.4452,55.6904,56.0,63.055
20160329220000,6.635,70.7759,15.0,15.0,32.2375,56.7564,1.4412,55.6904,56.0,63.055
20160329221500,6.635,70.7759,15.0,15.0,32.2829,55.6272,1.4412,55.6904,56.0,63.055
20160329223000,6.635,70.7759,15.0,15.0,32.4615,56.6954,1.4372,55.6904,56.0,63.055
20160329224500,6.635,70.7759,15.0,15.0,32.3264,56.6954,1.4412,55.6904,56.0,63.055
20160329230000,6.635,70.7759,15.0,15.0,32.1913,56.6954,1.4412,55.6904,56.0,63.055
20160329231500,6.635,70.7759,15.0,15.0,32.1913,56.6954,1.4572,55.6904,56.0,63.055
20160329233000,6.635,70.7759,15.0,15.0,32.2999,56.6954,1.4572,55.6904,56.0,63.055
20160329234500,6.635,70.7759,15.0,15.0,32.1638,56.6954,1.4532,55.6904,56.0,63.055
20160330000000,6.635,70.7759,15.0,15.0,32.1638,56.6954,1.4532,55.6904,56.0,63.055
20160330001500,14.25,70.7759,15.0,15.0,32.1638,59.8386,1.4412,56.5005,56.0,62.0
20160330003000,44.075,70.7759,15.0,15.0,32.2018,59.8386,1.4532,56.5005,56.0,59.94
20160330004500,44.075,70.7759,15.0,15.0,32.0648,59.8386,1.4131,55.6904,56.0,59.94
20160330010000,34.485,70.7759,15.0,15.0,31.9277,58.9536,1.397,55.6904,56.0,60.88
20160330011500,34.485,70.7759,15.0,15.0,31.9277,58.9536,1.4251,55.6904,56.0,60.88
20160330013000,34.485,69.8578,15.0,15.0,31.8928,58.0381,1.4171,55.6904,56.0,61.82
20160330014500,34.485,69.8578,15.0,15.0,31.8928,58.0381,1.4091,55.6904,56.0,61.82
20160330020000,34.485,69.8578,15.0,15.0,31.6167,56.1766,1.4051,55.6904,56.0,62.955
20160330021500,34.485,69.8578,15.0,15.0,31.7854,54.9864,1.4051,56.3744,56.0,63.96
20160330023000,45.44,69.8578,15.0,15.0,31.9541,54.9864,1.4131,56.3744,56.0,63.96
20160330024500,45.44,70.6859,15.0,15.0,31.9541,55.8714,1.4051,56.3744,56.0,63.96
20160330030000,45.44,70.6859,15.0,15.0,31.9541,55.8714,1.4211,56.3744,56.0,63.96
20160330031500,38.175,70.6859,15.0,15.0,31.9541,56.5733,1.4251,55.5104,56.0,63.96
20160330033000,9.045,70.6859,15.0,15.0,32.1228,56.5733,1.4091,56.5365,56.0,63.96
20160330034500,46.665,70.6859,15.0,15.0,32.1228,56.5733,1.4171,55.5644,56.0,63.96
20160330040000,6.87,70.6859,15.0,15.0,32.2638,56.5733,1.4211,55.5644,56.0,63.96
20160330041500,41.275,70.6859,15.0,15.0,32.4335,56.5733,1.4332,55.5644,56.0,63.96
20160330043000,22.265,70.6859,15.0,15.0,32.7175,56.5733,1.4372,56.6625,56.0,63.96
20160330044500,6.74,70.6859,15.0,15.0,32.9606,56.5733,1.5094,55.3483,56.0,63.96
20160330050000,12.475,71.694,15.0,15.0,33.1036,56.5733,1.4853,55.3483,56.0,63.96
20160330051500,47.185,71.694,15.0,15.0,33.1036,56.5733,1.4853,56.7885,56.0,63.96
20160330053000,20.42,71.694,15.0,15.0,33.2465,57.3362,1.4853,56.7885,56.0,63.96
20160330054500,39.875,71.694,15.0,15.0,33.5646,57.3362,1.4813,55.6004,56.0,63.96
20160330060000,11.425,71.694,15.0,15.0,33.7086,58.7095,1.4733,56.5005,56.0,63.96
20160330061500,35.58,71.694,15.0,15.0,33.7805,58.7095,1.4693,55.2763,56.0,63.96
20160330063000,20.515,71.694,15.0,15.0,33.9245,58.0076,1.4733,56.5005,56.0,63.96
20160330064500,46.64,72.432,15.0,15.0,33.9245,57.1226,1.4813,56.5005,56.0,63.96
20160330070000,46.64,72.432,15.0,15.0,34.2124,57.9771,1.4091,56.5005,56.0,65.825
20160330071500,46.64,72.432,15.0,15.0,34.3564,57.9771,1.4211,56.5005,56.0,65.825
20160330073000,46.64,72.432,15.0,15.0,34.5723,55.1084,1.4131,56.5005,56.0,65.825
20160330074500,47.5,72.432,15.0,15.0,34.6762,58.7095,1.4091,56.5005,56.0,65.825
20160330080000,40.89,72.432,15.0,15.0,35.0337,59.8692,1.4051,55.4023,56.0,65.825
20160330081500,14.985,73.4401,15.0,15.0,34.9892,59.8692,1.4693,55.4023,56.0,65.825
20160330083000,14.985,73.4401,15.0,15.0,35.3442,60.6626,1.4532,55.4023,56.0,65.825
20160330084500,13.815,73.4401,15.0,15.0,35.4861,60.6626,1.4572,55.4023,56.0,65.825
20160330090000,13.815,74.3582,15.0,15.0,35.7183,59.8997,1.4452,55.4023,56.0,65.825
20160330091500,13.815,74.3582,15.0,15.0,35.7888,59.8997,1.4492,55.4023,56.0,65.825
20160330093000,25.315,74.3582,15.0,15.0,36.5643,59.8997,1.5656,56.5005,56.0,69.03
20160330094500,41.72,74.3582,15.0,15.0,36.4428,61.0899,1.5656,56.5005,56.0,69.03
20160330100000,49.315,74.3582,15.0,15.0,37.0003,60.3574,1.5375,55.7264,56.0,69.03
20160330101500,11.58,74.3582,15.0,15.0,37.1358,54.3455,1.5255,55.7264,56.0,69.03
20160330103000,11.58,74.3582,15.0,15.0,37.5385,59.9302,1.5255,55.7264,56.0,69.03
20160330104500,16.875,74.3582,15.0,15.0,37.4595,58.5264,1.5456,56.5005,56.0,69.03
20160330110000,18.6,74.3582,15.0,15.0,37.2291,59.4724,1.5456,56.5005,56.0,69.03
20160330111500,35.96,74.3582,15.0,15.0,37.1626,59.4724,1.5576,56.5005,56.0,69.03
20160330113000,40.65,74.3582,15.0,15.0,37.3622,59.4724,1.5656,56.5005,56.0,69.03
20160330114500,41.655,74.3582,15.0,15.0,37.0584,59.4724,1.5576,56.5005,56.0,69.03
20160330120000,41.655,74.3582,15.0,15.0,36.9272,59.4724,1.5496,56.5005,56.0,69.03
20160330121500,44.895,75.2763,15.0,15.0,37.1447,59.4724,1.5697,56.5005,56.0,69.03
20160330123000,21.085,75.2763,15.0,15.0,37.0126,60.3269,1.5817,55.0243,56.0,69.03
20160330124500,49.26,75.2763,15.0,15.0,37.1447,61.4866,1.5777,55.8524,56.0,69.03
20160330130000,17.685,75.2763,15.0,15.0,36.8144,62.1275,1.5817,56.6625,56.0,69.03
20160330131500,48.215,75.2763,15.0,15.0,36.8963,62.1275,1.5897,56.6625,56.0,69.03
20160330133000,48.93,75.2763,15.0,15.0,36.8963,62.1275,1.5656,55.7624,56.0,69.03
20160330134500,33.9,75.2763,15.0,15.0,36.7632,62.1275,1.5737,55.7624,56.0,69.03
20160330140000,10.885,75.2763,15.0,15.0,37.1104,62.1275,1.5496,55.7624,56.0,69.03
20160330141500,18.915,75.2763,15.0,15.0,37.1104,62.7988,1.4894,55.7624,56.0,72.835
20160330143000,46.76,75.2763,15.0,15.0,37.1104,61.9749,1.5737,56.8605,56.0,68.795
20160330144500,27.905,75.2763,15.0,15.0,37.1626,61.9749,1.5817,55.5104,56.0,68.795
20160330150000,11.91,75.2763,15.0,15.0,37.2291,61.9749,1.5777,55.5104,56.0,68.795
20160330151500,11.91,75.2763,15.0,15.0,37.0126,61.9749,1.5737,55.5104,56.0,68.795
20160330153000,42.065,75.2763,15.0,15.0,37.0126,61.9749,1.5576,56.9865,56.0,67.835
20160330154500,33.125,75.2763,15.0,15.0,37.0126,61.9749,1.5496,56.9865,56.0,67.835
20160330160000,12.575,75.2763,15.0,15.0,37.0295,61.9749,1.5375,56.9865,56.0,67.835
20160330161500,46.34,75.2763,15.0,15.0,36.7632,63.0125,1.5375,56.2124,56.0,67.835
20160330163000,47.21,75.2763,15.0,15.0,36.7752,63.0125,1.5415,56.2124,56.0,67.835
20160330164500,47.21,74.4482,15.0,15.0,36.7752,63.0125,1.5335,55.6004,56.0,67.835
20160330170000,43.06,74.4482,15.0,15.0,36.507,56.3902,1.5616,55.6004,56.0,67.835
20160330171500,40.07,74.4482,15.0,15.0,36.7166,61.0899,1.5616,55.6004,56.0,67.835
20160330173000,36.33,74.4482,15.0,15.0,36.4464,57.8245,1.5576,55.6004,56.0,67.835
20160330174500,14.0,73.6202,15.0,15.0,36.3789,60.9983,1.5616,55.6004,56.0,67.835
20160330180000,29.09,73.6202,15.0,15.0,36.4499,60.9983,1.5737,55.6004,56.0,67.835
20160330181500,34.72,73.6202,15.0,15.0,36.3139,60.1743,1.5415,56.8965,56.0,67.835
20160330183000,24.87,73.6202,15.0,15.0,36.1778,60.7847,1.5737,55.3483,56.0,67.835
20160330184500,29.335,73.6202,15.0,15.0,36.2449,61.7002,1.5536,56.2484,56.0,67.835
20160330190000,10.635,73.6202,15.0,15.0,36.1764,61.7002,1.5656,55.1503,56.0,67.835
20160330191500,9.875,73.6202,15.0,15.0,36.0394,61.7002,1.5576,56.2844,56.0,67.835
20160330193000,9.875,73.6202,15.0,15.0,36.103,63.6533,1.5616,56.2844,56.0,67.835
20160330194500,9.875,73.6202,15.0,15.0,35.965,64.4163,1.5054,56.2844,56.0,67.835
20160330200000,9.875,73.6202,15.0,15.0,35.965,64.4163,1.5737,56.2844,56.0,67.835
20160330201500,9.875,73.6202,15.0,15.0,36.1648,64.4163,1.5576,56.2844,56.0,67.835
20160330203000,9.875,73.6202,15.0,15.0,35.965,64.4163,1.5737,56.2844,56.0,67.835
20160330204500,9.875,73.6202,15.0,15.0,35.965,65.9422,1.5777,56.2844,56.0,67.835
20160330210000,9.875,73.6202,15.0,15.0,35.827,65.9422,1.5656,56.2844,56.0,67.835
20160330211500,9.875,73.6202,15.0,15.0,35.965,65.9422,1.5737,56.2844,56.0,67.835
20160330213000,9.875,73.6202,15.0,15.0,35.965,65.9422,1.5576,56.2844,56.0,67.835
20160330214500,41.705,73.6202,15.0,15.0,35.965,65.9422,1.5616,56.2844,56.0,67.835
20160330220000,28.53,73.6202,15.0,15.0,36.1648,65.9422,1.5656,55.6904,56.0,67.835
20160330221500,12.11,73.6202,15.0,15.0,36.1648,66.6135,1.116,56.7345,56.0,69.11
20160330223000,9.655,73.6202,15.0,15.0,36.1648,65.5759,1.5295,56.0504,56.0,67.66
20160330224500,19.63,73.6202,15.0,15.0,36.1648,66.9187,1.5536,56.0504,56.0,67.66
20160330230000,43.81,74.3582,15.0,15.0,36.0257,66.9187,1.5536,56.0504,56.0,67.66
20160330231500,37.75,74.3582,15.0,15.0,35.827,66.9187,1.5576,56.0504,56.0,67.66
20160330233000,9.89,74.3582,15.0,15.0,36.0257,66.2473,1.5737,56.0504,56.0,67.66
20160330234500,9.89,73.5302,15.0,15.0,36.0257,66.2473,1.5616,56.0504,56.0,67.66
20160331000000,9.89,73.5302,15.0,15.0,35.9562,66.2473,1.5415,56.0504,56.0,67.66
20160331001500,9.89,73.5302,15.0,15.0,35.8172,66.2473,1.5456,56.0504,56.0,67.66
20160331003000,9.89,73.5302,15.0,15.0,35.6782,65.4234,1.5536,56.0504,56.0,67.66
20160331004500,10.605,73.5302,15.0,15.0,35.8745,65.4234,1.5335,56.0504,56.0,67.66
20160331010000,10.605,73.5302,15.0,15.0,35.7344,65.4234,1.5456,56.0504,56.0,67.66
20160331011500,10.605,73.5302,15.0,15.0,35.7344,64.4468,1.5496,56.0504,56.0,67.66
20160331013000,11.465,73.5302,15.0,15.0,35.5944,64.4468,1.5496,56.0504,56.0,67.66
20160331014500,11.465,73.5302,15.0,15.0,35.7183,64.4468,1.5456,56.0504,56.0,67.66
20160331020000,11.465,73.5302,15.0,15.0,35.7183,64.4468,1.5496,56.0504,56.0,67.66
20160331021500,14.435,73.5302,15.0,15.0,35.7183,63.6228,1.5375,56.0504,56.0,67.66
20160331023000,14.435,73.5302,15.0,15.0,35.5773,63.6228,1.5415,56.0504,56.0,67.66
20160331024500,20.165,73.5302,15.0,15.0,35.5773,59.7166,1.5415,56.0504,56.0,67.66
20160331030000,23.46,73.5302,15.0,15.0,35.7701,62.9209,1.5335,56.0504,56.0,67.66
20160331031500,47.59,73.5302,15.0,15.0,35.7701,62.9209,1.5335,56.0504,56.0,67.66
20160331033000,40.55,73.5302,15.0,15.0,35.6281,62.9209,1.5335,56.0504,56.0,67.66
20160331034500,10.535,73.5302,15.0,15.0,35.6281,62.9209,1.5415,56.0504,56.0,67.66
20160331040000,47.01,73.5302,15.0,15.0,35.4861,62.9209,1.5335,56.0504,56.0,67.66
20160331041500,47.01,73.5302,15.0,15.0,35.4861,62.9209,1.5496,56.0504,56.0,67.66
20160331043000,47.01,73.5302,15.0,15.0,35.4861,62.9209,1.5536,56.0504,56.0,67.66
20160331044500,47.01,73.5302,15.0,15.0,35.4861,61.7307,1.5857,56.0504,56.0,67.66
20160331050000,47.01,73.5302,15.0,15.0,35.4861,61.7307,1.5857,56.0504,56.0,67.66
20160331051500,47.01,73.5302,15.0,15.0,35.4861,61.7307,1.5737,56.0504,56.0,67.66
20160331053000,13.23,73.5302,15.0,15.0,35.677,67.0408,1.5937,55.1863,56.0,64.79
20160331054500,8.05,73.5302,15.0,15.0,35.677,67.0408,1.5335,56.2844,56.0,64.79
20160331060000,11.435,73.5302,15.0,15.0,35.5341,67.0408,1.4211,54.7003,56.0,66.545
20160331061500,10.21,73.5302,15.0,15.0,35.5341,67.0408,1.4291,56.3384,56.0,66.545
20160331063000,10.21,73.5302,15.0,15.0,35.5341,65.5759,1.4613,56.3384,56.0,66.545
20160331064500,12.145,73.5302,15.0,15.0,35.677,65.5759,1.4653,56.3384,56.0,66.545
20160331070000,12.145,73.5302,15.0,15.0,35.82,66.6746,1.4853,56.3384,56.0,66.545
20160331071500,12.145,73.5302,15.0,15.0,35.963,66.6746,1.4894,56.3384,56.0,66.545
20160331073000,12.86,73.5302,15.0,15.0,36.1774,66.6746,1.4894,56.3384,56.0,66.545
20160331074500,16.37,73.5302,15.0,15.0,36.1251,66.6746,1.4773,56.3384,56.0,66.545
20160331080000,27.68,73.5302,15.0,15.0,36.409,66.6746,1.4733,56.3384,56.0,66.545
20160331081500,47.33,74.4482,15.0,15.0,36.551,66.6746,1.4813,56.3384,56.0,66.545
20160331083000,47.33,74.4482,15.0,15.0,37.0577,66.6746,1.4974,56.3384,56.0,66.545
20160331084500,47.33,74.4482,15.0,15.0,37.1346,66.6746,1.4894,56.3384,56.0,66.545
20160331090000,48.045,74.4482,15.0,15.0,37.277,66.6746,1.5255,55.6904,56.0,66.545
20160331091500,47.375,74.4482,15.0,15.0,37.277,66.6746,1.5255,55.6904,56.0,66.545
20160331093000,47.375,74.4482,15.0,15.0,37.8331,68.0479,1.5335,55.6904,56.0,66.545
20160331094500,47.375,74.4482,15.0,15.0,37.9666,68.0479,1.5215,55.6904,56.0,66.545
20160331100000,47.375,75.2763,15.0,15.0,37.8787,69.116,1.5335,56.2844,56.0,66.545
20160331101500,29.53,75.2763,15.0,15.0,38.2869,70.1841,1.5375,56.2844,56.0,66.545
20160331103000,15.135,75.2763,15.0,15.0,38.27,71.7405,1.5335,55.5104,56.0,66.545
20160331104500,13.94,75.2763,15.0,15.0,38.3173,71.7405,1.5255,55.5104,56.0,66.545
20160331110000,12.745,75.2763,15.0,15.0,38.3338,71.7405,1.5175,55.5104,56.0,66.545
20160331111500,12.745,75.2763,15.0,15.0,38.2017,73.2969,1.4974,55.5104,56.0,66.545
20160331113000,17.615,75.2763,15.0,15.0,38.3606,73.2969,1.4894,56.1224,56.0,66.545
20160331114500,50.39,76.4644,15.0,15.0,38.4271,74.5481,1.4773,56.1224,56.0,66.545
20160331120000,45.975,76.4644,15.0,15.0,38.466,74.5481,1.4693,56.1224,56.0,66.545
20160331121500,45.975,76.4644,15.0,15.0,38.2386,74.5481,1.4131,56.1224,56.0,66.545
20160331123000,42.84,75.3663,15.0,15.0,38.466,74.5481,1.4091,56.1224,56.0,67.485
20160331124500,39.04,75.3663,15.0,15.0,38.1075,74.5481,1.4251,55.5104,56.0,67.485
20160331130000,24.425,75.3663,15.0,15.0,38.1357,74.5481,1.4171,55.5104,56.0,67.485
20160331131500,18.365,74.3582,15.0,15.0,37.8714,75.3721,1.4291,55.5104,56.0,67.485
20160331133000,47.95,74.3582,15.0,15.0,38.3173,75.3721,1.4251,56.6085,56.0,67.485
20160331134500,49.61,74.3582,15.0,15.0,38.3606,75.3721,1.4492,56.0144,56.0,67.485
20160331140000,49.61,74.3582,15.0,15.0,38.466,76.5622,1.4372,56.0144,56.0,67.485
20160331141500,44.23,74.3582,15.0,15.0,38.3338,76.5622,1.4653,56.0144,56.0,67.485
20160331143000,20.665,74.3582,15.0,15.0,37.8714,76.5622,1.4894,55.3123,56.0,67.485
20160331144500,12.23,74.3582,15.0,15.0,37.8281,76.5622,1.4934,55.3123,56.0,67.485
20160331150000,12.23,74.3582,15.0,15.0,38.0943,76.5622,1.5295,55.3123,56.0,67.485
20160331151500,11.0,74.3582,15.0,15.0,37.9612,76.5622,1.5536,55.3123,56.0,66.13
20160331153000,11.0,74.3582,15.0,15.0,37.6285,76.5622,1.5576,55.3123,56.0,66.13
20160331154500,11.0,74.3582,15.0,15.0,37.7138,76.5622,1.5576,55.3123,56.0,66.13
20160331160000,10.52,74.3582,15.0,15.0,37.7972,76.5622,1.5536,56.3384,56.0,66.13
20160331161500,28.08,74.3582,15.0,15.0,37.7972,73.9072,1.4532,56.3384,56.0,66.13
20160331163000,47.96,73.5302,15.0,15.0,37.6621,71.8931,1.4412,56.3384,56.0,66.13
20160331164500,47.96,73.5302,15.0,15.0,37.5946,65.698,1.4532,55.5104,56.0,68.35
20160331170000,47.96,73.5302,15.0,15.0,37.4024,76.0129,1.4211,55.5104,56.0,68.35
20160331171500,47.48,73.5302,15.0,15.0,37.2664,71.5574,1.4332,55.5104,56.0,68.35
20160331173000,47.48,73.5302,15.0,15.0,37.1983,76.135,1.4492,55.5104,56.0,68.35
20160331174500,46.285,73.5302,15.0,15.0,37.2728,76.135,1.4452,55.5104,56.0,68.35
20160331180000,39.915,73.5302,15.0,15.0,37.1358,76.135,1.4773,55.5104,56.0,68.35
20160331181500,39.915,73.5302,15.0,15.0,37.2074,76.135,1.4894,55.5104,56.0,68.35
20160331183000,30.375,73.5302,15.0,15.0,37.0003,76.135,1.5415,55.5104,56.0,68.35
20160331184500,9.815,73.5302,15.0,15.0,36.8623,76.135,1.5576,56.0864,56.0,66.57
20160331190000,9.815,73.5302,15.0,15.0,36.7904,76.135,1.5415,56.0864,56.0,66.57
20160331191500,9.815,73.5302,15.0,15.0,36.7904,76.135,1.5415,56.0864,56.0,66.57
20160331193000,9.815,73.5302,15.0,15.0,36.7845,76.135,1.5737,56.0864,56.0,65.615
20160331194500,9.815,73.5302,15.0,15.0,36.8462,60.3269,1.5415,56.0864,56.0,65.615
20160331200000,9.815,73.5302,15.0,15.0,36.7052,76.7148,1.5616,56.0864,56.0,65.615
20160331201500,9.815,73.5302,15.0,15.0,36.5643,76.7148,1.5656,56.0864,56.0,65.615
20160331203000,9.815,73.5302,15.0,15.0,36.5643,76.7148,1.5777,56.0864,56.0,65.615
20160331204500,9.815,73.5302,15.0,15.0,36.5643,76.7148,1.5777,56.0864,56.0,65.615
20160331210000,9.815,73.5302,15.0,15.0,36.764,76.7148,1.4934,56.0864,56.0,65.615
20160331211500,9.815,73.5302,15.0,15.0,36.764,76.7148,1.4894,56.0864,56.0,65.615
20160331213000,10.535,73.5302,15.0,15.0,36.622,76.7148,1.4372,56.0864,56.0,65.615
20160331214500,12.68,73.5302,15.0,15.0,36.622,76.7148,1.4131,56.0864,56.0,65.615
20160331220000,13.9,73.5302,15.0,15.0,36.8208,76.7148,1.4332,56.0864,56.0,65.615
20160331221500,15.615,73.5302,15.0,15.0,36.8208,76.7148,1.4211,56.0864,56.0,65.615
20160331223000,18.195,72.7021,15.0,15.0,36.7493,76.7148,1.4412,56.0864,56.0,65.615
20160331224500,18.195,72.7021,15.0,15.0,36.7493,76.7148,1.4372,56.0864,56.0,65.615
20160331230000,29.255,72.7021,15.0,15.0,36.7493,76.7148,1.4532,56.0864,56.0,65.615
20160331231500,46.58,72.7021,15.0,15.0,36.7493,76.7148,1.4653,56.0864,56.0,65.615
20160331233000,10.29,73.4401,15.0,15.0,36.7493,76.7148,1.5054,56.0864,56.0,65.615
20160331234500,12.94,73.4401,15.0,15.0,36.6063,76.7148,1.5737,56.0864,56.0,65.615
20160401000000,12.94,73.4401,15.0,15.0,36.6063,76.7148,1.5817,56.0864,56.0,65.615
20160401001500,21.53,73.4401,15.0,15.0,36.6063,76.7148,1.5817,56.0864,56.0,65.615
20160401003000,35.565,73.4401,15.0,15.0,36.4634,76.7148,1.5817,56.0864,56.0,65.615
20160401004500,42.405,73.4401,15.0,15.0,36.4634,76.7148,1.5817,56.0864,56.0,65.615
20160401010000,43.62,73.4401,15.0,15.0,36.4634,76.7148,1.5777,56.0864,56.0,65.615
20160401011500,43.62,73.4401,15.0,15.0,36.3204,77.905,1.5857,56.0864,56.0,65.615
20160401013000,46.27,73.4401,15.0,15.0,36.3204,77.905,1.5817,56.0864,56.0,65.615
20160401014500,46.27,73.4401,15.0,15.0,36.3717,77.905,1.5857,56.0864,56.0,65.615
20160401020000,46.27,73.4401,15.0,15.0,36.3717,77.905,1.5857,56.0864,56.0,65.615
20160401021500,46.27,73.4401,15.0,15.0,36.3717,77.905,1.5415,56.0864,56.0,65.615
20160401023000,27.525,73.4401,15.0,15.0,36.2998,76.7148,1.5014,55.4383,56.0,65.615
20160401024500,10.845,73.4401,15.0,15.0,36.2998,76.7148,1.4733,56.1764,56.0,65.615
20160401030000,10.845,73.4401,15.0,15.0,36.3487,75.9214,1.4572,56.1764,56.0,65.615
20160401031500,11.565,73.4401,15.0,15.0,36.3487,75.9214,1.4572,56.1764,56.0,65.615
20160401033000,14.28,73.4401,15.0,15.0,36.3487,75.0364,1.4532,56.1764,56.0,65.615
20160401034500,14.28,73.4401,15.0,15.0,36.3487,75.0364,1.4653,56.1764,56.0,65.615
20160401040000,14.28,73.4401,15.0,15.0,36.2037,75.0364,1.4572,56.1764,56.0,65.615
20160401041500,14.28,73.4401,15.0,15.0,36.2037,74.2429,1.4813,56.1764,56.0,65.615
20160401043000,14.28,73.4401,15.0,15.0,36.2037,74.2429,1.5656,56.1764,56.0,65.615
20160401044500,14.28,73.4401,15.0,15.0,36.0588,74.2429,1.5737,56.1764,56.0,65.615
20160401050000,14.28,73.4401,15.0,15.0,36.0588,74.2429,1.5656,56.1764,56.0,65.615
20160401051500,14.28,73.4401,15.0,15.0,36.0588,73.3884,1.5737,56.1764,56.0,65.615
20160401053000,14.28,73.4401,15.0,15.0,36.0588,73.3884,1.5697,56.1764,56.0,65.615
20160401054500,14.28,73.4401,15.0,15.0,36.0588,73.3884,1.5697,56.1764,56.0,65.615
20160401060000,9.595,73.4401,15.0,15.0,35.8414,73.3884,1.5777,56.1764,56.0,65.615
20160401061500,9.595,73.4401,15.0,15.0,35.6964,72.6255,1.5737,56.1764,56.0,65.615
20160401063000,9.595,73.4401,15.0,15.0,35.6964,72.6255,1.5134,56.1764,56.0,65.615
20160401064500,9.595,73.4401,15.0,15.0,35.6964,72.6255,1.4813,56.1764,56.0,65.615
20160401070000,9.595,73.4401,15.0,15.0,35.7389,73.4189,1.4131,56.1764,56.0,65.615
20160401071500,9.595,72.6121,15.0,15.0,35.7389,73.4189,1.4211,56.1764,56.0,65.615
20160401073000,8.71,72.6121,15.0,15.0,34.2083,73.4189,1.4091,56.1764,56.0,65.615
20160401074500,8.71,72.6121,15.0,15.0,33.1757,73.4189,1.4171,56.1764,56.0,66.625
20160401080000,8.71,71.694,15.0,15.0,31.7185,73.4189,1.4251,56.1764,56.0,66.625
20160401081500,8.71,71.694,15.0,15.0,31.2102,73.4189,1.4653,56.1764,56.0,66.625
20160401083000,15.31,71.694,15.0,15.0,30.3048,73.4189,1.4894,56.9865,56.0,72.0
20160401084500,42.55,70.8659,15.0,15.0,30.2392,72.1677,1.5616,55.9604,56.0,68.22
20160401090000,42.55,70.8659,15.0,15.0,29.7756,71.3743,1.4974,55.9604,56.0,68.22
20160401091500,32.065,70.8659,15.0,15.0,29.353,73.0222,1.5697,55.9604,56.0,67.035
20160401093000,3.0,70.0558,15.0,15.0,28.9044,70.6724,1.5817,55.9604,56.0,65.11
20160401094500,0.0,70.0558,15.0,15.0,28.4892,70.6724,1.5576,55.3483,56.0,65.11
20160401100000,0.0,70.0558,15.0,15.0,28.3548,69.116,1.5656,55.3483,56.0,64.025
20160401101500,0.0,70.0558,15.0,15.0,28.6227,69.116,1.5576,55.3483,56.0,64.025
20160401103000,0.0,70.0558,15.0,15.0,28.6435,68.292,1.5496,55.3483,56.0,64.025
20160401104500,0.0,70.0558,15.0,15.0,28.9763,68.292,1.5656,56.0504,56.0,64.025
20160401110000,0.0,70.9559,15.0,15.0,28.9278,68.292,1.5576,56.0504,56.0,64.025
20160401111500,0.0,70.9559,15.0,15.0,29.2173,68.292,1.4894,56.0504,56.0,64.025
20160401113000,0.0,70.9559,15.0,15.0,29.6815,67.4375,1.4693,56.0504,56.0,64.025
20160401114500,0.0,70.9559,15.0,15.0,30.1371,67.4375,1.4653,55.4383,56.0,65.415
20160401120000,0.0,70.9559,15.0,15.0,29.5924,66.2168,1.4733,55.4383,56.0,65.415
20160401121500,0.0,70.9559,15.0,15.0,,66.2168,1.4894,55.4383,56.0,65.415
20160401123000,0.0,70.9559,15.0,15.0,,67.4375,1.4693,55.4383,56.0,65.415
20160401124500,0.0,70.9559,15.0,15.0,,67.4375,1.4653,55.4383,56.0,65.415
20160401130000,0.0,70.9559,15.0,15.0,,66.2168,1.4733,55.4383,56.0,65.415
20160401131500,0.0,70.9559,15.0,15.0,29.4238,66.2168,1.4813,55.4383,56.0,65.415
20160401133000,0.0,70.9559,15.0,15.0,28.9445,65.3623,1.4974,55.4383,56.0,65.415
20160401134500,0.0,70.0558,15.0,15.0,28.8202,64.6299,1.5094,55.4383,56.0,65.415
20160401140000,0.0,70.0558,15.0,15.0,28.709,64.6299,1.5295,55.4383,56.0,65.415
20160401141500,0.0,69.0477,15.0,15.0,28.4256,64.6299,1.5415,55.4383,56.0,65.415
20160401143000,0.0,69.0477,15.0,15.0,27.9245,63.9585,1.5817,54.5383,56.0,65.415
20160401144500,0.0,69.0477,15.0,15.0,27.4689,63.9585,1.5897,54.5383,56.0,65.415
20160401150000,0.0,67.7516,15.0,15.0,27.2886,63.9585,1.5697,54.5383,56.0,63.4
20160401151500,0.0,67.7516,15.0,15.0,27.4336,62.4632,1.5937,54.5383,56.0,63.4
20160401153000,0.0,67.7516,15.0,15.0,26.9797,62.4632,1.5697,54.5383,56.0,63.4
20160401154500,0.0,67.7516,15.0,15.0,26.3828,62.4632,1.5496,54.5383,56.0,63.4
20160401160000,0.0,67.7516,15.0,15.0,25.6683,62.4632,1.5737,54.5383,56.0,63.4
20160401161500,0.0,67.7516,15.0,15.0,25.8073,62.4632,1.5857,53.9622,56.0,63.4
20160401163000,0.0,67.7516,15.0,15.0,25.6918,62.4632,1.5737,53.9622,56.0,63.4
20160401164500,0.0,67.7516,15.0,15.0,25.5547,61.7613,1.5857,53.9622,56.0,63.4
20160401170000,0.0,67.7516,15.0,15.0,25.4284,61.7613,1.5817,53.9622,56.0,63.4
20160401171500,0.0,67.7516,15.0,15.0,25.5645,61.7613,1.5536,53.9622,56.0,63.4
20160401173000,0.0,67.7516,15.0,15.0,25.9047,60.9678,1.5576,53.9622,56.0,63.4
20160401174500,0.0,67.7516,15.0,15.0,26.0407,60.9678,1.5576,53.9622,56.0,63.4
20160401180000,0.0,67.7516,15.0,15.0,25.7817,60.9678,1.5175,53.9622,56.0,63.4
20160401181500,0.0,67.7516,15.0,15.0,25.6499,60.9678,1.5054,53.9622,56.0,63.4
20160401183000,0.0,67.0315,15.0,15.0,25.8482,60.2354,1.5014,53.9622,56.0,63.4
20160401184500,0.0,67.7516,15.0,15.0,25.7793,60.2354,1.5134,53.9622,56.0,63.4
20160401190000,0.0,67.7516,15.0,15.0,25.7817,60.2354,1.5134,53.2601,56.0,63.4
20160401191500,0.0,67.7516,15.0,15.0,25.3865,59.4114,1.5094,53.2601,56.0,63.4
20160401193000,0.0,67.7516,15.0,15.0,25.1872,59.4114,1.5215,53.2601,56.0,63.4
20160401194500,0.0,67.7516,15.0,15.0,25.1872,59.4114,1.5737,53.2601,56.0,62.255
20160401200000,0.0,67.7516,15.0,15.0,25.2564,58.4959,1.5737,53.2601,56.0,62.255
20160401201500,0.0,67.7516,15.0,15.0,25.1262,58.4959,1.5737,53.2601,56.0,62.255
20160401203000,0.0,67.7516,15.0,15.0,25.1256,58.4959,1.5817,52.5581,56.0,62.255
20160401204500,0.0,67.7516,15.0,15.0,24.6027,57.7329,1.4211,52.5581,56.0,62.255
20160401210000,0.0,67.7516,15.0,15.0,24.8642,57.7329,1.4372,52.5581,56.0,62.255
20160401211500,0.0,67.7516,15.0,15.0,24.737,56.7869,1.4372,52.5581,56.0,62.255
20160401213000,0.0,67.7516,15.0,15.0,24.6072,56.7869,1.4372,52.5581,56.0,62.255
20160401214500,0.0,67.7516,15.0,15.0,24.3477,56.2071,1.4532,52.5581,56.0,62.255
20160401220000,0.0,67.0315,15.0,15.0,24.218,56.2071,1.4813,52.5581,56.0,62.255
20160401221500,0.0,67.0315,15.0,15.0,24.218,56.2071,1.4813,52.5581,56.0,62.255
20160401223000,0.0,67.0315,15.0,15.0,23.966,56.2071,1.4934,51.856,56.0,62.255
20160401224500,0.0,67.0315,15.0,15.0,23.8372,55.4746,1.5054,51.856,56.0,62.255
20160401230000,0.0,67.0315,15.0,15.0,23.8437,55.4746,1.5255,51.856,56.0,62.255
20160401231500,0.0,66.2934,15.0,15.0,23.7826,55.4746,1.5415,51.856,56.0,62.255
20160401233000,0.0,66.2934,15.0,15.0,23.7866,55.4746,1.5576,51.856,56.0,62.255
20160401234500,0.0,66.2934,15.0,15.0,23.5381,55.4746,1.5937,51.856,56.0,62.255
20160402000000,0.0,66.2934,15.0,15.0,23.5401,55.4746,1.5737,51.856,56.0,61.295
20160402001500,0.0,66.2934,15.0,15.0,23.4169,55.4746,1.5737,51.856,56.0,61.295
20160402003000,0.0,66.2934,15.0,15.0,23.1096,54.8338,1.5777,51.856,56.0,61.295
20160402004500,0.0,67.2115,15.0,15.0,22.7446,54.1014,1.5817,51.2259,56.0,61.295
20160402010000,0.0,67.2115,15.0,15.0,22.2627,54.1014,1.5857,51.2259,56.0,61.295
20160402011500,0.0,67.2115,15.0,15.0,22.1463,53.2164,1.4291,50.3978,56.0,59.215
20160402013000,0.0,66.2934,15.0,15.0,21.7922,52.2398,1.4853,50.3978,56.0,57.955
20160402014500,0.0,66.2934,15.0,15.0,21.6166,51.1412,1.4693,50.3978,56.0,57.955
20160402020000,0.0,66.2934,15.0,15.0,21.2734,50.0425,1.4813,50.3978,56.0,57.955
20160402021500,0.0,66.2934,15.0,15.0,21.0455,49.0355,1.4813,50.3978,56.0,57.955
20160402023000,0.0,66.2934,15.0,15.0,20.8196,48.181,1.4813,50.3978,56.0,57.955
20160402024500,0.0,66.2934,15.0,15.0,20.8196,46.9908,1.4051,50.3978,56.0,57.955
20160402030000,0.0,66.2934,15.0,15.0,20.8799,46.0753,1.4131,50.3978,56.0,58.55
20160402031500,0.0,66.2934,15.0,15.0,20.767,46.0753,1.4332,51.0639,56.0,59.575
20160402033000,0.0,66.2934,15.0,15.0,20.8772,45.0377,1.4251,51.0639,56.0,59.575
20160402034500,0.0,66.2934,15.0,15.0,20.8728,44.3358,1.4211,51.0639,56.0,59.575
20160402040000,0.0,66.2934,15.0,15.0,20.9247,43.6949,1.4291,51.0639,56.0,59.575
20160402041500,0.0,66.2934,15.0,15.0,20.8083,43.6949,1.4813,51.0639,56.0,59.575
20160402043000,0.0,66.2934,15.0,15.0,20.8083,42.993,1.4653,51.0639,56.0,59.575
20160402044500,0.0,66.2934,15.0,15.0,20.6998,42.993,1.4773,51.0639,56.0,59.575
20160402050000,0.0,66.2934,15.0,15.0,20.5844,42.2911,1.4813,51.0639,56.0,59.575
20160402051500,0.0,66.2934,15.0,15.0,20.4768,42.2911,1.4813,51.0639,56.0,59.575
20160402053000,0.0,66.2934,15.0,15.0,20.4768,41.5587,1.4813,51.0639,56.0,59.575
20160402054500,0.0,66.2934,15.0,15.0,20.6998,41.5587,1.4693,51.0639,56.0,59.575
20160402060000,0.0,66.2934,15.0,15.0,20.5912,41.1314,1.4853,51.0639,56.0,59.575
20160402061500,0.0,65.4834,15.0,15.0,20.4768,41.1314,1.4894,51.0639,56.0,59.575
20160402063000,0.0,65.4834,15.0,15.0,20.4768,40.5821,1.4894,50.5239,56.0,59.575
20160402064500,0.0,65.4834,15.0,15.0,20.3625,40.1243,1.4974,50.5239,56.0,59.575
20160402070000,0.0,65.4834,15.0,15.0,20.296,40.1243,1.4974,50.5239,56.0,59.575
20160402071500,0.0,65.4834,15.0,15.0,20.0653,40.1243,1.4974,50.5239,56.0,59.575
20160402073000,0.0,65.4834,15.0,15.0,20.052,39.4835,1.5054,50.5239,56.0,59.575
20160402074500,0.0,65.4834,15.0,15.0,20.052,39.4835,1.5054,50.5239,56.0,59.575
20160402080000,0.0,65.4834,15.0,15.0,20.3889,39.4835,1.5215,50.5239,56.0,59.575
20160402081500,0.0,65.4834,15.0,15.0,20.5062,39.0257,1.5134,50.5239,56.0,59.575
20160402083000,0.0,66.7615,15.0,15.0,20.5756,39.0257,1.5295,51.1539,56.0,59.575
20160402084500,0.0,66.7615,15.0,15.0,20.5844,38.2628,1.5375,51.1539,56.0,59.575
20160402090000,0.0,66.7615,15.0,15.0,20.8728,38.2628,1.5415,51.1539,56.0,59.575
20160402091500,0.0,67.6616,15.0,15.0,20.9882,37.7745,1.5335,51.1539,56.0,59.575
20160402093000,0.0,68.3996,15.0,15.0,21.2764,37.7745,1.5295,51.1539,56.0,59.575
20160402094500,0.0,68.3996,15.0,15.0,21.4982,37.7745,1.5134,51.856,56.0,59.575
20160402100000,0.0,68.3996,15.0,15.0,21.9369,37.7745,1.5094,51.856,56.0,59.575
20160402101500,0.0,68.3996,15.0,15.0,22.0007,36.6148,1.4974,51.856,56.0,59.575
20160402103000,0.0,68.3996,15.0,15.0,22.1464,37.3167,1.4974,51.856,56.0,59.575
20160402104500,0.0,69.4978,15.0,15.0,22.1925,37.3167,1.4532,51.856,56.0,59.575
20160402110000,0.0,69.4978,15.0,15.0,22.6214,37.3167,1.4372,51.856,56.0,59.575
20160402111500,0.0,69.4978,15.0,15.0,22.8777,36.859,1.4532,51.856,56.0,59.575
20160402113000,0.0,69.4978,15.0,15.0,22.5041,36.859,1.4251,51.856,56.0,59.575
20160402114500,0.0,69.4978,15.0,15.0,23.2932,36.035,1.4251,52.5581,56.0,59.575
20160402120000,0.0,69.4978,15.0,15.0,22.889,36.035,1.4372,52.5581,56.0,60.645
20160402121500,0.0,70.2358,15.0,15.0,23.544,36.035,1.4291,52.5581,56.0,60.645
20160402123000,0.0,70.2358,15.0,15.0,23.544,36.5538,1.4332,52.5581,56.0,60.645
20160402124500,0.0,70.2358,15.0,15.0,23.3826,36.5538,1.4452,52.5581,56.0,60.645
20160402130000,0.0,70.2358,15.0,15.0,23.4205,37.0116,1.4452,52.5581,56.0,60.645
20160402131500,0.0,70.2358,15.0,15.0,23.0228,37.0116,1.4532,52.5581,56.0,60.645
20160402133000,0.0,71.0639,15.0,15.0,22.9753,37.0116,1.5054,53.0981,56.0,60.645
20160402134500,0.0,71.0639,15.0,15.0,23.0207,37.0116,1.5295,53.0981,56.0,60.645
20160402140000,0.0,71.0639,15.0,15.0,23.932,36.6148,1.5335,53.0981,56.0,60.645
20160402141500,0.0,71.0639,15.0,15.0,23.7179,36.6148,1.5335,53.0981,56.0,60.645
20160402143000,0.0,71.0639,15.0,15.0,23.7643,35.211,1.5255,53.0981,56.0,60.645
20160402144500,0.0,71.0639,15.0,15.0,24.1943,35.8214,1.5375,53.0981,56.0,60.645
20160402150000,0.0,71.0639,15.0,15.0,24.5317,35.8214,1.5335,53.0981,56.0,60.645
20160402151500,0.0,72.072,15.0,15.0,24.1193,35.8214,1.5134,53.0981,56.0,60.645
20160402153000,0.0,72.072,15.0,15.0,24.8096,36.1876,1.5295,53.0981,56.0,60.645
20160402154500,0.0,72.072,15.0,15.0,24.0185,36.1876,1.5335,53.0981,56.0,60.645
20160402160000,0.0,72.072,15.0,15.0,24.6345,36.1876,1.5295,53.0981,56.0,60.645
20160402161500,0.0,72.072,15.0,15.0,24.5521,36.1876,1.5255,53.0981,56.0,60.645
20160402163000,0.0,72.072,15.0,15.0,24.4218,35.5467,1.4492,53.0981,56.0,60.645
20160402164500,0.0,72.072,15.0,15.0,24.4218,35.5467,1.4372,53.7102,56.0,60.645
20160402170000,0.0,70.6859,15.0,15.0,24.6911,35.5467,1.4091,53.7102,56.0,60.645
20160402171500,0.0,70.6859,15.0,15.0,24.376,34.9974,1.4251,53.7102,56.0,61.71
20160402173000,0.0,70.6859,15.0,15.0,24.1584,34.9974,1.4211,53.7102,56.0,61.71
20160402174500,0.0,70.6859,15.0,15.0,23.8921,34.9974,1.4211,53.7102,56.0,61.71
20160402180000,0.0,70.6859,15.0,15.0,24.0687,34.9974,1.4171,53.7102,56.0,61.71
20160402181500,0.0,70.6859,15.0,15.0,23.9341,35.5467,1.4211,53.7102,56.0,61.71
20160402183000,0.0,70.6859,15.0,15.0,23.8371,35.5467,1.4733,53.7102,56.0,61.71
20160402184500,0.0,70.6859,15.0,15.0,23.9634,35.5467,1.4934,52.9361,56.0,61.71
20160402190000,0.0,70.6859,15.0,15.0,23.78,35.5467,1.5014,52.9361,56.0,61.71
20160402191500,0.0,69.4978,15.0,15.0,23.5966,35.5467,1.5014,52.9361,56.0,61.71
20160402193000,0.0,69.4978,15.0,15.0,23.5105,35.5467,1.5054,52.36,56.0,61.71
20160402194500,0.0,68.0396,15.0,15.0,23.5317,35.1805,1.5054,52.36,56.0,61.71
20160402200000,0.0,68.0396,15.0,15.0,23.6934,35.1805,1.5094,52.36,56.0,61.71
20160402201500,0.0,68.0396,15.0,15.0,23.6487,35.5772,1.5054,52.36,56.0,61.71
20160402203000,0.0,68.0396,15.0,15.0,23.5179,35.5772,1.5054,52.36,56.0,61.71
20160402204500,0.0,67.0315,15.0,15.0,23.378,35.5772,1.5054,52.36,56.0,61.71
20160402210000,0.0,67.0315,15.0,15.0,23.1387,35.5772,1.5054,52.36,56.0,61.71
20160402211500,0.0,67.0315,15.0,15.0,22.9396,35.5772,1.5094,51.73,56.0,61.71
20160402213000,0.0,67.0315,15.0,15.0,22.9396,35.5772,1.4251,51.73,56.0,61.71
20160402214500,0.0,67.0315,15.0,15.0,22.9396,35.5772,1.4332,51.73,56.0,61.71
20160402220000,0.0,67.0315,15.0,15.0,22.9396,35.5772,1.4372,51.73,56.0,61.71
20160402221500,0.0,67.0315,15.0,15.0,22.4302,35.5772,1.4291,51.73,56.0,61.71
20160402223000,0.0,66.2934,15.0,15.0,22.2662,35.5772,1.4412,51.73,56.0,61.71
20160402224500,0.0,66.2934,15.0,15.0,22.1489,35.9435,1.4412,51.73,56.0,61.71
20160402230000,0.0,66.2934,15.0,15.0,21.8536,35.9435,1.5295,51.73,56.0,61.71
20160402231500,0.0,66.2934,15.0,15.0,21.9691,35.9435,1.5375,51.73,56.0,61.71
20160402233000,0.0,66.2934,15.0,15.0,21.8536,35.9435,1.5375,51.73,56.0,61.71
20160402234500,0.0,64.9253,15.0,15.0,21.7901,35.9435,1.5335,51.73,56.0,61.71
20160403000000,0.0,64.9253,15.0,15.0,21.6635,35.9435,1.5496,51.73,56.0,61.71
20160403001500,0.0,64.9253,15.0,15.0,21.5432,35.9435,1.5576,51.0279,56.0,61.71
20160403003000,0.0,64.9253,15.0,15.0,21.5681,35.9435,1.5536,51.0279,56.0,61.71
20160403004500,0.0,64.9253,15.0,15.0,21.4449,35.9435,1.5496,51.0279,56.0,61.71
20160403010000,0.0,64.9253,15.0,15.0,21.304,35.9435,1.4051,51.0279,56.0,62.715
20160403011500,0.0,64.9253,15.0,15.0,21.2418,35.9435,1.4291,51.0279,56.0,62.715
20160403013000,0.0,64.9253,15.0,15.0,20.8461,35.9435,1.4131,51.0279,56.0,62.715
20160403014500,0.0,64.9253,15.0,15.0,20.9848,35.9435,1.4211,51.0279,56.0,62.715
20160403020000,0.0,64.9253,15.0,15.0,20.6317,35.9435,1.5335,51.0279,56.0,62.715
20160403021500,0.0,64.9253,15.0,15.0,20.4078,35.9435,1.5014,51.0279,56.0,62.715
20160403023000,0.0,64.0072,15.0,15.0,20.476,35.9435,1.4974,51.0279,56.0,62.715
20160403024500,0.0,64.0072,15.0,15.0,20.3804,35.9435,1.5014,51.0279,56.0,62.715
20160403030000,0.0,64.0072,15.0,15.0,20.2522,35.9435,1.5094,51.0279,56.0,62.715
20160403031500,0.0,63.0171,15.0,15.0,20.2522,35.9435,1.5255,50.3618,56.0,62.715
20160403033000,0.0,63.0171,15.0,15.0,19.9036,35.9435,1.5737,50.3618,56.0,62.715
20160403034500,0.0,63.0171,15.0,15.0,19.9318,35.9435,1.5777,50.3618,56.0,60.225
20160403040000,0.0,63.0171,15.0,15.0,19.8036,35.9435,1.5737,49.8578,56.0,60.225
20160403041500,0.0,63.0171,15.0,15.0,19.5947,35.9435,1.5737,49.8578,56.0,60.225
20160403043000,0.0,63.0171,15.0,15.0,19.3995,35.9435,1.5737,49.8578,56.0,60.225
20160403044500,0.0,63.0171,15.0,15.0,19.4859,35.4552,1.5817,49.8578,56.0,60.225
20160403050000,0.0,61.919,15.0,15.0,19.1392,35.4552,1.5777,49.1737,56.0,60.225
20160403051500,0.0,61.919,15.0,15.0,19.0091,34.9364,1.5737,49.8578,56.0,60.225
20160403053000,0.0,61.919,15.0,15.0,18.6837,34.9364,1.5817,49.1737,56.0,60.225
20160403054500,0.0,61.919,15.0,15.0,18.6837,34.9364,1.5737,49.8578,56.0,60.225
20160403060000,0.0,61.919,15.0,15.0,18.5023,34.326,1.5737,49.1737,56.0,60.225
20160403061500,0.0,61.919,15.0,15.0,18.4368,34.326,1.5737,49.8938,56.0,60.225
20160403063000,0.0,61.919,15.0,15.0,18.3056,34.326,1.5817,49.1377,56.0,60.225
20160403064500,0.0,61.919,15.0,15.0,18.1745,33.8988,1.5897,49.1377,56.0,60.225
20160403070000,0.0,61.919,15.0,15.0,17.9868,33.8988,1.5937,49.1377,56.0,60.225
20160403071500,0.0,61.919,15.0,15.0,17.9947,33.5021,1.5656,49.1377,56.0,59.62
20160403073000,0.0,62.7471,15.0,15.0,17.9947,33.5021,1.5536,49.1377,56.0,59.62
20160403074500,0.0,63.8272,15.0,15.0,18.1358,33.5021,1.5014,50.2358,56.0,59.62
20160403080000,0.0,63.8272,15.0,15.0,18.2103,33.5021,1.4974,50.2358,56.0,59.62
20160403081500,0.0,65.1053,15.0,15.0,18.2103,33.9293,1.4813,50.8119,56.0,59.62
20160403083000,0.0,66.2934,15.0,15.0,18.8291,34.2955,1.4773,50.8119,56.0,59.62
20160403084500,0.0,67.4816,15.0,15.0,20.3158,34.9669,1.4773,51.568,56.0,59.62
20160403090000,0.0,67.4816,15.0,15.0,21.0109,35.4552,1.4733,51.568,56.0,59.62
20160403091500,0.0,68.4897,15.0,15.0,21.7152,35.8824,1.4773,51.568,56.0,59.62
20160403093000,0.0,69.2277,15.0,15.0,21.8763,35.8824,1.5496,51.568,56.0,59.62
20160403094500,0.0,69.2277,15.0,15.0,21.8536,36.5538,1.5415,51.568,56.0,59.62
20160403100000,0.0,70.3258,15.0,15.0,22.4103,36.5538,1.5415,51.568,56.0,59.62
20160403101500,0.0,70.3258,15.0,15.0,22.4103,36.92,1.5335,52.7741,56.0,59.62
20160403103000,0.0,70.3258,15.0,15.0,23.1387,36.92,1.5496,52.018,56.0,59.62
20160403104500,0.0,70.3258,15.0,15.0,23.1387,36.4622,1.5295,52.5581,56.0,59.62
20160403110000,0.0,71.3339,15.0,15.0,23.2278,36.4622,1.5375,52.5581,56.0,59.62
20160403111500,0.0,71.3339,15.0,15.0,23.4867,36.4622,1.5496,52.5581,56.0,59.62
20160403113000,0.0,71.3339,15.0,15.0,23.4867,36.4622,1.5415,52.5581,56.0,59.62
20160403114500,0.0,71.3339,15.0,15.0,23.4867,36.8285,1.5496,52.5581,56.0,59.62
20160403120000,0.0,72.162,15.0,15.0,23.4867,36.8285,1.5415,52.5581,56.0,59.62
20160403121500,0.0,72.162,15.0,15.0,23.4867,36.4012,1.5415,52.5581,56.0,59.62
20160403123000,0.0,72.162,15.0,15.0,23.4867,36.4012,1.5014,53.4762,56.0,59.62
20160403124500,0.0,72.162,15.0,15.0,23.4867,36.035,1.4894,53.4762,56.0,59.62
20160403130000,0.0,73.0801,15.0,15.0,23.4867,36.035,1.4613,53.4762,56.0,59.62
20160403131500,0.0,73.0801,15.0,15.0,23.4867,35.6688,1.4211,53.4762,56.0,59.62
20160403133000,0.0,73.0801,15.0,15.0,23.4867,35.6688,1.4452,53.4762,56.0,59.62
20160403134500,0.0,73.0801,15.0,15.0,23.4867,34.9364,1.4452,53.4762,56.0,59.62
20160403140000,0.0,73.0801,15.0,15.0,23.4867,34.9364,1.4291,53.4762,56.0,59.62
20160403141500,0.0,73.0801,15.0,15.0,26.0396,34.9364,1.4412,53.4762,56.0,59.62
20160403143000,0.0,73.0801,15.0,15.0,25.8497,34.9364,1.4532,53.4762,56.0,59.62
20160403144500,0.0,73.0801,15.0,15.0,26.1641,34.9364,1.5014,53.4762,56.0,59.62
20160403150000,0.0,73.8902,15.0,15.0,26.2409,34.9364,1.5014,53.4762,56.0,59.62
20160403151500,0.0,73.8902,15.0,15.0,26.4677,35.3026,1.5014,53.4762,56.0,59.62
20160403153000,0.0,73.8902,15.0,15.0,25.8383,35.3026,1.4894,53.4762,56.0,59.62
20160403154500,0.0,73.8902,15.0,15.0,26.0552,35.3026,1.4813,53.4762,56.0,59.62
20160403160000,0.0,73.8902,15.0,15.0,26.6431,35.8214,1.4853,53.4762,56.0,59.62
20160403161500,0.0,73.8902,15.0,15.0,26.0849,35.8214,1.4934,53.4762,56.0,59.62
20160403163000,0.0,73.8902,15.0,15.0,26.9894,35.8214,1.4332,53.4762,56.0,59.62
20160403164500,0.0,72.5221,15.0,15.0,27.1027,35.8214,1.4131,53.4762,56.0,60.56
20160403170000,0.0,72.5221,15.0,15.0,26.7605,35.3636,1.4211,53.4762,56.0,60.56
20160403171500,0.0,71.784,15.0,15.0,26.8759,34.8448,1.4251,53.4762,56.0,61.5
20160403173000,0.0,71.784,15.0,15.0,26.6707,34.8448,1.4171,53.4762,56.0,61.5
20160403174500,0.0,71.784,15.0,15.0,26.4656,34.4176,1.4051,53.4762,56.0,61.5
20160403180000,0.0,71.784,15.0,15.0,26.4464,34.4176,1.4332,53.4762,56.0,61.5
20160403181500,0.0,71.784,15.0,15.0,26.155,34.4176,1.4613,53.4762,56.0,61.5
20160403183000,0.0,71.784,15.0,15.0,26.0875,34.0208,1.4693,53.4762,56.0,61.5
20160403184500,0.0,70.8659,15.0,15.0,25.6669,34.9974,1.5335,53.4762,56.0,61.5
20160403190000,0.0,70.8659,15.0,15.0,25.4451,34.9974,1.5496,52.9361,56.0,61.5
20160403191500,0.0,69.7678,15.0,15.0,25.4594,34.9974,1.5576,52.9361,56.0,61.5
20160403193000,0.0,69.7678,15.0,15.0,25.2013,34.9974,1.5536,52.396,56.0,61.5
20160403194500,0.0,69.7678,15.0,15.0,25.3775,34.9974,1.5496,52.396,56.0,61.5
20160403200000,0.0,68.7597,15.0,15.0,25.51,34.9974,1.5536,52.396,56.0,61.5
20160403201500,0.0,68.7597,15.0,15.0,25.3863,34.9974,1.5536,52.396,56.0,61.5
20160403203000,0.0,68.7597,15.0,15.0,25.185,34.9974,1.5536,52.396,56.0,61.5
20160403204500,0.0,68.7597,15.0,15.0,25.3064,34.9974,1.5576,52.396,56.0,61.5
20160403210000,0.0,68.7597,15.0,15.0,25.2588,34.9974,1.4934,52.396,56.0,61.5
20160403211500,0.0,67.7516,15.0,15.0,24.9833,34.9974,1.4452,52.396,56.0,61.5
20160403213000,0.0,67.7516,15.0,15.0,24.74,34.9974,1.4532,52.396,56.0,61.5
20160403214500,0.0,67.0315,15.0,15.0,24.2982,34.9974,1.4492,52.396,56.0,61.5
20160403220000,0.0,67.0315,15.0,15.0,23.5776,34.9974,1.4452,51.856,56.0,61.5
20160403221500,0.0,67.0315,15.0,15.0,23.5442,34.9974,1.4532,51.856,56.0,61.5
20160403223000,0.0,67.0315,15.0,15.0,23.4685,34.9974,1.4733,51.856,56.0,61.5
20160403224500,0.0,67.0315,15.0,15.0,23.3098,34.9974,1.5415,51.856,56.0,61.5
20160403230000,0.0,67.0315,15.0,15.0,23.3222,34.9974,1.5496,51.856,56.0,61.5
20160403231500,0.0,67.0315,15.0,15.0,23.1462,35.4552,1.5576,51.856,56.0,61.5
20160403233000,0.0,67.0315,15.0,15.0,23.0368,35.4552,1.5616,51.856,56.0,61.5
20160403234500,0.0,67.0315,15.0,15.0,23.0368,35.4552,1.5656,51.856,56.0,61.5
20160404000000,0.0,67.0315,15.0,15.0,23.0469,35.4552,1.5616,51.856,56.0,61.5
20160404001500,0.0,67.0315,15.0,15.0,22.867,35.8824,1.5656,51.856,56.0,61.5
20160404003000,0.0,66.2934,15.0,15.0,22.867,35.8824,1.5697,51.856,56.0,61.5
20160404004500,0.0,66.2934,15.0,15.0,22.3213,35.8824,1.5777,51.856,56.0,61.5
20160404010000,0.0,66.2934,15.0,15.0,22.1932,39.3004,1.5737,51.856,56.0,61.5
20160404011500,0.0,66.2934,15.0,15.0,21.9995,36.5538,1.5737,51.856,56.0,61.5
