PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160404013000,0.0,66.2934,15.0,15.0,21.863,36.5538,1.5215,51.856,56.0,61.5
20160404014500,0.0,65.1053,15.0,15.0,21.9104,36.5538,1.4773,51.856,56.0,61.5
20160404020000,0.0,65.1053,15.0,15.0,21.7852,36.5538,1.4853,51.856,56.0,61.5
20160404021500,0.0,65.1053,15.0,15.0,21.66,36.5538,1.4813,51.856,56.0,61.5
20160404023000,0.0,65.1053,15.0,15.0,21.4095,36.5538,1.4853,51.0639,56.0,61.5
20160404024500,0.0,64.3852,15.0,15.0,21.3258,36.5538,1.4934,51.0639,56.0,61.5
20160404030000,0.0,64.3852,15.0,15.0,21.0484,36.5538,1.5054,51.0639,56.0,61.5
20160404031500,0.0,64.3852,15.0,15.0,20.9572,36.5538,1.5737,51.0639,56.0,61.5
20160404033000,0.0,64.3852,15.0,15.0,20.9277,36.5538,1.5737,51.0639,56.0,61.5
20160404034500,0.0,64.3852,15.0,15.0,20.9277,36.5538,1.5737,51.0639,56.0,61.5
20160404040000,0.0,64.3852,15.0,15.0,20.7986,36.5538,1.5777,51.0639,56.0,61.5
20160404041500,0.0,64.3852,15.0,15.0,20.6694,36.5538,1.5777,51.0639,56.0,61.5
20160404043000,0.0,64.3852,15.0,15.0,20.701,36.5538,1.5777,50.4879,56.0,61.5
20160404044500,0.0,63.6472,15.0,15.0,20.535,36.92,1.5737,50.4879,56.0,61.5
20160404050000,0.0,63.6472,15.0,15.0,20.535,36.92,1.5817,50.4879,56.0,61.5
20160404051500,0.0,63.6472,15.0,15.0,20.4038,36.92,1.5817,50.4879,56.0,61.5
20160404053000,0.0,63.6472,15.0,15.0,20.2071,36.92,1.5857,50.4879,56.0,61.5
20160404054500,0.0,63.6472,15.0,15.0,20.076,36.92,1.5857,50.4879,56.0,61.5
20160404060000,0.0,63.6472,15.0,15.0,19.9026,36.92,1.5937,50.4879,56.0,61.5
20160404061500,0.0,63.6472,15.0,15.0,19.9026,36.92,1.5576,50.4879,56.0,61.5
20160404063000,0.0,63.6472,15.0,15.0,19.8583,36.92,1.5175,50.4879,56.0,61.5
20160404064500,0.0,63.6472,15.0,15.0,19.7704,36.92,1.4894,50.4879,56.0,61.5
20160404070000,0.0,63.6472,15.0,15.0,19.617,36.92,1.4894,50.4879,56.0,61.5
20160404071500,0.0,63.6472,15.0,15.0,19.5722,37.6219,1.4934,50.4879,56.0,61.5
20160404073000,0.0,64.3852,15.0,15.0,19.5255,37.6219,1.4934,50.4879,56.0,61.5
20160404074500,0.0,65.4834,15.0,15.0,19.5255,37.6219,1.5014,51.1539,56.0,61.5
20160404080000,0.0,65.4834,15.0,15.0,19.6586,36.981,1.4412,51.766,56.0,61.5
20160404081500,0.0,67.4816,15.0,15.0,19.9664,36.981,1.5094,51.766,56.0,61.5
20160404083000,0.0,67.4816,15.0,15.0,20.3939,36.981,1.5536,52.5221,56.0,61.5
20160404084500,0.0,69.1377,15.0,15.0,21.3746,37.5609,1.5576,52.5221,56.0,61.5
20160404090000,0.0,69.8578,15.0,15.0,21.9913,38.4154,1.5255,52.5221,56.0,61.5
20160404091500,0.0,69.8578,15.0,15.0,23.0974,39.3309,1.5215,52.5221,56.0,61.5
20160404093000,0.0,70.5959,15.0,15.0,23.6167,43.054,1.5215,52.5221,56.0,61.5
20160404094500,0.0,70.5959,15.0,15.0,24.3523,38.2628,1.5054,53.1341,56.0,61.5
20160404100000,0.0,70.5959,15.0,15.0,24.7726,38.2628,1.4934,52.5581,56.0,61.5
20160404101500,0.0,70.5959,15.0,15.0,25.1409,38.2628,1.4613,52.5581,56.0,61.5
20160404103000,0.0,72.072,15.0,15.0,25.3584,38.2628,1.4492,53.0981,56.0,61.5
20160404104500,0.0,72.072,15.0,15.0,25.3908,38.9036,1.4251,53.0981,56.0,61.5
20160404110000,0.0,72.072,15.0,15.0,25.4201,39.575,1.4251,53.0981,56.0,61.5
20160404111500,0.0,72.9721,15.0,15.0,25.5797,39.575,1.4291,54.0882,56.0,62.435
20160404113000,0.0,73.9982,15.0,15.0,25.2065,40.1549,1.4412,54.0882,56.0,62.435
20160404114500,0.0,73.9982,15.0,15.0,25.2065,40.1549,1.4291,54.0882,56.0,62.435
20160404120000,0.0,73.9982,15.0,15.0,25.4325,40.1549,1.4131,54.9523,56.0,63.44
20160404121500,13.55,74.8083,15.0,15.0,25.8551,40.1549,1.4894,57.1125,56.0,63.44
20160404123000,0.0,74.8083,15.0,15.0,25.5668,40.1549,1.5134,51.694,56.0,63.44
20160404124500,6.675,74.8083,15.0,15.0,25.5712,40.1549,1.4773,56.0864,56.0,63.44
20160404130000,27.9,74.8083,15.0,15.0,25.618,40.1549,1.4894,58.8407,56.0,63.44
20160404131500,45.125,74.8083,15.0,15.0,25.0901,40.1549,1.4934,59.5608,56.0,63.44
20160404133000,41.24,74.8083,15.0,15.0,25.3563,40.1549,1.4813,59.5608,56.0,63.44
20160404134500,48.975,74.8083,15.0,15.0,26.1502,40.1549,1.4773,59.5608,56.0,63.44
20160404140000,30.85,74.8083,15.0,15.0,26.0662,39.514,1.4813,58.4807,56.0,63.44
20160404141500,25.625,74.8083,15.0,15.0,26.2881,39.514,1.4894,58.4807,56.0,63.44
20160404143000,22.395,74.8083,15.0,15.0,26.3482,39.514,1.4773,58.4807,56.0,63.44
20160404144500,10.845,74.8083,15.0,15.0,26.2361,39.9718,1.4934,57.1125,56.0,63.44
20160404150000,4.075,74.8083,15.0,15.0,26.408,40.4906,1.5014,56.0864,56.0,63.44
20160404151500,18.835,74.8083,15.0,15.0,28.1356,40.9178,1.4934,57.9946,56.0,63.44
20160404153000,16.525,74.8083,15.0,15.0,27.7026,40.9178,1.4974,57.9946,56.0,63.44
20160404154500,30.875,74.8083,15.0,15.0,27.7026,41.4671,1.4894,57.9946,56.0,63.44
20160404160000,48.815,74.8083,15.0,15.0,27.7923,41.4671,1.4894,59.6508,56.0,63.44
20160404161500,53.41,74.8083,15.0,15.0,27.2266,41.4671,1.4894,58.5527,56.0,63.44
20160404163000,24.85,74.8083,15.0,15.0,27.2266,41.4671,1.5175,53.3501,56.0,63.44
20160404164500,0.0,74.8083,15.0,15.0,26.9223,40.8568,1.5134,51.694,56.0,63.44
20160404170000,2.115,74.8083,15.0,15.0,27.5328,40.8568,1.4693,55.0243,56.0,63.44
20160404171500,21.135,74.8083,15.0,15.0,27.0939,40.3685,1.4211,57.7066,56.0,63.44
20160404173000,40.12,74.8083,15.0,15.0,26.0628,40.3685,1.4131,59.2367,56.0,63.44
20160404174500,51.965,73.8902,15.0,15.0,26.0264,39.6666,1.4532,59.2367,56.0,63.44
20160404180000,51.965,73.8902,15.0,15.0,26.5324,39.6666,1.4572,56.5365,56.0,63.44
20160404181500,53.845,72.5221,15.0,15.0,26.9848,38.7816,1.4452,58.0306,56.0,63.44
20160404183000,0.0,71.784,15.0,15.0,28.4187,38.7816,1.5215,55.7624,56.0,63.44
20160404184500,50.98,71.784,15.0,15.0,28.8789,38.7816,1.4773,58.4446,56.0,63.44
20160404190000,47.3,70.8659,15.0,15.0,29.1735,38.7816,1.5295,57.3465,56.0,63.44
20160404191500,27.0,70.8659,15.0,15.0,28.8185,38.3848,1.4813,53.7102,56.0,63.44
20160404193000,5.125,70.8659,15.0,15.0,28.8276,39.0257,1.4934,55.6904,56.0,63.44
20160404194500,40.78,70.8659,15.0,15.0,28.6443,39.0257,1.5295,55.6904,56.0,63.44
20160404200000,9.68,70.8659,15.0,15.0,28.6051,40.0023,1.5335,55.6904,56.0,63.44
20160404201500,15.24,69.9478,15.0,15.0,28.4548,40.6126,1.4693,56.5365,56.0,63.44
20160404203000,44.515,69.9478,15.0,15.0,28.42,41.4366,1.4291,55.5644,56.0,64.525
20160404204500,22.13,69.9478,15.0,15.0,28.426,42.0775,1.4613,55.5644,56.0,64.525
20160404210000,6.165,69.9478,15.0,15.0,28.2546,42.0775,1.4291,56.3384,56.0,64.525
20160404211500,29.255,69.1377,15.0,15.0,28.0742,42.7794,1.4291,55.0243,56.0,64.525
20160404213000,9.05,69.1377,15.0,15.0,27.994,43.2677,1.4131,56.0144,56.0,64.525
20160404214500,6.245,69.1377,15.0,15.0,27.8586,43.2677,1.4372,56.0144,56.0,64.525
20160404220000,31.64,69.1377,15.0,15.0,27.8173,43.2677,1.4693,55.1143,56.0,64.525
20160404221500,10.255,69.1377,15.0,15.0,27.695,43.2677,1.4412,55.6904,56.0,64.525
20160404223000,13.015,69.1377,15.0,15.0,27.9506,43.2677,1.4813,56.5005,56.0,64.525
20160404224500,47.3,69.1377,15.0,15.0,27.9837,43.2677,1.5576,55.6904,56.0,64.525
20160404230000,7.42,69.1377,15.0,15.0,28.0148,43.2677,1.5656,55.6904,56.0,64.525
20160404231500,26.815,69.1377,15.0,15.0,27.8886,43.2677,1.5697,56.7885,56.0,64.525
20160404233000,12.885,69.1377,15.0,15.0,27.5731,43.2677,1.5656,54.8983,56.0,64.525
20160404234500,7.675,69.1377,15.0,15.0,27.2809,43.878,1.5656,56.1764,56.0,64.525
20160405000000,45.05,69.1377,15.0,15.0,27.6444,43.878,1.5817,55.5104,56.0,64.525
20160405001500,6.855,68.0396,15.0,15.0,27.6444,43.878,1.5817,55.5104,56.0,64.525
20160405003000,6.995,68.0396,15.0,15.0,27.6444,43.878,1.5576,56.3744,56.0,64.525
20160405004500,46.715,68.0396,15.0,15.0,27.5798,44.4578,1.5616,55.6904,56.0,64.525
20160405010000,9.515,68.0396,15.0,15.0,26.7531,44.4578,1.5576,55.6904,56.0,64.525
20160405011500,9.515,68.0396,15.0,15.0,26.4362,44.4578,1.4974,55.6904,56.0,64.525
20160405013000,9.515,68.0396,15.0,15.0,25.9813,44.4578,1.4693,55.6904,56.0,64.525
20160405014500,9.515,68.0396,15.0,15.0,25.8482,44.9766,1.4452,55.6904,56.0,64.525
20160405020000,9.515,67.1215,15.0,15.0,25.5838,44.9766,1.4291,55.6904,56.0,64.525
20160405021500,9.515,67.1215,15.0,15.0,25.5182,44.9766,1.4211,55.6904,56.0,64.525
20160405023000,9.515,67.1215,15.0,15.0,25.3857,44.9766,1.4372,55.6904,56.0,64.525
20160405024500,6.71,67.1215,15.0,15.0,25.3823,44.3052,1.4412,55.6904,56.0,64.525
20160405030000,17.105,67.1215,15.0,15.0,25.2492,43.817,1.4532,56.4464,56.0,64.525
20160405031500,36.77,67.1215,15.0,15.0,25.1827,43.817,1.4853,56.4464,56.0,64.525
20160405033000,43.665,67.1215,15.0,15.0,24.7911,43.817,1.5817,56.4464,56.0,64.525
20160405034500,5.71,67.1215,15.0,15.0,24.7833,44.9766,1.5857,55.4743,56.0,64.525
20160405040000,5.71,67.1215,15.0,15.0,24.338,45.6785,1.5897,56.1764,56.0,64.525
20160405041500,5.71,67.1215,15.0,15.0,24.3175,45.6785,1.5616,56.1764,56.0,64.525
20160405043000,5.71,67.1215,15.0,15.0,24.4383,45.6785,1.5496,56.1764,56.0,64.525
20160405044500,5.71,67.1215,15.0,15.0,24.3042,46.1363,1.5415,56.1764,56.0,64.525
20160405050000,5.71,67.1215,15.0,15.0,23.9847,46.1363,1.5415,56.1764,56.0,64.525
20160405051500,5.71,67.1215,15.0,15.0,23.8516,46.1363,1.5456,56.1764,56.0,64.525
20160405053000,5.71,67.1215,15.0,15.0,23.8349,46.1363,1.5496,56.1764,56.0,64.525
20160405054500,5.71,67.1215,15.0,15.0,23.7008,46.1363,1.5496,56.1764,56.0,64.525
20160405060000,0.0,67.1215,15.0,15.0,23.5667,46.1363,1.5897,55.1863,56.0,63.36
20160405061500,0.0,66.2934,15.0,15.0,23.3857,46.1363,1.5656,54.5023,56.0,63.36
20160405063000,0.0,66.2934,15.0,15.0,23.1195,46.1363,1.5817,54.5023,56.0,63.36
20160405064500,0.0,66.2934,15.0,15.0,22.9864,46.1363,1.5375,53.6742,56.0,63.36
20160405070000,0.0,66.2934,15.0,15.0,23.2084,45.5565,1.5175,53.6742,56.0,63.36
20160405071500,0.0,66.2934,15.0,15.0,23.3194,45.5565,1.4813,53.6742,56.0,63.36
20160405073000,0.0,66.2934,15.0,15.0,23.3194,45.5565,1.4452,53.6742,56.0,63.36
20160405074500,0.0,67.5716,15.0,15.0,23.3194,45.5565,1.4532,54.5023,56.0,63.36
20160405080000,0.0,68.3996,15.0,15.0,23.8175,45.5565,1.4532,55.2403,56.0,63.36
20160405081500,0.0,69.4077,15.0,15.0,24.1626,45.5565,1.4452,56.2844,56.0,63.36
20160405083000,44.03,70.2358,15.0,15.0,24.9036,46.2584,1.4372,57.0225,56.0,63.36
20160405084500,33.095,70.2358,15.0,15.0,24.9036,46.9297,1.4291,57.0225,56.0,63.36
20160405090000,23.545,71.2439,15.0,15.0,27.3025,46.9297,1.4131,57.0225,56.0,63.36
20160405091500,11.61,71.2439,15.0,15.0,28.0943,48.0589,1.4131,57.0225,56.0,63.36
20160405093000,7.16,72.072,15.0,15.0,29.2434,48.0589,1.4171,57.0225,56.0,63.36
20160405094500,15.89,72.072,15.0,15.0,29.5848,49.0049,1.4131,57.0225,56.0,63.36
20160405100000,22.23,73.1701,15.0,15.0,29.601,49.0049,1.4291,56.1224,56.0,63.36
20160405101500,22.23,74.0882,15.0,15.0,29.7146,49.7679,1.4291,56.1224,56.0,63.36
20160405103000,22.23,74.0882,15.0,15.0,29.9694,49.7679,1.4372,56.1224,56.0,63.36
20160405104500,22.23,74.0882,15.0,15.0,29.9694,49.7679,1.4492,56.1224,56.0,63.36
20160405110000,22.23,74.8983,15.0,15.0,30.1403,50.4393,1.4412,56.1224,56.0,63.36
20160405111500,22.23,74.8983,15.0,15.0,30.1403,50.4393,1.4452,56.1224,56.0,63.36
20160405113000,22.23,75.7264,15.0,15.0,30.1416,51.0496,1.4492,56.1224,56.0,63.36
20160405114500,41.725,75.7264,15.0,15.0,30.4847,51.0496,1.4412,55.1503,56.0,63.36
20160405120000,16.735,75.7264,15.0,15.0,30.2616,52.0872,1.4291,56.5005,56.0,63.36
20160405121500,17.415,75.7264,15.0,15.0,30.2616,52.0872,1.4291,56.5005,56.0,63.36
20160405123000,17.415,75.7264,15.0,15.0,30.4606,52.7891,1.4211,56.5005,56.0,63.36
20160405124500,17.415,75.7264,15.0,15.0,30.4713,52.0262,1.4211,56.5005,56.0,63.36
20160405130000,17.415,75.7264,15.0,15.0,31.1171,51.2937,1.4131,56.5005,56.0,63.36
20160405131500,17.415,75.7264,15.0,15.0,31.3833,50.5003,1.4131,56.5005,56.0,63.36
20160405133000,17.415,75.7264,15.0,15.0,31.3683,49.3101,1.4291,55.8884,56.0,64.365
20160405134500,17.415,76.5545,15.0,15.0,31.8525,49.3101,1.4131,55.8884,56.0,64.365
20160405140000,17.415,75.6364,15.0,15.0,32.3417,49.3101,1.4171,55.8884,56.0,64.365
20160405141500,17.415,75.6364,15.0,15.0,32.3417,50.5918,1.4412,55.8884,56.0,64.365
20160405143000,17.415,75.6364,15.0,15.0,32.9274,51.5379,1.4532,55.8884,56.0,64.365
20160405144500,17.415,75.6364,15.0,15.0,32.9274,51.5379,1.4653,55.8884,56.0,64.365
20160405150000,16.385,75.6364,15.0,15.0,32.442,51.5379,1.4693,55.8884,56.0,64.365
20160405151500,15.5,75.6364,15.0,15.0,32.6748,51.5379,1.4532,55.8884,56.0,64.365
20160405153000,14.09,75.6364,15.0,15.0,32.3319,51.5379,1.4532,55.8884,56.0,64.365
20160405154500,2.48,75.6364,15.0,15.0,32.0957,51.5379,1.4572,55.8884,56.0,64.365
20160405160000,2.48,75.6364,15.0,15.0,31.8594,52.1177,1.4653,55.8884,56.0,64.365
20160405161500,5.59,75.6364,15.0,15.0,31.6603,52.1177,1.4773,55.8884,56.0,64.365
20160405163000,6.81,75.6364,15.0,15.0,31.7598,52.1177,1.4773,55.8884,56.0,64.365
20160405164500,6.81,75.6364,15.0,15.0,31.1917,52.6976,1.4813,55.8884,56.0,64.365
20160405170000,3.895,75.6364,15.0,15.0,31.2781,53.7352,1.4773,55.8884,56.0,64.365
20160405171500,3.895,74.3582,15.0,15.0,30.7159,53.7352,1.4532,55.8884,56.0,64.365
20160405173000,0.0,74.3582,15.0,15.0,30.5227,52.6976,1.4653,55.8884,56.0,64.365
20160405174500,0.0,74.3582,15.0,15.0,30.2928,51.8431,1.4853,55.0243,56.0,64.365
20160405180000,0.0,74.3582,15.0,15.0,29.8264,51.8431,1.4773,55.0243,56.0,64.365
20160405181500,0.0,74.3582,15.0,15.0,30.1845,50.9275,1.4934,55.0243,56.0,64.365
20160405183000,0.0,73.0801,15.0,15.0,29.719,50.9275,1.4813,55.0243,56.0,64.365
20160405184500,0.0,73.0801,15.0,15.0,29.4321,50.4087,1.4974,55.0243,56.0,64.365
20160405190000,0.0,72.162,15.0,15.0,29.2182,50.4087,1.5014,55.0243,56.0,64.365
20160405191500,0.0,72.162,15.0,15.0,29.1907,50.4087,1.5014,55.0243,56.0,64.365
20160405193000,0.0,72.162,15.0,15.0,29.2796,50.4087,1.5576,55.0243,56.0,64.365
20160405194500,0.0,71.4239,15.0,15.0,29.338,50.4087,1.5536,55.6364,56.0,64.365
20160405200000,0.0,70.6859,15.0,15.0,29.2677,50.4087,1.5496,55.6364,56.0,64.365
20160405201500,0.0,70.6859,15.0,15.0,29.7892,50.4087,1.5536,56.3384,56.0,64.365
20160405203000,0.0,70.6859,15.0,15.0,30.4479,50.4087,1.6058,56.3384,56.0,63.35
20160405204500,0.0,70.6859,15.0,15.0,30.3488,51.3548,1.5576,56.3384,56.0,63.35
20160405210000,0.0,70.6859,15.0,15.0,30.2544,51.3548,1.4974,56.3384,56.0,63.35
20160405211500,0.0,70.6859,15.0,15.0,30.2609,51.8736,1.4693,56.3384,56.0,63.35
20160405213000,0.0,70.6859,15.0,15.0,30.0831,51.8736,1.4251,56.3384,56.0,63.35
20160405214500,0.0,70.6859,15.0,15.0,30.1403,51.8736,1.4251,56.3384,56.0,63.35
20160405220000,0.0,70.6859,15.0,15.0,29.8875,51.3548,1.4291,56.3384,56.0,63.35
20160405221500,0.0,70.6859,15.0,15.0,29.3329,51.3548,1.4291,56.3384,56.0,63.35
20160405223000,0.0,70.6859,15.0,15.0,28.8983,51.3548,1.4332,56.3384,56.0,63.35
20160405224500,0.0,70.6859,15.0,15.0,28.648,50.7444,1.4291,56.3384,56.0,63.35
20160405230000,0.0,69.8578,15.0,15.0,28.6131,50.7444,1.4532,55.7264,56.0,63.35
20160405231500,0.0,69.8578,15.0,15.0,28.4839,50.012,1.4813,55.7264,56.0,63.35
20160405233000,0.0,68.8497,15.0,15.0,27.9245,50.012,1.5576,55.1503,56.0,63.35
20160405234500,0.0,68.8497,15.0,15.0,27.8787,49.4932,1.5536,55.1503,56.0,63.35
20160406000000,0.0,68.8497,15.0,15.0,27.8787,49.4932,1.5656,55.1503,56.0,63.35
20160406001500,0.0,68.8497,15.0,15.0,27.5991,49.4932,1.5697,55.1503,56.0,63.35
20160406003000,0.0,68.0396,15.0,15.0,27.4853,50.3477,1.5777,54.5023,56.0,63.35
20160406004500,0.0,68.0396,15.0,15.0,27.2086,50.3477,1.5777,54.5023,56.0,63.35
20160406010000,0.0,68.0396,15.0,15.0,27.0134,50.3477,1.5817,54.5023,56.0,63.35
20160406011500,0.0,68.0396,15.0,15.0,26.8833,50.3477,1.4613,53.6742,56.0,60.385
20160406013000,0.0,68.0396,15.0,15.0,26.6985,50.3477,1.4492,53.6742,56.0,58.275
20160406014500,0.0,68.0396,15.0,15.0,26.7069,49.7679,1.4291,53.6742,56.0,58.275
20160406020000,0.0,67.0315,15.0,15.0,26.5803,49.7679,1.4091,53.6742,56.0,59.28
20160406021500,0.0,67.0315,15.0,15.0,26.4472,49.0965,1.4211,53.6742,56.0,60.225
20160406023000,0.0,67.0315,15.0,15.0,26.2445,49.0965,1.4211,53.6742,56.0,60.84
20160406024500,0.0,67.0315,15.0,15.0,26.1124,48.5777,1.4051,53.6742,56.0,60.84
20160406030000,0.0,67.7516,15.0,15.0,25.5838,48.5777,1.4332,53.6742,56.0,60.84
20160406031500,0.0,67.7516,15.0,15.0,25.6499,48.5777,1.4251,53.6742,56.0,60.84
20160406033000,0.0,67.7516,15.0,15.0,25.7793,47.7537,1.4211,53.6742,56.0,60.84
20160406034500,0.0,67.7516,15.0,15.0,25.7793,47.7537,1.4091,53.6742,56.0,60.84
20160406040000,0.0,67.7516,15.0,15.0,25.6452,47.1739,1.4131,53.6742,56.0,60.84
20160406041500,0.0,67.7516,15.0,15.0,25.3823,47.1739,1.4733,53.6742,56.0,60.84
20160406043000,100.0,67.7516,15.0,15.0,25.3099,46.6551,1.4894,60.9649,56.0,60.84
20160406044500,15.59,67.0315,15.0,15.0,25.1758,47.0518,1.4332,56.0144,56.0,67.365
20160406050000,0.0,67.0315,15.0,15.0,25.1671,47.0518,1.4051,55.1503,56.0,65.53
20160406051500,0.0,67.0315,15.0,15.0,25.1671,46.2278,1.6098,53.5122,56.0,53.28
20160406053000,0.0,66.2934,15.0,15.0,25.1671,46.2278,1.4452,54.6103,56.0,57.4
20160406054500,0.0,66.2934,15.0,15.0,25.0202,46.2278,1.4211,53.6742,56.0,57.4
20160406060000,0.0,66.2934,15.0,15.0,25.0202,46.2278,1.4332,54.5023,56.0,57.4
20160406061500,0.0,66.2934,15.0,15.0,25.0202,46.2278,1.4091,54.5023,56.0,57.4
20160406063000,0.0,67.2115,15.0,15.0,25.0202,46.2278,1.4291,54.5023,56.0,57.4
20160406064500,0.0,67.2115,15.0,15.0,25.1436,47.1129,1.4171,55.1503,56.0,59.49
20160406070000,0.0,67.2115,15.0,15.0,25.1436,47.1129,1.4131,55.1503,56.0,60.51
20160406071500,0.0,67.2115,15.0,15.0,25.4049,47.1129,1.4051,55.1503,56.0,60.51
20160406073000,0.0,68.0396,15.0,15.0,25.543,47.1129,1.4051,55.1503,56.0,60.51
20160406074500,0.0,68.0396,15.0,15.0,25.681,47.1129,1.4051,56.0144,56.0,60.51
20160406080000,43.695,68.8497,15.0,15.0,25.8881,47.1129,1.4291,56.0144,56.0,60.51
20160406081500,2.345,68.8497,15.0,15.0,26.1549,47.6622,1.4131,56.0144,56.0,60.51
20160406083000,2.345,70.2358,15.0,15.0,27.1879,47.6622,1.4131,56.0144,56.0,60.51
20160406084500,2.345,70.2358,15.0,15.0,27.677,48.303,1.4051,56.0144,56.0,60.51
20160406090000,26.845,70.2358,15.0,15.0,28.457,48.303,1.4131,56.0144,56.0,60.51
20160406091500,26.845,70.2358,15.0,15.0,28.8859,48.303,1.4091,56.0144,56.0,60.51
20160406093000,26.845,70.9559,15.0,15.0,29.8867,49.2796,1.4171,56.0144,56.0,60.51
20160406094500,29.565,71.694,15.0,15.0,30.2327,49.951,1.4372,56.0144,56.0,60.51
20160406100000,42.31,71.694,15.0,15.0,31.1141,50.6834,1.5375,56.0144,56.0,60.51
20160406101500,43.81,72.7021,15.0,15.0,31.1433,51.5074,1.5456,56.0144,56.0,60.51
20160406103000,0.0,73.7102,15.0,15.0,30.763,52.2703,1.5576,56.0144,56.0,60.51
20160406104500,0.0,73.7102,15.0,15.0,30.9059,52.9112,1.5415,55.2763,56.0,60.51
20160406110000,0.0,73.7102,15.0,15.0,30.3862,52.9112,1.5456,55.2763,56.0,60.51
20160406111500,0.0,73.7102,15.0,15.0,30.4448,52.9112,1.5576,55.2763,56.0,60.51
20160406113000,0.0,73.7102,15.0,15.0,30.9767,52.9112,1.5737,55.2763,56.0,60.51
20160406114500,3.22,73.7102,15.0,15.0,30.0641,52.9112,1.4894,56.4104,56.0,60.51
20160406120000,14.87,73.7102,15.0,15.0,30.5632,53.7657,1.4091,54.4482,56.0,61.58
20160406121500,0.0,72.7921,15.0,15.0,30.6397,53.7657,1.4452,55.9604,56.0,61.58
20160406123000,27.015,72.7921,15.0,15.0,30.8316,53.7657,1.4332,56.9865,56.0,61.58
20160406124500,35.31,72.7921,15.0,15.0,31.0234,53.7657,1.4171,56.9865,56.0,61.58
20160406130000,2.64,72.7921,15.0,15.0,30.8316,54.376,1.4372,55.5644,56.0,61.58
20160406131500,2.64,72.7921,15.0,15.0,30.8316,55.3221,1.4733,55.5644,56.0,61.58
20160406133000,42.93,72.7921,15.0,15.0,30.5632,55.3221,1.5737,56.6625,56.0,65.22
20160406134500,3.175,72.7921,15.0,15.0,30.7363,55.3221,1.5536,56.0144,56.0,63.66
20160406140000,8.65,72.7921,15.0,15.0,31.0469,55.3221,1.5777,56.0144,56.0,63.66
20160406141500,6.53,72.7921,15.0,15.0,30.7707,56.085,1.5897,54.7003,56.0,63.66
20160406143000,44.465,72.7921,15.0,15.0,31.6868,56.085,1.5656,57.1125,56.0,63.66
20160406144500,5.77,73.5302,15.0,15.0,31.7168,56.085,1.5817,55.4023,56.0,63.66
20160406150000,3.595,74.6283,15.0,15.0,31.5713,56.085,1.5817,56.3384,56.0,62.015
20160406151500,3.595,74.6283,15.0,15.0,31.8001,56.085,1.5817,56.3384,56.0,62.015
20160406153000,3.595,74.6283,15.0,15.0,31.4074,56.085,1.5777,56.3384,56.0,62.015
20160406154500,3.595,73.5302,15.0,15.0,31.4074,56.085,1.5857,56.3384,56.0,62.015
20160406160000,3.595,73.5302,15.0,15.0,30.9794,56.085,1.5817,56.3384,56.0,62.015
20160406161500,3.595,73.5302,15.0,15.0,31.1649,56.085,1.5817,56.3384,56.0,62.015
20160406163000,3.595,73.5302,15.0,15.0,31.7745,56.085,1.5777,56.3384,56.0,62.015
20160406164500,3.595,73.5302,15.0,15.0,31.7745,57.0005,1.4974,56.3384,56.0,62.015
20160406170000,35.785,73.5302,15.0,15.0,31.2854,57.0005,1.4613,56.3384,56.0,62.015
20160406171500,45.235,73.5302,15.0,15.0,31.3708,57.8245,1.4291,56.3384,56.0,62.015
20160406173000,2.455,72.162,15.0,15.0,31.4542,57.8245,1.4251,56.3384,56.0,62.015
20160406174500,2.455,72.162,15.0,15.0,31.4769,57.8245,1.4171,56.3384,56.0,62.015
20160406180000,2.455,72.162,15.0,15.0,31.5136,57.8245,1.4251,56.3384,56.0,62.015
20160406181500,2.455,72.162,15.0,15.0,31.4539,57.8245,1.4653,56.3384,56.0,62.015
20160406183000,2.455,72.162,15.0,15.0,31.7079,57.1531,1.4813,56.3384,56.0,62.015
20160406184500,2.455,72.162,15.0,15.0,31.7079,57.1531,1.5737,55.7264,56.0,62.015
20160406190000,8.26,72.162,15.0,15.0,31.5275,56.2681,1.5737,56.7345,56.0,62.015
20160406191500,20.155,72.162,15.0,15.0,31.4777,56.2681,1.5456,56.7345,56.0,62.015
20160406193000,33.635,71.0639,15.0,15.0,31.2407,55.6272,1.5737,55.8524,56.0,62.015
20160406194500,33.635,71.0639,15.0,15.0,30.9962,54.9558,1.5857,55.8524,56.0,62.015
20160406200000,33.635,71.0639,15.0,15.0,30.7503,54.9558,1.5255,55.8524,56.0,60.995
20160406201500,35.93,71.0639,15.0,15.0,30.7459,54.9558,1.5134,56.5005,56.0,60.995
20160406203000,45.49,71.0639,15.0,15.0,30.7283,55.8409,1.5415,55.7984,56.0,60.995
20160406204500,3.585,71.0639,15.0,15.0,30.7787,55.8409,1.5295,55.7984,56.0,60.995
20160406210000,3.585,71.0639,15.0,15.0,30.763,55.8409,1.5415,55.7984,56.0,60.995
20160406211500,3.585,71.0639,15.0,15.0,30.763,56.5122,1.4894,55.7984,56.0,60.995
20160406213000,3.585,71.0639,15.0,15.0,30.8529,56.5122,1.5496,55.7984,56.0,60.995
20160406214500,3.585,71.0639,15.0,15.0,30.7227,56.5122,1.4974,55.7984,56.0,60.995
20160406220000,7.45,71.0639,15.0,15.0,30.6982,56.5122,1.4572,56.4464,56.0,60.995
20160406221500,28.895,71.0639,15.0,15.0,30.7367,56.5122,1.4171,56.4464,56.0,60.995
20160406223000,4.695,71.0639,15.0,15.0,31.067,56.5122,1.4291,55.0603,56.0,60.995
20160406224500,43.865,71.0639,15.0,15.0,31.1992,55.9324,1.4291,56.4464,56.0,60.995
20160406230000,43.865,70.2358,15.0,15.0,31.1992,55.9324,1.4211,55.6004,56.0,60.995
20160406231500,38.67,70.2358,15.0,15.0,31.1992,55.9324,1.401,55.6004,56.0,63.005
20160406233000,38.67,70.2358,15.0,15.0,31.2392,55.9324,1.4613,55.6004,56.0,63.005
20160406234500,38.67,70.2358,15.0,15.0,31.2392,55.9324,1.5215,55.6004,56.0,63.005
20160407000000,31.16,70.2358,15.0,15.0,31.3443,55.9324,1.5737,55.6004,56.0,61.905
20160407001500,4.445,70.2358,15.0,15.0,31.3443,56.7259,1.4974,56.1764,56.0,61.905
20160407003000,4.445,70.2358,15.0,15.0,31.3808,56.7259,1.5656,56.1764,56.0,61.905
20160407004500,4.445,70.2358,15.0,15.0,31.3808,56.7259,1.5737,56.1764,56.0,61.905
20160407010000,4.445,70.2358,15.0,15.0,31.5851,57.3362,1.5656,56.1764,56.0,61.905
20160407011500,16.46,70.2358,15.0,15.0,31.2794,57.3362,1.5656,56.1764,56.0,61.905
20160407013000,9.71,70.2358,15.0,15.0,31.0753,57.3362,1.5737,56.1764,56.0,61.905
20160407014500,2.935,70.2358,15.0,15.0,30.9392,57.3362,1.4452,56.1764,56.0,61.905
20160407020000,2.935,70.2358,15.0,15.0,30.6671,57.3362,1.5656,56.1764,56.0,61.905
20160407021500,2.935,70.2358,15.0,15.0,30.3677,57.3362,1.5697,56.1764,56.0,61.905
20160407023000,2.935,70.2358,15.0,15.0,29.8692,56.6038,1.5857,56.1764,56.0,61.905
20160407024500,2.935,68.5797,15.0,15.0,29.3756,56.6038,1.5014,56.1764,56.0,62.68
20160407030000,2.935,68.5797,15.0,15.0,29.2658,55.5967,1.5415,56.1764,56.0,62.68
20160407031500,42.345,68.5797,15.0,15.0,28.8432,55.5967,1.5456,55.0603,56.0,62.68
20160407033000,13.915,68.5797,15.0,15.0,28.6623,55.5967,1.4974,56.0144,56.0,62.68
20160407034500,13.915,68.5797,15.0,15.0,28.5441,55.5967,1.4773,56.0144,56.0,62.68
20160407040000,13.915,68.5797,15.0,15.0,28.9811,56.2376,1.4773,56.0144,56.0,62.68
20160407041500,5.58,68.5797,15.0,15.0,28.844,56.2376,1.4813,56.0144,56.0,62.68
20160407043000,37.17,68.5797,15.0,15.0,28.925,56.2376,1.4974,56.0144,56.0,62.68
20160407044500,37.17,68.5797,15.0,15.0,28.7869,56.2376,1.5014,56.0144,56.0,62.68
20160407050000,43.6,68.5797,15.0,15.0,28.3643,56.2376,1.5255,55.4383,56.0,62.68
20160407051500,4.04,67.7516,15.0,15.0,28.1588,56.2376,1.5777,56.0144,56.0,62.68
20160407053000,0.0,67.7516,15.0,15.0,27.6105,55.4746,1.5817,55.1503,56.0,61.66
20160407054500,0.0,67.7516,15.0,15.0,27.4014,55.4746,1.5857,56.0144,56.0,61.66
20160407060000,8.235,67.7516,15.0,15.0,26.7891,53.0638,1.5857,56.0144,56.0,61.66
20160407061500,0.0,67.7516,15.0,15.0,26.517,54.376,1.5656,55.2763,56.0,61.66
20160407063000,29.45,67.7516,15.0,15.0,26.3771,54.376,1.5656,56.9865,56.0,61.66
20160407064500,3.555,67.0315,15.0,15.0,26.1768,53.552,1.5656,55.8524,56.0,61.66
20160407070000,0.0,67.0315,15.0,15.0,25.6398,53.552,1.5777,54.6643,56.0,61.66
20160407071500,0.0,67.0315,15.0,15.0,25.3021,52.606,1.5777,54.6643,56.0,61.66
20160407073000,0.0,67.7516,15.0,15.0,25.0202,52.606,1.5817,55.6904,56.0,61.66
20160407074500,14.065,67.7516,15.0,15.0,25.1436,52.606,1.5134,56.4464,56.0,61.66
20160407080000,14.065,68.4897,15.0,15.0,25.2669,52.606,1.4372,55.7984,56.0,61.66
20160407081500,14.065,68.4897,15.0,15.0,25.3902,52.606,1.4372,55.7984,56.0,61.66
20160407083000,14.065,69.4978,15.0,15.0,26.0736,52.606,1.4291,55.7984,56.0,61.66
20160407084500,0.0,69.4978,15.0,15.0,26.1549,52.0567,1.4372,54.9523,56.0,61.66
20160407090000,0.0,70.5959,15.0,15.0,26.6473,52.0567,1.4653,54.9523,56.0,61.66
20160407091500,15.205,70.5959,15.0,15.0,26.5168,52.0567,1.4733,56.8245,56.0,61.66
20160407093000,0.0,70.5959,15.0,15.0,26.7531,51.5074,1.4813,55.4023,56.0,61.66
20160407094500,0.0,71.874,15.0,15.0,26.6266,51.5074,1.4974,54.8263,56.0,61.66
20160407100000,0.0,71.874,15.0,15.0,26.9298,50.9581,1.4853,54.8263,56.0,61.66
20160407101500,6.795,72.7021,15.0,15.0,26.9203,50.3782,1.4894,56.8245,56.0,61.66
20160407103000,32.1,72.7021,15.0,15.0,27.382,50.3782,1.5054,55.7984,56.0,61.66
20160407104500,26.61,72.7021,15.0,15.0,27.2308,49.7679,1.5536,57.1125,56.0,61.66
20160407110000,0.0,73.8902,15.0,15.0,27.5322,49.7679,1.5616,55.0243,56.0,61.66
20160407111500,50.02,74.8083,15.0,15.0,27.3687,49.7679,1.5456,56.1764,56.0,61.66
20160407113000,0.0,74.8083,15.0,15.0,27.3048,49.0965,1.5737,54.7903,56.0,61.66
20160407114500,6.22,74.8083,15.0,15.0,27.3688,49.0965,1.5456,56.6085,56.0,61.66
20160407120000,37.415,76.4644,15.0,15.0,26.0724,48.1504,1.5777,54.8623,56.0,61.66
20160407121500,0.0,76.4644,15.0,15.0,26.1641,48.1504,1.5175,54.8623,56.0,61.66
20160407123000,19.39,76.4644,15.0,15.0,27.2707,47.0213,1.4934,56.6985,56.0,61.66
20160407124500,48.085,76.4644,15.0,15.0,27.3041,46.1363,1.4532,56.6985,56.0,61.66
20160407130000,42.36,76.4644,15.0,15.0,26.6707,45.5565,1.4372,55.5104,56.0,61.66
20160407131500,20.565,77.3825,15.0,15.0,26.7605,45.0071,1.4492,56.0864,56.0,61.66
20160407133000,44.92,76.5545,15.0,15.0,27.2841,44.3052,1.4572,56.0864,56.0,61.66
20160407134500,36.265,77.4725,15.0,15.0,27.3748,43.7559,1.4532,55.1503,56.0,61.66
20160407140000,45.91,77.4725,15.0,15.0,27.6577,43.7559,1.4813,58.3906,56.0,61.66
20160407141500,42.52,77.4725,15.0,15.0,27.3573,42.9014,1.4934,56.7345,56.0,61.66
20160407143000,19.99,76.1044,15.0,15.0,26.3527,42.9014,1.5857,53.1881,56.0,60.155
20160407144500,0.0,76.1044,15.0,15.0,26.8744,42.047,1.5737,55.0243,56.0,60.155
20160407150000,29.845,76.1044,15.0,15.0,26.8744,42.5047,1.5656,57.5086,56.0,60.155
20160407151500,37.32,74.8983,15.0,15.0,27.0016,42.5047,1.5616,57.5086,56.0,60.155
20160407153000,33.085,74.8983,15.0,15.0,27.9277,41.8944,1.5656,54.5023,56.0,60.155
20160407154500,0.0,74.8983,15.0,15.0,28.2847,41.8944,1.5656,55.1863,56.0,60.155
20160407160000,49.495,74.8983,15.0,15.0,27.5657,41.8944,1.5536,57.6346,56.0,60.155
20160407161500,37.625,74.8983,15.0,15.0,27.84,41.8944,1.5616,56.0504,56.0,60.155
20160407163000,45.625,74.8983,15.0,15.0,28.4653,41.8944,1.5576,56.0504,56.0,60.155
20160407164500,0.0,74.8983,15.0,15.0,28.4622,41.8944,1.5054,53.5482,56.0,60.155
20160407170000,32.675,74.8983,15.0,15.0,28.3226,41.8944,1.4572,56.0144,56.0,60.155
20160407171500,0.0,74.8983,15.0,15.0,27.8659,41.4366,1.4251,53.1881,56.0,60.155
20160407173000,0.0,74.8983,15.0,15.0,28.2244,41.4366,1.4452,55.7984,56.0,61.16
20160407174500,0.0,74.8983,15.0,15.0,28.2244,40.7042,1.4613,52.9001,56.0,61.16
20160407180000,0.0,74.8983,15.0,15.0,28.6896,40.7042,1.4572,55.6904,56.0,61.16
20160407181500,0.0,73.9982,15.0,15.0,28.5999,40.7042,1.4572,55.6904,56.0,61.16
20160407183000,36.415,73.9982,15.0,15.0,28.3755,40.7042,1.4572,57.1125,56.0,61.16
20160407184500,3.795,72.7921,15.0,15.0,28.1961,40.7042,1.4532,56.1224,56.0,61.16
20160407190000,0.0,71.784,15.0,15.0,28.2273,40.7042,1.4572,55.1863,56.0,61.16
20160407191500,28.985,71.784,15.0,15.0,27.9981,40.7042,1.5014,57.0585,56.0,61.16
20160407193000,0.0,71.784,15.0,15.0,27.7256,40.7042,1.5656,54.9523,56.0,61.16
20160407194500,0.0,70.8659,15.0,15.0,27.9018,40.7042,1.5616,56.0504,56.0,61.16
20160407200000,0.0,70.8659,15.0,15.0,28.0752,41.1619,1.5616,55.3483,56.0,61.16
20160407201500,0.0,70.8659,15.0,15.0,27.9219,41.1619,1.5697,54.7003,56.0,61.16
20160407203000,0.0,70.8659,15.0,15.0,27.6705,41.9249,1.5656,55.6904,56.0,61.16
20160407204500,0.0,70.8659,15.0,15.0,27.5587,41.9249,1.5737,54.5743,56.0,61.16
20160407210000,0.0,70.8659,15.0,15.0,27.2871,41.9249,1.5737,54.5743,56.0,61.16
20160407211500,0.0,69.9478,15.0,15.0,27.1333,41.9249,1.5817,55.7984,56.0,61.16
20160407213000,0.0,69.9478,15.0,15.0,26.9264,41.9249,1.5737,55.7984,56.0,61.16
20160407214500,0.0,69.9478,15.0,15.0,27.0705,41.9249,1.5817,54.5023,56.0,61.16
20160407220000,0.0,69.1377,15.0,15.0,26.8341,41.9249,1.5415,55.2763,56.0,61.16
20160407221500,0.0,69.1377,15.0,15.0,26.6721,41.9249,1.5014,55.2763,56.0,61.16
20160407223000,0.0,69.1377,15.0,15.0,26.379,41.9249,1.4572,55.2763,56.0,61.16
20160407224500,0.0,68.3996,15.0,15.0,26.2948,41.9249,1.4532,55.2763,56.0,61.16
20160407230000,0.0,68.3996,15.0,15.0,25.9948,42.5352,1.4532,55.2763,56.0,61.16
20160407231500,0.0,68.3996,15.0,15.0,26.2641,42.5352,1.4613,54.3762,56.0,61.16
20160407233000,0.0,68.3996,15.0,15.0,26.2346,43.0845,1.4653,55.1863,56.0,61.16
20160407234500,0.0,68.3996,15.0,15.0,26.2948,43.0845,1.4693,55.1863,56.0,61.16
20160408000000,0.0,68.3996,15.0,15.0,26.1415,43.0845,1.4853,55.1863,56.0,61.16
20160408001500,0.0,68.3996,15.0,15.0,25.899,43.0845,1.5014,55.1863,56.0,61.16
20160408003000,0.0,68.3996,15.0,15.0,25.7388,43.0845,1.5697,55.1863,56.0,61.16
20160408004500,0.0,68.3996,15.0,15.0,25.7388,43.0845,1.5697,55.1863,56.0,61.16
20160408010000,0.0,68.3996,15.0,15.0,25.3109,42.5963,1.5737,55.1863,56.0,61.16
20160408011500,0.0,68.3996,15.0,15.0,25.1886,42.5963,1.5737,55.1863,56.0,61.16
20160408013000,0.0,67.3915,15.0,15.0,25.0191,42.5963,1.5737,55.1863,56.0,61.16
20160408014500,0.0,67.3915,15.0,15.0,24.9068,42.1385,1.5777,55.1863,56.0,61.16
20160408020000,0.0,67.3915,15.0,15.0,24.9158,42.1385,1.5777,55.1863,56.0,61.16
20160408021500,0.0,67.3915,15.0,15.0,24.9158,42.1385,1.5737,55.1863,56.0,61.16
20160408023000,0.0,67.3915,15.0,15.0,24.9228,42.1385,1.5817,55.1863,56.0,61.16
20160408024500,0.0,67.3915,15.0,15.0,24.8596,42.7794,1.5777,54.6103,56.0,61.16
20160408030000,0.0,66.5635,15.0,15.0,24.8596,42.7794,1.5777,54.6103,56.0,61.16
20160408031500,0.0,66.5635,15.0,15.0,24.8596,42.7794,1.5255,54.6103,56.0,61.16
20160408033000,0.0,67.7516,15.0,15.0,24.6098,42.7794,1.4934,55.2403,56.0,61.16
20160408034500,0.0,67.7516,15.0,15.0,24.4826,42.7794,1.4572,55.2403,56.0,61.16
20160408040000,0.0,67.7516,15.0,15.0,24.4104,42.7794,1.4572,55.2403,56.0,61.16
20160408041500,0.0,67.7516,15.0,15.0,24.4152,42.7794,1.4572,55.2403,56.0,61.16
20160408043000,0.0,67.7516,15.0,15.0,24.2802,42.7794,1.4613,55.2403,56.0,61.16
20160408044500,0.0,67.7516,15.0,15.0,24.2151,42.7794,1.4693,55.2403,56.0,61.16
20160408050000,0.0,67.7516,15.0,15.0,24.4608,42.7794,1.4813,55.2403,56.0,61.16
20160408051500,0.0,66.7615,15.0,15.0,24.4036,42.7794,1.5737,55.2403,56.0,61.16
20160408053000,0.0,66.7615,15.0,15.0,24.2151,42.7794,1.5777,55.2403,56.0,61.16
20160408054500,0.0,66.7615,15.0,15.0,23.834,42.7794,1.5737,54.6643,56.0,61.16
20160408060000,0.0,66.7615,15.0,15.0,23.6945,42.7794,1.5857,54.6643,56.0,61.16
20160408061500,0.0,66.7615,15.0,15.0,23.7479,42.7794,1.5737,54.6643,56.0,60.14
20160408063000,0.0,66.7615,15.0,15.0,23.4993,43.2677,1.5737,54.6643,56.0,60.14
20160408064500,0.0,66.7615,15.0,15.0,23.3692,43.7254,1.5656,54.6643,56.0,60.14
20160408070000,0.0,66.7615,15.0,15.0,23.239,43.7254,1.5817,54.6643,56.0,60.14
20160408071500,0.0,66.7615,15.0,15.0,23.1577,43.7254,1.5817,54.6643,56.0,60.14
20160408073000,0.0,67.6616,15.0,15.0,23.3819,43.7254,1.5094,54.6643,56.0,60.14
20160408074500,0.0,67.6616,15.0,15.0,23.7194,43.7254,1.4532,54.6643,56.0,60.14
20160408080000,0.0,68.4897,15.0,15.0,23.7085,43.7254,1.4372,54.6643,56.0,60.14
20160408081500,0.0,69.2277,15.0,15.0,23.8651,43.2677,1.4412,54.6643,56.0,60.14
20160408083000,0.0,70.2358,15.0,15.0,23.9653,43.2677,1.4412,55.3483,56.0,60.14
20160408084500,0.0,70.2358,15.0,15.0,23.9424,42.6268,1.4452,55.3483,56.0,60.14
20160408090000,0.0,71.3339,15.0,15.0,24.2622,42.6268,1.4653,56.0144,56.0,60.14
20160408091500,31.61,71.3339,15.0,15.0,24.441,41.9249,1.4452,56.6085,56.0,60.14
20160408093000,3.03,71.3339,15.0,15.0,24.6746,41.4366,1.4733,56.6085,56.0,60.14
20160408094500,0.41,72.432,15.0,15.0,24.994,40.9178,1.5014,55.3483,56.0,60.14
20160408100000,3.635,72.432,15.0,15.0,24.8166,40.4906,1.5054,56.5005,56.0,60.14
20160408101500,5.725,73.4401,15.0,15.0,24.7888,39.7887,1.5536,56.5005,56.0,60.14
20160408103000,14.735,73.4401,15.0,15.0,25.1649,39.3614,1.5335,56.5005,56.0,60.14
20160408104500,17.98,73.4401,15.0,15.0,25.1649,38.8731,1.5295,57.2205,56.0,60.14
20160408110000,28.765,73.4401,15.0,15.0,24.6969,38.2017,1.5496,57.2205,56.0,60.14
20160408111500,45.805,73.4401,15.0,15.0,24.9256,38.2017,1.5335,55.9244,56.0,60.14
20160408113000,20.73,73.4401,15.0,15.0,25.4305,37.1336,1.5415,55.9244,56.0,60.14
20160408114500,0.0,73.4401,15.0,15.0,24.7686,36.7369,1.5456,55.3123,56.0,60.14
20160408120000,26.985,74.3582,15.0,15.0,24.7971,36.7369,1.4532,57.5986,56.0,60.14
20160408121500,38.475,74.3582,15.0,15.0,24.8839,36.1876,1.4051,55.2403,56.0,60.14
20160408123000,41.88,74.3582,15.0,15.0,24.9706,36.1876,1.4171,56.9865,56.0,60.14
20160408124500,0.0,74.3582,15.0,15.0,24.8636,35.5772,1.4372,53.0981,56.0,60.14
20160408130000,44.725,74.3582,15.0,15.0,24.7969,35.5772,1.4251,55.7984,56.0,60.14
20160408131500,0.0,74.3582,15.0,15.0,24.8817,35.089,1.4372,55.7984,56.0,60.14
20160408133000,0.0,74.3582,15.0,15.0,24.6962,35.089,1.4613,54.3762,56.0,60.14
20160408134500,0.12,74.3582,15.0,15.0,24.779,34.326,1.4492,55.8524,56.0,60.14
20160408140000,38.165,74.3582,15.0,15.0,25.0626,33.8377,1.4572,57.1845,56.0,60.14
20160408141500,0.0,74.3582,15.0,15.0,25.3559,33.3495,1.5737,52.18,56.0,60.14
20160408143000,14.91,74.3582,15.0,15.0,24.7787,32.8001,1.5656,56.4464,56.0,60.14
20160408144500,28.685,74.3582,15.0,15.0,24.4927,32.8001,1.5616,57.7606,56.0,60.14
20160408150000,7.23,74.3582,15.0,15.0,24.6989,32.3729,1.5415,55.6004,56.0,60.14
20160408151500,3.515,74.3582,15.0,15.0,24.6989,31.3963,1.5415,56.6625,56.0,60.14
20160408153000,29.1,75.4563,15.0,15.0,24.7787,32.1593,1.5456,56.6625,56.0,60.14
20160408154500,0.0,75.4563,15.0,15.0,23.8742,32.1593,1.5415,55.1863,56.0,60.14
20160408160000,6.555,75.4563,15.0,15.0,24.3645,31.6405,1.5737,52.7201,56.0,60.14
20160408161500,5.9,75.4563,15.0,15.0,24.5716,31.2743,1.5576,55.3483,56.0,60.14
20160408163000,2.835,74.5383,15.0,15.0,24.0804,31.2743,1.5737,56.6625,56.0,60.14
20160408164500,20.315,73.7102,15.0,15.0,24.0804,30.8165,1.5737,56.6625,56.0,60.14
20160408170000,26.155,73.7102,15.0,15.0,24.2866,30.4808,1.5777,56.6625,56.0,60.14
20160408171500,7.055,73.7102,15.0,15.0,24.4927,30.1146,1.5415,56.6625,56.0,59.525
20160408173000,0.0,74.4482,15.0,15.0,24.4927,30.1146,1.5656,55.0603,56.0,59.525
20160408174500,0.0,74.4482,15.0,15.0,24.4138,29.7484,1.5576,55.0603,56.0,59.525
20160408180000,30.455,74.4482,15.0,15.0,24.2561,29.7484,1.5496,57.3105,56.0,59.525
20160408181500,0.0,73.1701,15.0,15.0,24.2166,29.4127,1.4974,55.1503,56.0,59.525
20160408183000,5.305,72.432,15.0,15.0,24.5793,29.4127,1.4693,56.6085,56.0,59.525
20160408184500,0.0,72.432,15.0,15.0,24.3747,28.8024,1.4372,55.6904,56.0,59.525
20160408190000,4.16,71.694,15.0,15.0,24.1992,28.8024,1.4372,56.6085,56.0,59.525
20160408191500,0.0,71.694,15.0,15.0,24.2245,28.8024,1.4452,55.5644,56.0,59.525
20160408193000,18.475,71.694,15.0,15.0,24.4934,28.8024,1.4372,56.6625,56.0,59.525
20160408194500,30.655,71.694,15.0,15.0,24.4614,28.8024,1.4452,55.6904,56.0,59.525
20160408200000,0.0,70.7759,15.0,15.0,24.1104,28.8024,1.4572,54.2142,56.0,59.525
20160408201500,0.0,70.7759,15.0,15.0,23.9788,29.1075,1.4653,55.3483,56.0,59.525
20160408203000,18.275,70.7759,15.0,15.0,23.8477,29.1075,1.4572,56.5005,56.0,59.525
20160408204500,20.21,70.7759,15.0,15.0,23.7546,29.1075,1.4813,56.5005,56.0,59.525
20160408210000,18.13,70.0558,15.0,15.0,23.701,29.1075,1.5496,55.7984,56.0,59.525
20160408211500,0.0,70.0558,15.0,15.0,23.6883,29.1075,1.5496,55.7984,56.0,59.525
20160408213000,0.0,68.9577,15.0,15.0,23.6264,29.1075,1.5496,55.7984,56.0,59.525
20160408214500,0.0,67.6616,15.0,15.0,23.8219,29.1075,1.5536,54.5023,56.0,59.525
20160408220000,0.0,67.6616,15.0,15.0,23.1386,29.1075,1.5536,54.5023,56.0,59.525
20160408221500,0.0,66.9415,15.0,15.0,23.041,29.1075,1.5335,54.5023,56.0,59.525
20160408223000,0.0,66.9415,15.0,15.0,22.9963,28.6193,1.5215,54.5023,56.0,59.525
20160408224500,0.0,66.9415,15.0,15.0,22.843,29.0465,1.5134,53.8002,56.0,59.525
20160408230000,0.0,66.9415,15.0,15.0,22.6331,29.0465,1.5014,54.4122,56.0,59.525
20160408231500,0.0,66.9415,15.0,15.0,22.6214,29.0465,1.4613,54.4122,56.0,59.525
20160408233000,0.0,66.9415,15.0,15.0,22.6211,29.5043,1.4452,54.4122,56.0,59.525
20160408234500,0.0,66.9415,15.0,15.0,22.4915,29.5043,1.4291,54.4122,56.0,59.525
20160409000000,0.0,66.2034,15.0,15.0,22.6752,29.8094,1.4211,53.8362,56.0,59.525
20160409001500,0.0,66.2034,15.0,15.0,22.511,29.8094,1.4211,53.8362,56.0,59.525
20160409003000,0.0,66.2034,15.0,15.0,22.1827,29.8094,1.4251,53.8362,56.0,59.525
20160409004500,0.0,66.2034,15.0,15.0,22.0483,30.1146,1.4211,53.8362,56.0,59.525
20160409010000,0.0,65.4834,15.0,15.0,22.004,30.1146,1.4251,53.8362,56.0,59.525
20160409011500,0.0,65.4834,15.0,15.0,22.0209,30.1146,1.4412,52.396,56.0,59.525
20160409013000,0.0,65.4834,15.0,15.0,22.0264,30.4808,1.4813,52.396,56.0,56.505
20160409014500,0.0,65.4834,15.0,15.0,22.0264,30.4808,1.4773,52.396,56.0,56.505
20160409020000,0.0,65.4834,15.0,15.0,21.738,30.4808,1.4693,52.396,56.0,56.505
20160409021500,0.0,65.4834,15.0,15.0,21.6227,30.4808,1.4733,52.396,56.0,56.505
20160409023000,0.0,64.7453,15.0,15.0,21.5578,30.4808,1.4572,51.82,56.0,56.505
20160409024500,0.0,64.7453,15.0,15.0,21.4395,30.4808,1.4452,51.82,56.0,56.505
20160409030000,0.0,64.7453,15.0,15.0,21.3129,30.0536,1.4372,51.82,56.0,56.505
20160409031500,0.0,64.7453,15.0,15.0,21.3628,30.0536,1.4251,51.82,56.0,56.505
20160409033000,0.0,64.7453,15.0,15.0,21.0019,30.9386,1.4171,51.82,56.0,57.51
20160409034500,0.0,64.7453,15.0,15.0,20.9266,30.9386,1.4051,51.82,56.0,58.125
20160409040000,0.0,64.7453,15.0,15.0,20.7871,30.9386,1.4291,52.7201,56.0,59.065
20160409041500,0.0,64.7453,15.0,15.0,20.7871,31.3353,1.4291,52.7201,56.0,59.065
20160409043000,0.0,64.7453,15.0,15.0,20.8691,31.9151,1.4372,52.7201,56.0,59.065
20160409044500,0.0,64.7453,15.0,15.0,20.8691,31.9151,1.4372,52.7201,56.0,59.065
20160409050000,0.0,64.7453,15.0,15.0,20.8461,31.9151,1.4613,52.7201,56.0,59.065
20160409051500,0.0,63.9172,15.0,15.0,20.7834,31.9151,1.5335,51.766,56.0,59.065
20160409053000,0.0,63.9172,15.0,15.0,20.6582,31.9151,1.5456,52.5581,56.0,59.065
20160409054500,0.0,63.9172,15.0,15.0,20.7579,31.9151,1.5536,52.5581,56.0,59.065
20160409060000,0.0,63.9172,15.0,15.0,20.7579,31.9151,1.5496,52.5581,56.0,59.065
20160409061500,0.0,63.9172,15.0,15.0,20.7579,31.9151,1.5616,52.5581,56.0,59.065
20160409063000,0.0,63.9172,15.0,15.0,20.7579,31.9151,1.5777,51.892,56.0,59.065
20160409064500,0.0,63.9172,15.0,15.0,20.6317,31.9151,1.5817,51.892,56.0,59.065
20160409070000,0.0,63.9172,15.0,15.0,20.6032,31.4879,1.5777,51.892,56.0,59.065
20160409071500,0.0,63.9172,15.0,15.0,20.6032,31.8236,1.5857,51.892,56.0,59.065
20160409073000,0.0,64.7453,15.0,15.0,20.7986,31.8236,1.5937,52.7741,56.0,59.065
20160409074500,0.0,65.8434,15.0,15.0,20.6694,32.2508,1.5616,52.7741,56.0,59.065
20160409080000,0.0,66.6715,15.0,15.0,21.453,32.2508,1.5536,53.9262,56.0,59.065
20160409081500,0.0,67.6616,15.0,15.0,21.8464,35.1805,1.5536,53.9262,56.0,59.065
20160409083000,0.0,68.5797,15.0,15.0,22.7835,33.8988,1.5496,54.8263,56.0,59.065
20160409084500,0.0,69.3177,15.0,15.0,23.3692,34.4481,1.5576,54.8263,56.0,59.065
20160409090000,0.0,70.0558,15.0,15.0,24.2899,34.8753,1.5576,54.2142,56.0,59.065
20160409091500,0.0,70.8659,15.0,15.0,24.6098,34.8753,1.5496,55.7984,56.0,59.065
20160409093000,0.0,70.8659,15.0,15.0,25.1713,35.5162,1.5415,53.8362,56.0,59.065
20160409094500,0.0,71.694,15.0,15.0,25.4624,35.5162,1.5456,56.1764,56.0,59.065
20160409100000,11.52,71.694,15.0,15.0,25.5579,35.5162,1.5496,56.1764,56.0,59.065
20160409101500,0.0,71.694,15.0,15.0,25.8922,35.5162,1.5576,55.0243,56.0,59.065
20160409103000,0.0,71.694,15.0,15.0,26.2322,35.0584,1.5094,55.6904,56.0,59.065
20160409104500,3.795,71.694,15.0,15.0,25.9444,35.0584,1.4773,56.5005,56.0,59.065
20160409110000,0.14,72.432,15.0,15.0,26.0053,35.0584,1.4693,56.5005,56.0,59.065
20160409111500,0.0,72.432,15.0,15.0,25.9608,35.0584,1.4613,55.7984,56.0,59.065
20160409113000,0.0,73.2601,15.0,15.0,25.8362,35.0584,1.4452,54.7903,56.0,59.065
20160409114500,31.27,73.2601,15.0,15.0,26.1744,35.0584,1.4532,54.7903,56.0,59.065
20160409120000,0.0,73.2601,15.0,15.0,25.9927,35.0584,1.4452,55.7984,56.0,59.065
20160409121500,21.36,73.2601,15.0,15.0,26.0396,35.0584,1.4492,57.0585,56.0,59.065
20160409123000,15.76,73.2601,15.0,15.0,25.9423,34.3565,1.4532,57.0585,56.0,59.065
20160409124500,14.34,72.5221,15.0,15.0,26.2269,33.8072,1.4572,56.4464,56.0,59.065
20160409130000,0.0,72.5221,15.0,15.0,25.6389,33.38,1.5335,56.4464,56.0,59.065
20160409131500,37.06,72.5221,15.0,15.0,25.4894,33.38,1.5255,54.8263,56.0,59.065
20160409133000,23.215,72.5221,15.0,15.0,25.6838,32.4645,1.5255,57.1125,56.0,59.065
20160409134500,10.825,73.6202,15.0,15.0,25.5782,32.4645,1.5255,57.1125,56.0,59.065
20160409140000,15.95,73.6202,15.0,15.0,25.7557,32.4645,1.5255,55.2763,56.0,59.065
20160409141500,8.695,73.6202,15.0,15.0,25.69,32.8612,1.5175,56.5005,56.0,59.065
20160409143000,30.92,73.6202,15.0,15.0,26.4677,32.8612,1.5295,55.3483,56.0,59.065
20160409144500,14.32,73.6202,15.0,15.0,25.9685,33.1969,1.5175,57.0225,56.0,59.065
20160409150000,32.36,73.6202,15.0,15.0,27.3103,33.1969,1.5134,56.3384,56.0,59.065
20160409151500,7.58,74.4482,15.0,15.0,27.3103,33.1969,1.5255,56.3384,56.0,59.065
20160409153000,0.0,73.6202,15.0,15.0,27.3886,32.8612,1.5094,55.5104,56.0,59.065
20160409154500,0.0,74.6283,15.0,15.0,27.0745,32.495,1.5255,54.7003,56.0,59.065
20160409160000,0.0,74.6283,15.0,15.0,27.7033,32.495,1.5054,55.4743,56.0,59.065
20160409161500,0.0,74.6283,15.0,15.0,27.1642,32.495,1.4974,55.4743,56.0,59.065
20160409163000,34.705,73.3501,15.0,15.0,26.8951,32.495,1.5215,57.0585,56.0,59.065
20160409164500,0.0,73.3501,15.0,15.0,26.2604,32.495,1.5255,55.0603,56.0,59.065
20160409170000,12.135,73.3501,15.0,15.0,26.3567,33.0138,1.5134,56.3384,56.0,59.065
20160409171500,0.0,72.162,15.0,15.0,26.4851,33.0138,1.5054,56.3384,56.0,59.065
20160409173000,20.165,72.162,15.0,15.0,26.3475,33.0138,1.4412,55.3123,56.0,59.065
20160409174500,1.575,72.162,15.0,15.0,26.2667,33.0138,1.4251,56.5005,56.0,59.065
20160409180000,34.355,72.162,15.0,15.0,26.3241,33.3495,1.4131,56.5005,56.0,59.065
20160409181500,8.09,72.162,15.0,15.0,26.4193,33.6852,1.4211,54.3402,56.0,59.065
20160409183000,0.0,71.1539,15.0,15.0,26.4643,34.326,1.4131,55.3483,56.0,59.065
20160409184500,25.78,71.1539,15.0,15.0,26.4575,35.089,1.4372,57.1125,56.0,60.0
20160409190000,0.0,71.1539,15.0,15.0,26.6648,35.089,1.4653,55.0243,56.0,60.0
20160409191500,0.0,71.1539,15.0,15.0,26.7462,35.7603,1.4733,54.4482,56.0,60.0
20160409193000,0.0,70.2358,15.0,15.0,26.8257,35.7603,1.4853,56.3384,56.0,60.0
20160409194500,0.0,70.2358,15.0,15.0,26.9549,36.4012,1.5656,54.7363,56.0,60.0
20160409200000,0.0,70.2358,15.0,15.0,26.894,36.4012,1.5737,54.7363,56.0,60.0
20160409201500,0.0,70.2358,15.0,15.0,26.9108,36.8285,1.5737,55.8524,56.0,60.0
20160409203000,0.0,70.2358,15.0,15.0,26.9356,36.8285,1.5656,55.8524,56.0,60.0
20160409204500,0.0,69.3177,15.0,15.0,26.871,36.8285,1.5656,55.8524,56.0,60.0
20160409210000,0.0,68.5797,15.0,15.0,26.4511,36.8285,1.5616,55.1863,56.0,60.0
20160409211500,0.0,68.5797,15.0,15.0,26.4493,36.8285,1.5656,55.1863,56.0,60.0
20160409213000,0.0,68.5797,15.0,15.0,26.0955,36.8285,1.5737,55.1863,56.0,60.0
20160409214500,0.0,68.5797,15.0,15.0,26.0241,36.8285,1.5737,55.1863,56.0,60.0
20160409220000,0.0,68.5797,15.0,15.0,25.8525,37.6829,1.5697,55.1863,56.0,60.0
20160409221500,0.0,68.5797,15.0,15.0,26.1603,38.0797,1.5697,55.1863,56.0,60.0
20160409223000,0.0,68.5797,15.0,15.0,26.044,38.5069,1.5737,55.1863,56.0,60.0
20160409224500,0.0,68.5797,15.0,15.0,26.044,38.5069,1.5777,55.7984,56.0,60.0
20160409230000,0.0,68.5797,15.0,15.0,26.044,38.5069,1.5777,55.1503,56.0,60.0
20160409231500,0.0,68.5797,15.0,15.0,26.044,38.9647,1.5777,55.1503,56.0,60.0
20160409233000,0.0,68.5797,15.0,15.0,25.8449,38.9647,1.5737,55.1503,56.0,60.0
20160409234500,0.0,68.5797,15.0,15.0,25.5515,38.9647,1.5777,55.1503,56.0,60.0
20160410000000,0.0,68.5797,15.0,15.0,25.3097,38.9647,1.4974,55.1503,56.0,60.0
20160410001500,0.0,67.4816,15.0,15.0,25.2121,38.4764,1.4693,55.1503,56.0,60.0
20160410003000,0.0,67.4816,15.0,15.0,24.8075,38.4764,1.4572,54.5383,56.0,60.0
20160410004500,0.0,66.6715,15.0,15.0,24.7468,38.4764,1.4492,54.5383,56.0,60.0
20160410010000,0.0,66.6715,15.0,15.0,24.5162,38.4764,1.4452,54.5383,56.0,60.0
20160410011500,0.0,66.6715,15.0,15.0,24.5261,38.4764,1.4412,54.5383,56.0,60.0
20160410013000,0.0,66.6715,15.0,15.0,24.4645,39.1173,1.4372,54.5383,56.0,60.0
20160410014500,0.0,67.3915,15.0,15.0,24.3413,39.5445,1.4372,54.5383,56.0,60.0
20160410020000,0.0,67.3915,15.0,15.0,24.3477,39.5445,1.4653,54.5383,56.0,60.0
20160410021500,0.0,67.3915,15.0,15.0,24.2235,40.0023,1.5335,54.5383,56.0,60.0
20160410023000,0.0,67.3915,15.0,15.0,24.1644,40.0023,1.5375,54.5383,56.0,60.0
20160410024500,0.0,67.3915,15.0,15.0,24.1655,40.7042,1.5415,54.5383,56.0,60.0
20160410030000,0.0,67.3915,15.0,15.0,23.6009,40.7042,1.5456,54.5383,56.0,60.0
20160410031500,0.0,67.3915,15.0,15.0,23.6009,40.7042,1.5415,54.5383,56.0,60.0
20160410033000,0.0,67.3915,15.0,15.0,23.7194,40.7042,1.5456,54.5383,56.0,60.0
20160410034500,0.0,66.2034,15.0,15.0,23.7194,40.0633,1.5496,54.5383,56.0,60.0
20160410040000,0.0,66.2034,15.0,15.0,23.8413,39.6361,1.5536,54.5383,56.0,60.0
20160410041500,0.0,65.2853,15.0,15.0,23.8413,39.6361,1.5496,53.8002,56.0,60.0
20160410043000,0.0,65.2853,15.0,15.0,23.7131,39.6361,1.5536,53.8002,56.0,60.0
20160410044500,0.0,65.2853,15.0,15.0,23.3378,39.6361,1.5536,53.8002,56.0,60.0
20160410050000,0.0,65.2853,15.0,15.0,23.5111,40.1243,1.5536,53.8002,56.0,60.0
20160410051500,0.0,66.2934,15.0,15.0,23.5111,40.1243,1.5576,53.8002,56.0,60.0
20160410053000,0.0,66.2934,15.0,15.0,23.6295,40.7957,1.5456,54.3762,56.0,60.0
20160410054500,0.0,66.2934,15.0,15.0,23.4993,41.3756,1.5777,54.3762,56.0,60.0
20160410060000,0.0,66.2934,15.0,15.0,23.6167,41.3756,1.5817,54.3762,56.0,60.0
20160410061500,0.0,66.2934,15.0,15.0,23.602,41.3756,1.5897,54.3762,56.0,60.0
20160410063000,0.0,66.2934,15.0,15.0,23.602,41.3756,1.5656,54.3762,56.0,60.0
20160410064500,0.0,66.2934,15.0,15.0,23.3545,41.3756,1.5616,54.3762,56.0,60.0
20160410070000,0.0,66.2934,15.0,15.0,23.2233,41.3756,1.5335,54.3762,56.0,60.0
20160410071500,0.0,66.2934,15.0,15.0,23.3378,41.3756,1.5054,54.3762,56.0,60.0
