PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160410073000,0.0,67.5716,15.0,15.0,23.5667,41.8333,1.5134,55.1863,56.0,60.0
20160410074500,0.0,68.3996,15.0,15.0,23.7008,41.8333,1.5054,55.1863,56.0,60.0
20160410080000,0.0,68.3996,15.0,15.0,24.544,42.2606,1.4974,55.1863,56.0,60.0
20160410081500,0.0,69.2277,15.0,15.0,25.2669,42.2606,1.4773,55.8524,56.0,60.0
20160410083000,0.0,70.0558,15.0,15.0,26.4329,42.2606,1.4733,55.8524,56.0,60.0
20160410084500,0.0,70.0558,15.0,15.0,26.9195,43.2677,1.4733,55.8524,56.0,60.0
20160410090000,0.0,71.3339,15.0,15.0,28.0217,43.8475,1.4653,55.0603,56.0,60.0
20160410091500,0.0,71.3339,15.0,15.0,28.626,44.7935,1.4773,55.0603,56.0,60.0
20160410093000,0.0,72.252,15.0,15.0,29.2557,45.8922,1.4733,55.0603,56.0,60.0
20160410094500,0.0,72.252,15.0,15.0,29.316,46.8687,1.4733,55.6904,56.0,60.0
20160410100000,2.865,73.5302,15.0,15.0,29.8875,47.418,1.5295,56.3384,56.0,60.0
20160410101500,0.0,73.5302,15.0,15.0,29.9035,47.9673,1.5215,54.9883,56.0,60.0
20160410103000,0.0,73.5302,15.0,15.0,29.9998,47.9673,1.5335,54.9883,56.0,60.0
20160410104500,0.0,73.5302,15.0,15.0,30.2171,47.9673,1.5215,56.2844,56.0,60.0
20160410110000,0.0,74.2682,15.0,15.0,30.2909,48.5777,1.5335,56.2844,56.0,60.0
20160410111500,0.0,74.2682,15.0,15.0,30.2932,48.5777,1.5295,54.7363,56.0,60.0
20160410113000,0.0,74.2682,15.0,15.0,30.2817,48.5777,1.5375,54.7363,56.0,60.0
20160410114500,0.0,73.4401,15.0,15.0,30.5553,48.5777,1.5335,55.4023,56.0,60.0
20160410120000,0.0,73.4401,15.0,15.0,30.74,48.5777,1.5094,56.3384,56.0,60.0
20160410121500,0.0,73.4401,15.0,15.0,30.7444,48.5777,1.5175,55.1863,56.0,60.0
20160410123000,0.0,73.4401,15.0,15.0,31.3301,49.4627,1.5255,55.1863,56.0,60.0
20160410124500,0.0,73.4401,15.0,15.0,31.5461,50.0425,1.5134,55.1863,56.0,60.0
20160410130000,0.0,74.2682,15.0,15.0,31.3833,50.0425,1.5175,55.1863,56.0,60.0
20160410131500,0.0,74.2682,15.0,15.0,31.4833,50.8665,1.5134,55.1863,56.0,60.0
20160410133000,0.0,74.2682,15.0,15.0,31.5888,50.8665,1.4934,55.1863,56.0,60.0
20160410134500,0.0,74.2682,15.0,15.0,31.4206,50.8665,1.4532,55.7984,56.0,60.0
20160410140000,37.435,74.2682,15.0,15.0,31.747,51.5684,1.4532,56.5005,56.0,60.0
20160410141500,40.455,74.2682,15.0,15.0,31.7341,50.7749,1.4613,55.8524,56.0,60.0
20160410143000,40.455,74.2682,15.0,15.0,31.5102,51.3243,1.4613,55.8524,56.0,60.0
20160410144500,40.455,74.2682,15.0,15.0,31.8387,51.3243,1.4211,55.8524,56.0,60.0
20160410150000,34.97,74.2682,15.0,15.0,31.7341,51.3243,1.4171,55.8524,56.0,60.0
20160410151500,39.975,74.2682,15.0,15.0,31.6655,51.3243,1.4372,55.8524,56.0,60.835
20160410153000,2.195,74.2682,15.0,15.0,31.8726,51.3243,1.4211,55.8524,56.0,60.835
20160410154500,0.0,74.2682,15.0,15.0,31.8726,51.3243,1.4372,55.8524,56.0,60.835
20160410160000,0.0,72.9721,15.0,15.0,31.7341,51.3243,1.4452,55.8524,56.0,60.835
20160410161500,0.0,74.0882,15.0,15.0,31.8092,51.9346,1.4693,55.8524,56.0,60.835
20160410163000,0.0,74.0882,15.0,15.0,31.7028,51.9346,1.5576,55.8524,56.0,60.835
20160410164500,0.0,74.0882,15.0,15.0,31.5963,51.9346,1.5536,55.8524,56.0,60.835
20160410170000,0.0,73.2601,15.0,15.0,32.0297,51.9346,1.5576,55.1143,56.0,60.835
20160410171500,0.0,73.2601,15.0,15.0,31.7028,51.9346,1.5817,55.1143,56.0,60.835
20160410173000,0.0,73.2601,15.0,15.0,31.5461,51.9346,1.5737,55.7624,56.0,60.835
20160410174500,36.445,73.2601,15.0,15.0,31.7621,51.1412,1.5697,56.8245,56.0,60.835
20160410180000,2.63,73.2601,15.0,15.0,31.5868,51.1412,1.5456,55.6904,56.0,60.835
20160410181500,0.0,72.432,15.0,15.0,31.1573,51.1412,1.5375,55.6904,56.0,60.835
20160410183000,0.0,72.432,15.0,15.0,31.2002,50.4698,1.5335,55.0603,56.0,60.835
20160410184500,0.0,71.694,15.0,15.0,31.0731,50.4698,1.5255,55.7264,56.0,60.835
20160410190000,45.205,71.694,15.0,15.0,30.8579,50.4698,1.5255,55.7264,56.0,60.835
20160410191500,4.02,71.694,15.0,15.0,30.7707,50.4698,1.5215,55.7264,56.0,60.835
20160410193000,0.0,71.694,15.0,15.0,30.8516,51.5379,1.5134,55.7264,56.0,60.835
20160410194500,0.0,71.694,15.0,15.0,30.7363,52.1177,1.4532,55.7264,56.0,60.835
20160410200000,0.0,71.694,15.0,15.0,30.6397,52.1177,1.4372,55.7264,56.0,60.835
20160410201500,41.84,71.694,15.0,15.0,30.5969,52.1177,1.4051,57.5986,56.0,60.835
20160410203000,38.2,71.694,15.0,15.0,30.491,52.1177,1.4492,56.4464,56.0,61.775
20160410204500,36.24,71.694,15.0,15.0,30.5591,52.6976,1.5576,55.7984,56.0,66.14
20160410210000,34.375,71.694,15.0,15.0,30.5651,52.6976,1.5134,55.7984,56.0,65.12
20160410211500,45.42,71.694,15.0,15.0,30.4448,52.6976,1.4813,55.7984,56.0,65.12
20160410213000,4.28,71.694,15.0,15.0,30.3862,52.6976,1.5536,55.7984,56.0,64.1
20160410214500,4.28,71.694,15.0,15.0,30.446,52.0872,1.5215,55.7984,56.0,64.1
20160410220000,4.28,71.694,15.0,15.0,30.3189,52.0872,1.5777,55.7984,56.0,61.96
20160410221500,4.28,71.694,15.0,15.0,30.3732,52.0872,1.5897,56.4464,56.0,61.96
20160410223000,14.14,71.694,15.0,15.0,30.4255,52.0872,1.5817,57.0225,56.0,61.96
20160410224500,1.105,71.694,15.0,15.0,30.4255,52.0872,1.5656,55.1143,56.0,61.96
20160410230000,0.0,71.694,15.0,15.0,30.5879,52.0872,1.5616,55.1143,56.0,61.96
20160410231500,0.0,70.9559,15.0,15.0,30.5879,52.0872,1.5536,55.7984,56.0,61.96
20160410233000,35.865,70.9559,15.0,15.0,30.3785,52.0872,1.5576,57.1125,56.0,61.96
20160410234500,8.27,70.9559,15.0,15.0,30.486,51.3243,1.5456,56.1224,56.0,61.96
20160411000000,8.27,69.9478,15.0,15.0,30.567,51.3243,1.5456,56.1224,56.0,61.96
20160411001500,8.27,69.9478,15.0,15.0,30.4359,51.3243,1.5496,56.1224,56.0,61.96
20160411003000,33.26,69.9478,15.0,15.0,30.6046,51.3243,1.5496,56.6985,56.0,61.96
20160411004500,39.505,70.6859,15.0,15.0,30.4725,51.9651,1.5496,56.6985,56.0,61.96
20160411010000,1.75,70.6859,15.0,15.0,30.4064,52.5755,1.5536,55.7984,56.0,61.96
20160411011500,1.75,70.6859,15.0,15.0,30.5736,52.5755,1.5536,55.7984,56.0,61.96
20160411013000,1.75,70.6859,15.0,15.0,30.5736,53.2164,1.5536,55.7984,56.0,61.96
20160411014500,1.75,70.6859,15.0,15.0,30.6067,53.2164,1.5576,55.7984,56.0,61.96
20160411020000,4.465,70.6859,15.0,15.0,30.6067,53.2164,1.5616,54.3762,56.0,61.96
20160411021500,3.47,70.6859,15.0,15.0,30.4726,53.8572,1.4853,56.0864,56.0,61.96
20160411023000,3.47,70.6859,15.0,15.0,30.3385,53.8572,1.4452,56.0864,56.0,61.96
20160411024500,3.47,70.6859,15.0,15.0,30.3385,53.8572,1.4291,56.0864,56.0,61.96
20160411030000,17.81,70.6859,15.0,15.0,30.3677,53.8572,1.4211,56.6625,56.0,61.96
20160411031500,7.435,70.6859,15.0,15.0,30.463,53.8572,1.4211,55.3123,56.0,61.96
20160411033000,31.07,70.6859,15.0,15.0,30.463,53.8572,1.4251,56.0864,56.0,61.96
20160411034500,31.07,70.6859,15.0,15.0,30.3002,53.8572,1.4211,56.0864,56.0,61.96
20160411040000,31.07,71.514,15.0,15.0,30.463,53.8572,1.4211,56.0864,56.0,61.96
20160411041500,31.07,71.514,15.0,15.0,30.463,53.8572,1.4372,56.0864,56.0,61.96
20160411043000,31.07,71.514,15.0,15.0,30.8313,53.8572,1.5094,56.0864,56.0,61.96
20160411044500,31.07,71.514,15.0,15.0,31.1336,53.8572,1.5054,56.0864,56.0,61.96
20160411050000,31.07,71.514,15.0,15.0,31.4379,53.8572,1.5094,56.0864,56.0,61.96
20160411051500,31.07,71.514,15.0,15.0,31.5769,54.5286,1.5054,56.0864,56.0,61.96
20160411053000,31.07,71.514,15.0,15.0,31.7854,55.3831,1.5094,56.0864,56.0,61.96
20160411054500,31.07,71.514,15.0,15.0,31.9245,56.146,1.5134,56.0864,56.0,61.96
20160411060000,31.07,71.514,15.0,15.0,32.0635,56.146,1.5134,56.0864,56.0,61.96
20160411061500,31.07,71.514,15.0,15.0,32.0635,56.8785,1.5054,56.0864,56.0,61.96
20160411063000,31.07,71.514,15.0,15.0,32.2341,56.8785,1.5134,56.0864,56.0,61.96
20160411064500,31.07,71.514,15.0,15.0,32.3742,57.5193,1.4452,56.0864,56.0,61.96
20160411070000,34.44,71.514,15.0,15.0,32.3742,57.5193,1.4091,56.0864,56.0,61.96
20160411071500,44.35,71.514,15.0,15.0,32.3742,57.5193,1.4131,56.0864,56.0,61.96
20160411073000,44.35,71.514,15.0,15.0,32.6163,57.5193,1.4171,56.0864,56.0,61.96
20160411074500,7.965,71.514,15.0,15.0,32.6163,58.7705,1.5656,55.3483,56.0,67.66
20160411080000,18.415,71.514,15.0,15.0,32.7573,58.7705,1.5697,56.4464,56.0,65.3
20160411081500,18.415,71.514,15.0,15.0,32.9304,57.9771,1.5496,56.4464,56.0,65.3
20160411083000,18.415,71.514,15.0,15.0,32.9304,57.9771,1.5536,56.4464,56.0,65.3
20160411084500,30.87,71.514,15.0,15.0,33.0724,58.9842,1.5415,56.4464,56.0,65.3
20160411090000,34.52,71.514,15.0,15.0,33.3564,58.9842,1.5496,56.4464,56.0,65.3
20160411091500,35.235,71.514,15.0,15.0,33.3564,60.5406,1.5415,56.4464,56.0,65.3
20160411093000,45.075,72.5221,15.0,15.0,33.5328,61.1509,1.5335,56.4464,56.0,65.3
20160411094500,45.075,72.5221,15.0,15.0,33.4943,61.8528,1.5496,55.7984,56.0,65.3
20160411100000,45.075,72.5221,15.0,15.0,33.5233,61.8528,1.5576,55.7984,56.0,65.3
20160411101500,36.325,73.5302,15.0,15.0,33.6183,61.8528,0.0,55.1503,56.0,100.0
20160411103000,45.78,74.3582,15.0,15.0,34.2048,61.8528,1.4653,56.9865,56.0,60.805
20160411104500,24.03,74.3582,15.0,15.0,34.3673,61.1509,1.4412,56.4104,56.0,60.805
20160411110000,8.36,74.3582,15.0,15.0,34.2129,55.9324,1.4332,56.4104,56.0,60.805
20160411111500,24.915,74.3582,15.0,15.0,34.5146,63.2261,1.4452,57.0225,56.0,60.805
20160411113000,41.54,74.3582,15.0,15.0,34.5094,63.989,1.4452,57.0225,56.0,60.805
20160411114500,14.335,74.3582,15.0,15.0,35.0024,64.6299,1.4894,53.7102,56.0,62.82
20160411120000,5.845,74.3582,15.0,15.0,34.8735,64.6299,1.4211,55.0243,56.0,62.82
20160411121500,6.255,74.3582,15.0,15.0,35.1161,64.6299,1.4211,56.4464,56.0,63.515
20160411123000,22.0,74.3582,15.0,15.0,34.9872,64.6299,1.4291,57.0585,56.0,63.515
20160411124500,45.23,74.3582,15.0,15.0,34.9383,65.5759,1.4452,55.8524,56.0,63.515
20160411130000,45.23,74.3582,15.0,15.0,34.9446,66.583,1.4532,55.8524,56.0,63.515
20160411131500,45.23,74.3582,15.0,15.0,34.9383,67.2544,1.4452,55.8524,56.0,63.515
20160411133000,40.615,74.3582,15.0,15.0,35.5103,67.9868,1.4452,55.8524,56.0,63.515
20160411134500,40.615,74.3582,15.0,15.0,35.5788,67.9868,1.4613,55.8524,56.0,63.515
20160411140000,40.615,74.3582,15.0,15.0,36.052,67.9868,1.4693,55.8524,56.0,63.515
20160411141500,40.615,74.3582,15.0,15.0,35.8183,68.9939,1.5014,55.8524,56.0,63.515
20160411143000,7.64,74.3582,15.0,15.0,35.3518,68.9939,1.5656,55.8524,56.0,63.515
20160411144500,7.64,74.3582,15.0,15.0,35.9337,68.2004,1.5697,55.8524,56.0,63.515
20160411150000,9.075,74.3582,15.0,15.0,35.6971,68.2004,1.5857,55.8524,56.0,63.515
20160411151500,6.45,74.3582,15.0,15.0,35.8154,68.2004,1.5777,55.8524,56.0,63.515
20160411153000,25.365,74.3582,15.0,15.0,35.5788,68.2004,1.5656,55.8524,56.0,63.515
20160411154500,26.8,74.3582,15.0,15.0,35.6971,68.2004,1.5737,55.8524,56.0,63.515
20160411160000,31.235,74.3582,15.0,15.0,35.283,68.2004,1.5616,56.4464,56.0,63.515
20160411161500,35.245,74.3582,15.0,15.0,35.391,68.2004,1.5697,56.4464,56.0,63.515
20160411163000,45.84,74.3582,15.0,15.0,35.6618,69.0244,1.4974,55.7984,56.0,63.515
20160411164500,43.615,74.3582,15.0,15.0,35.6618,69.7568,1.4853,55.7984,56.0,63.515
20160411170000,43.615,74.3582,15.0,15.0,35.7225,69.7568,1.4773,55.7984,56.0,63.515
20160411171500,34.66,74.3582,15.0,15.0,35.6618,69.7568,1.4532,57.1845,56.0,63.515
20160411173000,22.235,74.3582,15.0,15.0,35.3977,69.0549,1.4251,54.8623,56.0,63.515
20160411174500,19.84,74.3582,15.0,15.0,35.7419,69.0549,1.4452,57.1845,56.0,64.3
20160411180000,31.265,73.2601,15.0,15.0,35.2805,67.9563,1.4452,57.1845,56.0,64.3
20160411181500,0.0,74.7183,15.0,15.0,35.0942,53.3079,0.0,51.0639,56.0,100.0
20160411183000,44.705,72.9721,15.0,15.0,35.184,65.3928,1.5576,57.1845,56.0,63.685
20160411184500,7.48,72.9721,15.0,15.0,35.398,65.3928,1.5215,56.5005,56.0,63.685
20160411190000,13.335,72.9721,15.0,15.0,35.4849,65.3928,1.5496,54.9883,56.0,63.685
20160411191500,41.62,72.9721,15.0,15.0,35.3577,65.3928,1.5456,54.9883,56.0,63.685
20160411193000,39.56,72.9721,15.0,15.0,35.2493,66.3389,1.5456,57.0585,56.0,63.685
20160411194500,29.205,72.9721,15.0,15.0,35.1211,66.3389,1.5817,57.0585,56.0,63.685
20160411200000,15.995,72.9721,15.0,15.0,35.213,66.3389,1.5777,57.0585,56.0,63.685
20160411201500,6.87,72.9721,15.0,15.0,35.0828,66.3389,1.5897,56.1764,56.0,63.685
20160411203000,6.87,72.9721,15.0,15.0,35.0257,66.3389,1.5897,56.1764,56.0,63.685
20160411204500,8.445,72.9721,15.0,15.0,35.0257,66.3389,1.5656,56.1764,56.0,62.6
20160411210000,13.245,72.9721,15.0,15.0,35.1629,62.9514,1.5656,56.1764,56.0,62.6
20160411211500,31.69,72.9721,15.0,15.0,35.0307,65.8506,1.4532,56.1764,56.0,62.6
20160411213000,24.78,72.9721,15.0,15.0,35.2325,65.8506,1.4211,56.9865,56.0,62.6
20160411214500,46.13,72.9721,15.0,15.0,35.0994,65.1792,1.4291,56.9865,56.0,62.6
20160411220000,31.3,72.9721,15.0,15.0,35.3001,65.1792,1.4372,54.8263,56.0,62.6
20160411221500,44.385,72.9721,15.0,15.0,35.3656,65.1792,1.4332,54.8263,56.0,62.6
20160411223000,42.045,72.9721,15.0,15.0,35.3611,64.3552,1.4492,54.8263,56.0,62.6
20160411224500,6.48,72.9721,15.0,15.0,35.4932,64.3552,1.4532,55.8524,56.0,62.6
20160411230000,36.55,72.9721,15.0,15.0,35.4932,64.3552,1.4693,57.3105,56.0,62.6
20160411231500,32.695,72.9721,15.0,15.0,35.4932,63.1651,1.5656,54.4482,56.0,62.6
20160411233000,14.185,72.9721,15.0,15.0,35.4932,63.1651,1.5737,56.9505,56.0,62.6
20160411234500,47.45,72.9721,15.0,15.0,35.4932,62.5242,1.5656,56.9505,56.0,62.6
20160412000000,12.525,72.9721,15.0,15.0,35.2289,62.5242,1.5777,54.6643,56.0,62.6
20160412001500,14.625,72.9721,15.0,15.0,35.4321,61.8223,1.5857,56.9865,56.0,62.6
20160412003000,30.44,72.9721,15.0,15.0,35.3656,61.8223,1.5737,56.9865,56.0,62.6
20160412004500,37.53,72.9721,15.0,15.0,35.3656,61.8223,1.5817,54.8983,56.0,62.6
20160412010000,10.285,72.9721,15.0,15.0,35.2325,61.8223,1.5817,56.7885,56.0,62.6
20160412011500,17.56,72.9721,15.0,15.0,35.4342,61.8223,1.5737,53.8722,56.0,62.6
20160412013000,19.365,72.9721,15.0,15.0,35.166,62.7988,1.5777,56.8605,56.0,62.6
20160412014500,39.5,72.9721,15.0,15.0,35.1631,62.7988,1.5656,55.5644,56.0,62.6
20160412020000,14.9,72.9721,15.0,15.0,35.2253,62.7988,1.5134,56.5725,56.0,62.6
20160412021500,19.475,72.9721,15.0,15.0,35.0893,63.7449,1.4653,55.1503,56.0,62.6
20160412023000,28.99,72.9721,15.0,15.0,35.0893,63.7449,1.4251,56.6625,56.0,62.6
20160412024500,45.325,72.9721,15.0,15.0,34.9532,63.7449,1.4211,56.6625,56.0,62.6
20160412030000,46.125,72.162,15.0,15.0,34.8171,63.7449,1.5737,57.4365,56.0,67.0
20160412031500,47.51,72.162,15.0,15.0,34.8171,62.1275,1.5937,57.4365,56.0,66.045
20160412033000,34.405,72.162,15.0,15.0,34.7491,63.3482,1.5697,56.7885,56.0,66.045
20160412034500,13.65,71.2439,15.0,15.0,34.8059,58.2823,1.5737,56.7885,56.0,66.045
20160412040000,25.775,71.2439,15.0,15.0,34.8059,62.3411,1.5777,56.7885,56.0,64.545
20160412041500,29.645,71.2439,15.0,15.0,34.8059,60.5406,1.4934,56.0864,56.0,63.315
20160412043000,29.645,71.2439,15.0,15.0,34.9987,57.7635,1.4532,56.0864,56.0,63.315
20160412044500,29.645,71.2439,15.0,15.0,34.8059,58.4043,1.4653,56.0864,56.0,63.315
20160412050000,29.645,71.2439,15.0,15.0,34.8607,58.4043,1.4693,56.0864,56.0,63.315
20160412051500,29.645,71.2439,15.0,15.0,35.0525,58.4043,1.4653,56.0864,56.0,63.315
20160412053000,30.65,72.162,15.0,15.0,34.7226,58.4043,1.4693,56.0864,56.0,63.315
20160412054500,35.665,72.162,15.0,15.0,34.9135,58.4043,1.4733,56.0864,56.0,63.315
20160412060000,14.65,72.162,15.0,15.0,34.9135,58.4043,1.4773,54.5743,56.0,63.315
20160412061500,46.245,72.162,15.0,15.0,34.9135,57.3667,1.4894,55.7984,56.0,63.315
20160412063000,46.245,72.162,15.0,15.0,35.0525,51.8431,1.4974,55.7984,56.0,63.315
20160412064500,46.245,72.162,15.0,15.0,35.0525,58.4348,1.4051,55.7984,56.0,63.315
20160412070000,46.245,72.162,15.0,15.0,35.0525,56.5428,1.4051,55.7984,56.0,64.795
20160412071500,19.975,72.162,15.0,15.0,35.0525,58.2517,1.4211,55.1503,56.0,64.795
20160412073000,35.64,72.162,15.0,15.0,35.1044,51.4158,1.4332,56.7885,56.0,64.795
20160412074500,46.535,72.162,15.0,15.0,35.1044,56.2071,1.4372,56.1764,56.0,64.795
20160412080000,46.535,72.162,15.0,15.0,35.1044,50.836,1.4412,56.1764,56.0,64.795
20160412081500,27.73,72.162,15.0,15.0,35.2953,54.5286,1.4372,55.5104,56.0,64.795
20160412083000,45.965,72.162,15.0,15.0,35.4363,51.5989,1.4372,55.5104,56.0,64.795
20160412084500,23.96,72.162,15.0,15.0,35.4363,51.5989,1.4211,56.4464,56.0,64.795
20160412090000,46.95,72.162,15.0,15.0,35.7183,53.8572,1.4171,56.4464,56.0,64.795
20160412091500,53.9,72.162,15.0,15.0,35.7888,56.3597,1.4291,55.7984,56.0,64.795
20160412093000,34.425,72.162,15.0,15.0,35.9298,52.1788,1.4332,55.1863,56.0,64.795
20160412094500,48.365,73.2601,15.0,15.0,35.9298,54.2234,1.4332,57.3105,56.0,64.795
20160412100000,11.65,71.784,15.0,15.0,33.915,56.97,1.4412,56.4464,56.0,64.795
20160412101500,6.965,70.9559,15.0,15.0,33.0927,56.97,1.4733,56.4464,56.0,64.795
20160412103000,13.485,70.9559,15.0,15.0,33.0742,52.3619,1.5777,56.4464,56.0,64.795
20160412104500,16.12,71.694,15.0,15.0,33.2142,56.5733,1.5857,54.9523,56.0,64.795
20160412110000,45.7,71.694,15.0,15.0,33.0742,56.5733,1.5697,55.9244,56.0,64.795
20160412111500,44.815,71.694,15.0,15.0,33.0742,56.5733,1.5737,55.9244,56.0,64.795
20160412113000,44.815,71.694,15.0,15.0,33.5328,57.3057,1.5656,55.9244,56.0,64.795
20160412114500,44.815,72.9721,15.0,15.0,33.5328,57.3057,1.5054,55.9244,56.0,64.795
20160412120000,47.68,73.8902,15.0,15.0,35.2732,57.9771,1.4131,55.9244,56.0,64.795
20160412121500,9.68,73.8902,15.0,15.0,35.5244,57.9771,1.4171,55.9244,56.0,64.795
20160412123000,22.615,74.7183,15.0,15.0,36.5818,57.9771,1.4291,54.7903,56.0,64.795
20160412124500,24.775,74.7183,15.0,15.0,37.0003,57.0921,1.4372,56.6625,56.0,64.795
20160412130000,41.515,75.8344,15.0,15.0,37.5385,57.0921,1.4452,55.2763,56.0,64.795
20160412131500,12.575,75.8344,15.0,15.0,37.7972,57.0921,1.5295,56.2124,56.0,66.97
20160412133000,12.575,75.8344,15.0,15.0,38.0943,57.0921,1.5496,56.2124,56.0,66.97
20160412134500,12.575,75.8344,15.0,15.0,37.4256,53.6741,1.5456,56.2124,56.0,66.97
20160412140000,12.575,75.8344,15.0,15.0,37.6485,57.5804,1.5456,56.2124,56.0,66.97
20160412141500,23.815,75.8344,15.0,15.0,37.2361,52.0262,1.5536,56.2124,56.0,66.97
20160412143000,41.565,75.8344,15.0,15.0,37.5256,54.2845,1.5697,56.2124,56.0,66.97
20160412144500,42.785,75.8344,15.0,15.0,37.0748,57.4278,1.5937,56.2124,56.0,66.97
20160412150000,42.115,74.3582,15.0,15.0,37.4173,50.2867,1.5937,56.2124,56.0,65.155
20160412151500,9.015,74.3582,15.0,15.0,37.1875,56.2071,1.5697,56.2124,56.0,65.155
20160412153000,9.015,75.3663,15.0,15.0,36.7713,57.031,1.5777,56.2124,56.0,65.155
20160412154500,9.015,75.3663,15.0,15.0,36.8745,57.031,1.5616,56.2124,56.0,65.155
20160412160000,9.015,75.3663,15.0,15.0,36.8494,54.8643,1.5656,56.2124,56.0,65.155
20160412161500,9.015,75.3663,15.0,15.0,37.228,57.5804,1.5255,56.2124,56.0,65.155
20160412163000,10.885,74.3582,15.0,15.0,36.4198,58.5874,1.5295,56.2124,56.0,68.43
20160412164500,43.715,74.3582,15.0,15.0,36.9997,58.5874,1.4974,56.2124,56.0,68.43
20160412170000,41.82,74.3582,15.0,15.0,36.5229,60.0828,1.4853,55.5104,56.0,68.43
20160412171500,31.275,74.3582,15.0,15.0,36.1857,58.8926,1.4853,55.5104,56.0,68.43
20160412173000,9.95,74.3582,15.0,15.0,36.0572,59.7471,1.4853,56.0864,56.0,68.43
20160412174500,9.95,74.3582,15.0,15.0,35.7135,59.7471,1.5697,56.0864,56.0,68.43
20160412180000,9.95,74.3582,15.0,15.0,35.3577,58.7095,1.5576,56.0864,56.0,68.43
20160412181500,9.95,73.1701,15.0,15.0,34.9125,57.9771,1.5817,56.0864,56.0,68.43
20160412183000,23.58,73.1701,15.0,15.0,34.5443,51.7515,1.5777,56.0864,56.0,67.475
20160412184500,14.76,73.1701,15.0,15.0,34.6193,49.0965,1.5656,56.7885,56.0,66.115
20160412190000,12.035,73.1701,15.0,15.0,34.6273,55.8103,1.5817,55.1503,56.0,65.015
20160412191500,41.245,73.1701,15.0,15.0,34.4972,57.8855,1.5656,55.1503,56.0,65.015
20160412193000,7.905,73.1701,15.0,15.0,34.4356,57.8855,1.5656,56.0144,56.0,65.015
20160412194500,7.905,73.1701,15.0,15.0,34.2389,51.3243,1.5817,56.0144,56.0,65.015
20160412200000,7.905,72.432,15.0,15.0,34.2389,50.4087,1.5857,56.0144,56.0,65.015
20160412201500,7.905,72.432,15.0,15.0,34.2389,55.8409,1.5937,56.0144,56.0,65.015
20160412203000,7.905,72.432,15.0,15.0,33.9766,53.8267,1.5576,56.0144,56.0,65.015
20160412204500,7.905,72.432,15.0,15.0,33.8455,56.6954,1.5697,56.0144,56.0,65.015
20160412210000,7.905,72.432,15.0,15.0,33.8416,53.2774,1.5737,56.0144,56.0,65.015
20160412211500,7.905,72.432,15.0,15.0,33.5774,51.0801,1.5777,56.0144,56.0,65.015
20160412213000,7.235,72.432,15.0,15.0,33.3792,51.0801,1.5697,56.0144,56.0,65.015
20160412214500,7.235,72.432,15.0,15.0,33.3792,55.6883,1.5737,56.0144,56.0,65.015
20160412220000,7.235,71.694,15.0,15.0,33.2471,56.4817,1.5737,56.0144,56.0,65.015
20160412221500,7.235,71.694,15.0,15.0,33.1693,56.4817,1.5094,56.0144,56.0,65.015
20160412223000,6.565,71.694,15.0,15.0,32.8507,56.4817,1.4372,56.0144,56.0,65.015
20160412224500,6.565,70.9559,15.0,15.0,32.7846,53.1858,1.4572,56.0144,56.0,65.015
20160412230000,6.565,70.9559,15.0,15.0,32.6525,56.5122,1.4492,56.0144,56.0,65.015
20160412231500,6.565,70.9559,15.0,15.0,32.3883,56.5122,1.4412,56.0144,56.0,65.015
20160412233000,6.565,70.9559,15.0,15.0,32.2561,56.5122,1.4572,56.0144,56.0,65.015
20160412234500,6.565,70.9559,15.0,15.0,32.1901,56.5122,1.4452,56.0144,56.0,65.015
20160413000000,6.565,70.9559,15.0,15.0,32.2375,56.5122,1.4733,56.0144,56.0,65.015
20160413001500,6.565,70.9559,15.0,15.0,32.2375,56.5122,1.5737,56.0144,56.0,65.015
20160413003000,6.565,70.9559,15.0,15.0,32.2375,56.5122,1.5737,56.0144,56.0,65.015
20160413004500,6.565,70.9559,15.0,15.0,32.2375,56.5122,1.5817,56.0144,56.0,65.015
20160413010000,6.565,70.9559,15.0,15.0,32.2375,56.5122,1.5817,56.0144,56.0,65.015
20160413011500,0.085,70.9559,15.0,15.0,32.2375,58.6485,1.4171,56.0144,56.0,59.735
20160413013000,0.085,71.784,15.0,15.0,32.2375,58.6485,1.4572,56.0144,56.0,57.63
20160413014500,0.085,71.784,15.0,15.0,31.9713,58.6485,1.4211,56.0144,56.0,57.63
20160413020000,0.085,71.784,15.0,15.0,32.1488,56.8785,1.4332,56.0144,56.0,59.17
20160413021500,0.085,71.784,15.0,15.0,32.0147,56.8785,1.4211,56.0144,56.0,59.17
20160413023000,0.085,71.784,15.0,15.0,32.1238,56.8785,1.4131,56.0144,56.0,59.17
20160413024500,14.965,71.784,15.0,15.0,32.1638,53.2774,1.4211,56.6625,56.0,60.175
20160413030000,20.945,71.784,15.0,15.0,32.2018,56.5428,1.4332,57.3105,56.0,62.2
20160413031500,45.835,71.0639,15.0,15.0,32.2018,56.5428,1.4171,57.3105,56.0,62.2
20160413033000,44.695,71.0639,15.0,15.0,32.2018,52.606,1.4131,57.3105,56.0,63.225
20160413034500,23.75,71.0639,15.0,15.0,32.0648,56.4207,1.4291,55.3483,56.0,63.225
20160413040000,11.265,71.0639,15.0,15.0,32.0309,56.4207,1.4291,55.3483,56.0,63.225
20160413041500,6.865,71.0639,15.0,15.0,31.7548,56.4207,1.4332,55.3483,56.0,63.225
20160413043000,6.865,71.0639,15.0,15.0,31.9541,56.4207,1.4452,55.3483,56.0,63.225
20160413044500,4.615,71.0639,15.0,15.0,31.9541,55.4746,1.5415,56.1224,56.0,63.225
20160413050000,4.945,71.0639,15.0,15.0,31.9818,51.2327,1.5656,54.3762,56.0,63.225
20160413051500,5.155,71.0639,15.0,15.0,31.9113,55.0474,1.5937,56.4104,56.0,61.615
20160413053000,5.155,71.0639,15.0,15.0,31.9818,60.0218,1.5897,56.4104,56.0,60.12
20160413054500,5.155,71.0639,15.0,15.0,32.1495,61.1814,1.5857,56.4104,56.0,60.12
20160413060000,5.155,71.0639,15.0,15.0,32.2915,61.1814,1.5937,56.4104,56.0,60.12
20160413061500,6.73,71.0639,15.0,15.0,32.4335,61.1814,1.5656,56.4104,56.0,60.12
20160413063000,18.36,71.0639,15.0,15.0,32.6032,61.1814,1.5777,56.4104,56.0,60.12
20160413064500,1.0,71.0639,15.0,15.0,32.2915,62.1275,1.5536,55.5644,56.0,60.12
20160413070000,11.87,71.0639,15.0,15.0,31.0305,62.1275,1.5697,56.7345,56.0,60.12
20160413071500,29.935,71.0639,15.0,15.0,31.1173,62.1275,1.5616,56.7345,56.0,60.12
20160413073000,1.18,71.0639,15.0,15.0,30.9858,62.1275,1.4773,55.8524,56.0,60.12
20160413074500,1.18,70.1458,15.0,15.0,30.5415,62.1275,1.4532,55.8524,56.0,60.12
20160413080000,0.51,70.1458,15.0,15.0,29.3899,62.1275,1.4251,55.8524,56.0,60.12
20160413081500,0.0,70.1458,15.0,15.0,29.2459,61.2425,1.4291,55.8524,56.0,60.12
20160413083000,4.045,69.4077,15.0,15.0,29.3914,60.51,1.4291,56.6625,56.0,60.12
20160413084500,6.885,69.4077,15.0,15.0,29.3914,60.51,1.401,56.6625,56.0,60.12
20160413090000,21.89,69.4077,15.0,15.0,29.6813,60.51,1.4372,56.6625,56.0,60.12
20160413091500,21.89,69.4077,15.0,15.0,29.8263,59.7166,1.4251,56.0504,56.0,60.12
20160413093000,24.325,70.2358,15.0,15.0,29.8263,59.7166,1.4291,56.0504,56.0,60.12
20160413094500,15.455,70.2358,15.0,15.0,29.8263,59.7166,1.4532,55.1503,56.0,60.12
20160413100000,18.67,70.2358,15.0,15.0,29.8263,59.7166,1.4773,56.3384,56.0,60.12
20160413101500,29.06,70.9559,15.0,15.0,29.8263,59.0452,1.5295,56.3384,56.0,60.12
20160413103000,29.06,70.9559,15.0,15.0,29.8263,59.0452,1.5335,56.3384,56.0,60.12
20160413104500,29.06,70.9559,15.0,15.0,29.8263,59.0452,1.5375,56.3384,56.0,60.12
20160413110000,29.06,70.9559,15.0,15.0,29.8263,59.0452,1.5295,56.3384,56.0,60.12
20160413111500,11.635,72.072,15.0,15.0,29.8263,59.8997,1.4131,56.3384,56.0,65.58
20160413113000,8.7,72.072,15.0,15.0,29.8263,59.8997,1.4934,56.3384,56.0,66.585
20160413114500,45.64,72.072,15.0,15.0,29.8263,60.6931,1.4131,55.5644,56.0,67.595
20160413120000,24.78,72.072,15.0,15.0,29.8263,60.6931,1.4572,56.9505,56.0,67.595
20160413121500,44.8,72.072,15.0,15.0,29.8263,61.334,1.5656,55.6904,56.0,67.595
20160413123000,7.865,72.072,15.0,15.0,29.8263,61.334,1.5737,55.6904,56.0,67.595
20160413124500,46.29,72.072,15.0,15.0,29.8263,61.334,1.5857,56.5725,56.0,66.57
20160413130000,20.535,72.072,15.0,15.0,29.8263,61.334,1.5857,56.5725,56.0,65.55
20160413131500,19.08,72.072,15.0,15.0,29.8263,61.334,1.5737,55.3483,56.0,65.55
20160413133000,7.98,72.072,15.0,15.0,29.8263,61.334,1.5697,56.1764,56.0,65.55
20160413134500,7.98,72.072,15.0,15.0,34.7052,61.334,1.5857,56.1764,56.0,63.925
20160413140000,12.65,72.072,15.0,15.0,34.9428,61.334,1.5656,56.1764,56.0,62.28
20160413141500,5.63,72.072,15.0,15.0,34.2879,61.334,1.5697,55.2763,56.0,62.28
20160413143000,18.89,72.072,15.0,15.0,34.4743,61.334,1.5777,56.4464,56.0,62.28
20160413144500,44.74,72.072,15.0,15.0,34.3083,61.334,1.5697,56.4464,56.0,62.28
20160413150000,44.74,73.1701,15.0,15.0,34.7544,61.334,1.5415,56.4464,56.0,62.28
20160413151500,44.74,73.1701,15.0,15.0,35.2058,61.334,1.5456,56.4464,56.0,62.28
20160413153000,44.74,73.1701,15.0,15.0,35.9023,61.334,1.5415,55.8524,56.0,62.28
20160413154500,44.74,73.1701,15.0,15.0,35.2444,61.334,1.5415,55.8524,56.0,62.28
20160413160000,44.74,73.1701,15.0,15.0,35.5008,61.334,1.5496,55.8524,56.0,62.28
20160413161500,44.74,73.1701,15.0,15.0,35.4294,61.334,1.4853,55.8524,56.0,62.28
20160413163000,44.74,73.1701,15.0,15.0,35.3001,61.334,1.4693,55.8524,56.0,62.28
20160413164500,44.74,73.1701,15.0,15.0,35.0319,61.334,1.4412,55.8524,56.0,62.28
20160413170000,27.855,73.1701,15.0,15.0,34.9649,61.334,1.4332,55.8524,56.0,62.28
20160413171500,7.78,73.1701,15.0,15.0,35.1485,61.334,1.4332,55.8524,56.0,62.28
20160413173000,7.78,72.162,15.0,15.0,34.8607,60.2354,1.4492,55.8524,56.0,62.28
20160413174500,7.78,72.162,15.0,15.0,35.3306,60.2354,1.4613,55.8524,56.0,62.28
20160413180000,7.78,72.162,15.0,15.0,34.7666,60.2354,1.4853,55.8524,56.0,62.28
20160413181500,5.915,72.162,15.0,15.0,34.7666,60.2354,1.5737,55.8524,56.0,62.28
20160413183000,5.915,72.162,15.0,15.0,34.7666,61.0288,1.5697,55.8524,56.0,62.28
20160413184500,5.915,72.162,15.0,15.0,34.7666,61.0288,1.5697,55.8524,56.0,62.28
20160413190000,5.915,72.162,15.0,15.0,33.9675,61.7307,1.5777,55.8524,56.0,62.28
20160413191500,5.915,72.162,15.0,15.0,33.6471,60.9373,1.5937,55.8524,56.0,62.28
20160413193000,5.915,72.162,15.0,15.0,33.586,62.2495,1.5777,55.8524,56.0,62.28
20160413194500,5.915,71.3339,15.0,15.0,33.9115,62.2495,1.5857,55.8524,56.0,62.28
20160413200000,4.36,71.3339,15.0,15.0,33.586,62.2495,1.5777,55.8524,56.0,61.19
20160413201500,36.19,71.3339,15.0,15.0,33.6512,62.2495,1.5857,56.5725,56.0,61.19
20160413203000,16.34,71.3339,15.0,15.0,33.5176,62.2495,1.5857,55.3483,56.0,61.19
20160413204500,26.325,71.3339,15.0,15.0,33.5176,62.2495,1.5656,56.6085,56.0,61.19
20160413210000,8.25,71.3339,15.0,15.0,33.4355,61.4866,1.5496,55.1503,56.0,61.19
20160413211500,4.93,71.3339,15.0,15.0,33.4355,61.4866,1.5456,56.4464,56.0,61.19
20160413213000,18.465,71.3339,15.0,15.0,33.3024,60.51,1.5456,56.4464,56.0,61.19
20160413214500,33.645,71.3339,15.0,15.0,33.0362,59.7166,1.5335,56.4464,56.0,61.19
20160413220000,19.02,71.3339,15.0,15.0,32.7034,60.4795,1.4934,55.3123,56.0,61.19
20160413221500,6.135,71.3339,15.0,15.0,32.6182,60.4795,1.4492,56.4464,56.0,61.19
20160413223000,36.95,71.3339,15.0,15.0,32.5966,60.4795,1.4532,56.4464,56.0,61.19
20160413224500,44.645,71.3339,15.0,15.0,32.4615,60.4795,1.4452,55.6364,56.0,61.19
20160413230000,18.025,71.3339,15.0,15.0,32.1913,61.334,1.4532,55.6364,56.0,61.19
20160413231500,4.43,70.5959,15.0,15.0,32.1238,61.334,1.4492,56.3384,56.0,61.19
20160413233000,24.54,70.5959,15.0,15.0,32.0277,61.334,1.4452,56.3384,56.0,61.19
20160413234500,7.17,70.5959,15.0,15.0,31.8917,61.334,1.4452,55.1143,56.0,61.19
20160414000000,29.02,70.5959,15.0,15.0,31.9277,60.449,1.5295,56.5005,56.0,61.19
20160414001500,42.76,70.5959,15.0,15.0,31.8592,60.449,1.5255,56.5005,56.0,61.19
20160414003000,43.975,70.5959,15.0,15.0,32.0309,60.449,1.5295,56.5005,56.0,61.19
20160414004500,43.975,70.5959,15.0,15.0,32.2025,60.449,1.5255,55.8524,56.0,61.19
20160414010000,43.975,70.5959,15.0,15.0,32.272,59.7471,1.5255,55.8524,56.0,61.19
20160414011500,43.975,70.5959,15.0,15.0,32.272,59.7471,1.5576,55.8524,56.0,61.19
20160414013000,43.975,70.5959,15.0,15.0,32.272,59.7471,1.5576,55.8524,56.0,61.19
20160414014500,43.975,70.5959,15.0,15.0,32.272,59.7471,1.5576,55.8524,56.0,61.19
20160414020000,43.975,70.5959,15.0,15.0,32.272,60.9678,1.5536,55.8524,56.0,61.19
20160414021500,43.975,70.5959,15.0,15.0,32.272,60.9678,1.5456,55.8524,56.0,61.19
20160414023000,43.975,70.5959,15.0,15.0,32.272,61.7002,1.5456,55.8524,56.0,61.19
20160414024500,43.975,70.5959,15.0,15.0,32.272,61.7002,1.5456,55.8524,56.0,61.19
20160414030000,43.975,70.5959,15.0,15.0,32.272,61.7002,1.5456,55.8524,56.0,61.19
20160414031500,43.975,70.5959,15.0,15.0,32.272,61.7002,1.5456,55.8524,56.0,61.19
20160414033000,43.975,70.5959,15.0,15.0,32.272,61.7002,1.5456,55.8524,56.0,61.19
20160414034500,43.975,70.5959,15.0,15.0,32.272,61.7002,1.5415,55.8524,56.0,61.19
20160414040000,43.975,70.5959,15.0,15.0,32.272,60.9983,1.5496,55.8524,56.0,61.19
20160414041500,39.195,70.5959,15.0,15.0,32.272,60.9983,1.5536,55.8524,56.0,61.19
20160414043000,1.95,70.5959,15.0,15.0,32.272,60.9983,1.5536,55.8524,56.0,61.19
20160414044500,1.95,69.5878,15.0,15.0,32.272,59.8081,1.5656,55.8524,56.0,61.19
20160414050000,1.95,69.5878,15.0,15.0,32.272,59.8081,1.5737,55.8524,56.0,61.19
20160414051500,1.95,69.5878,15.0,15.0,32.272,59.8081,1.5737,55.8524,56.0,61.19
20160414053000,1.95,69.5878,15.0,15.0,32.272,59.8081,1.5295,55.8524,56.0,61.19
20160414054500,1.95,69.5878,15.0,15.0,30.4905,60.4795,1.5054,55.8524,56.0,61.19
20160414060000,1.95,69.5878,15.0,15.0,30.4905,60.4795,1.4332,55.8524,56.0,61.19
20160414061500,1.95,69.5878,15.0,15.0,30.6374,60.4795,1.4974,55.8524,56.0,61.19
20160414063000,36.56,69.5878,15.0,15.0,30.6374,61.2119,1.4894,55.8524,56.0,61.19
20160414064500,36.56,69.5878,15.0,15.0,30.6374,61.2119,1.4974,55.8524,56.0,61.19
20160414070000,37.99,69.5878,15.0,15.0,30.7843,61.2119,1.4974,56.4464,56.0,61.19
20160414071500,40.925,69.5878,15.0,15.0,30.7843,61.2119,1.4773,56.4464,56.0,61.19
20160414073000,40.925,69.5878,15.0,15.0,30.7843,61.2119,1.4934,56.4464,56.0,61.19
20160414074500,40.925,69.5878,15.0,15.0,30.7843,61.2119,1.4853,56.4464,56.0,61.19
20160414080000,39.305,69.5878,15.0,15.0,31.0047,61.2119,1.4813,55.4023,56.0,61.19
20160414081500,16.205,70.4158,15.0,15.0,31.5924,60.3574,1.4653,56.7345,56.0,61.19
20160414083000,44.285,71.4239,15.0,15.0,33.1327,60.3574,1.4613,55.7984,56.0,61.19
20160414084500,30.64,71.4239,15.0,15.0,33.6738,60.3574,1.6018,54.9523,56.0,66.305
20160414090000,26.5,71.4239,15.0,15.0,32.1495,60.3574,1.5817,54.9523,56.0,63.85
20160414091500,22.645,71.4239,15.0,15.0,32.4335,59.625,1.5817,56.5005,56.0,63.85
20160414093000,39.535,71.4239,15.0,15.0,32.8983,60.6626,1.5857,55.7624,56.0,63.85
20160414094500,29.195,72.7021,15.0,15.0,33.0742,61.334,1.5937,55.7624,56.0,63.85
20160414100000,12.01,72.7021,15.0,15.0,33.5233,62.0664,1.5576,55.7624,56.0,63.85
20160414101500,13.635,72.7021,15.0,15.0,33.5233,63.5618,1.5697,56.7345,56.0,63.85
20160414103000,30.175,73.6202,15.0,15.0,33.915,63.5618,1.5616,55.1503,56.0,62.83
20160414104500,6.885,73.6202,15.0,15.0,34.3947,64.5994,1.5737,54.2142,56.0,62.83
20160414110000,16.05,73.6202,15.0,15.0,34.9532,65.2708,1.5536,57.1845,56.0,62.83
20160414111500,46.245,73.6202,15.0,15.0,35.028,65.2708,1.5335,57.1845,56.0,61.47
20160414113000,26.54,75.0063,15.0,15.0,35.4342,65.2708,1.5536,57.1845,56.0,61.47
20160414114500,42.945,75.0063,15.0,15.0,35.4342,63.1956,1.5656,55.6904,56.0,61.47
20160414120000,8.585,75.0063,15.0,15.0,35.4342,65.698,1.5616,56.6985,56.0,61.47
20160414121500,28.57,75.0063,15.0,15.0,35.4342,65.698,1.5134,56.6985,56.0,61.47
20160414123000,41.685,75.0063,15.0,15.0,35.4342,65.698,1.4853,56.6985,56.0,61.47
20160414124500,6.47,75.0063,15.0,15.0,35.4342,65.698,1.4813,55.8524,56.0,61.47
20160414130000,6.47,75.0063,15.0,15.0,35.4342,65.698,1.4693,55.8524,56.0,61.47
20160414131500,11.625,75.0063,15.0,15.0,35.4342,66.6746,1.4613,56.4464,56.0,61.47
20160414133000,45.535,73.9982,15.0,15.0,35.4342,67.8953,1.4412,55.8524,56.0,61.47
20160414134500,45.535,73.9982,15.0,15.0,35.4342,67.8953,1.4091,55.8524,56.0,61.47
20160414140000,45.535,73.9982,15.0,15.0,35.4342,68.9023,1.4372,55.8524,56.0,61.47
20160414141500,45.535,73.9982,15.0,15.0,35.9638,68.9023,1.4452,55.8524,56.0,61.47
20160414143000,45.535,73.9982,15.0,15.0,36.3365,68.0784,1.4813,55.8524,56.0,61.47
20160414144500,45.535,73.9982,15.0,15.0,36.4362,68.0784,1.4813,55.8524,56.0,61.47
20160414150000,45.535,73.9982,15.0,15.0,36.3986,68.0784,1.4813,55.8524,56.0,61.47
20160414151500,28.735,73.9982,15.0,15.0,36.624,68.0784,1.4813,55.8524,56.0,61.47
20160414153000,27.18,73.9982,15.0,15.0,35.9884,68.0784,1.4813,55.8524,56.0,61.47
20160414154500,27.18,75.2763,15.0,15.0,35.9884,68.0784,1.4773,55.8524,56.0,61.47
20160414160000,27.18,75.2763,15.0,15.0,36.2123,68.0784,1.5054,55.8524,56.0,61.47
20160414161500,27.18,75.2763,15.0,15.0,35.3365,67.3765,1.5496,55.8524,56.0,61.47
20160414163000,27.18,75.2763,15.0,15.0,35.8396,66.6746,1.5255,55.8524,56.0,61.47
20160414164500,27.18,74.4482,15.0,15.0,36.1857,66.6746,1.5094,55.8524,56.0,61.47
20160414170000,27.18,74.4482,15.0,15.0,36.1857,66.6746,1.5054,55.8524,56.0,61.47
20160414171500,27.18,74.4482,15.0,15.0,36.1857,66.6746,1.5054,55.8524,56.0,61.47
20160414173000,6.34,73.6202,15.0,15.0,36.624,64.9046,1.5415,55.8524,56.0,61.47
20160414174500,6.34,73.6202,15.0,15.0,36.624,64.9046,1.5335,55.8524,56.0,61.47
20160414180000,6.34,73.6202,15.0,15.0,36.624,67.1628,1.4773,55.8524,56.0,61.47
20160414181500,6.34,73.6202,15.0,15.0,36.624,67.1628,1.401,55.8524,56.0,61.47
20160414183000,24.45,73.6202,15.0,15.0,35.7475,67.1628,1.4332,56.4464,56.0,62.54
20160414184500,7.68,72.8821,15.0,15.0,35.2184,67.1628,1.4492,54.9883,56.0,62.54
20160414190000,23.53,72.8821,15.0,15.0,35.2184,67.1628,1.4532,54.9883,56.0,62.54
20160414191500,40.645,72.8821,15.0,15.0,34.5443,66.1253,1.4653,54.9883,56.0,62.54
20160414193000,36.715,72.8821,15.0,15.0,34.2239,66.1253,1.4733,56.6625,56.0,62.54
20160414194500,10.82,71.964,15.0,15.0,34.1673,65.1182,1.4613,56.6625,56.0,62.54
20160414200000,44.91,71.964,15.0,15.0,34.2368,65.1182,1.4853,55.6364,56.0,62.54
20160414201500,20.895,70.9559,15.0,15.0,34.0416,63.867,1.4894,55.6364,56.0,62.54
20160414203000,29.585,70.9559,15.0,15.0,33.8455,63.867,1.5255,56.4464,56.0,62.54
20160414204500,36.17,70.9559,15.0,15.0,33.6488,63.2261,1.5857,56.4464,56.0,62.54
20160414210000,42.54,70.9559,15.0,15.0,33.3792,63.2261,1.5817,56.4464,56.0,62.54
20160414211500,43.97,70.9559,15.0,15.0,33.3792,63.2261,1.5777,56.4464,56.0,62.54
20160414213000,43.97,70.9559,15.0,15.0,33.4898,63.2261,1.5817,56.4464,56.0,62.54
20160414214500,43.97,71.784,15.0,15.0,33.4898,63.2261,1.5817,56.4464,56.0,62.54
20160414220000,39.59,71.784,15.0,15.0,33.4898,63.2261,1.5817,55.5104,56.0,62.54
20160414221500,8.425,71.784,15.0,15.0,33.4898,63.2261,1.5817,56.5365,56.0,62.54
20160414223000,25.43,71.784,15.0,15.0,33.3557,62.4937,1.5817,55.2403,56.0,62.54
20160414224500,30.455,71.784,15.0,15.0,33.3557,62.4937,1.5134,56.6985,56.0,62.54
20160414230000,5.615,71.784,15.0,15.0,33.3557,61.8223,1.4853,55.6364,56.0,62.54
20160414231500,45.42,71.784,15.0,15.0,33.3557,61.8223,1.4653,55.6364,56.0,62.54
20160414233000,13.995,71.0639,15.0,15.0,33.4071,61.0593,1.4653,55.6364,56.0,62.54
20160414234500,45.535,71.0639,15.0,15.0,33.4071,61.0593,1.4653,55.6364,56.0,62.54
20160415000000,5.585,71.0639,15.0,15.0,33.3395,60.4185,1.4693,55.6364,56.0,62.54
20160415001500,7.735,71.0639,15.0,15.0,33.5245,60.4185,1.4733,56.4104,56.0,62.54
20160415003000,11.46,71.0639,15.0,15.0,33.5245,60.4185,1.5415,56.4104,56.0,62.54
20160415004500,11.46,71.0639,15.0,15.0,33.3884,60.4185,1.5937,56.4104,56.0,61.25
20160415010000,11.46,71.0639,15.0,15.0,33.2523,61.4561,1.5897,56.4104,56.0,61.25
20160415011500,11.46,71.0639,15.0,15.0,33.1163,61.4561,1.5576,56.4104,56.0,61.25
20160415013000,11.46,71.0639,15.0,15.0,33.2983,61.4561,1.5576,56.4104,56.0,61.25
20160415014500,11.46,71.0639,15.0,15.0,32.9802,61.4561,1.5616,56.4104,56.0,61.25
20160415020000,11.46,71.0639,15.0,15.0,33.0927,61.4561,1.5576,55.7984,56.0,61.25
20160415021500,11.46,71.0639,15.0,15.0,32.9556,61.4561,1.5656,55.7984,56.0,61.25
20160415023000,11.46,71.0639,15.0,15.0,32.9556,61.4561,1.5616,55.7984,56.0,61.25
20160415024500,11.46,71.0639,15.0,15.0,32.8186,60.51,1.5616,55.7984,56.0,61.25
20160415030000,11.46,71.0639,15.0,15.0,32.9971,60.51,1.5616,55.7984,56.0,61.25
20160415031500,11.46,71.0639,15.0,15.0,32.9971,60.51,1.5576,55.7984,56.0,61.25
20160415033000,11.46,71.0639,15.0,15.0,32.8591,60.51,1.5536,55.7984,56.0,61.25
20160415034500,11.46,71.0639,15.0,15.0,32.7211,60.51,1.5014,55.7984,56.0,61.25
20160415040000,11.46,71.0639,15.0,15.0,32.652,60.51,1.4693,55.7984,56.0,61.25
20160415041500,11.46,71.0639,15.0,15.0,32.652,61.1204,1.4372,55.7984,56.0,61.25
20160415043000,11.46,71.0639,15.0,15.0,32.514,61.1204,1.4452,55.7984,56.0,61.25
20160415044500,11.46,70.2358,15.0,15.0,32.5501,61.1204,1.4452,55.7984,56.0,61.25
20160415050000,11.46,70.2358,15.0,15.0,32.5501,61.1204,1.4452,55.7984,56.0,61.25
20160415051500,11.46,70.2358,15.0,15.0,32.411,61.1204,1.4492,55.7984,56.0,61.25
20160415053000,11.46,70.2358,15.0,15.0,32.2025,61.1204,1.4693,55.7984,56.0,61.25
20160415054500,20.225,70.2358,15.0,15.0,32.2025,61.1204,1.5576,56.5005,56.0,64.9
20160415060000,34.59,70.2358,15.0,15.0,31.9245,59.8997,1.5737,56.5005,56.0,63.27
20160415061500,34.59,69.3177,15.0,15.0,31.9245,59.8997,1.5656,55.7264,56.0,62.17
20160415063000,34.59,69.3177,15.0,15.0,31.9541,59.8997,1.5456,55.7264,56.0,62.17
20160415064500,34.59,69.3177,15.0,15.0,31.8141,59.8997,1.5937,55.7264,56.0,62.17
20160415070000,34.59,69.3177,15.0,15.0,31.7441,59.8997,1.5656,55.7264,56.0,62.17
20160415071500,34.59,70.5959,15.0,15.0,31.9113,60.9068,1.5175,56.2844,56.0,62.17
20160415073000,36.165,70.5959,15.0,15.0,31.9818,60.9068,1.4372,56.2844,56.0,62.17
20160415074500,45.51,70.5959,15.0,15.0,31.9818,61.6697,1.4251,56.2844,56.0,62.17
20160415080000,39.39,70.5959,15.0,15.0,32.4335,61.6697,1.4131,55.4743,56.0,62.17
20160415081500,38.05,71.3339,15.0,15.0,32.7175,61.6697,1.4131,55.4743,56.0,62.17
20160415083000,38.05,71.3339,15.0,15.0,33.1036,61.6697,1.4171,56.1224,56.0,63.17
20160415084500,38.05,71.3339,15.0,15.0,33.5325,61.6697,1.4131,56.1224,56.0,63.17
20160415090000,38.05,72.072,15.0,15.0,33.8533,61.6697,1.4131,56.1224,56.0,63.17
20160415091500,42.385,72.072,15.0,15.0,33.8853,61.6697,1.4291,56.1224,56.0,63.17
20160415093000,43.1,72.072,15.0,15.0,34.3343,62.6768,1.4412,56.1224,56.0,63.17
20160415094500,43.1,73.3501,15.0,15.0,34.7544,56.1155,1.5817,56.1224,56.0,63.17
20160415100000,43.1,74.0882,15.0,15.0,34.6688,63.8975,1.5697,56.1224,56.0,63.17
20160415101500,43.1,74.0882,15.0,15.0,34.8059,63.8975,1.5777,56.1224,56.0,63.17
20160415103000,43.1,74.0882,15.0,15.0,35.4294,55.2,1.5817,56.1224,56.0,63.17
20160415104500,43.1,74.0882,15.0,15.0,35.6359,64.1416,1.5857,56.1224,56.0,63.17
20160415110000,43.1,74.0882,15.0,15.0,35.8235,65.7285,1.5937,56.1224,56.0,63.17
20160415111500,43.1,74.8983,15.0,15.0,35.8781,65.7285,1.5897,56.1224,56.0,63.17
20160415113000,43.1,74.8983,15.0,15.0,35.9939,59.8692,1.5937,56.1224,56.0,63.17
20160415114500,41.255,74.0882,15.0,15.0,36.0402,64.4773,1.5656,56.1224,56.0,62.085
20160415120000,41.255,75.2763,15.0,15.0,36.1466,64.4773,1.5014,56.1224,56.0,62.085
20160415121500,43.405,74.3582,15.0,15.0,36.7234,65.3013,1.4372,56.1224,56.0,62.085
20160415123000,45.34,75.7264,15.0,15.0,35.8651,66.7661,1.4211,56.1224,56.0,62.085
20160415124500,45.34,75.7264,15.0,15.0,35.7419,67.8342,1.4372,56.1224,56.0,63.09
20160415130000,20.005,74.5383,15.0,15.0,36.7713,64.2637,1.4372,54.8623,56.0,63.09
20160415131500,46.595,76.6445,15.0,15.0,36.7279,69.3906,1.4452,55.7624,56.0,63.09
20160415133000,7.235,75.0963,15.0,15.0,36.5108,69.3906,1.4733,56.3384,56.0,63.09
20160415134500,46.03,75.0963,15.0,15.0,36.8648,69.3906,1.4733,56.3384,56.0,63.09
20160415140000,46.03,75.0963,15.0,15.0,36.7,67.407,1.4853,55.6904,56.0,63.09
20160415141500,36.695,75.0963,15.0,15.0,36.5841,69.4822,1.4934,55.6904,56.0,63.09
20160415143000,7.98,75.0963,15.0,15.0,36.8203,68.5361,1.5215,55.6904,56.0,63.09
20160415144500,7.98,75.0963,15.0,15.0,36.2295,67.0713,1.6058,55.6904,56.0,63.09
20160415150000,6.59,73.8902,15.0,15.0,35.8154,66.1863,1.5616,55.6904,56.0,63.09
20160415151500,17.64,75.2763,15.0,15.0,35.9783,68.0479,1.5817,56.7345,56.0,63.09
20160415153000,44.49,74.4482,15.0,15.0,35.6296,68.0479,1.5817,55.4743,56.0,63.09
20160415154500,40.02,75.3663,15.0,15.0,36.0863,69.5127,1.5777,55.4743,56.0,63.09
20160415160000,40.02,75.3663,15.0,15.0,36.0863,69.5127,1.5937,55.4743,56.0,63.09
20160415161500,36.325,75.3663,15.0,15.0,35.7377,69.5127,1.5857,55.4743,56.0,63.09
20160415163000,36.325,75.3663,15.0,15.0,36.2682,70.2756,1.5656,55.4743,56.0,63.09
20160415164500,36.325,75.3663,15.0,15.0,36.279,70.2756,1.5616,55.4743,56.0,63.09
20160415170000,36.325,75.3663,15.0,15.0,35.8086,70.2756,1.5094,55.4743,56.0,63.09
20160415171500,36.325,74.0882,15.0,15.0,35.6174,69.1465,1.4693,56.1764,56.0,63.09
20160415173000,36.325,74.0882,15.0,15.0,35.3365,69.1465,1.4332,56.1764,56.0,63.09
20160415174500,36.325,74.0882,15.0,15.0,35.557,69.1465,1.4372,56.1764,56.0,63.09
20160415180000,36.325,74.0882,15.0,15.0,35.8651,68.4446,1.4412,56.1764,56.0,63.09
20160415181500,36.325,73.1701,15.0,15.0,35.9479,68.4446,1.4412,56.1764,56.0,63.09
20160415183000,36.325,73.1701,15.0,15.0,35.8867,68.4446,1.4452,56.1764,56.0,63.09
20160415184500,36.325,73.1701,15.0,15.0,35.6422,68.4446,1.4452,56.1764,56.0,63.09
20160415190000,36.325,73.1701,15.0,15.0,35.064,68.4446,1.4532,56.1764,56.0,63.09
20160415191500,36.325,73.1701,15.0,15.0,34.9699,69.177,1.5134,56.1764,56.0,63.09
20160415193000,36.325,72.252,15.0,15.0,34.8301,51.0496,1.4613,56.1764,56.0,63.09
20160415194500,36.325,72.252,15.0,15.0,34.7039,52.0872,1.4613,56.1764,56.0,63.09
20160415200000,36.325,72.252,15.0,15.0,34.4673,51.1106,1.4653,56.1764,56.0,63.09
20160415201500,36.325,72.252,15.0,15.0,34.2129,51.9651,1.4653,55.5104,56.0,63.09
20160415203000,36.325,72.252,15.0,15.0,34.1673,50.1341,1.4572,55.5104,56.0,63.09
20160415204500,12.19,72.252,15.0,15.0,33.9735,50.8055,1.4613,55.5104,56.0,63.09
20160415210000,11.02,72.252,15.0,15.0,33.6512,50.8055,1.4613,55.5104,56.0,63.09
20160415211500,6.44,71.4239,15.0,15.0,33.7799,56.024,1.5777,56.2844,56.0,63.09
20160415213000,6.44,71.4239,15.0,15.0,33.5176,63.0125,1.5937,56.2844,56.0,63.09
20160415214500,5.55,71.4239,15.0,15.0,33.5176,65.759,1.5737,56.2844,56.0,61.975
20160415220000,5.55,71.4239,15.0,15.0,33.5774,65.759,1.5817,56.2844,56.0,61.975
20160415221500,5.55,71.4239,15.0,15.0,33.4453,65.759,1.5777,56.2844,56.0,61.975
20160415223000,5.55,71.4239,15.0,15.0,33.3792,65.759,1.5215,56.2844,56.0,61.975
20160415224500,24.595,71.4239,15.0,15.0,33.2471,65.759,1.4813,56.2844,56.0,61.975
20160415230000,39.275,71.4239,15.0,15.0,33.1693,65.759,1.4532,55.4383,56.0,61.975
20160415231500,8.735,71.4239,15.0,15.0,33.0362,64.9046,1.4412,56.5005,56.0,61.975
20160415233000,43.755,71.4239,15.0,15.0,33.1546,64.9046,1.4452,56.5005,56.0,61.975
20160415234500,20.67,71.4239,15.0,15.0,33.1546,64.2332,1.4452,55.3483,56.0,61.975
20160416000000,24.33,71.4239,15.0,15.0,33.0205,64.2332,1.4532,56.4464,56.0,61.975
20160416001500,3.955,71.4239,15.0,15.0,32.8864,63.3787,1.4934,55.1863,56.0,61.975
20160416003000,44.96,71.4239,15.0,15.0,32.9343,63.3787,1.5737,55.7984,56.0,61.975
20160416004500,23.535,71.4239,15.0,15.0,32.9343,62.5852,1.5817,56.6625,56.0,61.975
20160416010000,6.965,71.4239,15.0,15.0,32.7992,62.5852,1.5817,56.6625,56.0,61.975
20160416011500,0.23,71.4239,15.0,15.0,32.7317,62.5852,1.4291,55.4383,56.0,58.66
20160416013000,0.0,71.4239,15.0,15.0,32.5966,61.7002,1.4572,55.4383,56.0,58.66
20160416014500,0.0,71.4239,15.0,15.0,32.4615,61.7002,1.4211,55.4383,56.0,58.66
20160416020000,0.0,71.4239,15.0,15.0,32.504,61.7002,1.4171,56.0144,56.0,58.66
20160416021500,0.0,71.4239,15.0,15.0,32.3264,58.74,1.4291,56.0144,56.0,58.66
20160416023000,0.0,71.4239,15.0,15.0,32.1238,58.74,1.4131,56.0144,56.0,59.575
20160416024500,8.12,71.4239,15.0,15.0,32.1238,58.0076,1.4251,56.0144,56.0,59.575
20160416030000,44.905,71.4239,15.0,15.0,32.2999,58.0076,1.4291,56.0144,56.0,61.665
20160416031500,6.465,71.4239,15.0,15.0,32.2999,58.0076,1.4211,56.0144,56.0,62.67
20160416033000,27.395,71.4239,15.0,15.0,32.476,58.8926,1.4171,56.0144,56.0,62.67
20160416034500,44.74,71.4239,15.0,15.0,32.2999,59.503,1.4171,56.0144,56.0,62.67
20160416040000,20.535,71.4239,15.0,15.0,32.2999,59.503,1.4291,56.0144,56.0,63.675
20160416041500,27.365,71.4239,15.0,15.0,32.1638,60.4185,1.4211,56.0144,56.0,63.675
20160416043000,5.795,71.4239,15.0,15.0,32.3389,60.4185,1.4372,56.0144,56.0,63.675
20160416044500,44.56,71.4239,15.0,15.0,32.3389,60.4185,1.4813,56.0144,56.0,63.675
20160416050000,43.005,71.4239,15.0,15.0,32.3389,61.0288,1.5656,56.0144,56.0,63.675
20160416051500,41.23,71.4239,15.0,15.0,32.1638,62.6157,1.5897,56.0144,56.0,63.675
20160416053000,14.355,71.4239,15.0,15.0,32.3389,61.8223,1.5737,56.0144,56.0,63.675
20160416054500,38.85,71.4239,15.0,15.0,32.1638,61.8223,1.5937,54.9883,56.0,64.745
20160416060000,15.48,71.4239,15.0,15.0,32.1638,61.8223,1.5576,56.5005,56.0,62.445
20160416061500,41.845,70.6859,15.0,15.0,32.1638,62.4632,1.5697,55.6904,56.0,62.445
20160416063000,3.545,70.6859,15.0,15.0,32.0277,62.4632,1.5737,55.6904,56.0,62.445
20160416064500,9.63,70.6859,15.0,15.0,32.1638,62.4632,1.5777,56.4464,56.0,62.445
20160416070000,41.4,70.6859,15.0,15.0,32.0277,62.4632,1.5817,56.4464,56.0,62.445
20160416071500,21.94,70.6859,15.0,15.0,32.0277,62.4632,1.5777,55.5104,56.0,62.445
20160416073000,5.15,71.514,15.0,15.0,32.0277,61.6087,1.5817,56.2844,56.0,62.445
20160416074500,5.15,71.514,15.0,15.0,32.2018,61.6087,1.5857,56.2844,56.0,62.445
20160416080000,5.865,71.514,15.0,15.0,32.3389,61.6087,1.5616,56.2844,56.0,61.28
20160416081500,5.865,71.514,15.0,15.0,32.476,60.7237,1.5616,56.2844,56.0,61.28
20160416083000,11.445,71.514,15.0,15.0,32.504,60.1133,1.5415,56.2844,56.0,61.28
20160416084500,32.635,71.514,15.0,15.0,32.64,60.1133,1.5295,56.2844,56.0,61.28
20160416090000,39.87,71.514,15.0,15.0,32.7317,60.1133,1.5094,56.2844,56.0,61.28
20160416091500,6.88,71.514,15.0,15.0,33.1163,59.2588,1.5094,56.2844,56.0,61.28
20160416093000,29.35,71.514,15.0,15.0,33.2216,59.2588,1.5054,56.2844,56.0,61.28
20160416094500,43.94,71.514,15.0,15.0,33.4898,58.3128,1.4934,56.2844,56.0,61.28
20160416100000,43.94,71.514,15.0,15.0,33.6352,58.3128,1.4251,56.2844,56.0,61.28
20160416101500,44.655,72.5221,15.0,15.0,33.7683,59.8386,1.4653,56.2844,56.0,62.075
20160416103000,22.655,72.5221,15.0,15.0,33.7095,59.8386,1.4211,55.6364,56.0,62.075
20160416104500,8.88,72.5221,15.0,15.0,33.8416,60.9068,1.4211,56.5005,56.0,62.075
20160416110000,37.46,72.5221,15.0,15.0,34.0398,60.9068,1.4211,56.5005,56.0,62.075
20160416111500,35.29,72.5221,15.0,15.0,34.1078,61.7002,1.4171,55.5104,56.0,62.075
20160416113000,35.29,73.3501,15.0,15.0,34.2389,61.7002,1.4171,55.5104,56.0,62.075
20160416114500,33.065,73.3501,15.0,15.0,34.829,61.7002,1.4291,55.5104,56.0,62.075
