PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160416120000,33.065,73.3501,15.0,15.0,34.8777,61.7002,1.4171,55.5104,56.0,62.075
20160416121500,33.065,73.3501,15.0,15.0,35.136,61.7002,1.4934,55.5104,56.0,62.075
20160416123000,31.34,73.3501,15.0,15.0,35.1669,61.7002,1.5134,55.5104,56.0,62.075
20160416124500,31.34,73.3501,15.0,15.0,34.8301,61.7002,1.5375,55.5104,56.0,62.075
20160416130000,31.34,73.3501,15.0,15.0,35.0397,61.7002,1.5335,55.5104,56.0,62.075
20160416131500,28.95,73.3501,15.0,15.0,34.5945,61.7002,1.5134,55.5104,56.0,62.075
20160416133000,28.95,73.3501,15.0,15.0,34.9289,61.7002,1.5255,55.5104,56.0,62.075
20160416134500,27.755,73.3501,15.0,15.0,35.5881,61.7002,1.5215,55.5104,56.0,62.075
20160416140000,7.33,73.3501,15.0,15.0,35.1456,61.7002,1.5014,55.5104,56.0,62.075
20160416141500,43.545,73.3501,15.0,15.0,34.7217,61.7002,1.5094,55.5104,56.0,62.075
20160416143000,5.89,72.5221,15.0,15.0,34.4161,61.7002,1.5134,55.5104,56.0,62.075
20160416144500,5.89,72.5221,15.0,15.0,34.0957,61.7002,1.5175,56.1764,56.0,62.075
20160416150000,5.89,72.5221,15.0,15.0,33.7813,61.7002,1.5175,56.1764,56.0,62.075
20160416151500,5.89,72.5221,15.0,15.0,33.7799,61.7002,1.5175,56.1764,56.0,62.075
20160416153000,16.54,72.5221,15.0,15.0,33.5774,61.7002,1.5094,56.7885,56.0,62.075
20160416154500,43.785,72.5221,15.0,15.0,34.0345,61.7002,1.4532,56.7885,56.0,62.075
20160416160000,19.495,72.5221,15.0,15.0,33.6488,61.7002,1.4291,55.4383,56.0,62.735
20160416161500,5.68,72.5221,15.0,15.0,33.4453,61.7002,1.4412,55.4383,56.0,62.735
20160416163000,5.68,72.5221,15.0,15.0,33.5686,61.7002,1.4372,56.0144,56.0,62.735
20160416164500,5.68,72.5221,15.0,15.0,33.3792,60.7847,1.4452,56.0144,56.0,62.735
20160416170000,5.68,72.5221,15.0,15.0,33.2471,60.7847,1.4372,56.0144,56.0,62.735
20160416171500,5.68,72.5221,15.0,15.0,33.4355,60.7847,1.4372,56.0144,56.0,62.735
20160416173000,5.68,72.5221,15.0,15.0,33.3792,60.7847,1.4452,56.0144,56.0,62.735
20160416174500,5.68,72.5221,15.0,15.0,33.4355,60.7847,1.4733,56.0144,56.0,62.735
20160416180000,5.68,72.5221,15.0,15.0,33.1693,59.7471,1.5496,56.0144,56.0,62.735
20160416181500,3.59,72.5221,15.0,15.0,33.1693,59.7471,1.5536,56.0144,56.0,62.735
20160416183000,20.115,72.5221,15.0,15.0,33.0362,59.7471,1.5656,55.0243,56.0,62.735
20160416184500,28.445,72.5221,15.0,15.0,32.9696,59.7471,1.5496,56.5005,56.0,62.735
20160416190000,4.77,72.5221,15.0,15.0,32.9696,59.0147,1.5415,55.7984,56.0,62.735
20160416191500,38.02,71.604,15.0,15.0,32.8365,59.0147,1.5496,56.4464,56.0,62.735
20160416193000,19.785,71.604,15.0,15.0,32.7523,59.0147,1.5576,55.4743,56.0,62.735
20160416194500,6.34,71.604,15.0,15.0,32.7523,59.0147,1.5496,56.2484,56.0,62.735
20160416200000,26.52,71.604,15.0,15.0,32.6182,59.0147,1.5456,56.2484,56.0,62.735
20160416201500,29.06,71.604,15.0,15.0,32.5511,59.0147,1.5697,55.0243,56.0,62.735
20160416203000,30.535,71.604,15.0,15.0,32.5511,51.2937,1.4813,56.6985,56.0,62.735
20160416204500,26.15,71.604,15.0,15.0,32.5511,49.9815,1.4773,55.4743,56.0,62.735
20160416210000,5.8,71.604,15.0,15.0,32.5511,56.8785,1.4653,55.4743,56.0,62.735
20160416211500,5.8,71.604,15.0,15.0,32.5511,55.2305,1.401,55.4743,56.0,64.36
20160416213000,20.695,71.604,15.0,15.0,32.5966,56.4512,1.4452,56.4464,56.0,65.98
20160416214500,42.335,71.604,15.0,15.0,32.5966,56.4512,1.4452,55.4743,56.0,67.395
20160416220000,8.01,70.7759,15.0,15.0,32.5966,56.4512,1.4372,56.1764,56.0,67.395
20160416221500,8.01,70.7759,15.0,15.0,32.5966,56.4512,1.4894,56.1764,56.0,67.395
20160416223000,8.01,70.7759,15.0,15.0,32.64,56.4512,1.4894,56.1764,56.0,67.395
20160416224500,8.01,70.7759,15.0,15.0,32.64,56.4512,1.4131,56.1764,56.0,67.395
20160416230000,8.01,70.7759,15.0,15.0,32.504,56.4512,1.4572,56.1764,56.0,67.395
20160416231500,11.665,70.7759,15.0,15.0,32.504,59.3504,1.5656,56.1764,56.0,67.395
20160416233000,11.665,70.7759,15.0,15.0,32.504,60.1133,1.5817,56.1764,56.0,65.74
20160416234500,5.855,70.7759,15.0,15.0,32.504,60.1133,1.5817,56.1764,56.0,62.15
20160417000000,5.855,71.514,15.0,15.0,32.504,61.6087,1.4613,56.1764,56.0,62.15
20160417001500,5.855,71.514,15.0,15.0,32.504,61.6087,1.4452,56.1764,56.0,62.15
20160417003000,5.855,71.514,15.0,15.0,32.4615,61.6087,1.4733,56.1764,56.0,62.15
20160417004500,5.855,71.514,15.0,15.0,32.4615,61.6087,1.4894,56.1764,56.0,62.15
20160417010000,5.855,71.514,15.0,15.0,32.2829,60.9068,1.4492,56.1764,56.0,62.15
20160417011500,5.855,71.514,15.0,15.0,32.2829,60.9068,1.4452,56.1764,56.0,62.15
20160417013000,5.855,71.514,15.0,15.0,32.2829,59.0452,1.4091,56.1764,56.0,62.15
20160417014500,5.855,71.514,15.0,15.0,32.1044,59.7166,1.5697,56.1764,56.0,62.15
20160417020000,2.905,71.514,15.0,15.0,32.1044,59.7166,1.5656,56.1764,56.0,62.15
20160417021500,2.905,71.514,15.0,15.0,32.1044,59.7166,1.5656,56.1764,56.0,62.15
20160417023000,2.905,71.514,15.0,15.0,32.1044,59.7166,1.4291,56.1764,56.0,62.15
20160417024500,7.705,71.514,15.0,15.0,32.1044,58.8926,1.4291,56.1764,56.0,62.15
20160417030000,17.155,71.514,15.0,15.0,31.8382,58.8926,1.4613,56.1764,56.0,62.15
20160417031500,43.195,71.514,15.0,15.0,31.7716,58.8926,1.4412,56.1764,56.0,63.195
20160417033000,4.4,71.514,15.0,15.0,31.6385,57.9771,1.4773,56.1764,56.0,63.195
20160417034500,10.35,71.514,15.0,15.0,31.5054,57.9771,1.4412,56.1764,56.0,63.195
20160417040000,27.775,71.514,15.0,15.0,31.3723,57.9771,1.4332,55.1863,56.0,64.675
20160417041500,39.96,71.514,15.0,15.0,31.3723,57.1836,1.4291,56.7885,56.0,64.675
20160417043000,10.16,71.514,15.0,15.0,31.2392,57.1836,1.4171,56.7885,56.0,64.675
20160417044500,5.6,70.6859,15.0,15.0,31.2392,57.1836,1.4452,56.1764,56.0,65.74
20160417050000,36.49,70.6859,15.0,15.0,31.3443,57.1836,1.4492,55.4383,56.0,65.74
20160417051500,4.345,70.6859,15.0,15.0,31.2102,57.1836,1.5656,56.3744,56.0,65.07
20160417053000,27.2,70.6859,15.0,15.0,31.2457,57.1836,1.5777,56.3744,56.0,65.07
20160417054500,44.565,70.6859,15.0,15.0,31.2457,57.1836,1.5737,55.7264,56.0,65.07
20160417060000,43.23,70.6859,15.0,15.0,31.3808,57.1836,1.5857,55.7264,56.0,65.07
20160417061500,4.22,71.4239,15.0,15.0,31.5515,56.5733,1.5697,56.3384,56.0,63.555
20160417063000,6.87,71.4239,15.0,15.0,31.7556,56.5733,1.5857,56.3384,56.0,63.555
20160417064500,25.61,71.4239,15.0,15.0,31.7556,56.5733,1.5536,56.3384,56.0,63.555
20160417070000,17.74,71.4239,15.0,15.0,31.8917,58.9231,1.5536,55.1863,56.0,63.555
20160417071500,20.58,71.4239,15.0,15.0,32.0277,57.9771,1.5576,56.5005,56.0,63.555
20160417073000,43.87,71.4239,15.0,15.0,32.1638,57.9771,1.5697,56.5005,56.0,63.555
20160417074500,43.87,72.162,15.0,15.0,32.2999,57.9771,1.5576,56.5005,56.0,63.555
20160417080000,43.87,72.162,15.0,15.0,32.3679,58.9231,1.5737,56.5005,56.0,63.555
20160417081500,43.87,72.162,15.0,15.0,32.504,58.9231,1.5737,56.5005,56.0,63.555
20160417083000,43.87,72.162,15.0,15.0,32.5966,58.9231,1.5656,55.8524,56.0,63.555
20160417084500,43.87,72.162,15.0,15.0,32.5966,58.9231,1.5737,55.8524,56.0,63.555
20160417090000,43.87,72.162,15.0,15.0,32.6182,58.9231,1.5737,55.8524,56.0,63.555
20160417091500,29.16,72.162,15.0,15.0,32.8864,58.9231,1.5737,55.8524,56.0,63.555
20160417093000,5.25,72.162,15.0,15.0,33.2216,58.9231,1.5536,55.8524,56.0,63.555
20160417094500,5.25,72.9721,15.0,15.0,33.4898,58.9231,1.5777,55.8524,56.0,63.555
20160417100000,7.47,72.9721,15.0,15.0,33.4355,58.9231,1.5737,55.8524,56.0,63.555
20160417101500,7.47,72.9721,15.0,15.0,33.2471,58.9231,1.5697,55.8524,56.0,63.555
20160417103000,27.62,72.9721,15.0,15.0,33.5686,58.9231,1.5737,56.5005,56.0,63.555
20160417104500,33.66,72.9721,15.0,15.0,33.5774,58.9231,1.5737,55.4023,56.0,63.555
20160417110000,46.085,72.9721,15.0,15.0,34.1719,58.9231,1.5255,57.0225,56.0,63.555
20160417111500,17.19,73.8902,15.0,15.0,34.1078,58.9231,1.4974,57.0225,56.0,63.555
20160417113000,44.8,73.8902,15.0,15.0,34.367,58.9231,1.5094,56.1764,56.0,63.555
20160417114500,44.8,73.8902,15.0,15.0,34.6273,59.564,1.5054,56.1764,56.0,63.555
20160417120000,39.365,74.7183,15.0,15.0,34.7485,56.4207,1.4934,56.1764,56.0,63.555
20160417121500,12.015,74.7183,15.0,15.0,35.0068,59.4419,1.4974,56.1764,56.0,63.555
20160417123000,45.99,74.7183,15.0,15.0,35.1669,59.4419,1.5054,56.1764,56.0,63.555
20160417124500,23.87,73.8902,15.0,15.0,35.0397,62.1275,1.5054,55.4383,56.0,63.555
20160417130000,15.445,73.8902,15.0,15.0,34.9563,62.8599,1.4974,55.4383,56.0,63.555
20160417131500,42.5,73.8902,15.0,15.0,35.0825,62.8599,1.5697,57.1125,56.0,63.555
20160417133000,20.615,73.8902,15.0,15.0,35.3577,63.7754,1.5817,54.1602,56.0,63.555
20160417134500,6.46,73.8902,15.0,15.0,35.6504,63.7754,1.5697,56.0864,56.0,63.555
20160417140000,10.385,73.8902,15.0,15.0,35.497,64.752,1.5656,57.1485,56.0,63.555
20160417141500,8.51,73.8902,15.0,15.0,36.2184,64.752,1.5656,56.4464,56.0,63.555
20160417143000,11.695,73.8902,15.0,15.0,36.2184,64.752,1.5576,56.4464,56.0,63.555
20160417144500,21.72,73.8902,15.0,15.0,36.0605,64.752,1.5656,56.4464,56.0,63.555
20160417150000,26.835,73.8902,15.0,15.0,35.9979,65.4539,1.5616,56.4464,56.0,63.555
20160417151500,29.13,73.8902,15.0,15.0,35.2184,65.4539,1.5576,56.4464,56.0,63.555
20160417153000,29.13,73.8902,15.0,15.0,35.6504,65.4539,1.5737,56.4464,56.0,63.555
20160417154500,29.13,73.8902,15.0,15.0,35.2184,65.4539,1.5616,56.4464,56.0,63.555
20160417160000,29.13,73.8902,15.0,15.0,35.3092,65.4539,1.5536,56.4464,56.0,63.555
20160417161500,32.07,73.8902,15.0,15.0,35.3092,65.4539,1.5054,56.4464,56.0,63.555
20160417163000,33.5,73.8902,15.0,15.0,35.1456,65.4539,1.4934,56.4464,56.0,63.555
20160417164500,35.65,73.8902,15.0,15.0,34.8709,64.4468,1.4733,56.4464,56.0,63.555
20160417170000,46.14,73.8902,15.0,15.0,34.8301,51.8125,1.4693,55.7984,56.0,63.555
20160417171500,24.745,73.8902,15.0,15.0,34.8301,63.2871,1.4572,56.8965,56.0,63.555
20160417173000,6.485,72.7921,15.0,15.0,34.9563,63.2871,1.4572,56.2844,56.0,63.555
20160417174500,28.965,72.7921,15.0,15.0,34.6205,58.74,1.4613,56.2844,56.0,63.555
20160417180000,33.975,72.7921,15.0,15.0,34.5146,62.7378,1.4572,56.2844,56.0,63.555
20160417181500,37.125,72.7921,15.0,15.0,34.7217,62.0664,1.4613,56.2844,56.0,63.555
20160417183000,37.125,72.7921,15.0,15.0,34.3401,62.0664,1.4492,56.2844,56.0,63.555
20160417184500,37.125,72.7921,15.0,15.0,34.2129,62.0664,1.4733,56.2844,56.0,63.555
20160417190000,37.125,72.7921,15.0,15.0,33.9675,62.0664,1.5335,56.2844,56.0,63.555
20160417191500,37.125,72.7921,15.0,15.0,33.7752,62.0664,1.5616,56.2844,56.0,63.555
20160417193000,30.72,72.7921,15.0,15.0,33.586,61.334,1.5616,56.2844,56.0,63.555
20160417194500,25.18,72.7921,15.0,15.0,33.4568,61.334,1.5576,56.2844,56.0,63.555
20160417200000,24.15,72.7921,15.0,15.0,33.4559,61.334,1.5616,56.2844,56.0,63.555
20160417201500,24.15,72.7921,15.0,15.0,33.3258,60.5406,1.5576,56.2844,56.0,63.555
20160417203000,24.15,72.7921,15.0,15.0,33.0655,60.5406,1.5496,55.6904,56.0,63.555
20160417204500,24.15,72.7921,15.0,15.0,33.1898,60.5406,1.5576,55.6904,56.0,63.555
20160417210000,17.835,71.964,15.0,15.0,32.9275,60.5406,1.5697,55.6904,56.0,63.555
20160417211500,5.7,71.964,15.0,15.0,32.9275,59.8997,1.5656,55.6904,56.0,63.555
20160417213000,5.7,71.964,15.0,15.0,32.9828,59.8997,1.5737,55.6904,56.0,63.555
20160417214500,5.7,71.964,15.0,15.0,32.8507,59.8997,1.5697,55.6904,56.0,63.555
20160417220000,5.7,71.964,15.0,15.0,32.8507,58.8926,1.5697,55.6904,56.0,63.555
20160417221500,5.7,71.964,15.0,15.0,32.7846,58.8926,1.5255,56.3384,56.0,63.555
20160417223000,5.7,71.964,15.0,15.0,32.6525,59.503,1.5134,56.3384,56.0,63.555
20160417224500,5.7,71.964,15.0,15.0,32.6525,59.503,1.4934,56.3384,56.0,63.555
20160417230000,5.7,71.964,15.0,15.0,32.5204,59.503,1.4894,56.3384,56.0,63.555
20160417231500,5.7,71.964,15.0,15.0,32.5204,59.503,1.4813,56.3384,56.0,63.555
20160417233000,5.7,71.964,15.0,15.0,32.5204,59.503,1.4934,56.3384,56.0,63.555
20160417234500,5.7,71.964,15.0,15.0,32.3883,59.503,1.4974,56.3384,56.0,63.555
20160418000000,5.7,71.964,15.0,15.0,32.3883,59.503,1.4813,56.3384,56.0,63.555
20160418001500,5.7,71.2439,15.0,15.0,32.3883,59.503,1.4894,56.3384,56.0,63.555
20160418003000,5.7,71.2439,15.0,15.0,32.3883,59.503,1.4773,56.3384,56.0,63.555
20160418004500,5.7,71.2439,15.0,15.0,32.3883,59.503,1.5616,56.3384,56.0,63.555
20160418010000,5.7,71.2439,15.0,15.0,32.4372,59.503,1.5656,56.3384,56.0,63.555
20160418011500,5.7,71.2439,15.0,15.0,32.2561,58.7095,1.5616,56.3384,56.0,63.555
20160418013000,5.7,71.2439,15.0,15.0,32.3706,58.7095,1.5496,56.3384,56.0,63.555
20160418014500,5.7,71.2439,15.0,15.0,32.3706,58.7095,1.5616,56.3384,56.0,63.555
20160418020000,5.7,71.2439,15.0,15.0,32.3706,58.0992,1.5616,56.3384,56.0,63.555
20160418021500,5.7,71.2439,15.0,15.0,32.3706,58.0992,1.5536,56.3384,56.0,63.555
20160418023000,5.7,71.2439,15.0,15.0,32.2375,58.0992,1.5415,56.3384,56.0,63.555
20160418024500,5.7,71.2439,15.0,15.0,32.2375,57.4583,1.5456,56.3384,56.0,63.555
20160418030000,5.7,71.2439,15.0,15.0,31.9713,57.4583,1.5415,56.3384,56.0,63.555
20160418031500,5.7,71.2439,15.0,15.0,32.1488,57.4583,1.5375,56.3384,56.0,63.555
20160418033000,5.7,71.2439,15.0,15.0,32.1488,57.4583,1.5375,56.3384,56.0,63.555
20160418034500,5.7,71.2439,15.0,15.0,32.1488,57.4583,1.5375,56.3384,56.0,63.555
20160418040000,5.7,71.2439,15.0,15.0,32.0147,57.4583,1.5415,56.3384,56.0,63.555
20160418041500,5.7,71.2439,15.0,15.0,32.1913,57.4583,1.5375,56.3384,56.0,63.555
20160418043000,5.7,71.2439,15.0,15.0,32.1238,57.4583,1.5375,56.3384,56.0,63.555
20160418044500,5.7,71.2439,15.0,15.0,32.1238,57.4583,1.5375,56.3384,56.0,63.555
20160418050000,5.7,71.2439,15.0,15.0,31.9887,57.4583,1.5375,56.3384,56.0,63.555
20160418051500,5.7,71.2439,15.0,15.0,31.8536,57.4583,1.4853,56.3384,56.0,63.555
20160418053000,5.7,71.2439,15.0,15.0,31.7556,57.4583,1.4773,56.3384,56.0,63.555
20160418054500,5.7,70.2358,15.0,15.0,31.6876,57.4583,1.4853,56.3384,56.0,63.555
20160418060000,5.7,70.2358,15.0,15.0,31.5851,58.0992,1.4773,56.3384,56.0,63.555
20160418061500,5.7,70.2358,15.0,15.0,31.448,58.0992,1.4853,55.7624,56.0,63.555
20160418063000,5.7,70.2358,15.0,15.0,31.4097,58.0992,1.4813,55.7624,56.0,63.555
20160418064500,5.7,70.2358,15.0,15.0,31.4097,58.0992,1.4813,55.7624,56.0,63.555
20160418070000,5.7,70.2358,15.0,15.0,31.2716,58.0992,1.4894,55.7624,56.0,63.555
20160418071500,5.7,70.2358,15.0,15.0,31.1336,58.0992,1.4894,55.7624,56.0,63.555
20160418073000,5.7,70.2358,15.0,15.0,31.4379,58.9842,1.4934,55.7624,56.0,63.555
20160418074500,5.7,70.9559,15.0,15.0,31.5769,58.9842,1.4934,55.7624,56.0,63.555
20160418080000,6.92,70.9559,15.0,15.0,31.9541,58.9842,1.4894,56.4104,56.0,63.555
20160418081500,43.47,72.432,15.0,15.0,32.2341,58.9842,1.4894,56.4104,56.0,63.555
20160418083000,45.2,72.432,15.0,15.0,32.411,58.9842,1.4894,55.7264,56.0,63.555
20160418084500,27.76,72.432,15.0,15.0,32.6891,58.9842,1.4733,55.7264,56.0,63.555
20160418090000,23.945,72.432,15.0,15.0,32.6815,59.6861,1.4372,55.7264,56.0,63.555
20160418091500,20.31,72.432,15.0,15.0,32.9556,59.6861,1.4492,55.7264,56.0,63.555
20160418093000,20.31,73.5302,15.0,15.0,33.3884,58.7705,1.4211,55.7264,56.0,63.555
20160418094500,20.31,73.5302,15.0,15.0,33.5925,60.4795,1.4412,55.7264,56.0,63.555
20160418100000,20.31,73.5302,15.0,15.0,34.0932,60.4795,1.4211,56.2844,56.0,63.555
20160418101500,25.675,73.5302,15.0,15.0,34.2341,61.1204,1.4372,56.2844,56.0,63.555
20160418103000,41.61,73.5302,15.0,15.0,34.6979,61.1204,1.4211,56.2844,56.0,63.555
20160418104500,46.21,74.3582,15.0,15.0,34.7575,59.1062,1.4251,55.6904,56.0,63.555
20160418110000,46.21,74.3582,15.0,15.0,34.7217,61.6392,1.4251,55.6904,56.0,63.555
20160418111500,46.21,74.3582,15.0,15.0,34.7217,61.6392,1.4211,55.6904,56.0,63.555
20160418113000,46.21,74.3582,15.0,15.0,34.3884,61.6392,1.4211,55.6904,56.0,63.555
20160418114500,46.21,74.3582,15.0,15.0,34.3884,61.6392,1.4291,55.6904,56.0,63.555
20160418120000,46.21,74.3582,15.0,15.0,34.7039,61.6392,1.4332,55.6904,56.0,63.555
20160418121500,46.21,74.3582,15.0,15.0,34.7039,62.4326,1.4291,55.6904,56.0,63.555
20160418123000,46.21,74.3582,15.0,15.0,34.7039,62.4326,1.4291,55.6904,56.0,63.555
20160418124500,45.035,74.3582,15.0,15.0,34.7039,62.4326,1.4372,55.6904,56.0,63.555
20160418130000,45.035,74.3582,15.0,15.0,34.7039,62.4326,1.4372,55.6904,56.0,63.555
20160418131500,45.035,74.3582,15.0,15.0,34.7039,62.4326,1.4372,55.6904,56.0,63.555
20160418133000,45.035,74.3582,15.0,15.0,34.7039,59.8081,1.4372,55.6904,56.0,63.555
20160418134500,45.035,74.3582,15.0,15.0,35.529,63.0735,1.4372,55.6904,56.0,63.555
20160418140000,45.035,74.3582,15.0,15.0,35.529,63.0735,1.4452,55.6904,56.0,63.555
20160418141500,45.035,74.3582,15.0,15.0,35.529,63.0735,1.4291,55.6904,56.0,63.555
20160418143000,45.035,74.3582,15.0,15.0,35.529,63.0735,1.4372,55.6904,56.0,63.555
20160418144500,45.035,74.3582,15.0,15.0,35.529,63.0735,1.4412,55.6904,56.0,63.555
20160418150000,45.035,74.3582,15.0,15.0,35.529,63.0735,1.4532,55.6904,56.0,63.555
20160418151500,29.375,74.3582,15.0,15.0,35.529,63.0735,1.4452,55.6904,56.0,63.555
20160418153000,23.85,74.3582,15.0,15.0,35.529,63.0735,1.4372,55.6904,56.0,63.555
20160418154500,21.41,74.3582,15.0,15.0,35.529,57.4278,1.5295,55.6904,56.0,63.555
20160418160000,8.105,74.3582,15.0,15.0,35.529,62.8599,1.5134,55.6904,56.0,63.555
20160418161500,8.105,74.3582,15.0,15.0,35.529,62.8599,1.5375,55.6904,56.0,63.555
20160418163000,8.105,74.3582,15.0,15.0,35.529,62.8599,1.5335,55.6904,56.0,63.555
20160418164500,8.105,74.3582,15.0,15.0,35.529,62.8599,1.5496,55.6904,56.0,63.555
20160418170000,6.405,74.3582,15.0,15.0,35.529,62.8599,1.5616,55.6904,56.0,63.555
20160418171500,36.255,74.3582,15.0,15.0,35.529,62.0054,1.5576,56.5005,56.0,63.555
20160418173000,44.665,74.3582,15.0,15.0,35.529,62.0054,1.5576,56.5005,56.0,63.555
20160418174500,44.665,73.5302,15.0,15.0,35.529,50.6224,1.5616,56.5005,56.0,63.555
20160418180000,44.665,73.5302,15.0,15.0,35.529,60.449,1.5215,56.5005,56.0,63.555
20160418181500,44.665,73.5302,15.0,15.0,33.8443,60.449,1.5014,56.5005,56.0,63.555
20160418183000,44.665,73.5302,15.0,15.0,33.8443,60.449,1.4653,56.5005,56.0,63.555
20160418184500,44.665,73.5302,15.0,15.0,33.1685,60.449,1.4613,56.5005,56.0,63.555
20160418190000,44.665,73.5302,15.0,15.0,33.0443,60.449,1.4653,55.7984,56.0,63.555
20160418191500,44.665,72.7921,15.0,15.0,33.0443,60.449,1.4693,55.7984,56.0,63.555
20160418193000,44.665,72.7921,15.0,15.0,33.0443,59.7471,1.4693,55.7984,56.0,63.555
20160418194500,44.665,72.7921,15.0,15.0,33.0443,59.7471,1.4733,55.7984,56.0,63.555
20160418200000,43.11,72.7921,15.0,15.0,33.0443,59.7471,1.4974,55.7984,56.0,63.555
20160418201500,43.11,72.7921,15.0,15.0,32.5583,59.0147,1.5656,55.7984,56.0,63.555
20160418203000,43.11,71.964,15.0,15.0,32.7502,59.0147,1.5817,55.7984,56.0,63.555
20160418204500,24.485,71.964,15.0,15.0,32.8108,58.4043,1.5697,55.7984,56.0,63.555
20160418210000,5.47,71.964,15.0,15.0,32.8048,58.4043,1.5656,56.4104,56.0,63.555
20160418211500,18.14,71.964,15.0,15.0,32.8048,58.4043,1.5737,56.4104,56.0,63.555
20160418213000,45.09,71.964,15.0,15.0,32.8048,58.4043,1.5737,56.4104,56.0,63.555
20160418214500,16.9,71.964,15.0,15.0,33.1263,54.1014,1.5697,55.3483,56.0,63.555
20160418220000,16.05,71.964,15.0,15.0,33.0001,57.794,1.5737,55.3483,56.0,63.555
20160418221500,5.835,71.964,15.0,15.0,32.8739,57.794,1.5737,56.0144,56.0,63.555
20160418223000,5.835,71.964,15.0,15.0,32.6845,54.1319,1.5777,56.0144,56.0,63.555
20160418224500,5.835,71.964,15.0,15.0,32.5583,57.2141,1.5737,56.0144,56.0,63.555
20160418230000,5.835,71.964,15.0,15.0,32.305,57.2141,1.5255,56.0144,56.0,63.555
20160418231500,5.835,71.964,15.0,15.0,32.2371,57.2141,1.4894,56.0144,56.0,63.555
20160418233000,5.835,71.1539,15.0,15.0,32.1006,57.2141,1.4773,56.0144,56.0,63.555
20160418234500,5.835,71.1539,15.0,15.0,32.0243,57.2141,1.4733,56.0144,56.0,63.555
20160419000000,5.835,71.1539,15.0,15.0,32.0096,57.2141,1.4733,56.0144,56.0,63.555
20160419001500,5.835,71.1539,15.0,15.0,31.9258,57.2141,1.4894,56.0144,56.0,63.555
20160419003000,5.835,71.1539,15.0,15.0,32.1044,57.2141,1.4934,56.0144,56.0,63.555
20160419004500,5.835,71.1539,15.0,15.0,31.9713,57.2141,1.4974,56.0144,56.0,63.555
20160419010000,8.2,71.1539,15.0,15.0,32.0147,57.2141,1.5656,56.0144,56.0,63.555
20160419011500,11.35,71.1539,15.0,15.0,32.1488,57.2141,1.5777,56.0144,56.0,63.555
20160419013000,40.905,71.1539,15.0,15.0,32.1488,57.2141,1.5737,56.0144,56.0,63.555
20160419014500,44.055,71.1539,15.0,15.0,32.2829,57.2141,1.5777,56.0144,56.0,63.555
20160419020000,44.055,71.1539,15.0,15.0,32.2829,57.2141,1.5737,56.0144,56.0,63.555
20160419021500,44.055,71.1539,15.0,15.0,32.417,57.2141,1.5656,56.0144,56.0,63.555
20160419023000,44.055,71.1539,15.0,15.0,32.4615,57.2141,1.5656,56.0144,56.0,63.555
20160419024500,44.055,71.1539,15.0,15.0,32.4615,57.2141,1.5616,56.0144,56.0,63.555
20160419030000,44.055,71.1539,15.0,15.0,32.4615,57.2141,1.5616,56.0144,56.0,63.555
20160419031500,44.055,71.1539,15.0,15.0,32.504,57.2141,1.5576,56.0144,56.0,63.555
20160419033000,44.055,71.1539,15.0,15.0,32.504,57.2141,1.5616,56.0144,56.0,63.555
20160419034500,44.055,71.1539,15.0,15.0,32.504,57.2141,1.5576,56.0144,56.0,63.555
20160419040000,44.055,71.1539,15.0,15.0,32.504,57.2141,1.5576,56.0144,56.0,63.555
20160419041500,44.055,71.1539,15.0,15.0,32.3679,57.2141,1.5536,56.0144,56.0,63.555
20160419043000,44.055,71.1539,15.0,15.0,32.476,56.4512,1.4894,56.0144,56.0,63.555
20160419044500,44.055,70.4158,15.0,15.0,32.476,57.1531,1.4653,56.0144,56.0,63.555
20160419050000,44.055,70.4158,15.0,15.0,32.476,57.1531,1.4693,56.0144,56.0,63.555
20160419051500,44.055,70.4158,15.0,15.0,32.3389,57.1531,1.4572,56.0144,56.0,63.555
20160419053000,44.055,70.4158,15.0,15.0,32.376,57.1531,1.4693,56.0144,56.0,63.555
20160419054500,44.055,70.4158,15.0,15.0,32.2379,57.1531,1.4613,56.0144,56.0,63.555
20160419060000,44.055,70.4158,15.0,15.0,32.2379,57.1531,1.4733,56.0144,56.0,63.555
20160419061500,44.055,70.4158,15.0,15.0,32.2379,57.1531,1.4934,56.0144,56.0,63.555
20160419063000,44.055,70.4158,15.0,15.0,32.411,57.1531,1.5496,56.0144,56.0,63.555
20160419064500,44.055,70.4158,15.0,15.0,32.411,57.1531,1.5456,56.0144,56.0,63.555
20160419070000,44.055,70.4158,15.0,15.0,32.272,57.1531,1.5616,56.0144,56.0,63.555
20160419071500,44.055,70.4158,15.0,15.0,32.272,57.916,1.4773,56.0144,56.0,63.555
20160419073000,44.055,70.4158,15.0,15.0,32.272,57.916,1.4733,56.0144,56.0,63.555
20160419074500,44.055,70.4158,15.0,15.0,32.4442,57.916,1.4653,56.0144,56.0,63.555
20160419080000,44.055,70.4158,15.0,15.0,32.4442,54.1014,1.4452,56.0144,56.0,63.555
20160419081500,44.055,70.4158,15.0,15.0,32.4442,58.1907,1.4372,56.0144,56.0,63.555
20160419083000,44.055,70.4158,15.0,15.0,32.5842,58.1907,1.4291,56.0144,56.0,63.555
20160419084500,44.055,70.4158,15.0,15.0,32.7242,59.0452,1.4211,56.0144,56.0,63.555
20160419090000,44.055,70.4158,15.0,15.0,32.7242,59.0452,1.4131,56.0144,56.0,63.555
20160419091500,52.91,70.4158,15.0,15.0,32.8642,59.0452,1.4171,56.0144,56.0,63.555
20160419093000,19.42,71.3339,15.0,15.0,32.8281,59.8997,1.4251,57.1125,56.0,63.555
20160419094500,34.555,71.3339,15.0,15.0,32.8976,59.8997,1.4452,54.5383,56.0,63.555
20160419100000,6.535,71.3339,15.0,15.0,32.9971,59.8997,1.4412,54.5383,56.0,63.555
20160419101500,44.395,71.3339,15.0,15.0,33.2732,59.8997,1.4412,55.5104,56.0,63.555
20160419103000,6.69,72.432,15.0,15.0,33.2983,60.51,1.4412,56.3744,56.0,63.555
20160419104500,33.675,72.432,15.0,15.0,33.5724,60.51,1.4653,55.3483,56.0,63.555
20160419110000,7.635,73.3501,15.0,15.0,33.7094,60.51,1.4653,56.3384,56.0,63.555
20160419111500,9.065,73.3501,15.0,15.0,33.8647,60.51,1.5335,56.3384,56.0,63.555
20160419113000,9.065,73.3501,15.0,15.0,34.0149,61.2119,1.5536,56.3384,56.0,63.555
20160419114500,9.065,74.6283,15.0,15.0,33.9591,61.2119,1.5496,56.3384,56.0,63.555
20160419120000,9.065,74.6283,15.0,15.0,34.5626,61.8833,1.4773,56.3384,56.0,63.555
20160419121500,9.065,74.6283,15.0,15.0,34.9649,61.8833,1.4332,56.3384,56.0,63.555
20160419123000,14.725,74.6283,15.0,15.0,34.5443,61.8833,1.4211,56.3384,56.0,64.44
20160419124500,41.19,73.8002,15.0,15.0,34.5146,60.7237,1.4091,56.3384,56.0,64.44
20160419130000,45.7,73.8002,15.0,15.0,34.37,62.4326,1.4211,56.3384,56.0,64.44
20160419131500,40.27,73.8002,15.0,15.0,34.1624,61.4256,1.4291,55.6004,56.0,65.105
20160419133000,20.245,73.8002,15.0,15.0,34.1624,62.5852,1.4693,55.6004,56.0,65.105
20160419134500,22.81,73.8002,15.0,15.0,34.3074,62.5852,1.4813,56.7885,56.0,65.105
20160419140000,6.09,73.8002,15.0,15.0,34.1822,60.5711,1.4934,56.7885,56.0,65.105
20160419141500,13.835,73.8002,15.0,15.0,34.1003,60.5711,1.5134,55.0603,56.0,65.105
20160419143000,45.5,74.5383,15.0,15.0,34.078,62.6768,1.6018,56.0144,56.0,65.105
20160419144500,43.635,74.5383,15.0,15.0,34.1003,62.6768,1.5737,56.0144,56.0,64.07
20160419150000,6.52,74.5383,15.0,15.0,34.5351,62.6768,1.5897,56.0144,56.0,64.07
20160419151500,15.97,74.5383,15.0,15.0,34.5094,62.6768,1.5857,56.0144,56.0,64.07
20160419153000,37.82,74.5383,15.0,15.0,34.5418,62.6768,1.5656,56.0144,56.0,64.07
20160419154500,27.64,74.5383,15.0,15.0,34.7559,62.6768,1.5656,55.2763,56.0,64.07
20160419160000,6.625,74.5383,15.0,15.0,34.4491,62.6768,1.5697,56.1764,56.0,64.07
20160419161500,35.52,74.5383,15.0,15.0,34.5418,62.6768,1.5737,56.1764,56.0,64.07
20160419163000,44.255,74.5383,15.0,15.0,34.4196,62.6768,1.5737,56.1764,56.0,64.07
20160419164500,13.66,74.5383,15.0,15.0,34.6326,62.6768,1.5857,54.8623,56.0,64.07
20160419170000,15.645,73.7102,15.0,15.0,34.5418,62.6768,1.5576,56.1764,56.0,64.07
20160419171500,18.94,73.7102,15.0,15.0,34.6641,62.6768,1.5697,56.1764,56.0,64.07
20160419173000,34.995,73.7102,15.0,15.0,34.6326,62.6768,1.5536,56.1764,56.0,64.07
20160419174500,44.795,73.7102,15.0,15.0,34.6593,62.6768,1.5536,56.1764,56.0,64.07
20160419180000,44.795,73.7102,15.0,15.0,34.8301,62.6768,1.5697,56.1764,56.0,64.07
20160419181500,44.795,73.7102,15.0,15.0,34.5777,62.6768,1.5737,56.1764,56.0,64.07
20160419183000,44.795,73.7102,15.0,15.0,34.7217,62.6768,1.5014,56.1764,56.0,64.07
20160419184500,44.795,72.9721,15.0,15.0,34.5945,62.6768,1.5054,56.1764,56.0,64.07
20160419190000,44.795,72.9721,15.0,15.0,34.4673,62.6768,1.4894,56.1764,56.0,64.07
20160419191500,44.795,72.9721,15.0,15.0,34.3401,62.6768,1.4974,56.1764,56.0,64.07
20160419193000,44.795,72.9721,15.0,15.0,34.352,62.6768,1.4974,56.1764,56.0,64.07
20160419194500,44.795,72.9721,15.0,15.0,34.2964,62.6768,1.5014,56.1764,56.0,64.07
20160419200000,44.795,72.9721,15.0,15.0,34.0381,62.6768,1.4974,56.1764,56.0,64.07
20160419201500,44.795,72.9721,15.0,15.0,34.1718,62.6768,1.4853,56.1764,56.0,64.07
20160419203000,44.795,72.9721,15.0,15.0,33.9115,62.0054,1.4974,56.1764,56.0,64.07
20160419204500,44.795,72.072,15.0,15.0,33.9766,62.0054,1.5054,56.1764,56.0,64.07
20160419210000,44.795,72.072,15.0,15.0,33.7799,59.5945,1.5817,56.1764,56.0,64.07
20160419211500,44.795,72.072,15.0,15.0,33.7095,61.2425,1.5656,56.1764,56.0,64.07
20160419213000,44.795,72.072,15.0,15.0,33.5774,61.2425,1.5134,56.1764,56.0,64.07
20160419214500,44.795,72.072,15.0,15.0,33.6352,61.2425,1.5656,56.1764,56.0,64.07
20160419220000,35.945,72.072,15.0,15.0,33.5686,61.2425,1.5737,55.4743,56.0,64.07
20160419221500,20.22,72.072,15.0,15.0,33.4355,60.4795,1.5777,55.4743,56.0,64.07
20160419223000,7.115,72.072,15.0,15.0,33.4898,60.4795,1.5335,55.4743,56.0,64.07
20160419224500,7.115,72.072,15.0,15.0,33.3557,60.4795,1.5094,55.4743,56.0,64.07
20160419230000,7.115,72.072,15.0,15.0,33.1546,60.4795,1.5536,55.4743,56.0,64.07
20160419231500,7.115,72.072,15.0,15.0,33.0694,60.4795,1.5857,55.4743,56.0,64.07
20160419233000,7.115,72.072,15.0,15.0,32.9343,59.8692,1.5576,56.2844,56.0,64.07
20160419234500,7.115,72.072,15.0,15.0,32.9343,59.8692,1.5215,56.2844,56.0,64.07
20160420000000,7.115,72.072,15.0,15.0,32.9802,59.8692,1.5014,56.2844,56.0,64.07
20160420001500,7.115,72.072,15.0,15.0,32.9122,59.8692,1.4934,56.2844,56.0,64.07
20160420003000,7.115,72.072,15.0,15.0,33.0927,59.8692,1.4894,56.2844,56.0,64.07
20160420004500,13.415,72.072,15.0,15.0,33.0927,59.8692,1.4894,56.2844,56.0,64.07
20160420010000,19.0,71.2439,15.0,15.0,33.0927,59.8692,1.4773,56.2844,56.0,64.07
20160420011500,6.775,71.2439,15.0,15.0,33.2732,60.8152,1.4372,56.2844,56.0,62.065
20160420013000,0.745,71.2439,15.0,15.0,33.1352,60.8152,1.4572,56.2844,56.0,56.975
20160420014500,0.745,71.2439,15.0,15.0,33.1352,60.8152,1.4291,56.2844,56.0,56.975
20160420020000,0.745,72.072,15.0,15.0,33.1352,60.8152,1.4251,56.2844,56.0,56.975
20160420021500,15.78,72.072,15.0,15.0,32.9971,59.9912,1.4091,56.2844,56.0,58.45
20160420023000,13.67,72.072,15.0,15.0,32.8591,59.9912,1.4051,55.1863,56.0,58.45
20160420024500,43.48,72.072,15.0,15.0,32.8591,58.74,1.4211,55.1863,56.0,59.455
20160420030000,44.365,72.072,15.0,15.0,32.8976,58.0686,1.4131,57.0225,56.0,59.455
20160420031500,14.35,72.072,15.0,15.0,32.8976,58.0686,1.4171,56.4464,56.0,60.475
20160420033000,6.23,72.072,15.0,15.0,33.0742,57.2447,1.4051,55.6904,56.0,62.095
20160420034500,23.28,72.072,15.0,15.0,33.0742,57.2447,1.4372,55.6904,56.0,62.095
20160420040000,8.32,71.2439,15.0,15.0,33.0742,56.5428,1.4091,56.3384,56.0,62.095
20160420041500,25.48,71.2439,15.0,15.0,33.0042,56.5428,1.4091,56.3384,56.0,62.095
20160420043000,15.385,71.2439,15.0,15.0,33.0042,56.5428,1.4051,55.1503,56.0,62.095
20160420044500,6.54,71.2439,15.0,15.0,33.1803,56.5428,1.4291,56.3384,56.0,63.1
20160420050000,13.7,71.2439,15.0,15.0,33.1803,56.5428,1.4291,56.3384,56.0,63.1
20160420051500,43.56,71.2439,15.0,15.0,33.1803,56.5428,1.4492,56.3384,56.0,63.1
20160420053000,5.92,71.2439,15.0,15.0,33.0393,56.5428,1.5737,55.1143,56.0,63.1
20160420054500,36.585,71.2439,15.0,15.0,32.8983,56.5428,1.5857,55.1143,56.0,63.1
20160420060000,40.51,71.2439,15.0,15.0,32.8983,56.5428,1.5576,55.1143,56.0,63.1
20160420061500,39.15,71.2439,15.0,15.0,32.8983,56.5428,1.5616,55.1143,56.0,63.1
20160420063000,19.2,71.2439,15.0,15.0,32.8983,57.1531,1.5576,56.7345,56.0,63.1
20160420064500,12.595,71.2439,15.0,15.0,32.8983,57.1531,1.5737,56.7345,56.0,63.1
20160420070000,14.255,71.2439,15.0,15.0,32.8983,57.1531,1.5857,56.7345,56.0,63.1
20160420071500,4.815,71.2439,15.0,15.0,32.6163,57.9771,1.5777,55.1863,56.0,62.01
20160420073000,7.94,71.2439,15.0,15.0,32.7573,57.9771,1.5054,55.1863,56.0,62.01
20160420074500,5.645,71.2439,15.0,15.0,32.9304,57.9771,1.5897,55.1863,56.0,62.01
20160420080000,17.045,71.2439,15.0,15.0,33.5325,57.9771,1.5897,55.1863,56.0,62.01
20160420081500,38.23,72.5221,15.0,15.0,33.7469,57.9771,1.5978,55.1863,56.0,62.01
20160420083000,8.25,73.2601,15.0,15.0,34.2473,57.9771,1.5737,56.5365,56.0,62.01
20160420084500,44.77,73.2601,15.0,15.0,34.3503,59.4114,1.5536,56.5365,56.0,62.01
20160420090000,44.77,73.2601,15.0,15.0,34.6144,59.4114,1.5656,56.5365,56.0,62.01
20160420091500,44.77,74.3582,15.0,15.0,34.9644,60.2354,1.5536,56.5365,56.0,62.01
20160420093000,6.805,74.3582,15.0,15.0,35.3438,60.9678,1.5616,56.5365,56.0,62.01
20160420094500,37.71,74.3582,15.0,15.0,35.5597,59.9912,1.5536,56.5365,56.0,62.01
20160420100000,16.36,74.3582,15.0,15.0,35.6984,61.8223,1.5335,56.5365,56.0,62.01
20160420101500,8.43,74.3582,15.0,15.0,35.747,61.8223,1.5134,56.5365,56.0,62.01
20160420103000,44.585,74.3582,15.0,15.0,35.4589,61.8223,1.5094,56.5365,56.0,62.01
20160420104500,43.865,74.3582,15.0,15.0,35.4589,61.8223,1.5054,56.5365,56.0,62.01
20160420110000,26.42,74.3582,15.0,15.0,35.2718,61.8223,1.5054,56.5365,56.0,62.01
20160420111500,6.335,74.3582,15.0,15.0,35.0587,62.7073,1.4251,56.5365,56.0,62.01
20160420113000,11.185,75.4563,15.0,15.0,34.9335,62.7073,1.4291,54.5023,56.0,62.01
20160420114500,41.345,75.4563,15.0,15.0,35.4344,61.6087,1.4211,55.4023,56.0,62.01
20160420120000,39.7,75.4563,15.0,15.0,35.3977,63.867,1.4291,55.4023,56.0,62.01
20160420121500,45.935,76.5545,15.0,15.0,35.2717,63.867,1.4211,56.0504,56.0,62.01
20160420123000,45.935,75.1863,15.0,15.0,35.5103,63.867,1.4372,57.1485,56.0,63.075
20160420124500,10.48,75.1863,15.0,15.0,36.0384,63.867,1.4452,56.2844,56.0,63.075
20160420130000,45.215,75.1863,15.0,15.0,35.6971,64.813,1.4894,56.2844,56.0,63.075
20160420131500,21.705,75.1863,15.0,15.0,35.7489,65.4844,1.5134,55.2403,56.0,63.075
20160420133000,7.97,75.1863,15.0,15.0,36.0472,65.4844,1.5014,55.9604,56.0,63.075
20160420134500,7.97,75.1863,15.0,15.0,36.1665,66.1863,1.5054,55.9604,56.0,63.075
20160420140000,14.525,76.1044,15.0,15.0,36.2289,66.1863,1.5054,56.6625,56.0,63.075
20160420141500,38.255,76.1044,15.0,15.0,36.1081,66.1863,1.5295,56.6625,56.0,63.075
20160420143000,45.2,76.1044,15.0,15.0,36.3989,66.1863,1.5496,55.9604,56.0,63.075
20160420144500,45.2,76.1044,15.0,15.0,35.7903,66.1863,1.5456,55.9604,56.0,63.075
20160420150000,41.13,76.1044,15.0,15.0,35.6317,66.1863,1.5456,55.9604,56.0,63.075
20160420151500,35.275,75.0963,15.0,15.0,35.4029,66.1863,1.5656,55.2403,56.0,63.075
20160420153000,21.085,75.0963,15.0,15.0,35.4682,66.1863,1.5656,56.5725,56.0,63.075
20160420154500,44.275,75.0963,15.0,15.0,35.4663,66.1863,1.5375,55.8884,56.0,63.075
20160420160000,44.275,75.0963,15.0,15.0,35.3489,66.1863,1.5496,55.8884,56.0,63.075
20160420161500,24.275,75.0963,15.0,15.0,35.2355,66.1863,1.5375,55.8884,56.0,63.075
20160420163000,24.275,75.0963,15.0,15.0,35.3518,65.5149,1.5576,55.8884,56.0,63.075
20160420164500,24.275,75.0963,15.0,15.0,35.12,65.5149,1.5616,55.8884,56.0,63.075
20160420170000,22.935,75.0963,15.0,15.0,34.7162,65.5149,1.5536,55.8884,56.0,63.075
20160420171500,22.935,74.2682,15.0,15.0,34.9383,65.5149,1.5656,55.8884,56.0,63.075
20160420173000,22.935,74.2682,15.0,15.0,34.7505,65.5149,1.5496,55.8884,56.0,63.075
20160420174500,21.05,74.2682,15.0,15.0,35.0761,64.2027,1.5496,55.8884,56.0,63.075
20160420180000,18.3,74.2682,15.0,15.0,34.7523,64.2027,1.5576,55.8884,56.0,63.075
20160420181500,18.3,74.2682,15.0,15.0,35.064,64.2027,1.5616,55.8884,56.0,63.075
20160420183000,18.3,74.2682,15.0,15.0,35.0942,63.5007,1.5777,55.8884,56.0,63.075
20160420184500,18.3,73.2601,15.0,15.0,34.9699,63.5007,1.5536,55.8884,56.0,63.075
20160420190000,18.3,73.2601,15.0,15.0,35.0587,62.7988,1.5616,55.8884,56.0,63.075
20160420191500,4.575,70.3258,15.0,15.0,34.9335,62.7988,1.5817,55.8884,56.0,63.075
20160420193000,4.575,70.3258,15.0,15.0,32.4958,62.7988,1.5737,55.8884,56.0,63.075
20160420194500,5.295,70.3258,15.0,15.0,32.2298,62.0054,1.5737,55.8884,56.0,63.075
20160420200000,5.295,70.3258,15.0,15.0,32.1901,62.0054,1.5857,55.8884,56.0,63.075
20160420201500,5.295,70.3258,15.0,15.0,32.3706,62.0054,1.5897,55.8884,56.0,63.075
20160420203000,6.01,70.3258,15.0,15.0,32.0147,61.273,1.5817,55.8884,56.0,63.075
20160420204500,6.01,70.3258,15.0,15.0,31.6795,61.273,1.5857,55.8884,56.0,63.075
20160420210000,6.01,70.3258,15.0,15.0,31.6795,61.273,1.5857,55.8884,56.0,63.075
20160420211500,6.01,70.3258,15.0,15.0,31.5454,61.273,1.5857,55.8884,56.0,63.075
20160420213000,6.01,70.3258,15.0,15.0,31.5454,60.388,1.5897,55.8884,56.0,63.075
20160420214500,6.01,70.3258,15.0,15.0,31.5159,60.388,1.5897,55.8884,56.0,63.075
20160420220000,6.01,70.3258,15.0,15.0,31.1433,60.388,1.5817,55.8884,56.0,63.075
20160420221500,6.01,70.3258,15.0,15.0,31.0753,60.388,1.5817,55.8884,56.0,63.075
20160420223000,6.01,70.3258,15.0,15.0,31.1054,59.3199,1.5857,55.8884,56.0,63.075
20160420224500,6.01,70.3258,15.0,15.0,31.1054,59.3199,1.5817,55.8884,56.0,63.075
20160420230000,6.01,70.3258,15.0,15.0,31.1054,59.3199,1.5937,55.8884,56.0,63.075
20160420231500,6.01,69.5878,15.0,15.0,31.1054,58.4043,1.5737,55.8884,56.0,61.995
20160420233000,6.01,69.5878,15.0,15.0,31.2716,58.4043,1.5737,55.8884,56.0,61.995
20160420234500,6.01,69.5878,15.0,15.0,31.4097,58.4043,1.5656,55.8884,56.0,61.995
20160421000000,6.01,69.5878,15.0,15.0,31.4787,58.4043,1.5656,55.8884,56.0,61.995
20160421001500,6.01,69.5878,15.0,15.0,31.2716,58.4043,1.5817,55.8884,56.0,61.995
20160421003000,45.32,69.5878,15.0,15.0,31.1336,58.4043,1.5817,55.8884,56.0,64.475
20160421004500,34.58,70.4158,15.0,15.0,31.4379,57.7024,1.5576,56.6985,56.0,64.475
20160421010000,44.675,70.4158,15.0,15.0,31.6464,57.7024,1.4894,55.6904,56.0,64.475
20160421011500,44.675,70.4158,15.0,15.0,31.6464,57.7024,1.5134,55.6904,56.0,64.475
20160421013000,42.31,70.4158,15.0,15.0,31.7854,57.7024,1.5415,55.6904,56.0,64.475
20160421014500,42.31,70.4158,15.0,15.0,31.8141,57.7024,1.5496,55.6904,56.0,64.475
20160421020000,42.31,70.4158,15.0,15.0,31.9541,57.7024,1.5697,55.6904,56.0,64.475
20160421021500,39.29,70.4158,15.0,15.0,32.1228,57.7024,1.5576,55.6904,56.0,64.475
20160421023000,39.29,70.4158,15.0,15.0,32.2638,57.7024,1.5656,55.6904,56.0,64.475
20160421024500,39.29,70.4158,15.0,15.0,32.4048,57.7024,1.4974,55.6904,56.0,64.475
20160421030000,39.29,70.4158,15.0,15.0,32.7884,57.7024,1.4773,55.6904,56.0,64.475
20160421031500,39.29,71.2439,15.0,15.0,32.7884,57.7024,1.4773,55.6904,56.0,64.475
20160421033000,45.445,71.2439,15.0,15.0,32.9304,58.3738,1.4773,56.5005,56.0,64.475
20160421034500,6.215,71.2439,15.0,15.0,33.1036,58.3738,1.5616,55.1503,56.0,64.475
20160421040000,6.785,71.2439,15.0,15.0,33.2465,58.3738,1.5456,55.1503,56.0,64.475
20160421041500,6.925,71.2439,15.0,15.0,33.3895,58.3738,1.5456,56.2844,56.0,64.475
20160421043000,7.64,71.2439,15.0,15.0,33.604,58.3738,1.5697,56.2844,56.0,64.475
20160421044500,7.64,71.964,15.0,15.0,33.604,59.0147,1.5737,56.2844,56.0,64.475
20160421050000,7.64,71.964,15.0,15.0,33.7469,59.0147,1.5697,56.2844,56.0,64.475
20160421051500,7.64,71.964,15.0,15.0,33.7469,59.0147,1.5857,55.6904,56.0,64.475
20160421053000,5.18,70.6859,15.0,15.0,33.5694,59.0147,1.5777,55.6904,56.0,63.23
20160421054500,5.18,70.6859,15.0,15.0,33.3918,59.0147,1.5335,55.6904,56.0,63.23
20160421060000,5.18,70.6859,15.0,15.0,32.0277,59.0147,1.5616,55.6904,56.0,63.23
20160421061500,5.18,70.6859,15.0,15.0,31.5835,59.0147,1.5496,55.6904,56.0,63.23
20160421063000,5.18,70.6859,15.0,15.0,31.4154,59.0147,1.5817,55.6904,56.0,63.23
20160421064500,16.42,70.6859,15.0,15.0,31.4154,59.0147,1.5937,56.6085,56.0,63.23
20160421070000,15.105,70.6859,15.0,15.0,31.4154,59.0147,1.5937,55.0603,56.0,63.23
20160421071500,38.025,70.6859,15.0,15.0,31.1107,59.0147,1.5737,56.5725,56.0,63.23
20160421073000,2.04,70.6859,15.0,15.0,30.9684,59.0147,1.5737,56.5725,56.0,63.23
20160421074500,32.8,70.6859,15.0,15.0,30.8313,58.2517,1.5857,56.5725,56.0,63.23
20160421080000,38.365,70.6859,15.0,15.0,31.3241,58.2517,1.5897,55.4743,56.0,63.23
20160421081500,34.4,70.6859,15.0,15.0,31.1336,58.2517,1.5817,55.4743,56.0,63.23
20160421083000,34.4,70.6859,15.0,15.0,31.4097,57.6109,1.5656,55.4743,56.0,63.23
20160421084500,34.4,70.6859,15.0,15.0,31.7441,57.6109,1.4974,55.4743,56.0,63.23
20160421090000,34.4,70.6859,15.0,15.0,31.8141,57.6109,1.4733,56.1764,56.0,63.23
20160421091500,34.4,71.4239,15.0,15.0,31.9541,57.6109,1.4532,56.1764,56.0,63.23
20160421093000,34.4,71.4239,15.0,15.0,31.8928,57.6109,1.4051,56.1764,56.0,63.23
20160421094500,45.695,72.432,15.0,15.0,32.0999,57.6109,1.4171,56.1764,56.0,63.23
20160421100000,45.695,73.2601,15.0,15.0,32.2999,58.3128,1.397,56.1764,56.0,63.23
20160421101500,37.81,73.2601,15.0,15.0,32.4615,58.3128,1.5014,55.4743,56.0,65.44
20160421103000,12.33,73.2601,15.0,15.0,32.7034,58.3128,1.5054,56.5005,56.0,65.44
20160421104500,46.165,73.2601,15.0,15.0,32.8507,58.3128,1.5536,55.8524,56.0,65.44
20160421110000,46.165,73.2601,15.0,15.0,33.6352,58.3128,1.5857,55.8524,56.0,64.755
20160421111500,46.165,74.5383,15.0,15.0,34.0345,58.9842,1.5817,55.8524,56.0,64.755
20160421113000,44.97,73.6202,15.0,15.0,34.37,58.9842,1.5415,55.8524,56.0,64.755
20160421114500,38.655,73.6202,15.0,15.0,34.6979,58.9842,1.5817,55.8524,56.0,64.755
20160421120000,38.655,74.7183,15.0,15.0,34.7485,58.9842,1.5616,55.8524,56.0,64.755
20160421121500,17.365,75.6364,15.0,15.0,34.7217,58.9842,1.5415,55.8524,56.0,64.755
20160421123000,17.365,75.6364,15.0,15.0,35.0397,58.9842,1.4853,55.8524,56.0,64.755
20160421124500,17.365,75.6364,15.0,15.0,35.1669,59.5945,1.4211,55.8524,56.0,64.755
20160421130000,17.365,75.6364,15.0,15.0,34.8457,59.5945,1.4251,55.8524,56.0,64.755
20160421131500,17.365,75.6364,15.0,15.0,34.9699,59.5945,1.4412,55.8524,56.0,64.755
20160421133000,17.365,75.6364,15.0,15.0,35.3092,60.4795,1.4492,55.8524,56.0,64.755
20160421134500,26.425,76.5545,15.0,15.0,35.7135,60.4795,1.4532,56.4464,56.0,64.755
20160421140000,37.645,76.5545,15.0,15.0,35.5199,60.4795,1.4613,56.4464,56.0,64.755
20160421141500,38.865,76.5545,15.0,15.0,35.7645,60.4795,1.4572,56.4464,56.0,64.755
20160421143000,38.865,76.5545,15.0,15.0,35.858,57.8855,1.4733,55.8524,56.0,64.755
20160421144500,32.705,76.5545,15.0,15.0,36.4981,59.2283,1.5656,55.8524,56.0,64.755
20160421150000,29.685,76.5545,15.0,15.0,35.4663,59.2283,1.5737,55.8524,56.0,64.755
20160421151500,15.935,76.5545,15.0,15.0,35.2355,59.8692,1.5255,56.5725,56.0,64.755
20160421153000,8.93,76.5545,15.0,15.0,35.4084,59.8692,1.5415,56.5725,56.0,64.755
20160421154500,8.93,75.0063,15.0,15.0,35.1742,59.8692,1.5335,55.9244,56.0,64.755
20160421160000,8.93,75.0063,15.0,15.0,34.4879,57.6109,1.5777,55.9244,56.0,64.755
20160421161500,8.93,75.0063,15.0,15.0,34.0328,59.9607,1.5496,55.9244,56.0,64.755
20160421163000,16.48,75.0063,15.0,15.0,34.5276,59.9607,1.5335,55.9244,56.0,64.755
20160421164500,16.48,75.0063,15.0,15.0,34.6449,59.9607,1.5456,55.9244,56.0,64.755
20160421170000,16.48,74.0882,15.0,15.0,34.0138,59.9607,1.5656,55.9244,56.0,64.755
20160421171500,13.71,74.0882,15.0,15.0,34.0998,59.0452,1.5777,55.9244,56.0,64.755
20160421173000,26.375,70.6859,15.0,15.0,32.6101,57.6109,1.5857,55.9244,56.0,64.755
20160421174500,5.36,69.8578,15.0,15.0,32.2413,56.5122,1.5616,55.2763,56.0,64.755
20160421180000,39.43,69.8578,15.0,15.0,31.6989,57.3667,1.5415,55.2763,56.0,64.755
20160421181500,11.07,69.8578,15.0,15.0,31.6989,57.3667,1.4894,56.4464,56.0,64.755
20160421183000,45.08,69.8578,15.0,15.0,31.5955,57.3667,1.4091,55.8524,56.0,65.525
20160421184500,45.08,69.8578,15.0,15.0,31.7937,57.3667,1.4171,55.8524,56.0,67.13
20160421190000,45.08,69.8578,15.0,15.0,31.9477,57.3667,1.4332,55.8524,56.0,68.67
20160421191500,45.08,69.8578,15.0,15.0,32.0147,57.9771,1.4733,55.8524,56.0,68.67
20160421193000,45.08,69.8578,15.0,15.0,32.1238,52.5145,1.5094,55.8524,56.0,68.67
20160421194500,45.08,69.8578,15.0,15.0,31.8136,57.2447,1.4974,55.8524,56.0,68.67
20160421200000,45.08,69.8578,15.0,15.0,31.7556,56.3902,1.5134,55.8524,56.0,68.67
20160421201500,45.08,69.0477,15.0,15.0,31.8917,56.3902,1.5134,55.8524,56.0,68.67
20160421203000,34.815,69.0477,15.0,15.0,31.8917,55.0169,1.5777,55.8524,56.0,66.865
20160421204500,11.985,69.0477,15.0,15.0,31.8917,55.0169,1.5616,56.5005,56.0,66.865
20160421210000,42.11,69.0477,15.0,15.0,31.8917,53.8267,1.5817,56.5005,56.0,66.865
20160421211500,42.83,69.0477,15.0,15.0,31.7556,53.8267,1.5897,56.5005,56.0,65.845
20160421213000,42.83,69.0477,15.0,15.0,31.5515,53.8267,1.5616,56.5005,56.0,65.845
20160421214500,42.83,69.0477,15.0,15.0,31.448,53.8267,1.5737,56.5005,56.0,65.845
20160421220000,42.83,69.0477,15.0,15.0,31.4097,54.4676,1.5857,56.5005,56.0,65.845
20160421221500,42.83,69.0477,15.0,15.0,31.4097,55.4441,1.5737,56.5005,56.0,64.89
20160421223000,42.83,69.8578,15.0,15.0,31.6464,56.4512,1.5857,56.5005,56.0,64.89
20160421224500,42.83,69.8578,15.0,15.0,31.7854,57.2141,1.5777,56.5005,56.0,63.725
20160421230000,42.83,69.8578,15.0,15.0,31.6167,57.2141,1.5777,55.8884,56.0,63.725
20160421231500,42.83,69.8578,15.0,15.0,31.6167,57.2141,1.5536,55.8884,56.0,62.575
20160421233000,41.94,69.8578,15.0,15.0,31.6464,57.2141,1.5456,55.8884,56.0,62.575
20160421234500,41.94,69.8578,15.0,15.0,31.4379,56.6038,1.5737,55.8884,56.0,62.575
20160422000000,41.94,68.9577,15.0,15.0,31.1598,56.6038,1.5496,55.8884,56.0,62.575
20160422001500,38.665,68.9577,15.0,15.0,31.3241,56.6038,1.5737,55.8884,56.0,62.575
20160422003000,17.695,68.9577,15.0,15.0,31.3241,56.6038,1.5656,55.8884,56.0,62.575
20160422004500,12.94,68.9577,15.0,15.0,31.3241,57.7329,1.5737,55.8884,56.0,62.575
20160422010000,4.95,68.9577,15.0,15.0,31.2768,57.7329,1.5737,55.8884,56.0,62.575
20160422011500,4.95,68.9577,15.0,15.0,30.974,58.3433,1.5697,55.8884,56.0,62.575
20160422013000,4.95,69.6778,15.0,15.0,30.834,58.3433,1.5255,55.8884,56.0,62.575
20160422014500,25.605,69.6778,15.0,15.0,30.694,59.0452,1.4653,57.1125,56.0,68.17
20160422020000,20.05,69.6778,15.0,15.0,30.8538,59.0452,1.5656,57.1125,56.0,65.025
20160422021500,9.835,69.6778,15.0,15.0,30.7128,58.3738,1.5697,55.2763,56.0,65.025
20160422023000,6.8,69.6778,15.0,15.0,30.7128,57.7024,1.4894,56.4464,56.0,65.025
20160422024500,8.23,69.6778,15.0,15.0,30.484,56.8174,1.397,56.4464,56.0,65.025
20160422030000,44.99,69.6778,15.0,15.0,30.3603,55.9934,1.4613,56.4464,56.0,66.635
20160422031500,44.99,68.7597,15.0,15.0,30.6587,55.9934,1.4733,56.4464,56.0,66.635
20160422033000,9.535,68.7597,15.0,15.0,30.959,55.4136,1.5777,54.9523,56.0,63.43
20160422034500,3.945,68.7597,15.0,15.0,31.0305,53.43,1.5817,56.2844,56.0,63.43
20160422040000,3.945,68.7597,15.0,15.0,30.8717,52.7586,1.5656,56.2844,56.0,63.43
20160422041500,3.945,68.7597,15.0,15.0,30.7128,52.7586,1.5697,56.2844,56.0,63.43
20160422043000,3.945,68.7597,15.0,15.0,30.5013,52.7586,1.5737,56.2844,56.0,63.43
20160422044500,3.945,69.4978,15.0,15.0,30.5013,52.7586,1.5737,56.2844,56.0,63.43
20160422050000,3.945,69.4978,15.0,15.0,30.3603,53.6131,1.5737,56.2844,56.0,63.43
20160422051500,30.33,69.4978,15.0,15.0,30.2193,53.6131,1.5697,56.2844,56.0,63.43
20160422053000,19.135,69.4978,15.0,15.0,30.1617,54.1624,1.5777,55.3483,56.0,63.43
20160422054500,3.865,69.4978,15.0,15.0,30.2327,54.1624,1.5737,56.1764,56.0,63.43
20160422060000,3.865,69.4978,15.0,15.0,30.1617,54.1624,1.5737,56.1764,56.0,63.43
20160422061500,3.865,69.4978,15.0,15.0,30.1617,54.1624,1.5697,56.1764,56.0,63.43
20160422063000,3.865,68.5797,15.0,15.0,30.0198,54.7422,1.4051,56.1764,56.0,64.645
20160422064500,25.43,68.5797,15.0,15.0,30.1727,55.4441,1.5937,55.3483,56.0,66.265
20160422070000,20.195,68.5797,15.0,15.0,30.1727,55.4441,1.5656,56.5365,56.0,66.265
20160422071500,23.435,68.5797,15.0,15.0,30.0297,55.4441,1.5737,55.2763,56.0,65.31
20160422073000,7.6,68.5797,15.0,15.0,29.8867,55.4441,1.5737,56.5005,56.0,65.31
20160422074500,25.915,68.5797,15.0,15.0,30.0297,55.4441,1.5656,55.3483,56.0,65.31
20160422080000,23.48,69.4978,15.0,15.0,30.3256,55.4441,1.5415,56.5005,56.0,65.31
20160422081500,45.345,69.4978,15.0,15.0,30.4695,55.4441,1.5536,55.8524,56.0,65.31
20160422083000,45.345,69.4978,15.0,15.0,31.1307,55.4441,1.5536,55.8524,56.0,65.31
20160422084500,45.345,70.9559,15.0,15.0,31.3482,55.4441,1.5656,55.8524,56.0,65.31
20160422090000,46.06,70.9559,15.0,15.0,31.7652,55.4441,1.5496,55.8524,56.0,65.31
20160422091500,6.495,72.432,15.0,15.0,31.8371,55.4441,1.5817,56.5005,56.0,62.885
20160422093000,28.695,72.432,15.0,15.0,32.7728,55.4441,1.5737,57.4725,56.0,62.885
20160422094500,45.815,72.432,15.0,15.0,33.2767,55.4441,1.5737,56.6085,56.0,62.885
20160422100000,6.74,72.432,15.0,15.0,33.5328,55.4441,1.5656,56.6085,56.0,62.885
20160422101500,22.635,73.4401,15.0,15.0,34.1243,56.0545,1.5496,56.6085,56.0,62.885
20160422103000,45.84,73.4401,15.0,15.0,34.2395,56.0545,1.5576,55.8884,56.0,62.885
20160422104500,24.72,74.3582,15.0,15.0,34.3947,56.8785,1.4934,55.8884,56.0,62.885
20160422110000,45.555,74.3582,15.0,15.0,34.613,57.5193,1.4492,56.9865,56.0,62.885
20160422111500,26.485,74.3582,15.0,15.0,34.5553,53.5215,1.4211,55.5644,56.0,63.825
20160422113000,10.01,74.3582,15.0,15.0,34.6967,59.2283,1.4091,55.5644,56.0,63.825
20160422114500,23.27,74.3582,15.0,15.0,34.7666,59.2283,1.4291,56.6985,56.0,64.83
20160422120000,11.265,74.3582,15.0,15.0,34.6979,59.2283,1.4492,54.8983,56.0,64.83
20160422121500,8.725,75.3663,15.0,15.0,34.4972,60.4795,1.4211,55.6364,56.0,64.83
20160422123000,40.75,75.3663,15.0,15.0,34.0097,60.4795,1.4171,56.7885,56.0,64.83
20160422124500,8.095,75.3663,15.0,15.0,34.3884,61.1204,1.4372,56.7885,56.0,64.83
20160422130000,41.77,76.2844,15.0,15.0,34.2866,62.8904,1.4291,56.7885,56.0,65.835
20160422131500,14.44,76.2844,15.0,15.0,34.2866,62.8904,1.4894,56.7885,56.0,65.835
20160422133000,7.87,76.2844,15.0,15.0,34.4196,61.9138,1.5817,55.8524,56.0,65.835
20160422134500,34.195,76.2844,15.0,15.0,34.4491,60.6626,1.5777,55.8524,56.0,63.65
20160422140000,34.195,76.2844,15.0,15.0,34.7753,57.7329,1.5697,55.8524,56.0,62.63
20160422141500,34.195,76.2844,15.0,15.0,34.7348,60.4795,1.5697,55.8524,56.0,62.63
20160422143000,24.925,76.2844,15.0,15.0,34.3364,60.4795,1.5857,55.8524,56.0,62.63
20160422144500,24.255,76.2844,15.0,15.0,34.5139,60.4795,1.5857,55.8524,56.0,62.63
20160422150000,24.255,76.2844,15.0,15.0,34.5559,59.5335,1.5777,55.8524,56.0,62.63
20160422151500,32.215,76.2844,15.0,15.0,34.3047,53.3995,1.5656,54.6103,56.0,62.63
