PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160422153000,18.82,75.4563,15.0,15.0,34.2929,57.855,1.5616,54.6103,56.0,62.63
20160422154500,44.925,75.4563,15.0,15.0,33.9732,57.855,1.5576,55.7984,56.0,62.63
20160422160000,9.32,76.8425,15.0,15.0,34.0876,53.2774,1.5255,55.7984,56.0,62.63
20160422161500,5.33,76.0144,15.0,15.0,34.0876,54.1624,1.4733,55.7984,56.0,62.63
20160422163000,10.13,76.0144,15.0,15.0,32.7382,57.1531,1.4291,56.6625,56.0,62.63
20160422164500,28.15,76.0144,15.0,15.0,33.5254,57.1531,1.4372,55.4383,56.0,62.63
20160422170000,17.235,76.0144,15.0,15.0,33.2432,57.1531,1.4291,56.8245,56.0,62.63
20160422171500,36.4,76.0144,15.0,15.0,33.1273,57.1531,1.4291,55.4743,56.0,62.63
20160422173000,29.465,76.0144,15.0,15.0,33.6915,57.1531,1.4251,55.4743,56.0,62.63
20160422174500,8.62,76.0144,15.0,15.0,33.2367,52.4229,1.4291,56.1764,56.0,62.63
20160422180000,11.765,76.0144,15.0,15.0,33.3537,56.2376,1.4492,54.4482,56.0,62.63
20160422181500,38.325,75.0963,15.0,15.0,32.7382,56.2376,1.4291,55.2763,56.0,62.63
20160422183000,4.79,75.0963,15.0,15.0,32.5213,56.2376,1.4291,56.3384,56.0,62.63
20160422184500,28.275,75.0963,15.0,15.0,32.5213,56.2376,1.4291,56.3384,56.0,62.63
20160422190000,28.995,75.0963,15.0,15.0,32.6348,56.2376,1.4412,56.3384,56.0,62.63
20160422191500,29.71,74.2682,15.0,15.0,32.4702,56.2376,1.4572,56.3384,56.0,62.63
20160422193000,29.71,74.2682,15.0,15.0,32.2987,54.1929,1.4693,56.3384,56.0,62.63
20160422194500,29.71,73.2601,15.0,15.0,31.8955,55.8103,1.5576,56.3384,56.0,62.63
20160422200000,29.71,73.2601,15.0,15.0,31.9144,55.8103,1.5656,56.3384,56.0,62.63
20160422201500,29.71,72.432,15.0,15.0,31.6857,55.8103,1.5777,56.3384,56.0,62.63
20160422203000,29.71,72.432,15.0,15.0,31.5942,55.8103,1.5737,56.3384,56.0,62.63
20160422204500,22.195,71.514,15.0,15.0,31.5136,54.8338,1.5737,55.4743,56.0,62.63
20160422210000,18.115,71.514,15.0,15.0,31.4072,54.8338,1.5737,55.4743,56.0,62.63
20160422211500,3.98,71.514,15.0,15.0,31.2958,54.8338,1.5737,55.4743,56.0,62.63
20160422213000,3.98,70.7759,15.0,15.0,31.3049,54.8338,1.5175,55.4743,56.0,62.63
20160422214500,3.98,70.7759,15.0,15.0,31.1816,54.8338,1.4894,55.4743,56.0,62.63
20160422220000,3.98,70.7759,15.0,15.0,31.1143,54.8338,1.4572,55.4743,56.0,62.63
20160422221500,3.98,70.7759,15.0,15.0,30.9059,54.8338,1.4492,55.4743,56.0,62.63
20160422223000,3.98,70.7759,15.0,15.0,30.763,54.8338,1.4332,56.2124,56.0,62.63
20160422224500,3.98,69.7678,15.0,15.0,30.6348,54.1929,1.4291,56.2124,56.0,62.63
20160422230000,3.98,69.7678,15.0,15.0,30.3785,52.4839,1.4291,56.2124,56.0,62.63
20160422231500,0.0,69.7678,15.0,15.0,30.1862,53.8877,1.4372,56.2124,56.0,62.63
20160422233000,0.0,69.0477,15.0,15.0,29.9048,53.8877,1.4532,55.2403,56.0,62.63
20160422234500,0.0,69.0477,15.0,15.0,29.9769,53.8877,1.4894,55.2403,56.0,62.63
20160423000000,0.0,69.0477,15.0,15.0,29.7146,53.8877,1.5656,55.2403,56.0,62.63
20160423001500,0.0,69.0477,15.0,15.0,29.8119,52.9112,1.5737,55.2403,56.0,62.63
20160423003000,0.0,69.0477,15.0,15.0,29.4155,52.9112,1.5817,55.2403,56.0,62.63
20160423004500,0.0,69.0477,15.0,15.0,29.2425,52.9112,1.5857,55.2403,56.0,62.63
20160423010000,0.0,69.0477,15.0,15.0,28.9763,52.9112,1.5656,54.6643,56.0,62.63
20160423011500,0.0,69.0477,15.0,15.0,28.8432,52.9112,1.4894,54.6643,56.0,60.915
20160423013000,0.0,69.0477,15.0,15.0,28.9305,52.9112,1.4934,54.6643,56.0,60.185
20160423014500,0.0,68.0396,15.0,15.0,28.7964,52.9112,1.5456,54.6643,56.0,60.185
20160423020000,0.0,68.0396,15.0,15.0,28.5441,52.9112,1.5536,54.6643,56.0,60.185
20160423021500,0.0,68.0396,15.0,15.0,28.49,51.4463,1.5496,54.6643,56.0,60.185
20160423023000,0.0,68.7597,15.0,15.0,28.49,52.3313,1.4171,54.6643,56.0,60.185
20160423024500,0.0,68.7597,15.0,15.0,28.2178,52.3313,1.4131,54.6643,56.0,61.66
20160423030000,0.0,68.7597,15.0,15.0,28.2178,51.4158,1.4211,54.6643,56.0,61.66
20160423031500,0.0,68.0396,15.0,15.0,28.0818,51.4158,1.4131,54.6643,56.0,63.2
20160423033000,0.0,68.0396,15.0,15.0,27.8777,51.4158,1.4211,54.6643,56.0,63.2
20160423034500,0.0,68.0396,15.0,15.0,27.8777,51.4158,1.4131,54.6643,56.0,63.2
20160423040000,0.0,68.0396,15.0,15.0,27.7416,49.3711,1.4291,54.6643,56.0,64.14
20160423041500,0.0,68.0396,15.0,15.0,27.7416,50.3172,1.4372,54.6643,56.0,64.14
20160423043000,0.0,68.0396,15.0,15.0,27.4014,48.8218,1.4572,54.6643,56.0,64.14
20160423044500,0.0,68.0396,15.0,15.0,27.4014,50.2256,1.5656,54.6643,56.0,64.14
20160423050000,0.0,66.9415,15.0,15.0,26.9907,50.2256,1.5817,54.6643,56.0,64.14
20160423051500,0.0,66.9415,15.0,15.0,26.8571,50.2256,1.5576,54.6643,56.0,64.14
20160423053000,0.0,66.9415,15.0,15.0,26.6512,50.2256,1.5697,54.6643,56.0,64.14
20160423054500,0.0,66.9415,15.0,15.0,26.5093,50.2256,1.5897,54.6643,56.0,64.14
20160423060000,0.0,66.9415,15.0,15.0,26.6415,50.2256,1.5697,54.6643,56.0,63.12
20160423061500,0.0,66.9415,15.0,15.0,26.5093,50.2256,1.5737,54.0522,56.0,63.12
20160423063000,0.0,66.9415,15.0,15.0,26.4402,50.2256,1.5857,54.0522,56.0,63.12
20160423064500,0.0,66.9415,15.0,15.0,26.4329,50.2256,1.5656,54.0522,56.0,61.975
20160423070000,0.0,67.6616,15.0,15.0,26.572,50.2256,1.5737,54.0522,56.0,61.975
20160423071500,0.0,68.3996,15.0,15.0,26.572,50.2256,1.5857,54.0522,56.0,61.975
20160423073000,0.0,68.3996,15.0,15.0,26.572,50.2256,1.5857,54.0522,56.0,61.975
20160423074500,0.0,69.3177,15.0,15.0,26.7805,50.2256,1.5656,54.0522,56.0,61.975
20160423080000,0.0,69.3177,15.0,15.0,27.2671,50.9275,1.5737,54.7003,56.0,61.975
20160423081500,0.0,70.5959,15.0,15.0,27.6826,50.9275,1.5697,54.7003,56.0,61.975
20160423083000,0.0,70.5959,15.0,15.0,28.2178,50.9275,1.5697,54.7003,56.0,61.975
20160423084500,0.0,71.784,15.0,15.0,28.6888,50.9275,1.5697,54.7003,56.0,61.975
20160423090000,0.0,71.784,15.0,15.0,29.059,50.9275,1.5656,54.7003,56.0,61.975
20160423091500,0.0,73.2601,15.0,15.0,28.8708,51.4769,1.5014,55.2763,56.0,61.975
20160423093000,0.0,73.2601,15.0,15.0,29.8883,51.4769,1.4653,55.2763,56.0,61.975
20160423094500,0.0,73.2601,15.0,15.0,29.7124,51.4769,1.4613,55.2763,56.0,61.975
20160423100000,0.0,74.1782,15.0,15.0,29.9618,51.4769,1.4572,55.2763,56.0,61.975
20160423101500,0.0,74.1782,15.0,15.0,30.1415,51.4769,1.4613,55.2763,56.0,61.975
20160423103000,0.0,74.1782,15.0,15.0,30.2544,51.4769,1.4693,55.2763,56.0,61.975
20160423104500,0.0,74.1782,15.0,15.0,30.917,51.4769,1.4733,55.2763,56.0,61.975
20160423110000,0.0,75.0063,15.0,15.0,31.0469,51.4769,1.4974,55.2763,56.0,61.975
20160423111500,0.0,75.0063,15.0,15.0,31.0823,52.0872,1.5134,55.2763,56.0,61.975
20160423113000,0.0,75.0063,15.0,15.0,30.1723,52.0872,1.5737,54.6643,56.0,61.975
20160423114500,0.0,75.8344,15.0,15.0,30.4824,51.2937,1.5656,54.6643,56.0,61.975
20160423120000,0.0,75.8344,15.0,15.0,30.569,51.2937,1.5496,54.6643,56.0,61.975
20160423121500,0.0,77.1125,15.0,15.0,30.3717,51.2937,1.5415,54.6643,56.0,61.975
20160423123000,0.0,77.1125,15.0,15.0,30.5338,50.7749,1.5295,54.6643,56.0,61.975
20160423124500,0.0,76.1944,15.0,15.0,30.955,50.7749,1.5215,54.6643,56.0,61.975
20160423130000,0.0,76.1944,15.0,15.0,30.692,48.8218,1.5014,54.6643,56.0,61.975
20160423131500,0.0,76.1944,15.0,15.0,30.2609,49.6763,1.4974,54.6643,56.0,61.975
20160423133000,0.0,76.1944,15.0,15.0,30.2609,43.7254,1.5014,54.6643,56.0,61.975
20160423134500,0.0,77.2925,15.0,15.0,30.5785,47.5401,1.4894,54.6643,56.0,61.975
20160423140000,0.0,77.2925,15.0,15.0,30.1848,48.0589,1.4974,54.6643,56.0,61.975
20160423141500,0.0,77.2925,15.0,15.0,30.6054,43.5423,1.4251,54.6643,56.0,61.975
20160423143000,0.0,77.2925,15.0,15.0,30.9787,42.8404,1.4091,55.3483,56.0,63.1
20160423144500,0.0,77.2925,15.0,15.0,30.9787,48.8218,1.4452,55.3483,56.0,63.1
20160423150000,0.0,76.0144,15.0,15.0,31.164,48.8218,1.4372,55.3483,56.0,63.1
20160423151500,0.0,76.0144,15.0,15.0,31.164,48.181,1.4372,55.3483,56.0,63.1
20160423153000,0.0,76.0144,15.0,15.0,31.164,48.181,1.4291,55.3483,56.0,63.1
20160423154500,0.0,76.0144,15.0,15.0,31.164,48.181,1.4291,55.3483,56.0,63.1
20160423160000,0.0,77.2025,15.0,15.0,31.164,48.181,1.4291,55.3483,56.0,63.1
20160423161500,0.0,77.2025,15.0,15.0,31.164,46.3194,1.4091,55.3483,56.0,63.1
20160423163000,0.0,76.2844,15.0,15.0,31.164,47.9063,1.4211,55.3483,56.0,63.1
20160423164500,0.0,76.2844,15.0,15.0,31.164,47.9063,1.4653,54.7903,56.0,63.1
20160423170000,0.0,76.2844,15.0,15.0,31.164,47.9063,1.5576,54.7903,56.0,63.1
20160423171500,0.0,76.2844,15.0,15.0,31.164,47.9063,1.5697,54.7903,56.0,63.1
20160423173000,0.0,76.2844,15.0,15.0,31.164,47.9063,1.5737,54.7903,56.0,63.1
20160423174500,0.0,76.2844,15.0,15.0,31.164,47.9063,1.5737,54.7903,56.0,63.1
20160423180000,0.0,76.2844,15.0,15.0,31.164,48.5167,1.5897,54.7903,56.0,63.1
20160423181500,0.0,76.2844,15.0,15.0,31.164,48.5167,1.5817,54.7903,56.0,63.1
20160423183000,0.0,75.3663,15.0,15.0,31.164,48.5167,1.5697,54.7903,56.0,63.1
20160423184500,0.0,75.3663,15.0,15.0,31.164,48.5167,1.5777,54.7903,56.0,63.1
20160423190000,0.0,75.3663,15.0,15.0,31.164,48.5167,1.5817,54.7903,56.0,63.1
20160423191500,0.0,74.3582,15.0,15.0,30.5368,48.5167,1.5054,54.7903,56.0,63.1
20160423193000,0.0,74.3582,15.0,15.0,30.898,48.5167,1.4532,54.7903,56.0,63.1
20160423194500,0.0,73.2601,15.0,15.0,31.1668,48.5167,1.4291,54.7903,56.0,63.1
20160423200000,0.0,73.2601,15.0,15.0,31.5461,48.5167,1.4291,54.7903,56.0,63.1
20160423201500,0.0,72.162,15.0,15.0,31.8687,48.5167,1.4211,54.7903,56.0,63.1
20160423203000,0.0,72.162,15.0,15.0,31.4367,48.5167,1.4211,55.6904,56.0,63.1
20160423204500,0.0,71.4239,15.0,15.0,31.0571,48.5167,1.4291,55.6904,56.0,63.1
20160423210000,0.0,71.4239,15.0,15.0,29.9855,48.5167,1.4372,55.6904,56.0,63.1
20160423211500,0.0,70.6859,15.0,15.0,29.7599,48.5167,1.4532,55.6904,56.0,63.1
20160423213000,0.0,70.6859,15.0,15.0,29.9998,48.5167,1.4733,55.6904,56.0,63.1
20160423214500,0.0,70.6859,15.0,15.0,29.7756,48.5167,1.5616,55.6904,56.0,63.1
20160423220000,0.0,70.6859,15.0,15.0,29.1303,48.5167,1.5536,55.6904,56.0,63.1
20160423221500,0.0,69.8578,15.0,15.0,29.0013,48.5167,1.5536,54.9523,56.0,63.1
20160423223000,0.0,69.8578,15.0,15.0,28.9915,48.5167,1.5576,54.9523,56.0,63.1
20160423224500,0.0,69.8578,15.0,15.0,28.8703,48.5167,1.5536,54.9523,56.0,63.1
20160423230000,0.0,69.8578,15.0,15.0,28.612,48.5167,1.5496,54.9523,56.0,63.1
20160423231500,0.0,69.8578,15.0,15.0,28.5318,48.5167,1.5576,54.9523,56.0,63.1
20160423233000,0.0,69.1377,15.0,15.0,28.4566,48.5167,1.5536,54.9523,56.0,63.1
20160423234500,0.0,69.1377,15.0,15.0,28.3304,48.5167,1.5054,54.9523,56.0,63.1
20160424000000,0.0,69.1377,15.0,15.0,28.4256,48.5167,1.4693,54.9523,56.0,63.1
20160424001500,0.0,68.3996,15.0,15.0,28.2984,49.066,1.4332,54.9523,56.0,63.1
20160424003000,0.0,68.3996,15.0,15.0,28.1994,49.066,1.4372,54.9523,56.0,63.1
20160424004500,0.0,68.3996,15.0,15.0,28.3149,49.066,1.4372,54.9523,56.0,63.1
20160424010000,0.0,68.3996,15.0,15.0,28.1848,49.066,1.4291,54.9523,56.0,63.1
20160424011500,0.0,68.3996,15.0,15.0,28.2066,49.066,1.4291,54.9523,56.0,63.1
20160424013000,0.0,68.3996,15.0,15.0,28.0942,49.066,1.4452,54.9523,56.0,63.1
20160424014500,0.0,68.3996,15.0,15.0,27.8961,49.066,1.4813,54.9523,56.0,63.1
20160424020000,0.0,68.3996,15.0,15.0,27.9114,49.066,1.5576,54.3762,56.0,63.1
20160424021500,0.0,68.3996,15.0,15.0,27.9114,49.066,1.5616,54.3762,56.0,63.1
20160424023000,0.0,67.3915,15.0,15.0,27.6452,49.066,1.5656,54.3762,56.0,63.1
20160424024500,0.0,67.3915,15.0,15.0,27.5896,48.5472,1.5656,54.3762,56.0,63.1
20160424030000,0.0,67.3915,15.0,15.0,27.5896,48.5472,1.5656,54.3762,56.0,63.1
20160424031500,0.0,67.3915,15.0,15.0,27.3124,48.5472,1.5737,54.3762,56.0,63.1
20160424033000,0.0,67.3915,15.0,15.0,27.1873,48.5472,1.5897,54.3762,56.0,63.1
20160424034500,0.0,67.3915,15.0,15.0,27.2608,48.5472,1.5857,54.3762,56.0,63.1
20160424040000,0.0,67.3915,15.0,15.0,27.1257,48.5472,1.5697,54.3762,56.0,63.1
20160424041500,0.0,67.3915,15.0,15.0,27.1257,48.5472,1.5697,54.3762,56.0,63.1
20160424043000,0.0,67.3915,15.0,15.0,26.9907,48.5472,1.5777,54.3762,56.0,63.1
20160424044500,0.0,67.3915,15.0,15.0,27.1293,48.5472,1.5897,54.3762,56.0,63.1
20160424050000,0.0,67.3915,15.0,15.0,26.9932,48.5472,1.5656,53.7102,56.0,63.1
20160424051500,0.0,67.3915,15.0,15.0,26.9938,48.5472,1.5656,53.7102,56.0,63.1
20160424053000,0.0,67.3915,15.0,15.0,26.9234,48.5472,1.5295,53.7102,56.0,63.1
20160424054500,0.0,67.3915,15.0,15.0,26.7882,48.5472,1.5014,53.7102,56.0,63.1
20160424060000,0.0,67.3915,15.0,15.0,26.6512,48.5472,1.4813,53.7102,56.0,63.1
20160424061500,0.0,67.3915,15.0,15.0,26.5141,48.5472,1.4773,53.7102,56.0,63.1
20160424063000,0.0,67.3915,15.0,15.0,26.5141,48.5472,1.4813,53.7102,56.0,63.1
20160424064500,0.0,67.3915,15.0,15.0,26.6473,48.5472,1.4894,54.2502,56.0,63.1
20160424070000,0.0,67.3915,15.0,15.0,26.6512,48.5472,1.4813,54.2502,56.0,63.1
20160424071500,0.0,68.3096,15.0,15.0,26.7853,48.5472,1.4733,54.2502,56.0,63.1
20160424073000,0.0,69.4077,15.0,15.0,27.3337,48.5472,1.4894,55.1863,56.0,63.1
20160424074500,0.0,70.6859,15.0,15.0,27.5437,48.5472,1.5616,55.8524,56.0,63.1
20160424080000,0.0,71.4239,15.0,15.0,28.1738,49.127,1.5576,55.8524,56.0,63.1
20160424081500,0.0,71.4239,15.0,15.0,29.2324,49.127,1.5656,55.8524,56.0,63.1
20160424083000,26.855,72.162,15.0,15.0,29.5848,49.127,1.5576,56.5005,56.0,63.1
20160424084500,12.17,73.5302,15.0,15.0,30.1617,49.7679,1.5576,55.4383,56.0,63.1
20160424090000,13.775,73.5302,15.0,15.0,30.974,49.7679,1.5496,56.4464,56.0,63.1
20160424091500,14.49,74.3582,15.0,15.0,31.1336,50.3782,1.5496,56.4464,56.0,63.1
20160424093000,14.49,74.3582,15.0,15.0,31.8536,50.3782,1.5616,56.4464,56.0,63.1
20160424094500,14.49,74.3582,15.0,15.0,31.9713,50.3782,1.5656,55.6364,56.0,63.1
20160424100000,10.82,75.3663,15.0,15.0,32.2371,51.0496,1.5496,55.6364,56.0,63.1
20160424101500,4.985,75.3663,15.0,15.0,32.623,51.0496,1.5576,55.6364,56.0,63.1
20160424103000,0.0,75.3663,15.0,15.0,32.1698,51.0496,1.5737,55.6364,56.0,63.1
20160424104500,0.0,75.3663,15.0,15.0,32.2983,51.9041,1.5737,55.6364,56.0,63.1
20160424110000,0.0,75.3663,15.0,15.0,31.8955,51.9041,1.5656,55.6364,56.0,63.1
20160424111500,0.0,76.1944,15.0,15.0,31.4367,51.9041,1.5697,54.9883,56.0,63.1
20160424113000,0.0,76.1944,15.0,15.0,32.4706,51.9041,1.5134,55.6004,56.0,63.1
20160424114500,0.0,76.1944,15.0,15.0,32.0834,51.9041,1.5134,55.6004,56.0,63.1
20160424120000,0.0,76.1944,15.0,15.0,32.182,52.5755,1.4894,55.6004,56.0,63.1
20160424121500,0.0,76.1944,15.0,15.0,32.1163,52.5755,1.4934,55.6004,56.0,63.1
20160424123000,0.0,76.1944,15.0,15.0,32.5133,52.5755,1.5014,55.6004,56.0,63.1
20160424124500,0.0,74.8083,15.0,15.0,32.9009,52.5755,1.4974,55.6004,56.0,63.1
20160424130000,0.0,74.8083,15.0,15.0,32.5911,52.5755,1.4894,56.1764,56.0,63.1
20160424131500,2.865,74.8083,15.0,15.0,33.1582,52.5755,1.4853,56.1764,56.0,63.1
20160424133000,5.73,74.8083,15.0,15.0,33.0339,52.5755,1.4853,56.1764,56.0,63.1
20160424134500,12.03,74.8083,15.0,15.0,33.1403,53.3689,1.4773,56.1764,56.0,63.1
20160424140000,25.46,75.8344,15.0,15.0,33.8568,53.3689,1.4613,54.8623,56.0,63.1
20160424141500,45.4,75.8344,15.0,15.0,34.018,53.3689,1.4452,56.1224,56.0,63.1
20160424143000,20.79,75.0063,15.0,15.0,34.2024,53.3689,1.4412,56.1224,56.0,63.1
20160424144500,22.075,76.1944,15.0,15.0,34.6788,53.3689,1.5014,55.3483,56.0,63.1
20160424150000,41.28,76.1944,15.0,15.0,33.8568,53.3689,1.5054,56.6985,56.0,63.1
20160424151500,5.54,76.1944,15.0,15.0,33.9855,53.3689,1.4974,56.6985,56.0,63.1
20160424153000,43.625,76.1944,15.0,15.0,33.7493,53.3689,1.4934,56.6985,56.0,63.1
20160424154500,3.07,75.0063,15.0,15.0,33.1403,53.3689,1.4853,55.7264,56.0,63.1
20160424160000,11.185,75.0063,15.0,15.0,33.1403,53.3689,1.4492,56.4464,56.0,63.1
20160424161500,36.415,75.0063,15.0,15.0,33.4975,53.3689,1.4171,56.4464,56.0,63.1
20160424163000,34.855,75.0063,15.0,15.0,33.7144,53.3689,1.4291,55.7984,56.0,63.1
20160424164500,14.54,75.0063,15.0,15.0,33.3001,53.3689,1.4131,55.7984,56.0,63.1
20160424170000,7.855,73.6202,15.0,15.0,33.0131,53.3689,1.4332,55.7984,56.0,63.1
20160424171500,7.855,74.6283,15.0,15.0,33.2468,53.3689,1.4291,55.7984,56.0,63.1
20160424173000,9.07,74.6283,15.0,15.0,33.3731,53.3689,1.4251,55.7984,56.0,63.1
20160424174500,9.07,73.6202,15.0,15.0,33.1582,53.3689,1.4412,55.7984,56.0,63.1
20160424180000,9.07,73.6202,15.0,15.0,32.6745,53.3689,1.4291,55.7984,56.0,63.1
20160424181500,9.07,73.6202,15.0,15.0,32.4059,53.3689,1.4291,55.7984,56.0,63.1
20160424183000,9.07,72.8821,15.0,15.0,31.9248,53.3689,1.4372,55.7984,56.0,63.1
20160424184500,9.07,72.8821,15.0,15.0,31.8687,53.3689,1.4492,55.7984,56.0,63.1
20160424190000,9.07,72.8821,15.0,15.0,31.4856,53.3689,1.5134,55.7984,56.0,63.1
20160424191500,1.105,72.8821,15.0,15.0,31.3659,52.7586,1.5415,55.7984,56.0,63.1
20160424193000,1.105,72.072,15.0,15.0,31.296,52.7586,1.5415,55.7984,56.0,63.1
20160424194500,1.105,72.072,15.0,15.0,31.5021,52.7586,1.5375,55.7984,56.0,63.1
20160424200000,1.105,72.072,15.0,15.0,31.5713,52.7586,1.5375,55.7984,56.0,63.1
20160424201500,1.105,72.072,15.0,15.0,31.7168,52.2093,1.5335,55.7984,56.0,63.1
20160424203000,1.105,72.072,15.0,15.0,31.6868,52.2093,1.5295,55.7984,56.0,63.1
20160424204500,1.105,72.072,15.0,15.0,31.7703,52.2093,1.5295,55.7984,56.0,63.1
20160424210000,1.105,72.072,15.0,15.0,31.8715,52.2093,1.5295,55.7984,56.0,63.1
20160424211500,1.105,72.072,15.0,15.0,31.6329,52.2093,1.5335,55.7984,56.0,63.1
20160424213000,1.105,72.072,15.0,15.0,31.7079,52.2093,1.5335,55.7984,56.0,63.1
20160424214500,1.105,72.072,15.0,15.0,31.7203,52.2093,1.5295,55.7984,56.0,63.1
20160424220000,1.105,71.3339,15.0,15.0,31.7909,52.2093,1.5295,55.7984,56.0,63.1
20160424221500,1.105,71.3339,15.0,15.0,31.6686,52.2093,1.5014,55.7984,56.0,63.1
20160424223000,1.105,71.3339,15.0,15.0,31.6746,52.2093,1.4532,55.7984,56.0,63.1
20160424224500,1.105,70.5959,15.0,15.0,31.5514,52.8501,1.4211,55.7984,56.0,63.1
20160424230000,1.105,70.5959,15.0,15.0,31.1816,52.8501,1.4131,55.7984,56.0,63.1
20160424231500,1.105,70.5959,15.0,15.0,31.1807,52.8501,1.4131,55.7984,56.0,63.1
20160424233000,1.105,70.5959,15.0,15.0,30.989,52.8501,1.4131,55.7984,56.0,63.1
20160424234500,1.105,70.5959,15.0,15.0,30.9264,52.8501,1.4131,55.7984,56.0,63.1
20160425000000,1.105,70.5959,15.0,15.0,30.8545,52.8501,1.4171,55.7984,56.0,63.1
20160425001500,1.105,70.5959,15.0,15.0,30.7283,52.8501,1.4372,55.7984,56.0,63.1
20160425003000,1.105,70.5959,15.0,15.0,30.5879,52.8501,1.5255,55.7984,56.0,63.1
20160425004500,1.105,70.5959,15.0,15.0,30.4607,52.8501,1.5415,55.7984,56.0,63.1
20160425010000,1.105,70.5959,15.0,15.0,30.3785,52.8501,1.5415,55.7984,56.0,63.1
20160425011500,1.105,69.8578,15.0,15.0,30.3785,52.8501,1.5496,55.7984,56.0,63.1
20160425013000,1.105,69.8578,15.0,15.0,30.2277,52.8501,1.5536,55.7984,56.0,63.1
20160425014500,1.105,69.8578,15.0,15.0,29.9048,52.8501,1.5697,55.7984,56.0,63.1
20160425020000,0.0,69.8578,15.0,15.0,29.7146,52.8501,1.5656,55.7984,56.0,63.1
20160425021500,0.0,69.8578,15.0,15.0,29.6491,52.8501,1.5737,55.7984,56.0,63.1
20160425023000,0.0,69.8578,15.0,15.0,29.7084,52.8501,1.5777,55.7984,56.0,63.1
20160425024500,0.0,69.0477,15.0,15.0,29.5753,52.8501,1.5737,55.7984,56.0,63.1
20160425030000,0.0,69.0477,15.0,15.0,29.3999,52.3008,1.4894,55.7984,56.0,63.1
20160425031500,0.0,69.0477,15.0,15.0,29.4221,52.3008,1.5737,55.7984,56.0,63.1
20160425033000,0.0,69.0477,15.0,15.0,29.5572,52.3008,1.5857,55.7984,56.0,63.1
20160425034500,0.0,69.0477,15.0,15.0,29.2871,52.3008,1.5777,55.7984,56.0,63.1
20160425040000,0.0,69.0477,15.0,15.0,29.7146,52.3008,1.5737,55.7984,56.0,63.1
20160425041500,0.0,69.0477,15.0,15.0,29.7146,52.3008,1.5697,55.7984,56.0,63.1
20160425043000,0.0,69.0477,15.0,15.0,30.009,52.3008,1.5697,55.7984,56.0,63.1
20160425044500,0.0,69.0477,15.0,15.0,30.0775,52.3008,1.5335,55.7984,56.0,63.1
20160425050000,0.0,69.0477,15.0,15.0,29.8506,52.3008,1.5375,55.7984,56.0,63.1
20160425051500,0.0,69.0477,15.0,15.0,30.009,52.3008,1.5014,55.7984,56.0,63.1
20160425053000,0.0,69.0477,15.0,15.0,29.7146,52.3008,1.4894,55.7984,56.0,63.1
20160425054500,0.0,69.0477,15.0,15.0,29.5785,52.3008,1.4894,55.7984,56.0,63.1
20160425060000,0.0,69.0477,15.0,15.0,29.5978,52.3008,1.4894,55.7984,56.0,63.1
20160425061500,0.0,69.0477,15.0,15.0,29.5978,52.3008,1.4693,55.7984,56.0,63.1
20160425063000,0.0,69.0477,15.0,15.0,29.3922,51.4769,1.4693,55.7984,56.0,63.1
20160425064500,0.0,69.0477,15.0,15.0,29.3922,50.7139,1.4813,55.7984,56.0,63.1
20160425070000,0.0,69.0477,15.0,15.0,29.4081,50.7139,1.4894,55.7984,56.0,63.1
20160425071500,0.0,69.0477,15.0,15.0,29.4081,50.7139,1.4974,55.7984,56.0,63.1
20160425073000,25.815,70.0558,15.0,15.0,29.7,50.0731,1.5054,57.2745,56.0,63.1
20160425074500,21.96,70.0558,15.0,15.0,29.7696,50.0731,1.5014,56.6085,56.0,63.1
20160425080000,7.495,71.514,15.0,15.0,30.3257,51.8431,1.5014,55.3123,56.0,63.1
20160425081500,37.265,71.514,15.0,15.0,31.1358,52.4229,1.4894,56.6985,56.0,63.1
20160425083000,10.185,72.342,15.0,15.0,31.9818,54.2234,1.4853,56.6985,56.0,63.1
20160425084500,31.73,72.342,15.0,15.0,32.3742,55.1084,1.5014,56.6985,56.0,63.1
20160425090000,6.825,73.6202,15.0,15.0,33.1757,56.7869,1.5094,56.6985,56.0,63.1
20160425091500,37.145,73.6202,15.0,15.0,33.4803,58.1297,1.5054,55.3123,56.0,63.1
20160425093000,40.63,73.6202,15.0,15.0,33.778,59.3809,1.5737,55.3123,56.0,63.1
20160425094500,27.035,74.7183,15.0,15.0,34.4285,59.3809,1.5777,55.3123,56.0,63.1
20160425100000,44.38,74.7183,15.0,15.0,34.829,59.3809,1.5857,55.3123,56.0,63.1
20160425101500,24.41,75.8344,15.0,15.0,34.9527,60.2049,1.5777,57.7606,56.0,63.1
20160425103000,21.5,75.8344,15.0,15.0,33.8694,60.2049,1.5576,54.3762,56.0,63.1
20160425104500,39.765,74.8983,15.0,15.0,34.7457,60.2049,1.4974,55.1503,56.0,63.1
20160425110000,10.795,74.8983,15.0,15.0,35.497,61.7918,1.4773,55.1503,56.0,63.1
20160425111500,45.4,74.8983,15.0,15.0,35.064,61.7918,1.4291,56.0504,56.0,63.1
20160425113000,46.905,75.8344,15.0,15.0,35.1873,61.7918,1.4131,56.0504,56.0,63.1
20160425114500,46.905,75.8344,15.0,15.0,35.2143,62.5242,1.4291,56.0504,56.0,64.145
20160425120000,46.905,75.8344,15.0,15.0,35.6174,62.5242,1.4211,56.0504,56.0,64.145
20160425121500,46.905,75.8344,15.0,15.0,35.9783,63.8364,1.4291,56.0504,56.0,64.145
20160425123000,46.905,76.7525,15.0,15.0,35.7009,63.8364,1.4291,56.0504,56.0,65.215
20160425124500,24.935,76.7525,15.0,15.0,36.2295,66.1558,1.4291,55.4023,56.0,65.215
20160425130000,23.88,76.7525,15.0,15.0,36.4049,62.3716,1.4211,55.4023,56.0,65.215
20160425131500,23.88,76.7525,15.0,15.0,36.2826,67.6816,1.4372,55.4023,56.0,66.22
20160425133000,23.88,76.7525,15.0,15.0,35.9604,67.6816,1.4452,56.1224,56.0,66.22
20160425134500,23.88,75.7264,15.0,15.0,35.9421,68.6887,1.4372,56.1224,56.0,66.22
20160425140000,23.88,75.7264,15.0,15.0,35.8084,67.2849,1.4492,56.1224,56.0,66.22
20160425141500,17.98,75.7264,15.0,15.0,35.728,68.9329,1.4653,56.1224,56.0,66.22
20160425143000,42.31,75.7264,15.0,15.0,35.5898,68.9329,1.4613,55.1503,56.0,66.22
20160425144500,37.22,75.7264,15.0,15.0,35.6993,69.6653,1.4693,56.6985,56.0,66.22
20160425150000,46.75,75.7264,15.0,15.0,35.1636,69.6653,1.4853,56.1224,56.0,66.22
20160425151500,46.75,75.7264,15.0,15.0,34.9506,70.7639,1.4853,56.1224,56.0,66.22
20160425153000,45.34,75.7264,15.0,15.0,35.1636,70.7639,1.5616,56.1224,56.0,66.22
20160425154500,45.34,75.7264,15.0,15.0,35.5763,70.7639,1.5576,56.1224,56.0,66.22
20160425160000,45.34,75.7264,15.0,15.0,35.3869,70.7639,1.5215,56.1224,56.0,66.22
20160425161500,45.34,75.7264,15.0,15.0,35.6428,66.1558,1.4934,56.1224,56.0,66.22
20160425163000,30.86,75.7264,15.0,15.0,35.6961,71.4963,1.4211,55.1503,56.0,66.22
20160425164500,39.945,75.7264,15.0,15.0,35.9525,71.4963,1.4412,56.5005,56.0,66.22
20160425170000,15.935,75.7264,15.0,15.0,36.4107,71.4963,1.4613,55.4383,56.0,66.22
20160425171500,37.99,75.7264,15.0,15.0,36.0463,71.4963,1.5335,55.4383,56.0,66.22
20160425173000,38.955,74.7183,15.0,15.0,36.2249,72.8696,1.5134,56.7345,56.0,66.22
20160425174500,47.065,74.7183,15.0,15.0,36.2249,72.8696,1.5014,55.6904,56.0,66.22
20160425180000,45.87,74.7183,15.0,15.0,36.1697,72.8696,1.5014,55.6904,56.0,66.22
20160425181500,45.87,74.7183,15.0,15.0,36.3098,72.8696,1.5054,55.6904,56.0,66.22
20160425183000,7.585,74.7183,15.0,15.0,35.728,70.0925,1.5817,55.6904,56.0,66.22
20160425184500,7.585,74.7183,15.0,15.0,35.5623,71.2522,1.5937,55.6904,56.0,64.585
20160425190000,7.585,74.7183,15.0,15.0,35.6727,71.2522,1.5937,55.6904,56.0,64.585
20160425191500,7.585,73.6202,15.0,15.0,35.4519,71.2522,1.5697,55.6904,56.0,64.585
20160425193000,7.585,73.6202,15.0,15.0,35.3935,71.2522,1.5777,55.6904,56.0,64.585
20160425194500,7.585,73.6202,15.0,15.0,35.4084,71.2522,1.5656,56.2844,56.0,64.585
20160425200000,7.585,73.6202,15.0,15.0,35.1646,70.062,1.5737,56.2844,56.0,64.585
20160425201500,7.585,72.6121,15.0,15.0,35.0927,70.062,1.5697,56.2844,56.0,64.585
20160425203000,12.31,72.6121,15.0,15.0,35.4338,70.062,1.5456,56.2844,56.0,64.585
20160425204500,46.88,72.6121,15.0,15.0,35.497,70.062,1.4934,56.2844,56.0,64.585
20160425210000,35.955,72.6121,15.0,15.0,35.4849,70.7944,1.4251,57.1125,56.0,64.585
20160425211500,7.835,71.694,15.0,15.0,35.5057,70.7944,1.4211,56.3384,56.0,64.585
20160425213000,17.39,71.694,15.0,15.0,35.5881,70.7944,1.4211,56.3384,56.0,64.585
20160425214500,38.65,71.694,15.0,15.0,35.4589,70.7944,1.4291,56.3384,56.0,64.585
20160425220000,37.96,71.694,15.0,15.0,35.3297,72.5034,1.5054,55.1863,56.0,67.765
20160425221500,46.495,71.694,15.0,15.0,35.3431,72.5034,1.5656,56.7885,56.0,67.765
20160425223000,16.465,71.694,15.0,15.0,35.288,72.5034,1.5616,56.7885,56.0,67.765
20160425224500,8.59,71.694,15.0,15.0,35.1569,72.5034,1.5697,56.1764,56.0,67.765
20160425230000,41.62,71.694,15.0,15.0,35.2289,72.5034,1.5937,56.1764,56.0,66.745
20160425231500,46.7,71.694,15.0,15.0,35.3656,72.5034,1.5777,56.1764,56.0,66.745
20160425233000,7.6,71.694,15.0,15.0,35.3001,72.5034,1.5777,56.1764,56.0,65.405
20160425234500,46.325,71.694,15.0,15.0,35.166,72.5034,1.5175,56.1764,56.0,65.405
20160426000000,39.145,71.694,15.0,15.0,35.2307,70.123,1.4974,56.1764,56.0,65.405
20160426001500,7.84,71.694,15.0,15.0,35.1631,71.5879,1.5937,55.6004,56.0,64.7
20160426003000,7.84,71.694,15.0,15.0,35.2253,71.5879,1.5656,55.6004,56.0,64.7
20160426004500,7.84,71.694,15.0,15.0,35.2253,71.5879,1.5697,55.6004,56.0,64.7
20160426010000,7.84,71.694,15.0,15.0,35.0115,71.5879,1.5697,56.2844,56.0,64.7
20160426011500,7.84,71.694,15.0,15.0,35.0115,71.5879,1.5134,56.2844,56.0,64.7
20160426013000,7.84,70.9559,15.0,15.0,34.8059,71.5879,1.4813,56.2844,56.0,64.7
20160426014500,7.84,70.9559,15.0,15.0,34.6688,72.4424,1.4693,56.2844,56.0,64.7
20160426020000,7.84,70.9559,15.0,15.0,34.8607,70.3062,1.4733,56.2844,56.0,64.7
20160426021500,7.84,70.9559,15.0,15.0,34.7226,72.0151,1.4813,56.2844,56.0,64.7
20160426023000,11.705,70.9559,15.0,15.0,34.9135,72.0151,1.4813,56.2844,56.0,64.7
20160426024500,14.785,70.9559,15.0,15.0,34.7745,72.0151,1.4773,56.2844,56.0,64.7
20160426030000,14.785,70.9559,15.0,15.0,34.5846,72.0151,1.4974,56.2844,56.0,64.7
20160426031500,14.785,70.9559,15.0,15.0,34.705,72.0151,1.5054,56.2844,56.0,64.7
20160426033000,14.785,70.9559,15.0,15.0,34.566,71.0081,1.5134,56.2844,56.0,64.7
20160426034500,14.785,70.9559,15.0,15.0,34.4269,71.0081,1.5817,56.2844,56.0,64.7
20160426040000,14.785,70.9559,15.0,15.0,34.2879,71.0081,1.5857,56.2844,56.0,64.7
20160426041500,14.785,70.9559,15.0,15.0,34.4743,71.0081,1.5817,56.2844,56.0,64.7
20160426043000,14.785,70.9559,15.0,15.0,34.4743,71.0081,1.5857,56.2844,56.0,64.7
20160426044500,14.785,70.9559,15.0,15.0,34.3343,71.0081,1.5857,56.2844,56.0,64.7
20160426050000,14.785,70.9559,15.0,15.0,34.2643,71.0081,1.5897,56.2844,56.0,64.7
20160426051500,14.785,70.9559,15.0,15.0,34.2643,71.0081,1.5697,56.2844,56.0,64.7
20160426053000,14.785,70.9559,15.0,15.0,34.3083,71.0081,1.5817,56.2844,56.0,64.7
20160426054500,14.785,70.9559,15.0,15.0,34.3083,71.8931,1.5937,56.2844,56.0,64.7
20160426060000,14.785,70.9559,15.0,15.0,34.3083,71.8931,1.5335,56.2844,56.0,64.7
20160426061500,14.785,70.9559,15.0,15.0,34.3083,67.6511,1.5295,56.2844,56.0,64.7
20160426063000,14.785,70.9559,15.0,15.0,34.1673,73.6631,1.4693,56.2844,56.0,64.7
20160426064500,14.785,70.9559,15.0,15.0,34.1673,74.5176,1.4613,56.2844,56.0,64.7
20160426070000,26.455,70.9559,15.0,15.0,34.0263,74.5176,1.4733,56.2844,56.0,64.7
20160426071500,44.49,71.694,15.0,15.0,34.2083,74.5176,1.4653,56.2844,56.0,64.7
20160426073000,33.38,71.694,15.0,15.0,34.3503,75.8603,1.4733,55.4023,56.0,64.7
20160426074500,32.49,71.694,15.0,15.0,34.8192,75.8603,1.4853,55.4023,56.0,64.7
20160426080000,32.49,72.7021,15.0,15.0,35.1766,75.8603,1.4813,55.4023,56.0,64.7
20160426081500,32.49,73.5302,15.0,15.0,35.652,76.8369,1.4733,56.2844,56.0,64.7
20160426083000,32.49,73.5302,15.0,15.0,36.1558,76.8369,1.4653,56.2844,56.0,64.7
20160426084500,32.49,73.5302,15.0,15.0,36.5157,77.9355,1.4733,56.2844,56.0,64.7
20160426090000,33.925,73.5302,15.0,15.0,36.9638,78.79,1.4813,56.2844,56.0,64.7
20160426091500,31.175,73.5302,15.0,15.0,37.048,69.2686,1.4733,56.2844,56.0,64.7
20160426093000,19.295,73.5302,15.0,15.0,37.1346,79.7055,1.4653,56.2844,56.0,64.7
20160426094500,20.15,73.5302,15.0,15.0,37.416,80.56,1.4412,56.2844,56.0,64.7
20160426100000,14.22,73.5302,15.0,15.0,37.4099,80.56,1.4091,56.2844,56.0,64.7
20160426101500,17.95,73.5302,15.0,15.0,37.6155,81.4145,1.4131,57.6346,56.0,64.7
20160426103000,39.985,74.7183,15.0,15.0,37.8479,82.269,1.4291,55.1503,56.0,64.7
20160426104500,45.355,74.7183,15.0,15.0,38.1832,82.269,1.4171,55.1503,56.0,64.7
20160426110000,27.535,74.7183,15.0,15.0,38.236,82.269,1.4332,56.4464,56.0,64.7
20160426111500,49.225,74.7183,15.0,15.0,37.877,82.269,1.4452,55.8524,56.0,64.7
20160426113000,45.46,74.7183,15.0,15.0,37.877,83.5202,1.4894,55.8524,56.0,64.7
20160426114500,11.175,74.7183,15.0,15.0,37.7744,83.5202,1.4733,55.8524,56.0,64.7
20160426120000,34.745,74.7183,15.0,15.0,38.2195,84.5578,1.4532,55.8524,56.0,64.7
20160426121500,49.395,74.7183,15.0,15.0,38.3467,84.5578,1.4492,55.8524,56.0,64.7
20160426123000,50.115,75.7264,15.0,15.0,38.3145,84.5578,1.4131,56.5005,56.0,65.39
20160426124500,52.005,75.7264,15.0,15.0,38.3301,84.5578,1.4332,55.7264,56.0,65.39
20160426130000,52.005,75.7264,15.0,15.0,38.3931,85.5344,1.4211,55.7264,56.0,65.39
20160426131500,52.005,75.7264,15.0,15.0,38.5725,85.5344,1.4251,55.7264,56.0,65.39
20160426133000,62.36,75.7264,15.0,15.0,38.8151,85.5344,1.4171,56.9865,56.0,65.39
20160426134500,12.08,75.7264,15.0,15.0,38.745,86.6941,1.4211,55.8524,56.0,65.39
20160426140000,30.795,75.7264,15.0,15.0,38.9363,86.6941,1.4291,55.8524,56.0,65.39
20160426141500,30.795,75.7264,15.0,15.0,39.1183,86.6941,1.4211,55.8524,56.0,65.39
20160426143000,35.31,75.7264,15.0,15.0,38.7316,86.6941,1.4332,55.8524,56.0,65.39
20160426144500,35.31,75.7264,15.0,15.0,38.5959,86.6941,1.4613,55.8524,56.0,65.39
20160426150000,35.31,75.7264,15.0,15.0,38.4776,86.6941,1.4733,55.8524,56.0,65.39
20160426151500,37.46,75.7264,15.0,15.0,38.4776,86.6941,1.5697,55.8524,56.0,65.39
20160426153000,37.46,75.7264,15.0,15.0,38.4776,87.6096,1.5536,55.8524,56.0,65.39
20160426154500,32.76,75.7264,15.0,15.0,38.4583,87.6096,1.5737,55.8524,56.0,65.39
20160426160000,15.045,74.6283,15.0,15.0,38.4932,87.6096,1.5415,55.0243,56.0,65.39
20160426161500,12.16,75.7264,15.0,15.0,38.4583,87.6096,1.5576,55.0243,56.0,65.39
20160426163000,36.715,75.7264,15.0,15.0,38.2023,87.6096,1.5656,55.0243,56.0,65.39
20160426164500,36.255,74.2682,15.0,15.0,38.241,87.6096,1.5616,55.0243,56.0,65.39
20160426170000,47.26,75.0963,15.0,15.0,38.2236,87.6096,1.5897,55.9244,56.0,65.39
20160426171500,30.58,75.0963,15.0,15.0,38.1818,87.6096,1.5616,55.3123,56.0,64.295
20160426173000,9.375,75.0963,15.0,15.0,38.5959,85.5039,1.5255,56.4464,56.0,64.295
20160426174500,46.37,75.0963,15.0,15.0,38.341,87.2434,1.4693,56.4464,56.0,64.295
20160426180000,29.715,73.8902,15.0,15.0,38.5959,87.2434,1.4171,57.1125,56.0,64.295
20160426181500,9.315,73.8902,15.0,15.0,38.241,87.2434,1.4131,56.4104,56.0,64.96
20160426183000,23.63,72.7921,15.0,15.0,38.241,85.5039,1.4291,57.0585,56.0,66.445
20160426184500,18.655,72.7921,15.0,15.0,38.1947,82.7268,1.4291,57.0585,56.0,66.445
20160426190000,37.32,72.7921,15.0,15.0,38.0232,81.323,1.4251,55.4383,56.0,66.445
20160426191500,24.2,72.7921,15.0,15.0,37.7826,78.5764,1.4572,56.4464,56.0,66.445
20160426193000,25.415,71.964,15.0,15.0,37.529,69.0549,1.4813,56.4464,56.0,66.445
20160426194500,26.13,71.964,15.0,15.0,37.0819,64.4773,1.5817,56.4464,56.0,66.445
20160426200000,26.13,71.964,15.0,15.0,36.8494,70.1536,1.5817,56.4464,56.0,66.445
20160426201500,26.13,71.964,15.0,15.0,36.884,76.4097,1.5576,56.4464,56.0,66.445
20160426203000,26.13,71.2439,15.0,15.0,36.7506,76.4097,1.5576,56.4464,56.0,66.445
20160426204500,26.13,71.2439,15.0,15.0,36.8399,76.4097,1.5737,56.4464,56.0,66.445
20160426210000,26.13,71.2439,15.0,15.0,36.5796,76.4097,1.5817,55.7984,56.0,66.445
20160426211500,26.13,71.2439,15.0,15.0,36.7305,76.4097,1.5737,55.7984,56.0,66.445
20160426213000,26.13,72.432,15.0,15.0,36.6823,76.4097,1.5737,55.7984,56.0,66.445
20160426214500,26.13,72.432,15.0,15.0,36.7632,78.0576,1.5737,55.7984,56.0,66.445
20160426220000,43.985,72.432,15.0,15.0,36.6411,79.0036,1.4452,56.8605,56.0,67.19
20160426221500,40.815,72.432,15.0,15.0,36.6411,79.0036,1.5697,56.8605,56.0,66.045
20160426223000,20.77,73.2601,15.0,15.0,36.5815,79.0036,1.5616,56.8605,56.0,66.045
20160426224500,10.625,73.2601,15.0,15.0,36.7901,78.1797,1.5054,54.9883,56.0,66.045
20160426230000,39.085,72.432,15.0,15.0,36.7901,78.1797,1.4412,54.9883,56.0,66.045
20160426231500,12.85,72.432,15.0,15.0,36.7901,76.5622,1.4291,56.6625,56.0,66.045
20160426233000,23.61,72.432,15.0,15.0,36.7901,76.5622,1.4372,55.1503,56.0,66.045
20160426234500,46.13,72.432,15.0,15.0,36.7901,75.4331,1.4372,55.1503,56.0,66.045
20160427000000,47.375,72.432,15.0,15.0,36.7901,75.4331,1.4332,55.7264,56.0,66.045
20160427001500,13.665,72.432,15.0,15.0,36.7901,75.4331,1.4532,55.7264,56.0,66.045
20160427003000,28.64,72.432,15.0,15.0,36.7901,75.4331,1.4653,55.0603,56.0,66.045
20160427004500,12.685,72.432,15.0,15.0,36.7901,74.5481,1.5255,56.3384,56.0,66.045
20160427010000,16.05,72.432,15.0,15.0,36.7932,74.5481,1.5576,56.3384,56.0,66.045
20160427011500,20.015,72.432,15.0,15.0,36.7932,81.1094,1.4372,57.7966,56.0,62.155
20160427013000,22.925,72.432,15.0,15.0,36.7932,81.9944,1.4613,57.7966,56.0,59.98
20160427014500,24.25,72.432,15.0,15.0,36.7932,81.9944,1.4251,53.8722,56.0,59.98
20160427020000,46.635,73.1701,15.0,15.0,36.7932,81.9944,1.4131,57.7606,56.0,59.98
20160427021500,49.96,73.1701,15.0,15.0,36.7932,81.9944,1.4372,57.7606,56.0,61.455
20160427023000,46.96,73.1701,15.0,15.0,36.7932,80.1023,1.4372,57.7606,56.0,61.455
20160427024500,18.785,73.1701,15.0,15.0,36.7932,79.2173,1.4211,57.7606,56.0,63.95
20160427030000,43.135,73.1701,15.0,15.0,36.7932,81.5366,1.4452,57.0585,56.0,63.95
20160427031500,20.36,73.1701,15.0,15.0,36.7932,84.7104,1.4733,55.4743,56.0,63.95
20160427033000,23.2,73.1701,15.0,15.0,36.7932,84.7104,1.4452,57.2745,56.0,63.95
20160427034500,34.84,73.1701,15.0,15.0,36.7932,84.7104,1.4372,54.6643,56.0,63.95
20160427040000,32.435,73.1701,15.0,15.0,36.7932,84.7104,1.4372,56.6085,56.0,63.95
20160427041500,45.15,73.1701,15.0,15.0,36.7932,84.7104,1.4372,55.4743,56.0,63.95
20160427043000,44.48,73.1701,15.0,15.0,36.7932,83.6118,1.4813,55.4743,56.0,63.95
20160427044500,12.83,73.1701,15.0,15.0,36.7932,83.6118,1.5616,55.4743,56.0,63.95
20160427050000,13.945,73.1701,15.0,15.0,36.7932,82.3911,1.5737,56.5365,56.0,63.95
20160427051500,35.27,73.1701,15.0,15.0,36.7932,81.323,1.5817,55.3483,56.0,63.95
20160427053000,45.765,73.1701,15.0,15.0,36.7932,81.323,1.5857,56.8605,56.0,63.95
20160427054500,46.995,73.1701,15.0,15.0,37.2183,81.323,1.5777,55.8524,56.0,63.95
20160427060000,46.995,73.1701,15.0,15.0,37.5082,80.3464,1.5937,56.6985,56.0,62.995
20160427061500,35.97,73.1701,15.0,15.0,36.8545,73.8157,1.5817,54.5023,56.0,62.995
20160427063000,39.565,73.1701,15.0,15.0,36.8545,73.8157,1.5737,57.9586,56.0,62.995
20160427064500,37.3,73.1701,15.0,15.0,36.8545,78.4543,1.5215,57.9586,56.0,62.995
20160427070000,23.055,73.1701,15.0,15.0,36.6513,68.9939,1.5295,57.9586,56.0,62.995
20160427071500,33.81,73.1701,15.0,15.0,36.8545,77.6609,1.4613,57.9586,56.0,62.995
20160427073000,42.455,73.1701,15.0,15.0,36.8545,77.6609,1.4091,56.9865,56.0,62.995
20160427074500,46.62,73.1701,15.0,15.0,36.9946,76.1045,1.4251,55.8524,56.0,62.995
20160427080000,46.62,73.1701,15.0,15.0,37.2746,74.7617,1.4332,55.8524,56.0,63.995
20160427081500,46.62,73.1701,15.0,15.0,37.4146,76.2265,1.4251,55.8524,56.0,63.995
20160427083000,42.29,73.1701,15.0,15.0,37.277,76.2265,1.4211,55.8524,56.0,63.995
20160427084500,42.29,73.1701,15.0,15.0,37.416,76.2265,1.4131,55.8524,56.0,63.995
20160427090000,42.29,73.1701,15.0,15.0,37.416,76.2265,1.4211,55.8524,56.0,65.06
20160427091500,42.29,73.1701,15.0,15.0,37.2074,76.2265,1.4372,55.8524,56.0,65.06
20160427093000,46.16,73.1701,15.0,15.0,37.0693,76.2265,1.4211,56.4464,56.0,65.06
20160427094500,10.2,73.1701,15.0,15.0,37.0693,76.2265,1.4171,55.5104,56.0,65.06
20160427100000,13.26,73.1701,15.0,15.0,37.0693,76.2265,1.4291,54.8263,56.0,65.06
20160427101500,35.375,73.1701,15.0,15.0,37.0693,56.5122,1.4291,56.5725,56.0,65.06
20160427103000,45.14,73.9982,15.0,15.0,37.0693,72.0151,1.4492,56.5725,56.0,65.06
20160427104500,45.14,73.9982,15.0,15.0,37.0693,73.8767,1.5295,56.5725,56.0,65.06
20160427110000,45.14,73.9982,15.0,15.0,37.0693,73.8767,1.5576,56.5725,56.0,65.06
20160427111500,14.935,71.964,15.0,15.0,37.0693,73.8767,1.5817,54.9523,56.0,65.06
20160427113000,16.14,71.964,15.0,15.0,37.0693,66.3694,1.5415,54.9523,56.0,65.06
20160427114500,13.495,71.964,15.0,15.0,37.0693,73.1748,1.5054,56.3384,56.0,65.06
20160427120000,18.975,71.964,15.0,15.0,37.0693,73.1748,1.4653,56.3384,56.0,65.06
20160427121500,18.975,70.9559,15.0,15.0,37.0693,74.1514,1.4091,56.3384,56.0,65.78
20160427123000,25.125,70.9559,15.0,15.0,37.0693,74.1514,1.4171,56.3384,56.0,65.78
20160427124500,54.72,71.874,15.0,15.0,37.0693,75.0058,1.4091,58.1206,56.0,65.78
20160427130000,19.615,71.874,15.0,15.0,37.0693,75.0058,1.4291,55.1143,56.0,65.78
20160427131500,41.975,71.874,15.0,15.0,37.0693,73.3274,1.4372,55.1143,56.0,65.78
20160427133000,22.725,71.874,15.0,15.0,37.0693,73.3274,1.4412,56.2124,56.0,65.78
20160427134500,22.725,71.874,15.0,15.0,37.0693,73.3274,1.4693,56.2124,56.0,65.78
20160427140000,22.725,71.874,15.0,15.0,33.1757,73.3274,1.5094,56.2124,56.0,65.78
20160427141500,18.44,73.1701,15.0,15.0,33.6343,73.3274,1.5737,56.2124,56.0,65.78
20160427143000,19.155,73.1701,15.0,15.0,34.7544,73.3274,1.4773,56.2124,56.0,65.78
20160427144500,19.155,74.2682,15.0,15.0,35.1368,74.5481,1.5897,56.2124,56.0,65.78
20160427150000,20.59,75.3663,15.0,15.0,36.3139,74.5481,1.5697,56.2124,56.0,64.65
20160427151500,13.695,75.3663,15.0,15.0,37.0543,72.8696,1.5737,55.3483,56.0,64.65
20160427153000,15.21,76.2844,15.0,15.0,37.9108,71.0691,1.5817,56.3384,56.0,64.65
20160427154500,18.65,76.2844,15.0,15.0,37.1875,71.0691,1.5737,56.3384,56.0,63.63
20160427160000,44.53,76.2844,15.0,15.0,37.0565,69.9094,1.5817,55.4743,56.0,63.63
20160427161500,14.955,76.2844,15.0,15.0,37.2991,69.9094,1.5656,56.7885,56.0,63.63
20160427163000,22.51,76.2844,15.0,15.0,37.3616,69.9094,1.5536,56.7885,56.0,63.63
20160427164500,43.155,76.2844,15.0,15.0,37.5385,69.9094,1.5536,56.7885,56.0,63.63
20160427170000,26.245,76.2844,15.0,15.0,37.2849,69.9094,1.5576,56.7885,56.0,63.63
20160427171500,45.59,76.2844,15.0,15.0,37.531,69.9094,1.5054,55.7984,56.0,63.63
20160427173000,7.26,76.2844,15.0,15.0,37.2849,69.9094,1.4733,55.7984,56.0,63.63
20160427174500,7.26,75.0963,15.0,15.0,37.2849,69.9094,1.4211,55.7984,56.0,63.63
20160427180000,8.695,75.0963,15.0,15.0,36.6396,69.9094,1.4291,55.7984,56.0,63.63
20160427181500,14.21,75.0963,15.0,15.0,36.6396,69.177,1.4291,56.4464,56.0,63.63
20160427183000,21.51,74.2682,15.0,15.0,35.7009,69.177,1.4372,56.4464,56.0,63.63
20160427184500,46.1,74.2682,15.0,15.0,35.8086,69.177,1.4412,56.4464,56.0,63.63
20160427190000,46.1,74.2682,15.0,15.0,35.2717,69.177,1.4452,55.7984,56.0,63.63
20160427191500,46.1,74.2682,15.0,15.0,35.4193,69.177,1.4693,55.7984,56.0,63.63
20160427193000,46.1,74.2682,15.0,15.0,35.529,68.3225,1.5496,55.7984,56.0,63.63
20160427194500,46.1,74.2682,15.0,15.0,35.8261,68.3225,1.5576,55.7984,56.0,63.63
20160427200000,34.565,73.1701,15.0,15.0,,68.3225,1.5496,55.7984,56.0,63.63
20160427201500,31.455,73.1701,15.0,15.0,,67.407,1.5415,55.7984,56.0,63.63
20160427203000,8.285,73.1701,15.0,15.0,,67.407,1.5496,55.7984,56.0,63.63
20160427204500,8.285,73.1701,15.0,15.0,,67.407,1.5456,55.7984,56.0,63.63
20160427210000,8.285,73.1701,15.0,15.0,35.5652,67.407,1.5415,55.7984,56.0,63.63
20160427211500,8.285,73.1701,15.0,15.0,35.6353,67.407,1.5415,55.7984,56.0,63.63
20160427213000,8.285,73.1701,15.0,15.0,35.5683,67.407,1.5415,55.7984,56.0,63.63
20160427214500,8.285,73.1701,15.0,15.0,35.771,67.407,1.5496,55.7984,56.0,63.63
20160427220000,8.285,73.1701,15.0,15.0,35.6359,67.407,1.5496,55.7984,56.0,63.63
20160427221500,8.285,73.1701,15.0,15.0,35.6359,66.6441,1.5456,55.7984,56.0,63.63
20160427223000,8.285,73.1701,15.0,15.0,35.3658,66.6441,1.5496,55.7984,56.0,63.63
20160427224500,8.285,72.432,15.0,15.0,35.5655,66.6441,1.4853,55.7984,56.0,63.63
20160427230000,8.285,72.432,15.0,15.0,35.3614,66.6441,1.4452,55.7984,56.0,63.63
20160427231500,8.285,72.432,15.0,15.0,35.4226,66.6441,1.4251,55.7984,56.0,63.63
20160427233000,16.595,72.432,15.0,15.0,35.3438,66.6441,1.4251,55.7984,56.0,63.63
20160427234500,16.595,72.432,15.0,15.0,35.3438,66.6441,1.4251,55.7984,56.0,63.63
20160428000000,17.81,72.432,15.0,15.0,35.1368,66.6441,1.4211,55.7984,56.0,63.63
20160428001500,46.935,72.432,15.0,15.0,35.0525,66.6441,1.4251,55.7984,56.0,63.63
20160428003000,46.935,72.432,15.0,15.0,35.0525,66.6441,1.4412,55.7984,56.0,63.63
20160428004500,41.67,72.432,15.0,15.0,35.1044,66.6441,1.5335,55.7984,56.0,63.63
20160428010000,8.375,72.432,15.0,15.0,35.2444,66.6441,1.5335,55.7984,56.0,63.63
20160428011500,22.87,72.432,15.0,15.0,35.1044,65.8201,1.5415,56.5005,56.0,63.63
20160428013000,8.46,73.2601,15.0,15.0,35.4363,65.8201,1.5415,55.9244,56.0,63.63
20160428014500,48.045,73.2601,15.0,15.0,35.5773,65.8201,1.5295,55.9244,56.0,63.63
20160428020000,9.55,73.2601,15.0,15.0,35.7183,65.8201,1.5134,55.9244,56.0,63.63
20160428021500,22.54,73.9982,15.0,15.0,35.7183,66.583,1.5134,55.9244,56.0,63.63
20160428023000,47.0,73.9982,15.0,15.0,36.1251,66.583,1.5175,55.9244,56.0,63.63
20160428024500,47.0,73.9982,15.0,15.0,36.2671,66.583,1.5134,55.9244,56.0,63.63
20160428030000,47.0,73.9982,15.0,15.0,36.551,66.583,1.5134,55.9244,56.0,63.63
20160428031500,46.33,73.9982,15.0,15.0,36.8208,66.583,1.5054,55.9244,56.0,63.63
20160428033000,46.33,73.9982,15.0,15.0,37.3075,66.583,1.5054,55.9244,56.0,63.63
20160428034500,46.33,73.9982,15.0,15.0,37.4514,66.583,1.5054,55.9244,56.0,63.63
20160428040000,38.245,73.9982,15.0,15.0,37.5954,67.9563,1.5054,55.9244,56.0,63.63
20160428041500,20.07,73.9982,15.0,15.0,37.6673,67.9563,1.5054,55.9244,56.0,63.63
20160428043000,20.07,73.9982,15.0,15.0,37.6673,67.9563,1.5014,55.9244,56.0,63.63
20160428044500,20.07,73.9982,15.0,15.0,37.8113,67.9563,1.4492,55.9244,56.0,63.63
20160428050000,20.07,73.9982,15.0,15.0,37.8113,67.9563,1.4372,55.9244,56.0,63.63
20160428051500,20.07,73.9982,15.0,15.0,37.8113,68.8718,1.4171,55.9244,56.0,63.63
20160428053000,20.07,73.9982,15.0,15.0,37.9553,68.8718,1.4171,55.9244,56.0,63.63
20160428054500,20.07,73.9982,15.0,15.0,37.9553,68.1089,1.4171,55.9244,56.0,63.63
20160428060000,20.07,73.9982,15.0,15.0,37.9553,69.1465,1.4251,55.9244,56.0,63.63
20160428061500,20.07,73.9982,15.0,15.0,37.9553,68.0479,1.4251,55.9244,56.0,63.63
20160428063000,20.07,73.9982,15.0,15.0,37.9553,69.2686,1.4211,55.9244,56.0,63.63
20160428064500,20.07,73.9982,15.0,15.0,37.9553,69.2686,1.4974,55.9244,56.0,63.63
20160428070000,20.07,73.9982,15.0,15.0,38.0992,69.2686,1.5134,55.9244,56.0,63.63
20160428071500,20.07,73.9982,15.0,15.0,38.0992,68.1394,1.5054,55.9244,56.0,63.63
20160428073000,20.07,73.9982,15.0,15.0,38.0992,68.1394,1.5014,55.9244,56.0,63.63
20160428074500,20.07,73.9982,15.0,15.0,38.4503,68.1394,1.5134,55.9244,56.0,63.63
20160428080000,31.49,73.9982,15.0,15.0,38.5228,68.1394,1.5175,55.9244,56.0,63.63
20160428081500,28.98,73.9982,15.0,15.0,38.6677,68.1394,1.5054,54.8983,56.0,63.63
20160428083000,17.075,73.9982,15.0,15.0,38.8127,68.1394,1.5175,56.5005,56.0,63.63
20160428084500,48.175,73.9982,15.0,15.0,38.9576,68.1394,1.5175,55.9244,56.0,63.63
20160428090000,48.175,75.0963,15.0,15.0,38.747,67.3765,1.5134,55.9244,56.0,63.63
20160428091500,50.18,75.0963,15.0,15.0,38.6031,67.3765,1.4974,55.9244,56.0,63.63
20160428093000,50.18,75.0963,15.0,15.0,38.4591,67.3765,1.4773,55.9244,56.0,63.63
20160428094500,50.9,75.0963,15.0,15.0,38.4591,67.3765,1.4653,55.9244,56.0,63.63
20160428100000,50.9,75.0963,15.0,15.0,38.6031,67.3765,1.4572,55.9244,56.0,63.63
20160428101500,52.905,76.1044,15.0,15.0,38.6031,67.3765,1.4492,55.9244,56.0,63.63
20160428103000,26.155,76.1044,15.0,15.0,38.891,67.3765,1.4452,55.9244,56.0,63.63
20160428104500,15.575,76.1044,15.0,15.0,38.963,67.3765,1.4532,55.9244,56.0,63.63
20160428110000,15.575,76.1044,15.0,15.0,39.7547,67.3765,1.4412,55.9244,56.0,63.63
20160428111500,15.575,76.1044,15.0,15.0,,67.3765,1.4251,55.9244,56.0,63.63
20160428113000,54.565,76.1044,15.0,15.0,,67.3765,1.4372,55.9244,56.0,63.63
20160428114500,38.735,76.1044,15.0,15.0,40.405,67.3765,1.4332,57.0585,56.0,63.63
20160428120000,27.08,78.7687,15.0,15.0,40.6992,66.4609,1.4332,57.0585,56.0,63.63
20160428121500,43.465,77.2025,15.0,15.0,40.8362,64.7825,1.4452,56.3384,56.0,63.63
20160428123000,48.83,77.2025,15.0,15.0,40.3957,66.4609,1.4051,56.3384,56.0,63.63
20160428124500,22.74,76.1044,15.0,15.0,40.1575,68.4446,1.4251,54.9883,56.0,64.635
20160428130000,15.63,76.1044,15.0,15.0,40.3638,68.4446,1.4211,54.9883,56.0,64.635
20160428131500,44.425,77.4725,15.0,15.0,39.8594,69.2991,1.4332,54.9883,56.0,64.635
20160428133000,34.5,78.3006,15.0,15.0,40.2598,68.1089,1.4452,55.7264,56.0,64.635
20160428134500,24.115,78.3006,15.0,15.0,40.0825,68.1089,1.4452,55.7264,56.0,64.635
20160428140000,27.625,78.3006,15.0,15.0,41.1697,68.1089,1.5054,56.4464,56.0,64.635
20160428141500,38.93,78.3006,15.0,15.0,40.8366,68.1089,1.5175,54.3762,56.0,64.635
20160428143000,69.965,78.3006,15.0,15.0,40.6234,68.1089,1.5014,55.7984,56.0,64.635
20160428144500,67.29,78.3006,15.0,15.0,40.7565,68.1089,1.5134,55.7984,56.0,64.635
20160428150000,19.32,78.3006,15.0,15.0,40.7121,68.9939,1.4974,55.1503,56.0,64.635
20160428151500,22.49,78.3006,15.0,15.0,40.468,68.9939,1.5094,55.1503,56.0,64.635
20160428153000,11.56,76.5545,15.0,15.0,40.6794,68.9939,1.5054,56.0144,56.0,64.635
20160428154500,46.785,76.5545,15.0,15.0,40.6901,68.9939,1.5014,56.0144,56.0,64.635
20160428160000,23.135,76.5545,15.0,15.0,40.2381,70.123,1.4773,56.0144,56.0,64.635
20160428161500,48.615,76.5545,15.0,15.0,39.8506,69.3296,1.4934,56.0144,56.0,64.635
20160428163000,17.475,76.5545,15.0,15.0,38.8572,68.2004,1.5295,55.4023,56.0,64.635
20160428164500,49.235,76.5545,15.0,15.0,38.5665,68.2004,1.5175,56.0144,56.0,64.635
20160428170000,49.235,75.4563,15.0,15.0,38.3338,68.2004,1.4974,56.0144,56.0,64.635
20160428171500,49.235,75.4563,15.0,15.0,38.5602,68.2004,1.5054,56.0144,56.0,64.635
20160428173000,49.235,75.4563,15.0,15.0,38.8264,59.6555,1.5054,56.0144,56.0,64.635
20160428174500,49.235,75.4563,15.0,15.0,39.2559,68.4751,1.5215,56.0144,56.0,64.635
20160428180000,49.235,75.4563,15.0,15.0,39.39,66.7051,1.5094,56.0144,56.0,64.635
20160428181500,49.235,75.4563,15.0,15.0,39.39,68.8108,1.4974,56.0144,56.0,64.635
20160428183000,39.625,75.4563,15.0,15.0,39.5585,68.8108,1.5014,55.3123,56.0,64.635
20160428184500,28.785,75.4563,15.0,15.0,39.5585,69.8179,1.4934,56.4464,56.0,64.635
20160428190000,46.75,75.4563,15.0,15.0,39.7582,70.7334,1.4894,55.5104,56.0,64.635
20160428191500,28.63,75.4563,15.0,15.0,39.6251,69.7874,1.5014,55.5104,56.0,64.635
20160428193000,49.235,75.4563,15.0,15.0,39.4254,69.7874,1.5054,55.5104,56.0,64.635
20160428194500,21.015,75.4563,15.0,15.0,39.1592,69.7874,1.5175,54.8263,56.0,64.635
20160428200000,42.16,75.4563,15.0,15.0,38.9207,69.7874,1.5134,54.8263,56.0,64.635
20160428201500,10.445,74.6283,15.0,15.0,38.7866,69.7874,1.5295,56.3384,56.0,64.635
20160428203000,38.47,74.6283,15.0,15.0,38.6753,69.7874,1.5255,55.1863,56.0,64.635
20160428204500,10.935,74.6283,15.0,15.0,38.7631,68.5667,1.5697,56.2844,56.0,64.635
20160428210000,48.445,74.6283,15.0,15.0,38.6434,68.5667,1.5656,55.6904,56.0,64.635
