PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160505011500,0.0,69.7678,15.0,15.0,27.8846,48.3641,1.5375,53.2241,56.0,60.005
20160505013000,0.0,69.7678,15.0,15.0,28.3038,48.3641,1.4813,53.8362,56.0,60.005
20160505014500,0.0,69.7678,15.0,15.0,28.1708,49.3406,1.4492,53.8362,56.0,60.005
20160505020000,0.0,69.7678,15.0,15.0,28.0338,49.8594,1.4372,53.8362,56.0,60.005
20160505021500,0.0,69.7678,15.0,15.0,27.9634,50.7139,1.4091,53.8362,56.0,60.005
20160505023000,0.0,69.7678,15.0,15.0,27.5992,50.7139,1.4051,53.8362,56.0,60.005
20160505024500,0.0,69.7678,15.0,15.0,28.0047,50.7139,1.4291,53.8362,56.0,60.005
20160505030000,0.0,69.7678,15.0,15.0,28.2236,50.7139,1.4733,53.8362,56.0,60.005
20160505031500,0.0,69.7678,15.0,15.0,28.2319,50.1036,1.5335,53.8362,56.0,60.005
20160505033000,0.0,69.7678,15.0,15.0,28.2319,50.1036,1.5415,53.8362,56.0,60.005
20160505034500,0.0,69.7678,15.0,15.0,28.0145,50.1036,1.5375,53.8362,56.0,60.005
20160505040000,0.0,69.7678,15.0,15.0,27.5669,50.1036,1.5456,53.8362,56.0,60.005
20160505041500,0.0,68.7597,15.0,15.0,27.494,50.1036,1.5415,53.8362,56.0,60.005
20160505043000,0.0,68.7597,15.0,15.0,27.5669,49.4932,1.5456,53.8362,56.0,60.005
20160505044500,0.0,68.7597,15.0,15.0,27.494,49.4932,1.5415,53.8362,56.0,60.005
20160505050000,0.0,68.7597,15.0,15.0,27.494,50.2867,1.5415,53.8362,56.0,60.005
20160505051500,0.0,68.7597,15.0,15.0,27.2021,50.2867,1.5456,53.8362,56.0,60.005
20160505053000,0.0,68.7597,15.0,15.0,27.2021,50.897,1.5456,53.8362,56.0,60.005
20160505054500,0.0,68.7597,15.0,15.0,27.038,50.897,1.5496,53.8362,56.0,60.005
20160505060000,0.0,68.7597,15.0,15.0,27.038,50.897,1.5456,53.8362,56.0,60.005
20160505061500,0.0,68.7597,15.0,15.0,27.038,50.897,1.5496,53.8362,56.0,60.005
20160505063000,0.0,68.0396,15.0,15.0,26.9646,50.897,1.5375,53.8362,56.0,60.005
20160505064500,0.0,68.0396,15.0,15.0,26.9103,50.897,1.5415,53.8362,56.0,60.005
20160505070000,0.0,68.0396,15.0,15.0,27.5797,50.897,1.4572,53.8362,56.0,60.005
20160505071500,0.0,69.1377,15.0,15.0,28.3159,50.3782,1.4211,53.8362,56.0,60.005
20160505073000,0.0,69.1377,15.0,15.0,26.6512,50.3782,1.4171,53.8362,56.0,60.005
20160505074500,0.0,69.8578,15.0,15.0,26.6512,50.3782,1.4251,54.3762,56.0,60.005
20160505080000,0.0,69.8578,15.0,15.0,28.0217,51.5379,1.4211,54.3762,56.0,60.005
20160505081500,0.0,71.3339,15.0,15.0,28.0589,52.1177,1.4372,54.3762,56.0,60.005
20160505083000,0.0,71.3339,15.0,15.0,28.4906,52.1177,1.4572,54.3762,56.0,60.005
20160505084500,0.0,72.432,15.0,15.0,28.4906,52.1177,1.5335,54.3762,56.0,60.005
20160505090000,0.0,72.432,15.0,15.0,28.8708,52.1177,1.5456,54.3762,56.0,60.005
20160505091500,0.0,73.5302,15.0,15.0,28.8708,52.1177,1.5415,54.3762,56.0,60.005
20160505093000,0.0,73.5302,15.0,15.0,28.5318,52.1177,1.5415,54.3762,56.0,60.005
20160505094500,0.0,73.5302,15.0,15.0,28.5318,52.1177,1.5375,54.3762,56.0,60.005
20160505100000,0.0,73.5302,15.0,15.0,28.5318,52.1177,1.4974,54.3762,56.0,63.235
20160505101500,0.0,73.5302,15.0,15.0,28.5318,52.1177,1.5697,54.3762,56.0,62.135
20160505103000,0.0,73.5302,15.0,15.0,28.5318,52.1177,1.5777,54.3762,56.0,61.115
20160505104500,0.0,73.5302,15.0,15.0,28.5318,52.1177,1.5415,54.3762,56.0,61.115
20160505110000,0.0,74.4482,15.0,15.0,28.5318,53.1858,1.5496,54.3762,56.0,61.115
20160505111500,0.0,74.4482,15.0,15.0,28.5318,53.1858,1.4653,54.3762,56.0,61.115
20160505113000,0.0,75.4563,15.0,15.0,28.5318,53.1858,1.4412,54.3762,56.0,61.115
20160505114500,0.0,75.4563,15.0,15.0,28.5318,53.1858,1.4091,54.3762,56.0,61.115
20160505120000,0.0,75.4563,15.0,15.0,28.5318,53.1858,1.4291,54.3762,56.0,61.115
20160505121500,0.0,75.4563,15.0,15.0,28.5318,53.1858,1.4372,54.3762,56.0,61.115
20160505123000,0.0,75.4563,15.0,15.0,29.2796,52.1177,1.4332,54.3762,56.0,61.115
20160505124500,0.0,75.4563,15.0,15.0,29.2796,51.5684,1.4613,54.3762,56.0,61.115
20160505130000,0.0,75.4563,15.0,15.0,29.2075,51.5684,1.4894,54.3762,56.0,61.115
20160505131500,0.0,75.4563,15.0,15.0,29.093,51.5684,1.5737,53.5842,56.0,61.115
20160505133000,0.0,75.4563,15.0,15.0,29.093,50.9581,1.5777,53.5842,56.0,61.115
20160505134500,0.0,75.4563,15.0,15.0,29.093,50.9581,1.5737,53.5842,56.0,61.115
20160505140000,0.0,76.2844,15.0,15.0,29.093,50.9581,1.5737,53.5842,56.0,61.115
20160505141500,0.0,76.2844,15.0,15.0,29.093,50.9581,1.5857,53.5842,56.0,61.115
20160505143000,0.0,76.2844,15.0,15.0,29.093,50.9581,1.5576,53.5842,56.0,61.115
20160505144500,0.0,76.2844,15.0,15.0,29.0691,49.188,1.5697,53.5842,56.0,61.115
20160505150000,0.0,76.2844,15.0,15.0,28.9433,49.7984,1.5576,53.5842,56.0,61.115
20160505151500,0.0,76.2844,15.0,15.0,29.4321,49.7984,1.5656,53.5842,56.0,61.115
20160505153000,0.0,76.2844,15.0,15.0,29.4004,48.6998,1.5937,53.5842,56.0,61.115
20160505154500,0.0,76.2844,15.0,15.0,29.1775,48.1504,1.5697,52.9361,56.0,60.3
20160505160000,0.0,75.1863,15.0,15.0,28.9546,48.1504,1.5857,52.9361,56.0,60.3
20160505161500,0.0,75.1863,15.0,15.0,29.1775,48.1504,1.6018,52.9361,56.0,60.3
20160505163000,0.0,75.1863,15.0,15.0,29.4004,48.1504,1.5496,52.9361,56.0,60.3
20160505164500,0.0,76.0144,15.0,15.0,29.0473,48.1504,1.5737,52.9361,56.0,60.3
20160505170000,0.0,76.0144,15.0,15.0,28.7692,48.1504,1.5616,52.9361,56.0,60.3
20160505171500,0.0,76.0144,15.0,15.0,28.8619,48.1504,1.5737,52.9361,56.0,60.3
20160505173000,0.0,76.0144,15.0,15.0,28.5024,47.5706,1.5656,52.9361,56.0,60.3
20160505174500,0.0,76.0144,15.0,15.0,28.1912,47.0213,1.5656,52.9361,56.0,60.3
20160505180000,0.0,75.0063,15.0,15.0,28.319,47.0213,1.4853,52.9361,56.0,60.3
20160505181500,0.0,75.0063,15.0,15.0,28.4448,46.1058,1.4532,52.9361,56.0,60.3
20160505183000,0.0,73.9982,15.0,15.0,28.5375,46.1058,1.4613,52.396,56.0,60.3
20160505184500,0.0,73.9982,15.0,15.0,28.4448,45.3123,1.4572,52.396,56.0,60.3
20160505190000,0.0,73.9982,15.0,15.0,28.3521,45.3123,1.4813,52.396,56.0,60.3
20160505191500,0.0,73.9982,15.0,15.0,28.2131,45.3123,1.4653,52.396,56.0,60.3
20160505193000,0.0,72.7921,15.0,15.0,28.1226,45.3123,1.5656,52.396,56.0,60.3
20160505194500,0.0,72.7921,15.0,15.0,28.4097,45.3123,1.5656,52.396,56.0,60.3
20160505200000,0.0,71.784,15.0,15.0,28.4727,45.3123,1.5697,52.396,56.0,60.3
20160505201500,0.0,71.0639,15.0,15.0,28.4043,45.3123,1.5656,52.396,56.0,60.3
20160505203000,0.0,71.0639,15.0,15.0,28.3219,45.3123,1.5656,52.396,56.0,60.3
20160505204500,0.0,71.0639,15.0,15.0,28.3117,45.3123,1.5656,52.396,56.0,60.3
20160505210000,0.0,69.5878,15.0,15.0,28.0648,45.3123,1.5576,52.396,56.0,60.3
20160505211500,0.0,69.5878,15.0,15.0,27.849,45.3123,1.5616,52.396,56.0,60.3
20160505213000,0.0,69.5878,15.0,15.0,27.7396,44.763,1.5576,52.396,56.0,60.3
20160505214500,0.0,69.5878,15.0,15.0,27.7368,44.763,1.5536,52.396,56.0,60.3
20160505220000,0.0,69.5878,15.0,15.0,27.731,44.763,1.5576,51.856,56.0,60.3
20160505221500,0.0,68.7597,15.0,15.0,27.4484,44.763,1.5576,52.5581,56.0,60.3
20160505223000,0.0,68.7597,15.0,15.0,27.2656,45.3123,1.5576,52.5581,56.0,60.3
20160505224500,0.0,68.7597,15.0,15.0,27.2529,45.3123,1.5576,52.018,56.0,60.3
20160505230000,0.0,68.7597,15.0,15.0,27.178,45.3123,1.5014,52.018,56.0,60.3
20160505231500,0.0,68.7597,15.0,15.0,27.0006,45.3123,1.4653,52.018,56.0,60.3
20160505233000,0.0,68.7597,15.0,15.0,26.9203,45.3123,1.4412,52.018,56.0,60.3
20160505234500,0.0,68.7597,15.0,15.0,26.6817,45.3123,1.4492,52.018,56.0,60.3
20160506000000,0.0,68.0396,15.0,15.0,26.8361,45.3123,1.4492,52.018,56.0,60.3
20160506001500,0.0,68.0396,15.0,15.0,26.8361,45.3123,1.4613,52.018,56.0,60.3
20160506003000,0.0,68.0396,15.0,15.0,26.8361,44.5799,1.5576,52.018,56.0,60.3
20160506004500,0.0,68.0396,15.0,15.0,26.8361,44.5799,1.4894,52.018,56.0,60.3
20160506010000,0.0,68.0396,15.0,15.0,26.8361,44.5799,1.5054,52.018,56.0,60.3
20160506011500,0.0,67.0315,15.0,15.0,26.8361,44.5799,1.4934,52.018,56.0,60.3
20160506013000,0.0,67.0315,15.0,15.0,26.8361,44.5799,1.5134,52.018,56.0,60.3
20160506014500,0.0,67.0315,15.0,15.0,26.8361,44.5799,1.5375,52.018,56.0,60.3
20160506020000,0.0,66.2934,15.0,15.0,26.8361,45.0682,1.5576,52.018,56.0,60.3
20160506021500,0.0,66.2934,15.0,15.0,26.8361,45.0682,1.5576,52.018,56.0,60.3
20160506023000,0.0,66.2934,15.0,15.0,26.8361,45.0682,1.5656,52.018,56.0,60.3
20160506024500,0.0,66.2934,15.0,15.0,26.8361,45.0682,1.5255,52.018,56.0,60.3
20160506030000,0.0,66.2934,15.0,15.0,26.8361,44.4578,1.5576,52.018,56.0,60.3
20160506031500,0.0,66.2934,15.0,15.0,26.8361,44.4578,1.5857,52.018,56.0,60.3
20160506033000,0.0,65.1053,15.0,15.0,26.8361,44.4578,1.5817,52.018,56.0,60.3
20160506034500,0.0,65.1053,15.0,15.0,26.8361,44.4578,1.5817,51.4419,56.0,60.3
20160506040000,0.0,65.1053,15.0,15.0,26.8361,43.939,1.5857,51.4419,56.0,60.3
20160506041500,0.0,65.1053,15.0,15.0,23.2183,43.939,1.5897,51.4419,56.0,60.3
20160506043000,0.0,65.1053,15.0,15.0,23.5121,43.939,1.5857,51.4419,56.0,60.3
20160506044500,0.0,65.1053,15.0,15.0,23.2183,43.939,1.5937,51.4419,56.0,60.3
20160506050000,0.0,65.1053,15.0,15.0,23.2183,44.5494,1.5937,51.4419,56.0,60.3
20160506051500,0.0,65.1053,15.0,15.0,22.5572,44.5494,1.5656,51.4419,56.0,59.34
20160506053000,0.0,65.1053,15.0,15.0,22.5572,44.5494,1.5616,51.4419,56.0,59.34
20160506054500,0.0,65.1053,15.0,15.0,22.5572,44.5494,1.5576,51.4419,56.0,59.34
20160506060000,0.0,65.1053,15.0,15.0,22.5572,44.5494,1.5616,51.4419,56.0,59.34
20160506061500,0.0,65.1053,15.0,15.0,21.7491,44.5494,1.5616,51.4419,56.0,59.34
20160506063000,0.0,65.1053,15.0,15.0,21.7491,44.5494,1.5656,51.4419,56.0,59.34
20160506064500,0.0,65.1053,15.0,15.0,22.4102,44.5494,1.5616,51.4419,56.0,59.34
20160506070000,0.0,65.1053,15.0,15.0,23.8349,44.5494,1.4934,51.4419,56.0,59.34
20160506071500,0.0,65.8434,15.0,15.0,24.0864,43.817,1.4894,51.4419,56.0,59.34
20160506073000,0.0,66.9415,15.0,15.0,24.2215,43.817,1.4894,51.982,56.0,59.34
20160506074500,0.0,67.6616,15.0,15.0,24.289,43.817,1.4733,51.982,56.0,59.34
20160506080000,0.0,68.4897,15.0,15.0,24.5592,44.2747,1.4733,52.5581,56.0,59.34
20160506081500,0.0,68.4897,15.0,15.0,24.9281,45.0071,1.4813,52.5581,56.0,59.34
20160506083000,0.0,69.8578,15.0,15.0,24.9281,45.6175,1.4813,51.982,56.0,59.34
20160506084500,0.0,69.8578,15.0,15.0,24.9281,45.6175,1.5576,51.982,56.0,59.34
20160506090000,0.0,71.3339,15.0,15.0,24.9281,45.6175,1.5576,54.5383,56.0,59.34
20160506091500,0.0,71.3339,15.0,15.0,24.9281,45.6175,1.5616,54.5383,56.0,59.34
20160506093000,0.0,72.252,15.0,15.0,24.9281,45.6175,1.5415,54.5383,56.0,59.34
20160506094500,0.0,72.252,15.0,15.0,24.9281,45.6175,1.5737,53.4221,56.0,59.34
20160506100000,0.0,72.252,15.0,15.0,24.9281,45.6175,1.5978,52.5221,56.0,59.34
20160506101500,0.0,73.1701,15.0,15.0,27.3995,44.9156,1.5777,52.5221,56.0,59.34
20160506103000,0.0,73.1701,15.0,15.0,27.5008,44.4273,1.5817,52.5221,56.0,59.34
20160506104500,0.0,73.1701,15.0,15.0,27.3695,44.4273,1.5737,52.5221,56.0,59.34
20160506110000,0.0,73.1701,15.0,15.0,27.4621,44.4273,1.5857,52.5221,56.0,59.34
20160506111500,0.0,73.1701,15.0,15.0,27.4621,44.4273,1.5134,52.5221,56.0,59.34
20160506113000,0.0,73.1701,15.0,15.0,27.4621,45.0071,1.4733,52.5221,56.0,59.34
20160506114500,0.0,73.1701,15.0,15.0,27.4621,45.0071,1.4171,53.0621,56.0,59.34
20160506120000,0.0,73.1701,15.0,15.0,27.4621,45.0071,1.4291,53.0621,56.0,59.34
20160506121500,0.0,73.1701,15.0,15.0,27.4621,44.4883,1.4332,53.0621,56.0,59.34
20160506123000,0.0,74.8083,15.0,15.0,27.8271,44.4883,1.4532,53.0621,56.0,59.34
20160506124500,0.0,74.8083,15.0,15.0,28.5743,44.4883,1.4653,53.0621,56.0,59.34
20160506130000,0.0,74.8083,15.0,15.0,28.5233,43.7254,1.5415,53.0621,56.0,59.34
20160506131500,0.0,74.8083,15.0,15.0,28.6159,43.7254,1.5737,53.0621,56.0,59.34
20160506133000,0.0,74.8083,15.0,15.0,28.3485,43.1456,1.5777,53.8362,56.0,59.34
20160506134500,0.0,74.8083,15.0,15.0,28.3485,43.1456,1.5777,53.8362,56.0,59.34
20160506140000,0.0,74.8083,15.0,15.0,28.3485,43.1456,1.5737,53.1881,56.0,59.34
20160506141500,0.0,74.8083,15.0,15.0,28.3485,43.1456,1.5737,53.1881,56.0,59.34
20160506143000,0.0,75.6364,15.0,15.0,28.3485,43.1456,1.5817,53.1881,56.0,59.34
20160506144500,0.0,75.6364,15.0,15.0,28.3485,44.0306,1.5777,53.1881,56.0,59.34
20160506150000,0.0,76.5545,15.0,15.0,28.3485,44.0306,1.5697,53.1881,56.0,59.34
20160506151500,0.0,76.5545,15.0,15.0,28.3485,44.5189,1.5335,53.1881,56.0,59.34
20160506153000,0.0,75.6364,15.0,15.0,28.3485,44.5189,1.4693,53.1881,56.0,59.34
20160506154500,0.0,75.6364,15.0,15.0,28.3485,44.5189,1.4332,53.1881,56.0,59.34
20160506160000,0.0,75.6364,15.0,15.0,28.3485,44.5189,1.4372,53.1881,56.0,59.34
20160506161500,0.0,75.6364,15.0,15.0,28.3485,43.878,1.4372,53.1881,56.0,59.34
20160506163000,0.0,75.6364,15.0,15.0,28.3485,43.878,1.4372,53.1881,56.0,59.34
20160506164500,0.0,75.6364,15.0,15.0,28.3485,43.3592,1.4572,53.1881,56.0,59.34
20160506170000,0.0,74.7183,15.0,15.0,28.3485,43.3592,1.5375,53.1881,56.0,59.34
20160506171500,0.0,74.7183,15.0,15.0,28.6302,43.3592,1.5456,53.1881,56.0,59.34
20160506173000,0.0,74.7183,15.0,15.0,28.6302,43.3592,1.5456,53.1881,56.0,59.34
20160506174500,0.0,74.7183,15.0,15.0,28.6302,43.878,1.5255,53.1881,56.0,59.34
20160506180000,0.0,74.7183,15.0,15.0,28.1005,43.878,1.5335,53.1881,56.0,59.34
20160506181500,0.0,74.7183,15.0,15.0,28.1005,43.878,1.5335,53.1881,56.0,59.34
20160506183000,0.0,74.7183,15.0,15.0,28.1005,43.878,1.5415,53.1881,56.0,59.34
20160506184500,0.0,74.7183,15.0,15.0,28.1005,43.878,1.5375,53.1881,56.0,59.34
20160506190000,0.0,73.7102,15.0,15.0,28.1005,43.1151,1.5415,53.1881,56.0,59.34
20160506191500,0.0,72.7921,15.0,15.0,28.1005,43.1151,1.5375,52.5941,56.0,59.34
20160506193000,0.0,71.964,15.0,15.0,28.0931,42.6268,1.5375,52.5941,56.0,59.34
20160506194500,0.0,71.964,15.0,15.0,28.1169,42.6268,1.5415,52.5941,56.0,59.34
20160506200000,0.0,70.9559,15.0,15.0,27.9219,42.169,1.5415,51.856,56.0,59.34
20160506201500,0.0,70.9559,15.0,15.0,27.9536,42.169,1.5456,51.856,56.0,59.34
20160506203000,0.0,70.0558,15.0,15.0,27.5012,42.169,1.5375,52.8101,56.0,59.34
20160506204500,0.0,70.0558,15.0,15.0,27.39,43.1151,1.5335,52.18,56.0,59.34
20160506210000,0.0,69.1377,15.0,15.0,27.1525,43.1151,1.5335,52.18,56.0,59.34
20160506211500,0.0,69.1377,15.0,15.0,27.2172,43.1151,1.5415,52.18,56.0,59.34
20160506213000,0.0,69.1377,15.0,15.0,27.1143,43.6033,1.5335,52.18,56.0,59.34
20160506214500,0.0,69.1377,15.0,15.0,27.3432,43.6033,1.5335,52.18,56.0,59.34
20160506220000,0.0,68.3996,15.0,15.0,27.0622,43.6033,1.5375,52.18,56.0,59.34
20160506221500,0.0,67.6616,15.0,15.0,26.8892,43.6033,1.5255,52.18,56.0,59.34
20160506223000,0.0,67.6616,15.0,15.0,26.5675,43.6033,1.4733,52.18,56.0,59.34
20160506224500,0.0,67.6616,15.0,15.0,26.5273,43.6033,1.4653,52.18,56.0,59.34
20160506230000,0.0,66.9415,15.0,15.0,26.4681,43.6033,1.4653,52.18,56.0,59.34
20160506231500,0.0,66.9415,15.0,15.0,26.622,43.6033,1.4653,52.7201,56.0,59.34
20160506233000,0.0,66.9415,15.0,15.0,26.2948,44.1527,1.4653,52.7201,56.0,59.34
20160506234500,0.0,66.9415,15.0,15.0,25.899,44.1527,1.4613,52.7201,56.0,59.34
20160507000000,0.0,66.9415,15.0,15.0,25.6354,44.9156,1.5255,52.7201,56.0,59.34
20160507001500,0.0,66.9415,15.0,15.0,25.9007,44.9156,1.5295,52.7201,56.0,59.34
20160507003000,0.0,66.9415,15.0,15.0,25.7765,44.9156,1.5255,52.7201,56.0,59.34
20160507004500,0.0,66.9415,15.0,15.0,25.354,44.9156,1.5295,52.7201,56.0,59.34
20160507010000,0.0,66.9415,15.0,15.0,25.4276,44.9156,1.5255,52.7201,56.0,59.34
20160507011500,0.0,66.1134,15.0,15.0,25.3014,44.9156,1.4251,52.018,56.0,59.34
20160507013000,0.0,66.1134,15.0,15.0,24.8667,44.3358,1.4412,52.018,56.0,56.485
20160507014500,0.0,66.1134,15.0,15.0,25.1256,44.3358,1.4291,52.018,56.0,56.485
20160507020000,0.0,66.1134,15.0,15.0,25.1872,43.6949,1.4291,51.2259,56.0,56.485
20160507021500,0.0,66.1134,15.0,15.0,25.1872,43.6949,1.4291,51.2259,56.0,56.485
20160507023000,0.0,66.1134,15.0,15.0,25.2548,44.6409,1.4291,51.2259,56.0,56.485
20160507024500,0.0,66.1134,15.0,15.0,25.1256,44.6409,1.4091,51.2259,56.0,57.635
20160507030000,0.0,66.1134,15.0,15.0,24.9965,45.1597,1.4211,51.2259,56.0,58.58
20160507031500,0.0,66.1134,15.0,15.0,24.8659,45.1597,1.4211,51.856,56.0,58.58
20160507033000,0.0,66.1134,15.0,15.0,24.5269,45.1597,1.4051,51.856,56.0,58.58
20160507034500,0.0,66.1134,15.0,15.0,24.659,45.1597,1.4051,51.856,56.0,58.58
20160507040000,0.0,66.1134,15.0,15.0,24.659,45.1597,1.4372,51.856,56.0,59.585
20160507041500,0.0,66.1134,15.0,15.0,24.5347,44.5494,1.5175,51.856,56.0,59.585
20160507043000,0.0,66.1134,15.0,15.0,24.4608,44.5494,1.5255,51.856,56.0,59.585
20160507044500,0.0,64.9253,15.0,15.0,24.3287,44.5494,1.5255,51.856,56.0,59.585
20160507050000,0.0,64.9253,15.0,15.0,24.3287,43.939,1.5255,51.856,56.0,59.585
20160507051500,0.0,64.9253,15.0,15.0,24.1966,43.939,1.5255,51.856,56.0,59.585
20160507053000,0.0,64.9253,15.0,15.0,24.1843,43.939,1.5335,51.856,56.0,59.585
20160507054500,0.0,64.9253,15.0,15.0,23.9847,43.939,1.5335,51.856,56.0,59.585
20160507060000,0.0,64.9253,15.0,15.0,23.8516,43.939,1.5335,51.856,56.0,59.585
20160507061500,0.0,65.6634,15.0,15.0,23.8516,44.5494,1.5496,51.856,56.0,59.585
20160507063000,0.0,65.6634,15.0,15.0,23.7185,44.5494,1.5576,51.856,56.0,59.585
20160507064500,0.0,65.6634,15.0,15.0,23.5853,44.5494,1.5576,51.856,56.0,59.585
20160507070000,0.0,65.6634,15.0,15.0,23.8349,44.5494,1.5536,51.856,56.0,59.585
20160507071500,0.0,67.0315,15.0,15.0,23.8349,44.5494,1.5536,52.5221,56.0,59.585
20160507073000,0.0,67.0315,15.0,15.0,24.0864,44.5494,1.5536,52.5221,56.0,59.585
20160507074500,0.0,68.4897,15.0,15.0,24.2215,44.5494,1.5496,53.4221,56.0,59.585
20160507080000,0.0,68.4897,15.0,15.0,24.8161,44.5494,1.5536,53.4221,56.0,59.585
20160507081500,0.0,69.4978,15.0,15.0,25.1563,44.5494,1.5616,53.4221,56.0,59.585
20160507083000,0.0,70.2358,15.0,15.0,26.3771,45.1292,1.5576,53.4221,56.0,59.585
20160507084500,0.0,70.2358,15.0,15.0,26.653,45.1292,1.5576,53.4221,56.0,59.585
20160507090000,0.0,71.784,15.0,15.0,27.4336,46.533,1.5496,53.4221,56.0,59.585
20160507091500,0.0,71.784,15.0,15.0,27.8787,47.0823,1.5335,53.4221,56.0,59.585
20160507093000,0.0,71.784,15.0,15.0,28.6164,47.7842,1.5496,54.0522,56.0,59.585
20160507094500,0.0,73.2601,15.0,15.0,28.8603,47.7842,1.5536,54.0522,56.0,59.585
20160507100000,0.0,73.2601,15.0,15.0,28.7754,48.5167,1.5616,54.0522,56.0,59.585
20160507101500,0.0,73.2601,15.0,15.0,29.7192,48.5167,1.5616,53.2241,56.0,59.585
20160507103000,0.0,74.5383,15.0,15.0,29.7089,48.5167,1.5656,53.2241,56.0,59.585
20160507104500,0.0,74.5383,15.0,15.0,28.8812,48.5167,1.5697,53.2241,56.0,59.585
20160507110000,0.0,74.5383,15.0,15.0,29.6475,47.6622,1.5697,53.2241,56.0,59.585
20160507111500,0.0,73.6202,15.0,15.0,29.4844,47.6622,1.5777,53.2241,56.0,59.585
20160507113000,0.0,74.6283,15.0,15.0,29.069,47.6622,1.5857,53.2241,56.0,59.585
20160507114500,0.0,74.6283,15.0,15.0,29.278,47.6622,1.5817,53.2241,56.0,59.585
20160507120000,0.0,75.8344,15.0,15.0,29.848,48.4861,1.5777,53.2241,56.0,59.585
20160507121500,0.0,75.8344,15.0,15.0,29.1328,48.4861,1.5817,53.2241,56.0,59.585
20160507123000,0.0,75.8344,15.0,15.0,30.0091,49.2186,1.5777,53.2241,56.0,59.585
20160507124500,0.0,75.8344,15.0,15.0,30.0045,49.2186,1.5777,53.2241,56.0,59.585
20160507130000,0.0,75.8344,15.0,15.0,29.9334,49.2186,1.5897,53.2241,56.0,59.585
20160507131500,0.0,75.8344,15.0,15.0,29.6019,49.2186,1.5897,53.9622,56.0,59.585
20160507133000,0.0,75.8344,15.0,15.0,29.4114,49.2186,1.5857,53.9622,56.0,59.585
20160507134500,0.0,75.8344,15.0,15.0,30.2661,49.2186,1.5937,53.9622,56.0,59.585
20160507140000,0.0,75.8344,15.0,15.0,30.764,48.5167,1.5857,53.9622,56.0,59.585
20160507141500,0.0,75.8344,15.0,15.0,31.2911,48.5167,1.5817,53.9622,56.0,59.585
20160507143000,0.0,75.8344,15.0,15.0,31.5109,47.7537,1.5335,53.9622,56.0,59.585
20160507144500,0.0,75.8344,15.0,15.0,31.1795,47.7537,1.5175,53.9622,56.0,59.585
20160507150000,0.0,75.8344,15.0,15.0,30.5836,47.7537,1.4974,54.5383,56.0,59.585
20160507151500,0.0,75.8344,15.0,15.0,30.5836,48.5472,1.4452,54.5383,56.0,59.585
20160507153000,0.0,75.8344,15.0,15.0,31.8697,49.3711,1.4572,54.5383,56.0,59.585
20160507154500,0.0,75.8344,15.0,15.0,31.3449,49.3711,1.4532,54.5383,56.0,59.585
20160507160000,0.0,76.9325,15.0,15.0,32.5067,49.9815,1.4372,54.5383,56.0,59.585
20160507161500,0.0,76.9325,15.0,15.0,32.5067,49.9815,1.4332,54.5383,56.0,59.585
20160507163000,0.0,75.9244,15.0,15.0,32.412,49.9815,1.4974,54.5383,56.0,59.585
20160507164500,0.0,75.9244,15.0,15.0,30.8083,49.3406,1.4853,54.5383,56.0,59.585
20160507170000,0.0,75.9244,15.0,15.0,31.9238,49.3406,1.4894,54.5383,56.0,59.585
20160507171500,0.0,74.6283,15.0,15.0,31.9238,49.3406,1.4974,54.5383,56.0,59.585
20160507173000,0.0,74.6283,15.0,15.0,31.9238,49.3406,1.4894,54.5383,56.0,59.585
20160507174500,0.0,74.6283,15.0,15.0,31.9238,49.3406,1.4733,54.5383,56.0,59.585
20160507180000,0.0,74.6283,15.0,15.0,31.9238,49.3406,1.4894,54.5383,56.0,59.585
20160507181500,0.0,74.6283,15.0,15.0,31.9238,50.1951,1.4813,54.5383,56.0,59.585
20160507183000,0.0,74.6283,15.0,15.0,31.2911,50.1951,1.4572,54.5383,56.0,59.585
20160507184500,0.0,74.6283,15.0,15.0,31.2911,50.1951,1.4572,54.5383,56.0,59.585
20160507190000,0.0,74.6283,15.0,15.0,31.2148,50.1951,1.4733,54.5383,56.0,59.585
20160507191500,0.0,73.1701,15.0,15.0,31.2148,50.1951,1.4773,54.5383,56.0,59.585
20160507193000,0.0,72.432,15.0,15.0,30.682,50.1951,1.4894,54.5383,56.0,59.585
20160507194500,0.0,72.432,15.0,15.0,30.5845,50.1951,1.4372,54.5383,56.0,59.585
20160507200000,0.0,72.432,15.0,15.0,30.3228,50.1951,1.4091,54.5383,56.0,59.585
20160507201500,0.0,71.4239,15.0,15.0,30.3228,50.1951,1.4131,54.5383,56.0,59.585
20160507203000,0.0,71.4239,15.0,15.0,30.4824,50.1951,1.4171,54.5383,56.0,59.585
20160507204500,0.0,71.4239,15.0,15.0,30.4824,51.0191,1.4171,54.5383,56.0,59.585
20160507210000,0.0,71.4239,15.0,15.0,30.1533,51.0191,1.4211,54.5383,56.0,59.585
20160507211500,0.0,71.4239,15.0,15.0,29.8723,51.0191,1.4291,54.5383,56.0,59.585
20160507213000,0.0,70.6859,15.0,15.0,29.8723,51.0191,1.5014,53.9622,56.0,59.585
20160507214500,0.0,70.6859,15.0,15.0,29.8723,51.0191,1.5134,53.9622,56.0,59.585
20160507220000,0.0,70.6859,15.0,15.0,29.8723,50.2867,1.5215,53.9622,56.0,59.585
20160507221500,0.0,69.8578,15.0,15.0,29.8723,50.2867,1.5215,53.9622,56.0,59.585
20160507223000,0.0,69.8578,15.0,15.0,29.8723,49.7068,1.5134,53.9622,56.0,59.585
20160507224500,0.0,69.8578,15.0,15.0,29.8723,49.7068,1.5054,53.9622,56.0,59.585
20160507230000,0.0,69.8578,15.0,15.0,29.8723,49.7068,1.5134,53.9622,56.0,59.585
20160507231500,0.0,69.8578,15.0,15.0,29.8723,49.7068,1.5175,53.9622,56.0,59.585
20160507233000,0.0,69.8578,15.0,15.0,29.8723,50.4698,1.5094,53.9622,56.0,59.585
20160507234500,0.0,69.8578,15.0,15.0,29.8723,50.4698,1.5134,53.9622,56.0,59.585
20160508000000,0.0,68.8497,15.0,15.0,29.8723,50.4698,1.5255,53.9622,56.0,59.585
20160508001500,0.0,68.8497,15.0,15.0,29.8723,50.4698,1.5215,53.9622,56.0,59.585
20160508003000,0.0,68.8497,15.0,15.0,29.8723,49.7374,1.5175,53.9622,56.0,59.585
20160508004500,0.0,67.8596,15.0,15.0,29.8723,49.7374,1.5255,53.9622,56.0,59.585
20160508010000,0.0,67.8596,15.0,15.0,29.8723,49.1575,1.5255,53.9622,56.0,59.585
20160508011500,0.0,67.8596,15.0,15.0,29.8723,49.1575,1.5255,53.9622,56.0,59.585
20160508013000,0.0,67.8596,15.0,15.0,29.8723,49.1575,1.5255,53.9622,56.0,59.585
20160508014500,0.0,67.8596,15.0,15.0,25.8888,49.1575,1.5295,53.9622,56.0,59.585
20160508020000,0.0,67.8596,15.0,15.0,26.3035,49.7984,1.5375,53.3501,56.0,59.585
20160508021500,0.0,67.8596,15.0,15.0,26.0096,49.7984,1.5335,53.3501,56.0,59.585
20160508023000,0.0,67.8596,15.0,15.0,25.8627,49.7984,1.4813,53.3501,56.0,59.585
20160508024500,0.0,67.8596,15.0,15.0,25.7158,49.7984,1.4773,53.3501,56.0,59.585
20160508030000,0.0,67.8596,15.0,15.0,25.7158,49.7984,1.4773,53.3501,56.0,59.585
20160508031500,0.0,67.8596,15.0,15.0,25.8627,49.7984,1.4773,53.3501,56.0,59.585
20160508033000,0.0,67.8596,15.0,15.0,26.1565,49.7984,1.4773,53.3501,56.0,59.585
20160508034500,0.0,66.6715,15.0,15.0,26.0096,49.7984,1.4693,53.3501,56.0,59.585
20160508040000,0.0,66.6715,15.0,15.0,25.8627,48.9134,1.5415,53.3501,56.0,59.585
20160508041500,0.0,66.6715,15.0,15.0,25.8627,48.9134,1.5335,53.3501,56.0,59.585
20160508043000,0.0,66.6715,15.0,15.0,25.7158,48.9134,1.5496,53.3501,56.0,59.585
20160508044500,0.0,66.6715,15.0,15.0,25.8627,48.9134,1.5456,52.7201,56.0,59.585
20160508050000,0.0,66.6715,15.0,15.0,25.8627,48.9134,1.5536,52.7201,56.0,59.585
20160508051500,0.0,66.6715,15.0,15.0,25.6423,49.6763,1.5536,52.7201,56.0,59.585
20160508053000,0.0,66.6715,15.0,15.0,25.6423,49.6763,1.5536,52.7201,56.0,59.585
20160508054500,0.0,66.6715,15.0,15.0,25.6423,49.6763,1.5536,52.7201,56.0,59.585
20160508060000,0.0,66.6715,15.0,15.0,25.7158,49.6763,1.4492,52.7201,56.0,59.585
20160508061500,0.0,66.6715,15.0,15.0,26.3769,49.6763,1.5737,52.7201,56.0,60.67
20160508063000,0.0,66.6715,15.0,15.0,26.3035,49.6763,1.5817,52.7201,56.0,60.67
20160508064500,0.0,67.3915,15.0,15.0,26.5238,48.9744,1.5897,53.3861,56.0,60.67
20160508070000,0.0,67.3915,15.0,15.0,27.4788,48.9744,1.5576,53.9262,56.0,60.67
20160508071500,0.0,68.7597,15.0,15.0,28.9479,48.9744,1.5616,53.9262,56.0,60.67
20160508073000,0.0,68.7597,15.0,15.0,31.4454,48.9744,1.5616,53.9262,56.0,60.67
20160508074500,0.0,70.0558,15.0,15.0,31.2768,48.9744,1.5576,54.5023,56.0,60.67
20160508080000,0.0,70.8659,15.0,15.0,31.448,49.8289,1.5576,54.5023,56.0,60.67
20160508081500,0.0,72.072,15.0,15.0,31.448,50.7444,1.5496,55.4383,56.0,60.67
20160508083000,0.0,72.072,15.0,15.0,32.5527,51.6905,1.5576,55.4383,56.0,60.67
20160508084500,0.0,73.3501,15.0,15.0,33.4001,52.3008,1.5536,55.4383,56.0,60.67
20160508090000,0.0,73.3501,15.0,15.0,33.6014,52.9112,1.5536,55.4383,56.0,60.67
20160508091500,0.0,74.0882,15.0,15.0,33.2575,52.9112,1.5415,55.4383,56.0,60.67
20160508093000,0.0,74.0882,15.0,15.0,32.8989,52.9112,1.5415,55.4383,56.0,60.67
20160508094500,0.0,74.0882,15.0,15.0,33.4129,53.7657,1.5415,55.4383,56.0,60.67
20160508100000,0.0,73.0801,15.0,15.0,32.9631,53.7657,1.5415,55.4383,56.0,60.67
20160508101500,0.0,73.0801,15.0,15.0,31.6972,53.7657,1.5215,55.4383,56.0,60.67
20160508103000,0.0,73.8902,15.0,15.0,31.8032,53.7657,1.5255,55.4383,56.0,60.67
20160508104500,0.0,73.8902,15.0,15.0,32.4156,54.5286,1.5255,55.4383,56.0,60.67
20160508110000,0.0,73.8902,15.0,15.0,32.086,54.5286,1.5335,55.4383,56.0,60.67
20160508111500,0.0,73.8902,15.0,15.0,32.0288,55.9019,1.5335,54.8623,56.0,60.67
20160508113000,0.0,75.0963,15.0,15.0,32.0288,56.6038,1.5175,54.8623,56.0,60.67
20160508114500,0.0,75.0963,15.0,15.0,32.0288,57.2447,1.5536,54.8623,56.0,60.67
20160508120000,0.0,75.0963,15.0,15.0,32.0288,57.2447,1.5255,54.8623,56.0,60.67
20160508121500,0.0,75.0963,15.0,15.0,32.0288,57.2447,1.5255,54.8623,56.0,60.67
20160508123000,0.0,75.0963,15.0,15.0,32.0288,57.2447,1.5375,54.8623,56.0,60.67
20160508124500,0.0,75.0963,15.0,15.0,32.0288,57.2447,1.4934,54.8623,56.0,60.67
20160508130000,0.0,75.0963,15.0,15.0,32.6298,57.2447,1.5175,55.4743,56.0,60.67
20160508131500,0.0,75.0963,15.0,15.0,32.6298,56.5733,1.5054,55.4743,56.0,60.67
20160508133000,0.0,75.0963,15.0,15.0,32.6298,56.5733,1.4974,55.4743,56.0,60.67
20160508134500,0.0,75.0963,15.0,15.0,33.0507,56.5733,1.5094,55.4743,56.0,60.67
20160508140000,0.0,75.0963,15.0,15.0,33.0507,57.1531,1.4813,55.4743,56.0,60.67
20160508141500,0.0,76.1944,15.0,15.0,33.0658,57.1531,1.5094,55.4743,56.0,60.67
20160508143000,0.0,74.5383,15.0,15.0,33.2768,58.3433,1.4211,55.4743,56.0,61.81
20160508144500,11.615,74.5383,15.0,15.0,33.3019,58.9536,1.4171,56.5005,56.0,63.4
20160508150000,42.47,74.5383,15.0,15.0,33.0406,58.9536,1.4372,56.5005,56.0,63.4
20160508151500,3.75,74.5383,15.0,15.0,32.9361,58.9536,1.4291,56.5005,56.0,63.4
20160508153000,28.735,75.7264,15.0,15.0,33.0406,58.9536,1.4332,56.5005,56.0,63.4
20160508154500,43.87,75.7264,15.0,15.0,32.9079,58.2517,1.4291,56.5005,56.0,63.4
20160508160000,43.87,75.7264,15.0,15.0,33.0114,58.2517,1.4251,55.6364,56.0,63.4
20160508161500,41.025,74.6283,15.0,15.0,32.9361,57.5193,1.4291,55.6364,56.0,63.4
20160508163000,3.25,74.6283,15.0,15.0,32.8044,57.5193,1.5014,55.6364,56.0,63.4
20160508164500,3.25,74.6283,15.0,15.0,32.8044,57.5193,1.5215,55.6364,56.0,63.4
20160508170000,3.25,74.6283,15.0,15.0,33.0658,57.5193,1.5255,55.6364,56.0,63.4
20160508171500,3.25,74.6283,15.0,15.0,32.6748,57.5193,1.5255,56.2124,56.0,63.4
20160508173000,3.965,74.6283,15.0,15.0,32.3273,58.4043,1.5054,56.2124,56.0,63.4
20160508174500,3.965,74.6283,15.0,15.0,32.2218,58.4043,1.5255,56.2124,56.0,62.18
20160508180000,3.965,74.6283,15.0,15.0,32.5133,58.4043,1.5255,56.2124,56.0,62.18
20160508181500,3.965,73.6202,15.0,15.0,32.9009,58.4043,1.4452,56.2124,56.0,62.18
20160508183000,3.965,73.6202,15.0,15.0,32.5133,57.7635,1.5656,56.2124,56.0,62.18
20160508184500,3.965,73.6202,15.0,15.0,32.5213,57.7635,1.4894,56.2124,56.0,62.18
20160508190000,3.965,72.7921,15.0,15.0,32.1941,56.7869,1.4412,56.2124,56.0,62.18
20160508191500,0.0,72.7921,15.0,15.0,32.0759,56.7869,1.5817,55.2763,56.0,62.18
20160508193000,0.0,72.7921,15.0,15.0,31.8955,56.7869,1.5857,55.2763,56.0,62.18
20160508194500,0.0,72.7921,15.0,15.0,31.8217,56.7869,1.5937,55.2763,56.0,62.18
20160508200000,0.0,72.7921,15.0,15.0,31.6857,56.7869,1.5857,55.2763,56.0,62.18
20160508201500,0.0,72.7921,15.0,15.0,31.7168,57.3667,1.5857,55.2763,56.0,62.18
20160508203000,0.0,72.7921,15.0,15.0,31.6529,57.3667,1.5134,55.2763,56.0,62.18
20160508204500,0.0,71.694,15.0,15.0,31.6742,57.3667,1.5054,55.2763,56.0,62.18
20160508210000,0.0,71.694,15.0,15.0,31.6329,57.3667,1.5054,55.2763,56.0,62.18
20160508211500,0.0,71.694,15.0,15.0,31.5136,57.3667,1.5054,55.2763,56.0,62.18
20160508213000,0.0,71.694,15.0,15.0,31.599,56.5428,1.4974,55.2763,56.0,62.18
20160508214500,0.0,71.694,15.0,15.0,31.5464,56.5428,1.4974,55.2763,56.0,62.18
20160508220000,0.0,71.694,15.0,15.0,31.4281,55.9019,1.5817,55.2763,56.0,62.18
20160508221500,0.0,71.694,15.0,15.0,31.4281,55.9019,1.5857,55.2763,56.0,62.18
20160508223000,0.0,71.694,15.0,15.0,31.3671,55.9019,1.5576,55.2763,56.0,61.095
20160508224500,0.0,71.694,15.0,15.0,31.3671,56.7259,1.5576,55.2763,56.0,61.095
20160508230000,0.0,71.694,15.0,15.0,31.5525,57.3057,1.5576,55.2763,56.0,61.095
20160508231500,0.0,71.694,15.0,15.0,31.5525,57.3057,1.5656,55.2763,56.0,61.095
20160508233000,0.0,71.694,15.0,15.0,31.6749,57.3057,1.5656,55.2763,56.0,61.095
20160508234500,0.0,71.694,15.0,15.0,31.5487,57.3057,1.5616,55.2763,56.0,61.095
20160509000000,0.0,71.694,15.0,15.0,31.7326,57.3057,1.5697,55.2763,56.0,61.095
20160509001500,0.0,71.694,15.0,15.0,31.7326,57.3057,1.5656,55.2763,56.0,61.095
20160509003000,0.0,71.694,15.0,15.0,31.7326,56.4512,1.5536,55.8524,56.0,61.095
20160509004500,0.0,70.9559,15.0,15.0,31.6055,56.4512,1.5576,55.8524,56.0,61.095
20160509010000,0.0,70.2358,15.0,15.0,31.3398,56.4512,1.5496,55.8524,56.0,61.095
20160509011500,0.0,70.2358,15.0,15.0,31.1318,56.4512,1.5496,55.8524,56.0,61.095
20160509013000,0.0,70.2358,15.0,15.0,31.026,57.2447,1.5536,55.8524,56.0,61.095
20160509014500,0.0,70.2358,15.0,15.0,31.026,57.2447,1.5576,55.8524,56.0,61.095
20160509020000,0.0,70.2358,15.0,15.0,31.001,57.9771,1.5215,55.8524,56.0,61.095
20160509021500,0.0,70.2358,15.0,15.0,31.1726,57.9771,1.4934,55.8524,56.0,61.095
20160509023000,0.0,70.9559,15.0,15.0,31.2392,57.9771,1.4773,55.8524,56.0,61.095
20160509024500,0.0,70.9559,15.0,15.0,31.4113,57.9771,1.4693,55.8524,56.0,61.095
20160509030000,0.0,70.9559,15.0,15.0,31.5454,57.9771,1.4613,55.8524,56.0,61.095
20160509031500,0.0,70.9559,15.0,15.0,31.5454,57.9771,1.4572,55.8524,56.0,61.095
20160509033000,0.0,70.9559,15.0,15.0,31.8136,57.1226,1.4532,55.8524,56.0,61.095
20160509034500,0.0,70.9559,15.0,15.0,31.9477,57.1226,1.5335,55.8524,56.0,61.095
20160509040000,0.0,70.9559,15.0,15.0,31.9477,57.1226,1.5335,55.8524,56.0,61.095
20160509041500,0.0,70.9559,15.0,15.0,32.1238,57.794,1.5375,55.8524,56.0,61.095
20160509043000,0.0,70.9559,15.0,15.0,32.1238,58.679,1.5415,55.8524,56.0,61.095
20160509044500,0.0,70.9559,15.0,15.0,31.9887,59.3199,1.5456,55.8524,56.0,61.095
20160509050000,0.0,70.9559,15.0,15.0,31.7185,59.3199,1.5496,55.8524,56.0,61.095
20160509051500,0.0,70.9559,15.0,15.0,31.7556,59.3199,1.5536,55.8524,56.0,61.095
20160509053000,6.73,70.9559,15.0,15.0,31.6876,59.3199,1.5456,56.5005,56.0,61.095
20160509054500,25.625,70.9559,15.0,15.0,31.8592,59.3199,1.5456,56.5005,56.0,61.095
20160509060000,44.52,70.9559,15.0,15.0,31.8592,59.3199,1.5456,55.6904,56.0,61.095
20160509061500,5.835,70.9559,15.0,15.0,31.8592,59.3199,1.5456,55.6904,56.0,61.095
20160509063000,5.835,70.9559,15.0,15.0,31.8592,59.3199,1.5415,55.6904,56.0,61.095
20160509064500,5.835,71.694,15.0,15.0,32.0309,59.3199,1.4894,55.6904,56.0,61.095
20160509070000,5.835,71.694,15.0,15.0,32.2379,60.2354,1.4372,55.6904,56.0,61.095
20160509071500,6.695,72.432,15.0,15.0,32.3389,60.2354,1.4211,56.4104,56.0,61.095
20160509073000,13.565,72.432,15.0,15.0,32.6815,60.2354,1.4051,56.4104,56.0,61.095
20160509074500,43.905,72.432,15.0,15.0,32.9556,60.9068,1.4091,55.4743,56.0,61.095
20160509080000,46.015,72.432,15.0,15.0,33.1163,60.9068,1.4251,56.8245,56.0,61.095
20160509081500,5.79,73.1701,15.0,15.0,33.2523,60.9068,1.4332,56.8245,56.0,61.095
20160509083000,5.79,73.1701,15.0,15.0,33.4071,60.2049,1.4332,56.8245,56.0,61.095
20160509084500,36.035,73.1701,15.0,15.0,33.4898,60.9068,1.4291,56.8245,56.0,61.095
20160509090000,43.545,73.1701,15.0,15.0,33.6352,60.9068,1.4332,55.5644,56.0,61.095
20160509091500,36.92,73.1701,15.0,15.0,33.7683,60.9068,1.4251,55.5644,56.0,62.1
20160509093000,36.92,74.8083,15.0,15.0,34.1676,60.9068,1.4773,55.5644,56.0,62.1
20160509094500,36.92,74.8083,15.0,15.0,34.3673,60.9068,1.4773,55.5644,56.0,62.1
20160509100000,10.495,74.8083,15.0,15.0,35.2289,60.0218,1.4492,55.5644,56.0,62.1
20160509101500,40.715,74.8083,15.0,15.0,35.213,60.0218,1.4211,55.5644,56.0,62.1
20160509103000,7.305,74.8083,15.0,15.0,34.9125,59.4114,1.4171,55.5644,56.0,62.1
20160509104500,45.385,74.8083,15.0,15.0,34.7457,59.4114,1.4251,55.5644,56.0,62.1
20160509110000,38.375,74.8083,15.0,15.0,34.5418,58.2517,1.4251,55.5644,56.0,62.1
20160509111500,29.42,74.8083,15.0,15.0,34.4196,57.3667,1.4452,55.5644,56.0,63.105
20160509113000,28.75,74.8083,15.0,15.0,34.5094,57.3667,1.4291,55.5644,56.0,63.105
20160509114500,28.75,74.8083,15.0,15.0,34.2362,57.3667,1.4131,55.5644,56.0,64.235
20160509120000,29.965,74.8083,15.0,15.0,34.5351,58.618,1.4131,56.4464,56.0,64.965
20160509121500,46.21,74.8083,15.0,15.0,34.5094,60.1743,1.4291,55.7984,56.0,66.505
20160509123000,23.47,74.8083,15.0,15.0,34.7215,60.1743,1.4332,55.7984,56.0,66.505
20160509124500,18.69,74.8083,15.0,15.0,34.9699,60.1743,1.4372,55.7984,56.0,66.505
20160509130000,18.385,74.8083,15.0,15.0,35.497,61.334,1.4492,55.7984,56.0,66.505
20160509131500,27.18,74.8083,15.0,15.0,35.6222,61.334,1.4653,57.3105,56.0,66.505
20160509133000,45.975,74.8083,15.0,15.0,35.6532,58.4959,1.5134,56.0504,56.0,66.505
20160509134500,45.975,73.8902,15.0,15.0,35.7775,62.3411,1.5656,56.0504,56.0,66.505
20160509140000,11.265,73.8902,15.0,15.0,35.1873,62.3411,1.5857,55.3123,56.0,64.75
20160509141500,27.935,73.8902,15.0,15.0,35.0942,62.3411,1.5737,56.5005,56.0,64.75
20160509143000,6.71,73.8902,15.0,15.0,35.184,62.3411,1.5817,55.7984,56.0,64.75
20160509144500,28.805,75.0963,15.0,15.0,35.0942,62.3411,1.5817,55.1503,56.0,64.75
20160509150000,6.47,75.0963,15.0,15.0,35.2143,62.3411,1.5616,55.1503,56.0,64.75
20160509151500,8.255,75.0963,15.0,15.0,35.6422,62.3411,1.5576,56.5005,56.0,64.75
20160509153000,47.38,75.0963,15.0,15.0,35.965,62.3411,1.5576,55.8884,56.0,64.75
20160509154500,12.995,75.0963,15.0,15.0,35.858,59.7166,1.5496,55.8884,56.0,64.75
20160509160000,14.57,75.0963,15.0,15.0,35.7377,61.0288,1.5295,55.8884,56.0,64.75
20160509161500,27.895,75.0963,15.0,15.0,36.0384,61.8223,1.5375,55.8884,56.0,64.75
20160509163000,46.235,75.0963,15.0,15.0,35.2903,61.8223,1.5496,55.8884,56.0,64.75
20160509164500,8.74,75.0963,15.0,15.0,35.4013,62.6768,1.5375,55.8884,56.0,64.75
20160509170000,20.675,75.0963,15.0,15.0,35.0927,63.7754,1.5496,55.8884,56.0,64.75
20160509171500,41.31,75.0963,15.0,15.0,35.3167,63.7754,1.5496,56.6625,56.0,64.75
20160509173000,13.955,75.0963,15.0,15.0,34.9558,63.7754,1.5255,56.6625,56.0,64.75
20160509174500,36.89,75.0963,15.0,15.0,34.9948,63.1345,1.5335,55.2763,56.0,64.75
20160509180000,7.765,75.0963,15.0,15.0,35.064,63.1345,1.5255,56.1764,56.0,64.75
20160509181500,10.485,73.9982,15.0,15.0,35.2184,58.679,1.4372,56.1764,56.0,64.75
20160509183000,15.605,73.9982,15.0,15.0,35.184,54.315,1.4412,56.1764,56.0,64.75
20160509184500,38.885,73.9982,15.0,15.0,35.3577,52.2703,1.4532,56.1764,56.0,64.75
20160509190000,15.79,73.9982,15.0,15.0,35.5057,58.4348,1.4572,56.7885,56.0,64.75
20160509191500,32.52,73.9982,15.0,15.0,35.5057,58.4348,1.4412,56.7885,56.0,64.75
20160509193000,44.93,73.9982,15.0,15.0,35.3775,57.794,1.4412,56.7885,56.0,64.75
20160509194500,41.505,73.9982,15.0,15.0,35.4589,57.794,1.4452,55.5104,56.0,64.75
20160509200000,37.455,73.9982,15.0,15.0,35.4082,57.031,1.4412,56.9505,56.0,64.75
20160509201500,14.955,73.9982,15.0,15.0,35.5503,57.031,1.4412,56.9505,56.0,64.75
20160509203000,38.545,73.9982,15.0,15.0,35.4932,57.031,1.4853,55.5104,56.0,64.75
20160509204500,7.5,73.9982,15.0,15.0,35.3611,57.031,1.4853,56.3744,56.0,64.75
20160509210000,25.84,73.9982,15.0,15.0,35.3656,55.0169,1.5014,55.1503,56.0,64.75
20160509211500,8.155,73.1701,15.0,15.0,35.3656,52.545,1.4934,56.3384,56.0,64.75
20160509213000,19.43,73.1701,15.0,15.0,35.4342,56.9395,1.5014,56.3384,56.0,64.75
20160509214500,35.535,73.1701,15.0,15.0,35.5008,51.721,1.4974,56.3384,56.0,64.75
20160509220000,36.965,73.1701,15.0,15.0,35.3658,57.2447,1.4934,56.3384,56.0,64.75
20160509221500,44.845,73.1701,15.0,15.0,35.2307,57.2447,1.4492,56.3384,56.0,64.75
20160509223000,10.15,73.1701,15.0,15.0,35.2307,57.2447,1.4131,54.9523,56.0,64.75
20160509224500,17.955,73.1701,15.0,15.0,35.4294,57.2447,1.4291,54.9523,56.0,64.75
20160509230000,18.33,73.1701,15.0,15.0,35.4294,57.2447,1.4211,56.8245,56.0,64.75
20160509231500,10.27,73.1701,15.0,15.0,35.3614,57.2447,1.4131,56.8245,56.0,64.75
20160509233000,8.435,73.1701,15.0,15.0,35.4226,57.2447,1.4372,56.8245,56.0,64.75
20160509234500,46.715,73.1701,15.0,15.0,35.2856,57.2447,1.4372,55.5644,56.0,64.75
20160510000000,24.065,73.1701,15.0,15.0,35.2856,57.2447,1.4412,56.4464,56.0,64.75
20160510001500,46.595,72.432,15.0,15.0,35.1485,57.2447,1.4452,55.7984,56.0,64.75
20160510003000,46.595,72.432,15.0,15.0,35.2058,57.2447,1.4492,55.7984,56.0,64.75
20160510004500,46.595,72.432,15.0,15.0,35.2058,57.2447,1.4773,55.7984,56.0,64.75
20160510010000,46.595,72.432,15.0,15.0,35.4001,57.2447,1.5576,55.7984,56.0,64.75
20160510011500,46.595,72.432,15.0,15.0,35.2058,57.2447,1.5536,55.7984,56.0,64.75
20160510013000,46.595,72.432,15.0,15.0,35.2058,57.2447,1.5536,55.7984,56.0,64.75
20160510014500,46.595,72.432,15.0,15.0,35.4001,57.2447,1.5576,55.7984,56.0,64.75
20160510020000,46.595,72.432,15.0,15.0,35.5391,57.2447,1.5576,55.7984,56.0,64.75
20160510021500,46.595,72.432,15.0,15.0,35.5391,57.2447,1.5536,55.7984,56.0,64.75
20160510023000,46.595,72.432,15.0,15.0,35.7344,57.2447,1.5536,55.7984,56.0,64.75
20160510024500,46.595,72.432,15.0,15.0,35.7344,57.2447,1.5536,55.7984,56.0,64.75
20160510030000,46.595,72.432,15.0,15.0,35.5944,57.2447,1.5616,55.7984,56.0,64.75
20160510031500,46.595,72.432,15.0,15.0,35.5944,56.5428,1.5656,55.7984,56.0,64.75
20160510033000,46.595,72.432,15.0,15.0,35.5944,56.5428,1.5656,55.7984,56.0,64.75
20160510034500,46.595,72.432,15.0,15.0,35.5244,56.5428,1.5656,55.7984,56.0,64.75
20160510040000,46.595,72.432,15.0,15.0,35.5244,56.5428,1.5737,55.7984,56.0,64.75
20160510041500,46.595,72.432,15.0,15.0,35.5244,56.5428,1.5737,55.7984,56.0,64.75
20160510043000,46.595,72.432,15.0,15.0,35.7183,56.5428,1.5215,55.7984,56.0,64.75
20160510044500,46.595,72.432,15.0,15.0,35.7183,56.5428,1.5094,55.7984,56.0,64.75
20160510050000,46.595,72.432,15.0,15.0,35.4363,56.5428,1.4894,55.7984,56.0,64.75
20160510051500,46.595,72.432,15.0,15.0,35.4363,56.5428,1.4894,55.7984,56.0,64.75
20160510053000,46.595,72.432,15.0,15.0,35.1543,56.5428,1.4934,55.7984,56.0,64.75
20160510054500,46.595,72.432,15.0,15.0,35.1543,56.5428,1.4934,55.7984,56.0,64.75
20160510060000,46.595,72.432,15.0,15.0,35.0838,56.5428,1.5335,55.7984,56.0,64.75
20160510061500,46.595,72.432,15.0,15.0,35.1312,60.5711,1.5937,55.7984,56.0,64.75
20160510063000,24.96,72.432,15.0,15.0,35.3196,64.5383,1.5897,55.7984,56.0,64.03
20160510064500,42.52,72.432,15.0,15.0,35.3196,65.4234,1.5777,56.9505,56.0,62.705
20160510070000,29.1,72.432,15.0,15.0,35.3196,65.4234,1.5175,56.9505,56.0,62.705
20160510071500,44.9,73.1701,15.0,15.0,35.3196,65.4234,1.5215,56.2124,56.0,62.705
20160510073000,45.7,73.1701,15.0,15.0,35.3196,64.7215,1.5175,55.4743,56.0,62.705
20160510074500,13.235,73.1701,15.0,15.0,35.4626,64.7215,1.4974,56.6625,56.0,62.705
20160510080000,9.405,73.1701,15.0,15.0,36.0119,64.7215,1.5134,54.9883,56.0,62.705
20160510081500,44.22,74.3582,15.0,15.0,36.0119,64.7215,1.4733,54.9883,56.0,62.705
20160510083000,37.965,74.3582,15.0,15.0,36.6597,64.7215,1.4613,56.9865,56.0,62.705
20160510084500,36.015,74.3582,15.0,15.0,37.0195,64.7215,1.4332,55.4743,56.0,62.705
20160510090000,12.83,74.3582,15.0,15.0,37.0577,63.8364,1.4091,56.5725,56.0,62.705
20160510091500,30.58,74.3582,15.0,15.0,37.1346,63.8364,1.4332,55.7984,56.0,62.705
20160510093000,24.35,75.4563,15.0,15.0,37.0622,63.8364,1.4291,55.7984,56.0,63.44
20160510094500,14.245,75.4563,15.0,15.0,37.1894,63.8364,1.4211,55.7984,56.0,64.105
20160510100000,14.245,75.4563,15.0,15.0,37.3206,63.8364,1.4372,55.7984,56.0,65.24
20160510101500,49.045,75.4563,15.0,15.0,37.4256,61.8223,1.4332,58.2826,56.0,65.24
20160510103000,14.01,75.4563,15.0,15.0,37.228,62.7683,1.4051,56.1224,56.0,65.24
20160510104500,21.065,75.4563,15.0,15.0,37.3127,62.7683,1.4171,56.1224,56.0,66.245
20160510110000,42.4,75.4563,15.0,15.0,37.4058,59.7471,1.4332,56.1224,56.0,66.245
20160510111500,43.815,75.4563,15.0,15.0,37.0565,61.6697,1.4171,55.3483,56.0,66.245
20160510113000,33.4,75.4563,15.0,15.0,37.3597,61.6697,1.4572,55.3483,56.0,66.245
20160510114500,33.4,75.4563,15.0,15.0,37.6023,61.6697,1.4572,56.0144,56.0,66.245
20160510120000,33.4,75.4563,15.0,15.0,37.1169,61.6697,1.4813,56.0144,56.0,66.245
20160510121500,36.93,75.4563,15.0,15.0,37.3596,61.6697,1.5777,56.0144,56.0,66.245
20160510123000,36.93,76.2844,15.0,15.0,36.9081,61.6697,1.5817,56.0144,56.0,66.245
20160510124500,36.93,76.2844,15.0,15.0,37.8268,61.6697,1.5777,56.0144,56.0,66.245
20160510130000,36.93,76.2844,15.0,15.0,37.9303,55.6578,1.5656,56.0144,56.0,66.245
20160510131500,37.79,76.2844,15.0,15.0,37.4273,62.28,1.5737,56.0144,56.0,66.245
20160510133000,37.79,75.3663,15.0,15.0,37.1757,63.5923,1.5737,56.0144,56.0,66.245
20160510134500,43.3,75.3663,15.0,15.0,36.8108,61.9749,1.5777,56.0144,56.0,66.245
20160510140000,48.6,76.5545,15.0,15.0,37.2329,61.9749,1.5576,56.0144,56.0,65.33
20160510141500,49.315,76.5545,15.0,15.0,37.2329,62.9819,1.5536,56.0144,56.0,65.33
20160510143000,49.315,76.5545,15.0,15.0,37.4617,62.9819,1.5656,56.0144,56.0,65.33
20160510144500,51.575,77.5806,15.0,15.0,37.6904,61.8528,1.5054,56.0144,56.0,65.33
20160510150000,50.32,76.4644,15.0,15.0,37.4912,63.3482,1.4572,56.0144,56.0,65.33
20160510151500,50.32,76.4644,15.0,15.0,37.0897,63.3482,1.4171,56.0144,56.0,65.33
20160510153000,50.32,77.5806,15.0,15.0,37.862,63.3482,1.4251,56.0144,56.0,66.4
20160510154500,29.47,76.5545,15.0,15.0,37.8313,64.2027,1.4332,56.0144,56.0,66.4
20160510160000,12.635,76.5545,15.0,15.0,37.0531,63.4397,1.4332,56.0144,56.0,66.4
20160510161500,11.46,76.5545,15.0,15.0,36.9579,63.4397,1.4332,56.0144,56.0,66.4
20160510163000,16.58,76.5545,15.0,15.0,36.9032,63.4397,1.4291,56.0144,56.0,66.4
20160510164500,16.58,76.5545,15.0,15.0,36.8055,62.4632,1.4934,56.0144,56.0,66.4
20160510170000,15.695,76.5545,15.0,15.0,36.8055,62.4632,1.5737,56.0144,56.0,66.4
20160510171500,9.575,76.5545,15.0,15.0,36.8055,61.5781,1.5616,56.0144,56.0,65.375
20160510173000,20.15,76.5545,15.0,15.0,36.122,59.564,1.5737,56.0144,56.0,65.375
20160510174500,22.085,76.5545,15.0,15.0,35.7561,61.395,1.5937,56.0144,56.0,65.375
20160510180000,24.735,76.5545,15.0,15.0,36.7218,61.395,1.5656,56.0144,56.0,65.375
20160510181500,35.995,76.5545,15.0,15.0,37.0897,61.395,1.5697,56.0144,56.0,64.295
20160510183000,35.995,76.5545,15.0,15.0,37.0897,61.395,1.5697,56.0144,56.0,64.295
20160510184500,36.71,75.7264,15.0,15.0,37.6046,60.2659,1.5375,56.0144,56.0,64.295
20160510190000,36.71,75.7264,15.0,15.0,37.4912,58.4959,1.5375,56.0144,56.0,64.295
20160510191500,36.71,75.7264,15.0,15.0,37.6904,60.1438,1.5335,56.0144,56.0,64.295
20160510193000,36.71,74.4482,15.0,15.0,37.1552,59.3809,1.5415,56.0144,56.0,64.295
20160510194500,27.26,74.4482,15.0,15.0,36.8743,57.1226,1.5415,56.0144,56.0,64.295
20160510200000,8.7,74.4482,15.0,15.0,36.8203,58.3433,1.5576,56.0144,56.0,64.295
20160510201500,8.7,74.4482,15.0,15.0,36.5196,59.4419,1.5496,56.0144,56.0,64.295
20160510203000,8.7,73.6202,15.0,15.0,36.1924,59.4419,1.5496,56.0144,56.0,64.295
20160510204500,8.7,73.6202,15.0,15.0,36.1116,57.7024,1.4934,56.0144,56.0,64.295
20160510210000,11.85,73.6202,15.0,15.0,36.1857,53.7657,1.4572,56.0144,56.0,64.295
20160510211500,13.065,72.8821,15.0,15.0,35.9979,59.4114,1.4171,56.0144,56.0,64.295
20160510213000,47.3,72.8821,15.0,15.0,36.0825,59.4114,1.4091,56.0144,56.0,64.295
20160510214500,38.235,72.8821,15.0,15.0,35.911,59.4114,1.4091,56.9505,56.0,64.295
20160510220000,28.085,72.8821,15.0,15.0,35.9288,59.4114,1.4171,55.4023,56.0,64.295
20160510221500,36.895,72.8821,15.0,15.0,35.8781,59.4114,1.4372,56.5005,56.0,64.295
20160510223000,30.745,72.8821,15.0,15.0,35.747,59.4114,1.4532,55.5104,56.0,64.295
20160510224500,42.75,72.8821,15.0,15.0,35.6159,59.4114,1.5415,57.0225,56.0,64.295
20160510230000,43.51,72.8821,15.0,15.0,35.7574,58.5874,1.5375,57.0225,56.0,64.295
20160510231500,12.395,72.8821,15.0,15.0,35.7574,58.5874,1.5415,57.0225,56.0,64.295
20160510233000,44.225,72.8821,15.0,15.0,35.5652,58.5874,1.5697,55.4743,56.0,64.295
20160510234500,22.18,72.8821,15.0,15.0,35.4321,58.5874,1.5616,56.6985,56.0,64.295
20160511000000,14.08,72.8821,15.0,15.0,35.5683,58.5874,1.5857,56.6985,56.0,64.295
20160511001500,8.215,72.8821,15.0,15.0,35.2325,58.5874,1.5857,55.1503,56.0,64.295
20160511003000,31.17,72.8821,15.0,15.0,35.3001,58.5874,1.5857,55.1503,56.0,64.295
20160511004500,8.225,72.8821,15.0,15.0,35.166,58.5874,1.5697,56.2844,56.0,64.295
20160511010000,8.225,72.8821,15.0,15.0,35.4226,59.564,1.5817,56.2844,56.0,63.21
20160511011500,11.19,72.8821,15.0,15.0,35.4226,64.2027,1.4372,57.1485,56.0,63.21
20160511013000,5.845,72.8821,15.0,15.0,35.4819,64.2027,1.4813,54.8983,56.0,58.95
20160511014500,33.47,72.8821,15.0,15.0,35.2856,64.2027,1.5054,57.1125,56.0,58.95
20160511020000,46.31,72.8821,15.0,15.0,35.1485,65.0266,1.5134,55.5104,56.0,58.95
20160511021500,5.105,72.8821,15.0,15.0,35.1485,65.0266,1.4572,54.3762,56.0,58.95
20160511023000,47.225,72.8821,15.0,15.0,35.2058,65.0266,1.4211,56.6625,56.0,58.95
20160511024500,29.925,72.8821,15.0,15.0,35.1368,65.0266,1.4171,57.6346,56.0,60.365
20160511030000,26.55,72.8821,15.0,15.0,35.1916,65.0266,1.4412,57.6346,56.0,60.365
20160511031500,14.325,72.8821,15.0,15.0,35.0525,65.0266,1.4291,57.6346,56.0,60.365
20160511033000,16.56,71.874,15.0,15.0,35.0525,65.0266,1.4091,53.9982,56.0,60.365
20160511034500,26.5,71.874,15.0,15.0,34.9135,64.3247,1.4131,57.3105,56.0,60.365
20160511040000,46.52,71.874,15.0,15.0,34.5156,64.3247,1.4452,57.3105,56.0,60.365
20160511041500,41.405,71.874,15.0,15.0,34.4269,62.0664,1.5255,56.4464,56.0,60.365
20160511043000,44.795,71.874,15.0,15.0,34.1489,63.0125,1.5335,57.2745,56.0,60.365
20160511044500,25.295,71.694,15.0,15.0,34.1489,62.9514,1.5737,55.4743,56.0,62.96
20160511050000,37.93,71.694,15.0,15.0,34.2643,62.9514,1.3529,54.7003,56.0,57.62
20160511051500,21.575,71.694,15.0,15.0,34.2643,62.1275,1.4051,57.1125,56.0,59.74
20160511053000,39.8,71.694,15.0,15.0,34.3343,62.1275,1.4733,57.1125,56.0,59.74
20160511054500,20.715,71.694,15.0,15.0,34.5198,61.273,1.4492,53.8002,56.0,59.74
20160511060000,13.845,71.694,15.0,15.0,34.9892,60.2659,1.6018,55.5104,56.0,65.715
20160511061500,36.22,71.694,15.0,15.0,34.8018,59.6555,1.5897,55.5104,56.0,64.63
20160511063000,9.9,70.6859,15.0,15.0,35.1312,59.6555,1.5857,56.0864,56.0,64.63
20160511064500,15.505,70.6859,15.0,15.0,35.1312,59.6555,1.5215,56.0864,56.0,63.385
20160511070000,15.505,71.4239,15.0,15.0,35.2732,58.8926,1.4613,56.0864,56.0,63.385
20160511071500,15.505,71.4239,15.0,15.0,35.4626,58.8926,1.4291,56.0864,56.0,63.385
