PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160511073000,21.805,71.4239,15.0,15.0,35.5341,58.8926,1.4332,56.0864,56.0,63.385
20160511074500,39.92,72.7921,15.0,15.0,35.82,58.8926,1.4372,55.3483,56.0,63.385
20160511080000,46.395,72.7921,15.0,15.0,36.1059,58.8926,1.4291,55.3483,56.0,63.385
20160511081500,29.055,72.7921,15.0,15.0,36.3717,59.6555,1.4251,56.4464,56.0,63.385
20160511083000,41.22,73.7102,15.0,15.0,37.0195,57.2141,1.385,55.5104,56.0,68.475
20160511084500,47.53,73.7102,15.0,15.0,37.3075,60.2659,1.4894,56.2484,56.0,64.635
20160511090000,47.53,73.7102,15.0,15.0,37.6071,60.9983,1.4211,57.1125,56.0,63.43
20160511091500,49.7,73.7102,15.0,15.0,37.8931,62.6157,1.4211,57.1125,56.0,66.87
20160511093000,27.905,74.7183,15.0,15.0,38.0419,64.1416,1.5014,55.5104,56.0,66.87
20160511094500,19.175,75.8344,15.0,15.0,38.3258,64.1416,1.5456,56.3384,56.0,66.87
20160511100000,27.77,75.8344,15.0,15.0,38.8062,65.3623,1.5456,56.3384,56.0,66.87
20160511101500,48.56,75.8344,15.0,15.0,38.627,65.3623,1.5817,56.3384,56.0,66.87
20160511103000,49.775,75.8344,15.0,15.0,38.7963,66.6746,1.5777,56.3384,56.0,65.84
20160511104500,41.68,75.8344,15.0,15.0,38.2615,68.2615,1.5456,55.6004,56.0,64.885
20160511110000,11.51,75.8344,15.0,15.0,37.751,68.2615,1.5817,55.6004,56.0,64.885
20160511111500,26.93,75.8344,15.0,15.0,37.751,69.5127,1.4773,56.5005,56.0,64.885
20160511113000,51.58,75.8344,15.0,15.0,38.2377,70.4893,1.4211,56.5005,56.0,66.425
20160511114500,51.58,75.8344,15.0,15.0,38.2519,70.4893,1.4773,56.5005,56.0,66.425
20160511120000,52.795,75.8344,15.0,15.0,38.0758,70.4893,1.4291,56.5005,56.0,66.425
20160511121500,52.795,75.8344,15.0,15.0,38.3301,70.4893,1.4291,56.5005,56.0,66.425
20160511123000,53.8,76.9325,15.0,15.0,38.6383,70.4893,1.5134,56.5005,56.0,66.425
20160511124500,53.8,76.9325,15.0,15.0,38.6938,71.8931,1.5094,56.5005,56.0,66.425
20160511130000,13.72,76.9325,15.0,15.0,38.493,71.8931,1.5175,56.5005,56.0,66.425
20160511131500,33.05,76.9325,15.0,15.0,38.9702,72.7476,1.4733,55.1503,56.0,69.115
20160511133000,13.72,76.9325,15.0,15.0,38.6343,72.7476,1.5616,55.7984,56.0,69.115
20160511134500,12.02,76.9325,15.0,15.0,38.2605,72.7476,1.5777,55.7984,56.0,69.115
20160511140000,15.83,76.9325,15.0,15.0,38.9863,72.7476,1.5697,55.7984,56.0,67.085
20160511141500,10.6,76.9325,15.0,15.0,38.9004,72.7476,1.5616,55.7984,56.0,66.065
20160511143000,12.32,78.0306,15.0,15.0,38.6054,72.7476,1.5857,55.7984,56.0,66.065
20160511144500,11.79,78.0306,15.0,15.0,38.455,73.541,1.5817,55.7984,56.0,66.065
20160511150000,11.79,78.0306,15.0,15.0,38.4712,73.541,1.5857,55.7984,56.0,66.065
20160511151500,11.79,78.0306,15.0,15.0,38.8646,73.541,1.5857,55.7984,56.0,66.065
20160511153000,9.89,76.8425,15.0,15.0,38.1618,73.541,1.5616,55.7984,56.0,65.045
20160511154500,36.08,76.8425,15.0,15.0,38.1575,72.5644,1.5697,55.2403,56.0,65.045
20160511160000,11.135,76.8425,15.0,15.0,37.9253,72.5644,1.5616,56.0144,56.0,65.045
20160511161500,14.26,76.8425,15.0,15.0,38.2282,72.5644,1.5697,56.0144,56.0,65.045
20160511163000,47.875,76.8425,15.0,15.0,37.9447,72.5644,1.5656,56.0144,56.0,65.045
20160511164500,13.07,76.8425,15.0,15.0,38.0907,72.5644,1.5817,56.6625,56.0,64.375
20160511170000,23.845,76.8425,15.0,15.0,38.2051,72.5644,1.5616,56.6625,56.0,64.375
20160511171500,9.78,76.8425,15.0,15.0,37.2188,71.2217,1.5576,56.6625,56.0,64.375
20160511173000,21.825,75.8344,15.0,15.0,37.1785,71.2217,1.5536,56.0504,56.0,64.375
20160511174500,21.825,75.8344,15.0,15.0,37.3473,62.28,1.5576,56.0504,56.0,64.375
20160511180000,36.105,75.8344,15.0,15.0,36.9081,69.8789,1.5255,56.0504,56.0,64.375
20160511181500,43.07,75.8344,15.0,15.0,36.9081,69.8789,1.4613,56.0504,56.0,64.375
20160511183000,32.845,75.8344,15.0,15.0,37.1761,69.8789,1.4211,55.4383,56.0,65.31
20160511184500,28.7,75.8344,15.0,15.0,37.3596,69.8789,1.4291,55.4383,56.0,65.31
20160511190000,28.7,75.8344,15.0,15.0,37.9029,69.8789,1.4372,55.4383,56.0,65.31
20160511191500,27.36,75.8344,15.0,15.0,37.2944,69.8789,1.4091,55.4383,56.0,65.31
20160511193000,22.39,75.0063,15.0,15.0,36.9986,69.8789,1.4211,56.7885,56.0,66.44
20160511194500,37.0,75.0063,15.0,15.0,37.121,68.7498,1.4452,56.7885,56.0,66.44
20160511200000,10.945,75.0063,15.0,15.0,36.3455,68.7498,1.4894,56.7885,56.0,66.44
20160511201500,43.255,75.0063,15.0,15.0,35.9279,67.2849,1.5897,56.7885,56.0,66.44
20160511203000,19.97,73.6202,15.0,15.0,35.6174,66.3999,1.5697,56.7885,56.0,65.42
20160511204500,9.325,73.6202,15.0,15.0,35.298,66.3999,1.5817,56.0864,56.0,65.42
20160511210000,11.975,73.6202,15.0,15.0,35.3105,65.2402,1.5616,56.0864,56.0,65.42
20160511211500,11.975,72.7921,15.0,15.0,35.1873,65.2402,1.5857,56.0864,56.0,64.465
20160511213000,11.975,72.7921,15.0,15.0,35.3105,64.4468,1.5536,56.0864,56.0,64.465
20160511214500,11.975,72.7921,15.0,15.0,35.1873,64.4468,1.5094,56.0864,56.0,64.465
20160511220000,11.975,72.7921,15.0,15.0,35.2184,64.4468,1.5054,56.0864,56.0,64.465
20160511221500,8.385,71.694,15.0,15.0,35.184,63.6228,1.5134,56.0864,56.0,64.465
20160511223000,8.385,71.694,15.0,15.0,35.1456,63.6228,1.5335,56.0864,56.0,64.465
20160511224500,32.95,71.694,15.0,15.0,35.0825,63.6228,1.5496,57.5986,56.0,64.465
20160511230000,43.545,71.694,15.0,15.0,34.5777,62.9514,1.5415,56.3384,56.0,64.465
20160511231500,47.195,71.694,15.0,15.0,34.5146,62.9514,1.5335,56.3384,56.0,64.465
20160511233000,31.12,71.694,15.0,15.0,34.2129,62.219,1.4733,55.0243,56.0,64.465
20160511234500,33.57,71.694,15.0,15.0,34.2239,62.219,1.4251,55.0243,56.0,64.465
20160512000000,18.01,71.694,15.0,15.0,34.0416,62.219,1.4051,55.0243,56.0,64.465
20160512001500,19.2,71.694,15.0,15.0,34.2389,61.5476,1.4251,56.9865,56.0,65.525
20160512003000,7.785,71.694,15.0,15.0,34.0398,61.5476,1.4894,56.3384,56.0,65.525
20160512004500,17.315,71.694,15.0,15.0,33.9014,61.5476,1.4813,56.3384,56.0,65.525
20160512010000,41.43,71.694,15.0,15.0,34.2273,61.5476,1.4934,55.5104,56.0,65.525
20160512011500,33.165,70.8659,15.0,15.0,33.8416,60.9068,1.5014,56.5365,56.0,65.525
20160512013000,8.035,70.8659,15.0,15.0,33.3865,60.1438,1.5777,56.5365,56.0,65.525
20160512014500,8.035,70.8659,15.0,15.0,33.2471,60.1438,1.5857,56.5365,56.0,64.095
20160512020000,8.035,70.8659,15.0,15.0,33.5421,60.1438,1.5777,56.5365,56.0,64.095
20160512021500,8.035,70.8659,15.0,15.0,33.3557,59.1673,1.5817,55.9604,56.0,64.095
20160512023000,8.035,70.8659,15.0,15.0,33.5421,52.3313,1.5335,55.9604,56.0,64.095
20160512024500,8.035,70.8659,15.0,15.0,33.5421,58.4043,1.5215,55.9604,56.0,64.095
20160512030000,8.035,70.8659,15.0,15.0,33.5421,58.4043,1.5215,55.9604,56.0,64.095
20160512031500,8.035,70.8659,15.0,15.0,33.3395,58.4043,1.5215,55.9604,56.0,64.095
20160512033000,8.035,70.8659,15.0,15.0,33.5245,57.6719,1.5175,55.9604,56.0,64.095
20160512034500,11.185,70.8659,15.0,15.0,33.3884,57.6719,1.5215,55.9604,56.0,64.095
20160512040000,11.185,70.8659,15.0,15.0,33.3884,56.8174,1.5255,55.9604,56.0,64.095
20160512041500,11.185,70.8659,15.0,15.0,33.2523,56.8174,1.5817,55.9604,56.0,64.095
20160512043000,11.185,70.8659,15.0,15.0,33.4353,50.1646,1.5937,55.9604,56.0,64.095
20160512044500,11.185,70.8659,15.0,15.0,33.6183,56.0545,1.5937,55.9604,56.0,63.135
20160512050000,11.185,70.8659,15.0,15.0,33.4803,56.0545,1.5697,55.9604,56.0,63.135
20160512051500,11.185,70.8659,15.0,15.0,33.4803,56.0545,1.5697,55.9604,56.0,63.135
20160512053000,11.185,70.8659,15.0,15.0,33.4803,56.0545,1.5737,55.9604,56.0,63.135
20160512054500,6.655,70.8659,15.0,15.0,33.4803,56.0545,1.5697,55.9604,56.0,63.135
20160512060000,26.165,70.8659,15.0,15.0,33.6623,52.5755,1.5656,56.5365,56.0,63.135
20160512061500,4.99,70.8659,15.0,15.0,33.6623,55.1695,1.5817,55.1503,56.0,63.135
20160512063000,18.225,70.8659,15.0,15.0,33.6623,55.1695,1.5777,57.0225,56.0,63.135
20160512064500,13.615,70.8659,15.0,15.0,33.8443,49.7068,1.5817,57.0225,56.0,63.135
20160512070000,45.28,70.8659,15.0,15.0,33.8443,55.0474,1.5777,55.9604,56.0,63.135
20160512071500,46.5,70.8659,15.0,15.0,33.9843,55.0474,1.5175,55.9604,56.0,63.135
20160512073000,46.5,72.162,15.0,15.0,34.4493,53.6741,1.4492,55.9604,56.0,63.135
20160512074500,47.215,73.0801,15.0,15.0,35.3196,55.0169,1.4131,55.9604,56.0,63.135
20160512080000,42.575,74.0882,15.0,15.0,35.7239,55.0169,1.4211,55.9604,56.0,63.135
20160512081500,48.125,74.0882,15.0,15.0,35.963,55.0169,1.4372,55.9604,56.0,63.135
20160512083000,48.125,75.2763,15.0,15.0,37.0195,55.0169,1.4372,55.9604,56.0,63.135
20160512084500,48.125,75.2763,15.0,15.0,37.4514,55.0169,1.4412,55.9604,56.0,63.135
20160512090000,36.0,75.2763,15.0,15.0,37.8931,55.6272,1.4492,55.9604,56.0,63.135
20160512091500,23.19,75.2763,15.0,15.0,38.2505,55.6272,1.4934,55.9604,56.0,63.135
20160512093000,23.19,76.4644,15.0,15.0,38.7497,54.7728,1.5937,55.9604,56.0,63.135
20160512094500,23.19,76.4644,15.0,15.0,38.5282,54.7728,1.5656,55.9604,56.0,63.135
20160512100000,23.19,76.4644,15.0,15.0,38.27,53.8572,1.5616,55.9604,56.0,63.135
20160512101500,23.19,76.4644,15.0,15.0,38.27,53.8572,1.5616,55.9604,56.0,63.135
20160512103000,31.525,76.4644,15.0,15.0,39.1231,53.8572,1.5496,55.9604,56.0,63.135
20160512104500,49.96,76.4644,15.0,15.0,39.2831,53.0943,1.5456,55.9604,56.0,63.135
20160512110000,49.96,76.4644,15.0,15.0,38.1334,53.0943,1.5496,55.9604,56.0,63.135
20160512111500,49.96,76.4644,15.0,15.0,38.4943,54.1014,1.5456,55.9604,56.0,63.135
20160512113000,54.02,77.3825,15.0,15.0,38.1068,56.1155,1.4211,55.9604,56.0,65.205
20160512114500,13.44,74.6283,15.0,15.0,36.5024,58.2212,1.4372,55.9604,56.0,65.205
20160512120000,13.44,75.4563,15.0,15.0,35.9737,58.2212,1.4452,55.9604,56.0,65.205
20160512121500,13.44,77.4725,15.0,15.0,36.6561,59.0452,1.4332,55.9604,56.0,65.205
20160512123000,13.44,77.4725,15.0,15.0,36.9465,59.0452,1.4332,55.9604,56.0,65.205
20160512124500,52.455,77.4725,15.0,15.0,37.3206,59.6861,1.4412,55.9604,56.0,65.205
20160512130000,52.455,79.3267,15.0,15.0,37.228,55.6272,1.4773,55.9604,56.0,65.205
20160512131500,54.535,79.3267,15.0,15.0,38.2615,60.2354,1.4733,55.9604,56.0,65.205
20160512133000,55.25,79.3267,15.0,15.0,38.6794,60.2354,1.4813,55.9604,56.0,65.205
20160512134500,28.745,79.3267,15.0,15.0,38.515,60.2354,1.5014,53.0981,56.0,65.205
20160512140000,44.385,78.3006,15.0,15.0,39.5667,60.2354,1.5054,55.3123,56.0,65.205
20160512141500,12.245,78.3006,15.0,15.0,38.9856,60.2354,1.5134,56.0144,56.0,65.205
20160512143000,12.245,78.3006,15.0,15.0,39.5427,60.2354,1.5255,56.0144,56.0,65.205
20160512144500,12.245,79.1287,15.0,15.0,38.9863,61.7002,1.5255,56.0144,56.0,65.205
20160512150000,11.215,78.3006,15.0,15.0,39.6608,62.4937,1.5496,56.0144,56.0,65.205
20160512151500,13.365,79.5068,15.0,15.0,39.424,61.395,1.5937,56.0144,56.0,65.205
20160512153000,16.015,79.5068,15.0,15.0,38.8914,61.395,1.5777,56.0144,56.0,65.205
20160512154500,16.015,79.5068,15.0,15.0,39.773,59.7776,1.5616,56.0144,56.0,63.06
20160512160000,15.13,79.5068,15.0,15.0,39.2917,59.7776,1.5656,56.0144,56.0,63.06
20160512161500,10.33,79.5068,15.0,15.0,39.3704,59.7776,1.5777,56.0144,56.0,63.06
20160512163000,10.33,79.5068,15.0,15.0,39.3704,59.7776,1.5817,56.0144,56.0,63.06
20160512164500,10.33,78.3006,15.0,15.0,39.2066,59.7776,1.5737,56.0144,56.0,63.06
20160512170000,10.33,78.3006,15.0,15.0,34.8316,59.7776,1.5817,56.0144,56.0,63.06
20160512171500,26.205,78.3006,15.0,15.0,39.1353,60.6016,1.5134,56.6625,56.0,63.06
20160512173000,10.69,78.3006,15.0,15.0,39.3884,61.334,1.4452,55.8524,56.0,63.06
20160512174500,13.125,78.3006,15.0,15.0,39.5403,60.6321,1.4532,56.4464,56.0,63.06
20160512180000,33.87,77.2925,15.0,15.0,39.2495,61.5476,1.4572,56.4464,56.0,63.06
20160512181500,35.8,77.2925,15.0,15.0,39.4242,61.5476,1.4452,56.4464,56.0,63.06
20160512183000,41.385,77.2925,15.0,15.0,39.3058,51.2327,1.4211,56.4464,56.0,63.06
20160512184500,43.605,76.1944,15.0,15.0,38.9702,62.0359,1.4251,56.4464,56.0,63.06
20160512190000,43.605,76.1944,15.0,15.0,38.745,62.0359,1.4211,56.4464,56.0,63.06
20160512191500,46.755,76.1944,15.0,15.0,38.6988,59.9607,1.4091,56.4464,56.0,63.06
20160512193000,46.755,76.1944,15.0,15.0,38.7615,60.6016,1.4251,56.4464,56.0,63.06
20160512194500,46.755,76.1944,15.0,15.0,38.6349,59.2893,1.4291,56.4464,56.0,63.06
20160512200000,46.755,75.0063,15.0,15.0,38.4397,58.3433,1.4291,56.4464,56.0,63.06
20160512201500,47.97,75.0063,15.0,15.0,,58.3433,1.4291,56.4464,56.0,63.06
20160512203000,43.93,75.0063,15.0,15.0,38.4397,57.1836,1.4211,55.6904,56.0,63.06
20160512204500,10.015,75.0063,15.0,15.0,,57.1836,1.4131,56.3384,56.0,63.06
20160512210000,27.92,75.0063,15.0,15.0,38.4397,57.1836,1.4131,56.3384,56.0,63.06
20160512211500,36.4,73.8902,15.0,15.0,38.4397,59.0452,1.4211,56.3384,56.0,63.06
20160512213000,28.505,73.8902,15.0,15.0,38.4397,57.2752,1.4332,55.4383,56.0,63.06
20160512214500,10.965,73.8902,15.0,15.0,38.1559,55.8714,1.4332,56.3384,56.0,63.06
20160512220000,15.76,73.8902,15.0,15.0,37.8129,55.8714,1.4452,56.3384,56.0,63.06
20160512221500,15.76,73.8902,15.0,15.0,,51.2632,1.5134,56.3384,56.0,63.06
20160512223000,15.76,73.8902,15.0,15.0,37.5411,53.552,1.4733,56.3384,56.0,63.06
20160512224500,15.76,73.8902,15.0,15.0,,55.2,1.4733,56.3384,56.0,63.06
20160512230000,15.76,73.8902,15.0,15.0,37.2769,55.2,1.4693,56.3384,56.0,63.06
20160512231500,15.76,73.0801,15.0,15.0,37.3622,55.9324,1.4773,56.3384,56.0,63.06
20160512233000,15.76,73.0801,15.0,15.0,37.3786,56.5733,1.4773,56.3384,56.0,63.06
20160512234500,15.76,73.0801,15.0,15.0,37.1104,59.5335,1.4733,56.3384,56.0,63.06
20160513000000,15.76,73.0801,15.0,15.0,37.0543,57.855,1.4412,56.3384,56.0,63.06
20160513001500,15.76,73.0801,15.0,15.0,37.0543,57.855,1.4171,56.3384,56.0,63.06
20160513003000,15.76,73.0801,15.0,15.0,37.4024,57.855,1.4131,56.3384,56.0,63.06
20160513004500,15.76,73.0801,15.0,15.0,37.5385,57.855,1.4091,56.3384,56.0,63.06
20160513010000,15.76,73.0801,15.0,15.0,37.2664,57.855,1.4091,56.3384,56.0,63.06
20160513011500,15.76,73.0801,15.0,15.0,37.0622,57.855,1.4051,56.3384,56.0,63.06
20160513013000,15.76,73.0801,15.0,15.0,37.1358,57.855,1.4211,56.3384,56.0,64.065
20160513014500,15.76,73.0801,15.0,15.0,36.8617,57.855,1.4372,56.3384,56.0,64.065
20160513020000,15.76,73.0801,15.0,15.0,36.6561,57.855,1.4412,56.3384,56.0,64.065
20160513021500,15.76,73.0801,15.0,15.0,36.6561,57.855,1.4412,56.3384,56.0,64.065
20160513023000,15.76,73.0801,15.0,15.0,36.7242,57.855,1.4733,56.3384,56.0,64.065
20160513024500,15.76,73.0801,15.0,15.0,36.7242,56.3902,1.5335,56.3384,56.0,64.065
20160513030000,15.76,73.0801,15.0,15.0,36.7242,56.3902,1.5415,56.3384,56.0,64.065
20160513031500,31.43,73.0801,15.0,15.0,37.1346,56.3902,1.5415,56.3384,56.0,64.065
20160513033000,8.785,73.0801,15.0,15.0,37.1346,56.3902,1.5576,56.3384,56.0,64.065
20160513034500,43.72,72.342,15.0,15.0,37.2746,56.3902,1.5737,55.6904,56.0,64.065
20160513040000,43.72,72.342,15.0,15.0,37.3397,56.3902,1.5175,55.6904,56.0,64.065
20160513041500,31.84,72.342,15.0,15.0,37.1346,57.1226,1.4613,57.1845,56.0,64.065
20160513043000,22.185,72.342,15.0,15.0,36.6513,57.1226,1.4693,55.3483,56.0,64.065
20160513044500,44.395,72.342,15.0,15.0,35.8376,57.1226,1.4773,56.9865,56.0,64.065
20160513050000,48.515,72.342,15.0,15.0,35.2307,57.7024,1.4894,56.9865,56.0,64.065
20160513051500,8.9,71.3339,15.0,15.0,,57.7024,1.5014,55.6904,56.0,64.065
20160513053000,7.345,71.3339,15.0,15.0,34.3947,58.2823,1.5014,56.2844,56.0,64.065
20160513054500,7.345,71.3339,15.0,15.0,34.0521,56.4207,1.5094,56.2844,56.0,64.065
20160513060000,7.345,71.3339,15.0,15.0,33.9634,58.0992,1.5255,56.2844,56.0,64.065
20160513061500,20.66,71.3339,15.0,15.0,33.7564,58.0992,1.5496,56.2844,56.0,64.065
20160513063000,37.665,71.3339,15.0,15.0,33.1352,58.0992,1.5817,56.2844,56.0,63.36
20160513064500,37.665,71.3339,15.0,15.0,33.3147,57.2447,1.5937,56.2844,56.0,63.36
20160513070000,45.865,71.3339,15.0,15.0,33.4537,57.2447,1.5656,55.6364,56.0,63.36
20160513071500,45.865,72.432,15.0,15.0,33.8148,57.2447,1.5656,55.6364,56.0,63.36
20160513073000,46.58,73.4401,15.0,15.0,34.3503,57.2447,1.5616,55.6364,56.0,63.36
20160513074500,46.58,73.4401,15.0,15.0,35.2201,57.2447,1.4934,56.3384,56.0,63.36
20160513080000,47.3,74.2682,15.0,15.0,36.5661,57.8855,1.4813,55.6364,56.0,63.36
20160513081500,43.64,74.2682,15.0,15.0,36.764,57.8855,1.4532,55.6364,56.0,63.36
20160513083000,20.04,74.2682,15.0,15.0,36.2411,59.0147,1.4372,56.7345,56.0,63.36
20160513084500,27.905,74.2682,15.0,15.0,36.0417,59.0147,1.4131,56.7345,56.0,63.36
20160513090000,15.73,74.2682,15.0,15.0,36.0376,59.0147,1.4131,56.7345,56.0,63.36
20160513091500,23.85,75.0963,15.0,15.0,35.8781,60.1438,1.4171,55.1503,56.0,63.36
20160513093000,11.25,75.9244,15.0,15.0,35.9288,60.1438,1.4291,54.5023,56.0,63.36
20160513094500,23.365,75.9244,15.0,15.0,35.7393,60.1438,1.4211,56.9505,56.0,63.36
20160513100000,22.84,75.9244,15.0,15.0,35.93,60.1438,1.4291,56.9505,56.0,63.36
20160513101500,47.265,76.7525,15.0,15.0,36.1844,60.1438,1.4372,55.7984,56.0,63.36
20160513103000,47.265,76.7525,15.0,15.0,36.311,60.1438,1.4492,55.7984,56.0,63.36
20160513104500,47.265,77.5806,15.0,15.0,36.624,60.1438,1.4733,55.7984,56.0,63.36
20160513110000,44.48,76.7525,15.0,15.0,37.228,60.1438,1.5215,55.7984,56.0,63.36
20160513111500,37.01,76.7525,15.0,15.0,37.0819,59.3809,1.5656,55.7984,56.0,63.36
20160513113000,37.01,78.5887,15.0,15.0,36.9871,59.3809,1.5656,55.7984,56.0,63.36
20160513114500,37.01,78.5887,15.0,15.0,37.4058,58.2823,1.5576,55.7984,56.0,63.36
20160513120000,45.1,78.5887,15.0,15.0,38.0137,58.2823,1.5536,55.7984,56.0,63.36
20160513121500,46.14,78.5887,15.0,15.0,37.9652,58.2823,1.4813,55.7984,56.0,63.36
20160513123000,48.22,78.5887,15.0,15.0,38.515,58.2823,1.4372,56.5005,56.0,63.36
20160513124500,50.295,78.5887,15.0,15.0,37.9029,58.2823,1.4171,56.5005,56.0,63.36
20160513130000,53.515,79.5068,15.0,15.0,37.9029,57.3972,1.4291,55.8524,56.0,63.36
20160513131500,54.23,79.5068,15.0,15.0,37.5783,63.4397,1.4251,55.8524,56.0,63.36
20160513133000,48.135,79.5068,15.0,15.0,37.6956,63.4397,1.4452,55.8524,56.0,63.36
20160513134500,40.03,78.6787,15.0,15.0,37.6956,65.1487,1.4372,56.8245,56.0,63.36
20160513140000,47.49,78.6787,15.0,15.0,37.989,65.1487,1.4452,55.8524,56.0,63.36
20160513141500,47.49,80.5149,15.0,15.0,37.6003,66.1863,1.4572,55.8524,56.0,63.36
20160513143000,47.49,79.0387,15.0,15.0,37.3473,67.1628,1.4452,55.8524,56.0,63.36
20160513144500,47.49,79.0387,15.0,15.0,37.3473,67.1628,1.4492,55.8524,56.0,63.36
20160513150000,47.49,79.0387,15.0,15.0,37.6904,67.1628,1.4733,55.8524,56.0,63.36
20160513151500,40.505,79.0387,15.0,15.0,36.9226,67.1628,1.4733,55.8524,56.0,63.36
20160513153000,39.62,80.5149,15.0,15.0,37.5719,67.1628,1.4934,55.8524,56.0,63.36
20160513154500,14.815,79.5068,15.0,15.0,37.4595,67.1628,1.5134,56.7345,56.0,63.36
20160513160000,8.585,79.5068,15.0,15.0,37.0897,67.1628,1.5697,54.9883,56.0,63.36
20160513161500,8.685,79.5068,15.0,15.0,36.8323,65.0877,1.5737,56.2124,56.0,63.36
20160513163000,11.55,79.5068,15.0,15.0,36.7218,64.1416,1.5375,56.2124,56.0,63.36
20160513164500,44.535,79.5068,15.0,15.0,36.4654,64.1416,1.5375,55.3483,56.0,63.36
20160513170000,8.885,79.5068,15.0,15.0,36.209,61.0899,1.5335,56.3384,56.0,63.36
20160513171500,8.885,79.5068,15.0,15.0,36.209,62.0969,1.5255,56.3384,56.0,63.36
20160513173000,20.78,79.5068,15.0,15.0,36.4654,58.4348,1.5054,56.3384,56.0,63.36
20160513174500,20.78,79.5068,15.0,15.0,36.209,61.9749,1.4974,56.3384,56.0,63.36
20160513180000,21.5,79.5068,15.0,15.0,35.8988,51.5989,1.4853,56.3384,56.0,63.36
20160513181500,21.5,78.1206,15.0,15.0,35.6428,61.1204,1.4693,56.3384,56.0,63.36
20160513183000,21.5,78.1206,15.0,15.0,35.6838,61.1204,1.4532,56.3384,56.0,63.36
20160513184500,21.5,78.1206,15.0,15.0,36.0823,61.1204,1.4492,56.3384,56.0,63.36
20160513190000,21.5,78.1206,15.0,15.0,35.9729,61.1204,1.4492,56.3384,56.0,63.36
20160513191500,21.5,76.5545,15.0,15.0,35.2328,61.1204,1.4452,56.3384,56.0,63.36
20160513193000,21.5,76.5545,15.0,15.0,34.8532,60.449,1.4452,56.3384,56.0,63.36
20160513194500,16.175,76.5545,15.0,15.0,34.6048,60.449,1.4372,55.5104,56.0,63.36
20160513200000,44.655,75.4563,15.0,15.0,34.6788,59.7471,1.4291,55.5104,56.0,63.36
20160513201500,8.36,74.6283,15.0,15.0,34.2371,59.7471,1.4532,55.5104,56.0,63.36
20160513203000,6.635,74.6283,15.0,15.0,34.1436,59.0757,1.4813,55.5104,56.0,63.36
20160513204500,6.635,74.6283,15.0,15.0,,59.0757,1.5576,55.5104,56.0,63.36
20160513210000,54.35,74.6283,15.0,15.0,32.9115,57.5498,1.5656,58.7147,56.0,63.36
20160513211500,27.295,74.6283,15.0,15.0,32.7948,58.3433,1.5777,56.8245,56.0,63.36
20160513213000,17.105,73.6202,15.0,15.0,32.6007,58.3433,1.5817,55.4743,56.0,63.36
20160513214500,39.755,72.7921,15.0,15.0,32.409,58.3433,1.5737,55.4743,56.0,63.36
20160513220000,45.035,72.7921,15.0,15.0,32.7089,57.1531,1.5737,56.8965,56.0,63.36
20160513221500,3.845,72.7921,15.0,15.0,32.3695,57.9771,1.5737,56.8965,56.0,63.36
20160513223000,33.63,72.7921,15.0,15.0,,57.9771,1.5817,54.9883,56.0,63.36
20160513224500,8.825,71.4239,15.0,15.0,32.3873,57.3972,1.5697,56.2844,56.0,63.36
20160513230000,13.695,71.4239,15.0,15.0,32.2661,57.3972,1.5175,56.2844,56.0,63.36
20160513231500,44.53,71.4239,15.0,15.0,31.599,57.3972,1.4773,55.6364,56.0,63.36
20160513233000,5.135,71.4239,15.0,15.0,31.4852,57.3972,1.4492,55.6364,56.0,63.36
20160513234500,4.605,70.6859,15.0,15.0,31.3671,57.3972,1.4532,55.6364,56.0,63.36
20160514000000,4.605,70.6859,15.0,15.0,31.3671,57.3972,1.4492,56.3384,56.0,63.36
20160514001500,4.605,70.6859,15.0,15.0,31.4899,56.7259,1.4613,56.3384,56.0,63.36
20160514003000,4.605,70.6859,15.0,15.0,31.3647,56.7259,1.4693,56.3384,56.0,63.36
20160514004500,4.605,70.6859,15.0,15.0,30.9553,56.7259,1.4853,56.3384,56.0,63.36
20160514010000,4.605,70.6859,15.0,15.0,31.261,56.7259,1.5014,56.3384,56.0,63.36
20160514011500,0.59,69.9478,15.0,15.0,31.2116,56.7259,1.4532,55.7264,56.0,61.985
20160514013000,0.0,69.9478,15.0,15.0,31.0835,56.7259,1.4894,54.8623,56.0,57.985
20160514014500,0.0,69.9478,15.0,15.0,30.8912,56.7259,1.4693,54.8623,56.0,57.985
20160514020000,0.0,69.9478,15.0,15.0,30.6348,55.9019,1.4653,54.8623,56.0,57.985
20160514021500,0.0,69.9478,15.0,15.0,30.5066,55.9019,1.4653,54.8623,56.0,57.985
20160514023000,0.0,69.9478,15.0,15.0,30.3569,55.1084,1.4653,54.8623,56.0,57.985
20160514024500,0.0,69.9478,15.0,15.0,30.1371,55.1084,1.4091,54.8623,56.0,57.985
20160514030000,0.0,69.1377,15.0,15.0,29.9418,54.254,1.4131,54.8623,56.0,57.985
20160514031500,0.0,69.1377,15.0,15.0,30.2392,54.254,1.4251,54.8623,56.0,60.06
20160514033000,0.0,69.1377,15.0,15.0,30.1081,54.254,1.4051,54.8623,56.0,60.06
20160514034500,0.0,69.1377,15.0,15.0,29.8458,53.6741,1.4131,54.8623,56.0,61.555
20160514040000,0.0,69.1377,15.0,15.0,29.8779,53.6741,1.4291,54.8623,56.0,61.555
20160514041500,0.0,69.1377,15.0,15.0,29.8692,53.6741,1.4211,54.8623,56.0,61.555
20160514043000,0.0,68.3996,15.0,15.0,29.8692,53.0638,1.4211,54.8623,56.0,61.555
20160514044500,0.0,68.3996,15.0,15.0,29.8415,53.0638,1.4211,54.8623,56.0,61.555
20160514050000,0.0,68.3996,15.0,15.0,29.6923,53.0638,1.4452,54.8623,56.0,61.555
20160514051500,0.0,68.3996,15.0,15.0,29.6923,53.0638,1.4653,54.8623,56.0,61.555
20160514053000,0.0,68.3996,15.0,15.0,29.6923,50.9581,1.5456,54.8623,56.0,61.555
20160514054500,0.0,68.3996,15.0,15.0,29.5572,52.6976,1.5737,54.8623,56.0,61.555
20160514060000,0.0,68.3996,15.0,15.0,,52.6976,1.5737,54.8623,56.0,61.555
20160514061500,0.0,68.3996,15.0,15.0,,52.6976,1.5857,54.8623,56.0,61.555
20160514063000,0.0,68.3996,15.0,15.0,29.2383,52.6976,1.5937,54.8623,56.0,61.555
20160514064500,0.0,68.3996,15.0,15.0,29.6152,52.6976,1.5536,54.8623,56.0,60.59
20160514070000,0.0,69.5878,15.0,15.0,29.5978,52.6976,1.5777,54.8623,56.0,60.59
20160514071500,0.0,69.5878,15.0,15.0,29.7532,52.6976,1.5576,55.6364,56.0,60.59
20160514073000,0.0,70.5959,15.0,15.0,30.1673,52.6976,1.5616,55.6364,56.0,60.59
20160514074500,0.0,71.964,15.0,15.0,30.3952,52.6976,1.5656,55.6364,56.0,60.59
20160514080000,0.0,71.964,15.0,15.0,30.9956,52.6976,1.5697,56.3744,56.0,60.59
20160514081500,2.58,73.5302,15.0,15.0,31.2425,52.6976,1.5656,56.3744,56.0,60.59
20160514083000,2.58,73.5302,15.0,15.0,31.3723,52.6976,1.5656,56.3744,56.0,60.59
20160514084500,0.0,74.5383,15.0,15.0,31.3398,52.6976,1.5496,55.6904,56.0,60.59
20160514090000,0.0,74.5383,15.0,15.0,31.2395,52.0262,1.5496,55.6904,56.0,60.59
20160514091500,0.0,75.7264,15.0,15.0,31.3049,52.0262,1.5536,55.6904,56.0,60.59
20160514093000,0.0,75.7264,15.0,15.0,31.6477,52.0262,1.5576,55.6904,56.0,60.59
20160514094500,0.0,75.7264,15.0,15.0,31.4769,52.0262,1.4974,55.0603,56.0,60.59
20160514100000,0.0,76.7525,15.0,15.0,32.0052,51.4769,1.4693,55.6904,56.0,60.59
20160514101500,0.0,76.7525,15.0,15.0,32.2936,51.4769,1.4693,55.6904,56.0,60.59
20160514103000,0.0,76.7525,15.0,15.0,31.9733,51.4769,1.4653,55.6904,56.0,60.59
20160514104500,0.0,78.4086,15.0,15.0,32.9115,51.4769,1.4693,55.6904,56.0,60.59
20160514110000,0.0,78.4086,15.0,15.0,32.7442,51.4769,1.4693,55.6904,56.0,60.59
20160514111500,0.0,78.4086,15.0,15.0,33.4129,51.4769,1.4693,55.6904,56.0,60.59
20160514113000,0.0,78.4086,15.0,15.0,33.6198,51.4769,1.4693,55.6904,56.0,60.59
20160514114500,44.86,78.4086,15.0,15.0,34.0715,51.4769,1.4693,56.3744,56.0,60.59
20160514120000,31.31,79.3267,15.0,15.0,33.8568,50.3477,1.4894,57.0225,56.0,60.59
20160514121500,4.63,79.3267,15.0,15.0,33.5406,51.2937,1.5536,56.0504,56.0,60.59
20160514123000,40.26,79.3267,15.0,15.0,33.7516,51.2937,1.5576,55.3483,56.0,60.59
20160514124500,5.68,78.3006,15.0,15.0,34.0987,51.2937,1.5496,55.3483,56.0,60.59
20160514130000,42.09,79.3267,15.0,15.0,34.6091,51.2937,1.5496,55.3483,56.0,60.59
20160514131500,43.96,79.3267,15.0,15.0,34.4714,51.2937,1.5415,56.6625,56.0,60.59
20160514133000,10.665,79.3267,15.0,15.0,34.9315,51.2937,1.5415,56.6625,56.0,60.59
20160514134500,21.4,79.3267,15.0,15.0,35.0571,51.2937,1.5456,56.6625,56.0,60.59
20160514140000,43.14,79.3267,15.0,15.0,35.0571,51.2937,1.5415,55.7264,56.0,60.59
20160514141500,43.14,80.1548,15.0,15.0,35.1759,51.2937,1.5415,55.7264,56.0,60.59
20160514143000,42.11,80.1548,15.0,15.0,35.2814,51.2937,1.5054,55.7264,56.0,60.59
20160514144500,26.12,80.1548,15.0,15.0,34.4138,51.2937,1.4572,55.7264,56.0,60.59
20160514150000,3.395,80.1548,15.0,15.0,34.4138,51.9957,1.4051,56.2844,56.0,60.59
20160514151500,20.0,78.7687,15.0,15.0,35.1338,51.9957,1.4372,56.2844,56.0,60.59
20160514153000,34.955,80.2448,15.0,15.0,34.5154,51.9957,1.4372,56.2844,56.0,60.59
20160514154500,5.235,79.0387,15.0,15.0,35.4967,51.9957,1.4131,56.2844,56.0,60.59
20160514160000,5.235,79.0387,15.0,15.0,34.8708,51.9957,1.4211,56.2844,56.0,60.59
20160514161500,5.235,79.0387,15.0,15.0,34.61,51.9957,1.4131,56.2844,56.0,60.59
20160514163000,5.235,79.0387,15.0,15.0,35.074,52.545,1.4291,56.2844,56.0,61.79
20160514164500,5.235,78.0306,15.0,15.0,34.1868,52.545,1.4452,56.2844,56.0,61.79
20160514170000,5.235,79.0387,15.0,15.0,34.4487,52.545,1.4412,56.2844,56.0,61.79
20160514171500,5.235,79.0387,15.0,15.0,34.4487,52.545,1.4572,56.2844,56.0,61.79
20160514173000,5.235,79.0387,15.0,15.0,34.0389,52.545,1.4653,56.2844,56.0,61.79
20160514174500,5.235,79.0387,15.0,15.0,34.0882,52.545,1.4813,56.2844,56.0,61.79
20160514180000,3.515,79.0387,15.0,15.0,34.2993,52.545,1.4894,56.2844,56.0,61.79
20160514181500,4.23,79.0387,15.0,15.0,34.61,52.545,1.5616,56.2844,56.0,61.79
20160514183000,4.23,77.9406,15.0,15.0,34.5597,52.545,1.5656,56.2844,56.0,61.79
20160514184500,4.23,77.1125,15.0,15.0,34.4591,52.545,1.5656,56.2844,56.0,61.79
20160514190000,4.23,77.1125,15.0,15.0,34.4091,48.4556,1.4934,56.2844,56.0,61.79
20160514191500,4.23,76.1944,15.0,15.0,33.8397,48.4556,1.4974,56.2844,56.0,61.79
20160514193000,3.2,76.1944,15.0,15.0,34.018,48.4556,1.4934,55.6364,56.0,61.79
20160514194500,3.2,76.1944,15.0,15.0,33.389,49.0355,1.4291,55.6364,56.0,61.79
20160514200000,3.2,74.4482,15.0,15.0,33.2367,49.0355,1.4251,56.3384,56.0,61.79
20160514201500,9.285,74.4482,15.0,15.0,33.3015,49.951,1.4251,56.3384,56.0,62.795
20160514203000,7.185,74.4482,15.0,15.0,33.1901,49.951,1.4251,55.1503,56.0,62.795
20160514204500,18.68,74.4482,15.0,15.0,33.0196,49.951,1.4291,55.1503,56.0,62.795
20160514210000,40.985,74.4482,15.0,15.0,32.8989,49.951,1.4291,55.1503,56.0,62.795
20160514211500,37.525,73.6202,15.0,15.0,32.9438,50.6834,1.4211,55.1503,56.0,62.795
20160514213000,15.265,73.6202,15.0,15.0,33.2575,50.1341,1.4412,55.1503,56.0,62.795
20160514214500,46.05,73.6202,15.0,15.0,33.1783,50.1341,1.4372,55.1503,56.0,62.795
20160514220000,42.01,73.6202,15.0,15.0,33.3576,49.4627,1.4452,55.1503,56.0,62.795
20160514221500,32.83,73.6202,15.0,15.0,,49.4627,1.4653,55.7264,56.0,62.795
20160514223000,10.46,72.8821,15.0,15.0,33.7276,49.4627,1.5375,55.7264,56.0,62.795
20160514224500,8.155,72.8821,15.0,15.0,33.9466,49.4627,1.5375,55.7264,56.0,62.795
20160514230000,8.155,72.8821,15.0,15.0,34.0221,49.4627,1.5415,55.7264,56.0,62.795
20160514231500,8.155,72.8821,15.0,15.0,33.8949,49.4627,1.5415,55.7264,56.0,62.795
20160514233000,8.155,72.8821,15.0,15.0,34.0957,49.4627,1.5456,55.7264,56.0,62.795
20160514234500,8.155,72.8821,15.0,15.0,34.1673,49.4627,1.5496,55.7264,56.0,62.795
20160515000000,8.155,72.8821,15.0,15.0,34.367,49.4627,1.5576,56.2844,56.0,62.795
20160515001500,8.875,72.8821,15.0,15.0,34.1718,49.4627,1.5576,56.2844,56.0,62.795
20160515003000,8.875,72.8821,15.0,15.0,34.1078,49.4627,1.5054,56.2844,56.0,62.795
20160515004500,11.02,72.8821,15.0,15.0,34.0398,49.4627,1.4452,56.2844,56.0,62.795
20160515010000,44.835,72.8821,15.0,15.0,34.2341,49.4627,1.4051,56.2844,56.0,62.795
20160515011500,42.68,72.8821,15.0,15.0,34.3614,49.4627,1.4091,55.4743,56.0,62.795
20160515013000,21.245,72.8821,15.0,15.0,34.4285,49.4627,1.4171,55.4743,56.0,62.795
20160515014500,41.69,72.8821,15.0,15.0,34.4285,49.4627,1.4211,57.1125,56.0,62.795
20160515020000,15.215,72.072,15.0,15.0,34.4285,49.4627,1.4251,56.5005,56.0,62.795
20160515021500,22.915,72.072,15.0,15.0,34.4285,49.4627,1.4332,55.2763,56.0,62.795
20160515023000,46.16,72.072,15.0,15.0,34.3614,49.4627,1.4372,56.8245,56.0,62.795
20160515024500,45.605,72.072,15.0,15.0,34.15,49.4627,1.4572,55.6904,56.0,62.795
20160515030000,9.955,72.072,15.0,15.0,34.15,49.4627,1.4813,55.6904,56.0,62.795
20160515031500,7.78,72.072,15.0,15.0,34.3947,50.012,1.5576,55.6904,56.0,62.795
20160515033000,7.78,72.072,15.0,15.0,34.3947,50.5918,1.5576,55.6904,56.0,62.795
20160515034500,7.78,72.072,15.0,15.0,34.3947,50.5918,1.5536,55.6904,56.0,62.795
20160515040000,7.78,72.072,15.0,15.0,34.3947,50.5918,1.5576,55.6904,56.0,62.795
20160515041500,7.78,72.072,15.0,15.0,34.3262,50.5918,1.5576,56.2844,56.0,62.795
20160515043000,7.78,71.3339,15.0,15.0,34.1891,50.5918,1.5616,56.2844,56.0,62.795
20160515044500,7.78,71.3339,15.0,15.0,34.5156,50.5918,1.5656,56.2844,56.0,62.795
20160515050000,7.78,71.3339,15.0,15.0,34.5156,50.5918,1.5737,56.2844,56.0,62.795
20160515051500,9.93,71.3339,15.0,15.0,34.1891,50.5918,1.5215,56.2844,56.0,62.795
20160515053000,13.365,71.3339,15.0,15.0,34.3775,49.8289,1.4894,56.2844,56.0,62.795
20160515054500,22.17,71.3339,15.0,15.0,34.1015,49.8289,1.4532,56.2844,56.0,62.795
20160515060000,22.17,71.3339,15.0,15.0,34.1015,50.4698,1.4532,56.2844,56.0,62.795
20160515061500,25.68,71.3339,15.0,15.0,33.9634,50.4698,1.4452,56.2844,56.0,62.795
20160515063000,25.68,71.3339,15.0,15.0,34.1015,50.4698,1.4452,56.2844,56.0,62.795
20160515064500,25.68,71.3339,15.0,15.0,33.4071,50.4698,1.4492,56.2844,56.0,62.795
20160515070000,25.68,71.3339,15.0,15.0,33.1546,50.4698,1.4492,55.6904,56.0,62.795
20160515071500,5.965,71.3339,15.0,15.0,32.6525,50.4698,1.4653,55.6904,56.0,62.795
20160515073000,14.48,71.3339,15.0,15.0,32.5204,51.0191,1.4894,56.5005,56.0,62.795
20160515074500,34.68,71.3339,15.0,15.0,32.2063,51.0191,1.5175,56.5005,56.0,62.795
20160515080000,43.485,72.072,15.0,15.0,32.2063,51.0191,1.5937,56.5005,56.0,62.795
20160515081500,44.85,73.1701,15.0,15.0,32.3374,51.0191,1.5656,56.5005,56.0,62.795
20160515083000,27.91,73.1701,15.0,15.0,32.7964,51.0191,1.5737,55.4383,56.0,62.795
20160515084500,5.39,73.1701,15.0,15.0,33.0655,51.0191,1.5737,56.2844,56.0,62.795
20160515090000,5.39,73.1701,15.0,15.0,33.3923,51.0191,1.5817,56.2844,56.0,62.795
20160515091500,5.39,73.1701,15.0,15.0,33.3907,51.0191,1.5777,56.2844,56.0,62.795
20160515093000,44.845,74.6283,15.0,15.0,34.0221,51.0191,1.5777,56.2844,56.0,62.795
20160515094500,18.305,74.6283,15.0,15.0,33.8204,51.0191,1.5817,56.9865,56.0,62.795
20160515100000,19.1,74.6283,15.0,15.0,33.9466,51.0191,1.5777,56.9865,56.0,62.795
20160515101500,41.595,74.6283,15.0,15.0,34.2621,51.0191,1.5576,56.9865,56.0,62.795
20160515103000,8.47,74.6283,15.0,15.0,34.3884,51.0191,1.5215,56.9865,56.0,62.795
20160515104500,15.745,74.6283,15.0,15.0,34.1822,51.0191,1.4974,55.0243,56.0,62.795
20160515110000,45.145,74.6283,15.0,15.0,34.6205,51.5684,1.4693,55.0243,56.0,62.795
20160515111500,6.95,74.6283,15.0,15.0,34.7457,51.5684,1.4653,56.3384,56.0,62.795
20160515113000,17.865,74.6283,15.0,15.0,34.7457,51.5684,1.4693,56.3384,56.0,62.795
20160515114500,13.03,76.0144,15.0,15.0,34.7457,51.5684,1.4813,54.8263,56.0,62.795
20160515120000,14.61,76.0144,15.0,15.0,34.7457,51.5684,1.4653,56.4464,56.0,62.795
20160515121500,20.55,76.0144,15.0,15.0,35.9479,51.5684,1.4693,56.4464,56.0,62.795
20160515123000,29.81,76.0144,15.0,15.0,35.8438,51.5684,1.4733,55.1863,56.0,62.795
20160515124500,42.41,76.0144,15.0,15.0,35.6618,51.5684,1.4813,56.9865,56.0,62.795
20160515130000,7.65,76.0144,15.0,15.0,35.8867,51.5684,1.5014,56.3384,56.0,62.795
20160515131500,27.385,76.0144,15.0,15.0,35.8867,51.5684,1.5656,56.3384,56.0,62.795
20160515133000,46.355,76.0144,15.0,15.0,35.8867,51.5684,1.5857,55.6904,56.0,62.795
20160515134500,19.315,76.0144,15.0,15.0,35.6422,51.5684,1.5817,55.6904,56.0,62.795
20160515140000,13.12,76.8425,15.0,15.0,35.8651,51.5684,1.5737,56.6085,56.0,62.795
20160515141500,46.77,76.8425,15.0,15.0,35.8651,51.5684,1.5857,56.6085,56.0,62.795
20160515143000,46.77,76.8425,15.0,15.0,35.7645,51.5684,1.5857,55.6904,56.0,62.795
20160515144500,36.3,76.8425,15.0,15.0,36.1116,50.0425,1.5978,55.6904,56.0,62.795
20160515150000,14.365,74.3582,15.0,15.0,36.4369,51.5379,1.5335,56.4464,56.0,62.795
20160515151500,45.93,74.3582,15.0,15.0,36.7426,51.5379,1.4974,56.4464,56.0,62.795
20160515153000,46.43,74.3582,15.0,15.0,36.1112,51.5379,1.4452,55.7984,56.0,62.795
20160515154500,46.43,76.1944,15.0,15.0,36.1665,52.1482,1.4372,55.7984,56.0,62.795
20160515160000,46.43,76.1944,15.0,15.0,36.5797,52.1482,1.4291,55.7984,56.0,62.795
20160515161500,46.43,76.1944,15.0,15.0,36.5841,52.1482,1.4131,55.7984,56.0,62.795
20160515163000,46.43,76.1944,15.0,15.0,36.4648,52.7281,1.4091,55.7984,56.0,62.795
20160515164500,46.43,76.1944,15.0,15.0,36.1665,52.7281,1.4372,55.7984,56.0,62.795
20160515170000,46.43,76.1944,15.0,15.0,,52.7281,1.4452,55.7984,56.0,62.795
20160515171500,46.43,76.1944,15.0,15.0,35.5788,52.7281,1.4452,55.7984,56.0,62.795
20160515173000,37.445,75.0063,15.0,15.0,35.6174,52.7281,1.4532,55.7984,56.0,62.795
20160515174500,25.29,75.0063,15.0,15.0,35.7225,52.7281,1.4733,55.7984,56.0,62.795
20160515180000,6.8,75.0063,15.0,15.0,35.5406,52.7281,1.4733,55.7984,56.0,62.795
20160515181500,9.45,75.0063,15.0,15.0,35.298,52.7281,1.4894,56.4464,56.0,62.795
20160515183000,9.45,75.0063,15.0,15.0,34.9558,52.7281,1.5737,56.4464,56.0,62.795
20160515184500,9.45,75.0063,15.0,15.0,34.7753,52.7281,1.5737,55.8524,56.0,62.795
20160515190000,9.45,75.0063,15.0,15.0,34.4145,52.7281,1.5737,55.8524,56.0,62.795
20160515191500,9.45,74.0882,15.0,15.0,34.234,52.7281,1.5897,55.8524,56.0,62.795
20160515193000,9.45,74.0882,15.0,15.0,33.813,52.7281,1.5576,55.8524,56.0,62.795
20160515194500,9.45,74.0882,15.0,15.0,,52.7281,1.5215,55.8524,56.0,62.795
20160515200000,9.45,74.0882,15.0,15.0,33.6608,52.7281,1.4974,55.8524,56.0,62.795
20160515201500,9.45,74.0882,15.0,15.0,33.7471,52.7281,1.4653,55.8524,56.0,62.795
20160515203000,9.45,73.1701,15.0,15.0,33.7699,52.7281,1.4492,55.8524,56.0,62.795
20160515204500,9.45,73.1701,15.0,15.0,33.7276,52.7281,1.4532,55.8524,56.0,62.795
20160515210000,9.45,73.1701,15.0,15.0,33.417,52.7281,1.4532,55.8524,56.0,62.795
20160515211500,9.45,72.432,15.0,15.0,33.2927,52.7281,1.4452,55.8524,56.0,62.795
20160515213000,9.45,72.432,15.0,15.0,33.243,52.7281,1.4412,55.8524,56.0,62.795
20160515214500,9.45,72.432,15.0,15.0,33.2525,52.7281,1.4572,55.8524,56.0,62.795
20160515220000,9.45,72.432,15.0,15.0,33.1263,52.7281,1.4773,55.8524,56.0,62.795
20160515221500,9.45,72.432,15.0,15.0,,52.7281,1.4894,55.8524,56.0,62.795
20160515223000,9.45,72.432,15.0,15.0,,52.7281,1.5656,55.8524,56.0,62.795
20160515224500,9.45,72.432,15.0,15.0,33.0702,52.0262,1.5576,55.8524,56.0,62.795
20160515230000,9.45,72.432,15.0,15.0,33.0702,52.6976,1.5576,55.8524,56.0,62.795
20160515231500,6.32,72.432,15.0,15.0,,52.6976,1.5576,55.8524,56.0,62.795
20160515233000,6.32,72.432,15.0,15.0,32.8756,52.6976,1.5576,55.8524,56.0,62.795
20160515234500,6.32,71.694,15.0,15.0,32.811,52.6976,1.5576,55.8524,56.0,62.795
20160516000000,6.32,71.694,15.0,15.0,32.6818,52.6976,1.5616,55.8524,56.0,62.795
20160516001500,6.32,71.694,15.0,15.0,,52.6976,1.5616,55.8524,56.0,62.795
20160516003000,6.32,71.694,15.0,15.0,32.2846,52.6976,1.5094,55.8524,56.0,62.795
20160516004500,6.32,71.694,15.0,15.0,,52.6976,1.4572,55.8524,56.0,62.795
20160516010000,6.32,71.694,15.0,15.0,,52.6976,1.4091,55.8524,56.0,62.795
20160516011500,6.32,71.694,15.0,15.0,,53.491,1.4131,55.8524,56.0,62.795
20160516013000,6.32,71.694,15.0,15.0,32.2063,53.491,1.4091,55.8524,56.0,62.795
20160516014500,6.32,70.9559,15.0,15.0,32.2561,53.491,1.4291,55.8524,56.0,62.795
20160516020000,6.32,70.9559,15.0,15.0,32.2561,53.491,1.4291,55.8524,56.0,62.795
20160516021500,9.47,70.9559,15.0,15.0,32.3706,54.1014,1.4452,55.8524,56.0,62.795
20160516023000,12.405,70.9559,15.0,15.0,,54.1014,1.4653,55.8524,56.0,62.795
20160516024500,26.72,70.9559,15.0,15.0,32.417,54.1014,1.4894,56.5005,56.0,62.795
20160516030000,28.44,70.9559,15.0,15.0,32.417,54.1014,1.5697,56.5005,56.0,62.795
20160516031500,28.44,70.9559,15.0,15.0,,54.1014,1.5656,56.5005,56.0,62.795
20160516033000,28.44,70.9559,15.0,15.0,32.417,54.1014,1.5656,56.5005,56.0,62.795
20160516034500,30.77,70.9559,15.0,15.0,32.5966,54.1014,1.5656,56.5005,56.0,62.795
20160516040000,44.15,70.9559,15.0,15.0,32.7317,55.1695,1.5897,56.5005,56.0,62.795
20160516041500,44.15,71.694,15.0,15.0,32.7317,57.7024,1.5777,56.5005,56.0,61.635
20160516043000,44.15,71.694,15.0,15.0,32.9122,57.7024,1.5937,56.5005,56.0,61.635
20160516044500,44.15,71.694,15.0,15.0,32.9122,58.2823,1.5897,56.5005,56.0,61.635
20160516050000,44.15,71.694,15.0,15.0,32.9122,58.2823,1.5817,56.5005,56.0,61.635
20160516051500,44.15,71.694,15.0,15.0,,58.2823,1.5897,56.5005,56.0,61.635
20160516053000,44.15,71.694,15.0,15.0,33.0927,58.2823,1.5255,56.5005,56.0,61.635
20160516054500,44.15,71.694,15.0,15.0,32.9556,59.0147,1.4813,56.5005,56.0,61.635
20160516060000,44.15,70.8659,15.0,15.0,33.1352,59.0147,1.4532,56.5005,56.0,61.635
20160516061500,44.15,70.8659,15.0,15.0,,59.0147,1.4532,56.5005,56.0,61.635
20160516063000,44.15,70.8659,15.0,15.0,32.9971,59.0147,1.4572,56.5005,56.0,61.635
20160516064500,44.865,70.8659,15.0,15.0,33.1757,59.0147,1.4492,55.7984,56.0,61.635
20160516070000,44.865,71.784,15.0,15.0,33.3147,59.0147,1.4492,55.7984,56.0,61.635
20160516071500,44.865,71.784,15.0,15.0,,59.0147,1.4492,55.7984,56.0,61.635
20160516073000,41.9,71.784,15.0,15.0,,59.6555,1.4452,55.7984,56.0,61.635
20160516074500,41.9,71.784,15.0,15.0,33.8443,59.6555,1.4532,55.7984,56.0,61.635
20160516080000,41.9,72.7021,15.0,15.0,33.9403,59.6555,1.4653,55.7984,56.0,61.635
20160516081500,46.09,72.7021,15.0,15.0,34.2879,58.3128,1.4492,55.7984,56.0,61.635
20160516083000,46.09,73.5302,15.0,15.0,34.4269,58.3128,1.4572,55.7984,56.0,61.635
20160516084500,46.09,73.5302,15.0,15.0,34.5846,58.3128,1.4492,55.7984,56.0,61.635
20160516090000,46.09,73.5302,15.0,15.0,34.8607,58.3128,1.4372,55.7984,56.0,61.635
20160516091500,46.09,73.5302,15.0,15.0,35.2253,52.9112,1.4211,55.7984,56.0,61.635
20160516093000,46.09,73.5302,15.0,15.0,,53.6131,1.4291,55.7984,56.0,61.635
20160516094500,46.09,73.5302,15.0,15.0,35.5008,53.6131,1.4131,55.7984,56.0,61.635
20160516100000,46.09,73.5302,15.0,15.0,35.7694,51.8125,1.4251,55.7984,56.0,62.705
20160516101500,33.37,73.5302,15.0,15.0,,53.2774,1.4291,55.7984,56.0,62.705
20160516103000,9.475,74.2682,15.0,15.0,35.9035,52.6365,1.4131,55.7984,56.0,62.705
20160516104500,9.475,74.2682,15.0,15.0,36.1717,54.2234,1.4171,55.7984,56.0,62.705
20160516110000,9.475,75.0963,15.0,15.0,36.7166,54.2234,1.4291,55.7984,56.0,62.705
20160516111500,9.475,75.0963,15.0,15.0,36.7166,53.3384,1.4251,55.7984,56.0,62.705
20160516113000,9.475,75.0963,15.0,15.0,37.0295,53.3384,1.4452,55.7984,56.0,62.705
20160516114500,9.475,75.0963,15.0,15.0,36.7961,54.1624,1.4452,55.7984,56.0,62.705
20160516120000,9.475,75.0963,15.0,15.0,36.7506,54.1624,1.4091,55.7984,56.0,62.705
20160516121500,9.475,75.0963,15.0,15.0,,54.7422,1.4131,55.7984,56.0,62.705
20160516123000,28.275,75.0963,15.0,15.0,36.2815,55.6578,1.4452,56.5005,56.0,63.92
20160516124500,17.85,75.0963,15.0,15.0,36.4388,55.6578,1.4532,55.6904,56.0,63.92
20160516130000,12.19,75.0963,15.0,15.0,36.5024,55.6578,1.4492,56.4464,56.0,63.92
20160516131500,18.28,73.8902,15.0,15.0,,56.2376,1.4412,56.4464,56.0,63.92
20160516133000,18.28,72.6121,15.0,15.0,,53.5826,1.4532,56.4464,56.0,63.92
20160516134500,47.505,73.4401,15.0,15.0,35.4589,53.5826,1.4693,56.4464,56.0,63.92
20160516140000,11.31,73.4401,15.0,15.0,35.213,53.5826,1.4693,56.4464,56.0,63.92
20160516141500,23.25,73.4401,15.0,15.0,35.9736,55.3831,1.4813,56.4464,56.0,63.92
20160516143000,23.25,73.4401,15.0,15.0,36.4481,55.3831,1.4813,55.7264,56.0,63.92
20160516144500,19.52,73.4401,15.0,15.0,36.2411,53.2774,1.4894,55.7264,56.0,63.92
20160516150000,19.52,73.4401,15.0,15.0,36.2411,53.2774,1.5014,55.7264,56.0,63.92
20160516151500,19.52,73.4401,15.0,15.0,,49.951,1.5014,56.2844,56.0,63.92
20160516153000,19.52,73.4401,15.0,15.0,,53.9793,1.5054,56.2844,56.0,63.92
20160516154500,19.52,73.4401,15.0,15.0,36.103,53.9793,1.5054,56.2844,56.0,63.92
20160516160000,19.52,73.4401,15.0,15.0,36.2411,53.9793,1.5175,56.2844,56.0,63.92
20160516161500,19.52,73.4401,15.0,15.0,,52.7281,1.5817,56.2844,56.0,63.92
20160516163000,19.52,73.4401,15.0,15.0,,53.7657,1.5456,56.2844,56.0,63.92
20160516164500,30.835,73.4401,15.0,15.0,36.8545,50.9581,1.5335,56.2844,56.0,63.92
20160516170000,34.7,73.4401,15.0,15.0,36.9946,51.66,1.5295,56.2844,56.0,63.92
20160516171500,34.7,73.4401,15.0,15.0,,52.606,1.5335,56.2844,56.0,63.92
20160516173000,35.415,72.342,15.0,15.0,37.3397,52.606,1.5375,56.2844,56.0,63.92
20160516174500,42.65,73.0801,15.0,15.0,37.3397,53.7657,1.5335,56.2844,56.0,63.92
20160516180000,46.445,73.0801,15.0,15.0,37.3397,52.7586,1.5255,56.2844,56.0,63.92
20160516181500,28.97,73.0801,15.0,15.0,36.9946,53.3079,1.5375,56.8605,56.0,63.92
20160516183000,46.975,73.0801,15.0,15.0,,53.3079,1.5415,55.7984,56.0,63.92
20160516184500,32.16,72.072,15.0,15.0,36.7845,53.3079,1.5335,55.7984,56.0,63.92
20160516190000,46.74,72.072,15.0,15.0,36.1648,53.3079,1.5255,56.5725,56.0,63.92
20160516191500,46.74,72.072,15.0,15.0,,53.3079,1.5496,56.5725,56.0,63.92
20160516193000,36.05,72.072,15.0,15.0,,53.3079,1.5656,55.1503,56.0,63.92
20160516194500,41.14,72.072,15.0,15.0,,53.3079,1.5737,55.1503,56.0,63.92
20160516200000,24.755,72.072,15.0,15.0,35.1916,54.1014,1.5817,55.1503,56.0,63.92
20160516201500,6.76,72.072,15.0,15.0,,54.6812,1.5857,54.4482,56.0,63.92
20160516203000,20.89,72.072,15.0,15.0,,54.6812,1.5817,57.0585,56.0,63.92
20160516204500,31.975,71.3339,15.0,15.0,35.1543,55.6883,1.5656,57.0585,56.0,63.92
20160516210000,24.32,71.3339,15.0,15.0,35.0838,57.2752,1.5576,57.0585,56.0,63.92
20160516211500,44.705,71.3339,15.0,15.0,35.0838,58.5569,1.5697,55.5644,56.0,63.92
20160516213000,37.23,70.4158,15.0,15.0,34.9428,58.5569,1.5777,55.5644,56.0,63.92
20160516214500,5.4,70.4158,15.0,15.0,34.0794,58.5569,1.5857,56.3384,56.0,63.92
20160516220000,8.335,70.4158,15.0,15.0,33.6183,57.5498,1.5576,56.3384,56.0,62.9
20160516221500,23.305,70.4158,15.0,15.0,,58.2823,1.5576,56.3384,56.0,62.9
20160516223000,45.23,70.4158,15.0,15.0,,58.2823,1.5576,55.6904,56.0,62.9
20160516224500,45.23,70.4158,15.0,15.0,33.0742,56.909,1.5496,55.6904,56.0,62.9
20160516230000,44.035,70.4158,15.0,15.0,33.0742,58.2517,1.5496,55.6904,56.0,62.9
20160516231500,44.035,70.4158,15.0,15.0,33.1803,58.2517,1.5415,55.6904,56.0,62.9
20160516233000,44.035,70.4158,15.0,15.0,,58.2517,1.5456,55.6904,56.0,62.9
20160516234500,44.035,71.1539,15.0,15.0,33.3564,58.2517,1.5456,55.6904,56.0,62.9
20160517000000,44.035,71.1539,15.0,15.0,33.604,58.2517,1.5456,55.6904,56.0,62.9
20160517001500,43.145,71.1539,15.0,15.0,,58.2517,1.5415,55.6904,56.0,62.9
20160517003000,43.145,71.1539,15.0,15.0,,58.9536,1.5415,55.6904,56.0,62.9
20160517004500,43.145,71.1539,15.0,15.0,33.6738,58.9536,1.5456,55.6904,56.0,62.9
20160517010000,43.145,71.1539,15.0,15.0,33.6738,58.9536,1.5456,55.6904,56.0,62.9
20160517011500,43.145,71.1539,15.0,15.0,,58.9536,1.5415,55.6904,56.0,62.9
20160517013000,43.145,71.1539,15.0,15.0,,56.2681,1.5415,55.6904,56.0,62.9
20160517014500,43.145,71.1539,15.0,15.0,33.9953,58.2517,1.5375,55.6904,56.0,62.9
20160517020000,43.145,71.1539,15.0,15.0,33.9953,58.2517,1.5415,56.3384,56.0,62.9
20160517021500,43.145,71.1539,15.0,15.0,34.2473,58.2517,1.5335,56.3384,56.0,62.9
20160517023000,43.145,71.874,15.0,15.0,34.3903,58.2517,1.5335,56.3384,56.0,62.9
20160517024500,44.58,71.874,15.0,15.0,34.3903,58.2517,1.5335,56.3384,56.0,62.9
20160517030000,44.58,71.874,15.0,15.0,34.5723,59.2588,1.5255,56.3384,56.0,62.9
20160517031500,45.295,71.874,15.0,15.0,34.7162,59.2588,1.4894,56.3384,56.0,62.9
20160517033000,40.085,71.874,15.0,15.0,34.8602,51.3243,1.4412,56.3384,56.0,62.9
20160517034500,46.79,71.874,15.0,15.0,35.1891,51.3243,1.4291,56.3384,56.0,62.9
20160517040000,46.26,71.874,15.0,15.0,35.1891,51.3243,1.4211,56.3384,56.0,62.9
20160517041500,7.445,71.874,15.0,15.0,35.1891,51.3243,1.4211,56.3384,56.0,62.9
20160517043000,6.68,71.874,15.0,15.0,35.2201,51.3243,1.4211,54.9883,56.0,62.9
20160517044500,22.115,71.874,15.0,15.0,35.3641,51.3243,1.4131,56.8245,56.0,62.9
20160517050000,47.17,71.874,15.0,15.0,35.3641,51.3243,1.4211,56.8245,56.0,62.9
20160517051500,8.615,71.874,15.0,15.0,35.6964,51.3243,1.4211,56.1224,56.0,62.9
20160517053000,8.615,71.874,15.0,15.0,35.6964,51.3243,1.4291,56.1224,56.0,62.9
20160517054500,8.615,71.874,15.0,15.0,35.6964,54.7728,1.5175,56.1224,56.0,62.9
20160517060000,9.83,71.874,15.0,15.0,35.6964,57.8855,1.5295,56.1224,56.0,62.9
20160517061500,9.83,71.874,15.0,15.0,,60.2964,1.5857,56.1224,56.0,62.9
20160517063000,9.83,71.874,15.0,15.0,35.8414,61.8223,1.5937,56.1224,56.0,62.9
20160517064500,9.83,71.874,15.0,15.0,35.9138,62.5547,1.5576,56.1224,56.0,62.9
20160517070000,9.83,71.874,15.0,15.0,35.9138,62.5547,1.5697,56.1224,56.0,62.9
20160517071500,9.83,72.7921,15.0,15.0,36.0588,63.5007,1.5656,56.1224,56.0,62.9
20160517073000,11.045,72.7921,15.0,15.0,36.2037,63.5007,1.5656,56.1224,56.0,62.9
20160517074500,29.595,72.7921,15.0,15.0,36.3487,63.5007,1.5576,56.1224,56.0,62.9
20160517080000,39.28,73.5302,15.0,15.0,36.4936,63.5007,1.5536,55.4743,56.0,62.9
20160517081500,9.095,73.5302,15.0,15.0,36.856,64.2942,1.5255,56.1764,56.0,62.9
20160517083000,9.095,73.5302,15.0,15.0,37.0009,64.2942,1.5094,56.1764,56.0,62.9
20160517084500,47.975,75.4563,15.0,15.0,37.3633,65.3318,1.4853,56.1764,56.0,62.9
20160517090000,46.945,75.4563,15.0,15.0,38.5115,65.3318,1.4532,56.1764,56.0,62.9
20160517091500,55.23,75.4563,15.0,15.0,,64.1416,1.4051,57.1845,56.0,62.9
20160517093000,59.115,75.4563,15.0,15.0,39.3948,63.3482,1.4291,55.6004,56.0,62.9
20160517094500,22.31,75.4563,15.0,15.0,39.6037,64.6299,1.4131,55.6004,56.0,62.9
20160517100000,49.305,75.4563,15.0,15.0,39.5957,64.6299,1.4532,56.5365,56.0,62.9
20160517101500,14.95,75.4563,15.0,15.0,39.3748,67.1934,1.4452,55.4743,56.0,62.9
20160517103000,42.42,76.4644,15.0,15.0,,67.1934,1.4291,55.4743,56.0,62.9
20160517104500,48.77,76.4644,15.0,15.0,39.3748,67.1934,1.4251,55.4743,56.0,62.9
20160517110000,42.275,77.9406,15.0,15.0,40.2848,67.1934,1.401,55.4743,56.0,63.96
20160517111500,42.275,76.5545,15.0,15.0,,67.1934,1.4211,55.4743,56.0,63.96
20160517113000,42.275,77.6706,15.0,15.0,39.9935,67.1934,1.4091,55.4743,56.0,63.96
20160517114500,13.825,77.6706,15.0,15.0,39.523,68.0479,1.4251,55.4743,56.0,66.405
20160517120000,32.06,78.6787,15.0,15.0,39.7872,68.0479,1.5817,55.4743,56.0,66.405
20160517121500,32.06,78.6787,15.0,15.0,,66.9492,1.5897,56.1764,56.0,66.405
20160517123000,32.06,78.6787,15.0,15.0,,66.9492,1.5656,56.1764,56.0,66.405
