PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160517124500,32.06,78.6787,15.0,15.0,40.468,66.9492,1.5415,56.1764,56.0,66.405
20160517130000,49.09,78.6787,15.0,15.0,40.354,68.1394,1.4091,56.1764,56.0,66.405
20160517131500,22.82,75.6364,15.0,15.0,38.582,65.1487,1.5094,56.1764,56.0,66.405
20160517133000,22.82,75.6364,15.0,15.0,38.2386,66.3999,1.4291,56.1764,56.0,66.405
20160517134500,43.46,76.5545,15.0,15.0,38.491,67.1934,1.5817,56.1764,56.0,66.405
20160517140000,31.145,76.5545,15.0,15.0,38.27,66.2473,1.5817,55.4383,56.0,65.695
20160517141500,11.035,76.5545,15.0,15.0,38.27,66.2473,1.5616,56.2844,56.0,65.695
20160517143000,49.15,79.0387,15.0,15.0,38.4051,66.2473,1.5697,56.2844,56.0,65.695
20160517144500,17.88,79.0387,15.0,15.0,38.8103,65.3013,1.5857,56.2844,56.0,64.29
20160517150000,48.73,79.0387,15.0,15.0,38.7866,63.6533,1.5897,55.6004,56.0,64.29
20160517151500,18.55,79.0387,15.0,15.0,39.0548,62.4326,1.5496,55.6004,56.0,64.29
20160517153000,43.9,79.0387,15.0,15.0,,60.0218,1.5656,55.6004,56.0,64.29
20160517154500,11.415,77.6706,15.0,15.0,,60.0218,1.5656,56.3384,56.0,64.29
20160517160000,40.08,78.9487,15.0,15.0,39.0756,60.0218,1.5576,55.3483,56.0,64.29
20160517161500,26.945,78.9487,15.0,15.0,39.287,61.4866,1.5134,56.5005,56.0,64.29
20160517163000,48.695,78.9487,15.0,15.0,39.1212,61.4866,1.5054,55.8884,56.0,64.29
20160517164500,48.695,78.9487,15.0,15.0,,61.4866,1.4894,55.8884,56.0,64.29
20160517170000,48.695,78.9487,15.0,15.0,39.3736,63.0735,1.4693,55.8884,56.0,64.29
20160517171500,35.13,78.9487,15.0,15.0,38.8834,63.928,1.4653,55.8884,56.0,64.29
20160517173000,34.1,78.9487,15.0,15.0,,63.928,1.4693,55.8884,56.0,64.29
20160517174500,17.715,78.9487,15.0,15.0,,63.928,1.4532,55.8884,56.0,64.29
20160517180000,17.715,78.9487,15.0,15.0,38.6988,63.928,1.4372,55.8884,56.0,64.29
20160517181500,17.715,76.9325,15.0,15.0,39.0696,52.0262,1.4211,55.8884,56.0,65.19
20160517183000,17.715,76.9325,15.0,15.0,,53.2164,1.4572,55.8884,56.0,65.19
20160517184500,14.965,76.1044,15.0,15.0,38.8848,53.2164,1.4813,55.8884,56.0,65.19
20160517190000,14.225,76.1044,15.0,15.0,38.8834,57.5193,1.5134,55.8884,56.0,65.19
20160517191500,18.73,76.1044,15.0,15.0,,55.8103,1.5737,55.8884,56.0,65.19
20160517193000,18.73,76.1044,15.0,15.0,,56.97,1.5697,55.8884,56.0,65.19
20160517194500,17.555,75.0963,15.0,15.0,38.2377,56.97,1.5656,55.8884,56.0,65.19
20160517200000,17.555,75.0963,15.0,15.0,,56.97,1.5857,55.8884,56.0,65.19
20160517201500,16.885,75.0963,15.0,15.0,,54.4676,1.5777,55.8884,56.0,65.19
20160517203000,16.885,73.9982,15.0,15.0,36.9465,54.4676,1.5897,55.8884,56.0,65.19
20160517204500,36.585,73.9982,15.0,15.0,,53.4605,1.5697,56.9865,56.0,64.16
20160517210000,30.43,73.9982,15.0,15.0,36.7632,55.1695,1.4974,56.9865,56.0,64.16
20160517211500,24.15,73.9982,15.0,15.0,,52.8807,1.4532,56.9865,56.0,64.16
20160517213000,12.725,73.0801,15.0,15.0,,52.8807,1.4251,55.1863,56.0,64.16
20160517214500,31.08,73.0801,15.0,15.0,37.1983,54.4065,1.4332,55.1863,56.0,64.16
20160517220000,9.035,73.0801,15.0,15.0,37.4834,56.024,1.4291,55.1863,56.0,64.16
20160517221500,12.405,73.8902,15.0,15.0,,56.024,1.4211,56.5005,56.0,64.16
20160517223000,47.97,73.8902,15.0,15.0,,57.2752,1.4291,56.5005,56.0,64.16
20160517224500,47.97,73.8902,15.0,15.0,,54.0708,1.4332,55.7264,56.0,64.16
20160517230000,47.97,73.8902,15.0,15.0,,54.8948,1.4452,55.7264,56.0,64.16
20160517231500,47.97,73.8902,15.0,15.0,,56.1766,1.4813,55.7264,56.0,64.16
20160517233000,42.165,73.8902,15.0,15.0,,56.1766,1.5576,55.7264,56.0,64.16
20160517234500,48.3,73.8902,15.0,15.0,37.3244,56.7869,1.5737,57.3105,56.0,64.16
20160518000000,47.105,73.8902,15.0,15.0,,57.3972,1.5777,55.7264,56.0,64.16
20160518001500,47.105,73.8902,15.0,15.0,,57.9771,1.5737,55.7264,56.0,64.16
20160518003000,47.105,73.8902,15.0,15.0,,57.9771,1.5737,55.7264,56.0,64.16
20160518004500,47.105,73.8902,15.0,15.0,,52.5755,1.5697,55.7264,56.0,64.16
20160518010000,40.42,72.9721,15.0,15.0,,53.6131,1.5857,55.7264,56.0,63.295
20160518011500,35.155,72.9721,15.0,15.0,,61.273,1.5616,54.3762,56.0,63.295
20160518013000,47.6,72.9721,15.0,15.0,,60.2354,1.4693,55.7264,56.0,60.795
20160518014500,15.98,72.9721,15.0,15.0,,59.0147,1.4412,53.1881,56.0,60.795
20160518020000,19.09,72.9721,15.0,15.0,,59.0147,1.4291,57.7606,56.0,62.335
20160518021500,26.39,72.9721,15.0,15.0,,57.8245,1.4412,57.7606,56.0,63.405
20160518023000,13.475,72.9721,15.0,15.0,,57.8245,1.4492,54.4482,56.0,63.405
20160518024500,38.275,72.9721,15.0,15.0,,57.8245,1.4171,54.4482,56.0,63.405
20160518030000,16.83,71.874,15.0,15.0,,58.5569,1.4131,57.0225,56.0,63.405
20160518031500,64.06,71.874,15.0,15.0,,58.5569,1.4051,60.2448,56.0,64.475
20160518033000,34.595,71.874,15.0,15.0,,57.5804,1.4211,56.2124,56.0,64.475
20160518034500,15.005,71.1539,15.0,15.0,,57.5804,1.4452,56.2124,56.0,64.475
20160518040000,40.545,71.1539,15.0,15.0,,57.5804,1.4492,56.2124,56.0,64.475
20160518041500,8.24,71.1539,15.0,15.0,,57.5804,1.4492,55.2763,56.0,64.475
20160518043000,36.92,71.1539,15.0,15.0,34.3775,57.5804,1.4653,56.6085,56.0,64.475
20160518044500,7.37,71.1539,15.0,15.0,,58.4654,1.5576,56.6085,56.0,64.475
20160518050000,41.905,71.1539,15.0,15.0,,60.9983,1.6098,55.3483,56.0,62.97
20160518051500,46.41,71.1539,15.0,15.0,,67.8037,1.5656,56.7345,56.0,62.97
20160518053000,12.245,71.1539,15.0,15.0,,69.1465,1.5616,56.7345,56.0,62.97
20160518054500,19.31,71.1539,15.0,15.0,,69.9094,1.5737,55.1863,56.0,62.97
20160518060000,10.125,71.1539,15.0,15.0,,69.9094,1.5817,56.6625,56.0,62.97
20160518061500,45.54,71.1539,15.0,15.0,,69.9094,1.5737,56.6625,56.0,62.97
20160518063000,17.995,71.964,15.0,15.0,,63.7754,1.5656,54.1602,56.0,61.95
20160518064500,39.38,71.964,15.0,15.0,,68.5667,1.4894,54.1602,56.0,61.95
20160518070000,28.68,71.964,15.0,15.0,,68.5667,1.4091,57.2745,56.0,61.95
20160518071500,46.93,71.964,15.0,15.0,,65.3623,1.4251,56.4464,56.0,61.95
20160518073000,17.5,71.964,15.0,15.0,,67.9563,1.4291,56.4464,56.0,61.95
20160518074500,47.6,73.3501,15.0,15.0,,67.9563,1.4372,55.6904,56.0,61.95
20160518080000,27.99,73.3501,15.0,15.0,,67.9563,1.4332,55.6904,56.0,61.95
20160518081500,37.915,73.3501,15.0,15.0,,68.8413,1.4813,54.9523,56.0,68.67
20160518083000,9.455,73.3501,15.0,15.0,,67.407,1.5656,56.5005,56.0,64.3
20160518084500,47.615,73.3501,15.0,15.0,,67.407,1.5576,55.6904,56.0,64.3
20160518090000,26.99,73.3501,15.0,15.0,,67.407,1.5697,55.6904,56.0,64.3
20160518091500,14.115,73.3501,15.0,15.0,,67.407,1.5737,55.6904,56.0,64.3
20160518093000,14.115,74.2682,15.0,15.0,,67.407,1.5777,55.6904,56.0,64.3
20160518094500,14.115,74.2682,15.0,15.0,,68.4141,1.5857,55.6904,56.0,64.3
20160518100000,14.115,75.3663,15.0,15.0,,68.4141,1.5777,55.6904,56.0,64.3
20160518101500,14.115,76.6445,15.0,15.0,,62.6463,1.5616,55.6904,56.0,62.48
20160518103000,14.115,76.6445,15.0,15.0,,69.8484,1.5697,55.6904,56.0,62.48
20160518104500,14.115,76.6445,15.0,15.0,,69.8484,1.5576,56.2484,56.0,62.48
20160518110000,14.115,76.6445,15.0,15.0,,70.7639,1.5255,56.2484,56.0,62.48
20160518111500,14.115,75.3663,15.0,15.0,,70.7639,1.4653,56.2484,56.0,62.48
20160518113000,14.115,75.3663,15.0,15.0,,69.5432,1.4211,56.2484,56.0,62.48
20160518114500,30.165,75.3663,15.0,15.0,,58.3738,1.4131,56.2484,56.0,64.035
20160518120000,49.4,75.3663,15.0,15.0,,68.4446,1.4291,56.2484,56.0,64.975
20160518121500,49.4,75.3663,15.0,15.0,,68.4446,1.4291,56.2484,56.0,64.975
20160518123000,50.12,75.3663,15.0,15.0,,67.1934,1.4492,56.2484,56.0,65.98
20160518124500,42.935,75.3663,15.0,15.0,,67.1934,1.4974,55.3483,56.0,65.98
20160518130000,12.92,75.3663,15.0,15.0,,68.3225,1.5134,55.3483,56.0,65.98
20160518131500,12.92,76.3744,15.0,15.0,,60.9373,1.5255,56.2124,56.0,65.98
20160518133000,12.92,76.3744,15.0,15.0,,68.9329,1.5054,56.2124,56.0,65.98
20160518134500,12.92,77.2925,15.0,15.0,,68.9329,1.4813,56.2124,56.0,65.98
20160518140000,13.635,78.2106,15.0,15.0,,68.9329,1.4733,56.2124,56.0,65.98
20160518141500,50.425,78.2106,15.0,15.0,,68.9329,1.4853,56.2124,56.0,65.98
20160518143000,50.425,78.2106,15.0,15.0,,68.9329,1.4894,56.2124,56.0,65.98
20160518144500,52.465,78.2106,15.0,15.0,,68.9329,1.5134,55.6364,56.0,65.98
20160518150000,57.98,78.2106,15.0,15.0,,68.9329,1.5215,57.3465,56.0,65.98
20160518151500,48.115,77.2025,15.0,15.0,,67.9868,1.5496,56.5365,56.0,65.98
20160518153000,27.9,77.2025,15.0,15.0,,67.9868,1.5737,55.1863,56.0,64.475
20160518154500,47.89,76.1944,15.0,15.0,,63.989,1.5697,56.1224,56.0,64.475
20160518160000,9.275,75.3663,15.0,15.0,,62.6463,1.5697,56.1224,56.0,64.475
20160518161500,16.475,75.3663,15.0,15.0,,63.4092,1.5737,56.1224,56.0,64.475
20160518163000,24.745,75.3663,15.0,15.0,,62.4937,1.5897,56.1224,56.0,64.475
20160518164500,24.745,75.3663,15.0,15.0,36.7568,62.4937,1.5777,56.1224,56.0,64.475
20160518170000,24.745,75.3663,15.0,15.0,36.7568,62.4937,1.5817,56.1224,56.0,64.475
20160518171500,24.745,75.3663,15.0,15.0,37.1079,62.4937,1.5857,56.1224,56.0,64.475
20160518173000,24.745,75.3663,15.0,15.0,36.9756,62.4937,1.5857,56.1224,56.0,64.475
20160518174500,29.895,75.3663,15.0,15.0,36.9756,63.6533,1.4894,56.1224,56.0,64.475
20160518180000,9.08,75.3663,15.0,15.0,37.1018,63.6533,1.4372,55.3483,56.0,64.475
20160518181500,12.04,75.3663,15.0,15.0,36.7713,67.4375,1.5937,54.6643,56.0,70.685
20160518183000,34.37,75.3663,15.0,15.0,36.6471,67.4375,1.5817,56.6085,56.0,70.685
20160518184500,23.545,75.3663,15.0,15.0,36.7713,67.4375,1.5656,55.1503,56.0,70.685
20160518190000,24.16,74.4482,15.0,15.0,36.6471,69.7874,1.5576,56.4464,56.0,70.685
20160518191500,33.17,74.4482,15.0,15.0,36.5229,71.0081,1.4934,54.9883,56.0,70.685
20160518193000,12.59,73.6202,15.0,15.0,35.966,72.3203,1.5737,56.2124,56.0,70.685
20160518194500,12.59,73.6202,15.0,15.0,35.8665,72.3203,1.5857,55.4743,56.0,69.115
20160518200000,10.725,72.5221,15.0,15.0,35.3775,73.2969,1.5656,55.4743,56.0,69.115
20160518201500,12.85,72.5221,15.0,15.0,35.3297,73.2969,1.5777,56.2484,56.0,66.96
20160518203000,12.85,72.5221,15.0,15.0,34.9527,73.2969,1.5737,56.2484,56.0,65.73
20160518204500,11.46,72.5221,15.0,15.0,34.9602,74.1208,1.5817,56.2484,56.0,65.73
20160518210000,13.825,72.5221,15.0,15.0,34.6344,74.1208,1.5737,56.2484,56.0,65.73
20160518211500,38.015,71.3339,15.0,15.0,34.7666,74.1208,1.5375,55.1863,56.0,65.73
20160518213000,8.375,71.3339,15.0,15.0,34.3614,74.1208,1.5255,56.2844,56.0,65.73
20160518214500,8.375,71.3339,15.0,15.0,34.2851,74.1208,1.5897,56.2844,56.0,64.155
20160518220000,8.375,71.3339,15.0,15.0,34.1368,74.1208,1.5456,55.6904,56.0,64.155
20160518221500,29.88,71.3339,15.0,15.0,33.7286,74.1208,1.5777,58.8767,56.0,64.155
20160518223000,22.035,71.3339,15.0,15.0,33.5245,74.1208,1.5737,56.5005,56.0,64.155
20160518224500,20.005,70.4158,15.0,15.0,33.3884,73.3579,1.5656,55.7984,56.0,64.155
20160518230000,20.005,70.4158,15.0,15.0,33.2523,73.3579,1.4452,55.7984,56.0,65.29
20160518231500,8.375,70.4158,15.0,15.0,33.1612,73.3579,1.4492,55.7984,56.0,65.29
20160518233000,8.375,70.4158,15.0,15.0,33.1352,73.3579,1.4974,55.7984,56.0,65.29
20160518234500,8.375,70.4158,15.0,15.0,33.1352,72.5644,1.5335,55.7984,56.0,65.29
20160519000000,8.375,70.4158,15.0,15.0,33.1352,72.5644,1.5737,55.7984,56.0,65.29
20160519001500,8.375,70.4158,15.0,15.0,33.1352,72.5644,1.5697,55.7984,56.0,65.29
20160519003000,8.375,70.4158,15.0,15.0,33.2732,72.5644,1.5656,55.7984,56.0,65.29
20160519004500,8.375,70.4158,15.0,15.0,33.1352,71.71,1.5496,55.7984,56.0,65.29
20160519010000,8.375,70.4158,15.0,15.0,32.9971,70.947,1.5335,55.7984,56.0,65.29
20160519011500,8.375,70.4158,15.0,15.0,33.3147,70.947,1.5134,55.7984,56.0,65.29
20160519013000,7.49,70.4158,15.0,15.0,32.7211,70.947,1.5817,55.7984,56.0,65.29
20160519014500,7.49,70.4158,15.0,15.0,32.8281,70.947,1.5616,55.7984,56.0,65.29
20160519020000,7.49,70.4158,15.0,15.0,32.8281,73.7546,1.5737,55.7984,56.0,65.29
20160519021500,7.49,70.4158,15.0,15.0,32.8281,70.7944,1.5616,55.7984,56.0,64.125
20160519023000,7.49,70.4158,15.0,15.0,32.8281,70.7944,1.5777,55.7984,56.0,64.125
20160519024500,7.49,70.4158,15.0,15.0,32.8281,70.7944,1.5857,55.7984,56.0,63.1
20160519030000,19.45,69.5878,15.0,15.0,32.8281,70.7944,1.5576,56.5005,56.0,63.1
20160519031500,41.89,69.5878,15.0,15.0,32.8281,70.7944,1.4452,55.6904,56.0,63.1
20160519033000,41.89,69.5878,15.0,15.0,32.8281,69.8484,1.4372,55.6904,56.0,63.1
20160519034500,36.82,69.5878,15.0,15.0,32.8281,69.8484,1.4372,55.6904,56.0,63.1
20160519040000,32.205,69.5878,15.0,15.0,32.8281,69.8484,1.4251,55.6904,56.0,63.1
20160519041500,11.76,69.5878,15.0,15.0,32.8281,69.8484,1.4452,55.6904,56.0,63.1
20160519043000,35.45,69.5878,15.0,15.0,32.8281,69.8484,1.4492,56.6625,56.0,63.1
20160519044500,5.78,69.5878,15.0,15.0,32.8281,69.8484,1.4773,55.5104,56.0,63.1
20160519050000,5.78,69.5878,15.0,15.0,32.8281,69.8484,1.4853,56.1764,56.0,63.1
20160519051500,5.78,69.5878,15.0,15.0,32.8281,69.8484,1.4934,56.1764,56.0,63.1
20160519053000,5.78,69.5878,15.0,15.0,32.8281,69.8484,1.5094,56.1764,56.0,63.1
20160519054500,5.78,69.5878,15.0,15.0,32.8281,69.8484,1.5857,56.1764,56.0,63.1
20160519060000,5.78,69.5878,15.0,15.0,32.8281,68.3225,1.5496,56.1764,56.0,62.08
20160519061500,5.78,69.5878,15.0,15.0,32.8281,69.8789,1.5295,56.1764,56.0,62.08
20160519063000,5.78,69.5878,15.0,15.0,32.4738,69.8789,1.5656,56.1764,56.0,62.08
20160519064500,5.78,69.5878,15.0,15.0,32.4738,69.8789,1.4492,56.1764,56.0,62.08
20160519070000,46.25,69.5878,15.0,15.0,32.7677,69.8789,1.4091,56.7885,56.0,63.965
20160519071500,10.925,69.5878,15.0,15.0,32.7677,69.8789,1.401,56.7885,56.0,64.905
20160519073000,21.18,69.5878,15.0,15.0,33.1122,69.8789,1.4452,55.0243,56.0,64.905
20160519074500,37.03,69.5878,15.0,15.0,32.8203,70.6113,1.4572,56.6625,56.0,64.905
20160519080000,38.5,70.4158,15.0,15.0,33.4041,70.6113,1.5094,55.4743,56.0,64.905
20160519081500,6.36,70.4158,15.0,15.0,33.3049,70.6113,1.5817,56.2124,56.0,64.905
20160519083000,45.24,70.4158,15.0,15.0,33.4498,70.6113,1.5897,55.4383,56.0,64.905
20160519084500,25.15,70.4158,15.0,15.0,33.9571,71.6184,1.5415,56.7345,56.0,63.86
20160519090000,45.6,70.4158,15.0,15.0,34.3564,71.6184,1.5496,55.6364,56.0,63.86
20160519091500,45.6,71.3339,15.0,15.0,34.5333,72.5644,1.5415,55.6364,56.0,63.86
20160519093000,45.6,71.3339,15.0,15.0,35.4001,72.5644,1.4894,55.6364,56.0,63.86
20160519094500,19.03,72.162,15.0,15.0,35.7579,73.2969,1.5295,55.6364,56.0,63.86
20160519100000,22.845,72.162,15.0,15.0,36.0376,73.2969,1.4934,54.7363,56.0,63.86
20160519101500,30.36,72.162,15.0,15.0,36.3139,74.1208,1.4974,56.5365,56.0,63.86
20160519103000,46.12,73.6202,15.0,15.0,37.1894,74.1208,1.4894,56.5365,56.0,63.86
20160519104500,46.835,73.6202,15.0,15.0,37.3206,75.0974,1.4452,56.5365,56.0,63.86
20160519110000,37.525,74.7183,15.0,15.0,37.3206,75.0974,1.4613,55.6904,56.0,63.86
20160519111500,36.855,74.7183,15.0,15.0,37.3206,76.3791,1.4733,55.6904,56.0,63.86
20160519113000,26.845,74.7183,15.0,15.0,37.2769,76.3791,1.4693,55.6904,56.0,63.86
20160519114500,26.845,75.7264,15.0,15.0,37.9612,77.7219,1.4733,55.6904,56.0,63.86
20160519120000,39.98,76.5545,15.0,15.0,38.6933,77.7219,1.4733,56.5725,56.0,63.86
20160519121500,17.075,76.5545,15.0,15.0,38.7302,79.3088,1.4051,56.5725,56.0,64.995
20160519123000,50.645,76.5545,15.0,15.0,38.9599,79.3088,1.4332,56.5725,56.0,64.995
20160519124500,51.36,76.5545,15.0,15.0,39.3128,80.6211,1.4291,56.5725,56.0,65.755
20160519130000,15.61,77.6706,15.0,15.0,39.6382,80.6211,1.4693,56.5725,56.0,65.755
20160519131500,49.27,76.8425,15.0,15.0,39.786,80.6211,1.4934,55.7264,56.0,65.755
20160519133000,49.27,76.8425,15.0,15.0,40.1201,81.5976,1.5054,55.7264,56.0,67.165
20160519134500,43.225,76.8425,15.0,15.0,39.9415,81.5976,1.5255,55.7264,56.0,67.165
20160519140000,40.745,76.8425,15.0,15.0,39.9415,82.6963,1.4813,55.7264,56.0,67.165
20160519141500,50.975,77.7606,15.0,15.0,40.3832,82.6963,1.4813,55.7264,56.0,67.165
20160519143000,23.81,77.7606,15.0,15.0,39.7475,82.6963,1.4974,55.7264,56.0,67.165
20160519144500,34.31,77.7606,15.0,15.0,40.1257,82.6963,1.5697,56.4464,56.0,67.165
20160519150000,50.36,77.7606,15.0,15.0,39.738,83.8559,1.5576,55.7264,56.0,67.165
20160519151500,49.47,77.7606,15.0,15.0,39.738,83.8559,1.5656,56.2844,56.0,67.165
20160519153000,42.58,77.7606,15.0,15.0,39.738,83.8559,1.5737,55.1143,56.0,67.165
20160519154500,19.075,76.6445,15.0,15.0,39.738,83.8559,1.5777,56.3384,56.0,67.165
20160519160000,22.51,78.0306,15.0,15.0,39.738,83.8559,1.5616,56.3384,56.0,65.275
20160519161500,22.51,78.0306,15.0,15.0,39.738,83.8559,1.5375,56.3384,56.0,65.275
20160519163000,22.51,78.0306,15.0,15.0,39.4935,81.384,1.5496,56.3384,56.0,65.275
20160519164500,28.665,78.0306,15.0,15.0,39.4935,81.384,1.4613,56.3384,56.0,65.275
20160519170000,28.665,78.0306,15.0,15.0,39.692,80.3159,1.4894,56.3384,56.0,65.275
20160519171500,28.665,77.0225,15.0,15.0,39.9415,79.3393,1.5054,56.3384,56.0,65.275
20160519173000,28.665,77.0225,15.0,15.0,39.4415,79.3393,1.5054,56.3384,56.0,65.275
20160519174500,28.665,77.0225,15.0,15.0,39.3789,77.02,1.5616,56.3384,56.0,65.275
20160519180000,18.09,77.0225,15.0,15.0,39.1285,80.2854,1.5215,55.6364,56.0,65.275
20160519181500,16.175,75.7264,15.0,15.0,39.058,81.4756,1.4251,55.6364,56.0,65.275
20160519183000,16.175,75.7264,15.0,15.0,38.4901,81.4756,1.4211,55.6364,56.0,66.28
20160519184500,16.175,75.7264,15.0,15.0,37.796,81.4756,1.4492,55.6364,56.0,66.28
20160519190000,16.175,75.7264,15.0,15.0,37.2361,81.4756,1.4452,55.6364,56.0,66.28
20160519191500,16.175,75.7264,15.0,15.0,36.8516,82.5437,1.4291,56.3384,56.0,66.28
20160519193000,16.175,75.7264,15.0,15.0,36.7305,82.5437,1.4291,56.3384,56.0,66.28
20160519194500,16.175,75.7264,15.0,15.0,36.5994,83.6118,1.4211,56.3384,56.0,66.28
20160519200000,16.175,75.7264,15.0,15.0,36.206,83.6118,1.4051,56.3384,56.0,66.28
20160519201500,22.475,74.8983,15.0,15.0,36.0093,83.6118,1.4653,56.3384,56.0,67.38
20160519203000,22.475,74.8983,15.0,15.0,35.8235,83.6118,1.4653,56.3384,56.0,67.38
20160519204500,27.38,74.8983,15.0,15.0,35.9646,83.6118,1.4853,56.3384,56.0,67.38
20160519210000,28.815,74.8983,15.0,15.0,36.2438,83.6118,1.5054,56.3384,56.0,67.38
20160519211500,20.355,70.6859,15.0,15.0,36.4499,84.6494,1.5576,56.9865,56.0,66.2
20160519213000,18.78,70.6859,15.0,15.0,34.6344,84.6494,1.5576,55.3483,56.0,66.2
20160519214500,34.125,70.6859,15.0,15.0,33.8123,84.6494,1.5576,56.6625,56.0,66.2
20160519220000,30.735,70.6859,15.0,15.0,33.5233,81.5976,1.6018,56.6625,56.0,64.64
20160519221500,27.295,70.6859,15.0,15.0,34.0263,81.5976,1.4773,54.5383,56.0,64.64
20160519223000,8.405,70.6859,15.0,15.0,34.3083,81.5976,1.4332,55.4023,56.0,64.64
20160519224500,36.385,70.6859,15.0,15.0,34.3083,81.5976,1.4291,57.3105,56.0,65.645
20160519230000,37.81,70.6859,15.0,15.0,34.3083,81.5976,1.5576,54.8623,56.0,67.305
20160519231500,25.04,70.6859,15.0,15.0,34.1673,81.5976,1.5616,54.8623,56.0,67.305
20160519233000,8.325,70.6859,15.0,15.0,34.0263,81.5976,1.5175,55.5644,56.0,67.305
20160519234500,8.325,70.6859,15.0,15.0,33.8853,81.5976,1.5175,56.3384,56.0,67.305
20160520000000,25.05,70.6859,15.0,15.0,33.6738,81.5976,1.4733,58.2826,56.0,67.305
20160520001500,18.45,70.6859,15.0,15.0,33.6738,81.5976,1.5094,55.5104,56.0,69.285
20160520003000,10.525,70.6859,15.0,15.0,33.7113,80.7126,1.5897,56.0864,56.0,67.705
20160520004500,10.525,70.6859,15.0,15.0,33.7113,80.7126,1.5978,56.0864,56.0,66.75
20160520010000,45.8,70.6859,15.0,15.0,33.7113,80.7126,1.5737,56.9505,56.0,65.25
20160520011500,6.86,70.6859,15.0,15.0,33.7113,80.7126,1.5415,56.3744,56.0,65.25
20160520013000,16.81,70.6859,15.0,15.0,33.7113,79.7666,1.5616,56.3744,56.0,65.25
20160520014500,26.3,70.6859,15.0,15.0,33.7113,79.7666,1.5576,56.3744,56.0,65.25
20160520020000,26.3,69.9478,15.0,15.0,33.7113,75.7688,1.5536,56.3744,56.0,65.25
20160520021500,26.3,69.9478,15.0,15.0,33.7113,78.4238,1.5496,56.3744,56.0,65.25
20160520023000,26.3,69.9478,15.0,15.0,33.7113,78.4238,1.5415,56.3744,56.0,65.25
20160520024500,43.225,69.9478,15.0,15.0,33.7113,78.4238,1.5656,56.3744,56.0,65.25
20160520030000,45.515,69.9478,15.0,15.0,33.7113,78.4238,1.5415,56.3744,56.0,65.25
20160520031500,43.27,69.9478,15.0,15.0,33.7113,78.4238,1.5496,55.7264,56.0,65.25
20160520033000,43.27,69.9478,15.0,15.0,33.7113,78.4238,1.5576,55.7264,56.0,65.25
20160520034500,45.92,69.9478,15.0,15.0,33.7113,78.4238,1.397,56.4104,56.0,66.45
20160520040000,45.92,69.9478,15.0,15.0,33.7113,78.4238,1.4051,56.4104,56.0,66.45
20160520041500,45.92,69.9478,15.0,15.0,33.7113,78.4238,1.4572,56.4104,56.0,67.39
20160520043000,45.92,69.9478,15.0,15.0,33.7113,77.6304,1.4853,55.7984,56.0,67.39
20160520044500,45.92,69.9478,15.0,15.0,33.7113,77.6304,1.5616,55.7984,56.0,67.39
20160520050000,45.92,69.9478,15.0,15.0,33.7113,76.4707,1.5817,55.7984,56.0,67.39
20160520051500,45.92,69.9478,15.0,15.0,32.988,76.4707,1.5978,55.7984,56.0,67.39
20160520053000,45.92,69.9478,15.0,15.0,33.2819,76.4707,1.5737,55.7984,56.0,65.52
20160520054500,45.92,69.9478,15.0,15.0,33.4288,76.4707,1.5737,55.7984,56.0,65.52
20160520060000,5.94,69.9478,15.0,15.0,33.5757,76.4707,1.5737,55.1143,56.0,63.385
20160520061500,30.28,70.6859,15.0,15.0,33.5757,75.6467,1.5697,56.3744,56.0,62.35
20160520063000,45.35,70.6859,15.0,15.0,33.6492,75.6467,1.5415,55.7984,56.0,62.35
20160520064500,45.35,70.6859,15.0,15.0,33.943,74.8227,1.5415,55.7984,56.0,62.35
20160520070000,45.35,70.6859,15.0,15.0,34.0899,74.8227,1.4211,55.7984,56.0,62.35
20160520071500,46.57,70.6859,15.0,15.0,34.4572,74.8227,1.4051,55.7984,56.0,62.35
20160520073000,46.57,70.6859,15.0,15.0,35.559,74.8227,1.4291,55.7984,56.0,63.37
20160520074500,46.57,72.072,15.0,15.0,36.5874,74.8227,1.4332,55.7984,56.0,63.37
20160520080000,47.285,72.072,15.0,15.0,38.5708,74.8227,1.4211,55.7984,56.0,63.37
20160520081500,9.04,73.0801,15.0,15.0,39.3788,74.8227,1.4332,55.7984,56.0,63.37
20160520083000,10.905,73.0801,15.0,15.0,35.3641,74.8227,1.4613,56.4104,56.0,63.37
20160520084500,15.84,73.0801,15.0,15.0,35.7239,74.8227,1.4572,56.4104,56.0,63.37
20160520090000,42.67,74.7183,15.0,15.0,35.963,59.0147,1.4653,56.4104,56.0,63.37
20160520091500,10.67,74.7183,15.0,15.0,35.963,66.522,1.4733,56.4104,56.0,63.37
20160520093000,44.205,75.8344,15.0,15.0,37.19,74.487,1.4733,56.9865,56.0,63.37
20160520094500,49.15,75.8344,15.0,15.0,37.19,74.487,1.4332,55.6904,56.0,63.37
20160520100000,45.275,75.8344,15.0,15.0,37.19,74.487,1.4211,55.6904,56.0,63.37
20160520101500,44.605,75.8344,15.0,15.0,37.4099,74.487,1.4091,55.6904,56.0,63.37
20160520103000,44.605,75.8344,15.0,15.0,37.4099,74.487,1.4131,55.6904,56.0,64.375
20160520104500,49.76,75.8344,15.0,15.0,37.4099,73.2053,1.4372,56.3384,56.0,64.375
20160520110000,52.41,75.8344,15.0,15.0,38.491,73.2053,1.4412,56.3384,56.0,64.375
20160520111500,25.895,76.6445,15.0,15.0,38.491,73.2053,1.4372,56.3384,56.0,64.375
20160520113000,48.58,76.6445,15.0,15.0,38.491,73.2053,1.4372,56.3384,56.0,64.375
20160520114500,48.58,76.6445,15.0,15.0,38.491,74.2429,1.4372,56.3384,56.0,64.375
20160520120000,48.58,76.6445,15.0,15.0,38.491,74.2429,1.4412,55.6904,56.0,64.375
20160520121500,48.58,77.7606,15.0,15.0,38.491,74.2429,1.4372,55.6904,56.0,64.375
20160520123000,48.58,77.7606,15.0,15.0,38.491,74.2429,1.4492,55.6904,56.0,64.375
20160520124500,48.58,77.7606,15.0,15.0,38.491,74.2429,1.4452,55.6904,56.0,64.375
20160520130000,48.58,76.9325,15.0,15.0,38.491,74.2429,1.4412,55.6904,56.0,64.375
20160520131500,50.51,78.2106,15.0,15.0,38.491,68.6277,1.4532,55.6904,56.0,64.375
20160520133000,12.84,78.2106,15.0,15.0,38.491,74.0293,1.4532,55.6904,56.0,64.375
20160520134500,12.84,78.2106,15.0,15.0,38.491,74.0293,1.4693,55.6904,56.0,64.375
20160520140000,12.84,77.2925,15.0,15.0,38.491,74.0293,1.4733,55.6904,56.0,64.375
20160520141500,12.84,77.2925,15.0,15.0,38.491,74.0293,1.4733,55.6904,56.0,64.375
20160520143000,12.84,79.5068,15.0,15.0,38.491,72.4424,1.4813,56.2844,56.0,64.375
20160520144500,16.85,78.5887,15.0,15.0,38.491,65.8811,1.5014,56.2844,56.0,64.375
20160520150000,16.85,78.5887,15.0,15.0,40.0015,73.48,1.5255,56.2844,56.0,64.375
20160520151500,14.625,77.0225,15.0,15.0,39.994,73.48,1.5335,55.5104,56.0,64.375
20160520153000,12.075,77.0225,15.0,15.0,39.994,73.48,1.5616,55.5104,56.0,64.375
20160520154500,12.075,77.0225,15.0,15.0,39.994,73.48,1.5656,56.1224,56.0,64.375
20160520160000,12.075,78.6787,15.0,15.0,39.4821,73.48,1.5616,56.1224,56.0,64.375
20160520161500,12.79,77.2925,15.0,15.0,39.4821,72.717,1.5656,56.1224,56.0,64.375
20160520163000,17.44,79.0387,15.0,15.0,39.664,72.717,1.5014,56.1224,56.0,64.375
20160520164500,30.205,79.0387,15.0,15.0,39.01,72.717,1.4773,56.1224,56.0,64.375
20160520170000,34.035,79.0387,15.0,15.0,38.869,73.7851,1.4452,56.1224,56.0,64.375
20160520171500,34.035,79.0387,15.0,15.0,38.7259,73.7851,1.4452,56.1224,56.0,64.375
20160520173000,28.845,79.0387,15.0,15.0,38.4932,67.5291,1.4452,55.4743,56.0,64.375
20160520174500,24.04,79.0387,15.0,15.0,38.8917,75.25,1.4974,56.5005,56.0,64.375
20160520180000,24.04,79.0387,15.0,15.0,38.2605,67.346,1.4974,55.6904,56.0,64.375
20160520181500,24.04,79.0387,15.0,15.0,38.341,71.8015,1.4974,56.2844,56.0,64.375
20160520183000,24.04,77.6706,15.0,15.0,38.2023,83.032,1.4894,56.2844,56.0,64.375
20160520184500,24.04,77.6706,15.0,15.0,38.2023,83.032,1.4934,56.2844,56.0,64.375
20160520190000,24.04,77.6706,15.0,15.0,37.9464,83.032,1.5054,56.2844,56.0,64.375
20160520191500,10.56,77.6706,15.0,15.0,37.9696,81.8418,1.4974,56.2844,56.0,64.375
20160520193000,16.03,76.4644,15.0,15.0,37.8268,81.8418,1.5014,56.2844,56.0,64.375
20160520194500,18.895,76.4644,15.0,15.0,38.0232,81.8418,1.4894,56.2844,56.0,64.375
20160520200000,24.34,76.4644,15.0,15.0,37.7755,80.56,1.4653,56.2844,56.0,64.375
20160520201500,24.34,75.1863,15.0,15.0,37.5168,79.614,1.4773,56.2844,56.0,64.375
20160520203000,24.34,75.1863,15.0,15.0,37.3542,79.614,1.4653,56.2844,56.0,64.375
20160520204500,24.34,75.1863,15.0,15.0,37.202,78.3017,1.4733,56.2844,56.0,64.375
20160520210000,24.34,75.1863,15.0,15.0,37.6859,74.3955,1.4733,56.2844,56.0,64.375
20160520211500,24.34,74.2682,15.0,15.0,37.4256,77.081,1.4773,56.2844,56.0,64.375
20160520213000,17.84,74.2682,15.0,15.0,37.409,74.1514,1.5134,55.3483,56.0,64.375
20160520214500,48.155,74.2682,15.0,15.0,37.2769,75.9519,1.5215,55.3483,56.0,64.375
20160520220000,48.155,74.2682,15.0,15.0,37.4456,75.9519,1.5335,55.3483,56.0,64.375
20160520221500,48.155,74.2682,15.0,15.0,37.5946,74.5176,1.5335,55.3483,56.0,64.375
20160520223000,29.655,74.2682,15.0,15.0,37.1894,72.8086,1.5697,56.7885,56.0,63.01
20160520224500,25.52,73.1701,15.0,15.0,37.1983,70.8555,1.5817,56.7885,56.0,63.01
20160520230000,12.305,73.1701,15.0,15.0,37.0622,71.8015,1.5777,55.3483,56.0,63.01
20160520231500,10.005,73.1701,15.0,15.0,36.9987,71.8015,1.5817,56.1224,56.0,63.01
20160520233000,11.415,73.1701,15.0,15.0,36.7932,72.6865,1.5817,56.1224,56.0,63.01
20160520234500,46.11,73.1701,15.0,15.0,36.6561,72.6865,1.5054,55.4743,56.0,63.01
20160521000000,19.055,73.1701,15.0,15.0,36.382,72.6865,1.4653,55.4743,56.0,63.01
20160521001500,18.78,73.1701,15.0,15.0,36.4481,72.6865,1.4532,56.5005,56.0,63.01
20160521003000,30.59,73.1701,15.0,15.0,36.6561,71.8625,1.4532,56.5005,56.0,63.01
20160521004500,43.86,73.1701,15.0,15.0,36.586,70.9775,1.4532,55.4383,56.0,63.01
20160521010000,38.565,73.1701,15.0,15.0,36.5815,70.9775,1.4613,56.8245,56.0,63.01
20160521011500,27.18,73.1701,15.0,15.0,36.7166,69.7874,1.5295,58.1926,56.0,63.01
20160521013000,40.745,73.1701,15.0,15.0,36.0376,69.0244,1.4211,58.1926,56.0,57.87
20160521014500,26.825,73.1701,15.0,15.0,35.771,69.0244,1.4211,57.4365,56.0,57.87
20160521020000,5.58,73.1701,15.0,15.0,35.8376,68.0479,1.4211,55.3483,56.0,57.87
20160521021500,21.09,72.162,15.0,15.0,35.8376,65.1182,1.4291,53.8362,56.0,57.87
20160521023000,29.49,72.162,15.0,15.0,35.9737,66.0337,1.4131,57.5446,56.0,57.87
20160521024500,29.125,72.162,15.0,15.0,35.8376,66.0337,1.4211,57.5446,56.0,60.285
20160521030000,49.81,72.162,15.0,15.0,35.8376,66.0337,1.4251,58.3906,56.0,60.285
20160521031500,23.795,72.162,15.0,15.0,35.7653,66.7051,1.4372,53.2601,56.0,60.285
20160521033000,3.805,72.162,15.0,15.0,35.5655,66.7051,1.4171,53.2601,56.0,60.285
20160521034500,25.415,72.162,15.0,15.0,35.3438,66.7051,1.4051,57.9046,56.0,61.225
20160521040000,49.72,72.162,15.0,15.0,34.9429,65.2708,1.4291,57.9046,56.0,61.225
20160521041500,12.61,72.162,15.0,15.0,35.0525,66.583,1.4492,53.1341,56.0,61.225
20160521043000,6.93,72.162,15.0,15.0,34.7745,66.583,1.4412,56.2844,56.0,61.225
20160521044500,9.645,72.162,15.0,15.0,34.8944,65.6065,1.4452,56.2844,56.0,61.225
20160521050000,50.53,71.3339,15.0,15.0,34.9135,65.6065,1.4372,56.2844,56.0,61.225
20160521051500,9.39,71.3339,15.0,15.0,34.9135,64.874,1.4572,54.0882,56.0,61.225
20160521053000,38.325,71.3339,15.0,15.0,34.9135,64.874,1.4693,54.9883,56.0,61.225
20160521054500,37.125,71.3339,15.0,15.0,34.5846,63.8364,1.4813,57.3105,56.0,61.225
20160521060000,7.235,71.3339,15.0,15.0,34.5156,63.8364,1.5777,55.1863,56.0,61.225
20160521061500,48.145,71.3339,15.0,15.0,34.7544,62.5547,1.5737,57.6346,56.0,61.225
20160521063000,31.05,71.3339,15.0,15.0,34.7544,61.5781,1.5937,54.8263,56.0,61.225
20160521064500,45.305,71.3339,15.0,15.0,34.7544,61.5781,1.5737,55.5104,56.0,61.225
20160521070000,12.805,72.432,15.0,15.0,34.9644,61.5781,1.5777,56.5005,56.0,61.225
20160521071500,6.29,73.1701,15.0,15.0,34.705,62.4326,1.5817,54.9523,56.0,61.225
20160521073000,17.53,73.1701,15.0,15.0,34.7745,63.3482,1.5817,56.8245,56.0,61.225
20160521074500,22.42,74.1782,15.0,15.0,34.8607,63.3482,1.5777,56.8245,56.0,61.225
20160521080000,25.69,74.1782,15.0,15.0,34.9429,64.1111,1.5576,56.8245,56.0,61.225
20160521081500,37.835,74.1782,15.0,15.0,35.0115,64.1111,1.4974,56.8245,56.0,61.225
20160521083000,9.62,75.0063,15.0,15.0,35.2253,64.1111,1.4492,56.8245,56.0,61.225
20160521084500,41.15,75.0063,15.0,15.0,35.7653,64.1111,1.4653,55.4743,56.0,61.225
20160521090000,7.82,75.0063,15.0,15.0,35.8385,64.1111,1.4532,55.4743,56.0,61.225
20160521091500,7.82,75.0063,15.0,15.0,36.2438,62.2495,1.4572,56.1764,56.0,61.225
20160521093000,7.82,75.8344,15.0,15.0,36.5636,62.2495,1.4572,56.1764,56.0,61.225
20160521094500,9.54,75.8344,15.0,15.0,36.8144,62.2495,1.4572,56.1764,56.0,61.225
20160521100000,9.54,76.7525,15.0,15.0,36.97,63.867,1.4733,56.1764,56.0,61.225
20160521101500,44.735,77.5806,15.0,15.0,37.1653,63.867,1.4733,55.5104,56.0,61.225
20160521103000,12.725,77.5806,15.0,15.0,37.1079,67.2544,1.4733,55.5104,56.0,61.225
20160521104500,9.065,77.5806,15.0,15.0,37.4284,68.4751,1.4733,56.2844,56.0,61.225
20160521110000,26.28,78.9487,15.0,15.0,37.9131,68.4751,1.4813,56.2844,56.0,61.225
20160521111500,12.98,78.9487,15.0,15.0,37.9131,68.4751,1.4974,54.7003,56.0,61.225
20160521113000,36.95,78.9487,15.0,15.0,38.7102,69.2075,1.4894,56.7885,56.0,61.225
20160521114500,49.395,78.9487,15.0,15.0,38.3145,67.0713,1.5054,55.8524,56.0,61.225
20160521120000,42.225,79.7768,15.0,15.0,38.6902,64.752,1.5616,58.3906,56.0,61.225
20160521121500,27.9,79.7768,15.0,15.0,39.1212,66.1253,1.5335,58.3906,56.0,61.225
20160521123000,49.23,79.7768,15.0,15.0,39.1285,67.0713,1.5134,57.2205,56.0,61.225
20160521124500,26.745,79.7768,15.0,15.0,39.5667,67.9258,1.5215,57.2205,56.0,61.225
20160521130000,40.165,80.9829,15.0,15.0,39.3161,67.9258,1.5134,55.0243,56.0,61.225
20160521131500,10.99,80.9829,15.0,15.0,39.4394,67.9258,1.5255,56.2484,56.0,61.225
20160521133000,48.23,80.9829,15.0,15.0,40.0015,68.6582,1.5215,56.2484,56.0,61.225
20160521134500,48.23,80.9829,15.0,15.0,40.0015,67.6206,1.5134,56.2484,56.0,61.225
20160521140000,48.23,80.9829,15.0,15.0,39.7475,68.9329,1.5014,56.2484,56.0,61.225
20160521141500,48.23,79.5068,15.0,15.0,39.8708,67.7732,1.4653,56.2484,56.0,61.225
20160521143000,48.23,80.5149,15.0,15.0,40.166,67.7732,1.4532,56.2484,56.0,61.225
20160521144500,48.23,80.5149,15.0,15.0,39.7675,66.3694,1.4372,56.2484,56.0,61.225
20160521150000,48.23,80.5149,15.0,15.0,39.6472,65.2097,1.4372,56.2484,56.0,61.225
20160521151500,48.23,80.5149,15.0,15.0,39.9479,66.7356,1.4372,56.2484,56.0,61.225
20160521153000,48.23,80.5149,15.0,15.0,39.6608,67.9868,1.4372,56.2484,56.0,61.225
20160521154500,48.23,80.5149,15.0,15.0,39.6608,63.6839,1.4291,56.2484,56.0,61.225
20160521160000,48.23,81.721,15.0,15.0,39.573,69.3906,1.4291,56.2484,56.0,61.225
20160521161500,48.23,81.721,15.0,15.0,39.925,70.3367,1.4251,56.2484,56.0,61.225
20160521163000,48.23,80.5149,15.0,15.0,39.925,70.3367,1.4291,56.2484,56.0,61.225
20160521164500,46.22,80.5149,15.0,15.0,40.0423,70.3367,1.4251,56.2484,56.0,61.225
20160521170000,41.895,79.3267,15.0,15.0,39.5615,70.3367,1.4251,55.5644,56.0,61.225
20160521171500,10.05,79.3267,15.0,15.0,39.773,68.7498,1.4211,56.1764,56.0,61.225
20160521173000,10.05,78.3006,15.0,15.0,39.1331,66.8272,1.4211,56.1764,56.0,61.225
20160521174500,10.05,78.3006,15.0,15.0,39.397,66.8272,1.4211,56.1764,56.0,61.225
20160521180000,10.05,78.3006,15.0,15.0,39.4242,65.5759,1.4372,56.1764,56.0,61.225
20160521181500,10.05,78.3006,15.0,15.0,39.1623,66.2778,1.4372,56.1764,56.0,61.225
20160521183000,10.05,78.3006,15.0,15.0,39.5667,66.2778,1.5134,56.1764,56.0,61.225
20160521184500,34.9,78.3006,15.0,15.0,39.5071,67.346,1.5134,56.1764,56.0,61.225
20160521190000,9.565,78.3006,15.0,15.0,39.4066,68.231,1.5175,56.1764,56.0,61.225
20160521191500,9.225,78.3006,15.0,15.0,40.166,68.231,1.5134,56.1764,56.0,61.225
20160521193000,9.225,78.3006,15.0,15.0,40.1257,68.231,1.5094,56.1764,56.0,61.225
20160521194500,36.605,77.2925,15.0,15.0,39.4394,68.231,1.4653,56.1764,56.0,61.225
20160521200000,23.02,77.2925,15.0,15.0,39.4415,68.231,1.4251,56.1764,56.0,61.225
20160521201500,32.745,76.1044,15.0,15.0,39.3736,67.0408,1.4051,54.5023,56.0,61.225
20160521203000,42.275,76.1044,15.0,15.0,38.6794,65.6675,1.4131,55.6364,56.0,61.225
20160521204500,47.055,76.1044,15.0,15.0,38.7283,65.6675,1.4091,55.6364,56.0,61.225
20160521210000,9.725,76.1044,15.0,15.0,38.9665,65.6675,1.4372,54.7003,56.0,61.225
20160521211500,33.305,76.1044,15.0,15.0,39.3128,68.3225,1.4372,57.2745,56.0,61.225
20160521213000,21.215,76.1044,15.0,15.0,39.1826,68.3225,1.4452,54.5023,56.0,61.225
20160521214500,48.28,76.1044,15.0,15.0,39.2877,68.3225,1.4492,58.1206,56.0,61.225
20160521220000,35.48,76.1044,15.0,15.0,39.091,68.3225,1.4693,58.1206,56.0,61.225
20160521221500,14.465,75.0963,15.0,15.0,39.0605,69.6958,1.4733,56.4464,56.0,61.225
20160521223000,11.175,75.0963,15.0,15.0,38.9596,69.6958,1.5335,56.4464,56.0,61.225
20160521224500,46.68,75.0963,15.0,15.0,38.5602,69.6958,1.5496,57.7606,56.0,61.225
20160521230000,38.82,75.0963,15.0,15.0,38.7866,68.5972,1.5295,59.1647,56.0,61.225
20160521231500,8.41,75.0963,15.0,15.0,38.8779,66.4304,1.5375,55.9604,56.0,61.225
20160521233000,9.02,75.0963,15.0,15.0,38.6753,65.1792,1.5536,52.5581,56.0,61.225
20160521234500,28.485,75.0963,15.0,15.0,38.6753,65.1792,1.5536,53.5482,56.0,61.225
20160522000000,33.46,75.0963,15.0,15.0,38.8992,66.9797,1.5576,54.2142,56.0,61.225
20160522001500,47.4,75.0963,15.0,15.0,38.986,67.6511,1.5054,56.2844,56.0,61.225
20160522003000,38.815,75.0963,15.0,15.0,38.986,69.4211,1.4492,58.8767,56.0,61.225
20160522004500,12.885,75.0963,15.0,15.0,38.986,69.4211,1.4211,56.2124,56.0,61.225
20160522010000,24.95,75.0963,15.0,15.0,38.986,70.7944,1.4291,53.1881,56.0,61.225
20160522011500,43.215,75.0963,15.0,15.0,38.986,70.7944,1.4131,58.5527,56.0,61.225
20160522013000,6.515,75.0963,15.0,15.0,38.986,70.7944,1.4211,53.0621,56.0,61.225
20160522014500,43.39,75.0963,15.0,15.0,38.986,69.4211,1.4372,55.4743,56.0,62.155
20160522020000,38.945,75.0963,15.0,15.0,38.986,67.9258,1.4372,58.4807,56.0,62.155
20160522021500,22.445,74.0882,15.0,15.0,38.986,67.9258,1.4572,56.8245,56.0,62.155
20160522023000,5.78,74.0882,15.0,15.0,38.986,67.9258,1.4733,53.2601,56.0,62.155
20160522024500,29.335,74.0882,15.0,15.0,38.986,67.9258,1.4894,53.2601,56.0,62.155
20160522030000,51.0,74.0882,15.0,15.0,38.986,68.8108,1.5576,58.6787,56.0,62.155
20160522031500,29.255,74.0882,15.0,15.0,38.986,68.8108,1.5737,57.8326,56.0,62.155
20160522033000,26.55,74.0882,15.0,15.0,38.986,69.7568,1.5456,58.4446,56.0,62.155
20160522034500,26.55,74.0882,15.0,15.0,38.986,69.7568,1.5576,58.4446,56.0,62.155
20160522040000,5.945,74.0882,15.0,15.0,38.986,69.7568,1.5737,54.1242,56.0,62.155
20160522041500,10.1,74.0882,15.0,15.0,38.986,69.7568,1.5817,52.8461,56.0,62.155
20160522043000,51.135,74.0882,15.0,15.0,38.986,69.7568,1.5536,58.6787,56.0,62.155
20160522044500,18.435,74.0882,15.0,15.0,37.7089,67.6816,1.5817,56.5365,56.0,62.155
20160522050000,25.855,73.1701,15.0,15.0,37.563,67.6816,1.5255,53.7642,56.0,62.155
20160522051500,26.12,73.1701,15.0,15.0,37.4171,67.6816,1.4733,58.2826,56.0,62.155
20160522053000,8.735,73.1701,15.0,15.0,37.2486,67.6816,1.4693,52.6841,56.0,62.155
20160522054500,40.225,73.1701,15.0,15.0,37.2486,69.6348,1.4492,55.1863,56.0,62.155
20160522060000,33.395,73.1701,15.0,15.0,37.2486,69.6348,1.4572,58.3906,56.0,62.155
20160522061500,5.96,73.1701,15.0,15.0,37.1016,64.6299,1.4773,53.3501,56.0,62.155
20160522063000,49.28,73.1701,15.0,15.0,37.1016,69.5127,1.4693,57.8686,56.0,62.155
20160522064500,22.085,73.1701,15.0,15.0,37.5424,69.5127,1.4894,57.8686,56.0,62.155
20160522070000,7.54,73.1701,15.0,15.0,37.7628,66.8577,1.4853,53.6742,56.0,62.155
20160522071500,50.465,73.1701,15.0,15.0,37.7628,66.8577,1.4813,57.9946,56.0,62.155
20160522073000,29.56,73.1701,15.0,15.0,37.9097,66.8577,1.5054,57.9946,56.0,62.155
20160522074500,49.165,73.1701,15.0,15.0,38.0566,68.2004,1.5576,57.9946,56.0,62.155
20160522080000,28.82,74.6283,15.0,15.0,38.0155,69.238,1.5616,57.9946,56.0,62.155
20160522081500,39.96,74.6283,15.0,15.0,37.8332,69.238,1.5616,57.9946,56.0,62.155
20160522083000,6.35,74.6283,15.0,15.0,37.0003,69.238,1.5817,55.0603,56.0,62.155
20160522084500,19.92,74.6283,15.0,15.0,36.8617,70.3977,1.5777,56.9865,56.0,62.155
20160522090000,46.91,74.6283,15.0,15.0,36.7901,70.3977,1.5777,56.9865,56.0,62.155
20160522091500,11.23,74.6283,15.0,15.0,36.5815,70.3977,1.5335,56.9865,56.0,62.155
20160522093000,31.045,74.6283,15.0,15.0,36.2388,70.3977,1.5054,54.5023,56.0,62.155
20160522094500,16.205,74.6283,15.0,15.0,36.1642,70.3977,1.4974,56.9865,56.0,62.155
20160522100000,16.425,74.6283,15.0,15.0,36.2974,70.3977,1.4894,56.9865,56.0,62.155
20160522101500,45.555,74.6283,15.0,15.0,35.8781,69.6348,1.4894,56.9865,56.0,62.155
20160522103000,27.14,74.6283,15.0,15.0,35.8781,69.6348,1.4974,54.3402,56.0,62.155
20160522104500,27.14,74.6283,15.0,15.0,35.8781,68.9329,1.5094,55.0243,56.0,62.155
20160522110000,14.985,74.6283,15.0,15.0,35.8781,68.9329,1.5134,57.1485,56.0,62.155
20160522111500,46.425,74.6283,15.0,15.0,35.8781,68.9329,1.5014,57.1485,56.0,62.155
20160522113000,23.31,74.6283,15.0,15.0,35.8781,68.0479,1.5014,54.4482,56.0,62.155
20160522114500,20.14,75.6364,15.0,15.0,35.8781,68.0479,1.5255,56.9865,56.0,62.155
20160522120000,12.635,75.6364,15.0,15.0,35.8781,67.1934,1.5456,56.9865,56.0,62.155
20160522121500,20.13,75.6364,15.0,15.0,35.8781,67.1934,1.5737,54.8263,56.0,60.94
20160522123000,6.405,75.6364,15.0,15.0,35.8781,67.1934,1.5656,54.8263,56.0,60.94
20160522124500,17.095,75.6364,15.0,15.0,35.8781,66.3694,1.5817,54.8263,56.0,60.94
20160522130000,8.62,75.6364,15.0,15.0,35.8781,66.3694,1.5857,56.5725,56.0,60.94
20160522131500,39.67,76.5545,15.0,15.0,35.8781,66.3694,1.5737,57.6346,56.0,60.94
20160522133000,24.02,76.5545,15.0,15.0,35.8781,66.3694,1.5897,57.6346,56.0,60.94
20160522134500,30.585,76.5545,15.0,15.0,35.8781,66.3694,1.5737,54.6103,56.0,60.94
20160522140000,7.09,75.7264,15.0,15.0,35.8781,64.9046,1.5335,55.4023,56.0,60.94
20160522141500,25.985,75.7264,15.0,15.0,36.8227,64.9046,1.4773,57.3105,56.0,60.94
20160522143000,7.735,75.7264,15.0,15.0,37.2413,64.9046,1.4733,53.9982,56.0,60.94
20160522144500,30.86,75.7264,15.0,15.0,37.121,66.4609,1.4733,57.3105,56.0,60.94
20160522150000,6.66,76.5545,15.0,15.0,36.6396,66.4609,1.4693,53.3861,56.0,60.94
20160522151500,23.31,76.5545,15.0,15.0,37.6022,67.4985,1.4653,56.7345,56.0,60.94
20160522153000,27.03,76.5545,15.0,15.0,36.9329,67.4985,1.4733,56.7345,56.0,60.94
20160522154500,36.98,76.5545,15.0,15.0,37.4609,67.4985,1.4613,56.7345,56.0,60.94
20160522160000,38.6,76.5545,15.0,15.0,37.6788,67.4985,1.4653,56.7345,56.0,60.94
20160522161500,22.12,76.5545,15.0,15.0,37.8964,67.4985,1.4693,56.7345,56.0,60.94
20160522163000,23.605,77.3825,15.0,15.0,37.8964,67.4985,1.4733,56.7345,56.0,60.94
20160522164500,24.95,77.3825,15.0,15.0,37.8964,67.4985,1.4813,56.7345,56.0,60.94
20160522170000,40.645,77.3825,15.0,15.0,37.8964,66.1863,1.5536,56.7345,56.0,60.94
20160522171500,40.645,76.0144,15.0,15.0,38.1818,65.0571,1.5656,56.0504,56.0,60.94
20160522173000,40.645,76.0144,15.0,15.0,38.6343,65.0571,1.5576,56.0504,56.0,60.94
20160522174500,40.645,76.0144,15.0,15.0,38.6343,65.0571,1.5616,56.0504,56.0,60.94
20160522180000,40.645,76.0144,15.0,15.0,39.5615,65.0571,1.5576,56.0504,56.0,60.94
20160522181500,40.645,76.0144,15.0,15.0,39.5615,66.0337,1.5576,56.0504,56.0,60.94
20160522183000,45.795,76.0144,15.0,15.0,38.6054,66.7966,1.5134,56.0504,56.0,60.94
20160522184500,45.795,76.0144,15.0,15.0,38.6054,66.7966,1.4934,56.0504,56.0,60.94
20160522190000,45.795,76.0144,15.0,15.0,37.8533,66.7966,1.4813,56.0504,56.0,60.94
20160522191500,45.795,76.0144,15.0,15.0,37.4461,66.7966,1.4613,56.0504,56.0,60.94
20160522193000,45.795,76.0144,15.0,15.0,37.3596,66.7966,1.4613,56.0504,56.0,60.94
20160522194500,45.795,76.0144,15.0,15.0,37.2413,66.7966,1.4572,56.0504,56.0,60.94
20160522200000,45.795,75.0063,15.0,15.0,37.4546,66.7966,1.4532,56.0504,56.0,60.94
20160522201500,40.295,75.0063,15.0,15.0,37.1875,66.1253,1.4372,56.0504,56.0,60.94
20160522203000,19.275,75.0063,15.0,15.0,36.9756,66.1253,1.4372,55.3483,56.0,60.94
20160522204500,41.895,73.1701,15.0,15.0,36.9797,65.3318,1.4894,56.4464,56.0,64.83
20160522210000,41.895,73.1701,15.0,15.0,36.7506,63.7754,1.5496,56.4464,56.0,64.83
20160522211500,41.895,73.1701,15.0,15.0,36.3631,63.7754,1.5737,56.4464,56.0,64.83
20160522213000,41.895,73.1701,15.0,15.0,36.3844,64.6299,1.5937,55.7264,56.0,63.63
20160522214500,41.895,73.1701,15.0,15.0,36.3844,65.5149,1.5777,55.7264,56.0,63.63
20160522220000,9.91,73.1701,15.0,15.0,36.3844,65.5149,1.5737,55.1503,56.0,61.62
20160522221500,12.225,73.1701,15.0,15.0,36.3844,65.5149,1.5737,54.5023,56.0,61.62
20160522223000,40.05,73.1701,15.0,15.0,36.0311,65.5149,1.5616,57.9046,56.0,61.62
20160522224500,33.255,73.1701,15.0,15.0,36.1717,65.5149,1.5616,57.9046,56.0,61.62
20160522230000,26.575,72.072,15.0,15.0,36.1717,65.5149,1.5255,57.9046,56.0,61.62
20160522231500,34.575,72.072,15.0,15.0,36.1717,65.5149,1.5014,57.9046,56.0,61.62
20160522233000,36.255,72.072,15.0,15.0,35.5008,65.5149,1.4773,57.9046,56.0,61.62
20160522234500,59.935,72.072,15.0,15.0,35.3658,64.3858,1.4613,57.9046,56.0,61.62
20160523000000,47.84,72.072,15.0,15.0,35.3658,64.3858,1.4773,56.5005,56.0,61.62
20160523001500,8.72,71.2439,15.0,15.0,35.2253,63.6533,1.4813,53.2241,56.0,61.62
20160523003000,46.64,71.2439,15.0,15.0,34.9532,63.6533,1.4532,58.9307,56.0,61.62
20160523004500,19.07,71.2439,15.0,15.0,34.9429,62.0359,1.4733,53.8722,56.0,61.62
20160523010000,21.72,71.2439,15.0,15.0,34.9429,62.0359,1.4693,57.0585,56.0,61.62
20160523011500,6.065,71.2439,15.0,15.0,34.8059,62.0359,1.4733,55.4023,56.0,61.62
20160523013000,42.095,71.2439,15.0,15.0,34.6688,62.0359,1.4934,56.6085,56.0,61.62
20160523014500,34.31,71.2439,15.0,15.0,34.5318,62.0359,1.5576,56.6085,56.0,61.62
20160523020000,37.425,71.2439,15.0,15.0,34.3947,62.7683,1.5656,54.9523,56.0,61.62
20160523021500,6.93,70.5059,15.0,15.0,34.3775,62.7683,1.5737,54.3402,56.0,61.62
20160523023000,21.91,70.5059,15.0,15.0,34.6144,62.7683,1.5616,57.1485,56.0,61.62
20160523024500,43.43,70.5059,15.0,15.0,34.4743,61.6697,1.5656,57.1485,56.0,61.62
20160523030000,42.535,70.5059,15.0,15.0,34.6144,62.7683,1.5697,55.7264,56.0,61.62
20160523031500,34.145,70.5059,15.0,15.0,34.6144,62.7683,1.5737,55.1503,56.0,61.62
20160523033000,29.82,70.5059,15.0,15.0,34.4269,62.7683,1.5777,54.4122,56.0,61.62
20160523034500,28.51,70.5059,15.0,15.0,34.2879,61.8833,1.5817,55.3123,56.0,61.62
20160523040000,5.435,70.5059,15.0,15.0,34.1489,61.2425,1.5777,56.1764,56.0,61.62
20160523041500,8.085,69.2277,15.0,15.0,34.1489,61.2425,1.5335,56.1764,56.0,61.62
20160523043000,39.24,70.4158,15.0,15.0,34.0794,61.2425,1.5094,56.1764,56.0,61.62
20160523044500,18.88,70.4158,15.0,15.0,34.1243,61.2425,1.5014,54.9883,56.0,61.62
20160523050000,7.465,70.4158,15.0,15.0,34.3083,62.0054,1.5014,54.9883,56.0,61.62
20160523051500,11.235,70.4158,15.0,15.0,34.3083,62.0054,1.5014,56.8965,56.0,61.62
20160523053000,34.825,70.4158,15.0,15.0,33.9843,62.0054,1.4934,56.8965,56.0,61.62
20160523054500,40.135,70.4158,15.0,15.0,33.9843,62.0054,1.4974,55.2403,56.0,61.62
20160523060000,40.135,70.4158,15.0,15.0,33.8443,62.0054,1.5014,56.4464,56.0,61.62
20160523061500,42.09,70.4158,15.0,15.0,33.8443,56.6343,1.4733,57.1125,56.0,61.62
20160523063000,22.59,70.4158,15.0,15.0,34.0263,60.51,1.4733,54.2862,56.0,61.62
20160523064500,7.36,70.4158,15.0,15.0,34.0263,60.51,1.4813,54.2862,56.0,61.62
20160523070000,9.325,70.4158,15.0,15.0,34.3503,60.51,1.4853,56.5365,56.0,61.62
20160523071500,40.095,71.514,15.0,15.0,34.4923,60.51,1.4693,57.4365,56.0,61.62
20160523073000,23.275,71.514,15.0,15.0,34.8907,61.8528,1.4653,56.6625,56.0,61.62
20160523074500,7.805,72.252,15.0,15.0,35.0337,62.9514,1.4693,56.6625,56.0,61.62
20160523080000,36.62,72.252,15.0,15.0,35.4626,63.928,1.4653,55.1863,56.0,61.62
20160523081500,44.64,73.2601,15.0,15.0,35.4861,63.928,1.4613,56.6985,56.0,61.62
20160523083000,11.62,73.2601,15.0,15.0,35.9298,64.5994,1.4653,56.6985,56.0,61.62
20160523084500,23.32,74.0882,15.0,15.0,36.0145,65.3928,1.4653,56.6985,56.0,61.62
20160523090000,23.32,74.0882,15.0,15.0,36.1648,66.0642,1.4613,56.6985,56.0,61.62
20160523091500,38.14,74.8983,15.0,15.0,36.1087,66.8577,1.4693,56.1224,56.0,61.62
20160523093000,38.14,74.8983,15.0,15.0,36.2199,66.8577,1.4532,56.1224,56.0,61.62
20160523094500,38.14,74.8983,15.0,15.0,36.3371,68.3836,1.4412,56.1224,56.0,61.62
20160523100000,38.14,76.1944,15.0,15.0,36.7097,68.3836,1.4412,56.1224,56.0,61.62
20160523101500,46.54,76.1944,15.0,15.0,36.8797,69.9094,1.4211,56.1224,56.0,61.62
20160523103000,45.49,76.1944,15.0,15.0,36.624,70.886,1.4211,57.1845,56.0,61.62
20160523104500,44.945,76.1944,15.0,15.0,36.9997,70.886,1.4131,56.0144,56.0,61.62
20160523110000,11.93,76.1944,15.0,15.0,36.9744,70.886,1.4251,54.7903,56.0,61.62
20160523111500,7.25,76.1944,15.0,15.0,37.2825,70.886,1.4251,56.3384,56.0,61.62
20160523113000,47.07,76.1944,15.0,15.0,36.8823,72.1982,1.4131,55.6904,56.0,61.62
20160523114500,46.22,76.1944,15.0,15.0,37.1209,72.9917,1.4211,55.6904,56.0,61.62
20160523120000,44.88,76.1944,15.0,15.0,36.9225,72.9917,1.4412,55.6904,56.0,61.62
20160523121500,46.815,76.1944,15.0,15.0,37.1676,72.9917,1.4332,56.2844,56.0,61.62
20160523123000,48.03,76.1944,15.0,15.0,37.6494,74.0293,1.4091,56.2844,56.0,61.62
20160523124500,35.44,77.2925,15.0,15.0,37.3297,71.5268,1.4372,54.0522,56.0,62.625
20160523130000,26.445,77.2925,15.0,15.0,38.314,74.1819,1.4412,54.0522,56.0,62.625
20160523131500,39.095,77.2925,15.0,15.0,38.3593,74.1819,1.4412,55.0243,56.0,62.625
20160523133000,28.51,77.2925,15.0,15.0,37.8533,74.1819,1.4492,55.0243,56.0,62.625
20160523134500,19.455,78.3006,15.0,15.0,37.8533,75.7688,1.4452,56.6625,56.0,62.625
20160523140000,9.26,77.4725,15.0,15.0,38.6096,75.7688,1.4452,56.6625,56.0,62.625
20160523141500,14.825,77.4725,15.0,15.0,38.5232,75.7688,1.4452,55.1503,56.0,62.625
20160523143000,36.675,78.4086,15.0,15.0,38.6386,75.7688,1.4412,55.1503,56.0,62.625
20160523144500,44.825,78.4086,15.0,15.0,37.9253,75.7688,1.4412,56.7345,56.0,62.625
20160523150000,8.315,77.2925,15.0,15.0,37.7157,75.7688,1.4532,56.7345,56.0,62.625
20160523151500,22.015,78.4987,15.0,15.0,36.9579,75.7688,1.4532,56.7345,56.0,62.625
20160523153000,41.37,78.4987,15.0,15.0,38.1902,75.7688,1.4492,56.7345,56.0,62.625
20160523154500,24.715,78.4987,15.0,15.0,37.5599,75.7688,1.4452,56.7345,56.0,62.625
20160523160000,35.225,78.4987,15.0,15.0,38.1575,75.7688,1.4492,55.4743,56.0,62.625
20160523161500,17.24,78.4987,15.0,15.0,37.1336,75.7688,1.4532,56.7885,56.0,62.625
20160523163000,46.075,78.4987,15.0,15.0,38.1618,75.7688,1.4613,55.7984,56.0,62.625
20160523164500,32.545,78.4987,15.0,15.0,37.2859,75.7688,1.4613,55.7984,56.0,62.625
20160523170000,31.35,78.4987,15.0,15.0,37.2859,75.7688,1.4532,55.7984,56.0,62.625
20160523171500,31.35,76.9325,15.0,15.0,37.0749,75.7688,1.4412,55.7984,56.0,62.625
20160523173000,31.35,76.9325,15.0,15.0,37.0749,75.7688,1.4492,55.7984,56.0,62.625
20160523174500,31.35,76.1044,15.0,15.0,37.3466,75.7688,1.4452,55.7984,56.0,62.625
