PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160523180000,31.35,76.1044,15.0,15.0,37.4531,75.7688,1.4412,55.7984,56.0,62.625
20160523181500,31.35,76.1044,15.0,15.0,37.5109,75.7688,1.4372,55.7984,56.0,62.625
20160523183000,31.35,76.1044,15.0,15.0,37.9429,75.7688,1.4412,55.7984,56.0,62.625
20160523184500,31.35,76.1044,15.0,15.0,37.3497,56.3597,1.4091,55.7984,56.0,64.735
20160523190000,47.89,76.1044,15.0,15.0,37.5105,54.8338,1.4211,55.7984,56.0,64.735
20160523191500,47.89,76.1044,15.0,15.0,37.1851,53.0332,1.4251,55.7984,56.0,64.735
20160523193000,31.56,76.1044,15.0,15.0,36.9783,52.4534,1.4171,55.7984,56.0,64.735
20160523194500,31.56,75.2763,15.0,15.0,36.8413,52.4534,1.5737,55.7984,56.0,67.49
20160523200000,31.56,75.2763,15.0,15.0,36.9225,52.4534,1.5937,55.7984,56.0,67.49
20160523201500,35.305,74.4482,15.0,15.0,36.6396,53.3689,1.5737,55.0603,56.0,65.795
20160523203000,8.78,74.4482,15.0,15.0,36.3455,52.2703,1.5456,56.4464,56.0,65.795
20160523204500,18.55,74.4482,15.0,15.0,36.279,52.2703,1.5536,56.4464,56.0,65.795
20160523210000,32.395,73.6202,15.0,15.0,36.0863,52.2703,1.5857,56.4464,56.0,65.795
20160523211500,42.95,73.6202,15.0,15.0,36.0701,52.2703,1.5656,56.4464,56.0,65.795
20160523213000,46.815,73.6202,15.0,15.0,35.8651,52.2703,1.5415,55.6904,56.0,65.795
20160523214500,45.26,73.6202,15.0,15.0,35.9638,51.721,1.5215,55.6904,56.0,65.795
20160523220000,44.23,72.8821,15.0,15.0,35.8727,51.721,1.4894,55.6904,56.0,65.795
20160523221500,43.56,72.8821,15.0,15.0,35.8397,51.721,1.4693,55.6904,56.0,65.795
20160523223000,40.525,72.8821,15.0,15.0,35.8397,51.721,1.4733,55.6904,56.0,65.795
20160523224500,40.525,72.8821,15.0,15.0,35.8397,51.721,1.4693,55.6904,56.0,65.795
20160523230000,40.525,72.8821,15.0,15.0,35.8397,51.721,1.4452,55.6904,56.0,65.795
20160523231500,37.27,72.8821,15.0,15.0,35.8397,51.1106,1.4693,55.6904,56.0,65.795
20160523233000,30.335,72.8821,15.0,15.0,35.8397,51.1106,1.4733,55.6904,56.0,65.795
20160523234500,30.335,72.8821,15.0,15.0,35.8397,51.1106,1.4452,55.6904,56.0,65.795
20160524000000,26.915,72.072,15.0,15.0,35.8397,51.1106,1.5255,55.6904,56.0,65.795
20160524001500,22.86,72.072,15.0,15.0,35.8397,51.1106,1.5375,55.6904,56.0,65.795
20160524003000,25.17,72.072,15.0,15.0,35.8397,51.8125,1.5937,56.6085,56.0,65.795
20160524004500,13.285,72.072,15.0,15.0,35.8397,51.8125,1.4211,56.6085,56.0,65.795
20160524010000,47.29,72.072,15.0,15.0,35.8397,56.2376,1.4251,55.8524,56.0,65.795
20160524011500,47.29,72.072,15.0,15.0,35.8397,53.6436,1.4211,55.8524,56.0,65.795
20160524013000,47.29,71.2439,15.0,15.0,35.8397,51.4769,1.4211,55.8524,56.0,65.795
20160524014500,22.405,71.2439,15.0,15.0,35.8397,51.4769,1.4251,56.8965,56.0,65.795
20160524020000,15.34,71.2439,15.0,15.0,35.8397,51.4769,1.4251,55.5104,56.0,65.795
20160524021500,19.045,71.2439,15.0,15.0,35.8397,52.8807,1.4131,54.7003,56.0,66.73
20160524023000,40.985,71.2439,15.0,15.0,35.8397,55.1695,1.4251,55.9604,56.0,67.8
20160524024500,40.985,71.2439,15.0,15.0,34.0899,55.1695,1.4171,55.9604,56.0,67.8
20160524030000,40.985,71.2439,15.0,15.0,34.0899,54.1319,1.4251,55.9604,56.0,67.8
20160524031500,40.985,71.2439,15.0,15.0,34.3103,55.2915,1.4332,55.9604,56.0,67.8
20160524033000,40.985,71.2439,15.0,15.0,34.0899,51.4158,1.4291,55.9604,56.0,67.8
20160524034500,40.985,71.2439,15.0,15.0,33.943,51.4158,1.4291,55.9604,56.0,67.8
20160524040000,40.985,71.2439,15.0,15.0,33.7961,51.4158,1.4452,55.9604,56.0,67.8
20160524041500,40.985,71.2439,15.0,15.0,33.6492,51.9957,1.4492,55.9604,56.0,67.8
20160524043000,40.985,71.2439,15.0,15.0,33.6492,51.9957,1.4653,55.9604,56.0,67.8
20160524044500,40.985,71.2439,15.0,15.0,33.943,51.3853,1.5335,55.9604,56.0,67.8
20160524050000,40.985,71.2439,15.0,15.0,34.2879,51.3853,1.5576,55.9604,56.0,67.8
20160524051500,40.985,71.2439,15.0,15.0,34.2879,51.3853,1.5978,55.9604,56.0,67.8
20160524053000,39.23,71.2439,15.0,15.0,34.2879,51.3853,1.5496,55.9604,56.0,67.8
20160524054500,32.14,71.2439,15.0,15.0,34.2879,51.3853,1.5697,57.1125,56.0,64.475
20160524060000,16.51,71.2439,15.0,15.0,34.2879,51.9651,1.5737,56.4464,56.0,64.475
20160524061500,28.715,71.2439,15.0,15.0,34.2879,53.0332,1.5656,56.4464,56.0,64.475
20160524063000,45.925,71.2439,15.0,15.0,34.2879,53.0332,1.4773,56.4464,56.0,64.475
20160524064500,45.925,71.2439,15.0,15.0,34.2879,55.9324,1.4894,56.4464,56.0,64.475
20160524070000,45.925,72.162,15.0,15.0,34.1243,54.376,1.4251,56.4464,56.0,64.475
20160524071500,46.785,72.162,15.0,15.0,34.4493,54.376,1.4051,56.4464,56.0,64.475
20160524073000,41.61,72.162,15.0,15.0,34.9892,55.4746,1.4171,55.3483,56.0,64.475
20160524074500,19.71,73.5302,15.0,15.0,35.2732,51.8125,1.4211,56.6085,56.0,64.475
20160524080000,32.735,73.5302,15.0,15.0,35.6281,51.8125,1.4171,55.4743,56.0,64.475
20160524081500,10.1,74.2682,15.0,15.0,35.9121,51.8125,1.4091,56.3744,56.0,64.475
20160524083000,24.515,74.2682,15.0,15.0,36.551,53.8877,1.4171,56.3744,56.0,64.475
20160524084500,48.05,75.0963,15.0,15.0,36.8462,51.9957,1.4211,56.3744,56.0,64.475
20160524090000,48.77,75.0963,15.0,15.0,37.416,51.9957,1.4291,56.3744,56.0,64.475
20160524091500,30.965,75.0963,15.0,15.0,37.6215,51.9957,1.4291,56.3744,56.0,64.475
20160524093000,25.075,75.0963,15.0,15.0,37.5797,53.7657,1.4211,55.6364,56.0,65.47
20160524094500,21.315,75.0963,15.0,15.0,37.4953,52.667,1.4131,55.6364,56.0,65.47
20160524100000,21.315,76.2844,15.0,15.0,38.2274,52.667,1.4131,56.4464,56.0,65.47
20160524101500,21.315,76.2844,15.0,15.0,38.1075,54.1624,1.4452,56.4464,56.0,65.47
20160524103000,18.83,76.2844,15.0,15.0,38.3366,54.1624,1.4894,56.4464,56.0,65.47
20160524104500,48.94,76.2844,15.0,15.0,38.3897,54.1624,1.4934,56.4464,56.0,65.47
20160524110000,11.405,76.2844,15.0,15.0,38.9191,55.4746,1.4773,56.4464,56.0,65.47
20160524111500,49.185,75.3663,15.0,15.0,39.1212,55.4746,1.5014,55.6004,56.0,65.47
20160524113000,39.84,76.1944,15.0,15.0,39.1318,55.4746,1.4974,55.6004,56.0,65.47
20160524114500,39.84,76.1944,15.0,15.0,38.8848,55.4746,1.5054,55.6004,56.0,65.47
20160524120000,25.07,76.1944,15.0,15.0,39.501,55.4746,1.5094,55.6004,56.0,65.47
20160524121500,23.06,76.1944,15.0,15.0,38.8509,55.4746,1.5215,55.6004,56.0,65.47
20160524123000,20.0,77.3825,15.0,15.0,38.9702,54.4676,1.5054,55.6004,56.0,65.47
20160524124500,16.035,77.3825,15.0,15.0,39.1059,54.4676,1.5094,55.6004,56.0,65.47
20160524130000,11.635,76.1044,15.0,15.0,39.5667,53.552,1.5134,55.6004,56.0,65.47
20160524131500,48.04,76.1044,15.0,15.0,39.8053,54.8948,1.4733,56.8245,56.0,67.705
20160524133000,11.685,76.1044,15.0,15.0,39.2796,54.8948,1.5375,56.1764,56.0,66.62
20160524134500,13.98,76.1044,15.0,15.0,39.7791,54.8948,1.5576,56.1764,56.0,66.62
20160524140000,42.535,77.0225,15.0,15.0,39.3076,55.8409,1.5576,55.3483,56.0,66.62
20160524141500,24.725,77.0225,15.0,15.0,39.3076,54.8948,1.5817,57.1125,56.0,66.62
20160524143000,11.28,77.0225,15.0,15.0,39.573,54.8948,1.5656,56.2124,56.0,66.62
20160524144500,22.51,77.0225,15.0,15.0,39.573,54.8948,1.5737,55.1863,56.0,66.62
20160524150000,48.835,77.0225,15.0,15.0,40.101,54.2234,1.5777,55.7984,56.0,66.62
20160524151500,34.04,77.0225,15.0,15.0,40.101,55.4746,1.5656,56.6985,56.0,66.62
20160524153000,46.33,77.0225,15.0,15.0,39.3884,55.4746,1.5576,56.6985,56.0,66.62
20160524154500,24.8,77.0225,15.0,15.0,39.3884,55.4746,1.5536,55.3123,56.0,66.62
20160524160000,48.72,77.0225,15.0,15.0,39.3884,53.3384,1.5255,55.3123,56.0,66.62
20160524161500,26.155,76.1044,15.0,15.0,39.3884,51.0801,1.5255,55.3123,56.0,66.62
20160524163000,41.96,76.1044,15.0,15.0,39.3884,53.3995,1.5255,55.3123,56.0,66.62
20160524164500,36.39,76.1044,15.0,15.0,39.7638,53.3995,1.5134,56.6985,56.0,66.62
20160524170000,26.22,76.1044,15.0,15.0,40.0425,54.1319,1.4934,56.6985,56.0,66.62
20160524171500,47.515,76.1044,15.0,15.0,39.7492,52.8501,1.5054,55.7984,56.0,66.62
20160524173000,47.515,76.1044,15.0,15.0,40.0351,54.7422,1.5094,55.7984,56.0,66.62
20160524174500,38.23,77.0225,15.0,15.0,40.0351,52.0262,1.4974,55.7984,56.0,66.62
20160524180000,34.92,76.1044,15.0,15.0,40.0351,53.7046,1.4934,55.7984,56.0,66.62
20160524181500,13.55,76.1044,15.0,15.0,40.0351,54.6812,1.5375,56.4464,56.0,66.62
20160524183000,35.17,76.1044,15.0,15.0,40.0351,53.9793,1.5817,54.9883,56.0,65.475
20160524184500,27.755,76.1044,15.0,15.0,40.0351,53.9793,1.5576,56.5005,56.0,65.475
20160524190000,27.39,76.1044,15.0,15.0,40.0351,53.9793,1.5697,55.4383,56.0,65.475
20160524191500,11.085,74.8083,15.0,15.0,40.0351,54.8338,1.5817,56.3744,56.0,65.475
20160524193000,42.73,74.8083,15.0,15.0,40.0351,54.1319,1.5697,55.3483,56.0,64.515
20160524194500,11.405,74.8083,15.0,15.0,40.0351,54.8643,1.5777,56.4464,56.0,64.515
20160524200000,23.365,74.8083,15.0,15.0,40.0351,53.7046,1.5777,56.4464,56.0,64.515
20160524201500,48.43,73.8902,15.0,15.0,40.0351,54.9864,1.5094,55.7984,56.0,64.515
20160524203000,18.265,73.8902,15.0,15.0,38.6349,54.9864,1.4653,56.4464,56.0,64.515
20160524204500,38.13,73.8902,15.0,15.0,38.6902,54.9864,1.4572,55.1863,56.0,64.515
20160524210000,16.1,73.8902,15.0,15.0,38.4397,54.9864,1.4091,56.5005,56.0,64.515
20160524211500,47.77,73.8902,15.0,15.0,38.4397,54.9864,1.4572,55.7264,56.0,64.515
20160524213000,45.055,73.8902,15.0,15.0,38.2615,55.7798,1.4251,55.7264,56.0,65.46
20160524214500,45.055,73.8902,15.0,15.0,38.1068,54.7422,1.4211,55.7264,56.0,66.335
20160524220000,49.205,72.7021,15.0,15.0,38.1075,55.6272,1.4171,55.7264,56.0,67.275
20160524221500,49.205,72.7021,15.0,15.0,38.1357,55.6272,1.5335,55.7264,56.0,67.275
20160524223000,24.365,72.7021,15.0,15.0,38.0943,55.0474,1.5897,55.7264,56.0,66.19
20160524224500,10.085,72.7021,15.0,15.0,37.9612,55.0474,1.5737,55.7264,56.0,64.37
20160524230000,10.085,72.7021,15.0,15.0,37.8281,55.0474,1.5656,55.7264,56.0,64.37
20160524231500,10.085,72.7021,15.0,15.0,37.8281,55.0474,1.5536,55.7264,56.0,64.37
20160524233000,10.085,72.7021,15.0,15.0,37.7972,55.0474,1.5616,55.7264,56.0,64.37
20160524234500,10.085,72.7021,15.0,15.0,37.7972,55.0474,1.5175,55.7264,56.0,64.37
20160525000000,10.085,72.7021,15.0,15.0,37.7972,55.0474,1.4091,56.2844,56.0,64.37
20160525001500,34.025,72.7021,15.0,15.0,38.0147,55.6272,1.4332,56.2844,56.0,64.37
20160525003000,44.47,72.7021,15.0,15.0,37.8787,55.6272,1.401,56.2844,56.0,65.91
20160525004500,41.285,72.7021,15.0,15.0,38.0952,56.2376,1.4251,55.4023,56.0,65.91
20160525010000,31.775,72.7021,15.0,15.0,38.0952,56.2376,1.5737,56.8245,56.0,65.91
20160525011500,37.525,72.7021,15.0,15.0,38.0952,60.8762,1.4291,58.7687,56.0,62.34
20160525013000,28.765,72.7021,15.0,15.0,37.8285,64.1721,1.4693,53.8362,56.0,62.34
20160525014500,33.655,72.7021,15.0,15.0,37.8285,64.9351,1.4332,58.2826,56.0,62.995
20160525020000,29.45,72.7021,15.0,15.0,37.8285,63.867,1.4051,53.9262,56.0,64.0
20160525021500,22.955,72.7021,15.0,15.0,37.8285,61.334,1.4251,53.9262,56.0,63.04
20160525023000,49.205,72.7021,15.0,15.0,37.8285,60.4185,1.4251,57.4725,56.0,65.78
20160525024500,29.49,72.7021,15.0,15.0,37.8285,59.1062,1.4452,55.1503,56.0,66.785
20160525030000,46.485,72.7021,15.0,15.0,37.8285,55.9934,1.5656,56.7885,56.0,66.785
20160525031500,42.27,72.7021,15.0,15.0,37.8285,57.5193,1.5576,55.6904,56.0,66.785
20160525033000,38.635,72.7021,15.0,15.0,37.8285,57.5193,1.5496,55.6904,56.0,66.785
20160525034500,38.635,72.7021,15.0,15.0,37.8285,57.5193,1.5335,55.6904,56.0,66.785
20160525040000,38.635,72.7021,15.0,15.0,37.8285,57.5193,1.5295,55.6904,56.0,66.785
20160525041500,38.635,72.7021,15.0,15.0,37.8285,56.909,1.5335,55.6904,56.0,66.785
20160525043000,38.635,72.7021,15.0,15.0,37.8285,53.6741,1.5175,55.6904,56.0,66.785
20160525044500,38.635,72.7021,15.0,15.0,37.8285,52.1482,1.5255,55.6904,56.0,66.785
20160525050000,38.635,72.7021,15.0,15.0,37.8285,52.1482,1.5335,55.6904,56.0,66.785
20160525051500,38.635,72.7021,15.0,15.0,37.8285,52.1482,1.5496,55.6904,56.0,66.785
20160525053000,34.42,72.7021,15.0,15.0,37.8285,52.1482,1.5857,55.6904,56.0,65.605
20160525054500,41.795,72.7021,15.0,15.0,37.5424,52.7586,1.5576,56.9865,56.0,65.605
20160525060000,33.19,72.7021,15.0,15.0,37.5424,52.7586,1.5616,56.9865,56.0,65.605
20160525061500,35.74,72.7021,15.0,15.0,37.3955,52.7586,1.5536,56.9865,56.0,65.605
20160525063000,49.18,72.7021,15.0,15.0,37.2486,52.7586,1.5536,56.9865,56.0,65.605
20160525064500,49.18,72.7021,15.0,15.0,37.5424,53.6131,1.5536,56.9865,56.0,65.605
20160525070000,11.78,73.4401,15.0,15.0,38.2035,54.7728,1.4693,56.0144,56.0,65.605
20160525071500,31.315,73.4401,15.0,15.0,39.2319,55.6578,1.4171,56.0144,56.0,65.605
20160525073000,49.925,74.1782,15.0,15.0,40.0399,55.6578,1.4131,56.0144,56.0,65.605
20160525074500,51.145,74.1782,15.0,15.0,40.7694,55.6578,1.4211,56.0144,56.0,67.615
20160525080000,51.145,74.1782,15.0,15.0,40.9143,56.5428,1.4131,56.0144,56.0,68.555
20160525081500,50.26,75.0063,15.0,15.0,41.7812,57.3667,1.4291,56.0144,56.0,68.555
20160525083000,50.26,75.0063,15.0,15.0,41.7953,57.3667,1.5054,56.0144,56.0,68.555
20160525084500,23.085,75.0063,15.0,15.0,41.8497,56.3291,1.5335,55.4023,56.0,68.555
20160525090000,13.54,75.0063,15.0,15.0,41.4388,57.7024,1.5335,56.3384,56.0,68.555
20160525091500,13.395,75.0063,15.0,15.0,41.7857,57.7024,1.5375,55.2763,56.0,68.555
20160525093000,13.395,76.5545,15.0,15.0,41.1892,57.7024,1.5536,55.9604,56.0,68.555
20160525094500,13.395,76.5545,15.0,15.0,40.7619,58.5569,1.5536,55.9604,56.0,68.555
20160525100000,13.395,76.5545,15.0,15.0,40.8711,57.2752,1.5656,55.9604,56.0,68.555
20160525101500,13.395,76.5545,15.0,15.0,40.5486,55.4441,1.5857,55.9604,56.0,67.535
20160525103000,13.395,76.5545,15.0,15.0,40.257,58.6485,1.5857,55.9604,56.0,67.535
20160525104500,36.91,76.5545,15.0,15.0,40.9981,58.6485,1.5656,55.9604,56.0,67.535
20160525110000,36.91,77.6706,15.0,15.0,40.7298,58.6485,1.5616,55.9604,56.0,67.535
20160525111500,44.72,77.6706,15.0,15.0,40.7463,58.6485,1.5616,55.9604,56.0,67.535
20160525113000,19.65,77.6706,15.0,15.0,40.5939,55.0474,1.5616,55.1863,56.0,67.535
20160525114500,21.75,77.6706,15.0,15.0,40.4716,55.7493,1.5576,56.0504,56.0,67.535
20160525120000,43.09,77.6706,15.0,15.0,39.664,57.5804,1.5415,56.6625,56.0,67.535
20160525121500,49.42,77.6706,15.0,15.0,39.664,59.1062,1.4974,55.7984,56.0,67.535
20160525123000,49.42,77.6706,15.0,15.0,39.994,59.1062,1.4653,55.7984,56.0,67.535
20160525124500,13.605,77.6706,15.0,15.0,40.4363,59.1062,1.4332,55.7984,56.0,67.535
20160525130000,17.365,77.6706,15.0,15.0,41.1033,60.0828,1.4251,55.7984,56.0,67.535
20160525131500,14.65,77.6706,15.0,15.0,40.7555,60.0828,1.4291,55.7984,56.0,67.535
20160525133000,14.65,77.6706,15.0,15.0,41.1508,61.1204,1.4372,55.7984,56.0,67.535
20160525134500,15.51,77.6706,15.0,15.0,41.3914,61.1204,1.4492,55.7984,56.0,67.535
20160525140000,15.51,77.6706,15.0,15.0,41.1774,61.1204,1.4693,55.7984,56.0,67.535
20160525141500,11.135,77.6706,15.0,15.0,40.7463,62.5852,1.4733,55.7984,56.0,67.535
20160525143000,19.325,79.4167,15.0,15.0,40.5875,61.1814,1.4813,55.7984,56.0,67.535
20160525144500,40.71,79.4167,15.0,15.0,40.542,61.8833,1.4171,55.7984,56.0,69.15
20160525150000,31.755,77.2925,15.0,15.0,40.542,62.5547,1.4532,55.7984,56.0,69.15
20160525151500,20.365,79.5068,15.0,15.0,40.542,59.7776,1.5014,55.7984,56.0,69.15
20160525153000,15.88,78.0306,15.0,15.0,40.7786,61.1204,1.5616,55.7984,56.0,69.15
20160525154500,33.39,78.0306,15.0,15.0,40.7786,59.9607,1.5817,56.6625,56.0,69.15
20160525160000,29.575,78.0306,15.0,15.0,40.8783,60.9678,1.5536,55.5104,56.0,67.585
20160525161500,24.005,78.0306,15.0,15.0,40.3211,56.7259,1.5737,57.2205,56.0,66.31
20160525163000,14.555,78.0306,15.0,15.0,40.3211,61.0593,1.5656,56.5005,56.0,66.31
20160525164500,32.98,78.0306,15.0,15.0,40.3211,61.0593,1.5295,55.0603,56.0,66.31
20160525170000,17.57,78.0306,15.0,15.0,40.542,54.0098,1.5375,56.5005,56.0,66.31
20160525171500,25.635,77.2025,15.0,15.0,40.4267,61.7002,1.5215,56.5005,56.0,66.31
20160525173000,46.785,77.2025,15.0,15.0,40.3113,61.7002,1.4532,56.5005,56.0,66.31
20160525174500,47.665,77.2025,15.0,15.0,40.542,62.5242,1.4291,55.6904,56.0,66.31
20160525180000,49.03,77.2025,15.0,15.0,40.3113,62.5242,1.4091,55.6904,56.0,66.31
20160525181500,22.985,77.2025,15.0,15.0,40.0806,61.7613,1.5335,56.9865,56.0,68.08
20160525183000,48.115,77.2025,15.0,15.0,40.1803,61.7613,1.5375,55.6364,56.0,68.08
20160525184500,42.32,76.1044,15.0,15.0,40.0639,61.7613,1.5375,55.6364,56.0,68.08
20160525190000,25.745,76.1044,15.0,15.0,40.101,57.9771,1.5415,56.4464,56.0,68.08
20160525191500,46.745,76.1044,15.0,15.0,39.8076,60.5406,1.5415,56.4464,56.0,68.08
20160525193000,49.54,76.1044,15.0,15.0,39.5667,61.3035,1.5576,56.4464,56.0,68.08
20160525194500,39.035,76.1044,15.0,15.0,39.2863,52.5755,1.5737,55.6904,56.0,68.08
20160525200000,30.855,75.0963,15.0,15.0,38.9433,55.4441,1.5857,55.6904,56.0,68.08
20160525201500,12.93,75.0963,15.0,15.0,39.1318,57.2447,1.5656,55.6904,56.0,68.08
20160525203000,12.93,75.0963,15.0,15.0,38.9318,55.5967,1.5616,55.6904,56.0,68.08
20160525204500,12.93,75.0963,15.0,15.0,38.9191,52.606,1.5937,55.6904,56.0,66.995
20160525210000,12.93,75.0963,15.0,15.0,39.0756,56.4207,1.5777,55.6904,56.0,66.995
20160525211500,12.04,75.0963,15.0,15.0,38.9464,54.376,1.5737,55.6904,56.0,65.75
20160525213000,12.04,75.0963,15.0,15.0,39.0525,59.8081,1.5697,55.6904,56.0,65.75
20160525214500,12.04,75.0963,15.0,15.0,39.091,58.1297,1.5656,55.6904,56.0,65.75
20160525220000,12.04,75.0963,15.0,15.0,39.0605,58.1297,1.5737,55.6904,56.0,65.75
20160525221500,12.04,74.2682,15.0,15.0,38.9284,54.9253,1.5335,55.6904,56.0,65.75
20160525223000,12.04,74.2682,15.0,15.0,39.1592,59.2588,1.4894,55.6904,56.0,65.75
20160525224500,12.04,74.2682,15.0,15.0,39.1889,60.51,1.4532,55.6904,56.0,65.75
20160525230000,12.04,74.2682,15.0,15.0,39.148,60.51,1.4452,56.2484,56.0,65.75
20160525231500,12.04,74.2682,15.0,15.0,39.1033,60.51,1.4452,56.2484,56.0,65.75
20160525233000,12.04,74.2682,15.0,15.0,39.0352,60.51,1.4412,56.2484,56.0,65.75
20160525234500,12.04,74.2682,15.0,15.0,39.0352,59.8997,1.4332,56.2484,56.0,65.75
20160526000000,12.04,74.2682,15.0,15.0,38.986,59.8997,1.4452,56.2484,56.0,65.75
20160526001500,12.04,74.2682,15.0,15.0,38.986,59.8997,1.4532,56.2484,56.0,65.75
20160526003000,12.04,74.2682,15.0,15.0,39.0709,59.8997,1.4572,56.2484,56.0,65.75
20160526004500,12.04,74.2682,15.0,15.0,38.9329,59.8997,1.4572,56.2484,56.0,65.75
20160526010000,12.76,74.2682,15.0,15.0,38.9329,56.6038,1.4653,56.2484,56.0,65.75
20160526011500,12.76,74.2682,15.0,15.0,38.9329,51.9346,1.4773,56.2484,56.0,65.75
20160526013000,12.76,73.2601,15.0,15.0,38.9329,53.4605,1.5576,56.2484,56.0,65.75
20160526014500,12.76,73.2601,15.0,15.0,38.9329,52.3619,1.5616,56.2484,56.0,65.75
20160526020000,11.73,73.2601,15.0,15.0,38.9329,52.3619,1.5656,56.2484,56.0,65.75
20160526021500,47.975,73.2601,15.0,15.0,38.9329,53.1248,1.5737,55.6004,56.0,65.75
20160526023000,10.93,73.2601,15.0,15.0,38.9329,53.1248,1.5737,56.2844,56.0,65.75
20160526024500,27.325,73.2601,15.0,15.0,38.9329,54.1014,1.5857,56.2844,56.0,65.75
20160526030000,32.695,73.2601,15.0,15.0,38.9329,55.0474,1.5295,56.2844,56.0,65.75
20160526031500,48.3,73.2601,15.0,15.0,38.9329,55.0474,1.4934,56.2844,56.0,65.75
20160526033000,48.3,73.2601,15.0,15.0,38.9329,55.9324,1.4492,56.2844,56.0,65.75
20160526034500,48.3,73.2601,15.0,15.0,38.9329,55.9324,1.4372,56.2844,56.0,65.75
20160526040000,48.3,73.2601,15.0,15.0,38.9329,51.6294,1.4291,56.2844,56.0,65.75
20160526041500,48.3,73.2601,15.0,15.0,38.9329,53.2469,1.4291,56.2844,56.0,65.75
20160526043000,48.3,72.5221,15.0,15.0,38.9329,53.2469,1.4291,56.2844,56.0,65.75
20160526044500,48.3,72.5221,15.0,15.0,38.9329,53.2469,1.4372,56.2844,56.0,65.75
20160526050000,48.3,72.5221,15.0,15.0,38.9329,53.2469,1.4532,56.2844,56.0,65.75
20160526051500,46.525,72.5221,15.0,15.0,37.7646,53.2469,1.4492,55.4743,56.0,65.75
20160526053000,45.185,72.5221,15.0,15.0,37.7646,53.8877,1.4572,55.4743,56.0,65.75
20160526054500,45.185,72.5221,15.0,15.0,37.6246,53.8877,1.4813,55.4743,56.0,65.75
20160526060000,32.955,72.5221,15.0,15.0,37.6246,51.6294,1.4813,55.4743,56.0,65.75
20160526061500,48.04,72.5221,15.0,15.0,37.6246,52.2398,1.5656,56.6085,56.0,65.75
20160526063000,42.935,72.5221,15.0,15.0,37.6246,52.2398,1.5737,55.4743,56.0,65.75
20160526064500,40.57,72.5221,15.0,15.0,37.6246,52.2398,1.5255,55.4743,56.0,65.75
20160526070000,40.57,73.5302,15.0,15.0,37.6246,52.2398,1.4894,56.1224,56.0,65.75
20160526071500,32.435,73.5302,15.0,15.0,37.6246,52.8196,1.4372,54.8623,56.0,65.75
20160526073000,10.465,73.5302,15.0,15.0,37.6246,53.552,1.4251,55.7264,56.0,65.75
20160526074500,33.105,73.5302,15.0,15.0,37.6246,53.552,1.4211,57.0225,56.0,65.75
20160526080000,49.665,74.3582,15.0,15.0,39.0368,53.552,1.4291,55.7984,56.0,65.75
20160526081500,49.665,74.3582,15.0,15.0,39.1798,54.5896,1.4091,55.7984,56.0,65.75
20160526083000,49.665,74.3582,15.0,15.0,39.8232,54.5896,1.4372,55.7984,56.0,65.75
20160526084500,49.665,75.3663,15.0,15.0,39.9586,55.1695,1.4412,55.7984,56.0,65.75
20160526090000,25.62,75.3663,15.0,15.0,40.0048,55.1695,1.4492,56.7885,56.0,65.75
20160526091500,40.16,75.3663,15.0,15.0,40.2848,55.1695,1.4613,55.4743,56.0,65.75
20160526093000,27.86,75.3663,15.0,15.0,40.3566,55.7493,1.4372,55.4743,56.0,65.75
20160526094500,22.335,75.3663,15.0,15.0,40.3638,56.5733,1.4251,55.4743,56.0,65.75
20160526100000,18.225,75.3663,15.0,15.0,40.1276,56.5733,1.4131,55.4743,56.0,65.75
20160526101500,18.225,76.4644,15.0,15.0,40.1276,57.3362,1.4051,55.4743,56.0,65.75
20160526103000,18.225,76.4644,15.0,15.0,39.7683,57.3362,1.4131,55.4743,56.0,65.75
20160526104500,48.92,76.4644,15.0,15.0,39.7683,58.3738,1.4211,57.1485,56.0,69.955
20160526110000,21.685,76.4644,15.0,15.0,39.9797,55.2305,1.5656,55.0243,56.0,69.955
20160526111500,13.34,76.4644,15.0,15.0,40.4318,57.2752,1.5456,55.9604,56.0,68.55
20160526113000,14.2,76.4644,15.0,15.0,40.4454,56.5733,1.5937,55.9604,56.0,68.55
20160526114500,12.86,76.4644,15.0,15.0,39.8772,55.0474,1.5656,55.9604,56.0,67.055
20160526120000,18.965,76.4644,15.0,15.0,40.6356,55.8409,1.5656,55.9604,56.0,67.055
20160526121500,49.72,76.4644,15.0,15.0,40.25,56.4512,1.4934,55.9604,56.0,67.055
20160526123000,49.72,76.4644,15.0,15.0,40.0556,55.6883,1.4572,55.9604,56.0,67.055
20160526124500,49.72,76.4644,15.0,15.0,40.3021,55.6883,1.4131,55.9604,56.0,67.055
20160526130000,49.72,76.4644,15.0,15.0,40.166,56.6343,1.4372,55.9604,56.0,68.265
20160526131500,47.82,76.4644,15.0,15.0,40.4254,58.2517,1.4251,55.9604,56.0,68.265
20160526133000,47.82,76.4644,15.0,15.0,39.8276,58.2517,1.4532,55.9604,56.0,68.265
20160526134500,46.645,76.4644,15.0,15.0,40.5939,59.564,1.4572,55.9604,56.0,68.265
20160526140000,39.3,76.4644,15.0,15.0,40.1036,59.564,1.4853,55.9604,56.0,68.265
20160526141500,23.245,76.4644,15.0,15.0,40.7555,59.564,1.5014,55.9604,56.0,68.265
20160526143000,17.96,76.4644,15.0,15.0,39.573,60.5406,1.5054,55.9604,56.0,68.265
20160526144500,26.895,76.4644,15.0,15.0,39.7791,60.5406,1.5335,56.9505,56.0,68.265
20160526150000,31.2,75.3663,15.0,15.0,39.8383,62.219,1.5536,55.7264,56.0,68.265
20160526151500,31.2,76.5545,15.0,15.0,39.5143,62.219,1.5737,55.7264,56.0,66.865
20160526153000,12.625,75.6364,15.0,15.0,39.424,62.219,1.5857,56.5005,56.0,66.865
20160526154500,10.6,75.6364,15.0,15.0,38.777,62.219,1.5817,56.5005,56.0,66.865
20160526160000,29.51,75.6364,15.0,15.0,38.9846,64.2332,1.5697,56.5005,56.0,66.865
20160526161500,46.8,75.6364,15.0,15.0,38.9846,64.2332,1.5496,56.5005,56.0,65.62
20160526163000,44.85,75.6364,15.0,15.0,39.397,65.3013,1.5656,55.8524,56.0,65.62
20160526164500,42.625,75.6364,15.0,15.0,38.5232,66.0337,1.5777,55.8524,56.0,65.62
20160526170000,17.895,75.6364,15.0,15.0,38.8917,66.0337,1.5576,56.9865,56.0,65.62
20160526171500,48.435,74.3582,15.0,15.0,39.5269,66.8882,1.5576,56.9865,56.0,65.62
20160526173000,10.185,74.3582,15.0,15.0,39.01,66.8882,1.5817,56.0144,56.0,65.62
20160526174500,11.405,74.3582,15.0,15.0,38.7734,66.8882,1.5175,56.0144,56.0,65.62
20160526180000,21.675,74.3582,15.0,15.0,38.745,66.8882,1.4613,56.0144,56.0,65.62
20160526181500,36.62,74.3582,15.0,15.0,38.5645,68.7498,1.4251,56.0144,56.0,65.62
20160526183000,44.535,74.3582,15.0,15.0,38.5154,68.7498,1.4372,56.0144,56.0,65.62
20160526184500,29.165,73.3501,15.0,15.0,38.515,68.7498,1.4492,55.3483,56.0,65.62
20160526190000,23.57,73.3501,15.0,15.0,38.5728,68.7498,1.4452,54.4482,56.0,65.62
20160526191500,17.46,73.3501,15.0,15.0,38.4485,68.7498,1.4653,55.1503,56.0,65.62
20160526193000,33.855,73.3501,15.0,15.0,38.3145,68.7498,1.4532,56.5005,56.0,65.62
20160526194500,39.51,73.3501,15.0,15.0,38.3639,68.7498,1.4653,56.5005,56.0,65.62
20160526200000,35.12,73.3501,15.0,15.0,38.3467,68.7498,1.4894,55.3483,56.0,65.62
20160526201500,10.515,73.3501,15.0,15.0,38.4538,67.7732,1.4853,56.1764,56.0,65.62
20160526203000,10.515,73.3501,15.0,15.0,38.236,66.9492,1.5737,56.1764,56.0,65.62
20160526204500,10.515,73.3501,15.0,15.0,38.1068,66.9492,1.5937,56.1764,56.0,65.62
20160526210000,10.515,72.5221,15.0,15.0,38.2716,66.9492,1.5737,56.1764,56.0,64.535
20160526211500,10.515,72.5221,15.0,15.0,38.5009,66.9492,1.5817,56.1764,56.0,64.535
20160526213000,9.1,72.5221,15.0,15.0,38.3698,74.7312,1.5536,56.1764,56.0,62.94
20160526214500,26.25,72.5221,15.0,15.0,38.2386,77.7219,1.5737,56.1764,56.0,62.94
20160526220000,27.485,72.5221,15.0,15.0,38.3338,78.79,1.5777,55.1863,56.0,62.94
20160526221500,9.68,72.5221,15.0,15.0,38.3338,78.79,1.5134,56.4464,56.0,62.94
20160526223000,16.485,72.5221,15.0,15.0,38.3606,80.2243,1.4813,56.4464,56.0,62.94
20160526224500,34.54,72.5221,15.0,15.0,38.2274,80.2243,1.4613,56.4464,56.0,62.94
20160526230000,46.815,72.5221,15.0,15.0,38.3173,80.2243,1.4572,56.4464,56.0,62.94
20160526231500,46.815,72.5221,15.0,15.0,38.1832,81.0788,1.4572,56.4464,56.0,62.94
20160526233000,46.815,72.5221,15.0,15.0,38.27,81.0788,1.4653,55.8524,56.0,62.94
20160526234500,46.815,72.5221,15.0,15.0,38.2025,81.0788,1.4653,55.8524,56.0,62.94
20160527000000,46.815,72.5221,15.0,15.0,38.2869,82.0554,1.4733,55.8524,56.0,62.94
20160527001500,46.815,72.5221,15.0,15.0,38.1508,82.0554,1.4894,55.8524,56.0,62.94
20160527003000,46.815,72.5221,15.0,15.0,38.1508,82.0554,1.4894,55.8524,56.0,62.94
20160527004500,46.815,72.5221,15.0,15.0,38.3693,82.0554,1.5576,55.8524,56.0,62.94
20160527010000,46.815,72.5221,15.0,15.0,38.2322,82.9099,1.5656,55.8524,56.0,62.94
20160527011500,44.95,72.5221,15.0,15.0,38.2322,82.9099,1.5616,55.8524,56.0,62.94
20160527013000,44.95,72.5221,15.0,15.0,38.2322,82.9099,1.5697,55.8524,56.0,62.94
20160527014500,44.95,72.5221,15.0,15.0,38.2322,82.9099,1.5737,55.8524,56.0,62.94
20160527020000,36.66,72.5221,15.0,15.0,38.2322,82.9099,1.5656,55.8524,56.0,62.94
20160527021500,15.495,72.5221,15.0,15.0,38.0952,82.9099,1.5817,55.8524,56.0,62.94
20160527023000,9.58,72.5221,15.0,15.0,38.0952,82.9099,1.5857,55.8524,56.0,62.94
20160527024500,11.155,72.5221,15.0,15.0,37.8787,83.8864,1.5978,55.8524,56.0,62.94
20160527030000,11.155,72.5221,15.0,15.0,37.8896,83.8864,1.5697,56.4464,56.0,62.94
20160527031500,11.155,72.5221,15.0,15.0,37.7525,83.8864,1.5737,56.4464,56.0,62.94
20160527033000,11.155,71.604,15.0,15.0,37.6155,83.8864,1.5737,56.4464,56.0,62.94
20160527034500,11.155,71.604,15.0,15.0,37.4784,82.6047,1.5335,56.4464,56.0,62.94
20160527040000,11.155,71.604,15.0,15.0,37.4099,82.6047,1.4974,56.4464,56.0,62.94
20160527041500,11.155,71.604,15.0,15.0,37.2728,82.6047,1.5014,56.4464,56.0,62.94
20160527043000,11.155,71.604,15.0,15.0,37.1358,82.6047,1.5094,56.4464,56.0,62.94
20160527044500,49.105,71.604,15.0,15.0,36.7901,82.6047,1.5215,54.8263,56.0,62.94
20160527050000,21.64,70.8659,15.0,15.0,36.654,82.6047,1.5175,54.8263,56.0,62.94
20160527051500,22.83,70.8659,15.0,15.0,36.586,82.6047,1.5295,56.0504,56.0,62.94
20160527053000,22.83,70.8659,15.0,15.0,36.7932,82.6047,1.5215,56.0504,56.0,62.94
20160527054500,18.075,70.8659,15.0,15.0,36.7932,82.6047,1.5255,54.0522,56.0,62.94
20160527060000,14.44,70.8659,15.0,15.0,36.8623,82.6047,1.5134,56.7885,56.0,62.94
20160527061500,17.86,70.8659,15.0,15.0,36.8623,82.6047,1.5295,56.7885,56.0,62.94
20160527063000,45.565,70.8659,15.0,15.0,36.9294,82.6047,1.5295,56.7885,56.0,62.94
20160527064500,30.795,70.8659,15.0,15.0,36.9294,82.6047,1.5295,55.4023,56.0,62.94
20160527070000,31.7,71.694,15.0,15.0,36.9294,82.6047,1.5255,56.9865,56.0,62.94
20160527071500,22.43,71.694,15.0,15.0,37.2746,82.6047,1.5255,56.9865,56.0,62.94
20160527073000,9.685,72.6121,15.0,15.0,37.4846,82.6047,1.5215,55.3123,56.0,62.94
20160527074500,17.165,73.6202,15.0,15.0,37.7646,83.9475,1.5255,54.6643,56.0,62.94
20160527080000,13.065,74.5383,15.0,15.0,38.0446,83.9475,1.5295,56.6085,56.0,62.94
20160527081500,9.105,74.5383,15.0,15.0,38.0416,84.8325,1.5335,56.6085,56.0,62.94
20160527083000,47.945,75.3663,15.0,15.0,38.3197,84.8325,1.5094,56.6085,56.0,62.94
20160527084500,47.945,75.3663,15.0,15.0,38.4587,85.687,1.4894,56.0144,56.0,62.94
20160527090000,47.945,75.3663,15.0,15.0,38.3117,85.687,1.4853,56.0144,56.0,62.94
20160527091500,47.945,75.3663,15.0,15.0,38.4497,85.687,1.4773,56.0144,56.0,62.94
20160527093000,47.945,75.3663,15.0,15.0,38.2322,85.687,1.4733,56.0144,56.0,62.94
20160527094500,47.945,75.3663,15.0,15.0,38.1508,84.2526,1.4532,56.0144,56.0,62.94
20160527100000,47.945,75.3663,15.0,15.0,38.2025,84.2526,1.4332,56.0144,56.0,62.94
20160527101500,47.945,75.3663,15.0,15.0,38.27,83.1235,1.4211,56.0144,56.0,62.94
20160527103000,47.945,75.3663,15.0,15.0,38.1357,83.1235,1.4131,56.0144,56.0,62.94
20160527104500,47.945,75.3663,15.0,15.0,38.1357,83.1235,1.4372,56.0144,56.0,62.94
20160527110000,47.945,75.3663,15.0,15.0,37.9108,83.1235,1.4131,56.0144,56.0,62.94
20160527111500,49.305,75.3663,15.0,15.0,38.1357,83.1235,1.4291,56.0144,56.0,62.94
20160527113000,49.305,75.3663,15.0,15.0,38.8572,84.2526,1.4131,56.0144,56.0,62.94
20160527114500,50.455,76.6445,15.0,15.0,38.8572,84.2526,1.4532,56.0144,56.0,64.21
20160527120000,41.95,76.6445,15.0,15.0,39.3736,84.2526,1.4412,54.5023,56.0,64.21
20160527121500,10.63,76.6445,15.0,15.0,39.4415,83.093,1.4372,56.2844,56.0,64.21
20160527123000,13.065,76.6445,15.0,15.0,38.9464,83.093,1.4211,56.2844,56.0,64.21
20160527124500,13.065,76.6445,15.0,15.0,38.9433,83.093,1.4051,56.2844,56.0,64.21
20160527130000,10.0,76.6445,15.0,15.0,38.4442,83.093,1.4572,56.2844,56.0,65.005
20160527131500,26.105,77.5806,15.0,15.0,38.7734,81.6282,1.4572,56.2844,56.0,65.005
20160527133000,37.63,76.5545,15.0,15.0,38.7142,81.6282,1.4532,54.8263,56.0,65.005
20160527134500,46.97,76.5545,15.0,15.0,38.517,81.6282,1.4773,55.7984,56.0,65.005
20160527140000,44.405,76.5545,15.0,15.0,38.4655,81.6282,1.4733,55.1863,56.0,65.005
20160527141500,30.985,76.5545,15.0,15.0,37.7405,80.3769,1.4773,55.1863,56.0,65.005
20160527143000,37.915,76.5545,15.0,15.0,38.3502,81.9028,1.4653,56.5005,56.0,65.005
20160527144500,26.08,76.5545,15.0,15.0,38.4932,80.9873,1.4853,56.5005,56.0,65.005
20160527150000,29.47,76.5545,15.0,15.0,38.7539,80.9873,1.4572,57.1125,56.0,65.005
20160527151500,34.73,76.5545,15.0,15.0,38.1148,80.0412,1.4733,57.1125,56.0,65.005
20160527153000,47.1,76.5545,15.0,15.0,38.3767,80.0412,1.4572,55.6904,56.0,65.005
20160527154500,45.545,76.5545,15.0,15.0,38.2051,78.0576,1.4572,55.6904,56.0,65.005
20160527160000,43.68,76.5545,15.0,15.0,37.862,78.0576,1.4693,55.6904,56.0,65.005
20160527161500,43.68,75.2763,15.0,15.0,37.9464,77.0505,1.4653,55.6904,56.0,65.005
20160527163000,41.815,75.2763,15.0,15.0,37.831,77.0505,1.4653,55.6904,56.0,65.005
20160527164500,39.73,75.2763,15.0,15.0,38.2023,77.0505,1.4613,55.6904,56.0,65.005
20160527170000,39.73,75.2763,15.0,15.0,37.6003,78.3628,1.4693,55.6904,56.0,65.005
20160527171500,39.73,75.2763,15.0,15.0,37.7369,78.3628,1.4693,55.6904,56.0,65.005
20160527173000,39.73,75.2763,15.0,15.0,37.5624,79.3088,1.4813,55.6904,56.0,65.005
20160527174500,11.27,75.2763,15.0,15.0,37.1676,79.3088,1.5576,55.1143,56.0,65.005
20160527180000,29.97,75.2763,15.0,15.0,37.1676,79.3088,1.5697,57.2745,56.0,65.005
20160527181500,26.705,75.2763,15.0,15.0,37.1676,60.9983,1.4773,56.6085,56.0,65.005
20160527183000,45.37,75.2763,15.0,15.0,37.1676,54.7117,1.4974,55.4743,56.0,65.005
20160527184500,9.56,75.2763,15.0,15.0,36.8203,54.7117,1.5255,55.4743,56.0,65.005
20160527190000,9.56,75.2763,15.0,15.0,36.814,54.7117,1.5215,55.4743,56.0,65.005
20160527191500,10.395,75.2763,15.0,15.0,36.7533,54.7117,1.5134,56.4464,56.0,65.005
20160527193000,12.505,74.4482,15.0,15.0,36.3895,54.7117,1.4853,56.4464,56.0,65.005
20160527194500,22.85,74.4482,15.0,15.0,36.4369,62.1885,1.4452,56.4464,56.0,65.005
20160527200000,35.195,74.4482,15.0,15.0,36.4369,63.9585,1.4372,55.2763,56.0,65.005
20160527201500,12.95,74.4482,15.0,15.0,36.4369,58.1907,1.4291,56.4464,56.0,65.005
20160527203000,12.95,73.2601,15.0,15.0,36.4369,56.3597,1.4291,56.4464,56.0,65.005
20160527204500,14.455,73.2601,15.0,15.0,36.4369,53.7962,1.4251,56.4464,56.0,65.005
20160527210000,48.26,73.2601,15.0,15.0,36.4369,54.4981,1.4653,55.6004,56.0,65.005
20160527211500,29.485,73.2601,15.0,15.0,36.4369,63.6228,1.4853,55.6004,56.0,65.005
20160527213000,16.43,71.3339,15.0,15.0,35.966,65.5759,1.5576,56.5005,56.0,65.005
20160527214500,8.265,69.5878,15.0,15.0,34.6641,65.5759,1.5817,54.9883,56.0,65.005
20160527220000,15.535,69.5878,15.0,15.0,33.0048,69.177,1.5737,55.7264,56.0,65.005
20160527221500,16.3,69.5878,15.0,15.0,32.8507,69.177,1.5656,53.7102,56.0,63.78
20160527223000,15.18,69.5878,15.0,15.0,32.9343,70.2146,1.5656,56.6085,56.0,63.78
20160527224500,17.83,69.5878,15.0,15.0,32.7992,70.2146,1.5817,56.6085,56.0,63.78
20160527230000,40.075,69.5878,15.0,15.0,32.7992,70.2146,1.5777,55.7984,56.0,63.78
20160527231500,34.975,69.5878,15.0,15.0,32.7317,70.2146,1.5817,55.7984,56.0,63.78
20160527233000,34.31,69.5878,15.0,15.0,32.9802,70.2146,1.5857,55.7984,56.0,63.78
20160527234500,11.985,69.5878,15.0,15.0,33.2983,70.2146,1.5817,55.7984,56.0,63.78
20160528000000,7.225,69.5878,15.0,15.0,33.4353,70.2146,1.5817,55.7984,56.0,63.78
20160528001500,7.225,69.5878,15.0,15.0,33.4353,70.2146,1.5817,55.7984,56.0,63.78
20160528003000,7.225,69.5878,15.0,15.0,33.4353,70.2146,1.5134,55.7984,56.0,63.78
20160528004500,7.225,69.5878,15.0,15.0,33.2983,70.2146,1.5054,55.7984,56.0,63.78
20160528010000,7.225,69.5878,15.0,15.0,33.4803,68.6887,1.4813,55.7984,56.0,63.78
20160528011500,41.205,69.5878,15.0,15.0,33.4803,68.6887,1.4733,57.5986,56.0,65.83
20160528013000,17.62,69.5878,15.0,15.0,33.3422,68.6887,1.4412,56.0504,56.0,58.36
20160528014500,17.62,69.5878,15.0,15.0,33.4803,68.6887,1.4291,56.0504,56.0,58.36
20160528020000,17.62,69.5878,15.0,15.0,33.4803,68.6887,1.4131,56.0504,56.0,58.36
20160528021500,38.755,70.3258,15.0,15.0,33.4803,68.6887,1.4291,56.0504,56.0,58.36
20160528023000,7.815,70.3258,15.0,15.0,33.4803,69.6653,1.4211,56.0504,56.0,58.36
20160528024500,45.17,70.3258,15.0,15.0,33.4803,69.6653,1.4291,56.0504,56.0,59.965
20160528030000,24.065,70.3258,15.0,15.0,33.3422,69.6653,1.4332,56.0504,56.0,61.57
20160528031500,24.065,70.3258,15.0,15.0,33.3422,68.8108,1.4291,56.0504,56.0,62.575
20160528033000,24.065,70.3258,15.0,15.0,33.5233,67.7122,1.4131,56.0504,56.0,62.575
20160528034500,36.345,70.3258,15.0,15.0,34.1243,66.8272,1.4211,56.0504,56.0,62.575
20160528040000,45.865,70.3258,15.0,15.0,34.0794,65.8811,1.4131,56.0504,56.0,62.575
20160528041500,21.935,71.2439,15.0,15.0,34.1489,65.8811,1.4091,55.3123,56.0,62.575
20160528043000,28.005,71.2439,15.0,15.0,33.7286,64.874,1.4291,55.3123,56.0,62.575
20160528044500,45.1,71.2439,15.0,15.0,33.6772,64.874,1.4412,55.3123,56.0,62.575
20160528050000,43.235,71.2439,15.0,15.0,33.1693,66.0337,1.5094,57.2205,56.0,62.575
20160528051500,39.37,71.2439,15.0,15.0,33.3557,66.0337,1.5215,55.3123,56.0,62.575
20160528053000,45.715,71.2439,15.0,15.0,33.4071,67.1018,1.5295,56.5005,56.0,62.575
20160528054500,23.57,71.2439,15.0,15.0,33.5245,67.1018,1.5175,56.5005,56.0,62.575
20160528060000,28.945,71.2439,15.0,15.0,33.3884,67.1018,1.5335,57.1125,56.0,62.575
20160528061500,26.785,71.2439,15.0,15.0,33.5724,67.1018,1.5415,57.1125,56.0,62.575
20160528063000,41.845,71.2439,15.0,15.0,33.7564,67.1018,1.5536,57.1125,56.0,62.575
20160528064500,45.465,71.2439,15.0,15.0,33.7564,67.1018,1.5576,56.1764,56.0,62.575
20160528070000,42.385,71.2439,15.0,15.0,33.6183,65.9727,1.5576,56.9505,56.0,62.575
20160528071500,30.505,71.2439,15.0,15.0,33.6183,64.874,1.5536,56.9505,56.0,62.575
20160528073000,20.975,72.432,15.0,15.0,33.7564,63.989,1.5857,55.7264,56.0,62.575
20160528074500,20.975,73.8902,15.0,15.0,33.9634,63.989,1.5777,55.7264,56.0,62.575
20160528080000,20.975,75.0063,15.0,15.0,34.3947,63.989,1.5897,55.7264,56.0,62.575
20160528081500,20.975,75.0063,15.0,15.0,34.9429,65.2402,1.5857,55.7264,56.0,62.575
20160528083000,20.975,75.0063,15.0,15.0,35.1631,65.2402,1.5255,56.2844,56.0,62.575
20160528084500,22.41,75.0063,15.0,15.0,35.166,66.2168,1.4813,56.2844,56.0,62.575
20160528090000,35.47,75.0063,15.0,15.0,35.8315,66.2168,1.4733,56.2844,56.0,62.575
20160528091500,45.605,75.0063,15.0,15.0,35.9556,66.2168,1.4773,56.2844,56.0,62.575
20160528093000,45.605,75.0063,15.0,15.0,36.206,66.2168,1.4773,56.2844,56.0,62.575
20160528094500,45.605,75.0063,15.0,15.0,36.0825,66.2168,1.4813,56.2844,56.0,62.575
20160528100000,45.605,75.0063,15.0,15.0,36.2747,66.2168,1.4894,56.2844,56.0,62.575
20160528101500,45.605,76.1044,15.0,15.0,36.0922,66.2168,1.4974,56.2844,56.0,62.575
20160528103000,28.59,77.1125,15.0,15.0,36.4388,66.2168,1.4974,55.3483,56.0,62.575
20160528104500,17.245,77.1125,15.0,15.0,36.9756,65.2097,1.5014,56.4464,56.0,62.575
20160528110000,40.95,77.1125,15.0,15.0,37.1249,64.2332,1.5134,55.3483,56.0,62.575
20160528111500,8.795,77.1125,15.0,15.0,37.6884,63.1651,1.5255,55.9604,56.0,62.575
20160528113000,11.765,78.6787,15.0,15.0,37.6523,62.5242,1.5777,55.9604,56.0,62.575
20160528114500,18.13,78.6787,15.0,15.0,38.0836,62.5242,1.5777,55.9604,56.0,62.575
20160528120000,18.13,78.6787,15.0,15.0,38.5725,63.2871,1.5777,55.9604,56.0,62.575
20160528121500,47.285,78.6787,15.0,15.0,38.314,64.0195,1.5817,55.9604,56.0,62.575
20160528123000,47.285,79.5068,15.0,15.0,38.5959,64.874,1.5737,55.9604,56.0,62.575
20160528124500,48.0,79.5068,15.0,15.0,38.086,64.874,1.5817,55.9604,56.0,62.575
20160528130000,50.115,79.5068,15.0,15.0,39.0298,65.5759,1.5215,55.9604,56.0,62.575
20160528131500,51.345,77.9406,15.0,15.0,38.869,65.5759,1.4412,55.9604,56.0,62.575
20160528133000,11.39,78.7687,15.0,15.0,40.1885,64.4773,1.4332,54.7003,56.0,62.575
20160528134500,28.315,78.7687,15.0,15.0,38.7841,63.3482,1.4131,56.9865,56.0,62.575
20160528140000,31.05,78.7687,15.0,15.0,39.424,63.3482,1.4171,56.9865,56.0,62.575
20160528141500,16.93,78.7687,15.0,15.0,39.8076,63.3482,1.4211,56.9865,56.0,62.575
20160528143000,27.26,77.5806,15.0,15.0,39.7922,65.2097,1.4131,56.2844,56.0,63.7
20160528144500,47.625,77.5806,15.0,15.0,39.5204,65.2097,1.4372,56.2844,56.0,63.7
20160528150000,31.14,77.5806,15.0,15.0,39.5615,67.9868,1.4211,55.6904,56.0,63.7
20160528151500,27.41,77.5806,15.0,15.0,39.273,67.9868,1.4372,55.6904,56.0,63.7
20160528153000,35.735,79.3267,15.0,15.0,39.5071,67.9868,1.3729,56.8245,56.0,68.555
20160528154500,16.98,77.5806,15.0,15.0,40.3121,71.3743,1.5737,55.1143,56.0,68.555
20160528160000,13.665,79.0387,15.0,15.0,39.7683,71.3743,1.5616,56.0144,56.0,67.445
20160528161500,13.665,79.0387,15.0,15.0,39.6074,70.5503,1.5777,56.0144,56.0,67.445
20160528163000,12.255,79.0387,15.0,15.0,39.9367,70.5503,1.5817,56.0144,56.0,65.07
20160528164500,43.07,79.0387,15.0,15.0,40.3182,67.9563,1.5937,56.6625,56.0,65.07
20160528170000,7.44,77.2025,15.0,15.0,39.3608,67.0103,1.5576,55.3483,56.0,65.07
20160528171500,47.315,77.2025,15.0,15.0,38.7142,65.1487,1.5857,57.0225,56.0,65.07
20160528173000,44.165,77.2025,15.0,15.0,39.4821,65.1487,1.5817,57.0225,56.0,65.07
20160528174500,47.0,77.2025,15.0,15.0,38.9702,65.1487,1.5134,57.0225,56.0,65.07
20160528180000,47.0,77.2025,15.0,15.0,39.1492,66.7051,1.4894,55.5104,56.0,65.07
20160528181500,47.0,77.2025,15.0,15.0,38.8917,66.7051,1.4452,55.5104,56.0,65.07
20160528183000,47.0,77.2025,15.0,15.0,39.0298,68.5361,1.4532,55.5104,56.0,65.07
20160528184500,47.0,77.2025,15.0,15.0,39.0298,68.5361,1.4492,55.5104,56.0,65.07
20160528190000,17.635,76.2844,15.0,15.0,39.0298,70.8555,1.4452,55.5104,56.0,65.07
20160528191500,48.27,76.2844,15.0,15.0,39.2863,70.8555,1.4332,56.3744,56.0,65.07
20160528193000,19.24,76.2844,15.0,15.0,38.8151,70.8555,1.4291,55.3483,56.0,65.07
20160528194500,10.545,75.0963,15.0,15.0,38.8848,64.5383,1.4171,56.1764,56.0,65.07
20160528200000,10.545,75.0963,15.0,15.0,38.3243,65.3928,1.4291,56.1764,56.0,65.07
20160528201500,10.545,75.0963,15.0,15.0,38.2377,64.6604,1.4372,56.1764,56.0,65.07
20160528203000,10.545,75.0963,15.0,15.0,37.2209,61.5781,1.4693,56.1764,56.0,65.07
20160528204500,10.545,73.9982,15.0,15.0,36.9577,62.8904,1.5054,56.1764,56.0,65.07
20160528210000,10.545,73.9982,15.0,15.0,36.7863,62.8904,1.5134,56.1764,56.0,65.07
20160528211500,9.135,73.9982,15.0,15.0,36.6593,63.9585,1.6018,56.1764,56.0,65.07
20160528213000,9.135,73.9982,15.0,15.0,36.2542,63.9585,1.5817,56.1764,56.0,65.07
20160528214500,9.135,73.9982,15.0,15.0,36.1241,63.9585,1.5737,56.1764,56.0,63.945
20160528220000,9.135,73.9982,15.0,15.0,36.0877,63.9585,1.5737,56.1764,56.0,63.945
20160528221500,7.72,72.7921,15.0,15.0,36.0311,64.5994,1.5656,56.1764,56.0,63.945
20160528223000,7.515,72.7921,15.0,15.0,35.9646,64.5994,1.5536,54.8983,56.0,63.945
20160528224500,9.67,72.7921,15.0,15.0,35.9646,65.3623,1.4974,54.8983,56.0,63.945
20160528230000,34.445,72.7921,15.0,15.0,36.0376,65.3623,1.4532,56.6625,56.0,63.945
20160528231500,47.955,72.7921,15.0,15.0,36.2438,65.3623,1.4251,55.6904,56.0,63.945
20160528233000,42.265,72.7921,15.0,15.0,36.1087,65.3623,1.4291,55.6904,56.0,63.945
20160528234500,15.195,72.7921,15.0,15.0,36.1778,65.3623,1.4251,55.6904,56.0,63.945
20160529000000,10.295,72.7921,15.0,15.0,36.519,65.3623,1.4171,56.4464,56.0,63.945
20160529001500,11.01,72.7921,15.0,15.0,36.382,65.3623,1.4051,56.4464,56.0,63.945
20160529003000,11.01,71.694,15.0,15.0,36.2449,60.9068,1.4211,56.4464,56.0,63.945
20160529004500,11.01,71.694,15.0,15.0,36.1764,63.1345,1.4372,55.8524,56.0,63.945
20160529010000,11.01,70.9559,15.0,15.0,35.6282,62.4326,1.4412,55.8524,56.0,63.945
20160529011500,11.01,70.9559,15.0,15.0,35.827,62.4326,1.4733,55.8524,56.0,63.945
20160529013000,9.67,70.9559,15.0,15.0,35.7579,62.4326,1.5576,55.8524,56.0,63.945
20160529014500,9.67,71.964,15.0,15.0,35.7579,62.4326,1.5375,55.8524,56.0,63.945
20160529020000,9.67,71.964,15.0,15.0,35.6199,62.4326,1.5576,55.8524,56.0,63.945
20160529021500,9.67,71.964,15.0,15.0,35.4819,63.6533,1.5536,55.8524,56.0,63.945
20160529023000,9.67,71.964,15.0,15.0,35.3438,63.6533,1.5576,55.8524,56.0,63.945
20160529024500,40.645,71.964,15.0,15.0,35.2058,63.6533,1.5616,57.1485,56.0,63.945
20160529030000,31.065,71.964,15.0,15.0,35.3306,64.9046,1.4532,54.6643,56.0,64.885
20160529031500,27.86,71.964,15.0,15.0,35.1368,64.9046,1.4251,56.4464,56.0,64.885
20160529033000,30.94,71.964,15.0,15.0,34.8607,64.9046,1.5737,56.4464,56.0,63.93
20160529034500,30.94,70.9559,15.0,15.0,34.9135,64.1721,1.5014,56.4464,56.0,63.93
20160529040000,30.94,70.9559,15.0,15.0,34.705,64.1721,1.4532,56.4464,56.0,63.93
20160529041500,30.94,70.9559,15.0,15.0,34.705,64.1721,1.4693,55.8524,56.0,63.93
20160529043000,32.095,70.2358,15.0,15.0,34.566,64.1721,1.4813,54.1602,56.0,63.93
20160529044500,49.495,70.2358,15.0,15.0,34.4269,63.4702,1.4693,56.3384,56.0,63.93
20160529050000,18.815,70.2358,15.0,15.0,34.2879,62.4937,1.4813,57.3825,56.0,63.93
20160529051500,44.4,70.2358,15.0,15.0,34.4743,61.7613,1.4733,57.3825,56.0,63.93
20160529053000,10.37,70.2358,15.0,15.0,34.3343,61.7613,1.4813,54.6643,56.0,63.93
20160529054500,28.22,70.2358,15.0,15.0,34.3343,61.7613,1.4894,57.2745,56.0,63.93
20160529060000,47.65,70.2358,15.0,15.0,34.1489,61.7613,1.5054,57.2745,56.0,63.93
20160529061500,30.4,70.2358,15.0,15.0,34.0794,62.9209,1.5857,56.5005,56.0,63.93
20160529063000,10.77,70.2358,15.0,15.0,33.9403,62.9209,1.5937,56.5005,56.0,63.93
20160529064500,7.345,70.2358,15.0,15.0,34.1243,62.9209,1.5616,56.5005,56.0,63.93
20160529070000,36.985,70.9559,15.0,15.0,34.6342,62.9209,1.5656,56.5005,56.0,63.93
20160529071500,46.965,70.9559,15.0,15.0,34.7052,64.0501,1.4051,55.6904,56.0,63.93
20160529073000,46.965,72.6121,15.0,15.0,34.9892,64.0501,1.4091,55.6904,56.0,63.93
20160529074500,46.965,73.4401,15.0,15.0,35.3196,64.0501,1.5616,55.6904,56.0,63.93
20160529080000,46.965,73.4401,15.0,15.0,36.0119,64.0501,1.5576,55.6904,56.0,63.93
20160529081500,46.965,74.3582,15.0,15.0,36.3717,62.8294,1.5576,56.2844,56.0,63.93
20160529083000,47.685,74.3582,15.0,15.0,37.3075,61.7307,1.5014,56.2844,56.0,63.93
20160529084500,47.685,75.3663,15.0,15.0,37.8113,60.9373,1.4653,56.2844,56.0,63.93
20160529090000,47.685,75.3663,15.0,15.0,37.8931,60.9373,1.4372,55.5104,56.0,63.93
20160529091500,40.195,76.5545,15.0,15.0,38.3935,60.9373,1.4332,55.5104,56.0,63.93
20160529093000,40.195,76.5545,15.0,15.0,38.3197,62.3106,1.4412,55.5104,56.0,63.93
20160529094500,40.195,76.5545,15.0,15.0,38.8062,63.2566,1.4452,55.5104,56.0,63.93
20160529100000,41.625,77.5806,15.0,15.0,38.27,63.2566,1.4492,56.3384,56.0,63.93
20160529101500,41.625,77.5806,15.0,15.0,38.6753,64.6604,1.4532,56.3384,56.0,63.93
20160529103000,39.83,77.5806,15.0,15.0,38.8264,64.6604,1.4572,55.5104,56.0,63.93
20160529104500,39.83,77.5806,15.0,15.0,39.2923,64.6604,1.4693,55.5104,56.0,63.93
20160529110000,46.105,77.5806,15.0,15.0,38.9223,64.6604,1.4773,57.1485,56.0,63.93
20160529111500,13.19,78.9487,15.0,15.0,39.0525,64.6604,1.4974,57.1485,56.0,63.93
20160529113000,19.855,77.5806,15.0,15.0,38.7283,56.2376,1.5094,57.1485,56.0,63.93
20160529114500,18.54,78.7687,15.0,15.0,38.5532,61.6392,1.5576,55.1863,56.0,62.9
20160529120000,48.37,79.8668,15.0,15.0,39.4152,57.6109,1.5616,55.8524,56.0,62.9
20160529121500,9.975,78.5887,15.0,15.0,38.8154,60.0828,1.5656,55.8524,56.0,62.9
20160529123000,9.975,78.5887,15.0,15.0,38.8154,60.0828,1.5656,55.8524,56.0,62.9
20160529124500,12.125,78.5887,15.0,15.0,39.3789,61.273,1.5656,55.8524,56.0,62.9
20160529130000,12.125,79.7768,15.0,15.0,38.2037,62.1275,1.5697,55.8524,56.0,62.9
20160529131500,23.155,80.6049,15.0,15.0,38.745,62.7988,1.5134,56.6625,56.0,62.9
20160529133000,42.715,80.6049,15.0,15.0,37.813,63.9585,1.4572,56.6625,56.0,62.9
20160529134500,45.235,80.6049,15.0,15.0,38.7142,63.9585,1.4291,55.8884,56.0,62.9
20160529140000,44.04,78.0306,15.0,15.0,38.341,65.5759,1.4291,55.8884,56.0,62.9
20160529141500,25.185,79.4167,15.0,15.0,38.341,65.5759,1.4291,55.8884,56.0,62.9
20160529143000,44.455,79.4167,15.0,15.0,38.341,64.6604,1.4131,57.1125,56.0,62.9
20160529144500,45.08,79.4167,15.0,15.0,39.01,63.0735,1.4372,55.3123,56.0,62.9
20160529150000,47.47,77.5806,15.0,15.0,39.01,63.0735,1.4452,55.3123,56.0,62.9
20160529151500,31.31,77.5806,15.0,15.0,38.7841,62.1275,1.4372,55.3123,56.0,62.9
20160529153000,13.31,79.5068,15.0,15.0,39.2495,61.395,1.4452,55.3123,56.0,62.9
20160529154500,28.69,79.5068,15.0,15.0,38.455,61.395,1.4291,55.3123,56.0,62.9
20160529160000,26.245,80.5149,15.0,15.0,38.3416,62.158,1.4733,55.3123,56.0,62.9
20160529161500,44.81,80.5149,15.0,15.0,38.4911,63.2871,1.4291,55.3123,56.0,62.9
20160529163000,40.675,80.5149,15.0,15.0,38.1902,64.5078,1.4412,57.0585,56.0,62.9
20160529164500,37.235,80.5149,15.0,15.0,38.777,65.8506,1.4211,57.0585,56.0,62.9
20160529170000,10.66,80.5149,15.0,15.0,37.8262,66.7661,1.4251,56.4104,56.0,62.9
20160529171500,46.05,80.5149,15.0,15.0,37.8262,66.7661,1.4131,55.6904,56.0,62.9
20160529173000,26.69,80.5149,15.0,15.0,38.3153,66.7661,1.401,55.6904,56.0,63.905
20160529174500,9.805,78.7687,15.0,15.0,38.047,65.5149,1.4291,55.6904,56.0,63.905
20160529180000,9.805,78.7687,15.0,15.0,38.047,60.2354,1.4171,55.6904,56.0,63.905
20160529181500,9.805,77.9406,15.0,15.0,38.4712,63.4397,1.4091,55.6904,56.0,63.905
20160529183000,9.805,77.9406,15.0,15.0,38.4335,62.4937,1.4131,55.6904,56.0,63.905
20160529184500,9.805,77.9406,15.0,15.0,38.5938,62.4937,1.4211,56.2844,56.0,63.905
20160529190000,9.805,77.9406,15.0,15.0,38.4824,61.4256,1.4291,56.2844,56.0,63.905
20160529191500,9.805,77.9406,15.0,15.0,38.5938,62.0664,1.4211,56.2844,56.0,63.905
20160529193000,9.805,77.9406,15.0,15.0,38.2623,63.4397,1.4251,56.2844,56.0,63.905
20160529194500,9.805,77.9406,15.0,15.0,38.3769,63.4397,1.4492,56.2844,56.0,63.905
20160529200000,18.83,76.5545,15.0,15.0,38.3593,64.5078,1.4452,56.2844,56.0,63.905
20160529201500,45.63,76.5545,15.0,15.0,38.493,65.1792,1.4452,55.2403,56.0,63.905
20160529203000,48.55,75.7264,15.0,15.0,38.4442,65.1792,1.4372,56.4464,56.0,63.905
20160529204500,43.395,75.7264,15.0,15.0,38.4512,65.1792,1.4412,57.0225,56.0,63.905
