PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160529210000,48.825,75.7264,15.0,15.0,38.3931,65.1792,1.4251,56.3744,56.0,63.905
20160529211500,37.7,74.6283,15.0,15.0,38.3918,65.1792,1.4291,56.3744,56.0,63.905
20160529213000,9.425,74.6283,15.0,15.0,38.3243,65.1792,1.4251,56.3744,56.0,63.905
20160529214500,10.64,73.6202,15.0,15.0,38.0758,63.8059,1.4332,56.3744,56.0,63.905
20160529220000,16.44,73.6202,15.0,15.0,37.9853,62.3411,1.4291,56.3744,56.0,63.905
20160529221500,16.44,73.6202,15.0,15.0,37.796,61.273,1.4372,56.3744,56.0,63.905
20160529223000,16.44,73.6202,15.0,15.0,37.5836,60.449,1.4372,56.3744,56.0,63.905
20160529224500,16.44,73.6202,15.0,15.0,37.4284,60.449,1.4372,56.3744,56.0,63.905
20160529230000,17.875,73.6202,15.0,15.0,37.3318,61.5171,1.4372,56.3744,56.0,63.905
20160529231500,27.255,73.6202,15.0,15.0,36.97,61.5171,1.4412,54.9883,56.0,63.905
20160529233000,9.01,73.6202,15.0,15.0,36.6823,61.5171,1.4452,56.0864,56.0,63.905
20160529234500,42.025,73.6202,15.0,15.0,36.6301,62.1885,1.4452,56.0864,56.0,63.905
20160530000000,26.44,73.6202,15.0,15.0,36.507,62.1885,1.4412,55.5104,56.0,63.905
20160530001500,22.73,72.7021,15.0,15.0,36.7166,62.1885,1.4452,56.4464,56.0,63.905
20160530003000,42.455,72.7021,15.0,15.0,36.586,62.1885,1.4532,56.4464,56.0,63.905
20160530004500,31.215,72.7021,15.0,15.0,36.586,62.1885,1.4532,56.4464,56.0,63.905
20160530010000,31.215,72.7021,15.0,15.0,36.586,62.8599,1.4653,55.4743,56.0,63.905
20160530011500,26.745,72.7021,15.0,15.0,36.586,62.8599,1.4653,56.3384,56.0,63.905
20160530013000,26.745,72.7021,15.0,15.0,36.4499,62.8599,1.4693,56.3384,56.0,63.905
20160530014500,33.545,72.7021,15.0,15.0,36.6561,62.8599,1.5295,56.3384,56.0,63.905
20160530020000,33.545,72.7021,15.0,15.0,36.6561,53.6741,1.5335,56.3384,56.0,63.905
20160530021500,33.545,72.7021,15.0,15.0,36.6561,61.4256,1.5536,56.3384,56.0,63.905
20160530023000,33.545,72.7021,15.0,15.0,36.8623,60.7847,1.5576,56.3384,56.0,63.905
20160530024500,33.545,72.7021,15.0,15.0,36.7932,60.1438,1.5697,56.3384,56.0,63.905
20160530030000,33.545,71.874,15.0,15.0,36.519,60.1438,1.5295,56.3384,56.0,63.905
20160530031500,33.545,71.874,15.0,15.0,36.4481,60.1438,1.4974,56.3384,56.0,63.905
20160530033000,33.545,71.874,15.0,15.0,36.0394,61.8528,1.4653,56.3384,56.0,63.905
20160530034500,37.915,71.874,15.0,15.0,35.9023,62.6157,1.4693,56.3384,56.0,63.905
20160530040000,37.915,71.874,15.0,15.0,35.965,62.6157,1.4693,56.3384,56.0,63.905
20160530041500,38.63,71.874,15.0,15.0,36.1648,62.6157,1.4653,56.3384,56.0,63.905
20160530043000,38.63,71.874,15.0,15.0,35.9562,63.4702,1.4653,56.3384,56.0,63.905
20160530044500,38.63,71.874,15.0,15.0,35.9562,63.4702,1.4693,56.3384,56.0,63.905
20160530050000,38.63,71.874,15.0,15.0,35.8172,63.4702,1.4813,56.3384,56.0,63.905
20160530051500,38.63,71.874,15.0,15.0,35.4819,63.4702,1.4813,56.3384,56.0,63.905
20160530053000,25.905,71.874,15.0,15.0,35.3438,62.4937,1.5054,56.3384,56.0,63.905
20160530054500,13.65,70.9559,15.0,15.0,35.4001,60.8152,1.5656,55.3483,56.0,63.905
20160530060000,16.245,70.9559,15.0,15.0,35.4001,59.503,1.5937,54.7903,56.0,63.905
20160530061500,7.77,71.694,15.0,15.0,35.4001,63.5313,1.5576,56.3384,56.0,61.98
20160530063000,36.9,71.694,15.0,15.0,35.3306,65.6065,1.5496,53.4221,56.0,61.98
20160530064500,14.625,71.694,15.0,15.0,35.3306,65.6065,1.5737,54.0522,56.0,61.98
20160530070000,43.605,71.694,15.0,15.0,35.5244,65.6065,1.5656,57.3105,56.0,61.98
20160530071500,4.255,72.7921,15.0,15.0,35.7888,65.6065,1.5536,51.982,56.0,61.98
20160530073000,34.13,72.7921,15.0,15.0,35.9298,65.6065,1.5817,58.6787,56.0,61.98
20160530074500,22.245,74.2682,15.0,15.0,36.409,65.6065,1.5737,57.7966,56.0,61.98
20160530080000,14.3,74.2682,15.0,15.0,37.19,64.4773,1.5014,53.1881,56.0,61.98
20160530081500,22.955,75.6364,15.0,15.0,37.7501,65.4234,1.4613,54.5023,56.0,61.98
20160530083000,49.705,75.6364,15.0,15.0,38.5364,66.1558,1.4372,55.6364,56.0,61.98
20160530084500,49.705,76.4644,15.0,15.0,38.8938,66.1558,1.4372,55.6364,56.0,61.98
20160530090000,50.425,77.4725,15.0,15.0,39.1022,66.8577,1.4211,55.6364,56.0,61.98
20160530091500,52.355,77.4725,15.0,15.0,39.0843,68.9939,1.4131,55.6364,56.0,61.98
20160530093000,43.13,78.3006,15.0,15.0,39.3287,69.6958,1.4332,55.0243,56.0,61.98
20160530094500,26.24,78.3006,15.0,15.0,39.3754,70.4282,1.4653,55.0243,56.0,61.98
20160530100000,48.825,79.3267,15.0,15.0,39.6582,70.4282,1.4773,55.7984,56.0,61.98
20160530101500,27.59,79.3267,15.0,15.0,39.523,70.4282,1.4813,56.6985,56.0,61.98
20160530103000,22.69,78.4987,15.0,15.0,39.3985,70.4282,1.4894,56.6985,56.0,61.98
20160530104500,46.95,79.5068,15.0,15.0,39.3007,70.4282,1.5616,55.6904,56.0,61.98
20160530110000,10.735,79.5068,15.0,15.0,39.6187,67.8953,1.5777,55.6904,56.0,61.98
20160530111500,46.07,79.5068,15.0,15.0,39.8153,66.6135,1.5737,55.6904,56.0,61.98
20160530113000,42.085,79.5068,15.0,15.0,39.4821,62.5852,1.5697,57.1845,56.0,61.98
20160530114500,41.475,80.8929,15.0,15.0,39.9066,66.8577,1.5737,57.1845,56.0,61.98
20160530120000,17.155,79.7768,15.0,15.0,39.8053,68.4446,1.5777,57.1845,56.0,61.98
20160530121500,10.855,79.7768,15.0,15.0,40.3689,71.0996,1.5255,55.3483,56.0,61.98
20160530123000,30.995,79.7768,15.0,15.0,40.0423,72.2898,1.5134,55.3483,56.0,61.98
20160530124500,18.295,80.9829,15.0,15.0,39.0423,72.2898,1.4733,56.6625,56.0,61.98
20160530130000,11.06,79.5068,15.0,15.0,39.6567,71.4658,1.4051,56.6625,56.0,61.98
20160530131500,16.675,79.5068,15.0,15.0,40.0639,71.4658,1.4171,56.6625,56.0,61.98
20160530133000,14.45,79.5068,15.0,15.0,39.7492,71.4658,1.4412,55.7984,56.0,61.98
20160530134500,14.45,80.3348,15.0,15.0,39.7492,71.4658,1.4412,55.7984,56.0,61.98
20160530140000,16.6,80.3348,15.0,15.0,40.629,70.7029,1.4332,55.7984,56.0,61.98
20160530141500,13.085,79.1287,15.0,15.0,40.3548,71.6489,1.4412,55.7984,56.0,61.98
20160530143000,26.465,79.1287,15.0,15.0,39.6768,72.717,1.4412,56.5005,56.0,61.98
20160530144500,19.64,79.1287,15.0,15.0,39.5615,73.7546,1.4372,54.9523,56.0,63.055
20160530150000,31.01,79.1287,15.0,15.0,38.977,73.7546,1.4131,54.9523,56.0,63.055
20160530151500,36.77,79.9568,15.0,15.0,39.4828,72.6865,1.4613,54.9523,56.0,63.055
20160530153000,22.49,78.9487,15.0,15.0,37.8262,72.6865,1.5134,54.9523,56.0,63.055
20160530154500,11.34,78.9487,15.0,15.0,38.6251,72.6865,1.4974,55.8524,56.0,63.055
20160530160000,11.34,80.1548,15.0,15.0,36.9077,72.6865,1.4693,55.8524,56.0,63.055
20160530161500,31.715,78.3006,15.0,15.0,37.4531,74.4565,1.4332,55.8524,56.0,64.06
20160530163000,37.265,78.3006,15.0,15.0,37.887,74.4565,1.4291,56.4464,56.0,64.06
20160530164500,43.845,79.4167,15.0,15.0,37.887,74.4565,1.4372,55.7264,56.0,64.06
20160530170000,18.3,79.4167,15.0,15.0,38.7053,74.4565,1.4653,55.7264,56.0,65.15
20160530171500,35.665,78.3006,15.0,15.0,39.1353,74.4565,1.5134,55.0243,56.0,65.15
20160530173000,35.665,78.3006,15.0,15.0,39.6348,72.595,1.5215,55.0243,56.0,65.15
20160530174500,31.125,78.3006,15.0,15.0,39.6348,72.595,1.4894,55.0243,56.0,65.15
20160530180000,44.495,77.3825,15.0,15.0,38.8519,70.886,1.5737,55.0243,56.0,65.15
20160530181500,33.245,77.3825,15.0,15.0,38.7385,70.886,1.5817,55.6364,56.0,65.15
20160530183000,12.135,77.3825,15.0,15.0,39.0058,59.3809,1.4211,56.5005,56.0,65.15
20160530184500,48.455,76.3744,15.0,15.0,38.2464,50.9275,1.4211,55.7984,56.0,65.15
20160530190000,48.455,76.3744,15.0,15.0,38.3767,49.7068,1.4332,55.7984,56.0,65.15
20160530191500,48.455,76.3744,15.0,15.0,38.4655,49.7068,1.4492,55.7984,56.0,65.15
20160530193000,10.725,76.3744,15.0,15.0,38.086,49.7068,1.4572,55.7984,56.0,65.15
20160530194500,10.725,76.3744,15.0,15.0,37.9303,50.5918,1.4613,56.4104,56.0,65.15
20160530200000,12.155,76.3744,15.0,15.0,38.2037,50.5918,1.4532,56.4104,56.0,65.15
20160530201500,12.155,75.0963,15.0,15.0,37.9029,50.0425,1.4372,56.4104,56.0,65.15
20160530203000,12.155,75.0963,15.0,15.0,37.9652,50.0425,1.4452,55.7984,56.0,65.15
20160530204500,12.155,75.0963,15.0,15.0,37.8371,50.0425,1.4452,55.7984,56.0,65.15
20160530210000,12.155,75.0963,15.0,15.0,37.7652,50.0425,1.4452,55.7984,56.0,65.15
20160530211500,12.155,74.2682,15.0,15.0,37.7652,50.0425,1.4613,55.7984,56.0,65.15
20160530213000,12.155,74.2682,15.0,15.0,37.7652,50.7139,1.4653,55.7984,56.0,65.15
20160530214500,12.155,74.2682,15.0,15.0,37.7652,50.7139,1.4572,55.7984,56.0,65.15
20160530220000,12.155,74.2682,15.0,15.0,36.97,50.7139,1.4813,55.7984,56.0,65.15
20160530221500,31.855,74.2682,15.0,15.0,36.7097,50.7139,1.4853,56.6625,56.0,65.15
20160530223000,27.745,73.3501,15.0,15.0,36.7961,50.7139,1.5054,55.5104,56.0,65.15
20160530224500,35.705,73.3501,15.0,15.0,36.7305,50.7139,1.5255,55.5104,56.0,65.15
20160530230000,9.77,73.3501,15.0,15.0,36.6301,50.7139,1.5817,54.5743,56.0,65.15
20160530231500,14.99,73.3501,15.0,15.0,36.4305,50.7139,1.5857,56.6625,56.0,65.15
20160530233000,35.155,73.3501,15.0,15.0,36.507,50.7139,1.5817,56.6625,56.0,65.15
20160530234500,14.98,73.3501,15.0,15.0,36.7166,49.5848,1.5897,56.6625,56.0,65.15
20160531000000,36.275,73.3501,15.0,15.0,36.4464,50.5308,1.5496,55.6904,56.0,65.15
20160531001500,16.72,73.3501,15.0,15.0,36.3789,50.012,1.4773,55.6904,56.0,65.15
20160531003000,15.705,72.5221,15.0,15.0,36.519,50.7749,1.4492,56.4464,56.0,65.15
20160531004500,15.705,72.5221,15.0,15.0,36.3139,50.7749,1.4532,56.4464,56.0,65.15
20160531010000,15.705,72.5221,15.0,15.0,36.1778,50.7749,1.4492,56.4464,56.0,65.15
20160531011500,15.705,72.5221,15.0,15.0,36.2449,50.7749,1.4572,56.4464,56.0,65.15
20160531013000,15.705,72.5221,15.0,15.0,35.7653,49.9205,1.4653,56.4464,56.0,65.15
20160531014500,15.705,72.5221,15.0,15.0,35.965,49.9205,1.4613,55.7984,56.0,65.15
20160531020000,15.705,72.5221,15.0,15.0,35.7653,49.9205,1.4653,55.7984,56.0,65.15
20160531021500,15.705,72.5221,15.0,15.0,35.7653,51.66,1.4572,55.7984,56.0,65.15
20160531023000,16.42,72.5221,15.0,15.0,35.7579,51.66,1.4693,55.7984,56.0,65.15
20160531024500,19.715,72.5221,15.0,15.0,36.0257,51.66,1.4813,56.3744,56.0,65.15
20160531030000,19.715,72.5221,15.0,15.0,36.0257,50.7749,1.4853,56.3744,56.0,65.15
20160531031500,19.715,72.5221,15.0,15.0,36.1648,50.7749,1.4853,56.3744,56.0,65.15
20160531033000,19.715,72.5221,15.0,15.0,36.1648,50.7749,1.4934,56.3744,56.0,65.15
20160531034500,19.715,72.5221,15.0,15.0,36.1648,50.7749,1.5576,56.3744,56.0,65.15
20160531040000,19.715,72.5221,15.0,15.0,36.3038,50.7749,1.5576,55.7984,56.0,65.15
20160531041500,19.715,72.5221,15.0,15.0,36.5045,50.7749,1.5656,55.7984,56.0,65.15
20160531043000,19.715,72.5221,15.0,15.0,36.5045,50.7749,1.5697,55.7984,56.0,65.15
20160531044500,19.715,72.5221,15.0,15.0,36.5045,50.7749,1.5215,55.7984,56.0,65.15
20160531050000,19.715,72.5221,15.0,15.0,36.5045,51.3243,1.4653,56.4104,56.0,65.15
20160531051500,19.715,72.5221,15.0,15.0,36.5045,52.1177,1.4572,56.4104,56.0,65.15
20160531053000,19.715,72.5221,15.0,15.0,36.5045,52.667,1.4372,56.4104,56.0,65.15
20160531054500,28.3,72.5221,15.0,15.0,36.5045,52.667,1.4452,56.4104,56.0,65.15
20160531060000,13.345,72.5221,15.0,15.0,36.5045,51.2327,1.4613,55.1503,56.0,65.15
20160531061500,23.37,72.5221,15.0,15.0,36.5045,52.2703,1.4613,55.1503,56.0,65.15
20160531063000,13.765,72.5221,15.0,15.0,36.5045,50.6834,1.4613,55.1503,56.0,65.15
20160531064500,36.115,72.5221,15.0,15.0,36.5045,54.6812,1.5857,55.1503,56.0,64.24
20160531070000,46.95,72.5221,15.0,15.0,36.5045,59.0147,1.5656,55.1503,56.0,64.24
20160531071500,30.6,72.5221,15.0,15.0,36.5045,60.8152,1.5656,55.7984,56.0,64.24
20160531073000,30.6,74.2682,15.0,15.0,36.5045,61.5171,1.5616,55.7984,56.0,64.24
20160531074500,37.695,74.2682,15.0,15.0,36.5045,61.5171,1.5656,56.4464,56.0,64.24
20160531080000,48.11,75.7264,15.0,15.0,36.5045,61.5171,1.5737,55.7984,56.0,64.24
20160531081500,42.01,75.7264,15.0,15.0,36.5045,61.5171,1.5857,55.7984,56.0,64.24
20160531083000,41.125,76.5545,15.0,15.0,36.5045,62.2495,1.5937,55.7984,56.0,64.24
20160531084500,15.645,76.5545,15.0,15.0,36.5045,60.1133,1.5817,55.7984,56.0,64.24
20160531090000,33.275,76.5545,15.0,15.0,36.5045,63.1345,1.5777,55.7984,56.0,64.24
20160531091500,12.45,78.0306,15.0,15.0,36.5045,63.1345,1.5777,54.9883,56.0,64.24
20160531093000,41.96,76.3744,15.0,15.0,36.5045,63.1345,1.5656,56.3744,56.0,64.24
20160531094500,20.545,76.3744,15.0,15.0,36.5045,61.8223,1.5536,57.3105,56.0,64.24
20160531100000,48.525,76.3744,15.0,15.0,36.5045,61.8223,1.5335,57.3105,56.0,64.24
20160531101500,13.005,76.3744,15.0,15.0,36.5045,61.8223,1.5295,56.4464,56.0,64.24
20160531103000,18.09,77.4725,15.0,15.0,36.5045,64.4163,1.5415,56.4464,56.0,64.24
20160531104500,20.185,79.1287,15.0,15.0,40.3088,65.9727,1.5456,55.3483,56.0,64.24
20160531110000,48.14,79.1287,15.0,15.0,39.7488,67.4375,1.5295,55.9244,56.0,64.24
20160531111500,48.14,79.1287,15.0,15.0,39.0855,68.3225,1.5415,55.9244,56.0,64.24
20160531113000,49.645,81.3429,15.0,15.0,39.8472,68.3225,1.5255,55.9244,56.0,64.24
20160531114500,49.645,79.4167,15.0,15.0,39.5427,66.6441,1.4693,55.9244,56.0,64.24
20160531120000,49.645,79.4167,15.0,15.0,40.0278,66.6441,1.4693,55.9244,56.0,64.24
20160531121500,9.915,77.2925,15.0,15.0,40.0278,67.3765,1.4733,55.9244,56.0,64.24
20160531123000,40.68,79.5068,15.0,15.0,40.0278,67.3765,1.4693,54.8263,56.0,64.24
20160531124500,25.73,79.5068,15.0,15.0,40.0278,69.177,1.4813,56.7885,56.0,64.24
20160531130000,36.015,77.7606,15.0,15.0,38.7316,71.0386,1.4733,56.7885,56.0,64.24
20160531131500,10.115,77.7606,15.0,15.0,38.6123,73.48,1.4773,55.0243,56.0,64.24
20160531133000,27.93,80.6949,15.0,15.0,38.5154,73.48,1.5094,57.1485,56.0,64.24
20160531134500,26.625,78.5887,15.0,15.0,38.3145,74.8533,1.4894,57.1485,56.0,64.24
20160531140000,15.92,79.5968,15.0,15.0,37.8129,74.8533,1.4974,56.4464,56.0,64.24
20160531141500,32.15,79.5968,15.0,15.0,38.3651,74.8533,1.5014,55.1503,56.0,64.24
20160531143000,47.845,79.5968,15.0,15.0,38.3651,73.5715,1.4813,56.4464,56.0,64.24
20160531144500,46.615,78.0306,15.0,15.0,38.3651,73.5715,1.4934,55.6364,56.0,64.24
20160531150000,46.615,79.5968,15.0,15.0,38.3651,72.5644,1.5175,55.6364,56.0,64.24
20160531151500,46.615,79.5968,15.0,15.0,38.3651,72.5644,1.4934,55.6364,56.0,64.24
20160531153000,46.615,79.5968,15.0,15.0,39.273,72.5644,1.5175,55.6364,56.0,64.24
20160531154500,46.615,79.5968,15.0,15.0,39.273,74.4565,1.5054,55.6364,56.0,64.24
20160531160000,10.96,79.5968,15.0,15.0,39.273,75.6162,1.5014,55.6364,56.0,64.24
20160531161500,10.96,78.4987,15.0,15.0,39.273,75.6162,1.4693,55.6364,56.0,64.24
20160531163000,47.48,78.4987,15.0,15.0,39.273,75.6162,1.4653,55.6364,56.0,64.24
20160531164500,30.645,78.4987,15.0,15.0,39.273,75.6162,1.4492,54.6643,56.0,64.24
20160531170000,47.675,78.4987,15.0,15.0,39.273,75.6162,1.4934,56.2484,56.0,64.24
20160531171500,47.675,78.4987,15.0,15.0,39.273,74.1819,1.5175,56.2484,56.0,64.24
20160531173000,9.31,77.2025,15.0,15.0,39.273,73.3274,1.5456,56.2484,56.0,63.155
20160531174500,17.65,77.2025,15.0,15.0,39.273,72.4119,1.5697,56.2484,56.0,63.155
20160531180000,21.91,77.2025,15.0,15.0,39.273,69.2075,1.5014,56.2484,56.0,63.155
20160531181500,18.295,77.2025,15.0,15.0,39.273,53.0638,1.4211,56.2484,56.0,63.965
20160531183000,12.065,77.2025,15.0,15.0,39.273,51.2022,1.4332,55.2403,56.0,65.13
20160531184500,48.77,77.2025,15.0,15.0,39.273,51.2022,1.4412,55.9604,56.0,66.07
20160531190000,48.77,77.2025,15.0,15.0,39.273,51.2022,1.4372,55.9604,56.0,66.07
20160531191500,15.98,77.2025,15.0,15.0,39.273,50.3477,1.4412,55.9604,56.0,66.07
20160531193000,11.56,76.1044,15.0,15.0,39.273,50.3477,1.4532,55.9604,56.0,66.07
20160531194500,11.56,76.1044,15.0,15.0,37.751,50.3477,1.4572,55.9604,56.0,66.07
20160531200000,16.645,76.1044,15.0,15.0,37.9131,50.897,1.5054,55.9604,56.0,66.07
20160531201500,16.645,75.0063,15.0,15.0,37.5557,52.3924,1.5014,55.9604,56.0,66.07
20160531203000,16.645,75.0063,15.0,15.0,37.7616,54.376,1.4894,55.9604,56.0,66.07
20160531204500,16.645,75.0063,15.0,15.0,37.6621,49.8594,1.5215,55.9604,56.0,66.07
20160531210000,10.62,75.0063,15.0,15.0,37.8331,50.5003,1.5215,55.9604,56.0,66.07
20160531211500,10.62,75.0063,15.0,15.0,37.6922,55.8714,1.5215,55.9604,56.0,66.07
20160531213000,10.62,75.0063,15.0,15.0,37.1018,50.0425,1.5335,55.9604,56.0,66.07
20160531214500,10.62,73.8902,15.0,15.0,36.9797,50.5918,1.5415,55.9604,56.0,66.07
20160531220000,10.62,73.8902,15.0,15.0,36.9797,56.6648,1.5496,55.9604,56.0,66.07
20160531221500,10.62,73.8902,15.0,15.0,36.9797,51.4158,1.5616,55.9604,56.0,66.07
20160531223000,20.045,73.8902,15.0,15.0,36.9797,51.4158,1.5937,56.9865,56.0,66.07
20160531224500,28.71,73.8902,15.0,15.0,36.4683,51.4158,1.5697,55.5104,56.0,64.38
20160531230000,46.76,73.8902,15.0,15.0,36.352,53.0638,1.5656,56.7345,56.0,64.38
20160531231500,46.76,73.8902,15.0,15.0,36.5636,53.0638,1.5576,57.3105,56.0,64.38
20160531233000,46.76,73.8902,15.0,15.0,36.2974,56.8174,1.5576,57.3105,56.0,64.38
20160531234500,30.715,73.8902,15.0,15.0,36.3729,57.4278,1.5335,56.6985,56.0,64.38
20160601000000,9.515,73.8902,15.0,15.0,36.3729,51.9346,1.5134,56.0144,56.0,64.38
20160601001500,9.515,73.8902,15.0,15.0,36.1717,59.8997,1.4532,56.0144,56.0,64.38
20160601003000,39.86,73.8902,15.0,15.0,36.1087,59.8997,1.4492,56.0144,56.0,64.38
20160601004500,47.095,73.8902,15.0,15.0,36.1087,60.5711,1.4332,56.0144,56.0,64.38
20160601010000,47.095,73.8902,15.0,15.0,36.1087,59.8997,1.4291,56.0144,56.0,64.38
20160601011500,41.035,73.8902,15.0,15.0,36.1087,63.8059,1.4613,59.2367,56.0,65.7
20160601013000,47.04,73.8902,15.0,15.0,36.1087,63.104,1.4653,57.5986,56.0,60.475
20160601014500,45.055,73.8902,15.0,15.0,36.0394,62.3411,1.4733,58.2826,56.0,60.475
20160601020000,42.135,72.8821,15.0,15.0,36.0394,60.9373,1.4251,55.9244,56.0,60.475
20160601021500,3.485,72.8821,15.0,15.0,35.9023,53.2774,1.4211,53.0981,56.0,60.475
20160601023000,37.82,72.8821,15.0,15.0,35.7653,50.2561,1.4251,58.6067,56.0,62.19
20160601024500,14.405,72.8821,15.0,15.0,35.7653,53.3079,1.4131,53.1881,56.0,63.28
20160601030000,36.155,72.8821,15.0,15.0,35.7653,51.4158,1.4251,58.4446,56.0,63.28
20160601031500,18.465,72.8821,15.0,15.0,35.7653,58.8316,1.4211,53.1881,56.0,63.28
20160601033000,11.505,72.8821,15.0,15.0,35.7653,57.1531,1.4211,54.0522,56.0,63.28
20160601034500,12.66,72.8821,15.0,15.0,35.7653,58.6485,1.4091,56.7345,56.0,64.22
20160601040000,20.47,72.8821,15.0,15.0,35.7653,56.5122,1.4251,56.7345,56.0,64.22
20160601041500,12.2,72.8821,15.0,15.0,35.7653,59.1062,1.4131,55.2763,56.0,64.22
20160601043000,47.675,72.8821,15.0,15.0,35.8172,59.1062,1.4131,55.8524,56.0,64.22
20160601044500,47.675,72.8821,15.0,15.0,35.8172,59.1062,1.4131,55.8524,56.0,64.22
20160601050000,47.675,72.8821,15.0,15.0,35.6782,59.1062,1.4211,55.8524,56.0,64.22
20160601051500,47.675,72.8821,15.0,15.0,35.8172,59.1062,1.4251,55.8524,56.0,64.22
20160601053000,45.81,72.8821,15.0,15.0,35.8172,55.4746,1.4452,55.8524,56.0,64.22
20160601054500,21.795,72.8821,15.0,15.0,35.8172,58.2212,1.5175,55.8524,56.0,64.22
20160601060000,21.125,72.8821,15.0,15.0,35.8172,58.2212,1.5496,55.8524,56.0,64.22
20160601061500,10.37,72.8821,15.0,15.0,35.8172,57.1226,1.5576,55.8524,56.0,64.22
20160601063000,10.37,72.8821,15.0,15.0,35.5391,58.3433,1.5656,55.8524,56.0,64.22
20160601064500,10.37,72.8821,15.0,15.0,35.7344,50.9275,1.5697,55.8524,56.0,64.22
20160601070000,10.37,72.8821,15.0,15.0,35.7344,54.1319,1.5215,55.8524,56.0,64.22
20160601071500,10.37,72.8821,15.0,15.0,35.7344,58.0381,1.4452,55.8524,56.0,64.22
20160601073000,41.62,73.8002,15.0,15.0,35.7344,54.0403,1.4291,56.4464,56.0,64.22
20160601074500,47.99,73.8002,15.0,15.0,35.7344,54.0403,1.4291,55.6904,56.0,64.22
20160601080000,47.99,75.0963,15.0,15.0,35.7344,58.1602,1.4131,55.6904,56.0,64.22
20160601081500,32.49,75.0963,15.0,15.0,35.7344,58.1602,1.4211,55.6904,56.0,64.22
20160601083000,11.09,75.0963,15.0,15.0,35.7344,58.1602,1.4211,56.3384,56.0,64.22
20160601084500,11.09,75.9244,15.0,15.0,35.7344,57.4278,1.4251,56.3384,56.0,64.22
20160601090000,11.09,75.9244,15.0,15.0,35.7344,57.4278,1.4251,56.3384,56.0,64.22
20160601091500,11.09,75.9244,15.0,15.0,38.27,57.4278,1.4452,56.3384,56.0,64.22
20160601093000,11.09,75.9244,15.0,15.0,38.5602,57.4278,1.4532,56.3384,56.0,64.22
20160601094500,11.09,75.9244,15.0,15.0,38.5981,57.4278,1.4412,56.3384,56.0,64.22
20160601100000,11.09,76.8425,15.0,15.0,38.4943,53.8877,1.4332,56.3384,56.0,64.22
20160601101500,11.09,75.7264,15.0,15.0,38.582,57.8245,1.4171,55.6904,56.0,64.22
20160601103000,11.09,75.7264,15.0,15.0,37.7652,52.6976,1.4532,55.6904,56.0,64.22
20160601104500,11.09,75.7264,15.0,15.0,37.8895,56.7869,1.4492,55.6904,56.0,64.22
20160601110000,11.09,75.7264,15.0,15.0,37.8371,55.8103,1.4251,55.6904,56.0,64.22
20160601111500,11.09,75.7264,15.0,15.0,37.8371,55.8103,1.4171,55.6904,56.0,64.22
20160601113000,11.09,74.8983,15.0,15.0,38.0836,55.8103,1.4131,55.6904,56.0,64.22
20160601114500,11.09,74.8983,15.0,15.0,38.2069,55.8103,1.4251,55.6904,56.0,64.22
20160601120000,11.09,74.8983,15.0,15.0,38.1486,54.9864,1.4131,55.6904,56.0,64.22
20160601121500,11.09,74.8983,15.0,15.0,38.0268,54.9864,1.4211,55.6904,56.0,64.22
20160601123000,41.995,74.8983,15.0,15.0,38.148,54.9864,1.4251,56.9865,56.0,64.22
20160601124500,32.295,74.8983,15.0,15.0,37.7771,55.6578,1.4291,56.9865,56.0,64.22
20160601130000,10.905,74.8983,15.0,15.0,38.2693,55.6578,1.4372,56.9865,56.0,64.22
20160601131500,37.16,74.8983,15.0,15.0,38.0232,56.2376,1.4452,56.2124,56.0,64.22
20160601133000,38.38,74.8983,15.0,15.0,37.6578,56.8479,1.4452,56.2124,56.0,64.22
20160601134500,39.24,74.8983,15.0,15.0,37.7826,58.5569,1.4653,56.2124,56.0,64.22
20160601140000,42.25,74.8983,15.0,15.0,37.7771,58.5569,1.4733,56.2124,56.0,64.22
20160601141500,10.285,74.8983,15.0,15.0,37.9561,60.1133,1.4813,55.4023,56.0,64.22
20160601143000,12.22,76.0144,15.0,15.0,38.0754,62.158,1.4974,56.5005,56.0,64.22
20160601144500,18.845,76.0144,15.0,15.0,38.1947,65.5149,1.5094,55.5644,56.0,64.22
20160601150000,17.15,76.0144,15.0,15.0,38.4333,66.6746,1.5415,55.5644,56.0,64.22
20160601151500,18.51,76.0144,15.0,15.0,38.0635,66.6746,1.5576,56.5005,56.0,64.22
20160601153000,48.11,77.0225,15.0,15.0,37.3297,67.8037,1.5576,56.5005,56.0,64.22
20160601154500,40.455,77.0225,15.0,15.0,38.0754,68.6887,1.5697,55.7984,56.0,64.22
20160601160000,28.615,77.0225,15.0,15.0,38.4442,68.6887,1.5576,55.7984,56.0,64.22
20160601161500,33.29,77.0225,15.0,15.0,38.4333,69.5127,1.5576,56.5365,56.0,64.22
20160601163000,10.745,77.0225,15.0,15.0,39.1059,68.6277,1.5737,56.5365,56.0,64.22
20160601164500,10.745,77.0225,15.0,15.0,38.1063,68.6277,1.5496,56.5365,56.0,64.22
20160601170000,10.745,77.0225,15.0,15.0,38.6123,68.6277,1.5335,56.5365,56.0,64.22
20160601171500,13.755,77.0225,15.0,15.0,38.7316,67.8037,1.5255,56.5365,56.0,64.22
20160601173000,13.755,77.0225,15.0,15.0,38.6123,67.8037,1.5134,55.7984,56.0,64.22
20160601174500,13.755,77.0225,15.0,15.0,38.3593,65.8201,1.5134,55.7984,56.0,64.22
20160601180000,13.755,77.0225,15.0,15.0,38.4333,65.8201,1.4733,55.7984,56.0,64.22
20160601181500,13.755,76.0144,15.0,15.0,38.0635,65.8201,1.4773,55.7984,56.0,64.22
20160601183000,14.615,76.0144,15.0,15.0,37.9561,56.909,1.4773,55.7984,56.0,64.22
20160601184500,14.615,76.0144,15.0,15.0,38.0232,64.2637,1.4733,55.7984,56.0,64.22
20160601190000,18.625,76.0144,15.0,15.0,38.0875,64.2637,1.4653,55.7984,56.0,64.22
20160601191500,18.625,76.0144,15.0,15.0,38.2069,64.2637,1.4693,55.7984,56.0,64.22
20160601193000,24.43,75.0063,15.0,15.0,38.3145,63.1345,1.4813,56.5005,56.0,64.22
20160601194500,24.43,75.0063,15.0,15.0,38.2519,54.9253,1.4733,56.5005,56.0,64.22
20160601200000,24.43,75.0063,15.0,15.0,38.1115,63.3482,1.4773,56.5005,56.0,64.22
20160601201500,24.43,75.0063,15.0,15.0,38.1559,62.6157,1.4813,56.5005,56.0,64.22
20160601203000,24.43,75.0063,15.0,15.0,38.0052,62.6157,1.4813,55.7984,56.0,64.22
20160601204500,24.43,75.0063,15.0,15.0,37.877,57.5193,1.4853,55.7984,56.0,64.22
20160601210000,24.43,74.1782,15.0,15.0,37.8129,55.3526,1.4894,55.7984,56.0,64.22
20160601211500,22.06,74.1782,15.0,15.0,37.6847,62.5547,1.4974,55.7984,56.0,64.22
20160601213000,11.025,74.1782,15.0,15.0,37.5256,51.9651,1.5054,55.7984,56.0,64.22
20160601214500,21.935,74.1782,15.0,15.0,37.3318,58.9842,1.5094,56.5005,56.0,64.22
20160601220000,33.085,74.1782,15.0,15.0,37.3862,59.8081,1.5255,55.4023,56.0,64.22
20160601221500,9.88,74.1782,15.0,15.0,37.3862,56.6648,1.5255,56.4464,56.0,64.22
20160601223000,11.095,74.1782,15.0,15.0,37.3206,60.9068,1.5255,56.4464,56.0,64.22
20160601224500,11.095,74.1782,15.0,15.0,37.409,54.8338,1.5335,56.4464,56.0,64.22
20160601230000,11.095,73.3501,15.0,15.0,37.1447,61.5476,1.5415,56.4464,56.0,64.22
20160601231500,11.095,73.3501,15.0,15.0,37.0295,61.5476,1.5415,55.7984,56.0,64.22
20160601233000,11.095,73.3501,15.0,15.0,36.8422,60.388,1.5335,55.7984,56.0,64.22
20160601234500,11.095,73.3501,15.0,15.0,36.7752,61.5171,1.5415,55.7984,56.0,64.22
20160602000000,11.095,73.3501,15.0,15.0,36.5815,59.9607,1.5415,55.7984,56.0,64.22
20160602001500,11.095,73.3501,15.0,15.0,36.4464,56.2986,1.5375,55.7984,56.0,64.22
20160602003000,11.095,73.3501,15.0,15.0,36.586,51.9041,1.5415,55.7984,56.0,64.22
20160602004500,11.095,73.3501,15.0,15.0,36.4499,60.8762,1.5415,55.7984,56.0,64.22
20160602010000,11.095,73.3501,15.0,15.0,36.8623,60.8762,1.5335,55.7984,56.0,64.22
20160602011500,11.095,73.3501,15.0,15.0,37.0003,60.8762,1.5375,55.7984,56.0,64.22
20160602013000,11.095,73.3501,15.0,15.0,37.0003,60.8762,1.5375,55.7984,56.0,64.22
20160602014500,11.095,73.3501,15.0,15.0,37.0003,55.9324,1.5335,55.7984,56.0,64.22
20160602020000,11.095,73.3501,15.0,15.0,37.0003,60.5406,1.5335,55.7984,56.0,64.22
20160602021500,11.095,73.3501,15.0,15.0,37.0003,60.5406,1.5335,55.7984,56.0,64.22
20160602023000,11.095,73.3501,15.0,15.0,37.0003,60.5406,1.5335,55.7984,56.0,64.22
20160602024500,11.095,73.3501,15.0,15.0,36.8623,60.5406,1.5335,55.7984,56.0,64.22
20160602030000,11.095,73.3501,15.0,15.0,36.8623,58.2823,1.5335,55.7984,56.0,64.22
20160602031500,11.095,73.3501,15.0,15.0,36.7242,59.9607,1.5134,55.7984,56.0,64.22
20160602033000,11.095,73.3501,15.0,15.0,36.7242,53.3689,1.5094,55.7984,56.0,64.22
20160602034500,11.095,73.3501,15.0,15.0,36.7242,59.625,1.4894,55.7984,56.0,64.22
20160602040000,11.095,73.3501,15.0,15.0,36.7904,59.625,1.4934,55.7984,56.0,64.22
20160602041500,11.095,73.3501,15.0,15.0,36.3791,58.4959,1.4934,55.7984,56.0,64.22
20160602043000,11.095,72.6121,15.0,15.0,36.4428,58.4959,1.4894,55.7984,56.0,64.22
20160602044500,11.095,72.6121,15.0,15.0,36.4428,58.4959,1.5014,55.7984,56.0,64.22
20160602050000,11.095,72.6121,15.0,15.0,36.103,56.4512,1.5656,55.7984,56.0,64.22
20160602051500,9.685,72.6121,15.0,15.0,36.0257,56.4512,1.5616,55.7984,56.0,64.22
20160602053000,9.685,72.6121,15.0,15.0,36.0257,53.5215,1.5737,55.7984,56.0,64.22
20160602054500,9.685,72.6121,15.0,15.0,36.1545,57.8855,1.5656,55.7984,56.0,64.22
20160602060000,22.38,72.6121,15.0,15.0,35.9562,55.2,1.5215,56.5005,56.0,64.22
20160602061500,17.87,72.6121,15.0,15.0,36.0145,56.3902,1.5054,55.0243,56.0,64.22
20160602063000,12.915,72.6121,15.0,15.0,36.1545,52.2093,1.4813,56.4104,56.0,64.22
20160602064500,39.63,73.5302,15.0,15.0,36.4233,58.1297,1.4452,57.1485,56.0,64.22
20160602070000,33.97,73.5302,15.0,15.0,37.3927,58.1297,1.4091,57.1485,56.0,64.22
20160602071500,48.98,74.3582,15.0,15.0,37.4641,58.1297,1.4251,57.1485,56.0,64.22
20160602073000,36.92,74.3582,15.0,15.0,37.8931,57.3972,1.4291,57.1485,56.0,64.22
20160602074500,50.535,74.3582,15.0,15.0,38.3935,57.3972,1.4412,57.1485,56.0,64.22
20160602080000,39.025,74.3582,15.0,15.0,38.6794,52.667,1.4452,54.8623,56.0,64.22
20160602081500,45.32,75.4563,15.0,15.0,38.8938,56.2376,1.4492,54.8623,56.0,64.22
20160602083000,11.76,75.4563,15.0,15.0,39.3197,57.1836,1.4372,56.5005,56.0,64.22
20160602084500,13.17,75.4563,15.0,15.0,39.3842,57.1836,1.4372,56.5005,56.0,64.22
20160602090000,11.67,76.5545,15.0,15.0,39.3748,57.1836,1.4332,55.1863,56.0,64.22
20160602091500,44.075,76.5545,15.0,15.0,39.9348,56.5428,1.4412,55.1863,56.0,64.22
20160602093000,16.86,77.3825,15.0,15.0,39.8769,57.1226,1.4532,54.1242,56.0,64.22
20160602094500,14.405,77.3825,15.0,15.0,40.1238,57.1226,1.4532,55.1503,56.0,64.22
20160602100000,11.235,75.0063,15.0,15.0,39.4429,57.1226,1.4412,55.7984,56.0,64.22
20160602101500,48.455,76.5545,15.0,15.0,39.3985,56.2071,1.4291,57.1125,56.0,64.22
20160602103000,12.35,76.5545,15.0,15.0,38.8172,57.3057,1.4171,56.0864,56.0,64.22
20160602104500,14.425,76.5545,15.0,15.0,40.2287,57.3057,1.4452,56.0864,56.0,65.475
20160602110000,25.2,77.4725,15.0,15.0,40.8651,57.3057,1.4452,56.0864,56.0,65.475
20160602111500,29.62,77.4725,15.0,15.0,40.0286,57.3057,1.4251,56.0864,56.0,65.475
20160602113000,21.125,77.4725,15.0,15.0,39.8731,57.3057,1.4251,54.5743,56.0,65.475
20160602114500,27.405,77.4725,15.0,15.0,40.191,57.3057,1.4372,57.1845,56.0,65.475
20160602120000,39.805,77.4725,15.0,15.0,40.5059,58.4654,1.4171,57.1845,56.0,65.475
20160602121500,32.805,77.4725,15.0,15.0,40.1257,58.4654,1.4131,55.1863,56.0,66.625
20160602123000,23.225,76.5545,15.0,15.0,40.1789,58.4654,1.4332,54.4482,56.0,66.625
20160602124500,29.93,77.4725,15.0,15.0,40.5486,58.4654,1.4211,56.0504,56.0,66.625
20160602130000,33.435,77.4725,15.0,15.0,39.5667,59.7471,1.4171,56.0504,56.0,66.625
20160602131500,45.455,78.3006,15.0,15.0,39.9479,58.9536,1.4332,56.6625,56.0,66.625
20160602133000,12.02,78.3006,15.0,15.0,39.6608,58.9536,1.4211,56.6625,56.0,66.625
20160602134500,24.96,78.3006,15.0,15.0,39.8383,58.9536,1.4211,56.6625,56.0,66.625
20160602140000,15.49,78.3006,15.0,15.0,39.9566,58.9536,1.4291,54.6643,56.0,66.625
20160602141500,22.475,78.3006,15.0,15.0,39.6903,57.0005,1.4452,55.3483,56.0,66.625
20160602143000,31.04,77.2925,15.0,15.0,39.6903,53.491,1.4372,55.3483,56.0,66.625
20160602144500,13.005,77.2925,15.0,15.0,39.6903,58.3433,1.4613,56.1764,56.0,66.625
20160602150000,21.025,78.1206,15.0,15.0,39.5403,55.6578,1.4813,56.1764,56.0,66.625
20160602151500,42.75,78.1206,15.0,15.0,39.6903,54.9253,1.4853,56.1764,56.0,66.625
20160602153000,27.675,78.1206,15.0,15.0,39.5403,54.9253,1.4974,56.8245,56.0,66.625
20160602154500,48.37,78.1206,15.0,15.0,40.0749,51.6905,1.5014,56.8245,56.0,66.625
20160602160000,48.37,78.1206,15.0,15.0,39.5143,58.2212,1.5094,56.1764,56.0,66.625
20160602161500,48.37,77.1125,15.0,15.0,39.5425,56.1155,1.5134,56.1764,56.0,66.625
20160602163000,48.37,77.1125,15.0,15.0,39.5667,51.5989,1.5295,56.1764,56.0,66.625
20160602164500,50.235,77.1125,15.0,15.0,39.5071,56.6038,1.5737,56.1764,56.0,66.625
20160602170000,14.52,77.1125,15.0,15.0,39.1492,57.4888,1.5616,56.1764,56.0,66.625
20160602171500,26.725,77.1125,15.0,15.0,39.5427,59.2893,1.5496,56.1764,56.0,66.625
20160602173000,48.215,77.1125,15.0,15.0,39.4935,59.2893,1.5817,56.1764,56.0,66.625
20160602174500,39.64,77.1125,15.0,15.0,39.4935,56.6954,1.5616,55.3483,56.0,66.625
20160602180000,12.065,77.1125,15.0,15.0,39.3713,56.6954,1.5415,56.3384,56.0,66.625
20160602181500,31.405,77.1125,15.0,15.0,39.4394,57.7329,1.5496,56.3384,56.0,66.625
20160602183000,45.675,77.1125,15.0,15.0,39.692,50.9581,1.5415,56.3384,56.0,66.625
20160602184500,49.005,77.1125,15.0,15.0,39.6891,55.2,1.5094,56.3384,56.0,66.625
20160602190000,49.005,77.1125,15.0,15.0,39.4998,54.1624,1.4894,56.3384,56.0,66.625
20160602191500,49.005,77.1125,15.0,15.0,39.6187,57.1531,1.4974,56.3384,56.0,66.625
20160602193000,10.39,73.6202,15.0,15.0,39.5433,48.4556,1.4693,55.5644,56.0,66.625
20160602194500,42.895,73.6202,15.0,15.0,39.287,50.2256,1.4051,55.5644,56.0,66.625
20160602200000,10.225,72.8821,15.0,15.0,37.6884,50.7749,1.5014,56.2124,56.0,66.625
20160602201500,9.555,72.8821,15.0,15.0,37.8129,57.8245,1.5656,56.2124,56.0,64.715
20160602203000,20.885,72.8821,15.0,15.0,37.3318,60.8152,1.5817,56.2124,56.0,64.715
20160602204500,38.11,72.8821,15.0,15.0,37.2027,62.5547,1.5496,55.2403,56.0,64.715
20160602210000,9.625,73.6202,15.0,15.0,36.7305,63.3482,1.5576,56.4464,56.0,64.715
20160602211500,46.935,73.6202,15.0,15.0,36.9465,64.2027,1.5536,56.4464,56.0,64.715
20160602213000,46.935,73.6202,15.0,15.0,36.7632,64.2027,1.5576,56.4464,56.0,64.715
20160602214500,34.995,73.6202,15.0,15.0,36.5636,64.2027,1.5697,55.4383,56.0,64.715
20160602220000,40.98,73.6202,15.0,15.0,36.7752,64.2027,1.5656,56.6625,56.0,64.715
20160602221500,47.44,73.6202,15.0,15.0,36.507,62.3411,1.5737,55.7264,56.0,64.715
20160602223000,47.44,73.6202,15.0,15.0,36.7166,61.0593,1.5737,55.7264,56.0,64.715
20160602224500,40.375,73.6202,15.0,15.0,36.5815,61.0593,1.5777,55.7264,56.0,64.715
20160602230000,38.675,73.6202,15.0,15.0,36.5815,61.0593,1.5777,55.7264,56.0,64.715
20160602231500,26.765,73.6202,15.0,15.0,36.5815,61.0593,1.5737,55.7264,56.0,63.695
20160602233000,34.24,73.6202,15.0,15.0,36.5815,61.0593,1.5656,57.0585,56.0,62.32
20160602234500,9.33,73.6202,15.0,15.0,36.654,61.8223,1.5777,55.7984,56.0,62.32
20160603000000,34.075,73.6202,15.0,15.0,36.654,63.0735,1.5857,58.6427,56.0,62.32
20160603001500,5.945,73.6202,15.0,15.0,36.8617,63.8364,1.5656,53.4762,56.0,62.32
20160603003000,45.11,73.6202,15.0,15.0,37.0693,63.8364,1.5656,55.7624,56.0,62.32
20160603004500,31.56,73.6202,15.0,15.0,37.0693,64.7825,1.5054,58.4446,56.0,62.32
20160603010000,26.98,73.6202,15.0,15.0,37.277,64.7825,1.4291,53.9622,56.0,62.32
20160603011500,7.63,73.6202,15.0,15.0,37.277,63.8059,1.4251,53.9622,56.0,62.32
20160603013000,22.69,73.6202,15.0,15.0,37.6246,62.7683,1.4372,57.7606,56.0,62.32
20160603014500,10.055,73.6202,15.0,15.0,37.6246,62.7683,1.4291,56.3744,56.0,62.32
20160603020000,23.74,73.6202,15.0,15.0,37.9742,63.4397,1.4211,55.3483,56.0,62.32
20160603021500,49.0,74.3582,15.0,15.0,38.1152,64.813,1.4251,56.0144,56.0,62.32
20160603023000,35.45,74.3582,15.0,15.0,38.2562,65.9727,1.4332,56.6085,56.0,62.32
20160603024500,45.16,74.3582,15.0,15.0,38.2562,66.9797,1.4291,57.2745,56.0,62.32
20160603030000,48.13,74.3582,15.0,15.0,38.3267,59.503,1.4291,57.2745,56.0,62.32
20160603031500,37.745,74.3582,15.0,15.0,38.5388,67.8648,1.4291,57.2745,56.0,62.32
20160603033000,15.195,74.3582,15.0,15.0,38.6808,67.8648,1.4251,55.3123,56.0,62.32
20160603034500,48.84,74.3582,15.0,15.0,38.6808,67.8648,1.4251,55.3123,56.0,62.32
20160603040000,17.995,74.3582,15.0,15.0,38.8228,67.8648,1.4372,56.7345,56.0,62.32
20160603041500,36.165,74.3582,15.0,15.0,38.8228,65.8811,1.4131,55.4743,56.0,62.32
20160603043000,16.335,74.3582,15.0,15.0,38.6087,63.6533,1.4131,55.4743,56.0,62.32
20160603044500,37.54,74.3582,15.0,15.0,38.6087,62.7988,1.4171,55.4743,56.0,62.32
20160603050000,11.57,74.3582,15.0,15.0,38.6808,62.7988,1.4131,55.4743,56.0,62.32
20160603051500,11.57,74.3582,15.0,15.0,38.6808,65.2708,1.4091,55.4743,56.0,62.32
20160603053000,11.57,74.3582,15.0,15.0,38.6808,65.9422,1.4131,55.4743,56.0,62.32
20160603054500,11.57,73.3501,15.0,15.0,38.6808,65.1487,1.4171,55.4743,56.0,62.32
20160603060000,10.685,73.3501,15.0,15.0,38.5388,65.1487,1.4131,56.3384,56.0,62.32
20160603061500,10.685,73.3501,15.0,15.0,38.5388,67.1934,1.4372,56.3384,56.0,62.32
20160603063000,10.685,73.3501,15.0,15.0,38.5388,67.1934,1.4372,56.3384,56.0,62.32
20160603064500,10.685,73.3501,15.0,15.0,38.5388,66.4609,1.4372,56.3384,56.0,62.32
20160603070000,10.685,73.3501,15.0,15.0,38.6808,69.2075,1.4372,56.3384,56.0,62.32
20160603071500,10.685,73.3501,15.0,15.0,38.6808,69.9094,1.4412,56.3384,56.0,62.32
20160603073000,10.685,74.3582,15.0,15.0,38.8228,69.9094,1.4412,56.3384,56.0,62.32
20160603074500,10.685,74.3582,15.0,15.0,38.8228,71.0386,1.4332,56.3384,56.0,62.32
20160603080000,31.105,75.7264,15.0,15.0,39.3942,71.0386,1.4372,56.3384,56.0,62.32
20160603081500,49.435,75.7264,15.0,15.0,39.4617,73.6631,1.4251,57.3105,56.0,62.32
20160603083000,10.49,75.7264,15.0,15.0,39.9661,73.6631,1.4171,54.1602,56.0,62.32
20160603084500,13.45,75.7264,15.0,15.0,40.1597,75.7688,1.4131,55.1863,56.0,62.32
20160603090000,17.49,75.7264,15.0,15.0,40.1597,76.5928,1.4211,56.3384,56.0,62.32
20160603091500,18.495,75.7264,15.0,15.0,40.1597,78.1492,1.4131,56.3384,56.0,62.32
20160603093000,18.495,75.7264,15.0,15.0,40.0261,78.1492,1.4211,56.3384,56.0,62.32
20160603094500,49.125,76.5545,15.0,15.0,40.0261,73.2969,1.4131,56.3384,56.0,62.32
20160603100000,49.125,76.5545,15.0,15.0,40.7274,79.2173,1.4211,56.3384,56.0,63.32
20160603101500,49.125,76.5545,15.0,15.0,40.9733,81.1704,1.4332,55.7624,56.0,63.32
20160603103000,49.125,76.5545,15.0,15.0,40.9717,71.4048,1.4372,55.7624,56.0,63.32
20160603104500,43.315,76.5545,15.0,15.0,40.2238,82.208,1.4372,55.7624,56.0,63.32
20160603110000,24.915,77.3825,15.0,15.0,40.5688,82.208,1.4291,55.7624,56.0,63.32
20160603111500,24.915,77.3825,15.0,15.0,40.5688,82.208,1.4452,55.7624,56.0,63.32
20160603113000,11.755,76.4644,15.0,15.0,40.1939,84.4663,1.4291,56.6085,56.0,63.32
20160603114500,12.395,76.4644,15.0,15.0,40.6362,84.4663,1.4211,56.6085,56.0,63.32
20160603120000,48.265,78.0306,15.0,15.0,40.1302,84.4663,1.4532,55.4383,56.0,63.32
20160603121500,15.36,77.2025,15.0,15.0,39.994,84.4663,1.4372,54.5743,56.0,63.32
20160603123000,28.565,77.2025,15.0,15.0,40.2098,85.4428,1.4412,55.1863,56.0,63.32
20160603124500,9.72,77.2025,15.0,15.0,40.0682,85.4428,1.4372,54.5383,56.0,63.32
20160603130000,12.02,77.2025,15.0,15.0,40.0885,79.9802,1.4291,56.5005,56.0,63.32
20160603131500,10.815,77.2025,15.0,15.0,40.2098,87.518,1.4372,56.5005,56.0,63.32
20160603133000,32.815,77.2025,15.0,15.0,40.2098,87.518,1.4412,56.5005,56.0,63.32
20160603134500,48.62,78.2106,15.0,15.0,39.7675,87.518,1.4532,56.5005,56.0,63.32
20160603140000,48.62,77.2925,15.0,15.0,39.7853,87.518,1.4372,55.8524,56.0,63.32
20160603141500,37.09,78.3006,15.0,15.0,39.7992,87.518,1.4613,55.8524,56.0,63.32
20160603143000,35.395,78.3006,15.0,15.0,39.7992,87.518,1.4291,55.8524,56.0,63.32
20160603144500,34.725,78.3006,15.0,15.0,39.9214,85.7785,1.4372,55.8524,56.0,63.32
20160603150000,29.96,78.3006,15.0,15.0,40.166,85.7785,1.4131,55.8524,56.0,63.32
20160603151500,9.345,75.0963,15.0,15.0,40.0437,84.7409,1.4532,56.5005,56.0,64.45
20160603153000,9.94,75.0963,15.0,15.0,38.8151,81.445,1.4974,56.5005,56.0,64.45
20160603154500,33.655,74.2682,15.0,15.0,38.0137,81.445,1.5215,56.5005,56.0,64.45
20160603160000,22.385,73.0801,15.0,15.0,37.751,81.445,1.5175,55.1863,56.0,64.45
20160603161500,23.3,72.162,15.0,15.0,37.2954,81.445,1.5576,57.3105,56.0,64.45
20160603163000,25.195,72.162,15.0,15.0,37.8479,80.5906,1.5496,54.1602,56.0,64.45
20160603164500,12.77,72.162,15.0,15.0,37.7138,79.4004,1.5656,56.6625,56.0,64.45
20160603170000,48.705,72.162,15.0,15.0,37.3786,69.8484,1.5536,57.3105,56.0,64.45
20160603171500,40.29,72.162,15.0,15.0,37.4595,80.7431,1.5576,57.3105,56.0,64.45
20160603173000,9.22,72.162,15.0,15.0,37.0543,80.7431,1.5697,55.3483,56.0,64.45
20160603174500,9.98,73.1701,15.0,15.0,37.0622,80.7431,1.5576,56.4464,56.0,64.45
20160603180000,46.545,73.1701,15.0,15.0,37.2728,80.7431,1.5697,56.4464,56.0,64.45
20160603181500,46.545,73.1701,15.0,15.0,38.0416,80.7431,1.5616,56.4464,56.0,64.45
20160603183000,46.545,73.1701,15.0,15.0,37.5385,81.5976,1.5737,56.4464,56.0,64.45
20160603184500,46.545,73.1701,15.0,15.0,37.2664,81.5976,1.5777,56.4464,56.0,64.45
20160603190000,46.545,73.1701,15.0,15.0,37.0622,81.5976,1.5817,55.8524,56.0,64.45
20160603191500,16.79,73.1701,15.0,15.0,37.1358,54.6812,1.4211,55.0243,56.0,64.45
20160603193000,32.36,73.1701,15.0,15.0,36.7932,53.3384,1.4372,55.0243,56.0,64.45
20160603194500,38.95,73.1701,15.0,15.0,36.7932,53.3384,1.4452,55.0243,56.0,64.45
20160603200000,10.235,73.1701,15.0,15.0,36.7242,52.3924,1.4412,56.2844,56.0,64.45
20160603201500,10.235,73.1701,15.0,15.0,36.4481,52.3924,1.4372,56.2844,56.0,64.45
20160603203000,10.235,73.1701,15.0,15.0,36.4428,52.3924,1.4532,56.2844,56.0,64.45
20160603204500,13.1,73.1701,15.0,15.0,36.6445,52.3924,1.4733,56.2844,56.0,64.45
20160603210000,13.1,73.1701,15.0,15.0,36.6445,52.3924,1.4653,56.2844,56.0,64.45
20160603211500,13.1,73.1701,15.0,15.0,36.6445,52.3924,1.4733,56.2844,56.0,64.45
20160603213000,13.1,73.1701,15.0,15.0,36.6445,52.3924,1.4653,56.2844,56.0,64.45
20160603214500,48.255,73.1701,15.0,15.0,36.5045,69.6958,1.5656,56.9865,56.0,63.265
20160603220000,37.165,73.1701,15.0,15.0,36.3645,72.9612,1.5576,54.7903,56.0,63.265
20160603221500,44.895,73.1701,15.0,15.0,36.2245,73.7241,1.5616,54.7903,56.0,63.265
20160603223000,41.86,73.1701,15.0,15.0,36.2245,73.7241,1.5576,54.7903,56.0,63.265
20160603224500,49.225,73.1701,15.0,15.0,36.1545,72.8086,1.5737,57.7966,56.0,63.265
20160603230000,47.06,73.1701,15.0,15.0,36.1545,71.7405,1.5777,56.5005,56.0,63.265
20160603231500,8.025,73.1701,15.0,15.0,36.1545,70.6724,1.5616,56.5005,56.0,63.265
20160603233000,39.57,73.1701,15.0,15.0,36.0145,69.7874,1.5817,55.9244,56.0,63.265
20160603234500,17.33,73.1701,15.0,15.0,35.8745,68.8718,1.5656,57.3465,56.0,63.265
20160604000000,37.955,72.432,15.0,15.0,35.5944,67.9258,1.5697,54.8983,56.0,63.265
20160604001500,15.965,72.432,15.0,15.0,35.7888,66.1863,1.5576,56.6985,56.0,63.265
20160604003000,32.875,72.432,15.0,15.0,35.7888,67.5596,1.5777,53.8722,56.0,63.265
20160604004500,11.25,72.432,15.0,15.0,35.7888,68.4751,1.5576,55.9604,56.0,63.265
20160604010000,39.415,72.432,15.0,15.0,35.9831,68.4751,1.5777,54.5743,56.0,63.265
20160604011500,9.085,72.432,15.0,15.0,35.9831,68.4751,1.4653,54.5743,56.0,61.875
20160604013000,47.385,72.432,15.0,15.0,35.9831,68.4751,1.4572,56.1764,56.0,65.565
20160604014500,40.95,72.432,15.0,15.0,35.9121,67.407,1.5335,56.1764,56.0,60.9
20160604020000,6.76,72.432,15.0,15.0,35.9121,67.407,1.5737,53.5122,56.0,60.9
20160604021500,6.285,72.432,15.0,15.0,35.9121,67.407,1.5576,53.5122,56.0,60.9
20160604023000,26.68,72.432,15.0,15.0,35.7701,67.407,1.5496,58.0666,56.0,60.9
20160604024500,24.98,72.432,15.0,15.0,35.7701,67.407,1.4653,53.1341,56.0,60.9
20160604030000,28.64,72.432,15.0,15.0,35.963,67.407,1.4211,57.9586,56.0,60.9
20160604031500,48.555,72.432,15.0,15.0,36.1059,67.407,1.4131,56.9505,56.0,60.9
20160604033000,19.78,72.432,15.0,15.0,36.3717,67.407,1.4051,57.9046,56.0,60.9
20160604034500,15.215,72.432,15.0,15.0,36.3717,67.407,1.4532,52.9361,56.0,61.84
20160604040000,50.985,72.432,15.0,15.0,36.1774,66.6135,1.4171,58.7687,56.0,61.84
20160604041500,14.325,72.432,15.0,15.0,36.1774,66.6135,1.4291,56.7345,56.0,61.84
20160604043000,24.355,72.432,15.0,15.0,36.1059,67.346,1.4412,53.2241,56.0,61.84
20160604044500,24.975,72.432,15.0,15.0,35.963,67.346,1.4291,57.8686,56.0,61.84
20160604050000,23.355,72.432,15.0,15.0,35.82,67.346,1.4452,53.3501,56.0,61.84
20160604051500,36.11,72.432,15.0,15.0,35.82,66.6135,1.4332,58.3546,56.0,61.84
20160604053000,4.01,72.432,15.0,15.0,35.82,66.6135,1.4693,52.5221,56.0,61.84
20160604054500,50.01,72.432,15.0,15.0,35.82,65.9422,1.5255,57.6706,56.0,61.84
20160604060000,11.6,72.432,15.0,15.0,36.0119,66.6441,1.5335,56.6085,56.0,61.84
20160604061500,32.02,72.432,15.0,15.0,36.1558,65.1487,1.5295,54.0882,56.0,61.84
20160604063000,28.39,72.432,15.0,15.0,36.1558,63.5313,1.5335,58.2826,56.0,61.84
20160604064500,13.255,72.432,15.0,15.0,36.1558,59.4724,1.5656,53.1881,56.0,61.84
20160604070000,48.835,73.5302,15.0,15.0,36.2998,65.0266,1.5375,58.9307,56.0,61.84
20160604071500,18.06,73.5302,15.0,15.0,36.5157,66.0947,1.5656,57.5446,56.0,61.84
20160604073000,30.02,73.5302,15.0,15.0,36.856,66.7661,1.5456,53.8362,56.0,61.84
20160604074500,51.55,73.5302,15.0,15.0,37.1458,66.7661,1.5496,59.0747,56.0,61.84
20160604080000,26.355,73.5302,15.0,15.0,37.5082,66.7661,1.4733,57.6346,56.0,61.84
20160604081500,48.32,73.5302,15.0,15.0,37.6531,66.7661,1.4452,57.6346,56.0,61.84
20160604083000,9.66,73.5302,15.0,15.0,38.1604,61.9749,1.4532,54.8263,56.0,61.84
20160604084500,21.435,73.5302,15.0,15.0,38.3054,65.7285,1.4613,54.8263,56.0,61.84
20160604090000,19.685,74.5383,15.0,15.0,39.0223,65.7285,1.4894,54.8263,56.0,61.84
20160604091500,48.785,74.5383,15.0,15.0,39.1026,65.7285,1.4613,56.8965,56.0,61.84
20160604093000,49.34,75.7264,15.0,15.0,39.6099,67.8648,1.4532,56.1224,56.0,61.84
20160604094500,39.195,76.5545,15.0,15.0,39.9722,67.8648,1.4572,57.8686,56.0,61.84
20160604100000,36.03,77.6706,15.0,15.0,40.9143,69.0244,1.4813,58.6067,56.0,61.84
20160604101500,30.355,77.6706,15.0,15.0,41.1943,70.001,1.4733,54.1242,56.0,61.84
20160604103000,48.35,76.6445,15.0,15.0,41.7334,70.001,1.4813,57.0585,56.0,61.84
20160604104500,39.205,75.8344,15.0,15.0,41.685,70.001,1.5616,55.1503,56.0,61.84
20160604110000,13.46,72.9721,15.0,15.0,40.9733,70.001,1.5576,56.1224,56.0,61.84
20160604111500,25.63,72.9721,15.0,15.0,40.6992,70.001,1.5616,56.1224,56.0,61.84
20160604113000,25.63,72.9721,15.0,15.0,38.0491,67.2544,1.5857,56.1224,56.0,61.84
20160604114500,25.63,72.9721,15.0,15.0,37.8106,69.6348,1.5335,56.1224,56.0,61.84
20160604120000,40.555,72.9721,15.0,15.0,37.3454,71.5574,1.5054,56.1224,56.0,61.84
20160604121500,11.185,72.9721,15.0,15.0,37.0684,72.8086,1.4733,55.3123,56.0,61.84
20160604123000,12.48,71.874,15.0,15.0,35.9562,73.9682,1.4733,55.3123,56.0,61.84
20160604124500,47.7,71.874,15.0,15.0,35.5244,73.9682,1.4532,57.7606,56.0,61.84
20160604130000,14.975,71.874,15.0,15.0,35.0838,73.9682,1.4613,57.7606,56.0,61.84
20160604131500,47.35,71.874,15.0,15.0,34.8018,73.2053,1.4211,56.9865,56.0,61.84
20160604133000,21.07,71.874,15.0,15.0,35.1312,73.2053,1.4653,56.9865,56.0,61.84
20160604134500,11.055,71.874,15.0,15.0,35.1766,72.3508,1.4572,53.8362,56.0,61.84
20160604140000,36.195,70.9559,15.0,15.0,34.0263,70.5503,1.4813,57.7606,56.0,61.84
20160604141500,29.15,70.9559,15.0,15.0,33.8148,69.7568,1.5175,57.7606,56.0,61.84
20160604143000,17.335,70.9559,15.0,15.0,33.5328,68.8718,1.5134,53.8362,56.0,61.84
20160604144500,6.015,70.9559,15.0,15.0,33.8533,68.8718,1.5134,53.2961,56.0,61.84
20160604150000,51.91,72.162,15.0,15.0,34.2473,68.8718,1.5697,59.4527,56.0,61.84
20160604151500,48.43,72.162,15.0,15.0,34.4283,68.8718,1.4813,59.4527,56.0,61.84
20160604153000,9.245,72.162,15.0,15.0,35.1891,68.8718,1.5054,55.3483,56.0,61.84
20160604154500,23.575,72.162,15.0,15.0,34.8602,70.123,1.5616,55.3483,56.0,66.475
20160604160000,10.335,72.162,15.0,15.0,34.8192,70.123,1.6018,56.1224,56.0,62.835
20160604161500,10.335,72.162,15.0,15.0,34.8192,69.3601,1.5656,56.1224,56.0,62.835
20160604163000,10.335,72.162,15.0,15.0,34.8907,69.3601,1.5656,56.1224,56.0,62.835
20160604164500,10.335,72.162,15.0,15.0,34.8907,68.5361,1.5697,56.1224,56.0,62.835
20160604170000,10.335,72.162,15.0,15.0,35.0337,68.5361,1.5656,56.1224,56.0,62.835
20160604171500,16.35,72.162,15.0,15.0,35.0337,67.4985,1.5616,56.1224,56.0,62.835
20160604173000,16.35,72.162,15.0,15.0,35.1766,67.4985,1.5576,56.1224,56.0,62.835
20160604174500,16.35,71.1539,15.0,15.0,35.1766,66.5525,1.5295,56.1224,56.0,62.835
20160604180000,16.35,71.1539,15.0,15.0,34.8907,66.5525,1.5616,56.1224,56.0,62.835
20160604181500,16.35,71.1539,15.0,15.0,34.8907,66.5525,1.5496,56.1224,56.0,62.835
20160604183000,16.35,71.1539,15.0,15.0,35.0761,60.6931,1.5496,56.1224,56.0,62.835
20160604184500,16.35,71.1539,15.0,15.0,35.0761,67.5901,1.5415,56.1224,56.0,62.835
20160604190000,16.35,72.072,15.0,15.0,35.2201,67.5901,1.5656,56.1224,56.0,62.835
20160604191500,16.35,72.072,15.0,15.0,35.5515,67.5901,1.5536,56.1224,56.0,62.835
20160604193000,19.5,72.072,15.0,15.0,35.6964,67.5901,1.5335,56.1224,56.0,62.835
20160604194500,19.5,72.072,15.0,15.0,35.6964,67.5901,1.5295,56.1224,56.0,62.835
20160604200000,28.87,72.072,15.0,15.0,35.6964,67.5901,1.5295,55.3123,56.0,62.835
20160604201500,9.955,72.072,15.0,15.0,35.508,67.5901,1.5375,54.5023,56.0,62.835
20160604203000,46.98,72.072,15.0,15.0,35.508,65.9727,1.5415,57.5446,56.0,62.835
20160604204500,32.485,72.072,15.0,15.0,35.508,65.9727,1.5415,54.9523,56.0,62.835
20160604210000,31.42,72.072,15.0,15.0,35.8414,60.7542,1.5335,54.9523,56.0,62.835
20160604211500,39.66,72.072,15.0,15.0,35.652,65.1792,1.5616,57.7606,56.0,62.835
20160604213000,6.29,72.072,15.0,15.0,35.652,65.9116,1.5536,54.3762,56.0,62.835
20160604214500,30.285,72.072,15.0,15.0,35.508,65.9116,1.5536,56.7885,56.0,62.835
20160604220000,32.85,72.072,15.0,15.0,35.5515,66.8882,1.4131,54.2502,56.0,67.215
20160604221500,55.525,72.072,15.0,15.0,35.5515,66.8882,1.4291,57.4365,56.0,67.215
20160604223000,45.955,72.072,15.0,15.0,35.6964,66.8882,1.4291,56.0504,56.0,67.215
20160604224500,10.125,72.072,15.0,15.0,35.3641,66.8882,1.5897,55.1503,56.0,62.135
20160604230000,28.655,72.072,15.0,15.0,35.5515,65.1487,1.5536,55.7984,56.0,62.135
20160604231500,28.655,72.072,15.0,15.0,35.3641,65.1487,1.5415,55.7984,56.0,62.135
20160604233000,28.655,72.072,15.0,15.0,35.4065,65.1487,1.5335,55.7984,56.0,62.135
20160604234500,28.655,72.072,15.0,15.0,35.4065,64.3247,1.5375,55.7984,56.0,62.135
20160605000000,28.655,72.072,15.0,15.0,35.4065,64.3247,1.5295,55.7984,56.0,62.135
20160605001500,28.655,72.072,15.0,15.0,35.5515,57.4583,1.5335,55.7984,56.0,62.135
