PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160605003000,28.655,72.072,15.0,15.0,35.5515,64.4773,1.5255,55.7984,56.0,62.135
20160605004500,28.655,72.072,15.0,15.0,35.6964,64.4773,1.5255,55.7984,56.0,62.135
20160605010000,28.655,72.072,15.0,15.0,35.6964,65.4539,1.5255,55.7984,56.0,62.135
20160605011500,32.52,72.072,15.0,15.0,35.6964,65.4539,1.5255,56.4464,56.0,62.135
20160605013000,34.74,72.072,15.0,15.0,35.5515,65.4539,1.5335,56.4464,56.0,62.135
20160605014500,39.68,72.072,15.0,15.0,35.2201,65.4539,1.5295,56.4464,56.0,62.135
20160605020000,47.77,72.072,15.0,15.0,35.0761,59.8997,1.5335,55.6904,56.0,62.135
20160605021500,47.77,72.072,15.0,15.0,35.2616,64.4468,1.5335,55.6904,56.0,62.135
20160605023000,28.14,71.2439,15.0,15.0,34.8602,59.3504,1.5335,55.6904,56.0,62.135
20160605024500,39.56,71.2439,15.0,15.0,34.8992,52.1788,1.5295,56.5005,56.0,62.135
20160605030000,51.565,71.2439,15.0,15.0,34.7543,63.5313,1.4211,56.5005,56.0,67.145
20160605031500,35.935,71.2439,15.0,15.0,34.7543,61.7002,1.4131,56.5005,56.0,67.145
20160605033000,49.88,72.072,15.0,15.0,35.0822,64.752,1.4572,55.8524,56.0,67.145
20160605034500,49.88,72.072,15.0,15.0,35.2282,48.8829,1.4813,55.8524,56.0,67.145
20160605040000,49.88,72.072,15.0,15.0,35.447,48.8829,1.5094,55.8524,56.0,67.145
20160605041500,48.685,72.072,15.0,15.0,35.447,62.5852,1.5937,55.8524,56.0,66.125
20160605043000,11.24,72.072,15.0,15.0,35.593,64.1111,1.5576,55.8524,56.0,65.04
20160605044500,11.24,72.072,15.0,15.0,35.7389,64.1111,1.5697,55.8524,56.0,64.02
20160605050000,11.24,71.2439,15.0,15.0,35.7389,64.1111,1.5737,55.8524,56.0,64.02
20160605051500,12.785,71.2439,15.0,15.0,35.7389,64.1111,1.5737,56.4464,56.0,64.02
20160605053000,37.685,71.964,15.0,15.0,35.5515,64.1111,1.5737,56.4464,56.0,64.02
20160605054500,10.445,71.964,15.0,15.0,35.5515,64.1111,1.5697,55.3483,56.0,64.02
20160605060000,10.24,71.964,15.0,15.0,35.4065,63.3787,1.5697,56.3384,56.0,64.02
20160605061500,22.585,70.5959,15.0,15.0,35.4065,62.3716,1.5737,56.3384,56.0,64.02
20160605063000,28.17,71.514,15.0,15.0,35.4065,55.261,1.5697,56.3384,56.0,64.02
20160605064500,48.155,71.514,15.0,15.0,35.4065,63.1956,1.5737,55.6904,56.0,64.02
20160605070000,48.155,72.8821,15.0,15.0,35.7389,63.1956,1.5656,56.3384,56.0,64.02
20160605071500,50.305,73.6202,15.0,15.0,35.8848,48.8523,1.5737,56.3384,56.0,64.02
20160605073000,20.16,73.6202,15.0,15.0,36.2496,63.0735,1.5737,54.5383,56.0,64.02
20160605074500,12.385,73.6202,15.0,15.0,36.5415,50.6224,1.5656,56.5005,56.0,64.02
20160605080000,11.99,74.5383,15.0,15.0,37.2486,49.5543,1.5697,55.0243,56.0,64.02
20160605081500,10.45,74.5383,15.0,15.0,37.5424,60.4795,1.5576,56.3384,56.0,64.02
20160605083000,23.605,75.5464,15.0,15.0,37.8549,61.7002,1.5496,56.3384,56.0,64.02
20160605084500,17.775,75.5464,15.0,15.0,38.0737,64.7825,1.5415,55.3123,56.0,64.02
20160605090000,28.505,76.5545,15.0,15.0,38.5115,62.8294,1.5375,55.3123,56.0,64.02
20160605091500,37.235,76.5545,15.0,15.0,38.6575,52.7891,1.5335,56.5005,56.0,64.02
20160605093000,45.105,76.5545,15.0,15.0,39.3141,66.9492,1.5415,55.7984,56.0,64.02
20160605094500,45.105,76.5545,15.0,15.0,39.32,51.2327,1.5335,55.7984,56.0,64.02
20160605100000,26.275,73.6202,15.0,15.0,39.3228,63.7754,1.5456,55.7984,56.0,64.02
20160605101500,10.3,73.6202,15.0,15.0,39.3228,63.104,1.5375,55.7984,56.0,64.02
20160605103000,11.54,75.6364,15.0,15.0,38.5364,63.104,1.5415,55.7984,56.0,64.02
20160605104500,24.06,76.5545,15.0,15.0,38.6031,64.8435,1.5415,55.0243,56.0,64.02
20160605110000,39.715,77.3825,15.0,15.0,39.6099,65.7285,1.5335,55.0243,56.0,64.02
20160605111500,45.44,77.3825,15.0,15.0,39.7547,67.8342,1.5295,55.0243,56.0,64.02
20160605113000,47.425,77.3825,15.0,15.0,39.4617,66.7051,1.5255,56.8245,56.0,64.02
20160605114500,48.405,77.3825,15.0,15.0,40.1006,68.4751,1.5255,55.7984,56.0,64.02
20160605120000,48.405,77.3825,15.0,15.0,40.0048,69.5432,1.5255,55.7984,56.0,64.02
20160605121500,48.405,78.3006,15.0,15.0,39.7794,69.5432,1.5134,55.7984,56.0,64.02
20160605123000,48.405,78.3006,15.0,15.0,40.1965,67.8037,1.5134,55.7984,56.0,64.02
20160605124500,48.405,78.3006,15.0,15.0,39.8301,68.8413,1.5175,55.7984,56.0,64.02
20160605130000,47.065,78.3006,15.0,15.0,40.6532,68.8413,1.5134,55.7984,56.0,64.02
20160605131500,45.725,78.3006,15.0,15.0,40.9149,71.9541,1.4934,55.7984,56.0,64.02
20160605133000,43.06,79.8668,15.0,15.0,40.4639,73.0832,1.5054,56.4464,56.0,64.02
20160605134500,10.065,78.7687,15.0,15.0,40.6,74.0903,1.4974,55.3483,56.0,64.02
20160605140000,21.37,78.7687,15.0,15.0,40.3572,74.0903,1.5014,54.2142,56.0,64.02
20160605141500,48.64,80.6049,15.0,15.0,40.3368,74.0903,1.4934,55.6364,56.0,64.02
20160605143000,27.605,80.6049,15.0,15.0,40.8095,74.0903,1.4934,55.6364,56.0,64.02
20160605144500,35.81,79.1287,15.0,15.0,40.3672,73.1748,1.4974,55.6364,56.0,64.02
20160605150000,36.595,79.9568,15.0,15.0,40.2238,71.0996,1.5054,56.3384,56.0,64.02
20160605151500,36.595,79.9568,15.0,15.0,40.2713,71.0996,1.5094,56.3384,56.0,64.02
20160605153000,49.265,79.9568,15.0,15.0,40.009,71.0996,1.5014,55.6904,56.0,64.02
20160605154500,24.53,80.8029,15.0,15.0,40.3818,73.2053,1.5014,55.6904,56.0,64.02
20160605160000,24.53,80.8029,15.0,15.0,40.6794,73.2053,1.5014,55.6904,56.0,64.02
20160605161500,24.53,80.8029,15.0,15.0,40.5688,68.6277,1.5054,55.6904,56.0,64.02
20160605163000,10.955,78.6787,15.0,15.0,40.8892,75.4331,1.5014,56.3744,56.0,64.02
20160605164500,48.385,77.5806,15.0,15.0,40.257,75.4331,1.4974,56.3744,56.0,64.02
20160605170000,18.705,75.8344,15.0,15.0,40.7634,73.6326,1.4934,55.3483,56.0,64.02
20160605171500,31.215,75.8344,15.0,15.0,39.9415,73.6326,1.4894,56.5365,56.0,64.02
20160605173000,36.06,75.8344,15.0,15.0,39.1566,71.0691,1.4813,57.1125,56.0,64.02
20160605174500,48.02,75.8344,15.0,15.0,39.5241,71.8931,1.4974,56.1224,56.0,64.02
20160605180000,48.02,78.1206,15.0,15.0,40.9733,72.717,1.5014,56.1224,56.0,64.02
20160605181500,48.02,78.1206,15.0,15.0,40.9733,72.717,1.5014,56.1224,56.0,64.02
20160605183000,12.11,78.1206,15.0,15.0,41.4685,74.4565,1.4974,55.1143,56.0,64.02
20160605184500,10.515,76.8425,15.0,15.0,41.4444,74.4565,1.4894,56.1224,56.0,64.02
20160605190000,10.515,76.8425,15.0,15.0,41.5795,74.4565,1.4853,56.1224,56.0,64.02
20160605191500,10.515,76.8425,15.0,15.0,41.4444,74.4565,1.4894,56.1224,56.0,64.02
20160605193000,31.685,76.8425,15.0,15.0,40.9562,73.1443,1.4934,56.1224,56.0,64.02
20160605194500,46.345,76.8425,15.0,15.0,40.731,71.8931,1.4934,55.4383,56.0,64.02
20160605200000,17.37,75.8344,15.0,15.0,40.2598,58.8316,1.4894,56.6625,56.0,64.02
20160605201500,48.355,75.8344,15.0,15.0,39.8516,71.0386,1.4974,56.0144,56.0,64.02
20160605203000,47.015,75.8344,15.0,15.0,39.2601,72.5339,1.4934,56.0144,56.0,64.02
20160605204500,47.015,75.0063,15.0,15.0,39.0709,71.0386,1.4894,56.0144,56.0,64.02
20160605210000,47.015,75.0063,15.0,15.0,38.9453,73.0527,1.4813,56.0144,56.0,64.02
20160605211500,47.015,75.0063,15.0,15.0,38.8847,73.0527,1.4894,56.0144,56.0,64.02
20160605213000,47.015,75.0063,15.0,15.0,38.8847,73.0527,1.4853,56.0144,56.0,64.02
20160605214500,47.015,75.0063,15.0,15.0,39.1022,72.1067,1.4813,56.0144,56.0,64.02
20160605220000,47.015,75.0063,15.0,15.0,39.1022,70.947,1.4773,56.0144,56.0,64.02
20160605221500,47.015,73.8902,15.0,15.0,39.1022,70.947,1.4813,56.0144,56.0,64.02
20160605223000,47.015,73.8902,15.0,15.0,38.7447,70.947,1.4894,56.0144,56.0,64.02
20160605224500,45.46,73.8902,15.0,15.0,38.6747,72.2288,1.4894,56.0144,56.0,64.02
20160605230000,39.79,73.8902,15.0,15.0,38.5347,72.2288,1.5576,56.0144,56.0,64.02
20160605231500,21.99,73.8902,15.0,15.0,38.4677,72.2288,1.5737,56.8245,56.0,64.02
20160605233000,29.315,73.8902,15.0,15.0,38.4677,72.2288,1.5576,56.8245,56.0,62.935
20160605234500,24.51,73.8902,15.0,15.0,38.3267,71.0386,1.5616,56.8245,56.0,62.935
20160606000000,46.925,73.8902,15.0,15.0,38.1152,71.0386,1.5616,56.8245,56.0,62.935
20160606001500,31.655,73.8902,15.0,15.0,37.9742,71.0386,1.5616,57.6346,56.0,62.935
20160606003000,16.705,73.8902,15.0,15.0,37.8289,69.9399,1.5134,53.9982,56.0,62.935
20160606004500,7.35,73.8902,15.0,15.0,37.6869,69.9399,1.4733,53.4221,56.0,62.935
20160606010000,27.92,72.9721,15.0,15.0,37.7501,70.6418,1.4693,54.6643,56.0,62.935
20160606011500,19.775,72.9721,15.0,15.0,37.7501,70.6418,1.4613,56.5005,56.0,62.935
20160606013000,41.15,72.9721,15.0,15.0,37.6071,69.177,1.4572,55.3123,56.0,62.935
20160606014500,43.705,72.9721,15.0,15.0,37.8113,70.001,1.4532,56.9505,56.0,62.935
20160606020000,38.625,72.9721,15.0,15.0,37.9553,70.001,1.4572,54.5023,56.0,62.935
20160606021500,36.855,72.9721,15.0,15.0,37.9553,70.001,1.4773,55.1863,56.0,62.935
20160606023000,27.395,72.9721,15.0,15.0,38.0992,70.001,1.4894,54.5023,56.0,62.935
20160606024500,43.855,72.9721,15.0,15.0,37.9553,70.001,1.4934,56.5005,56.0,62.935
20160606030000,37.835,72.9721,15.0,15.0,37.9553,70.001,1.5014,55.4023,56.0,62.935
20160606031500,21.245,72.9721,15.0,15.0,37.9553,70.001,1.5697,57.1125,56.0,62.935
20160606033000,37.105,72.9721,15.0,15.0,37.8113,70.001,1.5737,57.1125,56.0,62.935
20160606034500,41.17,72.9721,15.0,15.0,37.6673,70.001,1.5737,57.1125,56.0,62.935
20160606040000,21.055,72.9721,15.0,15.0,37.4514,70.001,1.5817,57.1125,56.0,62.935
20160606041500,22.78,72.9721,15.0,15.0,37.6531,68.6277,1.5937,55.1503,56.0,62.935
20160606043000,36.92,72.9721,15.0,15.0,37.4514,67.2849,1.5616,58.0666,56.0,62.935
20160606044500,8.84,72.9721,15.0,15.0,37.5082,67.2849,1.5094,54.5743,56.0,62.935
20160606050000,26.665,72.9721,15.0,15.0,37.5082,68.1089,1.4733,56.6625,56.0,62.935
20160606051500,47.75,72.9721,15.0,15.0,37.5082,69.3296,1.4572,56.6625,56.0,62.935
20160606053000,44.01,72.9721,15.0,15.0,37.3633,70.3367,1.4572,56.6625,56.0,62.935
20160606054500,47.64,72.9721,15.0,15.0,37.3633,70.3367,1.4492,58.4446,56.0,62.935
20160606060000,16.11,72.9721,15.0,15.0,37.3633,70.3367,1.4492,53.1881,56.0,62.935
20160606061500,50.485,72.9721,15.0,15.0,37.3633,63.043,1.4572,58.9667,56.0,62.935
20160606063000,16.095,72.9721,15.0,15.0,37.2183,68.3836,1.4412,56.6625,56.0,62.935
20160606064500,39.05,72.9721,15.0,15.0,37.1458,68.3836,1.4412,56.0864,56.0,62.935
20160606070000,7.34,72.9721,15.0,15.0,37.1458,67.6511,1.4532,53.8362,56.0,62.935
20160606071500,11.425,72.9721,15.0,15.0,37.2183,67.6511,1.4492,53.8362,56.0,62.935
20160606073000,8.66,72.9721,15.0,15.0,37.3633,67.6511,1.4171,54.8983,56.0,62.935
20160606074500,39.4,73.9982,15.0,15.0,37.3633,68.6277,1.4211,54.8983,56.0,62.935
20160606080000,24.39,73.9982,15.0,15.0,37.8705,69.6348,1.4211,54.8983,56.0,62.935
20160606081500,48.07,73.9982,15.0,15.0,38.5115,69.6348,1.4171,55.7984,56.0,62.935
20160606083000,17.82,75.0963,15.0,15.0,39.1026,70.4587,1.5456,55.7984,56.0,62.935
20160606084500,44.24,75.0963,15.0,15.0,39.1069,70.4587,1.5496,55.7984,56.0,62.935
20160606090000,46.21,75.0963,15.0,15.0,39.1798,72.1067,1.5536,57.1125,56.0,62.935
20160606091500,30.355,75.0963,15.0,15.0,39.1798,72.1067,1.5576,55.5104,56.0,62.935
20160606093000,32.29,76.9325,15.0,15.0,40.1866,72.9917,1.5536,56.8245,56.0,62.935
20160606094500,34.385,76.9325,15.0,15.0,40.2426,72.9917,1.5335,55.4383,56.0,62.935
20160606100000,30.705,76.9325,15.0,15.0,39.9348,71.9846,1.5295,55.4383,56.0,62.935
20160606101500,30.705,76.9325,15.0,15.0,39.9185,71.9846,1.5175,55.4383,56.0,62.935
20160606103000,29.675,77.7606,15.0,15.0,40.3133,73.2358,1.5054,55.4383,56.0,62.935
20160606104500,29.675,77.7606,15.0,15.0,39.891,74.1819,1.4974,55.4383,56.0,62.935
20160606110000,28.335,77.7606,15.0,15.0,39.8594,75.4331,1.4813,55.4383,56.0,62.935
20160606111500,37.43,77.7606,15.0,15.0,39.9935,75.4331,1.397,56.6625,56.0,64.855
20160606113000,50.4,77.7606,15.0,15.0,40.0244,70.7639,1.4211,55.7984,56.0,64.855
20160606114500,50.4,77.7606,15.0,15.0,39.7872,53.0027,1.4131,55.7984,56.0,64.855
20160606120000,45.405,77.7606,15.0,15.0,39.55,52.4229,1.4131,55.7984,56.0,64.855
20160606121500,45.405,78.7687,15.0,15.0,39.55,52.4229,1.4171,55.7984,56.0,64.855
20160606123000,34.93,78.7687,15.0,15.0,40.1401,51.1717,1.4251,55.7984,56.0,69.96
20160606124500,52.755,78.7687,15.0,15.0,40.8614,51.1717,1.4853,55.7984,56.0,69.96
20160606130000,46.35,78.7687,15.0,15.0,40.761,50.5003,1.5054,55.7984,56.0,69.96
20160606131500,19.175,78.7687,15.0,15.0,40.509,49.4322,1.5255,55.7984,56.0,69.96
20160606133000,15.995,78.7687,15.0,15.0,40.7619,50.1341,1.5215,56.4464,56.0,69.96
20160606134500,31.545,79.7768,15.0,15.0,40.5059,50.7444,1.5295,56.4464,56.0,69.96
20160606140000,44.86,79.7768,15.0,15.0,40.5059,57.6719,1.5456,56.4464,56.0,69.96
20160606141500,51.465,79.7768,15.0,15.0,40.5059,51.9957,1.5456,56.4464,56.0,69.96
20160606143000,51.465,79.7768,15.0,15.0,41.7715,50.6224,1.5616,56.4464,56.0,69.96
20160606144500,52.68,80.8929,15.0,15.0,41.7715,50.1036,1.5857,55.6904,56.0,69.96
20160606150000,29.4,80.8929,15.0,15.0,40.8996,49.3406,1.5897,55.6904,56.0,69.96
20160606151500,26.45,79.5068,15.0,15.0,41.1441,51.1106,1.5656,55.6904,56.0,69.96
20160606153000,49.15,80.8929,15.0,15.0,41.18,51.1106,1.5656,56.7885,56.0,69.96
20160606154500,47.03,80.8929,15.0,15.0,40.5808,50.3782,1.5737,55.7264,56.0,69.96
20160606160000,14.68,80.8929,15.0,15.0,41.3013,49.188,1.5857,56.3744,56.0,69.96
20160606161500,44.585,80.8929,15.0,15.0,41.0305,50.6224,1.5857,56.3744,56.0,68.875
20160606163000,51.17,80.8929,15.0,15.0,40.9984,50.6224,1.5978,56.3744,56.0,68.875
20160606164500,38.245,80.8929,15.0,15.0,41.1774,49.8289,1.5857,55.5104,56.0,67.79
20160606170000,33.72,80.8929,15.0,15.0,40.9032,50.8665,1.5656,56.8245,56.0,65.78
20160606171500,33.72,80.8929,15.0,15.0,40.9032,50.2561,1.5737,56.8245,56.0,65.78
20160606173000,15.65,80.8929,15.0,15.0,40.5875,49.7068,1.5817,56.8245,56.0,65.78
20160606174500,11.445,80.8929,15.0,15.0,40.7038,49.7068,1.5737,55.2403,56.0,65.11
20160606180000,28.12,80.8929,15.0,15.0,40.7038,49.7068,1.5697,56.3384,56.0,65.11
20160606181500,34.925,80.8929,15.0,15.0,40.7038,50.7749,1.5697,56.3384,56.0,65.11
20160606183000,43.895,79.5068,15.0,15.0,40.7038,51.8125,1.4693,56.3384,56.0,65.11
20160606184500,18.535,79.5068,15.0,15.0,40.5875,51.8125,1.4211,56.9865,56.0,65.11
20160606190000,12.99,79.5068,15.0,15.0,40.3113,52.3619,1.4211,56.9865,56.0,65.11
20160606191500,24.66,79.5068,15.0,15.0,40.5875,52.9112,1.4332,55.1863,56.0,65.11
20160606193000,31.295,77.9406,15.0,15.0,40.1803,53.9183,1.4492,56.4464,56.0,65.11
20160606194500,34.84,76.5545,15.0,15.0,39.3058,52.3924,1.4452,55.7624,56.0,65.11
20160606200000,34.84,76.5545,15.0,15.0,39.0298,52.3924,1.4412,55.7624,56.0,65.11
20160606201500,23.88,75.7264,15.0,15.0,38.4333,52.3924,1.4532,56.8965,56.0,65.11
20160606203000,10.3,75.7264,15.0,15.0,38.0875,53.1858,1.4653,55.8524,56.0,65.11
20160606204500,25.935,74.8983,15.0,15.0,37.9604,53.8877,1.4653,55.1863,56.0,65.11
20160606210000,48.62,74.8983,15.0,15.0,38.0015,53.8877,1.4572,55.7984,56.0,65.11
20160606211500,48.62,74.8983,15.0,15.0,38.2195,53.8877,1.4532,55.7984,56.0,65.11
20160606213000,48.62,74.8983,15.0,15.0,38.236,54.9558,1.4733,55.7984,56.0,65.11
20160606214500,48.62,74.0882,15.0,15.0,38.3366,52.8501,1.4733,55.7984,56.0,65.11
20160606220000,47.735,74.0882,15.0,15.0,38.2386,52.8501,1.4653,55.7984,56.0,65.11
20160606221500,47.735,74.0882,15.0,15.0,37.9763,52.8501,1.4813,55.7984,56.0,65.11
20160606223000,47.735,74.0882,15.0,15.0,38.2017,52.8501,1.4894,55.7984,56.0,65.11
20160606224500,47.735,74.0882,15.0,15.0,38.3606,52.8501,1.4934,55.7984,56.0,65.11
20160606230000,18.36,74.0882,15.0,15.0,38.3606,52.8501,1.5656,55.2403,56.0,65.11
20160606231500,36.66,74.0882,15.0,15.0,38.4514,55.0779,1.5014,55.2403,56.0,65.11
20160606233000,41.505,73.2601,15.0,15.0,38.1832,53.2164,1.5215,55.2403,56.0,65.11
20160606234500,10.905,73.2601,15.0,15.0,38.491,53.2164,1.5054,55.7984,56.0,65.11
20160607000000,10.905,73.2601,15.0,15.0,38.491,53.2164,1.5094,55.7984,56.0,65.11
20160607001500,10.905,73.2601,15.0,15.0,38.6434,53.2164,1.5054,55.7984,56.0,65.11
20160607003000,10.905,73.2601,15.0,15.0,38.5063,53.2164,1.5094,55.7984,56.0,65.11
20160607004500,10.905,73.2601,15.0,15.0,38.3693,53.7962,1.5054,55.7984,56.0,65.11
20160607010000,10.905,73.2601,15.0,15.0,38.3693,53.7962,1.5014,55.7984,56.0,65.11
20160607011500,10.905,73.2601,15.0,15.0,38.5063,53.7962,1.5054,55.7984,56.0,65.11
20160607013000,10.905,73.2601,15.0,15.0,38.0266,53.7962,1.5295,55.7984,56.0,65.11
20160607014500,10.905,73.2601,15.0,15.0,38.1046,54.5286,1.5255,55.7984,56.0,65.11
20160607020000,10.905,73.2601,15.0,15.0,37.9026,54.5286,1.5255,55.7984,56.0,65.11
20160607021500,25.615,73.2601,15.0,15.0,37.9026,54.5286,1.5215,56.5725,56.0,65.11
20160607023000,26.475,73.2601,15.0,15.0,38.1147,55.5052,1.5255,56.5725,56.0,65.11
20160607024500,26.475,73.2601,15.0,15.0,38.1147,55.5052,1.5255,56.5725,56.0,65.11
20160607030000,26.475,73.2601,15.0,15.0,38.2547,56.6038,1.5295,56.5725,56.0,65.11
20160607031500,26.475,73.2601,15.0,15.0,38.2547,56.6038,1.5215,55.9244,56.0,65.11
20160607033000,28.195,73.2601,15.0,15.0,38.1147,56.6038,1.5094,55.9244,56.0,65.11
20160607034500,28.195,73.2601,15.0,15.0,38.1147,56.6038,1.5255,55.9244,56.0,65.11
20160607040000,28.195,73.2601,15.0,15.0,38.0446,56.6038,1.5255,55.9244,56.0,65.11
20160607041500,23.34,73.2601,15.0,15.0,38.0446,55.9629,1.5335,55.9244,56.0,65.11
20160607043000,23.34,73.2601,15.0,15.0,37.555,55.9629,1.5335,55.9244,56.0,65.11
20160607044500,14.65,73.2601,15.0,15.0,37.555,55.9629,1.5375,55.9244,56.0,65.11
20160607050000,38.17,73.2601,15.0,15.0,37.0693,55.9629,1.5415,55.1863,56.0,65.11
20160607051500,10.23,72.432,15.0,15.0,36.6561,55.9629,1.5415,56.5005,56.0,65.11
20160607053000,23.34,72.432,15.0,15.0,36.4499,55.9629,1.5456,54.8983,56.0,65.11
20160607054500,47.695,72.432,15.0,15.0,36.3139,56.6954,1.5496,56.7345,56.0,65.11
20160607060000,8.165,72.432,15.0,15.0,36.3139,56.6954,1.5576,55.1143,56.0,65.11
20160607061500,11.82,72.432,15.0,15.0,35.9736,58.3433,1.5656,56.4464,56.0,65.11
20160607063000,11.155,72.432,15.0,15.0,35.9736,58.3433,1.5576,56.4464,56.0,65.11
20160607064500,15.25,72.432,15.0,15.0,35.8385,58.3433,1.5094,56.4464,56.0,65.11
20160607070000,40.99,72.432,15.0,15.0,35.8376,58.3433,1.5014,55.6904,56.0,65.11
20160607071500,39.785,72.432,15.0,15.0,35.9023,58.3433,1.5054,57.0585,56.0,65.11
20160607073000,40.965,73.6202,15.0,15.0,36.2411,58.3433,1.5054,57.0585,56.0,65.11
20160607074500,43.41,73.6202,15.0,15.0,36.1764,58.3433,1.4894,57.0585,56.0,65.11
20160607080000,14.27,74.4482,15.0,15.0,35.9736,58.3433,1.5054,57.0585,56.0,65.11
20160607081500,18.745,74.4482,15.0,15.0,36.0376,58.3433,1.5094,55.3483,56.0,65.11
20160607083000,24.645,74.4482,15.0,15.0,36.0877,59.4114,1.5134,56.2844,56.0,65.11
20160607084500,47.575,75.8344,15.0,15.0,36.206,61.3645,1.5094,56.2844,56.0,65.11
20160607090000,47.575,75.8344,15.0,15.0,36.4922,62.5852,1.5134,56.2844,56.0,65.11
20160607091500,47.575,75.8344,15.0,15.0,36.8516,63.3482,1.5134,56.2844,56.0,65.11
20160607093000,47.575,76.7525,15.0,15.0,37.0112,61.8223,1.5094,55.6364,56.0,65.11
20160607094500,9.71,76.7525,15.0,15.0,36.8745,61.8223,1.5014,55.6364,56.0,65.11
20160607100000,15.155,76.7525,15.0,15.0,36.9744,60.9678,1.4974,55.6364,56.0,65.11
20160607101500,15.155,77.9406,15.0,15.0,36.9871,60.9678,1.4813,55.6364,56.0,65.11
20160607103000,15.155,77.9406,15.0,15.0,37.121,60.9678,1.4813,55.6364,56.0,65.11
20160607104500,16.765,77.9406,15.0,15.0,37.7236,60.9678,1.4773,56.2484,56.0,65.11
20160607110000,16.765,77.9406,15.0,15.0,37.2944,62.5547,1.4532,56.2484,56.0,65.11
20160607111500,21.365,77.9406,15.0,15.0,36.414,62.5547,1.4492,56.2484,56.0,65.11
20160607113000,21.365,77.9406,15.0,15.0,36.414,63.4092,1.4492,56.2484,56.0,65.11
20160607114500,21.365,77.9406,15.0,15.0,37.1757,63.4092,1.4653,56.2484,56.0,65.11
20160607120000,25.68,77.9406,15.0,15.0,37.0943,63.4092,1.4613,56.2484,56.0,65.11
20160607121500,28.045,79.2367,15.0,15.0,36.9226,63.4092,1.4653,56.2484,56.0,65.11
20160607123000,28.045,79.2367,15.0,15.0,37.4912,63.4092,1.4653,56.2484,56.0,65.11
20160607124500,31.915,79.2367,15.0,15.0,37.6843,64.7825,1.4693,56.2484,56.0,65.11
20160607130000,31.915,79.2367,15.0,15.0,37.1636,64.7825,1.4733,56.2484,56.0,65.11
20160607131500,27.165,79.2367,15.0,15.0,37.4797,65.9727,1.4693,55.0243,56.0,65.11
20160607133000,48.61,80.5149,15.0,15.0,38.0778,65.9727,1.4693,55.8524,56.0,65.11
20160607134500,36.68,79.6868,15.0,15.0,37.981,65.9727,1.4613,57.2745,56.0,65.11
20160607140000,29.215,80.8929,15.0,15.0,38.047,65.9727,1.4813,55.5644,56.0,65.11
20160607141500,13.245,80.8929,15.0,15.0,38.2127,59.8386,1.4813,55.5644,56.0,65.11
20160607143000,10.855,80.8929,15.0,15.0,38.3231,65.9116,1.4813,56.1224,56.0,65.11
20160607144500,10.855,80.8929,15.0,15.0,38.9281,65.9116,1.4773,56.1224,56.0,65.11
20160607150000,10.855,80.8929,15.0,15.0,38.7096,64.9351,1.4532,56.1224,56.0,65.11
20160607151500,10.855,80.8929,15.0,15.0,38.5449,64.9351,1.4412,56.1224,56.0,65.11
20160607153000,10.855,79.6868,15.0,15.0,38.4866,66.2168,1.4372,56.1224,56.0,65.11
20160607154500,10.855,80.8029,15.0,15.0,38.4866,64.5689,1.4251,56.1224,56.0,65.11
20160607160000,11.57,80.8029,15.0,15.0,37.6552,65.5149,1.4332,56.1224,56.0,65.11
20160607161500,14.15,80.8029,15.0,15.0,37.378,65.5149,1.4492,56.1224,56.0,65.11
20160607163000,14.15,80.8029,15.0,15.0,38.092,64.7825,1.4813,56.1224,56.0,65.11
20160607164500,14.15,80.8029,15.0,15.0,38.0388,64.7825,1.4894,56.1224,56.0,65.11
20160607170000,14.15,80.8029,15.0,15.0,38.3169,64.7825,1.4894,56.1224,56.0,65.11
20160607171500,14.15,79.5968,15.0,15.0,38.3169,64.7825,1.4974,56.1224,56.0,65.11
20160607173000,11.925,79.5968,15.0,15.0,37.7607,64.7825,1.5335,56.1224,56.0,65.11
20160607174500,11.925,79.5968,15.0,15.0,37.8258,64.7825,1.5415,56.1224,56.0,65.11
20160607180000,46.9,79.5968,15.0,15.0,37.5497,63.7449,1.5857,56.6985,56.0,64.37
20160607181500,38.37,79.5968,15.0,15.0,37.8258,63.7449,1.5857,56.6985,56.0,64.37
20160607183000,26.72,78.7687,15.0,15.0,37.2859,64.752,1.5616,56.6985,56.0,64.37
20160607184500,33.28,78.7687,15.0,15.0,37.3387,64.752,1.5656,56.6985,56.0,64.37
20160607190000,16.675,78.7687,15.0,15.0,37.6552,64.752,1.5697,56.6985,56.0,64.37
20160607191500,29.05,77.9406,15.0,15.0,37.3387,64.752,1.5335,56.6985,56.0,64.37
20160607193000,45.625,77.9406,15.0,15.0,37.887,64.752,1.4974,56.6985,56.0,64.37
20160607194500,47.465,76.8425,15.0,15.0,38.1575,64.752,1.4372,55.8524,56.0,64.37
20160607200000,23.34,76.8425,15.0,15.0,37.862,64.752,1.4291,55.8524,56.0,64.37
20160607201500,10.365,75.7264,15.0,15.0,37.8533,64.752,1.4171,55.8524,56.0,64.37
20160607203000,10.365,75.7264,15.0,15.0,37.2944,64.752,1.4091,55.8524,56.0,64.37
20160607204500,9.17,75.7264,15.0,15.0,37.1209,64.0806,1.4251,55.8524,56.0,64.37
20160607210000,16.54,74.7183,15.0,15.0,37.0565,64.0806,1.4251,55.8524,56.0,64.37
20160607211500,17.255,74.7183,15.0,15.0,37.0482,64.0806,1.4332,56.4464,56.0,64.37
20160607213000,47.44,74.7183,15.0,15.0,36.9871,64.0806,1.4412,55.7264,56.0,64.37
20160607214500,45.5,74.7183,15.0,15.0,37.0819,64.0806,1.4372,55.7264,56.0,64.37
20160607220000,36.87,74.7183,15.0,15.0,36.6471,64.0806,1.4412,55.7264,56.0,64.37
20160607221500,39.29,74.7183,15.0,15.0,36.9756,64.0806,1.4532,56.8245,56.0,64.37
20160607223000,21.63,73.5302,15.0,15.0,37.1079,64.0806,1.4532,56.8245,56.0,64.37
20160607224500,46.44,73.5302,15.0,15.0,36.9797,64.0806,1.4613,55.8884,56.0,64.37
20160607230000,10.43,73.5302,15.0,15.0,37.4514,64.0806,1.4693,55.8884,56.0,64.37
20160607231500,10.43,73.5302,15.0,15.0,37.1002,63.3787,1.5536,55.8884,56.0,64.37
20160607233000,9.76,73.5302,15.0,15.0,37.0584,63.3787,1.5536,55.8884,56.0,64.37
20160607234500,14.995,73.5302,15.0,15.0,37.0126,63.3787,1.5616,55.8884,56.0,64.37
20160608000000,22.4,72.7921,15.0,15.0,37.2291,63.3787,1.5656,55.8884,56.0,64.37
20160608001500,25.335,72.7921,15.0,15.0,37.2291,63.3787,1.5656,55.8884,56.0,64.37
20160608003000,27.27,72.7921,15.0,15.0,37.2445,64.5689,1.5134,55.8884,56.0,64.37
20160608004500,42.895,72.7921,15.0,15.0,37.1104,68.6277,1.5937,55.8884,56.0,64.37
20160608010000,47.445,72.7921,15.0,15.0,37.1894,71.0386,1.5536,55.8884,56.0,64.37
20160608011500,27.55,72.7921,15.0,15.0,37.0543,71.9846,1.4733,58.1566,56.0,63.57
20160608013000,39.835,72.7921,15.0,15.0,36.9867,71.9846,1.4693,55.6364,56.0,59.57
20160608014500,16.975,72.7921,15.0,15.0,36.7752,72.8696,1.4532,53.2961,56.0,59.57
20160608020000,4.885,72.7921,15.0,15.0,36.6411,72.8696,1.4412,53.2961,56.0,59.57
20160608021500,5.5,72.7921,15.0,15.0,36.4305,72.8696,1.4091,55.8524,56.0,59.57
20160608023000,29.035,72.7921,15.0,15.0,36.3729,72.8696,1.4091,57.9046,56.0,61.45
20160608024500,48.9,72.7921,15.0,15.0,36.2388,73.9988,1.4251,57.9046,56.0,61.45
20160608030000,22.89,72.7921,15.0,15.0,36.4464,73.9988,1.4091,53.7102,56.0,61.45
20160608031500,22.045,72.7921,15.0,15.0,36.3789,73.9988,1.4251,57.1125,56.0,61.45
20160608033000,42.145,72.7921,15.0,15.0,36.2438,74.8227,1.4131,55.4023,56.0,62.455
20160608034500,45.015,72.7921,15.0,15.0,36.1087,74.8227,1.4211,57.6346,56.0,62.455
20160608040000,49.845,72.7921,15.0,15.0,35.9737,74.8227,1.4211,57.6346,56.0,62.455
20160608041500,25.86,72.7921,15.0,15.0,36.0394,74.8227,1.4211,57.6346,56.0,62.455
20160608054500,6.205,72.7921,15.0,15.0,36.103,75.9519,1.5335,54.5743,56.0,60.82
20160608060000,22.375,72.7921,15.0,15.0,35.9023,75.9519,1.5295,57.7606,56.0,60.82
20160608061500,48.805,72.7921,15.0,15.0,35.7653,75.9519,1.5415,57.7606,56.0,60.82
20160608063000,5.09,72.7921,15.0,15.0,35.965,74.8838,1.4693,53.1341,56.0,60.82
20160608064500,20.48,72.7921,15.0,15.0,36.103,57.0616,1.4091,57.6706,56.0,60.82
20160608070000,33.795,73.8902,15.0,15.0,35.9023,74.426,1.4492,53.8722,56.0,62.295
20160608071500,7.305,73.8902,15.0,15.0,36.0394,74.426,1.4372,53.8722,56.0,62.295
20160608073000,29.15,73.8902,15.0,15.0,36.1778,74.426,1.4251,54.4482,56.0,62.295
20160608074500,20.77,75.0963,15.0,15.0,36.2438,74.426,1.4171,56.9865,56.0,62.295
20160608080000,28.165,75.0963,15.0,15.0,36.3729,73.5715,1.4291,56.9865,56.0,63.365
20160608081500,16.27,75.0963,15.0,15.0,36.7632,73.5715,1.4412,55.3483,56.0,63.365
20160608083000,48.605,76.5545,15.0,15.0,36.9465,73.5715,1.4532,55.3483,56.0,63.365
20160608084500,33.67,76.5545,15.0,15.0,37.5174,73.5715,1.4572,55.3483,56.0,63.365
20160608090000,31.08,77.9406,15.0,15.0,37.751,72.4729,1.4733,55.3483,56.0,63.365
20160608091500,26.165,77.9406,15.0,15.0,37.6847,72.4729,1.4693,56.8245,56.0,63.365
20160608093000,19.56,77.9406,15.0,15.0,37.9222,72.4729,1.4894,55.3483,56.0,63.365
20160608094500,10.735,79.5068,15.0,15.0,37.9604,72.4729,1.5054,56.3744,56.0,63.365
20160608100000,35.265,79.5068,15.0,15.0,38.3301,72.4729,1.5054,56.3744,56.0,63.365
20160608101500,29.565,79.5068,15.0,15.0,38.0268,72.4729,1.4894,55.3483,56.0,63.365
20160608103000,20.915,79.5068,15.0,15.0,38.9433,72.4729,1.4693,55.3483,56.0,63.365
20160608104500,10.68,79.5068,15.0,15.0,38.9702,72.4729,1.4693,55.3483,56.0,63.365
20160608110000,10.68,79.5068,15.0,15.0,38.517,72.4729,1.4653,55.3483,56.0,63.365
20160608111500,25.115,79.5068,15.0,15.0,39.01,72.4729,1.5134,56.4104,56.0,64.58
20160608113000,25.115,79.5068,15.0,15.0,39.1331,72.4729,1.5054,56.4104,56.0,64.58
20160608114500,25.115,80.6949,15.0,15.0,39.1577,72.4729,1.5255,56.4104,56.0,64.58
20160608120000,30.91,80.6949,15.0,15.0,38.7053,72.4729,1.5175,56.4104,56.0,64.58
20160608121500,45.88,79.7768,15.0,15.0,39.3621,72.4729,1.5134,55.7984,56.0,64.58
20160608123000,45.88,80.6049,15.0,15.0,39.0952,72.4729,1.5014,55.7984,56.0,64.58
20160608124500,46.74,80.6049,15.0,15.0,39.1513,72.4729,1.4693,55.7984,56.0,64.58
20160608130000,48.46,80.6049,15.0,15.0,39.5379,72.4729,1.4492,55.7984,56.0,64.58
20160608131500,48.46,80.6049,15.0,15.0,39.3657,72.4729,1.4412,55.7984,56.0,64.58
20160608133000,45.44,80.6049,15.0,15.0,38.9618,72.4729,1.4091,55.7984,56.0,64.58
20160608134500,34.36,80.6049,15.0,15.0,39.6393,72.4729,1.4372,55.7984,56.0,64.58
20160608140000,33.475,80.6049,15.0,15.0,39.3379,72.4729,1.4492,55.7984,56.0,64.58
20160608141500,9.635,80.6049,15.0,15.0,39.1849,72.4729,1.4452,56.4104,56.0,64.58
20160608143000,23.855,80.6049,15.0,15.0,39.2377,71.7405,1.4532,55.1503,56.0,64.58
20160608144500,18.975,80.6049,15.0,15.0,39.1548,71.7405,1.4532,56.3384,56.0,64.58
20160608150000,24.71,80.6049,15.0,15.0,38.789,71.7405,1.4773,56.3384,56.0,64.58
20160608151500,29.015,80.6049,15.0,15.0,38.9739,71.7405,1.4894,54.5023,56.0,64.58
20160608153000,45.435,80.6049,15.0,15.0,39.5296,70.7334,1.4974,55.4743,56.0,64.58
20160608154500,17.475,81.523,15.0,15.0,38.7573,70.7334,1.5094,55.4743,56.0,64.58
20160608160000,14.34,81.523,15.0,15.0,39.2593,70.7334,1.5094,55.4743,56.0,64.58
20160608161500,48.38,81.523,15.0,15.0,39.0679,70.001,1.5255,55.4743,56.0,64.58
20160608163000,25.915,81.523,15.0,15.0,39.6251,70.001,1.5295,55.4743,56.0,64.58
20160608164500,9.955,81.523,15.0,15.0,39.4303,70.001,1.5616,55.4743,56.0,64.58
20160608170000,47.72,81.523,15.0,15.0,38.8233,70.001,1.5777,55.4743,56.0,64.58
20160608171500,22.625,81.523,15.0,15.0,39.0503,68.9634,1.5737,55.4743,56.0,63.1
20160608173000,9.44,81.523,15.0,15.0,38.6538,66.3999,1.5656,55.4743,56.0,63.1
20160608174500,9.44,80.5149,15.0,15.0,39.2593,66.3999,1.5737,55.4743,56.0,63.1
20160608180000,33.275,80.5149,15.0,15.0,38.567,66.3999,1.5777,54.6643,56.0,63.1
20160608181500,11.18,80.5149,15.0,15.0,38.602,66.3999,1.5777,54.6643,56.0,63.1
20160608183000,28.11,80.5149,15.0,15.0,38.4992,66.3999,1.5134,56.6085,56.0,63.1
20160608184500,37.085,79.4167,15.0,15.0,39.4204,67.2849,1.4693,55.5644,56.0,63.1
20160608190000,36.415,79.4167,15.0,15.0,39.6483,67.2849,1.4532,55.5644,56.0,63.1
20160608191500,29.025,79.4167,15.0,15.0,39.8762,67.2849,1.4452,55.5644,56.0,63.1
20160608193000,27.255,79.4167,15.0,15.0,40.1803,67.2849,1.4372,55.5644,56.0,63.1
20160608194500,9.405,78.4086,15.0,15.0,40.3689,67.2849,1.4291,56.3744,56.0,63.1
20160608200000,40.855,78.4086,15.0,15.0,39.686,67.2849,1.4291,55.4743,56.0,63.1
20160608201500,12.225,78.4086,15.0,15.0,39.6472,67.2849,1.4211,56.4464,56.0,63.1
20160608203000,48.165,77.2025,15.0,15.0,38.9856,67.2849,1.4412,55.6904,56.0,63.1
20160608204500,9.22,77.2025,15.0,15.0,38.8211,67.2849,1.4332,56.3384,56.0,63.1
20160608210000,43.055,77.2025,15.0,15.0,39.3182,66.3694,1.4412,56.3384,56.0,63.1
20160608211500,31.125,77.2025,15.0,15.0,38.5725,65.2097,1.4412,56.9865,56.0,63.1
20160608213000,25.93,76.1044,15.0,15.0,38.5725,65.2097,1.4452,56.9865,56.0,63.1
20160608214500,14.88,76.1044,15.0,15.0,38.4512,65.2097,1.4452,56.9865,56.0,63.1
20160608220000,47.7,76.1044,15.0,15.0,38.7615,65.2097,1.4613,55.7264,56.0,63.1
20160608221500,47.7,76.1044,15.0,15.0,38.515,65.2097,1.4613,55.7264,56.0,63.1
20160608223000,47.7,76.1044,15.0,15.0,38.3918,66.1558,1.4693,55.7264,56.0,63.1
20160608224500,47.7,76.1044,15.0,15.0,38.2069,66.1558,1.4733,55.7264,56.0,63.1
20160608230000,47.7,76.1044,15.0,15.0,38.0758,66.1558,1.4813,55.7264,56.0,63.1
20160608231500,47.7,76.1044,15.0,15.0,38.0287,66.1558,1.4853,55.7264,56.0,63.1
20160608233000,47.7,76.1044,15.0,15.0,37.9016,66.1558,1.4813,55.7264,56.0,63.1
20160608234500,47.7,76.1044,15.0,15.0,38.0052,65.3013,1.4813,55.7264,56.0,63.1
20160609000000,26.825,76.1044,15.0,15.0,37.877,65.3013,1.4853,55.7264,56.0,63.1
20160609001500,20.905,74.8983,15.0,15.0,37.9131,64.5689,1.4974,55.7264,56.0,63.1
20160609003000,17.975,74.8983,15.0,15.0,37.6547,64.5689,1.4894,55.7264,56.0,63.1
20160609004500,17.975,74.8983,15.0,15.0,37.8811,63.867,1.4894,55.7264,56.0,63.1
20160609010000,15.15,74.8983,15.0,15.0,37.5557,63.867,1.4894,55.7264,56.0,63.1
20160609011500,9.195,73.9982,15.0,15.0,37.6485,62.7988,1.4894,55.7264,56.0,63.1
20160609013000,30.065,73.9982,15.0,15.0,37.5174,60.3574,1.4894,54.9523,56.0,63.1
20160609014500,15.24,73.9982,15.0,15.0,37.5411,61.1814,1.4934,56.9865,56.0,63.1
20160609020000,24.07,73.9982,15.0,15.0,37.2291,61.1814,1.4894,56.9865,56.0,63.1
20160609021500,8.775,73.9982,15.0,15.0,37.4456,62.5547,1.4894,56.3384,56.0,63.1
20160609023000,48.07,73.9982,15.0,15.0,37.5797,63.3787,1.4853,55.6904,56.0,63.1
20160609024500,45.155,73.9982,15.0,15.0,37.4456,63.3787,1.4894,55.6904,56.0,63.1
20160609030000,16.255,73.9982,15.0,15.0,37.3786,63.3787,1.4894,56.5005,56.0,63.1
20160609031500,41.61,73.9982,15.0,15.0,37.3244,63.3787,1.4894,56.5005,56.0,63.1
20160609033000,29.505,73.9982,15.0,15.0,37.5385,63.3787,1.4934,56.5005,56.0,63.1
20160609034500,33.245,73.9982,15.0,15.0,37.2664,63.3787,1.4733,56.5005,56.0,63.1
20160609040000,28.615,73.9982,15.0,15.0,36.9262,62.0664,1.4653,56.5005,56.0,63.1
20160609041500,15.895,73.9982,15.0,15.0,36.9987,56.5428,1.4613,56.5005,56.0,63.1
20160609043000,45.785,73.0801,15.0,15.0,36.8617,60.8457,1.4653,56.5005,56.0,63.1
20160609044500,47.215,73.0801,15.0,15.0,37.0693,60.8457,1.4613,55.7984,56.0,63.1
20160609050000,47.215,73.0801,15.0,15.0,37.2074,60.1743,1.4572,55.7984,56.0,63.1
20160609051500,47.215,73.0801,15.0,15.0,37.555,60.1743,1.4532,55.7984,56.0,63.1
20160609053000,47.215,73.0801,15.0,15.0,37.8331,60.1743,1.4572,55.7984,56.0,63.1
20160609054500,47.215,73.0801,15.0,15.0,37.9026,59.1062,1.4532,55.7984,56.0,63.1
20160609060000,47.215,73.0801,15.0,15.0,37.9026,59.1062,1.4572,55.7984,56.0,63.1
20160609061500,47.215,73.0801,15.0,15.0,37.9026,57.5193,1.4572,55.7984,56.0,63.1
20160609063000,47.215,73.0801,15.0,15.0,37.9026,56.3902,1.4532,56.3744,56.0,63.1
20160609064500,47.215,73.0801,15.0,15.0,37.9026,56.3902,1.4613,56.3744,56.0,63.1
20160609070000,47.215,73.8902,15.0,15.0,37.6905,56.3902,1.4572,56.3744,56.0,63.1
20160609071500,35.175,73.8902,15.0,15.0,37.6905,57.3362,1.4291,55.3483,56.0,63.1
20160609073000,29.14,73.8902,15.0,15.0,37.8285,57.3362,1.4211,56.3384,56.0,64.575
20160609074500,49.71,75.8344,15.0,15.0,37.8285,58.4654,1.4291,56.3384,56.0,65.58
20160609080000,49.71,75.8344,15.0,15.0,37.9666,59.2283,1.4211,56.3384,56.0,65.58
20160609081500,37.865,75.8344,15.0,15.0,38.1046,60.1133,1.4091,56.9865,56.0,65.58
20160609083000,50.31,75.8344,15.0,15.0,38.3693,60.1133,1.4091,56.9865,56.0,65.58
20160609084500,37.22,75.8344,15.0,15.0,38.7119,58.9842,1.4211,56.9865,56.0,65.58
20160609090000,49.995,77.5806,15.0,15.0,39.2393,58.9842,1.4211,55.9604,56.0,65.58
20160609091500,50.71,78.8587,15.0,15.0,39.0261,58.9842,1.4291,55.9604,56.0,65.58
20160609093000,47.71,78.8587,15.0,15.0,39.5585,60.6626,1.4291,55.9604,56.0,65.58
20160609094500,50.33,78.8587,15.0,15.0,39.9193,60.6626,1.4291,55.9604,56.0,65.58
20160609100000,22.78,78.8587,15.0,15.0,39.4152,61.8833,1.4171,56.6085,56.0,65.58
20160609101500,29.665,78.8587,15.0,15.0,39.6568,63.3482,1.4291,56.6085,56.0,65.58
20160609103000,29.665,78.0306,15.0,15.0,39.9797,64.9046,1.4171,57.1845,56.0,68.535
20160609104500,45.4,78.0306,15.0,15.0,39.992,64.1111,1.5737,57.1845,56.0,68.535
20160609110000,38.495,78.0306,15.0,15.0,39.8153,62.3106,1.5576,57.1845,56.0,67.515
20160609111500,49.33,78.8587,15.0,15.0,39.8172,63.5313,1.5616,56.2844,56.0,67.515
20160609113000,49.33,78.8587,15.0,15.0,39.753,63.5313,1.5656,56.2844,56.0,67.515
20160609114500,36.335,79.7768,15.0,15.0,39.8772,63.5313,1.5616,55.6364,56.0,67.515
20160609120000,50.3,79.7768,15.0,15.0,40.4363,62.8294,1.5616,56.7885,56.0,67.515
20160609121500,40.2,78.4987,15.0,15.0,40.0885,62.8294,1.5335,55.4743,56.0,67.515
20160609123000,13.115,78.4987,15.0,15.0,40.2098,64.0806,1.5134,55.4743,56.0,67.515
20160609124500,26.72,79.4167,15.0,15.0,39.5071,64.0806,1.5134,55.4743,56.0,67.515
20160609130000,13.195,78.3006,15.0,15.0,39.8276,65.6065,1.5215,55.4743,56.0,67.515
20160609131500,13.195,79.2367,15.0,15.0,39.9479,65.6065,1.5134,55.4743,56.0,67.515
20160609133000,13.195,79.2367,15.0,15.0,39.6608,66.7051,1.5054,56.2844,56.0,67.515
20160609134500,27.33,80.0648,15.0,15.0,40.1036,66.7051,1.4974,56.2844,56.0,67.515
20160609140000,36.99,80.0648,15.0,15.0,39.773,66.7051,1.4974,55.3483,56.0,67.515
20160609141500,46.445,80.0648,15.0,15.0,40.3356,66.7051,1.4853,55.3483,56.0,67.515
20160609143000,41.585,80.0648,15.0,15.0,40.4711,66.7051,1.4492,56.0504,56.0,67.515
20160609144500,36.23,80.0648,15.0,15.0,40.2692,66.7051,1.4613,56.0504,56.0,67.515
20160609150000,23.08,80.9829,15.0,15.0,40.2639,65.2097,1.4813,56.0504,56.0,67.515
20160609151500,50.64,79.8668,15.0,15.0,40.8304,65.2097,1.4974,56.0504,56.0,67.515
20160609153000,16.89,79.8668,15.0,15.0,40.8304,65.2097,1.5415,56.7345,56.0,67.515
20160609154500,24.605,79.8668,15.0,15.0,40.5498,65.2097,1.5857,55.1863,56.0,66.395
20160609160000,49.865,79.8668,15.0,15.0,40.098,65.2097,1.5937,55.7984,56.0,66.395
20160609161500,48.07,78.3006,15.0,15.0,40.8929,66.3694,1.5656,55.7984,56.0,66.395
20160609163000,44.94,78.3006,15.0,15.0,40.5994,66.3694,1.5817,55.7984,56.0,66.395
20160609164500,11.135,78.3006,15.0,15.0,39.9309,66.3694,1.5777,56.3744,56.0,66.395
20160609170000,48.875,78.3006,15.0,15.0,40.6074,66.3694,1.5576,56.3744,56.0,66.395
20160609171500,48.875,78.3006,15.0,15.0,41.3886,66.3694,1.5335,56.3744,56.0,66.395
20160609173000,48.875,78.3006,15.0,15.0,40.3422,66.3694,1.5215,56.3744,56.0,66.395
20160609174500,50.09,78.3006,15.0,15.0,40.2229,64.6604,1.4934,55.7984,56.0,66.395
20160609180000,50.09,78.3006,15.0,15.0,40.2098,63.989,1.5014,55.7984,56.0,66.395
20160609181500,50.09,78.3006,15.0,15.0,40.3494,60.6626,1.4773,55.7984,56.0,66.395
20160609183000,50.09,78.3006,15.0,15.0,40.5939,61.334,1.4693,55.7984,56.0,66.395
20160609184500,50.09,78.3006,15.0,15.0,41.2572,61.334,1.4813,55.7984,56.0,66.395
20160609190000,50.09,78.3006,15.0,15.0,40.809,61.334,1.4853,55.7984,56.0,66.395
20160609191500,50.09,78.3006,15.0,15.0,40.809,60.2659,1.4974,55.7984,56.0,66.395
20160609193000,37.67,73.6202,15.0,15.0,40.5685,62.4937,1.4813,57.0225,56.0,66.395
20160609194500,29.66,73.6202,15.0,15.0,38.5645,58.3433,1.4934,57.0225,56.0,66.395
20160609200000,47.98,73.6202,15.0,15.0,37.7839,60.1133,1.4974,55.7984,56.0,66.395
20160609201500,20.88,72.7921,15.0,15.0,36.9443,58.9842,1.5897,55.1503,56.0,64.835
20160609203000,47.315,72.7921,15.0,15.0,37.2769,58.9842,1.5857,55.7984,56.0,64.835
20160609204500,15.245,72.7921,15.0,15.0,37.2769,62.7683,1.5737,55.7984,56.0,63.62
20160609210000,9.65,72.7921,15.0,15.0,36.7632,63.867,1.5737,55.7984,56.0,63.62
20160609211500,9.65,72.7921,15.0,15.0,36.4305,64.6299,1.5737,55.7984,56.0,63.62
20160609213000,9.65,72.7921,15.0,15.0,36.7901,65.7285,1.5415,55.7984,56.0,63.62
20160609214500,9.65,72.7921,15.0,15.0,37.0622,66.3999,1.5175,55.7984,56.0,63.62
20160609220000,15.56,72.7921,15.0,15.0,36.2438,66.3999,1.4894,56.4104,56.0,63.62
20160609221500,16.995,72.7921,15.0,15.0,36.519,67.1934,1.4853,56.4104,56.0,63.62
20160609223000,16.995,72.7921,15.0,15.0,36.7242,67.1934,1.5014,56.4104,56.0,63.62
20160609224500,16.995,72.7921,15.0,15.0,36.6561,68.3836,1.4974,56.4104,56.0,63.62
20160609230000,16.995,72.7921,15.0,15.0,36.6561,68.3836,1.5094,56.4104,56.0,63.62
20160609231500,16.995,72.7921,15.0,15.0,36.6561,68.3836,1.5014,56.4104,56.0,63.62
20160609233000,16.995,72.7921,15.0,15.0,36.4481,69.5737,1.5175,56.4104,56.0,63.62
20160609234500,16.995,72.7921,15.0,15.0,36.4481,69.5737,1.5014,56.4104,56.0,63.62
20160610000000,16.995,72.7921,15.0,15.0,36.6513,69.5737,1.5175,56.4104,56.0,63.62
20160610001500,16.995,72.7921,15.0,15.0,36.7904,69.5737,1.5456,56.4104,56.0,63.62
20160610003000,16.995,72.7921,15.0,15.0,36.7904,70.6418,1.5777,56.4104,56.0,62.935
20160610004500,16.995,72.7921,15.0,15.0,36.7904,70.6418,1.5897,56.4104,56.0,62.935
20160610010000,16.995,72.7921,15.0,15.0,36.7904,70.6418,1.5777,56.4104,56.0,62.935
20160610011500,16.995,72.7921,15.0,15.0,36.7904,70.6418,1.5737,55.6904,56.0,62.935
20160610013000,16.995,72.7921,15.0,15.0,36.7904,70.6418,1.5697,55.6904,56.0,62.935
20160610014500,16.995,72.7921,15.0,15.0,36.7904,70.6418,1.5656,55.6904,56.0,62.935
20160610020000,16.995,72.7921,15.0,15.0,36.9946,71.832,1.5817,55.6904,56.0,62.935
20160610021500,16.995,72.7921,15.0,15.0,36.9946,70.9775,1.5857,56.2484,56.0,62.935
20160610023000,16.995,71.784,15.0,15.0,36.9946,70.9775,1.5134,56.2484,56.0,62.935
20160610024500,16.995,71.784,15.0,15.0,36.9946,70.9775,1.5215,56.2484,56.0,62.935
20160610030000,16.995,71.784,15.0,15.0,36.8545,71.8931,1.4974,56.2484,56.0,62.935
20160610031500,16.995,71.784,15.0,15.0,36.8545,71.8931,1.4572,56.2484,56.0,62.935
20160610033000,17.71,71.784,15.0,15.0,36.8545,72.9001,1.4773,56.2484,56.0,62.935
20160610034500,17.71,72.5221,15.0,15.0,37.0577,74.3039,1.4773,56.2484,56.0,62.935
20160610040000,24.795,72.5221,15.0,15.0,37.0577,75.1279,1.4813,56.2484,56.0,62.935
20160610041500,47.23,72.5221,15.0,15.0,37.0577,75.1279,1.4974,56.2484,56.0,62.935
20160610043000,41.0,72.5221,15.0,15.0,37.0577,75.1279,1.5054,55.5644,56.0,62.935
20160610044500,41.0,72.5221,15.0,15.0,37.0577,75.1279,1.5175,55.5644,56.0,62.935
20160610050000,25.375,72.5221,15.0,15.0,37.0577,75.1279,1.5737,56.9865,56.0,62.935
20160610051500,11.605,72.5221,15.0,15.0,36.9872,74.0293,1.5697,56.9865,56.0,62.935
20160610053000,29.035,72.5221,15.0,15.0,36.8462,72.6865,1.5656,57.5986,56.0,62.935
20160610054500,31.62,72.5221,15.0,15.0,36.8462,72.6865,1.5656,57.5986,56.0,62.935
20160610060000,5.34,72.5221,15.0,15.0,37.048,72.6865,1.5857,52.7741,56.0,62.935
20160610061500,50.68,72.5221,15.0,15.0,37.048,72.6865,1.5697,58.2286,56.0,62.935
20160610063000,8.87,73.4401,15.0,15.0,37.048,71.4353,1.5375,53.6742,56.0,62.935
20160610064500,32.845,73.4401,15.0,15.0,37.048,71.4353,1.4693,53.6742,56.0,62.935
20160610070000,44.015,74.3582,15.0,15.0,37.4641,71.4353,1.4492,57.0585,56.0,62.935
20160610071500,47.55,74.3582,15.0,15.0,37.8931,71.4353,1.4532,56.0144,56.0,62.935
20160610073000,22.95,75.7264,15.0,15.0,38.3151,71.4353,1.4532,54.9883,56.0,62.935
20160610074500,35.635,75.7264,15.0,15.0,38.6031,71.4353,1.4532,54.9883,56.0,62.935
20160610080000,41.14,75.7264,15.0,15.0,38.963,71.4353,1.4492,56.8605,56.0,62.935
20160610081500,27.81,76.5545,15.0,15.0,39.2509,71.4353,1.4492,55.6904,56.0,62.935
20160610083000,27.81,76.5545,15.0,15.0,39.7547,71.4353,1.4492,55.6904,56.0,62.935
20160610084500,24.605,76.5545,15.0,15.0,40.1866,72.7781,1.4412,55.6904,56.0,62.935
20160610090000,14.965,76.5545,15.0,15.0,41.0503,71.4963,1.4492,56.4464,56.0,62.935
20160610091500,44.765,76.5545,15.0,15.0,41.2529,71.4963,1.4452,55.1863,56.0,62.935
20160610093000,50.56,77.5806,15.0,15.0,41.4287,71.4963,1.4372,57.1125,56.0,62.935
20160610094500,37.795,77.5806,15.0,15.0,41.6402,71.4963,1.4572,54.5743,56.0,62.935
20160610100000,13.76,77.5806,15.0,15.0,41.4176,71.4963,1.4211,56.4464,56.0,62.935
20160610101500,23.54,76.5545,15.0,15.0,41.5556,71.4963,1.4211,56.4464,56.0,62.935
20160610103000,23.54,76.5545,15.0,15.0,41.4845,69.9094,1.4131,55.7984,56.0,62.935
20160610104500,23.54,76.5545,15.0,15.0,41.4845,68.5972,1.4372,55.7984,56.0,62.935
20160610110000,23.54,76.5545,15.0,15.0,40.1575,68.5972,1.4332,55.7984,56.0,62.935
20160610111500,23.54,76.5545,15.0,15.0,40.6339,66.8272,1.4332,55.7984,56.0,62.935
20160610113000,35.045,76.5545,15.0,15.0,39.9193,64.4163,1.4372,56.5365,56.0,62.935
20160610114500,24.06,78.4086,15.0,15.0,40.2241,65.7285,1.4372,55.3483,56.0,62.935
20160610120000,28.395,78.4086,15.0,15.0,40.731,65.7285,1.4372,56.6625,56.0,62.935
20160610121500,48.265,79.5968,15.0,15.0,40.7565,65.7285,1.4372,55.7984,56.0,62.935
20160610123000,47.595,79.5968,15.0,15.0,41.2003,65.7285,1.4372,55.7984,56.0,62.935
20160610124500,33.62,80.5149,15.0,15.0,40.9763,64.9656,1.4372,57.6346,56.0,62.935
20160610130000,44.835,77.2025,15.0,15.0,41.9012,64.9656,1.4332,55.1503,56.0,62.935
20160610131500,43.2,79.7768,15.0,15.0,42.1072,64.0195,1.4452,55.1503,56.0,62.935
20160610133000,40.565,79.7768,15.0,15.0,42.111,57.4583,1.4291,56.5005,56.0,62.935
20160610134500,47.725,79.7768,15.0,15.0,41.7235,61.7918,1.4372,55.7984,56.0,62.935
20160610140000,43.18,80.8929,15.0,15.0,42.3047,61.7918,1.4452,55.7984,56.0,62.935
20160610141500,47.265,80.8929,15.0,15.0,41.6955,61.7918,1.4372,56.4464,56.0,62.935
20160610143000,12.0,79.6868,15.0,15.0,41.6787,61.7918,1.4452,55.4023,56.0,62.935
20160610144500,12.0,78.7687,15.0,15.0,42.1135,63.5923,1.4372,55.4023,56.0,62.935
20160610150000,12.0,78.7687,15.0,15.0,40.5736,63.5923,1.4372,56.3384,56.0,62.935
20160610151500,24.94,79.7768,15.0,15.0,40.8568,63.5923,1.4452,56.3384,56.0,62.935
20160610153000,30.74,78.6787,15.0,15.0,40.7162,63.5923,1.4372,56.3384,56.0,62.935
20160610154500,31.6,78.6787,15.0,15.0,40.6937,63.5923,1.4372,56.3384,56.0,62.935
20160610160000,24.28,79.8668,15.0,15.0,40.5094,63.5923,1.4372,55.3483,56.0,62.935
20160610161500,29.665,79.0387,15.0,15.0,40.191,63.5923,1.4532,54.7003,56.0,62.935
20160610163000,49.455,80.4248,15.0,15.0,40.9397,63.5923,1.4372,55.7984,56.0,62.935
20160610164500,28.715,79.4167,15.0,15.0,41.2714,63.5923,1.4452,54.8263,56.0,62.935
20160610170000,35.415,79.4167,15.0,15.0,40.98,63.5923,1.4492,54.8263,56.0,62.935
20160610171500,12.01,79.4167,15.0,15.0,41.8029,63.5923,1.4412,55.8524,56.0,62.935
20160610173000,26.05,79.4167,15.0,15.0,41.3914,63.5923,1.4372,55.8524,56.0,62.935
20160610174500,18.38,79.4167,15.0,15.0,41.5718,55.9324,1.4452,55.1863,56.0,62.935
20160610180000,49.25,79.4167,15.0,15.0,42.1132,57.6109,1.4091,55.7984,56.0,63.75
20160610181500,16.335,78.4086,15.0,15.0,40.5997,51.4769,1.4332,55.1863,56.0,63.75
20160610183000,32.025,78.4086,15.0,15.0,41.157,52.8196,1.4452,56.5725,56.0,63.75
20160610184500,32.415,78.4086,15.0,15.0,40.981,52.8196,1.4532,56.5725,56.0,63.75
20160610190000,34.35,77.2025,15.0,15.0,41.2711,53.552,1.4532,55.7984,56.0,63.75
20160610191500,34.35,77.2025,15.0,15.0,41.3914,54.8033,1.4613,55.7984,56.0,63.75
20160610193000,34.35,77.2025,15.0,15.0,41.1774,54.8033,1.4733,55.7984,56.0,63.75
20160610194500,34.35,77.2025,15.0,15.0,40.9102,52.8501,1.4733,55.7984,56.0,63.75
20160610200000,34.35,77.2025,15.0,15.0,40.5486,52.8501,1.4653,55.7984,56.0,63.75
20160610201500,34.35,76.1044,15.0,15.0,40.3121,52.1177,1.4813,55.7984,56.0,63.75
20160610203000,34.35,76.1044,15.0,15.0,40.257,52.1177,1.4733,55.7984,56.0,63.75
20160610204500,27.255,76.1044,15.0,15.0,40.191,52.1177,1.4653,55.7984,56.0,63.75
20160610210000,27.255,75.1863,15.0,15.0,39.8638,51.3853,1.4613,55.7984,56.0,63.75
20160610211500,27.255,75.1863,15.0,15.0,39.6568,52.9112,1.4532,55.7984,56.0,63.75
20160610213000,27.255,75.1863,15.0,15.0,39.8778,52.9112,1.4532,55.7984,56.0,63.75
20160610214500,27.255,75.1863,15.0,15.0,39.9854,51.6294,1.4452,55.7984,56.0,63.75
20160610220000,27.255,75.1863,15.0,15.0,39.3908,51.6294,1.4492,55.7984,56.0,63.75
20160610221500,27.255,75.1863,15.0,15.0,39.4254,51.6294,1.4452,55.7984,56.0,63.75
20160610223000,27.255,75.1863,15.0,15.0,39.39,51.6294,1.4532,55.7984,56.0,63.75
20160610224500,27.255,75.1863,15.0,15.0,39.6208,52.4534,1.4613,55.7984,56.0,63.75
20160610230000,26.06,75.1863,15.0,15.0,39.6208,52.4534,1.4613,55.7984,56.0,63.75
20160610231500,26.06,75.1863,15.0,15.0,39.7156,53.5215,1.4653,55.7984,56.0,63.75
20160610233000,26.06,75.1863,15.0,15.0,39.6475,53.5215,1.4693,55.7984,56.0,63.75
20160610234500,22.9,75.1863,15.0,15.0,39.5115,54.254,1.4693,55.7984,56.0,63.75
20160611000000,20.985,75.1863,15.0,15.0,39.4657,54.254,1.4773,55.7984,56.0,63.75
20160611001500,10.48,74.3582,15.0,15.0,39.554,54.254,1.4813,55.7984,56.0,63.75
20160611003000,14.56,74.3582,15.0,15.0,39.3287,54.8338,1.4894,56.4104,56.0,63.75
20160611004500,14.56,74.3582,15.0,15.0,39.3287,54.8338,1.4894,56.4104,56.0,63.75
20160611010000,14.56,74.3582,15.0,15.0,39.3287,54.8338,1.4974,56.4104,56.0,63.75
20160611011500,51.22,74.3582,15.0,15.0,39.2601,58.9536,1.4894,59.6508,56.0,62.79
20160611013000,24.23,74.3582,15.0,15.0,39.1231,59.5945,1.4934,53.2601,56.0,58.985
20160611014500,51.06,74.3582,15.0,15.0,39.1231,59.5945,1.4532,59.0747,56.0,58.985
20160611020000,30.44,74.3582,15.0,15.0,39.2089,57.9771,1.4291,58.3906,56.0,58.985
20160611021500,13.71,74.3582,15.0,15.0,39.2089,56.6954,1.4131,57.1125,56.0,58.985
20160611023000,4.89,74.3582,15.0,15.0,39.2928,55.5357,1.4452,52.6481,56.0,59.99
20160611024500,6.12,74.3582,15.0,15.0,39.2928,55.5357,1.4211,52.6481,56.0,60.935
20160611030000,31.765,74.3582,15.0,15.0,39.2928,55.5357,1.4291,53.8362,56.0,62.41
20160611031500,31.765,74.3582,15.0,15.0,38.9329,55.5357,1.4251,58.0666,56.0,62.41
20160611033000,41.14,74.3582,15.0,15.0,38.8638,55.5357,1.4131,55.1503,56.0,62.41
20160611034500,44.45,74.3582,15.0,15.0,38.7258,55.5357,1.4211,55.1503,56.0,66.49
20160611040000,32.855,74.3582,15.0,15.0,38.7258,56.3902,1.4532,55.1503,56.0,66.49
20160611041500,12.93,74.3582,15.0,15.0,38.9453,56.3902,1.4853,56.4104,56.0,66.49
20160611043000,12.93,73.3501,15.0,15.0,38.4497,56.3902,1.5737,56.4104,56.0,66.49
20160611044500,12.93,73.3501,15.0,15.0,38.3197,54.7728,1.5737,56.4104,56.0,66.49
