PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160611050000,17.295,73.3501,15.0,15.0,38.3947,54.7728,1.4974,56.4104,56.0,66.49
20160611051500,17.295,73.3501,15.0,15.0,38.2547,55.8103,1.5295,55.7264,56.0,66.49
20160611053000,17.295,73.3501,15.0,15.0,38.2547,52.545,1.5656,55.7264,56.0,65.405
20160611054500,37.755,73.3501,15.0,15.0,38.2547,53.0943,1.5897,56.6625,56.0,64.19
20160611060000,17.495,73.3501,15.0,15.0,38.1147,53.0943,1.5937,56.6625,56.0,64.19
20160611061500,48.59,73.3501,15.0,15.0,38.0446,54.2845,1.5937,56.6625,56.0,64.19
20160611063000,31.455,73.3501,15.0,15.0,38.2562,53.552,1.5656,54.5743,56.0,63.235
20160611064500,7.79,73.3501,15.0,15.0,38.0446,51.3853,1.5656,54.5743,56.0,63.235
20160611070000,40.475,73.3501,15.0,15.0,38.1152,53.5215,1.5817,57.1125,56.0,63.235
20160611071500,32.665,74.6283,15.0,15.0,38.4678,54.1929,1.5737,57.1125,56.0,63.235
20160611073000,49.755,75.8344,15.0,15.0,38.8228,54.1929,1.5656,57.1125,56.0,63.235
20160611074500,31.215,75.8344,15.0,15.0,38.9648,54.1929,1.5737,55.0603,56.0,63.235
20160611080000,28.12,76.8425,15.0,15.0,39.8232,54.1929,1.5737,54.5023,56.0,63.235
20160611081500,48.18,76.8425,15.0,15.0,40.0376,54.1929,1.5616,57.9586,56.0,63.235
20160611083000,43.235,76.8425,15.0,15.0,40.681,54.8338,1.5616,55.5644,56.0,63.235
20160611084500,14.045,77.6706,15.0,15.0,41.1099,54.8338,1.5134,54.8263,56.0,63.235
20160611090000,23.06,77.6706,15.0,15.0,41.4287,54.8338,1.4653,57.3105,56.0,63.235
20160611091500,15.605,77.6706,15.0,15.0,41.7812,54.8338,1.4613,55.7264,56.0,63.235
20160611093000,48.255,77.6706,15.0,15.0,42.2819,54.8338,1.4653,55.7264,56.0,63.235
20160611094500,46.915,77.6706,15.0,15.0,41.9607,54.8338,1.4653,55.7264,56.0,63.235
20160611100000,41.34,79.1287,15.0,15.0,41.8214,55.4746,1.4693,55.7264,56.0,63.235
20160611101500,31.315,79.1287,15.0,15.0,41.5171,56.6038,1.4813,55.7264,56.0,63.235
20160611103000,12.285,79.1287,15.0,15.0,42.0416,56.6038,1.4894,54.4122,56.0,63.235
20160611104500,27.34,80.6949,15.0,15.0,41.466,56.6038,1.4934,55.8884,56.0,63.235
20160611110000,16.555,79.5968,15.0,15.0,41.2036,56.6038,1.5054,54.5023,56.0,63.235
20160611111500,42.095,79.5968,15.0,15.0,41.3298,56.6038,1.5054,57.6706,56.0,63.235
20160611113000,19.645,79.5968,15.0,15.0,41.2438,55.3221,1.5697,57.6706,56.0,63.235
20160611114500,48.415,79.5968,15.0,15.0,41.1649,55.3221,1.5817,56.1764,56.0,63.235
20160611120000,48.415,79.5968,15.0,15.0,41.9271,55.3221,1.5937,56.1764,56.0,62.28
20160611121500,48.415,80.4248,15.0,15.0,42.1135,56.3597,1.5697,56.1764,56.0,62.28
20160611123000,48.415,80.4248,15.0,15.0,41.8165,57.3362,1.5656,56.1764,56.0,62.28
20160611124500,44.395,80.4248,15.0,15.0,42.1222,55.9629,1.5576,56.1764,56.0,62.28
20160611130000,40.295,78.8587,15.0,15.0,41.9683,57.0005,1.4853,55.3483,56.0,62.28
20160611131500,30.47,78.8587,15.0,15.0,41.9327,57.0005,1.4813,55.3483,56.0,62.28
20160611133000,30.47,80.6049,15.0,15.0,42.3537,56.3291,1.4492,56.3384,56.0,62.28
20160611134500,10.545,79.5068,15.0,15.0,42.3537,57.7329,1.4412,55.4743,56.0,62.28
20160611140000,12.56,81.3429,15.0,15.0,41.968,58.8011,1.4452,55.4743,56.0,62.28
20160611141500,39.155,79.8668,15.0,15.0,42.0864,60.449,1.4251,56.4464,56.0,62.28
20160611143000,23.37,79.8668,15.0,15.0,42.4413,61.334,1.4131,56.4464,56.0,62.28
20160611144500,49.21,79.8668,15.0,15.0,41.8673,61.334,1.4211,55.7984,56.0,62.28
20160611150000,29.525,80.8029,15.0,15.0,41.5183,61.334,1.4251,55.7984,56.0,62.28
20160611151500,27.3,79.4167,15.0,15.0,41.5183,61.334,1.4131,55.7984,56.0,62.28
20160611153000,14.22,79.4167,15.0,15.0,41.1188,60.0828,1.4291,55.7984,56.0,62.28
20160611154500,18.195,80.2448,15.0,15.0,41.8023,58.0992,1.4211,56.4104,56.0,62.28
20160611160000,31.355,79.3267,15.0,15.0,42.0864,59.9302,1.4372,56.4104,56.0,62.28
20160611161500,29.8,80.1548,15.0,15.0,42.2047,59.9302,1.4452,56.4104,56.0,62.28
20160611163000,34.83,80.1548,15.0,15.0,41.8023,58.4654,1.4452,56.4104,56.0,62.28
20160611164500,10.735,78.5887,15.0,15.0,41.9196,60.51,1.4452,54.6643,56.0,62.28
20160611170000,20.91,80.2448,15.0,15.0,41.6263,59.3504,1.4532,55.5104,56.0,62.28
20160611171500,15.73,80.2448,15.0,15.0,41.968,59.9607,1.4532,56.6085,56.0,62.28
20160611173000,14.06,80.2448,15.0,15.0,41.9196,61.9444,1.4492,55.1863,56.0,62.28
20160611174500,41.57,80.2448,15.0,15.0,42.1543,63.104,1.4452,56.9865,56.0,62.28
20160611180000,15.4,80.2448,15.0,15.0,41.7906,58.4348,1.4452,56.9865,56.0,62.28
20160611181500,40.455,80.2448,15.0,15.0,42.0721,64.7825,1.4372,55.6904,56.0,62.28
20160611183000,40.455,79.4167,15.0,15.0,42.474,62.5547,1.4291,55.6904,56.0,62.28
20160611184500,40.455,79.4167,15.0,15.0,41.685,61.3645,1.4211,56.4104,56.0,62.28
20160611190000,41.17,78.3006,15.0,15.0,41.9528,57.5804,1.401,56.4104,56.0,62.28
20160611191500,41.17,78.3006,15.0,15.0,41.8335,59.2893,1.4131,56.4104,56.0,62.28
20160611193000,42.745,78.3006,15.0,15.0,41.6921,60.9983,1.4171,56.4104,56.0,62.28
20160611194500,43.605,78.3006,15.0,15.0,41.6651,61.6392,1.4412,56.4104,56.0,63.285
20160611200000,43.605,78.3006,15.0,15.0,41.3886,60.9373,1.4372,56.4104,56.0,63.285
20160611201500,43.605,77.2925,15.0,15.0,41.4114,59.4114,1.4291,56.4104,56.0,63.285
20160611203000,43.605,77.2925,15.0,15.0,41.3825,59.4114,1.4332,56.4104,56.0,63.285
20160611204500,44.465,77.2925,15.0,15.0,41.6538,55.1695,1.4372,56.4104,56.0,63.285
20160611210000,44.465,77.2925,15.0,15.0,41.2714,57.1531,1.4372,56.4104,56.0,63.285
20160611211500,44.465,77.2925,15.0,15.0,41.2651,58.8621,1.4291,56.4104,56.0,63.285
20160611213000,44.465,77.2925,15.0,15.0,41.4515,52.606,1.4291,56.4104,56.0,63.285
20160611214500,44.465,77.2925,15.0,15.0,41.3204,55.261,1.4372,56.4104,56.0,63.285
20160611220000,44.465,77.2925,15.0,15.0,41.3066,55.261,1.4332,56.4104,56.0,63.285
20160611221500,44.465,77.2925,15.0,15.0,41.3066,58.5874,1.4291,56.4104,56.0,63.285
20160611223000,44.465,76.2844,15.0,15.0,41.3555,57.5498,1.4332,56.4104,56.0,63.285
20160611224500,44.465,76.2844,15.0,15.0,41.2224,55.6272,1.4372,56.4104,56.0,63.285
20160611230000,44.465,76.2844,15.0,15.0,41.0893,54.376,1.4372,55.7984,56.0,63.285
20160611231500,44.465,76.2844,15.0,15.0,40.9992,57.6109,1.4452,55.7984,56.0,63.285
20160611233000,44.465,76.2844,15.0,15.0,40.9992,56.6343,1.4412,55.7984,56.0,63.285
20160611234500,44.465,76.2844,15.0,15.0,40.9717,54.5286,1.4452,55.7984,56.0,63.285
20160612000000,44.465,75.4563,15.0,15.0,40.7015,57.6414,1.4532,55.7984,56.0,63.285
20160612001500,38.31,75.4563,15.0,15.0,40.9402,54.8338,1.4492,55.7984,56.0,63.285
20160612003000,27.215,75.4563,15.0,15.0,40.7361,54.8338,1.4492,55.7984,56.0,63.285
20160612004500,27.215,75.4563,15.0,15.0,40.8362,54.8338,1.4532,55.7984,56.0,63.285
20160612010000,20.375,75.4563,15.0,15.0,40.5621,56.909,1.4492,55.7984,56.0,63.285
20160612011500,19.035,75.4563,15.0,15.0,40.4936,56.909,1.4452,55.7984,56.0,63.285
20160612013000,16.955,75.4563,15.0,15.0,40.5893,52.606,1.4532,55.7984,56.0,63.285
20160612014500,16.955,75.4563,15.0,15.0,40.4513,51.6905,1.4532,55.7984,56.0,63.285
20160612020000,11.36,75.4563,15.0,15.0,40.4513,57.4888,1.4452,55.7984,56.0,63.285
20160612021500,11.36,75.4563,15.0,15.0,40.3133,57.4888,1.4492,56.4104,56.0,63.285
20160612023000,23.86,75.4563,15.0,15.0,40.405,54.8033,1.4452,56.4104,56.0,63.285
20160612024500,45.79,75.4563,15.0,15.0,40.3355,55.8409,1.4452,56.4104,56.0,63.285
20160612030000,48.56,75.4563,15.0,15.0,40.5649,57.0005,1.4492,55.5644,56.0,63.285
20160612031500,41.505,75.4563,15.0,15.0,40.4248,57.0005,1.4452,55.5644,56.0,63.285
20160612033000,15.68,75.4563,15.0,15.0,40.6532,55.5052,1.4492,55.5644,56.0,63.285
20160612034500,11.495,75.4563,15.0,15.0,40.6532,51.721,1.4452,56.3384,56.0,63.285
20160612040000,24.775,75.4563,15.0,15.0,40.2848,52.545,1.4452,56.3384,56.0,63.285
20160612041500,30.0,75.4563,15.0,15.0,40.1448,52.545,1.4532,56.3384,56.0,63.285
20160612043000,30.0,75.4563,15.0,15.0,40.0048,53.5826,1.4452,56.3384,56.0,63.285
20160612044500,36.95,75.4563,15.0,15.0,40.0048,52.0262,1.4412,56.3384,56.0,63.285
20160612050000,36.95,75.4563,15.0,15.0,39.7948,53.6741,1.4452,56.3384,56.0,63.285
20160612051500,36.95,75.4563,15.0,15.0,40.0187,52.4839,1.4372,56.3384,56.0,63.285
20160612053000,36.95,75.4563,15.0,15.0,40.0187,53.0638,1.401,56.3384,56.0,63.285
20160612054500,43.675,75.4563,15.0,15.0,39.6548,53.0638,1.5616,54.9523,56.0,65.65
20160612060000,11.35,75.4563,15.0,15.0,39.7367,51.4769,1.5737,54.9523,56.0,65.65
20160612061500,21.74,74.6283,15.0,15.0,39.7367,52.545,1.5897,54.9523,56.0,64.34
20160612063000,10.855,74.6283,15.0,15.0,39.7367,52.545,1.5897,54.9523,56.0,64.34
20160612064500,49.555,74.6283,15.0,15.0,39.7367,52.545,1.5737,55.6364,56.0,64.34
20160612070000,49.555,74.6283,15.0,15.0,39.9586,52.545,1.5656,55.6364,56.0,64.34
20160612071500,45.56,74.6283,15.0,15.0,40.1006,52.545,1.5697,55.6364,56.0,64.34
20160612073000,45.56,74.6283,15.0,15.0,40.1006,51.8736,1.5697,55.6364,56.0,64.34
20160612074500,45.56,75.6364,15.0,15.0,40.3846,51.8736,1.5777,55.6364,56.0,64.34
20160612080000,45.56,75.6364,15.0,15.0,40.681,51.8736,1.5215,56.2844,56.0,64.34
20160612081500,50.35,75.6364,15.0,15.0,40.8239,51.8736,1.5054,55.6904,56.0,64.34
20160612083000,46.0,76.8425,15.0,15.0,41.2529,51.8736,1.4813,55.6904,56.0,64.34
20160612084500,46.0,76.8425,15.0,15.0,41.3243,51.8736,1.4773,55.6904,56.0,64.34
20160612090000,46.0,76.8425,15.0,15.0,41.8962,51.2327,1.4733,55.6904,56.0,64.34
20160612091500,46.0,76.8425,15.0,15.0,41.8754,51.2327,1.4773,55.6904,56.0,64.34
20160612093000,46.0,76.8425,15.0,15.0,42.1594,51.2327,1.4733,55.6904,56.0,64.34
20160612094500,46.0,78.0306,15.0,15.0,42.1337,51.8736,1.4773,56.3384,56.0,64.34
20160612100000,37.805,78.0306,15.0,15.0,42.5567,52.4534,1.4894,55.3123,56.0,64.34
20160612101500,19.005,79.3267,15.0,15.0,42.6977,52.4534,1.5094,56.2844,56.0,64.34
20160612103000,43.745,79.3267,15.0,15.0,42.665,52.4534,1.5255,55.1503,56.0,64.34
20160612104500,47.08,80.6049,15.0,15.0,42.699,52.4534,1.5817,56.3384,56.0,64.34
20160612110000,50.01,80.6049,15.0,15.0,42.5251,52.4534,1.5697,56.3384,56.0,63.385
20160612111500,50.01,80.6049,15.0,15.0,43.0106,51.9041,1.5737,56.3384,56.0,63.385
20160612113000,50.01,80.6049,15.0,15.0,42.2992,51.9041,1.5817,56.3384,56.0,63.385
20160612114500,36.92,77.1125,15.0,15.0,41.9608,51.3548,1.5576,54.7363,56.0,63.385
20160612120000,14.76,79.5068,15.0,15.0,42.5666,52.2703,1.5616,56.0144,56.0,63.385
20160612121500,14.76,79.5068,15.0,15.0,43.3522,51.2022,1.5576,56.0144,56.0,63.385
20160612123000,34.945,80.6049,15.0,15.0,43.2874,51.8736,1.5215,56.6985,56.0,63.385
20160612124500,37.98,78.6787,15.0,15.0,42.957,51.8736,1.4693,56.0144,56.0,63.385
20160612130000,54.16,77.6706,15.0,15.0,42.4364,54.4065,1.4332,56.0144,56.0,69.68
20160612131500,17.295,76.3744,15.0,15.0,42.6279,55.1084,1.4572,56.0144,56.0,69.68
20160612133000,27.515,76.3744,15.0,15.0,42.1654,54.4065,1.5576,57.2205,56.0,69.68
20160612134500,19.745,75.0963,15.0,15.0,41.5709,50.4698,1.5937,57.2205,56.0,68.72
20160612140000,50.82,75.0963,15.0,15.0,39.7872,51.2632,1.5777,56.0144,56.0,68.72
20160612141500,33.045,75.0963,15.0,15.0,39.6582,51.2632,1.5737,55.3483,56.0,68.72
20160612143000,33.825,75.0963,15.0,15.0,39.4182,50.7444,1.5295,55.3483,56.0,68.72
20160612144500,51.7,75.0963,15.0,15.0,39.6028,50.7444,1.5335,55.3483,56.0,68.72
20160612150000,49.15,75.0963,15.0,15.0,39.485,50.7444,1.5697,55.9244,56.0,68.72
20160612151500,31.21,75.0963,15.0,15.0,39.485,50.7444,1.5817,55.0243,56.0,67.16
20160612153000,31.65,76.4644,15.0,15.0,39.7794,50.7444,1.5817,55.0243,56.0,66.14
20160612154500,51.145,76.4644,15.0,15.0,40.1448,50.7444,1.5937,55.7984,56.0,66.14
20160612160000,22.535,76.4644,15.0,15.0,40.7942,50.7444,1.5897,55.7984,56.0,66.14
20160612161500,18.445,77.5806,15.0,15.0,40.9149,50.7444,1.5656,55.7984,56.0,66.14
20160612163000,18.445,77.5806,15.0,15.0,41.6402,50.7444,1.5656,55.7984,56.0,66.14
20160612164500,18.445,77.5806,15.0,15.0,41.5449,50.7444,1.5094,55.7984,56.0,66.14
20160612170000,18.445,77.5806,15.0,15.0,41.5868,50.1341,1.4733,55.7984,56.0,66.14
20160612171500,13.04,76.6445,15.0,15.0,41.895,50.1341,1.4372,55.7984,56.0,66.14
20160612173000,45.5,76.6445,15.0,15.0,42.035,50.1341,1.4452,55.7984,56.0,66.14
20160612174500,45.5,76.6445,15.0,15.0,42.0734,50.1341,1.4251,55.7984,56.0,66.14
20160612180000,43.8,77.4725,15.0,15.0,42.525,50.1341,1.4733,55.7984,56.0,66.14
20160612181500,43.8,77.4725,15.0,15.0,42.665,50.6834,1.4733,55.7984,56.0,66.14
20160612183000,22.97,77.4725,15.0,15.0,42.0697,49.7374,1.5014,55.7984,56.0,66.14
20160612184500,14.105,77.4725,15.0,15.0,41.9327,51.2937,1.5335,55.7984,56.0,66.14
20160612190000,14.105,77.4725,15.0,15.0,42.1768,51.2937,1.5496,55.7984,56.0,66.14
20160612191500,37.04,77.4725,15.0,15.0,42.0388,51.2937,1.5817,55.7984,56.0,65.3
20160612193000,37.04,77.4725,15.0,15.0,41.6563,51.2937,1.5737,55.1503,56.0,65.3
20160612194500,29.53,76.5545,15.0,15.0,41.685,51.8125,1.5737,55.1503,56.0,64.28
20160612200000,11.515,76.5545,15.0,15.0,41.4049,50.897,1.5777,55.1503,56.0,64.28
20160612201500,11.79,76.5545,15.0,15.0,41.4992,51.9957,1.5335,56.0504,56.0,64.28
20160612203000,49.98,75.7264,15.0,15.0,41.4287,52.606,1.5335,56.0504,56.0,64.28
20160612204500,49.98,75.7264,15.0,15.0,41.2877,52.606,1.5175,56.0504,56.0,64.28
20160612210000,49.98,75.7264,15.0,15.0,41.1467,52.606,1.5175,56.0504,56.0,64.28
20160612211500,49.98,75.7264,15.0,15.0,41.0057,52.606,1.4492,56.0504,56.0,64.28
20160612213000,21.745,75.7264,15.0,15.0,41.0945,52.606,1.4291,54.9523,56.0,64.28
20160612214500,50.7,75.7264,15.0,15.0,41.2365,53.2774,1.4131,57.4725,56.0,64.28
20160612220000,23.295,75.7264,15.0,15.0,41.0945,52.5755,1.4051,55.4023,56.0,64.28
20160612221500,45.275,74.8983,15.0,15.0,41.0945,53.6741,1.4291,55.4023,56.0,64.28
20160612223000,41.725,74.8983,15.0,15.0,41.0945,53.6741,1.4171,56.9505,56.0,64.28
20160612224500,48.99,74.8983,15.0,15.0,41.0945,53.6741,1.4171,55.8884,56.0,64.28
20160612230000,32.45,74.8983,15.0,15.0,41.0235,53.6741,1.4211,54.8623,56.0,64.28
20160612231500,12.44,74.8983,15.0,15.0,41.0235,53.0332,1.4412,54.8623,56.0,64.28
20160612233000,50.405,74.8983,15.0,15.0,40.8815,53.9488,1.4532,55.7984,56.0,64.28
20160612234500,42.1,74.8983,15.0,15.0,40.8815,53.9488,1.5335,55.0243,56.0,64.28
20160613000000,20.23,74.8983,15.0,15.0,40.7396,53.9488,1.5375,55.0243,56.0,64.28
20160613001500,37.48,74.8983,15.0,15.0,40.7396,52.6976,1.5295,57.2745,56.0,64.28
20160613003000,50.65,74.8983,15.0,15.0,40.7396,52.6976,1.5335,57.2745,56.0,64.28
20160613004500,37.48,74.8983,15.0,15.0,40.7396,53.2774,1.5375,55.0243,56.0,64.28
20160613010000,49.91,74.8983,15.0,15.0,40.5976,53.2774,1.5335,56.7345,56.0,64.28
20160613011500,39.595,74.8983,15.0,15.0,40.8239,53.2774,1.5375,54.8263,56.0,64.28
20160613013000,11.5,74.8983,15.0,15.0,40.681,53.2774,1.5415,54.8263,56.0,64.28
20160613014500,29.25,74.8983,15.0,15.0,40.681,52.4534,1.5335,56.9865,56.0,64.28
20160613020000,47.86,74.8983,15.0,15.0,40.681,52.4534,1.4934,55.7264,56.0,64.28
20160613021500,47.86,74.8983,15.0,15.0,40.681,52.4534,1.4813,55.7264,56.0,64.28
20160613023000,45.56,74.8983,15.0,15.0,40.681,52.4534,1.4653,55.7264,56.0,64.28
20160613024500,43.865,75.7264,15.0,15.0,40.6095,52.4534,1.4412,55.7264,56.0,64.28
20160613030000,37.38,75.7264,15.0,15.0,40.6095,51.4463,1.4291,55.7264,56.0,64.28
20160613031500,36.185,75.7264,15.0,15.0,40.681,51.4463,1.4332,55.7264,56.0,64.28
20160613033000,36.185,75.7264,15.0,15.0,40.681,52.3924,1.4291,55.7264,56.0,64.28
20160613034500,36.185,75.7264,15.0,15.0,40.8239,51.782,1.4372,55.7264,56.0,64.28
20160613040000,36.185,75.7264,15.0,15.0,40.8239,51.782,1.4372,55.7264,56.0,64.28
20160613041500,36.185,75.7264,15.0,15.0,40.8239,51.782,1.4492,55.7264,56.0,64.28
20160613043000,36.185,75.7264,15.0,15.0,40.4556,52.3619,1.4532,55.7264,56.0,64.28
20160613044500,34.415,75.7264,15.0,15.0,40.681,52.3619,1.5456,55.7264,56.0,64.28
20160613050000,12.525,75.7264,15.0,15.0,40.4665,52.3619,1.5536,55.7264,56.0,64.28
20160613051500,12.525,75.7264,15.0,15.0,40.3235,52.3619,1.5616,55.7264,56.0,64.28
20160613053000,17.68,75.7264,15.0,15.0,40.4025,53.2469,1.5616,56.4104,56.0,64.28
20160613054500,23.09,75.7264,15.0,15.0,40.4025,53.2469,1.5656,56.4104,56.0,64.28
20160613060000,23.09,75.7264,15.0,15.0,40.4025,53.2469,1.5656,56.4104,56.0,64.28
20160613061500,28.53,75.7264,15.0,15.0,40.4025,53.2469,1.5576,56.4104,56.0,64.28
20160613063000,48.595,75.7264,15.0,15.0,40.4025,53.2469,1.5134,55.6364,56.0,64.28
20160613064500,15.555,75.7264,15.0,15.0,40.4025,52.606,1.4733,55.6364,56.0,64.28
20160613070000,15.555,75.7264,15.0,15.0,40.4025,52.606,1.4412,55.6364,56.0,64.28
20160613071500,15.555,75.7264,15.0,15.0,40.4025,52.606,1.4372,55.6364,56.0,64.28
20160613073000,15.555,75.7264,15.0,15.0,40.5465,52.606,1.4372,55.6364,56.0,64.28
20160613074500,18.49,75.7264,15.0,15.0,40.9143,52.606,1.4291,56.3384,56.0,64.28
20160613080000,18.49,75.7264,15.0,15.0,40.9064,53.43,1.4372,56.3384,56.0,64.28
20160613081500,18.49,75.7264,15.0,15.0,41.2767,53.43,1.4291,56.3384,56.0,64.28
20160613083000,18.49,75.7264,15.0,15.0,41.0503,53.43,1.4452,56.3384,56.0,64.28
20160613084500,18.49,76.6445,15.0,15.0,41.1943,53.43,1.4452,56.3384,56.0,64.28
20160613090000,29.415,76.6445,15.0,15.0,41.3382,54.5591,1.4452,56.3384,56.0,64.28
20160613091500,48.665,76.6445,15.0,15.0,41.3382,53.552,1.4492,56.3384,56.0,64.28
20160613093000,26.195,76.6445,15.0,15.0,41.4822,52.7281,1.4452,55.3483,56.0,64.28
20160613094500,50.835,76.6445,15.0,15.0,41.784,53.43,1.4291,55.9604,56.0,64.28
20160613100000,52.195,79.5068,15.0,15.0,41.8421,53.43,1.4211,55.9604,56.0,64.28
20160613101500,37.52,77.2025,15.0,15.0,42.5812,52.5755,1.4372,54.8263,56.0,65.525
20160613103000,35.815,77.2025,15.0,15.0,42.754,56.909,1.4532,56.6625,56.0,65.525
20160613104500,18.35,74.7183,15.0,15.0,42.3724,53.3384,1.4613,54.8263,56.0,65.525
20160613110000,46.53,73.8902,15.0,15.0,38.3117,52.606,1.4532,56.5005,56.0,65.525
20160613111500,48.75,73.8902,15.0,15.0,38.0416,52.606,1.5175,56.5005,56.0,65.525
20160613113000,49.965,73.8902,15.0,15.0,38.1152,52.606,1.4813,55.7984,56.0,65.525
20160613114500,47.955,73.8902,15.0,15.0,37.9742,52.0567,1.4813,55.7984,56.0,65.525
20160613120000,42.615,73.8902,15.0,15.0,37.8289,52.0567,1.4894,55.7984,56.0,65.525
20160613121500,41.275,73.8902,15.0,15.0,37.4807,52.0567,1.4853,55.7984,56.0,65.525
20160613123000,24.96,73.8902,15.0,15.0,37.4029,52.0567,1.4693,55.7984,56.0,65.525
20160613124500,21.37,73.8902,15.0,15.0,37.7501,52.0567,1.4693,55.7984,56.0,65.525
20160613130000,11.7,73.8902,15.0,15.0,38.6031,52.0567,1.4733,55.7984,56.0,65.525
20160613131500,11.7,73.8902,15.0,15.0,38.7509,52.0567,1.4532,55.7984,56.0,65.525
20160613133000,11.7,73.8902,15.0,15.0,39.0368,52.0567,1.4412,55.7984,56.0,65.525
20160613134500,46.945,73.8902,15.0,15.0,38.9648,52.7586,1.4532,56.4464,56.0,65.525
20160613140000,28.53,73.8902,15.0,15.0,39.3228,51.6905,1.4653,55.4383,56.0,65.525
20160613141500,26.425,75.3663,15.0,15.0,39.3942,52.3008,1.4613,56.0144,56.0,65.525
20160613143000,26.425,75.3663,15.0,15.0,40.1806,51.3853,1.4653,56.0144,56.0,65.525
20160613144500,36.33,76.7525,15.0,15.0,40.681,51.3853,1.4733,56.0144,56.0,65.525
20160613150000,36.33,76.7525,15.0,15.0,41.2365,51.3853,1.5014,56.0144,56.0,65.525
20160613151500,36.33,76.7525,15.0,15.0,41.2877,51.3853,1.5817,56.0144,56.0,65.525
20160613153000,15.98,76.7525,15.0,15.0,41.4049,50.8665,1.5697,55.3483,56.0,65.525
20160613154500,13.03,77.5806,15.0,15.0,41.3087,51.6905,1.5697,56.1764,56.0,65.525
20160613160000,26.58,77.5806,15.0,15.0,41.4176,52.4534,1.5697,56.1764,56.0,65.525
20160613161500,22.285,78.8587,15.0,15.0,41.5556,52.4534,1.5656,56.9505,56.0,65.525
20160613163000,15.56,78.8587,15.0,15.0,41.59,52.4534,1.5777,55.3483,56.0,65.525
20160613164500,27.435,78.8587,15.0,15.0,41.7956,52.4534,1.5737,56.4464,56.0,65.525
20160613170000,39.855,78.0306,15.0,15.0,41.6937,52.4534,1.5737,55.3483,56.0,65.525
20160613171500,44.91,78.0306,15.0,15.0,41.5556,52.4534,1.5737,55.3483,56.0,65.525
20160613173000,35.805,77.2025,15.0,15.0,41.4176,51.3853,1.5616,57.4365,56.0,65.525
20160613174500,50.725,77.2025,15.0,15.0,41.4176,51.9346,1.4894,56.4464,56.0,65.525
20160613180000,33.695,77.2025,15.0,15.0,41.5868,51.9346,1.4532,55.0243,56.0,65.525
20160613181500,36.14,77.2025,15.0,15.0,41.4477,51.9346,1.4372,55.0243,56.0,65.525
20160613183000,13.87,77.2025,15.0,15.0,41.5449,51.2327,1.4251,55.7984,56.0,65.525
20160613184500,13.87,77.2025,15.0,15.0,41.4049,51.7515,1.4211,55.7984,56.0,65.525
20160613190000,50.52,77.2025,15.0,15.0,41.5449,51.7515,1.4332,56.6985,56.0,65.525
20160613191500,29.4,76.2844,15.0,15.0,41.4049,51.7515,1.4291,55.3483,56.0,65.525
20160613193000,49.855,76.2844,15.0,15.0,41.6402,51.7515,1.4291,55.3483,56.0,65.525
20160613194500,22.19,76.2844,15.0,15.0,41.8754,51.7515,1.4251,55.3483,56.0,65.525
20160613200000,46.495,76.2844,15.0,15.0,41.6402,51.7515,1.4532,55.3483,56.0,65.525
20160613201500,50.31,76.2844,15.0,15.0,41.7334,52.2703,1.5335,57.0225,56.0,65.525
20160613203000,36.12,76.2844,15.0,15.0,41.5205,51.5989,1.5496,54.8263,56.0,65.525
20160613204500,37.39,76.2844,15.0,15.0,41.3785,51.5989,1.5536,54.8263,56.0,65.525
20160613210000,31.715,76.2844,15.0,15.0,41.0945,51.5989,1.5576,54.8263,56.0,65.525
20160613211500,43.175,76.2844,15.0,15.0,41.0945,51.5989,1.5576,54.8263,56.0,65.525
20160613213000,13.235,75.4563,15.0,15.0,41.0235,51.5989,1.5536,55.7984,56.0,65.525
20160613214500,13.78,75.4563,15.0,15.0,41.0235,51.5989,1.5496,56.4104,56.0,65.525
20160613220000,43.73,75.4563,15.0,15.0,41.1099,51.5989,1.5576,56.4104,56.0,65.525
20160613221500,35.01,75.4563,15.0,15.0,41.1099,51.5989,1.5576,54.7363,56.0,65.525
20160613223000,49.48,75.4563,15.0,15.0,40.9669,51.5989,1.4894,55.6904,56.0,65.525
20160613224500,34.435,75.4563,15.0,15.0,40.9669,52.1177,1.4572,54.5383,56.0,65.525
20160613230000,49.17,75.4563,15.0,15.0,40.8239,52.1177,1.4412,55.6904,56.0,65.525
20160613231500,37.905,75.4563,15.0,15.0,40.8239,52.1177,1.4452,54.8983,56.0,65.525
20160613233000,14.25,75.4563,15.0,15.0,40.681,52.1177,1.4412,56.6625,56.0,65.525
20160613234500,11.655,75.4563,15.0,15.0,40.6095,52.1177,1.4372,55.9604,56.0,65.525
20160614000000,48.29,75.4563,15.0,15.0,40.6095,52.1177,1.4372,55.9604,56.0,65.525
20160614001500,40.58,75.4563,15.0,15.0,40.4665,52.1177,1.4372,56.6625,56.0,65.525
20160614003000,29.905,75.4563,15.0,15.0,40.4665,52.1177,1.4653,55.5644,56.0,65.525
20160614004500,31.085,75.4563,15.0,15.0,40.3235,52.1177,1.5415,56.6085,56.0,65.525
20160614010000,20.39,75.4563,15.0,15.0,40.1806,52.1177,1.5496,56.6085,56.0,65.525
20160614011500,11.715,75.4563,15.0,15.0,40.1806,52.1177,1.5496,55.6904,56.0,65.525
20160614013000,25.115,75.4563,15.0,15.0,40.0376,52.1177,1.5576,55.1143,56.0,65.525
20160614014500,12.275,75.4563,15.0,15.0,40.0376,52.1177,1.5496,56.0144,56.0,65.525
20160614020000,12.275,75.4563,15.0,15.0,40.2586,52.1177,1.5536,56.0144,56.0,65.525
20160614021500,12.275,75.4563,15.0,15.0,40.2586,52.7891,1.5576,56.0144,56.0,65.525
20160614023000,12.275,74.6283,15.0,15.0,40.2586,52.7891,1.5536,56.0144,56.0,65.525
20160614024500,12.275,74.6283,15.0,15.0,40.1866,52.7891,1.5496,56.0144,56.0,65.525
20160614030000,12.275,74.6283,15.0,15.0,40.1866,52.7891,1.5576,56.0144,56.0,65.525
20160614031500,18.86,74.6283,15.0,15.0,40.1866,52.7891,1.5536,56.0144,56.0,65.525
20160614033000,18.86,75.4563,15.0,15.0,40.1866,52.7891,1.5576,56.0144,56.0,65.525
20160614034500,11.265,75.4563,15.0,15.0,40.1866,52.7891,1.5576,54.7003,56.0,65.525
20160614040000,47.59,75.4563,15.0,15.0,40.1866,52.7891,1.4894,57.1125,56.0,65.525
20160614041500,14.525,75.4563,15.0,15.0,40.0426,53.3995,1.4452,56.4464,56.0,65.525
20160614043000,19.965,75.4563,15.0,15.0,39.8987,53.3995,1.4211,56.4464,56.0,65.525
20160614044500,34.915,75.4563,15.0,15.0,39.8987,53.3995,1.4452,55.2403,56.0,65.525
20160614050000,36.67,75.4563,15.0,15.0,39.8987,53.3995,1.4412,55.2403,56.0,65.525
20160614051500,12.03,75.4563,15.0,15.0,39.8987,53.3995,1.4452,56.0144,56.0,65.525
20160614053000,20.73,75.4563,15.0,15.0,40.1171,53.3995,1.4532,56.6085,56.0,65.525
20160614054500,39.29,74.6283,15.0,15.0,40.2621,52.4839,1.4813,55.4743,56.0,65.525
20160614060000,12.375,74.6283,15.0,15.0,40.2621,52.4839,1.4974,56.0504,56.0,65.525
20160614061500,11.345,74.6283,15.0,15.0,40.0426,52.4839,1.5777,55.4743,56.0,65.525
20160614063000,35.92,74.6283,15.0,15.0,39.7547,52.4839,1.5857,56.5005,56.0,65.525
20160614064500,25.835,74.6283,15.0,15.0,39.6108,52.4839,1.5897,56.5005,56.0,65.525
20160614070000,28.01,74.6283,15.0,15.0,39.7548,52.4839,1.5857,57.1125,56.0,65.525
20160614071500,33.4,74.6283,15.0,15.0,39.8273,52.4839,1.5737,54.4482,56.0,65.525
20160614073000,11.57,75.9244,15.0,15.0,40.1171,52.4839,1.5897,54.4482,56.0,65.525
20160614074500,31.895,75.9244,15.0,15.0,40.407,52.4839,1.5134,57.1845,56.0,65.525
20160614080000,38.86,75.9244,15.0,15.0,40.6244,52.4839,1.4492,57.1845,56.0,65.525
20160614081500,33.54,76.8425,15.0,15.0,41.0593,52.4839,1.4291,54.8623,56.0,65.525
20160614083000,39.93,78.3006,15.0,15.0,41.7115,52.4839,1.4372,54.8623,56.0,65.525
20160614084500,20.64,78.3006,15.0,15.0,42.2188,52.4839,1.4894,55.6904,56.0,66.215
20160614090000,15.915,79.5068,15.0,15.0,42.0174,52.4839,1.4532,55.6904,56.0,66.215
20160614091500,26.98,79.5068,15.0,15.0,41.895,52.4839,1.4733,56.4464,56.0,66.215
20160614093000,49.85,79.5068,15.0,15.0,41.8317,56.6038,1.4653,56.4464,56.0,66.215
20160614094500,51.57,79.5068,15.0,15.0,41.9327,54.7728,1.4813,55.6364,56.0,66.215
20160614100000,15.015,80.6049,15.0,15.0,41.7146,52.7281,1.4091,56.3384,56.0,64.68
20160614101500,46.965,79.4167,15.0,15.0,41.9378,52.7281,1.4452,55.1503,56.0,64.68
20160614103000,15.565,79.4167,15.0,15.0,41.9545,52.7281,1.4251,56.1224,56.0,64.68
20160614104500,16.78,80.5149,15.0,15.0,42.0333,52.7281,1.4211,56.1224,56.0,64.68
20160614110000,47.29,81.991,15.0,15.0,42.2383,52.7281,1.4452,56.1224,56.0,65.75
20160614111500,16.345,81.991,15.0,15.0,42.111,52.7281,1.4613,56.1224,56.0,65.75
20160614113000,31.48,80.6049,15.0,15.0,42.1755,53.4605,1.4733,56.1224,56.0,65.75
20160614114500,43.9,80.6049,15.0,15.0,42.111,52.7891,1.4733,56.1224,56.0,65.75
20160614120000,45.835,80.6049,15.0,15.0,42.1755,52.7891,1.4572,56.1224,56.0,65.75
20160614121500,52.65,80.6049,15.0,15.0,42.171,52.7891,1.4813,56.1224,56.0,65.75
20160614123000,51.315,80.6049,15.0,15.0,42.2262,52.2093,1.4613,56.1224,56.0,65.75
20160614124500,22.39,80.6049,15.0,15.0,42.4915,52.2093,1.4532,56.1224,56.0,65.75
20160614130000,24.115,80.6049,15.0,15.0,42.6077,52.2093,1.4733,55.0243,56.0,65.75
20160614131500,53.19,81.4329,15.0,15.0,42.7985,52.2093,1.4572,57.1125,56.0,65.75
20160614133000,43.34,79.7768,15.0,15.0,42.7812,52.2093,1.4412,55.1503,56.0,65.75
20160614134500,36.86,79.7768,15.0,15.0,42.655,52.2093,1.4492,56.7885,56.0,65.75
20160614140000,37.915,79.7768,15.0,15.0,42.9257,52.2093,1.4572,55.7264,56.0,65.75
20160614141500,41.21,79.7768,15.0,15.0,42.5095,52.2093,1.4332,56.6625,56.0,65.75
20160614143000,43.315,79.7768,15.0,15.0,42.3842,52.2093,1.4653,55.6364,56.0,65.75
20160614144500,36.44,79.7768,15.0,15.0,42.7812,52.2093,1.5014,55.6364,56.0,65.75
20160614150000,47.86,79.7768,15.0,15.0,42.7599,52.2093,1.5134,55.6364,56.0,65.75
20160614151500,51.76,79.7768,15.0,15.0,42.2377,52.2093,1.5054,55.6364,56.0,65.75
20160614153000,20.78,78.9487,15.0,15.0,42.1135,51.5074,1.5014,55.6364,56.0,65.75
20160614154500,46.055,79.7768,15.0,15.0,42.3842,52.3313,1.5295,55.6364,56.0,65.75
20160614160000,36.165,79.7768,15.0,15.0,41.9893,52.3313,1.5215,57.1125,56.0,65.75
20160614161500,15.92,79.7768,15.0,15.0,41.8029,52.3313,1.5255,55.9604,56.0,65.75
20160614163000,14.94,79.7768,15.0,15.0,41.8029,51.7515,1.5094,55.9604,56.0,65.75
20160614164500,44.435,78.6787,15.0,15.0,41.8207,51.7515,1.5134,55.9604,56.0,65.75
20160614170000,44.435,78.6787,15.0,15.0,41.1196,51.7515,1.5134,55.9604,56.0,65.75
20160614171500,44.435,78.6787,15.0,15.0,41.3929,51.7515,1.5255,55.9604,56.0,65.75
20160614173000,44.435,78.6787,15.0,15.0,41.5942,51.7515,1.5335,55.9604,56.0,65.75
20160614174500,44.435,78.6787,15.0,15.0,41.466,51.7515,1.5335,55.9604,56.0,65.75
20160614180000,44.435,78.6787,15.0,15.0,41.5297,51.7515,1.5295,55.9604,56.0,65.75
20160614181500,44.435,78.6787,15.0,15.0,41.4005,51.7515,1.5175,55.9604,56.0,65.75
20160614183000,44.435,77.8506,15.0,15.0,41.1422,51.7515,1.5215,55.9604,56.0,65.75
20160614184500,44.435,77.8506,15.0,15.0,41.013,51.7515,1.5094,55.9604,56.0,65.75
20160614190000,44.435,77.8506,15.0,15.0,40.9485,51.7515,1.5175,55.9604,56.0,65.75
20160614191500,43.55,77.8506,15.0,15.0,41.2,50.8055,1.5215,55.9604,56.0,65.75
20160614193000,43.55,77.8506,15.0,15.0,41.0698,50.8055,1.5215,55.9604,56.0,65.75
20160614194500,43.55,77.8506,15.0,15.0,41.1892,50.8055,1.5255,55.9604,56.0,65.75
20160614200000,43.55,77.8506,15.0,15.0,40.8095,51.3853,1.5375,55.9604,56.0,65.75
20160614201500,41.685,77.8506,15.0,15.0,40.3672,51.3853,1.5415,55.9604,56.0,65.75
20160614203000,26.39,76.9325,15.0,15.0,40.5991,51.3853,1.5697,55.1863,56.0,65.75
20160614204500,38.55,76.9325,15.0,15.0,40.468,52.1177,1.5737,55.1863,56.0,65.75
20160614210000,36.545,76.9325,15.0,15.0,40.2713,52.1177,1.5817,56.4464,56.0,65.75
20160614211500,50.095,76.9325,15.0,15.0,40.3818,52.1177,1.5857,55.7984,56.0,65.75
20160614213000,50.095,76.9325,15.0,15.0,40.3572,51.4463,1.5897,55.7984,56.0,65.75
20160614214500,50.095,76.9325,15.0,15.0,40.2241,53.9793,1.5897,55.7984,56.0,65.75
20160614220000,50.095,76.9325,15.0,15.0,40.1276,54.5591,1.5737,55.7984,56.0,65.07
20160614221500,50.095,76.9325,15.0,15.0,40.2287,54.5591,1.5255,55.7984,56.0,65.07
20160614223000,50.095,76.9325,15.0,15.0,40.4639,51.3853,1.5054,55.7984,56.0,65.07
20160614224500,50.095,76.9325,15.0,15.0,40.3279,51.3853,1.4934,55.7984,56.0,65.07
20160614230000,50.095,76.9325,15.0,15.0,40.2598,51.3853,1.4532,55.7984,56.0,65.07
20160614231500,50.095,75.9244,15.0,15.0,40.2195,50.8665,1.4532,55.7984,56.0,65.07
20160614233000,50.095,75.9244,15.0,15.0,39.9454,51.3853,1.4452,55.7984,56.0,65.07
20160614234500,50.095,75.9244,15.0,15.0,39.9682,51.3853,1.4452,55.7984,56.0,65.07
20160615000000,50.095,75.9244,15.0,15.0,39.9682,51.3853,1.4452,55.7984,56.0,65.07
20160615001500,50.095,75.9244,15.0,15.0,39.9682,51.3853,1.4532,55.7984,56.0,65.07
20160615003000,50.095,75.0963,15.0,15.0,39.7794,51.3853,1.4653,55.7984,56.0,65.07
20160615004500,45.77,75.0963,15.0,15.0,39.9348,51.3853,1.5616,55.7984,56.0,65.07
20160615010000,45.77,75.0963,15.0,15.0,39.9348,51.3853,1.5576,55.7984,56.0,65.07
20160615011500,23.615,75.0963,15.0,15.0,39.6548,54.4676,1.4813,57.5986,56.0,61.475
20160615013000,10.675,75.0963,15.0,15.0,39.6548,53.4605,1.4291,54.3762,56.0,59.28
20160615014500,34.845,75.0963,15.0,15.0,39.5148,51.4158,1.4131,57.3105,56.0,60.755
20160615020000,14.15,75.0963,15.0,15.0,39.5957,51.4158,1.4211,56.3384,56.0,60.755
20160615021500,34.815,75.0963,15.0,15.0,39.5957,52.0262,1.4211,56.3384,56.0,60.755
20160615023000,47.985,75.0963,15.0,15.0,39.5252,52.0262,1.4211,56.3384,56.0,60.755
20160615024500,48.705,75.0963,15.0,15.0,39.5252,52.0262,1.4051,56.3384,56.0,62.91
20160615030000,49.42,75.0963,15.0,15.0,39.3842,52.0262,1.4131,56.3384,56.0,64.515
20160615031500,49.42,75.0963,15.0,15.0,39.3842,52.0262,1.4211,56.3384,56.0,64.515
20160615033000,49.42,75.0963,15.0,15.0,39.2432,51.3548,1.4291,56.3384,56.0,65.455
20160615034500,49.42,75.0963,15.0,15.0,39.2432,51.3548,1.4211,56.3384,56.0,65.455
20160615040000,49.42,75.0963,15.0,15.0,38.9612,51.3548,1.4171,56.3384,56.0,65.455
20160615041500,49.42,75.0963,15.0,15.0,39.1067,51.3548,1.4372,56.3384,56.0,65.455
20160615043000,49.42,75.0963,15.0,15.0,39.1067,51.3548,1.4332,56.3384,56.0,65.455
20160615044500,13.915,75.0963,15.0,15.0,39.1067,51.3548,1.4572,55.1863,56.0,65.455
20160615050000,22.24,75.0963,15.0,15.0,39.1067,51.3548,1.5777,55.1863,56.0,65.455
20160615051500,10.35,75.0963,15.0,15.0,39.1067,51.3548,1.5777,54.5383,56.0,65.455
20160615053000,28.23,75.0963,15.0,15.0,38.9648,51.9957,1.5737,54.5383,56.0,65.455
20160615054500,42.095,75.0963,15.0,15.0,38.8228,51.9957,1.5656,57.4725,56.0,65.455
20160615060000,11.395,75.0963,15.0,15.0,38.8228,51.9957,1.5697,56.3744,56.0,65.455
20160615061500,41.53,75.0963,15.0,15.0,38.8228,51.9957,1.5817,56.3744,56.0,65.455
20160615063000,25.955,75.0963,15.0,15.0,38.5388,51.9957,1.5897,56.3744,56.0,65.455
20160615064500,12.79,75.0963,15.0,15.0,38.7509,51.9957,1.5777,54.9883,56.0,65.455
20160615070000,23.845,75.0963,15.0,15.0,38.8938,51.4158,1.5777,54.9883,56.0,65.455
20160615071500,24.15,75.0963,15.0,15.0,39.2509,52.0872,1.5817,54.9883,56.0,65.455
20160615073000,24.575,76.5545,15.0,15.0,39.3948,52.0872,1.5255,57.1485,56.0,65.455
20160615074500,50.51,76.5545,15.0,15.0,39.8987,52.0872,1.4853,55.6904,56.0,65.455
20160615080000,34.505,77.5806,15.0,15.0,40.1866,51.5379,1.4492,55.6904,56.0,65.455
20160615081500,47.975,78.6787,15.0,15.0,40.8344,52.2703,1.4332,55.6904,56.0,65.455
20160615083000,51.83,78.6787,15.0,15.0,41.4216,52.2703,1.4131,55.6904,56.0,65.455
20160615084500,15.99,78.6787,15.0,15.0,41.986,52.2703,1.4291,55.6904,56.0,65.455
20160615090000,23.68,79.6868,15.0,15.0,41.9677,52.2703,1.4332,56.4464,56.0,65.455
20160615091500,37.69,79.6868,15.0,15.0,42.4157,52.2703,1.4291,56.4464,56.0,65.455
20160615093000,37.69,78.6787,15.0,15.0,42.0734,51.3853,1.4372,55.8524,56.0,65.455
20160615094500,52.73,80.2448,15.0,15.0,41.9327,52.4229,1.4452,56.9865,56.0,65.455
20160615100000,27.05,80.2448,15.0,15.0,42.3009,51.8431,1.4251,56.9865,56.0,65.455
20160615101500,48.795,80.2448,15.0,15.0,42.6602,51.8431,1.4171,55.8524,56.0,65.455
20160615103000,48.795,80.2448,15.0,15.0,42.8095,51.8431,1.4131,55.8524,56.0,65.455
20160615104500,48.795,80.2448,15.0,15.0,42.8863,51.8431,1.4251,55.8524,56.0,65.455
20160615110000,48.795,80.2448,15.0,15.0,42.8921,51.8431,1.4291,55.8524,56.0,65.455
20160615111500,48.795,81.0729,15.0,15.0,42.8284,51.8431,1.4452,55.8524,56.0,65.455
20160615113000,48.795,81.0729,15.0,15.0,43.2219,51.8431,1.4572,55.8524,56.0,65.455
20160615114500,48.235,81.0729,15.0,15.0,42.7568,51.8431,1.4572,55.8524,56.0,65.455
20160615120000,48.235,81.0729,15.0,15.0,43.0683,51.8431,1.4653,55.8524,56.0,65.455
20160615121500,25.25,81.0729,15.0,15.0,42.9257,50.836,1.4251,55.2403,56.0,65.455
20160615123000,20.3,81.991,15.0,15.0,42.9074,50.836,1.4211,55.9604,56.0,65.455
20160615124500,20.3,81.991,15.0,15.0,43.7733,50.836,1.4291,55.9604,56.0,66.705
20160615130000,20.3,81.991,15.0,15.0,43.3491,50.836,1.4291,55.9604,56.0,66.705
20160615131500,39.42,81.991,15.0,15.0,43.3234,51.9346,1.4291,56.6985,56.0,66.705
20160615133000,55.62,81.991,15.0,15.0,43.6015,51.9346,1.4291,55.9244,56.0,66.705
20160615134500,38.43,81.991,15.0,15.0,43.1982,51.0801,1.4372,55.9244,56.0,66.705
20160615140000,33.87,81.991,15.0,15.0,43.2316,51.0801,1.4492,55.9244,56.0,66.705
20160615141500,33.87,81.991,15.0,15.0,43.6043,51.0801,1.4412,55.9244,56.0,66.705
20160615143000,33.87,81.991,15.0,15.0,43.5066,51.0801,1.4452,55.9244,56.0,66.705
20160615144500,33.87,81.991,15.0,15.0,43.2226,51.0801,1.4693,55.9244,56.0,66.705
20160615150000,33.87,81.991,15.0,15.0,43.3024,51.0801,1.4813,55.9244,56.0,66.705
20160615151500,30.94,81.991,15.0,15.0,43.4843,51.0801,1.5737,55.9244,56.0,66.705
20160615153000,18.55,81.991,15.0,15.0,43.3161,51.0801,1.5817,55.9244,56.0,66.705
20160615154500,20.765,81.991,15.0,15.0,,52.0872,1.5937,55.9244,56.0,66.705
20160615160000,38.6,81.991,15.0,15.0,,52.0872,1.5616,56.6625,56.0,65.54
20160615161500,52.89,81.991,15.0,15.0,,51.5074,1.5656,55.5104,56.0,65.54
20160615163000,52.89,81.991,15.0,15.0,,51.5074,1.5777,55.5104,56.0,65.54
20160615164500,52.89,81.991,15.0,15.0,,51.5074,1.5697,55.5104,56.0,65.54
20160615170000,52.89,81.991,15.0,15.0,,50.6529,1.5134,55.5104,56.0,65.54
20160615171500,60.21,81.991,15.0,15.0,,50.6529,1.5134,55.5104,56.0,70.75
20160615173000,47.175,81.991,15.0,15.0,,49.8899,1.4492,55.5104,56.0,70.75
20160615174500,32.315,81.991,15.0,15.0,,49.8899,1.4894,55.5104,56.0,70.75
20160615180000,20.9,80.8029,15.0,15.0,,50.7444,1.4813,56.0864,56.0,70.75
20160615181500,21.76,80.8029,15.0,15.0,,50.7444,1.5134,56.0864,56.0,70.75
20160615183000,21.76,80.8029,15.0,15.0,,50.7444,1.5134,56.0864,56.0,70.75
20160615184500,19.37,79.5068,15.0,15.0,42.474,50.7444,1.5335,56.0864,56.0,70.75
20160615190000,20.23,79.5068,15.0,15.0,42.474,51.4158,1.5496,56.0864,56.0,70.75
20160615191500,19.035,79.5068,15.0,15.0,42.6353,51.4158,1.5857,55.5104,56.0,70.75
20160615193000,17.695,79.5068,15.0,15.0,42.5501,51.4158,1.5777,55.5104,56.0,69.105
20160615194500,18.265,79.5068,15.0,15.0,42.3667,51.4158,1.5656,56.3384,56.0,67.19
20160615200000,18.265,78.4086,15.0,15.0,42.1135,52.2703,1.5777,56.3384,56.0,67.19
20160615201500,18.265,78.4086,15.0,15.0,42.0712,52.2703,1.5937,56.3384,56.0,67.19
20160615203000,18.265,78.4086,15.0,15.0,41.6453,51.5379,1.5817,55.6904,56.0,67.19
20160615204500,15.37,77.5806,15.0,15.0,41.5902,51.5379,1.5857,55.6904,56.0,67.19
20160615210000,22.77,77.5806,15.0,15.0,41.466,51.5379,1.5656,55.6904,56.0,66.17
20160615211500,41.535,77.5806,15.0,15.0,41.5297,51.5379,1.5415,56.7885,56.0,66.17
20160615213000,13.345,77.5806,15.0,15.0,41.013,50.9581,1.5014,56.0864,56.0,66.17
20160615214500,32.84,76.5545,15.0,15.0,40.8193,50.9581,1.4532,55.3123,56.0,66.17
20160615220000,24.085,76.5545,15.0,15.0,40.6794,50.9581,1.4412,55.3123,56.0,66.17
20160615221500,32.925,76.5545,15.0,15.0,40.6143,50.9581,1.4291,55.3123,56.0,66.17
20160615223000,28.18,76.5545,15.0,15.0,40.6143,50.9581,1.4332,55.3123,56.0,66.17
20160615224500,32.69,76.5545,15.0,15.0,40.6143,50.9581,1.4372,55.3123,56.0,66.17
20160615230000,21.885,76.5545,15.0,15.0,40.3672,51.4769,1.4372,55.3123,56.0,66.17
20160615231500,12.51,76.5545,15.0,15.0,40.3672,51.4769,1.4492,55.3123,56.0,66.17
20160615233000,36.83,76.5545,15.0,15.0,40.4841,51.4769,1.4733,55.3123,56.0,66.17
20160615234500,43.145,76.5545,15.0,15.0,40.2238,52.3313,1.5536,55.3123,56.0,66.17
20160616000000,21.1,76.5545,15.0,15.0,40.1401,52.3313,1.5656,55.3123,56.0,66.17
20160616001500,46.76,76.5545,15.0,15.0,39.7467,52.3313,1.5576,55.3123,56.0,66.17
20160616003000,12.23,76.5545,15.0,15.0,39.7872,52.3313,1.5576,56.4464,56.0,66.17
20160616004500,15.165,76.5545,15.0,15.0,39.523,52.3313,1.5576,56.4464,56.0,66.17
20160616010000,15.165,76.5545,15.0,15.0,39.1592,52.3313,1.5536,56.4464,56.0,66.17
20160616011500,15.165,76.5545,15.0,15.0,39.1889,52.3313,1.5737,56.4464,56.0,66.17
20160616013000,15.88,75.6364,15.0,15.0,39.013,52.3313,1.5817,56.4464,56.0,66.17
20160616014500,15.88,75.6364,15.0,15.0,39.1033,52.3313,1.5897,56.4464,56.0,66.17
20160616020000,15.88,74.7183,15.0,15.0,38.7631,52.3313,1.5656,55.8524,56.0,66.17
20160616021500,15.88,74.7183,15.0,15.0,38.986,51.5379,1.5697,55.8524,56.0,66.17
20160616023000,15.88,74.7183,15.0,15.0,38.7631,51.5379,1.5616,55.8524,56.0,66.17
20160616024500,15.21,74.7183,15.0,15.0,38.7631,51.5379,1.5175,55.8524,56.0,66.17
20160616030000,15.21,73.8002,15.0,15.0,38.7119,51.5379,1.4693,55.8524,56.0,66.17
20160616031500,15.21,73.8002,15.0,15.0,38.4229,50.897,1.4332,55.8524,56.0,66.17
20160616033000,15.21,73.8002,15.0,15.0,38.5063,50.897,1.4532,55.8524,56.0,66.17
20160616034500,15.21,73.8002,15.0,15.0,38.3693,51.66,1.4412,55.8524,56.0,66.17
20160616040000,14.54,73.8002,15.0,15.0,38.3117,51.66,1.4452,55.8524,56.0,66.17
20160616041500,12.15,73.8002,15.0,15.0,38.5282,51.66,1.4572,55.8524,56.0,66.17
20160616043000,36.945,73.8002,15.0,15.0,38.3117,51.66,1.4693,55.8524,56.0,66.17
20160616044500,48.53,73.8002,15.0,15.0,38.3117,51.66,1.5536,55.8524,56.0,66.17
20160616050000,28.42,73.8002,15.0,15.0,38.3197,51.66,1.5817,55.8524,56.0,66.17
20160616051500,20.805,74.5383,15.0,15.0,38.3197,51.66,1.5978,55.8524,56.0,66.17
20160616053000,11.39,74.5383,15.0,15.0,38.3197,51.66,1.5777,55.8524,56.0,65.15
20160616054500,24.525,74.5383,15.0,15.0,38.3197,52.2093,1.5897,54.6643,56.0,65.15
20160616060000,21.335,74.5383,15.0,15.0,38.3947,52.2093,1.5937,56.4464,56.0,65.15
20160616061500,10.57,74.5383,15.0,15.0,38.3947,52.2093,1.5656,55.7624,56.0,65.15
20160616063000,46.595,74.5383,15.0,15.0,38.3947,52.2093,1.5656,56.7345,56.0,65.15
20160616064500,18.48,74.5383,15.0,15.0,38.6087,52.2093,1.5616,56.7345,56.0,65.15
20160616070000,46.715,76.1044,15.0,15.0,38.3947,52.2093,1.5656,55.3123,56.0,65.15
20160616071500,18.875,76.1044,15.0,15.0,38.6087,52.2093,1.4733,54.5383,56.0,65.15
20160616073000,51.11,77.6706,15.0,15.0,39.3197,52.2093,1.4211,56.7885,56.0,65.15
20160616074500,52.63,77.6706,15.0,15.0,39.2432,52.2093,1.4332,55.8524,56.0,65.15
20160616080000,13.72,77.6706,15.0,15.0,40.1006,51.3243,1.4291,55.0243,56.0,65.15
20160616081500,15.675,78.8587,15.0,15.0,40.681,51.3243,1.4452,56.5005,56.0,66.145
20160616083000,14.55,78.8587,15.0,15.0,41.2365,51.3243,1.4532,55.8884,56.0,66.145
20160616084500,40.975,78.8587,15.0,15.0,41.4287,52.0872,1.4372,55.8884,56.0,66.145
20160616090000,18.24,78.8587,15.0,15.0,41.3486,52.0872,1.4091,55.1503,56.0,66.145
20160616091500,33.225,78.8587,15.0,15.0,41.6937,52.0872,1.4051,56.3384,56.0,66.145
20160616093000,36.715,78.8587,15.0,15.0,41.7146,52.0872,1.4291,56.3384,56.0,66.145
20160616094500,41.74,79.7768,15.0,15.0,41.5552,52.0872,1.4251,55.3483,56.0,66.145
20160616100000,15.72,79.7768,15.0,15.0,40.9485,52.0872,1.4372,56.3384,56.0,66.145
20160616101500,52.82,80.8929,15.0,15.0,41.1422,52.7586,1.4372,56.3384,56.0,66.145
20160616103000,17.28,80.8929,15.0,15.0,41.5297,51.7515,1.4532,56.3384,56.0,66.145
20160616104500,52.91,80.8929,15.0,15.0,41.466,52.7586,1.4733,56.3384,56.0,66.145
20160616110000,18.66,80.8929,15.0,15.0,41.3825,51.5684,1.5616,55.1503,56.0,66.145
20160616111500,41.455,80.8929,15.0,15.0,41.7715,52.4534,1.5817,55.1503,56.0,66.145
20160616113000,21.93,80.8929,15.0,15.0,41.2881,52.4534,1.5857,56.4464,56.0,66.145
20160616114500,47.93,80.8929,15.0,15.0,41.2881,52.4534,1.5134,55.6904,56.0,66.145
20160616120000,28.325,81.991,15.0,15.0,41.7195,51.2632,1.4492,56.8605,56.0,66.145
20160616121500,17.21,80.8929,15.0,15.0,41.7195,51.2632,1.4211,54.8623,56.0,67.215
20160616123000,28.32,81.901,15.0,15.0,41.6651,52.3619,1.4372,56.4464,56.0,67.215
20160616124500,44.98,81.901,15.0,15.0,41.4515,52.3619,1.4291,55.1863,56.0,67.215
20160616130000,50.1,81.901,15.0,15.0,41.9327,52.3619,1.4332,56.8965,56.0,67.215
20160616131500,45.65,82.7291,15.0,15.0,41.7142,51.8125,1.4332,55.7264,56.0,67.215
20160616133000,42.445,82.7291,15.0,15.0,42.3537,51.8125,1.4412,55.7264,56.0,67.215
20160616134500,30.21,82.7291,15.0,15.0,41.3437,51.8125,1.4251,55.7264,56.0,67.215
20160616140000,30.21,82.7291,15.0,15.0,41.751,51.8125,1.4332,55.7264,56.0,67.215
20160616141500,32.145,82.7291,15.0,15.0,41.2933,51.8125,1.4332,56.4464,56.0,67.215
20160616143000,32.145,82.7291,15.0,15.0,40.5994,51.8125,1.4412,56.4464,56.0,67.215
20160616144500,32.145,82.7291,15.0,15.0,40.5317,51.8125,1.4452,56.4464,56.0,67.215
20160616150000,23.095,82.7291,15.0,15.0,40.3304,51.1412,1.4492,55.7984,56.0,67.215
20160616151500,46.15,82.7291,15.0,15.0,40.6243,52.1177,1.4693,56.7885,56.0,67.215
20160616153000,45.585,82.7291,15.0,15.0,41.3048,52.1177,1.4853,55.6364,56.0,67.215
20160616154500,15.2,81.901,15.0,15.0,41.1169,50.836,1.5697,55.6364,56.0,67.215
20160616160000,21.32,82.7291,15.0,15.0,41.6361,51.9957,1.5656,56.6625,56.0,67.215
20160616161500,52.465,82.7291,15.0,15.0,41.6913,51.9957,1.5335,56.6625,56.0,67.215
20160616163000,51.225,82.7291,15.0,15.0,42.8374,51.3853,1.5335,55.6904,56.0,67.215
20160616164500,35.735,82.7291,15.0,15.0,42.7071,50.8665,1.5335,55.6904,56.0,67.215
20160616170000,21.175,82.7291,15.0,15.0,41.6913,50.8665,1.5295,56.6085,56.0,67.215
20160616171500,51.465,82.7291,15.0,15.0,42.1243,51.5074,1.5335,55.8884,56.0,67.215
20160616173000,51.465,82.7291,15.0,15.0,42.2367,51.5074,1.4412,55.8884,56.0,67.215
20160616174500,51.465,81.631,15.0,15.0,42.5937,50.6834,1.4251,55.8884,56.0,67.215
20160616180000,51.465,81.631,15.0,15.0,42.537,50.6834,1.4211,55.8884,56.0,67.215
20160616181500,51.465,81.631,15.0,15.0,42.4236,50.6834,1.4251,55.8884,56.0,67.215
20160616183000,51.465,81.631,15.0,15.0,43.0089,50.6834,1.4291,55.8884,56.0,67.215
20160616184500,46.32,81.631,15.0,15.0,42.723,50.6834,1.4412,55.8884,56.0,67.215
20160616190000,46.32,80.0648,15.0,15.0,42.4942,50.6834,1.4452,55.8884,56.0,67.215
20160616191500,46.32,80.0648,15.0,15.0,42.3227,51.3548,1.4572,55.8884,56.0,67.215
20160616193000,46.32,80.0648,15.0,15.0,42.1571,51.3548,1.4532,55.8884,56.0,67.215
20160616194500,46.32,80.0648,15.0,15.0,41.8673,51.3548,1.4653,55.8884,56.0,67.215
20160616200000,46.32,78.7687,15.0,15.0,41.685,51.3548,1.4813,55.8884,56.0,67.215
20160616201500,30.085,78.7687,15.0,15.0,41.9528,51.3548,1.5656,55.2403,56.0,67.215
20160616203000,51.555,77.9406,15.0,15.0,41.7257,52.0872,1.5737,55.7984,56.0,67.215
20160616204500,49.64,77.9406,15.0,15.0,41.5438,51.4463,1.5697,55.7984,56.0,67.215
20160616210000,40.66,77.9406,15.0,15.0,41.6579,51.4463,1.5817,55.7984,56.0,67.215
20160616211500,18.32,77.9406,15.0,15.0,41.5544,51.4463,1.5737,55.7984,56.0,66.27
20160616213000,16.27,76.8425,15.0,15.0,41.2572,51.4463,1.5897,56.9865,56.0,66.27
20160616214500,39.99,76.8425,15.0,15.0,41.3298,51.4463,1.5777,56.9865,56.0,66.27
20160616220000,27.04,76.8425,15.0,15.0,41.2086,51.4463,1.5817,56.9865,56.0,66.27
20160616221500,12.92,76.8425,15.0,15.0,41.0178,51.4463,1.5175,55.7984,56.0,66.27
20160616223000,45.37,75.9244,15.0,15.0,40.8193,51.4463,1.4813,55.7984,56.0,66.27
20160616224500,45.37,75.9244,15.0,15.0,40.6143,51.4463,1.4492,55.7984,56.0,66.27
20160616230000,37.335,75.9244,15.0,15.0,40.58,51.4463,1.4532,55.7984,56.0,66.27
20160616231500,21.925,75.9244,15.0,15.0,40.4903,50.7749,1.4452,55.7984,56.0,66.27
20160616233000,17.03,75.9244,15.0,15.0,40.4903,51.6294,1.4452,55.7984,56.0,66.27
20160616234500,17.745,75.9244,15.0,15.0,40.6234,51.6294,1.4532,55.7984,56.0,66.27
20160617000000,21.54,74.5383,15.0,15.0,40.3818,51.6294,1.4532,56.3744,56.0,66.27
20160617001500,38.565,75.4563,15.0,15.0,40.4903,52.1788,1.4532,56.3744,56.0,66.27
20160617003000,38.565,75.4563,15.0,15.0,40.3572,52.1788,1.4773,56.3744,56.0,66.27
20160617004500,38.565,75.4563,15.0,15.0,40.5969,52.1788,1.5737,56.3744,56.0,66.27
20160617010000,38.565,75.4563,15.0,15.0,40.4628,52.1788,1.5737,55.7984,56.0,66.27
20160617011500,42.22,75.4563,15.0,15.0,40.4628,52.1788,1.5857,56.4464,56.0,66.27
20160617013000,12.205,75.4563,15.0,15.0,40.4989,52.1788,1.5897,55.4383,56.0,66.27
20160617014500,11.715,75.4563,15.0,15.0,40.3638,51.5379,1.5576,56.2844,56.0,66.27
20160617020000,48.1,75.4563,15.0,15.0,40.3279,52.3313,1.5576,55.5104,56.0,66.27
20160617021500,18.22,75.4563,15.0,15.0,40.0261,51.7515,1.5656,55.5104,56.0,66.27
20160617023000,14.255,75.4563,15.0,15.0,39.9877,51.7515,1.5737,55.5104,56.0,66.27
20160617024500,12.08,75.4563,15.0,15.0,40.2195,52.3008,1.5978,56.2844,56.0,66.27
20160617030000,12.08,75.4563,15.0,15.0,40.0825,52.3008,1.5737,56.2844,56.0,65.25
20160617031500,12.08,75.4563,15.0,15.0,39.8769,52.3008,1.5255,56.2844,56.0,65.25
20160617033000,12.08,75.4563,15.0,15.0,39.554,52.3008,1.4894,56.2844,56.0,65.25
20160617034500,31.44,75.4563,15.0,15.0,39.554,52.3008,1.4492,56.2844,56.0,65.25
20160617040000,37.66,74.5383,15.0,15.0,39.485,51.5074,1.4492,55.4743,56.0,65.25
20160617041500,20.34,74.5383,15.0,15.0,39.347,51.5074,1.4452,55.4743,56.0,65.25
20160617043000,20.34,74.5383,15.0,15.0,39.6548,51.5074,1.4171,55.4743,56.0,65.25
20160617044500,20.34,74.5383,15.0,15.0,39.4319,51.5074,1.4171,55.4743,56.0,65.25
20160617050000,20.34,74.5383,15.0,15.0,39.1538,51.5074,1.4251,55.4743,56.0,65.25
20160617051500,12.64,74.5383,15.0,15.0,38.9453,51.5074,1.4372,55.4743,56.0,65.25
20160617053000,12.64,74.5383,15.0,15.0,38.8847,50.8665,1.4572,55.4743,56.0,65.25
20160617054500,12.64,74.5383,15.0,15.0,38.8847,51.6294,1.5215,55.4743,56.0,65.25
20160617060000,12.64,74.5383,15.0,15.0,38.6672,51.6294,1.5295,55.4743,56.0,65.25
20160617061500,12.64,74.5383,15.0,15.0,38.6672,51.6294,1.5375,55.4743,56.0,65.25
20160617063000,12.64,75.4563,15.0,15.0,38.7447,52.2093,1.5415,55.4743,56.0,65.25
20160617064500,12.64,75.4563,15.0,15.0,38.7447,52.2093,1.5576,56.2484,56.0,65.25
20160617070000,35.93,75.4563,15.0,15.0,38.8847,53.1858,1.5616,56.2484,56.0,65.25
20160617071500,23.71,75.4563,15.0,15.0,39.0247,52.4839,1.4974,55.2763,56.0,65.25
20160617073000,19.455,76.5545,15.0,15.0,39.3048,52.4839,1.4693,54.7003,56.0,65.25
20160617074500,51.41,77.3825,15.0,15.0,39.5148,52.4839,1.4332,55.8524,56.0,65.25
20160617080000,51.41,77.3825,15.0,15.0,40.2302,52.4839,1.4211,55.8524,56.0,65.25
