PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160617081500,48.535,78.6787,15.0,15.0,40.6532,52.4839,1.4211,55.8524,56.0,65.25
20160617083000,42.63,78.6787,15.0,15.0,41.2877,51.8736,1.4131,55.8524,56.0,65.25
20160617084500,15.715,78.6787,15.0,15.0,41.5449,51.8736,1.4211,56.5005,56.0,65.25
20160617090000,37.855,79.5068,15.0,15.0,41.59,51.8736,1.4372,56.5005,56.0,65.25
20160617091500,52.285,80.3348,15.0,15.0,41.6886,52.3924,1.4291,55.7984,56.0,65.25
20160617093000,52.285,80.3348,15.0,15.0,41.6026,52.3924,1.4291,55.7984,56.0,65.25
20160617094500,42.675,80.3348,15.0,15.0,41.5552,51.8431,1.4653,55.7984,56.0,65.25
20160617100000,41.335,81.2529,15.0,15.0,41.2651,56.085,1.4693,55.7984,56.0,65.25
20160617101500,19.065,81.2529,15.0,15.0,41.2714,52.606,1.4894,55.7984,56.0,65.25
20160617103000,16.675,81.2529,15.0,15.0,41.0774,51.8431,1.5014,55.7984,56.0,65.25
20160617104500,16.005,81.2529,15.0,15.0,41.0694,51.8431,1.4813,55.7984,56.0,65.25
20160617110000,16.005,81.2529,15.0,15.0,41.1033,51.8431,1.4773,55.7984,56.0,65.25
20160617111500,16.005,81.2529,15.0,15.0,41.1441,51.8431,1.4653,55.7984,56.0,65.25
20160617113000,16.005,81.2529,15.0,15.0,40.4615,51.8431,1.4693,55.7984,56.0,65.25
20160617114500,16.005,82.261,15.0,15.0,40.3707,51.8431,1.4653,55.7984,56.0,65.25
20160617120000,33.995,83.1971,15.0,15.0,41.1177,51.8431,1.4532,56.5365,56.0,65.25
20160617121500,48.6,83.1971,15.0,15.0,41.2967,51.8431,1.393,55.6364,56.0,66.35
20160617123000,32.335,82.081,15.0,15.0,41.9327,51.8431,1.4131,55.6364,56.0,66.35
20160617124500,28.335,82.081,15.0,15.0,42.1132,51.8431,1.4171,55.6364,56.0,66.35
20160617130000,29.46,82.081,15.0,15.0,42.2511,51.8431,1.4171,56.7345,56.0,66.35
20160617131500,53.39,83.1071,15.0,15.0,41.9089,51.8431,1.4291,56.1224,56.0,66.35
20160617133000,53.39,83.1071,15.0,15.0,42.6545,51.8431,1.4131,56.1224,56.0,66.35
20160617134500,53.39,82.081,15.0,15.0,42.7371,51.8431,1.4051,56.1224,56.0,66.35
20160617140000,53.39,83.3771,15.0,15.0,41.1127,51.8431,1.4372,56.1224,56.0,67.515
20160617141500,54.82,83.3771,15.0,15.0,41.5792,51.8431,1.4492,56.1224,56.0,67.515
20160617143000,53.41,81.991,15.0,15.0,42.741,51.1412,1.4492,55.5104,56.0,67.515
20160617144500,53.41,83.8452,15.0,15.0,43.2103,51.66,1.4653,56.2124,56.0,67.515
20160617150000,53.41,83.8452,15.0,15.0,42.723,51.66,1.4613,56.2124,56.0,67.515
20160617151500,53.41,83.8452,15.0,15.0,41.8017,51.66,1.4733,56.2124,56.0,67.515
20160617153000,53.41,83.8452,15.0,15.0,42.8945,51.66,1.4693,56.2124,56.0,67.515
20160617154500,53.41,83.8452,15.0,15.0,42.5177,51.66,1.4733,56.2124,56.0,67.515
20160617160000,46.67,83.8452,15.0,15.0,41.7188,51.66,1.5737,55.6364,56.0,67.515
20160617161500,25.37,83.8452,15.0,15.0,42.2987,51.66,1.5897,55.6364,56.0,67.515
20160617163000,16.6,83.8452,15.0,15.0,42.7425,51.66,1.5737,56.3384,56.0,67.515
20160617164500,26.39,83.8452,15.0,15.0,43.0089,51.66,1.5616,56.3384,56.0,67.515
20160617170000,26.39,83.8452,15.0,15.0,43.0089,51.66,1.5536,56.3384,56.0,67.515
20160617171500,26.39,82.5491,15.0,15.0,43.1954,50.7139,1.5456,56.3384,56.0,67.515
20160617173000,24.0,81.523,15.0,15.0,42.6086,50.7139,1.4853,56.3384,56.0,67.515
20160617174500,30.56,81.523,15.0,15.0,42.6185,50.7139,1.4291,56.3384,56.0,67.515
20160617180000,54.12,81.523,15.0,15.0,41.9795,50.7139,1.4211,56.3384,56.0,67.515
20160617181500,46.91,81.523,15.0,15.0,42.449,50.7139,1.4251,55.7624,56.0,67.515
20160617183000,22.16,80.3348,15.0,15.0,42.1571,50.7139,1.4131,55.7624,56.0,67.515
20160617184500,33.475,80.3348,15.0,15.0,42.3909,50.7139,1.4251,56.3384,56.0,67.515
20160617190000,43.77,80.3348,15.0,15.0,42.565,51.4158,1.4452,56.3384,56.0,67.515
20160617191500,43.77,79.5068,15.0,15.0,42.4476,51.4158,1.4572,56.3384,56.0,67.515
20160617193000,45.915,79.5068,15.0,15.0,42.5005,51.4158,1.4693,56.3384,56.0,67.515
20160617194500,45.915,79.5068,15.0,15.0,42.0864,51.4158,1.4894,56.3384,56.0,67.515
20160617200000,45.915,78.6787,15.0,15.0,41.6921,51.4158,1.5175,56.3384,56.0,67.515
20160617201500,13.6,78.6787,15.0,15.0,41.9388,50.897,1.5656,55.4743,56.0,67.515
20160617203000,27.64,78.6787,15.0,15.0,41.7195,51.5074,1.5857,55.4743,56.0,67.515
20160617204500,13.685,78.6787,15.0,15.0,41.8029,51.5074,1.5937,56.1764,56.0,67.515
20160617210000,13.685,77.5806,15.0,15.0,41.5544,51.5074,1.5937,56.1764,56.0,67.515
20160617211500,13.685,77.5806,15.0,15.0,41.6329,50.897,1.5697,56.1764,56.0,66.465
20160617213000,13.685,77.5806,15.0,15.0,41.5191,50.897,1.5737,56.1764,56.0,66.465
20160617214500,17.055,77.5806,15.0,15.0,41.5902,51.9346,1.5737,56.1764,56.0,66.465
20160617220000,17.055,77.5806,15.0,15.0,41.466,51.2632,1.5215,56.1764,56.0,66.465
20160617221500,20.705,77.5806,15.0,15.0,41.1422,51.2632,1.4813,56.1764,56.0,66.465
20160617223000,47.655,76.5545,15.0,15.0,41.0581,51.2632,1.4372,55.4743,56.0,66.465
20160617224500,31.96,76.5545,15.0,15.0,40.8442,51.2632,1.4372,55.4743,56.0,66.465
20160617230000,52.065,76.5545,15.0,15.0,40.7121,51.2632,1.4572,55.4743,56.0,66.465
20160617231500,31.665,76.5545,15.0,15.0,40.7565,51.2632,1.4532,54.7903,56.0,66.465
20160617233000,12.245,76.5545,15.0,15.0,40.731,51.2632,1.4653,54.7903,56.0,66.465
20160617234500,13.21,76.5545,15.0,15.0,40.4628,50.3172,1.4572,56.3384,56.0,66.465
20160618000000,42.065,76.5545,15.0,15.0,40.7015,51.2022,1.4813,55.3483,56.0,66.465
20160618001500,40.44,76.5545,15.0,15.0,40.731,51.2022,1.4934,55.3483,56.0,66.465
20160618003000,14.28,76.5545,15.0,15.0,40.8651,51.2022,1.5777,56.0144,56.0,66.465
20160618004500,20.51,76.5545,15.0,15.0,40.5969,51.2022,1.5777,56.0144,56.0,66.465
20160618010000,20.51,76.5545,15.0,15.0,40.3638,51.9041,1.5737,56.0144,56.0,66.465
20160618011500,57.11,76.5545,15.0,15.0,40.3279,52.7281,1.4372,59.5248,56.0,65.67
20160618013000,48.595,76.5545,15.0,15.0,40.3566,51.9651,1.4653,55.6364,56.0,61.915
20160618014500,11.67,76.5545,15.0,15.0,40.4936,51.2327,1.4653,55.6364,56.0,61.915
20160618020000,11.67,75.5464,15.0,15.0,39.9454,51.2327,1.4291,55.6364,56.0,61.915
20160618021500,11.67,75.5464,15.0,15.0,40.0825,51.2327,1.4051,56.3384,56.0,61.915
20160618023000,11.55,75.5464,15.0,15.0,40.2195,51.2327,1.4131,54.6643,56.0,63.925
20160618024500,41.865,75.5464,15.0,15.0,40.2195,51.2327,1.4251,54.6643,56.0,64.93
20160618030000,46.625,75.5464,15.0,15.0,40.1238,51.2327,1.4131,54.6643,56.0,64.93
20160618031500,42.0,75.5464,15.0,15.0,39.8516,51.2327,1.4211,55.3123,56.0,64.93
20160618033000,40.095,75.5464,15.0,15.0,39.8769,51.2327,1.4171,55.3123,56.0,64.93
20160618034500,14.085,75.5464,15.0,15.0,39.6921,50.4393,1.4091,55.3123,56.0,64.93
20160618040000,40.47,75.5464,15.0,15.0,39.8301,51.0801,1.4131,56.6085,56.0,64.93
20160618041500,50.08,75.5464,15.0,15.0,39.8301,51.0801,1.4171,55.7264,56.0,64.93
20160618043000,50.08,75.5464,15.0,15.0,39.554,51.0801,1.4171,55.7264,56.0,64.93
20160618044500,50.08,75.5464,15.0,15.0,39.7794,51.0801,1.4251,55.7264,56.0,64.93
20160618050000,27.3,75.5464,15.0,15.0,39.9185,51.0801,1.5697,57.6706,56.0,64.93
20160618051500,32.915,75.5464,15.0,15.0,39.9185,51.721,1.5817,55.1143,56.0,64.93
20160618053000,36.645,75.5464,15.0,15.0,39.7099,51.721,1.5897,56.4104,56.0,64.93
20160618054500,42.59,75.5464,15.0,15.0,39.5148,51.721,1.5656,56.4104,56.0,64.93
20160618060000,42.59,75.5464,15.0,15.0,39.5148,51.721,1.5737,56.4104,56.0,64.93
20160618061500,47.215,75.5464,15.0,15.0,39.3748,52.7281,1.5576,55.4023,56.0,64.93
20160618063000,50.59,75.5464,15.0,15.0,39.1647,52.7281,1.5456,56.9865,56.0,64.93
20160618064500,19.375,75.5464,15.0,15.0,39.3842,51.8125,1.5415,56.9865,56.0,64.93
20160618070000,26.46,75.5464,15.0,15.0,39.5957,51.8125,1.5456,56.9865,56.0,64.93
20160618071500,26.46,76.8425,15.0,15.0,39.7367,51.8125,1.5456,55.1503,56.0,64.93
20160618073000,25.7,76.8425,15.0,15.0,40.1597,51.8125,1.5456,56.0864,56.0,64.93
20160618074500,25.7,78.0306,15.0,15.0,40.3712,51.8125,1.5496,56.0864,56.0,64.93
20160618080000,25.7,78.0306,15.0,15.0,41.0945,52.9417,1.5295,56.0864,56.0,64.93
20160618081500,25.7,78.0306,15.0,15.0,41.2365,54.0708,1.4773,56.0864,56.0,64.93
20160618083000,25.7,78.9487,15.0,15.0,41.4049,54.0708,1.4452,56.0864,56.0,64.93
20160618084500,25.7,78.9487,15.0,15.0,41.4477,55.139,1.4291,56.0864,56.0,64.93
20160618090000,38.76,78.9487,15.0,15.0,41.9697,55.139,1.4492,55.1863,56.0,64.93
20160618091500,51.54,79.9568,15.0,15.0,41.8246,55.7188,1.4653,55.1863,56.0,64.93
20160618093000,51.54,79.9568,15.0,15.0,42.3225,56.6038,1.4492,56.9865,56.0,64.93
20160618094500,22.62,79.1287,15.0,15.0,42.0211,54.9253,1.4613,56.9865,56.0,64.93
20160618100000,15.875,79.1287,15.0,15.0,41.9105,55.5052,1.4773,56.9865,56.0,64.93
20160618101500,41.43,80.3348,15.0,15.0,41.7793,51.4158,1.5014,56.9865,56.0,64.93
20160618103000,17.225,80.3348,15.0,15.0,42.0333,50.7444,1.5255,56.9865,56.0,64.93
20160618104500,25.82,80.3348,15.0,15.0,42.1654,50.7444,1.5817,56.9865,56.0,64.93
20160618110000,16.915,81.2529,15.0,15.0,42.5006,50.7444,1.5817,55.4383,56.0,64.93
20160618111500,42.605,81.2529,15.0,15.0,41.9818,53.0638,1.5576,56.7345,56.0,64.93
20160618113000,36.65,81.2529,15.0,15.0,42.3047,53.7046,1.5496,57.4365,56.0,64.93
20160618114500,31.9,79.0387,15.0,15.0,42.3047,53.7046,1.5536,57.4365,56.0,64.93
20160618120000,46.815,79.0387,15.0,15.0,42.0428,53.7046,1.5496,57.4365,56.0,64.93
20160618121500,40.88,76.9325,15.0,15.0,41.8977,51.9346,1.5496,56.4464,56.0,64.93
20160618123000,40.88,75.4563,15.0,15.0,38.4442,50.897,1.5496,55.8524,56.0,64.93
20160618124500,40.88,74.3582,15.0,15.0,37.6884,50.897,1.5335,55.8524,56.0,64.93
20160618130000,39.505,74.3582,15.0,15.0,37.5411,50.897,1.4974,55.8524,56.0,64.93
20160618131500,39.505,74.3582,15.0,15.0,36.5796,52.3619,1.4613,55.8524,56.0,64.93
20160618133000,39.505,74.3582,15.0,15.0,36.9763,52.3619,1.4171,55.8524,56.0,64.93
20160618134500,44.085,74.3582,15.0,15.0,37.2445,52.3619,1.4131,56.4464,56.0,64.93
20160618140000,47.955,74.3582,15.0,15.0,37.4953,52.3619,1.4171,55.6364,56.0,64.93
20160618141500,47.955,74.3582,15.0,15.0,37.7616,51.6294,1.4131,55.6364,56.0,64.93
20160618143000,47.955,74.3582,15.0,15.0,38.4051,51.6294,1.4251,55.6364,56.0,64.93
20160618144500,47.955,75.4563,15.0,15.0,38.6753,52.2703,1.401,55.6364,56.0,64.93
20160618150000,14.99,75.4563,15.0,15.0,38.8264,51.5684,1.4452,55.6364,56.0,66.0
20160618151500,11.715,76.4644,15.0,15.0,39.0605,51.5684,1.4572,55.6364,56.0,66.0
20160618153000,12.575,76.4644,15.0,15.0,39.3128,51.5684,1.5576,55.6364,56.0,66.0
20160618154500,12.575,77.4725,15.0,15.0,39.0306,51.5684,1.5616,55.6364,56.0,66.0
20160618160000,12.575,77.4725,15.0,15.0,39.9797,51.5684,1.5656,55.6364,56.0,66.0
20160618161500,12.575,77.4725,15.0,15.0,39.4998,50.7444,1.5737,55.6364,56.0,66.0
20160618163000,47.105,76.5545,15.0,15.0,39.5667,50.7444,1.5295,55.6364,56.0,66.0
20160618164500,21.645,76.5545,15.0,15.0,39.9415,50.7444,1.5175,56.5005,56.0,66.0
20160618170000,10.89,76.5545,15.0,15.0,39.8153,50.1646,1.5134,54.7003,56.0,66.0
20160618171500,45.23,77.3825,15.0,15.0,39.9367,50.1646,1.5496,55.3483,56.0,66.0
20160618173000,10.22,77.3825,15.0,15.0,39.6891,48.6387,1.5536,55.3483,56.0,66.0
20160618174500,10.965,77.3825,15.0,15.0,39.692,47.9979,1.5415,55.3483,56.0,66.0
20160618180000,43.335,77.3825,15.0,15.0,39.0656,51.2632,1.5415,56.4464,56.0,66.0
20160618181500,47.2,76.3744,15.0,15.0,38.9433,51.2632,1.5456,56.4464,56.0,66.0
20160618183000,10.97,76.3744,15.0,15.0,39.4415,49.7374,1.5134,55.5104,56.0,66.0
20160618184500,19.305,76.3744,15.0,15.0,39.3643,49.7374,1.4813,56.9865,56.0,66.0
20160618190000,32.095,76.3744,15.0,15.0,39.1588,49.7374,1.4813,56.9865,56.0,66.0
20160618191500,32.095,76.3744,15.0,15.0,39.0306,49.7374,1.4813,55.4023,56.0,66.0
20160618193000,23.33,76.3744,15.0,15.0,39.3128,49.7374,1.4733,56.9865,56.0,66.0
20160618194500,21.3,76.3744,15.0,15.0,39.1566,49.7374,1.4813,55.4383,56.0,66.0
20160618200000,23.86,75.0963,15.0,15.0,39.0605,49.7374,1.4733,56.5005,56.0,66.0
20160618201500,35.06,75.0963,15.0,15.0,38.7302,50.2561,1.4733,56.5005,56.0,66.0
20160618203000,35.06,75.0963,15.0,15.0,38.6525,50.2561,1.5576,56.5005,56.0,66.0
20160618204500,35.06,75.0963,15.0,15.0,38.4514,50.2561,1.5937,55.9244,56.0,66.0
20160618210000,35.06,75.0963,15.0,15.0,37.8479,50.2561,1.5697,55.9244,56.0,66.0
20160618211500,11.55,74.0882,15.0,15.0,37.6621,49.3406,1.5697,55.9244,56.0,64.915
20160618213000,10.66,74.0882,15.0,15.0,38.0952,49.9815,1.5737,55.9244,56.0,64.915
20160618214500,26.76,74.0882,15.0,15.0,37.8787,49.9815,1.5697,56.5725,56.0,64.915
20160618220000,48.46,74.0882,15.0,15.0,38.0266,49.9815,1.5456,56.5725,56.0,64.915
20160618221500,26.515,73.0801,15.0,15.0,37.7525,51.1717,1.5375,56.5725,56.0,64.915
20160618223000,19.1,73.0801,15.0,15.0,37.6905,49.951,1.5456,56.5725,56.0,64.915
20160618224500,45.095,73.0801,15.0,15.0,37.6905,50.5613,1.5576,56.5725,56.0,64.915
20160618230000,37.99,73.0801,15.0,15.0,37.6215,50.5613,1.5616,55.5104,56.0,64.915
20160618231500,25.76,73.0801,15.0,15.0,37.8331,49.9815,1.5415,54.3762,56.0,65.58
20160618233000,10.13,73.0801,15.0,15.0,37.555,51.3548,1.5576,54.3762,56.0,65.58
20160618234500,30.795,73.0801,15.0,15.0,37.555,51.3548,1.4131,56.2124,56.0,67.46
20160619000000,28.93,73.0801,15.0,15.0,37.416,51.3548,1.5375,55.6004,56.0,67.46
20160619001500,11.545,73.0801,15.0,15.0,37.6246,51.3548,1.5415,55.6004,56.0,67.46
20160619003000,11.545,73.0801,15.0,15.0,37.6246,51.3548,1.5536,55.6004,56.0,67.46
20160619004500,11.545,73.0801,15.0,15.0,37.7646,51.3548,1.5616,56.3384,56.0,67.46
20160619010000,11.545,73.0801,15.0,15.0,37.277,50.8055,1.5737,55.6004,56.0,67.46
20160619011500,11.545,73.0801,15.0,15.0,37.4846,50.8055,1.5777,55.6004,56.0,67.46
20160619013000,15.15,73.0801,15.0,15.0,37.4846,50.8055,1.5656,56.5005,56.0,66.375
20160619014500,38.155,73.0801,15.0,15.0,37.4146,51.3243,1.5897,56.5005,56.0,65.325
20160619020000,36.29,73.0801,15.0,15.0,37.1346,51.3243,1.5937,56.5005,56.0,65.325
20160619021500,36.29,73.0801,15.0,15.0,37.1346,50.3172,1.5616,55.8524,56.0,65.325
20160619023000,36.29,73.0801,15.0,15.0,37.1987,50.3172,1.5656,55.8524,56.0,65.325
20160619024500,36.29,73.0801,15.0,15.0,37.5449,50.3172,1.5777,55.8524,56.0,65.325
20160619030000,36.29,73.0801,15.0,15.0,37.6217,51.0496,1.5777,55.8524,56.0,65.325
20160619031500,29.01,73.0801,15.0,15.0,37.6217,51.0496,1.5857,55.8524,56.0,65.325
20160619033000,24.41,73.0801,15.0,15.0,37.6217,51.0496,1.5857,55.8524,56.0,65.325
20160619034500,16.195,73.0801,15.0,15.0,37.6217,51.0496,1.5817,55.8524,56.0,64.305
20160619040000,9.605,73.0801,15.0,15.0,37.4807,51.0496,1.5897,55.8524,56.0,64.305
20160619041500,9.605,73.0801,15.0,15.0,37.1346,51.0496,1.5857,55.8524,56.0,64.305
20160619043000,9.605,73.0801,15.0,15.0,37.0577,51.0496,1.5857,55.8524,56.0,64.305
20160619044500,9.605,73.0801,15.0,15.0,37.1987,51.6294,1.5857,55.8524,56.0,64.305
20160619050000,9.605,73.0801,15.0,15.0,37.0577,51.6294,1.5777,55.8524,56.0,64.305
20160619051500,12.6,72.162,15.0,15.0,37.0577,51.6294,1.5737,56.6085,56.0,64.305
20160619053000,25.615,72.162,15.0,15.0,37.0577,51.0496,1.5134,55.7264,56.0,64.305
20160619054500,25.615,73.0801,15.0,15.0,36.9872,51.0496,1.4613,55.7264,56.0,64.305
20160619060000,25.615,72.162,15.0,15.0,37.19,51.0496,1.4733,55.7264,56.0,64.305
20160619061500,25.615,72.162,15.0,15.0,37.2609,51.66,1.4733,55.7264,56.0,64.305
20160619063000,20.965,72.162,15.0,15.0,37.0577,51.66,1.4813,55.7264,56.0,64.305
20160619064500,13.36,72.162,15.0,15.0,37.0577,50.7139,1.4733,55.7264,56.0,64.305
20160619070000,13.36,73.6202,15.0,15.0,37.2609,51.3548,1.4853,55.7264,56.0,64.305
20160619071500,13.36,73.6202,15.0,15.0,37.2609,51.3548,1.4894,56.3384,56.0,64.305
20160619073000,49.025,73.6202,15.0,15.0,37.5449,51.3548,1.5415,56.3384,56.0,64.305
20160619074500,49.025,74.7183,15.0,15.0,37.6869,51.3548,1.5375,56.3384,56.0,64.305
20160619080000,49.025,74.7183,15.0,15.0,38.2505,51.3548,1.5415,55.7264,56.0,64.305
20160619081500,49.025,75.7264,15.0,15.0,38.3935,51.3548,1.5415,55.7264,56.0,64.305
20160619083000,49.025,75.7264,15.0,15.0,38.8938,52.0262,1.5456,55.7264,56.0,64.305
20160619084500,49.025,76.8425,15.0,15.0,39.1798,52.0262,1.5456,55.7264,56.0,64.305
20160619090000,49.025,76.8425,15.0,15.0,40.1866,52.0262,1.5415,55.7264,56.0,64.305
20160619091500,49.025,76.8425,15.0,15.0,40.1806,51.3853,1.5415,55.7264,56.0,64.305
20160619093000,49.025,76.8425,15.0,15.0,40.4556,50.5613,1.5456,55.7264,56.0,64.305
20160619094500,47.18,76.8425,15.0,15.0,40.5122,50.5613,1.5496,55.7264,56.0,64.305
20160619100000,47.18,77.6706,15.0,15.0,40.3133,51.2632,1.5496,55.7264,56.0,64.305
20160619101500,47.18,77.6706,15.0,15.0,40.2195,51.2632,1.5496,55.7264,56.0,64.305
20160619103000,46.01,77.6706,15.0,15.0,40.5621,51.2632,1.5576,55.7264,56.0,64.305
20160619104500,46.01,78.6787,15.0,15.0,40.6992,50.5003,1.5536,55.7264,56.0,64.305
20160619110000,46.01,78.6787,15.0,15.0,41.3159,50.5003,1.5014,55.7264,56.0,64.305
20160619111500,49.25,79.8668,15.0,15.0,42.1768,50.5003,1.4372,56.3384,56.0,64.305
20160619113000,50.11,79.8668,15.0,15.0,42.3225,50.5003,1.4171,56.3384,56.0,64.305
20160619114500,17.055,79.8668,15.0,15.0,42.1542,50.5003,1.4291,55.7624,56.0,64.305
20160619120000,17.055,81.3429,15.0,15.0,41.9809,49.7984,1.4291,55.7624,56.0,64.305
20160619121500,17.055,81.3429,15.0,15.0,42.111,49.7984,1.4131,55.7624,56.0,64.305
20160619123000,14.995,81.3429,15.0,15.0,41.6329,49.0049,1.4091,55.7624,56.0,64.305
20160619124500,16.21,81.3429,15.0,15.0,42.0712,49.9815,1.4051,55.7624,56.0,64.305
20160619130000,14.31,80.2448,15.0,15.0,41.4497,48.7303,1.4211,55.7624,56.0,64.305
20160619131500,13.365,81.2529,15.0,15.0,41.572,48.7303,1.4412,55.7624,56.0,64.305
20160619133000,12.695,79.9568,15.0,15.0,40.9984,48.7303,1.5094,56.4464,56.0,64.305
20160619134500,20.775,79.1287,15.0,15.0,41.7257,48.7303,1.5134,54.8623,56.0,64.305
20160619140000,12.62,79.1287,15.0,15.0,40.981,48.7303,1.4974,56.3384,56.0,64.305
20160619141500,30.81,79.1287,15.0,15.0,41.2581,48.7303,1.5134,56.3384,56.0,64.305
20160619143000,48.83,80.1548,15.0,15.0,41.111,48.7303,1.5054,56.3384,56.0,64.305
20160619144500,35.665,80.1548,15.0,15.0,41.3437,48.7303,1.5054,55.1863,56.0,64.305
20160619150000,18.575,81.721,15.0,15.0,40.5498,47.8758,1.4532,55.1863,56.0,64.305
20160619151500,18.575,81.721,15.0,15.0,40.7151,47.8758,1.4211,55.8524,56.0,64.305
20160619153000,18.575,80.8929,15.0,15.0,41.0612,47.8758,1.4051,55.8524,56.0,65.43
20160619154500,18.575,80.8929,15.0,15.0,41.751,47.8758,1.4171,55.8524,56.0,65.43
20160619160000,48.15,80.8929,15.0,15.0,41.0063,47.8758,1.4131,56.5005,56.0,65.43
20160619161500,28.73,80.8929,15.0,15.0,41.1789,47.8758,1.4332,55.3123,56.0,65.43
20160619163000,46.85,80.8929,15.0,15.0,42.3878,47.8758,1.4291,55.3123,56.0,65.43
20160619164500,40.555,79.7768,15.0,15.0,42.0835,46.8077,1.4332,56.6625,56.0,65.43
20160619170000,11.82,77.9406,15.0,15.0,40.898,46.2278,1.4211,56.6625,56.0,66.435
20160619171500,30.515,77.9406,15.0,15.0,40.5149,46.7466,1.4372,56.6625,56.0,66.435
20160619173000,13.695,77.9406,15.0,15.0,40.7151,46.7466,1.4733,56.6625,56.0,66.435
20160619174500,31.94,77.9406,15.0,15.0,40.1803,46.7466,1.5656,55.4383,56.0,66.435
20160619180000,21.265,77.1125,15.0,15.0,38.7259,48.3335,1.5656,55.4383,56.0,66.435
20160619181500,21.265,77.1125,15.0,15.0,38.5959,49.2796,1.5697,55.4383,56.0,66.435
20160619183000,29.33,77.1125,15.0,15.0,38.5154,49.2796,1.5616,57.0225,56.0,66.435
20160619184500,23.845,77.1125,15.0,15.0,38.515,49.8899,1.5616,56.4464,56.0,66.435
20160619190000,30.19,77.1125,15.0,15.0,38.0758,49.8899,1.5656,55.2403,56.0,66.435
20160619191500,42.0,76.0144,15.0,15.0,38.3145,50.5003,1.5536,55.2403,56.0,66.435
20160619193000,48.52,76.0144,15.0,15.0,38.7919,50.5003,1.5496,56.8245,56.0,66.435
20160619194500,46.46,76.0144,15.0,15.0,38.6011,50.5003,1.5415,56.8245,56.0,66.435
20160619200000,43.36,76.0144,15.0,15.0,38.8172,50.5003,1.4974,56.8245,56.0,66.435
20160619201500,41.04,76.0144,15.0,15.0,39.0525,51.2022,1.4733,54.9523,56.0,66.435
20160619203000,21.405,76.0144,15.0,15.0,39.1566,50.3172,1.4091,54.9523,56.0,66.435
20160619204500,11.555,76.0144,15.0,15.0,39.1566,50.3172,1.4171,56.2844,56.0,66.435
20160619210000,12.27,76.0144,15.0,15.0,39.091,50.3172,1.4211,56.2844,56.0,66.435
20160619211500,12.27,76.0144,15.0,15.0,38.9599,50.3172,1.4452,56.2844,56.0,66.435
20160619213000,14.85,76.0144,15.0,15.0,38.6976,51.1717,1.4412,56.2844,56.0,66.435
20160619214500,14.85,75.1863,15.0,15.0,38.6976,51.1717,1.4532,56.2844,56.0,66.435
20160619220000,18.5,75.1863,15.0,15.0,38.7963,51.1717,1.4773,56.2844,56.0,66.435
20160619221500,19.215,75.1863,15.0,15.0,38.5009,51.6905,1.5656,56.2844,56.0,66.435
20160619223000,19.215,75.1863,15.0,15.0,38.5009,51.6905,1.5817,56.2844,56.0,66.435
20160619224500,19.215,75.1863,15.0,15.0,38.5981,51.6905,1.5937,56.2844,56.0,66.435
20160619230000,19.215,75.1863,15.0,15.0,38.5602,51.1717,1.5737,56.2844,56.0,66.435
20160619231500,13.24,75.1863,15.0,15.0,38.4271,51.1717,1.5897,55.5104,56.0,66.435
20160619233000,10.85,75.1863,15.0,15.0,38.5854,51.1717,1.5656,55.5104,56.0,65.28
20160619234500,10.85,75.1863,15.0,15.0,38.6753,51.1717,1.5656,55.5104,56.0,65.28
20160620000000,10.85,75.1863,15.0,15.0,38.5402,51.1717,1.5737,55.5104,56.0,65.28
20160620001500,10.85,75.1863,15.0,15.0,38.627,50.4087,1.5857,55.5104,56.0,65.28
20160620003000,22.655,74.3582,15.0,15.0,38.491,50.4087,1.5817,56.6085,56.0,65.28
20160620004500,47.865,74.3582,15.0,15.0,38.4229,51.1106,1.5737,55.7264,56.0,65.28
20160620010000,47.865,74.3582,15.0,15.0,38.2322,51.1106,1.5777,55.7264,56.0,65.28
20160620011500,47.865,74.3582,15.0,15.0,38.2322,49.7068,1.5777,55.7264,56.0,65.28
20160620013000,47.865,74.3582,15.0,15.0,38.0952,49.7068,1.4974,55.7264,56.0,65.28
20160620014500,47.865,74.3582,15.0,15.0,38.0952,49.7068,1.4452,56.2844,56.0,65.28
20160620020000,48.585,74.3582,15.0,15.0,38.3117,50.5918,1.4372,55.6904,56.0,65.28
20160620021500,12.42,74.3582,15.0,15.0,38.2427,49.7374,1.4332,56.4464,56.0,65.28
20160620023000,27.76,74.3582,15.0,15.0,38.2427,50.6224,1.4452,55.1503,56.0,65.28
20160620024500,35.635,74.3582,15.0,15.0,38.1046,50.6224,1.4412,56.6985,56.0,65.28
20160620030000,23.965,74.3582,15.0,15.0,38.3197,50.6224,1.4452,55.3483,56.0,65.28
20160620031500,46.05,74.3582,15.0,15.0,38.3197,50.6224,1.4532,56.6625,56.0,65.28
20160620033000,20.595,74.3582,15.0,15.0,38.0416,50.6224,1.4693,55.5644,56.0,65.28
20160620034500,26.58,74.3582,15.0,15.0,38.0416,50.6224,1.5496,56.7885,56.0,65.28
20160620040000,32.495,74.3582,15.0,15.0,37.9026,50.6224,1.5536,55.7984,56.0,65.28
20160620041500,13.84,74.3582,15.0,15.0,38.1147,50.6224,1.5536,56.6985,56.0,65.28
20160620043000,19.095,74.3582,15.0,15.0,38.1147,50.6224,1.5536,56.6985,56.0,65.28
20160620044500,47.05,74.3582,15.0,15.0,38.3267,50.6224,1.5536,55.6004,56.0,65.28
20160620050000,47.05,74.3582,15.0,15.0,38.2547,50.6224,1.5496,55.6004,56.0,65.28
20160620051500,47.05,74.3582,15.0,15.0,38.4677,50.6224,1.5536,55.6004,56.0,65.28
20160620053000,47.05,74.3582,15.0,15.0,38.4677,50.6224,1.5496,55.6004,56.0,65.28
20160620054500,47.05,74.3582,15.0,15.0,38.6087,50.6224,1.5576,55.6004,56.0,65.28
20160620060000,47.05,74.3582,15.0,15.0,38.4677,50.6224,1.5094,55.6004,56.0,65.28
20160620061500,47.05,74.3582,15.0,15.0,38.4677,50.6224,1.4733,55.6004,56.0,65.28
20160620063000,48.485,74.3582,15.0,15.0,38.4677,50.6224,1.4211,56.3384,56.0,65.28
20160620064500,49.745,74.3582,15.0,15.0,38.4677,50.6224,1.4171,55.5644,56.0,65.28
20160620070000,49.745,74.3582,15.0,15.0,38.4677,50.6224,1.4251,55.5644,56.0,65.28
20160620071500,49.745,75.4563,15.0,15.0,38.4677,51.721,1.4251,56.2844,56.0,65.28
20160620073000,37.605,75.4563,15.0,15.0,38.4677,51.721,1.4131,55.4383,56.0,65.28
20160620074500,39.57,75.4563,15.0,15.0,38.4677,51.721,1.4171,56.8965,56.0,65.28
20160620080000,39.985,75.4563,15.0,15.0,40.0426,51.721,1.4251,56.8965,56.0,65.28
20160620081500,50.645,75.4563,15.0,15.0,40.2586,51.721,1.4452,55.6904,56.0,65.28
20160620083000,50.645,76.8425,15.0,15.0,40.6904,51.721,1.4653,55.6904,56.0,65.28
20160620084500,33.195,76.8425,15.0,15.0,40.8239,51.721,1.5415,55.6904,56.0,65.28
20160620090000,32.0,76.8425,15.0,15.0,41.2649,51.721,1.5456,55.6904,56.0,65.28
20160620091500,13.825,76.8425,15.0,15.0,41.0725,51.721,1.5496,55.6904,56.0,65.28
20160620093000,12.785,76.8425,15.0,15.0,40.6339,51.721,1.5616,55.6904,56.0,65.28
20160620094500,15.625,77.9406,15.0,15.0,40.7015,51.721,1.5737,55.0243,56.0,65.28
20160620100000,28.14,77.9406,15.0,15.0,40.8651,51.721,1.5656,55.0243,56.0,65.28
20160620101500,35.93,77.9406,15.0,15.0,40.9562,51.721,1.5697,55.0243,56.0,65.28
20160620103000,22.88,79.0387,15.0,15.0,41.0581,51.721,1.5616,55.9604,56.0,65.28
20160620104500,44.6,79.0387,15.0,15.0,40.4406,55.9934,1.4974,55.9604,56.0,65.28
20160620110000,24.075,79.0387,15.0,15.0,40.761,51.8125,1.4291,55.3483,56.0,65.28
20160620111500,46.135,79.0387,15.0,15.0,41.0174,51.8125,1.4211,56.9505,56.0,66.355
20160620113000,13.36,79.0387,15.0,15.0,41.2036,50.9886,1.4332,56.2844,56.0,66.355
20160620114500,38.025,79.0387,15.0,15.0,41.781,51.8736,1.4291,56.2844,56.0,66.355
20160620120000,50.485,80.0648,15.0,15.0,41.2438,51.8736,1.4372,55.6004,56.0,66.355
20160620121500,35.44,80.0648,15.0,15.0,41.5544,50.5613,1.393,55.6004,56.0,68.185
20160620123000,53.8,80.0648,15.0,15.0,41.6579,50.5613,1.4693,55.6004,56.0,73.8
20160620124500,53.13,80.8929,15.0,15.0,41.5438,50.5613,1.5817,55.6004,56.0,72.125
20160620130000,15.42,80.8929,15.0,15.0,41.4515,50.5613,1.5777,56.1764,56.0,69.955
20160620131500,19.72,80.8929,15.0,15.0,41.0215,51.5074,1.5737,56.1764,56.0,68.935
20160620133000,19.72,80.0648,15.0,15.0,41.0215,51.5074,1.5777,56.1764,56.0,68.935
20160620134500,13.22,80.0648,15.0,15.0,40.5997,50.897,1.5697,56.1764,56.0,67.915
20160620140000,13.22,80.0648,15.0,15.0,,50.897,1.5496,56.1764,56.0,67.915
20160620141500,27.305,81.523,15.0,15.0,,51.721,1.5456,56.1764,56.0,67.915
20160620143000,27.305,81.523,15.0,15.0,41.5183,51.721,1.5697,56.1764,56.0,66.77
20160620144500,13.775,81.523,15.0,15.0,,50.7749,1.5817,56.1764,56.0,66.77
20160620150000,45.015,81.523,15.0,15.0,,51.3548,1.5857,55.3483,56.0,66.77
20160620151500,27.665,81.523,15.0,15.0,41.1789,50.4393,1.5777,55.3483,56.0,66.77
20160620153000,12.135,80.3348,15.0,15.0,,50.4393,1.5576,56.0864,56.0,66.77
20160620154500,22.845,80.3348,15.0,15.0,40.5527,50.4393,1.5656,56.0864,56.0,66.77
20160620160000,37.31,81.2529,15.0,15.0,,51.4769,1.5175,55.3483,56.0,66.77
20160620161500,27.55,79.7768,15.0,15.0,,49.951,1.4572,56.4464,56.0,66.77
20160620163000,50.33,81.3429,15.0,15.0,40.5317,50.9581,1.4051,56.4464,56.0,66.77
20160620164500,47.56,80.5149,15.0,15.0,,50.9581,1.4171,55.7624,56.0,66.77
20160620170000,39.795,80.5149,15.0,15.0,,49.7374,1.4091,55.7624,56.0,66.77
20160620171500,39.795,80.5149,15.0,15.0,,49.7374,1.4171,55.7624,56.0,66.77
20160620173000,46.32,80.5149,15.0,15.0,,49.7374,1.4051,56.7885,56.0,66.77
20160620174500,52.39,79.6868,15.0,15.0,,51.0496,1.4492,55.9244,56.0,67.845
20160620180000,13.085,77.9406,15.0,15.0,,50.3172,1.4693,55.9244,56.0,67.845
20160620181500,42.79,76.4644,15.0,15.0,,52.0262,1.4653,55.1863,56.0,67.845
20160620183000,41.805,75.2763,15.0,15.0,,50.5613,1.5656,56.4464,56.0,66.6
20160620184500,18.255,75.2763,15.0,15.0,,53.9488,1.5737,55.3483,56.0,65.645
20160620190000,50.33,75.2763,15.0,15.0,,56.7564,1.5817,56.4464,56.0,65.645
20160620191500,39.035,75.2763,15.0,15.0,,58.7705,1.5817,54.8623,56.0,65.645
20160620193000,46.07,75.2763,15.0,15.0,,57.5804,1.5777,56.8245,56.0,65.645
20160620194500,49.365,75.2763,15.0,15.0,,55.4746,1.5496,55.8884,56.0,65.645
20160620200000,11.1,75.2763,15.0,15.0,,53.6741,1.5576,55.8884,56.0,64.305
20160620201500,11.1,74.3582,15.0,15.0,,53.6741,1.5817,55.8884,56.0,64.305
20160620203000,11.1,74.3582,15.0,15.0,,52.667,1.5817,55.8884,56.0,64.305
20160620204500,11.1,74.3582,15.0,15.0,,52.667,1.5937,55.8884,56.0,64.305
20160620210000,31.88,74.3582,15.0,15.0,,54.5286,1.5496,56.7885,56.0,64.305
20160620211500,48.54,74.3582,15.0,15.0,,56.5733,1.4091,56.7885,56.0,64.305
20160620213000,49.255,74.3582,15.0,15.0,,56.5733,1.4051,55.6004,56.0,65.235
20160620214500,48.08,74.3582,15.0,15.0,,59.1367,1.4332,55.6004,56.0,65.235
20160620220000,40.315,74.3582,15.0,15.0,,60.0218,1.4813,55.6004,56.0,65.235
20160620221500,12.845,74.3582,15.0,15.0,,60.0218,1.4894,55.6004,56.0,65.235
20160620223000,11.125,74.3582,15.0,15.0,,60.0218,1.4853,56.3384,56.0,65.235
20160620224500,28.49,74.3582,15.0,15.0,,62.9209,1.4974,56.3384,56.0,65.235
20160620230000,36.08,74.3582,15.0,15.0,,64.6909,1.5375,56.3384,56.0,65.235
20160620231500,36.08,74.3582,15.0,15.0,,65.4844,1.5576,56.3384,56.0,65.235
20160620233000,36.08,74.3582,15.0,15.0,,65.4844,1.5656,56.3384,56.0,65.235
20160620234500,36.08,74.3582,15.0,15.0,,65.4844,1.5737,56.3384,56.0,65.235
20160621000000,36.08,74.3582,15.0,15.0,,56.1155,1.5737,56.3384,56.0,65.235
20160621001500,10.03,74.3582,15.0,15.0,,64.4163,1.5737,56.3384,56.0,63.225
20160621003000,10.03,74.3582,15.0,15.0,,63.2871,1.5737,56.3384,56.0,63.225
20160621004500,10.03,74.3582,15.0,15.0,,60.9373,1.5817,56.3384,56.0,63.225
20160621010000,10.03,74.3582,15.0,15.0,38.3267,60.1743,1.5897,56.3384,56.0,63.225
20160621011500,39.205,74.3582,15.0,15.0,38.3267,60.1743,1.5536,56.3384,56.0,63.225
20160621013000,13.345,74.3582,15.0,15.0,38.3267,60.1743,1.5536,56.3384,56.0,63.225
20160621014500,20.57,74.3582,15.0,15.0,38.5388,60.1743,1.5134,56.9865,56.0,63.225
20160621020000,26.745,74.3582,15.0,15.0,38.8228,62.9819,1.4291,53.8362,56.0,63.225
20160621021500,17.51,74.3582,15.0,15.0,38.8228,64.5689,1.4131,54.3762,56.0,63.225
20160621023000,48.14,74.3582,15.0,15.0,38.9648,64.5689,1.4412,57.3105,56.0,64.09
20160621024500,10.475,74.3582,15.0,15.0,38.9648,59.7776,1.4251,54.6103,56.0,64.09
20160621030000,21.785,74.3582,15.0,15.0,38.9648,65.5149,1.4211,56.8245,56.0,64.09
20160621031500,19.03,74.3582,15.0,15.0,38.9648,66.2168,1.4251,55.3483,56.0,64.09
20160621033000,21.205,74.3582,15.0,15.0,38.9648,64.7825,1.4332,54.7003,56.0,64.09
20160621034500,10.865,74.3582,15.0,15.0,38.9648,63.4092,1.4492,54.7003,56.0,64.09
20160621040000,11.31,74.3582,15.0,15.0,38.8228,63.4092,1.4653,54.7003,56.0,64.09
20160621041500,47.955,74.3582,15.0,15.0,38.8228,63.4092,1.4894,55.6004,56.0,64.09
20160621043000,46.615,74.3582,15.0,15.0,38.8228,65.4844,1.5134,55.6004,56.0,64.09
20160621044500,32.775,74.3582,15.0,15.0,38.8228,66.7051,1.6018,55.6004,56.0,64.09
20160621050000,41.55,74.3582,15.0,15.0,38.8228,66.7051,1.5737,56.6985,56.0,64.09
20160621051500,30.97,74.3582,15.0,15.0,38.6808,65.1182,1.5737,56.6985,56.0,64.09
20160621053000,49.39,74.3582,15.0,15.0,38.6808,63.7449,1.5415,56.6985,56.0,64.09
20160621054500,42.83,73.1701,15.0,15.0,38.6808,62.1885,1.5576,56.6985,56.0,64.09
20160621060000,48.44,73.1701,15.0,15.0,38.5388,62.1885,1.5576,56.6985,56.0,63.135
20160621061500,9.79,73.1701,15.0,15.0,38.4678,62.9819,1.5134,55.9604,56.0,63.135
20160621063000,16.675,73.1701,15.0,15.0,38.3258,60.6321,1.4733,55.3483,56.0,63.135
20160621064500,25.505,73.9982,15.0,15.0,38.3258,56.1155,1.4291,54.7903,56.0,63.135
20160621070000,11.005,73.9982,15.0,15.0,38.3258,65.8201,1.4291,56.1764,56.0,63.135
20160621071500,48.98,75.0963,15.0,15.0,38.3258,66.6135,1.4051,56.1764,56.0,64.205
20160621073000,34.355,75.0963,15.0,15.0,38.7509,66.6135,1.4091,55.4383,56.0,64.205
20160621074500,16.2,76.1044,15.0,15.0,39.0368,66.6135,1.5295,55.4383,56.0,64.205
20160621080000,12.16,76.1044,15.0,15.0,39.3942,65.5759,1.5496,56.1764,56.0,64.205
20160621081500,13.595,76.1044,15.0,15.0,39.8232,65.5759,1.5576,56.1764,56.0,64.205
20160621083000,27.535,76.1044,15.0,15.0,40.1006,64.752,1.5616,56.1764,56.0,64.205
20160621084500,35.985,77.2925,15.0,15.0,40.2302,66.2778,1.5697,56.1764,56.0,64.205
20160621090000,43.575,77.2925,15.0,15.0,40.405,67.468,1.5697,56.1764,56.0,64.205
20160621091500,45.81,77.2925,15.0,15.0,40.5893,68.292,1.5697,55.4743,56.0,64.205
20160621093000,40.13,77.2925,15.0,15.0,40.1276,66.9797,1.5777,56.9865,56.0,64.205
20160621094500,35.445,78.2106,15.0,15.0,40.0244,68.5361,1.5536,56.9865,56.0,63.185
20160621100000,32.4,78.2106,15.0,15.0,39.8778,68.5361,1.5616,56.1224,56.0,63.185
20160621101500,32.4,78.2106,15.0,15.0,39.6568,68.5361,1.5656,56.1224,56.0,61.765
20160621103000,32.4,79.5968,15.0,15.0,39.2474,66.9797,1.5817,56.1224,56.0,61.765
20160621104500,46.82,79.5968,15.0,15.0,39.3789,67.9258,1.4653,56.1224,56.0,61.765
20160621110000,13.915,79.5968,15.0,15.0,39.692,67.9258,1.5937,55.3483,56.0,61.765
20160621111500,10.265,79.5968,15.0,15.0,39.501,67.9258,1.5937,55.3483,56.0,61.765
20160621113000,17.595,79.5968,15.0,15.0,39.2863,69.3601,1.4653,55.3483,56.0,61.765
20160621114500,29.815,79.5968,15.0,15.0,40.166,69.3601,1.5616,56.4464,56.0,65.27
20160621120000,13.355,80.6949,15.0,15.0,39.1623,72.3813,1.4412,55.0243,56.0,65.27
20160621121500,28.08,79.5068,15.0,15.0,39.2796,73.6631,1.4211,56.2844,56.0,66.34
20160621123000,45.36,80.9829,15.0,15.0,39.573,75.1584,1.5616,56.2844,56.0,69.915
20160621124500,12.785,79.9568,15.0,15.0,40.0439,75.9214,1.5857,56.2844,56.0,67.255
20160621130000,43.745,81.3429,15.0,15.0,40.1036,75.9214,1.5857,57.3825,56.0,69.99
20160621131500,28.46,80.1548,15.0,15.0,39.8076,75.9214,1.5656,56.5365,56.0,66.545
20160621133000,38.2,81.2529,15.0,15.0,40.8501,75.9214,1.5375,55.4743,56.0,66.545
20160621134500,12.64,81.2529,15.0,15.0,40.6074,75.9214,1.5737,55.4743,56.0,66.545
20160621140000,12.64,81.2529,15.0,15.0,40.4711,75.9214,1.5777,56.0864,56.0,66.545
20160621141500,12.64,82.5491,15.0,15.0,40.7038,75.9214,1.5737,56.0864,56.0,66.545
20160621143000,12.64,81.721,15.0,15.0,41.111,74.5176,1.5737,56.0864,56.0,65.46
20160621144500,48.615,80.1548,15.0,15.0,40.6642,73.1443,1.5737,56.0864,56.0,65.46
20160621150000,42.935,80.1548,15.0,15.0,40.382,71.9236,1.5857,56.8965,56.0,65.46
20160621151500,19.34,80.1548,15.0,15.0,40.5527,60.3574,1.5415,55.4743,56.0,64.44
20160621153000,11.14,80.1548,15.0,15.0,40.4944,72.1982,1.5215,56.1764,56.0,64.44
20160621154500,17.765,80.1548,15.0,15.0,40.7193,70.947,1.5857,56.1764,56.0,64.44
20160621160000,38.2,79.0387,15.0,15.0,40.4322,74.5786,1.397,55.5644,56.0,64.44
20160621161500,42.75,81.3429,15.0,15.0,40.0348,74.5786,1.4372,56.6625,56.0,65.64
20160621163000,16.38,81.3429,15.0,15.0,40.098,75.4941,1.4251,55.3483,56.0,65.64
20160621164500,13.5,79.3267,15.0,15.0,40.8358,75.4941,1.4492,55.3483,56.0,65.64
20160621170000,13.5,79.3267,15.0,15.0,39.8724,75.4941,1.4291,55.3483,56.0,65.64
20160621171500,13.5,79.3267,15.0,15.0,40.0351,73.8157,1.4372,55.3483,56.0,65.64
20160621173000,13.5,79.3267,15.0,15.0,39.8724,73.8157,1.4251,56.0144,56.0,66.645
20160621174500,13.5,79.3267,15.0,15.0,39.4828,73.8157,1.4332,56.0144,56.0,66.645
20160621180000,37.605,79.3267,15.0,15.0,39.3704,73.8157,1.4171,55.2763,56.0,67.71
20160621181500,13.14,79.3267,15.0,15.0,39.4755,71.5574,1.401,56.3384,56.0,67.71
20160621183000,39.215,77.9406,15.0,15.0,39.0894,74.1514,1.4291,55.1863,56.0,68.655
20160621184500,50.175,77.9406,15.0,15.0,38.977,74.1514,1.4131,55.1863,56.0,68.655
20160621190000,17.25,77.9406,15.0,15.0,39.1353,72.9917,1.4853,56.3384,56.0,68.655
20160621191500,25.755,77.9406,15.0,15.0,38.7522,72.1372,1.4894,56.3384,56.0,68.655
20160621193000,37.91,77.1125,15.0,15.0,38.8914,72.1372,1.5415,56.3384,56.0,68.655
20160621194500,37.91,77.1125,15.0,15.0,38.6054,72.1372,1.5496,55.7264,56.0,68.655
20160621200000,37.91,76.2844,15.0,15.0,38.4932,72.1372,1.5656,55.7264,56.0,68.655
20160621201500,37.91,76.2844,15.0,15.0,38.517,72.1372,1.5737,55.7264,56.0,68.655
20160621203000,19.865,76.2844,15.0,15.0,38.493,72.1372,1.5857,56.9865,56.0,66.195
20160621204500,23.695,76.2844,15.0,15.0,38.4333,73.9682,1.5656,55.3123,56.0,65.175
20160621210000,9.21,76.2844,15.0,15.0,38.2693,73.9682,1.5616,55.3123,56.0,65.175
20160621211500,18.27,76.2844,15.0,15.0,38.1486,73.9682,1.5656,56.4464,56.0,65.175
20160621213000,30.37,76.2844,15.0,15.0,38.2069,73.2053,1.5737,56.4464,56.0,65.175
20160621214500,46.475,76.2844,15.0,15.0,38.0836,73.2053,1.5737,56.4464,56.0,64.09
20160621220000,46.475,76.2844,15.0,15.0,38.0758,71.0081,1.5616,56.4464,56.0,64.09
20160621221500,46.475,75.1863,15.0,15.0,38.1267,69.9094,1.5656,56.4464,56.0,64.09
20160621223000,46.475,75.1863,15.0,15.0,37.6698,67.8037,1.5175,55.7984,56.0,64.09
20160621224500,46.475,75.1863,15.0,15.0,37.5436,67.8037,1.4773,55.7984,56.0,64.09
20160621230000,46.475,75.1863,15.0,15.0,37.6472,68.9023,1.4452,55.7984,56.0,64.09
20160621231500,46.475,75.1863,15.0,15.0,37.4564,68.9023,1.4492,55.7984,56.0,64.09
20160621233000,46.475,75.1863,15.0,15.0,37.0735,68.9023,1.4492,55.7984,56.0,64.09
20160621234500,46.475,75.1863,15.0,15.0,37.1653,68.9023,1.4452,55.7984,56.0,64.09
20160622000000,46.475,73.8902,15.0,15.0,37.0584,67.2849,1.4572,55.7984,56.0,64.09
20160622001500,46.475,73.8902,15.0,15.0,37.0126,67.2849,1.4532,55.7984,56.0,64.09
20160622003000,46.475,73.8902,15.0,15.0,36.7632,66.3389,1.4613,55.7984,56.0,64.09
20160622004500,46.475,73.8902,15.0,15.0,36.9763,66.3389,1.4733,55.7984,56.0,64.09
20160622010000,46.475,73.8902,15.0,15.0,37.1104,66.3389,1.4773,55.7984,56.0,64.09
20160622011500,22.09,73.8902,15.0,15.0,36.9763,67.407,1.4934,57.5446,56.0,66.82
20160622013000,50.445,73.8902,15.0,15.0,37.0543,67.407,1.4532,58.8047,56.0,61.72
20160622014500,11.71,73.8902,15.0,15.0,37.0543,67.407,1.5375,55.6904,56.0,61.72
20160622020000,34.665,73.8902,15.0,15.0,36.9867,66.4915,1.5697,57.7606,56.0,61.72
20160622021500,23.35,73.8902,15.0,15.0,36.9867,66.4915,1.5335,53.6742,56.0,61.72
20160622023000,31.705,73.8902,15.0,15.0,36.9867,65.5454,1.5415,58.1566,56.0,61.72
20160622024500,41.88,73.8902,15.0,15.0,36.8517,65.5454,1.4974,58.1566,56.0,61.72
20160622030000,6.545,73.8902,15.0,15.0,36.7166,65.5454,1.4131,53.5122,56.0,62.725
20160622031500,46.46,73.8902,15.0,15.0,36.7166,65.5454,1.4291,58.2826,56.0,62.725
20160622033000,13.23,73.8902,15.0,15.0,36.9867,65.5454,1.4131,53.4762,56.0,63.79
20160622034500,7.565,73.8902,15.0,15.0,36.9867,66.6441,1.4171,53.4762,56.0,63.79
20160622040000,9.775,73.8902,15.0,15.0,36.9867,66.6441,1.4332,55.9604,56.0,63.79
20160622041500,46.475,73.8902,15.0,15.0,36.8517,66.6441,1.4332,55.9604,56.0,63.79
20160622043000,19.405,73.8902,15.0,15.0,36.7901,66.6441,1.4372,57.1485,56.0,63.79
20160622044500,12.345,73.8902,15.0,15.0,36.7901,66.6441,1.4372,57.1485,56.0,63.79
20160622050000,49.36,73.8902,15.0,15.0,36.654,66.6441,1.4372,57.1485,56.0,63.79
20160622051500,37.435,73.8902,15.0,15.0,36.7932,66.6441,1.4894,57.1485,56.0,63.79
20160622053000,33.31,73.8902,15.0,15.0,36.4499,65.6675,1.5857,57.7606,56.0,63.79
20160622054500,34.56,73.8902,15.0,15.0,36.519,65.6675,1.5937,57.7606,56.0,63.79
20160622060000,16.985,73.8902,15.0,15.0,36.382,64.4773,1.5737,57.0225,56.0,63.79
20160622061500,40.51,72.9721,15.0,15.0,36.4481,64.4773,1.5737,55.1863,56.0,63.79
20160622063000,35.11,72.9721,15.0,15.0,36.2411,64.4773,1.5777,55.1863,56.0,63.79
20160622064500,22.82,72.9721,15.0,15.0,36.2411,65.1792,1.5817,54.5023,56.0,63.79
20160622070000,38.655,74.1782,15.0,15.0,36.4428,65.1792,1.5817,57.0225,56.0,63.79
20160622071500,10.02,74.1782,15.0,15.0,36.7845,65.1792,1.5134,56.0864,56.0,63.79
20160622073000,10.02,75.9244,15.0,15.0,37.1346,66.0642,1.4492,56.0864,56.0,63.79
20160622074500,36.58,75.9244,15.0,15.0,37.4846,66.0642,1.4291,56.8605,56.0,63.79
20160622080000,10.795,76.7525,15.0,15.0,37.9026,65.1792,1.4291,56.0504,56.0,63.79
20160622081500,10.795,76.7525,15.0,15.0,38.1046,65.1792,1.4211,56.0504,56.0,63.79
20160622083000,10.795,77.6706,15.0,15.0,38.4497,65.1792,1.4291,56.0504,56.0,63.79
20160622084500,13.3,77.6706,15.0,15.0,38.6434,65.9116,1.4291,56.0504,56.0,63.79
20160622090000,24.4,77.6706,15.0,15.0,38.9207,67.2239,1.4372,56.0504,56.0,63.79
20160622091500,40.005,78.7687,15.0,15.0,39.2559,55.0779,1.4291,56.0504,56.0,63.79
20160622093000,15.06,78.7687,15.0,15.0,39.55,67.4985,1.4131,55.1863,56.0,63.79
20160622094500,34.83,78.7687,15.0,15.0,39.2693,69.5127,1.4211,55.1863,56.0,63.79
20160622100000,19.37,80.2448,15.0,15.0,39.5276,69.5127,1.4171,56.8245,56.0,64.845
20160622101500,49.825,79.0387,15.0,15.0,39.7356,60.7847,1.4211,55.7264,56.0,64.845
20160622103000,49.825,79.0387,15.0,15.0,40.005,67.346,1.4452,55.7264,56.0,64.845
20160622104500,28.425,80.1548,15.0,15.0,40.5059,58.8926,1.4613,56.9865,56.0,64.845
20160622110000,39.05,80.1548,15.0,15.0,40.2098,67.9258,1.4813,56.9865,56.0,64.845
20160622111500,21.575,80.1548,15.0,15.0,40.4523,67.1934,1.5134,55.2763,56.0,64.845
20160622113000,48.525,82.369,15.0,15.0,39.7791,68.9023,1.5215,56.0144,56.0,64.845
20160622114500,48.525,80.6949,15.0,15.0,39.424,69.9705,1.5134,56.0144,56.0,64.845
20160622120000,10.47,80.6949,15.0,15.0,39.773,70.7334,1.5295,56.0144,56.0,64.845
20160622121500,44.065,80.6949,15.0,15.0,39.9476,69.4211,1.5295,55.1863,56.0,64.845
20160622123000,35.875,80.6949,15.0,15.0,39.258,70.9775,1.5295,55.1863,56.0,64.845
20160622124500,47.775,82.459,15.0,15.0,39.9208,73.2358,1.5335,56.0864,56.0,64.845
20160622130000,47.775,81.631,15.0,15.0,39.7638,73.2358,1.5335,56.0864,56.0,64.845
20160622131500,47.775,81.631,15.0,15.0,39.8762,58.618,1.5335,56.0864,56.0,64.845
20160622133000,37.545,82.9091,15.0,15.0,40.5527,71.0081,1.5415,56.0864,56.0,64.845
20160622134500,36.875,82.9091,15.0,15.0,39.8194,58.8926,1.5335,56.0864,56.0,64.845
20160622140000,36.875,82.9091,15.0,15.0,40.8358,73.0832,1.5094,56.0864,56.0,64.845
20160622141500,36.875,81.721,15.0,15.0,40.7755,71.0691,1.4934,56.0864,56.0,64.845
20160622143000,36.875,81.721,15.0,15.0,40.1452,71.0691,1.4733,56.0864,56.0,64.845
20160622144500,36.875,80.8029,15.0,15.0,40.3208,72.0762,1.4733,56.0864,56.0,64.845
20160622150000,30.975,80.8029,15.0,15.0,39.6604,72.0762,1.4894,56.0864,56.0,64.845
20160622151500,30.975,80.8029,15.0,15.0,39.7426,72.0762,1.4934,56.0864,56.0,64.845
20160622153000,27.03,80.8029,15.0,15.0,39.2634,67.1628,1.5014,56.0864,56.0,64.845
20160622154500,31.605,80.8029,15.0,15.0,38.7629,71.0691,1.5054,57.2745,56.0,64.845
20160622160000,11.485,79.4167,15.0,15.0,40.5997,71.0691,1.5014,55.3483,56.0,64.845
20160622161500,21.725,79.4167,15.0,15.0,39.7076,51.8431,1.5134,56.9865,56.0,64.845
20160622163000,36.705,78.4987,15.0,15.0,40.4711,69.8179,1.5295,55.1503,56.0,64.845
20160622164500,25.515,79.5068,15.0,15.0,40.7038,69.8179,1.5616,54.5023,56.0,63.745
20160622170000,11.115,78.3006,15.0,15.0,40.5875,71.1301,1.5656,56.0144,56.0,63.745
20160622171500,44.37,79.6868,15.0,15.0,40.4267,71.1301,1.5697,56.0144,56.0,63.745
20160622173000,11.865,78.6787,15.0,15.0,40.4267,64.874,1.5576,55.4023,56.0,63.745
20160622174500,11.865,78.6787,15.0,15.0,40.2966,72.3813,1.5697,55.4023,56.0,63.745
20160622180000,11.865,78.6787,15.0,15.0,40.0806,70.4893,1.5616,55.4023,56.0,63.745
20160622181500,47.955,78.6787,15.0,15.0,40.0229,50.9581,1.4894,56.3384,56.0,63.745
20160622183000,47.955,77.6706,15.0,15.0,40.0229,69.9094,1.4171,56.3384,56.0,63.745
20160622184500,47.955,77.6706,15.0,15.0,39.6348,69.9094,1.4372,55.5104,56.0,63.745
20160622190000,27.645,76.8425,15.0,15.0,39.424,69.9094,1.4291,55.5104,56.0,63.745
20160622191500,20.825,76.8425,15.0,15.0,39.5143,70.7334,1.4291,55.5104,56.0,63.745
20160622193000,44.93,76.8425,15.0,15.0,39.5071,70.7334,1.4332,55.5104,56.0,63.745
20160622194500,10.6,76.8425,15.0,15.0,39.1492,70.7334,1.4372,55.5104,56.0,63.745
20160622200000,10.6,76.8425,15.0,15.0,39.1059,71.6184,1.4532,56.2844,56.0,63.745
20160622201500,10.6,76.8425,15.0,15.0,38.997,71.6184,1.4572,56.2844,56.0,63.745
20160622203000,10.6,76.8425,15.0,15.0,38.8211,73.2969,1.4452,56.2844,56.0,63.745
20160622204500,10.6,76.8425,15.0,15.0,38.6377,69.9399,1.4894,56.2844,56.0,63.745
20160622210000,10.6,76.8425,15.0,15.0,38.6349,69.9399,1.5134,56.2844,56.0,63.745
20160622211500,9.715,75.9244,15.0,15.0,38.4485,68.6277,1.5937,55.5104,56.0,63.745
20160622213000,11.145,75.9244,15.0,15.0,38.2001,70.4893,1.5616,56.4464,56.0,63.745
20160622214500,23.855,75.9244,15.0,15.0,38.4397,68.4141,1.5576,56.4464,56.0,63.745
20160622220000,42.31,75.9244,15.0,15.0,38.3145,68.4141,1.5656,55.5104,56.0,63.745
20160622221500,9.67,75.9244,15.0,15.0,38.2519,67.6816,1.5697,55.5104,56.0,63.745
20160622223000,9.67,75.9244,15.0,15.0,38.2377,68.8718,1.5656,55.5104,56.0,63.745
20160622224500,9.67,75.9244,15.0,15.0,38.1115,68.8718,1.5697,56.1224,56.0,63.745
20160622230000,9.67,75.9244,15.0,15.0,37.9016,68.8718,1.5054,56.1224,56.0,63.745
20160622231500,9.67,75.0063,15.0,15.0,38.0052,68.1699,1.4572,56.1224,56.0,63.745
20160622233000,37.735,75.0063,15.0,15.0,38.1068,67.4375,1.4171,56.1224,56.0,63.745
20160622234500,41.1,75.0063,15.0,15.0,38.1414,64.6299,1.4131,56.1224,56.0,63.745
20160623000000,43.895,75.0063,15.0,15.0,37.8811,66.6746,1.4171,56.1224,56.0,63.745
20160623001500,43.895,75.0063,15.0,15.0,37.9763,66.6746,1.4291,56.1224,56.0,63.745
20160623003000,43.895,75.0063,15.0,15.0,37.7796,66.6746,1.4332,56.1224,56.0,63.745
20160623004500,43.895,75.0063,15.0,15.0,37.6485,66.6746,1.4332,56.1224,56.0,63.745
20160623010000,43.895,75.0063,15.0,15.0,37.7393,67.468,1.4492,56.1224,56.0,63.745
20160623011500,43.895,75.0063,15.0,15.0,37.5411,67.468,1.5415,56.1224,56.0,63.745
20160623013000,43.895,75.0063,15.0,15.0,37.6285,67.468,1.5536,56.1224,56.0,63.745
20160623014500,43.895,75.0063,15.0,15.0,37.4953,66.0642,1.5616,56.1224,56.0,63.745
20160623020000,43.895,73.9982,15.0,15.0,37.3786,64.1416,1.5697,56.1224,56.0,63.745
20160623021500,43.895,73.9982,15.0,15.0,37.3786,64.1416,1.5817,56.1224,56.0,63.745
20160623023000,43.895,73.9982,15.0,15.0,37.1894,64.1416,1.5817,56.1224,56.0,63.745
20160623024500,43.895,73.9982,15.0,15.0,37.0622,64.1416,1.5857,56.1224,56.0,63.745
20160623030000,42.34,73.9982,15.0,15.0,36.9262,65.2402,1.5857,56.1224,56.0,63.745
20160623031500,42.34,73.9982,15.0,15.0,36.9262,65.2402,1.5817,56.1224,56.0,63.745
20160623033000,33.68,73.9982,15.0,15.0,36.7901,65.2402,1.5656,55.1863,56.0,63.745
20160623034500,14.185,73.9982,15.0,15.0,36.8617,65.2402,1.5777,55.1863,56.0,63.745
20160623040000,25.275,73.9982,15.0,15.0,36.7932,65.2402,1.5737,56.5005,56.0,63.745
20160623041500,24.905,73.9982,15.0,15.0,36.7932,64.3552,1.5054,57.1125,56.0,63.745
20160623043000,35.35,72.7921,15.0,15.0,36.6561,63.5313,1.4532,54.6643,56.0,63.745
20160623044500,43.73,72.7921,15.0,15.0,36.6561,63.5313,1.4572,55.6904,56.0,63.745
20160623050000,17.22,72.7921,15.0,15.0,36.5862,61.9749,1.4412,53.6742,56.0,63.745
20160623051500,23.115,72.7921,15.0,15.0,36.4481,62.8599,1.4492,54.2862,56.0,63.745
20160623053000,34.9,72.7921,15.0,15.0,36.6513,62.8599,1.4653,54.2862,56.0,63.745
20160623054500,45.695,72.7921,15.0,15.0,36.6513,62.8599,1.4733,55.7984,56.0,63.745
20160623060000,46.155,72.7921,15.0,15.0,36.6513,59.1978,1.4813,55.7984,56.0,63.745
20160623061500,33.22,72.7921,15.0,15.0,36.4481,60.8762,1.4693,57.7066,56.0,63.745
20160623063000,43.375,72.7921,15.0,15.0,36.5818,60.8762,1.4853,55.1863,56.0,63.745
20160623064500,47.65,73.6202,15.0,15.0,36.5818,59.8997,1.4894,56.0504,56.0,63.745
20160623070000,32.4,73.6202,15.0,15.0,36.6513,59.8997,1.5536,57.1845,56.0,63.745
20160623071500,9.005,75.3663,15.0,15.0,36.7904,60.7237,1.5496,55.9604,56.0,63.745
20160623073000,24.475,75.3663,15.0,15.0,37.4146,61.8833,1.5536,57.4725,56.0,63.745
20160623074500,20.075,75.3663,15.0,15.0,37.6246,61.8833,1.5094,54.4482,56.0,63.745
20160623080000,45.11,76.9325,15.0,15.0,38.4677,63.867,1.4653,57.6346,56.0,63.745
20160623081500,17.0,77.9406,15.0,15.0,38.5347,64.9656,1.4131,54.7003,56.0,63.745
20160623083000,11.625,77.9406,15.0,15.0,38.9329,66.1253,1.4211,56.3384,56.0,63.745
20160623084500,42.29,77.9406,15.0,15.0,39.1231,66.7966,1.4131,56.3384,56.0,63.745
20160623090000,49.2,78.8587,15.0,15.0,38.9284,66.7966,1.4091,56.3384,56.0,63.745
20160623091500,46.105,78.0306,15.0,15.0,39.523,66.7966,1.4051,55.5104,56.0,63.745
20160623093000,40.415,78.0306,15.0,15.0,39.5433,66.7966,1.4372,55.5104,56.0,63.745
20160623094500,40.415,79.1287,15.0,15.0,39.6891,64.0806,1.4372,55.5104,56.0,63.745
20160623100000,40.415,79.1287,15.0,15.0,39.9415,66.0032,1.4452,56.1764,56.0,63.745
20160623101500,40.415,80.1548,15.0,15.0,39.753,69.5432,1.4492,56.1764,56.0,63.745
20160623103000,50.87,80.1548,15.0,15.0,39.249,70.5503,1.4452,57.6346,56.0,63.745
20160623104500,23.16,80.1548,15.0,15.0,39.501,70.5503,1.4613,56.5005,56.0,63.745
20160623110000,49.455,80.1548,15.0,15.0,39.2395,70.5503,1.4773,56.5005,56.0,63.745
20160623111500,49.455,80.1548,15.0,15.0,39.6158,70.5503,1.4894,55.8524,56.0,63.745
20160623113000,46.425,81.991,15.0,15.0,39.4821,70.5503,1.4934,55.2763,56.0,63.745
20160623114500,34.17,81.991,15.0,15.0,39.7992,70.5503,1.5014,56.8245,56.0,63.745
