PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160623120000,12.285,80.8929,15.0,15.0,40.3088,70.5503,1.5014,56.8245,56.0,63.745
20160623121500,35.765,81.991,15.0,15.0,39.925,70.5503,1.5054,56.8245,56.0,63.745
20160623123000,42.56,79.9568,15.0,15.0,39.5204,67.2239,1.4934,56.0864,56.0,63.745
20160623124500,45.62,81.901,15.0,15.0,40.629,69.4211,1.5014,56.6625,56.0,63.745
20160623130000,17.53,80.0648,15.0,15.0,39.759,71.0081,1.4894,56.6625,56.0,63.745
20160623131500,12.69,80.0648,15.0,15.0,40.2966,72.4729,1.4974,56.6625,56.0,63.745
20160623133000,18.615,80.0648,15.0,15.0,40.8783,73.7546,1.4894,54.8983,56.0,63.745
20160623134500,11.73,80.0648,15.0,15.0,40.4355,73.7546,1.4894,54.8983,56.0,63.745
20160623140000,13.98,82.261,15.0,15.0,41.2743,73.7546,1.4894,56.5005,56.0,63.745
20160623141500,46.67,82.261,15.0,15.0,40.8304,73.7546,1.5014,55.2763,56.0,63.745
20160623143000,40.235,80.1548,15.0,15.0,40.1959,74.9753,1.5054,56.7885,56.0,66.06
20160623144500,49.39,80.1548,15.0,15.0,40.1803,74.9753,1.5134,56.0144,56.0,66.06
20160623150000,12.065,81.1629,15.0,15.0,40.629,73.9377,1.5215,56.0144,56.0,66.06
20160623151500,39.49,79.3267,15.0,15.0,40.8783,75.0058,1.5054,54.9883,56.0,66.06
20160623153000,33.08,80.5149,15.0,15.0,40.542,77.2336,1.5777,54.9883,56.0,73.7
20160623154500,14.34,79.5068,15.0,15.0,40.1959,76.2876,1.6018,55.7624,56.0,66.295
20160623160000,46.38,79.5068,15.0,15.0,40.0639,76.2876,1.5576,56.4464,56.0,66.295
20160623161500,13.465,80.4248,15.0,15.0,39.6768,76.2876,1.5737,56.4464,56.0,66.295
20160623163000,13.465,80.4248,15.0,15.0,40.2183,76.2876,1.5777,56.4464,56.0,66.295
20160623164500,13.465,79.5968,15.0,15.0,40.8636,69.9094,1.5616,55.8524,56.0,66.295
20160623170000,13.465,80.8929,15.0,15.0,40.2639,74.3039,1.5656,55.8524,56.0,66.295
20160623171500,12.795,79.0387,15.0,15.0,39.9208,75.4331,1.5616,55.8524,56.0,66.295
20160623173000,20.985,79.8668,15.0,15.0,39.9208,74.3345,1.5496,55.1503,56.0,66.295
20160623174500,49.73,79.8668,15.0,15.0,39.9858,74.3345,1.5536,55.8524,56.0,66.295
20160623180000,44.085,79.8668,15.0,15.0,39.759,72.9001,1.5697,55.8524,56.0,66.295
20160623181500,33.385,79.8668,15.0,15.0,39.759,72.9001,1.5777,55.8524,56.0,65.34
20160623183000,13.865,79.8668,15.0,15.0,39.5322,72.9001,1.5817,55.8524,56.0,64.16
20160623184500,17.05,79.8668,15.0,15.0,39.8064,72.9001,1.5415,55.8524,56.0,64.16
20160623190000,17.05,79.8668,15.0,15.0,39.7492,72.9001,1.5536,55.8524,56.0,64.16
20160623191500,17.05,79.8668,15.0,15.0,39.6348,72.9001,1.5496,55.8524,56.0,64.16
20160623193000,17.05,79.8668,15.0,15.0,39.2917,72.9001,1.5857,55.8524,56.0,64.16
20160623194500,16.38,78.4086,15.0,15.0,39.1201,72.9001,1.5375,55.8524,56.0,64.16
20160623200000,11.075,78.4086,15.0,15.0,38.9004,71.0386,1.5215,55.8524,56.0,64.16
20160623201500,44.725,77.2025,15.0,15.0,38.9863,71.0386,1.4492,56.7885,56.0,64.16
20160623203000,27.92,76.2844,15.0,15.0,39.0298,69.6653,1.4131,56.7885,56.0,64.16
20160623204500,45.195,76.2844,15.0,15.0,38.8509,69.6653,1.4131,55.1863,56.0,64.16
20160623210000,22.75,76.2844,15.0,15.0,38.9363,69.6653,1.4131,55.1863,56.0,64.16
20160623211500,10.84,76.2844,15.0,15.0,38.8211,64.752,1.4171,56.1764,56.0,64.16
20160623213000,25.855,76.2844,15.0,15.0,38.6383,71.0386,1.4211,55.2763,56.0,64.16
20160623214500,39.955,76.2844,15.0,15.0,38.5728,71.0386,1.4091,55.2763,56.0,64.16
20160623220000,41.22,76.2844,15.0,15.0,38.565,72.1677,1.4211,55.2763,56.0,64.16
20160623221500,45.18,76.2844,15.0,15.0,38.3145,70.886,1.4211,55.2763,56.0,64.16
20160623223000,10.71,76.2844,15.0,15.0,38.2377,70.886,1.4372,56.1764,56.0,64.16
20160623224500,31.145,75.4563,15.0,15.0,38.2195,69.177,1.4653,56.1764,56.0,64.16
20160623230000,38.09,75.4563,15.0,15.0,38.1068,69.177,1.5054,56.1764,56.0,64.16
20160623231500,38.09,75.4563,15.0,15.0,38.1068,67.8037,1.5415,56.1764,56.0,64.16
20160623233000,38.09,75.4563,15.0,15.0,37.751,67.8037,1.5415,56.1764,56.0,64.16
20160623234500,38.09,75.4563,15.0,15.0,37.7796,67.8037,1.5576,56.1764,56.0,64.16
20160624000000,38.09,75.4563,15.0,15.0,37.7393,67.8037,1.5697,56.1764,56.0,64.16
20160624001500,38.09,75.4563,15.0,15.0,37.9612,68.8718,1.5777,56.1764,56.0,64.16
20160624003000,38.09,75.4563,15.0,15.0,37.6285,68.1699,1.5737,56.1764,56.0,64.16
20160624004500,38.09,75.4563,15.0,15.0,37.7138,68.1699,1.5656,56.1764,56.0,64.16
20160624010000,38.09,75.4563,15.0,15.0,37.4456,68.1699,1.4974,56.1764,56.0,64.16
20160624011500,38.09,74.6283,15.0,15.0,37.3786,67.1628,1.4492,56.1764,56.0,64.16
20160624013000,38.09,74.6283,15.0,15.0,37.3244,66.3084,1.4412,56.1764,56.0,64.16
20160624014500,42.89,74.6283,15.0,15.0,37.3244,66.3084,1.4372,56.1764,56.0,64.16
20160624020000,40.465,73.6202,15.0,15.0,36.9867,66.3084,1.4412,56.1764,56.0,64.16
20160624021500,35.455,73.6202,15.0,15.0,36.9262,66.3084,1.4412,56.1764,56.0,64.16
20160624023000,14.56,73.6202,15.0,15.0,37.1358,66.3084,1.4532,55.1143,56.0,64.16
20160624024500,14.045,73.6202,15.0,15.0,36.9987,67.0713,1.4733,55.1143,56.0,64.16
20160624030000,10.365,73.6202,15.0,15.0,37.2074,67.0713,1.4853,54.5023,56.0,64.16
20160624031500,25.235,73.6202,15.0,15.0,37.2074,67.0713,1.5014,55.3483,56.0,64.16
20160624033000,47.51,73.6202,15.0,15.0,37.2074,66.0032,1.5817,56.6985,56.0,64.16
20160624034500,11.02,73.6202,15.0,15.0,37.416,65.2402,1.5777,56.6985,56.0,64.16
20160624040000,25.99,73.6202,15.0,15.0,37.2074,64.3858,1.5777,56.6985,56.0,64.16
20160624041500,12.13,73.6202,15.0,15.0,37.2074,63.5313,1.5697,56.6985,56.0,64.16
20160624043000,44.265,73.6202,15.0,15.0,37.2074,63.5313,1.5737,57.9586,56.0,64.16
20160624044500,7.08,73.6202,15.0,15.0,37.0693,63.5313,1.5897,52.9721,56.0,64.16
20160624050000,35.95,73.6202,15.0,15.0,37.0003,63.5313,1.5656,57.9586,56.0,63.065
20160624051500,35.055,73.6202,15.0,15.0,36.8623,64.6909,1.5817,54.5023,56.0,63.065
20160624053000,35.055,73.6202,15.0,15.0,36.7242,64.6909,1.5536,58.5527,56.0,63.065
20160624054500,5.81,73.6202,15.0,15.0,36.7242,64.6909,1.5134,53.1881,56.0,63.065
20160624060000,48.785,73.6202,15.0,15.0,36.5862,61.7918,1.4211,58.3546,56.0,63.065
20160624061500,31.165,73.6202,15.0,15.0,36.7904,64.4468,1.4211,56.9505,56.0,63.065
20160624063000,22.65,73.6202,15.0,15.0,36.7904,64.4468,1.4211,56.3384,56.0,63.065
20160624064500,9.43,73.6202,15.0,15.0,36.7904,64.4468,1.4211,54.9883,56.0,63.065
20160624070000,38.635,74.4482,15.0,15.0,36.9946,63.2871,1.4171,54.9883,56.0,63.065
20160624071500,42.21,75.3663,15.0,15.0,37.1346,62.5852,1.4211,54.9883,56.0,63.065
20160624073000,43.3,76.3744,15.0,15.0,37.2746,62.5852,1.4211,57.0225,56.0,63.065
20160624074500,37.34,76.3744,15.0,15.0,37.4846,63.8364,1.4171,54.7363,56.0,63.065
20160624080000,29.175,77.9406,15.0,15.0,38.3267,64.9351,1.4131,56.6625,56.0,63.065
20160624081500,14.18,77.9406,15.0,15.0,38.7497,64.0806,1.4171,55.6004,56.0,63.065
20160624083000,15.71,77.9406,15.0,15.0,39.3048,63.1956,1.4211,56.6625,56.0,63.065
20160624084500,23.105,78.9487,15.0,15.0,39.4319,62.5547,1.4291,56.6625,56.0,63.065
20160624090000,48.48,79.7768,15.0,15.0,39.6475,62.5547,1.4613,56.6625,56.0,63.065
20160624091500,12.275,79.7768,15.0,15.0,39.5241,60.8762,1.4894,55.7984,56.0,63.065
20160624093000,21.075,79.7768,15.0,15.0,39.9193,62.0359,1.5175,55.7984,56.0,63.065
20160624094500,21.795,79.7768,15.0,15.0,39.7683,63.2261,1.4934,55.7984,56.0,63.065
20160624100000,34.77,79.7768,15.0,15.0,39.6187,63.2261,1.4934,56.6625,56.0,63.065
20160624101500,21.135,80.6049,15.0,15.0,39.626,64.5078,1.4813,56.6625,56.0,63.065
20160624103000,47.645,80.6049,15.0,15.0,39.1929,65.8506,1.4653,55.5104,56.0,63.065
20160624104500,31.795,81.991,15.0,15.0,38.8151,66.5525,1.4532,55.5104,56.0,63.065
20160624110000,31.795,81.991,15.0,15.0,39.8708,67.3154,1.4372,55.5104,56.0,63.065
20160624111500,31.795,81.991,15.0,15.0,39.8276,67.3154,1.4051,55.5104,56.0,63.065
20160624113000,46.255,81.991,15.0,15.0,39.686,68.9939,1.4171,55.5104,56.0,64.605
20160624114500,49.28,81.991,15.0,15.0,40.5736,71.0386,1.4131,55.5104,56.0,65.61
20160624120000,22.9,80.8929,15.0,15.0,41.0305,71.832,1.4091,56.6625,56.0,65.61
20160624121500,50.21,82.7291,15.0,15.0,39.7492,71.832,1.4291,55.7984,56.0,65.61
20160624123000,31.665,81.3429,15.0,15.0,39.9208,72.9917,1.4291,55.7984,56.0,65.61
20160624124500,13.285,82.459,15.0,15.0,40.542,72.9917,1.4211,55.7984,56.0,65.61
20160624130000,25.13,82.459,15.0,15.0,39.2563,74.4565,1.4131,56.5725,56.0,66.615
20160624131500,39.82,82.459,15.0,15.0,39.708,75.4636,1.4532,55.7264,56.0,66.615
20160624133000,25.475,81.2529,15.0,15.0,39.9886,75.4636,1.4492,55.7264,56.0,66.615
20160624134500,50.85,81.2529,15.0,15.0,39.708,77.2336,1.4733,56.5725,56.0,66.615
20160624140000,50.85,81.2529,15.0,15.0,40.0351,78.8816,1.4693,55.7984,56.0,66.615
20160624141500,42.945,81.2529,15.0,15.0,40.3548,79.7361,1.4853,55.7984,56.0,66.615
20160624143000,42.945,81.2529,15.0,15.0,40.5703,79.7361,1.5094,55.7984,56.0,66.615
20160624144500,38.62,81.2529,15.0,15.0,40.5703,79.7361,1.5375,55.7984,56.0,66.615
20160624150000,28.255,81.2529,15.0,15.0,40.981,79.7361,1.5777,56.5005,56.0,66.615
20160624151500,41.685,81.2529,15.0,15.0,39.9309,78.7595,1.5737,55.4743,56.0,66.615
20160624153000,23.79,80.4248,15.0,15.0,40.8879,78.7595,1.5817,56.8245,56.0,65.555
20160624154500,29.945,80.4248,15.0,15.0,41.1127,77.966,1.5737,55.4383,56.0,65.555
20160624160000,34.2,80.4248,15.0,15.0,40.8078,76.196,1.5817,56.5365,56.0,65.555
20160624161500,45.55,80.4248,15.0,15.0,41.3937,74.5786,1.5496,56.5365,56.0,65.555
20160624163000,49.99,80.4248,15.0,15.0,40.6974,74.5786,1.5094,55.8524,56.0,65.555
20160624164500,15.585,82.081,15.0,15.0,40.9336,74.5786,1.4372,55.8524,56.0,65.555
20160624170000,11.765,81.2529,15.0,15.0,40.488,73.6631,1.4372,55.8524,56.0,65.555
20160624171500,11.765,82.5491,15.0,15.0,40.7193,73.6631,1.4613,55.8524,56.0,65.555
20160624173000,14.06,81.4329,15.0,15.0,39.1849,73.6631,1.4291,55.8524,56.0,65.555
20160624174500,14.06,81.4329,15.0,15.0,39.4764,73.6631,1.4251,55.8524,56.0,65.555
20160624180000,14.06,81.4329,15.0,15.0,38.8684,72.7476,1.4412,55.8524,56.0,65.555
20160624181500,14.06,81.4329,15.0,15.0,38.4754,71.71,1.4773,55.8524,56.0,65.555
20160624183000,14.06,81.4329,15.0,15.0,38.7629,71.71,1.4532,55.8524,56.0,65.555
20160624184500,14.06,80.0648,15.0,15.0,38.1879,70.0315,1.4653,55.8524,56.0,65.555
20160624190000,14.06,80.0648,15.0,15.0,38.4754,69.0549,1.4733,55.8524,56.0,65.555
20160624191500,14.06,80.0648,15.0,15.0,38.1879,69.0549,1.5014,55.8524,56.0,65.555
20160624193000,14.06,80.0648,15.0,15.0,38.2141,67.9258,1.5817,55.8524,56.0,65.555
20160624194500,10.475,79.1287,15.0,15.0,38.0244,67.9258,1.5897,55.8524,56.0,64.4
20160624200000,31.965,79.1287,15.0,15.0,37.9985,67.9258,1.5656,56.6625,56.0,64.4
20160624201500,46.35,79.1287,15.0,15.0,37.9429,67.9258,1.5697,55.5104,56.0,64.4
20160624203000,36.385,78.3006,15.0,15.0,37.9654,67.9258,1.5656,56.9865,56.0,64.4
20160624204500,9.68,78.3006,15.0,15.0,38.2348,67.1628,1.5656,56.9865,56.0,64.4
20160624210000,25.87,77.4725,15.0,15.0,37.6788,67.1628,1.5576,56.9865,56.0,64.4
20160624211500,47.735,77.4725,15.0,15.0,37.531,67.1628,1.4853,55.6364,56.0,64.4
20160624213000,47.735,76.1944,15.0,15.0,37.0609,65.5759,1.4211,55.6364,56.0,64.4
20160624214500,47.735,76.1944,15.0,15.0,37.0609,65.5759,1.4171,55.6364,56.0,64.4
20160624220000,47.735,76.1944,15.0,15.0,37.3304,65.5759,1.4131,56.2844,56.0,64.4
20160624221500,47.735,76.1944,15.0,15.0,37.438,65.5759,1.4251,56.2844,56.0,64.4
20160624223000,47.735,76.1944,15.0,15.0,37.438,66.2473,1.4372,56.2844,56.0,64.4
20160624224500,47.735,76.1944,15.0,15.0,37.5436,66.2473,1.4452,56.2844,56.0,64.4
20160624230000,47.735,76.1944,15.0,15.0,37.4564,66.2473,1.4492,56.2844,56.0,64.4
20160624231500,47.735,76.1944,15.0,15.0,37.6847,66.2473,1.4492,56.2844,56.0,64.4
20160624233000,47.735,76.1944,15.0,15.0,37.4284,66.2473,1.4211,56.2844,56.0,64.4
20160624234500,47.735,76.1944,15.0,15.0,37.751,66.2473,1.4332,56.2844,56.0,64.4
20160625000000,47.735,76.1944,15.0,15.0,37.5557,66.2473,1.4532,56.2844,56.0,64.4
20160625001500,47.735,76.1944,15.0,15.0,37.5174,66.2473,1.4693,56.2844,56.0,64.4
20160625003000,47.735,76.1944,15.0,15.0,37.6485,66.2473,1.5215,56.2844,56.0,64.4
20160625004500,47.735,76.1944,15.0,15.0,37.6072,66.2473,1.5295,56.2844,56.0,64.4
20160625010000,47.735,76.1944,15.0,15.0,37.7616,65.5759,1.5295,56.2844,56.0,64.4
20160625011500,51.83,76.1944,15.0,15.0,37.8281,65.5759,1.4091,59.0387,56.0,65.955
20160625013000,42.42,76.1944,15.0,15.0,37.8281,64.8435,1.4733,57.1485,56.0,63.055
20160625014500,29.385,76.1944,15.0,15.0,37.7616,64.8435,1.5697,57.1485,56.0,63.055
20160625020000,34.46,75.0063,15.0,15.0,37.8479,64.8435,1.4613,55.4023,56.0,63.055
20160625021500,22.345,75.0063,15.0,15.0,37.9323,64.8435,1.4251,55.4023,56.0,63.055
20160625023000,22.345,75.0063,15.0,15.0,37.9323,65.9727,1.4091,56.0504,56.0,63.99
20160625024500,48.255,75.0063,15.0,15.0,37.9323,67.346,1.4251,55.4023,56.0,67.195
20160625030000,29.875,75.0063,15.0,15.0,38.0147,67.346,1.5737,56.5005,56.0,67.195
20160625031500,29.875,75.0063,15.0,15.0,37.8787,67.346,1.5456,56.5005,56.0,66.175
20160625033000,29.875,75.0063,15.0,15.0,38.0266,67.346,1.5215,56.5005,56.0,66.175
20160625034500,31.02,75.0063,15.0,15.0,38.0952,67.346,1.5576,56.5005,56.0,66.175
20160625040000,31.02,75.0063,15.0,15.0,38.0266,67.346,1.5616,56.5005,56.0,66.175
20160625041500,31.02,75.0063,15.0,15.0,37.9666,67.346,1.5656,55.8524,56.0,66.175
20160625043000,19.995,73.8902,15.0,15.0,37.9666,67.346,1.5737,55.8524,56.0,66.175
20160625044500,19.995,73.8902,15.0,15.0,37.9666,66.2168,1.5937,55.8524,56.0,66.175
20160625050000,19.135,73.8902,15.0,15.0,37.9666,66.2168,1.5897,56.6625,56.0,66.175
20160625051500,38.47,74.7183,15.0,15.0,38.3197,66.2168,1.5937,56.0864,56.0,63.78
20160625053000,38.47,74.7183,15.0,15.0,38.1046,66.2168,1.5857,56.0864,56.0,63.78
20160625054500,38.47,74.7183,15.0,15.0,38.1806,66.2168,1.5897,56.0864,56.0,63.78
20160625060000,38.47,74.7183,15.0,15.0,38.1806,66.2168,1.5857,56.0864,56.0,63.78
20160625061500,36.075,74.7183,15.0,15.0,38.1806,66.2168,1.5737,56.0864,56.0,63.78
20160625063000,31.37,74.7183,15.0,15.0,37.9666,66.2168,1.5777,55.5104,56.0,63.78
20160625064500,18.195,74.7183,15.0,15.0,38.1806,64.9961,1.5777,55.5104,56.0,63.78
20160625070000,11.695,74.7183,15.0,15.0,38.5347,63.5618,1.5817,55.5104,56.0,63.78
20160625071500,22.565,76.5545,15.0,15.0,38.6747,64.5689,1.5817,56.6625,56.0,63.78
20160625073000,13.7,77.3825,15.0,15.0,38.6672,66.0032,1.4894,56.6625,56.0,63.78
20160625074500,49.8,77.3825,15.0,15.0,39.5252,67.2239,1.4412,55.8524,56.0,63.78
20160625080000,49.8,78.7687,15.0,15.0,40.1597,67.2239,1.4532,55.8524,56.0,63.78
20160625081500,49.8,79.7768,15.0,15.0,40.3712,68.2615,1.4572,55.8524,56.0,63.78
20160625083000,50.515,80.8929,15.0,15.0,40.5441,68.2615,1.4693,55.8524,56.0,63.78
20160625084500,40.77,80.8929,15.0,15.0,40.9611,68.2615,1.4853,55.8524,56.0,63.78
20160625090000,32.855,81.721,15.0,15.0,41.1789,66.3389,1.4894,55.8524,56.0,63.78
20160625091500,32.855,80.4248,15.0,15.0,41.4845,65.0877,1.4974,55.8524,56.0,63.78
20160625093000,32.855,80.4248,15.0,15.0,41.4685,65.0877,1.4934,55.8524,56.0,63.78
20160625094500,32.855,80.4248,15.0,15.0,41.4221,58.5264,1.5014,55.8524,56.0,63.78
20160625100000,32.855,81.721,15.0,15.0,41.5297,64.5383,1.5697,55.8524,56.0,63.78
20160625101500,37.455,81.721,15.0,15.0,41.2714,66.7966,1.5737,56.5005,56.0,62.825
20160625103000,48.205,81.721,15.0,15.0,41.0174,68.7192,1.5737,55.7264,56.0,62.825
20160625104500,47.645,82.8191,15.0,15.0,40.8892,68.7192,1.5697,57.2745,56.0,62.825
20160625110000,48.94,81.721,15.0,15.0,41.3379,59.2588,1.5897,56.1224,56.0,62.825
20160625111500,39.32,81.721,15.0,15.0,41.6538,68.9329,1.5857,54.7903,56.0,62.825
20160625113000,36.925,81.721,15.0,15.0,41.6787,68.9329,1.5496,54.7903,56.0,62.825
20160625114500,25.81,82.8191,15.0,15.0,41.3914,66.7051,1.5496,54.7903,56.0,62.825
20160625120000,49.095,82.8191,15.0,15.0,41.2967,66.7051,1.4532,55.7264,56.0,62.825
20160625121500,30.055,80.4248,15.0,15.0,40.9032,68.1394,1.4171,55.1503,56.0,62.825
20160625123000,32.46,79.5068,15.0,15.0,41.1398,70.947,1.4372,56.6085,56.0,62.825
20160625124500,49.375,80.8929,15.0,15.0,41.2967,73.0832,1.4372,55.7984,56.0,62.825
20160625130000,39.055,82.6391,15.0,15.0,41.5718,61.7613,1.4412,55.7984,56.0,62.825
20160625131500,39.055,82.6391,15.0,15.0,41.5718,74.1819,1.4452,55.7984,56.0,62.825
20160625133000,12.125,82.6391,15.0,15.0,41.2581,74.1819,1.4171,55.7984,56.0,62.825
20160625134500,23.5,82.6391,15.0,15.0,41.2743,74.1819,1.4372,56.4464,56.0,62.825
20160625140000,48.44,82.6391,15.0,15.0,40.981,71.0691,1.4332,56.4464,56.0,62.825
20160625141500,49.12,78.7687,15.0,15.0,41.6651,69.0549,1.4653,55.5104,56.0,62.825
20160625143000,33.655,78.7687,15.0,15.0,41.966,69.0549,1.4532,56.6625,56.0,62.825
20160625144500,42.18,78.7687,15.0,15.0,43.0336,69.0549,1.4572,55.3123,56.0,62.825
20160625150000,31.815,77.5806,15.0,15.0,42.362,70.5198,1.4372,55.3123,56.0,62.825
20160625151500,48.53,77.5806,15.0,15.0,41.3914,70.5198,1.4372,55.3123,56.0,62.825
20160625153000,41.325,77.5806,15.0,15.0,40.5736,73.3884,1.4372,56.6625,56.0,62.825
20160625154500,12.655,77.5806,15.0,15.0,,73.3884,1.4412,56.6625,56.0,62.825
20160625160000,28.995,78.8587,15.0,15.0,,73.3884,1.4372,55.0243,56.0,62.825
20160625161500,12.89,80.3348,15.0,15.0,,70.825,1.4372,55.9604,56.0,62.825
20160625163000,13.68,81.2529,15.0,15.0,,70.825,1.4372,55.9604,56.0,62.825
20160625164500,16.115,81.2529,15.0,15.0,,59.2588,1.4332,55.9604,56.0,62.825
20160625170000,20.265,81.2529,15.0,15.0,,70.8555,1.4372,55.9604,56.0,62.825
20160625171500,20.265,82.6391,15.0,15.0,,72.4424,1.4131,55.9604,56.0,62.825
20160625173000,20.98,82.6391,15.0,15.0,,73.4494,1.4372,55.9604,56.0,62.825
20160625174500,20.98,82.6391,15.0,15.0,,73.4494,1.4412,55.9604,56.0,62.825
20160625180000,20.98,82.6391,15.0,15.0,,73.4494,1.4332,55.9604,56.0,62.825
20160625181500,20.98,81.721,15.0,15.0,,73.4494,1.4372,55.9604,56.0,62.825
20160625183000,20.98,81.721,15.0,15.0,,70.9775,1.4372,55.9604,56.0,62.825
20160625184500,12.87,79.8668,15.0,15.0,,70.9775,1.4372,55.9604,56.0,62.825
20160625190000,12.87,79.8668,15.0,15.0,,72.0456,1.4372,55.9604,56.0,62.825
20160625191500,12.87,79.8668,15.0,15.0,,72.0456,1.4372,55.9604,56.0,62.825
20160625193000,16.455,79.8668,15.0,15.0,,70.8555,1.4412,55.9604,56.0,62.825
20160625194500,17.885,79.8668,15.0,15.0,,70.8555,1.4051,55.9604,56.0,63.82
20160625200000,31.655,78.9487,15.0,15.0,,72.4729,1.4291,55.1503,56.0,64.825
20160625201500,38.86,78.9487,15.0,15.0,,74.2429,1.4131,55.1503,56.0,65.83
20160625203000,44.705,78.0306,15.0,15.0,,74.2429,1.4091,55.1503,56.0,65.83
20160625204500,37.38,78.0306,15.0,15.0,40.6103,75.3721,1.4091,56.5725,56.0,65.83
20160625210000,50.49,78.0306,15.0,15.0,40.6356,75.3721,1.4171,56.5725,56.0,65.83
20160625211500,31.24,78.0306,15.0,15.0,40.6362,74.487,1.4653,55.4023,56.0,65.83
20160625213000,13.48,78.0306,15.0,15.0,40.561,73.2969,1.4613,56.3384,56.0,65.83
20160625214500,46.745,78.0306,15.0,15.0,40.6143,73.2969,1.5255,55.6904,56.0,65.83
20160625220000,15.87,76.8425,15.0,15.0,40.2238,72.4119,1.5415,55.6904,56.0,65.83
20160625221500,50.4,76.8425,15.0,15.0,40.2713,71.0691,1.5777,55.6904,56.0,65.83
20160625223000,50.4,76.8425,15.0,15.0,40.1175,70.062,1.5817,55.6904,56.0,65.83
20160625224500,50.4,76.8425,15.0,15.0,39.9854,70.062,1.5576,55.6904,56.0,65.83
20160625230000,50.4,76.8425,15.0,15.0,40.1575,72.717,1.4171,56.3384,56.0,65.83
20160625231500,50.4,76.8425,15.0,15.0,40.2616,72.717,1.4291,55.5104,56.0,66.7
20160625233000,29.175,75.7264,15.0,15.0,39.8594,72.717,1.4332,55.5104,56.0,66.7
20160625234500,22.54,75.7264,15.0,15.0,40.0261,72.717,1.4291,55.5104,56.0,66.7
20160626000000,21.63,75.7264,15.0,15.0,40.0261,71.1606,1.4332,55.5104,56.0,66.7
20160626001500,12.28,75.7264,15.0,15.0,40.0261,71.1606,1.4211,55.5104,56.0,66.7
20160626003000,15.235,75.7264,15.0,15.0,40.1238,71.1606,1.4372,54.8623,56.0,66.7
20160626004500,13.27,75.7264,15.0,15.0,40.2598,71.1606,1.4733,56.1224,56.0,66.7
20160626010000,36.125,75.7264,15.0,15.0,40.3566,71.1606,1.4372,56.1224,56.0,66.7
20160626011500,12.56,75.7264,15.0,15.0,40.1238,71.1606,1.4733,54.8623,56.0,66.7
20160626013000,14.15,75.7264,15.0,15.0,40.2195,71.1606,1.5697,54.8623,56.0,66.7
20160626014500,46.975,75.7264,15.0,15.0,40.3566,71.1606,1.5576,55.6904,56.0,66.7
20160626020000,37.23,75.7264,15.0,15.0,40.2195,71.9846,1.5656,55.6904,56.0,66.7
20160626021500,12.37,75.7264,15.0,15.0,40.0825,71.9846,1.5656,55.6904,56.0,66.7
20160626023000,16.74,75.7264,15.0,15.0,39.9454,71.0081,1.5656,56.5365,56.0,66.7
20160626024500,51.5,75.7264,15.0,15.0,39.8769,71.0081,1.5697,57.4725,56.0,66.7
20160626030000,42.19,75.7264,15.0,15.0,39.554,71.0081,1.5456,55.3483,56.0,65.615
20160626031500,25.27,75.7264,15.0,15.0,39.5709,71.0081,1.5255,56.4464,56.0,65.615
20160626033000,29.115,75.7264,15.0,15.0,39.2928,71.0081,1.5616,55.1503,56.0,65.615
20160626034500,33.83,75.7264,15.0,15.0,39.2928,71.0081,1.5616,56.3384,56.0,65.615
20160626040000,25.49,75.7264,15.0,15.0,39.5148,71.0081,1.4773,55.1863,56.0,65.615
20160626041500,35.165,75.7264,15.0,15.0,39.2928,71.0081,1.4291,55.1863,56.0,65.615
20160626043000,37.9,75.7264,15.0,15.0,39.2928,71.0081,1.4372,55.1863,56.0,65.615
20160626044500,42.745,74.8083,15.0,15.0,39.1538,69.8789,1.4372,55.1863,56.0,66.62
20160626050000,25.735,74.8083,15.0,15.0,39.0843,69.8789,1.4372,56.4464,56.0,66.62
20160626051500,36.08,74.8083,15.0,15.0,39.0843,69.8789,1.4572,56.4464,56.0,66.62
20160626053000,33.715,74.8083,15.0,15.0,39.1647,65.1182,1.4532,55.3483,56.0,66.62
20160626054500,34.995,74.8083,15.0,15.0,38.8847,70.001,1.5697,55.3483,56.0,65.79
20160626060000,50.77,74.8083,15.0,15.0,38.8847,70.001,1.5737,56.0864,56.0,65.79
20160626061500,45.43,75.6364,15.0,15.0,39.1022,70.001,1.5737,55.3483,56.0,65.79
20160626063000,35.505,75.6364,15.0,15.0,39.2432,70.001,1.5937,55.3483,56.0,63.94
20160626064500,37.015,75.6364,15.0,15.0,39.2432,70.001,1.4733,55.3483,56.0,63.94
20160626070000,29.805,75.6364,15.0,15.0,39.2432,70.001,1.4211,55.3483,56.0,63.94
20160626071500,11.355,76.4644,15.0,15.0,39.3842,67.8648,1.5937,56.1764,56.0,63.94
20160626073000,27.175,76.4644,15.0,15.0,39.7367,66.8882,1.5857,56.1764,56.0,63.94
20160626074500,30.39,76.4644,15.0,15.0,40.1597,66.8882,1.5897,54.9523,56.0,63.94
20160626080000,23.95,78.3006,15.0,15.0,40.6532,68.5972,1.5897,54.9523,56.0,63.94
20160626081500,17.825,79.1287,15.0,15.0,41.0057,70.123,1.5857,54.9523,56.0,63.94
20160626083000,21.08,79.1287,15.0,15.0,41.4049,71.9846,1.5134,57.0225,56.0,63.94
20160626084500,13.605,80.2448,15.0,15.0,41.3486,71.9846,1.4733,56.4104,56.0,63.94
20160626090000,28.74,80.2448,15.0,15.0,41.5525,72.717,1.4653,55.0243,56.0,63.94
20160626091500,15.18,80.2448,15.0,15.0,41.7146,70.9775,1.4693,56.0144,56.0,63.94
20160626093000,45.02,80.2448,15.0,15.0,41.6883,69.9399,1.4653,57.3105,56.0,63.94
20160626094500,50.73,80.2448,15.0,15.0,41.7691,69.9399,1.4733,56.0504,56.0,63.94
20160626100000,14.15,81.2529,15.0,15.0,41.7793,69.9399,1.4773,56.0504,56.0,63.94
20160626101500,31.895,81.2529,15.0,15.0,42.1072,71.1606,1.4894,56.0504,56.0,63.94
20160626103000,34.82,82.459,15.0,15.0,42.0428,72.8391,1.5014,56.0504,56.0,63.94
20160626104500,50.355,82.459,15.0,15.0,41.5191,73.7241,1.4934,56.0504,56.0,63.94
20160626110000,38.46,82.459,15.0,15.0,41.8977,73.7241,1.4894,56.9505,56.0,63.94
20160626111500,45.795,81.4329,15.0,15.0,43.1443,73.7241,1.4934,55.4743,56.0,63.94
20160626113000,19.115,82.5491,15.0,15.0,42.6726,73.7241,1.5094,55.4743,56.0,63.94
20160626114500,17.89,82.5491,15.0,15.0,42.3667,73.7241,1.5576,56.4104,56.0,63.94
20160626120000,17.89,82.5491,15.0,15.0,42.0896,70.9165,1.5737,56.4104,56.0,62.96
20160626121500,23.81,82.5491,15.0,15.0,42.6439,70.9165,1.5656,56.4104,56.0,62.96
20160626123000,48.705,82.5491,15.0,15.0,42.3537,70.9165,1.5817,55.5104,56.0,62.96
20160626124500,40.275,83.6472,15.0,15.0,42.0864,72.1982,1.5817,57.5446,56.0,62.96
20160626130000,32.75,84.6733,15.0,15.0,42.7283,72.9307,1.5817,55.1143,56.0,62.96
20160626131500,50.23,84.6733,15.0,15.0,41.9255,74.6702,1.5215,56.4104,56.0,62.96
20160626133000,26.145,84.6733,15.0,15.0,41.4648,74.6702,1.4813,55.6904,56.0,62.96
20160626134500,13.785,85.7714,15.0,15.0,42.2745,74.6702,1.4693,56.3384,56.0,62.96
20160626140000,13.785,84.7633,15.0,15.0,41.3937,74.6702,1.4653,56.3384,56.0,62.96
20160626141500,15.22,84.7633,15.0,15.0,41.6866,72.6255,1.4572,56.3384,56.0,62.96
20160626143000,15.22,84.7633,15.0,15.0,42.0268,72.6255,1.4572,56.3384,56.0,62.96
20160626144500,14.55,85.6814,15.0,15.0,40.898,71.0996,1.4653,55.5104,56.0,62.96
20160626150000,14.55,85.6814,15.0,15.0,41.6021,71.0996,1.4693,56.3384,56.0,62.96
20160626151500,14.55,85.6814,15.0,15.0,41.9364,73.602,1.4733,56.3384,56.0,62.96
20160626153000,14.55,85.6814,15.0,15.0,41.825,75.311,1.4693,56.3384,56.0,62.96
20160626154500,14.55,83.2871,15.0,15.0,42.2367,76.074,1.4693,56.3384,56.0,62.96
20160626160000,19.78,83.2871,15.0,15.0,41.8017,76.074,1.4733,55.0243,56.0,62.96
20160626161500,17.46,82.369,15.0,15.0,41.8017,76.074,1.4372,56.6985,56.0,62.96
20160626163000,15.355,83.4671,15.0,15.0,41.5235,74.8838,1.4452,56.6985,56.0,62.96
20160626164500,37.155,83.4671,15.0,15.0,41.415,73.1748,1.4452,55.4743,56.0,62.96
20160626170000,35.685,83.4671,15.0,15.0,41.5235,71.71,1.4372,55.4743,56.0,62.96
20160626171500,35.685,84.8533,15.0,15.0,41.2187,71.71,1.4372,55.4743,56.0,62.96
20160626173000,35.685,84.8533,15.0,15.0,42.2929,71.71,1.4291,55.4743,56.0,62.96
20160626174500,31.595,83.9352,15.0,15.0,42.2929,74.0293,1.4332,55.4743,56.0,62.96
20160626180000,21.72,82.8191,15.0,15.0,42.723,75.7077,1.4211,55.4743,56.0,62.96
20160626181500,47.825,79.4167,15.0,15.0,42.7916,53.4605,1.4091,56.9865,56.0,66.445
20160626183000,50.925,80.5149,15.0,15.0,43.0089,50.8665,1.4332,55.9604,56.0,66.445
20160626184500,50.925,79.5968,15.0,15.0,42.8205,49.951,1.4291,55.9604,56.0,66.445
20160626190000,28.555,80.6049,15.0,15.0,41.825,49.0965,1.4211,55.9604,56.0,66.445
20160626191500,45.83,80.6049,15.0,15.0,41.6021,49.0965,1.4251,55.9604,56.0,66.445
20160626193000,20.3,80.6049,15.0,15.0,41.7309,49.0965,1.4171,55.1503,56.0,66.445
20160626194500,37.855,79.0387,15.0,15.0,41.8,49.0965,1.4091,56.4104,56.0,66.445
20160626200000,51.775,79.0387,15.0,15.0,41.8687,49.6763,1.4332,56.4104,56.0,66.445
20160626201500,42.15,79.0387,15.0,15.0,41.7906,49.6763,1.4412,55.6364,56.0,66.445
20160626203000,14.92,78.0306,15.0,15.0,41.6921,48.7913,1.4492,55.6364,56.0,66.445
20160626204500,14.92,78.0306,15.0,15.0,41.6651,49.6458,1.4572,56.3384,56.0,66.445
20160626210000,14.92,78.0306,15.0,15.0,41.3886,49.6458,1.4653,56.3384,56.0,66.445
20160626211500,14.92,78.0306,15.0,15.0,41.2881,49.6458,1.4813,56.3384,56.0,66.445
20160626213000,14.92,78.0306,15.0,15.0,41.3298,49.6458,1.5697,56.3384,56.0,66.445
20160626214500,14.25,78.0306,15.0,15.0,41.2036,49.6458,1.5817,56.3384,56.0,66.445
20160626220000,14.25,78.0306,15.0,15.0,41.3379,49.6458,1.5737,56.3384,56.0,66.445
20160626221500,18.695,78.0306,15.0,15.0,41.5297,50.1951,1.5777,56.3384,56.0,66.445
20160626223000,18.695,78.0306,15.0,15.0,41.5254,49.6153,1.5215,56.3384,56.0,66.445
20160626224500,47.72,78.0306,15.0,15.0,41.3204,49.6153,1.4894,56.3384,56.0,66.445
20160626230000,45.26,77.1125,15.0,15.0,41.5552,49.6153,1.4572,55.5104,56.0,66.445
20160626231500,22.875,77.1125,15.0,15.0,41.3204,48.5167,1.4332,56.9865,56.0,66.445
20160626233000,13.345,77.1125,15.0,15.0,41.5171,48.5167,1.4412,55.4743,56.0,66.445
20160626234500,13.83,77.1125,15.0,15.0,41.4515,49.2491,1.4492,55.4743,56.0,66.445
20160627000000,35.85,77.1125,15.0,15.0,41.4221,49.2491,1.4372,55.4743,56.0,67.44
20160627001500,53.505,77.1125,15.0,15.0,41.3555,49.2491,1.4372,55.4743,56.0,69.125
20160627003000,47.12,77.1125,15.0,15.0,41.0893,49.8289,1.4131,55.4743,56.0,69.125
20160627004500,18.425,77.1125,15.0,15.0,41.0893,48.9744,1.5737,55.4743,56.0,69.125
20160627010000,15.61,77.1125,15.0,15.0,40.9717,48.9744,1.5817,56.3384,56.0,68.09
20160627011500,15.61,77.1125,15.0,15.0,40.9717,49.8289,1.5777,56.3384,56.0,68.09
20160627013000,14.94,77.1125,15.0,15.0,40.7015,49.8289,1.5857,55.5644,56.0,66.145
20160627014500,14.27,77.1125,15.0,15.0,40.6339,49.2491,1.5857,55.5644,56.0,66.145
20160627020000,14.27,77.1125,15.0,15.0,40.7361,49.2491,1.5937,55.5644,56.0,66.145
20160627021500,14.27,77.1125,15.0,15.0,40.7361,49.2491,1.5737,55.5644,56.0,66.145
20160627023000,13.385,77.1125,15.0,15.0,40.4639,49.2491,1.5777,55.5644,56.0,66.145
20160627024500,13.385,77.1125,15.0,15.0,40.4639,49.2491,1.5817,56.1224,56.0,66.145
20160627030000,13.385,77.1125,15.0,15.0,40.4936,49.2491,1.5857,56.1224,56.0,66.145
20160627031500,13.385,77.1125,15.0,15.0,40.4936,49.2491,1.5857,56.1224,56.0,66.145
20160627033000,13.385,76.1944,15.0,15.0,40.2598,49.2491,1.5014,56.1224,56.0,66.145
20160627034500,13.385,76.1944,15.0,15.0,40.1238,50.9275,1.4131,56.1224,56.0,67.145
20160627040000,50.08,76.1944,15.0,15.0,39.7156,50.9275,1.4091,56.1224,56.0,68.085
20160627041500,50.08,76.1944,15.0,15.0,39.6475,49.4932,1.6018,56.1224,56.0,68.085
20160627043000,12.055,76.1944,15.0,15.0,39.013,48.9134,1.5656,56.1224,56.0,68.085
20160627044500,12.055,76.1944,15.0,15.0,38.8779,48.9134,1.5375,56.1224,56.0,68.085
20160627050000,12.055,76.1944,15.0,15.0,38.6525,48.9134,1.5456,56.1224,56.0,68.085
20160627051500,20.83,75.0963,15.0,15.0,38.5402,50.5003,1.4091,56.1224,56.0,68.085
20160627053000,47.99,75.0963,15.0,15.0,38.1832,50.5003,1.4291,56.1224,56.0,68.085
20160627054500,39.85,75.0963,15.0,15.0,38.1832,50.5003,1.4131,56.1224,56.0,68.085
20160627060000,44.47,75.0963,15.0,15.0,37.982,50.5003,1.4171,55.1503,56.0,68.085
20160627061500,50.555,75.0963,15.0,15.0,37.9323,48.9744,1.4733,56.0144,56.0,68.085
20160627063000,33.075,75.0963,15.0,15.0,38.0147,48.9744,1.4291,56.0144,56.0,68.085
20160627064500,31.21,75.0963,15.0,15.0,38.0147,48.9744,1.4894,56.0144,56.0,68.085
20160627070000,25.755,75.0963,15.0,15.0,37.9323,48.9744,1.5496,56.0144,56.0,68.085
20160627071500,25.755,76.5545,15.0,15.0,37.9323,49.9205,1.5175,56.0144,56.0,68.085
20160627073000,40.535,77.3825,15.0,15.0,38.0674,50.4393,1.5978,56.0144,56.0,65.38
20160627074500,18.285,77.3825,15.0,15.0,38.2869,49.5848,1.4853,56.0144,56.0,65.38
20160627080000,29.04,78.3006,15.0,15.0,38.7631,49.5848,1.4733,56.0144,56.0,65.38
20160627081500,22.265,78.3006,15.0,15.0,38.9207,49.5848,1.4372,56.0144,56.0,65.38
20160627083000,22.265,79.5068,15.0,15.0,38.9596,49.5848,1.4412,56.0144,56.0,65.38
20160627084500,22.265,79.5068,15.0,15.0,39.2923,49.5848,1.4332,56.0144,56.0,65.38
20160627090000,22.265,79.5068,15.0,15.0,39.6551,49.5848,1.4291,56.0144,56.0,65.38
20160627091500,22.265,79.5068,15.0,15.0,39.9193,49.5848,1.4211,56.0144,56.0,65.38
20160627093000,22.265,80.3348,15.0,15.0,40.2713,49.5848,1.4131,56.0144,56.0,65.38
20160627094500,46.425,80.3348,15.0,15.0,40.5991,50.5613,1.4332,56.0144,56.0,65.38
20160627100000,14.645,81.2529,15.0,15.0,41.1892,49.4322,1.4211,56.0144,56.0,65.38
20160627101500,24.37,82.261,15.0,15.0,41.2,50.6224,1.4171,56.0144,56.0,65.38
20160627103000,52.495,82.261,15.0,15.0,41.5297,51.3853,1.4051,56.0144,56.0,65.38
20160627104500,52.495,82.261,15.0,15.0,41.8526,50.2256,1.4171,56.0144,56.0,65.38
20160627110000,52.495,82.261,15.0,15.0,41.5902,51.8125,1.4251,56.0144,56.0,66.445
20160627111500,52.495,82.261,15.0,15.0,41.6538,51.0496,1.4211,56.0144,56.0,66.445
20160627113000,52.495,82.261,15.0,15.0,42.087,51.0496,1.4131,56.0144,56.0,66.445
20160627114500,52.495,81.2529,15.0,15.0,42.7985,52.1177,1.4291,56.0144,56.0,66.445
20160627120000,52.495,82.369,15.0,15.0,42.6726,50.5308,1.4091,56.0144,56.0,66.445
20160627121500,52.495,82.369,15.0,15.0,42.6726,51.3548,1.4051,56.0144,56.0,66.445
20160627123000,34.535,82.369,15.0,15.0,42.6439,50.2256,1.4372,55.1503,56.0,67.575
20160627124500,19.405,82.369,15.0,15.0,42.8288,51.1717,1.4452,56.3384,56.0,67.575
20160627130000,53.205,83.9352,15.0,15.0,42.8951,50.5003,1.4412,56.3384,56.0,67.575
20160627131500,53.205,83.9352,15.0,15.0,43.938,50.5003,1.4452,56.3384,56.0,67.575
20160627133000,53.205,83.9352,15.0,15.0,42.8583,51.9957,1.4372,56.3384,56.0,67.575
20160627134500,53.205,83.9352,15.0,15.0,42.8583,51.9957,1.4332,56.3384,56.0,67.575
20160627140000,53.205,83.9352,15.0,15.0,42.3227,49.5543,1.4372,56.3384,56.0,67.575
20160627141500,53.205,83.9352,15.0,15.0,43.2053,50.4698,1.4372,56.3384,56.0,67.575
20160627143000,53.205,83.9352,15.0,15.0,44.0978,49.3101,1.4372,56.3384,56.0,67.575
20160627144500,53.205,83.9352,15.0,15.0,44.2663,49.3101,1.4532,56.3384,56.0,67.575
20160627150000,49.205,83.9352,15.0,15.0,43.2174,50.5308,1.4532,55.5644,56.0,67.575
20160627151500,30.195,83.9352,15.0,15.0,41.7188,48.9439,1.4894,55.5644,56.0,67.575
20160627153000,16.72,83.9352,15.0,15.0,43.0235,48.9439,1.5014,56.2844,56.0,67.575
20160627154500,54.235,83.9352,15.0,15.0,42.9111,49.9205,1.5415,55.4743,56.0,67.575
20160627160000,16.355,81.901,15.0,15.0,43.2174,50.8665,1.5656,55.4743,56.0,66.3
20160627161500,53.795,83.7372,15.0,15.0,42.1019,50.012,1.5656,55.4743,56.0,66.3
20160627163000,31.995,83.7372,15.0,15.0,42.4378,49.4627,1.5697,55.4743,56.0,66.3
20160627164500,31.995,82.459,15.0,15.0,43.0089,49.4627,1.5857,55.4743,56.0,66.3
20160627170000,16.455,81.523,15.0,15.0,42.5654,50.6834,1.5857,55.4743,56.0,66.3
20160627171500,16.455,81.523,15.0,15.0,40.7755,50.6834,1.5656,55.4743,56.0,66.3
20160627173000,12.915,77.9406,15.0,15.0,39.0952,51.4769,1.5014,55.4743,56.0,66.3
20160627174500,49.685,77.9406,15.0,15.0,39.0952,51.4769,1.4251,55.4743,56.0,66.3
20160627180000,34.83,77.9406,15.0,15.0,38.6251,50.3782,1.4211,55.6904,56.0,65.76
20160627181500,26.03,77.9406,15.0,15.0,39.0168,49.7374,1.4372,56.6625,56.0,65.76
20160627183000,30.605,77.9406,15.0,15.0,38.9702,50.4087,1.4372,56.6625,56.0,65.76
20160627184500,50.055,76.9325,15.0,15.0,39.2863,51.8125,1.4251,56.0144,56.0,65.76
20160627190000,50.055,76.9325,15.0,15.0,39.5071,49.9815,1.4291,56.0144,56.0,65.76
20160627191500,44.81,76.9325,15.0,15.0,39.5071,49.9815,1.4372,55.3483,56.0,65.76
20160627193000,31.645,76.9325,15.0,15.0,39.994,49.3406,1.4372,55.3483,56.0,65.76
20160627194500,28.24,78.2106,15.0,15.0,40.5059,49.8899,1.4412,56.2844,56.0,65.76
20160627200000,28.24,78.2106,15.0,15.0,41.0178,49.8899,1.4532,56.2844,56.0,65.76
20160627201500,28.24,78.2106,15.0,15.0,40.7619,49.8899,1.4613,55.6904,56.0,65.76
20160627203000,28.24,78.2106,15.0,15.0,40.2555,49.8899,1.4813,55.6904,56.0,65.76
20160627204500,12.645,78.2106,15.0,15.0,39.6909,49.8899,1.5014,55.6904,56.0,65.76
20160627210000,12.645,77.2025,15.0,15.0,39.1318,49.8899,1.5857,55.6904,56.0,65.76
20160627211500,17.74,77.2025,15.0,15.0,39.1318,49.127,1.5857,56.5005,56.0,65.76
20160627213000,45.695,77.2025,15.0,15.0,38.9318,50.0731,1.5897,56.5005,56.0,65.76
20160627214500,45.695,76.2844,15.0,15.0,39.0463,50.0731,1.5937,56.5005,56.0,65.76
20160627220000,48.345,76.2844,15.0,15.0,39.0306,50.7444,1.5737,56.5005,56.0,65.76
20160627221500,50.275,76.2844,15.0,15.0,38.9464,50.7444,1.5134,55.6004,56.0,65.76
20160627223000,46.405,76.2844,15.0,15.0,39.2877,50.7444,1.4773,55.6004,56.0,65.76
20160627224500,45.735,76.2844,15.0,15.0,39.2877,50.7444,1.4171,55.6004,56.0,65.76
20160627230000,45.735,76.2844,15.0,15.0,39.4189,50.7444,1.4291,55.6004,56.0,65.76
20160627231500,45.735,76.2844,15.0,15.0,39.6551,50.7444,1.4291,55.6004,56.0,65.76
20160627233000,45.735,76.2844,15.0,15.0,39.3908,49.9815,1.4291,55.6004,56.0,65.76
20160627234500,45.735,76.2844,15.0,15.0,39.3908,49.0049,1.4452,55.6004,56.0,65.76
20160628000000,45.735,76.2844,15.0,15.0,39.4254,49.0049,1.4613,55.6004,56.0,65.76
20160628001500,41.37,75.3663,15.0,15.0,39.2923,50.8665,1.4653,55.6004,56.0,65.76
20160628003000,41.37,75.3663,15.0,15.0,39.39,50.8665,1.4613,55.6004,56.0,65.76
20160628004500,41.37,74.5383,15.0,15.0,39.2559,49.7984,1.4733,56.1764,56.0,67.875
20160628010000,15.885,75.4563,15.0,15.0,39.4858,50.7139,1.5978,55.3123,56.0,66.535
20160628011500,11.755,75.4563,15.0,15.0,39.4182,50.7139,1.5656,56.2844,56.0,66.535
20160628013000,13.62,75.4563,15.0,15.0,39.4182,50.7139,1.5656,56.2844,56.0,66.535
20160628014500,13.62,75.4563,15.0,15.0,39.2831,50.7139,1.5496,56.2844,56.0,66.535
20160628020000,13.62,75.4563,15.0,15.0,39.5115,50.7139,1.5576,56.2844,56.0,66.535
20160628021500,13.62,75.4563,15.0,15.0,39.3754,50.7139,1.5576,56.2844,56.0,66.535
20160628023000,13.62,75.4563,15.0,15.0,39.3754,50.7139,1.5737,56.2844,56.0,66.535
20160628024500,13.62,75.4563,15.0,15.0,39.148,49.8289,1.5737,56.2844,56.0,66.535
20160628030000,13.62,75.4563,15.0,15.0,39.2393,49.8289,1.5094,56.2844,56.0,66.535
20160628031500,13.62,75.4563,15.0,15.0,38.7631,50.7139,1.4733,56.2844,56.0,66.535
20160628033000,13.62,75.4563,15.0,15.0,38.6434,50.7139,1.4613,56.2844,56.0,66.535
20160628034500,13.62,75.4563,15.0,15.0,38.3693,50.7139,1.4613,56.2844,56.0,66.535
20160628040000,13.62,75.4563,15.0,15.0,38.3117,50.7139,1.4613,56.2844,56.0,66.535
20160628041500,13.62,75.4563,15.0,15.0,38.3117,51.2632,1.4572,56.2844,56.0,66.535
20160628043000,19.595,75.4563,15.0,15.0,38.4587,51.2632,1.4653,56.2844,56.0,66.535
20160628044500,19.595,75.4563,15.0,15.0,38.4587,51.2632,1.4733,56.2844,56.0,66.535
20160628050000,22.745,75.4563,15.0,15.0,38.4587,51.2632,1.4813,56.2844,56.0,66.535
20160628051500,25.18,75.4563,15.0,15.0,38.4587,51.2632,1.4894,56.2844,56.0,66.535
20160628053000,40.61,74.6283,15.0,15.0,38.4587,50.7444,1.5094,56.2844,56.0,66.535
20160628054500,45.195,74.6283,15.0,15.0,38.4587,49.3101,1.5737,56.2844,56.0,66.535
20160628060000,45.195,74.6283,15.0,15.0,38.4587,49.3101,1.5656,56.2844,56.0,66.535
20160628061500,20.205,74.6283,15.0,15.0,38.4587,49.3101,1.5335,56.2844,56.0,68.355
20160628063000,13.205,74.6283,15.0,15.0,38.4587,50.7444,1.4613,55.5104,56.0,68.355
20160628064500,16.36,74.6283,15.0,15.0,38.4587,50.7444,1.4733,56.5725,56.0,68.355
20160628070000,51.365,74.6283,15.0,15.0,38.4587,50.1341,1.4091,55.7624,56.0,69.44
20160628071500,52.795,75.7264,15.0,15.0,38.4587,49.5543,1.4853,55.7624,56.0,69.44
20160628073000,14.265,75.7264,15.0,15.0,38.4587,49.0049,1.5697,55.7624,56.0,68.52
20160628074500,38.21,77.2025,15.0,15.0,38.4587,49.0049,1.5656,56.6085,56.0,68.52
20160628080000,28.735,77.2025,15.0,15.0,38.4587,49.0049,1.5656,55.4023,56.0,68.52
20160628081500,14.7,77.2025,15.0,15.0,38.4587,49.7984,1.5697,56.3384,56.0,68.52
20160628083000,32.54,77.2025,15.0,15.0,38.4587,50.3782,1.5817,56.3384,56.0,68.52
20160628084500,52.83,78.5887,15.0,15.0,38.4587,50.3782,1.5817,56.3384,56.0,68.52
20160628090000,47.27,78.5887,15.0,15.0,41.7235,48.7303,1.5777,55.7624,56.0,68.52
20160628091500,47.27,79.8668,15.0,15.0,42.2109,48.7303,1.5737,55.7624,56.0,68.52
20160628093000,45.88,79.8668,15.0,15.0,42.5032,48.1199,1.5656,55.7624,56.0,68.52
20160628094500,45.88,79.8668,15.0,15.0,42.7425,49.0965,1.5656,55.7624,56.0,68.52
20160628100000,33.24,79.8668,15.0,15.0,41.6913,49.0965,1.5576,55.7624,56.0,68.52
20160628101500,33.24,79.8668,15.0,15.0,42.3263,49.0965,1.5456,55.7624,56.0,68.52
20160628103000,33.24,79.8668,15.0,15.0,41.9841,49.0965,1.5415,55.7624,56.0,68.52
20160628104500,33.24,80.9829,15.0,15.0,41.8023,50.1036,1.5456,55.7624,56.0,68.52
20160628110000,44.295,80.9829,15.0,15.0,42.0994,50.1036,1.5134,56.9865,56.0,70.58
20160628111500,54.355,80.9829,15.0,15.0,42.6762,48.8218,1.5616,55.7624,56.0,69.08
20160628113000,48.98,82.459,15.0,15.0,41.5077,49.8594,1.5857,55.7624,56.0,69.08
20160628114500,21.465,82.459,15.0,15.0,41.6955,48.4556,1.5656,56.5005,56.0,67.085
20160628120000,46.87,82.459,15.0,15.0,41.572,49.3711,1.5737,55.5644,56.0,67.085
20160628121500,17.24,82.459,15.0,15.0,41.6943,48.5777,1.5817,55.5644,56.0,67.085
20160628123000,17.24,82.459,15.0,15.0,41.7257,49.3406,1.4773,56.2124,56.0,67.085
20160628124500,19.855,84.2052,15.0,15.0,41.6921,49.3406,1.4051,56.2124,56.0,67.085
20160628130000,53.24,84.2052,15.0,15.0,42.2334,49.3406,1.4251,56.2124,56.0,67.085
20160628131500,54.53,84.2052,15.0,15.0,42.2511,49.3406,1.4211,56.2124,56.0,67.085
20160628133000,54.53,83.1971,15.0,15.0,42.0864,49.3406,1.4211,56.2124,56.0,68.155
20160628134500,54.53,83.1971,15.0,15.0,42.1915,49.9205,1.4452,56.2124,56.0,68.155
20160628140000,54.53,81.721,15.0,15.0,42.0893,49.9205,1.4532,56.2124,56.0,68.155
20160628141500,49.06,76.5545,15.0,15.0,41.3825,49.9205,1.4773,56.8965,56.0,68.155
20160628143000,31.34,76.5545,15.0,15.0,37.121,49.9205,1.5094,56.8965,56.0,68.155
20160628144500,11.675,75.7264,15.0,15.0,37.751,49.9205,1.5295,56.2844,56.0,68.155
20160628150000,49.395,75.7264,15.0,15.0,37.5557,49.9205,1.5134,56.2844,56.0,68.155
20160628151500,50.11,75.7264,15.0,15.0,37.6072,49.4017,1.5576,55.5644,56.0,68.155
20160628153000,16.08,75.7264,15.0,15.0,37.6285,49.4017,1.5616,55.5644,56.0,68.155
20160628154500,38.23,75.7264,15.0,15.0,37.7616,49.4017,1.5857,55.5644,56.0,66.625
20160628160000,11.05,75.7264,15.0,15.0,37.8281,49.4017,1.5857,56.3384,56.0,66.625
20160628161500,11.305,75.7264,15.0,15.0,37.6072,49.4017,1.5737,54.8983,56.0,66.625
20160628163000,22.465,75.7264,15.0,15.0,37.6285,49.4017,1.5656,54.8983,56.0,66.625
20160628164500,38.88,75.7264,15.0,15.0,37.7138,49.4017,1.5656,56.5005,56.0,66.625
20160628170000,12.57,75.7264,15.0,15.0,37.6621,49.4017,1.4733,56.5005,56.0,66.625
20160628171500,49.635,75.7264,15.0,15.0,37.5946,49.4017,1.4171,56.5005,56.0,66.625
20160628173000,48.295,74.6283,15.0,15.0,37.8106,49.4017,1.4131,57.3105,56.0,66.625
20160628174500,33.91,74.6283,15.0,15.0,37.8106,49.4017,1.4492,54.7003,56.0,66.625
20160628180000,19.26,74.6283,15.0,15.0,38.0952,49.4017,1.4452,56.3384,56.0,66.625
20160628181500,20.475,74.6283,15.0,15.0,37.8787,49.4017,1.4452,56.3384,56.0,66.625
20160628183000,25.56,74.6283,15.0,15.0,37.8787,49.4017,1.4452,56.3384,56.0,66.625
20160628184500,25.56,74.6283,15.0,15.0,38.0952,48.6387,1.4572,56.3384,56.0,66.625
20160628190000,25.56,74.6283,15.0,15.0,37.8787,48.6387,1.4532,56.3384,56.0,66.625
20160628191500,25.56,74.6283,15.0,15.0,38.0952,48.6387,1.4733,56.3384,56.0,66.625
20160628193000,25.56,74.6283,15.0,15.0,38.0952,48.6387,1.5134,56.3384,56.0,66.625
20160628194500,25.56,74.6283,15.0,15.0,38.0952,48.6387,1.5737,56.3384,56.0,66.625
20160628200000,25.56,74.6283,15.0,15.0,38.1046,48.6387,1.5817,56.3384,56.0,66.625
20160628201500,24.89,74.6283,15.0,15.0,37.9666,48.6387,1.5857,55.6364,56.0,66.625
20160628203000,23.695,74.6283,15.0,15.0,38.1806,47.9063,1.5616,55.6364,56.0,65.72
20160628204500,23.695,74.6283,15.0,15.0,37.6905,47.9063,1.5656,55.6364,56.0,65.72
20160628210000,23.695,74.6283,15.0,15.0,37.694,47.9063,1.5616,55.6364,56.0,65.72
20160628211500,23.695,74.6283,15.0,15.0,37.6246,48.5167,1.5656,55.6364,56.0,65.72
20160628213000,23.695,74.6283,15.0,15.0,37.7646,47.8758,1.5656,55.6364,56.0,65.72
20160628214500,23.695,74.6283,15.0,15.0,37.7646,47.8758,1.5134,55.6364,56.0,65.72
20160628220000,23.695,74.6283,15.0,15.0,37.9046,48.7608,1.4773,55.6364,56.0,65.72
20160628221500,23.695,74.6283,15.0,15.0,37.7646,48.7608,1.4372,55.6364,56.0,65.72
20160628223000,23.695,74.6283,15.0,15.0,37.6246,48.7608,1.4372,55.6364,56.0,65.72
20160628224500,23.695,74.6283,15.0,15.0,37.6246,48.7608,1.4291,55.6364,56.0,65.72
20160628230000,23.695,73.6202,15.0,15.0,37.4846,48.7608,1.4412,55.6364,56.0,65.72
20160628231500,23.695,73.6202,15.0,15.0,37.4146,48.7608,1.4412,55.6364,56.0,65.72
20160628233000,42.365,73.6202,15.0,15.0,37.3397,49.7068,1.4251,55.6364,56.0,73.18
20160628234500,17.765,73.6202,15.0,15.0,37.4807,49.7068,1.5054,56.5725,56.0,73.18
20160629000000,36.44,73.6202,15.0,15.0,37.4807,49.7068,1.5897,55.7984,56.0,73.18
20160629001500,13.29,73.6202,15.0,15.0,37.4807,49.7068,1.5737,55.7984,56.0,71.745
20160629003000,16.405,73.6202,15.0,15.0,37.4807,49.7068,1.6058,55.7984,56.0,69.22
20160629004500,41.43,73.6202,15.0,15.0,37.4807,49.7068,1.5857,56.7345,56.0,69.22
20160629010000,17.535,73.6202,15.0,15.0,37.4807,49.7068,1.5897,56.7345,56.0,68.265
20160629011500,11.645,73.6202,15.0,15.0,37.4807,50.6834,1.4332,56.0144,56.0,64.775
20160629013000,42.755,73.6202,15.0,15.0,37.3397,54.1624,1.4332,57.1125,56.0,60.155
20160629014500,32.56,73.6202,15.0,15.0,37.3397,53.4605,1.4332,57.9586,56.0,60.155
20160629020000,36.225,73.6202,15.0,15.0,37.0577,53.4605,1.4091,54.7903,56.0,60.155
20160629021500,43.07,73.6202,15.0,15.0,37.0577,49.6763,1.4051,58.6427,56.0,62.86
20160629023000,39.3,73.6202,15.0,15.0,37.4029,49.6763,1.4291,54.6643,56.0,64.465
20160629024500,43.46,73.6202,15.0,15.0,37.4029,49.6763,1.4332,55.4023,56.0,64.465
20160629030000,49.13,73.6202,15.0,15.0,37.2609,50.3172,1.5335,56.7885,56.0,69.495
20160629031500,15.23,73.6202,15.0,15.0,37.2609,50.3172,1.5697,56.7885,56.0,69.495
20160629033000,34.87,73.6202,15.0,15.0,37.6071,50.3172,1.5496,56.7885,56.0,69.495
20160629034500,24.595,73.6202,15.0,15.0,37.6071,50.3172,1.5375,56.7885,56.0,69.495
20160629040000,23.555,73.6202,15.0,15.0,37.4641,48.6082,1.5415,55.5644,56.0,69.495
20160629041500,12.955,73.6202,15.0,15.0,37.4641,48.6082,1.5737,56.2844,56.0,69.495
20160629043000,27.565,73.6202,15.0,15.0,37.2609,49.9205,1.5857,56.2844,56.0,69.495
20160629044500,32.715,73.6202,15.0,15.0,37.2609,50.8055,1.5937,56.2844,56.0,69.495
20160629050000,33.435,72.8821,15.0,15.0,37.2609,50.8055,1.5415,56.2844,56.0,69.495
20160629051500,33.435,72.8821,15.0,15.0,36.9872,47.7842,1.5817,56.2844,56.0,67.325
20160629053000,32.395,72.8821,15.0,15.0,37.048,49.6153,1.5697,56.2844,56.0,65.415
20160629054500,17.245,72.072,15.0,15.0,36.906,49.6153,1.5616,55.4743,56.0,65.415
20160629060000,27.46,72.072,15.0,15.0,36.9638,49.6153,1.5737,56.5725,56.0,65.415
20160629061500,45.925,72.072,15.0,15.0,36.9638,49.6153,1.5817,55.4023,56.0,65.415
20160629063000,35.04,72.072,15.0,15.0,36.9638,49.0965,1.5737,56.5005,56.0,63.485
20160629064500,44.88,72.8821,15.0,15.0,36.9638,51.0496,1.5777,57.4365,56.0,61.805
20160629070000,30.665,72.8821,15.0,15.0,37.3075,52.4839,1.5937,57.4365,56.0,61.805
20160629071500,7.575,72.8821,15.0,15.0,37.3075,55.9629,1.5134,54.2862,56.0,61.805
20160629073000,23.61,72.8821,15.0,15.0,37.5954,57.4278,1.4452,58.1926,56.0,61.805
20160629074500,49.095,72.8821,15.0,15.0,37.3927,58.5874,1.4532,55.7984,56.0,61.805
20160629080000,27.715,73.8902,15.0,15.0,37.8113,59.4419,1.4332,58.3546,56.0,61.805
20160629081500,9.815,73.8902,15.0,15.0,37.9553,59.4419,1.4372,54.2502,56.0,61.805
20160629083000,23.55,75.0063,15.0,15.0,38.3151,59.4419,1.4412,53.3501,56.0,61.805
20160629084500,10.045,75.0063,15.0,15.0,38.1075,61.5171,1.4532,56.0144,56.0,61.805
20160629090000,38.845,75.0063,15.0,15.0,38.6794,61.5171,1.4452,54.7363,56.0,61.805
20160629091500,9.845,75.0063,15.0,15.0,38.8938,61.5171,1.4211,54.7363,56.0,61.805
20160629093000,9.95,75.9244,15.0,15.0,39.4617,60.8152,1.4171,55.4743,56.0,61.805
20160629094500,32.735,75.9244,15.0,15.0,39.5252,60.8152,1.4291,57.2745,56.0,62.81
20160629100000,48.615,77.5806,15.0,15.0,40.0187,59.1978,1.4452,56.0144,56.0,62.81
20160629101500,49.245,77.5806,15.0,15.0,39.5709,63.3482,1.5014,55.3123,56.0,69.98
20160629103000,24.995,77.5806,15.0,15.0,39.6921,65.2708,1.5817,55.3123,56.0,68.115
20160629104500,24.995,78.4086,15.0,15.0,39.4657,66.1558,1.5496,56.1764,56.0,68.115
20160629110000,24.995,78.4086,15.0,15.0,39.4657,66.1558,1.5737,56.1764,56.0,67.155
20160629111500,19.025,79.7768,15.0,15.0,39.9454,66.1558,1.5737,56.1764,56.0,65.91
20160629113000,15.44,78.9487,15.0,15.0,40.2287,67.3765,1.5777,56.1764,56.0,65.91
20160629114500,15.81,79.8668,15.0,15.0,40.2241,67.3765,1.5697,56.1764,56.0,64.36
20160629120000,11.56,79.8668,15.0,15.0,39.992,67.3765,1.5656,56.1764,56.0,64.36
20160629121500,11.56,79.8668,15.0,15.0,39.9367,67.3765,1.5978,55.2403,56.0,64.36
20160629123000,49.345,79.8668,15.0,15.0,40.8193,65.9727,1.5656,55.8524,56.0,63.275
20160629124500,49.345,79.8668,15.0,15.0,40.6356,65.9727,1.3489,55.8524,56.0,67.225
20160629130000,35.065,79.8668,15.0,15.0,40.7634,69.0244,1.5134,56.5365,56.0,67.225
20160629131500,15.655,79.8668,15.0,15.0,40.5685,65.698,1.4813,56.5365,56.0,69.705
20160629133000,24.19,79.8668,15.0,15.0,40.3494,72.4729,1.4171,56.5365,56.0,69.705
20160629134500,31.18,79.8668,15.0,15.0,41.1196,73.6326,1.4171,56.5365,56.0,69.705
20160629140000,52.595,79.8668,15.0,15.0,40.331,73.6326,1.4211,55.4743,56.0,69.705
20160629141500,29.06,80.8029,15.0,15.0,40.4716,73.6326,1.4211,56.6625,56.0,69.705
20160629143000,48.095,79.7768,15.0,15.0,40.8768,75.1889,1.4291,55.5644,56.0,69.705
20160629144500,15.87,81.631,15.0,15.0,41.1441,75.1889,1.4372,55.5644,56.0,69.705
20160629150000,27.08,81.631,15.0,15.0,41.8165,68.9023,1.4853,54.5023,56.0,63.555
