PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160629151500,11.53,81.631,15.0,15.0,41.2967,64.2332,1.5456,56.3384,56.0,63.555
20160629153000,12.03,81.631,15.0,15.0,41.0215,71.4658,1.5897,56.3384,56.0,62.44
20160629154500,30.24,80.3348,15.0,15.0,41.9929,71.4658,1.5817,56.3384,56.0,62.44
20160629160000,30.24,80.3348,15.0,15.0,40.7038,57.7635,1.5817,56.3384,56.0,62.44
20160629161500,34.14,78.6787,15.0,15.0,40.844,71.0081,1.5536,56.3384,56.0,62.44
20160629163000,31.08,76.9325,15.0,15.0,40.981,71.0081,1.5656,56.3384,56.0,62.44
20160629164500,24.71,76.9325,15.0,15.0,40.7463,72.9001,1.5576,56.3384,56.0,62.44
20160629170000,15.14,76.9325,15.0,15.0,39.4821,74.0598,1.5656,54.4482,56.0,62.44
20160629171500,20.705,76.9325,15.0,15.0,39.9424,70.4893,1.4813,57.1485,56.0,62.44
20160629173000,10.795,76.9325,15.0,15.0,40.6356,73.602,1.4653,56.4464,56.0,62.44
20160629174500,31.79,76.9325,15.0,15.0,40.1257,73.602,1.4251,56.4464,56.0,62.44
20160629180000,35.71,76.9325,15.0,15.0,40.3121,73.602,1.4251,55.1503,56.0,62.44
20160629181500,45.275,76.9325,15.0,15.0,39.9214,72.7781,1.4251,56.6985,56.0,62.44
20160629183000,48.35,76.9325,15.0,15.0,39.994,72.7781,1.4291,55.7264,56.0,62.44
20160629184500,48.35,76.9325,15.0,15.0,39.8708,68.9329,1.4452,55.7264,56.0,62.44
20160629190000,48.35,76.9325,15.0,15.0,39.4394,71.8015,1.4613,55.7264,56.0,62.44
20160629191500,48.35,76.9325,15.0,15.0,39.4424,71.8015,1.4653,55.7264,56.0,62.44
20160629193000,48.35,76.9325,15.0,15.0,38.9318,72.6255,1.4653,55.7264,56.0,62.44
20160629194500,25.28,76.9325,15.0,15.0,38.7919,71.8625,1.4773,55.7264,56.0,62.44
20160629200000,18.385,75.7264,15.0,15.0,38.5969,71.0691,1.5656,55.7264,56.0,62.44
20160629201500,21.04,75.7264,15.0,15.0,38.6976,71.0691,1.5857,57.3105,56.0,62.44
20160629203000,10.925,75.7264,15.0,15.0,38.3338,69.0244,1.5817,53.6742,56.0,62.44
20160629204500,42.315,74.8083,15.0,15.0,38.3606,68.231,1.5656,54.5743,56.0,62.44
20160629210000,38.72,74.8083,15.0,15.0,38.4514,68.231,1.5978,58.9307,56.0,62.44
20160629211500,27.03,74.8083,15.0,15.0,38.8103,68.231,1.5897,58.1926,56.0,62.44
20160629213000,22.465,74.8083,15.0,15.0,38.3173,68.231,1.5737,53.4762,56.0,62.44
20160629214500,40.225,74.8083,15.0,15.0,38.5402,70.825,1.5737,54.5743,56.0,62.44
20160629220000,30.76,74.8083,15.0,15.0,38.6753,70.825,1.5937,58.6067,56.0,62.44
20160629221500,16.365,74.8083,15.0,15.0,38.6753,70.825,1.4934,56.8605,56.0,62.44
20160629223000,7.85,74.8083,15.0,15.0,38.627,70.825,1.4291,53.0081,56.0,62.44
20160629224500,41.175,74.8083,15.0,15.0,38.627,70.825,1.4452,55.4023,56.0,62.44
20160629230000,33.2,74.8083,15.0,15.0,38.6434,69.4822,1.4773,57.9586,56.0,62.44
20160629231500,48.635,73.8902,15.0,15.0,38.3693,69.4822,1.4492,57.9586,56.0,62.44
20160629233000,26.545,73.8902,15.0,15.0,38.3117,68.2004,1.4653,57.9586,56.0,62.44
20160629234500,22.39,73.8902,15.0,15.0,38.3117,68.2004,1.4653,57.9586,56.0,62.44
20160630000000,22.79,73.8902,15.0,15.0,38.3117,68.2004,1.4613,53.2241,56.0,62.44
20160630001500,33.71,73.8902,15.0,15.0,38.3117,67.346,1.4894,58.3186,56.0,62.44
20160630003000,11.375,73.8902,15.0,15.0,38.1046,67.346,1.6018,55.1863,56.0,62.44
20160630004500,13.68,73.8902,15.0,15.0,37.9666,67.346,1.5576,56.9865,56.0,62.44
20160630010000,5.365,72.8821,15.0,15.0,37.9026,67.346,1.5576,52.5581,56.0,62.44
20160630011500,10.895,72.8821,15.0,15.0,38.0446,62.3716,1.5656,52.5581,56.0,62.44
20160630013000,33.64,72.8821,15.0,15.0,37.9026,67.407,1.5897,54.2502,56.0,62.44
20160630014500,49.215,72.8821,15.0,15.0,37.9026,67.407,1.5697,58.3906,56.0,62.44
20160630020000,27.59,72.8821,15.0,15.0,37.9046,68.7192,1.5496,58.3906,56.0,62.44
20160630021500,5.795,72.8821,15.0,15.0,37.9046,68.7192,1.5496,53.1881,56.0,62.44
20160630023000,35.42,72.8821,15.0,15.0,37.7646,69.9399,1.5496,54.2862,56.0,62.44
20160630024500,11.965,72.8821,15.0,15.0,37.7646,69.9399,1.5576,53.2961,56.0,62.44
20160630030000,22.81,72.8821,15.0,15.0,37.7646,69.9399,1.5576,57.8326,56.0,62.44
20160630031500,4.47,72.8821,15.0,15.0,37.6246,71.0691,1.4974,52.6841,56.0,62.44
20160630033000,28.53,72.8821,15.0,15.0,37.8332,71.0691,1.4452,53.5122,56.0,62.44
20160630034500,52.155,72.8821,15.0,15.0,37.8332,71.0691,1.4693,58.2826,56.0,62.44
20160630040000,32.635,72.8821,15.0,15.0,37.8332,71.0691,1.4452,58.9307,56.0,62.44
20160630041500,8.415,72.8821,15.0,15.0,37.8332,71.9541,1.4572,53.9262,56.0,62.44
20160630043000,7.135,72.8821,15.0,15.0,37.8332,71.9541,1.4693,52.5221,56.0,62.44
20160630044500,46.725,72.8821,15.0,15.0,37.8999,70.947,1.4894,58.5527,56.0,62.44
20160630050000,25.78,72.8821,15.0,15.0,37.8999,70.947,1.4733,58.5527,56.0,62.44
20160630051500,32.585,72.8821,15.0,15.0,37.8999,70.947,1.5014,54.6103,56.0,62.44
20160630053000,34.5,72.8821,15.0,15.0,37.8999,69.5432,1.5697,58.3186,56.0,62.44
20160630054500,13.695,72.8821,15.0,15.0,38.1075,69.5432,1.5737,56.7885,56.0,62.44
20160630060000,52.24,72.8821,15.0,15.0,38.036,69.5432,1.5777,58.9667,56.0,62.44
20160630061500,40.565,72.8821,15.0,15.0,38.036,69.5432,1.5456,58.9667,56.0,61.4
20160630063000,36.185,73.6202,15.0,15.0,38.2432,69.5432,1.5415,58.9667,56.0,61.4
20160630064500,30.555,73.6202,15.0,15.0,38.3151,71.4963,1.5456,57.9586,56.0,61.4
20160630070000,34.535,73.6202,15.0,15.0,38.3151,71.4963,1.4251,57.9586,56.0,61.4
20160630071500,31.585,73.6202,15.0,15.0,38.4591,68.7192,1.397,57.9586,56.0,61.4
20160630073000,41.875,74.5383,15.0,15.0,38.6031,72.1982,1.4251,58.8047,56.0,61.4
20160630074500,8.325,74.5383,15.0,15.0,38.747,72.1982,1.4452,53.3861,56.0,61.4
20160630080000,44.715,75.7264,15.0,15.0,39.1069,72.1982,1.4291,55.0243,56.0,61.4
20160630081500,19.51,75.7264,15.0,15.0,39.2509,70.7639,1.4211,57.3465,56.0,61.4
20160630083000,43.235,74.8983,15.0,15.0,39.3197,67.8342,1.4372,57.9586,56.0,61.4
20160630084500,49.585,75.9244,15.0,15.0,39.4617,65.9422,1.4291,55.8884,56.0,61.4
20160630090000,10.36,76.8425,15.0,15.0,39.9586,65.9422,1.4291,53.3501,56.0,61.4
20160630091500,11.76,76.8425,15.0,15.0,40.0048,69.1465,1.4372,56.0144,56.0,62.405
20160630093000,11.585,78.3006,15.0,15.0,40.4248,71.0386,1.4291,56.0144,56.0,62.405
20160630094500,47.61,78.3006,15.0,15.0,40.5441,73.1443,1.4131,56.6625,56.0,62.405
20160630100000,50.115,79.7768,15.0,15.0,40.9733,73.1443,1.4131,56.6625,56.0,62.405
20160630101500,48.885,79.7768,15.0,15.0,41.2123,73.1443,1.4091,55.7984,56.0,62.405
20160630103000,45.775,81.0729,15.0,15.0,41.0893,75.4941,1.4412,55.7984,56.0,62.405
20160630104500,46.49,80.1548,15.0,15.0,41.0893,75.4941,1.4412,55.7984,56.0,62.405
20160630110000,46.49,80.1548,15.0,15.0,41.3555,74.3039,1.4412,55.7984,56.0,62.405
20160630111500,46.49,80.1548,15.0,15.0,40.8614,72.595,1.4532,55.7984,56.0,62.405
20160630113000,46.49,80.1548,15.0,15.0,40.9397,73.3274,1.4693,55.7984,56.0,62.405
20160630114500,46.49,80.1548,15.0,15.0,41.013,73.3274,1.4693,55.7984,56.0,62.405
20160630120000,46.49,81.1629,15.0,15.0,41.4005,65.637,1.5536,55.7984,56.0,62.405
20160630121500,12.3,81.1629,15.0,15.0,41.0178,73.3274,1.5576,55.7984,56.0,62.405
20160630123000,12.3,81.1629,15.0,15.0,40.9512,69.8789,1.5616,55.7984,56.0,62.405
20160630124500,12.3,79.8668,15.0,15.0,41.463,76.6233,1.5616,55.7984,56.0,62.405
20160630130000,21.57,79.8668,15.0,15.0,40.9954,80.3464,1.4853,55.7984,56.0,62.405
20160630131500,21.57,79.8668,15.0,15.0,40.6103,80.3464,1.4372,55.7984,56.0,62.405
20160630133000,28.695,81.3429,15.0,15.0,41.1441,79.2783,1.4131,56.5005,56.0,62.405
20160630134500,45.855,81.3429,15.0,15.0,41.5438,80.3769,1.4291,56.5005,56.0,63.54
20160630140000,49.755,81.3429,15.0,15.0,41.0215,80.3769,1.4372,55.7984,56.0,63.54
20160630141500,47.82,80.5149,15.0,15.0,40.8636,81.9333,1.4291,55.7984,56.0,63.54
20160630143000,45.285,80.5149,15.0,15.0,41.111,81.9333,1.4492,55.7984,56.0,63.54
20160630144500,34.31,80.5149,15.0,15.0,40.8783,81.9333,1.4532,55.7984,56.0,63.54
20160630150000,12.875,81.523,15.0,15.0,41.3916,81.9333,1.4613,55.7984,56.0,63.54
20160630151500,37.445,80.6049,15.0,15.0,41.111,82.8489,1.4693,54.9523,56.0,63.54
20160630153000,40.31,80.6049,15.0,15.0,40.9947,82.8489,1.4853,54.9523,56.0,63.54
20160630154500,43.385,79.0387,15.0,15.0,40.8358,82.8489,1.4452,54.9523,56.0,63.54
20160630160000,48.68,79.0387,15.0,15.0,41.7533,82.8489,1.4974,55.8524,56.0,63.54
20160630161500,44.935,78.0306,15.0,15.0,41.1127,82.8489,1.5576,55.8524,56.0,62.33
20160630163000,41.19,78.0306,15.0,15.0,42.213,82.8489,1.5576,55.8524,56.0,62.33
20160630164500,26.33,78.0306,15.0,15.0,41.968,84.3137,1.5536,55.8524,56.0,62.33
20160630170000,19.835,78.8587,15.0,15.0,42.0721,84.3137,1.5576,55.8524,56.0,62.33
20160630171500,13.08,78.8587,15.0,15.0,41.9929,81.5976,1.5496,56.4464,56.0,62.33
20160630173000,36.54,78.8587,15.0,15.0,41.5438,80.7737,1.5616,56.4464,56.0,62.33
20160630174500,11.28,78.8587,15.0,15.0,41.5438,80.7737,1.4974,55.4383,56.0,62.33
20160630180000,36.21,78.8587,15.0,15.0,41.6651,78.7595,1.4372,55.4383,56.0,62.33
20160630181500,36.21,78.8587,15.0,15.0,41.847,78.7595,1.4131,56.6085,56.0,62.33
20160630183000,45.025,78.8587,15.0,15.0,41.7142,77.2031,1.4291,55.3483,56.0,62.33
20160630184500,45.52,78.0306,15.0,15.0,41.9528,77.2031,1.4251,55.3483,56.0,62.33
20160630190000,10.78,78.0306,15.0,15.0,41.7906,77.2031,1.4492,54.0882,56.0,62.33
20160630191500,8.465,77.2025,15.0,15.0,41.3916,78.1492,1.4653,54.0882,56.0,62.33
20160630193000,11.575,77.2025,15.0,15.0,41.2581,74.8227,1.4332,56.2844,56.0,62.33
20160630194500,13.15,77.2025,15.0,15.0,41.1177,77.7219,1.4452,56.2844,56.0,62.33
20160630200000,41.625,76.2844,15.0,15.0,40.3088,77.7219,1.4492,56.2844,56.0,62.33
20160630201500,48.43,76.2844,15.0,15.0,40.0885,76.4707,1.4733,56.2844,56.0,62.33
20160630203000,16.265,76.2844,15.0,15.0,39.7992,72.7476,1.4733,56.2844,56.0,62.33
20160630204500,45.11,76.2844,15.0,15.0,39.6243,76.4707,1.5576,55.6004,56.0,62.33
20160630210000,37.705,76.2844,15.0,15.0,38.6349,76.4707,1.5656,55.6004,56.0,62.33
20160630211500,9.69,76.2844,15.0,15.0,38.3243,76.4707,1.5616,55.6004,56.0,62.33
20160630213000,38.1,75.4563,15.0,15.0,38.2519,76.4707,1.5576,54.9883,56.0,62.33
20160630214500,26.985,75.4563,15.0,15.0,38.3639,76.4707,1.5656,54.9883,56.0,62.33
20160630220000,33.635,75.4563,15.0,15.0,38.7102,76.4707,1.4934,54.9883,56.0,62.33
20160630221500,25.51,75.4563,15.0,15.0,38.4538,76.4707,1.4894,54.9883,56.0,62.33
20160630223000,20.55,75.4563,15.0,15.0,38.3651,76.4707,1.4532,54.9883,56.0,62.33
20160630224500,24.635,75.4563,15.0,15.0,38.4668,76.4707,1.4613,54.9883,56.0,62.33
20160630230000,45.2,74.4482,15.0,15.0,38.3698,75.5857,1.4532,56.4464,56.0,62.33
20160630231500,47.85,74.4482,15.0,15.0,38.466,75.5857,1.4572,56.4464,56.0,62.33
20160630233000,47.85,74.4482,15.0,15.0,38.2274,78.1797,1.4894,56.4464,56.0,62.33
20160630234500,14.205,74.4482,15.0,15.0,37.9612,79.1867,1.4894,54.8263,56.0,62.33
20160701000000,48.21,74.4482,15.0,15.0,38.0491,79.1867,1.4974,56.0144,56.0,62.33
20160701001500,26.49,74.4482,15.0,15.0,38.27,77.4778,1.5817,56.0144,56.0,62.33
20160701003000,23.695,74.4482,15.0,15.0,38.1508,77.4778,1.5937,54.8623,56.0,62.33
20160701004500,23.27,74.4482,15.0,15.0,37.9323,75.6162,1.5656,56.7885,56.0,62.33
20160701010000,36.725,74.4482,15.0,15.0,38.1508,74.5176,1.5737,57.6346,56.0,62.33
20160701011500,34.41,73.6202,15.0,15.0,38.1508,73.48,1.5817,54.2142,56.0,62.33
20160701013000,39.955,73.6202,15.0,15.0,38.0147,73.48,1.5817,58.6067,56.0,62.33
20160701014500,18.685,73.6202,15.0,15.0,38.1508,73.48,1.5536,57.7066,56.0,62.33
20160701020000,5.115,73.6202,15.0,15.0,37.8787,73.48,1.4934,52.5581,56.0,62.33
20160701021500,15.525,73.6202,15.0,15.0,37.8787,66.7661,1.4813,52.5581,56.0,62.33
20160701023000,20.78,73.6202,15.0,15.0,38.0266,75.1584,1.4733,57.3105,56.0,62.33
20160701024500,16.67,73.6202,15.0,15.0,37.8896,75.1584,1.4733,57.3105,56.0,62.33
20160701030000,26.25,73.6202,15.0,15.0,37.7525,75.1584,1.4653,56.6985,56.0,62.33
20160701031500,18.405,73.6202,15.0,15.0,37.7525,75.1584,1.4693,56.6985,56.0,62.33
20160701033000,48.025,73.6202,15.0,15.0,37.8285,73.7241,1.4773,55.6904,56.0,62.33
20160701034500,11.91,72.7921,15.0,15.0,37.6905,73.7241,1.4894,55.1143,56.0,62.33
20160701040000,21.335,72.7921,15.0,15.0,37.694,72.3508,1.5616,57.1485,56.0,62.33
20160701041500,38.71,72.7921,15.0,15.0,37.555,71.0386,1.5737,54.9883,56.0,62.33
20160701043000,24.535,72.7921,15.0,15.0,37.555,71.0386,1.5656,56.3384,56.0,62.33
20160701044500,42.595,72.7921,15.0,15.0,37.555,71.0386,1.5737,55.3483,56.0,62.33
20160701050000,17.235,73.5302,15.0,15.0,37.6246,71.0386,1.5697,57.0225,56.0,62.33
20160701051500,47.125,73.5302,15.0,15.0,37.6246,71.0386,1.5897,56.4464,56.0,62.33
20160701053000,11.495,73.5302,15.0,15.0,37.8332,69.1465,1.5616,56.4464,56.0,62.33
20160701054500,6.55,73.5302,15.0,15.0,37.8332,69.1465,1.5737,54.2142,56.0,62.33
20160701060000,8.07,73.5302,15.0,15.0,37.6246,62.219,1.4813,54.2142,56.0,62.33
20160701061500,37.895,73.5302,15.0,15.0,37.6246,70.4893,1.4452,57.7966,56.0,62.33
20160701063000,37.895,73.5302,15.0,15.0,37.6246,70.4893,1.4412,57.7966,56.0,62.33
20160701064500,10.6,73.5302,15.0,15.0,37.6246,70.4893,1.4653,53.9982,56.0,62.33
20160701070000,9.575,74.4482,15.0,15.0,37.6246,70.4893,1.4532,52.7201,56.0,62.33
20160701071500,48.05,75.4563,15.0,15.0,37.7646,69.4822,1.4291,56.8245,56.0,62.33
20160701073000,9.71,75.4563,15.0,15.0,38.1152,71.9541,1.4412,53.7102,56.0,62.33
20160701074500,47.06,77.2025,15.0,15.0,38.3267,71.9541,1.4372,56.0504,56.0,62.33
20160701080000,31.49,78.3006,15.0,15.0,38.8907,71.9541,1.4452,54.5743,56.0,62.33
20160701081500,12.09,79.2367,15.0,15.0,39.2432,55.9324,1.4452,56.0144,56.0,62.33
20160701083000,21.805,79.2367,15.0,15.0,40.0187,70.3062,1.4412,56.8245,56.0,62.33
20160701084500,12.99,79.2367,15.0,15.0,40.2848,69.0854,1.4452,56.8245,56.0,62.33
20160701090000,48.325,79.2367,15.0,15.0,40.9611,64.0501,1.4492,55.4743,56.0,62.33
20160701091500,40.93,80.2448,15.0,15.0,41.2105,67.5596,1.4492,55.4743,56.0,62.33
20160701093000,17.315,80.2448,15.0,15.0,41.2418,68.9634,1.4492,54.6103,56.0,62.33
20160701094500,12.17,81.2529,15.0,15.0,41.4685,68.9634,1.4572,54.6103,56.0,62.33
20160701100000,24.455,82.081,15.0,15.0,41.5709,68.9634,1.4613,57.4725,56.0,62.33
20160701101500,20.5,82.081,15.0,15.0,41.6482,70.7639,1.4532,54.5023,56.0,62.33
20160701103000,21.61,82.081,15.0,15.0,41.466,67.468,1.4291,56.6625,56.0,62.33
20160701104500,30.66,82.081,15.0,15.0,41.7224,68.9023,1.4291,55.3483,56.0,62.33
20160701110000,22.55,83.1071,15.0,15.0,42.1626,71.6184,1.4131,55.3483,56.0,62.33
20160701111500,13.61,82.171,15.0,15.0,42.3842,70.0315,1.4211,55.3483,56.0,62.33
20160701113000,19.66,82.171,15.0,15.0,41.8165,70.0315,1.4131,56.4464,56.0,62.33
20160701114500,37.83,82.171,15.0,15.0,41.4515,57.8245,1.4372,56.4464,56.0,62.33
20160701120000,21.96,83.7372,15.0,15.0,41.2581,69.238,1.4492,55.2763,56.0,62.33
20160701121500,13.575,83.7372,15.0,15.0,40.3211,68.231,1.4773,56.0144,56.0,62.33
20160701123000,10.38,83.7372,15.0,15.0,40.101,71.4048,1.4813,54.1242,56.0,62.33
20160701124500,22.185,83.7372,15.0,15.0,40.6661,74.3345,1.5014,55.3123,56.0,62.33
20160701130000,15.95,84.6733,15.0,15.0,41.063,74.3345,1.4974,56.6625,56.0,62.33
20160701131500,32.89,84.6733,15.0,15.0,41.1764,73.2358,1.5134,55.4383,56.0,62.33
20160701133000,15.915,85.8614,15.0,15.0,40.5317,73.2358,1.5215,56.6085,56.0,62.33
20160701134500,11.62,83.6472,15.0,15.0,40.9893,75.3415,1.5215,54.7003,56.0,62.33
20160701140000,26.18,85.4113,15.0,15.0,39.8216,75.3415,1.5094,57.1125,56.0,62.33
20160701141500,49.67,85.4113,15.0,15.0,39.6361,72.5034,1.5094,55.9604,56.0,62.33
20160701143000,20.25,85.4113,15.0,15.0,39.7426,72.5034,1.5335,57.2745,56.0,62.33
20160701144500,11.255,85.4113,15.0,15.0,40.0088,71.7405,1.5295,56.1764,56.0,62.33
20160701150000,21.35,85.4113,15.0,15.0,40.4127,70.825,1.5255,56.1764,56.0,62.33
20160701151500,21.35,85.4113,15.0,15.0,40.1153,72.2288,1.5415,56.1764,56.0,62.33
20160701153000,11.395,85.4113,15.0,15.0,40.927,72.2288,1.5616,55.0243,56.0,62.33
20160701154500,19.96,85.4113,15.0,15.0,40.7888,73.6326,1.5777,55.0243,56.0,62.33
20160701160000,28.86,84.1152,15.0,15.0,39.2848,75.8603,1.5737,57.1485,56.0,63.78
20160701161500,31.855,85.4113,15.0,15.0,39.4303,75.8603,1.5777,57.1485,56.0,63.78
20160701163000,12.02,85.4113,15.0,15.0,38.9839,50.5308,1.5737,55.7264,56.0,63.78
20160701164500,10.825,85.4113,15.0,15.0,39.3268,48.2725,1.5456,55.7264,56.0,63.78
20160701170000,10.825,85.4113,15.0,15.0,39.3432,48.2725,1.5817,55.7264,56.0,63.78
20160701171500,10.825,84.4753,15.0,15.0,38.9457,48.2725,1.5375,55.7264,56.0,63.78
20160701173000,10.825,84.4753,15.0,15.0,39.0679,48.2725,1.4572,56.3384,56.0,63.78
20160701174500,44.42,84.4753,15.0,15.0,39.0679,49.0355,1.4171,55.4023,56.0,71.38
20160701180000,16.035,82.6391,15.0,15.0,39.5296,47.7842,1.5576,55.4023,56.0,71.38
20160701181500,16.035,82.6391,15.0,15.0,39.8424,47.7842,1.4974,55.4023,56.0,71.38
20160701183000,16.035,82.6391,15.0,15.0,39.3699,47.7842,1.5014,55.9604,56.0,71.38
20160701184500,16.035,82.6391,15.0,15.0,39.4454,47.7842,1.4934,55.9604,56.0,71.38
20160701190000,16.035,81.721,15.0,15.0,39.9244,47.1434,1.5335,55.9604,56.0,71.38
20160701191500,54.94,80.3348,15.0,15.0,40.2134,58.5874,1.4693,55.9604,56.0,71.38
20160701193000,17.53,80.3348,15.0,15.0,40.5498,60.4185,1.5777,55.9604,56.0,70.23
20160701194500,24.33,80.3348,15.0,15.0,40.1558,61.7002,1.5817,55.9604,56.0,70.23
20160701200000,54.31,80.3348,15.0,15.0,39.6348,62.3716,1.5937,55.9604,56.0,70.23
20160701201500,45.525,79.5068,15.0,15.0,39.5615,63.1651,1.5897,55.9604,56.0,68.735
20160701203000,16.62,79.5068,15.0,15.0,40.0423,63.1651,1.5817,55.9604,56.0,68.735
20160701204500,16.62,79.5068,15.0,15.0,40.0749,63.1651,1.5857,55.9604,56.0,68.735
20160701210000,16.62,78.6787,15.0,15.0,41.0218,61.7613,1.5656,55.9604,56.0,68.735
20160701211500,14.685,78.6787,15.0,15.0,41.1033,64.7825,1.5656,55.9604,56.0,66.705
20160701213000,14.685,78.6787,15.0,15.0,40.7619,65.9422,1.5737,55.9604,56.0,66.705
20160701214500,14.685,78.6787,15.0,15.0,40.8892,67.2544,1.6018,55.9604,56.0,66.705
20160701220000,14.685,78.6787,15.0,15.0,40.6143,67.2544,1.5737,55.9604,56.0,66.705
20160701221500,31.33,78.6787,15.0,15.0,40.468,66.2168,1.5897,56.6625,56.0,66.705
20160701223000,50.27,77.2925,15.0,15.0,40.3818,66.2168,1.5255,55.6904,56.0,66.705
20160701224500,50.27,76.4644,15.0,15.0,40.2496,67.2849,1.4813,55.6904,56.0,66.705
20160701230000,50.27,76.4644,15.0,15.0,40.3572,68.4751,1.4613,55.6904,56.0,66.705
20160701231500,50.27,76.4644,15.0,15.0,40.1175,68.4751,1.4613,55.6904,56.0,66.705
20160701233000,50.27,76.4644,15.0,15.0,40.1575,66.9187,1.4653,55.6904,56.0,66.705
20160701234500,48.405,76.4644,15.0,15.0,40.0244,69.3906,1.4613,55.6904,56.0,66.705
20160702000000,48.405,76.4644,15.0,15.0,39.8913,69.3906,1.4613,55.6904,56.0,66.705
20160702001500,48.405,76.4644,15.0,15.0,39.8594,69.3906,1.4653,55.6904,56.0,66.705
20160702003000,48.405,76.4644,15.0,15.0,39.6208,69.3906,1.4653,55.6904,56.0,66.705
20160702004500,48.405,76.4644,15.0,15.0,39.4858,69.3906,1.4653,55.6904,56.0,67.645
20160702010000,21.295,76.4644,15.0,15.0,39.5115,69.3906,1.5737,56.4464,56.0,69.94
20160702011500,51.87,76.4644,15.0,15.0,39.6475,69.3906,1.4372,58.9307,56.0,69.94
20160702013000,18.755,76.4644,15.0,15.0,39.6028,68.5972,1.4613,56.4104,56.0,64.62
20160702014500,24.375,76.4644,15.0,15.0,39.4657,68.5972,1.5175,56.4104,56.0,64.62
20160702020000,23.625,76.4644,15.0,15.0,39.2089,68.5972,1.5576,57.1125,56.0,63.535
20160702021500,49.27,76.4644,15.0,15.0,39.2089,68.5972,1.5496,55.7264,56.0,63.535
20160702023000,43.39,76.4644,15.0,15.0,39.0709,69.3906,1.5335,55.7264,56.0,63.535
20160702024500,43.39,76.4644,15.0,15.0,39.2089,69.3906,1.4974,55.7264,56.0,63.535
20160702030000,43.39,75.3663,15.0,15.0,39.0709,69.3906,1.4251,55.7264,56.0,64.54
20160702031500,47.06,76.1944,15.0,15.0,39.0709,69.3906,1.4131,55.7264,56.0,65.48
20160702033000,11.97,75.3663,15.0,15.0,39.1538,69.3906,1.4211,56.3384,56.0,65.48
20160702034500,50.705,75.3663,15.0,15.0,39.0843,69.3906,1.4171,56.3384,56.0,65.48
20160702040000,29.735,75.3663,15.0,15.0,38.9453,69.3906,1.4131,56.3384,56.0,65.48
20160702041500,36.835,75.3663,15.0,15.0,38.8062,69.3906,1.4091,57.1485,56.0,65.48
20160702043000,41.495,75.3663,15.0,15.0,38.8062,69.3906,1.4131,54.9523,56.0,65.48
20160702044500,36.11,75.3663,15.0,15.0,38.8847,69.3906,1.4131,54.9523,56.0,65.48
20160702050000,12.67,75.3663,15.0,15.0,38.8847,70.3672,1.4051,56.3384,56.0,65.48
20160702051500,37.05,75.3663,15.0,15.0,38.8847,70.3672,1.4372,55.1503,56.0,65.48
20160702053000,21.965,75.3663,15.0,15.0,38.6672,70.3672,1.4773,54.4482,56.0,65.48
20160702054500,50.375,75.3663,15.0,15.0,38.6672,70.3672,1.5576,56.9865,56.0,65.48
20160702060000,25.495,75.3663,15.0,15.0,38.5282,69.3601,1.5817,55.1503,56.0,65.48
20160702061500,48.39,75.3663,15.0,15.0,38.3197,68.5056,1.5937,55.1503,56.0,65.48
20160702063000,36.89,75.3663,15.0,15.0,38.3947,68.5056,1.5937,56.6985,56.0,65.48
20160702064500,49.49,75.3663,15.0,15.0,38.2547,67.5291,1.5817,56.0144,56.0,65.48
20160702070000,26.305,75.3663,15.0,15.0,38.6087,67.5291,1.5817,55.1503,56.0,65.48
20160702071500,34.95,76.5545,15.0,15.0,38.6087,67.5291,1.5857,55.1503,56.0,65.48
20160702073000,24.425,77.6706,15.0,15.0,39.2432,68.7803,1.5616,55.1503,56.0,64.39
20160702074500,18.915,77.6706,15.0,15.0,39.5957,69.6042,1.5616,56.9865,56.0,64.39
20160702080000,13.58,79.1287,15.0,15.0,40.2302,69.6042,1.5536,56.2124,56.0,64.39
20160702081500,47.765,80.1548,15.0,15.0,40.6532,69.6042,1.4894,56.2124,56.0,64.39
20160702083000,43.785,80.1548,15.0,15.0,41.1949,70.947,1.4251,55.6364,56.0,64.39
20160702084500,43.785,80.1548,15.0,15.0,41.4477,69.4211,1.4291,55.6364,56.0,64.39
20160702090000,43.785,80.1548,15.0,15.0,41.4444,62.6157,1.4332,55.6364,56.0,64.39
20160702091500,43.785,81.2529,15.0,15.0,41.6026,67.8037,1.4372,56.2484,56.0,64.39
20160702093000,43.785,81.2529,15.0,15.0,41.5171,67.8037,1.4452,56.2484,56.0,64.39
20160702094500,43.785,81.2529,15.0,15.0,41.4005,68.5667,1.4492,56.2484,56.0,64.39
20160702100000,43.785,81.2529,15.0,15.0,41.466,52.3619,1.4452,56.2484,56.0,64.39
20160702101500,43.785,82.081,15.0,15.0,41.8506,66.522,1.4613,56.2484,56.0,64.39
20160702103000,43.785,82.081,15.0,15.0,41.6329,69.116,1.4613,56.2484,56.0,64.39
20160702104500,28.865,83.1071,15.0,15.0,41.6955,70.4282,1.4813,55.4383,56.0,64.39
20160702110000,43.555,83.1071,15.0,15.0,41.5544,64.2027,1.5496,56.5005,56.0,64.39
20160702111500,44.435,83.1071,15.0,15.0,41.1033,70.1841,1.5536,55.2763,56.0,64.39
20160702113000,13.11,84.2052,15.0,15.0,42.087,66.6441,1.5857,55.2763,56.0,64.39
20160702114500,22.99,84.2052,15.0,15.0,42.3842,68.0173,1.5777,54.7003,56.0,64.39
20160702120000,45.135,83.2871,15.0,15.0,41.6921,68.0173,1.5656,54.7003,56.0,64.39
20160702121500,15.785,83.2871,15.0,15.0,41.416,68.8413,1.5697,56.2844,56.0,64.39
20160702123000,41.755,83.2871,15.0,15.0,41.9528,70.6724,1.4974,56.2844,56.0,64.39
20160702124500,50.15,83.2871,15.0,15.0,41.6346,73.5715,1.4532,57.2745,56.0,64.39
20160702130000,13.125,83.2871,15.0,15.0,41.1188,74.8533,1.4251,56.3384,56.0,64.39
20160702131500,37.9,84.5833,15.0,15.0,41.3437,74.8533,1.4211,55.4743,56.0,64.39
20160702133000,52.145,85.6814,15.0,15.0,41.8673,75.6772,1.4131,55.4743,56.0,64.39
20160702134500,31.75,84.7633,15.0,15.0,41.5165,75.6772,1.4131,56.7345,56.0,64.39
20160702140000,15.515,84.7633,15.0,15.0,41.6021,74.3039,1.4171,55.8524,56.0,64.39
20160702141500,22.59,84.7633,15.0,15.0,41.825,74.3039,1.3729,56.6085,56.0,68.495
20160702143000,16.315,84.7633,15.0,15.0,41.1981,75.4941,1.5937,56.6085,56.0,67.755
20160702144500,17.89,84.7633,15.0,15.0,41.5235,75.4941,1.5777,56.6085,56.0,67.755
20160702150000,17.89,82.8191,15.0,15.0,40.662,77.3252,1.5737,55.8524,56.0,67.755
20160702151500,18.75,84.2952,15.0,15.0,40.662,77.3252,1.5857,55.8524,56.0,67.755
20160702153000,18.75,84.2952,15.0,15.0,41.0737,78.1492,1.5937,55.8524,56.0,67.755
20160702154500,24.685,84.2952,15.0,15.0,40.3621,79.0342,1.5737,57.1125,56.0,67.755
20160702160000,38.185,83.1071,15.0,15.0,40.3621,79.0342,1.5737,54.9883,56.0,65.875
20160702161500,25.845,83.1071,15.0,15.0,40.1564,79.0342,1.5777,56.1224,56.0,65.875
20160702163000,25.845,83.1071,15.0,15.0,40.1564,79.0342,1.5576,55.1503,56.0,65.875
20160702164500,37.175,83.1071,15.0,15.0,40.0538,77.3862,1.5496,55.1503,56.0,65.875
20160702170000,37.175,81.523,15.0,15.0,39.9995,77.3862,1.5576,55.1503,56.0,65.875
20160702171500,37.715,81.523,15.0,15.0,40.3102,77.3862,1.5536,56.5005,56.0,65.875
20160702173000,17.56,82.7291,15.0,15.0,40.3102,75.9519,1.5576,56.5005,56.0,65.875
20160702174500,17.56,81.2529,15.0,15.0,40.827,77.4778,1.4613,55.1503,56.0,65.875
20160702180000,46.385,81.2529,15.0,15.0,40.6092,76.1655,1.4211,56.4104,56.0,65.875
20160702181500,19.96,81.2529,15.0,15.0,40.914,77.5693,1.4492,55.4023,56.0,65.875
20160702183000,16.155,82.171,15.0,15.0,39.9909,77.5693,1.4613,55.4023,56.0,65.875
20160702184500,14.285,82.171,15.0,15.0,39.8341,77.5693,1.4492,55.4023,56.0,65.875
20160702190000,50.81,81.1629,15.0,15.0,40.927,76.5317,1.4572,55.4023,56.0,65.875
20160702191500,28.67,81.1629,15.0,15.0,41.1169,76.5317,1.4412,55.4023,56.0,65.875
20160702193000,19.945,81.1629,15.0,15.0,40.8432,74.365,1.4532,55.4023,56.0,65.875
20160702194500,13.91,79.7768,15.0,15.0,40.9183,74.365,1.4653,55.9604,56.0,65.875
20160702200000,13.91,79.7768,15.0,15.0,40.8929,74.365,1.4653,55.9604,56.0,65.875
20160702201500,13.91,79.7768,15.0,15.0,40.7786,74.365,1.4733,55.9604,56.0,65.875
20160702203000,38.01,78.7687,15.0,15.0,40.8202,73.602,1.5697,54.8983,56.0,63.53
20160702204500,36.95,78.7687,15.0,15.0,40.8636,73.602,1.5817,55.4743,56.0,62.83
20160702210000,20.125,78.7687,15.0,15.0,40.7257,73.602,1.5857,55.4743,56.0,62.83
20160702211500,11.36,78.7687,15.0,15.0,40.6074,74.487,1.5857,56.2844,56.0,62.83
20160702213000,12.075,78.7687,15.0,15.0,40.4615,74.487,1.5857,56.2844,56.0,62.83
20160702214500,12.075,78.7687,15.0,15.0,40.3422,74.487,1.5857,56.2844,56.0,62.83
20160702220000,12.075,78.7687,15.0,15.0,40.1885,72.3508,1.5817,56.2844,56.0,62.83
20160702221500,12.075,77.6706,15.0,15.0,40.0682,72.3508,1.5215,56.2844,56.0,62.83
20160702223000,12.075,77.6706,15.0,15.0,40.0437,72.3508,1.4773,56.2844,56.0,62.83
20160702224500,12.075,77.6706,15.0,15.0,39.994,71.0996,1.4452,56.2844,56.0,62.83
20160702230000,12.075,77.6706,15.0,15.0,40.005,71.0996,1.4452,56.2844,56.0,62.83
20160702231500,12.075,77.6706,15.0,15.0,39.9424,72.5339,1.4492,56.2844,56.0,62.83
20160702233000,12.075,77.6706,15.0,15.0,39.7459,72.5339,1.4532,56.2844,56.0,62.83
20160702234500,12.075,77.6706,15.0,15.0,39.7356,72.5339,1.4572,56.2844,56.0,62.83
20160703000000,12.075,77.6706,15.0,15.0,39.8985,73.4494,1.4653,56.2844,56.0,62.83
20160703001500,12.075,77.6706,15.0,15.0,39.7467,67.3765,1.4813,56.2844,56.0,62.83
20160703003000,12.075,76.5545,15.0,15.0,39.6551,71.1301,1.4853,56.2844,56.0,62.83
20160703004500,12.075,76.5545,15.0,15.0,39.523,71.1301,1.4934,56.2844,56.0,62.83
20160703010000,12.075,76.5545,15.0,15.0,39.3908,70.2451,1.5697,56.2844,56.0,62.83
20160703011500,12.075,76.5545,15.0,15.0,39.3248,69.2075,1.5857,56.2844,56.0,62.83
20160703013000,15.735,76.5545,15.0,15.0,39.2923,69.2075,1.5817,56.2844,56.0,62.83
20160703014500,37.815,76.5545,15.0,15.0,39.39,70.3672,1.5857,56.2844,56.0,62.83
20160703020000,22.185,76.5545,15.0,15.0,39.2559,70.3672,1.5937,56.9865,56.0,62.83
20160703021500,39.815,76.5545,15.0,15.0,39.1889,70.3672,1.5536,56.9865,56.0,62.83
20160703023000,45.895,75.7264,15.0,15.0,39.2831,70.3672,1.5496,56.9865,56.0,62.83
20160703024500,10.205,75.7264,15.0,15.0,39.4182,70.3672,1.5656,54.3402,56.0,62.83
20160703030000,51.29,75.7264,15.0,15.0,39.148,70.3672,1.5576,57.2745,56.0,62.83
20160703031500,51.82,75.7264,15.0,15.0,39.013,68.5972,1.4974,58.9667,56.0,62.83
20160703033000,26.43,75.7264,15.0,15.0,38.7631,67.8037,1.4653,58.9667,56.0,62.83
20160703034500,7.06,75.7264,15.0,15.0,38.849,67.8037,1.4572,53.5482,56.0,62.83
20160703040000,46.725,75.7264,15.0,15.0,38.849,67.8037,1.4412,58.4807,56.0,62.83
20160703041500,30.815,75.7264,15.0,15.0,38.7119,68.9634,1.4613,58.4807,56.0,62.83
20160703043000,8.435,75.7264,15.0,15.0,38.849,69.8789,1.4653,53.1341,56.0,62.83
20160703044500,16.565,75.7264,15.0,15.0,38.849,69.8789,1.4572,53.1341,56.0,62.83
20160703050000,34.625,75.7264,15.0,15.0,38.627,69.8789,1.4613,54.7363,56.0,62.83
20160703051500,51.065,75.7264,15.0,15.0,38.7119,69.8789,1.4653,59.0747,56.0,62.83
20160703053000,45.145,75.7264,15.0,15.0,38.8638,69.8789,1.4934,59.0747,56.0,62.83
20160703054500,32.065,75.7264,15.0,15.0,38.7258,69.8789,1.5737,58.3186,56.0,62.83
20160703060000,28.345,74.7183,15.0,15.0,38.5878,67.2849,1.5777,58.3186,56.0,62.83
20160703061500,20.625,74.7183,15.0,15.0,38.5878,67.2849,1.5496,53.0981,56.0,62.83
20160703063000,49.295,74.7183,15.0,15.0,38.5878,67.2849,1.5496,56.6985,56.0,62.83
20160703064500,42.13,74.7183,15.0,15.0,38.8062,67.2849,1.5656,58.5527,56.0,62.83
20160703070000,8.99,76.3744,15.0,15.0,38.9453,67.2849,1.5656,53.1341,56.0,62.83
20160703071500,50.08,77.6706,15.0,15.0,38.8638,67.9868,1.5536,58.7687,56.0,62.83
20160703073000,24.35,77.6706,15.0,15.0,39.5148,68.6887,1.5496,53.8002,56.0,62.83
20160703074500,28.135,78.5887,15.0,15.0,39.9348,58.1907,1.5616,57.9586,56.0,62.83
20160703080000,48.805,79.7768,15.0,15.0,40.3355,69.116,1.5576,58.5527,56.0,62.83
20160703081500,43.81,79.7768,15.0,15.0,40.6831,69.116,1.5536,57.9046,56.0,62.83
20160703083000,11.965,79.7768,15.0,15.0,40.9733,69.116,1.5175,56.1764,56.0,62.83
20160703084500,44.145,79.7768,15.0,15.0,41.3159,69.116,1.4653,55.1503,56.0,62.83
20160703090000,32.84,80.8929,15.0,15.0,41.5795,68.0173,1.4572,55.1503,56.0,62.83
20160703091500,50.395,80.8929,15.0,15.0,41.6697,68.0173,1.4532,55.1503,56.0,62.83
20160703093000,14.29,79.8668,15.0,15.0,41.5709,70.3062,1.4452,55.1503,56.0,62.83
20160703094500,21.33,79.8668,15.0,15.0,41.5709,72.0151,1.4653,55.1503,56.0,62.83
20160703100000,49.76,79.8668,15.0,15.0,40.9512,72.0151,1.4452,56.8965,56.0,62.83
20160703101500,15.735,79.8668,15.0,15.0,41.0774,73.2053,1.4733,56.8965,56.0,62.83
20160703103000,48.25,79.8668,15.0,15.0,41.4302,73.2053,1.4733,55.5104,56.0,62.83
20160703104500,19.365,79.8668,15.0,15.0,41.8029,73.2053,1.4934,55.5104,56.0,62.83
20160703110000,24.48,81.811,15.0,15.0,41.6579,74.426,1.5616,56.1224,56.0,62.83
20160703111500,38.93,81.811,15.0,15.0,41.6943,74.426,1.5656,56.1224,56.0,62.83
20160703113000,42.595,81.811,15.0,15.0,41.2967,74.426,1.5656,56.1224,56.0,62.83
20160703114500,42.595,81.811,15.0,15.0,41.0215,72.6255,1.5737,56.1224,56.0,62.83
20160703120000,47.465,81.811,15.0,15.0,41.0215,67.0408,1.5777,56.1224,56.0,62.83
20160703121500,28.65,81.811,15.0,15.0,41.157,72.1677,1.5817,55.1863,56.0,62.83
20160703123000,19.785,81.811,15.0,15.0,40.7786,74.8838,1.5777,57.1125,56.0,62.83
20160703124500,41.32,81.811,15.0,15.0,40.2696,74.8838,1.5777,57.1125,56.0,62.83
20160703130000,10.92,81.811,15.0,15.0,41.4649,77.5693,1.5295,55.3123,56.0,62.83
20160703131500,50.055,81.811,15.0,15.0,41.5183,77.5693,1.4733,57.3465,56.0,62.83
20160703133000,20.285,81.811,15.0,15.0,41.5803,77.5693,1.4653,56.3384,56.0,62.83
20160703134500,29.615,81.811,15.0,15.0,41.3505,78.3628,1.4532,56.3384,56.0,62.83
20160703140000,48.945,81.811,15.0,15.0,41.638,77.5693,1.4613,56.3384,56.0,62.83
20160703141500,27.955,81.811,15.0,15.0,41.2933,76.5012,1.4773,55.1503,56.0,62.83
20160703143000,30.72,81.811,15.0,15.0,41.7533,76.5012,1.4693,55.1503,56.0,62.83
20160703144500,14.995,80.9829,15.0,15.0,41.5165,76.5012,1.4733,53.9982,56.0,62.83
20160703150000,17.38,80.9829,15.0,15.0,40.8078,78.4848,1.4813,56.9865,56.0,62.83
20160703151500,36.43,83.7372,15.0,15.0,40.144,78.4848,1.4853,56.9865,56.0,62.83
20160703153000,50.89,83.7372,15.0,15.0,40.6016,79.3699,1.4773,56.9865,56.0,62.83
20160703154500,44.795,83.7372,15.0,15.0,41.4907,79.3699,1.4894,55.1503,56.0,62.83
20160703160000,13.18,83.7372,15.0,15.0,41.8,79.3699,1.4934,56.0864,56.0,62.83
20160703161500,13.18,83.7372,15.0,15.0,41.9795,77.8745,1.5215,56.0864,56.0,62.83
20160703163000,43.715,82.261,15.0,15.0,41.3236,77.8745,1.5656,56.0864,56.0,62.83
20160703164500,47.545,82.261,15.0,15.0,40.2515,75.9519,1.5817,56.0864,56.0,62.83
20160703170000,48.265,81.3429,15.0,15.0,40.5202,75.9519,1.5817,56.0864,56.0,62.83
20160703171500,11.725,81.3429,15.0,15.0,40.927,72.2288,1.5777,56.0864,56.0,62.83
20160703173000,11.725,80.1548,15.0,15.0,40.5202,78.2712,1.5054,56.0864,56.0,62.83
20160703174500,20.465,81.1629,15.0,15.0,41.1943,78.2712,1.4693,56.0864,56.0,62.83
20160703180000,15.13,81.1629,15.0,15.0,41.435,79.0647,1.4572,55.1143,56.0,62.83
20160703181500,10.83,81.1629,15.0,15.0,41.4907,79.0647,1.4131,56.3744,56.0,62.83
20160703183000,30.595,81.1629,15.0,15.0,41.5061,79.0647,1.4412,57.1485,56.0,62.83
20160703184500,27.075,80.1548,15.0,15.0,41.3937,79.0647,1.4532,56.4464,56.0,62.83
20160703190000,23.885,80.1548,15.0,15.0,41.2897,65.0571,1.4532,56.4464,56.0,62.83
20160703191500,11.83,80.1548,15.0,15.0,41.1764,76.6538,1.4492,56.4464,56.0,62.83
20160703193000,12.55,79.1287,15.0,15.0,41.3496,76.6538,1.4693,56.4464,56.0,62.83
20160703194500,12.55,79.1287,15.0,15.0,40.9458,75.5857,1.4813,56.4464,56.0,62.83
20160703200000,12.55,79.1287,15.0,15.0,40.981,75.5857,1.4773,56.4464,56.0,62.83
20160703201500,12.55,79.1287,15.0,15.0,40.7463,75.5857,1.5014,56.4464,56.0,62.83
20160703203000,12.55,78.3006,15.0,15.0,40.6074,77.2336,1.4934,56.4464,56.0,62.83
20160703204500,11.16,78.3006,15.0,15.0,40.6405,77.2336,1.5656,56.4464,56.0,62.83
20160703210000,32.885,78.3006,15.0,15.0,40.4892,77.2336,1.5737,56.4464,56.0,62.83
20160703211500,34.1,78.3006,15.0,15.0,40.5736,77.2336,1.5616,56.4464,56.0,62.83
20160703213000,39.115,77.4725,15.0,15.0,40.4716,77.2336,1.5656,56.4464,56.0,62.83
20160703214500,39.115,77.4725,15.0,15.0,40.5486,77.2336,1.5616,56.4464,56.0,62.83
20160703220000,39.115,77.4725,15.0,15.0,40.4363,75.4636,1.5616,56.4464,56.0,62.83
20160703221500,39.115,77.4725,15.0,15.0,40.5059,74.5176,1.5616,56.4464,56.0,62.83
20160703223000,40.475,77.4725,15.0,15.0,40.3807,74.5176,1.4974,56.4464,56.0,62.83
20160703224500,41.195,77.4725,15.0,15.0,40.3832,75.9519,1.4492,56.4464,56.0,62.83
20160703230000,48.655,77.4725,15.0,15.0,40.257,76.8674,1.4372,55.6364,56.0,62.83
20160703231500,47.46,77.4725,15.0,15.0,40.3182,76.8674,1.4412,55.6364,56.0,62.83
20160703233000,47.46,77.4725,15.0,15.0,40.1201,77.7829,1.4452,55.6364,56.0,62.83
20160703234500,38.03,77.4725,15.0,15.0,40.1201,76.8369,1.4492,55.6364,56.0,62.83
20160704000000,26.64,76.6445,15.0,15.0,40.6362,76.8369,1.4452,55.6364,56.0,62.83
20160704001500,15.565,76.6445,15.0,15.0,40.5094,75.3415,1.4693,56.5005,56.0,62.83
20160704003000,47.875,76.6445,15.0,15.0,40.0677,74.2429,1.4813,55.7984,56.0,62.83
20160704004500,47.875,76.6445,15.0,15.0,40.191,73.1748,1.5656,55.7984,56.0,62.83
20160704010000,47.875,76.6445,15.0,15.0,39.9367,73.1748,1.5737,55.7984,56.0,62.83
20160704011500,46.99,76.6445,15.0,15.0,40.1842,73.1748,1.5897,55.7984,56.0,62.83
20160704013000,46.32,76.6445,15.0,15.0,40.0639,73.1748,1.5857,55.7984,56.0,62.83
20160704014500,46.32,76.6445,15.0,15.0,40.1842,74.3345,1.5656,55.7984,56.0,62.83
20160704020000,45.65,76.6445,15.0,15.0,40.1201,74.3345,1.5656,55.7984,56.0,62.83
20160704021500,45.65,76.6445,15.0,15.0,40.1201,74.3345,1.5576,55.7984,56.0,62.83
20160704023000,45.65,77.6706,15.0,15.0,40.3672,74.3345,1.5576,55.7984,56.0,62.83
20160704024500,44.31,77.6706,15.0,15.0,40.3672,74.3345,1.5656,55.7984,56.0,62.83
20160704030000,44.31,77.6706,15.0,15.0,40.1201,74.3345,1.5737,55.7984,56.0,62.83
20160704031500,44.31,77.6706,15.0,15.0,39.992,72.1372,1.4894,55.7984,56.0,62.83
20160704033000,44.31,77.6706,15.0,15.0,39.992,72.1372,1.4653,55.7984,56.0,62.83
20160704034500,44.31,77.6706,15.0,15.0,40.1201,71.3743,1.4572,55.7984,56.0,62.83
20160704040000,44.31,77.6706,15.0,15.0,39.992,72.1982,1.4613,55.7984,56.0,62.83
20160704041500,44.31,77.6706,15.0,15.0,40.2381,73.6936,1.4492,55.7984,56.0,62.83
20160704043000,44.31,77.6706,15.0,15.0,39.8638,74.487,1.4452,55.7984,56.0,62.83
20160704044500,44.31,77.6706,15.0,15.0,39.8638,74.487,1.4653,55.7984,56.0,62.83
20160704050000,44.31,77.6706,15.0,15.0,39.8506,74.487,1.4813,55.7984,56.0,62.83
20160704051500,44.31,77.6706,15.0,15.0,40.0286,74.487,1.4853,55.7984,56.0,62.83
20160704053000,44.31,77.6706,15.0,15.0,39.8985,74.487,1.4974,55.7984,56.0,62.83
20160704054500,44.31,77.6706,15.0,15.0,39.7683,74.487,1.5737,55.7984,56.0,62.83
20160704060000,44.31,77.6706,15.0,15.0,40.009,72.9917,1.5656,55.7984,56.0,62.83
20160704061500,47.46,77.6706,15.0,15.0,40.009,72.9917,1.4332,56.5005,56.0,63.665
20160704063000,15.49,77.6706,15.0,15.0,40.009,72.1677,1.5777,53.9262,56.0,62.645
20160704064500,22.695,77.6706,15.0,15.0,40.1175,72.1677,1.5737,57.0225,56.0,62.645
20160704070000,38.005,77.6706,15.0,15.0,40.1401,72.1677,1.5697,57.0225,56.0,62.645
20160704071500,49.185,77.6706,15.0,15.0,40.2713,73.8157,1.5737,56.2124,56.0,62.645
20160704073000,49.185,78.6787,15.0,15.0,40.468,74.9753,1.5335,56.2124,56.0,62.645
20160704074500,19.425,78.6787,15.0,15.0,40.7302,75.9824,1.5175,56.8245,56.0,62.645
20160704080000,28.52,79.5068,15.0,15.0,40.8095,75.9824,1.4733,56.8245,56.0,62.645
20160704081500,33.905,79.5068,15.0,15.0,40.9397,75.9824,1.4693,56.8245,56.0,62.645
20160704083000,41.275,79.5068,15.0,15.0,41.0174,76.8674,1.4332,54.8263,56.0,62.645
20160704084500,46.94,80.6049,15.0,15.0,41.2738,74.9143,1.4653,55.6904,56.0,62.645
20160704090000,37.055,80.6049,15.0,15.0,41.5902,64.4773,1.4733,57.1125,56.0,62.645
20160704091500,25.015,79.6868,15.0,15.0,41.5191,74.8533,1.4733,55.5104,56.0,62.645
20160704093000,35.86,79.6868,15.0,15.0,41.6955,74.8533,1.4813,55.5104,56.0,62.645
20160704094500,22.035,79.6868,15.0,15.0,42.3395,77.7219,1.4773,57.0225,56.0,62.645
20160704100000,49.19,80.6049,15.0,15.0,42.362,73.8157,1.4773,57.0225,56.0,62.645
20160704101500,27.355,80.6049,15.0,15.0,42.362,78.5154,1.5616,57.0225,56.0,62.645
20160704103000,46.29,80.6049,15.0,15.0,42.1222,78.5154,1.5737,57.0225,56.0,62.645
20160704104500,33.73,80.6049,15.0,15.0,42.952,78.5154,1.5496,55.0243,56.0,62.645
20160704110000,29.405,80.6049,15.0,15.0,42.1132,77.6304,1.5817,57.1125,56.0,62.645
20160704111500,17.625,80.6049,15.0,15.0,42.489,76.6538,1.5777,57.1125,56.0,62.645
20160704113000,29.645,80.6049,15.0,15.0,42.5501,76.6538,1.5616,55.6904,56.0,62.645
20160704114500,12.235,80.6049,15.0,15.0,42.9169,76.6538,1.5656,56.4104,56.0,62.645
20160704120000,48.725,80.6049,15.0,15.0,42.6545,78.668,1.5255,55.7984,56.0,62.645
20160704121500,12.17,79.7768,15.0,15.0,43.0598,81.1094,1.4653,55.7984,56.0,62.645
20160704123000,33.625,79.7768,15.0,15.0,42.788,81.9333,1.4613,57.7606,56.0,62.645
20160704124500,48.75,79.7768,15.0,15.0,42.7371,82.8489,1.4653,56.4464,56.0,62.645
20160704130000,17.405,81.2529,15.0,15.0,42.9756,81.8418,1.4813,55.3483,56.0,62.645
20160704131500,18.605,81.2529,15.0,15.0,43.6828,81.8418,1.4211,55.3483,56.0,62.645
20160704133000,17.51,81.2529,15.0,15.0,43.2053,81.8418,1.4653,55.3483,56.0,62.645
20160704134500,12.52,81.2529,15.0,15.0,43.3216,81.8418,1.4653,55.3483,56.0,62.645
20160704140000,41.215,81.2529,15.0,15.0,43.089,81.8418,1.4613,55.3483,56.0,62.645
20160704141500,14.5,81.2529,15.0,15.0,43.269,81.8418,1.4291,55.3483,56.0,62.645
20160704143000,40.92,81.2529,15.0,15.0,43.2103,81.8418,1.4452,55.3483,56.0,62.645
20160704144500,47.39,82.459,15.0,15.0,43.269,81.8418,1.4613,57.1125,56.0,62.645
20160704150000,17.945,82.459,15.0,15.0,42.9756,83.6423,1.4613,55.7984,56.0,62.645
20160704151500,45.99,82.459,15.0,15.0,43.2103,83.6423,1.4813,55.1503,56.0,62.645
20160704153000,40.07,82.459,15.0,15.0,43.269,84.6799,1.4773,55.1503,56.0,62.645
20160704154500,47.93,82.459,15.0,15.0,43.269,84.6799,1.4813,55.1503,56.0,62.645
20160704160000,14.055,81.1629,15.0,15.0,43.3863,83.4897,1.5415,55.9604,56.0,62.645
20160704161500,19.355,81.1629,15.0,15.0,43.2053,82.1469,1.5496,55.9604,56.0,62.645
20160704163000,23.8,81.1629,15.0,15.0,43.2696,83.0014,1.5255,55.9604,56.0,62.645
20160704164500,23.8,81.1629,15.0,15.0,43.3879,81.7197,1.5335,55.9604,56.0,62.645
20160704170000,25.45,81.1629,15.0,15.0,43.3879,82.8794,1.4934,55.9604,56.0,62.645
20160704171500,41.515,81.1629,15.0,15.0,43.1512,81.2314,1.4693,56.6625,56.0,62.645
20160704173000,43.395,81.1629,15.0,15.0,42.9738,83.6423,1.4372,56.6625,56.0,62.645
20160704174500,49.77,81.1629,15.0,15.0,43.1512,84.802,1.4372,56.0144,56.0,62.645
20160704180000,16.465,79.6868,15.0,15.0,42.9073,54.9253,1.4291,56.0144,56.0,66.63
20160704181500,34.055,79.6868,15.0,15.0,43.1958,57.9466,1.4372,56.0144,56.0,66.63
20160704183000,12.73,78.6787,15.0,15.0,42.5342,55.5662,1.4211,55.1863,56.0,66.63
20160704184500,34.925,78.6787,15.0,15.0,42.2334,52.9417,1.4332,57.7606,56.0,66.63
20160704190000,51.625,78.6787,15.0,15.0,42.3667,52.9417,1.4372,56.6985,56.0,66.63
20160704191500,32.07,78.6787,15.0,15.0,42.6439,51.8431,1.4452,55.4383,56.0,66.63
20160704193000,17.89,78.6787,15.0,15.0,42.2125,51.8431,1.4733,55.4383,56.0,66.63
20160704194500,47.355,78.6787,15.0,15.0,42.2377,52.4534,1.5094,55.4383,56.0,66.63
20160704200000,31.52,78.6787,15.0,15.0,41.8029,51.8125,1.5897,56.5005,56.0,66.63
20160704201500,45.77,78.6787,15.0,15.0,41.6787,51.8125,1.5456,55.3123,56.0,66.63
20160704203000,29.98,78.6787,15.0,15.0,41.2438,51.8125,1.5656,55.3123,56.0,66.63
20160704204500,22.61,78.6787,15.0,15.0,40.9954,51.8125,1.5536,55.3123,56.0,66.63
20160704210000,43.315,77.8506,15.0,15.0,40.9442,51.8125,1.5656,55.3123,56.0,66.63
20160704211500,47.5,77.8506,15.0,15.0,40.819,51.8125,1.5536,56.9865,56.0,66.63
20160704213000,14.69,77.8506,15.0,15.0,40.7619,51.1106,1.5656,55.5104,56.0,66.63
20160704214500,18.355,77.8506,15.0,15.0,40.8906,51.1106,1.5536,56.4464,56.0,66.63
20160704220000,30.12,77.8506,15.0,15.0,40.8892,51.1106,1.4894,55.4023,56.0,66.63
20160704221500,31.585,77.8506,15.0,15.0,40.697,51.6905,1.4372,55.4023,56.0,66.63
20160704223000,51.395,77.8506,15.0,15.0,40.9485,51.6905,1.4251,55.4023,56.0,66.63
20160704224500,25.34,77.8506,15.0,15.0,40.8193,50.6529,1.4372,56.7885,56.0,66.63
20160704230000,18.34,76.9325,15.0,15.0,40.8095,51.1717,1.4372,55.1863,56.0,66.63
20160704231500,23.79,76.9325,15.0,15.0,40.9397,51.1717,1.4251,55.1863,56.0,66.63
20160704233000,18.11,76.9325,15.0,15.0,40.9397,51.1717,1.4251,56.5005,56.0,66.63
20160704234500,51.235,76.9325,15.0,15.0,40.8095,52.3924,1.4211,55.7984,56.0,66.63
20160705000000,16.43,76.9325,15.0,15.0,40.561,51.1717,1.4452,56.6085,56.0,66.63
20160705001500,31.43,76.9325,15.0,15.0,40.8095,51.8736,1.4693,55.2403,56.0,66.63
20160705003000,29.48,76.9325,15.0,15.0,40.561,51.8736,1.5496,55.2403,56.0,66.63
20160705004500,16.08,76.9325,15.0,15.0,40.4318,51.3548,1.5496,56.6985,56.0,66.63
20160705010000,48.395,76.9325,15.0,15.0,40.6143,52.2703,1.5415,56.6985,56.0,66.63
20160705011500,41.23,76.9325,15.0,15.0,40.8614,52.2703,1.5415,56.6985,56.0,66.63
20160705013000,32.04,76.9325,15.0,15.0,41.0581,51.5684,1.5496,56.6985,56.0,66.63
20160705014500,21.655,76.9325,15.0,15.0,41.0698,51.5684,1.5456,55.6364,56.0,66.63
20160705020000,12.225,76.9325,15.0,15.0,41.2,51.5684,1.5536,56.4104,56.0,66.63
20160705021500,44.095,76.9325,15.0,15.0,41.0698,52.7281,1.5536,56.9865,56.0,66.63
20160705023000,43.095,76.9325,15.0,15.0,41.0698,52.7281,1.5456,56.9865,56.0,66.63
20160705024500,51.24,76.9325,15.0,15.0,40.9397,52.7281,1.5616,56.9865,56.0,66.63
20160705030000,49.77,76.9325,15.0,15.0,41.0581,52.7281,1.5134,55.4383,56.0,66.63
20160705031500,45.24,76.9325,15.0,15.0,41.0581,52.1482,1.4813,56.7345,56.0,66.63
20160705033000,42.555,76.9325,15.0,15.0,40.9269,52.1482,1.4452,54.9883,56.0,66.63
20160705034500,19.91,76.9325,15.0,15.0,40.9269,52.1482,1.4452,54.9883,56.0,66.63
20160705040000,17.135,76.9325,15.0,15.0,40.8614,51.4158,1.4572,54.9883,56.0,66.63
20160705041500,22.6,76.9325,15.0,15.0,41.1085,51.4158,1.4733,54.9883,56.0,66.63
20160705043000,47.19,76.9325,15.0,15.0,40.8614,52.1788,1.4773,54.9883,56.0,66.63
20160705044500,45.265,76.9325,15.0,15.0,40.7302,52.1788,1.4653,57.1125,56.0,66.63
20160705050000,50.06,76.9325,15.0,15.0,40.7302,52.9112,1.4934,55.7984,56.0,66.63
20160705051500,34.225,76.9325,15.0,15.0,40.7302,51.8431,1.5014,57.1845,56.0,66.63
20160705053000,37.865,76.9325,15.0,15.0,40.7302,52.7586,1.5697,57.1845,56.0,66.63
20160705054500,44.745,76.9325,15.0,15.0,40.7302,52.7586,1.5616,55.2403,56.0,66.63
20160705060000,45.63,76.9325,15.0,15.0,40.7302,52.7586,1.5777,56.6085,56.0,66.63
20160705061500,32.215,76.9325,15.0,15.0,40.7302,52.7586,1.5897,57.2745,56.0,66.63
20160705063000,39.03,76.9325,15.0,15.0,40.4841,53.3384,1.5496,57.2745,56.0,65.48
20160705064500,40.86,77.9406,15.0,15.0,40.354,52.7281,1.5536,57.2745,56.0,65.48
20160705070000,41.555,77.9406,15.0,15.0,40.4841,53.43,1.5094,54.8263,56.0,65.48
20160705071500,37.115,77.9406,15.0,15.0,40.4841,52.7586,1.4693,54.8263,56.0,65.48
20160705073000,42.065,77.9406,15.0,15.0,40.8614,52.7586,1.4131,54.8263,56.0,65.48
20160705074500,50.5,78.9487,15.0,15.0,40.8614,53.4605,1.4332,55.4743,56.0,65.48
20160705080000,49.62,78.9487,15.0,15.0,41.0581,52.7586,1.4372,56.6625,56.0,65.48
20160705081500,49.62,79.8668,15.0,15.0,41.1892,52.7586,1.4291,57.5086,56.0,65.48
20160705083000,42.915,79.8668,15.0,15.0,41.2651,51.4158,1.4412,55.6364,56.0,65.48
20160705084500,38.61,79.8668,15.0,15.0,41.3952,52.4839,1.4452,55.6364,56.0,65.48
20160705090000,38.61,79.8668,15.0,15.0,41.7235,51.3243,1.4452,55.6364,56.0,65.48
20160705091500,37.94,79.8668,15.0,15.0,41.8506,51.3243,1.4452,55.6364,56.0,65.48
20160705093000,30.54,79.8668,15.0,15.0,42.3533,51.3243,1.4452,55.6364,56.0,65.48
20160705094500,36.96,79.8668,15.0,15.0,41.8029,51.3243,1.4372,54.9523,56.0,65.48
20160705100000,42.55,81.2529,15.0,15.0,41.572,51.8431,1.4332,56.9865,56.0,65.48
20160705101500,14.84,81.2529,15.0,15.0,41.4497,51.0191,1.4251,56.0144,56.0,65.48
20160705103000,31.92,81.2529,15.0,15.0,41.7195,51.9041,1.4171,56.0144,56.0,65.48
20160705104500,43.42,81.2529,15.0,15.0,41.6943,51.9041,1.4452,56.0144,56.0,67.085
20160705110000,52.295,81.2529,15.0,15.0,41.4515,51.9041,1.4452,56.0144,56.0,67.085
20160705111500,43.345,81.2529,15.0,15.0,41.847,50.9886,1.4653,55.3483,56.0,67.085
20160705113000,34.015,81.2529,15.0,15.0,41.6921,50.9886,1.4532,55.3483,56.0,67.085
20160705114500,34.015,81.2529,15.0,15.0,41.2967,50.9886,1.4532,55.3483,56.0,67.085
20160705120000,32.84,81.2529,15.0,15.0,41.416,50.9886,1.4492,55.3483,56.0,67.085
20160705121500,32.84,81.2529,15.0,15.0,41.2581,50.9886,1.4532,55.3483,56.0,67.085
20160705123000,27.74,81.2529,15.0,15.0,40.9947,50.9886,1.4332,55.3483,56.0,67.085
20160705124500,23.635,81.2529,15.0,15.0,41.6722,51.5074,1.4572,55.3483,56.0,67.085
20160705130000,23.635,81.2529,15.0,15.0,41.111,51.5074,1.4532,55.9604,56.0,67.085
20160705131500,41.675,82.459,15.0,15.0,41.6263,52.1177,1.4492,56.6625,56.0,67.085
20160705133000,53.085,82.459,15.0,15.0,41.8023,51.4158,1.4572,56.0144,56.0,67.085
20160705134500,53.085,82.459,15.0,15.0,41.8673,51.4158,1.4572,56.0144,56.0,67.085
20160705140000,49.915,82.459,15.0,15.0,42.1582,51.4158,1.4613,56.0144,56.0,67.085
20160705141500,38.2,80.9829,15.0,15.0,42.1582,49.9815,1.4572,55.3483,56.0,67.085
20160705143000,33.48,82.369,15.0,15.0,42.5654,50.6224,1.4492,56.0504,56.0,67.085
20160705144500,40.355,82.369,15.0,15.0,42.0939,50.6224,1.4452,56.0504,56.0,67.085
20160705150000,40.355,82.369,15.0,15.0,42.2725,50.6224,1.4452,56.0504,56.0,67.085
20160705151500,42.86,82.369,15.0,15.0,42.3878,50.6224,1.4492,56.0504,56.0,67.085
20160705153000,49.06,82.369,15.0,15.0,42.3798,50.6224,1.4613,56.0504,56.0,67.085
20160705154500,47.615,81.3429,15.0,15.0,42.5032,50.6224,1.4773,56.0504,56.0,67.085
20160705160000,36.925,81.3429,15.0,15.0,42.5032,50.6224,1.4894,56.0504,56.0,67.085
20160705161500,32.42,81.3429,15.0,15.0,41.9795,50.6224,1.5335,56.0504,56.0,67.085
20160705163000,30.07,82.261,15.0,15.0,42.3798,51.4463,1.5576,56.0504,56.0,67.085
20160705164500,24.18,82.261,15.0,15.0,42.6762,50.7139,1.5817,56.0504,56.0,67.085
20160705170000,43.7,80.9829,15.0,15.0,41.7871,51.5379,1.5616,54.8623,56.0,67.085
20160705171500,16.915,80.9829,15.0,15.0,42.4942,51.5379,1.5456,55.8524,56.0,65.945
20160705173000,49.3,80.9829,15.0,15.0,43.089,52.1177,1.5576,55.8524,56.0,65.945
20160705174500,38.125,81.901,15.0,15.0,43.089,51.5684,1.5616,56.9505,56.0,65.945
20160705180000,21.195,81.901,15.0,15.0,43.2652,51.5684,1.4974,56.9505,56.0,65.945
20160705181500,43.42,80.8929,15.0,15.0,43.0329,52.3008,1.4532,55.7264,56.0,65.945
20160705183000,23.24,79.7768,15.0,15.0,42.5005,53.1248,1.4372,55.7264,56.0,65.945
