PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160705184500,23.24,79.7768,15.0,15.0,42.4413,54.0098,1.4291,55.7264,56.0,65.945
20160705190000,14.34,78.5887,15.0,15.0,41.6722,54.0098,1.4372,55.7264,56.0,65.945
20160705191500,43.42,78.5887,15.0,15.0,41.7142,55.4441,1.4291,55.7264,56.0,65.945
20160705193000,20.8,78.5887,15.0,15.0,42.3974,54.1624,1.4291,56.4464,56.0,65.945
20160705194500,45.535,77.7606,15.0,15.0,42.2741,54.1624,1.4372,56.4464,56.0,65.945
20160705200000,51.905,77.7606,15.0,15.0,42.362,56.0545,1.4452,56.4464,56.0,65.945
20160705201500,51.905,77.7606,15.0,15.0,42.2377,54.254,1.4372,55.6904,56.0,65.945
20160705203000,27.655,77.7606,15.0,15.0,42.1964,52.0567,1.4492,55.6904,56.0,65.945
20160705204500,28.305,77.7606,15.0,15.0,42.0712,52.0567,1.4412,56.6625,56.0,65.945
20160705210000,23.63,77.7606,15.0,15.0,41.9608,52.0567,1.4452,55.1863,56.0,65.945
20160705211500,13.47,77.7606,15.0,15.0,41.7715,52.0567,1.4291,56.3744,56.0,65.945
20160705213000,25.065,76.6445,15.0,15.0,41.781,51.1717,1.4613,56.3744,56.0,65.945
20160705214500,25.065,76.6445,15.0,15.0,41.5902,53.2469,1.4853,56.3744,56.0,65.945
20160705220000,25.065,76.6445,15.0,15.0,41.463,51.7515,1.5415,55.6904,56.0,65.945
20160705221500,25.065,76.6445,15.0,15.0,41.5942,53.3689,1.5415,55.6904,56.0,65.945
20160705223000,14.04,76.6445,15.0,15.0,41.5943,53.3689,1.5656,55.6904,56.0,65.945
20160705224500,14.04,76.6445,15.0,15.0,41.7857,52.4229,1.5656,55.6904,56.0,65.945
20160705230000,14.04,76.6445,15.0,15.0,41.5254,52.4229,1.5656,55.6904,56.0,65.945
20160705231500,14.04,76.6445,15.0,15.0,41.6482,52.4229,1.4894,56.3384,56.0,65.945
20160705233000,14.04,76.6445,15.0,15.0,41.7691,51.5074,1.4211,56.3384,56.0,65.945
20160705234500,24.28,76.6445,15.0,15.0,41.7691,52.5145,1.4291,56.3384,56.0,66.95
20160706000000,51.615,76.6445,15.0,15.0,41.9545,51.5684,1.4332,56.3384,56.0,66.95
20160706001500,13.83,76.6445,15.0,15.0,41.703,53.0638,1.5134,56.3384,56.0,66.95
20160706003000,41.025,77.5806,15.0,15.0,41.703,54.8338,1.5335,56.3384,56.0,66.95
20160706004500,26.54,77.5806,15.0,15.0,41.703,56.97,1.5415,55.4383,56.0,66.95
20160706010000,19.035,77.5806,15.0,15.0,41.5709,57.5804,1.6299,56.3744,56.0,66.95
20160706011500,55.555,77.5806,15.0,15.0,41.5709,61.8223,1.4372,59.2007,56.0,63.79
20160706013000,48.84,77.5806,15.0,15.0,41.6883,61.8223,1.4452,56.4464,56.0,58.755
20160706014500,9.325,77.5806,15.0,15.0,41.6883,55.5052,1.4091,54.9523,56.0,58.755
20160706020000,13.115,77.5806,15.0,15.0,41.3066,58.7705,1.4412,55.7984,56.0,59.695
20160706021500,17.03,77.5806,15.0,15.0,41.1745,57.4583,1.4051,57.3825,56.0,60.7
20160706023000,18.745,77.5806,15.0,15.0,41.1085,56.3902,1.4492,57.3825,56.0,61.64
20160706024500,38.31,77.5806,15.0,15.0,41.1085,52.3924,1.4171,54.4482,56.0,62.585
20160706030000,35.655,77.5806,15.0,15.0,41.2224,52.3924,1.4131,56.9505,56.0,65.08
20160706031500,50.475,77.5806,15.0,15.0,41.2224,52.3924,1.4171,55.7984,56.0,65.08
20160706033000,48.02,77.5806,15.0,15.0,41.3344,50.9581,1.4291,56.9865,56.0,65.08
20160706034500,44.345,77.5806,15.0,15.0,41.4685,54.0098,1.4211,56.9865,56.0,65.08
20160706040000,51.155,77.5806,15.0,15.0,41.0893,51.4463,1.4131,56.9865,56.0,65.08
20160706041500,40.22,77.5806,15.0,15.0,41.0893,51.4463,1.4131,56.9865,56.0,65.08
20160706043000,28.225,77.5806,15.0,15.0,41.2224,52.1482,1.4211,56.9865,56.0,65.08
20160706044500,100.0,77.5806,15.0,15.0,41.2224,56.8479,1.5656,59.0387,56.0,70.09
20160706050000,43.395,77.5806,15.0,15.0,41.4685,62.219,1.6138,54.4482,56.0,56.53
20160706051500,9.32,77.5806,15.0,15.0,41.4685,56.4512,1.5737,51.82,56.0,54.03
20160706053000,50.695,77.5806,15.0,15.0,41.2224,53.2774,1.4171,59.9748,56.0,59.29
20160706054500,30.68,77.5806,15.0,15.0,41.0893,53.8572,1.4251,53.8002,56.0,59.29
20160706060000,35.185,77.5806,15.0,15.0,41.3344,52.8196,1.4131,53.8002,56.0,59.29
20160706061500,44.175,77.5806,15.0,15.0,41.3344,52.8196,1.4131,55.1503,56.0,60.36
20160706063000,14.54,77.5806,15.0,15.0,41.3344,52.8196,1.4051,56.7885,56.0,62.53
20160706064500,37.27,77.5806,15.0,15.0,41.3344,52.8196,1.4291,54.8623,56.0,62.53
20160706070000,49.985,77.5806,15.0,15.0,41.4685,51.8736,1.4211,55.9244,56.0,63.535
20160706071500,49.985,78.4086,15.0,15.0,41.4685,51.8736,1.4613,55.9244,56.0,64.735
20160706073000,50.7,78.4086,15.0,15.0,41.6026,51.3548,1.4532,55.9244,56.0,64.735
20160706074500,50.7,78.4086,15.0,15.0,41.6697,51.3548,1.4572,55.9244,56.0,64.735
20160706080000,51.56,79.5068,15.0,15.0,41.9378,51.3548,1.4613,55.9244,56.0,64.735
20160706081500,51.56,79.5068,15.0,15.0,42.206,51.3548,1.4813,55.9244,56.0,64.735
20160706083000,27.415,79.5068,15.0,15.0,42.2976,52.0567,1.4733,55.1503,56.0,64.735
20160706084500,41.875,79.5068,15.0,15.0,42.2383,51.2937,1.4653,57.6346,56.0,64.735
20160706090000,35.02,80.5149,15.0,15.0,42.6973,51.2937,1.4653,56.6085,56.0,64.735
20160706091500,23.175,80.5149,15.0,15.0,42.171,52.7586,1.4653,56.6085,56.0,64.735
20160706093000,23.535,80.5149,15.0,15.0,42.0428,51.9041,1.4813,55.3483,56.0,64.735
20160706094500,50.42,79.6868,15.0,15.0,42.2992,51.9041,1.4693,55.3483,56.0,64.735
20160706100000,50.42,79.6868,15.0,15.0,42.087,51.9041,1.4813,56.0144,56.0,64.735
20160706101500,50.42,79.6868,15.0,15.0,42.2132,51.9041,1.4773,56.0144,56.0,64.735
20160706103000,51.47,81.721,15.0,15.0,42.2377,51.9041,1.5054,56.0144,56.0,64.735
20160706104500,23.69,80.2448,15.0,15.0,41.9999,51.3548,1.5094,55.3123,56.0,64.735
20160706110000,25.54,80.2448,15.0,15.0,42.2445,51.3548,1.5255,56.9505,56.0,64.735
20160706111500,16.86,80.2448,15.0,15.0,42.2715,51.3548,1.4934,56.9505,56.0,64.735
20160706113000,40.905,80.2448,15.0,15.0,42.0721,51.3548,1.5134,55.2403,56.0,64.735
20160706114500,12.395,80.2448,15.0,15.0,42.0721,52.0262,1.4653,54.3402,56.0,64.735
20160706120000,28.445,82.081,15.0,15.0,42.4897,51.2022,1.4372,56.8245,56.0,64.735
20160706121500,49.335,82.081,15.0,15.0,41.5803,51.2022,1.4693,55.7624,56.0,64.735
20160706123000,37.85,82.081,15.0,15.0,41.7533,51.2022,1.4653,54.9883,56.0,64.735
20160706124500,32.9,82.081,15.0,15.0,42.6823,54.0708,1.4492,56.7885,56.0,64.735
20160706130000,17.595,80.9829,15.0,15.0,42.0994,56.8785,1.4773,56.7885,56.0,64.735
20160706131500,37.92,80.9829,15.0,15.0,42.449,58.3738,1.5094,55.4743,56.0,64.735
20160706133000,36.055,81.811,15.0,15.0,41.5732,58.3738,1.5094,55.4743,56.0,64.735
20160706134500,34.085,81.811,15.0,15.0,41.9795,58.3738,1.5175,56.2844,56.0,64.735
20160706140000,17.075,80.4248,15.0,15.0,42.3878,60.4795,1.4974,56.2844,56.0,64.735
20160706141500,14.525,81.901,15.0,15.0,41.7309,60.4795,1.4974,56.2844,56.0,64.735
20160706143000,18.715,80.5149,15.0,15.0,42.1969,60.4795,1.4733,55.6364,56.0,64.735
20160706144500,20.22,80.5149,15.0,15.0,41.5256,61.7918,1.4773,55.6364,56.0,64.735
20160706150000,39.535,80.5149,15.0,15.0,41.825,62.7073,1.4693,57.4365,56.0,64.735
20160706151500,41.385,80.5149,15.0,15.0,41.6021,62.7073,1.4653,56.5725,56.0,64.735
20160706153000,20.89,82.261,15.0,15.0,41.6021,62.7073,1.4653,55.1863,56.0,64.735
20160706154500,40.465,82.261,15.0,15.0,41.825,62.7073,1.4412,55.7984,56.0,64.735
20160706160000,33.305,82.261,15.0,15.0,41.4907,62.7073,1.4452,55.7984,56.0,64.735
20160706161500,33.305,82.261,15.0,15.0,41.7309,62.7073,1.4733,55.7984,56.0,64.735
20160706163000,12.645,82.261,15.0,15.0,42.3103,62.7073,1.4974,55.7984,56.0,64.735
20160706164500,21.03,82.261,15.0,15.0,41.8995,62.7073,1.4934,55.7984,56.0,64.735
20160706170000,13.09,80.8929,15.0,15.0,41.6021,62.7073,1.5014,55.7984,56.0,64.735
20160706171500,48.18,80.8929,15.0,15.0,41.1169,62.7073,1.5014,56.8605,56.0,64.735
20160706173000,29.415,80.8929,15.0,15.0,41.3236,62.7073,1.4974,56.8605,56.0,64.735
20160706174500,48.8,80.8929,15.0,15.0,41.5732,62.0664,1.5014,55.2403,56.0,64.735
20160706180000,48.8,80.8929,15.0,15.0,41.3505,62.0664,1.5014,56.9865,56.0,64.735
20160706181500,50.125,80.8929,15.0,15.0,41.1789,59.3199,1.5094,56.0144,56.0,64.735
20160706183000,50.125,79.5068,15.0,15.0,41.0612,62.1885,1.4974,56.0144,56.0,64.735
20160706184500,50.125,79.5068,15.0,15.0,41.2743,55.2915,1.4773,56.0144,56.0,64.735
20160706190000,50.125,79.5068,15.0,15.0,41.5353,60.8152,1.4813,56.0144,56.0,64.735
20160706191500,50.125,78.6787,15.0,15.0,41.5718,61.9138,1.4894,56.0144,56.0,64.735
20160706193000,50.125,78.6787,15.0,15.0,41.7257,61.9138,1.4894,56.0144,56.0,64.735
20160706194500,50.125,78.6787,15.0,15.0,41.9388,60.9983,1.4894,56.0144,56.0,64.735
20160706200000,50.125,78.6787,15.0,15.0,41.966,60.9983,1.4894,56.0144,56.0,64.735
20160706201500,50.125,78.6787,15.0,15.0,41.8428,60.9983,1.4974,56.0144,56.0,64.735
20160706203000,50.125,78.6787,15.0,15.0,41.9893,56.4512,1.4894,56.0144,56.0,64.735
20160706204500,50.125,78.6787,15.0,15.0,41.6787,59.625,1.4974,56.0144,56.0,64.735
20160706210000,21.28,77.5806,15.0,15.0,41.3681,58.5264,1.4894,55.3483,56.0,64.735
20160706211500,50.085,77.5806,15.0,15.0,41.3825,60.51,1.4934,56.5005,56.0,64.735
20160706213000,30.925,77.5806,15.0,15.0,41.2036,58.5569,1.4934,56.5005,56.0,64.735
20160706214500,39.63,77.5806,15.0,15.0,40.9512,60.5711,1.4853,57.1125,56.0,64.735
20160706220000,47.51,77.5806,15.0,15.0,40.7634,57.794,1.5134,57.1125,56.0,64.735
20160706221500,49.895,77.5806,15.0,15.0,40.8892,59.4419,1.5134,55.7624,56.0,64.735
20160706223000,41.735,77.5806,15.0,15.0,40.5688,59.4419,1.5054,56.5365,56.0,64.735
20160706224500,50.18,77.5806,15.0,15.0,40.6901,55.8103,1.5134,55.6904,56.0,64.735
20160706230000,48.84,77.5806,15.0,15.0,40.4318,51.6294,1.5215,55.6904,56.0,64.735
20160706231500,48.84,76.5545,15.0,15.0,40.4841,51.6294,1.5817,55.6904,56.0,64.735
20160706233000,48.84,76.5545,15.0,15.0,40.468,52.6976,1.5817,57.4725,56.0,64.735
20160706234500,34.56,76.5545,15.0,15.0,40.3368,52.6976,1.5897,55.1503,56.0,63.77
20160707000000,10.17,76.5545,15.0,15.0,40.3818,51.9346,1.5777,56.2844,56.0,63.77
20160707001500,47.13,76.5545,15.0,15.0,40.2496,51.9346,1.5817,57.1125,56.0,63.77
20160707003000,36.955,76.5545,15.0,15.0,40.2496,51.9346,1.5897,54.6103,56.0,63.77
20160707004500,22.77,76.5545,15.0,15.0,40.3572,51.9346,1.5817,53.8002,56.0,63.77
20160707010000,15.815,76.5545,15.0,15.0,40.2241,51.9346,1.5656,57.1485,56.0,63.77
20160707011500,13.14,76.5545,15.0,15.0,40.1575,51.9346,1.5817,55.9604,56.0,63.77
20160707013000,49.145,76.5545,15.0,15.0,40.3957,51.9346,1.5496,55.9604,56.0,63.77
20160707014500,49.145,76.5545,15.0,15.0,40.2616,51.2937,1.4853,55.9604,56.0,63.77
20160707020000,42.245,76.5545,15.0,15.0,40.1276,51.2937,1.4773,57.0225,56.0,63.77
20160707021500,37.59,76.5545,15.0,15.0,40.3638,51.2937,1.4773,57.0225,56.0,63.77
20160707023000,12.1,76.5545,15.0,15.0,40.3638,51.2937,1.4853,55.5104,56.0,63.77
20160707024500,12.1,76.5545,15.0,15.0,40.3638,51.2937,1.4894,55.5104,56.0,63.77
20160707030000,12.1,76.5545,15.0,15.0,40.3638,51.2937,1.5054,55.5104,56.0,63.77
20160707031500,48.015,76.5545,15.0,15.0,40.0261,51.9041,1.5054,55.5104,56.0,63.77
20160707033000,19.07,76.5545,15.0,15.0,40.1238,51.9041,1.5175,54.5383,56.0,63.77
20160707034500,31.33,76.5545,15.0,15.0,39.9877,51.2327,1.5656,57.4725,56.0,63.77
20160707040000,25.98,75.7264,15.0,15.0,39.9454,51.2327,1.5255,56.8245,56.0,63.77
20160707041500,21.335,75.7264,15.0,15.0,39.8769,51.2327,1.5295,56.8245,56.0,63.77
20160707043000,39.72,75.7264,15.0,15.0,39.7398,51.2327,1.5295,56.8245,56.0,63.77
20160707044500,49.22,75.7264,15.0,15.0,39.7398,51.2327,1.5255,56.8245,56.0,63.77
20160707050000,44.37,75.7264,15.0,15.0,39.6028,51.2327,1.5255,55.3483,56.0,63.77
20160707051500,49.24,75.7264,15.0,15.0,39.4657,51.2327,1.5295,56.6085,56.0,63.77
20160707053000,32.81,75.7264,15.0,15.0,39.554,51.2327,1.5255,57.4365,56.0,63.77
20160707054500,19.325,75.7264,15.0,15.0,39.485,51.2327,1.5335,56.6085,56.0,63.77
20160707060000,20.82,75.7264,15.0,15.0,39.485,51.2327,1.5415,55.3483,56.0,63.77
20160707061500,26.485,75.7264,15.0,15.0,39.485,52.1788,1.5456,55.3483,56.0,63.77
20160707063000,49.71,75.7264,15.0,15.0,39.7794,52.1788,1.5255,55.3483,56.0,63.77
20160707064500,43.935,75.7264,15.0,15.0,39.9185,51.3853,1.5014,55.3483,56.0,63.77
20160707070000,43.935,75.7264,15.0,15.0,39.9185,52.606,1.4773,55.3483,56.0,63.77
20160707071500,48.8,76.9325,15.0,15.0,40.0575,54.8338,1.4853,56.4464,56.0,63.77
20160707073000,12.865,76.9325,15.0,15.0,40.0575,54.8338,1.4853,55.8524,56.0,63.77
20160707074500,12.865,76.9325,15.0,15.0,40.6349,56.2376,1.4934,55.8524,56.0,63.77
20160707080000,28.59,78.4086,15.0,15.0,41.4049,57.3667,1.4974,56.8245,56.0,63.77
20160707081500,16.935,79.5068,15.0,15.0,41.5868,56.7564,1.5014,56.8245,56.0,63.77
20160707083000,31.2,79.5068,15.0,15.0,42.2124,56.7564,1.5054,55.2403,56.0,63.77
20160707084500,14.625,79.5068,15.0,15.0,42.2068,54.6812,1.4773,55.2403,56.0,63.77
20160707090000,40.045,79.5068,15.0,15.0,42.1542,52.0262,1.5094,55.2403,56.0,63.77
20160707091500,18.33,80.8029,15.0,15.0,42.2976,52.0262,1.4894,55.2403,56.0,63.77
20160707093000,26.615,80.8029,15.0,15.0,42.2412,53.3384,1.4653,57.7606,56.0,63.77
20160707094500,17.555,80.8029,15.0,15.0,42.2262,53.3384,1.4291,54.5023,56.0,63.77
20160707100000,36.425,80.8029,15.0,15.0,42.087,52.3619,1.4171,55.7624,56.0,63.77
20160707101500,36.425,80.8029,15.0,15.0,42.087,52.3619,1.4171,55.7624,56.0,63.77
20160707103000,52.235,82.6391,15.0,15.0,42.4862,52.3619,1.4251,55.7624,56.0,63.77
20160707104500,27.885,82.6391,15.0,15.0,42.6439,52.3619,1.4251,55.7624,56.0,63.77
20160707110000,33.745,82.6391,15.0,15.0,42.6353,52.3619,1.4372,56.9865,56.0,64.905
20160707111500,51.725,82.6391,15.0,15.0,42.2334,52.3619,1.4532,56.1224,56.0,64.905
20160707113000,44.7,81.631,15.0,15.0,42.5501,52.3619,1.4131,55.2763,56.0,64.905
20160707114500,32.955,82.459,15.0,15.0,41.416,51.3548,1.4291,55.8524,56.0,65.65
20160707120000,22.995,82.459,15.0,15.0,42.474,51.3548,1.4452,55.8524,56.0,65.65
20160707121500,55.72,83.4671,15.0,15.0,41.685,52.3008,1.4452,57.1125,56.0,65.65
20160707123000,18.255,82.369,15.0,15.0,41.751,52.3008,1.4452,56.2124,56.0,65.65
20160707124500,18.975,80.9829,15.0,15.0,42.0418,51.2632,1.4372,56.2124,56.0,65.65
20160707130000,14.415,82.369,15.0,15.0,42.213,51.2632,1.4532,56.2124,56.0,65.65
20160707131500,35.035,84.0252,15.0,15.0,42.4413,51.8431,1.4773,55.4023,56.0,65.65
20160707133000,23.365,82.081,15.0,15.0,42.213,50.9275,1.4773,55.4023,56.0,65.65
20160707134500,49.67,82.081,15.0,15.0,41.5165,54.8338,1.5295,56.3384,56.0,65.65
20160707140000,24.985,82.081,15.0,15.0,42.0835,51.7515,1.5134,55.6904,56.0,65.65
20160707141500,15.865,81.2529,15.0,15.0,42.4236,51.2022,1.5175,55.6904,56.0,65.65
20160707143000,54.255,83.9352,15.0,15.0,42.3103,52.2703,1.5134,55.6904,56.0,65.65
20160707144500,39.29,81.2529,15.0,15.0,42.3103,50.7749,1.5134,56.7885,56.0,65.65
20160707150000,16.945,82.9991,15.0,15.0,41.8995,50.7749,1.5215,56.7885,56.0,65.65
20160707151500,53.12,83.9352,15.0,15.0,41.6021,51.9651,1.5295,56.7885,56.0,65.65
20160707153000,20.27,83.9352,15.0,15.0,42.4236,51.0801,1.5616,55.1863,56.0,65.65
20160707154500,39.245,81.721,15.0,15.0,42.2367,51.0801,1.5656,56.2844,56.0,65.65
20160707160000,15.825,83.8452,15.0,15.0,42.2367,51.0801,1.5777,56.2844,56.0,65.65
20160707161500,53.475,82.9991,15.0,15.0,42.1969,51.0801,1.5576,57.7606,56.0,65.65
20160707163000,28.82,82.9991,15.0,15.0,42.537,51.0801,1.5456,56.4464,56.0,65.65
20160707164500,43.75,82.9991,15.0,15.0,42.2367,51.0801,1.5656,56.4464,56.0,65.65
20160707170000,43.75,82.9991,15.0,15.0,41.825,51.0801,1.5656,55.7984,56.0,65.65
20160707171500,50.35,82.9991,15.0,15.0,42.0835,51.0801,1.5576,55.7984,56.0,65.65
20160707173000,50.35,82.081,15.0,15.0,42.3227,51.0801,1.5656,55.7984,56.0,65.65
20160707174500,50.35,82.081,15.0,15.0,42.537,51.0801,1.5737,55.7984,56.0,65.65
20160707180000,29.285,82.081,15.0,15.0,41.8995,51.0801,1.5697,55.7984,56.0,65.65
20160707181500,23.97,81.2529,15.0,15.0,42.1571,51.0801,1.5817,56.5365,56.0,65.65
20160707183000,29.01,81.2529,15.0,15.0,41.808,50.5003,1.5576,56.5365,56.0,65.65
20160707184500,18.41,80.2448,15.0,15.0,41.8,49.6763,1.5737,56.5365,56.0,65.65
20160707190000,51.3,80.2448,15.0,15.0,41.6866,51.0496,1.5616,55.6904,56.0,65.65
20160707191500,47.38,80.2448,15.0,15.0,41.808,51.0496,1.5656,57.2745,56.0,65.65
20160707193000,17.965,80.2448,15.0,15.0,41.9255,50.4393,1.5697,56.6085,56.0,65.65
20160707194500,29.335,80.2448,15.0,15.0,41.3496,50.4393,1.5817,55.0243,56.0,65.65
20160707200000,50.31,80.2448,15.0,15.0,40.981,51.2327,1.5737,55.9604,56.0,65.65
20160707201500,50.31,78.7687,15.0,15.0,41.0215,50.6529,1.5737,55.9604,56.0,65.65
20160707203000,48.085,78.7687,15.0,15.0,41.1508,50.6529,1.5697,55.9604,56.0,65.65
20160707204500,48.085,78.7687,15.0,15.0,40.9102,50.6529,1.5737,55.9604,56.0,65.65
20160707210000,39.94,78.7687,15.0,15.0,40.8384,50.6529,1.5737,55.9604,56.0,65.65
20160707211500,39.94,77.7606,15.0,15.0,40.5939,50.6529,1.5857,55.9604,56.0,65.65
20160707213000,27.225,77.7606,15.0,15.0,40.6848,50.6529,1.5937,57.0225,56.0,65.65
20160707214500,21.9,77.7606,15.0,15.0,40.5605,50.6529,1.5616,57.0225,56.0,65.65
20160707220000,49.82,77.7606,15.0,15.0,40.6937,50.6529,1.5576,55.6904,56.0,65.65
20160707221500,49.82,77.7606,15.0,15.0,40.7619,50.6529,1.5656,55.6904,56.0,65.65
20160707223000,49.82,77.7606,15.0,15.0,40.3182,50.6529,1.5656,55.6904,56.0,65.65
20160707224500,49.82,77.7606,15.0,15.0,40.4318,50.6529,1.5616,55.6904,56.0,65.65
20160707230000,49.15,77.7606,15.0,15.0,40.2381,50.6529,1.5656,55.6904,56.0,65.65
20160707231500,49.15,77.7606,15.0,15.0,39.9797,50.6529,1.5697,55.6904,56.0,65.65
20160707233000,49.15,76.7525,15.0,15.0,40.009,50.6529,1.5656,55.6904,56.0,65.65
20160707234500,49.15,76.7525,15.0,15.0,40.009,50.6529,1.5616,55.6904,56.0,65.65
20160708000000,49.15,76.7525,15.0,15.0,39.9854,50.6529,1.5656,55.6904,56.0,65.65
20160708001500,49.15,76.7525,15.0,15.0,39.7872,50.6529,1.5656,55.6904,56.0,65.65
20160708003000,46.11,76.7525,15.0,15.0,39.8913,50.6529,1.5656,55.6904,56.0,65.65
20160708004500,34.575,76.7525,15.0,15.0,39.8913,49.9815,1.5697,55.6904,56.0,65.65
20160708010000,33.235,76.7525,15.0,15.0,39.6251,49.9815,1.5737,55.6904,56.0,65.65
20160708011500,22.355,76.7525,15.0,15.0,39.7923,49.9815,1.5697,55.6904,56.0,65.65
20160708013000,21.685,76.7525,15.0,15.0,39.7923,49.9815,1.5737,55.6904,56.0,65.65
20160708014500,20.8,76.7525,15.0,15.0,39.7559,49.9815,1.5616,55.6904,56.0,65.65
20160708020000,20.8,76.7525,15.0,15.0,39.9877,50.6224,1.5576,55.6904,56.0,65.65
20160708021500,20.8,76.7525,15.0,15.0,40.3566,50.6224,1.5576,55.6904,56.0,65.65
20160708023000,20.8,76.7525,15.0,15.0,40.7274,50.0425,1.5536,55.6904,56.0,65.65
20160708024500,20.8,76.7525,15.0,15.0,40.8221,50.0425,1.5456,55.6904,56.0,65.65
20160708030000,17.345,76.7525,15.0,15.0,40.9611,50.0425,1.5737,55.6904,56.0,64.425
20160708031500,25.925,76.7525,15.0,15.0,41.0307,50.0425,1.5697,56.4464,56.0,64.425
20160708033000,11.605,76.7525,15.0,15.0,40.9611,50.0425,1.5817,55.3483,56.0,64.425
20160708034500,25.71,76.7525,15.0,15.0,40.9611,50.0425,1.5737,56.4464,56.0,64.425
20160708040000,12.335,76.7525,15.0,15.0,40.9611,50.0425,1.5937,56.4464,56.0,64.425
20160708041500,40.31,76.7525,15.0,15.0,40.8221,50.0425,1.5937,55.3123,56.0,64.425
20160708043000,37.395,76.7525,15.0,15.0,40.5441,50.0425,1.5175,56.8245,56.0,64.425
20160708044500,49.455,76.7525,15.0,15.0,40.5441,50.0425,1.4693,56.0144,56.0,64.425
20160708050000,49.455,76.7525,15.0,15.0,40.405,50.0425,1.4813,56.0144,56.0,64.425
20160708051500,49.455,76.7525,15.0,15.0,40.3355,50.0425,1.4773,56.0144,56.0,64.425
20160708053000,50.17,76.7525,15.0,15.0,40.2848,50.5613,1.4813,56.0144,56.0,64.425
20160708054500,12.165,76.7525,15.0,15.0,40.0048,50.5613,1.4853,55.1503,56.0,64.425
20160708060000,12.165,76.7525,15.0,15.0,39.9348,50.5613,1.4853,55.1503,56.0,64.425
20160708061500,48.27,75.9244,15.0,15.0,39.9348,50.5613,1.4773,56.5005,56.0,64.425
20160708063000,48.985,75.9244,15.0,15.0,39.9348,50.5613,1.4813,56.5005,56.0,64.425
20160708064500,27.215,75.9244,15.0,15.0,39.7948,49.951,1.4853,56.5005,56.0,64.425
20160708070000,29.17,76.9325,15.0,15.0,39.6548,49.951,1.5014,56.5005,56.0,64.425
20160708071500,37.36,77.8506,15.0,15.0,40.0187,50.6224,1.5094,56.5005,56.0,64.425
20160708073000,31.695,78.6787,15.0,15.0,40.1597,50.6224,1.5094,56.5005,56.0,64.425
20160708074500,27.68,78.6787,15.0,15.0,40.4556,50.6224,1.5215,56.5005,56.0,64.425
20160708080000,18.905,80.1548,15.0,15.0,40.8815,50.6224,1.5255,56.5005,56.0,64.425
20160708081500,51.99,80.1548,15.0,15.0,40.8647,51.1412,1.5335,56.5005,56.0,64.425
20160708083000,39.0,80.1548,15.0,15.0,41.4049,50.5613,1.5295,55.4743,56.0,64.425
20160708084500,29.385,81.4329,15.0,15.0,41.895,50.5613,1.5295,57.1845,56.0,64.425
20160708090000,43.74,81.4329,15.0,15.0,42.3148,49.6153,1.5255,57.1845,56.0,64.425
20160708091500,49.245,81.4329,15.0,15.0,41.9172,49.6153,1.4974,57.1845,56.0,64.425
20160708093000,49.92,82.6391,15.0,15.0,41.4515,49.6153,1.4934,57.1845,56.0,64.425
20160708094500,27.09,82.6391,15.0,15.0,41.6482,49.6153,1.4693,56.1764,56.0,64.425
20160708100000,46.27,82.6391,15.0,15.0,41.5942,49.6153,1.4653,56.7885,56.0,64.425
20160708101500,15.695,83.4671,15.0,15.0,41.5902,48.6082,1.4372,56.7885,56.0,64.425
20160708103000,50.755,83.4671,15.0,15.0,41.1033,55.0779,1.4332,55.6904,56.0,64.425
20160708104500,31.45,84.5833,15.0,15.0,41.0218,51.2022,1.4251,56.8245,56.0,64.425
20160708110000,51.195,84.5833,15.0,15.0,40.6074,49.8899,1.4332,55.7984,56.0,64.425
20160708111500,13.55,84.5833,15.0,15.0,40.5703,48.9134,1.4332,55.1503,56.0,64.425
20160708113000,17.625,84.5833,15.0,15.0,41.5539,48.9134,1.4452,55.1503,56.0,64.425
20160708114500,13.39,84.5833,15.0,15.0,41.2274,48.9134,1.4131,55.7624,56.0,64.425
20160708120000,46.625,84.5833,15.0,15.0,41.2342,49.8899,1.4372,55.7624,56.0,65.92
20160708121500,12.125,82.7291,15.0,15.0,41.1789,48.4556,1.4372,55.7624,56.0,65.92
20160708123000,26.09,85.2313,15.0,15.0,41.9841,49.188,1.4532,55.7624,56.0,65.92
20160708124500,44.87,85.2313,15.0,15.0,41.9795,49.188,1.4733,55.1503,56.0,65.92
20160708130000,19.945,85.2313,15.0,15.0,41.435,49.188,1.4693,55.1503,56.0,65.92
20160708131500,53.33,85.2313,15.0,15.0,40.9183,49.7679,1.4733,55.1503,56.0,65.92
20160708133000,28.34,85.2313,15.0,15.0,40.144,48.8523,1.4974,55.1503,56.0,65.92
20160708134500,18.17,85.2313,15.0,15.0,40.144,48.181,1.4894,56.3384,56.0,65.92
20160708140000,43.19,84.2052,15.0,15.0,40.144,49.127,1.4733,55.3123,56.0,65.92
20160708141500,34.96,85.1233,15.0,15.0,41.1391,49.127,1.4733,56.5005,56.0,65.92
20160708143000,50.25,85.1233,15.0,15.0,41.4152,49.127,1.4974,56.5005,56.0,65.92
20160708144500,36.335,85.1233,15.0,15.0,,47.7537,1.5215,55.7264,56.0,65.92
20160708150000,29.18,84.0252,15.0,15.0,42.0119,46.6246,1.5094,55.7264,56.0,65.92
20160708151500,18.71,84.0252,15.0,15.0,42.1243,48.181,1.5134,56.6625,56.0,65.92
20160708153000,24.09,84.0252,15.0,15.0,41.825,48.181,1.5255,56.6625,56.0,65.92
20160708154500,27.52,82.459,15.0,15.0,41.825,48.181,1.5054,55.0243,56.0,65.92
20160708160000,17.695,84.5833,15.0,15.0,41.825,49.0355,1.5255,55.8524,56.0,65.92
20160708161500,44.64,83.4671,15.0,15.0,41.6361,48.3946,1.5415,57.0225,56.0,65.92
20160708163000,49.345,84.4753,15.0,15.0,42.1035,49.188,1.5536,56.2124,56.0,65.92
20160708164500,46.76,83.1071,15.0,15.0,41.6913,48.4861,1.5415,56.2124,56.0,65.92
20160708170000,49.91,84.2052,15.0,15.0,41.7188,49.188,1.5496,56.2124,56.0,65.92
20160708171500,27.785,81.631,15.0,15.0,41.6094,48.2115,1.5375,55.3123,56.0,65.92
20160708173000,14.6,82.5491,15.0,15.0,41.9921,48.2115,1.5536,55.3123,56.0,65.92
20160708174500,15.22,82.5491,15.0,15.0,41.9921,48.2115,1.5656,54.5023,56.0,65.92
20160708180000,35.85,82.5491,15.0,15.0,41.9921,49.4322,1.5576,56.7885,56.0,65.92
20160708181500,39.945,81.721,15.0,15.0,41.435,49.4322,1.5576,55.4383,56.0,65.92
20160708183000,21.055,80.8929,15.0,15.0,41.1391,48.3946,1.5335,56.5725,56.0,65.92
20160708184500,51.11,81.811,15.0,15.0,40.8078,49.8594,1.5576,56.5725,56.0,65.92
20160708190000,33.845,80.1548,15.0,15.0,41.2813,48.6998,1.5415,55.3483,56.0,65.92
20160708191500,44.975,80.1548,15.0,15.0,41.6936,50.1036,1.5576,55.3483,56.0,65.92
20160708193000,13.59,80.1548,15.0,15.0,41.4019,49.3711,1.5536,56.3744,56.0,65.92
20160708194500,51.745,80.1548,15.0,15.0,41.2743,50.3782,1.5496,56.3744,56.0,65.92
20160708200000,51.745,80.1548,15.0,15.0,41.0215,50.3782,1.5576,55.6364,56.0,65.92
20160708201500,35.095,80.1548,15.0,15.0,41.1177,49.6153,1.5697,55.6364,56.0,65.92
20160708203000,50.105,78.7687,15.0,15.0,40.9981,50.1646,1.5656,55.6364,56.0,65.92
20160708204500,47.465,78.7687,15.0,15.0,41.0218,50.1646,1.5656,55.6364,56.0,65.92
20160708210000,45.995,78.7687,15.0,15.0,40.98,50.1646,1.5616,55.6364,56.0,65.92
20160708211500,26.365,78.7687,15.0,15.0,40.9954,50.1646,1.5697,55.6364,56.0,65.92
20160708213000,47.96,78.7687,15.0,15.0,40.6848,50.1646,1.5656,56.6085,56.0,65.92
20160708214500,38.53,78.7687,15.0,15.0,40.819,50.1646,1.5616,56.6085,56.0,65.92
20160708220000,40.305,77.9406,15.0,15.0,40.5685,50.1646,1.5697,56.6085,56.0,65.92
20160708221500,44.64,77.9406,15.0,15.0,40.5059,50.1646,1.5777,55.1503,56.0,65.92
20160708223000,48.675,77.9406,15.0,15.0,40.6356,50.1646,1.5817,55.1503,56.0,65.92
20160708224500,26.755,77.9406,15.0,15.0,40.3832,49.5237,1.5697,56.8605,56.0,65.92
20160708230000,32.46,77.9406,15.0,15.0,40.3182,49.5237,1.5737,56.8605,56.0,65.92
20160708231500,16.505,77.0225,15.0,15.0,39.992,49.5237,1.5777,56.8605,56.0,65.92
20160708233000,47.485,77.0225,15.0,15.0,40.0286,50.6834,1.5897,55.5104,56.0,65.92
20160708234500,25.255,77.0225,15.0,15.0,40.009,50.1036,1.5937,55.5104,56.0,65.92
20160709000000,12.095,77.0225,15.0,15.0,39.8778,50.1036,1.5857,55.5104,56.0,65.92
20160709001500,50.25,77.0225,15.0,15.0,39.8778,50.1036,1.5817,55.5104,56.0,65.92
20160709003000,50.25,77.0225,15.0,15.0,39.7872,50.1036,1.5857,56.1764,56.0,65.92
20160709004500,50.25,77.0225,15.0,15.0,39.6551,50.1036,1.5817,56.1764,56.0,65.92
20160709010000,50.25,77.0225,15.0,15.0,39.5585,50.6224,1.5737,56.1764,56.0,65.92
20160709011500,47.345,77.0225,15.0,15.0,39.5241,49.5237,1.377,60.0468,56.0,65.92
20160709013000,9.34,77.0225,15.0,15.0,39.6208,49.5237,1.4372,54.6643,56.0,60.165
20160709014500,22.245,77.0225,15.0,15.0,39.4858,50.1951,1.4332,56.6625,56.0,60.165
20160709020000,25.255,77.0225,15.0,15.0,39.7156,50.1951,1.4131,55.4743,56.0,60.165
20160709021500,35.245,77.0225,15.0,15.0,39.4858,50.1951,1.4171,57.4725,56.0,60.165
20160709023000,21.815,75.8344,15.0,15.0,39.4858,50.1951,1.4291,55.3123,56.0,61.17
20160709024500,26.035,75.8344,15.0,15.0,39.5115,50.8665,1.4251,56.4464,56.0,62.84
20160709030000,39.155,75.8344,15.0,15.0,39.3754,50.8665,1.4131,56.4464,56.0,63.845
20160709031500,50.02,75.8344,15.0,15.0,39.1033,50.2867,1.4211,55.7984,56.0,63.845
20160709033000,50.02,75.8344,15.0,15.0,39.2601,50.2867,1.4211,55.7984,56.0,63.845
20160709034500,50.02,75.8344,15.0,15.0,39.2601,50.2867,1.4251,55.7984,56.0,63.845
20160709040000,36.8,75.8344,15.0,15.0,38.8992,50.2867,1.4372,55.7984,56.0,63.845
20160709041500,26.66,75.8344,15.0,15.0,39.1231,50.2867,1.4372,55.7984,56.0,63.845
20160709043000,23.095,75.8344,15.0,15.0,39.1231,50.2867,1.4372,55.7984,56.0,63.845
20160709044500,11.745,75.8344,15.0,15.0,38.986,50.2867,1.4412,55.7984,56.0,63.845
20160709050000,19.41,75.8344,15.0,15.0,38.849,50.2867,1.4532,56.5005,56.0,63.845
20160709051500,20.125,74.8983,15.0,15.0,38.849,50.2867,1.4572,56.5005,56.0,63.845
20160709053000,20.125,74.8983,15.0,15.0,38.8638,51.1106,1.4853,55.8884,56.0,63.845
20160709054500,20.125,74.8983,15.0,15.0,38.9329,51.1106,1.5054,55.8884,56.0,63.845
20160709060000,14.225,74.8983,15.0,15.0,38.8638,51.1106,1.5857,55.8884,56.0,63.845
20160709061500,14.225,74.8983,15.0,15.0,38.7258,51.1106,1.5777,55.8884,56.0,63.845
20160709063000,16.98,74.8983,15.0,15.0,38.8062,51.1106,1.5817,56.5725,56.0,63.845
20160709064500,29.9,74.8983,15.0,15.0,38.5878,51.1106,1.5817,56.5725,56.0,63.845
20160709070000,12.54,75.7264,15.0,15.0,38.6672,51.1106,1.5857,55.3483,56.0,63.845
20160709071500,11.87,75.7264,15.0,15.0,38.6672,49.5543,1.5857,55.3483,56.0,63.845
20160709073000,30.52,77.7606,15.0,15.0,39.1647,51.0191,1.5857,54.7003,56.0,63.845
20160709074500,13.365,78.7687,15.0,15.0,39.3748,51.0191,1.5857,56.4104,56.0,63.845
20160709080000,50.58,78.7687,15.0,15.0,40.0048,51.0191,1.5295,56.4104,56.0,63.845
20160709081500,50.58,80.0648,15.0,15.0,40.2848,51.0191,1.4813,56.4104,56.0,63.845
20160709083000,50.58,80.9829,15.0,15.0,40.8221,51.0191,1.4693,56.4104,56.0,63.845
20160709084500,50.58,80.9829,15.0,15.0,40.6992,51.0191,1.4653,56.4104,56.0,63.845
20160709090000,50.58,80.9829,15.0,15.0,40.9992,50.2867,1.4492,56.4104,56.0,63.845
20160709091500,50.58,80.9829,15.0,15.0,41.2224,50.2867,1.4693,56.4104,56.0,63.845
20160709093000,50.58,82.081,15.0,15.0,40.9485,50.2867,1.4773,56.4104,56.0,63.845
20160709094500,50.58,82.081,15.0,15.0,41.2714,50.2867,1.4894,56.4104,56.0,63.845
20160709100000,50.58,82.081,15.0,15.0,41.3358,50.2867,1.4934,56.4104,56.0,63.845
20160709101500,33.855,82.9991,15.0,15.0,41.0694,49.3711,1.4974,55.6904,56.0,63.845
20160709103000,22.69,82.9991,15.0,15.0,41.1033,49.3711,1.4853,56.5005,56.0,63.845
20160709104500,49.995,84.1152,15.0,15.0,41.1441,50.0731,1.5054,56.5005,56.0,63.845
20160709110000,48.13,84.1152,15.0,15.0,41.6651,50.0731,1.5094,56.5005,56.0,63.845
20160709111500,48.13,84.1152,15.0,15.0,41.1774,50.0731,1.5094,56.5005,56.0,63.845
20160709113000,48.13,84.1152,15.0,15.0,41.5353,50.0731,1.5255,56.5005,56.0,63.845
20160709114500,48.13,84.1152,15.0,15.0,41.416,50.0731,1.5295,55.7264,56.0,63.845
20160709120000,48.13,84.1152,15.0,15.0,41.3764,50.0731,1.5335,56.3384,56.0,63.845
20160709121500,49.345,81.523,15.0,15.0,41.157,49.2796,1.5335,56.3384,56.0,63.845
20160709123000,14.86,81.523,15.0,15.0,42.4897,48.0589,1.5175,56.3384,56.0,63.845
20160709124500,22.75,83.2871,15.0,15.0,41.751,50.1951,1.5054,56.3384,56.0,63.845
20160709130000,22.75,84.4753,15.0,15.0,41.8023,49.6458,1.5054,56.3384,56.0,63.845
20160709131500,24.325,84.4753,15.0,15.0,42.1543,49.6458,1.5054,56.3384,56.0,63.845
20160709133000,13.505,82.081,15.0,15.0,41.3505,49.6458,1.5134,56.3384,56.0,63.845
20160709134500,50.185,82.081,15.0,15.0,41.6263,50.3782,1.5094,55.6904,56.0,63.845
20160709140000,47.305,82.081,15.0,15.0,41.0218,50.3782,1.5014,55.6904,56.0,63.845
20160709141500,46.635,82.081,15.0,15.0,40.0556,50.3782,1.4894,55.6904,56.0,63.845
20160709143000,35.425,81.2529,15.0,15.0,40.4454,50.3782,1.4813,55.6904,56.0,63.845
20160709144500,20.955,81.2529,15.0,15.0,38.148,50.3782,1.4894,55.6904,56.0,63.845
20160709150000,55.38,81.2529,15.0,15.0,40.468,50.3782,1.5737,55.6904,56.0,70.59
20160709151500,42.055,83.1971,15.0,15.0,42.0211,49.7984,1.5656,55.6904,56.0,68.58
20160709153000,18.135,81.721,15.0,15.0,43.2219,49.188,1.5777,55.6904,56.0,67.56
20160709154500,50.425,82.5491,15.0,15.0,43.812,50.1646,1.5737,55.6904,56.0,67.56
20160709160000,36.23,82.5491,15.0,15.0,44.1935,49.3101,1.4291,56.5005,56.0,69.57
20160709161500,55.8,82.5491,15.0,15.0,43.8797,50.012,1.4532,56.5005,56.0,70.575
20160709163000,46.88,82.5491,15.0,15.0,43.4801,48.9744,1.5134,55.4743,56.0,70.575
20160709164500,15.98,82.5491,15.0,15.0,42.514,48.9744,1.5937,55.4743,56.0,68.245
20160709170000,15.31,82.5491,15.0,15.0,41.8124,48.9744,1.5335,56.4464,56.0,68.245
20160709171500,15.31,81.3429,15.0,15.0,41.2581,48.9744,1.5616,56.4464,56.0,66.365
20160709173000,15.31,81.3429,15.0,15.0,41.1774,49.7068,1.5817,56.4464,56.0,66.365
20160709174500,15.31,81.3429,15.0,15.0,41.1177,50.2867,1.5897,56.4464,56.0,66.365
20160709180000,15.31,80.1548,15.0,15.0,40.9102,50.2867,1.5536,56.4464,56.0,66.365
20160709181500,15.31,80.1548,15.0,15.0,40.9981,50.2867,1.5496,56.4464,56.0,66.365
20160709183000,15.31,80.1548,15.0,15.0,41.1033,50.2867,1.5536,55.7984,56.0,66.365
20160709184500,13.445,80.1548,15.0,15.0,40.819,49.7068,1.5456,55.7984,56.0,66.365
20160709190000,27.195,80.1548,15.0,15.0,40.825,50.5918,1.5456,56.4464,56.0,66.365
20160709191500,56.875,79.2367,15.0,15.0,40.5094,49.8289,1.4131,56.4464,56.0,71.66
20160709193000,56.875,79.2367,15.0,15.0,41.013,49.8289,1.4291,55.8524,56.0,71.66
20160709194500,52.315,79.2367,15.0,15.0,41.2651,48.4251,1.5054,55.8524,56.0,71.66
20160709200000,20.315,79.2367,15.0,15.0,41.4515,48.4251,1.5054,55.8524,56.0,71.66
20160709201500,20.315,79.2367,15.0,15.0,41.4515,49.188,1.4572,55.8524,56.0,71.66
20160709203000,20.315,78.3006,15.0,15.0,41.4221,50.2561,1.4171,55.8524,56.0,71.66
20160709204500,20.315,78.3006,15.0,15.0,41.3555,49.6153,1.4733,55.8524,56.0,71.66
20160709210000,20.315,78.3006,15.0,15.0,41.0893,49.6153,1.4813,55.8524,56.0,71.66
20160709211500,18.34,78.3006,15.0,15.0,40.8231,49.6153,1.4974,55.8524,56.0,71.66
20160709213000,53.755,78.3006,15.0,15.0,41.2418,50.836,1.5737,56.6085,56.0,71.66
20160709214500,16.92,77.3825,15.0,15.0,41.1067,49.6763,1.5817,56.6085,56.0,70.165
20160709220000,24.365,77.3825,15.0,15.0,40.7015,50.7444,1.5737,56.6085,56.0,70.165
20160709221500,25.085,77.3825,15.0,15.0,40.8722,50.7444,1.5937,56.6085,56.0,70.165
20160709223000,25.085,77.3825,15.0,15.0,40.4639,50.7444,1.5737,56.6085,56.0,69.145
20160709224500,25.085,77.3825,15.0,15.0,40.4639,50.7444,1.5777,56.6085,56.0,69.145
20160709230000,25.085,77.3825,15.0,15.0,40.5621,50.7444,1.5857,55.7984,56.0,69.145
20160709231500,51.44,77.3825,15.0,15.0,40.5621,50.7444,1.5777,56.9865,56.0,69.145
20160709233000,28.67,76.4644,15.0,15.0,40.4936,49.6763,1.5737,55.3123,56.0,69.145
20160709234500,44.755,76.4644,15.0,15.0,40.2195,50.3172,1.5737,56.5725,56.0,69.145
20160710000000,15.045,76.4644,15.0,15.0,40.0825,50.3172,1.5817,56.5725,56.0,69.145
20160710001500,51.635,76.4644,15.0,15.0,40.1062,50.9275,1.5817,55.5104,56.0,69.145
20160710003000,14.48,76.4644,15.0,15.0,39.8301,50.1036,1.5737,56.1764,56.0,69.145
20160710004500,53.41,76.4644,15.0,15.0,39.8301,51.0191,1.5737,56.1764,56.0,69.145
20160710010000,17.69,76.4644,15.0,15.0,39.6921,50.4087,1.5777,56.1764,56.0,69.145
20160710011500,34.92,76.4644,15.0,15.0,39.7794,51.2022,1.5937,55.2403,56.0,69.145
20160710013000,14.895,75.5464,15.0,15.0,39.7794,51.2022,1.5737,56.2844,56.0,69.145
20160710014500,21.695,75.5464,15.0,15.0,39.7099,51.2022,1.5697,56.2844,56.0,69.145
20160710020000,21.695,75.5464,15.0,15.0,39.7099,51.2022,1.5817,56.2844,56.0,69.145
20160710021500,21.695,75.5464,15.0,15.0,39.5709,51.2022,1.5777,56.2844,56.0,69.145
20160710023000,21.695,75.5464,15.0,15.0,39.6548,50.5918,1.5737,56.2844,56.0,69.145
20160710024500,19.415,75.5464,15.0,15.0,39.6548,50.5918,1.5978,56.2844,56.0,68.185
20160710030000,19.415,75.5464,15.0,15.0,39.0843,50.5918,1.5737,56.2844,56.0,68.185
20160710031500,16.585,75.5464,15.0,15.0,39.1647,50.5918,1.5656,56.2844,56.0,66.83
20160710033000,29.42,75.5464,15.0,15.0,38.8847,51.2632,1.5656,56.2844,56.0,66.83
20160710034500,43.33,75.5464,15.0,15.0,39.0247,51.2632,1.5737,56.2844,56.0,66.83
20160710040000,44.55,75.5464,15.0,15.0,39.0247,51.2632,1.5737,56.2844,56.0,66.83
20160710041500,13.62,75.5464,15.0,15.0,38.8847,50.7444,1.5777,56.2844,56.0,66.83
20160710043000,37.255,75.5464,15.0,15.0,38.8907,50.7444,1.5777,55.5644,56.0,66.83
20160710044500,18.875,75.5464,15.0,15.0,38.9612,50.1036,1.4894,55.5644,56.0,66.83
20160710050000,15.84,75.5464,15.0,15.0,38.7447,50.1036,1.4492,56.1224,56.0,66.83
20160710051500,15.84,75.5464,15.0,15.0,38.9612,50.1036,1.4492,56.1224,56.0,66.83
20160710053000,42.9,75.5464,15.0,15.0,38.9612,50.8665,1.4532,56.7885,56.0,66.83
20160710054500,22.985,74.5383,15.0,15.0,38.9612,50.8665,1.4532,56.7885,56.0,66.83
20160710060000,27.815,74.5383,15.0,15.0,38.9612,50.8665,1.4532,55.5104,56.0,66.83
20160710061500,25.95,74.5383,15.0,15.0,38.9612,50.8665,1.4492,55.5104,56.0,66.83
20160710063000,20.035,74.5383,15.0,15.0,38.9612,50.3477,1.4492,56.6625,56.0,66.83
20160710064500,29.515,74.5383,15.0,15.0,38.9612,50.3477,1.4613,55.2763,56.0,66.83
20160710070000,46.465,74.5383,15.0,15.0,39.1022,50.3477,1.4572,55.2763,56.0,66.83
20160710071500,30.5,76.1944,15.0,15.0,39.2432,50.3477,1.4613,55.2763,56.0,66.83
20160710073000,30.5,76.1944,15.0,15.0,39.7457,50.3477,1.4693,56.0144,56.0,66.83
20160710074500,30.5,77.9406,15.0,15.0,39.9586,50.3477,1.5335,56.0144,56.0,66.83
20160710080000,47.74,78.9487,15.0,15.0,40.5976,51.3548,1.5576,56.6985,56.0,66.83
20160710081500,52.21,78.9487,15.0,15.0,41.2529,51.3548,1.5576,55.8524,56.0,66.83
20160710083000,52.21,80.6049,15.0,15.0,41.9677,51.3548,1.5697,55.8524,56.0,66.83
20160710084500,52.21,80.6049,15.0,15.0,42.5396,51.3548,1.5737,55.8524,56.0,66.83
20160710090000,52.21,80.6049,15.0,15.0,42.4209,50.7444,1.4894,55.8524,56.0,66.83
20160710091500,14.25,80.6049,15.0,15.0,42.2819,50.7444,1.4813,55.0603,56.0,66.83
20160710093000,16.49,78.6787,15.0,15.0,38.3897,50.1036,1.4894,55.0603,56.0,66.83
20160710094500,18.48,77.7606,15.0,15.0,38.3366,50.1036,1.4733,55.0603,56.0,66.83
20160710100000,18.48,77.7606,15.0,15.0,38.8779,50.1036,1.4773,55.0603,56.0,66.83
20160710101500,14.26,77.7606,15.0,15.0,38.5402,50.1036,1.4733,55.7984,56.0,66.83
20160710103000,28.665,77.7606,15.0,15.0,39.2089,50.1036,1.4894,56.5005,56.0,66.83
20160710104500,33.315,77.7606,15.0,15.0,39.485,50.1036,1.4853,56.5005,56.0,66.83
20160710110000,51.34,77.7606,15.0,15.0,39.7156,50.1036,1.4894,56.5005,56.0,66.83
20160710111500,37.275,78.6787,15.0,15.0,40.1238,50.1036,1.4934,56.5005,56.0,66.83
20160710113000,22.055,78.6787,15.0,15.0,40.2241,50.1036,1.4853,55.1863,56.0,66.83
20160710114500,15.945,78.6787,15.0,15.0,40.8651,50.1036,1.4853,56.2844,56.0,66.83
20160710120000,51.3,78.6787,15.0,15.0,40.6143,50.1036,1.4894,56.2844,56.0,66.83
20160710121500,51.3,79.5068,15.0,15.0,40.561,50.1036,1.4813,56.2844,56.0,66.83
20160710123000,51.3,80.3348,15.0,15.0,41.013,50.1036,1.4894,56.2844,56.0,66.83
20160710124500,44.145,80.3348,15.0,15.0,41.1456,50.1036,1.4733,55.3123,56.0,66.83
20160710130000,35.87,81.631,15.0,15.0,42.0428,50.1036,1.4813,55.3123,56.0,66.83
20160710131500,35.87,82.459,15.0,15.0,42.2262,50.1036,1.4813,56.0144,56.0,66.83
20160710133000,44.7,83.9352,15.0,15.0,42.1964,50.1036,1.4693,56.0144,56.0,66.83
20160710134500,48.78,81.901,15.0,15.0,41.9271,50.9886,1.4733,56.0144,56.0,66.83
20160710140000,50.93,80.9829,15.0,15.0,40.4716,50.9886,1.4733,56.0144,56.0,66.83
20160710141500,50.93,80.9829,15.0,15.0,40.4254,50.4698,1.4733,56.0144,56.0,66.83
20160710143000,30.095,80.9829,15.0,15.0,38.9856,50.4698,1.4773,56.0144,56.0,66.83
20160710144500,23.98,80.9829,15.0,15.0,38.745,50.4698,1.4733,56.6085,56.0,66.83
20160710150000,13.325,82.081,15.0,15.0,39.501,49.5237,1.4853,56.6085,56.0,66.83
20160710151500,37.125,82.081,15.0,15.0,38.9856,50.3782,1.5094,55.1503,56.0,66.83
20160710153000,45.105,82.081,15.0,15.0,40.2882,50.3782,1.5175,55.1503,56.0,66.83
20160710154500,50.615,80.1548,15.0,15.0,40.4523,49.2796,1.5094,57.1125,56.0,66.83
20160710160000,46.87,79.0387,15.0,15.0,40.7555,49.9205,1.5175,57.1125,56.0,66.83
20160710161500,20.44,79.0387,15.0,15.0,40.8384,49.9205,1.5134,55.3483,56.0,66.83
20160710163000,49.715,79.0387,15.0,15.0,39.7853,50.5918,1.5094,55.3483,56.0,66.83
20160710164500,49.715,79.0387,15.0,15.0,39.2261,50.0731,1.5134,55.3483,56.0,66.83
20160710170000,31.205,79.0387,15.0,15.0,39.1183,50.0731,1.5175,55.3483,56.0,66.83
20160710171500,39.39,79.0387,15.0,15.0,39.1183,50.0731,1.5215,55.3483,56.0,66.83
20160710173000,50.69,79.0387,15.0,15.0,39.1183,50.0731,1.5215,55.3483,56.0,66.83
20160710174500,46.725,79.0387,15.0,15.0,38.745,50.0731,1.5094,55.3483,56.0,66.83
20160710180000,44.825,79.0387,15.0,15.0,38.9433,50.0731,1.5054,55.3483,56.0,66.83
20160710181500,36.86,79.0387,15.0,15.0,39.0696,50.0731,1.5134,55.3483,56.0,66.83
20160710183000,12.285,79.0387,15.0,15.0,39.692,50.0731,1.5094,56.3384,56.0,66.83
20160710184500,33.16,78.2106,15.0,15.0,39.692,50.0731,1.5175,56.3384,56.0,66.83
20160710190000,50.195,78.2106,15.0,15.0,39.4998,50.7139,1.5134,56.3384,56.0,66.83
20160710191500,50.195,78.2106,15.0,15.0,39.3736,50.7139,1.5014,55.6904,56.0,66.83
20160710193000,50.195,78.2106,15.0,15.0,39.7459,50.012,1.5054,55.6904,56.0,66.83
20160710194500,50.195,78.2106,15.0,15.0,39.8731,50.012,1.5014,55.6904,56.0,66.83
20160710200000,45.235,77.1125,15.0,15.0,39.2537,49.4932,1.5014,55.6904,56.0,66.83
20160710201500,27.68,77.1125,15.0,15.0,39.3643,49.4932,1.5094,55.6904,56.0,66.83
20160710203000,46.69,77.1125,15.0,15.0,38.9464,50.012,1.4974,56.7885,56.0,66.83
20160710204500,15.46,77.1125,15.0,15.0,38.9223,49.4627,1.5014,56.7885,56.0,66.83
20160710210000,49.83,76.1044,15.0,15.0,38.8287,50.2561,1.5054,55.9604,56.0,66.83
20160710211500,49.83,76.1044,15.0,15.0,38.7963,50.2561,1.5054,55.9604,56.0,66.83
20160710213000,28.99,76.1044,15.0,15.0,38.4271,49.4627,1.4974,55.9604,56.0,66.83
20160710214500,22.925,76.1044,15.0,15.0,38.3606,49.4627,1.4934,55.9604,56.0,66.83
20160710220000,20.735,75.0963,15.0,15.0,38.3173,50.2256,1.5014,55.9604,56.0,66.83
20160710221500,41.65,75.0963,15.0,15.0,37.982,50.2256,1.4934,55.9604,56.0,66.83
20160710223000,46.985,75.0963,15.0,15.0,38.0674,50.2256,1.4934,55.9604,56.0,66.83
20160710224500,49.205,75.0963,15.0,15.0,38.0674,50.2256,1.4894,55.9604,56.0,66.83
20160710230000,49.205,75.0963,15.0,15.0,38.1508,50.2256,1.4894,55.9604,56.0,66.83
20160710231500,49.205,75.0963,15.0,15.0,37.7972,50.2256,1.4894,55.9604,56.0,66.83
20160710233000,49.205,75.0963,15.0,15.0,37.8106,50.2256,1.4894,55.9604,56.0,66.83
20160710234500,49.205,75.0963,15.0,15.0,37.6746,50.2256,1.4894,55.9604,56.0,66.83
20160711000000,49.205,74.2682,15.0,15.0,37.8896,49.5848,1.4813,55.9604,56.0,66.83
20160711001500,49.205,74.2682,15.0,15.0,37.7525,49.5848,1.5496,55.9604,56.0,66.83
20160711003000,42.305,74.2682,15.0,15.0,37.7525,49.5848,1.5496,55.9604,56.0,66.83
20160711004500,19.15,74.2682,15.0,15.0,37.6155,49.5848,1.5456,55.9604,56.0,66.83
20160711010000,24.73,74.2682,15.0,15.0,37.6905,50.3172,1.5496,56.6625,56.0,66.83
20160711011500,49.26,74.2682,15.0,15.0,37.6215,50.3172,1.5496,55.8884,56.0,66.83
20160711013000,49.26,74.2682,15.0,15.0,37.6215,50.3172,1.5456,55.8884,56.0,66.83
20160711014500,49.26,74.2682,15.0,15.0,37.694,50.3172,1.5536,55.8884,56.0,66.83
20160711020000,24.825,74.2682,15.0,15.0,37.694,50.3172,1.4934,55.8884,56.0,66.83
20160711021500,11.905,74.2682,15.0,15.0,37.555,50.3172,1.4894,55.1863,56.0,66.83
20160711023000,43.495,74.2682,15.0,15.0,37.555,50.3172,1.4733,57.5086,56.0,66.83
20160711024500,10.63,74.2682,15.0,15.0,37.555,50.3172,1.4773,54.2862,56.0,66.83
20160711030000,12.04,74.2682,15.0,15.0,37.555,50.3172,1.4693,56.2124,56.0,66.83
20160711031500,14.87,74.2682,15.0,15.0,37.555,50.3172,1.4693,56.2124,56.0,66.83
20160711033000,21.17,74.2682,15.0,15.0,37.416,49.3711,1.4492,56.2124,56.0,66.83
20160711034500,43.67,74.2682,15.0,15.0,37.416,50.7139,1.4372,55.2763,56.0,66.83
20160711040000,35.725,74.2682,15.0,15.0,37.6246,50.012,1.4492,56.4464,56.0,66.83
20160711041500,25.675,74.2682,15.0,15.0,37.6246,50.012,1.5375,56.4464,56.0,66.83
20160711043000,32.215,74.2682,15.0,15.0,37.6246,50.6529,1.5496,55.4023,56.0,66.83
20160711044500,31.605,74.2682,15.0,15.0,37.6246,50.6529,1.5536,54.5023,56.0,66.83
20160711050000,11.935,74.2682,15.0,15.0,37.6246,50.6529,1.5656,55.2403,56.0,66.83
20160711051500,35.13,74.2682,15.0,15.0,37.6246,50.6529,1.5616,56.4464,56.0,66.83
20160711053000,17.165,74.2682,15.0,15.0,37.6922,50.6529,1.5697,55.1503,56.0,66.83
20160711054500,49.645,74.2682,15.0,15.0,37.6922,50.6529,1.5777,56.1764,56.0,66.83
20160711060000,49.645,74.2682,15.0,15.0,37.6922,51.5074,1.5777,56.1764,56.0,66.83
20160711061500,49.645,74.2682,15.0,15.0,37.8999,51.5074,1.5857,56.1764,56.0,66.83
20160711063000,50.36,74.2682,15.0,15.0,38.0419,51.5074,1.4934,56.1764,56.0,66.83
20160711064500,50.36,74.2682,15.0,15.0,38.1838,50.4393,1.4051,56.1764,56.0,66.83
20160711070000,51.08,75.9244,15.0,15.0,38.3258,50.4393,1.4051,56.1764,56.0,68.305
20160711071500,33.355,75.9244,15.0,15.0,38.4678,50.4393,1.4091,56.1764,56.0,68.305
20160711073000,33.355,76.8425,15.0,15.0,38.6808,50.4393,1.4131,56.1764,56.0,68.305
20160711074500,33.355,76.8425,15.0,15.0,38.9648,50.4393,1.4171,56.1764,56.0,68.305
20160711080000,33.355,76.8425,15.0,15.0,39.9661,50.4393,1.4211,56.1764,56.0,68.305
20160711081500,55.1,78.9487,15.0,15.0,40.1806,51.3853,1.4251,56.1764,56.0,68.305
20160711083000,56.315,78.9487,15.0,15.0,41.2529,50.7444,1.4372,56.1764,56.0,68.305
20160711084500,18.615,79.9568,15.0,15.0,41.7532,50.7444,1.4291,56.1764,56.0,68.305
20160711090000,18.615,79.9568,15.0,15.0,42.315,50.7444,1.4131,56.1764,56.0,68.305
20160711091500,18.615,79.9568,15.0,15.0,42.0697,50.7444,1.4091,56.1764,56.0,68.305
20160711093000,45.985,79.9568,15.0,15.0,42.573,50.7444,1.4171,56.1764,56.0,69.31
20160711094500,48.945,79.9568,15.0,15.0,43.0654,50.7444,1.4051,55.4743,56.0,69.31
20160711100000,35.33,81.2529,15.0,15.0,42.6973,50.7444,1.4171,56.1224,56.0,69.31
20160711101500,35.33,81.2529,15.0,15.0,42.6967,50.7444,1.4251,56.1224,56.0,70.41
20160711103000,39.845,83.2871,15.0,15.0,41.9082,50.7444,1.4251,56.1224,56.0,70.41
20160711104500,52.805,83.2871,15.0,15.0,42.171,51.3853,1.4091,56.1224,56.0,70.41
20160711110000,43.57,84.3852,15.0,15.0,42.7349,50.8665,1.4171,56.1224,56.0,70.41
20160711111500,21.915,82.459,15.0,15.0,41.9271,49.8289,1.4372,56.1224,56.0,70.41
20160711113000,59.78,81.4329,15.0,15.0,42.1135,51.2937,1.4372,56.1224,56.0,70.41
20160711114500,58.44,81.4329,15.0,15.0,41.572,50.6224,1.4291,56.1224,56.0,70.41
20160711120000,32.54,82.7291,15.0,15.0,42.6347,49.6763,1.4452,55.3123,56.0,70.41
20160711121500,22.86,84.3852,15.0,15.0,42.5483,50.3477,1.4693,56.1764,56.0,70.41
20160711123000,28.265,83.3771,15.0,15.0,41.9327,50.3477,1.4773,56.1764,56.0,70.41
20160711124500,51.16,83.3771,15.0,15.0,42.2715,50.897,1.5014,56.1764,56.0,70.41
20160711130000,57.2,83.3771,15.0,15.0,42.1915,50.2867,1.5094,55.4743,56.0,70.41
20160711131500,57.2,83.3771,15.0,15.0,41.9089,50.2867,1.5295,56.0864,56.0,70.41
20160711133000,51.855,85.3213,15.0,15.0,42.5005,50.2867,1.5415,56.0864,56.0,70.41
20160711134500,43.68,83.4671,15.0,15.0,41.8687,50.2867,1.5536,56.0864,56.0,70.41
20160711140000,43.68,83.4671,15.0,15.0,42.3909,54.3455,1.5697,56.0864,56.0,70.41
20160711141500,43.68,83.467148,15.0,15.0,42.274516,52.789108,1.489362,56.086411,56.0,70.410004
20160711143000,27.790001,83.467148,15.0,15.0,37.482522,51.50737,1.493376,56.086411,56.0,70.410004
20160711144500,12.975,80.064812,15.0,15.0,35.758008,50.744431,1.517463,56.086411,56.0,70.410004
20160711150000,12.975,80.064812,15.0,15.0,37.09431,49.981499,1.54155,56.086411,56.0,70.410004
20160711151500,16.52,78.030609,15.0,15.0,37.2077,49.981499,1.525492,56.086411,56.0,70.410004
20160711153000,51.845001,78.030609,15.0,15.0,37.690432,49.981499,1.513448,56.086411,56.0,70.410004
20160711154500,22.4,75.006302,15.0,15.0,38.634289,49.249077,1.489362,56.788483,56.0,70.410004
20160711160000,21.18,75.006302,15.0,15.0,39.28629,50.073051,1.473304,56.788483,56.0,70.410004
20160711161500,21.18,73.620163,15.0,15.0,38.7615,50.073051,1.493376,56.788483,56.0,70.410004
20160711163000,24.955,73.620163,15.0,15.0,38.314519,50.073051,1.589723,55.798382,56.0,70.410004
20160711164500,24.955,73.620163,15.0,15.0,38.38971,50.073051,1.549578,55.798382,56.0,70.410004
20160711170000,24.955,73.620163,15.0,15.0,38.106813,50.774948,1.573665,55.798382,56.0,70.410004
20160711171500,24.955,74.538254,15.0,15.0,37.881104,50.774948,1.585708,55.798382,56.0,70.410004
20160711173000,33.459999,74.538254,15.0,15.0,38.107476,50.774948,1.593737,56.446445,56.0,69.464996
20160711174500,45.549999,74.538254,15.0,15.0,38.201724,51.415817,1.553593,55.47435,56.0,69.464996
20160711180000,42.105,75.366341,15.0,15.0,38.465972,50.835983,1.481333,56.050407,56.0,69.464996
20160711181500,42.105,75.366341,15.0,15.0,38.95955,50.835983,1.445203,56.050407,56.0,69.464996
20160711183000,42.825001,75.366341,15.0,15.0,39.192654,50.835983,1.489362,56.050407,56.0,69.464996
20160711184500,42.825001,75.366341,15.0,15.0,39.15658,51.3853,1.537535,56.050407,56.0,69.464996
20160711190000,42.825001,75.366341,15.0,15.0,39.192654,51.3853,1.565636,56.050407,56.0,69.464996
20160711191500,42.825001,75.366341,15.0,15.0,39.324778,51.3853,1.517463,56.050407,56.0,69.464996
20160711193000,50.950001,75.366341,15.0,15.0,39.425435,52.026169,1.405058,56.050407,56.0,70.470001
20160711194500,50.950001,75.366341,15.0,15.0,39.425435,52.941696,1.429145,56.050407,56.0,70.470001
20160711200000,50.950001,75.366341,15.0,15.0,39.159215,53.552048,1.445203,56.050407,56.0,70.470001
20160711201500,50.950001,74.448242,15.0,15.0,39.255928,52.331345,1.521477,56.050407,56.0,70.470001
20160711203000,39.720001,74.448242,15.0,15.0,38.810341,52.880661,1.581694,55.186317,56.0,69.32
