PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160711204500,12.585,74.448242,15.0,15.0,38.675259,51.293747,1.585708,56.014404,56.0,68.300003
20160711210000,12.585,74.448242,15.0,15.0,38.62703,51.293747,1.557607,56.014404,56.0,68.300003
20160711211500,12.585,74.448242,15.0,15.0,38.490962,53.582565,1.537535,56.014404,56.0,68.300003
20160711213000,12.585,74.448242,15.0,15.0,38.28686,52.270309,1.553593,56.014404,56.0,68.300003
20160711214500,12.585,74.448242,15.0,15.0,38.369276,52.270309,1.557607,56.014404,56.0,68.300003
20160711220000,12.585,74.448242,15.0,15.0,38.369276,50.744431,1.565636,56.014404,56.0,68.300003
20160711221500,12.585,74.448242,15.0,15.0,38.369276,49.767876,1.561622,56.014404,56.0,68.300003
20160711223000,12.585,74.448242,15.0,15.0,38.369276,49.767876,1.561622,56.014404,56.0,68.300003
20160711224500,12.585,74.448242,15.0,15.0,38.232222,50.713913,1.57768,56.014404,56.0,68.300003
20160711230000,12.585,74.448242,15.0,15.0,38.44972,50.713913,1.585708,56.014404,56.0,68.300003
20160711231500,12.585,74.448242,15.0,15.0,38.31168,50.713913,1.57768,56.014404,56.0,68.300003
20160711233000,35.990002,74.448242,15.0,15.0,38.10462,49.645805,1.581694,56.014404,56.0,68.300003
20160711234500,35.990002,74.448242,15.0,15.0,37.96658,49.645805,1.581694,56.014404,56.0,68.300003
20160712000000,24.82,74.448242,15.0,15.0,37.82854,49.645805,1.581694,54.862289,56.0,68.300003
20160712001500,12.955,74.448242,15.0,15.0,38.041601,49.645805,1.573665,56.410442,56.0,68.300003
20160712003000,37.59,74.448242,15.0,15.0,37.902575,49.645805,1.561622,56.410442,56.0,68.300003
20160712004500,33.040001,74.448242,15.0,15.0,37.833062,51.568405,1.565636,55.348335,56.0,68.300003
20160712010000,43.0,74.448242,15.0,15.0,37.694036,52.758591,1.557607,56.608459,56.0,68.300003
20160712011500,22.834999,73.530151,15.0,15.0,37.694036,51.019089,1.569651,55.312332,56.0,68.300003
20160712013000,26.665001,73.530151,15.0,15.0,37.904632,53.246872,1.573665,55.312332,56.0,68.300003
20160712014500,50.060001,73.530151,15.0,15.0,38.044644,51.110641,1.585708,55.312332,56.0,68.300003
20160712020000,50.060001,73.530151,15.0,15.0,38.256226,50.225639,1.585708,55.312332,56.0,68.300003
20160712021500,50.060001,73.530151,15.0,15.0,38.256226,50.225639,1.581694,56.014404,56.0,68.300003
20160712023000,40.375,73.530151,15.0,15.0,38.256226,50.225639,1.581694,56.014404,56.0,68.300003
20160712024500,29.165001,73.530151,15.0,15.0,38.044644,50.225639,1.581694,56.014404,56.0,68.300003
20160712030000,24.385,73.530151,15.0,15.0,38.115228,50.225639,1.581694,56.788483,56.0,68.300003
20160712031500,48.435001,73.530151,15.0,15.0,37.97423,50.225639,1.569651,55.798382,56.0,68.300003
20160712033000,48.435001,73.530151,15.0,15.0,37.97423,50.835983,1.57768,55.798382,56.0,68.300003
20160712034500,48.435001,73.530151,15.0,15.0,37.97423,50.835983,1.585708,55.798382,56.0,68.300003
20160712040000,30.870001,73.530151,15.0,15.0,37.833232,50.835983,1.585708,56.788483,56.0,66.485001
20160712041500,49.209999,73.530151,15.0,15.0,37.484596,50.835983,1.593737,55.600361,56.0,66.485001
20160712043000,37.935001,73.530151,15.0,15.0,37.621735,50.317184,1.569651,55.600361,56.0,66.485001
20160712044500,33.27,73.530151,15.0,15.0,37.692234,50.317184,1.573665,55.600361,56.0,66.485001
20160712050000,14.85,73.530151,15.0,15.0,37.621735,50.317184,1.529506,55.600361,56.0,66.485001
20160712051500,14.85,73.530151,15.0,15.0,37.621735,51.354782,1.445203,55.600361,56.0,66.485001
20160712053000,14.85,73.530151,15.0,15.0,37.621735,51.354782,1.445203,55.600361,56.0,66.485001
20160712054500,14.85,73.530151,15.0,15.0,37.480737,51.354782,1.445203,55.600361,56.0,66.485001
20160712060000,12.79,73.530151,15.0,15.0,37.480737,51.354782,1.441188,55.600361,56.0,66.485001
20160712061500,11.905,73.530151,15.0,15.0,37.480737,56.359657,1.533521,55.600361,56.0,66.485001
20160712063000,11.905,73.530151,15.0,15.0,37.544912,59.686058,1.545564,56.284431,56.0,66.485001
20160712064500,44.915001,74.628265,15.0,15.0,37.544912,60.998314,1.54155,56.284431,56.0,66.485001
20160712070000,27.254999,74.628265,15.0,15.0,37.686896,62.554703,1.54155,56.284431,56.0,66.485001
20160712071500,11.985,76.014404,15.0,15.0,38.036025,63.836441,1.54155,55.150314,56.0,66.485001
20160712073000,49.334999,76.014404,15.0,15.0,38.747016,63.836441,1.533521,55.150314,56.0,66.485001
20160712074500,21.125,77.202522,15.0,15.0,38.890972,63.836441,1.537535,55.798382,56.0,66.485001
20160712080000,21.125,77.202522,15.0,15.0,39.394818,63.165054,1.517463,55.798382,56.0,66.485001
20160712081500,44.965,78.858688,15.0,15.0,39.754708,62.310562,1.445203,56.608459,56.0,66.485001
20160712083000,52.105,78.858688,15.0,15.0,40.546466,63.805923,1.453232,55.852386,56.0,66.485001
20160712084500,27.049999,79.866791,15.0,15.0,40.68097,63.805923,1.421116,55.852386,56.0,66.485001
20160712090000,32.325001,79.866791,15.0,15.0,41.428681,63.805923,1.421116,56.9865,56.0,66.485001
20160712091500,14.91,81.072906,15.0,15.0,41.684956,63.805923,1.437174,56.014404,56.0,66.485001
20160712093000,16.344999,81.072906,15.0,15.0,41.824628,65.270767,1.429145,56.014404,56.0,66.485001
20160712094500,34.919998,81.072906,15.0,15.0,41.937848,67.590096,1.585708,54.790279,56.0,67.425003
20160712100000,19.59,81.072906,15.0,15.0,41.901196,65.698013,1.569651,56.446445,56.0,67.425003
20160712101500,29.434999,81.072906,15.0,15.0,41.0174,62.768326,1.549578,56.446445,56.0,67.425003
20160712103000,47.830002,81.072906,15.0,15.0,41.910478,64.965591,1.565636,55.240326,56.0,67.425003
20160712104500,26.705,81.990997,15.0,15.0,41.852627,67.468025,1.557607,56.860489,56.0,67.425003
20160712110000,14.39,81.990997,15.0,15.0,41.820735,69.115967,1.549578,55.186317,56.0,67.425003
20160712111500,23.200001,81.990997,15.0,15.0,40.998071,69.115967,1.557607,55.186317,56.0,67.425003
20160712113000,14.48,81.990997,15.0,15.0,41.657875,68.353035,1.537535,56.374439,56.0,67.425003
20160712114500,38.029999,83.737175,15.0,15.0,41.84275,69.817871,1.557607,55.348335,56.0,67.425003
20160712120000,18.924999,83.737175,15.0,15.0,41.9388,71.862541,1.557607,55.924393,56.0,67.425003
20160712121500,26.764999,83.737175,15.0,15.0,41.725739,71.862541,1.565636,55.924393,56.0,67.425003
20160712123000,46.950001,83.737175,15.0,15.0,41.99286,71.099602,1.557607,55.924393,56.0,67.425003
20160712124500,35.255001,83.737175,15.0,15.0,41.67224,71.099602,1.565636,55.348335,56.0,67.425003
20160712130000,19.465,83.737175,15.0,15.0,41.061158,68.993896,1.573665,55.348335,56.0,67.425003
20160712131500,43.040001,84.853287,15.0,15.0,41.234201,70.489258,1.557607,57.706573,56.0,67.425003
20160712133000,18.73,83.737175,15.0,15.0,41.1789,67.162849,1.581694,56.446445,56.0,67.425003
20160712134500,37.535,84.58326,15.0,15.0,41.75095,65.942154,1.525492,56.446445,56.0,67.425003
20160712140000,30.235001,84.58326,15.0,15.0,40.31088,65.942154,1.513448,55.186317,56.0,67.425003
20160712141500,43.939999,83.197128,15.0,15.0,40.31088,68.749763,1.493376,55.852386,56.0,67.425003
20160712143000,36.41,85.321335,15.0,15.0,40.241282,68.749763,1.54155,55.852386,56.0,67.425003
20160712144500,36.41,85.321335,15.0,15.0,40.350728,68.749763,1.537535,55.852386,56.0,67.425003
20160712150000,38.634998,85.321335,15.0,15.0,40.514897,71.648918,1.481333,56.860489,56.0,67.425003
20160712151500,17.735001,85.321335,15.0,15.0,40.624343,71.648918,1.453232,56.860489,56.0,67.425003
20160712153000,24.48,83.467148,15.0,15.0,40.54735,71.648918,1.465275,56.860489,56.0,67.425003
20160712154500,37.060001,83.467148,15.0,15.0,40.60158,71.648918,1.477318,55.960396,56.0,67.425003
20160712160000,24.34,85.321335,15.0,15.0,41.11685,72.869621,1.525492,57.022503,56.0,67.425003
20160712161500,46.869999,83.935196,15.0,15.0,41.636064,72.869621,1.54155,55.510353,56.0,67.425003
20160712163000,53.57,83.935196,15.0,15.0,41.226296,72.869621,1.485347,56.662468,56.0,67.425003
20160712164500,47.049999,83.935196,15.0,15.0,40.735098,73.754623,1.445203,56.050407,56.0,67.425003
20160712170000,14.475,81.522957,15.0,15.0,41.226296,75.249985,1.42513,56.050407,56.0,67.425003
20160712171500,52.189999,82.819084,15.0,15.0,41.4152,72.25927,1.429145,56.050407,56.0,67.425003
20160712173000,27.049999,82.819084,15.0,15.0,41.226296,70.947021,1.429145,56.050407,56.0,67.425003
20160712174500,16.504999,81.162918,15.0,15.0,41.824968,70.947021,1.481333,56.788483,56.0,67.425003
20160712180000,31.924999,81.990997,15.0,15.0,41.390465,68.963379,1.557607,57.760578,56.0,65.605003
20160712181500,23.809999,81.990997,15.0,15.0,40.896309,71.069084,1.57768,55.690369,56.0,65.605003
20160712183000,14.01,81.990997,15.0,15.0,41.19811,71.069084,1.57768,55.690369,56.0,65.605003
20160712184500,15.66,80.982895,15.0,15.0,41.992095,71.069084,1.533521,55.690369,56.0,65.605003
20160712190000,52.619999,80.982895,15.0,15.0,41.390465,53.582565,1.42513,56.284431,56.0,66.470001
20160712191500,20.57,80.064812,15.0,15.0,41.4152,51.843063,1.433159,56.284431,56.0,66.470001
20160712193000,29.379999,80.064812,15.0,15.0,41.787092,51.843063,1.449217,55.024303,56.0,66.470001
20160712194500,14.725,80.064812,15.0,15.0,41.573215,51.843063,1.441188,56.176422,56.0,66.470001
20160712200000,34.044998,80.064812,15.0,15.0,41.518254,52.361862,1.453232,56.176422,56.0,66.470001
20160712201500,43.014999,78.678665,15.0,15.0,41.391638,53.124802,1.445203,56.176422,56.0,66.470001
20160712203000,43.014999,78.678665,15.0,15.0,41.296659,53.918259,1.441188,56.176422,56.0,66.470001
20160712204500,43.014999,78.678665,15.0,15.0,41.3914,53.216354,1.445203,56.176422,56.0,66.470001
20160712210000,43.014999,78.678665,15.0,15.0,41.02182,53.216354,1.453232,56.176422,56.0,66.470001
20160712211500,43.014999,78.678665,15.0,15.0,40.85675,53.216354,1.457246,56.176422,56.0,66.470001
20160712213000,43.014999,77.67057,15.0,15.0,40.635648,53.216354,1.461261,56.176422,56.0,66.470001
20160712214500,43.014999,77.67057,15.0,15.0,40.509032,53.216354,1.473304,56.176422,56.0,66.470001
20160712220000,43.014999,77.67057,15.0,15.0,40.431801,52.361862,1.473304,56.176422,56.0,66.470001
20160712221500,43.014999,77.67057,15.0,15.0,40.614296,52.361862,1.489362,56.176422,56.0,66.470001
20160712223000,43.014999,77.67057,15.0,15.0,40.353992,52.361862,1.497391,56.176422,56.0,66.470001
20160712224500,43.014999,77.67057,15.0,15.0,40.336822,52.361862,1.505419,56.176422,56.0,66.470001
20160712230000,36.599998,77.67057,15.0,15.0,40.336822,52.361862,1.501405,55.510353,56.0,66.470001
20160712231500,13.55,77.67057,15.0,15.0,40.336822,51.3853,1.505419,56.086411,56.0,66.470001
20160712233000,27.120001,76.842484,15.0,15.0,40.623425,51.965134,1.497391,56.086411,56.0,66.470001
20160712234500,51.474998,76.842484,15.0,15.0,40.623425,51.965134,1.497391,56.086411,56.0,66.470001
20160713000000,45.450001,76.842484,15.0,15.0,40.490315,51.354782,1.497391,56.086411,56.0,66.470001
20160713001500,41.189999,76.842484,15.0,15.0,40.596888,51.354782,1.505419,56.086411,56.0,66.470001
20160713003000,13.46,76.842484,15.0,15.0,40.395744,51.354782,1.505419,56.086411,56.0,66.470001
20160713004500,18.110001,76.842484,15.0,15.0,40.498866,51.354782,1.517463,56.086411,56.0,66.470001
20160713010000,19.545,76.842484,15.0,15.0,40.363784,52.117722,1.521477,56.086411,56.0,66.470001
20160713011500,34.605,76.842484,15.0,15.0,40.363784,54.620163,1.421116,58.930695,56.0,64.559998
20160713013000,48.23,76.842484,15.0,15.0,40.026079,52.453415,1.469289,57.05851,56.0,60.855
20160713014500,12.3,76.842484,15.0,15.0,39.851642,52.453415,1.461261,57.05851,56.0,60.855
20160713020000,39.25,76.842484,15.0,15.0,39.945397,53.6436,1.469289,57.05851,56.0,60.855
20160713021500,18.790001,76.842484,15.0,15.0,39.87687,53.6436,1.413087,57.05851,56.0,60.855
20160713023000,48.23,76.014404,15.0,15.0,39.87687,54.52861,1.413087,57.958595,56.0,62.330002
20160713024500,33.98,76.014404,15.0,15.0,39.87687,53.582565,1.42513,57.958595,56.0,64.339996
20160713030000,51.125,76.014404,15.0,15.0,40.17522,53.582565,1.405058,56.788483,56.0,64.339996
20160713031500,51.68,76.014404,15.0,15.0,40.17522,52.575485,1.421116,57.436546,56.0,65.75
20160713033000,46.305,76.014404,15.0,15.0,39.945397,54.40654,1.449217,55.150314,56.0,65.75
20160713034500,47.125,76.014404,15.0,15.0,39.87687,53.765671,1.453232,55.150314,56.0,65.75
20160713040000,34.494999,76.014404,15.0,15.0,39.739816,54.589645,1.449217,55.150314,56.0,65.75
20160713041500,26.26,76.014404,15.0,15.0,39.602762,54.589645,1.449217,55.150314,56.0,65.75
20160713043000,13.07,76.014404,15.0,15.0,39.69208,53.124802,1.453232,55.150314,56.0,65.75
20160713044500,28.290001,76.014404,15.0,15.0,39.69208,53.124802,1.477318,55.150314,56.0,65.75
20160713050000,31.1,76.014404,15.0,15.0,39.709913,53.124802,1.497391,54.574257,56.0,65.75
20160713051500,26.559999,76.014404,15.0,15.0,39.709913,52.422897,1.493376,57.022503,56.0,65.75
20160713053000,40.75,76.014404,15.0,15.0,39.570887,52.422897,1.489362,57.022503,56.0,65.75
20160713054500,26.07,76.014404,15.0,15.0,39.570887,52.422897,1.505419,57.022503,56.0,65.75
20160713060000,25.584999,76.014404,15.0,15.0,39.654782,52.422897,1.521477,57.022503,56.0,65.75
20160713061500,49.169998,76.014404,15.0,15.0,39.654782,52.422897,1.581694,56.122414,56.0,63.77
20160713063000,49.169998,76.014404,15.0,15.0,40.018701,54.589645,1.585708,56.122414,56.0,63.77
20160713064500,49.169998,76.014404,15.0,15.0,40.018701,56.023964,1.585708,56.122414,56.0,63.77
20160713070000,40.93,76.014404,15.0,15.0,40.004812,56.023964,1.565636,56.122414,56.0,63.77
20160713071500,27.34,76.014404,15.0,15.0,40.004812,59.930199,1.565636,56.122414,56.0,63.77
20160713073000,31.049999,77.202522,15.0,15.0,40.512194,62.615738,1.569651,55.186317,56.0,63.77
20160713074500,43.700001,78.588661,15.0,15.0,40.79419,56.420692,1.569651,55.186317,56.0,63.77
20160713080000,42.645,79.506752,15.0,15.0,41.146685,59.167267,1.549578,56.572456,56.0,63.77
20160713081500,50.950001,79.506752,15.0,15.0,41.428681,66.949226,1.537535,55.798382,56.0,63.77
20160713083000,50.279999,79.506752,15.0,15.0,41.824968,68.719246,1.513448,55.798382,56.0,63.77
20160713084500,50.279999,80.604858,15.0,15.0,42.073355,68.719246,1.493376,55.798382,56.0,63.77
20160713090000,27.23,80.604858,15.0,15.0,42.59092,68.719246,1.481333,55.798382,56.0,63.77
20160713091500,14.055,80.604858,15.0,15.0,42.573002,64.141617,1.481333,55.798382,56.0,63.77
20160713093000,15.27,80.604858,15.0,15.0,42.809472,63.165054,1.461261,55.798382,56.0,63.77
20160713094500,19.924999,82.369034,15.0,15.0,42.886295,62.524185,1.445203,56.410442,56.0,63.77
20160713100000,39.875,81.522957,15.0,15.0,42.566576,64.965591,1.441188,56.410442,56.0,63.77
20160713101500,28.475,81.522957,15.0,15.0,42.696728,66.003189,1.449217,54.502251,56.0,63.77
20160713103000,42.294998,83.377144,15.0,15.0,42.433874,66.003189,1.453232,55.348335,56.0,63.77
20160713104500,51.005001,83.377144,15.0,15.0,42.17102,66.003189,1.441188,55.348335,56.0,63.77
20160713110000,39.459999,82.459045,15.0,15.0,42.071179,67.162849,1.441188,56.734474,56.0,63.77
20160713111500,36.400002,83.845184,15.0,15.0,42.509456,71.923576,1.597752,54.448246,56.0,67.68
20160713113000,18.49,83.845184,15.0,15.0,42.24446,67.956306,1.565636,55.726372,56.0,64.964996
20160713114500,21.16,84.943298,15.0,15.0,41.833536,66.979744,1.525492,56.374439,56.0,64.964996
20160713120000,54.060001,84.943298,15.0,15.0,41.391638,66.979744,1.481333,55.438347,56.0,64.964996
20160713121500,33.755001,83.845184,15.0,15.0,41.227384,65.453873,1.481333,56.662468,56.0,64.964996
20160713123000,16.91,83.845184,15.0,15.0,42.036975,65.453873,1.461261,55.240326,56.0,64.964996
20160713124500,51.369999,84.853287,15.0,15.0,41.350464,65.453873,1.505419,55.240326,56.0,64.964996
20160713130000,16.135,84.853287,15.0,15.0,40.131836,64.23317,1.545564,56.014404,56.0,64.964996
20160713131500,16.135,83.737175,15.0,15.0,40.642176,67.376472,1.513448,56.014404,56.0,64.964996
20160713133000,15.25,85.411346,15.0,15.0,40.251465,67.376472,1.553593,56.014404,56.0,64.964996
20160713134500,29.709999,85.411346,15.0,15.0,40.251465,67.376472,1.545564,56.9865,56.0,64.964996
20160713140000,27.18,85.411346,15.0,15.0,40.897958,67.376472,1.561622,55.348335,56.0,64.964996
20160713141500,17.780001,85.411346,15.0,15.0,40.897958,67.376472,1.557607,56.050407,56.0,64.964996
20160713143000,31.440001,85.411346,15.0,15.0,41.4152,65.423355,1.561622,56.662468,56.0,64.964996
20160713144500,36.700001,85.411346,15.0,15.0,41.11685,65.423355,1.573665,56.086411,56.0,64.964996
20160713150000,37.560001,84.205223,15.0,15.0,41.936386,71.160637,1.537535,56.086411,56.0,64.964996
20160713151500,33.98,84.205223,15.0,15.0,41.992095,71.160637,1.549578,56.086411,56.0,64.964996
20160713153000,34.695,84.205223,15.0,15.0,42.593725,71.160637,1.545564,56.086411,56.0,64.964996
20160713154500,34.695,82.72908,15.0,15.0,42.236708,69.054932,1.557607,56.086411,56.0,64.964996
20160713160000,34.695,82.72908,15.0,15.0,41.618486,69.817871,1.565636,56.086411,56.0,64.964996
20160713161500,28.299999,82.72908,15.0,15.0,41.979532,69.817871,1.565636,55.510353,56.0,64.964996
20160713163000,50.869999,82.72908,15.0,15.0,41.925472,68.078377,1.573665,56.950497,56.0,64.964996
20160713164500,50.869999,81.720978,15.0,15.0,42.154309,68.078377,1.545564,55.690369,56.0,64.964996
20160713170000,48.044998,80.69487,15.0,15.0,42.489719,70.611328,1.513448,57.508553,56.0,64.964996
20160713171500,31.455,80.69487,15.0,15.0,42.370413,67.620613,1.521477,56.212421,56.0,64.964996
20160713173000,33.314999,80.69487,15.0,15.0,42.370413,67.620613,1.549578,56.212421,56.0,64.964996
20160713174500,34.32,80.69487,15.0,15.0,42.072148,68.41407,1.57768,56.212421,56.0,64.964996
20160713180000,35.035,80.69487,15.0,15.0,42.113152,70.306152,1.557607,56.212421,56.0,64.964996
20160713181500,34.005001,80.69487,15.0,15.0,42.210851,70.306152,1.573665,56.212421,56.0,64.964996
20160713183000,34.005001,79.326736,15.0,15.0,41.968295,70.306152,1.57768,56.212421,56.0,64.964996
20160713184500,34.005001,79.326736,15.0,15.0,41.968295,70.306152,1.573665,56.212421,56.0,64.964996
20160713190000,34.005001,79.326736,15.0,15.0,42.274125,70.306152,1.581694,56.212421,56.0,64.964996
20160713191500,34.005001,79.326736,15.0,15.0,42.2125,68.993896,1.57768,56.212421,56.0,64.964996
20160713193000,34.005001,79.326736,15.0,15.0,42.237728,72.442375,1.557607,56.212421,56.0,64.964996
20160713194500,34.005001,79.326736,15.0,15.0,42.113492,72.442375,1.561622,56.212421,56.0,64.964996
20160713200000,32.974998,79.326736,15.0,15.0,42.196401,73.724106,1.557607,55.600361,56.0,64.964996
20160713201500,32.305,79.326736,15.0,15.0,41.945957,71.069084,1.565636,55.600361,56.0,64.964996
20160713203000,30.245001,79.326736,15.0,15.0,41.820735,65.911636,1.569651,55.600361,56.0,64.964996
20160713204500,15.765,77.760574,15.0,15.0,41.908166,69.756836,1.569651,56.50045,56.0,64.964996
20160713210000,36.275002,77.760574,15.0,15.0,41.85057,68.902344,1.57768,55.348335,56.0,64.964996
20160713211500,43.119999,77.760574,15.0,15.0,41.59421,68.902344,1.589723,56.50045,56.0,64.964996
20160713213000,22.629999,77.760574,15.0,15.0,41.529712,70.947021,1.573665,55.348335,56.0,64.964996
20160713214500,50.375,77.760574,15.0,15.0,41.395208,72.533928,1.565636,56.662468,56.0,64.964996
20160713220000,50.375,77.760574,15.0,15.0,41.19998,72.533928,1.565636,55.798382,56.0,64.964996
20160713221500,50.375,77.760574,15.0,15.0,41.320357,71.191154,1.565636,55.798382,56.0,64.964996
20160713223000,50.375,77.760574,15.0,15.0,40.926943,70.153564,1.581694,55.798382,56.0,64.964996
20160713224500,50.375,77.760574,15.0,15.0,41.108452,69.390625,1.561622,55.798382,56.0,64.964996
20160713230000,50.375,77.760574,15.0,15.0,41.22242,68.566658,1.565636,55.798382,56.0,64.964996
20160713231500,50.375,76.932495,15.0,15.0,41.20032,68.566658,1.573665,55.798382,56.0,64.964996
20160713233000,50.375,76.932495,15.0,15.0,41.309358,67.864754,1.565636,55.798382,56.0,64.964996
20160713234500,50.375,76.932495,15.0,15.0,41.241817,69.115967,1.569651,55.798382,56.0,64.964996
20160714000000,50.375,76.932495,15.0,15.0,41.106735,70.733398,1.593737,55.798382,56.0,64.964996
20160714001500,37.605,76.932495,15.0,15.0,41.212322,72.106682,1.589723,55.798382,56.0,64.964996
20160714003000,12.375,76.932495,15.0,15.0,41.076254,72.106682,1.593737,55.798382,56.0,63.880001
20160714004500,27.26,76.932495,15.0,15.0,40.940186,72.106682,1.581694,55.798382,56.0,62.935001
20160714010000,27.26,76.932495,15.0,15.0,40.872152,70.794434,1.569651,55.798382,56.0,62.935001
20160714011500,27.26,76.932495,15.0,15.0,40.872152,74.853256,1.569651,55.798382,56.0,62.935001
20160714013000,27.26,76.932495,15.0,15.0,40.600016,69.665283,1.573665,55.798382,56.0,62.935001
20160714014500,26.59,76.932495,15.0,15.0,40.463948,67.101814,1.54155,55.798382,56.0,62.935001
20160714020000,26.59,75.834381,15.0,15.0,40.493613,67.101814,1.493376,55.798382,56.0,62.935001
20160714021500,26.59,75.834381,15.0,15.0,40.356559,68.200447,1.429145,55.798382,56.0,62.935001
20160714023000,26.59,75.834381,15.0,15.0,40.082451,70.275635,1.42513,55.798382,56.0,62.935001
20160714024500,26.59,75.834381,15.0,15.0,40.082451,71.038574,1.421116,55.798382,56.0,62.935001
20160714030000,26.59,75.834381,15.0,15.0,39.945397,72.106682,1.421116,55.798382,56.0,62.935001
20160714031500,26.59,75.834381,15.0,15.0,40.1062,72.106682,1.417102,55.798382,56.0,62.935001
20160714033000,26.59,75.834381,15.0,15.0,40.1062,71.069084,1.429145,55.798382,56.0,62.935001
20160714034500,26.59,75.834381,15.0,15.0,39.96816,70.275635,1.441188,55.798382,56.0,62.935001
20160714040000,26.59,75.834381,15.0,15.0,39.83012,69.054932,1.445203,55.798382,56.0,62.935001
20160714041500,26.59,75.834381,15.0,15.0,40.196504,69.054932,1.437174,55.798382,56.0,62.935001
20160714043000,26.59,75.834381,15.0,15.0,40.196504,69.054932,1.437174,55.798382,56.0,62.935001
20160714044500,26.59,75.834381,15.0,15.0,40.196504,69.054932,1.42513,55.798382,56.0,62.935001
20160714050000,26.59,75.834381,15.0,15.0,40.057478,70.153564,1.453232,55.798382,56.0,62.935001
20160714051500,26.59,75.834381,15.0,15.0,39.918452,70.153564,1.461261,55.798382,56.0,62.935001
20160714053000,26.59,75.834381,15.0,15.0,39.779426,70.885986,1.465275,55.798382,56.0,62.935001
20160714054500,26.59,75.834381,15.0,15.0,39.794794,70.885986,1.489362,55.798382,56.0,62.935001
20160714060000,13.42,75.834381,15.0,15.0,39.794794,67.590096,1.57768,55.798382,56.0,62.935001
20160714061500,49.084999,75.834381,15.0,15.0,39.794794,69.177002,1.581694,55.798382,56.0,62.935001
20160714063000,39.625,75.834381,15.0,15.0,39.736705,67.803719,1.581694,54.826286,56.0,62.935001
20160714064500,26.695,75.834381,15.0,15.0,39.736705,67.071297,1.57768,57.346535,56.0,62.935001
20160714070000,29.834999,75.834381,15.0,15.0,39.736705,65.087662,1.501405,54.574257,56.0,62.935001
20160714071500,31.934999,75.834381,15.0,15.0,39.654782,66.094742,1.421116,55.186317,56.0,62.935001
20160714073000,18.75,77.580559,15.0,15.0,40.018701,66.949226,1.433159,55.186317,56.0,62.935001
20160714074500,30.055,77.580559,15.0,15.0,40.455584,66.949226,1.437174,55.186317,56.0,62.935001
20160714080000,27.389999,77.580559,15.0,15.0,40.653192,68.017342,1.441188,55.186317,56.0,62.935001
20160714081500,13.645,79.506752,15.0,15.0,40.864689,69.604248,1.445203,55.186317,56.0,62.935001
20160714083000,42.665001,81.162918,15.0,15.0,41.287683,69.604248,1.453232,55.186317,56.0,62.935001
20160714084500,24.01,79.128716,15.0,15.0,41.922174,70.916504,1.485347,54.160217,56.0,62.935001
20160714090000,26.975,79.128716,15.0,15.0,42.66504,68.444588,1.489362,55.564358,56.0,62.935001
20160714091500,10.445,77.292526,15.0,15.0,40.22384,68.444588,1.453232,55.564358,56.0,62.935001
20160714093000,14.505,78.120621,15.0,15.0,38.439741,58.862091,1.489362,55.564358,56.0,62.935001
20160714094500,17.375,79.596764,15.0,15.0,38.324294,67.864754,1.477318,55.564358,56.0,62.935001
20160714100000,17.375,79.596764,15.0,15.0,38.634884,67.864754,1.465275,55.564358,56.0,62.935001
20160714101500,17.375,81.342941,15.0,15.0,38.393144,69.268555,1.461261,55.564358,56.0,62.935001
20160714103000,30.645,81.342941,15.0,15.0,38.88475,71.25219,1.449217,56.338436,56.0,62.935001
20160714104500,30.645,81.342941,15.0,15.0,38.943332,71.25219,1.449217,56.338436,56.0,62.935001
20160714110000,48.615002,82.369034,15.0,15.0,39.49352,71.25219,1.437174,55.636368,56.0,62.935001
20160714111500,15.495,83.845184,15.0,15.0,39.42416,71.25219,1.437174,55.636368,56.0,62.935001
20160714113000,27.42,83.845184,15.0,15.0,38.583578,71.25219,1.437174,54.9883,56.0,62.935001
20160714114500,40.884998,83.845184,15.0,15.0,39.561452,69.32959,1.42513,56.50045,56.0,62.935001
20160714120000,50.935001,82.72908,15.0,15.0,40.0229,68.566658,1.437174,55.600361,56.0,62.935001
20160714121500,20.610001,82.72908,15.0,15.0,40.863635,67.864754,1.445203,55.600361,56.0,62.935001
20160714123000,51.275002,81.25293,15.0,15.0,40.998394,67.864754,1.42513,55.600361,56.0,62.935001
20160714124500,48.380001,81.25293,15.0,15.0,40.998071,68.963379,1.417102,55.600361,56.0,62.935001
20160714130000,12.625,78.300629,15.0,15.0,40.425375,73.479965,1.421116,55.600361,56.0,62.935001
20160714131500,15.105,77.112518,15.0,15.0,40.425375,74.395493,1.417102,56.248428,56.0,62.935001
20160714133000,49.435001,77.112518,15.0,15.0,39.00324,73.571518,1.433159,56.248428,56.0,62.935001
20160714134500,20.225,77.112518,15.0,15.0,38.791913,73.571518,1.449217,55.47435,56.0,62.935001
20160714140000,23.84,75.366341,15.0,15.0,38.4538,73.571518,1.449217,56.446445,56.0,62.935001
20160714141500,49.970001,75.366341,15.0,15.0,38.598096,68.53614,1.465275,55.798382,56.0,62.935001
20160714143000,36.735001,75.366341,15.0,15.0,38.920688,70.275635,1.473304,55.798382,56.0,62.935001
20160714144500,34.334999,75.366341,15.0,15.0,39.054784,71.130119,1.473304,57.022503,56.0,62.935001
20160714150000,24.870001,75.366341,15.0,15.0,39.012964,71.130119,1.489362,57.022503,56.0,62.935001
20160714151500,12.105,75.366341,15.0,15.0,39.012964,71.130119,1.513448,56.446445,56.0,62.935001
20160714153000,40.25,76.554459,15.0,15.0,39.148046,73.632553,1.593737,55.348335,56.0,62.935001
20160714154500,11.425,77.580559,15.0,15.0,39.148046,73.632553,1.573665,56.014404,56.0,62.935001
20160714160000,29.004999,79.326736,15.0,15.0,39.390024,73.632553,1.581694,56.662468,56.0,62.935001
20160714161500,45.310001,79.326736,15.0,15.0,39.522964,73.632553,1.589723,56.662468,56.0,62.935001
20160714163000,34.244999,79.326736,15.0,15.0,40.249646,74.395493,1.533521,56.662468,56.0,62.935001
20160714164500,10.845,77.940598,15.0,15.0,40.093688,74.395493,1.461261,55.600361,56.0,62.935001
20160714170000,11.295,77.940598,15.0,15.0,40.484144,72.839104,1.417102,56.410442,56.0,62.935001
20160714171500,49.355,77.940598,15.0,15.0,40.367218,72.839104,1.421116,55.636368,56.0,62.935001
20160714173000,39.549999,77.940598,15.0,15.0,41.017808,72.839104,1.421116,55.636368,56.0,62.935001
20160714174500,39.549999,78.858688,15.0,15.0,40.761856,72.839104,1.429145,55.636368,56.0,62.935001
20160714180000,39.549999,78.858688,15.0,15.0,40.761856,71.587883,1.465275,55.636368,56.0,62.935001
20160714181500,39.549999,78.858688,15.0,15.0,40.890614,74.517563,1.457246,56.338436,56.0,62.935001
20160714183000,43.845001,78.858688,15.0,15.0,40.890614,76.134995,1.457246,56.338436,56.0,62.935001
20160714184500,43.845001,78.858688,15.0,15.0,41.017808,76.134995,1.453232,56.338436,56.0,62.935001
20160714190000,43.845001,78.858688,15.0,15.0,41.017808,76.134995,1.453232,56.338436,56.0,62.935001
20160714191500,43.845001,78.858688,15.0,15.0,41.017808,75.18895,1.457246,56.338436,56.0,62.935001
20160714193000,43.845001,78.858688,15.0,15.0,41.27376,73.357903,1.461261,56.338436,56.0,62.935001
20160714194500,42.959999,78.858688,15.0,15.0,41.27376,71.709953,1.481333,56.338436,56.0,62.935001
20160714200000,42.959999,78.858688,15.0,15.0,41.27138,71.709953,1.481333,56.338436,56.0,62.935001
20160714201500,42.959999,78.030609,15.0,15.0,41.395208,70.855469,1.493376,56.338436,56.0,62.935001
20160714203000,42.959999,78.030609,15.0,15.0,41.451495,70.855469,1.501405,55.762375,56.0,62.935001
20160714204500,41.095001,78.030609,15.0,15.0,41.306638,70.855469,1.529506,55.762375,56.0,62.935001
20160714210000,33.095001,78.030609,15.0,15.0,40.9562,71.740471,1.553593,55.762375,56.0,62.935001
20160714211500,44.400002,78.030609,15.0,15.0,41.066224,73.052727,1.569651,56.446445,56.0,61.91
20160714213000,47.880001,78.030609,15.0,15.0,40.579956,72.228752,1.57768,55.690369,56.0,61.91
20160714214500,47.880001,77.202522,15.0,15.0,40.249646,69.543213,1.57768,55.690369,56.0,61.91
20160714220000,31.295,77.202522,15.0,15.0,39.792312,69.543213,1.57768,55.690369,56.0,61.91
20160714221500,12.955,76.104416,15.0,15.0,39.52412,68.627693,1.581694,55.690369,56.0,61.91
20160714223000,10.505,76.104416,15.0,15.0,39.511472,67.651131,1.54155,54.826286,56.0,61.91
20160714224500,40.764999,75.096313,15.0,15.0,39.375404,67.651131,1.461261,54.826286,56.0,61.91
20160714230000,34.615002,75.096313,15.0,15.0,39.239336,70.611328,1.441188,54.826286,56.0,61.91
20160714231500,19.35,75.096313,15.0,15.0,39.123073,70.611328,1.453232,54.826286,56.0,61.91
20160714233000,20.440001,75.096313,15.0,15.0,38.848965,70.611328,1.445203,56.122414,56.0,61.91
20160714234500,20.440001,75.096313,15.0,15.0,38.93286,70.611328,1.453232,56.122414,56.0,61.91
20160715000000,39.215,75.096313,15.0,15.0,39.0709,69.878906,1.457246,56.122414,56.0,61.91
20160715001500,47.915001,75.096313,15.0,15.0,39.084296,68.871826,1.465275,56.122414,56.0,61.91
20160715003000,47.915001,75.096313,15.0,15.0,39.084296,67.681648,1.465275,56.122414,56.0,61.91
20160715004500,47.915001,75.096313,15.0,15.0,39.153809,67.681648,1.465275,56.122414,56.0,61.91
20160715010000,47.915001,75.096313,15.0,15.0,38.86384,67.681648,1.469289,56.122414,56.0,61.91
20160715011500,47.915001,75.096313,15.0,15.0,38.86384,67.681648,1.469289,56.122414,56.0,61.91
20160715013000,47.915001,75.096313,15.0,15.0,39.084296,69.177002,1.469289,56.122414,56.0,61.91
20160715014500,47.915001,75.096313,15.0,15.0,39.084296,71.099602,1.453232,56.122414,56.0,61.91
20160715020000,47.915001,75.096313,15.0,15.0,39.374758,72.228752,1.461261,56.122414,56.0,61.91
20160715021500,47.915001,75.096313,15.0,15.0,39.51477,72.228752,1.465275,56.122414,56.0,61.91
20160715023000,47.915001,75.096313,15.0,15.0,39.654782,72.228752,1.473304,56.122414,56.0,61.91
20160715024500,47.915001,75.096313,15.0,15.0,39.654782,70.33667,1.477318,56.122414,56.0,61.91
20160715030000,47.915001,75.096313,15.0,15.0,39.51477,69.146484,1.473304,56.122414,56.0,61.91
20160715031500,47.915001,75.096313,15.0,15.0,39.292835,69.146484,1.473304,56.122414,56.0,61.91
20160715033000,47.915001,75.096313,15.0,15.0,39.16474,69.146484,1.473304,56.122414,56.0,61.91
20160715034500,47.915001,75.096313,15.0,15.0,39.024728,70.184082,1.473304,56.122414,56.0,61.91
20160715040000,47.915001,75.096313,15.0,15.0,38.961216,70.184082,1.477318,56.122414,56.0,61.91
20160715041500,47.915001,75.096313,15.0,15.0,38.961216,70.184082,1.481333,56.122414,56.0,61.91
20160715043000,47.915001,75.096313,15.0,15.0,38.884716,70.184082,1.477318,56.122414,56.0,61.91
20160715044500,47.915001,75.096313,15.0,15.0,39.102214,70.184082,1.477318,56.122414,56.0,61.91
20160715050000,47.915001,75.096313,15.0,15.0,39.243212,70.184082,1.473304,56.122414,56.0,61.91
20160715051500,47.915001,75.096313,15.0,15.0,39.16474,68.749763,1.469289,56.122414,56.0,61.91
20160715053000,47.915001,76.014404,15.0,15.0,39.525208,67.773201,1.469289,56.122414,56.0,61.91
20160715054500,48.630001,76.014404,15.0,15.0,39.595707,65.24025,1.481333,56.122414,56.0,61.91
20160715060000,48.630001,76.014404,15.0,15.0,39.38421,66.033707,1.481333,56.122414,56.0,61.91
20160715061500,44.830002,76.014404,15.0,15.0,39.461696,66.033707,1.481333,56.122414,56.0,61.91
20160715063000,44.830002,76.014404,15.0,15.0,39.461696,68.566658,1.473304,56.122414,56.0,61.91
20160715064500,44.830002,76.014404,15.0,15.0,39.461696,68.566658,1.481333,56.122414,56.0,61.91
20160715070000,37.755001,76.014404,15.0,15.0,39.60368,67.620613,1.481333,56.122414,56.0,61.91
20160715071500,37.755001,76.014404,15.0,15.0,39.60368,67.620613,1.481333,56.122414,56.0,61.91
20160715073000,37.755001,76.014404,15.0,15.0,39.745664,67.620613,1.477318,56.122414,56.0,61.91
20160715074500,37.755001,76.014404,15.0,15.0,39.96612,66.003189,1.477318,56.122414,56.0,61.91
20160715080000,37.755001,76.014404,15.0,15.0,40.180575,65.270767,1.473304,56.122414,56.0,61.91
20160715081500,37.755001,76.014404,15.0,15.0,40.323545,65.270767,1.473304,56.122414,56.0,61.91
20160715083000,43.035,76.014404,15.0,15.0,40.609485,65.270767,1.473304,55.510353,56.0,61.91
20160715084500,41.279999,76.932495,15.0,15.0,40.68097,68.444588,1.465275,55.510353,56.0,61.91
20160715090000,41.279999,76.932495,15.0,15.0,40.96691,70.306152,1.457246,55.510353,56.0,61.91
20160715091500,41.279999,76.932495,15.0,15.0,41.10988,71.404778,1.461261,55.510353,56.0,61.91
20160715093000,41.279999,77.940598,15.0,15.0,41.610275,71.404778,1.469289,56.122414,56.0,61.91
20160715094500,28.83,79.416748,15.0,15.0,41.662448,71.404778,1.469289,55.312332,56.0,61.91
20160715100000,49.985001,80.334839,15.0,15.0,41.922174,69.360107,1.469289,56.446445,56.0,61.91
20160715101500,51.195,81.630966,15.0,15.0,41.894974,68.078377,1.473304,56.446445,56.0,61.91
20160715103000,46.064999,81.630966,15.0,15.0,42.03876,66.52198,1.473304,55.348335,56.0,61.91
20160715104500,14.28,81.630966,15.0,15.0,41.960696,64.843521,1.481333,55.348335,56.0,61.91
20160715110000,14.28,81.630966,15.0,15.0,41.648202,64.843521,1.485347,55.348335,56.0,61.91
20160715111500,13.61,81.630966,15.0,15.0,41.400546,66.918709,1.489362,56.248428,56.0,61.91
20160715113000,18.110001,78.210625,15.0,15.0,38.946375,61.059349,1.497391,56.824486,56.0,61.91
20160715114500,49.049999,77.022507,15.0,15.0,39.121152,66.705086,1.461261,55.726372,56.0,61.91
20160715120000,28.360001,77.022507,15.0,15.0,38.857244,70.123047,1.461261,56.662468,56.0,61.91
20160715121500,15.92,76.014404,15.0,15.0,39.324778,70.916504,1.453232,55.150314,56.0,61.91
20160715123000,36.52,76.014404,15.0,15.0,38.58198,69.20752,1.437174,56.572456,56.0,61.91
20160715124500,14.105,75.006302,15.0,15.0,38.4538,69.20752,1.429145,56.572456,56.0,61.91
20160715130000,17.9,75.006302,15.0,15.0,38.623477,70.947021,1.413087,56.572456,56.0,61.91
20160715131500,38.705002,75.006302,15.0,15.0,38.38971,69.57373,1.421116,56.572456,56.0,61.91
20160715133000,40.174999,75.006302,15.0,15.0,38.58198,70.733398,1.429145,54.9883,56.0,61.91
20160715134500,8.855,75.006302,15.0,15.0,38.92232,73.205315,1.441188,54.9883,56.0,61.91
20160715140000,23.684999,76.104416,15.0,15.0,38.68806,70.763916,1.461261,53.800179,56.0,61.91
20160715141500,15.795,76.104416,15.0,15.0,38.946392,72.564445,1.449217,53.800179,56.0,61.91
20160715143000,21.025,76.104416,15.0,15.0,39.204724,73.968246,1.453232,53.800179,56.0,61.91
20160715144500,38.625,77.472549,15.0,15.0,39.269307,73.968246,1.465275,57.598564,56.0,61.91
20160715150000,43.654999,77.472549,15.0,15.0,39.269307,72.869621,1.469289,55.150314,56.0,61.91
20160715151500,37.549999,77.472549,15.0,15.0,39.269307,71.862541,1.473304,56.824486,56.0,61.91
20160715153000,47.895,77.472549,15.0,15.0,39.768308,70.062012,1.481333,55.798382,56.0,61.91
20160715154500,47.895,77.472549,15.0,15.0,39.41515,70.062012,1.481333,55.798382,56.0,61.91
20160715160000,47.895,77.472549,15.0,15.0,39.60742,71.008057,1.489362,55.798382,56.0,61.91
20160715161500,37.174999,77.472549,15.0,15.0,39.7356,71.008057,1.505419,55.798382,56.0,61.91
20160715163000,37.174999,78.498657,15.0,15.0,40.12014,72.045647,1.593737,55.798382,56.0,61.91
20160715164500,37.174999,78.498657,15.0,15.0,39.873062,74.151352,1.549578,55.798382,56.0,62.68
20160715170000,37.174999,78.498657,15.0,15.0,40.191047,73.327385,1.581694,55.798382,56.0,62.68
20160715171500,37.174999,78.498657,15.0,15.0,40.318241,73.327385,1.585708,55.798382,56.0,62.68
20160715173000,28.34,78.498657,15.0,15.0,40.19392,73.327385,1.585708,55.798382,56.0,62.68
20160715174500,17.889999,78.498657,15.0,15.0,39.942405,72.564445,1.573665,56.572456,56.0,62.68
20160715180000,32.855,77.202522,15.0,15.0,40.19392,71.832024,1.573665,58.192619,56.0,62.68
20160715181500,28.825001,77.202522,15.0,15.0,40.19392,70.641846,1.485347,58.192619,56.0,61.724998
20160715183000,17.530001,78.030609,15.0,15.0,39.69089,70.641846,1.453232,53.188118,56.0,61.724998
20160715184500,48.325001,78.030609,15.0,15.0,39.753008,69.878906,1.445203,56.788483,56.0,61.724998
20160715190000,10.545,78.030609,15.0,15.0,39.994,69.878906,1.441188,53.962196,56.0,61.724998
20160715191500,48.904999,78.030609,15.0,15.0,40.043708,69.878906,1.429145,58.39064,56.0,61.724998
20160715193000,34.57,78.030609,15.0,15.0,39.785291,72.533928,1.453232,53.962196,56.0,61.724998
20160715194500,17.67,78.030609,15.0,15.0,39.738048,72.533928,1.473304,53.386139,56.0,61.724998
20160715200000,42.674999,78.030609,15.0,15.0,40.005016,72.533928,1.453232,56.9865,56.0,61.724998
20160715201500,27.9,76.842484,15.0,15.0,39.691961,71.435295,1.449217,57.868587,56.0,61.724998
20160715203000,51.950001,76.842484,15.0,15.0,39.618674,70.153564,1.441188,58.714676,56.0,61.724998
20160715204500,11.405,75.924393,15.0,15.0,39.54333,69.32959,1.473304,54.736275,56.0,61.724998
20160715210000,29.635,75.924393,15.0,15.0,39.287718,69.32959,1.465275,54.736275,56.0,61.724998
20160715211500,32.375,75.924393,15.0,15.0,39.06053,69.32959,1.529506,57.958595,56.0,61.724998
20160715213000,27.764999,75.096313,15.0,15.0,38.95955,69.32959,1.54155,54.826286,56.0,61.724998
20160715214500,15.86,75.096313,15.0,15.0,39.283128,71.832024,1.533521,57.022503,56.0,61.724998
20160715220000,25.355,75.096313,15.0,15.0,38.920688,72.991692,1.533521,57.022503,56.0,61.724998
20160715221500,9.4,75.096313,15.0,15.0,38.920688,72.991692,1.54155,56.410442,56.0,61.724998
20160715223000,30.145,75.096313,15.0,15.0,38.877882,73.815659,1.533521,56.410442,56.0,61.724998
20160715224500,37.485001,75.096313,15.0,15.0,38.810341,73.815659,1.537535,56.410442,56.0,61.724998
20160715230000,44.43,75.096313,15.0,15.0,38.899166,73.815659,1.481333,56.410442,56.0,61.724998
20160715231500,47.860001,75.096313,15.0,15.0,38.899166,72.25927,1.445203,55.636368,56.0,61.724998
20160715233000,47.860001,74.088211,15.0,15.0,38.62703,71.038574,1.42513,55.636368,56.0,61.724998
20160715234500,47.195,74.088211,15.0,15.0,38.62703,71.038574,1.429145,55.636368,56.0,61.724998
20160716000000,47.195,74.088211,15.0,15.0,38.28686,69.909424,1.429145,55.636368,56.0,61.724998
20160716001500,47.195,74.088211,15.0,15.0,38.50633,69.909424,1.429145,55.636368,56.0,61.724998
20160716003000,47.195,74.088211,15.0,15.0,38.095168,71.099602,1.433159,55.636368,56.0,61.724998
20160716004500,47.195,74.088211,15.0,15.0,38.31168,71.099602,1.445203,55.636368,56.0,61.724998
20160716010000,47.195,74.088211,15.0,15.0,38.10462,72.137199,1.453232,55.636368,56.0,61.724998
20160716011500,48.740002,74.088211,15.0,15.0,37.96658,72.137199,1.421116,60.118813,56.0,66.860001
20160716013000,37.174999,74.088211,15.0,15.0,38.041601,70.977539,1.445203,58.516655,56.0,58.91
20160716014500,12.105,74.088211,15.0,15.0,37.6905,70.977539,1.461261,55.240326,56.0,58.91
20160716020000,16.280001,73.17012,15.0,15.0,37.833062,70.977539,1.413087,52.846085,56.0,58.91
20160716021500,39.994999,73.17012,15.0,15.0,37.48344,69.787354,1.401044,58.768677,56.0,58.91
20160716023000,12.515,73.17012,15.0,15.0,37.694036,68.963379,1.429145,57.148514,56.0,58.91
20160716024500,3.695,73.17012,15.0,15.0,37.694036,68.963379,1.437174,53.134113,56.0,59.849998
20160716030000,20.52,73.17012,15.0,15.0,37.55501,68.963379,1.409073,53.134113,56.0,60.855
20160716031500,46.939999,73.17012,15.0,15.0,,71.465813,1.413087,56.446445,56.0,62.27
20160716033000,41.990002,73.17012,15.0,15.0,37.484596,71.465813,1.413087,56.446445,56.0,62.27
20160716034500,39.365002,73.17012,15.0,15.0,37.484596,71.465813,1.42513,57.958595,56.0,62.27
20160716040000,8.335,73.17012,15.0,15.0,37.41459,71.465813,1.433159,54.826286,56.0,62.27
20160716041500,21.629999,73.17012,15.0,15.0,37.41459,71.465813,1.437174,57.67057,56.0,62.27
20160716043000,5.0,73.17012,15.0,15.0,37.41459,68.627693,1.421116,52.846085,56.0,62.27
20160716044500,25.67,73.17012,15.0,15.0,37.621735,69.787354,1.429145,53.710175,56.0,62.27
20160716050000,44.990002,73.17012,15.0,15.0,37.621735,69.787354,1.429145,55.726372,56.0,62.27
20160716051500,35.215,73.17012,15.0,15.0,37.621735,68.292,1.457246,58.678669,56.0,62.27
20160716053000,10.575,73.17012,15.0,15.0,37.480737,68.292,1.457246,53.836185,56.0,62.27
20160716054500,40.07,73.17012,15.0,15.0,,68.292,1.529506,55.726372,56.0,62.27
20160716060000,41.195,73.17012,15.0,15.0,,69.604248,1.549578,58.87669,56.0,62.27
20160716061500,24.57,73.17012,15.0,15.0,,69.604248,1.553593,58.282631,56.0,62.27
20160716063000,14.565,73.17012,15.0,15.0,,69.604248,1.561622,56.824486,56.0,62.27
20160716064500,9.24,73.17012,15.0,15.0,,69.604248,1.553593,55.726372,56.0,62.27
20160716070000,7.66,73.17012,15.0,15.0,,69.604248,1.549578,54.286232,56.0,62.27
20160716071500,6.895,73.17012,15.0,15.0,,67.254402,1.549578,53.062107,56.0,62.27
20160716073000,16.040001,75.006302,15.0,15.0,,68.108894,1.545564,53.062107,56.0,62.27
20160716074500,49.355,76.19442,15.0,15.0,,67.345955,1.565636,58.444645,56.0,62.27
20160716080000,33.814999,76.19442,15.0,15.0,,68.16993,1.553593,53.872189,56.0,62.27
20160716081500,49.185001,77.202522,15.0,15.0,,68.16993,1.573665,56.9865,56.0,62.27
20160716083000,38.580002,77.202522,15.0,15.0,,62.768326,1.557607,54.826286,56.0,62.27
20160716084500,45.709999,78.678665,15.0,15.0,,69.024414,1.489362,57.958595,56.0,62.27
20160716090000,22.205,79.776779,15.0,15.0,,69.024414,1.461261,55.348335,56.0,62.27
20160716091500,50.09,79.776779,15.0,15.0,,69.756836,1.457246,55.348335,56.0,62.27
20160716093000,26.465,79.776779,15.0,15.0,,69.756836,1.457246,56.662468,56.0,62.27
20160716094500,49.205002,81.25293,15.0,15.0,,67.40699,1.465275,57.346535,56.0,62.27
20160716100000,43.205002,81.25293,15.0,15.0,,67.40699,1.469289,55.150314,56.0,62.27
20160716101500,31.51,81.25293,15.0,15.0,,65.759048,1.485347,57.796581,56.0,62.27
20160716103000,49.145,81.25293,15.0,15.0,,65.759048,1.473304,55.88839,56.0,62.27
20160716104500,49.860001,81.25293,15.0,15.0,40.88922,65.759048,1.481333,55.88839,56.0,62.27
20160716110000,29.995001,81.25293,15.0,15.0,41.27138,65.057144,1.501405,57.022503,56.0,62.27
20160716111500,50.240002,81.25293,15.0,15.0,41.27138,65.728531,1.501405,57.022503,56.0,62.27
20160716113000,23.395,79.776779,15.0,15.0,41.017808,65.728531,1.493376,54.502251,56.0,62.27
20160716114500,49.830002,79.776779,15.0,15.0,41.24384,66.52198,1.569651,56.608459,56.0,62.27
20160716120000,40.25,79.776779,15.0,15.0,40.71616,67.193367,1.561622,54.952297,56.0,62.27
20160716121500,18.065001,79.776779,15.0,15.0,41.55443,68.505623,1.549578,57.112511,56.0,62.27
20160716123000,39.375,78.678665,15.0,15.0,40.879088,67.162849,1.553593,54.574257,56.0,62.27
20160716124500,15.3,78.678665,15.0,15.0,41.3914,67.162849,1.57768,57.022503,56.0,62.27
20160716130000,38.744999,80.244827,15.0,15.0,41.4356,67.162849,1.57768,54.088211,56.0,62.27
20160716131500,26.834999,82.549057,15.0,15.0,40.715072,66.094742,1.493376,54.826286,56.0,62.27
20160716133000,19.195,79.776779,15.0,15.0,40.18848,62.981949,1.481333,57.184517,56.0,62.27
20160716134500,38.639999,76.554459,15.0,15.0,39.815296,65.514908,1.465275,56.410442,56.0,62.27
20160716140000,10.735,74.268227,15.0,15.0,38.946392,67.223885,1.493376,54.502251,56.0,62.27
20160716141500,24.805,74.268227,15.0,15.0,39.287718,69.20752,1.461261,57.634563,56.0,62.27
20160716143000,37.525002,74.268227,15.0,15.0,39.324778,73.510483,1.473304,54.502251,56.0,62.27
20160716144500,19.040001,74.268227,15.0,15.0,39.425435,72.137199,1.449217,57.796581,56.0,62.27
20160716150000,12.075,73.260132,15.0,15.0,38.796282,70.763916,1.465275,52.720074,56.0,62.27
20160716151500,37.32,73.260132,15.0,15.0,39.026105,68.902344,1.469289,54.160217,56.0,62.27
20160716153000,49.150002,73.260132,15.0,15.0,39.18888,67.40699,1.461261,56.896492,56.0,62.27
20160716154500,38.095001,74.178223,15.0,15.0,39.18888,67.40699,1.441188,58.930695,56.0,62.27
20160716160000,16.809999,74.178223,15.0,15.0,38.69333,67.40699,1.445203,56.122414,56.0,62.27
20160716161500,40.27,74.178223,15.0,15.0,38.652496,70.397705,1.449217,57.760578,56.0,62.27
20160716163000,32.695,75.006302,15.0,15.0,38.675259,71.37426,1.521477,55.150314,56.0,62.27
20160716164500,45.75,75.006302,15.0,15.0,39.035234,72.839104,1.521477,56.896492,56.0,62.27
20160716170000,26.764999,76.554459,15.0,15.0,39.375404,71.069084,1.525492,55.690369,56.0,62.27
20160716171500,26.764999,76.554459,15.0,15.0,39.283128,70.275635,1.529506,55.690369,56.0,62.27
20160716173000,26.764999,78.210625,15.0,15.0,39.890997,68.505623,1.533521,55.690369,56.0,62.27
20160716174500,26.764999,79.236725,15.0,15.0,39.993456,66.3694,1.54155,56.410442,56.0,62.27
20160716180000,36.290001,79.236725,15.0,15.0,40.117522,67.28492,1.477318,56.410442,56.0,62.27
20160716181500,36.290001,78.300629,15.0,15.0,40.38177,67.28492,1.445203,56.410442,56.0,62.27
20160716183000,36.290001,78.300629,15.0,15.0,40.336822,67.28492,1.437174,56.410442,56.0,62.27
20160716184500,36.290001,78.300629,15.0,15.0,40.46796,68.658211,1.437174,56.410442,56.0,62.27
20160716190000,36.290001,78.300629,15.0,15.0,40.028612,69.848389,1.445203,55.798382,56.0,62.27
20160716191500,23.58,77.022507,15.0,15.0,39.89846,71.069084,1.441188,55.798382,56.0,62.27
20160716193000,23.58,77.022507,15.0,15.0,40.261648,71.069084,1.453232,55.798382,56.0,62.27
20160716194500,23.58,77.022507,15.0,15.0,40.127552,70.184082,1.445203,55.798382,56.0,62.27
20160716200000,41.825001,76.104416,15.0,15.0,39.620833,70.184082,1.437174,56.950497,56.0,62.27
20160716201500,43.669998,76.104416,15.0,15.0,39.715574,68.688728,1.441188,56.950497,56.0,62.27
20160716203000,36.215,75.276337,15.0,15.0,39.239336,67.986824,1.453232,55.024303,56.0,62.27
20160716204500,48.695,75.276337,15.0,15.0,39.103268,67.986824,1.529506,55.024303,56.0,62.27
20160716210000,39.064999,75.276337,15.0,15.0,38.675259,67.986824,1.533521,57.112511,56.0,62.27
20160716211500,17.75,75.276337,15.0,15.0,38.270013,69.787354,1.533521,57.112511,56.0,62.27
20160716213000,23.26,75.276337,15.0,15.0,38.28686,69.787354,1.533521,53.386139,56.0,62.27
20160716214500,53.095001,75.276337,15.0,15.0,38.150792,69.787354,1.525492,58.444645,56.0,62.27
20160716220000,53.095001,75.276337,15.0,15.0,38.026641,71.038574,1.525492,59.56076,56.0,62.27
20160716221500,51.130001,75.276337,15.0,15.0,37.889587,71.038574,1.525492,58.768677,56.0,62.27
20160716223000,34.445,75.276337,15.0,15.0,37.96658,69.909424,1.533521,58.768677,56.0,62.27
20160716224500,12.555,75.276337,15.0,15.0,37.96658,69.054932,1.545564,55.726372,56.0,62.27
20160716230000,7.54,74.358238,15.0,15.0,38.180627,67.651131,1.473304,54.250225,56.0,62.27
20160716231500,16.155001,74.358238,15.0,15.0,38.319653,68.353035,1.433159,52.972099,56.0,62.27
20160716233000,38.215,74.358238,15.0,15.0,38.534686,68.353035,1.429145,54.088211,56.0,62.27
20160716234500,31.790001,74.358238,15.0,15.0,38.534686,70.519775,1.453232,58.120613,56.0,62.27
20160717000000,48.375,74.358238,15.0,15.0,38.394674,70.519775,1.437174,58.120613,56.0,62.27
20160717001500,10.45,74.358238,15.0,15.0,38.394674,70.519775,1.449217,56.122414,56.0,62.27
20160717003000,31.325001,74.358238,15.0,15.0,38.394674,71.465813,1.457246,54.502251,56.0,62.27
20160717004500,9.305,73.350136,15.0,15.0,38.254662,71.465813,1.461261,55.798382,56.0,62.27
20160717010000,19.1,73.350136,15.0,15.0,38.326725,69.878906,1.469289,53.872189,56.0,62.27
20160717011500,42.07,73.350136,15.0,15.0,38.115228,68.292,1.533521,55.690369,56.0,62.27
20160717013000,8.45,73.350136,15.0,15.0,38.115228,68.292,1.553593,56.338436,56.0,62.27
20160717014500,16.535,72.612061,15.0,15.0,37.833232,67.345955,1.557607,54.502251,56.0,62.27
20160717020000,12.315,72.612061,15.0,15.0,37.621735,67.345955,1.561622,54.502251,56.0,62.27
20160717021500,21.91,73.620163,15.0,15.0,37.339739,69.665283,1.557607,57.148514,56.0,62.27
20160717023000,18.115,73.620163,15.0,15.0,37.544912,70.672363,1.565636,54.448246,56.0,62.27
20160717024500,22.5,73.620163,15.0,15.0,37.544912,70.672363,1.549578,53.836185,56.0,62.27
20160717030000,39.389999,73.620163,15.0,15.0,37.339739,70.672363,1.565636,59.074707,56.0,62.27
20160717031500,25.445,73.620163,15.0,15.0,37.339739,70.672363,1.565636,58.282631,56.0,62.27
20160717033000,11.915,73.620163,15.0,15.0,37.057743,70.672363,1.557607,55.726372,56.0,62.27
