PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160717034500,10.19,72.792084,15.0,15.0,37.057743,69.024414,1.489362,55.726372,56.0,62.27
20160717040000,23.355,72.792084,15.0,15.0,36.987244,69.024414,1.489362,53.386139,56.0,62.27
20160717041500,44.040001,72.792084,15.0,15.0,36.987244,69.024414,1.481333,57.274529,56.0,62.27
20160717043000,24.6,72.792084,15.0,15.0,37.189952,68.292,1.489362,57.274529,56.0,62.27
20160717044500,15.495,72.792084,15.0,15.0,36.987244,69.238037,1.465275,53.098114,56.0,62.27
20160717050000,36.355,72.792084,15.0,15.0,37.189952,69.238037,1.497391,54.286232,56.0,62.27
20160717051500,49.334999,72.792084,15.0,15.0,37.189952,69.238037,1.501405,57.994598,56.0,62.27
20160717053000,30.405001,72.792084,15.0,15.0,37.047968,70.000977,1.497391,57.994598,56.0,62.27
20160717054500,8.305,72.792084,15.0,15.0,37.189952,70.000977,1.493376,55.924393,56.0,62.27
20160717060000,4.74,72.792084,15.0,15.0,37.189952,69.238037,1.573665,53.098114,56.0,62.27
20160717061500,13.515,72.792084,15.0,15.0,37.464145,69.238037,1.565636,52.48605,56.0,62.27
20160717063000,25.045,72.792084,15.0,15.0,37.607115,67.498543,1.57768,53.224121,56.0,62.27
20160717064500,32.035,72.792084,15.0,15.0,,66.552498,1.593737,54.952297,56.0,62.27
20160717070000,40.375,73.89019,15.0,15.0,,66.552498,1.593737,55.600361,56.0,62.27
20160717071500,49.360001,73.89019,15.0,15.0,,65.606461,1.581694,57.760578,56.0,62.27
20160717073000,11.165,73.89019,15.0,15.0,,66.52198,1.565636,53.188118,56.0,62.27
20160717074500,29.465,76.014404,15.0,15.0,,66.52198,1.581694,53.188118,56.0,62.27
20160717080000,50.834999,77.850586,15.0,15.0,38.890972,67.956306,1.533521,59.236725,56.0,62.27
20160717081500,33.799999,77.850586,15.0,15.0,39.106906,69.32959,1.497391,54.448246,56.0,62.27
20160717083000,19.245001,77.850586,15.0,15.0,39.972206,70.45874,1.473304,57.112511,56.0,62.27
20160717084500,25.355,78.678665,15.0,15.0,40.479503,70.45874,1.477318,54.826286,56.0,62.27
20160717090000,43.810001,79.686768,15.0,15.0,41.10988,70.45874,1.477318,54.826286,56.0,62.27
20160717091500,38.290001,79.686768,15.0,15.0,41.236496,71.648918,1.481333,56.662468,56.0,62.27
20160717093000,15.19,79.686768,15.0,15.0,41.894974,71.648918,1.493376,55.690369,56.0,62.27
20160717094500,45.625,79.686768,15.0,15.0,41.8317,69.482178,1.469289,56.608459,56.0,62.27
20160717100000,41.564999,79.686768,15.0,15.0,42.052309,69.482178,1.477318,56.608459,56.0,62.27
20160717101500,35.244999,79.686768,15.0,15.0,42.273088,67.254402,1.489362,57.634563,56.0,62.27
20160717103000,38.264999,76.554459,15.0,15.0,41.85074,68.932861,1.493376,54.700272,56.0,62.27
20160717104500,34.125,76.554459,15.0,15.0,42.241196,68.078377,1.565636,57.706573,56.0,62.27
20160717110000,37.470001,75.366341,15.0,15.0,41.017808,69.512695,1.57768,53.710175,56.0,62.27
20160717111500,45.125,75.366341,15.0,15.0,40.76104,71.069084,1.553593,58.966698,56.0,62.27
20160717113000,47.185001,76.464447,15.0,15.0,40.431801,71.954094,1.549578,58.966698,56.0,62.27
20160717114500,53.325001,77.580559,15.0,15.0,39.745868,71.069084,1.553593,58.966698,56.0,62.27
20160717120000,10.575,77.580559,15.0,15.0,40.108886,72.076164,1.553593,55.240326,56.0,62.27
20160717121500,33.110001,77.580559,15.0,15.0,40.431801,72.076164,1.565636,54.502251,56.0,62.27
20160717123000,17.25,77.580559,15.0,15.0,40.56877,69.665283,1.505419,56.734474,56.0,62.27
20160717124500,49.490002,77.580559,15.0,15.0,40.69695,69.665283,1.477318,56.734474,56.0,62.27
20160717130000,47.049999,77.580559,15.0,15.0,40.76104,68.41407,1.469289,56.734474,56.0,62.27
20160717131500,37.994999,77.580559,15.0,15.0,40.69695,68.41407,1.473304,54.538254,56.0,62.27
20160717133000,27.715,76.75248,15.0,15.0,40.690133,69.543213,1.465275,55.150314,56.0,62.27
20160717134500,49.314999,76.75248,15.0,15.0,40.431801,71.008057,1.465275,55.150314,56.0,62.27
20160717140000,15.375,76.75248,15.0,15.0,40.861374,73.693588,1.465275,55.150314,56.0,62.27
20160717141500,48.880001,76.75248,15.0,15.0,40.926943,72.198235,1.461261,55.798382,56.0,62.27
20160717143000,48.880001,76.75248,15.0,15.0,41.19998,72.198235,1.457246,55.798382,56.0,62.27
20160717144500,48.880001,78.030609,15.0,15.0,41.142214,72.198235,1.465275,55.798382,56.0,62.27
20160717150000,48.880001,78.030609,15.0,15.0,41.013048,72.198235,1.457246,55.798382,56.0,62.27
20160717151500,48.880001,78.030609,15.0,15.0,41.069828,70.367188,1.457246,55.798382,56.0,62.27
20160717153000,48.880001,78.030609,15.0,15.0,41.320357,70.367188,1.465275,55.798382,56.0,62.27
20160717154500,48.880001,78.030609,15.0,15.0,41.189219,69.45166,1.533521,55.798382,56.0,62.27
20160717160000,48.880001,78.030609,15.0,15.0,41.570886,69.45166,1.537535,55.798382,56.0,62.27
20160717161500,48.880001,78.030609,15.0,15.0,41.517064,70.2146,1.525492,56.410442,56.0,62.27
20160717163000,14.145,79.326736,15.0,15.0,42.165444,71.099602,1.533521,55.510353,56.0,62.27
20160717164500,35.895,79.326736,15.0,15.0,41.785664,72.717033,1.525492,56.734474,56.0,62.27
20160717170000,31.195,79.326736,15.0,15.0,41.85074,72.717033,1.533521,56.734474,56.0,62.27
20160717171500,50.189999,79.326736,15.0,15.0,41.594295,72.717033,1.457246,56.734474,56.0,62.27
20160717173000,34.165001,79.326736,15.0,15.0,41.46603,72.717033,1.421116,54.700272,56.0,62.27
20160717174500,49.709999,79.326736,15.0,15.0,41.981793,72.717033,1.417102,56.50045,56.0,62.27
20160717180000,15.68,79.326736,15.0,15.0,41.981793,69.421143,1.417102,56.50045,56.0,62.27
20160717181500,46.605,77.940598,15.0,15.0,41.981793,71.008057,1.413087,55.47435,56.0,62.27
20160717183000,42.119999,77.940598,15.0,15.0,41.59421,71.008057,1.421116,55.47435,56.0,62.27
20160717184500,42.119999,77.940598,15.0,15.0,41.59421,69.878906,1.429145,55.47435,56.0,62.27
20160717190000,42.119999,77.940598,15.0,15.0,41.852627,69.878906,1.421116,55.47435,56.0,62.27
20160717191500,42.119999,77.940598,15.0,15.0,41.980892,70.794434,1.429145,55.47435,56.0,62.27
20160717193000,42.119999,77.940598,15.0,15.0,41.723461,72.839104,1.429145,55.47435,56.0,62.27
20160717194500,40.779999,77.940598,15.0,15.0,41.594295,73.724106,1.433159,55.47435,56.0,62.27
20160717200000,11.8,77.940598,15.0,15.0,41.655512,73.724106,1.437174,56.176422,56.0,62.27
20160717201500,20.445,77.940598,15.0,15.0,41.52536,72.900139,1.505419,56.176422,56.0,62.27
20160717203000,36.445,76.932495,15.0,15.0,41.570886,72.900139,1.505419,56.176422,56.0,62.27
20160717204500,48.825001,76.932495,15.0,15.0,41.422085,70.33667,1.509434,56.176422,56.0,62.27
20160717210000,48.825001,76.932495,15.0,15.0,41.066224,69.238037,1.505419,56.176422,56.0,62.27
20160717211500,42.145,75.924393,15.0,15.0,40.971653,69.238037,1.505419,56.176422,56.0,62.27
20160717213000,11.345,75.924393,15.0,15.0,40.872152,71.008057,1.501405,56.176422,56.0,62.27
20160717214500,49.5,75.924393,15.0,15.0,40.600016,71.832024,1.429145,56.176422,56.0,62.27
20160717220000,49.5,75.924393,15.0,15.0,40.699194,72.686516,1.421116,56.176422,56.0,62.27
20160717221500,49.5,75.924393,15.0,15.0,40.56214,72.686516,1.413087,56.176422,56.0,62.27
20160717223000,49.5,75.924393,15.0,15.0,40.72738,72.686516,1.421116,56.176422,56.0,62.27
20160717224500,43.419998,75.924393,15.0,15.0,40.72738,72.686516,1.429145,55.510353,56.0,62.27
20160717230000,28.764999,75.924393,15.0,15.0,40.58934,72.686516,1.433159,55.510353,56.0,62.27
20160717231500,11.43,75.924393,15.0,15.0,40.58934,70.824951,1.437174,56.176422,56.0,62.27
20160717233000,11.43,75.924393,15.0,15.0,40.544069,70.092529,1.433159,56.176422,56.0,62.27
20160717234500,12.29,75.924393,15.0,15.0,40.544069,69.32959,1.429145,56.176422,56.0,62.27
20160718000000,12.29,75.096313,15.0,15.0,40.58934,69.32959,1.441188,56.176422,56.0,62.27
20160718001500,12.29,75.096313,15.0,15.0,40.7964,70.916504,1.505419,56.176422,56.0,62.27
20160718003000,12.29,75.096313,15.0,15.0,40.699194,72.167717,1.513448,56.176422,56.0,62.27
20160718004500,12.29,75.096313,15.0,15.0,40.699194,72.167717,1.525492,56.176422,56.0,62.27
20160718010000,12.29,75.096313,15.0,15.0,40.463948,73.144279,1.521477,56.176422,56.0,62.27
20160718011500,12.29,75.096313,15.0,15.0,40.32788,73.144279,1.521477,56.176422,56.0,62.27
20160718013000,12.29,75.096313,15.0,15.0,40.259846,71.038574,1.517463,56.176422,56.0,62.27
20160718014500,12.29,75.096313,15.0,15.0,40.356559,71.038574,1.513448,56.176422,56.0,62.27
20160718020000,12.29,75.096313,15.0,15.0,40.082451,70.2146,1.453232,56.176422,56.0,62.27
20160718021500,12.29,75.096313,15.0,15.0,39.945397,70.2146,1.429145,56.176422,56.0,62.27
20160718023000,12.29,75.096313,15.0,15.0,39.945397,70.2146,1.417102,56.176422,56.0,62.27
20160718024500,12.29,75.096313,15.0,15.0,39.87687,71.954094,1.417102,56.176422,56.0,62.27
20160718030000,12.29,75.096313,15.0,15.0,39.739816,73.296867,1.413087,56.176422,56.0,62.27
20160718031500,12.29,75.096313,15.0,15.0,39.69208,73.296867,1.42513,56.176422,56.0,62.27
20160718033000,12.29,75.096313,15.0,15.0,39.48502,73.296867,1.42513,56.176422,56.0,62.27
20160718034500,12.29,75.096313,15.0,15.0,39.48502,72.411858,1.42513,56.176422,56.0,62.27
20160718040000,12.29,75.096313,15.0,15.0,39.34698,72.411858,1.433159,56.176422,56.0,62.27
20160718041500,12.29,75.096313,15.0,15.0,39.431861,70.794434,1.437174,56.176422,56.0,62.27
20160718043000,12.29,75.096313,15.0,15.0,39.084296,70.794434,1.457246,56.176422,56.0,62.27
20160718044500,12.29,75.096313,15.0,15.0,39.304752,70.794434,1.505419,56.176422,56.0,62.27
20160718050000,12.29,75.096313,15.0,15.0,39.304752,72.533928,1.513448,56.176422,56.0,62.27
20160718051500,12.29,75.096313,15.0,15.0,39.304752,73.26635,1.505419,56.176422,56.0,62.27
20160718053000,12.29,75.096313,15.0,15.0,39.16474,73.26635,1.505419,56.176422,56.0,62.27
20160718054500,11.095,75.096313,15.0,15.0,39.38421,72.015129,1.513448,55.510353,56.0,62.27
20160718060000,17.395,75.096313,15.0,15.0,39.38421,72.015129,1.513448,56.338436,56.0,62.27
20160718061500,29.799999,75.096313,15.0,15.0,39.243212,71.069084,1.445203,56.338436,56.0,62.27
20160718063000,48.189999,75.096313,15.0,15.0,39.102214,70.031494,1.429145,56.338436,56.0,62.27
20160718064500,48.189999,75.096313,15.0,15.0,39.102214,69.20752,1.405058,56.338436,56.0,62.27
20160718070000,48.189999,75.096313,15.0,15.0,39.102214,69.20752,1.433159,56.338436,56.0,62.27
20160718071500,48.904999,75.924393,15.0,15.0,39.243212,68.108894,1.42513,56.338436,56.0,62.27
20160718073000,49.619999,75.924393,15.0,15.0,39.96612,70.45874,1.42513,56.338436,56.0,62.27
20160718074500,49.619999,77.382538,15.0,15.0,40.037605,71.954094,1.421116,56.338436,56.0,62.27
20160718080000,49.619999,78.210625,15.0,15.0,40.323545,72.808586,1.429145,56.338436,56.0,62.27
20160718081500,49.619999,78.210625,15.0,15.0,40.609485,72.808586,1.429145,55.762375,56.0,62.27
20160718083000,49.619999,79.038704,15.0,15.0,41.10988,73.846176,1.437174,55.762375,56.0,62.27
20160718084500,40.709999,80.244827,15.0,15.0,41.467305,73.846176,1.433159,55.762375,56.0,62.27
20160718090000,25.83,80.244827,15.0,15.0,42.017408,72.25927,1.437174,55.762375,56.0,62.27
20160718091500,16.65,80.244827,15.0,15.0,42.274669,71.404778,1.437174,55.762375,56.0,62.27
20160718093000,48.415001,82.459045,15.0,15.0,42.698972,69.054932,1.437174,57.05851,56.0,62.27
20160718094500,36.889999,82.459045,15.0,15.0,42.549423,70.123047,1.437174,55.186317,56.0,62.27
20160718100000,44.744999,80.334839,15.0,15.0,42.54128,70.916504,1.449217,55.186317,56.0,62.27
20160718101500,12.545,81.342941,15.0,15.0,42.760002,70.916504,1.453232,56.410442,56.0,62.27
20160718103000,49.084999,81.342941,15.0,15.0,42.162554,72.198235,1.461261,56.410442,56.0,62.27
20160718104500,20.559999,81.342941,15.0,15.0,42.226151,72.198235,1.453232,56.410442,56.0,62.27
20160718110000,20.865,83.467148,15.0,15.0,41.84275,71.069084,1.461261,56.410442,56.0,62.27
20160718111500,57.450001,85.231323,15.0,15.0,41.3914,73.998764,1.413087,56.410442,56.0,69.654999
20160718113000,17.34,83.287132,15.0,15.0,41.030524,74.944809,1.593737,56.410442,56.0,67.120003
20160718114500,35.645,82.171021,15.0,15.0,40.850086,74.944809,1.593737,56.410442,56.0,67.120003
20160718120000,42.02,83.197128,15.0,15.0,41.802902,74.944809,1.557607,56.410442,56.0,65.080002
20160718121500,48.105,83.197128,15.0,15.0,42.61965,74.944809,1.545564,56.410442,56.0,65.080002
20160718123000,51.200001,83.197128,15.0,15.0,42.49147,73.968246,1.557607,56.410442,56.0,65.080002
20160718124500,52.560001,84.295227,15.0,15.0,42.49147,71.954094,1.565636,56.410442,56.0,65.080002
20160718130000,52.560001,82.72908,15.0,15.0,42.041616,70.641846,1.589723,55.798382,56.0,65.080002
20160718131500,23.92,82.72908,15.0,15.0,42.165444,71.679436,1.573665,55.150314,56.0,65.080002
20160718133000,24.58,79.776779,15.0,15.0,42.959582,71.679436,1.569651,55.150314,56.0,65.080002
20160718134500,40.07,79.776779,15.0,15.0,42.353345,77.294662,1.553593,55.150314,56.0,65.080002
20160718140000,36.325001,81.342941,15.0,15.0,41.9388,75.524643,1.513448,55.150314,56.0,65.080002
20160718141500,21.02,83.107117,15.0,15.0,42.366724,73.205315,1.481333,56.446445,56.0,65.080002
20160718143000,50.139999,84.205223,15.0,15.0,42.938519,73.205315,1.457246,55.348335,56.0,65.080002
20160718144500,19.775,81.072906,15.0,15.0,42.938519,74.334457,1.461261,55.348335,56.0,65.080002
20160718150000,12.485,76.554459,15.0,15.0,42.251107,74.334457,1.489362,55.348335,56.0,65.080002
20160718151500,11.96,76.554459,15.0,15.0,42.474028,74.334457,1.529506,56.338436,56.0,65.080002
20160718153000,48.755001,76.554459,15.0,15.0,41.430194,74.334457,1.529506,56.9865,56.0,65.080002
20160718154500,50.345001,76.554459,15.0,15.0,40.82496,75.951889,1.477318,55.762375,56.0,65.080002
20160718160000,50.345001,77.760574,15.0,15.0,40.431801,75.951889,1.469289,55.762375,56.0,65.080002
20160718161500,50.345001,77.760574,15.0,15.0,40.730236,77.32518,1.465275,55.762375,56.0,65.080002
20160718163000,50.345001,78.768677,15.0,15.0,41.08931,74.395493,1.469289,55.762375,56.0,65.080002
20160718164500,46.825001,79.596764,15.0,15.0,41.20032,71.069084,1.493376,55.762375,56.0,65.080002
20160718170000,38.049999,79.596764,15.0,15.0,41.714604,75.829819,1.521477,56.50045,56.0,65.080002
20160718171500,21.559999,79.596764,15.0,15.0,41.849686,75.829819,1.525492,55.348335,56.0,65.080002
20160718173000,13.26,79.596764,15.0,15.0,41.937848,74.30394,1.493376,55.348335,56.0,65.080002
20160718174500,17.85,79.596764,15.0,15.0,42.20604,72.564445,1.497391,56.9865,56.0,65.080002
20160718180000,49.43,79.596764,15.0,15.0,42.071944,62.981949,1.461261,55.690369,56.0,65.080002
20160718181500,49.43,79.596764,15.0,15.0,41.821415,70.611328,1.453232,55.690369,56.0,65.080002
20160718183000,15.055,78.120621,15.0,15.0,42.273088,74.944809,1.473304,55.690369,56.0,67.805
20160718184500,51.735001,78.120621,15.0,15.0,42.273088,72.625481,1.561622,55.690369,56.0,67.805
20160718190000,44.369999,78.120621,15.0,15.0,42.03332,69.848389,1.57768,55.690369,56.0,67.805
20160718191500,26.295,78.120621,15.0,15.0,41.821415,73.022209,1.585708,55.690369,56.0,67.805
20160718193000,25.684999,78.120621,15.0,15.0,41.555195,71.954094,1.533521,56.50045,56.0,66.690002
20160718194500,51.07,78.120621,15.0,15.0,41.602608,71.954094,1.513448,55.510353,56.0,66.690002
20160718200000,51.07,77.292526,15.0,15.0,41.552492,70.977539,1.473304,55.510353,56.0,66.690002
20160718201500,51.07,77.292526,15.0,15.0,41.34839,70.977539,1.477318,55.510353,56.0,66.690002
20160718203000,23.27,76.464447,15.0,15.0,41.110356,70.977539,1.477318,55.510353,56.0,66.690002
20160718204500,19.610001,76.464447,15.0,15.0,40.836248,70.977539,1.485347,55.510353,56.0,66.690002
20160718210000,14.615,76.464447,15.0,15.0,40.93444,72.015129,1.501405,55.510353,56.0,66.690002
20160718211500,14.615,75.636368,15.0,15.0,40.58934,72.869621,1.521477,55.510353,56.0,66.690002
20160718213000,17.995001,75.636368,15.0,15.0,40.56486,72.869621,1.57768,55.510353,56.0,66.690002
20160718214500,17.995001,75.636368,15.0,15.0,40.634866,74.54808,1.573665,56.122414,56.0,66.690002
20160718220000,33.445,75.636368,15.0,15.0,40.424848,74.54808,1.581694,56.122414,56.0,66.690002
20160718221500,46.064999,75.636368,15.0,15.0,40.424848,75.31102,1.57768,56.122414,56.0,66.690002
20160718223000,46.064999,75.636368,15.0,15.0,40.424848,75.31102,1.581694,56.122414,56.0,66.690002
20160718224500,46.064999,75.636368,15.0,15.0,40.424848,75.31102,1.565636,56.122414,56.0,65.669998
20160718230000,46.064999,75.636368,15.0,15.0,40.144824,76.562241,1.585708,56.122414,56.0,65.669998
20160718231500,22.049999,75.636368,15.0,15.0,40.144824,74.670151,1.573665,55.312332,56.0,63.735001
20160718233000,21.434999,75.636368,15.0,15.0,40.144824,74.670151,1.573665,55.312332,56.0,63.735001
20160718234500,30.004999,75.636368,15.0,15.0,40.371196,74.670151,1.57768,55.312332,56.0,63.735001
20160719000000,17.535,75.636368,15.0,15.0,40.144824,74.670151,1.581694,56.338436,56.0,63.735001
20160719001500,11.44,75.636368,15.0,15.0,40.144824,75.585678,1.57768,55.636368,56.0,63.735001
20160719003000,20.105,75.636368,15.0,15.0,40.004812,75.585678,1.565636,54.37624,56.0,63.735001
20160719004500,24.790001,75.636368,15.0,15.0,40.004812,74.456528,1.521477,54.37624,56.0,63.735001
20160719010000,47.82,74.628265,15.0,15.0,39.794794,74.456528,1.477318,57.436546,56.0,63.735001
20160719011500,48.759998,74.628265,15.0,15.0,39.654782,75.494125,1.413087,57.436546,56.0,63.735001
20160719013000,12.65,74.628265,15.0,15.0,39.51477,75.494125,1.417102,55.960396,56.0,64.805
20160719014500,38.27,74.628265,15.0,15.0,39.736705,78.149155,1.417102,56.662468,56.0,65.809998
20160719020000,12.995,74.628265,15.0,15.0,39.736705,78.149155,1.42513,56.014404,56.0,66.75
20160719021500,16.360001,74.628265,15.0,15.0,39.736705,79.552956,1.417102,56.014404,56.0,66.75
20160719023000,16.360001,74.628265,15.0,15.0,39.525208,78.576401,1.521477,56.014404,56.0,66.75
20160719024500,16.360001,74.628265,15.0,15.0,39.60368,78.576401,1.557607,56.014404,56.0,66.75
20160719030000,16.360001,74.628265,15.0,15.0,39.60368,77.691391,1.585708,56.014404,56.0,66.75
20160719031500,27.115,74.628265,15.0,15.0,39.60368,76.012924,1.573665,56.014404,56.0,65.254997
20160719033000,49.09,74.628265,15.0,15.0,39.319712,77.142075,1.585708,56.014404,56.0,65.254997
20160719034500,16.075001,74.628265,15.0,15.0,39.461696,77.142075,1.597752,55.348335,56.0,63.880001
20160719040000,48.919998,74.628265,15.0,15.0,39.68018,78.606918,1.593737,56.014404,56.0,63.880001
20160719041500,48.919998,74.628265,15.0,15.0,39.68018,82.238503,1.581694,56.014404,56.0,63.880001
20160719043000,48.919998,75.456345,15.0,15.0,39.68018,83.520241,1.581694,56.014404,56.0,63.880001
20160719044500,48.919998,75.456345,15.0,15.0,39.53721,82.543678,1.585708,56.014404,56.0,63.880001
20160719050000,48.919998,75.456345,15.0,15.0,39.53721,81.353493,1.589723,56.014404,56.0,63.880001
20160719051500,48.919998,75.456345,15.0,15.0,39.754708,81.353493,1.593737,56.014404,56.0,63.880001
20160719053000,48.919998,75.456345,15.0,15.0,39.68018,79.705544,1.509434,56.014404,56.0,63.880001
20160719054500,48.919998,75.456345,15.0,15.0,39.53721,54.223434,1.469289,56.014404,56.0,63.880001
20160719060000,48.919998,75.456345,15.0,15.0,39.53721,73.754623,1.465275,56.014404,56.0,63.880001
20160719061500,48.919998,75.456345,15.0,15.0,39.53721,73.754623,1.457246,56.014404,56.0,63.880001
20160719063000,48.919998,75.456345,15.0,15.0,39.53721,73.754623,1.457246,56.014404,56.0,63.880001
20160719064500,48.919998,75.456345,15.0,15.0,39.610752,73.754623,1.457246,56.014404,56.0,63.880001
20160719070000,48.919998,75.456345,15.0,15.0,39.610752,75.860336,1.453232,56.014404,56.0,63.880001
20160719071500,50.134998,76.374435,15.0,15.0,39.610752,74.517563,1.453232,56.014404,56.0,63.880001
20160719073000,43.985001,76.374435,15.0,15.0,40.117148,74.517563,1.469289,55.150314,56.0,63.880001
20160719074500,45.040001,77.580559,15.0,15.0,40.26209,72.778069,1.473304,56.734474,56.0,63.880001
20160719080000,22.684999,77.580559,15.0,15.0,40.479503,73.632553,1.481333,55.690369,56.0,63.880001
20160719081500,22.684999,78.588661,15.0,15.0,40.769387,73.632553,1.481333,55.690369,56.0,63.880001
20160719083000,17.469999,78.588661,15.0,15.0,41.421626,73.632553,1.485347,55.690369,56.0,63.880001
20160719084500,26.09,79.776779,15.0,15.0,41.783981,73.632553,1.505419,57.112511,56.0,63.880001
20160719090000,32.215,79.776779,15.0,15.0,42.581162,73.632553,1.573665,57.112511,56.0,63.880001
20160719091500,28.795,79.776779,15.0,15.0,42.777784,74.395493,1.581694,57.112511,56.0,63.880001
20160719093000,50.435001,79.776779,15.0,15.0,43.3974,72.228752,1.589723,56.014404,56.0,63.880001
20160719094500,50.435001,79.776779,15.0,15.0,43.332154,70.611328,1.581694,56.014404,56.0,63.880001
20160719100000,44.369999,80.982895,15.0,15.0,43.533128,68.871826,1.593737,56.014404,56.0,63.880001
20160719101500,46.375,82.081009,15.0,15.0,43.5572,69.787354,1.481333,56.014404,56.0,63.880001
20160719103000,48.59,82.081009,15.0,15.0,43.797614,72.961174,1.437174,56.014404,56.0,63.880001
20160719104500,34.865002,82.081009,15.0,15.0,44.010998,74.090317,1.437174,57.148514,56.0,63.880001
20160719110000,38.060001,82.081009,15.0,15.0,43.09072,74.090317,1.42513,57.148514,56.0,63.880001
20160719111500,52.82,80.802887,15.0,15.0,43.418565,74.944809,1.437174,57.148514,56.0,66.800003
20160719113000,13.03,78.030609,15.0,15.0,43.338036,72.869621,1.469289,55.852386,56.0,66.800003
20160719114500,13.03,76.104416,15.0,15.0,42.798524,74.273422,1.505419,55.852386,56.0,66.800003
20160719120000,13.03,76.104416,15.0,15.0,41.632902,73.41893,1.561622,55.852386,56.0,66.800003
20160719121500,13.03,76.104416,15.0,15.0,40.055625,72.320305,1.569651,56.446445,56.0,65.699997
20160719123000,15.395,76.104416,15.0,15.0,40.108886,72.320305,1.557607,56.446445,56.0,65.699997
20160719124500,15.395,77.292526,15.0,15.0,40.140115,63.500748,1.581694,56.446445,56.0,65.699997
20160719130000,32.415001,79.236725,15.0,15.0,39.919336,70.794434,1.581694,56.446445,56.0,65.699997
20160719131500,47.264999,80.69487,15.0,15.0,40.127552,65.026627,1.573665,55.762375,56.0,65.699997
20160719133000,47.264999,81.630966,15.0,15.0,41.106735,74.029282,1.581694,55.762375,56.0,65.699997
20160719134500,47.264999,81.630966,15.0,15.0,41.849686,75.372055,1.561622,55.762375,56.0,65.699997
20160719140000,47.264999,82.72908,15.0,15.0,42.369461,75.372055,1.573665,56.338436,56.0,65.699997
20160719141500,51.130001,82.72908,15.0,15.0,41.632902,75.372055,1.513448,56.338436,56.0,65.699997
20160719143000,51.130001,82.72908,15.0,15.0,43.370897,72.045647,1.469289,56.338436,56.0,65.699997
20160719144500,13.995,77.580559,15.0,15.0,42.520625,75.951889,1.461261,56.338436,56.0,65.699997
20160719150000,32.540001,78.408646,15.0,15.0,42.514046,75.951889,1.513448,54.862289,56.0,65.699997
20160719151500,30.995001,80.892891,15.0,15.0,41.111036,74.517563,1.529506,54.862289,56.0,65.699997
20160719153000,20.219999,81.990997,15.0,15.0,41.626306,75.860336,1.525492,56.338436,56.0,65.699997
20160719154500,29.985001,80.514854,15.0,15.0,41.1789,73.388412,1.505419,54.9883,56.0,65.699997
20160719160000,50.959999,82.261032,15.0,15.0,42.33031,75.036362,1.501405,55.88839,56.0,65.699997
20160719161500,50.959999,82.261032,15.0,15.0,42.73712,78.149155,1.473304,55.88839,56.0,65.699997
20160719163000,51.674999,83.467148,15.0,15.0,42.97376,76.44017,1.457246,55.88839,56.0,65.699997
20160719164500,12.785,81.522957,15.0,15.0,41.807968,77.721909,1.457246,55.88839,56.0,65.699997
20160719170000,25.18,81.522957,15.0,15.0,42.272459,77.721909,1.477318,55.024303,56.0,69.205002
20160719171500,50.455002,81.522957,15.0,15.0,41.393678,76.592758,1.573665,55.960396,56.0,68.125
20160719173000,50.455002,82.459045,15.0,15.0,41.618486,74.517563,1.601766,55.960396,56.0,66.779999
20160719174500,46.474998,82.459045,15.0,15.0,41.506082,73.724106,1.585708,55.960396,56.0,66.779999
20160719180000,46.474998,82.459045,15.0,15.0,42.208284,66.186295,1.557607,55.960396,56.0,66.779999
20160719181500,46.474998,82.459045,15.0,15.0,42.026775,73.815659,1.557607,55.960396,56.0,66.779999
20160719183000,46.474998,82.459045,15.0,15.0,41.393678,76.073959,1.525492,55.960396,56.0,66.779999
20160719184500,46.474998,81.342941,15.0,15.0,41.573215,74.395493,1.497391,55.960396,56.0,66.779999
20160719190000,27.934999,81.342941,15.0,15.0,41.51652,75.890854,1.489362,55.348335,56.0,66.779999
20160719191500,13.89,81.342941,15.0,15.0,41.573215,75.890854,1.489362,56.338436,56.0,66.779999
20160719193000,13.89,80.514854,15.0,15.0,41.868692,73.235832,1.489362,56.338436,56.0,66.779999
20160719194500,13.89,80.514854,15.0,15.0,42.323,71.557365,1.473304,56.338436,56.0,66.779999
20160719200000,42.869999,79.506752,15.0,15.0,41.952842,71.557365,1.453232,56.338436,56.0,66.779999
20160719201500,50.66,79.506752,15.0,15.0,41.847017,71.557365,1.453232,55.636368,56.0,66.779999
20160719203000,16.405001,79.506752,15.0,15.0,40.98,70.824951,1.497391,54.898293,56.0,66.779999
20160719204500,21.99,79.506752,15.0,15.0,40.944181,73.144279,1.493376,56.698471,56.0,66.779999
20160719210000,35.805,78.300629,15.0,15.0,40.82496,73.144279,1.493376,55.510353,56.0,66.779999
20160719211500,14.405,78.300629,15.0,15.0,40.635648,73.144279,1.505419,55.510353,56.0,66.779999
20160719213000,38.035,78.300629,15.0,15.0,40.76104,71.038574,1.521477,57.112511,56.0,66.779999
20160719214500,13.945,78.300629,15.0,15.0,40.948465,71.038574,1.529506,55.924393,56.0,66.779999
20160719220000,42.625,76.554459,15.0,15.0,40.484144,69.634766,1.545564,55.924393,56.0,66.779999
20160719221500,11.535,76.554459,15.0,15.0,40.46796,68.719246,1.553593,55.924393,56.0,66.779999
20160719223000,32.84,76.554459,15.0,15.0,40.579956,68.719246,1.553593,57.112511,56.0,66.779999
20160719224500,39.834999,76.554459,15.0,15.0,40.38177,67.834236,1.57768,57.112511,56.0,66.779999
20160719230000,28.629999,76.554459,15.0,15.0,40.15754,68.810791,1.589723,57.112511,56.0,65.760002
20160719231500,39.709999,76.554459,15.0,15.0,40.395744,68.810791,1.593737,56.446445,56.0,64.290001
20160719233000,17.565001,76.554459,15.0,15.0,40.127552,68.078377,1.569651,56.446445,56.0,64.290001
20160719234500,11.65,76.554459,15.0,15.0,39.658216,68.078377,1.573665,56.446445,56.0,64.290001
20160720000000,25.445,76.554459,15.0,15.0,39.851642,67.254402,1.569651,56.446445,56.0,64.290001
20160720001500,40.395,76.554459,15.0,15.0,39.98771,67.254402,1.509434,54.538254,56.0,64.290001
20160720003000,26.004999,76.554459,15.0,15.0,39.41821,67.254402,1.465275,54.538254,56.0,64.290001
20160720004500,50.584999,75.186325,15.0,15.0,39.511472,67.254402,1.445203,58.030605,56.0,64.290001
20160720010000,41.150002,75.186325,15.0,15.0,39.239336,65.820084,1.433159,55.726372,56.0,64.290001
20160720011500,59.41,75.186325,15.0,15.0,39.465708,65.820084,1.401044,60.046806,56.0,68.410004
20160720013000,52.334999,75.186325,15.0,15.0,39.465708,64.019547,1.469289,58.87669,56.0,61.630001
20160720014500,41.755001,75.186325,15.0,15.0,39.465708,64.019547,1.525492,58.87669,56.0,61.630001
20160720020000,45.5,75.186325,15.0,15.0,39.260127,64.019547,1.489362,58.87669,56.0,61.630001
20160720021500,53.264999,75.186325,15.0,15.0,39.20894,65.545425,1.437174,59.686768,56.0,61.630001
20160720023000,11.225,75.186325,15.0,15.0,39.0709,65.545425,1.417102,55.690369,56.0,62.634998
20160720024500,36.005001,75.186325,15.0,15.0,39.0709,66.338882,1.417102,58.606659,56.0,62.634998
20160720030000,24.379999,75.186325,15.0,15.0,38.848965,66.338882,1.429145,57.310532,56.0,63.575001
20160720031500,38.965,75.186325,15.0,15.0,38.86384,66.338882,1.417102,57.310532,56.0,63.575001
20160720033000,11.14,74.358238,15.0,15.0,38.94527,66.338882,1.417102,55.186317,56.0,63.575001
20160720034500,29.18,74.358238,15.0,15.0,38.94527,66.338882,1.421116,55.186317,56.0,63.575001
20160720040000,11.115,74.358238,15.0,15.0,38.94527,65.575943,1.42513,56.086411,56.0,63.575001
20160720041500,24.74,74.358238,15.0,15.0,38.94527,65.575943,1.42513,56.086411,56.0,63.575001
20160720043000,28.475,74.358238,15.0,15.0,38.58776,64.202652,1.429145,56.086411,56.0,63.575001
20160720044500,27.725,74.358238,15.0,15.0,38.44972,62.798843,1.429145,55.186317,56.0,63.575001
20160720050000,22.635,74.358238,15.0,15.0,38.31168,61.883316,1.449217,54.538254,56.0,63.575001
20160720051500,29.790001,74.358238,15.0,15.0,38.10462,61.883316,1.469289,54.538254,56.0,63.575001
20160720053000,45.900002,74.358238,15.0,15.0,38.180627,62.798843,1.493376,55.564358,56.0,63.575001
20160720054500,13.465,74.358238,15.0,15.0,38.180627,63.561783,1.569651,54.700272,56.0,63.575001
20160720060000,9.5,74.358238,15.0,15.0,38.041601,63.561783,1.573665,55.348335,56.0,63.575001
20160720061500,9.89,74.358238,15.0,15.0,38.041601,63.561783,1.593737,55.348335,56.0,63.575001
20160720063000,10.07,74.358238,15.0,15.0,37.6905,61.974869,1.573665,54.160217,56.0,63.575001
20160720064500,9.955,74.358238,15.0,15.0,37.62148,61.150902,1.549578,56.410442,56.0,63.575001
20160720070000,18.075001,74.358238,15.0,15.0,37.904632,57.824493,1.549578,56.410442,56.0,63.575001
20160720071500,11.795,75.366341,15.0,15.0,37.904632,57.214142,1.485347,55.690369,56.0,63.575001
20160720073000,21.025,76.19442,15.0,15.0,38.5388,56.146034,1.405058,56.446445,56.0,63.575001
20160720074500,41.25,77.112518,15.0,15.0,39.036815,56.908974,1.409073,57.310532,56.0,63.575001
20160720080000,38.889999,77.112518,15.0,15.0,40.04262,58.556915,1.421116,54.862289,56.0,63.575001
20160720081500,30.125,78.300629,15.0,15.0,40.40251,58.556915,1.405058,55.636368,56.0,63.575001
20160720083000,29.235001,78.300629,15.0,15.0,41.10988,59.594505,1.42513,55.636368,56.0,63.575001
20160720084500,27.68,79.506752,15.0,15.0,41.236496,59.594505,1.445203,55.636368,56.0,63.575001
20160720090000,27.68,79.506752,15.0,15.0,41.640178,60.998314,1.437174,55.636368,56.0,63.575001
20160720091500,18.825001,80.892891,15.0,15.0,42.063172,60.998314,1.433159,55.636368,56.0,63.575001
20160720093000,18.825001,80.892891,15.0,15.0,41.552492,60.998314,1.429145,55.636368,56.0,63.575001
20160720094500,15.385,80.892891,15.0,15.0,41.579522,62.46315,1.413087,55.636368,56.0,63.575001
20160720100000,15.385,82.171021,15.0,15.0,41.821415,62.46315,1.413087,55.636368,56.0,64.574997
20160720101500,15.385,82.171021,15.0,15.0,41.265056,63.195572,1.417102,55.636368,56.0,64.574997
20160720103000,15.385,82.171021,15.0,15.0,41.33785,63.836441,1.473304,55.636368,56.0,66.095001
20160720104500,15.385,81.342941,15.0,15.0,42.241196,65.453873,1.481333,55.636368,56.0,66.095001
20160720110000,21.684999,82.549057,15.0,15.0,41.519104,64.385757,1.493376,56.338436,56.0,66.095001
20160720111500,30.719999,82.549057,15.0,15.0,41.50768,65.423355,1.489362,56.338436,56.0,66.095001
20160720113000,30.719999,82.549057,15.0,15.0,41.927138,66.216812,1.489362,56.338436,56.0,66.095001
20160720114500,23.475,83.467148,15.0,15.0,42.384234,66.216812,1.497391,55.510353,56.0,66.095001
20160720120000,32.014999,83.467148,15.0,15.0,42.274125,66.216812,1.489362,56.176422,56.0,66.095001
20160720121500,32.014999,83.467148,15.0,15.0,41.571838,67.315437,1.493376,56.176422,56.0,66.095001
20160720123000,32.825001,83.467148,15.0,15.0,41.1398,67.315437,1.465275,56.176422,56.0,66.095001
20160720124500,48.98,83.467148,15.0,15.0,41.451546,67.315437,1.473304,55.438347,56.0,66.095001
20160720130000,50.950001,83.467148,15.0,15.0,41.55392,67.315437,1.469289,55.438347,56.0,66.095001
20160720131500,40.939999,83.467148,15.0,15.0,41.391638,67.315437,1.453232,57.112511,56.0,66.095001
20160720133000,14.535,84.58326,15.0,15.0,41.227384,66.460945,1.469289,56.284431,56.0,66.095001
20160720134500,14.535,84.58326,15.0,15.0,42.072148,66.460945,1.473304,56.284431,56.0,66.095001
20160720140000,14.535,84.58326,15.0,15.0,41.637968,68.353035,1.469289,56.284431,56.0,66.095001
20160720141500,14.535,84.58326,15.0,15.0,42.33031,68.353035,1.473304,56.284431,56.0,66.095001
20160720143000,14.535,84.58326,15.0,15.0,42.682312,69.909424,1.457246,56.284431,56.0,66.095001
20160720144500,14.535,85.681366,15.0,15.0,41.573215,68.41407,1.489362,56.284431,56.0,66.095001
20160720150000,33.994999,84.763275,15.0,15.0,41.1789,71.038574,1.553593,54.862289,56.0,66.095001
20160720151500,15.76,84.763275,15.0,15.0,42.04182,74.273422,1.553593,56.122414,56.0,66.095001
20160720153000,24.555,84.763275,15.0,15.0,41.868692,76.592758,1.501405,56.122414,56.0,66.095001
20160720154500,25.77,84.763275,15.0,15.0,42.157097,76.592758,1.509434,56.122414,56.0,66.095001
20160720160000,43.404999,84.763275,15.0,15.0,42.099416,78.149155,1.497391,56.788483,56.0,66.095001
20160720161500,13.43,83.287132,15.0,15.0,42.093908,78.973129,1.501405,56.788483,56.0,66.095001
20160720163000,51.174999,85.03331,15.0,15.0,42.19686,77.905014,1.497391,55.798382,56.0,66.095001
20160720164500,51.174999,85.03331,15.0,15.0,41.824968,77.050522,1.473304,55.798382,56.0,66.095001
20160720170000,51.174999,85.03331,15.0,15.0,41.992095,66.399918,1.457246,55.798382,56.0,66.095001
20160720171500,51.174999,85.03331,15.0,15.0,41.390465,69.726318,1.441188,55.798382,56.0,66.095001
20160720173000,48.115002,83.197128,15.0,15.0,41.636064,71.069084,1.461261,55.798382,56.0,66.095001
20160720174500,47.445,83.197128,15.0,15.0,41.499911,71.069084,1.461261,55.798382,56.0,66.095001
20160720180000,35.369999,83.197128,15.0,15.0,41.609357,69.756836,1.457246,55.798382,56.0,66.095001
20160720181500,13.12,83.197128,15.0,15.0,41.525632,69.756836,1.449217,55.798382,56.0,66.095001
20160720183000,14.705,82.081009,15.0,15.0,41.46484,69.756836,1.453232,55.114311,56.0,66.095001
20160720184500,27.565001,82.081009,15.0,15.0,41.802307,69.756836,1.465275,56.572456,56.0,66.095001
20160720190000,29.690001,82.081009,15.0,15.0,41.90888,71.770988,1.465275,55.348335,56.0,66.095001
20160720191500,29.690001,82.081009,15.0,15.0,41.75095,71.770988,1.461261,56.446445,56.0,66.095001
20160720193000,31.465,82.081009,15.0,15.0,41.75095,71.770988,1.473304,56.446445,56.0,66.095001
20160720194500,31.465,80.802887,15.0,15.0,41.234201,71.770988,1.465275,56.446445,56.0,66.095001
20160720200000,31.465,80.802887,15.0,15.0,41.118839,72.625481,1.473304,56.446445,56.0,66.095001
20160720201500,31.465,79.776779,15.0,15.0,41.391638,71.099602,1.469289,55.852386,56.0,66.095001
20160720203000,28.584999,79.776779,15.0,15.0,41.25812,71.099602,1.465275,56.662468,56.0,66.095001
20160720204500,27.855,79.776779,15.0,15.0,41.296659,69.054932,1.481333,56.662468,56.0,66.095001
20160720210000,34.584999,78.588661,15.0,15.0,41.543822,69.054932,1.533521,56.662468,56.0,66.095001
20160720211500,21.93,78.588661,15.0,15.0,41.572008,69.054932,1.553593,55.312332,56.0,66.095001
20160720213000,20.610001,78.588661,15.0,15.0,41.50768,69.054932,1.581694,56.338436,56.0,66.095001
20160720214500,35.285,78.588661,15.0,15.0,41.329792,70.000977,1.569651,56.338436,56.0,66.095001
20160720220000,37.865002,77.760574,15.0,15.0,41.0174,71.069084,1.569651,56.338436,56.0,66.095001
20160720221500,37.865002,77.760574,15.0,15.0,41.142214,71.984612,1.573665,56.338436,56.0,66.095001
20160720223000,37.865002,77.760574,15.0,15.0,40.809524,70.885986,1.589723,56.338436,56.0,66.095001
20160720224500,37.865002,77.760574,15.0,15.0,40.679372,70.000977,1.589723,56.338436,56.0,66.095001
20160720230000,37.865002,77.760574,15.0,15.0,40.599098,69.299072,1.601766,56.338436,56.0,64.275002
20160720231500,12.01,77.760574,15.0,15.0,40.844204,67.040779,1.525492,56.338436,56.0,64.275002
20160720233000,21.25,76.554459,15.0,15.0,40.579956,67.040779,1.525492,56.338436,56.0,64.275002
20160720234500,21.25,76.554459,15.0,15.0,40.579956,67.040779,1.525492,56.338436,56.0,64.275002
20160721000000,45.040001,76.554459,15.0,15.0,40.513894,66.338882,1.517463,56.338436,56.0,64.275002
20160721001500,45.040001,76.554459,15.0,15.0,40.462792,68.841309,1.497391,56.338436,56.0,64.275002
20160721003000,50.375,76.554459,15.0,15.0,40.261648,68.841309,1.449217,56.338436,56.0,64.275002
20160721004500,11.04,76.554459,15.0,15.0,40.363784,69.848389,1.437174,55.150314,56.0,64.275002
20160721010000,26.775,76.554459,15.0,15.0,40.026079,69.848389,1.421116,57.310532,56.0,64.275002
20160721011500,46.105,76.554459,15.0,15.0,40.123778,69.848389,1.429145,55.186317,56.0,64.275002
20160721013000,24.035,76.554459,15.0,15.0,40.123778,67.193367,1.429145,54.538254,56.0,64.275002
20160721014500,35.41,76.554459,15.0,15.0,39.98771,65.606461,1.421116,55.510353,56.0,64.275002
20160721020000,30.945,76.554459,15.0,15.0,39.64754,65.606461,1.421116,56.662468,56.0,64.275002
20160721021500,14.485,76.554459,15.0,15.0,39.64754,65.606461,1.433159,56.662468,56.0,64.275002
20160721023000,35.224998,76.554459,15.0,15.0,39.739816,65.606461,1.429145,55.402344,56.0,64.275002
20160721024500,38.470001,76.554459,15.0,15.0,39.739816,66.583015,1.429145,56.50045,56.0,64.275002
20160721030000,47.970001,76.554459,15.0,15.0,39.602762,67.681648,1.429145,55.762375,56.0,64.275002
20160721031500,21.135,76.554459,15.0,15.0,39.96816,67.681648,1.429145,55.024303,56.0,64.275002
20160721033000,47.869999,76.554459,15.0,15.0,39.83012,67.681648,1.429145,57.904594,56.0,64.275002
20160721034500,15.295,76.554459,15.0,15.0,39.83012,67.681648,1.445203,54.448246,56.0,64.275002
20160721040000,46.235001,76.554459,15.0,15.0,39.69208,67.681648,1.445203,55.240326,56.0,64.275002
20160721041500,11.19,75.456345,15.0,15.0,39.48502,66.491463,1.457246,55.240326,56.0,64.275002
20160721043000,36.445,75.456345,15.0,15.0,39.570887,65.48439,1.461261,55.240326,56.0,64.275002
20160721044500,37.529999,75.456345,15.0,15.0,39.570887,65.48439,1.521477,55.240326,56.0,64.275002
20160721050000,33.235001,75.456345,15.0,15.0,39.794794,64.385757,1.533521,54.664268,56.0,64.275002
20160721051500,11.47,75.456345,15.0,15.0,39.570887,64.385757,1.533521,56.176422,56.0,64.275002
20160721053000,11.47,75.456345,15.0,15.0,39.934806,61.30349,1.533521,56.176422,56.0,64.275002
20160721054500,12.685,75.456345,15.0,15.0,39.709913,66.094742,1.501405,56.176422,56.0,64.275002
20160721060000,25.5,75.456345,15.0,15.0,39.654782,66.094742,1.493376,56.176422,56.0,64.275002
20160721061500,50.105,75.456345,15.0,15.0,39.794794,66.888191,1.465275,56.176422,56.0,64.275002
20160721063000,33.450001,75.456345,15.0,15.0,39.654782,66.888191,1.449217,56.176422,56.0,64.275002
20160721064500,14.28,76.554459,15.0,15.0,39.51477,66.888191,1.437174,56.176422,56.0,64.275002
20160721070000,12.1,76.554459,15.0,15.0,39.51477,64.050064,1.437174,56.176422,56.0,64.275002
20160721071500,13.24,77.67057,15.0,15.0,39.877703,68.047859,1.449217,56.176422,56.0,64.275002
20160721073000,29.705,77.67057,15.0,15.0,40.230198,68.047859,1.409073,56.788483,56.0,64.275002
20160721074500,22.780001,78.9487,15.0,15.0,40.284836,63.958511,1.445203,55.47435,56.0,64.275002
20160721080000,20.389999,78.9487,15.0,15.0,41.005687,66.644051,1.465275,55.47435,56.0,64.275002
20160721081500,20.389999,79.956802,15.0,15.0,41.428681,67.620613,1.473304,55.47435,56.0,64.275002
20160721083000,20.389999,80.892891,15.0,15.0,41.824968,67.620613,1.473304,55.47435,56.0,64.275002
20160721084500,20.389999,80.892891,15.0,15.0,42.174998,65.209732,1.473304,55.47435,56.0,64.275002
20160721090000,20.389999,80.892891,15.0,15.0,42.206788,64.294205,1.461261,56.446445,56.0,64.275002
20160721091500,22.325001,81.900993,15.0,15.0,42.300866,58.099152,1.465275,56.446445,56.0,64.275002
20160721093000,32.924999,81.900993,15.0,15.0,42.660178,62.798843,1.413087,56.446445,56.0,64.275002
20160721094500,27.155001,81.900993,15.0,15.0,42.297568,65.514908,1.429145,55.024303,56.0,65.269997
20160721100000,27.155001,83.287132,15.0,15.0,42.241196,66.918709,1.421116,56.536453,56.0,65.269997
20160721101500,52.884998,83.287132,15.0,15.0,42.436424,68.017342,1.421116,55.636368,56.0,65.269997
20160721103000,52.884998,83.287132,15.0,15.0,42.957032,68.017342,1.421116,55.636368,56.0,65.269997
20160721104500,43.509998,83.287132,15.0,15.0,42.885955,64.660416,1.42513,55.636368,56.0,65.269997
20160721110000,32.285,83.287132,15.0,15.0,42.885955,66.552498,1.437174,55.636368,56.0,65.269997
20160721111500,17.365,83.287132,15.0,15.0,42.885955,62.768326,1.433159,56.338436,56.0,65.269997
20160721113000,52.685001,83.287132,15.0,15.0,42.885955,65.881119,1.433159,56.338436,56.0,65.269997
20160721114500,54.689999,85.03331,15.0,15.0,42.921026,65.881119,1.421116,56.338436,56.0,66.339996
20160721120000,17.08,83.107117,15.0,15.0,43.511232,66.796638,1.453232,55.402344,56.0,66.339996
20160721121500,47.110001,84.58326,15.0,15.0,42.82875,66.796638,1.453232,55.402344,56.0,66.339996
20160721123000,36.924999,84.58326,15.0,15.0,42.55012,63.134537,1.453232,56.374439,56.0,66.339996
20160721124500,48.189999,84.58326,15.0,15.0,42.672384,70.916504,1.449217,55.348335,56.0,66.339996
20160721130000,52.384998,83.107117,15.0,15.0,43.059797,70.916504,1.429145,56.950497,56.0,66.339996
20160721131500,33.900002,84.295227,15.0,15.0,42.728331,71.740471,1.409073,55.348335,56.0,66.339996
20160721133000,53.84,84.295227,15.0,15.0,42.609025,65.728531,1.42513,55.348335,56.0,66.339996
20160721134500,16.18,84.295227,15.0,15.0,43.181075,71.069084,1.42513,55.348335,56.0,66.339996
20160721140000,53.380001,84.295227,15.0,15.0,43.629875,71.069084,1.409073,55.348335,56.0,67.345001
20160721141500,53.380001,84.295227,15.0,15.0,43.316072,71.069084,1.445203,55.960396,56.0,67.345001
20160721143000,53.380001,84.295227,15.0,15.0,42.97376,71.069084,1.457246,55.960396,56.0,67.345001
20160721144500,54.240002,84.295227,15.0,15.0,42.97376,72.045647,1.417102,55.960396,56.0,67.345001
20160721150000,40.285,84.295227,15.0,15.0,43.008916,72.045647,1.413087,55.960396,56.0,67.345001
20160721151500,54.445,85.411346,15.0,15.0,42.742526,70.763916,1.433159,55.960396,56.0,67.345001
20160721153000,16.785,84.295227,15.0,15.0,42.188224,75.158432,1.437174,55.960396,56.0,67.345001
20160721154500,31.450001,84.295227,15.0,15.0,42.493476,72.930656,1.437174,55.960396,56.0,67.345001
20160721160000,38.145,82.9991,15.0,15.0,41.79464,74.792221,1.42513,55.960396,56.0,67.345001
20160721161500,55.91,83.845184,15.0,15.0,42.7956,71.130119,1.449217,55.960396,56.0,67.345001
20160721163000,55.91,84.943298,15.0,15.0,42.347208,69.970459,1.457246,55.960396,56.0,67.345001
20160721164500,34.044998,82.081009,15.0,15.0,42.239734,71.008057,1.477318,54.9883,56.0,67.345001
20160721170000,15.58,79.776779,15.0,15.0,42.867986,73.357903,1.473304,54.9883,56.0,67.345001
20160721171500,30.075001,78.678665,15.0,15.0,43.016464,74.273422,1.457246,56.50045,56.0,67.345001
20160721173000,30.075001,78.678665,15.0,15.0,41.936386,73.41893,1.445203,56.50045,56.0,67.345001
20160721174500,16.725,78.678665,15.0,15.0,41.913385,71.740471,1.493376,55.726372,56.0,67.345001
20160721180000,31.795,78.678665,15.0,15.0,41.274304,71.740471,1.585708,55.726372,56.0,66.605003
20160721181500,46.310001,78.678665,15.0,15.0,41.25812,71.740471,1.593737,56.572456,56.0,66.605003
20160721183000,42.525002,77.67057,15.0,15.0,40.60736,67.925789,1.561622,56.572456,56.0,65.519997
20160721184500,21.76,77.67057,15.0,15.0,39.924963,67.925789,1.565636,56.572456,56.0,65.519997
20160721190000,18.15,77.67057,15.0,15.0,39.690295,65.636978,1.493376,56.572456,56.0,65.519997
20160721191500,16.635,77.67057,15.0,15.0,39.83828,65.636978,1.445203,56.572456,56.0,65.519997
20160721193000,13.425,77.67057,15.0,15.0,39.83828,66.918709,1.421116,56.572456,56.0,65.519997
20160721194500,31.889999,77.67057,15.0,15.0,40.088486,68.53614,1.42513,56.572456,56.0,66.985001
20160721200000,37.259998,77.67057,15.0,15.0,39.994,69.756836,1.429145,55.690369,56.0,66.985001
20160721201500,38.805,77.67057,15.0,15.0,40.00148,70.45874,1.405058,57.274529,56.0,66.985001
20160721203000,13.23,77.67057,15.0,15.0,39.815296,68.871826,1.533521,55.06031,56.0,66.985001
20160721204500,13.23,76.842484,15.0,15.0,39.873062,64.59938,1.57768,55.06031,56.0,66.985001
20160721210000,35.209999,76.842484,15.0,15.0,39.41515,51.354782,1.565636,55.06031,56.0,66.985001
20160721211500,27.795,76.842484,15.0,15.0,39.398473,63.287125,1.57768,56.572456,56.0,65.959999
20160721213000,49.845001,76.842484,15.0,15.0,39.638156,62.34108,1.593737,55.852386,56.0,65.959999
20160721214500,42.005001,76.842484,15.0,15.0,39.638156,63.866959,1.593737,55.852386,56.0,64.445
20160721220000,11.685,76.842484,15.0,15.0,39.39084,63.866959,1.569651,55.852386,56.0,64.445
20160721221500,22.77,76.842484,15.0,15.0,39.425435,64.751968,1.565636,55.852386,56.0,64.445
20160721223000,22.77,76.842484,15.0,15.0,39.52412,59.25882,1.561622,55.852386,56.0,64.445
20160721224500,22.77,76.842484,15.0,15.0,39.52412,63.47023,1.533521,55.852386,56.0,64.445
20160721230000,23.485001,76.842484,15.0,15.0,39.52412,62.554703,1.533521,55.852386,56.0,64.445
20160721231500,28.805,76.842484,15.0,15.0,39.390024,62.554703,1.473304,54.862289,56.0,64.445
20160721233000,28.365,76.842484,15.0,15.0,39.255928,62.554703,1.42513,54.862289,56.0,64.445
20160721234500,17.52,76.842484,15.0,15.0,39.41821,62.554703,1.417102,54.862289,56.0,64.445
20160722000000,26.235001,75.546356,15.0,15.0,39.283128,57.855011,1.421116,57.022503,56.0,64.445
20160722001500,38.195,75.546356,15.0,15.0,39.375404,55.077919,1.433159,57.022503,56.0,64.445
20160722003000,13.87,75.546356,15.0,15.0,39.511472,64.172134,1.441188,56.446445,56.0,64.445
20160722004500,11.765,75.546356,15.0,15.0,39.64754,64.172134,1.449217,55.024303,56.0,64.445
20160722010000,33.695,75.546356,15.0,15.0,39.239336,64.172134,1.453232,55.024303,56.0,64.445
20160722011500,12.005,75.546356,15.0,15.0,39.375404,62.829361,1.453232,56.338436,56.0,64.445
20160722013000,34.48,75.546356,15.0,15.0,39.328654,61.883316,1.481333,55.348335,56.0,64.445
20160722014500,15.615,75.546356,15.0,15.0,39.260127,60.479515,1.565636,55.348335,56.0,64.445
20160722020000,48.974998,75.546356,15.0,15.0,39.260127,60.479515,1.573665,56.122414,56.0,64.445
20160722021500,25.205,75.546356,15.0,15.0,39.20894,61.242455,1.569651,55.186317,56.0,64.445
20160722023000,17.09,75.546356,15.0,15.0,39.20894,61.883316,1.57768,55.186317,56.0,64.445
20160722024500,11.78,75.546356,15.0,15.0,38.93286,61.883316,1.581694,55.852386,56.0,64.445
20160722030000,10.585,75.546356,15.0,15.0,39.084296,62.615738,1.585708,56.446445,56.0,64.445
20160722031500,16.565001,74.628265,15.0,15.0,38.94527,62.615738,1.589723,56.446445,56.0,64.445
20160722033000,18.5,75.636368,15.0,15.0,39.304752,63.256607,1.537535,56.446445,56.0,64.445
20160722034500,25.975,75.636368,15.0,15.0,39.153809,63.256607,1.489362,57.184517,56.0,64.445
20160722040000,40.869999,75.636368,15.0,15.0,39.292835,62.46315,1.473304,55.186317,56.0,64.445
20160722041500,41.294998,75.636368,15.0,15.0,39.0709,60.601585,1.473304,56.734474,56.0,64.445
20160722043000,23.200001,74.628265,15.0,15.0,39.292835,60.601585,1.473304,56.734474,56.0,64.445
20160722044500,49.209999,74.628265,15.0,15.0,39.374758,59.747093,1.493376,55.690369,56.0,64.445
20160722050000,35.115002,74.628265,15.0,15.0,39.374758,60.41848,1.477318,55.690369,56.0,64.445
20160722051500,10.955,74.628265,15.0,15.0,39.374758,61.700218,1.489362,55.690369,56.0,64.445
20160722053000,24.805,74.628265,15.0,15.0,39.374758,61.700218,1.489362,55.024303,56.0,64.445
20160722054500,27.450001,74.628265,15.0,15.0,39.374758,63.439713,1.497391,56.338436,56.0,64.445
20160722060000,49.48,74.628265,15.0,15.0,39.16474,63.439713,1.565636,56.338436,56.0,64.445
20160722061500,32.91,74.628265,15.0,15.0,39.16474,58.282257,1.57768,54.502251,56.0,64.445
20160722063000,26.049999,75.546356,15.0,15.0,39.304752,61.730736,1.589723,54.502251,56.0,64.445
20160722064500,48.785,75.546356,15.0,15.0,39.16474,61.089867,1.585708,55.852386,56.0,64.445
20160722070000,48.785,75.546356,15.0,15.0,39.243212,60.265892,1.517463,55.852386,56.0,64.445
20160722071500,48.785,75.546356,15.0,15.0,39.243212,58.526398,1.493376,55.852386,56.0,64.445
20160722073000,50.215,76.554459,15.0,15.0,39.525208,59.197784,1.453232,55.852386,56.0,64.445
20160722074500,50.215,76.554459,15.0,15.0,39.525208,58.190704,1.453232,56.446445,56.0,64.445
20160722080000,13.32,78.120621,15.0,15.0,40.100624,60.265892,1.453232,56.446445,56.0,64.445
20160722081500,45.43,79.416748,15.0,15.0,40.384592,61.334007,1.421116,56.446445,56.0,64.445
20160722083000,52.040001,79.416748,15.0,15.0,41.02352,60.693138,1.397029,56.446445,56.0,65.699997
20160722084500,53.259998,81.25293,15.0,15.0,41.146685,63.897476,1.433159,56.446445,56.0,65.699997
20160722090000,22.610001,81.25293,15.0,15.0,41.49918,65.209732,1.473304,55.438347,56.0,65.699997
20160722091500,34.93,81.25293,15.0,15.0,41.934329,63.317642,1.521477,56.698471,56.0,65.699997
20160722093000,52.990002,81.25293,15.0,15.0,42.412369,60.510033,1.54155,55.798382,56.0,65.699997
