PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160722094500,35.41,81.25293,15.0,15.0,42.70907,60.510033,1.513448,55.798382,56.0,65.699997
20160722100000,35.41,81.25293,15.0,15.0,42.525096,59.350372,1.513448,55.798382,56.0,65.699997
20160722101500,30.309999,81.25293,15.0,15.0,43.144712,59.350372,1.501405,55.798382,56.0,65.699997
20160722103000,51.415001,81.25293,15.0,15.0,42.436424,60.54055,1.497391,55.798382,56.0,65.699997
20160722104500,52.130001,81.25293,15.0,15.0,42.828444,61.517113,1.497391,56.50045,56.0,65.699997
20160722110000,33.945,84.115219,15.0,15.0,43.68487,62.554703,1.485347,55.762375,56.0,65.699997
20160722111500,33.945,84.115219,15.0,15.0,42.692206,62.554703,1.485347,55.762375,56.0,65.699997
20160722113000,27.775,82.72908,15.0,15.0,42.607733,62.554703,1.485347,55.762375,56.0,65.699997
20160722114500,34.110001,80.604858,15.0,15.0,42.353345,62.554703,1.473304,56.338436,56.0,65.699997
20160722120000,13.365,76.842484,15.0,15.0,42.162554,64.263687,1.441188,54.9883,56.0,65.699997
20160722121500,31.209999,76.842484,15.0,15.0,41.27376,62.707291,1.473304,56.410442,56.0,65.699997
20160722123000,19.405001,78.300629,15.0,15.0,40.22384,60.204857,1.477318,56.410442,56.0,65.699997
20160722124500,22.450001,78.300629,15.0,15.0,40.82309,60.204857,1.457246,56.410442,56.0,65.699997
20160722130000,22.450001,79.866791,15.0,15.0,41.552492,60.204857,1.469289,56.410442,56.0,65.699997
20160722131500,38.849998,80.982895,15.0,15.0,41.821415,62.524185,1.473304,56.410442,56.0,65.699997
20160722133000,15.63,82.72908,15.0,15.0,41.77934,63.958511,1.493376,56.410442,56.0,65.699997
20160722134500,15.63,83.935196,15.0,15.0,41.980892,63.958511,1.501405,56.410442,56.0,65.699997
20160722140000,38.834999,81.522957,15.0,15.0,42.04284,64.996109,1.525492,55.348335,56.0,65.699997
20160722141500,46.084999,81.522957,15.0,15.0,42.384234,64.141617,1.521477,56.662468,56.0,65.699997
20160722143000,18.584999,79.776779,15.0,15.0,41.9388,67.590096,1.513448,56.662468,56.0,65.699997
20160722144500,24.030001,78.768677,15.0,15.0,41.422544,66.705086,1.509434,55.348335,56.0,65.699997
20160722150000,21.584999,79.866791,15.0,15.0,41.449744,64.507828,1.505419,55.924393,56.0,65.699997
20160722151500,32.555,78.9487,15.0,15.0,42.465664,65.545425,1.497391,56.788483,56.0,65.699997
20160722153000,15.8,80.69487,15.0,15.0,42.607733,63.5923,1.497391,56.788483,56.0,65.699997
20160722154500,18.235001,80.69487,15.0,15.0,43.06828,63.5923,1.497391,55.924393,56.0,65.699997
20160722160000,24.535,80.69487,15.0,15.0,43.19646,66.24733,1.481333,55.924393,56.0,65.699997
20160722161500,28.065001,80.69487,15.0,15.0,43.467202,68.597176,1.481333,56.662468,56.0,65.699997
20160722163000,15.145,80.69487,15.0,15.0,43.338036,69.32959,1.485347,55.690369,56.0,65.699997
20160722164500,31.370001,79.866791,15.0,15.0,43.542716,71.038574,1.469289,56.446445,56.0,65.699997
20160722170000,42.575001,79.866791,15.0,15.0,43.542716,69.421143,1.485347,55.510353,56.0,65.699997
20160722171500,16.02,79.866791,15.0,15.0,42.87601,66.52198,1.497391,55.510353,56.0,65.699997
20160722173000,29.26,79.866791,15.0,15.0,43.282412,66.52198,1.493376,57.022503,56.0,65.699997
20160722174500,29.950001,79.866791,15.0,15.0,43.282412,65.575943,1.497391,57.022503,56.0,65.699997
20160722180000,14.32,79.866791,15.0,15.0,43.15226,64.080582,1.521477,55.348335,56.0,65.699997
20160722181500,14.32,79.866791,15.0,15.0,43.418565,64.080582,1.533521,56.284431,56.0,65.699997
20160722183000,17.66,79.866791,15.0,15.0,43.287427,65.118179,1.517463,54.862289,56.0,68.239998
20160722184500,16.67,79.866791,15.0,15.0,43.287427,55.718788,1.409073,56.338436,56.0,67.150002
20160722190000,17.385,79.866791,15.0,15.0,43.15226,55.718788,1.533521,56.338436,56.0,67.150002
20160722191500,17.385,79.866791,15.0,15.0,42.885955,54.772751,1.557607,56.338436,56.0,67.150002
20160722193000,17.385,79.866791,15.0,15.0,43.35456,54.009811,1.557607,56.338436,56.0,67.150002
20160722194500,17.385,78.408646,15.0,15.0,42.958188,53.39946,1.497391,56.338436,56.0,67.150002
20160722200000,47.595001,78.408646,15.0,15.0,42.892126,53.39946,1.453232,56.338436,56.0,67.150002
20160722201500,40.634998,77.580559,15.0,15.0,42.753185,52.026169,1.457246,55.402344,56.0,67.150002
20160722203000,14.99,77.580559,15.0,15.0,42.809472,53.39946,1.489362,56.284431,56.0,67.150002
20160722204500,32.415001,77.580559,15.0,15.0,42.930342,54.772751,1.505419,56.284431,56.0,67.150002
20160722210000,32.415001,77.580559,15.0,15.0,42.525096,52.972214,1.501405,56.284431,56.0,67.150002
20160722211500,32.415001,76.75248,15.0,15.0,42.573002,52.972214,1.533521,56.284431,56.0,67.150002
20160722213000,32.415001,76.75248,15.0,15.0,42.343842,53.613083,1.537535,56.284431,56.0,67.150002
20160722214500,32.415001,76.75248,15.0,15.0,42.069734,54.314987,1.581694,55.564358,56.0,67.150002
20160722220000,28.450001,76.75248,15.0,15.0,41.795626,53.429977,1.589723,55.564358,56.0,67.150002
20160722221500,19.834999,76.75248,15.0,15.0,41.55562,54.467575,1.585708,56.572456,56.0,67.150002
20160722223000,15.735,76.75248,15.0,15.0,41.656277,54.467575,1.573665,55.186317,56.0,67.150002
20160722224500,31.290001,76.75248,15.0,15.0,41.656277,55.840858,1.573665,56.446445,56.0,67.150002
20160722230000,51.5,76.75248,15.0,15.0,41.586764,55.840858,1.565636,55.690369,56.0,67.150002
20160722231500,51.5,76.75248,15.0,15.0,41.544944,55.840858,1.569651,55.690369,56.0,67.150002
20160722233000,42.810001,75.924393,15.0,15.0,41.544944,51.720993,1.565636,55.690369,56.0,67.150002
20160722234500,14.665,75.924393,15.0,15.0,41.404932,53.246872,1.57768,55.690369,56.0,67.150002
20160723000000,13.47,75.924393,15.0,15.0,41.26492,53.246872,1.581694,55.690369,56.0,67.150002
20160723001500,19.525,75.924393,15.0,15.0,41.26492,53.246872,1.557607,56.788483,56.0,66.129997
20160723003000,24.215,75.924393,15.0,15.0,41.054902,53.246872,1.561622,56.788483,56.0,66.129997
20160723004500,26.135,75.924393,15.0,15.0,41.054902,53.887741,1.553593,56.788483,56.0,66.129997
20160723010000,39.224998,75.924393,15.0,15.0,41.005687,52.422897,1.561622,56.788483,56.0,65.309998
20160723011500,43.465,74.448242,15.0,15.0,41.005687,58.190704,1.449217,58.228622,56.0,65.309998
20160723013000,22.98,74.448242,15.0,15.0,40.634866,58.190704,1.489362,54.124214,56.0,61.764999
20160723014500,10.3,75.366341,15.0,15.0,40.634866,58.923126,1.517463,56.122414,56.0,61.764999
20160723020000,9.87,75.366341,15.0,15.0,40.56486,57.916046,1.521477,56.122414,56.0,61.764999
20160723021500,10.0,75.366341,15.0,15.0,40.653192,54.162399,1.441188,53.188118,56.0,61.764999
20160723023000,30.68,75.366341,15.0,15.0,40.512194,52.270309,1.42513,57.436546,56.0,63.715
20160723024500,32.185001,75.366341,15.0,15.0,40.512194,52.270309,1.42513,54.700272,56.0,64.654999
20160723030000,14.99,75.366341,15.0,15.0,40.512194,53.246872,1.441188,56.572456,56.0,64.654999
20160723031500,38.165001,75.366341,15.0,15.0,40.004812,53.246872,1.421116,54.610264,56.0,64.654999
20160723033000,18.334999,75.366341,15.0,15.0,40.230198,52.178757,1.417102,54.610264,56.0,64.654999
20160723034500,45.200001,75.366341,15.0,15.0,40.230198,53.887741,1.421116,56.50045,56.0,64.654999
20160723040000,47.849998,75.366341,15.0,15.0,40.159699,54.894814,1.421116,56.50045,56.0,64.654999
20160723041500,13.14,75.366341,15.0,15.0,40.018701,51.812546,1.437174,55.798382,56.0,64.654999
20160723043000,20.934999,75.366341,15.0,15.0,40.018701,53.52153,1.437174,56.788483,56.0,64.654999
20160723044500,31.700001,75.366341,15.0,15.0,39.877703,53.52153,1.437174,56.788483,56.0,64.654999
20160723050000,28.465,75.366341,15.0,15.0,39.877703,53.52153,1.429145,56.788483,56.0,64.654999
20160723051500,27.924999,75.366341,15.0,15.0,39.595707,52.056686,1.453232,55.47435,56.0,64.654999
20160723053000,12.64,75.366341,15.0,15.0,39.745664,54.52861,1.457246,55.47435,56.0,64.654999
20160723054500,37.415001,75.366341,15.0,15.0,39.745664,58.190704,1.593737,55.47435,56.0,64.654999
20160723060000,39.779999,75.366341,15.0,15.0,39.745664,59.563988,1.585708,56.50045,56.0,63.75
20160723061500,30.6,75.366341,15.0,15.0,39.60368,60.54055,1.573665,56.50045,56.0,63.75
20160723063000,44.075001,75.366341,15.0,15.0,39.60368,61.242455,1.581694,57.112511,56.0,63.75
20160723064500,14.52,75.366341,15.0,15.0,39.38421,61.242455,1.589723,57.112511,56.0,63.75
20160723070000,11.06,75.366341,15.0,15.0,39.243212,61.242455,1.593737,55.852386,56.0,63.75
20160723071500,41.994999,75.366341,15.0,15.0,39.461696,59.289337,1.589723,56.698471,56.0,63.75
20160723073000,23.155001,76.374435,15.0,15.0,39.82315,58.404327,1.517463,55.690369,56.0,62.73
20160723074500,23.155001,76.374435,15.0,15.0,40.037605,58.404327,1.457246,55.690369,56.0,62.73
20160723080000,23.155001,77.292526,15.0,15.0,40.323545,57.763458,1.453232,55.690369,56.0,62.73
20160723081500,32.220001,77.292526,15.0,15.0,41.194268,57.763458,1.453232,56.50045,56.0,62.73
20160723083000,27.940001,79.416748,15.0,15.0,41.698114,57.763458,1.453232,55.690369,56.0,62.73
20160723084500,14.07,79.416748,15.0,15.0,41.896215,60.510033,1.465275,55.690369,56.0,62.73
20160723090000,14.07,80.892891,15.0,15.0,42.25364,61.639183,1.461261,55.690369,56.0,62.73
20160723091500,14.07,80.892891,15.0,15.0,42.556665,61.639183,1.481333,55.690369,56.0,62.73
20160723093000,14.07,81.810989,15.0,15.0,42.837998,61.639183,1.481333,55.690369,56.0,62.73
20160723094500,14.07,81.810989,15.0,15.0,42.93602,59.777611,1.493376,56.338436,56.0,62.73
20160723100000,27.115,81.810989,15.0,15.0,42.70907,58.25174,1.493376,56.338436,56.0,62.73
20160723101500,29.190001,83.467148,15.0,15.0,43.010616,57.427765,1.565636,56.338436,56.0,62.73
20160723103000,23.895,80.604858,15.0,15.0,42.241196,57.427765,1.565636,55.024303,56.0,62.73
20160723104500,36.529999,78.030609,15.0,15.0,42.631737,61.639183,1.557607,55.024303,56.0,62.73
20160723110000,12.025,78.858688,15.0,15.0,42.241196,62.707291,1.569651,56.014404,56.0,62.73
20160723111500,14.75,78.858688,15.0,15.0,42.02108,61.242455,1.57768,56.014404,56.0,62.73
20160723113000,14.375,76.554459,15.0,15.0,42.096764,60.265892,1.565636,55.06031,56.0,62.73
20160723114500,33.900002,76.554459,15.0,15.0,42.65994,59.197784,1.521477,57.148514,56.0,62.73
20160723120000,20.959999,76.554459,15.0,15.0,42.343842,59.197784,1.481333,57.148514,56.0,62.73
20160723121500,22.924999,76.554459,15.0,15.0,42.343842,60.387962,1.461261,57.148514,56.0,62.73
20160723123000,45.32,78.030609,15.0,15.0,40.71208,59.441925,1.453232,57.148514,56.0,62.73
20160723124500,50.735001,79.236725,15.0,15.0,40.140115,60.052269,1.457246,57.148514,56.0,62.73
20160723130000,27.815001,79.236725,15.0,15.0,40.513894,61.730736,1.461261,54.538254,56.0,62.73
20160723131500,18.305,80.064812,15.0,15.0,41.555195,63.500748,1.469289,56.788483,56.0,62.73
20160723133000,45.935001,80.064812,15.0,15.0,41.14558,64.141617,1.465275,55.402344,56.0,62.73
20160723134500,45.299999,81.522957,15.0,15.0,41.27376,62.615738,1.477318,55.402344,56.0,62.73
20160723140000,33.779999,82.459045,15.0,15.0,41.85057,59.930199,1.465275,56.698471,56.0,62.73
20160723141500,20.75,83.737175,15.0,15.0,42.213248,53.338425,1.461261,55.600361,56.0,62.73
20160723143000,14.97,83.737175,15.0,15.0,42.634678,56.054482,1.445203,55.600361,56.0,62.73
20160723144500,18.309999,83.737175,15.0,15.0,43.096704,54.772751,1.441188,56.662468,56.0,62.73
20160723150000,40.125,83.737175,15.0,15.0,42.82875,55.44413,1.445203,55.690369,56.0,62.73
20160723151500,28.35,83.737175,15.0,15.0,42.191454,53.979294,1.441188,57.220524,56.0,62.73
20160723153000,17.52,83.737175,15.0,15.0,43.19578,58.129669,1.42513,57.220524,56.0,62.73
20160723154500,28.625,83.737175,15.0,15.0,43.145902,59.045197,1.437174,57.220524,56.0,62.73
20160723160000,42.154999,83.737175,15.0,15.0,43.324861,59.045197,1.437174,57.220524,56.0,62.73
20160723161500,50.285,82.639069,15.0,15.0,42.90729,57.855011,1.449217,56.122414,56.0,62.73
20160723163000,24.475,82.639069,15.0,15.0,42.157097,57.214142,1.437174,56.788483,56.0,62.73
20160723164500,36.740002,81.810989,15.0,15.0,41.865156,57.214142,1.433159,55.402344,56.0,62.73
20160723170000,14.115,81.810989,15.0,15.0,41.686605,56.32914,1.429145,56.50045,56.0,62.73
20160723171500,41.445,81.810989,15.0,15.0,42.274516,55.535683,1.421116,55.276329,56.0,62.73
20160723173000,49.775002,81.810989,15.0,15.0,42.564978,56.146034,1.417102,55.276329,56.0,62.73
20160723174500,32.669998,81.810989,15.0,15.0,42.564978,57.519318,1.405058,55.276329,56.0,62.73
20160723180000,22.655001,81.810989,15.0,15.0,42.73712,57.519318,1.417102,55.276329,56.0,63.865002
20160723181500,21.075001,80.982895,15.0,15.0,42.728331,58.678986,1.413087,56.446445,56.0,63.865002
20160723183000,21.075001,80.982895,15.0,15.0,42.191454,59.991234,1.421116,56.446445,56.0,63.865002
20160723184500,21.075001,80.982895,15.0,15.0,42.113152,59.991234,1.409073,56.446445,56.0,63.865002
20160723190000,21.075001,79.776779,15.0,15.0,41.932714,54.314987,1.429145,56.446445,56.0,63.865002
20160723191500,34.195,79.776779,15.0,15.0,41.9388,55.993446,1.429145,56.446445,56.0,63.865002
20160723193000,34.195,78.858688,15.0,15.0,41.7195,57.244659,1.429145,56.446445,56.0,63.865002
20160723194500,36.060001,78.858688,15.0,15.0,41.927138,56.664833,1.429145,56.446445,56.0,63.865002
20160723200000,36.060001,78.858688,15.0,15.0,41.945957,57.977081,1.441188,55.852386,56.0,63.865002
20160723201500,36.060001,78.858688,15.0,15.0,42.226151,59.167267,1.437174,55.852386,56.0,63.865002
20160723203000,36.060001,78.858688,15.0,15.0,41.908166,59.167267,1.437174,55.852386,56.0,63.865002
20160723204500,36.060001,78.858688,15.0,15.0,41.852627,60.235374,1.445203,55.852386,56.0,63.865002
20160723210000,36.060001,78.030609,15.0,15.0,41.785664,60.235374,1.445203,55.852386,56.0,63.865002
20160723211500,36.060001,78.030609,15.0,15.0,41.451495,60.235374,1.449217,55.852386,56.0,63.865002
20160723213000,36.060001,78.030609,15.0,15.0,41.438762,60.235374,1.449217,55.852386,56.0,63.865002
20160723214500,36.060001,78.030609,15.0,15.0,41.555195,60.845726,1.457246,55.852386,56.0,63.865002
20160723220000,36.060001,78.030609,15.0,15.0,41.555195,57.732941,1.453232,55.852386,56.0,63.865002
20160723221500,36.060001,78.030609,15.0,15.0,41.602608,57.732941,1.465275,55.852386,56.0,63.865002
20160723223000,36.060001,76.932495,15.0,15.0,41.714604,53.185837,1.465275,55.852386,56.0,63.865002
20160723224500,29.834999,76.932495,15.0,15.0,41.468512,56.298622,1.453232,55.852386,56.0,63.865002
20160723230000,21.07,76.932495,15.0,15.0,41.579522,56.298622,1.461261,55.852386,56.0,63.865002
20160723231500,40.66,76.932495,15.0,15.0,41.34839,57.397247,1.437174,54.9883,56.0,64.870003
20160723233000,44.345001,76.932495,15.0,15.0,41.212322,58.404327,1.453232,56.536453,56.0,64.870003
20160723234500,36.91,76.932495,15.0,15.0,41.212322,58.404327,1.477318,55.564358,56.0,64.870003
20160724000000,22.799999,76.932495,15.0,15.0,41.076254,56.512245,1.481333,57.184517,56.0,64.870003
20160724001500,44.57,76.104416,15.0,15.0,41.110356,57.153114,1.461261,57.184517,56.0,64.870003
20160724003000,43.959999,76.104416,15.0,15.0,40.973302,57.153114,1.461261,57.184517,56.0,64.870003
20160724004500,13.585,76.104416,15.0,15.0,40.973302,57.153114,1.469289,56.446445,56.0,64.870003
20160724010000,31.795,76.104416,15.0,15.0,40.836248,57.153114,1.473304,56.446445,56.0,64.870003
20160724011500,48.895,76.104416,15.0,15.0,40.72738,57.916046,1.469289,55.690369,56.0,64.870003
20160724013000,48.895,76.104416,15.0,15.0,40.822121,58.709503,1.457246,55.690369,56.0,64.870003
20160724014500,46.310001,76.104416,15.0,15.0,40.683095,59.472443,1.465275,55.690369,56.0,64.870003
20160724020000,13.98,76.104416,15.0,15.0,40.544069,61.730736,1.54155,55.690369,56.0,64.870003
20160724021500,24.165001,76.104416,15.0,15.0,40.405043,62.768326,1.553593,56.446445,56.0,64.870003
20160724023000,33.119999,76.104416,15.0,15.0,40.634866,61.852798,1.557607,56.446445,56.0,64.870003
20160724024500,31.305,76.104416,15.0,15.0,40.544069,61.089867,1.573665,55.114311,56.0,64.870003
20160724030000,19.215,76.104416,15.0,15.0,40.405043,61.730736,1.573665,57.05851,56.0,64.870003
20160724031500,34.650002,76.104416,15.0,15.0,40.405043,61.730736,1.573665,54.826286,56.0,64.870003
20160724033000,25.514999,76.104416,15.0,15.0,40.196504,62.46315,1.557607,54.826286,56.0,64.870003
20160724034500,34.834999,76.104416,15.0,15.0,40.284836,62.46315,1.481333,54.826286,56.0,64.870003
20160724040000,48.895,76.104416,15.0,15.0,40.284836,65.911636,1.413087,55.798382,56.0,65.875
20160724041500,35.5,76.104416,15.0,15.0,40.144824,65.911636,1.473304,56.9865,56.0,64.754997
20160724043000,26.09,76.104416,15.0,15.0,40.230198,65.911636,1.481333,56.9865,56.0,64.754997
20160724044500,38.639999,74.808289,15.0,15.0,40.230198,64.141617,1.489362,56.9865,56.0,64.754997
20160724050000,49.055,74.808289,15.0,15.0,40.230198,62.981949,1.581694,56.248428,56.0,64.754997
20160724051500,49.055,74.808289,15.0,15.0,40.230198,62.981949,1.585708,56.248428,56.0,64.754997
20160724053000,49.055,74.808289,15.0,15.0,40.230198,62.981949,1.593737,56.248428,56.0,64.754997
20160724054500,49.055,74.808289,15.0,15.0,40.455584,62.981949,1.589723,56.248428,56.0,64.754997
20160724060000,49.055,74.808289,15.0,15.0,40.371196,64.904556,1.573665,56.248428,56.0,64.754997
20160724061500,49.055,74.808289,15.0,15.0,40.597568,65.942154,1.57768,56.248428,56.0,64.754997
20160724063000,49.055,74.808289,15.0,15.0,40.230198,67.742683,1.573665,56.248428,56.0,64.754997
20160724064500,49.055,75.834381,15.0,15.0,40.159699,66.949226,1.569651,56.248428,56.0,64.754997
20160724070000,49.055,75.834381,15.0,15.0,40.384592,65.48439,1.573665,56.248428,56.0,64.754997
20160724071500,49.055,75.834381,15.0,15.0,40.384592,63.958511,1.585708,56.248428,56.0,64.754997
20160724073000,49.055,77.202522,15.0,15.0,40.455584,63.958511,1.569651,56.248428,56.0,62.895
20160724074500,49.055,77.202522,15.0,15.0,40.597568,63.958511,1.565636,56.248428,56.0,62.895
20160724080000,47.884998,78.030609,15.0,15.0,40.739552,65.24025,1.569651,56.248428,56.0,62.895
20160724081500,47.884998,78.030609,15.0,15.0,41.005687,66.3694,1.573665,56.248428,56.0,62.895
20160724083000,47.884998,79.506752,15.0,15.0,41.169686,67.742683,1.57768,56.248428,56.0,62.895
20160724084500,23.764999,80.334839,15.0,15.0,41.21052,67.742683,1.585708,55.600361,56.0,62.895
20160724090000,31.115,81.342941,15.0,15.0,41.178883,64.904556,1.565636,55.600361,56.0,62.895
20160724091500,13.34,81.342941,15.0,15.0,41.552492,62.127457,1.561622,55.600361,56.0,62.895
20160724093000,32.509998,81.342941,15.0,15.0,41.555195,62.127457,1.481333,56.608459,56.0,62.895
20160724094500,12.715,81.342941,15.0,15.0,41.570886,62.127457,1.465275,56.608459,56.0,62.895
20160724100000,16.334999,82.459045,15.0,15.0,41.901196,62.127457,1.477318,55.150314,56.0,62.895
20160724101500,37.355,82.459045,15.0,15.0,41.785664,62.890396,1.481333,54.448246,56.0,62.895
20160724103000,21.219999,82.459045,15.0,15.0,41.85074,62.890396,1.485347,55.438347,56.0,62.895
20160724104500,34.68,82.459045,15.0,15.0,41.85074,62.890396,1.493376,55.438347,56.0,62.895
20160724110000,42.075001,82.459045,15.0,15.0,42.369461,62.219009,1.493376,56.446445,56.0,62.895
20160724111500,41.540001,81.630966,15.0,15.0,42.696728,62.219009,1.497391,55.348335,56.0,62.895
20160724113000,46.759998,82.72908,15.0,15.0,41.594295,63.409195,1.489362,56.950497,56.0,62.895
20160724114500,26.620001,80.892891,15.0,15.0,41.821415,64.263687,1.493376,56.950497,56.0,62.895
20160724120000,36.82,81.720978,15.0,15.0,41.468512,62.798843,1.497391,55.186317,56.0,62.895
20160724121500,39.915001,82.639069,15.0,15.0,42.069734,61.944351,1.505419,55.186317,56.0,62.895
20160724123000,19.915001,83.467148,15.0,15.0,42.412369,61.944351,1.501405,56.446445,56.0,62.895
20160724124500,19.915001,83.467148,15.0,15.0,42.686477,62.676773,1.501405,56.446445,56.0,62.895
20160724130000,19.915001,83.467148,15.0,15.0,42.273088,62.676773,1.505419,56.446445,56.0,62.895
20160724131500,19.915001,83.467148,15.0,15.0,42.241196,63.958511,1.505419,55.852386,56.0,62.895
20160724133000,19.915001,83.467148,15.0,15.0,41.960832,62.249527,1.501405,55.852386,56.0,62.895
20160724134500,19.025,83.467148,15.0,15.0,41.820735,62.249527,1.489362,55.852386,56.0,62.895
20160724140000,13.605,83.467148,15.0,15.0,41.266348,63.287125,1.493376,55.852386,56.0,62.895
20160724141500,36.799999,83.467148,15.0,15.0,41.179988,63.287125,1.501405,55.024303,56.0,62.895
20160724143000,35.195,84.673271,15.0,15.0,41.6651,64.294205,1.509434,55.024303,56.0,62.895
20160724144500,30.555,84.673271,15.0,15.0,42.122196,65.36232,1.493376,55.024303,56.0,62.895
20160724150000,17.549999,81.720978,15.0,15.0,42.24446,69.085449,1.477318,55.024303,56.0,62.895
20160724151500,38.875,79.776779,15.0,15.0,41.296659,71.099602,1.465275,56.662468,56.0,62.895
20160724153000,12.06,78.768677,15.0,15.0,42.2125,70.306152,1.469289,56.662468,56.0,62.895
20160724154500,31.120001,78.768677,15.0,15.0,41.802902,73.083244,1.465275,56.662468,56.0,62.895
20160724160000,32.625,78.768677,15.0,15.0,40.7335,68.597176,1.465275,55.47435,56.0,62.895
20160724161500,21.299999,77.580559,15.0,15.0,40.005016,67.498543,1.453232,56.446445,56.0,62.895
20160724163000,22.014999,77.580559,15.0,15.0,40.44059,67.498543,1.453232,56.446445,56.0,62.895
20160724164500,22.014999,77.580559,15.0,15.0,40.31241,65.514908,1.461261,56.446445,56.0,62.895
20160724170000,22.014999,77.580559,15.0,15.0,39.936659,66.949226,1.461261,55.852386,56.0,62.895
20160724171500,22.014999,76.554459,15.0,15.0,40.238052,66.949226,1.441188,55.852386,56.0,62.895
20160724173000,23.950001,76.554459,15.0,15.0,40.238052,66.125259,1.445203,55.852386,56.0,62.895
20160724174500,23.950001,76.554459,15.0,15.0,40.108886,66.125259,1.445203,55.852386,56.0,62.895
20160724180000,23.950001,76.554459,15.0,15.0,40.028612,67.773201,1.445203,55.852386,56.0,62.895
20160724181500,34.955002,77.850586,15.0,15.0,40.028612,63.104019,1.445203,56.608459,56.0,62.895
20160724183000,17.305,77.850586,15.0,15.0,40.336822,68.353035,1.445203,56.608459,56.0,62.895
20160724184500,25.43,77.850586,15.0,15.0,40.093688,68.353035,1.437174,56.608459,56.0,62.895
20160724190000,34.435001,76.75248,15.0,15.0,40.22384,69.299072,1.429145,55.402344,56.0,62.895
20160724191500,12.33,76.75248,15.0,15.0,40.730236,67.40699,1.437174,56.014404,56.0,62.895
20160724193000,12.33,76.75248,15.0,15.0,40.730236,67.40699,1.437174,56.014404,56.0,62.895
20160724194500,32.264999,76.75248,15.0,15.0,40.730236,67.40699,1.441188,54.952297,56.0,62.895
20160724200000,11.515,76.75248,15.0,15.0,40.579956,67.40699,1.445203,56.122414,56.0,62.895
20160724201500,11.515,76.75248,15.0,15.0,40.623425,70.092529,1.433159,56.122414,56.0,62.895
20160724203000,11.515,76.75248,15.0,15.0,40.730984,71.954094,1.437174,56.122414,56.0,62.895
20160724204500,11.515,76.75248,15.0,15.0,40.730984,72.839104,1.437174,56.122414,56.0,62.895
20160724210000,11.515,76.75248,15.0,15.0,40.836571,72.839104,1.437174,56.122414,56.0,62.895
20160724211500,11.515,76.75248,15.0,15.0,40.701489,71.954094,1.437174,56.122414,56.0,62.895
20160724213000,11.515,75.834381,15.0,15.0,40.363784,69.268555,1.421116,56.122414,56.0,62.895
20160724214500,11.515,75.834381,15.0,15.0,40.32788,67.895271,1.437174,56.122414,56.0,62.895
20160724220000,11.515,75.834381,15.0,15.0,40.259846,67.895271,1.433159,56.122414,56.0,62.895
20160724221500,21.57,75.834381,15.0,15.0,40.356559,66.705086,1.453232,56.122414,56.0,62.895
20160724223000,22.785,75.834381,15.0,15.0,40.356559,66.705086,1.453232,56.122414,56.0,62.895
20160724224500,22.785,75.834381,15.0,15.0,40.219505,67.376472,1.449217,56.122414,56.0,62.895
20160724230000,22.785,75.834381,15.0,15.0,40.082451,68.688728,1.445203,56.122414,56.0,62.895
20160724231500,22.785,75.834381,15.0,15.0,39.83012,71.404778,1.441188,56.122414,56.0,62.895
20160724233000,22.785,75.834381,15.0,15.0,40.057478,71.404778,1.445203,56.122414,56.0,62.895
20160724234500,22.785,75.834381,15.0,15.0,40.057478,72.137199,1.445203,56.122414,56.0,62.895
20160725000000,25.434999,75.834381,15.0,15.0,40.057478,71.099602,1.445203,56.122414,56.0,62.895
20160725001500,26.870001,75.834381,15.0,15.0,40.057478,71.099602,1.445203,56.122414,56.0,62.895
20160725003000,26.870001,75.834381,15.0,15.0,39.779426,69.238037,1.445203,56.122414,56.0,62.895
20160725004500,29.09,75.834381,15.0,15.0,40.004812,68.292,1.445203,56.122414,56.0,62.895
20160725010000,22.245001,75.006302,15.0,15.0,40.230198,66.705086,1.441188,55.150314,56.0,62.895
20160725011500,11.84,75.006302,15.0,15.0,40.004812,66.705086,1.445203,55.798382,56.0,62.895
20160725013000,10.42,75.006302,15.0,15.0,40.004812,68.139412,1.437174,55.06031,56.0,62.895
20160725014500,47.904999,75.006302,15.0,15.0,40.230198,70.245117,1.437174,55.06031,56.0,62.895
20160725020000,49.32,75.006302,15.0,15.0,40.230198,70.977539,1.437174,56.446445,56.0,62.895
20160725021500,43.599998,75.006302,15.0,15.0,40.230198,70.977539,1.449217,57.022503,56.0,62.895
20160725023000,49.299999,75.006302,15.0,15.0,39.934806,70.977539,1.513448,57.022503,56.0,62.895
20160725024500,40.830002,75.006302,15.0,15.0,39.794794,70.977539,1.513448,57.022503,56.0,62.895
20160725030000,38.950001,75.006302,15.0,15.0,39.877703,68.566658,1.529506,54.898293,56.0,62.895
20160725031500,10.23,75.006302,15.0,15.0,39.736705,67.468025,1.525492,54.898293,56.0,62.895
20160725033000,44.205002,75.006302,15.0,15.0,39.736705,67.468025,1.537535,58.552658,56.0,62.895
20160725034500,25.594999,75.006302,15.0,15.0,39.736705,67.468025,1.517463,56.824486,56.0,62.895
20160725040000,7.22,75.006302,15.0,15.0,39.736705,68.444588,1.529506,52.846085,56.0,62.895
20160725041500,36.855,75.006302,15.0,15.0,39.95864,70.428223,1.477318,54.502251,56.0,62.895
20160725043000,38.130001,75.006302,15.0,15.0,39.95864,71.435295,1.417102,54.502251,56.0,62.895
20160725044500,48.540001,75.006302,15.0,15.0,39.95864,71.435295,1.421116,56.50045,56.0,62.895
20160725050000,17.165001,75.006302,15.0,15.0,40.100624,71.435295,1.417102,56.50045,56.0,62.895
20160725051500,45.209999,75.006302,15.0,15.0,40.100624,69.787354,1.417102,56.50045,56.0,62.895
20160725053000,45.209999,75.006302,15.0,15.0,40.100624,68.993896,1.421116,56.50045,56.0,62.895
20160725054500,44.32,75.006302,15.0,15.0,39.95864,67.437508,1.429145,55.47435,56.0,62.895
20160725060000,28.309999,75.006302,15.0,15.0,39.95864,66.308365,1.421116,56.662468,56.0,62.895
20160725061500,49.334999,75.006302,15.0,15.0,39.95864,66.308365,1.429145,55.924393,56.0,62.895
20160725063000,36.455002,75.006302,15.0,15.0,39.745664,66.308365,1.433159,55.348335,56.0,62.895
20160725064500,36.990002,75.006302,15.0,15.0,39.745664,69.512695,1.429145,56.860489,56.0,62.895
20160725070000,46.799999,75.834381,15.0,15.0,39.82315,70.489258,1.42513,55.276329,56.0,62.895
20160725071500,12.545,75.834381,15.0,15.0,39.96612,70.489258,1.42513,54.160217,56.0,62.895
20160725073000,21.045,76.842484,15.0,15.0,40.323545,71.923576,1.433159,57.148514,56.0,62.895
20160725074500,19.975,76.842484,15.0,15.0,40.466515,70.885986,1.445203,55.510353,56.0,62.895
20160725080000,13.7,77.940598,15.0,15.0,40.68097,68.993896,1.437174,55.510353,56.0,62.895
20160725081500,25.285,77.940598,15.0,15.0,40.96691,68.230965,1.42513,54.862289,56.0,62.895
20160725083000,33.895,77.940598,15.0,15.0,41.094512,68.230965,1.405058,57.184517,56.0,62.895
20160725084500,47.584999,77.940598,15.0,15.0,41.236496,69.299072,1.42513,57.184517,56.0,62.895
20160725090000,46.080002,78.858688,15.0,15.0,41.146685,70.519775,1.421116,55.438347,56.0,62.895
20160725091500,46.080002,78.858688,15.0,15.0,41.428681,71.923576,1.401044,56.788483,56.0,63.900002
20160725093000,35.634998,80.154816,15.0,15.0,41.894974,73.937729,1.417102,56.788483,56.0,63.900002
20160725094500,13.71,80.154816,15.0,15.0,41.590045,75.402573,1.413087,56.788483,56.0,63.900002
20160725100000,51.349998,81.25293,15.0,15.0,41.066224,75.402573,1.421116,55.798382,56.0,63.900002
20160725101500,46.974998,82.171021,15.0,15.0,41.714604,73.937729,1.417102,55.798382,56.0,63.900002
20160725103000,46.974998,82.171021,15.0,15.0,41.688305,70.550293,1.413087,55.798382,56.0,63.900002
20160725104500,46.974998,82.171021,15.0,15.0,41.954525,70.550293,1.401044,55.798382,56.0,63.900002
20160725110000,25.125,82.171021,15.0,15.0,42.03332,70.550293,1.413087,55.798382,56.0,63.900002
20160725111500,26.295,80.982895,15.0,15.0,42.107185,72.38134,1.437174,54.700272,56.0,63.900002
20160725113000,50.5,80.982895,15.0,15.0,42.566576,74.395493,1.405058,56.338436,56.0,64.970001
20160725114500,44.52,82.081009,15.0,15.0,42.756789,74.395493,1.437174,56.338436,56.0,64.970001
20160725120000,38.584999,82.081009,15.0,15.0,42.74783,74.395493,1.437174,56.338436,56.0,64.970001
20160725121500,38.584999,83.467148,15.0,15.0,43.64509,73.296867,1.413087,56.338436,56.0,64.970001
20160725123000,39.299999,83.467148,15.0,15.0,42.08925,74.18187,1.477318,56.338436,56.0,66.165001
20160725124500,42.630001,83.467148,15.0,15.0,41.966,74.18187,1.485347,56.338436,56.0,66.165001
20160725130000,42.630001,83.467148,15.0,15.0,41.966,76.958969,1.481333,56.338436,56.0,66.165001
20160725131500,32.544998,80.892891,15.0,15.0,42.397375,79.003647,1.485347,55.564358,56.0,66.165001
20160725133000,32.544998,80.892891,15.0,15.0,42.113152,78.057602,1.513448,55.564358,56.0,66.165001
20160725134500,32.544998,82.459045,15.0,15.0,42.210851,78.057602,1.517463,55.564358,56.0,66.165001
20160725140000,32.544998,82.459045,15.0,15.0,42.474028,77.020004,1.525492,55.564358,56.0,66.165001
20160725141500,39.915001,83.287132,15.0,15.0,42.474028,77.020004,1.545564,56.338436,56.0,66.165001
20160725143000,39.915001,82.369034,15.0,15.0,42.654466,77.935532,1.521477,56.338436,56.0,66.165001
20160725144500,39.915001,82.369034,15.0,15.0,42.370413,77.935532,1.513448,56.338436,56.0,66.165001
20160725150000,39.029999,82.369034,15.0,15.0,43.015342,78.851059,1.473304,56.338436,56.0,66.165001
20160725151500,39.889999,79.416748,15.0,15.0,43.092981,79.705544,1.42513,56.338436,56.0,66.165001
20160725153000,44.595001,81.25293,15.0,15.0,42.676226,79.705544,1.453232,55.438347,56.0,66.165001
20160725154500,17.455,81.25293,15.0,15.0,42.208284,79.705544,1.445203,56.248428,56.0,66.165001
20160725160000,26.58,81.25293,15.0,15.0,42.609025,79.705544,1.433159,56.248428,56.0,67.315002
20160725161500,28.77,79.506752,15.0,15.0,42.08925,80.773659,1.437174,56.248428,56.0,67.315002
20160725163000,14.03,76.75248,15.0,15.0,41.695513,82.940407,1.433159,56.248428,56.0,67.315002
20160725164500,44.945,76.75248,15.0,15.0,41.632902,80.315895,1.485347,55.348335,56.0,67.315002
20160725170000,51.099998,76.75248,15.0,15.0,41.208599,78.851059,1.581694,55.960396,56.0,67.315002
20160725171500,51.099998,76.75248,15.0,15.0,40.82309,77.233627,1.593737,55.960396,56.0,67.315002
20160725173000,39.810001,75.636368,15.0,15.0,40.971653,79.980202,1.557607,55.186317,56.0,67.315002
20160725174500,35.389999,75.636368,15.0,15.0,41.106735,72.137199,1.545564,56.176422,56.0,67.315002
20160725180000,35.389999,75.636368,15.0,15.0,40.836571,75.463608,1.565636,56.176422,56.0,67.315002
20160725181500,35.389999,75.636368,15.0,15.0,40.872152,75.463608,1.54155,56.176422,56.0,67.315002
20160725183000,35.389999,75.636368,15.0,15.0,40.872152,75.463608,1.513448,56.176422,56.0,67.315002
20160725184500,52.25,75.636368,15.0,15.0,40.836248,56.023964,1.437174,56.176422,56.0,68.400002
20160725190000,46.985001,75.636368,15.0,15.0,40.973302,54.52861,1.465275,56.176422,56.0,68.400002
20160725191500,46.985001,75.636368,15.0,15.0,40.56214,53.735153,1.42513,56.176422,56.0,68.400002
20160725193000,40.455002,75.636368,15.0,15.0,40.544069,53.735153,1.54155,55.510353,56.0,68.400002
20160725194500,13.79,75.636368,15.0,15.0,40.405043,52.728073,1.573665,56.122414,56.0,67.190002
20160725200000,28.67,75.636368,15.0,15.0,40.405043,52.728073,1.545564,56.824486,56.0,67.190002
20160725201500,26.98,75.636368,15.0,15.0,40.405043,52.148239,1.525492,55.348335,56.0,67.190002
20160725203000,36.264999,75.636368,15.0,15.0,40.33553,53.491013,1.485347,56.788483,56.0,67.190002
20160725204500,50.709999,75.636368,15.0,15.0,40.057478,53.491013,1.481333,55.852386,56.0,67.190002
20160725210000,50.709999,75.636368,15.0,15.0,40.284836,56.481728,1.401044,55.852386,56.0,67.190002
20160725211500,52.145,75.636368,15.0,15.0,39.934806,53.39946,1.417102,55.852386,56.0,68.254997
20160725213000,49.52,75.636368,15.0,15.0,40.159699,53.39946,1.525492,55.852386,56.0,69.199997
20160725214500,26.875,75.636368,15.0,15.0,40.018701,51.843063,1.533521,56.608459,56.0,69.199997
20160725220000,44.220001,75.636368,15.0,15.0,39.877703,52.483932,1.529506,55.348335,56.0,69.199997
20160725221500,16.325001,75.636368,15.0,15.0,40.018701,52.483932,1.581694,56.410442,56.0,67.985001
20160725223000,33.639999,75.636368,15.0,15.0,39.95864,52.483932,1.589723,56.410442,56.0,67.985001
20160725224500,33.639999,75.636368,15.0,15.0,39.95864,52.483932,1.593737,56.410442,56.0,67.985001
20160725230000,33.639999,74.538254,15.0,15.0,39.95864,52.483932,1.589723,55.798382,56.0,67.985001
20160725231500,23.41,74.538254,15.0,15.0,39.595707,51.843063,1.57768,55.798382,56.0,67.029999
20160725233000,13.155,74.538254,15.0,15.0,39.96612,51.293747,1.589723,55.798382,56.0,67.029999
20160725234500,13.155,74.538254,15.0,15.0,39.816656,51.293747,1.573665,55.798382,56.0,67.029999
20160726000000,49.950001,74.538254,15.0,15.0,39.816656,52.087204,1.581694,55.798382,56.0,65.945
20160726001500,23.674999,74.538254,15.0,15.0,39.95864,52.087204,1.569651,56.950497,56.0,64.684998
20160726003000,11.24,74.538254,15.0,15.0,39.595707,52.087204,1.57768,56.050407,56.0,64.684998
20160726004500,11.24,74.538254,15.0,15.0,39.525208,52.087204,1.573665,56.050407,56.0,64.684998
20160726010000,11.24,74.538254,15.0,15.0,39.60368,52.087204,1.57768,56.050407,56.0,64.684998
20160726011500,11.24,74.538254,15.0,15.0,39.745664,52.087204,1.57768,56.050407,56.0,64.684998
20160726013000,12.1,74.538254,15.0,15.0,39.95864,52.087204,1.521477,56.050407,56.0,64.684998
20160726014500,29.01,74.538254,15.0,15.0,39.816656,52.087204,1.481333,56.050407,56.0,64.684998
20160726020000,13.52,74.538254,15.0,15.0,39.816656,51.3853,1.465275,56.050407,56.0,64.684998
20160726021500,17.889999,74.538254,15.0,15.0,39.60368,51.3853,1.473304,56.050407,56.0,64.684998
20160726023000,48.369999,74.538254,15.0,15.0,39.60368,53.216354,1.465275,56.050407,56.0,64.684998
20160726024500,48.369999,74.538254,15.0,15.0,39.60368,52.026169,1.465275,56.050407,56.0,64.684998
20160726030000,14.815,74.538254,15.0,15.0,39.60368,52.026169,1.481333,56.050407,56.0,64.684998
20160726031500,12.09,74.538254,15.0,15.0,39.60368,53.033249,1.429145,56.050407,56.0,64.684998
20160726033000,50.095001,74.538254,15.0,15.0,39.60368,53.033249,1.417102,56.050407,56.0,64.684998
20160726034500,15.825,74.538254,15.0,15.0,39.60368,52.331345,1.417102,56.050407,56.0,64.684998
20160726040000,17.58,74.538254,15.0,15.0,39.60368,53.52153,1.413087,56.662468,56.0,64.684998
20160726041500,27.459999,74.538254,15.0,15.0,39.177728,53.52153,1.417102,55.348335,56.0,64.684998
20160726043000,22.495001,74.538254,15.0,15.0,39.177728,54.559128,1.429145,56.572456,56.0,65.815002
20160726044500,11.205,74.538254,15.0,15.0,39.177728,54.559128,1.453232,55.348335,56.0,65.815002
20160726050000,43.134998,74.538254,15.0,15.0,38.964752,54.559128,1.481333,55.348335,56.0,65.815002
20160726051500,23.459999,74.538254,15.0,15.0,39.036815,52.63652,1.533521,55.348335,56.0,65.815002
20160726053000,13.94,74.538254,15.0,15.0,,52.63652,1.581694,56.176422,56.0,65.815002
20160726054500,16.16,74.538254,15.0,15.0,39.179785,54.52861,1.585708,56.176422,56.0,65.815002
20160726060000,26.25,74.538254,15.0,15.0,39.179785,54.52861,1.557607,56.176422,56.0,64.589996
20160726061500,26.25,74.538254,15.0,15.0,39.250862,53.735153,1.549578,56.176422,56.0,64.589996
20160726063000,26.25,74.538254,15.0,15.0,39.250862,52.422897,1.553593,56.176422,56.0,64.589996
20160726064500,26.25,74.538254,15.0,15.0,38.893845,52.422897,1.501405,56.176422,56.0,64.589996
20160726070000,26.965,74.538254,15.0,15.0,39.250862,52.422897,1.441188,56.176422,56.0,64.589996
20160726071500,27.535,74.538254,15.0,15.0,39.394818,52.422897,1.421116,56.9865,56.0,64.589996
20160726073000,40.724998,74.538254,15.0,15.0,39.394818,53.185837,1.42513,56.9865,56.0,64.589996
20160726074500,24.615,74.538254,15.0,15.0,39.538774,54.467575,1.421116,56.9865,56.0,64.589996
20160726080000,44.575001,75.366341,15.0,15.0,39.610752,53.185837,1.437174,55.348335,56.0,66.125
20160726081500,49.689999,75.366341,15.0,15.0,40.117148,53.185837,1.42513,55.348335,56.0,66.125
20160726083000,31.379999,75.366341,15.0,15.0,40.186576,51.782028,1.441188,57.022503,56.0,66.125
20160726084500,31.379999,75.366341,15.0,15.0,40.186576,51.782028,1.445203,55.312332,56.0,66.125
20160726090000,28.139999,77.202522,15.0,15.0,39.82315,53.6436,1.469289,56.014404,56.0,66.125
20160726091500,28.139999,77.202522,15.0,15.0,40.466515,53.6436,1.493376,56.014404,56.0,66.125
20160726093000,28.139999,78.498657,15.0,15.0,40.96691,52.728073,1.481333,56.014404,56.0,66.125
20160726094500,49.27,78.498657,15.0,15.0,41.02352,52.728073,1.489362,56.608459,56.0,66.125
20160726100000,26.18,78.498657,15.0,15.0,41.005687,52.728073,1.485347,55.024303,56.0,66.125
20160726101500,51.07,80.154816,15.0,15.0,40.91489,52.728073,1.489362,55.852386,56.0,66.125
20160726103000,51.07,80.154816,15.0,15.0,40.91489,52.056686,1.497391,55.852386,56.0,66.125
20160726104500,41.84,79.038704,15.0,15.0,41.308712,52.056686,1.497391,55.852386,56.0,66.125
20160726110000,41.84,82.549057,15.0,15.0,41.41758,52.056686,1.501405,55.852386,56.0,66.125
20160726111500,41.84,82.549057,15.0,15.0,41.68856,51.324265,1.501405,55.852386,56.0,66.125
20160726113000,41.84,82.549057,15.0,15.0,41.917227,52.39238,1.481333,55.852386,56.0,66.125
20160726114500,41.84,80.982895,15.0,15.0,41.954525,52.39238,1.429145,55.852386,56.0,66.125
20160726120000,37.790001,80.982895,15.0,15.0,42.15419,52.39238,1.401044,55.852386,56.0,66.125
20160726121500,40.220001,80.982895,15.0,15.0,42.111044,52.39238,1.437174,55.852386,56.0,66.125
20160726123000,40.220001,80.982895,15.0,15.0,41.980892,52.39238,1.437174,55.852386,56.0,66.125
20160726124500,48.990002,80.982895,15.0,15.0,42.17102,51.843063,1.437174,55.852386,56.0,66.125
20160726130000,51.064999,80.982895,15.0,15.0,41.77152,51.843063,1.437174,55.852386,56.0,66.125
20160726131500,51.064999,80.064812,15.0,15.0,42.259012,51.843063,1.433159,55.852386,56.0,66.125
20160726133000,42.505001,80.064812,15.0,15.0,42.907392,52.39238,1.453232,55.852386,56.0,66.125
20160726134500,41.549999,80.064812,15.0,15.0,42.361964,52.39238,1.453232,54.952297,56.0,66.125
20160726140000,48.415001,80.064812,15.0,15.0,41.9388,52.39238,1.453232,55.636368,56.0,66.125
20160726141500,21.315001,78.858688,15.0,15.0,41.1177,52.39238,1.433159,55.636368,56.0,66.125
20160726143000,29.379999,81.342941,15.0,15.0,41.3914,52.39238,1.441188,55.636368,56.0,66.125
20160726144500,23.129999,78.120621,15.0,15.0,42.4862,54.040329,1.433159,56.338436,56.0,67.260002
20160726150000,35.555,76.104416,15.0,15.0,41.451546,54.864296,1.457246,57.598564,56.0,67.260002
20160726151500,32.209999,75.096313,15.0,15.0,41.816536,55.901894,1.449217,54.700272,56.0,68.474998
20160726153000,45.695,75.096313,15.0,15.0,41.388612,52.789108,1.489362,55.348335,56.0,68.474998
20160726154500,49.455002,75.096313,15.0,15.0,40.944181,53.460495,1.509434,55.348335,56.0,68.474998
20160726160000,39.305,75.096313,15.0,15.0,41.081405,53.460495,1.54155,55.348335,56.0,68.474998
20160726161500,25.65,76.104416,15.0,15.0,40.191047,53.460495,1.565636,54.502251,56.0,68.474998
20160726163000,15.775,76.104416,15.0,15.0,40.431801,53.460495,1.573665,56.212421,56.0,68.474998
20160726164500,15.775,76.104416,15.0,15.0,40.336822,53.460495,1.581694,56.212421,56.0,68.474998
20160726170000,10.645,76.104416,15.0,15.0,40.579956,52.758591,1.573665,55.150314,56.0,67.455002
20160726171500,44.84,76.104416,15.0,15.0,40.462792,53.460495,1.585708,56.9865,56.0,67.455002
20160726173000,24.565001,76.104416,15.0,15.0,40.261648,52.850143,1.565636,56.9865,56.0,65.970001
20160726174500,11.735,77.202522,15.0,15.0,39.75821,51.202194,1.573665,55.348335,56.0,65.970001
20160726180000,33.459999,77.202522,15.0,15.0,39.39084,53.552048,1.553593,56.446445,56.0,65.970001
20160726181500,42.139999,77.202522,15.0,15.0,39.919336,52.789108,1.581694,55.690369,56.0,65.970001
20160726183000,50.73,77.202522,15.0,15.0,39.985398,52.789108,1.565636,57.112511,56.0,65.970001
20160726184500,23.754999,77.202522,15.0,15.0,40.008977,53.735153,1.581694,54.700272,56.0,65.970001
20160726190000,22.295,77.202522,15.0,15.0,40.271253,53.735153,1.489362,56.698471,56.0,65.970001
20160726191500,45.48,77.202522,15.0,15.0,40.093688,53.735153,1.569651,55.312332,56.0,70.040001
20160726193000,30.82,77.202522,15.0,15.0,40.22384,53.735153,1.573665,54.736275,56.0,67.919998
20160726194500,43.389999,77.202522,15.0,15.0,40.093688,53.735153,1.573665,57.310532,56.0,67.919998
20160726200000,11.095,77.202522,15.0,15.0,40.093688,53.735153,1.573665,55.348335,56.0,67.919998
20160726201500,34.834999,77.202522,15.0,15.0,40.028612,53.735153,1.565636,57.310532,56.0,66.900002
20160726203000,50.654999,77.202522,15.0,15.0,39.89846,52.178757,1.561622,55.564358,56.0,66.900002
20160726204500,49.965,77.202522,15.0,15.0,40.008977,52.178757,1.557607,56.824486,56.0,66.900002
20160726210000,35.595001,77.202522,15.0,15.0,39.75821,53.582565,1.57768,56.824486,56.0,66.900002
20160726211500,23.209999,75.924393,15.0,15.0,39.375404,52.758591,1.573665,54.862289,56.0,66.900002
20160726213000,41.009998,75.924393,15.0,15.0,39.260127,52.758591,1.569651,56.50045,56.0,65.014999
20160726214500,46.685001,75.924393,15.0,15.0,38.528192,51.476852,1.57768,55.47435,56.0,65.014999
20160726220000,11.425,75.924393,15.0,15.0,38.744704,51.476852,1.581694,55.47435,56.0,65.014999
20160726221500,40.07,76.75248,15.0,15.0,39.102214,51.476852,1.573665,56.176422,56.0,65.014999
20160726223000,41.785,76.75248,15.0,15.0,39.243212,52.331345,1.57768,56.176422,56.0,65.014999
20160726224500,49.049999,75.924393,15.0,15.0,38.806244,52.331345,1.585708,56.176422,56.0,65.014999
20160726230000,49.049999,75.924393,15.0,15.0,38.667218,52.331345,1.581694,56.176422,56.0,65.014999
20160726231500,49.049999,76.932495,15.0,15.0,38.806244,52.331345,1.57768,56.176422,56.0,65.014999
20160726233000,49.049999,76.932495,15.0,15.0,38.806244,51.598923,1.585708,56.176422,56.0,65.014999
20160726234500,49.049999,76.932495,15.0,15.0,39.024728,51.598923,1.505419,56.176422,56.0,65.014999
20160727000000,49.049999,76.932495,15.0,15.0,38.744704,52.331345,1.473304,56.176422,56.0,65.014999
20160727001500,49.049999,76.014404,15.0,15.0,39.102214,53.39946,1.445203,56.176422,56.0,65.014999
20160727003000,41.665001,76.014404,15.0,15.0,39.102214,53.39946,1.457246,56.176422,56.0,65.014999
20160727004500,24.049999,76.014404,15.0,15.0,39.243212,53.39946,1.461261,55.348335,56.0,65.014999
20160727010000,24.049999,76.014404,15.0,15.0,39.60368,53.39946,1.469289,55.348335,56.0,65.014999
20160727011500,50.154999,76.014404,15.0,15.0,39.595707,57.36673,1.461261,57.994598,56.0,66.889999
20160727013000,50.154999,76.014404,15.0,15.0,39.595707,55.840858,1.461261,57.994598,56.0,61.82
20160727014500,39.98,76.014404,15.0,15.0,39.51477,54.681198,1.449217,58.768677,56.0,61.82
20160727020000,35.825001,76.014404,15.0,15.0,39.304752,54.681198,1.461261,58.768677,56.0,61.82
20160727021500,34.005001,75.006302,15.0,15.0,39.38421,54.681198,1.429145,58.768677,56.0,61.82
20160727023000,21.075001,75.006302,15.0,15.0,39.60368,54.681198,1.421116,57.994598,56.0,61.82
20160727024500,12.705,75.006302,15.0,15.0,39.745664,53.674118,1.405058,54.124214,56.0,62.919998
20160727030000,49.855,73.89019,15.0,15.0,38.744704,53.674118,1.429145,56.122414,56.0,64.805
20160727031500,48.525002,73.89019,15.0,15.0,38.044644,53.674118,1.417102,57.598564,56.0,64.805
20160727033000,22.625,73.89019,15.0,15.0,37.904632,54.376022,1.433159,57.598564,56.0,64.805
20160727034500,43.775002,73.89019,15.0,15.0,38.115228,56.32914,1.433159,55.312332,56.0,64.805
20160727040000,14.57,73.89019,15.0,15.0,38.115228,53.979294,1.421116,56.338436,56.0,64.805
20160727041500,28.424999,73.89019,15.0,15.0,37.899872,53.979294,1.433159,56.338436,56.0,64.805
20160727043000,28.424999,73.080109,15.0,15.0,37.82888,53.979294,1.433159,56.338436,56.0,64.805
20160727044500,28.424999,73.080109,15.0,15.0,37.893055,53.979294,1.445203,56.338436,56.0,64.805
20160727050000,34.185001,73.080109,15.0,15.0,37.893055,53.979294,1.457246,56.338436,56.0,64.805
20160727051500,47.139999,73.080109,15.0,15.0,38.036025,53.979294,1.489362,56.338436,56.0,64.805
20160727053000,47.139999,73.080109,15.0,15.0,37.82888,52.850143,1.581694,56.338436,56.0,64.805
20160727054500,47.139999,73.080109,15.0,15.0,37.686896,53.704636,1.597752,56.338436,56.0,64.805
20160727060000,47.139999,73.080109,15.0,15.0,37.82888,52.300827,1.569651,56.338436,56.0,64.805
20160727061500,10.19,73.080109,15.0,15.0,37.82888,56.268105,1.57768,56.338436,56.0,63.310001
20160727063000,13.485,73.080109,15.0,15.0,37.82888,58.343292,1.597752,55.690369,56.0,63.310001
20160727064500,9.85,73.080109,15.0,15.0,37.480737,60.41848,1.581694,55.690369,56.0,63.310001
20160727070000,9.85,73.080109,15.0,15.0,36.994554,60.41848,1.589723,55.690369,56.0,63.310001
20160727071500,9.85,73.080109,15.0,15.0,36.644524,60.41848,1.493376,55.690369,56.0,63.310001
20160727073000,9.85,73.080109,15.0,15.0,36.705248,63.195572,1.433159,55.690369,56.0,63.310001
20160727074500,17.555,73.080109,15.0,15.0,36.705248,68.108894,1.429145,54.664268,56.0,63.310001
20160727080000,10.105,73.080109,15.0,15.0,36.622016,67.162849,1.413087,56.284431,56.0,63.310001
20160727081500,35.330002,73.080109,15.0,15.0,37.10672,69.238037,1.42513,56.284431,56.0,63.310001
20160727083000,10.4,73.080109,15.0,15.0,37.10672,69.238037,1.409073,56.284431,56.0,63.310001
20160727084500,36.939999,74.178223,15.0,15.0,37.10672,69.238037,1.421116,55.312332,56.0,63.310001
20160727090000,41.57,75.096313,15.0,15.0,37.10672,69.238037,1.445203,56.608459,56.0,63.310001
20160727091500,44.634998,75.096313,15.0,15.0,37.10672,53.368942,1.441188,56.608459,56.0,63.310001
20160727093000,26.59,75.096313,15.0,15.0,37.10672,66.094742,1.429145,55.276329,56.0,63.310001
20160727094500,17.52,74.088211,15.0,15.0,37.10672,68.475105,1.429145,54.538254,56.0,63.310001
20160727100000,29.66,74.088211,15.0,15.0,37.10672,69.390625,1.453232,54.538254,56.0,64.305
20160727101500,25.764999,74.088211,15.0,15.0,37.10672,70.245117,1.449217,57.634563,56.0,64.305
20160727103000,20.495001,74.088211,15.0,15.0,37.10672,71.130119,1.445203,54.340233,56.0,64.305
20160727104500,48.544998,74.088211,15.0,15.0,37.10672,70.184082,1.437174,55.690369,56.0,64.305
20160727110000,11.36,74.088211,15.0,15.0,37.10672,71.954094,1.429145,55.690369,56.0,64.305
20160727111500,49.509998,74.088211,15.0,15.0,37.10672,71.954094,1.437174,56.824486,56.0,64.305
20160727113000,11.085,74.088211,15.0,15.0,37.10672,71.954094,1.437174,55.762375,56.0,64.305
20160727114500,49.369999,74.088211,15.0,15.0,37.955258,71.954094,1.429145,55.762375,56.0,64.305
20160727120000,49.369999,74.088211,15.0,15.0,38.099214,71.069084,1.429145,55.762375,56.0,64.305
20160727121500,49.369999,74.088211,15.0,15.0,38.24317,71.954094,1.437174,55.762375,56.0,64.305
20160727123000,49.369999,74.088211,15.0,15.0,38.315148,71.160637,1.433159,55.762375,56.0,64.305
20160727124500,49.369999,74.088211,15.0,15.0,38.25048,71.160637,1.437174,55.762375,56.0,64.305
20160727130000,49.369999,74.088211,15.0,15.0,38.53642,71.160637,1.437174,55.762375,56.0,64.305
20160727131500,49.369999,75.096313,15.0,15.0,38.18384,72.442375,1.437174,55.762375,56.0,64.305
20160727133000,48.52,75.096313,15.0,15.0,38.041856,73.602036,1.449217,55.762375,56.0,64.305
20160727134500,29.195,75.096313,15.0,15.0,38.041856,68.16993,1.461261,55.762375,56.0,64.305
20160727140000,22.875,75.096313,15.0,15.0,38.18384,70.763916,1.461261,55.762375,56.0,64.305
20160727141500,22.875,75.096313,15.0,15.0,38.680784,70.763916,1.469289,55.762375,56.0,64.305
20160727143000,22.875,76.374435,15.0,15.0,38.822768,70.763916,1.461261,55.762375,56.0,64.305
20160727144500,27.275,76.374435,15.0,15.0,39.39424,70.763916,1.477318,55.762375,56.0,64.305
20160727150000,27.275,75.366341,15.0,15.0,39.68018,70.763916,1.465275,55.762375,56.0,64.305
20160727151500,27.275,75.366341,15.0,15.0,39.816656,68.841309,1.481333,55.762375,56.0,64.305
20160727153000,27.275,75.366341,15.0,15.0,39.877703,68.841309,1.481333,55.762375,56.0,64.305
