PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160727154500,19.815001,75.366341,15.0,15.0,39.934806,69.878906,1.497391,55.762375,56.0,64.305
20160727160000,13.1,75.366341,15.0,15.0,39.934806,69.878906,1.521477,55.762375,56.0,64.305
20160727161500,13.1,76.19442,15.0,15.0,39.794794,65.789566,1.589723,55.762375,56.0,63.59
20160727163000,43.855,76.19442,15.0,15.0,39.934806,69.177002,1.565636,56.50045,56.0,63.59
20160727164500,47.169998,76.19442,15.0,15.0,40.004812,69.177002,1.565636,56.50045,56.0,63.59
20160727170000,13.355,76.19442,15.0,15.0,39.918452,69.177002,1.569651,55.47435,56.0,63.59
20160727171500,27.434999,77.292526,15.0,15.0,39.739816,69.177002,1.573665,57.112511,56.0,63.59
20160727173000,11.73,77.292526,15.0,15.0,40.17522,69.177002,1.57768,56.122414,56.0,63.59
20160727174500,11.73,77.292526,15.0,15.0,40.082451,67.559578,1.529506,56.122414,56.0,63.59
20160727180000,11.73,77.292526,15.0,15.0,40.493613,65.453873,1.509434,56.122414,56.0,63.59
20160727181500,11.73,77.292526,15.0,15.0,40.363784,65.453873,1.461261,56.122414,56.0,63.59
20160727183000,11.73,77.292526,15.0,15.0,40.498866,63.714371,1.441188,56.122414,56.0,63.59
20160727184500,11.73,77.292526,15.0,15.0,40.633948,65.514908,1.449217,56.122414,56.0,63.59
20160727190000,21.4,77.292526,15.0,15.0,40.633948,65.514908,1.453232,56.122414,56.0,63.59
20160727191500,19.290001,76.374435,15.0,15.0,40.633948,65.514908,1.453232,55.186317,56.0,63.59
20160727193000,49.384998,76.374435,15.0,15.0,40.736084,65.514908,1.457246,56.662468,56.0,63.59
20160727194500,20.045,75.366341,15.0,15.0,40.463948,65.514908,1.461261,55.186317,56.0,63.59
20160727200000,12.48,75.366341,15.0,15.0,40.32788,66.949226,1.465275,56.338436,56.0,63.59
20160727201500,12.48,75.366341,15.0,15.0,40.082451,68.475105,1.461261,56.338436,56.0,63.59
20160727203000,12.48,75.366341,15.0,15.0,39.602762,70.855469,1.469289,56.338436,56.0,63.59
20160727204500,12.48,75.366341,15.0,15.0,39.570887,70.031494,1.469289,56.338436,56.0,63.59
20160727210000,12.48,75.366341,15.0,15.0,39.431861,69.238037,1.549578,56.338436,56.0,63.59
20160727211500,12.48,75.366341,15.0,15.0,39.292835,67.712166,1.553593,55.690369,56.0,63.59
20160727213000,12.48,74.268227,15.0,15.0,39.153809,65.057144,1.549578,55.690369,56.0,63.59
20160727214500,11.285,74.268227,15.0,15.0,38.94527,67.376472,1.553593,55.690369,56.0,63.59
20160727220000,11.285,74.268227,15.0,15.0,38.94527,67.376472,1.553593,55.690369,56.0,63.59
20160727221500,11.285,74.268227,15.0,15.0,38.667218,68.963379,1.561622,55.690369,56.0,63.59
20160727223000,11.285,74.268227,15.0,15.0,38.528192,71.069084,1.513448,55.690369,56.0,63.59
20160727224500,11.285,74.268227,15.0,15.0,38.319653,71.069084,1.457246,55.690369,56.0,63.59
20160727230000,11.285,74.268227,15.0,15.0,38.254662,71.069084,1.461261,55.690369,56.0,63.59
20160727231500,11.285,74.268227,15.0,15.0,37.904632,71.069084,1.461261,55.690369,56.0,63.59
20160727233000,11.285,74.268227,15.0,15.0,37.624608,69.299072,1.461261,55.690369,56.0,63.59
20160727234500,11.285,74.268227,15.0,15.0,37.833232,67.956306,1.461261,55.690369,56.0,63.59
20160728000000,11.285,73.350136,15.0,15.0,37.621735,66.949226,1.461261,55.690369,56.0,63.59
20160728001500,11.285,73.350136,15.0,15.0,37.480737,66.949226,1.469289,55.690369,56.0,63.59
20160728003000,11.285,73.350136,15.0,15.0,37.480737,66.949226,1.473304,55.690369,56.0,63.59
20160728004500,11.285,73.350136,15.0,15.0,37.544912,68.932861,1.473304,55.690369,56.0,63.59
20160728010000,11.285,73.350136,15.0,15.0,37.686896,71.038574,1.489362,55.690369,56.0,63.59
20160728011500,11.285,73.350136,15.0,15.0,37.686896,72.38134,1.489362,55.690369,56.0,63.59
20160728013000,11.285,73.350136,15.0,15.0,37.686896,72.38134,1.557607,55.690369,56.0,63.59
20160728014500,11.285,73.350136,15.0,15.0,37.686896,72.38134,1.565636,55.690369,56.0,63.59
20160728020000,11.285,73.350136,15.0,15.0,37.686896,70.916504,1.565636,55.690369,56.0,63.59
20160728021500,10.255,73.350136,15.0,15.0,37.402928,69.299072,1.557607,55.690369,56.0,63.59
20160728023000,10.255,73.350136,15.0,15.0,37.402928,68.017342,1.557607,55.690369,56.0,63.59
20160728024500,10.255,73.350136,15.0,15.0,37.607115,67.254402,1.513448,55.690369,56.0,63.59
20160728030000,10.255,73.350136,15.0,15.0,37.464145,67.254402,1.505419,55.690369,56.0,63.59
20160728031500,10.255,73.350136,15.0,15.0,37.464145,67.254402,1.473304,55.690369,56.0,63.59
20160728033000,10.255,73.350136,15.0,15.0,37.464145,70.611328,1.461261,56.338436,56.0,63.59
20160728034500,45.625,73.350136,15.0,15.0,37.464145,70.611328,1.461261,56.338436,56.0,63.59
20160728040000,10.115,73.350136,15.0,15.0,37.607115,72.106682,1.457246,56.338436,56.0,63.59
20160728041500,29.385,73.350136,15.0,15.0,37.607115,72.839104,1.465275,56.338436,56.0,63.59
20160728043000,48.040001,74.088211,15.0,15.0,37.607115,71.008057,1.453232,55.726372,56.0,63.59
20160728044500,48.040001,74.088211,15.0,15.0,37.607115,70.2146,1.469289,55.726372,56.0,63.59
20160728050000,48.040001,74.088211,15.0,15.0,37.607115,69.421143,1.469289,55.726372,56.0,63.59
20160728051500,48.040001,74.088211,15.0,15.0,37.811302,68.597176,1.473304,55.726372,56.0,63.59
20160728053000,48.040001,74.088211,15.0,15.0,38.099214,68.597176,1.481333,55.726372,56.0,63.59
20160728054500,48.040001,74.088211,15.0,15.0,38.099214,63.958511,1.489362,56.338436,56.0,63.59
20160728060000,49.474998,74.088211,15.0,15.0,38.099214,68.566658,1.497391,56.338436,56.0,63.59
20160728061500,11.65,74.088211,15.0,15.0,38.099214,69.909424,1.497391,56.338436,56.0,63.59
20160728063000,15.88,74.088211,15.0,15.0,38.099214,69.909424,1.501405,56.338436,56.0,63.59
20160728064500,15.88,74.088211,15.0,15.0,38.099214,69.909424,1.497391,56.338436,56.0,63.59
20160728070000,29.395,74.088211,15.0,15.0,37.955258,69.909424,1.497391,56.338436,56.0,63.59
20160728071500,48.610001,75.006302,15.0,15.0,38.099214,66.033707,1.457246,56.338436,56.0,63.59
20160728073000,48.610001,75.006302,15.0,15.0,38.24317,66.033707,1.445203,56.338436,56.0,63.59
20160728074500,48.610001,75.924393,15.0,15.0,38.81267,66.949226,1.42513,56.338436,56.0,63.59
20160728080000,26.559999,75.924393,15.0,15.0,39.314136,68.139412,1.429145,55.348335,56.0,63.59
20160728081500,19.77,77.112518,15.0,15.0,39.678956,68.139412,1.42513,55.348335,56.0,63.59
20160728083000,19.77,78.030609,15.0,15.0,40.043776,68.139412,1.429145,56.122414,56.0,63.59
20160728084500,24.889999,78.030609,15.0,15.0,40.84638,68.139412,1.409073,56.122414,56.0,63.59
20160728090000,50.73,79.686768,15.0,15.0,41.284164,69.238037,1.409073,56.122414,56.0,63.59
20160728091500,25.280001,79.686768,15.0,15.0,42.451588,70.367188,1.433159,56.122414,56.0,64.650002
20160728093000,22.719999,80.982895,15.0,15.0,42.451588,70.367188,1.429145,56.122414,56.0,64.650002
20160728094500,39.895,79.776779,15.0,15.0,42.849762,72.991692,1.437174,55.348335,56.0,64.650002
20160728100000,44.5,79.776779,15.0,15.0,42.79832,75.097397,1.417102,55.348335,56.0,64.650002
20160728101500,31.469999,80.892891,15.0,15.0,42.837998,72.167717,1.437174,56.014404,56.0,64.650002
20160728103000,20.42,80.892891,15.0,15.0,43.185563,75.616196,1.437174,56.014404,56.0,65.785004
20160728104500,19.75,80.892891,15.0,15.0,42.79526,76.562241,1.457246,56.014404,56.0,65.785004
20160728110000,19.75,80.064812,15.0,15.0,42.55352,77.477768,1.449217,56.014404,56.0,65.785004
20160728111500,28.129999,82.549057,15.0,15.0,42.627878,76.501205,1.461261,56.662468,56.0,65.785004
20160728113000,53.924999,82.549057,15.0,15.0,42.892126,77.508286,1.449217,56.662468,56.0,65.785004
20160728114500,18.545,80.892891,15.0,15.0,42.756789,78.667953,1.457246,55.186317,56.0,65.785004
20160728120000,48.52,80.892891,15.0,15.0,41.945957,76.44017,1.469289,56.212421,56.0,65.785004
20160728121500,51.674999,81.900993,15.0,15.0,43.052912,76.44017,1.481333,56.212421,56.0,65.785004
20160728123000,51.674999,81.900993,15.0,15.0,42.4862,76.44017,1.473304,56.212421,56.0,65.785004
20160728124500,16.52,79.416748,15.0,15.0,42.7599,73.022209,1.453232,56.212421,56.0,65.785004
20160728130000,46.880001,79.416748,15.0,15.0,42.274125,79.644508,1.429145,56.212421,56.0,65.785004
20160728131500,41.459999,81.900993,15.0,15.0,43.072955,83.855919,1.429145,56.212421,56.0,65.785004
20160728133000,26.485001,80.982895,15.0,15.0,44.070464,87.884239,1.429145,56.212421,56.0,65.785004
20160728134500,22.325001,80.064812,15.0,15.0,43.355852,89.989944,1.437174,55.402344,56.0,65.785004
20160728140000,15.5,80.064812,15.0,15.0,42.794648,91.027542,1.441188,55.402344,56.0,65.785004
20160728141500,55.73,83.467148,15.0,15.0,44.169472,91.027542,1.437174,55.402344,56.0,65.785004
20160728143000,55.73,81.630966,15.0,15.0,43.039176,91.027542,1.445203,55.402344,56.0,65.785004
20160728144500,61.950001,81.630966,15.0,15.0,43.790678,91.027542,1.445203,56.338436,56.0,65.785004
20160728150000,68.019997,81.630966,15.0,15.0,43.039176,91.027542,1.449217,56.338436,56.0,65.785004
20160728151500,76.504997,83.467148,15.0,15.0,43.32175,91.027542,1.433159,56.338436,56.0,65.785004
20160728153000,76.504997,82.081009,15.0,15.0,42.794648,84.801964,1.477318,56.338436,56.0,65.785004
20160728154500,73.139999,82.081009,15.0,15.0,42.489719,91.271683,1.469289,55.636368,56.0,65.785004
20160728160000,40.375,82.081009,15.0,15.0,42.20468,91.271683,1.505419,55.636368,56.0,65.785004
20160728161500,37.805,83.107117,15.0,15.0,41.634602,91.271683,1.549578,55.636368,56.0,65.785004
20160728163000,30.365,83.107117,15.0,15.0,42.036975,91.271683,1.593737,55.636368,56.0,64.849998
20160728164500,25.605,83.107117,15.0,15.0,42.154309,91.271683,1.585708,55.636368,56.0,64.849998
20160728170000,25.605,82.171021,15.0,15.0,42.323,84.191612,1.57768,55.636368,56.0,64.849998
20160728171500,25.605,82.171021,15.0,15.0,42.191454,91.668411,1.585708,55.636368,56.0,64.849998
20160728173000,23.16,80.982895,15.0,15.0,42.113152,89.41011,1.589723,55.636368,56.0,64.849998
20160728174500,20.174999,80.982895,15.0,15.0,42.089573,87.151817,1.569651,55.636368,56.0,64.849998
20160728180000,17.605,80.982895,15.0,15.0,42.089573,85.564903,1.569651,55.636368,56.0,64.849998
20160728181500,14.995,80.982895,15.0,15.0,42.122196,85.564903,1.509434,55.636368,56.0,64.849998
20160728183000,14.995,79.776779,15.0,15.0,42.2125,85.564903,1.453232,55.636368,56.0,64.849998
20160728184500,14.995,79.776779,15.0,15.0,42.08925,85.564903,1.437174,55.636368,56.0,64.849998
20160728190000,51.290001,79.776779,15.0,15.0,42.237728,72.564445,1.417102,55.636368,56.0,64.849998
20160728191500,42.549999,79.776779,15.0,15.0,42.4862,83.611794,1.42513,55.636368,56.0,64.849998
20160728193000,21.41,79.776779,15.0,15.0,42.237728,82.299538,1.42513,55.636368,56.0,64.849998
20160728194500,13.84,78.858688,15.0,15.0,42.607733,82.299538,1.437174,55.636368,56.0,64.849998
20160728200000,13.84,78.858688,15.0,15.0,42.49147,82.299538,1.433159,55.636368,56.0,64.849998
20160728201500,15.035,77.580559,15.0,15.0,40.636226,82.299538,1.465275,55.636368,56.0,64.849998
20160728203000,12.75,77.580559,15.0,15.0,40.31241,81.475563,1.453232,55.636368,56.0,64.849998
20160728204500,12.75,76.554459,15.0,15.0,39.89846,81.475563,1.473304,55.636368,56.0,64.849998
20160728210000,11.555,76.554459,15.0,15.0,40.117522,81.475563,1.473304,55.636368,56.0,64.849998
20160728211500,11.555,75.366341,15.0,15.0,40.02443,81.475563,1.481333,55.636368,56.0,64.849998
20160728213000,11.555,75.366341,15.0,15.0,40.395744,81.475563,1.497391,55.636368,56.0,64.849998
20160728214500,11.555,75.366341,15.0,15.0,40.395744,81.475563,1.57768,55.636368,56.0,64.849998
20160728220000,11.555,75.366341,15.0,15.0,40.261648,81.475563,1.581694,55.636368,56.0,64.849998
20160728221500,11.555,75.366341,15.0,15.0,39.85936,81.475563,1.573665,55.636368,56.0,63.744999
20160728223000,10.36,75.366341,15.0,15.0,39.792312,75.738266,1.569651,55.636368,56.0,63.744999
20160728224500,34.564999,75.366341,15.0,15.0,39.755915,81.231422,1.573665,55.636368,56.0,63.744999
20160728230000,11.33,75.366341,15.0,15.0,39.851642,81.231422,1.569651,55.636368,56.0,63.744999
20160728231500,11.33,75.366341,15.0,15.0,39.64754,81.231422,1.573665,55.636368,56.0,63.744999
20160728233000,20.775,75.366341,15.0,15.0,39.739816,81.231422,1.569651,56.50045,56.0,63.744999
20160728234500,49.27,75.366341,15.0,15.0,39.739816,81.231422,1.517463,55.852386,56.0,63.744999
20160729000000,28.68,75.366341,15.0,15.0,39.602762,80.13279,1.505419,55.852386,56.0,63.744999
20160729001500,40.264999,75.366341,15.0,15.0,39.465708,81.719704,1.453232,56.608459,56.0,63.744999
20160729003000,49.345001,75.366341,15.0,15.0,39.20894,81.719704,1.453232,55.798382,56.0,63.744999
20160729004500,49.345001,75.366341,15.0,15.0,39.431861,83.306618,1.449217,55.798382,56.0,63.744999
20160729010000,49.345001,75.366341,15.0,15.0,39.431861,83.306618,1.453232,55.798382,56.0,63.744999
20160729011500,47.48,75.366341,15.0,15.0,39.431861,83.306618,1.457246,55.798382,56.0,63.744999
20160729013000,45.615002,74.538254,15.0,15.0,39.292835,81.38401,1.461261,55.798382,56.0,63.744999
20160729014500,38.459999,74.538254,15.0,15.0,39.292835,81.38401,1.469289,55.798382,56.0,63.744999
20160729020000,23.65,74.538254,15.0,15.0,39.084296,81.38401,1.489362,55.798382,56.0,63.744999
20160729021500,40.59,74.538254,15.0,15.0,39.16474,81.38401,1.497391,55.798382,56.0,63.744999
20160729023000,31.395,74.538254,15.0,15.0,39.024728,80.193825,1.565636,54.538254,56.0,63.744999
20160729024500,37.849998,74.538254,15.0,15.0,39.243212,80.193825,1.565636,57.382538,56.0,63.744999
20160729030000,48.904999,74.538254,15.0,15.0,39.38421,80.193825,1.565636,55.762375,56.0,63.744999
20160729031500,31.485001,74.538254,15.0,15.0,39.024728,80.193825,1.569651,56.734474,56.0,63.744999
20160729033000,11.125,74.538254,15.0,15.0,39.024728,80.193825,1.573665,56.734474,56.0,63.744999
20160729034500,19.514999,74.538254,15.0,15.0,39.024728,80.193825,1.573665,56.734474,56.0,63.744999
20160729040000,46.244999,74.538254,15.0,15.0,38.744704,81.017799,1.569651,56.734474,56.0,63.744999
20160729041500,46.855,73.620163,15.0,15.0,38.890717,81.017799,1.581694,56.734474,56.0,63.744999
20160729043000,33.945,73.620163,15.0,15.0,38.890717,81.017799,1.581694,54.862289,56.0,63.744999
20160729044500,45.685001,73.620163,15.0,15.0,38.749719,80.13279,1.57768,56.662468,56.0,63.744999
20160729050000,32.939999,73.620163,15.0,15.0,38.749719,80.13279,1.581694,56.662468,56.0,63.744999
20160729051500,18.035,73.620163,15.0,15.0,38.394674,79.064682,1.585708,55.402344,56.0,63.744999
20160729053000,24.375,73.620163,15.0,15.0,38.394674,79.064682,1.533521,55.402344,56.0,63.744999
20160729054500,16.549999,73.620163,15.0,15.0,38.11465,79.064682,1.493376,55.402344,56.0,63.744999
20160729060000,28.67,73.620163,15.0,15.0,38.044644,79.064682,1.465275,57.274529,56.0,63.744999
20160729061500,36.220001,73.620163,15.0,15.0,38.115228,79.064682,1.465275,55.150314,56.0,63.744999
20160729063000,35.724998,73.620163,15.0,15.0,38.115228,79.064682,1.469289,55.150314,56.0,63.744999
20160729064500,16.969999,73.620163,15.0,15.0,37.97423,80.224342,1.473304,54.502251,56.0,63.744999
20160729070000,35.645,73.620163,15.0,15.0,37.97423,80.224342,1.457246,57.346535,56.0,63.744999
20160729071500,18.77,74.808289,15.0,15.0,38.325824,80.224342,1.469289,56.734474,56.0,63.744999
20160729073000,24.59,75.636368,15.0,15.0,38.325824,71.49633,1.457246,54.448246,56.0,63.744999
20160729074500,45.485001,75.636368,15.0,15.0,38.750875,75.005844,1.453232,55.150314,56.0,63.744999
20160729080000,11.105,76.464447,15.0,15.0,39.036815,77.050522,1.437174,54.502251,56.0,63.744999
20160729081500,41.509998,76.464447,15.0,15.0,39.898664,79.49192,1.42513,54.502251,56.0,63.744999
20160729083000,13.65,78.300629,15.0,15.0,40.186576,79.49192,1.445203,55.798382,56.0,63.744999
20160729084500,16.440001,79.128716,15.0,15.0,40.834378,78.179672,1.457246,55.798382,56.0,63.744999
20160729090000,28.225,79.128716,15.0,15.0,41.050312,78.179672,1.457246,56.662468,56.0,63.744999
20160729091500,31.530001,80.802887,15.0,15.0,41.324335,78.179672,1.461261,55.636368,56.0,63.744999
20160729093000,13.06,80.802887,15.0,15.0,41.467305,78.179672,1.445203,55.636368,56.0,63.744999
20160729094500,50.709999,80.802887,15.0,15.0,42.133671,78.179672,1.437174,55.636368,56.0,63.744999
20160729100000,49.68,80.802887,15.0,15.0,42.212381,78.179672,1.433159,55.636368,56.0,63.744999
20160729101500,49.68,80.802887,15.0,15.0,41.849686,78.179672,1.437174,55.636368,56.0,63.744999
20160729103000,23.805,81.990997,15.0,15.0,42.187391,78.179672,1.437174,55.636368,56.0,63.744999
20160729104500,19.860001,83.287132,15.0,15.0,42.15419,78.179672,1.449217,55.636368,56.0,63.744999
20160729110000,18.684999,83.287132,15.0,15.0,42.15419,79.034164,1.453232,55.636368,56.0,63.744999
20160729111500,50.415001,83.287132,15.0,15.0,42.371348,78.179672,1.453232,56.284431,56.0,63.744999
20160729113000,49.77,83.287132,15.0,15.0,42.304708,70.123047,1.465275,55.636368,56.0,63.744999
20160729114500,53.16,83.287132,15.0,15.0,42.42738,76.379135,1.457246,55.636368,56.0,63.744999
20160729120000,46.73,83.287132,15.0,15.0,42.607733,76.379135,1.453232,55.636368,56.0,63.744999
20160729121500,16.91,82.369034,15.0,15.0,42.196401,75.31102,1.441188,56.50045,56.0,63.744999
20160729123000,53.294998,82.369034,15.0,15.0,42.213248,75.31102,1.429145,55.690369,56.0,63.744999
20160729124500,53.294998,82.369034,15.0,15.0,42.259012,75.31102,1.413087,55.690369,56.0,63.744999
20160729130000,51.014999,82.369034,15.0,15.0,,77.050522,1.429145,55.690369,56.0,63.744999
20160729131500,20.635,81.342941,15.0,15.0,,79.522438,1.433159,56.50045,56.0,64.879997
20160729133000,51.509998,81.342941,15.0,15.0,,81.231422,1.437174,55.852386,56.0,64.879997
20160729134500,13.92,81.342941,15.0,15.0,,82.330055,1.42513,55.852386,56.0,64.879997
20160729140000,36.779999,81.342941,15.0,15.0,,82.330055,1.413087,56.662468,56.0,64.879997
20160729141500,48.865002,82.261032,15.0,15.0,,82.330055,1.42513,55.690369,56.0,66.044998
20160729143000,47.310001,82.261032,15.0,15.0,42.42041,82.330055,1.429145,55.690369,56.0,66.044998
20160729144500,54.360001,81.25293,15.0,15.0,42.42041,79.644508,1.449217,55.690369,56.0,66.044998
20160729150000,21.67,78.408646,15.0,15.0,42.42041,78.423813,1.457246,54.502251,56.0,66.044998
20160729151500,18.459999,80.514854,15.0,15.0,42.42041,78.423813,1.489362,56.824486,56.0,66.044998
20160729153000,51.200001,81.342941,15.0,15.0,42.42041,80.285378,1.497391,56.212421,56.0,66.044998
20160729154500,53.639999,81.342941,15.0,15.0,42.42041,80.285378,1.481333,56.212421,56.0,66.044998
20160729160000,55.355,83.197128,15.0,15.0,42.42041,80.285378,1.493376,56.212421,56.0,66.044998
20160729161500,55.355,83.197128,15.0,15.0,42.42041,81.26194,1.489362,56.212421,56.0,66.044998
20160729163000,56.215,83.197128,15.0,15.0,40.899556,81.26194,1.581694,56.212421,56.0,66.044998
20160729164500,56.215,83.197128,15.0,15.0,41.84275,82.421608,1.557607,56.212421,56.0,66.044998
20160729170000,56.215,83.197128,15.0,15.0,42.672554,82.421608,1.569651,56.212421,56.0,66.044998
20160729171500,54.825001,83.197128,15.0,15.0,42.370413,81.353493,1.573665,56.212421,56.0,66.044998
20160729173000,54.825001,83.197128,15.0,15.0,42.609025,79.797096,1.57768,56.212421,56.0,66.044998
20160729174500,54.825001,83.197128,15.0,15.0,42.04182,79.797096,1.585708,56.212421,56.0,66.044998
20160729180000,54.825001,83.197128,15.0,15.0,42.158168,78.973129,1.593737,56.212421,56.0,64.959999
20160729181500,17.965,83.197128,15.0,15.0,42.565386,77.660873,1.553593,56.212421,56.0,64.959999
20160729183000,17.51,82.261032,15.0,15.0,42.449038,79.064682,1.501405,56.212421,56.0,64.959999
20160729184500,17.51,82.261032,15.0,15.0,42.157097,79.064682,1.477318,56.212421,56.0,64.959999
20160729190000,14.235,82.261032,15.0,15.0,42.04182,79.064682,1.469289,56.212421,56.0,64.959999
20160729191500,44.689999,80.604858,15.0,15.0,41.179988,79.064682,1.465275,56.212421,56.0,64.959999
20160729193000,44.689999,79.596764,15.0,15.0,41.164875,78.179672,1.461261,56.212421,56.0,64.959999
20160729194500,44.689999,79.596764,15.0,15.0,41.382458,78.179672,1.457246,56.212421,56.0,64.959999
20160729200000,44.689999,78.768677,15.0,15.0,41.382458,78.179672,1.465275,56.212421,56.0,64.959999
20160729201500,44.689999,78.768677,15.0,15.0,41.329792,79.064682,1.477318,55.636368,56.0,64.959999
20160729203000,43.275002,77.67057,15.0,15.0,41.27376,80.987282,1.473304,55.636368,56.0,64.959999
20160729204500,42.105,77.67057,15.0,15.0,40.809524,80.987282,1.477318,55.636368,56.0,64.959999
20160729210000,42.105,77.67057,15.0,15.0,40.844204,79.705544,1.481333,55.636368,56.0,64.959999
20160729211500,25.375,76.374435,15.0,15.0,40.730984,79.705544,1.517463,56.788483,56.0,64.959999
20160729213000,11.65,76.374435,15.0,15.0,40.596888,79.705544,1.593737,55.150314,56.0,64.959999
20160729214500,13.18,77.202522,15.0,15.0,40.701489,78.759506,1.57768,56.374439,56.0,64.959999
20160729220000,12.355,77.202522,15.0,15.0,40.971653,78.759506,1.573665,56.374439,56.0,64.959999
20160729221500,34.334999,77.202522,15.0,15.0,40.971653,79.613991,1.569651,57.112511,56.0,64.959999
20160729223000,46.005001,77.202522,15.0,15.0,40.940186,77.721909,1.569651,55.186317,56.0,64.959999
20160729224500,35.095001,77.202522,15.0,15.0,40.940186,81.170387,1.565636,56.662468,56.0,64.959999
20160729230000,14.465,77.202522,15.0,15.0,40.940186,81.170387,1.565636,56.662468,56.0,64.959999
20160729231500,11.7,76.104416,15.0,15.0,40.872152,81.170387,1.569651,56.662468,56.0,64.959999
20160729233000,25.299999,76.104416,15.0,15.0,40.600016,80.285378,1.569651,56.662468,56.0,64.959999
20160729234500,13.905,76.104416,15.0,15.0,40.082451,80.285378,1.549578,55.024303,56.0,64.959999
20160730000000,49.695,76.104416,15.0,15.0,40.17522,80.285378,1.493376,55.852386,56.0,64.959999
20160730001500,49.695,76.104416,15.0,15.0,40.1062,80.285378,1.437174,55.852386,56.0,64.959999
20160730003000,49.695,76.104416,15.0,15.0,40.1062,80.285378,1.441188,55.852386,56.0,64.959999
20160730004500,49.695,76.104416,15.0,15.0,40.057478,80.285378,1.441188,55.852386,56.0,64.959999
20160730010000,49.695,76.104416,15.0,15.0,39.918452,80.285378,1.505419,55.852386,56.0,64.959999
20160730011500,52.73,76.104416,15.0,15.0,39.709913,81.689186,1.457246,58.030605,56.0,68.544998
20160730013000,12.11,75.186325,15.0,15.0,39.570887,80.37693,1.461261,52.594059,56.0,62.580002
20160730014500,36.240002,75.186325,15.0,15.0,39.654782,78.515366,1.54155,58.228622,56.0,62.580002
20160730020000,8.81,75.186325,15.0,15.0,39.654782,78.515366,1.549578,53.926193,56.0,62.580002
20160730021500,9.445,75.186325,15.0,15.0,39.654782,77.386215,1.509434,52.684067,56.0,62.580002
20160730023000,34.259998,75.186325,15.0,15.0,39.654782,77.386215,1.489362,53.872189,56.0,62.580002
20160730024500,48.720001,75.186325,15.0,15.0,39.654782,77.386215,1.469289,56.860489,56.0,62.580002
20160730030000,27.629999,75.186325,15.0,15.0,39.654782,78.973129,1.42513,57.868587,56.0,63.52
20160730031500,27.945,75.186325,15.0,15.0,39.51477,80.285378,1.397029,57.868587,56.0,64.459999
20160730033000,43.395,75.186325,15.0,15.0,39.374758,80.285378,1.417102,56.896492,56.0,64.459999
20160730034500,32.16,75.186325,15.0,15.0,39.304752,80.285378,1.417102,56.896492,56.0,64.459999
20160730040000,48.889999,75.186325,15.0,15.0,39.304752,80.285378,1.421116,56.176422,56.0,64.459999
20160730041500,35.154999,75.186325,15.0,15.0,39.243212,80.285378,1.433159,55.402344,56.0,64.459999
20160730043000,23.540001,75.186325,15.0,15.0,39.102214,80.285378,1.441188,56.446445,56.0,64.459999
20160730044500,32.84,75.186325,15.0,15.0,39.102214,81.200905,1.453232,55.312332,56.0,64.459999
20160730050000,11.23,75.186325,15.0,15.0,38.890717,80.193825,1.465275,56.338436,56.0,64.459999
20160730051500,48.91,75.186325,15.0,15.0,38.890717,80.193825,1.477318,56.338436,56.0,64.459999
20160730053000,33.814999,74.178223,15.0,15.0,,78.240707,1.557607,55.150314,56.0,64.459999
20160730054500,16.125,74.178223,15.0,15.0,38.964752,78.240707,1.573665,56.50045,56.0,64.459999
20160730060000,37.029999,74.178223,15.0,15.0,38.964752,77.416733,1.57768,56.50045,56.0,64.459999
20160730061500,46.625,74.178223,15.0,15.0,,77.416733,1.57768,56.50045,56.0,64.459999
20160730063000,41.285,74.178223,15.0,15.0,38.893845,77.416733,1.581694,55.150314,56.0,64.459999
20160730064500,44.209999,74.178223,15.0,15.0,,77.416733,1.593737,55.150314,56.0,64.459999
20160730070000,31.969999,75.006302,15.0,15.0,38.893845,78.271225,1.593737,55.150314,56.0,64.459999
20160730071500,31.969999,75.006302,15.0,15.0,39.036815,79.156235,1.593737,55.762375,56.0,64.459999
20160730073000,31.969999,76.554459,15.0,15.0,39.179785,79.156235,1.573665,55.762375,56.0,64.459999
20160730074500,31.969999,76.554459,15.0,15.0,39.322755,80.13279,1.573665,56.338436,56.0,64.459999
20160730080000,50.41,77.940598,15.0,15.0,39.39424,78.515366,1.565636,56.338436,56.0,64.459999
20160730081500,50.41,79.038704,15.0,15.0,39.96612,77.294662,1.57768,56.338436,56.0,64.459999
20160730083000,50.41,79.038704,15.0,15.0,40.180575,77.294662,1.573665,56.338436,56.0,64.459999
20160730084500,50.41,80.154816,15.0,15.0,40.68097,76.165512,1.573665,56.338436,56.0,64.459999
20160730090000,50.41,81.072906,15.0,15.0,41.10988,76.165512,1.521477,56.338436,56.0,64.459999
20160730091500,24.09,81.072906,15.0,15.0,41.49918,76.165512,1.485347,55.47435,56.0,64.459999
20160730093000,42.395,81.900993,15.0,15.0,41.824968,76.165512,1.485347,56.734474,56.0,64.459999
20160730094500,51.064999,81.900993,15.0,15.0,41.795626,76.165512,1.481333,56.014404,56.0,64.459999
20160730100000,51.779999,81.900993,15.0,15.0,41.960696,76.165512,1.477318,56.014404,56.0,64.459999
20160730101500,51.779999,81.900993,15.0,15.0,42.02108,77.752426,1.473304,56.014404,56.0,64.459999
20160730103000,51.779999,82.909096,15.0,15.0,41.910478,77.752426,1.473304,56.014404,56.0,64.459999
20160730104500,51.779999,82.909096,15.0,15.0,41.85074,75.951889,1.473304,56.014404,56.0,64.459999
20160730110000,19.035,79.506752,15.0,15.0,42.369461,75.951889,1.481333,56.608459,56.0,64.459999
20160730111500,51.669998,76.554459,15.0,15.0,42.371348,75.951889,1.465275,58.516655,56.0,64.459999
20160730113000,11.97,76.554459,15.0,15.0,42.54128,70.580811,1.481333,55.186317,56.0,64.459999
20160730114500,16.83,79.326736,15.0,15.0,42.343842,75.768784,1.477318,56.662468,56.0,64.459999
20160730120000,49.830002,81.072906,15.0,15.0,43.324589,75.768784,1.565636,55.798382,56.0,64.459999
20160730121500,49.830002,81.072906,15.0,15.0,43.403129,75.768784,1.573665,55.798382,56.0,64.459999
20160730123000,49.830002,81.072906,15.0,15.0,42.828444,75.768784,1.57768,55.798382,56.0,64.459999
20160730124500,49.830002,83.467148,15.0,15.0,43.412564,75.768784,1.57768,55.798382,56.0,64.459999
20160730130000,53.485001,80.892891,15.0,15.0,43.45282,74.487045,1.573665,55.798382,56.0,64.459999
20160730131500,16.030001,83.107117,15.0,15.0,42.79679,74.487045,1.57768,55.798382,56.0,64.459999
20160730133000,16.030001,85.03331,15.0,15.0,41.945957,74.487045,1.581694,55.798382,56.0,64.459999
20160730134500,16.030001,85.03331,15.0,15.0,40.844204,75.555161,1.581694,55.798382,56.0,64.459999
20160730140000,16.030001,85.03331,15.0,15.0,41.669656,75.555161,1.537535,55.798382,56.0,64.459999
20160730141500,54.634998,85.03331,15.0,15.0,42.369461,75.555161,1.505419,55.798382,56.0,64.459999
20160730143000,54.634998,83.737175,15.0,15.0,43.221858,74.30394,1.485347,55.798382,56.0,64.459999
20160730144500,15.87,80.514854,15.0,15.0,43.052912,79.217262,1.453232,55.150314,56.0,64.459999
20160730150000,34.27,80.514854,15.0,15.0,43.506625,78.362778,1.453232,56.086411,56.0,64.459999
20160730151500,53.91,81.630966,15.0,15.0,43.302353,76.409653,1.453232,56.086411,56.0,64.459999
20160730153000,50.185001,78.498657,15.0,15.0,43.316072,76.409653,1.429145,55.240326,56.0,64.459999
20160730154500,16.389999,79.326736,15.0,15.0,42.272459,76.409653,1.449217,56.050407,56.0,64.459999
20160730160000,44.810001,79.326736,15.0,15.0,42.272459,77.32518,1.453232,56.050407,56.0,64.459999
20160730161500,47.244999,79.326736,15.0,15.0,44.030021,77.32518,1.453232,56.050407,56.0,64.459999
20160730163000,50.68,78.300629,15.0,15.0,43.316072,77.32518,1.449217,56.050407,56.0,64.459999
20160730164500,12.87,78.300629,15.0,15.0,43.4671,78.240707,1.445203,56.050407,56.0,64.459999
20160730170000,17.735001,76.014404,15.0,15.0,43.059797,79.919167,1.457246,56.050407,56.0,64.459999
20160730171500,49.674999,76.014404,15.0,15.0,41.543822,77.233627,1.473304,56.050407,56.0,64.459999
20160730173000,49.674999,76.014404,15.0,15.0,41.301266,77.233627,1.469289,56.050407,56.0,64.459999
20160730174500,19.26,77.382538,15.0,15.0,40.560542,76.104477,1.465275,55.47435,56.0,64.459999
20160730180000,13.795,77.382538,15.0,15.0,40.383232,76.104477,1.453232,56.176422,56.0,64.459999
20160730181500,34.185001,79.326736,15.0,15.0,40.76104,76.104477,1.413087,56.176422,56.0,64.459999
20160730183000,13.795,80.154816,15.0,15.0,41.451495,77.111557,1.457246,55.150314,56.0,64.459999
20160730184500,15.755,80.154816,15.0,15.0,42.03332,77.111557,1.449217,55.150314,56.0,64.459999
20160730190000,56.299999,79.038704,15.0,15.0,41.785664,79.705544,1.421116,55.798382,56.0,71.845001
20160730191500,56.299999,79.038704,15.0,15.0,42.238323,83.337135,1.433159,55.798382,56.0,71.845001
20160730193000,55.105,79.038704,15.0,15.0,42.15419,82.055397,1.441188,55.798382,56.0,71.845001
20160730194500,28.145,78.030609,15.0,15.0,42.20604,83.245583,1.449217,55.798382,56.0,71.845001
20160730200000,27.620001,78.030609,15.0,15.0,42.187391,78.790024,1.469289,55.024303,56.0,65.709999
20160730201500,50.009998,78.030609,15.0,15.0,42.096764,79.797096,1.557607,55.024303,56.0,65.709999
20160730203000,34.555,78.030609,15.0,15.0,42.096764,75.799301,1.545564,56.698471,56.0,65.709999
20160730204500,11.98,76.842484,15.0,15.0,41.795626,79.949684,1.557607,55.348335,56.0,65.709999
20160730210000,43.814999,76.842484,15.0,15.0,41.727099,81.078835,1.553593,55.348335,56.0,65.709999
20160730211500,33.91,76.842484,15.0,15.0,41.41758,81.078835,1.561622,55.348335,56.0,65.709999
20160730213000,30.084999,76.842484,15.0,15.0,41.21052,77.966049,1.565636,55.348335,56.0,65.709999
20160730214500,44.650002,76.842484,15.0,15.0,41.169686,70.45874,1.569651,56.50045,56.0,65.709999
20160730220000,49.200001,76.842484,15.0,15.0,41.03066,77.752426,1.561622,57.436546,56.0,65.709999
20160730221500,49.200001,76.014404,15.0,15.0,40.822121,77.752426,1.557607,55.852386,56.0,65.709999
20160730223000,41.735001,76.014404,15.0,15.0,40.774878,77.752426,1.569651,55.186317,56.0,65.709999
20160730224500,44.389999,76.014404,15.0,15.0,40.774878,77.752426,1.561622,56.50045,56.0,65.709999
20160730230000,50.400002,76.014404,15.0,15.0,40.774878,77.752426,1.561622,55.798382,56.0,65.709999
20160730231500,50.400002,75.096313,15.0,15.0,40.56486,75.921371,1.561622,55.798382,56.0,65.709999
20160730233000,50.400002,75.096313,15.0,15.0,40.56486,77.843979,1.561622,55.798382,56.0,65.709999
20160730234500,48.535,75.096313,15.0,15.0,40.634866,77.843979,1.565636,55.798382,56.0,65.709999
20160731000000,47.505001,75.096313,15.0,15.0,40.56486,75.219467,1.553593,55.798382,56.0,65.709999
20160731001500,43.650002,75.096313,15.0,15.0,40.512194,75.219467,1.553593,55.798382,56.0,65.709999
20160731003000,13.795,75.096313,15.0,15.0,40.371196,76.928452,1.569651,56.446445,56.0,65.709999
20160731004500,11.385,75.096313,15.0,15.0,40.512194,76.928452,1.573665,54.862289,56.0,64.464996
20160731010000,50.544998,75.096313,15.0,15.0,40.512194,75.249985,1.557607,55.852386,56.0,64.464996
20160731011500,12.42,75.096313,15.0,15.0,40.371196,75.249985,1.565636,55.852386,56.0,64.464996
20160731013000,12.42,75.096313,15.0,15.0,40.371196,76.19603,1.557607,55.852386,56.0,64.464996
20160731014500,13.85,75.096313,15.0,15.0,40.230198,75.402573,1.54155,55.852386,56.0,64.464996
20160731020000,13.85,75.096313,15.0,15.0,40.159699,76.470688,1.553593,55.852386,56.0,64.464996
20160731021500,13.85,75.096313,15.0,15.0,40.018701,77.264145,1.565636,55.852386,56.0,64.464996
20160731023000,13.85,75.096313,15.0,15.0,40.018701,77.264145,1.569651,55.852386,56.0,64.464996
20160731024500,13.85,75.096313,15.0,15.0,40.242608,70.702881,1.489362,55.852386,56.0,64.464996
20160731030000,35.290001,75.096313,15.0,15.0,40.242608,76.714828,1.437174,56.446445,56.0,64.464996
20160731031500,35.290001,75.096313,15.0,15.0,40.018701,77.935532,1.433159,56.446445,56.0,64.464996
20160731033000,44.035,75.096313,15.0,15.0,39.877703,76.592758,1.437174,55.312332,56.0,64.464996
20160731034500,22.955,75.096313,15.0,15.0,39.877703,76.592758,1.437174,56.446445,56.0,64.464996
20160731040000,31.76,75.096313,15.0,15.0,39.877703,76.592758,1.437174,56.446445,56.0,64.464996
20160731041500,39.91,75.096313,15.0,15.0,39.95864,78.08812,1.441188,56.446445,56.0,64.464996
20160731043000,49.900002,75.096313,15.0,15.0,39.816656,78.08812,1.457246,55.798382,56.0,64.464996
20160731044500,41.66,75.096313,15.0,15.0,39.816656,78.08812,1.457246,55.798382,56.0,64.464996
20160731050000,37.5,75.096313,15.0,15.0,39.745664,78.08812,1.465275,55.798382,56.0,64.464996
20160731051500,32.355,75.096313,15.0,15.0,39.82315,78.08812,1.465275,55.798382,56.0,64.464996
20160731053000,32.355,75.096313,15.0,15.0,39.82315,78.08812,1.473304,55.798382,56.0,64.464996
20160731054500,32.355,75.096313,15.0,15.0,39.68018,78.08812,1.477318,55.798382,56.0,64.464996
20160731060000,32.355,75.096313,15.0,15.0,39.68018,78.08812,1.557607,55.798382,56.0,64.464996
20160731061500,26.889999,75.096313,15.0,15.0,39.82315,78.08812,1.557607,55.798382,56.0,64.464996
20160731063000,22.525,75.096313,15.0,15.0,39.82315,76.836899,1.57768,56.662468,56.0,64.464996
20160731064500,34.93,75.096313,15.0,15.0,39.82315,76.836899,1.57768,56.662468,56.0,64.464996
20160731070000,49.68,75.096313,15.0,15.0,39.82315,76.836899,1.565636,55.510353,56.0,64.464996
20160731071500,49.68,75.096313,15.0,15.0,39.60368,76.836899,1.581694,56.248428,56.0,64.464996
20160731073000,47.540001,76.554459,15.0,15.0,39.68018,75.982407,1.585708,55.348335,56.0,64.464996
20160731074500,27.995001,76.554459,15.0,15.0,40.186576,75.982407,1.585708,56.698471,56.0,64.464996
20160731080000,17.645,77.472549,15.0,15.0,40.258554,75.982407,1.569651,56.698471,56.0,64.464996
20160731081500,20.445,78.300629,15.0,15.0,41.131742,75.982407,1.525492,56.698471,56.0,64.464996
20160731083000,26.225,78.300629,15.0,15.0,41.338224,75.982407,1.481333,56.698471,56.0,64.464996
20160731084500,50.32,79.128716,15.0,15.0,41.467305,75.982407,1.441188,55.798382,56.0,64.464996
20160731090000,50.32,79.128716,15.0,15.0,41.896215,75.982407,1.437174,55.798382,56.0,64.464996
20160731091500,50.32,79.128716,15.0,15.0,42.133671,75.982407,1.441188,55.798382,56.0,64.464996
20160731093000,50.32,80.892891,15.0,15.0,42.415667,70.824951,1.441188,55.798382,56.0,64.464996
20160731094500,50.32,80.892891,15.0,15.0,42.31484,75.768784,1.453232,55.798382,56.0,64.464996
20160731100000,51.560001,81.720978,15.0,15.0,42.412369,75.768784,1.469289,55.798382,56.0,64.464996
20160731101500,49.965,81.720978,15.0,15.0,42.525096,75.768784,1.469289,55.798382,56.0,64.464996
20160731103000,49.965,82.72908,15.0,15.0,42.42041,75.768784,1.481333,55.798382,56.0,64.464996
20160731104500,51.330002,82.72908,15.0,15.0,42.369461,75.768784,1.489362,55.798382,56.0,64.464996
20160731110000,51.330002,82.72908,15.0,15.0,42.631737,75.768784,1.505419,55.798382,56.0,64.464996
20160731111500,51.330002,82.72908,15.0,15.0,42.304708,74.487045,1.513448,55.798382,56.0,64.464996
20160731113000,51.330002,84.673271,15.0,15.0,42.82688,75.249985,1.57768,55.798382,56.0,64.464996
20160731114500,54.695,83.557159,15.0,15.0,42.74783,74.242905,1.585708,55.798382,56.0,64.464996
20160731120000,53.5,81.810989,15.0,15.0,42.480539,74.242905,1.565636,55.798382,56.0,63.509998
20160731121500,44.950001,80.604858,15.0,15.0,42.339456,74.242905,1.569651,55.798382,56.0,63.509998
20160731123000,16.434999,79.128716,15.0,15.0,42.480539,76.409653,1.557607,55.798382,56.0,63.509998
20160731124500,50.764999,78.300629,15.0,15.0,42.353345,76.409653,1.557607,56.410442,56.0,63.509998
20160731130000,45.424999,78.300629,15.0,15.0,42.339456,77.32518,1.545564,56.9865,56.0,63.509998
20160731131500,49.860001,78.300629,15.0,15.0,42.781184,77.32518,1.549578,56.9865,56.0,63.509998
20160731133000,49.860001,78.300629,15.0,15.0,43.32464,78.942612,1.481333,55.798382,56.0,63.509998
20160731134500,35.330002,76.554459,15.0,15.0,43.096704,80.041237,1.449217,55.798382,56.0,63.509998
20160731140000,30.195,76.554459,15.0,15.0,43.096704,81.963844,1.449217,56.50045,56.0,63.509998
20160731141500,35.955002,75.726379,15.0,15.0,41.632902,83.459206,1.449217,56.50045,56.0,63.509998
20160731143000,35.955002,75.726379,15.0,15.0,41.594295,82.330055,1.445203,56.50045,56.0,63.509998
20160731144500,49.73,75.726379,15.0,15.0,41.77934,82.330055,1.445203,56.50045,56.0,63.509998
20160731150000,13.64,76.64447,15.0,15.0,41.769072,82.330055,1.445203,56.50045,56.0,63.509998
20160731151500,43.049999,76.64447,15.0,15.0,41.066224,82.330055,1.445203,55.312332,56.0,63.509998
20160731153000,46.709999,76.64447,15.0,15.0,40.836571,81.078835,1.441188,56.734474,56.0,63.509998
20160731154500,50.869999,76.64447,15.0,15.0,40.86508,81.078835,1.441188,56.734474,56.0,63.509998
20160731160000,13.25,76.64447,15.0,15.0,40.462792,79.552956,1.445203,56.734474,56.0,63.509998
20160731161500,27.495001,76.64447,15.0,15.0,40.701489,79.552956,1.445203,56.734474,56.0,63.509998
20160731163000,48.849998,76.64447,15.0,15.0,40.02443,77.44725,1.445203,56.734474,56.0,63.509998
20160731164500,30.275,76.64447,15.0,15.0,40.09362,75.921371,1.461261,54.790279,56.0,63.509998
20160731170000,49.505001,76.64447,15.0,15.0,40.259846,75.921371,1.513448,55.600361,56.0,63.509998
20160731171500,44.985001,77.580559,15.0,15.0,40.259846,74.670151,1.521477,55.600361,56.0,63.509998
20160731173000,42.380001,77.580559,15.0,15.0,40.32788,74.670151,1.525492,55.600361,56.0,63.509998
20160731174500,40.990002,77.580559,15.0,15.0,40.463948,70.275635,1.513448,55.600361,56.0,63.509998
20160731180000,40.990002,78.408646,15.0,15.0,40.463948,76.348618,1.521477,55.600361,56.0,63.509998
20160731181500,40.990002,78.408646,15.0,15.0,40.872152,78.881577,1.521477,55.600361,56.0,63.509998
20160731183000,40.990002,78.408646,15.0,15.0,41.178883,65.972672,1.521477,55.600361,56.0,63.509998
20160731184500,40.990002,78.408646,15.0,15.0,41.484458,78.820541,1.469289,55.600361,56.0,63.509998
20160731190000,40.990002,78.408646,15.0,15.0,41.552492,78.820541,1.453232,55.600361,56.0,63.509998
20160731191500,40.990002,77.580559,15.0,15.0,41.552492,76.44017,1.433159,55.600361,56.0,63.509998
20160731193000,40.990002,77.580559,15.0,15.0,41.552492,75.280502,1.42513,55.600361,56.0,63.509998
20160731194500,40.990002,77.580559,15.0,15.0,41.727099,73.510483,1.421116,55.600361,56.0,63.509998
20160731200000,40.990002,77.580559,15.0,15.0,41.55562,73.510483,1.42513,55.600361,56.0,63.509998
20160731201500,40.990002,76.554459,15.0,15.0,41.586764,73.510483,1.429145,55.600361,56.0,63.509998
20160731203000,40.990002,76.554459,15.0,15.0,41.308712,77.294662,1.417102,55.600361,56.0,63.509998
20160731204500,40.990002,76.554459,15.0,15.0,41.26492,77.294662,1.413087,55.600361,56.0,63.509998
20160731210000,40.990002,76.554459,15.0,15.0,41.194914,74.975327,1.421116,55.600361,56.0,63.509998
20160731211500,34.165001,76.554459,15.0,15.0,40.774878,77.721909,1.429145,55.600361,56.0,63.509998
20160731213000,33.134998,76.554459,15.0,15.0,40.739552,78.820541,1.433159,55.600361,56.0,63.509998
20160731214500,31.075001,76.554459,15.0,15.0,40.739552,76.19603,1.505419,55.600361,56.0,63.509998
20160731220000,27.51,76.554459,15.0,15.0,40.739552,73.785141,1.501405,55.600361,56.0,63.509998
20160731221500,50.25,76.554459,15.0,15.0,40.79419,73.785141,1.501405,55.600361,56.0,63.509998
20160731223000,26.285,75.726379,15.0,15.0,40.79419,71.832024,1.501405,56.572456,56.0,63.509998
20160731224500,44.66,75.726379,15.0,15.0,40.512194,72.900139,1.493376,55.348335,56.0,63.509998
20160731230000,12.49,75.726379,15.0,15.0,40.512194,72.900139,1.505419,55.348335,56.0,63.509998
20160731231500,11.295,75.726379,15.0,15.0,40.512194,74.242905,1.505419,56.338436,56.0,63.509998
20160731233000,13.01,75.726379,15.0,15.0,40.371196,75.402573,1.505419,56.338436,56.0,63.509998
20160731234500,18.455,75.726379,15.0,15.0,40.455584,75.402573,1.497391,56.338436,56.0,63.509998
20160801000000,26.780001,75.726379,15.0,15.0,40.371196,76.592758,1.497391,56.338436,56.0,63.509998
20160801001500,31.58,75.726379,15.0,15.0,40.371196,76.592758,1.501405,56.338436,56.0,63.509998
20160801003000,37.264999,75.726379,15.0,15.0,40.230198,75.463608,1.497391,56.338436,56.0,63.509998
20160801004500,37.264999,75.726379,15.0,15.0,40.159699,73.174797,1.501405,56.338436,56.0,63.509998
20160801010000,37.985001,75.726379,15.0,15.0,40.159699,72.25927,1.437174,56.338436,56.0,63.509998
20160801011500,46.470001,75.726379,15.0,15.0,40.159699,71.038574,1.405058,56.338436,56.0,63.509998
20160801013000,12.38,74.898293,15.0,15.0,40.018701,71.923576,1.421116,56.338436,56.0,63.509998
20160801014500,49.689999,74.898293,15.0,15.0,39.877703,74.029282,1.42513,55.600361,56.0,63.509998
20160801020000,48.66,74.898293,15.0,15.0,39.736705,75.951889,1.42513,55.600361,56.0,63.509998
20160801021500,11.37,74.898293,15.0,15.0,39.736705,75.951889,1.441188,56.284431,56.0,63.509998
20160801023000,31.475,74.898293,15.0,15.0,39.745664,75.951889,1.445203,56.284431,56.0,63.509998
20160801024500,11.5,74.898293,15.0,15.0,39.745664,75.951889,1.445203,56.284431,56.0,63.509998
20160801030000,20.450001,74.898293,15.0,15.0,39.745664,73.205315,1.461261,56.284431,56.0,63.509998
20160801031500,20.450001,74.898293,15.0,15.0,39.60368,72.137199,1.533521,56.284431,56.0,63.509998
20160801033000,20.450001,74.898293,15.0,15.0,39.60368,71.038574,1.54155,56.284431,56.0,63.509998
20160801034500,20.450001,74.898293,15.0,15.0,39.461696,71.038574,1.545564,56.284431,56.0,63.509998
20160801040000,20.450001,74.898293,15.0,15.0,39.461696,71.038574,1.553593,56.284431,56.0,63.509998
20160801041500,21.165001,74.898293,15.0,15.0,39.461696,72.625481,1.557607,56.284431,56.0,63.509998
20160801043000,24.6,74.898293,15.0,15.0,39.319712,73.785141,1.557607,56.284431,56.0,63.509998
20160801044500,23.715,74.898293,15.0,15.0,39.53721,73.785141,1.561622,55.636368,56.0,63.509998
20160801050000,13.68,74.898293,15.0,15.0,39.53721,73.785141,1.573665,55.636368,56.0,63.509998
20160801051500,38.985001,74.898293,15.0,15.0,39.53721,75.494125,1.573665,54.502251,56.0,63.509998
20160801053000,48.799999,74.898293,15.0,15.0,39.53721,75.494125,1.565636,57.436546,56.0,63.509998
20160801054500,23.040001,74.898293,15.0,15.0,39.39424,73.144279,1.569651,54.502251,56.0,63.509998
20160801060000,14.56,74.898293,15.0,15.0,39.322755,71.25219,1.57768,56.572456,56.0,63.509998
20160801061500,26.764999,74.898293,15.0,15.0,39.322755,71.25219,1.573665,56.572456,56.0,63.509998
20160801063000,51.595001,74.898293,15.0,15.0,39.322755,71.25219,1.465275,58.120613,56.0,63.509998
20160801064500,34.875,75.924393,15.0,15.0,39.322755,73.785141,1.445203,55.024303,56.0,63.509998
20160801070000,49.904999,75.924393,15.0,15.0,39.39424,73.785141,1.449217,55.690369,56.0,63.509998
20160801071500,42.73,75.924393,15.0,15.0,39.610752,74.700668,1.42513,55.690369,56.0,63.509998
20160801073000,42.73,76.932495,15.0,15.0,39.754708,74.700668,1.421116,55.690369,56.0,63.509998
20160801074500,42.73,78.210625,15.0,15.0,40.04262,75.463608,1.417102,56.284431,56.0,63.509998
20160801080000,35.279999,78.210625,15.0,15.0,40.258554,75.463608,1.417102,55.438347,56.0,63.509998
20160801081500,13.805,79.326736,15.0,15.0,40.914329,74.273422,1.413087,56.122414,56.0,63.509998
20160801083000,41.834999,80.244827,15.0,15.0,41.059271,74.273422,1.417102,55.150314,56.0,63.509998
20160801084500,43.974998,80.244827,15.0,15.0,41.71151,74.273422,1.409073,56.896492,56.0,64.449997
20160801090000,18.34,81.432945,15.0,15.0,41.928923,74.273422,1.417102,55.348335,56.0,64.449997
20160801091500,46.240002,81.432945,15.0,15.0,42.25364,73.205315,1.445203,55.348335,56.0,64.449997
20160801093000,16.035,81.432945,15.0,15.0,42.754035,73.205315,1.445203,56.338436,56.0,64.449997
20160801094500,16.035,80.244827,15.0,15.0,42.945064,69.512695,1.441188,56.338436,56.0,64.449997
20160801100000,25.125,80.244827,15.0,15.0,42.412369,70.367188,1.42513,56.338436,56.0,64.449997
20160801101500,27.915001,77.760574,15.0,15.0,42.823531,68.322517,1.42513,56.338436,56.0,64.449997
20160801103000,52.645,77.760574,15.0,15.0,42.322473,68.322517,1.429145,57.472549,56.0,65.519997
20160801104500,22.645,77.760574,15.0,15.0,41.849686,69.726318,1.42513,55.348335,56.0,65.519997
20160801110000,15.17,77.760574,15.0,15.0,42.069734,71.069084,1.417102,56.086411,56.0,65.519997
20160801111500,14.5,77.760574,15.0,15.0,42.42092,73.907211,1.42513,56.086411,56.0,65.519997
20160801113000,51.945,77.760574,15.0,15.0,42.66504,73.907211,1.437174,56.086411,56.0,65.519997
20160801114500,35.615002,77.760574,15.0,15.0,42.66504,73.907211,1.445203,56.086411,56.0,65.519997
20160801120000,31.594999,77.760574,15.0,15.0,42.03876,72.350822,1.453232,57.022503,56.0,65.519997
20160801121500,17.605,77.760574,15.0,15.0,40.940186,72.350822,1.449217,55.186317,56.0,65.519997
20160801123000,14.255,77.760574,15.0,15.0,40.836248,70.489258,1.457246,56.086411,56.0,65.519997
20160801124500,51.814999,77.760574,15.0,15.0,40.699194,65.148697,1.457246,56.698471,56.0,65.519997
20160801130000,17.635,79.038704,15.0,15.0,40.259846,67.468025,1.461261,55.47435,56.0,65.519997
20160801131500,19.035,79.038704,15.0,15.0,40.699194,67.468025,1.465275,56.338436,56.0,65.519997
20160801133000,51.880001,79.866791,15.0,15.0,40.736084,69.512695,1.461261,56.338436,56.0,65.519997
20160801134500,24.885,79.866791,15.0,15.0,41.309358,69.512695,1.465275,55.690369,56.0,65.519997
20160801140000,15.36,79.866791,15.0,15.0,41.602608,69.512695,1.477318,55.690369,56.0,65.519997
20160801141500,15.36,80.982895,15.0,15.0,41.70301,53.887741,1.473304,55.690369,56.0,65.519997
20160801143000,15.36,80.982895,15.0,15.0,42.55352,71.038574,1.473304,55.690369,56.0,65.519997
20160801144500,20.450001,80.982895,15.0,15.0,42.753185,71.038574,1.493376,56.662468,56.0,65.519997
20160801150000,21.334999,80.982895,15.0,15.0,42.627878,69.939941,1.521477,55.240326,56.0,65.519997
20160801151500,40.755001,81.810989,15.0,15.0,42.436424,69.939941,1.525492,56.824486,56.0,65.519997
20160801153000,51.290001,81.810989,15.0,15.0,42.566576,68.688728,1.513448,55.88839,56.0,65.519997
20160801154500,51.290001,80.982895,15.0,15.0,42.696728,67.376472,1.521477,55.88839,56.0,65.519997
20160801160000,44.07,80.982895,15.0,15.0,42.82688,66.338882,1.529506,55.88839,56.0,65.519997
20160801161500,17.24,80.982895,15.0,15.0,43.338036,65.514908,1.561622,55.88839,56.0,65.519997
20160801163000,28.165001,82.081009,15.0,15.0,43.45282,66.644051,1.537535,55.88839,56.0,65.519997
20160801164500,49.365002,82.081009,15.0,15.0,43.096704,68.444588,1.557607,55.88839,56.0,65.519997
20160801170000,52.23,83.197128,15.0,15.0,43.222912,69.299072,1.585708,55.88839,56.0,65.519997
20160801171500,52.23,83.197128,15.0,15.0,43.475328,69.299072,1.565636,55.88839,56.0,64.495003
20160801173000,52.23,83.197128,15.0,15.0,43.198177,69.299072,1.565636,55.88839,56.0,64.495003
20160801174500,34.349998,83.197128,15.0,15.0,42.952,69.299072,1.561622,55.186317,56.0,64.495003
20160801180000,15.79,83.197128,15.0,15.0,43.32175,69.299072,1.557607,56.446445,56.0,64.495003
20160801181500,21.174999,81.630966,15.0,15.0,43.753125,52.300827,1.417102,55.150314,56.0,66.209999
20160801183000,54.634998,81.630966,15.0,15.0,43.302353,54.101364,1.405058,55.150314,56.0,67.684998
20160801184500,34.014999,81.630966,15.0,15.0,43.362992,54.101364,1.421116,55.150314,56.0,67.684998
20160801190000,29.775,80.604858,15.0,15.0,43.19578,54.101364,1.421116,55.798382,56.0,67.684998
20160801191500,29.775,80.604858,15.0,15.0,44.03915,52.972214,1.421116,55.798382,56.0,67.684998
20160801193000,20.139999,80.604858,15.0,15.0,43.231616,52.972214,1.429145,55.798382,56.0,67.684998
20160801194500,17.895,79.506752,15.0,15.0,42.925718,54.52861,1.429145,55.798382,56.0,67.684998
20160801200000,17.895,79.506752,15.0,15.0,42.49147,53.826706,1.441188,55.798382,56.0,67.684998
20160801201500,16.700001,78.408646,15.0,15.0,42.304708,52.880661,1.465275,55.798382,56.0,67.684998
20160801203000,16.700001,78.408646,15.0,15.0,42.165444,52.880661,1.509434,55.798382,56.0,67.684998
20160801204500,16.245001,77.382538,15.0,15.0,42.02108,52.880661,1.513448,55.798382,56.0,67.684998
