PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160801210000,30.27,77.382538,15.0,15.0,42.02108,52.880661,1.533521,56.446445,56.0,67.684998
20160801211500,34.419998,77.382538,15.0,15.0,42.071944,52.880661,1.54155,56.446445,56.0,67.684998
20160801213000,50.235001,77.382538,15.0,15.0,41.669656,53.429977,1.557607,55.510353,56.0,67.684998
20160801214500,24.715,77.382538,15.0,15.0,41.849686,52.239792,1.549578,55.510353,56.0,67.684998
20160801220000,23.084999,76.284431,15.0,15.0,41.579522,52.239792,1.557607,56.50045,56.0,67.684998
20160801221500,48.035,76.284431,15.0,15.0,41.309358,52.239792,1.565636,56.50045,56.0,67.684998
20160801223000,51.974998,76.284431,15.0,15.0,41.106735,52.239792,1.57768,56.50045,56.0,67.684998
20160801224500,45.84,76.284431,15.0,15.0,41.076254,52.239792,1.573665,55.348335,56.0,67.684998
20160801230000,18.855,76.284431,15.0,15.0,41.076254,51.476852,1.589723,56.662468,56.0,67.684998
20160801231500,37.549999,76.284431,15.0,15.0,40.836248,51.476852,1.569651,56.662468,56.0,66.385002
20160801233000,37.549999,76.284431,15.0,15.0,40.7964,52.056686,1.573665,55.924393,56.0,66.385002
20160801234500,32.59,76.284431,15.0,15.0,40.7964,52.056686,1.573665,55.924393,56.0,66.385002
20160802000000,29.98,75.186325,15.0,15.0,40.7964,51.354782,1.573665,55.924393,56.0,66.385002
20160802001500,29.98,75.186325,15.0,15.0,40.72738,55.474648,1.581694,54.574257,56.0,64.775002
20160802003000,12.565,75.186325,15.0,15.0,40.58934,56.237587,1.585708,55.348335,56.0,64.775002
20160802004500,46.395,75.186325,15.0,15.0,40.683095,56.237587,1.521477,55.348335,56.0,64.775002
20160802010000,15.445,75.186325,15.0,15.0,40.544069,57.305695,1.481333,56.662468,56.0,64.775002
20160802011500,49.724998,75.186325,15.0,15.0,40.33553,58.343292,1.441188,56.662468,56.0,64.775002
20160802013000,50.224998,75.186325,15.0,15.0,40.196504,59.136749,1.437174,55.798382,56.0,64.775002
20160802014500,28.969999,75.186325,15.0,15.0,40.057478,59.136749,1.429145,55.798382,56.0,64.775002
20160802020000,24.905001,75.186325,15.0,15.0,40.057478,57.36673,1.429145,57.112511,56.0,64.775002
20160802021500,46.419998,74.358238,15.0,15.0,39.918452,59.747093,1.42513,55.798382,56.0,64.775002
20160802023000,22.469999,74.358238,15.0,15.0,40.004812,59.747093,1.437174,54.448246,56.0,64.775002
20160802024500,45.195,74.358238,15.0,15.0,40.004812,59.747093,1.445203,57.022503,56.0,64.775002
20160802030000,25.74,74.358238,15.0,15.0,39.934806,60.754173,1.457246,57.022503,56.0,64.775002
20160802031500,17.84,74.358238,15.0,15.0,40.018701,62.524185,1.453232,56.122414,56.0,64.775002
20160802033000,15.745,74.358238,15.0,15.0,39.736705,64.35524,1.465275,54.160217,56.0,64.775002
20160802034500,27.924999,75.276337,15.0,15.0,39.736705,65.606461,1.549578,57.112511,56.0,64.775002
20160802040000,44.645,75.276337,15.0,15.0,39.736705,65.606461,1.553593,55.114311,56.0,64.775002
20160802041500,32.57,75.276337,15.0,15.0,39.595707,66.796638,1.565636,57.436546,56.0,64.775002
20160802043000,16.43,75.276337,15.0,15.0,39.595707,66.796638,1.565636,56.446445,56.0,64.775002
20160802044500,30.07,75.276337,15.0,15.0,39.595707,66.796638,1.569651,56.446445,56.0,64.775002
20160802050000,42.165001,75.276337,15.0,15.0,39.525208,65.606461,1.565636,56.446445,56.0,64.775002
20160802051500,12.61,75.276337,15.0,15.0,39.525208,63.897476,1.573665,56.446445,56.0,64.775002
20160802053000,24.545,75.276337,15.0,15.0,39.745664,62.707291,1.585708,56.446445,56.0,64.775002
20160802054500,43.869999,75.276337,15.0,15.0,39.60368,62.707291,1.593737,56.446445,56.0,64.775002
20160802060000,49.450001,75.276337,15.0,15.0,39.60368,62.707291,1.505419,55.852386,56.0,64.775002
20160802061500,49.450001,75.276337,15.0,15.0,39.60368,61.639183,1.437174,55.852386,56.0,64.775002
20160802063000,50.310001,75.276337,15.0,15.0,39.60368,65.545425,1.437174,55.852386,56.0,64.775002
20160802064500,21.405001,75.276337,15.0,15.0,39.60368,65.545425,1.429145,55.852386,56.0,64.775002
20160802070000,17.385,75.276337,15.0,15.0,39.82315,66.216812,1.433159,54.9883,56.0,64.775002
20160802071500,20.66,76.104416,15.0,15.0,39.60368,66.216812,1.413087,56.9865,56.0,64.775002
20160802073000,27.459999,76.104416,15.0,15.0,40.037605,65.36232,1.405058,56.9865,56.0,64.775002
20160802074500,46.785,76.104416,15.0,15.0,40.546466,63.989029,1.42513,56.9865,56.0,64.775002
20160802080000,20.84,77.202522,15.0,15.0,40.68097,63.989029,1.437174,56.9865,56.0,64.775002
20160802081500,51.814999,78.300629,15.0,15.0,40.82394,63.989029,1.445203,55.762375,56.0,64.775002
20160802083000,51.814999,78.300629,15.0,15.0,40.82394,63.989029,1.457246,55.762375,56.0,64.775002
20160802084500,51.814999,80.514854,15.0,15.0,41.194268,65.759048,1.449217,56.338436,56.0,64.775002
20160802090000,19.065001,80.514854,15.0,15.0,41.554158,68.41407,1.453232,55.348335,56.0,64.775002
20160802091500,16.02,80.514854,15.0,15.0,42.345916,70.306152,1.445203,56.050407,56.0,64.775002
20160802093000,24.469999,81.900993,15.0,15.0,42.611065,70.306152,1.453232,56.050407,56.0,64.775002
20160802094500,41.66,81.900993,15.0,15.0,43.050158,71.099602,1.449217,56.050407,56.0,64.775002
20160802100000,41.66,81.900993,15.0,15.0,43.155082,70.184082,1.453232,56.050407,56.0,64.775002
20160802101500,58.794998,82.819084,15.0,15.0,42.913172,67.040779,1.465275,56.050407,56.0,64.775002
20160802103000,58.794998,82.819084,15.0,15.0,43.065424,67.773201,1.473304,56.050407,56.0,64.775002
20160802104500,58.794998,81.25293,15.0,15.0,42.753185,66.735603,1.465275,56.050407,56.0,64.775002
20160802110000,58.794998,82.909096,15.0,15.0,42.500599,66.735603,1.449217,56.050407,56.0,64.775002
20160802111500,57.384998,82.909096,15.0,15.0,43.221858,67.895271,1.441188,56.050407,56.0,64.775002
20160802113000,61.145,84.58326,15.0,15.0,42.213248,67.895271,1.437174,56.050407,56.0,64.775002
20160802114500,61.145,84.58326,15.0,15.0,42.734927,69.238037,1.437174,56.050407,56.0,64.775002
20160802120000,63.580002,84.58326,15.0,15.0,42.781184,69.238037,1.421116,56.050407,56.0,64.775002
20160802121500,64.294998,84.58326,15.0,15.0,42.634678,70.855469,1.413087,56.050407,56.0,64.775002
20160802123000,69.559998,84.58326,15.0,15.0,42.79679,72.594963,1.42513,56.050407,56.0,65.834999
20160802124500,69.559998,84.58326,15.0,15.0,42.643875,73.724106,1.421116,56.050407,56.0,65.834999
20160802130000,69.559998,84.58326,15.0,15.0,42.643875,72.655998,1.417102,56.050407,56.0,65.834999
20160802131500,69.559998,83.467148,15.0,15.0,43.38601,71.191154,1.433159,56.050407,56.0,65.834999
20160802133000,69.559998,83.467148,15.0,15.0,43.07525,68.841309,1.437174,56.050407,56.0,65.834999
20160802134500,69.559998,83.467148,15.0,15.0,42.916912,68.841309,1.437174,56.050407,56.0,65.834999
20160802140000,54.805,82.171021,15.0,15.0,43.480088,70.306152,1.441188,56.050407,56.0,65.834999
20160802141500,49.064999,82.171021,15.0,15.0,43.198177,70.306152,1.445203,56.050407,56.0,65.834999
20160802143000,49.064999,82.171021,15.0,15.0,43.34912,71.099602,1.445203,56.050407,56.0,65.834999
20160802144500,49.064999,82.171021,15.0,15.0,42.767125,74.151352,1.445203,56.050407,56.0,65.834999
20160802150000,49.064999,82.171021,15.0,15.0,42.672384,76.104477,1.445203,56.050407,56.0,65.834999
20160802151500,49.064999,83.377144,15.0,15.0,43.604324,71.465813,1.445203,56.050407,56.0,65.834999
20160802153000,49.064999,83.377144,15.0,15.0,43.761676,75.585678,1.465275,56.050407,56.0,65.834999
20160802154500,57.294998,84.943298,15.0,15.0,43.790848,71.557365,1.445203,56.050407,56.0,65.834999
20160802160000,59.764999,84.943298,15.0,15.0,43.917056,60.784691,1.465275,56.050407,56.0,65.834999
20160802161500,60.48,82.549057,15.0,15.0,43.917056,57.36673,1.457246,56.050407,56.0,65.834999
20160802163000,60.48,82.549057,15.0,15.0,43.77276,62.219009,1.457246,56.050407,56.0,65.834999
20160802164500,64.565002,82.549057,15.0,15.0,43.77276,64.538345,1.513448,56.050407,56.0,65.834999
20160802170000,64.565002,82.549057,15.0,15.0,43.848104,62.188492,1.513448,56.050407,56.0,65.834999
20160802171500,64.565002,82.549057,15.0,15.0,44.200684,57.702423,1.513448,56.050407,56.0,65.834999
20160802173000,31.355,82.549057,15.0,15.0,44.908802,59.502953,1.501405,56.050407,56.0,65.834999
20160802174500,31.355,82.549057,15.0,15.0,44.739125,63.958511,1.509434,56.050407,56.0,65.834999
20160802180000,31.355,82.549057,15.0,15.0,44.862375,57.580353,1.505419,56.050407,56.0,65.834999
20160802181500,31.355,82.549057,15.0,15.0,43.977678,59.441925,1.445203,56.050407,56.0,65.834999
20160802183000,38.764999,82.549057,15.0,15.0,43.556656,53.796188,1.42513,56.050407,56.0,68.504997
20160802184500,37.709999,81.162918,15.0,15.0,43.075488,53.033249,1.417102,55.47435,56.0,68.504997
20160802190000,28.635,81.162918,15.0,15.0,43.075488,53.033249,1.413087,55.47435,56.0,68.504997
20160802191500,24.129999,81.162918,15.0,15.0,43.059797,52.453415,1.413087,55.47435,56.0,68.504997
20160802193000,24.129999,81.162918,15.0,15.0,43.222572,52.453415,1.429145,55.47435,56.0,68.504997
20160802194500,20.65,81.162918,15.0,15.0,43.32175,52.453415,1.441188,55.47435,56.0,68.504997
20160802200000,18.93,79.956802,15.0,15.0,42.952,52.453415,1.445203,55.47435,56.0,68.504997
20160802201500,18.93,79.956802,15.0,15.0,43.045262,52.453415,1.461261,55.47435,56.0,68.504997
20160802203000,18.93,79.128716,15.0,15.0,43.052912,52.453415,1.473304,55.47435,56.0,68.504997
20160802204500,18.93,79.128716,15.0,15.0,42.61965,52.453415,1.505419,55.47435,56.0,68.504997
20160802210000,18.93,79.128716,15.0,15.0,42.82688,53.033249,1.585708,55.47435,56.0,68.504997
20160802211500,17.59,79.128716,15.0,15.0,42.36363,53.033249,1.585708,56.086411,56.0,68.504997
20160802213000,17.59,79.128716,15.0,15.0,42.55352,53.033249,1.573665,56.086411,56.0,68.504997
20160802214500,17.59,79.128716,15.0,15.0,42.407184,53.033249,1.581694,56.086411,56.0,68.504997
20160802220000,15.89,78.030609,15.0,15.0,42.273088,53.033249,1.593737,56.086411,56.0,68.504997
20160802221500,18.184999,78.030609,15.0,15.0,42.322473,53.033249,1.589723,56.086411,56.0,67.415001
20160802223000,18.184999,78.030609,15.0,15.0,42.436934,53.033249,1.561622,56.086411,56.0,67.415001
20160802224500,18.184999,78.030609,15.0,15.0,42.164798,53.033249,1.561622,56.086411,56.0,67.415001
20160802230000,18.184999,78.030609,15.0,15.0,42.412369,53.033249,1.513448,56.086411,56.0,67.415001
20160802231500,18.184999,78.030609,15.0,15.0,42.70907,53.033249,1.469289,56.086411,56.0,67.415001
20160802233000,37.755001,78.030609,15.0,15.0,42.052309,53.033249,1.42513,56.086411,56.0,67.415001
20160802234500,47.990002,76.554459,15.0,15.0,42.187391,53.033249,1.413087,56.086411,56.0,67.415001
20160803000000,51.744999,77.472549,15.0,15.0,42.322473,53.033249,1.409073,56.086411,56.0,67.415001
20160803001500,34.555,77.472549,15.0,15.0,42.164798,54.28447,1.549578,55.348335,56.0,67.415001
20160803003000,15.24,77.472549,15.0,15.0,42.206788,57.855011,1.585708,56.050407,56.0,67.415001
20160803004500,15.24,77.472549,15.0,15.0,41.824628,59.136749,1.597752,56.050407,56.0,67.415001
20160803010000,15.24,76.464447,15.0,15.0,41.727099,59.136749,1.569651,56.050407,56.0,67.415001
20160803011500,55.130001,76.464447,15.0,15.0,41.590045,59.136749,1.505419,57.184517,56.0,68.5
20160803013000,12.96,76.464447,15.0,15.0,41.55562,57.855011,1.501405,52.900093,56.0,61.584999
20160803014500,52.584999,76.464447,15.0,15.0,41.55562,56.970009,1.513448,58.930695,56.0,61.584999
20160803020000,7.45,76.464447,15.0,15.0,41.41758,56.268105,1.525492,53.062107,56.0,61.584999
20160803021500,13.81,76.464447,15.0,15.0,41.447738,56.268105,1.513448,53.062107,56.0,61.584999
20160803023000,29.895,76.464447,15.0,15.0,41.308712,56.847939,1.497391,53.674168,56.0,61.584999
20160803024500,13.95,76.464447,15.0,15.0,41.308712,58.709503,1.465275,55.762375,56.0,61.584999
20160803030000,9.945,76.464447,15.0,15.0,41.169686,59.502953,1.449217,54.448246,56.0,61.584999
20160803031500,35.935001,76.464447,15.0,15.0,41.03066,60.265892,1.413087,54.448246,56.0,62.525002
20160803033000,12.62,76.464447,15.0,15.0,41.26492,60.998314,1.417102,55.186317,56.0,63.529999
20160803034500,17.73,76.464447,15.0,15.0,41.26492,59.777611,1.405058,55.186317,56.0,63.529999
20160803040000,23.24,76.464447,15.0,15.0,40.961147,58.434845,1.433159,55.186317,56.0,64.535004
20160803041500,18.84,76.464447,15.0,15.0,40.91489,56.756386,1.421116,54.538254,56.0,64.535004
20160803043000,11.15,75.456345,15.0,15.0,40.774878,55.657753,1.421116,54.538254,56.0,64.535004
20160803044500,20.34,75.456345,15.0,15.0,40.864689,55.657753,1.413087,56.860489,56.0,64.535004
20160803050000,19.834999,75.456345,15.0,15.0,41.005687,55.657753,1.409073,56.860489,56.0,64.535004
20160803051500,13.12,76.554459,15.0,15.0,40.864689,55.657753,1.421116,56.860489,56.0,64.535004
20160803053000,13.835,76.554459,15.0,15.0,40.864689,55.657753,1.441188,56.284431,56.0,64.535004
20160803054500,13.835,76.554459,15.0,15.0,40.864689,55.657753,1.525492,56.284431,56.0,64.535004
20160803060000,13.835,76.554459,15.0,15.0,40.634866,55.657753,1.54155,56.284431,56.0,64.535004
20160803061500,13.835,76.554459,15.0,15.0,40.56486,52.117722,1.549578,56.284431,56.0,64.535004
20160803063000,13.835,76.554459,15.0,15.0,40.79419,52.117722,1.549578,56.284431,56.0,64.535004
20160803064500,13.835,76.554459,15.0,15.0,40.56486,53.246872,1.553593,56.284431,56.0,64.535004
20160803070000,13.835,76.554459,15.0,15.0,40.56486,55.108437,1.553593,56.284431,56.0,64.535004
20160803071500,14.695,76.554459,15.0,15.0,40.424848,52.422897,1.553593,56.284431,56.0,64.535004
20160803073000,31.715,76.554459,15.0,15.0,40.512194,54.925331,1.489362,56.284431,56.0,64.535004
20160803074500,43.790001,76.554459,15.0,15.0,40.739552,51.751511,1.421116,56.284431,56.0,64.535004
20160803080000,43.790001,76.554459,15.0,15.0,40.739552,51.751511,1.405058,56.284431,56.0,64.535004
20160803081500,51.34,77.382538,15.0,15.0,41.094512,53.216354,1.429145,56.284431,56.0,65.605003
20160803083000,53.575001,77.382538,15.0,15.0,41.37848,53.216354,1.417102,56.284431,56.0,65.605003
20160803084500,56.654999,77.382538,15.0,15.0,41.520464,54.467575,1.433159,56.284431,56.0,65.605003
20160803090000,56.654999,77.382538,15.0,15.0,41.520464,55.383095,1.42513,56.284431,56.0,65.605003
20160803091500,45.68,77.382538,15.0,15.0,41.662448,55.962929,1.413087,56.284431,56.0,65.605003
20160803093000,26.549999,77.382538,15.0,15.0,41.662448,57.244659,1.409073,55.690369,56.0,65.605003
20160803094500,66.014999,76.554459,15.0,15.0,41.662448,58.892609,1.429145,56.536453,56.0,67.209999
20160803100000,70.775002,75.186325,15.0,15.0,41.662448,60.29641,1.445203,56.536453,56.0,67.955002
20160803101500,18.33,75.186325,15.0,15.0,41.428681,59.53347,1.461261,56.536453,56.0,67.955002
20160803103000,49.945,75.186325,15.0,15.0,38.69333,58.556915,1.469289,55.636368,56.0,67.955002
20160803104500,39.119999,75.186325,15.0,15.0,38.094335,58.556915,1.465275,56.860489,56.0,67.955002
20160803110000,16.700001,75.186325,15.0,15.0,37.84792,53.613083,1.525492,55.690369,56.0,67.955002
20160803111500,11.525,75.186325,15.0,15.0,38.10462,56.176552,1.565636,56.338436,56.0,67.955002
20160803113000,11.525,75.186325,15.0,15.0,38.458679,56.176552,1.581694,56.338436,56.0,66.389999
20160803114500,32.334999,75.186325,15.0,15.0,38.806244,56.176552,1.553593,56.338436,56.0,66.389999
20160803120000,21.325001,76.104416,15.0,15.0,39.084296,56.176552,1.565636,53.836185,56.0,66.389999
20160803121500,23.280001,76.104416,15.0,15.0,39.431861,57.153114,1.557607,56.734474,56.0,66.389999
20160803123000,31.594999,76.104416,15.0,15.0,39.48502,57.153114,1.561622,55.690369,56.0,66.389999
20160803124500,49.945,76.104416,15.0,15.0,39.55404,58.099152,1.561622,55.690369,56.0,66.389999
20160803130000,76.375,77.292526,15.0,15.0,39.69208,58.099152,1.441188,58.768677,56.0,66.389999
20160803131500,76.375,78.300629,15.0,15.0,39.87687,59.045197,1.42513,55.798382,56.0,66.389999
20160803133000,53.740002,78.300629,15.0,15.0,40.219505,59.045197,1.409073,55.798382,56.0,66.389999
20160803134500,20.07,78.300629,15.0,15.0,40.356559,59.045197,1.417102,55.798382,56.0,66.389999
20160803140000,51.5,78.300629,15.0,15.0,40.493613,59.045197,1.413087,57.382538,56.0,66.389999
20160803141500,48.705002,79.236725,15.0,15.0,40.56214,59.045197,1.417102,55.960396,56.0,66.389999
20160803143000,48.705002,79.236725,15.0,15.0,40.699194,57.885529,1.441188,55.960396,56.0,66.389999
20160803144500,48.705002,79.236725,15.0,15.0,41.110356,59.686058,1.421116,55.960396,56.0,66.389999
20160803150000,48.705002,79.236725,15.0,15.0,41.315937,59.686058,1.421116,55.960396,56.0,66.389999
20160803151500,48.705002,78.300629,15.0,15.0,41.484458,59.686058,1.437174,55.960396,56.0,66.389999
20160803153000,48.705002,79.506752,15.0,15.0,41.68856,55.138954,1.445203,55.960396,56.0,66.389999
20160803154500,52.709999,79.506752,15.0,15.0,41.714604,52.850143,1.457246,55.960396,56.0,66.389999
20160803160000,52.709999,79.506752,15.0,15.0,41.669656,52.850143,1.469289,55.960396,56.0,66.389999
20160803161500,50.845001,80.424843,15.0,15.0,41.803752,52.850143,1.481333,55.960396,56.0,66.389999
20160803163000,39.154999,80.424843,15.0,15.0,42.071944,55.077919,1.569651,57.274529,56.0,66.389999
20160803164500,30.215,80.424843,15.0,15.0,42.20604,55.077919,1.57768,56.536453,56.0,66.389999
20160803170000,22.98,80.424843,15.0,15.0,42.407184,56.023964,1.565636,55.150314,56.0,66.389999
20160803171500,31.639999,81.25293,15.0,15.0,42.675376,56.695351,1.573665,55.150314,56.0,66.389999
20160803173000,14.87,81.25293,15.0,15.0,42.238323,57.4888,1.569651,56.338436,56.0,66.389999
20160803174500,15.585,81.25293,15.0,15.0,41.980892,57.4888,1.569651,56.338436,56.0,66.389999
20160803180000,15.585,81.25293,15.0,15.0,42.241196,57.4888,1.573665,56.338436,56.0,66.389999
20160803181500,30.690001,81.25293,15.0,15.0,42.566576,58.160187,1.569651,56.338436,56.0,66.389999
20160803183000,33.404999,81.25293,15.0,15.0,42.56304,58.160187,1.569651,56.338436,56.0,66.389999
20160803184500,33.404999,81.25293,15.0,15.0,42.82688,59.197784,1.481333,56.338436,56.0,66.389999
20160803190000,52.224998,80.424843,15.0,15.0,42.42738,59.197784,1.433159,56.338436,56.0,66.389999
20160803191500,52.224998,80.424843,15.0,15.0,42.828444,59.197784,1.409073,55.690369,56.0,66.389999
20160803193000,48.84,79.416748,15.0,15.0,42.753185,58.25174,1.413087,55.690369,56.0,66.389999
20160803194500,48.84,78.408646,15.0,15.0,42.809472,58.25174,1.417102,55.690369,56.0,66.389999
20160803200000,44.165001,78.408646,15.0,15.0,42.930342,57.519318,1.429145,55.690369,56.0,66.389999
20160803201500,13.885,78.408646,15.0,15.0,42.573002,57.519318,1.461261,56.338436,56.0,66.389999
20160803203000,48.955002,78.408646,15.0,15.0,42.206788,56.695351,1.461261,56.338436,56.0,66.389999
20160803204500,51.669998,78.408646,15.0,15.0,42.206788,57.519318,1.461261,55.726372,56.0,66.389999
20160803210000,39.244999,78.408646,15.0,15.0,42.31484,57.519318,1.481333,55.726372,56.0,66.389999
20160803211500,31.5,77.202522,15.0,15.0,42.212381,58.25174,1.477318,54.826286,56.0,66.389999
20160803213000,13.74,77.202522,15.0,15.0,41.934329,59.319855,1.489362,54.826286,56.0,66.389999
20160803214500,24.559999,77.202522,15.0,15.0,41.795303,59.991234,1.493376,57.022503,56.0,66.389999
20160803220000,13.715,77.202522,15.0,15.0,41.795303,59.991234,1.513448,56.014404,56.0,66.389999
20160803221500,13.715,77.202522,15.0,15.0,41.586764,59.106232,1.513448,56.014404,56.0,66.389999
20160803223000,13.715,76.284431,15.0,15.0,41.544944,59.106232,1.521477,56.014404,56.0,66.389999
20160803224500,27.309999,76.284431,15.0,15.0,41.404932,59.106232,1.573665,56.9865,56.0,65.349998
20160803230000,42.23,76.284431,15.0,15.0,41.404932,59.106232,1.573665,56.9865,56.0,65.349998
20160803231500,27.879999,76.284431,15.0,15.0,41.054902,59.106232,1.565636,56.338436,56.0,65.349998
20160803233000,29.264999,76.284431,15.0,15.0,41.146685,56.359657,1.573665,57.05851,56.0,65.349998
20160803234500,15.48,76.284431,15.0,15.0,41.146685,53.52153,1.57768,55.348335,56.0,65.349998
20160804000000,13.035,75.186325,15.0,15.0,41.005687,56.146034,1.581694,55.348335,56.0,65.349998
20160804001500,13.035,75.186325,15.0,15.0,40.864689,56.146034,1.54155,56.122414,56.0,65.349998
20160804003000,15.61,75.186325,15.0,15.0,40.653192,56.146034,1.509434,56.122414,56.0,65.349998
20160804004500,15.61,75.186325,15.0,15.0,40.653192,57.702423,1.473304,56.122414,56.0,65.349998
20160804010000,18.98,75.186325,15.0,15.0,40.653192,57.702423,1.461261,56.122414,56.0,65.349998
20160804011500,45.514999,75.186325,15.0,15.0,40.284836,57.702423,1.465275,56.122414,56.0,65.349998
20160804013000,49.814999,75.186325,15.0,15.0,40.371196,57.702423,1.465275,56.122414,56.0,65.349998
20160804014500,13.7,75.186325,15.0,15.0,40.230198,57.702423,1.465275,55.348335,56.0,65.349998
20160804020000,12.095,75.186325,15.0,15.0,40.230198,57.702423,1.481333,55.348335,56.0,65.349998
20160804021500,50.005001,75.186325,15.0,15.0,39.934806,57.702423,1.481333,56.374439,56.0,65.349998
20160804023000,16.32,75.186325,15.0,15.0,40.018701,57.702423,1.489362,56.374439,56.0,65.349998
20160804024500,40.169998,75.186325,15.0,15.0,40.242608,57.702423,1.493376,56.374439,56.0,65.349998
20160804030000,45.68,75.186325,15.0,15.0,40.018701,57.702423,1.497391,56.374439,56.0,65.349998
20160804031500,14.89,75.186325,15.0,15.0,39.736705,57.702423,1.569651,56.374439,56.0,65.349998
20160804033000,20.65,75.186325,15.0,15.0,39.95864,57.702423,1.593737,56.374439,56.0,65.349998
20160804034500,23.584999,75.186325,15.0,15.0,39.816656,56.695351,1.565636,56.374439,56.0,65.349998
20160804040000,23.584999,75.186325,15.0,15.0,39.816656,55.993446,1.573665,56.374439,56.0,65.349998
20160804041500,23.584999,74.268227,15.0,15.0,39.95864,55.993446,1.581694,55.798382,56.0,65.349998
20160804043000,23.584999,74.268227,15.0,15.0,39.95864,55.047401,1.581694,55.798382,56.0,65.349998
20160804044500,24.305,74.268227,15.0,15.0,39.816656,55.047401,1.589723,55.798382,56.0,65.349998
20160804050000,24.305,74.268227,15.0,15.0,39.816656,56.57328,1.569651,55.798382,56.0,65.349998
20160804051500,24.305,75.096313,15.0,15.0,39.60368,56.57328,1.581694,56.446445,56.0,65.349998
20160804053000,18.09,75.096313,15.0,15.0,39.60368,57.183624,1.581694,55.690369,56.0,65.349998
20160804054500,18.09,75.096313,15.0,15.0,39.60368,56.176552,1.513448,55.690369,56.0,65.349998
20160804060000,18.09,75.096313,15.0,15.0,39.461696,56.176552,1.449217,56.446445,56.0,65.349998
20160804061500,18.09,74.268227,15.0,15.0,39.53721,56.176552,1.437174,56.446445,56.0,65.349998
20160804063000,18.09,74.268227,15.0,15.0,39.68018,56.176552,1.42513,56.446445,56.0,65.349998
20160804064500,18.09,74.268227,15.0,15.0,,56.176552,1.433159,56.446445,56.0,65.349998
20160804070000,38.93,74.268227,15.0,15.0,,55.32206,1.437174,56.446445,56.0,65.349998
20160804071500,33.695,74.268227,15.0,15.0,,55.32206,1.441188,54.9883,56.0,65.349998
20160804073000,49.66,75.366341,15.0,15.0,,55.32206,1.437174,56.050407,56.0,65.349998
20160804074500,50.52,76.19442,15.0,15.0,39.68018,55.32206,1.453232,56.050407,56.0,65.349998
20160804080000,50.52,77.202522,15.0,15.0,39.68018,54.40654,1.449217,56.050407,56.0,65.349998
20160804081500,51.380001,78.210625,15.0,15.0,40.40251,54.40654,1.453232,56.050407,56.0,65.349998
20160804083000,51.380001,79.236725,15.0,15.0,41.050312,54.955849,1.445203,56.050407,56.0,65.349998
20160804084500,51.380001,79.236725,15.0,15.0,41.10988,55.779823,1.429145,56.050407,56.0,65.349998
20160804090000,30.504999,80.69487,15.0,15.0,41.324335,55.779823,1.417102,55.186317,56.0,65.349998
20160804091500,52.125,80.69487,15.0,15.0,42.11067,56.939491,1.417102,56.122414,56.0,65.349998
20160804093000,52.125,81.522957,15.0,15.0,42.556665,56.939491,1.417102,56.122414,56.0,65.349998
20160804094500,53.34,81.522957,15.0,15.0,42.66504,56.146034,1.413087,56.122414,56.0,65.349998
20160804100000,53.34,81.522957,15.0,15.0,42.837998,56.878456,1.437174,56.122414,56.0,66.345001
20160804101500,53.34,81.522957,15.0,15.0,42.823531,55.474648,1.433159,56.122414,56.0,66.345001
20160804103000,53.34,81.522957,15.0,15.0,43.132965,55.474648,1.437174,56.122414,56.0,66.345001
20160804104500,53.34,82.459045,15.0,15.0,42.886295,55.474648,1.445203,56.122414,56.0,66.345001
20160804110000,53.34,83.647171,15.0,15.0,42.697306,55.474648,1.441188,56.122414,56.0,66.345001
20160804111500,53.34,82.261032,15.0,15.0,42.353345,56.176552,1.42513,56.122414,56.0,66.345001
20160804113000,54.055,83.467148,15.0,15.0,42.607733,56.176552,1.42513,56.122414,56.0,66.345001
20160804114500,52.224998,83.467148,15.0,15.0,42.528768,57.305695,1.417102,56.122414,56.0,66.345001
20160804120000,52.75,84.58326,15.0,15.0,43.052912,57.305695,1.401044,56.122414,56.0,70.849998
20160804121500,66.915001,83.107117,15.0,15.0,43.072955,60.143822,1.601766,56.122414,56.0,74.894997
20160804123000,29.49,84.295227,15.0,15.0,42.921026,59.197784,1.57768,55.276329,56.0,72.309998
20160804124500,27.985001,84.295227,15.0,15.0,43.38601,59.197784,1.581694,55.276329,56.0,72.309998
20160804130000,25.360001,84.295227,15.0,15.0,43.886898,57.885529,1.589723,55.852386,56.0,70.139999
20160804131500,27.865,84.295227,15.0,15.0,43.181075,57.885529,1.573665,55.852386,56.0,70.139999
20160804133000,49.25,84.295227,15.0,15.0,43.876375,57.885529,1.54155,56.734474,56.0,70.139999
20160804134500,51.994999,85.411346,15.0,15.0,44.1845,57.885529,1.545564,55.510353,56.0,70.139999
20160804140000,23.92,84.295227,15.0,15.0,43.726826,53.39946,1.569651,55.510353,56.0,70.139999
20160804141500,23.92,85.681366,15.0,15.0,43.444167,51.720993,1.569651,56.338436,56.0,70.139999
20160804143000,23.92,83.557159,15.0,15.0,43.682779,50.988571,1.565636,55.762375,56.0,70.139999
20160804144500,22.219999,81.432945,15.0,15.0,43.210315,51.965134,1.57768,55.762375,56.0,70.139999
20160804150000,57.689999,84.673271,15.0,15.0,42.975647,51.965134,1.573665,57.148514,56.0,70.139999
20160804151500,62.360001,84.673271,15.0,15.0,42.676226,51.415817,1.57768,56.014404,56.0,70.139999
20160804153000,62.360001,83.467148,15.0,15.0,44.031653,53.460495,1.57768,56.014404,56.0,70.139999
20160804154500,20.530001,78.120621,15.0,15.0,44.031653,55.871376,1.521477,56.014404,56.0,70.139999
20160804160000,20.885,78.120621,15.0,15.0,44.0978,51.049606,1.557607,56.014404,56.0,70.139999
20160804161500,47.625,78.120621,15.0,15.0,44.398615,51.049606,1.565636,56.824486,56.0,70.139999
20160804163000,59.610001,80.604858,15.0,15.0,44.69943,51.049606,1.565636,55.960396,56.0,70.139999
20160804164500,62.915001,81.630966,15.0,15.0,44.940014,51.049606,1.581694,55.960396,56.0,70.139999
20160804170000,37.220001,81.630966,15.0,15.0,45.180598,49.767876,1.57768,55.240326,56.0,70.139999
20160804171500,25.385,82.639069,15.0,15.0,44.442322,49.767876,1.593737,55.852386,56.0,69.184998
20160804173000,22.945,82.639069,15.0,15.0,44.266321,49.767876,1.573665,55.852386,56.0,69.184998
20160804174500,22.059999,81.720978,15.0,15.0,44.148987,49.767876,1.581694,55.852386,56.0,69.184998
20160804180000,21.030001,81.720978,15.0,15.0,43.728866,50.37822,1.581694,55.852386,56.0,69.184998
20160804181500,19.165001,81.720978,15.0,15.0,43.620984,50.37822,1.581694,55.852386,56.0,69.184998
20160804183000,27.545,81.720978,15.0,15.0,43.268982,50.37822,1.585708,55.852386,56.0,69.184998
20160804184500,27.545,80.69487,15.0,15.0,42.975647,50.37822,1.593737,55.852386,56.0,69.184998
20160804190000,27.545,80.69487,15.0,15.0,42.975647,49.615288,1.589723,55.852386,56.0,69.184998
20160804191500,27.545,80.69487,15.0,15.0,43.324861,49.615288,1.585708,55.852386,56.0,69.184998
20160804193000,27.545,80.69487,15.0,15.0,42.609025,49.615288,1.597752,55.852386,56.0,69.184998
20160804194500,16.934999,79.776779,15.0,15.0,42.774758,49.615288,1.581694,55.852386,56.0,69.184998
20160804200000,26.565001,79.776779,15.0,15.0,42.817241,49.615288,1.581694,55.852386,56.0,69.184998
20160804201500,15.305,77.850586,15.0,15.0,42.767125,49.035454,1.573665,55.852386,56.0,69.184998
20160804203000,25.16,77.850586,15.0,15.0,39.686028,49.035454,1.569651,55.852386,56.0,68.230003
20160804204500,25.16,77.850586,15.0,15.0,39.387763,49.035454,1.581694,55.852386,56.0,68.230003
20160804210000,25.16,77.850586,15.0,15.0,39.149151,49.035454,1.581694,55.852386,56.0,68.230003
20160804211500,19.745001,76.554459,15.0,15.0,38.936345,47.875793,1.573665,55.852386,56.0,68.230003
20160804213000,12.325,76.554459,15.0,15.0,38.324294,47.875793,1.585708,55.852386,56.0,68.230003
20160804214500,12.325,76.554459,15.0,15.0,38.075822,48.516655,1.569651,55.852386,56.0,68.230003
20160804220000,12.325,75.726379,15.0,15.0,38.237696,48.516655,1.569651,55.852386,56.0,68.230003
20160804221500,12.325,75.726379,15.0,15.0,,49.249077,1.569651,55.852386,56.0,68.230003
20160804223000,12.325,75.726379,15.0,15.0,38.92232,49.249077,1.57768,55.852386,56.0,68.230003
20160804224500,26.215,75.726379,15.0,15.0,39.15658,49.950981,1.565636,55.852386,56.0,68.230003
20160804230000,35.880001,75.726379,15.0,15.0,39.39084,49.950981,1.581694,55.852386,56.0,68.230003
20160804231500,47.560001,75.726379,15.0,15.0,39.39084,49.950981,1.581694,55.852386,56.0,68.230003
20160804233000,38.849998,75.726379,15.0,15.0,39.39084,49.188042,1.569651,55.852386,56.0,67.209999
20160804234500,36.625,75.726379,15.0,15.0,39.292325,48.425102,1.565636,55.852386,56.0,67.209999
20160805000000,17.65,75.726379,15.0,15.0,39.255928,48.425102,1.565636,55.852386,56.0,67.209999
20160805001500,19.735001,75.726379,15.0,15.0,39.485751,48.425102,1.553593,56.662468,56.0,67.209999
20160805003000,25.155001,75.726379,15.0,15.0,39.485751,48.974419,1.569651,55.186317,56.0,67.209999
20160805004500,32.73,75.726379,15.0,15.0,39.41821,48.974419,1.565636,55.186317,56.0,67.209999
20160805010000,20.065001,75.726379,15.0,15.0,39.283128,48.974419,1.565636,55.186317,56.0,67.209999
20160805011500,42.860001,75.726379,15.0,15.0,39.375404,48.974419,1.565636,55.186317,56.0,67.209999
20160805013000,50.639999,75.726379,15.0,15.0,39.602762,49.828911,1.561622,56.050407,56.0,67.209999
20160805014500,47.66,75.726379,15.0,15.0,39.103268,49.828911,1.557607,56.662468,56.0,67.209999
20160805020000,12.31,75.726379,15.0,15.0,39.260127,49.157524,1.561622,56.662468,56.0,67.209999
20160805021500,14.78,75.726379,15.0,15.0,39.34698,49.157524,1.557607,56.086411,56.0,67.209999
20160805023000,14.78,75.726379,15.0,15.0,39.260127,49.157524,1.545564,56.086411,56.0,67.209999
20160805024500,27.24,75.726379,15.0,15.0,39.34698,49.157524,1.545564,56.086411,56.0,67.209999
20160805030000,27.24,74.898293,15.0,15.0,39.34698,49.157524,1.585708,56.086411,56.0,66.445
20160805031500,27.24,74.898293,15.0,15.0,39.34698,49.157524,1.589723,56.086411,56.0,66.445
20160805033000,27.24,74.898293,15.0,15.0,38.93286,49.157524,1.589723,56.086411,56.0,66.445
20160805034500,19.620001,74.898293,15.0,15.0,39.153809,49.157524,1.581694,55.348335,56.0,66.445
20160805040000,10.945,74.898293,15.0,15.0,39.153809,49.157524,1.561622,55.348335,56.0,65.339996
20160805041500,11.55,74.898293,15.0,15.0,39.084296,49.157524,1.565636,56.446445,56.0,65.339996
20160805043000,48.915001,74.898293,15.0,15.0,39.084296,49.920464,1.573665,55.510353,56.0,65.339996
20160805044500,24.715,74.898293,15.0,15.0,39.084296,49.920464,1.581694,55.510353,56.0,65.339996
20160805050000,49.674999,74.898293,15.0,15.0,39.084296,49.401665,1.581694,56.824486,56.0,65.339996
20160805051500,43.805,74.898293,15.0,15.0,38.94527,49.981499,1.533521,55.186317,56.0,65.339996
20160805053000,28.834999,74.898293,15.0,15.0,38.94527,49.981499,1.453232,54.610264,56.0,65.339996
20160805054500,22.620001,73.89019,15.0,15.0,39.024728,48.791313,1.421116,57.112511,56.0,66.82
20160805060000,22.309999,74.808289,15.0,15.0,38.806244,48.791313,1.437174,57.112511,56.0,66.82
20160805061500,49.240002,74.808289,15.0,15.0,38.806244,49.981499,1.445203,55.600361,56.0,66.82
20160805063000,37.93,74.808289,15.0,15.0,38.884716,49.981499,1.453232,55.600361,56.0,66.82
20160805064500,45.060001,74.808289,15.0,15.0,38.744704,49.981499,1.457246,56.860489,56.0,66.82
20160805070000,20.105,74.808289,15.0,15.0,38.961216,51.354782,1.469289,56.860489,56.0,66.82
20160805071500,31.780001,74.808289,15.0,15.0,38.961216,51.354782,1.477318,55.510353,56.0,66.82
20160805073000,13.185,74.808289,15.0,15.0,39.461696,51.965134,1.473304,56.338436,56.0,66.82
20160805074500,15.62,75.834381,15.0,15.0,39.95864,51.965134,1.489362,56.338436,56.0,66.82
20160805080000,48.700001,77.112518,15.0,15.0,39.95864,51.324265,1.489362,55.348335,56.0,66.82
20160805081500,18.684999,77.112518,15.0,15.0,40.323545,49.798393,1.489362,55.348335,56.0,66.82
20160805083000,19.504999,77.112518,15.0,15.0,40.466515,51.476852,1.481333,56.446445,56.0,66.82
20160805084500,23.370001,77.112518,15.0,15.0,40.96691,51.476852,1.477318,56.446445,56.0,66.82
20160805090000,48.465,77.940598,15.0,15.0,41.236496,52.667038,1.457246,55.47435,56.0,66.82
20160805091500,44.880001,79.236725,15.0,15.0,42.017408,50.866501,1.453232,55.47435,56.0,66.82
20160805093000,46.674999,80.982895,15.0,15.0,42.768162,50.164604,1.461261,55.47435,56.0,66.82
20160805094500,18.959999,81.990997,15.0,15.0,42.70907,50.164604,1.445203,55.47435,56.0,66.82
20160805100000,18.959999,80.982895,15.0,15.0,42.70907,50.164604,1.449217,55.47435,56.0,66.82
20160805101500,54.154999,82.459045,15.0,15.0,42.809472,50.164604,1.449217,55.47435,56.0,66.82
20160805103000,54.154999,82.459045,15.0,15.0,42.809472,50.164604,1.461261,56.284431,56.0,66.82
20160805104500,38.84,82.459045,15.0,15.0,42.958188,50.164604,1.553593,55.348335,56.0,66.82
20160805110000,44.005001,83.737175,15.0,15.0,43.09072,51.232712,1.557607,57.022503,56.0,66.82
20160805111500,52.529999,83.737175,15.0,15.0,42.87601,51.873581,1.57768,55.798382,56.0,66.82
20160805113000,52.529999,83.737175,15.0,15.0,42.781184,50.866501,1.581694,55.798382,56.0,66.82
20160805114500,52.529999,85.411346,15.0,15.0,42.4862,52.300827,1.601766,55.798382,56.0,65.860001
20160805120000,52.529999,84.025208,15.0,15.0,42.921026,52.300827,1.57768,55.798382,56.0,65.860001
20160805121500,15.15,84.025208,15.0,15.0,42.233444,52.300827,1.557607,55.798382,56.0,63.849998
20160805123000,41.32,84.025208,15.0,15.0,42.233444,52.300827,1.557607,55.798382,56.0,63.849998
20160805124500,30.77,84.025208,15.0,15.0,42.774758,52.300827,1.573665,55.798382,56.0,63.849998
20160805130000,29.215,84.025208,15.0,15.0,43.015342,52.300827,1.573665,55.798382,56.0,63.849998
20160805131500,14.31,79.236725,15.0,15.0,43.265208,52.880661,1.569651,55.798382,56.0,63.849998
20160805133000,21.285,79.236725,15.0,15.0,42.489719,52.880661,1.581694,54.538254,56.0,63.849998
20160805134500,40.27,79.236725,15.0,15.0,41.55392,52.880661,1.573665,55.348335,56.0,63.849998
20160805140000,36.68,80.982895,15.0,15.0,41.1398,53.918259,1.505419,56.824486,56.0,63.849998
20160805141500,53.205002,82.72908,15.0,15.0,41.177353,54.681198,1.453232,55.852386,56.0,63.849998
20160805143000,14.99,83.557159,15.0,15.0,41.098303,55.505165,1.437174,55.852386,56.0,63.849998
20160805144500,53.110001,83.557159,15.0,15.0,42.072148,56.57328,1.433159,55.852386,56.0,63.849998
20160805150000,53.110001,83.557159,15.0,15.0,43.344836,56.57328,1.437174,55.852386,56.0,63.849998
20160805151500,46.639999,83.557159,15.0,15.0,44.139552,57.397247,1.417102,55.276329,56.0,63.849998
20160805153000,19.27,83.557159,15.0,15.0,42.272459,57.397247,1.441188,56.248428,56.0,63.849998
20160805154500,18.424999,77.940598,15.0,15.0,42.681734,60.601585,1.453232,56.248428,56.0,64.610001
20160805160000,21.139999,76.374435,15.0,15.0,42.503183,61.974869,1.469289,56.248428,56.0,64.610001
20160805161500,15.895,74.178223,15.0,15.0,41.234201,63.378677,1.417102,55.312332,56.0,64.610001
20160805173000,46.834999,75.096313,15.0,15.0,39.15879,60.784691,1.449217,56.374439,56.0,60.970001
20160805174500,32.845001,75.096313,15.0,15.0,39.768308,60.784691,1.417102,58.39064,56.0,60.970001
20160805180000,15.225,75.096313,15.0,15.0,39.681132,62.096939,1.441188,53.260128,56.0,60.970001
20160805181500,11.035,75.096313,15.0,15.0,40.127552,64.294205,1.429145,54.088211,56.0,62.509998
20160805183000,34.075001,75.096313,15.0,15.0,40.127552,61.608665,1.429145,54.088211,56.0,63.985001
20160805184500,23.825001,75.096313,15.0,15.0,40.600016,54.131882,1.42513,56.662468,56.0,67.75
20160805190000,51.485001,75.096313,15.0,15.0,40.872152,54.955849,1.429145,56.662468,56.0,67.75
20160805191500,31.469999,75.096313,15.0,15.0,41.178883,53.52153,1.437174,55.312332,56.0,67.75
20160805193000,51.439999,75.096313,15.0,15.0,41.178883,54.376022,1.441188,55.312332,56.0,67.75
20160805194500,38.275002,75.096313,15.0,15.0,41.34839,52.819626,1.409073,55.312332,56.0,67.75
20160805200000,38.275002,75.096313,15.0,15.0,41.34839,52.819626,1.421116,56.248428,56.0,69.760002
20160805201500,40.57,75.096313,15.0,15.0,40.971653,52.819626,1.449217,56.248428,56.0,69.760002
20160805203000,40.57,75.096313,15.0,15.0,40.498866,51.904099,1.481333,56.248428,56.0,69.760002
20160805204500,40.57,75.096313,15.0,15.0,40.498866,51.904099,1.485347,56.248428,56.0,69.760002
20160805210000,40.57,75.096313,15.0,15.0,40.32788,51.904099,1.509434,56.248428,56.0,69.760002
20160805211500,40.57,75.096313,15.0,15.0,40.17522,51.904099,1.517463,56.248428,56.0,69.760002
20160805213000,38.560001,75.096313,15.0,15.0,40.31326,50.927536,1.525492,56.248428,56.0,69.760002
20160805214500,13.22,75.096313,15.0,15.0,40.082451,51.62944,1.589723,56.248428,56.0,66.599998
20160805220000,12.025,75.096313,15.0,15.0,40.082451,51.62944,1.561622,56.248428,56.0,65.565002
20160805221500,12.025,75.096313,15.0,15.0,40.31326,51.62944,1.557607,56.248428,56.0,65.565002
20160805223000,13.385,75.096313,15.0,15.0,40.31326,51.62944,1.561622,56.248428,56.0,65.565002
20160805224500,13.385,75.096313,15.0,15.0,39.945397,51.62944,1.561622,56.248428,56.0,65.565002
20160805230000,13.385,75.096313,15.0,15.0,39.945397,51.62944,1.565636,56.248428,56.0,65.565002
20160805231500,15.125,75.096313,15.0,15.0,39.83012,51.62944,1.485347,56.248428,56.0,65.565002
20160805233000,42.095001,74.268227,15.0,15.0,39.69208,51.62944,1.449217,55.186317,56.0,65.565002
20160805234500,49.744999,74.268227,15.0,15.0,39.55404,50.835983,1.445203,55.852386,56.0,65.565002
20160806000000,47.099998,74.268227,15.0,15.0,39.779426,51.3853,1.445203,55.186317,56.0,65.565002
20160806001500,40.290001,74.268227,15.0,15.0,39.48502,51.3853,1.449217,56.50045,56.0,65.565002
20160806003000,25.530001,74.268227,15.0,15.0,39.570887,51.3853,1.473304,56.50045,56.0,65.565002
20160806004500,33.849998,74.268227,15.0,15.0,39.51477,51.3853,1.477318,55.600361,56.0,65.565002
20160806010000,31.75,74.268227,15.0,15.0,39.51477,50.408737,1.485347,56.536453,56.0,65.565002
20160806011500,57.215,74.268227,15.0,15.0,39.292835,56.57328,1.457246,60.046806,56.0,64.110001
20160806013000,12.705,74.268227,15.0,15.0,39.292835,50.37822,1.485347,56.374439,56.0,62.125
20160806014500,30.41,74.268227,15.0,15.0,39.292835,52.972214,1.465275,53.710175,56.0,62.125
20160806020000,46.09,74.268227,15.0,15.0,39.153809,52.972214,1.441188,59.074707,56.0,62.125
20160806021500,20.695,74.268227,15.0,15.0,39.374758,52.056686,1.421116,57.112511,56.0,62.125
20160806023000,34.939999,74.268227,15.0,15.0,39.304752,52.056686,1.405058,54.124214,56.0,62.125
20160806024500,15.485,74.268227,15.0,15.0,39.304752,52.056686,1.417102,54.124214,56.0,64.815002
20160806030000,31.02,74.268227,15.0,15.0,39.304752,52.056686,1.405058,57.112511,56.0,65.82
20160806031500,17.355,74.268227,15.0,15.0,39.304752,51.171677,1.429145,57.112511,56.0,65.82
20160806033000,50.139999,74.268227,15.0,15.0,39.38421,51.171677,1.417102,55.636368,56.0,65.82
20160806034500,22.905001,74.268227,15.0,15.0,39.243212,51.171677,1.421116,55.636368,56.0,65.82
20160806040000,22.905001,74.268227,15.0,15.0,39.243212,51.171677,1.429145,55.636368,56.0,65.82
20160806041500,22.235001,74.268227,15.0,15.0,39.102214,51.171677,1.441188,55.636368,56.0,65.82
20160806043000,17.16,74.268227,15.0,15.0,39.102214,51.171677,1.437174,56.50045,56.0,65.82
20160806044500,21.094999,74.268227,15.0,15.0,39.102214,51.171677,1.445203,57.148514,56.0,65.82
20160806050000,33.314999,74.268227,15.0,15.0,38.961216,52.544968,1.449217,57.148514,56.0,65.82
20160806051500,12.095,74.268227,15.0,15.0,,51.446335,1.453232,56.284431,56.0,65.82
20160806053000,12.815,74.268227,15.0,15.0,,51.446335,1.453232,56.284431,56.0,65.82
20160806054500,12.815,74.268227,15.0,15.0,,51.446335,1.413087,56.284431,56.0,67.095001
20160806060000,11.46,74.268227,15.0,15.0,,51.446335,1.593737,54.9883,56.0,67.095001
20160806061500,18.695,74.268227,15.0,15.0,,51.446335,1.585708,54.9883,56.0,67.095001
20160806063000,41.27,74.268227,15.0,15.0,,52.148239,1.573665,54.9883,56.0,67.095001
20160806064500,20.684999,74.268227,15.0,15.0,,50.866501,1.533521,56.50045,56.0,67.095001
20160806070000,48.255001,74.268227,15.0,15.0,38.890717,50.866501,1.553593,56.50045,56.0,67.095001
20160806071500,34.275002,75.834381,15.0,15.0,39.106736,50.866501,1.581694,55.798382,56.0,66.07
20160806073000,34.275002,75.834381,15.0,15.0,39.106736,50.866501,1.585708,55.798382,56.0,66.07
20160806074500,35.174999,77.292526,15.0,15.0,39.68018,52.026169,1.593737,55.186317,56.0,66.07
20160806080000,15.58,77.292526,15.0,15.0,39.96612,50.927536,1.493376,55.762375,56.0,66.07
20160806081500,15.58,77.292526,15.0,15.0,40.323545,50.927536,1.485347,55.762375,56.0,66.07
20160806083000,15.58,78.210625,15.0,15.0,40.906356,51.720993,1.469289,55.762375,56.0,66.07
20160806084500,52.970001,79.866791,15.0,15.0,41.48218,51.720993,1.449217,55.762375,56.0,66.07
20160806090000,52.970001,79.866791,15.0,15.0,41.698114,51.720993,1.429145,55.762375,56.0,66.07
20160806091500,52.970001,79.866791,15.0,15.0,42.25364,51.720993,1.433159,55.762375,56.0,66.07
20160806093000,52.970001,81.342941,15.0,15.0,42.697663,51.720993,1.445203,55.762375,56.0,66.07
20160806094500,52.970001,81.342941,15.0,15.0,42.79798,50.591843,1.453232,55.762375,56.0,66.07
20160806100000,52.970001,82.171021,15.0,15.0,42.79798,50.591843,1.461261,56.338436,56.0,66.07
20160806101500,53.974998,82.171021,15.0,15.0,,51.232712,1.465275,56.338436,56.0,66.07
20160806103000,53.974998,82.171021,15.0,15.0,43.268047,51.232712,1.469289,56.338436,56.0,66.07
20160806104500,53.974998,82.171021,15.0,15.0,42.958188,51.232712,1.465275,56.338436,56.0,66.07
20160806110000,55.334999,82.171021,15.0,15.0,43.09072,51.232712,1.465275,56.338436,56.0,66.07
20160806111500,55.334999,83.467148,15.0,15.0,43.015121,51.904099,1.473304,56.338436,56.0,66.07
20160806113000,55.334999,83.467148,15.0,15.0,42.734927,51.904099,1.477318,56.338436,56.0,66.07
20160806114500,39.529999,83.467148,15.0,15.0,43.00419,54.864296,1.57768,55.348335,56.0,64.57
20160806120000,29.215,83.467148,15.0,15.0,43.052912,61.761253,1.561622,56.50045,56.0,64.57
20160806121500,31.434999,83.467148,15.0,15.0,42.947733,64.568863,1.561622,56.50045,56.0,64.57
20160806123000,33.509998,84.58326,15.0,15.0,42.79679,65.270767,1.561622,56.50045,56.0,64.57
20160806124500,56.224998,84.58326,15.0,15.0,43.07525,58.221222,1.553593,55.600361,56.0,64.57
20160806130000,22.620001,84.58326,15.0,15.0,43.32175,54.070847,1.549578,55.600361,56.0,64.57
20160806131500,18.795,85.50135,15.0,15.0,43.629875,54.803268,1.545564,55.600361,56.0,64.57
20160806133000,18.795,85.50135,15.0,15.0,42.728331,55.840858,1.549578,55.600361,56.0,64.57
20160806134500,18.129999,85.50135,15.0,15.0,42.787984,55.840858,1.54155,56.446445,56.0,64.57
20160806140000,18.129999,82.459045,15.0,15.0,43.015342,57.061562,1.533521,55.798382,56.0,64.57
20160806141500,18.129999,82.459045,15.0,15.0,43.362992,60.082787,1.521477,55.798382,56.0,64.57
20160806143000,17.459999,82.459045,15.0,15.0,43.19578,61.883316,1.513448,55.798382,56.0,64.57
20160806144500,17.459999,83.845184,15.0,15.0,43.344836,63.958511,1.513448,55.798382,56.0,64.57
20160806150000,17.459999,83.845184,15.0,15.0,43.753125,63.195572,1.525492,55.798382,56.0,64.57
20160806151500,19.535,84.943298,15.0,15.0,44.017288,63.195572,1.529506,56.446445,56.0,64.57
20160806153000,20.75,84.943298,15.0,15.0,43.977678,63.195572,1.517463,56.446445,56.0,64.57
20160806154500,20.75,84.025208,15.0,15.0,43.861738,63.195572,1.525492,56.446445,56.0,64.57
20160806160000,20.75,84.025208,15.0,15.0,43.5062,61.944351,1.525492,55.600361,56.0,64.57
20160806161500,17.049999,84.025208,15.0,15.0,43.268982,61.120384,1.525492,56.176422,56.0,64.57
20160806163000,17.049999,84.025208,15.0,15.0,42.972604,60.235374,1.529506,56.176422,56.0,64.57
20160806164500,22.780001,84.025208,15.0,15.0,42.91443,60.235374,1.525492,56.176422,56.0,64.57
20160806170000,38.130001,84.025208,15.0,15.0,42.91443,60.235374,1.521477,56.176422,56.0,64.57
20160806171500,53.215,84.025208,15.0,15.0,43.268982,60.235374,1.525492,56.176422,56.0,64.57
20160806173000,53.215,83.107117,15.0,15.0,43.2053,60.235374,1.521477,56.176422,56.0,64.57
20160806174500,53.215,83.107117,15.0,15.0,43.088952,61.028831,1.521477,56.176422,56.0,64.57
20160806180000,53.215,83.107117,15.0,15.0,43.2053,61.028831,1.525492,56.176422,56.0,64.57
20160806181500,53.215,83.107117,15.0,15.0,42.791588,60.082787,1.521477,56.176422,56.0,64.57
20160806183000,53.215,83.107117,15.0,15.0,42.972604,55.718788,1.421116,56.176422,56.0,66.059998
20160806184500,53.215,81.720978,15.0,15.0,43.088952,54.162399,1.421116,56.176422,56.0,66.059998
20160806190000,53.215,81.720978,15.0,15.0,43.088952,54.162399,1.421116,56.176422,56.0,66.059998
20160806191500,53.215,81.720978,15.0,15.0,42.972604,53.52153,1.421116,56.176422,56.0,66.059998
20160806193000,53.215,81.720978,15.0,15.0,42.565386,53.52153,1.429145,56.176422,56.0,66.059998
20160806194500,53.215,80.604858,15.0,15.0,43.19578,52.941696,1.42513,56.176422,56.0,66.059998
20160806200000,53.215,80.604858,15.0,15.0,43.19578,52.941696,1.42513,56.176422,56.0,66.059998
20160806201500,27.75,79.776779,15.0,15.0,42.817241,52.270309,1.441188,55.402344,56.0,66.059998
20160806203000,16.365,79.776779,15.0,15.0,42.952,52.270309,1.445203,56.50045,56.0,66.059998
20160806204500,17.370001,79.776779,15.0,15.0,43.072955,52.270309,1.457246,56.50045,56.0,66.059998
20160806210000,17.370001,79.776779,15.0,15.0,43.072955,52.270309,1.465275,56.50045,56.0,66.059998
20160806211500,17.370001,79.776779,15.0,15.0,42.907392,52.270309,1.469289,56.50045,56.0,66.059998
20160806213000,17.370001,79.776779,15.0,15.0,42.654976,52.270309,1.481333,55.798382,56.0,66.059998
20160806214500,48.419998,78.408646,15.0,15.0,42.654976,52.270309,1.477318,55.150314,56.0,66.059998
20160806220000,38.215,78.408646,15.0,15.0,42.42738,51.415817,1.465275,55.150314,56.0,66.059998
20160806221500,50.669998,77.472549,15.0,15.0,42.371348,51.415817,1.477318,55.852386,56.0,66.059998
20160806223000,12.155,77.472549,15.0,15.0,41.208599,51.415817,1.481333,55.852386,56.0,66.059998
20160806224500,12.155,76.374435,15.0,15.0,40.005016,51.415817,1.485347,55.852386,56.0,66.059998
20160806230000,10.29,76.374435,15.0,15.0,40.005016,50.713913,1.481333,55.852386,56.0,66.059998
20160806231500,10.29,76.374435,15.0,15.0,38.087484,50.713913,1.497391,55.852386,56.0,66.059998
20160806233000,10.29,76.374435,15.0,15.0,37.922176,50.713913,1.565636,55.852386,56.0,66.059998
20160806234500,10.29,76.374435,15.0,15.0,37.783898,51.598923,1.569651,55.852386,56.0,66.059998
20160807000000,11.865,75.456345,15.0,15.0,37.783898,51.598923,1.569651,55.852386,56.0,66.059998
20160807001500,27.545,75.456345,15.0,15.0,38.107476,51.598923,1.565636,56.446445,56.0,66.059998
20160807003000,40.755001,75.456345,15.0,15.0,37.910769,52.39238,1.565636,56.446445,56.0,66.059998
20160807004500,23.98,75.456345,15.0,15.0,37.976338,51.843063,1.573665,56.446445,56.0,66.059998
20160807010000,11.07,75.456345,15.0,15.0,37.976338,51.843063,1.57768,56.446445,56.0,66.059998
20160807011500,43.584999,75.456345,15.0,15.0,37.961225,51.843063,1.573665,56.446445,56.0,66.059998
20160807013000,49.345001,75.456345,15.0,15.0,37.713824,50.866501,1.497391,55.636368,56.0,66.059998
20160807014500,49.345001,75.456345,15.0,15.0,37.797226,50.866501,1.465275,55.636368,56.0,66.059998
20160807020000,48.674999,75.456345,15.0,15.0,37.797226,50.103569,1.465275,55.636368,56.0,66.059998
20160807021500,44.424999,75.456345,15.0,15.0,37.878656,50.103569,1.469289,55.636368,56.0,66.059998
20160807023000,44.424999,74.448242,15.0,15.0,38.026641,51.110641,1.473304,55.636368,56.0,66.059998
20160807024500,44.424999,74.448242,15.0,15.0,37.478425,51.110641,1.489362,55.636368,56.0,66.059998
20160807030000,44.424999,74.448242,15.0,15.0,37.478425,51.62944,1.489362,56.338436,56.0,66.059998
20160807031500,44.424999,74.448242,15.0,15.0,37.55501,51.62944,1.493376,56.338436,56.0,66.059998
