PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160807033000,44.424999,74.448242,15.0,15.0,37.694036,51.62944,1.497391,56.338436,56.0,66.059998
20160807034500,44.424999,74.448242,15.0,15.0,37.694036,51.62944,1.501405,56.338436,56.0,66.059998
20160807040000,44.424999,74.448242,15.0,15.0,37.833062,51.62944,1.573665,56.338436,56.0,66.059998
20160807041500,44.424999,74.448242,15.0,15.0,37.55501,51.080124,1.453232,56.338436,56.0,66.059998
20160807043000,44.424999,74.448242,15.0,15.0,37.624608,51.080124,1.413087,56.338436,56.0,66.059998
20160807044500,50.154999,74.448242,15.0,15.0,37.76462,51.080124,1.421116,56.338436,56.0,67.065002
20160807050000,46.735001,74.448242,15.0,15.0,37.904632,50.469772,1.413087,55.510353,56.0,67.065002
20160807051500,36.07,74.448242,15.0,15.0,38.044644,50.469772,1.42513,55.510353,56.0,67.065002
20160807053000,33.845001,74.448242,15.0,15.0,38.11465,51.019089,1.421116,55.510353,56.0,67.065002
20160807054500,17.73,74.448242,15.0,15.0,38.254662,51.019089,1.437174,55.510353,56.0,67.065002
20160807060000,16.389999,74.448242,15.0,15.0,38.254662,51.019089,1.429145,55.510353,56.0,67.065002
20160807061500,16.389999,74.448242,15.0,15.0,38.254662,51.019089,1.461261,55.510353,56.0,67.065002
20160807063000,12.825,74.448242,15.0,15.0,38.254662,51.537888,1.54155,55.510353,56.0,66.044998
20160807064500,44.09,74.448242,15.0,15.0,38.254662,52.056686,1.481333,56.788483,56.0,66.044998
20160807070000,26.245001,74.448242,15.0,15.0,38.254662,51.476852,1.469289,55.402344,56.0,66.044998
20160807071500,20.559999,75.726379,15.0,15.0,38.608721,50.866501,1.465275,55.402344,56.0,66.044998
20160807073000,20.559999,75.726379,15.0,15.0,38.749719,50.866501,1.473304,56.284431,56.0,66.044998
20160807074500,51.689999,77.382538,15.0,15.0,38.890717,51.3853,1.489362,56.284431,56.0,66.044998
20160807080000,14.46,77.382538,15.0,15.0,39.177728,50.744431,1.489362,56.284431,56.0,66.044998
20160807081500,18.325001,78.588661,15.0,15.0,39.745664,51.3853,1.501405,56.284431,56.0,66.044998
20160807083000,52.165001,78.588661,15.0,15.0,40.242608,51.995651,1.513448,56.284431,56.0,66.044998
20160807084500,52.165001,79.776779,15.0,15.0,40.455584,51.995651,1.509434,56.284431,56.0,66.044998
20160807090000,52.880001,79.776779,15.0,15.0,41.10988,51.995651,1.513448,56.284431,56.0,66.044998
20160807091500,52.880001,80.604858,15.0,15.0,42.017408,51.080124,1.517463,55.564358,56.0,66.044998
20160807093000,29.915001,80.604858,15.0,15.0,42.455022,51.080124,1.57768,55.564358,56.0,66.044998
20160807094500,15.335,80.604858,15.0,15.0,42.03876,51.080124,1.581694,56.284431,56.0,66.044998
20160807100000,16.91,82.261032,15.0,15.0,42.42092,51.843063,1.593737,56.284431,56.0,66.044998
20160807101500,53.049999,82.261032,15.0,15.0,,51.843063,1.589723,55.690369,56.0,66.044998
20160807103000,49.32,82.261032,15.0,15.0,42.913172,51.293747,1.593737,55.690369,56.0,66.044998
20160807104500,17.735001,83.557159,15.0,15.0,43.132965,51.293747,1.557607,56.50045,56.0,66.044998
20160807110000,52.360001,83.557159,15.0,15.0,42.753185,51.904099,1.549578,56.50045,56.0,66.044998
20160807111500,52.360001,83.557159,15.0,15.0,43.090312,51.904099,1.549578,56.50045,56.0,66.044998
20160807113000,53.935001,83.557159,15.0,15.0,43.15226,51.904099,1.445203,56.50045,56.0,66.044998
20160807114500,53.935001,85.591362,15.0,15.0,42.87601,51.171677,1.437174,56.50045,56.0,66.044998
20160807120000,55.474998,84.295227,15.0,15.0,42.734927,51.171677,1.437174,56.50045,56.0,66.044998
20160807121500,54.805,84.295227,15.0,15.0,42.654976,51.171677,1.437174,55.690369,56.0,66.044998
20160807123000,39.139999,84.295227,15.0,15.0,43.096704,51.171677,1.457246,55.690369,56.0,66.044998
20160807124500,35.884998,84.295227,15.0,15.0,43.3073,51.171677,1.469289,55.690369,56.0,66.044998
20160807130000,26.120001,84.295227,15.0,15.0,43.625285,51.171677,1.469289,55.690369,56.0,66.044998
20160807131500,26.120001,84.295227,15.0,15.0,43.38601,51.171677,1.465275,55.690369,56.0,66.044998
20160807133000,18.065001,84.295227,15.0,15.0,43.511232,51.171677,1.457246,55.690369,56.0,66.044998
20160807134500,18.92,81.990997,15.0,15.0,43.045262,51.171677,1.473304,55.690369,56.0,66.044998
20160807140000,18.92,81.990997,15.0,15.0,43.323399,51.171677,1.481333,56.248428,56.0,66.044998
20160807141500,37.349998,79.776779,15.0,15.0,43.096704,51.171677,1.465275,56.248428,56.0,66.044998
20160807143000,14.36,77.202522,15.0,15.0,41.119349,51.171677,1.445203,56.248428,56.0,66.044998
20160807144500,14.36,75.726379,15.0,15.0,39.482096,51.171677,1.469289,56.248428,56.0,66.044998
20160807150000,14.08,74.268227,15.0,15.0,39.00324,51.171677,1.469289,56.248428,56.0,66.044998
20160807151500,27.405001,74.268227,15.0,15.0,38.58198,49.859428,1.441188,56.896492,56.0,66.044998
20160807153000,12.5,74.268227,15.0,15.0,38.796282,49.859428,1.429145,56.896492,56.0,66.044998
20160807154500,24.555,74.268227,15.0,15.0,38.920688,51.263229,1.453232,56.896492,56.0,66.044998
20160807160000,44.709999,74.268227,15.0,15.0,39.239336,51.263229,1.457246,56.896492,56.0,66.044998
20160807161500,44.709999,74.268227,15.0,15.0,39.260127,51.263229,1.465275,56.014404,56.0,66.044998
20160807163000,44.709999,74.268227,15.0,15.0,38.899166,50.744431,1.461261,56.014404,56.0,66.044998
20160807164500,49.529999,74.268227,15.0,15.0,38.711911,51.446335,1.473304,56.014404,56.0,66.044998
20160807170000,23.525,74.268227,15.0,15.0,38.93286,50.927536,1.481333,56.014404,56.0,66.044998
20160807171500,46.494999,74.268227,15.0,15.0,39.20894,50.927536,1.477318,56.014404,56.0,66.044998
20160807173000,42.025002,74.268227,15.0,15.0,39.48502,50.927536,1.477318,56.014404,56.0,66.044998
20160807174500,12.205,74.268227,15.0,15.0,39.465708,50.927536,1.489362,56.014404,56.0,66.044998
20160807180000,11.68,74.268227,15.0,15.0,39.239336,51.537888,1.493376,56.014404,56.0,66.044998
20160807181500,14.01,74.268227,15.0,15.0,39.012964,51.537888,1.493376,56.014404,56.0,66.044998
20160807183000,14.01,74.268227,15.0,15.0,39.375404,51.537888,1.489362,56.014404,56.0,66.044998
20160807184500,16.545,74.268227,15.0,15.0,39.260127,51.537888,1.493376,54.700272,56.0,66.044998
20160807190000,12.63,75.096313,15.0,15.0,39.260127,51.537888,1.489362,54.700272,56.0,66.044998
20160807191500,12.05,75.096313,15.0,15.0,39.0709,51.537888,1.493376,55.348335,56.0,66.044998
20160807193000,36.540001,75.096313,15.0,15.0,39.292835,51.537888,1.485347,56.284431,56.0,66.044998
20160807194500,39.32,75.096313,15.0,15.0,39.292835,51.537888,1.489362,55.348335,56.0,66.044998
20160807200000,44.68,75.096313,15.0,15.0,39.153809,51.537888,1.485347,55.348335,56.0,66.044998
20160807201500,51.09,75.096313,15.0,15.0,39.374758,51.537888,1.537535,56.860489,56.0,66.044998
20160807203000,10.25,75.096313,15.0,15.0,39.304752,51.537888,1.549578,54.610264,56.0,66.044998
20160807204500,14.415,75.096313,15.0,15.0,38.884716,51.537888,1.549578,56.50045,56.0,66.044998
20160807210000,35.16,75.096313,15.0,15.0,38.884716,51.537888,1.549578,56.50045,56.0,66.044998
20160807211500,35.16,75.096313,15.0,15.0,39.102214,51.537888,1.549578,56.50045,56.0,66.044998
20160807213000,36.735001,75.096313,15.0,15.0,38.890717,51.537888,1.545564,56.50045,56.0,66.044998
20160807214500,36.735001,73.89019,15.0,15.0,38.890717,51.537888,1.549578,56.50045,56.0,66.044998
20160807220000,36.735001,73.89019,15.0,15.0,38.961216,51.537888,1.54155,56.50045,56.0,66.044998
20160807221500,38.669998,73.89019,15.0,15.0,38.961216,51.537888,1.549578,56.50045,56.0,66.044998
20160807223000,38.669998,73.89019,15.0,15.0,38.961216,51.537888,1.493376,56.50045,56.0,66.044998
20160807224500,43.68,73.89019,15.0,15.0,38.961216,51.537888,1.461261,56.50045,56.0,66.044998
20160807230000,43.68,73.89019,15.0,15.0,38.890717,51.537888,1.453232,56.50045,56.0,66.044998
20160807231500,49.41,73.89019,15.0,15.0,38.890717,51.537888,1.453232,56.50045,56.0,66.044998
20160807233000,48.740002,73.89019,15.0,15.0,38.890717,51.537888,1.457246,55.690369,56.0,66.044998
20160807234500,48.740002,73.89019,15.0,15.0,38.608721,51.537888,1.465275,55.690369,56.0,66.044998
20160808000000,30.92,73.89019,15.0,15.0,38.822768,51.537888,1.469289,55.690369,56.0,66.044998
20160808001500,27.9,73.89019,15.0,15.0,38.680784,51.537888,1.473304,56.662468,56.0,66.044998
20160808003000,11.445,73.89019,15.0,15.0,38.680784,51.537888,1.481333,55.150314,56.0,66.044998
20160808004500,34.305,73.89019,15.0,15.0,38.680784,51.537888,1.493376,55.150314,56.0,66.044998
20160808010000,27.65,73.89019,15.0,15.0,38.5388,51.537888,1.54155,57.022503,56.0,66.044998
20160808011500,45.279999,73.89019,15.0,15.0,38.467808,51.537888,1.549578,57.022503,56.0,66.044998
20160808013000,44.185001,74.718277,15.0,15.0,38.5388,52.087204,1.557607,57.022503,56.0,66.044998
20160808014500,46.235001,74.718277,15.0,15.0,38.893845,52.087204,1.561622,57.022503,56.0,66.044998
20160808020000,49.330002,74.718277,15.0,15.0,38.893845,52.087204,1.569651,57.022503,56.0,66.044998
20160808021500,50.325001,74.718277,15.0,15.0,38.822768,52.087204,1.573665,56.122414,56.0,66.044998
20160808023000,21.85,74.718277,15.0,15.0,38.822768,51.3853,1.565636,56.122414,56.0,66.044998
20160808024500,21.85,74.718277,15.0,15.0,38.680784,51.3853,1.561622,56.122414,56.0,66.044998
20160808030000,21.85,74.718277,15.0,15.0,38.5388,51.934616,1.569651,56.122414,56.0,66.044998
20160808031500,21.85,73.710175,15.0,15.0,38.467808,51.934616,1.573665,56.122414,56.0,66.044998
20160808033000,29.495001,73.710175,15.0,15.0,38.115228,51.934616,1.489362,56.122414,56.0,66.044998
20160808034500,20.375,73.710175,15.0,15.0,38.115228,51.934616,1.477318,55.024303,56.0,66.044998
20160808040000,37.674999,73.710175,15.0,15.0,37.97423,51.934616,1.481333,56.338436,56.0,66.044998
20160808041500,48.299999,73.710175,15.0,15.0,37.833232,51.934616,1.481333,56.338436,56.0,66.044998
20160808043000,48.299999,73.710175,15.0,15.0,37.621735,51.934616,1.501405,56.338436,56.0,66.044998
20160808044500,48.299999,73.710175,15.0,15.0,37.621735,51.934616,1.497391,56.338436,56.0,66.044998
20160808050000,48.299999,73.710175,15.0,15.0,37.621735,51.3853,1.501405,56.338436,56.0,66.044998
20160808051500,48.299999,73.710175,15.0,15.0,37.82888,50.591843,1.497391,56.338436,56.0,66.044998
20160808053000,48.299999,73.710175,15.0,15.0,37.82888,50.591843,1.493376,56.338436,56.0,66.044998
20160808054500,48.299999,73.710175,15.0,15.0,37.82888,50.591843,1.553593,55.636368,56.0,66.044998
20160808060000,48.299999,73.710175,15.0,15.0,37.686896,50.591843,1.589723,55.636368,56.0,66.044998
20160808061500,48.299999,73.710175,15.0,15.0,38.036025,51.720993,1.593737,56.248428,56.0,66.044998
20160808063000,48.299999,73.710175,15.0,15.0,38.036025,51.720993,1.549578,56.248428,56.0,65.014999
20160808064500,48.299999,73.710175,15.0,15.0,37.82888,51.720993,1.549578,56.248428,56.0,65.014999
20160808070000,48.299999,73.710175,15.0,15.0,37.686896,51.720993,1.549578,56.248428,56.0,65.014999
20160808071500,14.415,73.710175,15.0,15.0,37.607115,51.720993,1.505419,56.248428,56.0,65.014999
20160808073000,49.279999,73.710175,15.0,15.0,37.607115,50.897018,1.469289,56.248428,56.0,65.014999
20160808074500,49.279999,74.538254,15.0,15.0,37.464145,50.897018,1.461261,56.248428,56.0,65.014999
20160808080000,49.279999,75.834381,15.0,15.0,37.607115,50.897018,1.433159,56.248428,56.0,65.014999
20160808081500,49.279999,75.834381,15.0,15.0,37.750085,50.897018,1.417102,56.248428,56.0,65.014999
20160808083000,49.279999,76.842484,15.0,15.0,38.036025,50.897018,1.417102,56.248428,56.0,65.014999
20160808084500,49.279999,76.842484,15.0,15.0,38.53642,50.897018,1.409073,56.248428,56.0,65.014999
20160808090000,49.279999,76.842484,15.0,15.0,38.5388,50.897018,1.445203,56.248428,56.0,66.150002
20160808091500,49.279999,76.842484,15.0,15.0,38.749719,51.537888,1.429145,56.248428,56.0,66.150002
20160808093000,51.259998,76.842484,15.0,15.0,38.961216,50.835983,1.433159,56.248428,56.0,66.150002
20160808094500,40.110001,76.842484,15.0,15.0,38.94527,50.835983,1.433159,55.47435,56.0,66.150002
20160808100000,38.384998,78.300629,15.0,15.0,39.153809,50.835983,1.42513,55.47435,56.0,66.150002
20160808101500,38.384998,78.300629,15.0,15.0,39.34698,50.164604,1.429145,55.47435,56.0,66.150002
20160808103000,38.384998,79.866791,15.0,15.0,39.511472,50.988571,1.429145,56.176422,56.0,66.150002
20160808104500,38.384998,79.866791,15.0,15.0,39.485751,50.988571,1.449217,56.176422,56.0,66.150002
20160808110000,41.465,80.69487,15.0,15.0,39.890997,50.988571,1.445203,56.176422,56.0,66.150002
20160808111500,51.564999,80.69487,15.0,15.0,40.462792,56.542763,1.445203,56.176422,56.0,66.150002
20160808113000,47.759998,81.720978,15.0,15.0,40.999176,52.51445,1.445203,55.348335,56.0,66.150002
20160808114500,16.254999,82.639069,15.0,15.0,41.189219,50.927536,1.445203,56.212421,56.0,66.150002
20160808120000,51.91,82.639069,15.0,15.0,41.189219,50.927536,1.441188,56.212421,56.0,66.150002
20160808121500,50.195,82.639069,15.0,15.0,41.77934,51.568405,1.445203,56.212421,56.0,66.150002
20160808123000,50.195,82.639069,15.0,15.0,41.723461,51.568405,1.445203,56.212421,56.0,66.150002
20160808124500,50.195,82.639069,15.0,15.0,41.91466,51.568405,1.457246,56.212421,56.0,66.150002
20160808130000,50.195,82.639069,15.0,15.0,41.91466,51.568405,1.441188,56.212421,56.0,66.150002
20160808131500,50.195,82.639069,15.0,15.0,41.91466,51.568405,1.445203,56.212421,56.0,66.150002
20160808133000,50.195,82.639069,15.0,15.0,41.960832,50.591843,1.437174,56.212421,56.0,66.150002
20160808134500,50.195,82.639069,15.0,15.0,42.071179,50.591843,1.437174,56.212421,56.0,66.150002
20160808140000,55.064999,83.845184,15.0,15.0,42.071179,50.591843,1.429145,56.212421,56.0,66.150002
20160808141500,27.450001,83.845184,15.0,15.0,41.989256,50.591843,1.42513,56.212421,56.0,66.150002
20160808143000,20.445,83.845184,15.0,15.0,42.237728,50.591843,1.421116,56.212421,56.0,66.150002
20160808144500,48.98,83.845184,15.0,15.0,41.816536,50.591843,1.437174,56.212421,56.0,66.150002
20160808150000,45.080002,83.845184,15.0,15.0,41.6651,50.591843,1.441188,55.510353,56.0,66.150002
20160808151500,16.325001,82.639069,15.0,15.0,41.812422,50.591843,1.457246,55.510353,56.0,66.150002
20160808153000,24.700001,84.115219,15.0,15.0,42.089573,50.591843,1.469289,56.50045,56.0,66.150002
20160808154500,53.419998,83.197128,15.0,15.0,41.812422,50.591843,1.461261,55.726372,56.0,66.150002
20160808160000,53.419998,83.197128,15.0,15.0,41.812422,50.591843,1.453232,55.726372,56.0,66.150002
20160808161500,52.755001,83.197128,15.0,15.0,41.535271,50.591843,1.461261,55.726372,56.0,66.150002
20160808163000,44.514999,83.197128,15.0,15.0,41.69213,50.591843,1.376957,55.726372,56.0,71.389999
20160808164500,56.869999,83.197128,15.0,15.0,41.1398,50.591843,1.421116,55.726372,56.0,71.389999
20160808170000,58.09,81.990997,15.0,15.0,41.02148,50.591843,1.437174,55.726372,56.0,71.389999
20160808171500,58.09,81.990997,15.0,15.0,41.932714,50.591843,1.453232,55.726372,56.0,71.389999
20160808173000,47.285,81.990997,15.0,15.0,41.654577,49.767876,1.449217,55.726372,56.0,71.389999
20160808174500,19.059999,81.990997,15.0,15.0,41.654577,49.767876,1.461261,56.446445,56.0,71.389999
20160808180000,26.815001,81.990997,15.0,15.0,41.654577,49.767876,1.461261,56.446445,56.0,71.389999
20160808181500,35.25,81.990997,15.0,15.0,41.654577,50.62236,1.589723,56.446445,56.0,71.389999
20160808183000,35.25,80.69487,15.0,15.0,41.415965,50.62236,1.585708,55.762375,56.0,71.389999
20160808184500,35.25,80.69487,15.0,15.0,41.177353,50.62236,1.593737,55.762375,56.0,70.300003
20160808190000,35.25,80.69487,15.0,15.0,41.1177,50.042534,1.581694,55.762375,56.0,70.300003
20160808191500,31.375,80.69487,15.0,15.0,41.725739,50.042534,1.54155,55.762375,56.0,69.345001
20160808193000,28.045,79.506752,15.0,15.0,41.179988,50.042534,1.465275,55.762375,56.0,69.345001
20160808194500,16.43,79.506752,15.0,15.0,40.899556,50.042534,1.469289,55.762375,56.0,69.345001
20160808200000,16.43,78.588661,15.0,15.0,40.899556,50.042534,1.473304,55.762375,56.0,69.345001
20160808201500,16.43,78.588661,15.0,15.0,40.944181,50.652878,1.453232,55.762375,56.0,69.345001
20160808203000,16.43,78.588661,15.0,15.0,40.761856,50.652878,1.437174,55.762375,56.0,69.345001
20160808204500,16.43,77.202522,15.0,15.0,40.690133,50.652878,1.457246,55.762375,56.0,69.345001
20160808210000,52.365002,77.202522,15.0,15.0,40.431801,51.568405,1.54155,56.9865,56.0,69.345001
20160808211500,52.365002,77.202522,15.0,15.0,40.614296,51.568405,1.561622,56.212421,56.0,69.345001
20160808213000,49.91,77.202522,15.0,15.0,40.756535,50.897018,1.581694,56.212421,56.0,69.345001
20160808214500,14.365,75.834381,15.0,15.0,40.623425,50.286667,1.589723,56.212421,56.0,69.345001
20160808220000,52.705002,75.834381,15.0,15.0,40.623425,51.537888,1.581694,56.212421,56.0,69.345001
20160808221500,33.904999,75.834381,15.0,15.0,,50.805466,1.57768,55.150314,56.0,69.345001
20160808223000,15.68,75.834381,15.0,15.0,40.363784,50.805466,1.561622,55.798382,56.0,69.345001
20160808224500,15.68,75.834381,15.0,15.0,40.09362,50.805466,1.561622,55.798382,56.0,69.345001
20160808230000,14.485,75.834381,15.0,15.0,40.259846,50.805466,1.557607,55.798382,56.0,69.345001
20160808231500,16.200001,75.834381,15.0,15.0,40.082451,50.805466,1.553593,55.798382,56.0,69.345001
20160808233000,16.200001,75.834381,15.0,15.0,40.082451,50.805466,1.557607,55.798382,56.0,69.345001
20160808234500,24.225,75.834381,15.0,15.0,40.31326,51.415817,1.553593,55.798382,56.0,69.345001
20160809000000,24.225,75.834381,15.0,15.0,40.31326,51.415817,1.561622,55.798382,56.0,69.345001
20160809001500,24.225,75.834381,15.0,15.0,40.17522,51.415817,1.57768,55.798382,56.0,69.345001
20160809003000,24.225,75.834381,15.0,15.0,40.17522,51.415817,1.581694,55.798382,56.0,68.389999
20160809004500,24.225,75.006302,15.0,15.0,40.405043,51.415817,1.581694,55.798382,56.0,68.389999
20160809010000,50.919998,75.006302,15.0,15.0,40.196504,51.415817,1.581694,55.798382,56.0,68.389999
20160809011500,34.415001,75.006302,15.0,15.0,40.144824,50.835983,1.581694,56.950497,56.0,68.389999
20160809013000,23.16,75.006302,15.0,15.0,40.004812,50.835983,1.589723,56.950497,56.0,68.389999
20160809014500,15.475,75.006302,15.0,15.0,39.934806,50.835983,1.585708,56.950497,56.0,68.389999
20160809020000,21.745001,75.006302,15.0,15.0,39.654782,50.835983,1.569651,55.348335,56.0,68.389999
20160809021500,14.135,75.006302,15.0,15.0,39.595707,50.835983,1.581694,56.212421,56.0,68.389999
20160809023000,12.35,75.006302,15.0,15.0,39.736705,50.835983,1.585708,56.212421,56.0,66.535004
20160809024500,49.939999,75.006302,15.0,15.0,39.95864,51.50737,1.573665,55.510353,56.0,66.535004
20160809030000,13.015,75.006302,15.0,15.0,39.95864,50.897018,1.565636,55.510353,56.0,66.535004
20160809031500,33.345001,75.006302,15.0,15.0,39.877703,51.415817,1.573665,56.572456,56.0,66.535004
20160809033000,20.475,75.006302,15.0,15.0,39.51477,51.415817,1.573665,56.572456,56.0,66.535004
20160809034500,49.310001,75.006302,15.0,15.0,39.51477,51.415817,1.549578,56.572456,56.0,66.535004
20160809040000,47.974998,75.006302,15.0,15.0,39.51477,51.415817,1.493376,56.572456,56.0,66.535004
20160809041500,17.684999,75.006302,15.0,15.0,39.51477,51.415817,1.469289,54.826286,56.0,66.535004
20160809043000,19.879999,75.006302,15.0,15.0,39.374758,51.415817,1.477318,54.826286,56.0,66.535004
20160809044500,37.904999,75.006302,15.0,15.0,39.374758,51.415817,1.473304,56.536453,56.0,66.535004
20160809050000,47.625,73.998199,15.0,15.0,39.38421,51.415817,1.481333,55.690369,56.0,66.535004
20160809051500,37.125,73.998199,15.0,15.0,39.102214,50.774948,1.509434,55.690369,56.0,66.535004
20160809053000,20.09,73.998199,15.0,15.0,39.106736,50.774948,1.505419,56.734474,56.0,66.535004
20160809054500,40.860001,75.096313,15.0,15.0,38.964752,51.3853,1.521477,55.564358,56.0,66.535004
20160809060000,12.43,75.096313,15.0,15.0,,51.3853,1.517463,55.564358,56.0,66.535004
20160809061500,27.41,75.096313,15.0,15.0,,51.3853,1.525492,56.50045,56.0,66.535004
20160809063000,35.630001,75.096313,15.0,15.0,38.822768,51.3853,1.525492,55.186317,56.0,66.535004
20160809064500,18.4,75.096313,15.0,15.0,38.822768,51.3853,1.525492,55.186317,56.0,66.535004
20160809070000,20.695,75.096313,15.0,15.0,38.822768,51.3853,1.525492,55.186317,56.0,66.535004
20160809071500,12.03,75.096313,15.0,15.0,38.822768,51.3853,1.525492,55.186317,56.0,66.535004
20160809073000,23.85,76.19442,15.0,15.0,38.964752,51.3853,1.477318,55.186317,56.0,66.535004
20160809074500,14.02,77.022507,15.0,15.0,39.106736,51.3853,1.473304,56.212421,56.0,66.535004
20160809080000,34.355,77.022507,15.0,15.0,39.177728,51.3853,1.477318,56.212421,56.0,66.535004
20160809081500,14.505,78.300629,15.0,15.0,39.60368,51.3853,1.477318,56.212421,56.0,66.535004
20160809083000,51.974998,78.300629,15.0,15.0,40.242608,52.361862,1.489362,56.212421,56.0,66.535004
20160809084500,47.849998,79.866791,15.0,15.0,40.79419,52.361862,1.521477,55.510353,56.0,66.535004
20160809090000,18.530001,79.866791,15.0,15.0,40.79419,51.232712,1.521477,55.510353,56.0,66.535004
20160809091500,16.055,81.072906,15.0,15.0,41.404932,51.232712,1.513448,55.510353,56.0,66.535004
20160809093000,16.055,82.081009,15.0,15.0,41.96974,51.232712,1.505419,55.510353,56.0,66.535004
20160809094500,17.629999,82.081009,15.0,15.0,41.824628,51.812546,1.513448,56.338436,56.0,66.535004
20160809100000,38.990002,82.081009,15.0,15.0,41.803752,51.812546,1.461261,56.338436,56.0,66.535004
20160809101500,53.535,81.162918,15.0,15.0,41.395208,51.812546,1.42513,56.338436,56.0,67.540001
20160809103000,55.400002,82.459045,15.0,15.0,42.041616,51.812546,1.417102,56.338436,56.0,67.540001
20160809104500,55.400002,82.459045,15.0,15.0,42.165444,51.812546,1.413087,56.338436,56.0,67.540001
20160809110000,55.400002,82.459045,15.0,15.0,42.03332,51.080124,1.433159,56.338436,56.0,67.540001
20160809111500,55.400002,82.459045,15.0,15.0,42.369461,51.080124,1.421116,56.338436,56.0,68.610001
20160809113000,57.474998,83.647171,15.0,15.0,42.369461,51.080124,1.409073,56.338436,56.0,70.230003
20160809114500,57.474998,81.990997,15.0,15.0,42.56304,50.530807,1.421116,55.690369,56.0,70.230003
20160809120000,57.474998,81.990997,15.0,15.0,42.49147,50.530807,1.421116,55.690369,56.0,70.230003
20160809121500,57.474998,83.845184,15.0,15.0,42.196401,50.530807,1.429145,55.690369,56.0,70.230003
20160809123000,57.474998,83.845184,15.0,15.0,42.2125,50.530807,1.449217,55.690369,56.0,70.230003
20160809124500,57.474998,83.845184,15.0,15.0,42.397375,50.530807,1.493376,55.690369,56.0,70.230003
20160809130000,57.474998,83.845184,15.0,15.0,42.24446,50.530807,1.505419,55.690369,56.0,70.230003
20160809131500,57.474998,82.369034,15.0,15.0,42.210851,51.141159,1.505419,55.690369,56.0,70.230003
20160809133000,59.91,82.369034,15.0,15.0,42.672384,51.141159,1.513448,55.690369,56.0,70.230003
20160809134500,59.91,84.115219,15.0,15.0,41.90888,51.751511,1.521477,55.690369,56.0,70.230003
20160809140000,59.91,83.197128,15.0,15.0,41.96804,51.751511,1.513448,55.690369,56.0,70.230003
20160809141500,59.91,83.197128,15.0,15.0,42.90729,51.232712,1.493376,55.690369,56.0,70.230003
20160809143000,59.91,84.943298,15.0,15.0,41.925472,51.232712,1.569651,55.690369,56.0,70.230003
20160809144500,59.91,83.845184,15.0,15.0,42.609025,50.469772,1.585708,55.690369,56.0,70.230003
20160809150000,19.924999,80.154816,15.0,15.0,42.323,50.469772,1.57768,55.690369,56.0,70.230003
20160809151500,19.26,80.154816,15.0,15.0,41.654577,50.469772,1.585708,55.690369,56.0,70.230003
20160809153000,19.26,80.154816,15.0,15.0,41.6651,50.469772,1.573665,55.690369,56.0,70.230003
20160809154500,19.26,80.982895,15.0,15.0,41.84275,50.469772,1.593737,55.690369,56.0,69.269997
20160809160000,57.035,82.081009,15.0,15.0,41.84275,50.469772,1.573665,56.824486,56.0,69.269997
20160809161500,57.634998,82.081009,15.0,15.0,42.24446,50.469772,1.549578,55.636368,56.0,69.269997
20160809163000,57.634998,82.081009,15.0,15.0,42.952,50.469772,1.549578,55.636368,56.0,69.269997
20160809164500,19.860001,80.892891,15.0,15.0,43.344836,50.469772,1.557607,55.636368,56.0,69.269997
20160809170000,23.795,80.892891,15.0,15.0,43.302353,50.469772,1.561622,55.636368,56.0,69.269997
20160809171500,23.795,80.892891,15.0,15.0,42.817241,50.469772,1.565636,55.636368,56.0,69.269997
20160809173000,23.795,80.892891,15.0,15.0,42.672384,50.469772,1.581694,55.636368,56.0,69.269997
20160809174500,43.325001,80.892891,15.0,15.0,42.952,51.232712,1.509434,56.662468,56.0,67.834999
20160809180000,50.09,80.892891,15.0,15.0,42.952,51.232712,1.505419,55.47435,56.0,67.834999
20160809181500,46.119999,80.892891,15.0,15.0,42.82875,51.232712,1.437174,55.47435,56.0,67.834999
20160809183000,28.23,79.956802,15.0,15.0,43.045262,51.232712,1.413087,55.47435,56.0,67.834999
20160809184500,17.075001,79.956802,15.0,15.0,42.7599,51.232712,1.469289,55.47435,56.0,67.834999
20160809190000,17.075001,79.038704,15.0,15.0,42.7599,51.232712,1.481333,56.338436,56.0,67.834999
20160809191500,17.075001,79.038704,15.0,15.0,42.528768,52.117722,1.457246,56.338436,56.0,67.834999
20160809193000,17.075001,79.038704,15.0,15.0,42.353345,52.117722,1.461261,56.338436,56.0,67.834999
20160809194500,17.075001,79.038704,15.0,15.0,41.85057,52.117722,1.461261,56.338436,56.0,67.834999
20160809200000,17.075001,77.940598,15.0,15.0,41.85057,51.415817,1.461261,56.338436,56.0,67.834999
20160809201500,17.075001,77.940598,15.0,15.0,41.529712,51.415817,1.465275,56.338436,56.0,67.834999
20160809203000,16.290001,77.940598,15.0,15.0,41.395208,51.415817,1.481333,56.338436,56.0,67.834999
20160809204500,22.440001,76.932495,15.0,15.0,41.438762,50.317184,1.573665,56.338436,56.0,66.995003
20160809210000,13.855,76.932495,15.0,15.0,41.306638,51.812546,1.573665,56.338436,56.0,66.995003
20160809211500,23.219999,76.932495,15.0,15.0,40.9562,52.758591,1.573665,56.338436,56.0,66.995003
20160809213000,23.219999,76.932495,15.0,15.0,,52.758591,1.581694,54.898293,56.0,65.285004
20160809214500,36.544998,76.104416,15.0,15.0,40.971653,52.758591,1.573665,54.898293,56.0,65.285004
20160809220000,47.18,76.104416,15.0,15.0,40.971653,52.758591,1.573665,55.762375,56.0,65.285004
20160809221500,11.52,76.104416,15.0,15.0,,51.843063,1.581694,54.826286,56.0,65.285004
20160809223000,32.814999,76.104416,15.0,15.0,41.110356,51.843063,1.581694,57.958595,56.0,65.285004
20160809224500,36.700001,76.104416,15.0,15.0,40.836248,51.049606,1.57768,54.790279,56.0,65.285004
20160809230000,13.32,76.104416,15.0,15.0,40.836248,51.049606,1.585708,54.790279,56.0,65.285004
20160809231500,18.98,76.104416,15.0,15.0,40.836248,51.843063,1.581694,56.9865,56.0,65.285004
20160809233000,32.994999,76.104416,15.0,15.0,40.56214,53.124802,1.533521,56.9865,56.0,65.285004
20160809234500,46.41,76.104416,15.0,15.0,40.4513,54.131882,1.473304,56.9865,56.0,65.285004
20160810000000,17.885,76.104416,15.0,15.0,40.4513,54.986366,1.453232,54.574257,56.0,65.285004
20160810001500,29.280001,76.104416,15.0,15.0,40.58934,54.986366,1.457246,57.436546,56.0,65.285004
20160810003000,19.665001,76.104416,15.0,15.0,40.683095,54.986366,1.449217,54.664268,56.0,65.285004
20160810004500,39.535,76.104416,15.0,15.0,40.405043,54.009811,1.445203,54.664268,56.0,65.285004
20160810010000,32.459999,76.104416,15.0,15.0,40.196504,54.009811,1.461261,54.664268,56.0,65.285004
20160810011500,37.82,75.096313,15.0,15.0,40.424848,54.009811,1.54155,58.39064,56.0,68.574997
20160810013000,47.805,75.096313,15.0,15.0,40.33553,54.009811,1.473304,57.436546,56.0,62.645
20160810014500,48.695,75.096313,15.0,15.0,40.196504,54.711716,1.509434,58.39064,56.0,62.645
20160810020000,15.675,75.096313,15.0,15.0,40.196504,55.627235,1.57768,53.386139,56.0,62.645
20160810021500,47.220001,76.104416,15.0,15.0,39.794794,55.627235,1.585708,57.148514,56.0,62.645
20160810023000,21.504999,76.104416,15.0,15.0,40.018701,56.481728,1.549578,57.148514,56.0,62.645
20160810024500,17.309999,76.104416,15.0,15.0,40.018701,56.481728,1.553593,53.548157,56.0,62.645
20160810030000,48.865002,75.006302,15.0,15.0,40.018701,55.230507,1.445203,58.228622,56.0,62.645
20160810031500,27.23,75.006302,15.0,15.0,39.934806,55.230507,1.42513,55.348335,56.0,62.645
20160810033000,26.665001,75.006302,15.0,15.0,39.794794,55.230507,1.417102,55.348335,56.0,62.645
20160810034500,26.665001,75.006302,15.0,15.0,40.018701,55.230507,1.405058,55.348335,56.0,62.645
20160810040000,26.665001,75.006302,15.0,15.0,39.877703,56.908974,1.421116,55.348335,56.0,63.650002
20160810041500,50.0,75.006302,15.0,15.0,39.51477,58.587433,1.413087,56.860489,56.0,63.650002
20160810054500,38.014999,75.366341,15.0,15.0,39.60368,65.331802,1.437174,54.502251,56.0,61.91
20160810060000,49.529999,75.366341,15.0,15.0,39.60368,59.838646,1.441188,55.690369,56.0,61.91
20160810061500,38.639999,75.366341,15.0,15.0,39.60368,58.465363,1.429145,55.690369,56.0,61.91
20160810063000,38.639999,75.366341,15.0,15.0,39.60368,58.465363,1.405058,55.690369,56.0,63.595001
20160810064500,31.219999,75.366341,15.0,15.0,39.745664,59.350372,1.421116,55.690369,56.0,64.599998
20160810070000,14.01,75.366341,15.0,15.0,39.745664,58.709503,1.429145,55.690369,56.0,66.074997
20160810071500,32.220001,76.464447,15.0,15.0,39.745664,62.554703,1.429145,55.690369,56.0,67.080002
20160810073000,63.009998,76.464447,15.0,15.0,39.816656,63.409195,1.421116,56.338436,56.0,67.080002
20160810074500,21.18,77.382538,15.0,15.0,39.95864,63.409195,1.42513,55.690369,56.0,67.080002
20160810080000,42.075001,77.382538,15.0,15.0,40.242608,63.409195,1.573665,55.690369,56.0,70.660004
20160810081500,28.219999,79.038704,15.0,15.0,40.371196,62.432632,1.565636,56.608459,56.0,69.160004
20160810083000,54.869999,79.038704,15.0,15.0,40.634866,62.432632,1.557607,56.608459,56.0,69.160004
20160810084500,54.869999,80.064812,15.0,15.0,40.91489,62.432632,1.561622,56.608459,56.0,69.160004
20160810090000,56.375,80.982895,15.0,15.0,41.404932,61.181419,1.557607,56.608459,56.0,69.160004
20160810091500,56.375,80.982895,15.0,15.0,41.934329,50.866501,1.485347,56.608459,56.0,68.059998
20160810093000,57.950001,81.810989,15.0,15.0,42.281894,52.331345,1.517463,56.608459,56.0,68.059998
20160810094500,57.950001,81.810989,15.0,15.0,42.960585,57.916046,1.533521,56.608459,56.0,68.059998
20160810100000,57.950001,81.810989,15.0,15.0,43.04924,53.582565,1.545564,56.608459,56.0,68.059998
20160810101500,57.950001,81.810989,15.0,15.0,43.010616,51.873581,1.557607,55.924393,56.0,68.059998
20160810103000,59.314999,83.467148,15.0,15.0,43.010616,51.232712,1.565636,55.924393,56.0,68.059998
20160810104500,17.584999,79.776779,15.0,15.0,43.614048,51.232712,1.57768,55.924393,56.0,68.059998
20160810110000,34.759998,76.104416,15.0,15.0,42.371348,55.688271,1.549578,56.824486,56.0,66.779999
20160810111500,46.299999,76.104416,15.0,15.0,41.655512,56.908974,1.481333,55.960396,56.0,66.779999
20160810113000,52.884998,77.292526,15.0,15.0,42.273088,56.908974,1.465275,55.960396,56.0,66.779999
20160810114500,54.639999,77.292526,15.0,15.0,42.660178,53.52153,1.413087,55.960396,56.0,66.779999
20160810120000,54.639999,77.292526,15.0,15.0,42.823531,55.474648,1.409073,55.960396,56.0,66.779999
20160810121500,16.605,77.292526,15.0,15.0,42.907511,55.474648,1.473304,55.960396,56.0,66.779999
20160810123000,16.605,77.292526,15.0,15.0,43.085076,55.474648,1.473304,55.960396,56.0,66.779999
20160810124500,54.255001,77.292526,15.0,15.0,43.155082,55.474648,1.453232,55.960396,56.0,66.779999
20160810130000,53.060001,77.292526,15.0,15.0,43.155082,58.160187,1.489362,55.960396,56.0,66.779999
20160810131500,21.465,77.292526,15.0,15.0,41.422085,58.160187,1.501405,54.700272,56.0,66.779999
20160810133000,30.139999,77.292526,15.0,15.0,40.976328,57.092079,1.513448,56.50045,56.0,66.779999
20160810134500,15.805,76.014404,15.0,15.0,40.71208,59.350372,1.417102,55.47435,56.0,66.779999
20160810140000,14.61,76.014404,15.0,15.0,39.919336,60.387962,1.429145,56.122414,56.0,66.779999
20160810141500,14.61,76.014404,15.0,15.0,39.792312,58.678986,1.417102,56.122414,56.0,66.779999
20160810143000,28.969999,76.014404,15.0,15.0,39.755915,57.36673,1.413087,57.05851,56.0,67.915001
20160810144500,49.459999,76.014404,15.0,15.0,40.123778,56.420692,1.441188,55.762375,56.0,67.915001
20160810150000,14.745,75.096313,15.0,15.0,39.890997,56.420692,1.429145,55.762375,56.0,67.915001
20160810151500,14.745,75.096313,15.0,15.0,39.851642,55.840858,1.441188,55.762375,56.0,67.915001
20160810153000,18.504999,75.096313,15.0,15.0,39.945397,55.840858,1.433159,55.762375,56.0,67.915001
20160810154500,19.934999,75.096313,15.0,15.0,39.96816,57.122597,1.441188,55.762375,56.0,67.915001
20160810160000,19.934999,75.096313,15.0,15.0,39.709913,57.122597,1.449217,55.762375,56.0,67.915001
20160810161500,19.934999,75.096313,15.0,15.0,39.877703,56.146034,1.481333,56.338436,56.0,67.915001
20160810163000,19.934999,75.096313,15.0,15.0,40.242608,55.44413,1.513448,56.338436,56.0,67.915001
20160810164500,19.934999,75.096313,15.0,15.0,39.877703,55.44413,1.545564,56.338436,56.0,67.915001
20160810170000,19.934999,75.096313,15.0,15.0,40.242608,56.054482,1.597752,56.338436,56.0,67.915001
20160810171500,19.934999,75.096313,15.0,15.0,39.877703,56.054482,1.57768,56.338436,56.0,67.915001
20160810173000,19.934999,75.096313,15.0,15.0,40.018701,55.413612,1.593737,56.338436,56.0,67.915001
20160810174500,13.945,75.096313,15.0,15.0,40.384592,56.481728,1.573665,55.47435,56.0,66.135002
20160810180000,13.945,75.096313,15.0,15.0,40.455584,56.481728,1.581694,55.47435,56.0,66.135002
20160810181500,13.945,75.096313,15.0,15.0,40.384592,56.481728,1.581694,56.284431,56.0,66.135002
20160810183000,13.945,75.096313,15.0,15.0,40.384592,56.481728,1.581694,56.284431,56.0,66.135002
20160810184500,13.945,75.096313,15.0,15.0,40.609485,56.481728,1.585708,56.284431,56.0,66.135002
20160810190000,13.945,75.096313,15.0,15.0,40.68097,57.427765,1.589723,56.284431,56.0,66.135002
20160810191500,13.945,75.096313,15.0,15.0,40.68097,57.427765,1.569651,56.284431,56.0,66.135002
20160810193000,13.945,75.096313,15.0,15.0,40.68097,55.993446,1.569651,56.284431,56.0,66.135002
20160810194500,13.945,75.096313,15.0,15.0,40.68097,55.993446,1.573665,56.284431,56.0,66.135002
20160810200000,13.945,75.096313,15.0,15.0,40.68097,56.817421,1.485347,56.284431,56.0,66.135002
20160810201500,13.945,75.096313,15.0,15.0,40.609485,56.817421,1.445203,56.284431,56.0,66.135002
20160810203000,13.945,75.096313,15.0,15.0,40.609485,56.817421,1.445203,56.284431,56.0,66.135002
20160810204500,13.945,75.096313,15.0,15.0,40.609485,56.817421,1.445203,56.284431,56.0,66.135002
20160810210000,13.945,75.096313,15.0,15.0,40.609485,57.519318,1.449217,56.284431,56.0,66.135002
20160810211500,13.945,75.096313,15.0,15.0,40.242608,57.519318,1.457246,56.284431,56.0,66.135002
20160810213000,13.945,75.096313,15.0,15.0,40.323545,58.709503,1.465275,56.284431,56.0,66.135002
20160810214500,13.945,75.096313,15.0,15.0,40.323545,58.709503,1.473304,56.284431,56.0,66.135002
20160810220000,13.945,75.096313,15.0,15.0,40.323545,58.068634,1.481333,56.284431,56.0,66.135002
20160810221500,13.945,75.096313,15.0,15.0,40.323545,58.068634,1.489362,56.284431,56.0,66.135002
20160810223000,13.945,75.096313,15.0,15.0,40.180575,58.068634,1.497391,56.284431,56.0,66.135002
20160810224500,13.945,75.096313,15.0,15.0,39.96612,58.068634,1.557607,55.690369,56.0,66.135002
20160810230000,13.945,75.096313,15.0,15.0,39.82315,57.214142,1.557607,55.690369,56.0,66.135002
20160810231500,13.945,75.096313,15.0,15.0,40.186576,57.214142,1.557607,55.690369,56.0,66.135002
20160810233000,13.945,75.096313,15.0,15.0,39.82315,57.214142,1.565636,55.690369,56.0,66.135002
20160810234500,13.945,75.096313,15.0,15.0,40.04262,57.214142,1.565636,55.690369,56.0,66.135002
20160811000000,12.535,75.096313,15.0,15.0,40.04262,58.25174,1.57768,56.284431,56.0,66.135002
20160811001500,16.615,75.096313,15.0,15.0,39.82315,58.984161,1.57768,56.284431,56.0,66.135002
20160811003000,42.185001,75.096313,15.0,15.0,39.68018,58.068634,1.509434,56.284431,56.0,66.135002
20160811004500,26.190001,75.096313,15.0,15.0,39.53721,58.068634,1.485347,56.284431,56.0,66.135002
20160811010000,49.66,75.096313,15.0,15.0,39.53721,59.136749,1.485347,56.284431,56.0,66.135002
20160811011500,49.66,75.096313,15.0,15.0,39.322755,59.136749,1.485347,56.284431,56.0,66.135002
20160811013000,50.380001,75.096313,15.0,15.0,39.39424,58.465363,1.489362,56.284431,56.0,66.135002
20160811014500,18.795,75.096313,15.0,15.0,39.322755,58.465363,1.493376,56.284431,56.0,66.135002
20160811020000,35.865002,74.268227,15.0,15.0,39.179785,58.465363,1.497391,56.284431,56.0,66.135002
20160811021500,18.24,74.268227,15.0,15.0,39.394818,58.465363,1.497391,56.284431,56.0,66.135002
20160811023000,23.834999,74.268227,15.0,15.0,39.394818,59.350372,1.497391,56.284431,56.0,66.135002
20160811024500,12.195,74.268227,15.0,15.0,39.394818,59.350372,1.501405,55.402344,56.0,66.135002
20160811030000,21.815001,74.268227,15.0,15.0,39.394818,59.350372,1.521477,56.788483,56.0,66.135002
20160811031500,11.86,74.268227,15.0,15.0,39.250862,59.350372,1.573665,56.788483,56.0,66.135002
20160811033000,12.13,74.268227,15.0,15.0,,59.350372,1.589723,54.9883,56.0,66.135002
20160811034500,40.294998,74.268227,15.0,15.0,39.394818,60.479515,1.57768,54.9883,56.0,66.135002
20160811040000,49.674999,74.268227,15.0,15.0,39.538774,60.479515,1.573665,56.212421,56.0,66.135002
20160811041500,37.82,74.268227,15.0,15.0,39.250862,60.479515,1.585708,56.212421,56.0,66.135002
20160811043000,12.42,75.276337,15.0,15.0,39.394818,59.563988,1.565636,56.212421,56.0,65.050003
20160811044500,18.924999,75.276337,15.0,15.0,,60.54055,1.557607,56.824486,56.0,65.050003
20160811050000,30.025,75.276337,15.0,15.0,,60.54055,1.553593,56.824486,56.0,65.050003
20160811051500,13.145,75.276337,15.0,15.0,,61.639183,1.549578,56.824486,56.0,65.050003
20160811053000,26.190001,76.284431,15.0,15.0,39.898664,61.639183,1.489362,55.348335,56.0,65.050003
20160811054500,45.830002,76.284431,15.0,15.0,,60.021751,1.465275,55.348335,56.0,65.050003
20160811060000,49.605,76.284431,15.0,15.0,,60.021751,1.441188,55.348335,56.0,65.050003
20160811061500,19.5,76.284431,15.0,15.0,39.898664,60.021751,1.441188,56.410442,56.0,65.050003
20160811063000,19.254999,75.276337,15.0,15.0,,61.150902,1.585708,54.502251,56.0,69.614998
20160811064500,18.235001,75.276337,15.0,15.0,,59.960716,1.561622,55.798382,56.0,66.745003
20160811070000,18.235001,75.276337,15.0,15.0,,65.087662,1.549578,55.798382,56.0,66.745003
20160811071500,18.235001,75.276337,15.0,15.0,,67.498543,1.529506,55.798382,56.0,66.745003
20160811073000,18.235001,76.284431,15.0,15.0,,60.326927,1.525492,55.798382,56.0,66.745003
20160811074500,18.235001,76.284431,15.0,15.0,39.68018,67.223885,1.549578,55.798382,56.0,66.745003
20160811080000,18.235001,76.284431,15.0,15.0,40.04262,64.751968,1.553593,55.798382,56.0,66.745003
20160811081500,18.235001,76.284431,15.0,15.0,40.04262,66.3694,1.561622,55.798382,56.0,66.745003
20160811083000,18.235001,76.284431,15.0,15.0,40.04262,64.385757,1.561622,55.798382,56.0,66.745003
20160811084500,25.43,76.284431,15.0,15.0,39.754708,64.385757,1.557607,56.50045,56.0,66.745003
20160811090000,41.82,76.284431,15.0,15.0,39.972206,57.916046,1.557607,56.50045,56.0,66.745003
20160811091500,41.82,75.096313,15.0,15.0,39.972206,61.822281,1.54155,56.50045,56.0,66.745003
20160811093000,41.82,75.096313,15.0,15.0,40.117148,61.822281,1.529506,56.50045,56.0,66.745003
20160811094500,50.0,75.096313,15.0,15.0,39.972206,60.204857,1.525492,56.50045,56.0,66.745003
20160811100000,50.0,75.096313,15.0,15.0,39.972206,61.700218,1.521477,56.50045,56.0,66.745003
20160811101500,50.0,75.096313,15.0,15.0,39.972206,60.815208,1.517463,56.50045,56.0,66.745003
20160811103000,50.0,75.096313,15.0,15.0,39.972206,59.899681,1.489362,56.50045,56.0,66.745003
20160811104500,50.0,75.096313,15.0,15.0,39.972206,59.899681,1.489362,56.50045,56.0,66.745003
20160811110000,50.0,75.096313,15.0,15.0,39.972206,59.106232,1.493376,56.50045,56.0,66.745003
20160811111500,51.435001,75.096313,15.0,15.0,39.754708,59.106232,1.497391,56.50045,56.0,66.745003
20160811113000,51.435001,75.096313,15.0,15.0,39.898664,56.268105,1.513448,55.924393,56.0,66.745003
20160811114500,50.764999,75.096313,15.0,15.0,39.898664,55.688271,1.525492,55.924393,56.0,66.745003
20160811120000,17.225,75.096313,15.0,15.0,39.68018,59.045197,1.533521,55.924393,56.0,66.745003
20160811121500,27.684999,75.096313,15.0,15.0,39.68018,59.838646,1.533521,56.50045,56.0,66.745003
20160811123000,48.619999,75.096313,15.0,15.0,39.68018,61.059349,1.517463,55.564358,56.0,66.745003
20160811124500,22.965,75.096313,15.0,15.0,39.82315,65.057144,1.517463,55.564358,56.0,66.745003
20160811130000,19.16,75.096313,15.0,15.0,40.04262,65.057144,1.509434,55.564358,56.0,66.745003
20160811131500,19.16,75.096313,15.0,15.0,40.186576,65.057144,1.521477,55.564358,56.0,66.745003
20160811133000,19.16,75.924393,15.0,15.0,40.258554,65.057144,1.513448,55.564358,56.0,66.745003
20160811134500,19.16,75.924393,15.0,15.0,40.037605,63.134537,1.513448,55.564358,56.0,66.745003
20160811140000,19.16,75.924393,15.0,15.0,40.037605,62.280045,1.517463,55.564358,56.0,66.745003
20160811141500,19.16,75.924393,15.0,15.0,40.40251,63.561783,1.509434,55.564358,56.0,66.745003
20160811143000,19.16,75.924393,15.0,15.0,40.546466,62.249527,1.473304,55.564358,56.0,66.745003
20160811144500,16.1,75.924393,15.0,15.0,40.690422,50.286667,1.461261,55.564358,56.0,66.745003
20160811150000,16.1,75.924393,15.0,15.0,40.690422,50.286667,1.453232,55.564358,56.0,66.745003
20160811151500,16.1,75.924393,15.0,15.0,40.834378,49.737358,1.445203,55.564358,56.0,66.745003
20160811153000,16.1,75.924393,15.0,15.0,40.82394,49.737358,1.453232,55.564358,56.0,66.745003
20160811154500,16.1,75.924393,15.0,15.0,40.82394,50.317184,1.449217,56.284431,56.0,66.745003
20160811160000,26.98,76.842484,15.0,15.0,40.82394,50.317184,1.505419,56.284431,56.0,66.745003
20160811161500,43.244999,76.842484,15.0,15.0,41.338224,50.317184,1.513448,55.312332,56.0,66.745003
20160811163000,16.219999,76.842484,15.0,15.0,41.48218,49.615288,1.529506,55.960396,56.0,66.745003
20160811164500,21.525,78.030609,15.0,15.0,41.928923,49.615288,1.521477,55.960396,56.0,66.745003
20160811170000,52.134998,78.030609,15.0,15.0,42.218807,50.317184,1.533521,55.960396,56.0,66.745003
20160811171500,14.69,78.030609,15.0,15.0,41.9677,49.432182,1.537535,55.150314,56.0,66.745003
20160811173000,35.185001,78.030609,15.0,15.0,41.875424,50.225639,1.54155,56.284431,56.0,66.745003
20160811174500,35.904999,78.030609,15.0,15.0,42.017408,50.225639,1.557607,56.284431,56.0,66.745003
20160811180000,35.904999,78.030609,15.0,15.0,42.017408,50.225639,1.517463,56.284431,56.0,66.745003
20160811181500,38.834999,78.030609,15.0,15.0,41.73344,50.225639,1.497391,56.284431,56.0,66.745003
20160811183000,45.485001,78.030609,15.0,15.0,41.287683,50.225639,1.477318,55.47435,56.0,66.745003
20160811184500,45.485001,78.030609,15.0,15.0,41.146685,49.096489,1.473304,55.47435,56.0,66.745003
20160811190000,44.095001,78.030609,15.0,15.0,41.37848,49.096489,1.481333,55.47435,56.0,66.745003
20160811191500,44.095001,78.030609,15.0,15.0,,49.096489,1.481333,55.47435,56.0,66.745003
20160811193000,44.095001,78.030609,15.0,15.0,41.236496,49.096489,1.481333,55.47435,56.0,66.745003
20160811194500,44.095001,78.030609,15.0,15.0,41.37848,49.096489,1.481333,55.47435,56.0,66.745003
20160811200000,44.095001,77.202522,15.0,15.0,41.236496,49.096489,1.477318,55.47435,56.0,66.745003
20160811201500,44.095001,77.202522,15.0,15.0,41.467305,49.096489,1.493376,55.47435,56.0,66.745003
20160811203000,17.969999,77.202522,15.0,15.0,41.467305,49.096489,1.493376,55.47435,56.0,66.745003
20160811204500,22.545,77.202522,15.0,15.0,41.324335,49.828911,1.501405,55.47435,56.0,66.745003
20160811210000,52.529999,77.202522,15.0,15.0,41.324335,48.913383,1.505419,55.47435,56.0,66.745003
20160811211500,14.835,77.202522,15.0,15.0,41.48218,49.554253,1.565636,55.47435,56.0,66.745003
20160811213000,14.835,77.202522,15.0,15.0,41.48218,50.103569,1.57768,56.122414,56.0,66.745003
20160811214500,14.835,77.202522,15.0,15.0,41.338224,49.432182,1.573665,56.122414,56.0,66.745003
20160811220000,14.835,77.202522,15.0,15.0,41.338224,49.432182,1.581694,56.122414,56.0,66.745003
20160811221500,14.835,77.202522,15.0,15.0,,48.69976,1.589723,56.122414,56.0,66.745003
20160811223000,14.835,77.202522,15.0,15.0,,49.645805,1.573665,56.122414,56.0,66.745003
20160811224500,16.200001,77.202522,15.0,15.0,,49.065971,1.565636,56.122414,56.0,66.745003
20160811230000,26.219999,77.202522,15.0,15.0,,49.065971,1.569651,56.122414,56.0,66.745003
20160811231500,26.219999,77.202522,15.0,15.0,,49.065971,1.505419,56.122414,56.0,66.745003
20160811233000,38.700001,77.202522,15.0,15.0,,49.065971,1.473304,56.122414,56.0,66.745003
20160811234500,51.799999,77.202522,15.0,15.0,41.421626,49.828911,1.473304,56.122414,56.0,66.745003
20160812000000,51.799999,77.202522,15.0,15.0,,49.828911,1.473304,56.122414,56.0,66.745003
20160812001500,51.799999,77.202522,15.0,15.0,,49.828911,1.465275,56.122414,56.0,66.745003
20160812003000,51.799999,77.202522,15.0,15.0,,49.828911,1.469289,56.122414,56.0,66.745003
20160812004500,51.799999,77.202522,15.0,15.0,41.71151,49.828911,1.477318,56.122414,56.0,66.745003
20160812010000,51.799999,77.202522,15.0,15.0,41.71151,49.096489,1.485347,56.122414,56.0,66.745003
20160812011500,51.799999,77.202522,15.0,15.0,41.71151,49.859428,1.477318,56.122414,56.0,66.745003
20160812013000,51.799999,77.202522,15.0,15.0,41.71151,49.004936,1.481333,56.122414,56.0,66.745003
20160812014500,52.514999,77.202522,15.0,15.0,41.783981,49.004936,1.485347,56.122414,56.0,66.745003
20160812020000,36.825001,77.202522,15.0,15.0,41.783981,49.004936,1.497391,55.47435,56.0,66.745003
20160812021500,53.035,77.202522,15.0,15.0,42.159732,49.004936,1.545564,57.05851,56.0,66.745003
20160812023000,27.004999,77.202522,15.0,15.0,42.159732,49.004936,1.561622,56.446445,56.0,66.745003
20160812024500,37.705002,77.202522,15.0,15.0,42.159732,49.004936,1.545564,56.446445,56.0,66.745003
20160812030000,42.709999,77.202522,15.0,15.0,42.159732,49.920464,1.565636,55.510353,56.0,66.745003
20160812031500,15.5,77.202522,15.0,15.0,40.881536,49.920464,1.561622,56.284431,56.0,66.745003
20160812033000,21.01,77.202522,15.0,15.0,39.827264,49.920464,1.561622,56.284431,56.0,66.745003
20160812034500,13.68,77.202522,15.0,15.0,39.827264,49.920464,1.569651,56.284431,56.0,66.745003
20160812040000,13.68,77.202522,15.0,15.0,39.827264,49.371147,1.581694,56.284431,56.0,66.745003
20160812041500,13.68,75.726379,15.0,15.0,41.138236,50.073051,1.573665,56.284431,56.0,66.745003
20160812043000,16.58,75.726379,15.0,15.0,40.914329,50.073051,1.493376,56.284431,56.0,66.745003
20160812044500,16.58,75.726379,15.0,15.0,39.82315,49.554253,1.481333,56.284431,56.0,66.745003
20160812050000,37.115002,75.726379,15.0,15.0,39.39424,50.652878,1.461261,56.284431,56.0,66.745003
20160812051500,20.195,75.726379,15.0,15.0,39.394818,50.652878,1.477318,56.950497,56.0,66.745003
20160812053000,45.380001,75.726379,15.0,15.0,39.394818,50.652878,1.473304,56.950497,56.0,66.745003
20160812054500,49.91,74.718277,15.0,15.0,39.754793,51.415817,1.461261,56.950497,56.0,66.745003
20160812060000,38.799999,74.718277,15.0,15.0,39.609851,49.554253,1.489362,55.564358,56.0,66.745003
20160812061500,31.030001,74.718277,15.0,15.0,39.754793,49.554253,1.493376,55.564358,56.0,66.745003
20160812063000,31.030001,74.718277,15.0,15.0,39.609851,49.554253,1.501405,55.564358,56.0,66.745003
20160812064500,31.030001,74.718277,15.0,15.0,39.609851,50.317184,1.501405,56.338436,56.0,66.745003
20160812070000,49.924999,74.718277,15.0,15.0,38.96295,50.317184,1.505419,55.726372,56.0,66.745003
20160812071500,23.24,74.718277,15.0,15.0,39.175025,49.035454,1.497391,55.726372,56.0,66.745003
20160812073000,35.825001,74.718277,15.0,15.0,38.036025,49.035454,1.501405,56.572456,56.0,66.745003
20160812074500,35.825001,74.718277,15.0,15.0,36.348656,49.035454,1.497391,56.572456,56.0,66.745003
20160812080000,35.825001,74.718277,15.0,15.0,,49.035454,1.501405,56.572456,56.0,66.745003
20160812081500,35.825001,74.718277,15.0,15.0,,49.035454,1.509434,56.572456,56.0,66.745003
20160812083000,50.48,74.718277,15.0,15.0,,50.286667,1.505419,55.348335,56.0,66.745003
20160812084500,35.535,73.620163,15.0,15.0,,49.737358,1.513448,56.338436,56.0,66.745003
20160812090000,35.535,73.620163,15.0,15.0,,49.737358,1.513448,56.338436,56.0,66.745003
20160812091500,21.74,72.342041,15.0,15.0,,49.737358,1.513448,57.112511,56.0,66.745003
20160812093000,60.549999,72.342041,15.0,15.0,,49.737358,1.501405,58.552658,56.0,66.745003
