PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160812094500,33.049999,72.342041,15.0,15.0,,49.737358,1.513448,56.410442,56.0,66.745003
20160812100000,16.77,72.342041,15.0,15.0,,49.737358,1.509434,56.410442,56.0,66.745003
20160812101500,13.78,72.342041,15.0,15.0,,50.408737,1.513448,56.410442,56.0,66.745003
20160812103000,13.78,72.342041,15.0,15.0,,50.408737,1.505419,56.410442,56.0,66.745003
20160812104500,42.43,73.440147,15.0,15.0,,50.408737,1.513448,55.510353,56.0,66.745003
20160812110000,33.415001,73.440147,15.0,15.0,,49.401665,1.509434,55.510353,56.0,66.745003
20160812111500,33.415001,73.440147,15.0,15.0,,49.401665,1.509434,55.510353,56.0,66.745003
20160812113000,51.669998,73.440147,15.0,15.0,,49.401665,1.505419,57.112511,56.0,66.745003
20160812114500,48.73,73.440147,15.0,15.0,,49.401665,1.513448,55.726372,56.0,66.745003
20160812120000,48.73,73.440147,15.0,15.0,,49.401665,1.501405,55.726372,56.0,66.745003
20160812121500,48.73,73.440147,15.0,15.0,,49.401665,1.497391,55.726372,56.0,66.745003
20160812123000,48.73,73.440147,15.0,15.0,,49.401665,1.493376,55.726372,56.0,66.745003
20160812124500,48.73,73.440147,15.0,15.0,,49.401665,1.493376,55.726372,56.0,66.745003
20160812130000,48.73,73.440147,15.0,15.0,,49.401665,1.485347,55.726372,56.0,66.745003
20160812131500,48.73,73.440147,15.0,15.0,,49.401665,1.489362,55.726372,56.0,66.745003
20160812133000,46.889999,73.440147,15.0,15.0,,49.401665,1.501405,55.726372,56.0,66.745003
20160812134500,45.860001,73.440147,15.0,15.0,,48.547173,1.489362,55.726372,56.0,66.745003
20160812140000,45.860001,74.268227,15.0,15.0,,48.547173,1.481333,55.726372,56.0,66.745003
20160812141500,45.860001,74.268227,15.0,15.0,,48.547173,1.489362,55.726372,56.0,66.745003
20160812143000,45.860001,74.268227,15.0,15.0,,49.065971,1.489362,56.284431,56.0,66.745003
20160812144500,45.860001,74.268227,15.0,15.0,38.000784,49.706841,1.489362,56.284431,56.0,66.745003
20160812150000,45.860001,74.268227,15.0,15.0,,49.706841,1.497391,56.284431,56.0,66.745003
20160812151500,45.860001,74.268227,15.0,15.0,,49.706841,1.501405,56.284431,56.0,66.745003
20160812153000,45.860001,74.268227,15.0,15.0,,49.706841,1.497391,56.284431,56.0,66.745003
20160812154500,45.860001,74.268227,15.0,15.0,,49.706841,1.573665,56.284431,56.0,66.745003
20160812160000,45.860001,74.268227,15.0,15.0,,49.706841,1.573665,56.284431,56.0,66.745003
20160812161500,45.860001,74.268227,15.0,15.0,,49.706841,1.573665,56.284431,56.0,66.745003
20160812163000,35.794998,74.268227,15.0,15.0,38.015489,48.669243,1.557607,55.348335,56.0,66.745003
20160812164500,29.440001,74.268227,15.0,15.0,38.015489,48.669243,1.569651,55.960396,56.0,66.745003
20160812170000,29.440001,74.268227,15.0,15.0,38.015489,49.889946,1.573665,55.960396,56.0,66.745003
20160812171500,29.440001,74.268227,15.0,15.0,37.870547,49.127007,1.573665,55.960396,56.0,66.745003
20160812173000,16.155001,74.268227,15.0,15.0,38.073748,49.127007,1.549578,56.662468,56.0,66.745003
20160812174500,13.98,74.268227,15.0,15.0,38.000784,49.127007,1.553593,54.952297,56.0,66.745003
20160812180000,30.84,74.268227,15.0,15.0,38.000784,49.798393,1.557607,54.952297,56.0,66.745003
20160812181500,31.41,74.268227,15.0,15.0,38.219676,49.798393,1.569651,56.410442,56.0,66.745003
20160812183000,41.395,74.268227,15.0,15.0,38.511532,49.798393,1.565636,56.410442,56.0,66.745003
20160812184500,41.395,74.268227,15.0,15.0,38.365604,49.798393,1.489362,55.798382,56.0,66.745003
20160812190000,41.395,74.268227,15.0,15.0,38.365604,49.798393,1.481333,55.798382,56.0,66.745003
20160812191500,51.705002,74.268227,15.0,15.0,37.798076,49.798393,1.469289,55.798382,56.0,66.745003
20160812193000,18.33,74.268227,15.0,15.0,37.854856,49.798393,1.481333,54.610264,56.0,66.745003
20160812194500,13.25,74.268227,15.0,15.0,37.653134,49.798393,1.461261,55.348335,56.0,66.745003
20160812200000,11.285,73.440147,15.0,15.0,37.508192,49.798393,1.461261,56.284431,56.0,66.745003
20160812201500,46.974998,73.440147,15.0,15.0,37.508192,49.798393,1.481333,57.796581,56.0,66.745003
20160812203000,41.584999,73.440147,15.0,15.0,37.36325,50.591843,1.461261,55.024303,56.0,66.745003
20160812204500,14.84,72.612061,15.0,15.0,37.218308,50.591843,1.465275,53.638168,56.0,66.745003
20160812210000,7.52,72.612061,15.0,15.0,37.218308,51.3853,1.477318,53.638168,56.0,66.745003
20160812211500,13.25,73.620163,15.0,15.0,36.947566,51.3853,1.513448,54.826286,56.0,66.745003
20160812213000,31.1,73.620163,15.0,15.0,36.659654,51.3853,1.54155,57.022503,56.0,66.745003
20160812214500,25.290001,73.620163,15.0,15.0,37.19818,51.3853,1.525492,54.37624,56.0,66.745003
20160812220000,34.294998,73.620163,15.0,15.0,37.417072,51.3853,1.565636,56.176422,56.0,65.660004
20160812221500,50.049999,73.620163,15.0,15.0,37.417072,50.835983,1.573665,56.176422,56.0,65.660004
20160812223000,26.135,74.358238,15.0,15.0,37.344108,51.446335,1.569651,56.176422,56.0,65.660004
20160812224500,53.5,74.358238,15.0,15.0,37.344108,51.446335,1.569651,57.958595,56.0,65.660004
20160812230000,24.905001,74.358238,15.0,15.0,37.615836,50.317184,1.581694,57.958595,56.0,65.660004
20160812231500,27.834999,74.358238,15.0,15.0,37.909664,50.317184,1.573665,54.610264,56.0,65.660004
20160812233000,36.75,74.358238,15.0,15.0,38.056578,51.50737,1.573665,56.410442,56.0,65.660004
20160812234500,39.654999,74.358238,15.0,15.0,38.203492,52.270309,1.513448,57.706573,56.0,65.660004
20160813000000,47.169998,74.358238,15.0,15.0,38.203492,52.270309,1.461261,56.662468,56.0,65.660004
20160813001500,50.529999,73.350136,15.0,15.0,38.276949,52.270309,1.453232,55.798382,56.0,65.660004
20160813003000,22.66,73.350136,15.0,15.0,38.423863,52.941696,1.453232,53.674168,56.0,65.660004
20160813004500,50.009998,73.350136,15.0,15.0,38.000784,53.704636,1.445203,57.796581,56.0,65.660004
20160813010000,19.785,73.350136,15.0,15.0,37.854856,53.704636,1.437174,55.690369,56.0,65.660004
20160813011500,29.355,73.350136,15.0,15.0,37.36325,57.36673,1.421116,55.690369,56.0,67.775002
20160813013000,13.39,73.350136,15.0,15.0,37.344108,56.786903,1.445203,52.30603,56.0,61.810001
20160813014500,54.470001,74.088211,15.0,15.0,37.145837,57.519318,1.445203,60.172817,56.0,61.810001
20160813020000,51.735001,74.088211,15.0,15.0,37.344108,61.578148,1.421116,58.80468,56.0,61.810001
20160813021500,9.57,74.088211,15.0,15.0,37.417072,59.777611,1.437174,55.510353,56.0,61.810001
20160813023000,26.91,74.088211,15.0,15.0,37.76275,59.777611,1.497391,54.448246,56.0,63.459999
20160813024500,39.084999,74.088211,15.0,15.0,37.909664,61.852798,1.433159,55.438347,56.0,63.459999
20160813030000,32.77,74.088211,15.0,15.0,37.708928,62.646255,1.405058,55.438347,56.0,64.654999
20160813031500,28.299999,74.088211,15.0,15.0,37.563,60.357445,1.429145,55.438347,56.0,65.400002
20160813033000,28.299999,73.260132,15.0,15.0,37.563,57.732941,1.457246,56.176422,56.0,66.254997
20160813034500,28.299999,73.260132,15.0,15.0,37.344108,54.376022,1.457246,56.176422,56.0,66.254997
20160813040000,28.299999,73.260132,15.0,15.0,37.19818,55.230507,1.437174,56.176422,56.0,66.254997
20160813041500,35.674999,73.260132,15.0,15.0,37.344108,55.230507,1.437174,56.176422,56.0,66.254997
20160813043000,36.395,73.260132,15.0,15.0,37.000895,56.939491,1.429145,56.176422,56.0,66.254997
20160813044500,39.224998,73.260132,15.0,15.0,,56.939491,1.461261,56.176422,56.0,66.934998
20160813050000,39.224998,73.260132,15.0,15.0,,56.939491,1.457246,56.176422,56.0,66.934998
20160813051500,39.224998,73.260132,15.0,15.0,,56.939491,1.469289,56.176422,56.0,66.934998
20160813053000,39.224998,73.260132,15.0,15.0,37.344108,56.939491,1.473304,56.176422,56.0,66.934998
20160813054500,49.57,73.260132,15.0,15.0,37.563,56.939491,1.497391,56.176422,56.0,66.934998
20160813060000,15.3,73.998199,15.0,15.0,37.563,56.939491,1.557607,55.348335,56.0,66.934998
20160813061500,41.330002,73.998199,15.0,15.0,37.563,52.941696,1.569651,55.348335,56.0,66.934998
20160813063000,20.059999,73.998199,15.0,15.0,37.708928,55.718788,1.589723,55.348335,56.0,66.934998
20160813064500,49.32,73.998199,15.0,15.0,37.708928,54.40654,1.573665,55.348335,56.0,66.934998
20160813070000,48.424999,74.898293,15.0,15.0,37.854856,54.40654,1.565636,56.212421,56.0,66.934998
20160813071500,49.575001,74.898293,15.0,15.0,38.000784,57.4888,1.573665,56.212421,56.0,66.934998
20160813073000,46.105,74.898293,15.0,15.0,38.276949,56.298622,1.545564,55.438347,56.0,65.785004
20160813074500,33.23,74.898293,15.0,15.0,38.717691,58.221222,1.549578,54.664268,56.0,65.785004
20160813080000,31.495001,73.998199,15.0,15.0,38.511532,58.862091,1.553593,55.240326,56.0,65.785004
20160813081500,16.045,73.998199,15.0,15.0,38.365604,58.862091,1.561622,56.9865,56.0,65.785004
20160813083000,11.285,73.998199,15.0,15.0,38.219676,58.099152,1.565636,56.338436,56.0,65.785004
20160813084500,11.285,73.998199,15.0,15.0,38.219676,59.167267,1.549578,55.636368,56.0,65.785004
20160813090000,48.615002,73.998199,15.0,15.0,38.219676,59.167267,1.465275,56.662468,56.0,65.785004
20160813091500,46.299999,73.998199,15.0,15.0,38.423863,60.357445,1.437174,55.960396,56.0,65.785004
20160813093000,46.299999,73.998199,15.0,15.0,38.570777,60.357445,1.461261,55.960396,56.0,65.785004
20160813094500,46.299999,73.998199,15.0,15.0,38.570777,59.53347,1.445203,55.960396,56.0,65.785004
20160813100000,15.365,73.998199,15.0,15.0,38.365604,58.801056,1.461261,56.950497,56.0,65.785004
20160813101500,11.88,73.998199,15.0,15.0,38.219676,56.084999,1.473304,56.122414,56.0,65.785004
20160813103000,23.125,73.998199,15.0,15.0,38.073748,56.084999,1.481333,55.150314,56.0,65.785004
20160813104500,25.120001,73.998199,15.0,15.0,38.073748,58.953644,1.469289,55.960396,56.0,65.785004
20160813110000,48.02,73.998199,15.0,15.0,38.073748,58.953644,1.449217,54.952297,56.0,65.785004
20160813111500,28.565001,73.998199,15.0,15.0,38.073748,58.953644,1.461261,56.860489,56.0,65.785004
20160813113000,12.115,73.998199,15.0,15.0,38.219676,56.023964,1.481333,54.664268,56.0,65.785004
20160813114500,17.764999,73.998199,15.0,15.0,38.365604,54.955849,1.497391,56.122414,56.0,65.785004
20160813120000,17.764999,73.998199,15.0,15.0,38.511532,58.434845,1.489362,56.122414,56.0,65.785004
20160813121500,27.665001,75.096313,15.0,15.0,38.65746,56.939491,1.573665,56.122414,56.0,65.785004
20160813123000,28.385,75.096313,15.0,15.0,38.65746,56.023964,1.573665,56.122414,56.0,65.785004
20160813124500,28.385,75.096313,15.0,15.0,38.730424,57.153114,1.565636,56.122414,56.0,65.785004
20160813130000,28.385,75.096313,15.0,15.0,38.730424,52.300827,1.573665,56.122414,56.0,65.785004
20160813131500,11.44,74.268227,15.0,15.0,38.450315,57.702423,1.57768,56.122414,56.0,65.785004
20160813133000,11.44,74.268227,15.0,15.0,38.305373,53.033249,1.581694,56.122414,56.0,65.785004
20160813134500,11.44,74.268227,15.0,15.0,38.015489,57.214142,1.545564,56.122414,56.0,65.785004
20160813140000,41.759998,74.268227,15.0,15.0,37.667346,57.214142,1.533521,54.790279,56.0,65.785004
20160813141500,14.535,74.268227,15.0,15.0,37.870547,52.39238,1.473304,56.248428,56.0,65.785004
20160813143000,33.645,74.268227,15.0,15.0,37.870547,55.901894,1.457246,56.248428,56.0,65.785004
20160813144500,49.34,74.268227,15.0,15.0,37.667346,55.901894,1.445203,56.9865,56.0,65.785004
20160813150000,49.34,74.268227,15.0,15.0,37.870547,55.901894,1.465275,55.798382,56.0,65.785004
20160813151500,49.34,74.268227,15.0,15.0,38.015489,55.901894,1.465275,55.798382,56.0,65.785004
20160813153000,12.795,74.268227,15.0,15.0,38.073748,51.62944,1.465275,55.798382,56.0,65.785004
20160813154500,15.16,75.096313,15.0,15.0,38.219676,53.674118,1.453232,55.798382,56.0,65.785004
20160813160000,15.16,75.096313,15.0,15.0,38.365604,57.214142,1.461261,55.798382,56.0,65.785004
20160813161500,15.875,75.096313,15.0,15.0,38.511532,56.023964,1.469289,56.446445,56.0,65.785004
20160813163000,15.875,75.096313,15.0,15.0,38.65746,50.744431,1.477318,56.446445,56.0,65.785004
20160813164500,16.594999,75.096313,15.0,15.0,38.876352,52.361862,1.497391,56.446445,56.0,65.785004
20160813170000,34.759998,75.096313,15.0,15.0,38.667728,50.927536,1.54155,56.446445,56.0,65.785004
20160813171500,34.759998,75.096313,15.0,15.0,38.667728,50.103569,1.561622,56.446445,56.0,65.785004
20160813173000,43.130001,75.924393,15.0,15.0,39.02228,50.103569,1.549578,56.446445,56.0,65.785004
20160813174500,43.130001,75.924393,15.0,15.0,39.314136,50.103569,1.565636,56.446445,56.0,65.785004
20160813180000,49.215,75.924393,15.0,15.0,39.102554,50.103569,1.573665,55.798382,56.0,65.785004
20160813181500,49.215,75.924393,15.0,15.0,38.890972,50.103569,1.573665,55.798382,56.0,65.785004
20160813183000,49.215,75.924393,15.0,15.0,38.890972,49.554253,1.565636,55.798382,56.0,65.785004
20160813184500,41.584999,74.898293,15.0,15.0,38.890972,48.974419,1.561622,55.798382,56.0,65.785004
20160813190000,48.860001,74.898293,15.0,15.0,38.890972,48.974419,1.497391,58.39064,56.0,65.785004
20160813191500,42.845001,74.898293,15.0,15.0,38.957612,48.974419,1.489362,54.790279,56.0,65.785004
20160813193000,15.805,74.898293,15.0,15.0,38.957612,48.974419,1.481333,55.798382,56.0,65.785004
20160813194500,29.02,74.898293,15.0,15.0,38.957612,48.974419,1.477318,55.186317,56.0,65.785004
20160813200000,11.665,74.898293,15.0,15.0,38.81267,48.974419,1.473304,55.186317,56.0,65.785004
20160813201500,56.540001,74.898293,15.0,15.0,38.667728,48.974419,1.453232,54.502251,56.0,65.785004
20160813203000,18.549999,74.898293,15.0,15.0,38.667728,48.974419,1.477318,56.662468,56.0,65.785004
20160813204500,32.195,73.89019,15.0,15.0,38.522786,49.554253,1.485347,56.662468,56.0,65.785004
20160813210000,42.970001,73.89019,15.0,15.0,38.522786,49.554253,1.489362,56.662468,56.0,65.785004
20160813211500,26.290001,73.89019,15.0,15.0,38.522786,49.554253,1.489362,55.47435,56.0,65.785004
20160813213000,53.790001,73.89019,15.0,15.0,38.450315,49.554253,1.497391,55.47435,56.0,65.785004
20160813214500,17.584999,74.718277,15.0,15.0,38.450315,50.103569,1.553593,55.47435,56.0,65.785004
20160813220000,15.345,74.718277,15.0,15.0,38.450315,49.004936,1.565636,55.47435,56.0,65.785004
20160813221500,14.15,74.718277,15.0,15.0,38.450315,49.004936,1.565636,56.122414,56.0,65.785004
20160813223000,25.52,74.718277,15.0,15.0,38.65746,49.615288,1.573665,54.862289,56.0,65.785004
20160813224500,12.04,74.718277,15.0,15.0,38.450315,49.615288,1.569651,56.374439,56.0,65.785004
20160813230000,12.04,74.718277,15.0,15.0,38.450315,49.615288,1.569651,56.374439,56.0,65.785004
20160813231500,37.264999,74.718277,15.0,15.0,38.65746,50.225639,1.573665,56.374439,56.0,65.785004
20160813233000,29.344999,74.718277,15.0,15.0,38.511532,50.225639,1.57768,55.510353,56.0,65.785004
20160813234500,42.945,74.718277,15.0,15.0,38.511532,50.225639,1.57768,56.662468,56.0,65.785004
20160814000000,43.875,74.718277,15.0,15.0,38.511532,50.225639,1.573665,56.662468,56.0,65.785004
20160814001500,24.125,74.718277,15.0,15.0,38.511532,50.225639,1.569651,56.662468,56.0,65.785004
20160814003000,48.845001,74.718277,15.0,15.0,38.511532,50.225639,1.569651,55.852386,56.0,65.785004
20160814004500,48.845001,74.718277,15.0,15.0,38.511532,50.225639,1.493376,55.852386,56.0,65.785004
20160814010000,33.285,74.718277,15.0,15.0,38.511532,50.225639,1.469289,55.852386,56.0,65.785004
20160814011500,12.7,73.89019,15.0,15.0,38.511532,49.493217,1.465275,55.852386,56.0,65.785004
20160814013000,25.834999,73.89019,15.0,15.0,38.65746,50.134087,1.477318,56.50045,56.0,65.785004
20160814014500,31.465,73.89019,15.0,15.0,38.511532,50.134087,1.481333,55.438347,56.0,65.785004
20160814020000,12.925,73.89019,15.0,15.0,38.511532,49.127007,1.497391,56.338436,56.0,65.785004
20160814021500,18.365,73.89019,15.0,15.0,38.365604,49.645805,1.501405,56.338436,56.0,65.785004
20160814023000,18.365,73.89019,15.0,15.0,37.307456,49.645805,1.501405,56.338436,56.0,65.785004
20160814024500,18.365,73.89019,15.0,15.0,37.36325,49.645805,1.505419,56.338436,56.0,65.785004
20160814030000,19.225,73.89019,15.0,15.0,37.218308,49.645805,1.565636,56.338436,56.0,65.785004
20160814031500,9.795,73.89019,15.0,15.0,37.000895,49.645805,1.545564,56.338436,56.0,65.785004
20160814033000,9.795,72.612061,15.0,15.0,37.19818,49.645805,1.549578,56.338436,56.0,65.785004
20160814034500,9.795,72.612061,15.0,15.0,36.711011,49.645805,1.553593,56.338436,56.0,65.785004
20160814040000,9.795,72.612061,15.0,15.0,36.711011,49.645805,1.557607,56.338436,56.0,65.785004
20160814041500,9.795,72.612061,15.0,15.0,36.348656,49.645805,1.557607,56.338436,56.0,65.785004
20160814043000,9.795,72.612061,15.0,15.0,36.058772,49.645805,1.557607,56.338436,56.0,65.785004
20160814044500,9.795,72.612061,15.0,15.0,36.058772,49.645805,1.561622,56.338436,56.0,65.785004
20160814050000,9.795,72.612061,15.0,15.0,36.203714,49.645805,1.561622,56.338436,56.0,65.785004
20160814051500,9.795,72.612061,15.0,15.0,36.058772,49.645805,1.501405,56.338436,56.0,65.785004
20160814053000,27.17,72.612061,15.0,15.0,36.058772,49.645805,1.477318,56.338436,56.0,65.785004
20160814054500,40.285,72.612061,15.0,15.0,36.203714,49.645805,1.461261,55.402344,56.0,65.785004
20160814060000,13.415,72.612061,15.0,15.0,36.203714,48.913383,1.457246,56.608459,56.0,65.785004
20160814061500,48.115002,72.612061,15.0,15.0,36.395576,49.432182,1.465275,55.852386,56.0,65.785004
20160814063000,48.115002,72.612061,15.0,15.0,36.541504,49.432182,1.465275,55.852386,56.0,65.785004
20160814064500,48.115002,72.612061,15.0,15.0,36.687432,50.195122,1.477318,55.852386,56.0,65.785004
20160814070000,48.115002,72.612061,15.0,15.0,36.687432,50.195122,1.473304,55.852386,56.0,65.785004
20160814071500,48.115002,72.612061,15.0,15.0,36.541504,50.195122,1.473304,55.852386,56.0,65.785004
20160814073000,48.115002,72.612061,15.0,15.0,36.541504,48.974419,1.481333,55.852386,56.0,65.785004
20160814074500,48.115002,72.612061,15.0,15.0,36.687432,48.974419,1.545564,55.852386,56.0,65.785004
20160814080000,48.115002,73.530151,15.0,15.0,36.760396,49.523735,1.549578,55.852386,56.0,65.785004
20160814081500,48.115002,73.530151,15.0,15.0,36.906324,49.523735,1.545564,55.852386,56.0,65.785004
20160814083000,48.115002,73.530151,15.0,15.0,37.052252,50.103569,1.549578,55.852386,56.0,65.785004
20160814084500,49.330002,74.448242,15.0,15.0,37.344108,50.103569,1.545564,55.852386,56.0,65.785004
20160814090000,49.330002,74.448242,15.0,15.0,37.417072,49.371147,1.545564,55.852386,56.0,65.785004
20160814091500,49.330002,75.276337,15.0,15.0,38.056578,49.371147,1.54155,55.852386,56.0,65.785004
20160814093000,18.535,75.276337,15.0,15.0,38.219676,49.371147,1.545564,54.502251,56.0,65.785004
20160814094500,45.744999,75.276337,15.0,15.0,38.65746,49.371147,1.54155,57.310532,56.0,65.785004
20160814100000,45.744999,75.276337,15.0,15.0,38.450315,49.371147,1.54155,57.310532,56.0,65.785004
20160814101500,30.290001,76.104416,15.0,15.0,38.450315,49.950981,1.553593,55.186317,56.0,65.785004
20160814103000,22.504999,77.202522,15.0,15.0,38.450315,49.950981,1.557607,55.186317,56.0,65.785004
20160814104500,14.53,77.202522,15.0,15.0,39.314136,49.950981,1.489362,56.50045,56.0,65.785004
20160814110000,25.620001,75.924393,15.0,15.0,39.314136,49.950981,1.453232,56.50045,56.0,65.785004
20160814111500,46.57,75.924393,15.0,15.0,39.53721,49.127007,1.453232,55.47435,56.0,65.785004
20160814113000,17.719999,75.924393,15.0,15.0,39.53721,49.127007,1.449217,55.47435,56.0,65.785004
20160814114500,18.58,75.924393,15.0,15.0,39.898664,49.798393,1.457246,55.47435,56.0,65.785004
20160814120000,42.605,77.292526,15.0,15.0,39.898664,49.157524,1.445203,57.184517,56.0,65.785004
20160814121500,16.305,78.588661,15.0,15.0,40.037605,49.157524,1.449217,56.050407,56.0,65.785004
20160814123000,16.305,78.588661,15.0,15.0,40.690422,49.157524,1.457246,56.050407,56.0,65.785004
20160814124500,14.965,77.472549,15.0,15.0,41.094512,49.767876,1.477318,56.050407,56.0,65.785004
20160814130000,49.075001,76.554459,15.0,15.0,41.146685,49.767876,1.473304,56.050407,56.0,65.785004
20160814131500,24.02,76.554459,15.0,15.0,40.93444,49.767876,1.553593,57.05851,56.0,65.785004
20160814133000,43.060001,76.554459,15.0,15.0,40.32788,49.767876,1.54155,57.05851,56.0,65.785004
20160814134500,13.45,76.554459,15.0,15.0,40.33553,49.188042,1.553593,55.924393,56.0,65.785004
20160814140000,18.57,77.67057,15.0,15.0,40.56486,49.188042,1.549578,55.924393,56.0,65.785004
20160814141500,19.290001,77.67057,15.0,15.0,40.774878,49.188042,1.549578,55.924393,56.0,65.785004
20160814143000,34.130001,78.588661,15.0,15.0,40.58934,49.188042,1.557607,55.924393,56.0,65.785004
20160814144500,40.395,78.588661,15.0,15.0,40.58934,49.859428,1.557607,55.924393,56.0,65.785004
20160814150000,43.369999,78.588661,15.0,15.0,40.93444,49.859428,1.557607,55.924393,56.0,65.785004
20160814151500,50.57,78.588661,15.0,15.0,40.736084,49.859428,1.553593,55.924393,56.0,65.785004
20160814153000,13.19,78.588661,15.0,15.0,41.110356,49.218559,1.557607,55.924393,56.0,65.785004
20160814154500,15.12,78.588661,15.0,15.0,41.315937,49.218559,1.501405,55.924393,56.0,65.785004
20160814160000,15.12,78.588661,15.0,15.0,41.212322,49.218559,1.457246,55.924393,56.0,65.785004
20160814161500,49.435001,80.892891,15.0,15.0,41.212322,49.218559,1.437174,56.662468,56.0,65.785004
20160814163000,30.445,80.892891,15.0,15.0,41.727099,49.218559,1.445203,57.310532,56.0,65.785004
20160814164500,38.555,79.506752,15.0,15.0,41.937848,49.218559,1.441188,57.310532,56.0,65.785004
20160814170000,50.865002,79.506752,15.0,15.0,41.70301,49.218559,1.453232,56.014404,56.0,65.785004
20160814171500,47.205002,79.506752,15.0,15.0,42.165444,49.218559,1.445203,57.112511,56.0,65.785004
20160814173000,22.504999,79.506752,15.0,15.0,42.107185,49.218559,1.457246,55.402344,56.0,65.785004
20160814174500,44.360001,79.506752,15.0,15.0,41.648202,49.218559,1.469289,56.698471,56.0,65.785004
20160814180000,43.025002,79.506752,15.0,15.0,41.265056,49.218559,1.461261,56.698471,56.0,65.785004
20160814181500,13.03,79.506752,15.0,15.0,41.785664,49.218559,1.465275,56.698471,56.0,65.785004
20160814183000,13.745,79.506752,15.0,15.0,41.27376,49.218559,1.457246,56.698471,56.0,65.785004
20160814184500,13.745,78.408646,15.0,15.0,41.142214,49.218559,1.465275,56.698471,56.0,65.785004
20160814190000,22.855,78.408646,15.0,15.0,41.069828,49.218559,1.533521,55.88839,56.0,65.785004
20160814191500,22.855,78.408646,15.0,15.0,41.34839,49.218559,1.525492,55.88839,56.0,65.785004
20160814193000,22.855,77.292526,15.0,15.0,41.34839,49.218559,1.525492,55.88839,56.0,65.785004
20160814194500,22.855,77.292526,15.0,15.0,41.34839,49.218559,1.525492,55.88839,56.0,65.785004
20160814200000,22.855,77.292526,15.0,15.0,40.940186,49.798393,1.521477,55.88839,56.0,65.785004
20160814201500,22.855,77.292526,15.0,15.0,40.72738,49.065971,1.517463,55.88839,56.0,65.785004
20160814203000,22.855,77.292526,15.0,15.0,40.405043,49.065971,1.517463,55.88839,56.0,65.785004
20160814204500,22.855,76.464447,15.0,15.0,40.33553,49.58477,1.513448,55.88839,56.0,65.785004
20160814210000,22.855,76.464447,15.0,15.0,40.424848,49.58477,1.437174,55.88839,56.0,65.785004
20160814211500,25.290001,76.464447,15.0,15.0,40.424848,49.58477,1.417102,55.88839,56.0,65.785004
20160814213000,25.290001,76.464447,15.0,15.0,40.512194,49.58477,1.409073,55.88839,56.0,65.785004
20160814214500,25.290001,76.464447,15.0,15.0,40.371196,49.58477,1.409073,55.88839,56.0,65.785004
20160814220000,25.290001,76.464447,15.0,15.0,40.371196,49.58477,1.413087,55.88839,56.0,65.785004
20160814221500,25.290001,75.456345,15.0,15.0,40.159699,49.58477,1.413087,55.88839,56.0,65.785004
20160814223000,25.290001,75.456345,15.0,15.0,39.877703,49.58477,1.421116,55.88839,56.0,65.785004
20160814224500,25.290001,75.456345,15.0,15.0,39.736705,49.58477,1.433159,55.88839,56.0,65.785004
20160814230000,25.290001,75.456345,15.0,15.0,39.736705,49.58477,1.433159,55.88839,56.0,65.785004
20160814231500,18.450001,75.456345,15.0,15.0,39.745664,48.730278,1.441188,55.88839,56.0,65.785004
20160814233000,11.935,75.456345,15.0,15.0,39.461696,48.730278,1.505419,55.88839,56.0,65.785004
20160814234500,11.935,75.456345,15.0,15.0,39.319712,49.371147,1.505419,55.88839,56.0,65.785004
20160815000000,11.935,75.456345,15.0,15.0,39.319712,49.371147,1.505419,55.88839,56.0,65.785004
20160815001500,11.935,75.456345,15.0,15.0,39.39424,49.371147,1.505419,55.88839,56.0,65.785004
20160815003000,11.935,75.456345,15.0,15.0,39.106736,49.371147,1.505419,55.88839,56.0,65.785004
20160815004500,11.935,75.456345,15.0,15.0,39.179785,49.371147,1.509434,55.88839,56.0,65.785004
20160815010000,11.935,75.456345,15.0,15.0,39.179785,49.371147,1.513448,55.88839,56.0,65.785004
20160815011500,11.935,75.456345,15.0,15.0,39.036815,49.371147,1.505419,55.88839,56.0,65.785004
20160815013000,19.620001,75.456345,15.0,15.0,39.036815,49.371147,1.517463,52.720074,56.0,65.785004
20160815014500,38.880001,75.456345,15.0,15.0,38.750875,49.371147,1.501405,57.832584,56.0,65.785004
20160815020000,16.754999,75.456345,15.0,15.0,38.750875,49.371147,1.505419,56.338436,56.0,65.785004
20160815021500,39.395,75.456345,15.0,15.0,38.67939,49.371147,1.42513,56.9865,56.0,65.785004
20160815023000,25.834999,75.456345,15.0,15.0,38.53642,49.371147,1.421116,56.9865,56.0,65.785004
20160815024500,19.370001,74.628265,15.0,15.0,38.39345,49.371147,1.429145,55.024303,56.0,65.785004
20160815030000,37.785,74.628265,15.0,15.0,38.39345,49.371147,1.421116,53.296131,56.0,65.785004
20160815031500,29.725,74.628265,15.0,15.0,38.60306,49.371147,1.437174,57.904594,56.0,65.785004
20160815033000,32.759998,74.628265,15.0,15.0,38.60306,49.371147,1.445203,54.898293,56.0,65.785004
20160815034500,45.615002,74.628265,15.0,15.0,38.60306,48.852348,1.441188,56.338436,56.0,65.785004
20160815040000,49.73,74.628265,15.0,15.0,38.459104,48.852348,1.441188,56.338436,56.0,65.785004
20160815041500,42.900002,74.628265,15.0,15.0,38.459104,48.852348,1.453232,55.348335,56.0,65.785004
20160815043000,51.23,74.628265,15.0,15.0,38.315148,48.852348,1.517463,55.348335,56.0,65.785004
20160815044500,12.055,74.628265,15.0,15.0,38.315148,48.852348,1.525492,56.176422,56.0,65.785004
20160815050000,12.055,74.628265,15.0,15.0,38.315148,48.852348,1.525492,56.176422,56.0,65.785004
20160815051500,63.115002,74.628265,15.0,15.0,38.315148,49.401665,1.525492,56.176422,56.0,65.785004
20160815053000,18.49,74.628265,15.0,15.0,38.522786,49.401665,1.537535,55.312332,56.0,65.785004
20160815054500,51.450001,74.628265,15.0,15.0,38.522786,50.042534,1.525492,55.312332,56.0,65.785004
20160815060000,47.564999,74.628265,15.0,15.0,38.522786,49.310112,1.525492,57.112511,56.0,65.785004
20160815061500,50.189999,74.628265,15.0,15.0,38.522786,49.310112,1.533521,57.112511,56.0,65.785004
20160815063000,45.57,74.628265,15.0,15.0,38.522786,49.310112,1.537535,55.47435,56.0,65.785004
20160815064500,33.005001,74.628265,15.0,15.0,38.522786,49.310112,1.497391,56.734474,56.0,65.785004
20160815070000,30.59,74.628265,15.0,15.0,38.522786,49.310112,1.421116,55.690369,56.0,65.785004
20160815071500,30.59,75.546356,15.0,15.0,38.667728,49.310112,1.409073,55.690369,56.0,65.785004
20160815073000,30.59,75.546356,15.0,15.0,38.667728,49.310112,1.437174,55.690369,56.0,65.785004
20160815074500,30.59,76.842484,15.0,15.0,38.81267,49.310112,1.437174,56.284431,56.0,65.785004
20160815080000,51.014999,76.842484,15.0,15.0,39.314136,49.950981,1.441188,56.284431,56.0,65.785004
20160815081500,51.014999,78.210625,15.0,15.0,39.824884,49.950981,1.445203,55.600361,56.0,65.785004
20160815083000,28.41,78.210625,15.0,15.0,40.043776,48.943901,1.437174,55.600361,56.0,65.785004
20160815084500,27.58,78.210625,15.0,15.0,40.700452,48.943901,1.429145,57.346535,56.0,65.785004
20160815090000,14.875,78.210625,15.0,15.0,41.138236,48.943901,1.42513,56.338436,56.0,65.785004
20160815091500,49.424999,78.210625,15.0,15.0,41.94084,48.943901,1.413087,55.510353,56.0,66.720001
20160815093000,21.66,78.210625,15.0,15.0,42.073865,49.615288,1.449217,55.510353,56.0,66.720001
20160815094500,38.16,78.210625,15.0,15.0,42.633828,49.615288,1.421116,56.248428,56.0,66.720001
20160815100000,18.860001,80.244827,15.0,15.0,41.656277,49.615288,1.42513,56.248428,56.0,66.720001
20160815101500,19.385,80.244827,15.0,15.0,41.727099,50.134087,1.421116,55.186317,56.0,66.720001
20160815103000,32.34,80.244827,15.0,15.0,41.824628,50.134087,1.417102,56.176422,56.0,66.720001
20160815104500,32.34,80.244827,15.0,15.0,42.322473,50.134087,1.421116,55.186317,56.0,66.720001
20160815110000,18.82,81.25293,15.0,15.0,42.407184,50.134087,1.429145,56.662468,56.0,66.720001
20160815111500,33.009998,80.244827,15.0,15.0,42.107185,50.805466,1.421116,56.662468,56.0,67.885002
20160815113000,28.129999,81.25293,15.0,15.0,42.107185,50.805466,1.465275,55.276329,56.0,67.885002
20160815114500,47.665001,81.25293,15.0,15.0,42.371348,50.805466,1.453232,55.276329,56.0,67.885002
20160815120000,51.32,81.25293,15.0,15.0,42.433874,50.805466,1.465275,55.276329,56.0,67.885002
20160815121500,50.145,81.25293,15.0,15.0,43.015121,50.805466,1.457246,55.276329,56.0,67.885002
20160815123000,44.66,81.25293,15.0,15.0,42.480539,50.805466,1.469289,55.276329,56.0,67.885002
20160815124500,43.990002,81.25293,15.0,15.0,42.237728,51.476852,1.473304,55.960396,56.0,67.885002
20160815130000,43.990002,81.25293,15.0,15.0,42.4862,51.476852,1.469289,55.960396,56.0,67.885002
20160815131500,43.990002,81.25293,15.0,15.0,42.274125,51.476852,1.473304,55.960396,56.0,67.885002
20160815133000,35.189999,81.25293,15.0,15.0,42.672554,52.239792,1.473304,55.960396,56.0,67.885002
20160815134500,33.325001,83.197128,15.0,15.0,42.82875,52.239792,1.465275,55.960396,56.0,67.885002
20160815140000,39.724998,83.197128,15.0,15.0,42.82875,51.354782,1.477318,56.698471,56.0,67.885002
20160815141500,29.955,83.197128,15.0,15.0,42.210851,51.354782,1.485347,54.502251,56.0,67.885002
20160815143000,18.950001,83.197128,15.0,15.0,42.24446,52.300827,1.485347,55.150314,56.0,67.885002
20160815144500,13.755,81.432945,15.0,15.0,42.113152,54.040329,1.481333,56.050407,56.0,67.885002
20160815150000,38.645,81.432945,15.0,15.0,42.113152,54.040329,1.477318,55.024303,56.0,67.885002
20160815151500,51.805,83.197128,15.0,15.0,42.233444,52.697556,1.449217,55.798382,56.0,67.885002
20160815153000,24.905001,83.197128,15.0,15.0,41.833536,50.744431,1.473304,55.798382,56.0,67.885002
20160815154500,34.814999,82.171021,15.0,15.0,41.654577,51.965134,1.473304,56.662468,56.0,67.885002
20160815160000,24.040001,81.342941,15.0,15.0,42.474028,52.544968,1.465275,56.662468,56.0,67.885002
20160815161500,14.115,77.760574,15.0,15.0,42.353736,50.134087,1.465275,55.024303,56.0,67.885002
20160815163000,52.299999,79.416748,15.0,15.0,41.90888,50.134087,1.429145,56.446445,56.0,67.885002
20160815164500,52.299999,79.416748,15.0,15.0,41.695513,50.866501,1.445203,56.446445,56.0,67.885002
20160815170000,52.299999,79.416748,15.0,15.0,41.91466,50.866501,1.445203,56.446445,56.0,67.885002
20160815171500,43.380001,79.416748,15.0,15.0,42.892126,50.866501,1.469289,55.438347,56.0,67.885002
20160815173000,21.91,79.416748,15.0,15.0,43.090312,50.225639,1.497391,56.446445,56.0,67.885002
20160815174500,21.91,79.416748,15.0,15.0,42.692206,49.401665,1.581694,55.852386,56.0,66.864998
20160815180000,21.91,79.416748,15.0,15.0,41.50768,49.401665,1.561622,55.852386,56.0,66.864998
20160815181500,21.91,79.416748,15.0,15.0,40.436306,49.401665,1.561622,55.852386,56.0,66.864998
20160815183000,21.91,79.416748,15.0,15.0,40.761856,49.981499,1.557607,55.852386,56.0,66.864998
20160815184500,21.91,79.416748,15.0,15.0,41.142214,49.981499,1.573665,55.852386,56.0,66.864998
20160815190000,21.91,79.416748,15.0,15.0,41.265056,49.981499,1.573665,55.852386,56.0,66.864998
20160815191500,21.91,79.416748,15.0,15.0,41.265056,49.981499,1.54155,55.852386,56.0,66.864998
20160815193000,44.299999,78.408646,15.0,15.0,41.517064,49.981499,1.509434,56.50045,56.0,66.864998
20160815194500,50.424999,78.408646,15.0,15.0,41.189219,49.981499,1.457246,56.50045,56.0,66.864998
20160815200000,50.424999,78.408646,15.0,15.0,41.058081,49.981499,1.461261,56.50045,56.0,66.864998
20160815201500,50.424999,78.408646,15.0,15.0,40.976328,49.981499,1.457246,56.50045,56.0,66.864998
20160815203000,50.424999,77.580559,15.0,15.0,40.9562,49.981499,1.457246,56.50045,56.0,66.864998
20160815204500,50.424999,77.580559,15.0,15.0,40.490315,49.981499,1.449217,56.50045,56.0,66.864998
20160815210000,50.424999,77.580559,15.0,15.0,40.462792,49.981499,1.461261,55.924393,56.0,66.864998
20160815211500,50.424999,77.580559,15.0,15.0,40.498866,49.981499,1.469289,55.924393,56.0,66.864998
20160815213000,50.424999,77.580559,15.0,15.0,40.32788,49.981499,1.473304,55.924393,56.0,66.864998
20160815214500,50.424999,76.554459,15.0,15.0,40.32788,49.981499,1.493376,55.924393,56.0,66.864998
20160815220000,50.424999,76.554459,15.0,15.0,40.123778,49.249077,1.497391,55.924393,56.0,66.864998
20160815221500,50.424999,76.554459,15.0,15.0,40.219505,49.249077,1.581694,55.924393,56.0,66.864998
20160815223000,50.424999,76.554459,15.0,15.0,40.31326,49.249077,1.589723,55.924393,56.0,66.864998
20160815224500,50.424999,76.554459,15.0,15.0,40.31326,49.249077,1.581694,55.924393,56.0,66.864998
20160815230000,49.23,76.554459,15.0,15.0,40.17522,49.249077,1.589723,55.924393,56.0,66.864998
20160815231500,47.365002,76.554459,15.0,15.0,40.405043,49.798393,1.597752,55.924393,56.0,65.845001
20160815233000,27.715,76.554459,15.0,15.0,40.56486,49.798393,1.569651,55.186317,56.0,65.845001
20160815234500,49.700001,76.554459,15.0,15.0,40.56486,49.798393,1.569651,56.608459,56.0,65.845001
20160816000000,49.700001,76.554459,15.0,15.0,40.424848,49.798393,1.573665,55.798382,56.0,65.845001
20160816001500,49.700001,76.554459,15.0,15.0,40.057478,49.218559,1.573665,55.798382,56.0,65.845001
20160816003000,49.700001,76.554459,15.0,15.0,39.918452,49.218559,1.573665,55.798382,56.0,65.845001
20160816004500,49.700001,76.554459,15.0,15.0,39.779426,48.638725,1.54155,55.798382,56.0,65.845001
20160816010000,40.310001,75.456345,15.0,15.0,39.709913,48.638725,1.497391,57.112511,56.0,65.845001
20160816011500,38.205002,75.456345,15.0,15.0,39.654782,49.34063,1.469289,54.790279,56.0,65.845001
20160816013000,11.585,75.456345,15.0,15.0,39.292835,49.34063,1.473304,54.790279,56.0,65.845001
20160816014500,25.555,75.456345,15.0,15.0,38.93286,49.34063,1.457246,54.790279,56.0,65.845001
20160816020000,12.385,75.456345,15.0,15.0,38.94527,49.34063,1.461261,56.284431,56.0,65.845001
20160816021500,14.32,75.456345,15.0,15.0,39.024728,49.34063,1.457246,56.284431,56.0,65.845001
20160816023000,16.535,75.456345,15.0,15.0,39.243212,49.34063,1.465275,56.284431,56.0,65.845001
20160816024500,16.535,75.456345,15.0,15.0,38.884716,49.34063,1.473304,56.284431,56.0,65.845001
20160816030000,16.535,75.456345,15.0,15.0,38.961216,49.950981,1.485347,56.284431,56.0,65.845001
20160816031500,16.535,75.456345,15.0,15.0,38.961216,49.950981,1.489362,56.284431,56.0,65.845001
20160816033000,16.535,75.456345,15.0,15.0,38.749719,49.950981,1.553593,56.284431,56.0,65.845001
20160816034500,16.535,75.456345,15.0,15.0,38.749719,49.950981,1.557607,56.284431,56.0,65.845001
20160816040000,16.535,75.456345,15.0,15.0,38.964752,49.950981,1.565636,56.284431,56.0,65.845001
20160816041500,16.535,74.628265,15.0,15.0,38.822768,49.950981,1.565636,56.284431,56.0,65.845001
20160816043000,16.535,74.628265,15.0,15.0,38.822768,49.950981,1.561622,56.284431,56.0,65.845001
20160816044500,16.535,74.628265,15.0,15.0,39.036815,49.950981,1.561622,56.284431,56.0,65.845001
20160816050000,16.535,74.628265,15.0,15.0,39.036815,49.950981,1.557607,56.284431,56.0,65.845001
20160816051500,16.535,74.628265,15.0,15.0,39.036815,49.950981,1.557607,56.284431,56.0,65.845001
20160816053000,21.764999,74.628265,15.0,15.0,39.036815,49.950981,1.565636,56.284431,56.0,65.845001
20160816054500,21.764999,74.628265,15.0,15.0,39.036815,49.950981,1.585708,56.284431,56.0,65.845001
20160816060000,21.764999,74.628265,15.0,15.0,38.893845,49.310112,1.581694,56.284431,56.0,65.845001
20160816061500,21.764999,74.628265,15.0,15.0,38.893845,49.310112,1.505419,56.284431,56.0,65.845001
20160816063000,38.325001,74.628265,15.0,15.0,38.893845,49.310112,1.469289,54.610264,56.0,65.845001
20160816064500,50.814999,74.628265,15.0,15.0,38.750875,49.310112,1.453232,56.608459,56.0,65.845001
20160816070000,33.970001,74.628265,15.0,15.0,38.67939,49.310112,1.453232,56.608459,56.0,65.845001
20160816071500,50.599998,75.726379,15.0,15.0,38.67939,49.310112,1.457246,56.608459,56.0,65.845001
20160816073000,50.599998,75.726379,15.0,15.0,39.106906,49.310112,1.457246,55.798382,56.0,65.845001
20160816074500,50.599998,77.202522,15.0,15.0,39.250862,49.310112,1.445203,55.798382,56.0,65.845001
20160816080000,50.599998,77.202522,15.0,15.0,39.394818,49.310112,1.441188,55.798382,56.0,65.845001
20160816081500,50.599998,78.300629,15.0,15.0,39.898664,49.310112,1.457246,55.798382,56.0,65.845001
20160816083000,50.599998,78.300629,15.0,15.0,40.186576,49.310112,1.473304,55.798382,56.0,65.845001
20160816084500,51.314999,79.128716,15.0,15.0,40.690422,49.310112,1.473304,55.798382,56.0,65.845001
20160816090000,51.314999,79.128716,15.0,15.0,40.906356,49.310112,1.465275,55.798382,56.0,65.845001
20160816091500,51.314999,79.956802,15.0,15.0,41.324335,49.310112,1.461261,55.798382,56.0,65.845001
20160816093000,24.01,79.956802,15.0,15.0,41.753245,49.310112,1.457246,55.798382,56.0,65.845001
20160816094500,24.01,79.956802,15.0,15.0,41.894974,49.310112,1.453232,55.798382,56.0,65.845001
20160816100000,21.225,80.982895,15.0,15.0,42.073355,49.310112,1.429145,55.798382,56.0,65.845001
20160816101500,15.44,80.982895,15.0,15.0,41.68856,49.310112,1.429145,55.798382,56.0,65.845001
20160816103000,15.44,80.982895,15.0,15.0,42.096764,50.042534,1.409073,55.798382,56.0,66.995003
20160816104500,16.155001,80.982895,15.0,15.0,42.660178,50.042534,1.449217,55.798382,56.0,66.995003
20160816110000,18.594999,80.982895,15.0,15.0,42.87652,50.042534,1.437174,55.798382,56.0,66.995003
20160816111500,22.424999,80.982895,15.0,15.0,42.566576,50.042534,1.441188,55.798382,56.0,66.995003
20160816113000,30.445,81.900993,15.0,15.0,42.56304,50.042534,1.445203,55.798382,56.0,66.995003
20160816114500,46.029999,81.900993,15.0,15.0,42.353345,50.042534,1.413087,56.446445,56.0,66.995003
20160816120000,52.73,81.900993,15.0,15.0,42.607733,50.042534,1.429145,55.798382,56.0,68.065002
20160816121500,53.945,83.107117,15.0,15.0,42.634678,50.042534,1.453232,55.798382,56.0,68.065002
20160816123000,53.945,83.107117,15.0,15.0,42.781184,50.042534,1.429145,55.798382,56.0,68.065002
20160816124500,56.285,83.107117,15.0,15.0,42.7599,50.042534,1.449217,55.798382,56.0,68.065002
20160816130000,56.285,83.107117,15.0,15.0,42.921026,50.042534,1.441188,55.798382,56.0,68.065002
20160816131500,41.505001,76.464447,15.0,15.0,42.82875,50.042534,1.465275,57.05851,56.0,68.065002
20160816133000,36.689999,77.382538,15.0,15.0,43.761676,50.591843,1.449217,56.284431,56.0,68.065002
20160816134500,37.404999,77.382538,15.0,15.0,40.809014,49.828911,1.441188,56.284431,56.0,68.065002
20160816140000,49.654999,78.858688,15.0,15.0,41.19998,49.828911,1.449217,55.564358,56.0,68.065002
20160816141500,12.94,76.64447,15.0,15.0,41.669656,50.958054,1.437174,55.564358,56.0,68.065002
20160816143000,17.245001,76.64447,15.0,15.0,41.669656,50.958054,1.461261,56.446445,56.0,68.065002
20160816144500,49.455002,78.408646,15.0,15.0,41.08931,50.225639,1.493376,55.798382,56.0,68.065002
20160816150000,54.560001,78.408646,15.0,15.0,40.756535,50.225639,1.497391,55.798382,56.0,75.415001
20160816151500,19.605,79.506752,15.0,15.0,40.490315,49.615288,1.581694,54.700272,56.0,69.0
20160816153000,23.355,79.506752,15.0,15.0,40.730984,49.615288,1.573665,56.014404,56.0,67.980003
20160816154500,27.139999,80.892891,15.0,15.0,40.976328,49.615288,1.549578,56.014404,56.0,66.639999
20160816160000,27.139999,82.369034,15.0,15.0,41.069828,49.615288,1.569651,56.014404,56.0,66.639999
20160816161500,48.82,82.369034,15.0,15.0,41.203584,49.615288,1.589723,55.348335,56.0,66.639999
20160816163000,45.994999,81.342941,15.0,15.0,42.17102,49.065971,1.561622,56.50045,56.0,66.639999
20160816164500,19.745001,81.342941,15.0,15.0,41.55443,49.065971,1.573665,55.47435,56.0,66.639999
20160816170000,47.355,81.342941,15.0,15.0,41.288125,49.920464,1.573665,55.47435,56.0,66.639999
20160816171500,33.645,81.342941,15.0,15.0,41.55443,49.920464,1.57768,56.608459,56.0,66.639999
20160816173000,48.23,81.342941,15.0,15.0,41.411375,49.920464,1.573665,55.636368,56.0,65.620003
20160816174500,31.625,81.342941,15.0,15.0,40.755515,48.69976,1.473304,55.636368,56.0,65.620003
20160816180000,22.245001,80.244827,15.0,15.0,40.755515,48.69976,1.429145,55.636368,56.0,65.620003
20160816181500,13.1,80.244827,15.0,15.0,41.653778,48.69976,1.413087,56.374439,56.0,65.620003
20160816183000,49.724998,80.244827,15.0,15.0,41.208599,49.767876,1.413087,56.374439,56.0,65.620003
20160816184500,49.724998,80.244827,15.0,15.0,41.570886,49.767876,1.413087,56.374439,56.0,65.620003
20160816190000,52.264999,80.244827,15.0,15.0,41.306638,49.767876,1.409073,55.690369,56.0,65.620003
20160816191500,25.940001,79.416748,15.0,15.0,40.9562,49.767876,1.421116,56.860489,56.0,65.620003
20160816193000,14.48,78.120621,15.0,15.0,40.86508,49.218559,1.421116,56.860489,56.0,65.620003
20160816194500,20.08,78.120621,15.0,15.0,41.590045,49.218559,1.421116,56.122414,56.0,65.620003
20160816200000,20.08,77.292526,15.0,15.0,41.69366,49.218559,1.433159,56.122414,56.0,65.620003
20160816201500,49.119999,77.292526,15.0,15.0,41.178883,49.950981,1.445203,55.47435,56.0,65.620003
20160816203000,33.814999,76.464447,15.0,15.0,40.973302,49.249077,1.449217,56.662468,56.0,65.620003
20160816204500,49.544998,76.464447,15.0,15.0,40.7964,49.249077,1.521477,55.726372,56.0,65.620003
20160816210000,40.494999,76.464447,15.0,15.0,40.7964,49.249077,1.533521,55.726372,56.0,65.620003
20160816211500,38.055,75.546356,15.0,15.0,40.58934,49.249077,1.525492,55.726372,56.0,65.620003
20160816213000,33.130001,75.546356,15.0,15.0,39.851642,49.249077,1.533521,55.726372,56.0,65.620003
20160816214500,40.75,75.546356,15.0,15.0,39.83012,49.249077,1.533521,55.726372,56.0,65.620003
20160816220000,43.349998,75.546356,15.0,15.0,39.55404,49.249077,1.533521,55.726372,56.0,65.620003
20160816221500,50.240002,75.546356,15.0,15.0,39.20894,50.012016,1.54155,55.726372,56.0,65.620003
20160816223000,48.185001,75.546356,15.0,15.0,38.93286,50.012016,1.481333,55.726372,56.0,65.620003
20160816224500,48.185001,75.546356,15.0,15.0,38.806244,49.249077,1.449217,55.726372,56.0,65.620003
20160816230000,34.494999,75.546356,15.0,15.0,38.884716,48.608208,1.429145,55.726372,56.0,65.620003
20160816231500,18.295,75.546356,15.0,15.0,39.243212,48.608208,1.42513,55.726372,56.0,65.620003
20160816233000,15.145,75.546356,15.0,15.0,39.243212,48.608208,1.429145,56.446445,56.0,65.620003
20160816234500,23.375,75.546356,15.0,15.0,39.38421,49.676323,1.429145,56.446445,56.0,65.620003
20160817000000,50.435001,75.546356,15.0,15.0,39.60368,49.676323,1.437174,55.690369,56.0,65.620003
20160817001500,12.075,75.546356,15.0,15.0,39.60368,49.676323,1.445203,55.690369,56.0,65.620003
20160817003000,20.775,75.546356,15.0,15.0,39.82315,49.676323,1.449217,57.022503,56.0,65.620003
20160817004500,50.895,75.546356,15.0,15.0,39.82315,49.676323,1.445203,57.022503,56.0,65.620003
20160817010000,40.724998,75.546356,15.0,15.0,39.82315,49.676323,1.469289,54.952297,56.0,65.620003
20160817011500,32.965,74.448242,15.0,15.0,38.961216,49.676323,1.453232,58.282631,56.0,65.620003
20160817013000,6.23,74.448242,15.0,15.0,37.904632,49.676323,1.453232,53.260128,56.0,60.029999
20160817014500,51.439999,74.448242,15.0,15.0,37.692234,50.469772,1.449217,59.002701,56.0,60.029999
20160817020000,30.66,74.448242,15.0,15.0,37.621735,50.469772,1.413087,57.436546,56.0,60.029999
20160817021500,9.09,74.448242,15.0,15.0,37.621735,50.469772,1.441188,56.122414,56.0,60.029999
20160817023000,8.25,73.620163,15.0,15.0,37.402928,48.089409,1.413087,53.800179,56.0,61.035
20160817024500,20.959999,73.620163,15.0,15.0,37.402928,50.469772,1.417102,56.860489,56.0,61.974998
20160817030000,8.91,73.620163,15.0,15.0,37.607115,50.469772,1.413087,53.260128,56.0,61.974998
20160817031500,12.33,73.620163,15.0,15.0,37.544912,50.469772,1.421116,56.9865,56.0,61.974998
20160817033000,9.395,73.620163,15.0,15.0,37.544912,50.469772,1.417102,53.224121,56.0,63.674999
20160817034500,28.059999,73.620163,15.0,15.0,37.544912,50.469772,1.417102,54.826286,56.0,63.674999
20160817040000,18.555,73.620163,15.0,15.0,37.750085,49.737358,1.437174,53.710175,56.0,64.68
20160817041500,48.485001,73.620163,15.0,15.0,37.893055,48.974419,1.421116,55.726372,56.0,64.68
20160817043000,48.485001,73.620163,15.0,15.0,38.036025,48.974419,1.417102,55.726372,56.0,64.68
20160817044500,48.485001,74.448242,15.0,15.0,38.036025,48.974419,1.417102,55.726372,56.0,64.68
20160817050000,48.485001,74.448242,15.0,15.0,38.10751,48.974419,1.42513,55.726372,56.0,64.68
20160817051500,49.200001,74.448242,15.0,15.0,38.459104,49.615288,1.429145,56.410442,56.0,64.68
20160817053000,50.415001,74.448242,15.0,15.0,38.60306,49.615288,1.441188,55.798382,56.0,64.68
20160817054500,50.415001,75.366341,15.0,15.0,39.102554,49.615288,1.505419,55.798382,56.0,64.68
20160817060000,50.415001,75.366341,15.0,15.0,39.319967,49.615288,1.517463,55.798382,56.0,64.68
20160817061500,50.415001,75.366341,15.0,15.0,39.824884,49.615288,1.521477,55.798382,56.0,64.68
20160817063000,50.415001,75.366341,15.0,15.0,39.609851,49.615288,1.521477,55.798382,56.0,64.68
20160817064500,50.415001,75.366341,15.0,15.0,39.970812,50.256149,1.525492,55.798382,56.0,64.68
20160817070000,50.415001,75.366341,15.0,15.0,40.043776,50.256149,1.529506,55.798382,56.0,64.68
20160817071500,50.415001,75.366341,15.0,15.0,40.189704,50.256149,1.489362,55.798382,56.0,64.68
20160817073000,50.415001,76.19442,15.0,15.0,40.335632,50.256149,1.449217,55.798382,56.0,64.68
20160817074500,51.775002,76.19442,15.0,15.0,40.48156,50.256149,1.42513,55.798382,56.0,64.68
20160817080000,44.305,76.19442,15.0,15.0,40.48156,50.256149,1.413087,55.798382,56.0,64.68
20160817081500,37.459999,76.19442,15.0,15.0,40.700452,49.157524,1.417102,55.798382,56.0,64.68
20160817083000,36.264999,77.760574,15.0,15.0,40.700452,49.828911,1.405058,55.798382,56.0,64.68
20160817084500,37.130001,77.760574,15.0,15.0,40.992308,49.828911,1.449217,56.410442,56.0,65.684998
20160817090000,51.549999,78.858688,15.0,15.0,41.284164,49.828911,1.449217,56.410442,56.0,65.684998
20160817091500,51.549999,79.686768,15.0,15.0,41.94084,49.828911,1.445203,56.410442,56.0,65.684998
20160817093000,51.549999,79.686768,15.0,15.0,42.30566,49.828911,1.441188,56.410442,56.0,65.684998
20160817094500,51.549999,79.686768,15.0,15.0,42.871046,49.218559,1.413087,56.410442,56.0,65.684998
20160817100000,25.334999,80.892891,15.0,15.0,43.137674,49.859428,1.409073,55.024303,56.0,65.684998
20160817101500,53.07,80.892891,15.0,15.0,43.437248,49.859428,1.445203,56.608459,56.0,66.379997
20160817103000,37.794998,81.900993,15.0,15.0,42.65994,49.859428,1.433159,55.690369,56.0,66.379997
20160817104500,42.669998,80.802887,15.0,15.0,42.913172,49.859428,1.429145,56.536453,56.0,66.379997
20160817110000,52.610001,82.261032,15.0,15.0,43.30322,49.859428,1.437174,55.798382,56.0,66.379997
20160817111500,28.49,82.261032,15.0,15.0,43.278808,49.859428,1.421116,55.798382,56.0,66.379997
20160817113000,26.59,82.261032,15.0,15.0,43.35218,49.859428,1.42513,55.798382,56.0,66.379997
20160817114500,26.59,83.197128,15.0,15.0,43.486684,49.859428,1.42513,55.798382,56.0,66.379997
20160817120000,29.025,83.197128,15.0,15.0,42.885955,49.859428,1.42513,55.798382,56.0,66.379997
20160817121500,15.255,83.197128,15.0,15.0,43.00419,49.859428,1.429145,55.798382,56.0,66.379997
20160817123000,38.830002,83.197128,15.0,15.0,42.87601,49.859428,1.42513,56.9865,56.0,66.379997
20160817124500,16.780001,83.197128,15.0,15.0,42.509456,49.859428,1.441188,56.410442,56.0,66.379997
20160817130000,45.685001,83.197128,15.0,15.0,42.509456,49.859428,1.449217,56.410442,56.0,66.379997
20160817131500,51.639999,84.115219,15.0,15.0,42.947733,49.859428,1.469289,56.410442,56.0,66.379997
20160817133000,40.049999,81.630966,15.0,15.0,42.488988,49.859428,1.473304,55.312332,56.0,66.379997
20160817134500,30.395,81.630966,15.0,15.0,42.916912,50.561325,1.477318,56.284431,56.0,66.379997
20160817140000,29.684999,79.776779,15.0,15.0,42.24446,49.798393,1.489362,55.024303,56.0,66.379997
20160817141500,55.264999,80.892891,15.0,15.0,43.8547,50.774948,1.493376,57.112511,56.0,66.379997
