PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160817143000,26.889999,82.081009,15.0,15.0,42.781184,49.981499,1.501405,57.112511,56.0,66.379997
20160817144500,18.799999,84.295227,15.0,15.0,42.339456,49.981499,1.505419,56.014404,56.0,66.379997
20160817150000,33.200001,81.522957,15.0,15.0,42.654976,49.981499,1.505419,56.014404,56.0,66.379997
20160817151500,33.200001,81.522957,15.0,15.0,43.072955,49.981499,1.505419,56.014404,56.0,66.379997
20160817153000,25.35,78.030609,15.0,15.0,42.767125,49.432182,1.441188,54.862289,56.0,66.379997
20160817154500,18.084999,78.030609,15.0,15.0,42.952,50.347702,1.469289,54.862289,56.0,66.379997
20160817160000,32.334999,78.030609,15.0,15.0,43.231616,50.347702,1.477318,56.176422,56.0,66.379997
20160817161500,52.595001,79.776779,15.0,15.0,40.998071,50.347702,1.493376,56.176422,56.0,66.379997
20160817163000,52.595001,81.630966,15.0,15.0,40.471632,50.347702,1.493376,56.176422,56.0,66.379997
20160817164500,52.595001,81.630966,15.0,15.0,40.50944,50.347702,1.513448,56.176422,56.0,66.379997
20160817170000,53.310001,82.549057,15.0,15.0,40.635648,50.347702,1.525492,56.176422,56.0,66.379997
20160817171500,53.310001,82.549057,15.0,15.0,41.519104,49.58477,1.529506,56.176422,56.0,66.379997
20160817173000,14.205,80.064812,15.0,15.0,42.61965,48.974419,1.569651,55.312332,56.0,65.709999
20160817174500,16.155001,80.064812,15.0,15.0,43.144287,48.974419,1.565636,55.960396,56.0,65.709999
20160817180000,16.155001,80.064812,15.0,15.0,43.542716,49.889946,1.565636,55.960396,56.0,65.709999
20160817181500,16.155001,80.064812,15.0,15.0,42.885955,49.889946,1.565636,55.960396,56.0,65.709999
20160817183000,16.155001,80.064812,15.0,15.0,42.692206,49.889946,1.561622,55.960396,56.0,65.709999
20160817184500,16.155001,80.064812,15.0,15.0,42.433874,49.889946,1.565636,55.960396,56.0,65.709999
20160817190000,16.155001,78.9487,15.0,15.0,42.304708,49.889946,1.565636,55.960396,56.0,65.709999
20160817191500,16.155001,78.9487,15.0,15.0,42.500599,49.889946,1.497391,55.960396,56.0,65.709999
20160817193000,16.155001,78.9487,15.0,15.0,42.627878,49.889946,1.437174,55.960396,56.0,65.709999
20160817194500,16.155001,78.9487,15.0,15.0,42.42041,49.889946,1.421116,55.960396,56.0,65.709999
20160817200000,16.155001,78.120621,15.0,15.0,42.15419,49.889946,1.413087,55.960396,56.0,65.709999
20160817201500,16.155001,78.120621,15.0,15.0,41.849686,49.889946,1.409073,55.960396,56.0,65.709999
20160817203000,16.155001,78.120621,15.0,15.0,41.824628,49.889946,1.413087,55.960396,56.0,65.709999
20160817204500,16.155001,77.202522,15.0,15.0,41.452991,49.889946,1.433159,55.960396,56.0,65.709999
20160817210000,15.485,77.202522,15.0,15.0,41.55562,49.34063,1.413087,55.960396,56.0,65.709999
20160817211500,15.485,77.202522,15.0,15.0,41.21052,49.34063,1.417102,55.960396,56.0,65.709999
20160817213000,14.29,76.104416,15.0,15.0,40.93444,49.34063,1.445203,55.960396,56.0,65.709999
20160817214500,15.295,76.104416,15.0,15.0,40.219505,49.34063,1.449217,55.960396,56.0,65.709999
20160817220000,12.725,76.104416,15.0,15.0,40.082451,49.34063,1.54155,55.960396,56.0,65.709999
20160817221500,14.16,76.104416,15.0,15.0,39.87687,50.134087,1.553593,55.960396,56.0,65.709999
20160817223000,16.09,76.104416,15.0,15.0,39.87687,50.134087,1.557607,55.960396,56.0,65.709999
20160817224500,16.09,76.104416,15.0,15.0,39.83012,50.134087,1.573665,55.960396,56.0,65.709999
20160817230000,16.09,76.104416,15.0,15.0,39.83012,50.134087,1.569651,55.960396,56.0,65.709999
20160817231500,16.09,76.104416,15.0,15.0,39.69208,50.134087,1.565636,55.960396,56.0,65.709999
20160817233000,16.09,76.104416,15.0,15.0,39.779426,50.134087,1.573665,55.960396,56.0,65.709999
20160817234500,16.09,76.104416,15.0,15.0,39.709913,50.134087,1.569651,55.960396,56.0,65.709999
20160818000000,16.09,76.104416,15.0,15.0,39.709913,50.134087,1.573665,55.960396,56.0,65.709999
20160818001500,16.09,76.104416,15.0,15.0,39.709913,50.134087,1.569651,55.960396,56.0,65.709999
20160818003000,16.09,75.096313,15.0,15.0,39.570887,50.134087,1.493376,55.960396,56.0,65.709999
20160818004500,16.09,75.096313,15.0,15.0,39.292835,50.134087,1.453232,55.960396,56.0,65.709999
20160818010000,20.605,75.096313,15.0,15.0,39.51477,50.134087,1.457246,55.960396,56.0,65.709999
20160818011500,20.605,75.096313,15.0,15.0,39.304752,50.134087,1.441188,55.960396,56.0,65.709999
20160818013000,20.605,75.096313,15.0,15.0,39.304752,50.134087,1.441188,55.960396,56.0,65.709999
20160818014500,20.605,75.096313,15.0,15.0,39.38421,50.134087,1.449217,55.960396,56.0,65.709999
20160818020000,20.605,75.096313,15.0,15.0,39.243212,50.134087,1.465275,55.960396,56.0,65.709999
20160818021500,20.605,75.096313,15.0,15.0,39.243212,50.134087,1.465275,55.960396,56.0,65.709999
20160818023000,20.605,75.096313,15.0,15.0,39.243212,49.615288,1.469289,55.960396,56.0,65.709999
20160818024500,20.605,75.096313,15.0,15.0,39.243212,49.615288,1.465275,55.960396,56.0,65.709999
20160818030000,20.605,75.096313,15.0,15.0,39.102214,49.615288,1.553593,55.960396,56.0,65.709999
20160818031500,20.605,75.096313,15.0,15.0,39.102214,49.615288,1.549578,55.960396,56.0,65.709999
20160818033000,20.605,75.096313,15.0,15.0,39.177728,49.615288,1.561622,55.960396,56.0,65.709999
20160818034500,20.605,75.096313,15.0,15.0,39.177728,49.615288,1.565636,55.960396,56.0,65.709999
20160818040000,13.11,75.096313,15.0,15.0,39.177728,49.615288,1.569651,55.960396,56.0,65.709999
20160818041500,43.82,75.096313,15.0,15.0,39.177728,49.615288,1.565636,56.608459,56.0,65.709999
20160818043000,48.755001,74.268227,15.0,15.0,39.177728,49.615288,1.569651,55.636368,56.0,65.709999
20160818044500,48.755001,75.096313,15.0,15.0,39.39424,49.615288,1.573665,55.636368,56.0,65.709999
20160818050000,48.755001,75.096313,15.0,15.0,39.036815,49.615288,1.573665,55.636368,56.0,65.709999
20160818051500,48.755001,75.096313,15.0,15.0,39.179785,49.615288,1.573665,55.636368,56.0,65.709999
20160818053000,12.195,75.096313,15.0,15.0,39.179785,49.615288,1.57768,54.862289,56.0,65.709999
20160818054500,28.32,75.096313,15.0,15.0,39.322755,49.615288,1.57768,57.112511,56.0,65.709999
20160818060000,26.075001,75.096313,15.0,15.0,39.322755,49.065971,1.497391,57.112511,56.0,65.709999
20160818061500,50.044998,75.096313,15.0,15.0,39.322755,49.065971,1.445203,55.798382,56.0,65.709999
20160818063000,50.044998,75.096313,15.0,15.0,39.538774,49.58477,1.445203,55.798382,56.0,65.709999
20160818064500,50.044998,75.096313,15.0,15.0,39.538774,49.58477,1.441188,55.798382,56.0,65.709999
20160818070000,50.044998,75.096313,15.0,15.0,39.538774,49.58477,1.421116,55.798382,56.0,65.709999
20160818071500,50.044998,76.104416,15.0,15.0,39.538774,49.58477,1.421116,55.798382,56.0,65.709999
20160818073000,48.064999,76.104416,15.0,15.0,39.610752,49.58477,1.421116,55.798382,56.0,65.709999
20160818074500,13.62,77.202522,15.0,15.0,39.754708,48.669243,1.429145,55.798382,56.0,65.709999
20160818080000,19.49,77.202522,15.0,15.0,39.898664,49.249077,1.441188,56.446445,56.0,65.709999
20160818081500,32.994999,78.678665,15.0,15.0,40.407032,49.920464,1.437174,55.438347,56.0,65.709999
20160818083000,28.825001,78.678665,15.0,15.0,40.624445,49.920464,1.437174,56.50045,56.0,65.709999
20160818084500,51.935001,79.506752,15.0,15.0,41.131742,49.920464,1.437174,55.690369,56.0,65.709999
20160818090000,51.935001,79.506752,15.0,15.0,41.421626,49.920464,1.437174,55.690369,56.0,65.709999
20160818091500,45.169998,79.506752,15.0,15.0,42.073865,49.920464,1.421116,55.690369,56.0,65.709999
20160818093000,28.485001,80.982895,15.0,15.0,42.073865,48.608208,1.429145,55.690369,56.0,65.709999
20160818094500,28.485001,80.982895,15.0,15.0,42.777784,48.608208,1.42513,55.690369,56.0,65.709999
20160818100000,28.485001,80.982895,15.0,15.0,42.897005,48.608208,1.417102,55.690369,56.0,65.709999
20160818101500,27.455,80.982895,15.0,15.0,43.332154,48.608208,1.42513,55.690369,56.0,65.709999
20160818103000,26.065001,80.982895,15.0,15.0,42.79798,48.608208,1.413087,55.690369,56.0,65.709999
20160818104500,27.33,82.72908,15.0,15.0,42.913172,49.249077,1.497391,56.50045,56.0,66.724998
20160818110000,28.334999,82.72908,15.0,15.0,42.809472,49.249077,1.513448,56.50045,56.0,66.724998
20160818111500,27.450001,82.72908,15.0,15.0,43.010616,49.249077,1.525492,56.50045,56.0,66.724998
20160818113000,27.450001,83.935196,15.0,15.0,42.886295,49.249077,1.533521,56.50045,56.0,66.724998
20160818114500,27.450001,82.9991,15.0,15.0,43.09072,49.249077,1.525492,55.852386,56.0,66.724998
20160818120000,22.51,82.9991,15.0,15.0,43.282412,49.249077,1.529506,55.852386,56.0,66.724998
20160818121500,22.51,82.9991,15.0,15.0,42.907392,49.249077,1.521477,55.852386,56.0,66.724998
20160818123000,43.77,82.9991,15.0,15.0,42.548318,49.249077,1.441188,55.852386,56.0,66.724998
20160818124500,53.314999,82.9991,15.0,15.0,42.366724,49.249077,1.413087,55.852386,56.0,66.724998
20160818130000,53.314999,83.845184,15.0,15.0,42.488988,50.134087,1.437174,55.852386,56.0,66.724998
20160818131500,53.314999,82.171021,15.0,15.0,42.82875,49.4627,1.417102,55.852386,56.0,66.724998
20160818133000,49.055,82.171021,15.0,15.0,42.82875,50.347702,1.445203,55.852386,56.0,66.724998
20160818134500,14.57,79.416748,15.0,15.0,42.767125,49.127007,1.445203,55.852386,56.0,66.724998
20160818140000,20.83,75.834381,15.0,15.0,41.84275,49.127007,1.429145,57.472549,56.0,66.724998
20160818141500,28.5,76.64447,15.0,15.0,41.785664,49.920464,1.469289,57.472549,56.0,66.724998
20160818143000,38.305,76.64447,15.0,15.0,41.395208,49.920464,1.477318,57.472549,56.0,66.724998
20160818144500,29.48,76.64447,15.0,15.0,39.850554,49.920464,1.489362,56.608459,56.0,66.724998
20160818150000,22.205,76.64447,15.0,15.0,40.140115,49.920464,1.501405,55.024303,56.0,66.724998
20160818151500,15.115,76.64447,15.0,15.0,39.485751,49.920464,1.533521,56.176422,56.0,66.724998
20160818153000,15.115,76.64447,15.0,15.0,39.87687,50.439255,1.557607,56.176422,56.0,66.724998
20160818154500,15.115,77.580559,15.0,15.0,39.96816,50.439255,1.585708,56.176422,56.0,65.550003
20160818160000,15.115,77.580559,15.0,15.0,40.196504,50.439255,1.573665,55.600361,56.0,65.550003
20160818161500,23.139999,77.580559,15.0,15.0,40.424848,50.439255,1.569651,56.446445,56.0,65.550003
20160818163000,23.860001,77.580559,15.0,15.0,40.284836,50.439255,1.57768,56.446445,56.0,65.550003
20160818164500,23.860001,77.580559,15.0,15.0,39.918452,50.439255,1.565636,55.852386,56.0,65.550003
20160818170000,23.860001,77.580559,15.0,15.0,39.918452,50.439255,1.573665,55.852386,56.0,65.550003
20160818171500,23.860001,77.580559,15.0,15.0,40.144824,49.58477,1.57768,55.852386,56.0,65.550003
20160818173000,23.860001,77.580559,15.0,15.0,40.144824,49.58477,1.533521,55.852386,56.0,65.550003
20160818174500,25.290001,77.580559,15.0,15.0,40.56486,49.58477,1.497391,55.852386,56.0,65.550003
20160818180000,33.095001,77.580559,15.0,15.0,40.634866,49.58477,1.473304,55.852386,56.0,65.550003
20160818181500,48.470001,77.580559,15.0,15.0,40.774878,49.58477,1.457246,56.446445,56.0,65.550003
20160818183000,50.904999,77.580559,15.0,15.0,40.91489,49.58477,1.457246,55.798382,56.0,65.550003
20160818184500,50.904999,77.580559,15.0,15.0,41.194914,49.58477,1.449217,55.798382,56.0,65.550003
20160818190000,19.385,77.580559,15.0,15.0,41.194914,48.943901,1.445203,56.50045,56.0,65.550003
20160818191500,37.575001,76.554459,15.0,15.0,41.054902,48.943901,1.453232,55.600361,56.0,65.550003
20160818193000,45.805,76.554459,15.0,15.0,40.683095,48.943901,1.465275,55.600361,56.0,65.550003
20160818194500,38.115002,76.554459,15.0,15.0,40.544069,48.943901,1.469289,56.662468,56.0,65.550003
20160818200000,50.84,76.554459,15.0,15.0,40.405043,49.4627,1.469289,56.662468,56.0,65.550003
20160818201500,21.280001,76.554459,15.0,15.0,40.424848,49.4627,1.481333,56.662468,56.0,65.550003
20160818203000,13.45,76.554459,15.0,15.0,40.144824,49.4627,1.489362,56.662468,56.0,65.550003
20160818204500,26.34,76.554459,15.0,15.0,40.159699,49.4627,1.477318,55.960396,56.0,65.550003
20160818210000,26.34,76.554459,15.0,15.0,40.159699,49.4627,1.561622,55.960396,56.0,65.550003
20160818211500,26.34,76.554459,15.0,15.0,40.018701,49.4627,1.573665,55.960396,56.0,65.550003
20160818213000,19.424999,75.726379,15.0,15.0,40.018701,49.4627,1.573665,55.960396,56.0,65.550003
20160818214500,19.424999,75.726379,15.0,15.0,39.736705,49.4627,1.573665,55.960396,56.0,65.550003
20160818220000,19.424999,75.726379,15.0,15.0,39.736705,49.4627,1.573665,55.960396,56.0,65.550003
20160818221500,19.424999,75.726379,15.0,15.0,39.816656,49.4627,1.57768,55.960396,56.0,65.550003
20160818223000,19.424999,75.726379,15.0,15.0,39.595707,49.4627,1.581694,55.960396,56.0,65.550003
20160818224500,19.424999,75.726379,15.0,15.0,39.745664,49.4627,1.581694,55.960396,56.0,65.550003
20160818230000,19.424999,75.726379,15.0,15.0,39.745664,49.4627,1.533521,55.960396,56.0,65.550003
20160818231500,19.424999,75.726379,15.0,15.0,39.745664,49.4627,1.493376,55.960396,56.0,65.550003
20160818233000,19.424999,75.726379,15.0,15.0,39.60368,49.4627,1.461261,55.960396,56.0,65.550003
20160818234500,24.405001,75.726379,15.0,15.0,39.82315,48.821831,1.457246,55.960396,56.0,65.550003
20160819000000,24.405001,75.726379,15.0,15.0,39.96612,48.821831,1.457246,55.960396,56.0,65.550003
20160819001500,31.565001,75.726379,15.0,15.0,39.96612,48.821831,1.453232,55.960396,56.0,65.550003
20160819003000,35.720001,75.726379,15.0,15.0,39.96612,48.821831,1.457246,55.960396,56.0,65.550003
20160819004500,40.674999,75.726379,15.0,15.0,39.96612,49.523735,1.457246,55.348335,56.0,65.550003
20160819010000,17.135,75.726379,15.0,15.0,39.96612,49.523735,1.465275,56.338436,56.0,65.550003
20160819011500,34.279999,75.726379,15.0,15.0,39.96612,49.523735,1.465275,57.148514,56.0,65.550003
20160819013000,51.09,75.726379,15.0,15.0,39.96612,48.69976,1.457246,56.446445,56.0,65.550003
20160819014500,50.075001,75.726379,15.0,15.0,39.96612,49.218559,1.493376,55.798382,56.0,65.550003
20160819020000,33.470001,75.726379,15.0,15.0,39.82315,49.218559,1.54155,54.700272,56.0,65.550003
20160819021500,47.985001,75.726379,15.0,15.0,39.68018,49.859428,1.557607,54.700272,56.0,65.550003
20160819023000,50.029999,75.726379,15.0,15.0,39.53721,49.859428,1.561622,55.798382,56.0,65.550003
20160819024500,39.689999,75.726379,15.0,15.0,39.53721,49.859428,1.557607,55.114311,56.0,65.550003
20160819030000,25.584999,75.726379,15.0,15.0,39.53721,49.859428,1.569651,55.114311,56.0,65.550003
20160819031500,49.77,75.726379,15.0,15.0,39.53721,49.218559,1.573665,57.508553,56.0,65.550003
20160819033000,42.18,75.726379,15.0,15.0,39.39424,49.218559,1.569651,56.50045,56.0,65.550003
20160819034500,36.02,75.726379,15.0,15.0,39.39424,49.218559,1.569651,56.50045,56.0,65.550003
20160819040000,36.665001,75.726379,15.0,15.0,39.322755,49.218559,1.581694,56.50045,56.0,65.550003
20160819041500,49.23,75.726379,15.0,15.0,39.322755,49.218559,1.581694,55.47435,56.0,65.550003
20160819043000,15.24,75.726379,15.0,15.0,39.179785,49.218559,1.565636,55.47435,56.0,65.550003
20160819044500,11.945,75.726379,15.0,15.0,39.179785,49.767876,1.561622,54.160217,56.0,65.550003
20160819050000,48.189999,75.726379,15.0,15.0,39.036815,49.767876,1.565636,57.472549,56.0,65.550003
20160819051500,18.25,74.718277,15.0,15.0,39.250862,49.767876,1.481333,56.50045,56.0,65.550003
20160819053000,48.115002,74.718277,15.0,15.0,38.893845,49.767876,1.461261,56.50045,56.0,65.550003
20160819054500,50.584999,74.718277,15.0,15.0,38.893845,49.188042,1.449217,56.50045,56.0,65.550003
20160819060000,12.275,74.718277,15.0,15.0,38.750875,49.188042,1.437174,56.50045,56.0,65.550003
20160819061500,33.75,74.718277,15.0,15.0,38.96295,49.950981,1.441188,56.50045,56.0,65.550003
20160819063000,48.395,74.718277,15.0,15.0,38.96295,49.950981,1.449217,55.564358,56.0,65.550003
20160819064500,12.975,74.718277,15.0,15.0,38.67939,49.34063,1.445203,56.446445,56.0,65.550003
20160819070000,17.34,74.718277,15.0,15.0,38.890972,49.34063,1.441188,56.446445,56.0,65.550003
20160819071500,34.275002,74.718277,15.0,15.0,38.67939,49.34063,1.441188,56.446445,56.0,65.550003
20160819073000,12.625,76.104416,15.0,15.0,38.890972,49.34063,1.449217,55.636368,56.0,65.550003
20160819074500,43.735001,76.104416,15.0,15.0,38.96295,49.859428,1.453232,55.636368,56.0,65.550003
20160819080000,22.219999,77.472549,15.0,15.0,39.319967,49.859428,1.449217,55.636368,56.0,65.550003
20160819081500,50.945,77.472549,15.0,15.0,39.754793,49.859428,1.469289,55.636368,56.0,65.550003
20160819083000,50.945,79.038704,15.0,15.0,39.972206,49.859428,1.465275,55.636368,56.0,65.550003
20160819084500,50.945,79.038704,15.0,15.0,40.84638,49.859428,1.453232,55.636368,56.0,65.550003
20160819090000,50.945,80.154816,15.0,15.0,41.284164,49.859428,1.453232,55.636368,56.0,65.550003
20160819091500,52.450001,81.25293,15.0,15.0,41.71151,50.561325,1.449217,55.636368,56.0,65.550003
20160819093000,49.195,81.25293,15.0,15.0,41.84207,50.561325,1.433159,55.636368,56.0,65.550003
20160819094500,34.174999,81.25293,15.0,15.0,42.53958,49.920464,1.409073,55.636368,56.0,65.550003
20160819100000,22.545,81.25293,15.0,15.0,42.656336,50.439255,1.405058,55.636368,56.0,65.550003
20160819101500,15.485,79.326736,15.0,15.0,43.085076,49.706841,1.445203,55.636368,56.0,65.550003
20160819103000,15.485,79.326736,15.0,15.0,42.164798,50.927536,1.453232,55.636368,56.0,65.550003
20160819104500,23.055,82.639069,15.0,15.0,42.457555,50.317184,1.445203,55.636368,56.0,65.550003
20160819110000,36.470001,82.639069,15.0,15.0,41.648202,48.516655,1.493376,55.636368,56.0,65.550003
20160819111500,43.490002,82.639069,15.0,15.0,42.107185,48.516655,1.481333,56.446445,56.0,65.550003
20160819113000,33.959999,82.639069,15.0,15.0,42.760002,48.516655,1.457246,55.726372,56.0,65.550003
20160819114500,33.959999,82.639069,15.0,15.0,41.519104,49.58477,1.413087,55.726372,56.0,65.550003
20160819120000,33.959999,82.639069,15.0,15.0,41.77152,51.232712,1.413087,55.726372,56.0,66.209999
20160819121500,30.83,82.639069,15.0,15.0,42.08704,52.51445,1.445203,55.726372,56.0,66.919998
20160819123000,30.83,83.845184,15.0,15.0,41.632902,53.765671,1.497391,55.726372,56.0,66.919998
20160819124500,30.83,83.845184,15.0,15.0,42.071179,54.40654,1.497391,55.726372,56.0,66.919998
20160819130000,30.83,83.845184,15.0,15.0,42.528768,53.765671,1.493376,55.726372,56.0,66.919998
20160819131500,53.759998,85.321335,15.0,15.0,41.150816,51.62944,1.489362,56.662468,56.0,66.919998
20160819133000,55.744999,85.321335,15.0,15.0,41.816536,51.62944,1.501405,55.762375,56.0,66.919998
20160819134500,26.895,85.321335,15.0,15.0,41.847017,49.4627,1.525492,57.112511,56.0,66.919998
20160819140000,52.654999,85.321335,15.0,15.0,41.812422,50.103569,1.513448,55.852386,56.0,66.919998
20160819141500,26.65,85.321335,15.0,15.0,41.415965,48.974419,1.533521,55.852386,56.0,66.919998
20160819143000,28.254999,83.845184,15.0,15.0,41.296659,48.974419,1.525492,57.05851,56.0,66.919998
20160819144500,51.060001,83.845184,15.0,15.0,41.415965,49.615288,1.557607,55.564358,56.0,65.690002
20160819150000,23.115,83.845184,15.0,15.0,42.24446,48.69976,1.54155,56.824486,56.0,65.690002
20160819151500,44.259998,83.845184,15.0,15.0,41.71423,48.69976,1.585708,55.186317,56.0,68.139999
20160819153000,31.040001,83.845184,15.0,15.0,41.67224,49.645805,1.553593,56.50045,56.0,65.875
20160819154500,37.450001,82.549057,15.0,15.0,41.227384,49.645805,1.553593,56.50045,56.0,65.875
20160819160000,37.450001,82.549057,15.0,15.0,41.274304,49.645805,1.553593,56.50045,56.0,65.875
20160819161500,37.450001,82.549057,15.0,15.0,41.274304,49.645805,1.573665,55.798382,56.0,65.875
20160819163000,37.450001,82.549057,15.0,15.0,41.274304,49.645805,1.509434,55.798382,56.0,65.875
20160819164500,33.98,82.549057,15.0,15.0,41.725739,49.645805,1.481333,55.798382,56.0,65.875
20160819170000,33.98,81.162918,15.0,15.0,41.816536,49.645805,1.437174,55.798382,56.0,65.875
20160819171500,33.98,81.162918,15.0,15.0,41.84275,49.645805,1.445203,55.798382,56.0,65.875
20160819173000,33.98,81.162918,15.0,15.0,41.7195,50.164604,1.441188,55.798382,56.0,65.875
20160819174500,27.625,81.162918,15.0,15.0,41.678666,49.523735,1.437174,55.798382,56.0,65.875
20160819180000,24.24,81.162918,15.0,15.0,41.820735,49.523735,1.469289,55.798382,56.0,65.875
20160819181500,21.49,80.334839,15.0,15.0,41.897728,50.164604,1.429145,55.798382,56.0,67.07
20160819183000,21.49,80.334839,15.0,15.0,42.03536,51.537888,1.429145,55.798382,56.0,67.07
20160819184500,21.49,80.334839,15.0,15.0,41.908166,51.537888,1.437174,55.798382,56.0,67.07
20160819190000,21.49,79.506752,15.0,15.0,42.04284,51.537888,1.437174,55.798382,56.0,67.07
20160819191500,21.49,79.506752,15.0,15.0,41.723461,51.537888,1.437174,55.798382,56.0,67.07
20160819193000,21.49,78.678665,15.0,15.0,41.52536,51.537888,1.445203,55.798382,56.0,67.07
20160819194500,21.49,78.678665,15.0,15.0,41.320357,52.087204,1.449217,55.798382,56.0,67.07
20160819200000,21.49,78.678665,15.0,15.0,41.306638,52.087204,1.525492,55.798382,56.0,67.07
20160819201500,14.92,77.67057,15.0,15.0,41.08931,52.667038,1.525492,55.798382,56.0,67.07
20160819203000,45.68,77.67057,15.0,15.0,40.9562,53.948776,1.521477,56.572456,56.0,67.07
20160819204500,45.68,77.67057,15.0,15.0,40.86508,53.948776,1.525492,56.572456,56.0,67.07
20160819210000,51.695,77.67057,15.0,15.0,40.730984,53.948776,1.521477,55.852386,56.0,67.07
20160819211500,51.695,77.67057,15.0,15.0,40.701489,53.948776,1.513448,55.852386,56.0,67.07
20160819213000,51.695,76.64447,15.0,15.0,40.736084,53.948776,1.513448,55.852386,56.0,67.07
20160819214500,51.695,76.64447,15.0,15.0,40.836248,53.948776,1.461261,55.852386,56.0,67.07
20160819220000,51.695,76.64447,15.0,15.0,40.699194,53.948776,1.437174,55.852386,56.0,67.07
20160819221500,51.695,76.64447,15.0,15.0,40.93444,53.948776,1.437174,55.852386,56.0,67.07
20160819223000,51.695,76.64447,15.0,15.0,40.7964,53.948776,1.42513,55.852386,56.0,67.07
20160819224500,51.695,76.64447,15.0,15.0,40.72738,53.216354,1.429145,55.852386,56.0,67.07
20160819230000,51.695,76.64447,15.0,15.0,40.72738,53.216354,1.441188,55.852386,56.0,67.07
20160819231500,18.055,76.64447,15.0,15.0,40.683095,53.216354,1.449217,55.852386,56.0,67.07
20160819233000,47.810001,76.64447,15.0,15.0,40.774878,53.216354,1.461261,56.608459,56.0,67.07
20160819234500,36.950001,76.64447,15.0,15.0,40.774878,53.216354,1.461261,54.898293,56.0,67.07
20160820000000,50.154999,76.64447,15.0,15.0,40.405043,53.765671,1.465275,54.898293,56.0,67.07
20160820001500,51.650002,76.64447,15.0,15.0,40.33553,53.765671,1.481333,56.284431,56.0,67.07
20160820003000,26.825001,76.64447,15.0,15.0,40.196504,52.728073,1.585708,57.112511,56.0,67.07
20160820004500,13.83,76.64447,15.0,15.0,40.057478,52.728073,1.593737,56.176422,56.0,67.07
20160820010000,21.665001,76.64447,15.0,15.0,39.918452,52.728073,1.553593,56.176422,56.0,67.07
20160820011500,39.855,76.64447,15.0,15.0,40.004812,51.232712,1.413087,57.796581,56.0,67.07
20160820013000,35.584999,76.64447,15.0,15.0,40.004812,51.843063,1.489362,54.37624,56.0,64.959999
20160820014500,51.25,76.64447,15.0,15.0,40.004812,51.843063,1.441188,57.544556,56.0,64.959999
20160820020000,39.080002,76.64447,15.0,15.0,40.004812,52.697556,1.437174,54.898293,56.0,64.959999
20160820021500,16.924999,75.366341,15.0,15.0,39.779426,52.697556,1.42513,54.898293,56.0,64.959999
20160820023000,14.455,76.284431,15.0,15.0,39.709913,52.697556,1.409073,56.338436,56.0,66.5
20160820024500,14.455,76.284431,15.0,15.0,39.794794,52.697556,1.421116,56.338436,56.0,68.445
20160820030000,52.235001,76.284431,15.0,15.0,39.654782,53.27739,1.421116,56.338436,56.0,68.445
20160820031500,51.349998,76.284431,15.0,15.0,39.51477,52.606003,1.429145,55.762375,56.0,69.514999
20160820033000,23.775,76.284431,15.0,15.0,39.51477,52.606003,1.417102,57.220524,56.0,69.514999
20160820034500,21.42,76.284431,15.0,15.0,39.525208,52.606003,1.42513,57.220524,56.0,69.514999
20160820040000,52.455002,75.276337,15.0,15.0,39.38421,52.606003,1.429145,55.762375,56.0,69.514999
20160820041500,51.785,75.276337,15.0,15.0,39.243212,52.606003,1.421116,55.762375,56.0,69.514999
20160820043000,51.785,75.276337,15.0,15.0,39.461696,52.606003,1.429145,55.762375,56.0,69.514999
20160820044500,51.785,75.276337,15.0,15.0,39.461696,52.606003,1.433159,55.762375,56.0,69.514999
20160820050000,51.785,75.276337,15.0,15.0,39.461696,52.606003,1.457246,55.762375,56.0,69.514999
20160820051500,34.775002,75.276337,15.0,15.0,39.60368,52.606003,1.477318,55.762375,56.0,69.514999
20160820053000,14.735,75.276337,15.0,15.0,39.102214,52.606003,1.593737,55.762375,56.0,69.514999
20160820054500,14.735,75.276337,15.0,15.0,38.961216,53.460495,1.57768,55.762375,56.0,69.514999
20160820060000,14.735,75.276337,15.0,15.0,38.890717,53.460495,1.581694,55.762375,56.0,69.514999
20160820061500,16.975,75.276337,15.0,15.0,38.822768,53.460495,1.585708,56.50045,56.0,69.514999
20160820063000,46.110001,75.276337,15.0,15.0,38.822768,53.460495,1.581694,56.50045,56.0,68.559998
20160820064500,13.73,74.358238,15.0,15.0,38.680784,53.460495,1.57768,55.276329,56.0,68.559998
20160820070000,31.33,74.358238,15.0,15.0,38.893845,53.460495,1.589723,55.276329,56.0,68.559998
20160820071500,40.650002,74.358238,15.0,15.0,38.893845,53.460495,1.585708,56.608459,56.0,68.559998
20160820073000,49.814999,76.554459,15.0,15.0,38.893845,53.460495,1.561622,56.608459,56.0,68.559998
20160820074500,44.759998,76.554459,15.0,15.0,39.179785,53.460495,1.557607,55.47435,56.0,68.559998
20160820080000,44.040001,76.554459,15.0,15.0,39.322755,53.460495,1.565636,56.446445,56.0,68.559998
20160820081500,25.09,78.300629,15.0,15.0,39.754708,53.460495,1.565636,55.438347,56.0,68.559998
20160820083000,29.605,79.128716,15.0,15.0,40.04262,53.460495,1.557607,55.438347,56.0,68.559998
20160820084500,16.24,79.128716,15.0,15.0,40.690422,53.460495,1.553593,56.374439,56.0,68.559998
20160820090000,53.150002,80.064812,15.0,15.0,41.050312,54.253952,1.457246,55.798382,56.0,68.559998
20160820091500,53.150002,80.982895,15.0,15.0,41.48218,53.52153,1.453232,55.798382,56.0,68.559998
20160820093000,37.049999,80.982895,15.0,15.0,41.610275,52.911179,1.453232,55.798382,56.0,68.559998
20160820094500,19.68,82.369034,15.0,15.0,41.894974,52.911179,1.453232,56.50045,56.0,68.559998
20160820100000,21.615,82.369034,15.0,15.0,42.525028,52.911179,1.453232,55.798382,56.0,68.559998
20160820101500,21.615,82.369034,15.0,15.0,41.937848,52.911179,1.469289,55.798382,56.0,68.559998
20160820103000,20.73,82.369034,15.0,15.0,41.451495,52.331345,1.465275,55.798382,56.0,68.559998
20160820104500,16.200001,82.369034,15.0,15.0,41.785664,52.331345,1.473304,55.024303,56.0,68.559998
20160820110000,49.93,82.369034,15.0,15.0,41.723461,53.246872,1.485347,55.798382,56.0,68.559998
20160820111500,17.450001,82.369034,15.0,15.0,41.780972,53.246872,1.493376,55.798382,56.0,68.559998
20160820113000,25.76,83.557159,15.0,15.0,41.382458,53.246872,1.493376,56.374439,56.0,68.559998
20160820114500,39.049999,83.557159,15.0,15.0,41.897728,53.246872,1.501405,56.374439,56.0,68.559998
20160820120000,38.185001,80.892891,15.0,15.0,41.820735,53.246872,1.489362,55.150314,56.0,68.559998
20160820121500,50.389999,83.845184,15.0,15.0,41.802902,53.246872,1.493376,57.310532,56.0,68.559998
20160820123000,48.764999,83.845184,15.0,15.0,42.113492,53.246872,1.497391,55.690369,56.0,68.559998
20160820124500,46.865002,83.845184,15.0,15.0,41.966,53.246872,1.505419,55.690369,56.0,68.559998
20160820130000,20.74,83.845184,15.0,15.0,42.08925,53.246872,1.505419,55.690369,56.0,68.559998
20160820131500,18.514999,83.845184,15.0,15.0,42.122196,53.246872,1.501405,55.690369,56.0,68.559998
20160820133000,30.950001,83.845184,15.0,15.0,41.69213,53.246872,1.501405,56.284431,56.0,68.559998
20160820134500,34.709999,81.900993,15.0,15.0,41.4356,53.246872,1.505419,56.284431,56.0,68.559998
20160820140000,33.825001,83.197128,15.0,15.0,42.113152,53.246872,1.509434,56.284431,56.0,68.559998
20160820141500,40.759998,83.197128,15.0,15.0,42.072148,53.246872,1.505419,57.05851,56.0,68.559998
20160820143000,25.33,83.197128,15.0,15.0,41.90888,52.606003,1.513448,55.150314,56.0,68.559998
20160820144500,54.150002,83.197128,15.0,15.0,41.802307,53.582565,1.505419,55.960396,56.0,68.559998
20160820150000,19.870001,80.514854,15.0,15.0,42.20468,52.026169,1.481333,56.734474,56.0,68.559998
20160820151500,31.639999,80.514854,15.0,15.0,42.20468,52.026169,1.501405,54.862289,56.0,68.559998
20160820153000,43.459999,82.171021,15.0,15.0,42.08636,53.063766,1.485347,56.788483,56.0,68.559998
20160820154500,41.080002,82.171021,15.0,15.0,42.534174,53.063766,1.505419,56.086411,56.0,68.559998
20160820160000,24.98,82.171021,15.0,15.0,42.474028,53.063766,1.501405,56.086411,56.0,68.559998
20160820161500,54.525002,82.171021,15.0,15.0,42.353736,53.063766,1.493376,56.950497,56.0,68.559998
20160820163000,36.564999,82.171021,15.0,15.0,42.488988,53.063766,1.485347,55.06031,56.0,68.559998
20160820164500,30.535,82.171021,15.0,15.0,40.90316,53.063766,1.489362,56.734474,56.0,68.559998
20160820170000,53.785,82.171021,15.0,15.0,41.543822,53.063766,1.469289,55.924393,56.0,68.559998
20160820171500,46.52,81.25293,15.0,15.0,41.84275,53.063766,1.477318,57.382538,56.0,68.559998
20160820173000,33.064999,81.25293,15.0,15.0,41.7195,53.063766,1.481333,55.312332,56.0,68.559998
20160820174500,32.459999,81.25293,15.0,15.0,41.927138,53.063766,1.473304,56.9865,56.0,68.559998
20160820180000,53.080002,81.25293,15.0,15.0,41.802902,53.063766,1.465275,55.690369,56.0,68.559998
20160820181500,26.77,79.866791,15.0,15.0,42.213248,53.063766,1.461261,56.662468,56.0,68.559998
20160820183000,29.844999,79.866791,15.0,15.0,42.08704,53.063766,1.465275,55.47435,56.0,68.559998
20160820184500,47.759998,79.866791,15.0,15.0,41.632902,53.735153,1.469289,56.9865,56.0,68.559998
20160820190000,52.360001,79.866791,15.0,15.0,41.632902,53.735153,1.461261,55.762375,56.0,68.559998
20160820191500,51.689999,79.866791,15.0,15.0,41.897728,53.735153,1.465275,55.762375,56.0,68.559998
20160820193000,50.665001,79.866791,15.0,15.0,41.77152,53.735153,1.461261,55.762375,56.0,68.559998
20160820194500,50.665001,79.038704,15.0,15.0,41.780972,53.735153,1.445203,55.762375,56.0,68.559998
20160820200000,36.0,79.038704,15.0,15.0,41.85057,52.850143,1.429145,55.762375,56.0,68.559998
20160820201500,15.475,78.210625,15.0,15.0,41.594295,52.850143,1.429145,55.762375,56.0,68.559998
20160820203000,15.475,78.210625,15.0,15.0,41.785664,53.582565,1.429145,56.374439,56.0,68.559998
20160820204500,47.395,78.210625,15.0,15.0,41.517064,54.131882,1.421116,56.374439,56.0,68.559998
20160820210000,52.264999,78.210625,15.0,15.0,41.320357,53.307907,1.42513,55.798382,56.0,68.559998
20160820211500,52.264999,77.382538,15.0,15.0,41.35553,53.307907,1.421116,55.798382,56.0,68.559998
20160820213000,52.264999,77.382538,15.0,15.0,41.08931,53.307907,1.421116,55.798382,56.0,68.559998
20160820214500,52.264999,77.382538,15.0,15.0,40.86508,53.307907,1.42513,55.798382,56.0,68.559998
20160820220000,51.595001,77.382538,15.0,15.0,40.701489,53.307907,1.421116,55.798382,56.0,68.559998
20160820221500,26.775,77.382538,15.0,15.0,40.600016,53.307907,1.429145,55.798382,56.0,68.559998
20160820223000,29.725,77.382538,15.0,15.0,40.699194,53.307907,1.429145,56.50045,56.0,68.559998
20160820224500,39.535,77.382538,15.0,15.0,40.56214,54.314987,1.429145,56.50045,56.0,68.559998
20160820230000,48.965,76.554459,15.0,15.0,40.356559,54.314987,1.453232,55.438347,56.0,68.559998
20160820231500,22.15,76.554459,15.0,15.0,40.4513,53.338425,1.517463,56.608459,56.0,68.559998
20160820233000,14.175,76.554459,15.0,15.0,40.544069,53.338425,1.525492,56.608459,56.0,68.559998
20160820234500,51.615002,76.554459,15.0,15.0,40.405043,54.498093,1.525492,56.608459,56.0,68.559998
20160821000000,51.615002,76.554459,15.0,15.0,40.405043,53.613083,1.529506,55.564358,56.0,68.559998
20160821001500,43.540001,76.554459,15.0,15.0,40.33553,53.613083,1.529506,56.122414,56.0,68.559998
20160821003000,13.58,76.554459,15.0,15.0,40.33553,53.613083,1.521477,55.150314,56.0,68.559998
20160821004500,45.009998,76.554459,15.0,15.0,40.33553,53.613083,1.453232,56.698471,56.0,68.559998
20160821010000,42.935001,76.554459,15.0,15.0,40.196504,53.613083,1.42513,56.698471,56.0,68.559998
20160821011500,35.605,76.554459,15.0,15.0,40.196504,53.613083,1.429145,56.698471,56.0,68.559998
20160821013000,35.605,76.554459,15.0,15.0,40.057478,53.613083,1.445203,55.636368,56.0,68.559998
20160821014500,35.605,75.546356,15.0,15.0,39.918452,53.613083,1.437174,55.636368,56.0,68.559998
20160821020000,49.509998,75.546356,15.0,15.0,39.918452,54.253952,1.461261,55.636368,56.0,68.559998
20160821021500,34.345001,75.546356,15.0,15.0,39.794794,53.6436,1.461261,56.338436,56.0,68.559998
20160821023000,52.365002,75.546356,15.0,15.0,39.877703,53.6436,1.461261,55.690369,56.0,68.559998
20160821024500,35.099998,75.546356,15.0,15.0,39.654782,53.002731,1.465275,55.690369,56.0,68.559998
20160821030000,40.959999,75.546356,15.0,15.0,39.736705,53.002731,1.485347,55.690369,56.0,68.559998
20160821031500,24.715,75.546356,15.0,15.0,39.595707,53.002731,1.493376,55.690369,56.0,68.559998
20160821033000,14.955,75.546356,15.0,15.0,39.525208,53.002731,1.489362,55.690369,56.0,68.559998
20160821034500,14.955,75.546356,15.0,15.0,39.38421,53.002731,1.497391,55.690369,56.0,68.559998
20160821040000,14.955,75.546356,15.0,15.0,39.38421,53.796188,1.505419,55.690369,56.0,68.559998
20160821041500,41.535,75.546356,15.0,15.0,39.38421,53.796188,1.57768,55.690369,56.0,68.559998
20160821043000,26.07,75.546356,15.0,15.0,39.243212,53.796188,1.573665,56.860489,56.0,68.559998
20160821044500,23.875,75.546356,15.0,15.0,39.243212,53.796188,1.57768,55.240326,56.0,68.559998
20160821050000,51.029999,74.628265,15.0,15.0,39.243212,53.796188,1.57768,55.798382,56.0,68.559998
20160821051500,51.029999,74.628265,15.0,15.0,39.177728,53.796188,1.57768,55.798382,56.0,68.559998
20160821053000,33.715,74.628265,15.0,15.0,39.177728,53.063766,1.545564,55.798382,56.0,68.559998
20160821054500,33.715,74.628265,15.0,15.0,39.106736,53.063766,1.497391,55.798382,56.0,68.559998
20160821060000,30.275,74.628265,15.0,15.0,39.106736,53.063766,1.485347,55.798382,56.0,68.559998
20160821061500,18.4,74.628265,15.0,15.0,39.106736,53.063766,1.493376,55.798382,56.0,68.559998
20160821063000,13.51,74.628265,15.0,15.0,38.890717,53.063766,1.493376,54.862289,56.0,68.559998
20160821064500,44.435001,74.628265,15.0,15.0,38.964752,53.674118,1.493376,55.510353,56.0,68.559998
20160821070000,14.605,74.628265,15.0,15.0,38.822768,53.674118,1.501405,56.176422,56.0,68.559998
20160821071500,14.605,74.628265,15.0,15.0,38.964752,53.674118,1.509434,56.176422,56.0,68.559998
20160821073000,42.669998,76.014404,15.0,15.0,38.964752,53.674118,1.509434,56.176422,56.0,68.559998
20160821074500,36.744999,77.292526,15.0,15.0,39.322755,53.674118,1.505419,55.47435,56.0,68.559998
20160821080000,52.674999,77.292526,15.0,15.0,39.39424,53.674118,1.505419,56.662468,56.0,68.559998
20160821081500,52.674999,78.408646,15.0,15.0,40.258554,53.674118,1.505419,56.662468,56.0,68.559998
20160821083000,53.389999,79.596764,15.0,15.0,40.546466,53.674118,1.505419,56.662468,56.0,68.559998
20160821084500,53.389999,80.69487,15.0,15.0,40.96691,54.223434,1.513448,56.662468,56.0,68.559998
20160821090000,51.544998,80.69487,15.0,15.0,41.324335,54.223434,1.521477,55.852386,56.0,68.559998
20160821091500,39.384998,78.9487,15.0,15.0,41.875424,54.223434,1.525492,56.662468,56.0,68.559998
20160821093000,51.665001,78.9487,15.0,15.0,42.063172,53.460495,1.525492,55.924393,56.0,68.559998
20160821094500,53.244999,81.630966,15.0,15.0,42.03876,53.460495,1.54155,55.924393,56.0,68.559998
20160821100000,53.244999,81.630966,15.0,15.0,42.1768,53.460495,1.569651,55.924393,56.0,68.559998
20160821101500,53.244999,82.639069,15.0,15.0,41.688305,53.460495,1.573665,55.924393,56.0,68.559998
20160821103000,44.825001,82.639069,15.0,15.0,42.02108,53.460495,1.565636,55.312332,56.0,68.559998
20160821104500,17.315001,82.639069,15.0,15.0,42.238323,53.460495,1.57768,55.312332,56.0,68.559998
20160821110000,17.315001,82.639069,15.0,15.0,41.981793,53.460495,1.581694,55.312332,56.0,68.559998
20160821111500,28.584999,82.639069,15.0,15.0,42.04284,53.460495,1.505419,56.446445,56.0,68.559998
20160821113000,55.380001,83.935196,15.0,15.0,41.908166,53.460495,1.477318,55.798382,56.0,68.559998
20160821114500,28.629999,83.935196,15.0,15.0,41.678666,52.606003,1.481333,55.798382,56.0,68.559998
20160821120000,18.065001,83.935196,15.0,15.0,40.850086,52.606003,1.497391,55.798382,56.0,68.559998
20160821121500,31.995001,84.943298,15.0,15.0,40.60736,52.606003,1.501405,56.9865,56.0,68.559998
20160821123000,53.205002,84.943298,15.0,15.0,41.812422,52.606003,1.497391,56.338436,56.0,68.559998
20160821124500,53.205002,84.943298,15.0,15.0,41.833536,52.606003,1.497391,56.338436,56.0,68.559998
20160821130000,43.134998,84.943298,15.0,15.0,41.111036,52.606003,1.501405,56.338436,56.0,68.559998
20160821131500,44.494999,83.467148,15.0,15.0,41.508972,52.606003,1.501405,56.338436,56.0,68.559998
20160821133000,46.93,83.467148,15.0,15.0,41.96804,53.27739,1.489362,56.338436,56.0,68.559998
20160821134500,46.93,83.467148,15.0,15.0,42.370413,53.27739,1.497391,56.338436,56.0,68.559998
20160821140000,37.220001,81.810989,15.0,15.0,42.251107,52.575485,1.501405,55.150314,56.0,68.559998
20160821141500,31.385,83.845184,15.0,15.0,42.20468,52.575485,1.509434,55.150314,56.0,68.559998
20160821143000,31.385,83.845184,15.0,15.0,41.67224,52.575485,1.505419,56.014404,56.0,68.559998
20160821144500,25.605,82.72908,15.0,15.0,42.113152,52.575485,1.497391,56.824486,56.0,68.559998
20160821150000,51.334999,82.72908,15.0,15.0,41.932714,53.582565,1.517463,55.47435,56.0,68.559998
20160821151500,28.645,82.72908,15.0,15.0,40.72568,52.39238,1.505419,56.446445,56.0,68.559998
20160821153000,37.915001,82.72908,15.0,15.0,39.42416,53.094284,1.513448,55.150314,56.0,68.559998
20160821154500,52.57,82.72908,15.0,15.0,39.268457,53.094284,1.501405,55.798382,56.0,68.559998
20160821160000,52.57,82.72908,15.0,15.0,39.615784,53.094284,1.497391,55.798382,56.0,68.559998
20160821161500,33.544998,80.892891,15.0,15.0,40.25546,53.094284,1.497391,55.150314,56.0,68.559998
20160821163000,51.700001,83.107117,15.0,15.0,40.25546,53.094284,1.489362,57.022503,56.0,68.559998
20160821164500,53.77,83.107117,15.0,15.0,39.173495,53.094284,1.489362,55.636368,56.0,68.559998
20160821170000,17.215,81.990997,15.0,15.0,39.89846,52.453415,1.477318,56.446445,56.0,68.559998
20160821171500,53.455002,81.990997,15.0,15.0,41.821415,53.063766,1.465275,55.852386,56.0,68.559998
20160821173000,53.455002,81.990997,15.0,15.0,42.165444,52.39238,1.469289,55.852386,56.0,68.559998
20160821174500,51.900002,80.244827,15.0,15.0,42.627878,52.39238,1.473304,55.852386,56.0,68.559998
20160821180000,22.635,78.210625,15.0,15.0,40.76104,52.39238,1.453232,56.50045,56.0,68.559998
20160821181500,43.93,77.382538,15.0,15.0,40.513894,53.704636,1.461261,55.348335,56.0,68.559998
20160821183000,23.280001,75.726379,15.0,15.0,40.117522,53.704636,1.453232,56.122414,56.0,68.559998
20160821184500,43.924999,75.726379,15.0,15.0,39.98771,53.704636,1.453232,56.734474,56.0,68.559998
20160821190000,17.58,75.726379,15.0,15.0,40.356559,53.704636,1.437174,55.600361,56.0,68.559998
20160821191500,13.46,75.726379,15.0,15.0,40.356559,52.972214,1.441188,56.410442,56.0,68.559998
20160821193000,21.735001,75.726379,15.0,15.0,40.219505,52.972214,1.449217,54.700272,56.0,68.559998
20160821194500,34.84,75.726379,15.0,15.0,40.1062,52.972214,1.445203,54.700272,56.0,68.559998
20160821200000,14.61,75.726379,15.0,15.0,40.057478,52.972214,1.441188,56.014404,56.0,68.559998
20160821201500,20.795,75.726379,15.0,15.0,39.779426,53.613083,1.445203,56.014404,56.0,68.559998
20160821203000,14.86,75.726379,15.0,15.0,40.004812,52.880661,1.437174,56.014404,56.0,68.559998
20160821204500,14.86,75.726379,15.0,15.0,39.918452,52.880661,1.433159,56.014404,56.0,68.559998
20160821210000,14.86,75.726379,15.0,15.0,39.779426,53.491013,1.445203,56.014404,56.0,68.559998
20160821211500,14.86,75.726379,15.0,15.0,40.004812,53.491013,1.437174,56.014404,56.0,68.559998
20160821213000,14.86,75.726379,15.0,15.0,40.004812,53.491013,1.441188,56.014404,56.0,68.559998
20160821214500,14.86,74.808289,15.0,15.0,39.934806,53.491013,1.441188,56.014404,56.0,68.559998
20160821220000,14.86,74.808289,15.0,15.0,39.934806,53.491013,1.441188,56.014404,56.0,68.559998
20160821221500,16.434999,74.808289,15.0,15.0,39.794794,53.491013,1.445203,56.014404,56.0,68.559998
20160821223000,14.88,74.808289,15.0,15.0,39.794794,53.491013,1.449217,56.014404,56.0,68.559998
20160821224500,15.6,74.808289,15.0,15.0,39.51477,53.491013,1.453232,56.014404,56.0,68.559998
20160821230000,15.6,74.808289,15.0,15.0,39.595707,53.491013,1.445203,56.014404,56.0,68.559998
20160821231500,38.275002,74.808289,15.0,15.0,39.304752,53.491013,1.453232,57.022503,56.0,68.559998
20160821233000,14.525,74.808289,15.0,15.0,39.525208,53.491013,1.453232,55.852386,56.0,68.559998
20160821234500,14.525,74.808289,15.0,15.0,39.38421,53.491013,1.461261,55.852386,56.0,68.559998
20160822000000,14.525,74.808289,15.0,15.0,39.024728,53.491013,1.461261,55.852386,56.0,68.559998
20160822001500,14.525,74.808289,15.0,15.0,39.102214,53.491013,1.461261,55.852386,56.0,68.559998
20160822003000,14.525,73.89019,15.0,15.0,38.961216,53.491013,1.465275,55.852386,56.0,68.559998
20160822004500,14.525,73.89019,15.0,15.0,38.890717,53.491013,1.465275,55.852386,56.0,68.559998
20160822010000,14.525,73.89019,15.0,15.0,38.749719,53.491013,1.465275,55.852386,56.0,68.559998
20160822011500,14.525,73.89019,15.0,15.0,38.964752,53.491013,1.465275,55.852386,56.0,68.559998
20160822013000,14.525,74.808289,15.0,15.0,38.822768,53.491013,1.465275,55.852386,56.0,68.559998
20160822014500,14.525,74.808289,15.0,15.0,38.822768,53.491013,1.457246,55.852386,56.0,68.559998
20160822020000,14.525,74.808289,15.0,15.0,38.608721,53.491013,1.461261,55.852386,56.0,68.559998
20160822021500,27.41,73.998199,15.0,15.0,38.680784,54.162399,1.469289,54.790279,56.0,68.559998
20160822023000,27.41,73.998199,15.0,15.0,38.680784,54.162399,1.473304,54.790279,56.0,68.559998
20160822024500,14.755,73.998199,15.0,15.0,38.680784,54.162399,1.469289,56.446445,56.0,68.559998
20160822030000,15.47,73.998199,15.0,15.0,38.680784,53.582565,1.481333,55.762375,56.0,68.559998
20160822031500,14.8,73.998199,15.0,15.0,38.5388,53.582565,1.549578,55.762375,56.0,68.559998
20160822033000,22.985001,73.998199,15.0,15.0,38.67939,53.582565,1.557607,54.052208,56.0,68.559998
20160822034500,14.015,73.998199,15.0,15.0,38.325824,53.582565,1.553593,56.122414,56.0,68.559998
20160822040000,26.725,73.998199,15.0,15.0,38.18384,53.582565,1.549578,56.122414,56.0,68.559998
20160822041500,26.725,73.998199,15.0,15.0,38.25048,53.582565,1.553593,56.122414,56.0,68.559998
20160822043000,26.725,73.998199,15.0,15.0,38.39345,53.002731,1.505419,56.122414,56.0,68.559998
20160822044500,44.060001,73.998199,15.0,15.0,38.39345,53.002731,1.453232,56.122414,56.0,68.559998
20160822050000,14.52,73.998199,15.0,15.0,38.39345,53.002731,1.445203,56.122414,56.0,68.559998
20160822051500,25.115,73.998199,15.0,15.0,38.18384,53.552048,1.453232,56.122414,56.0,68.559998
20160822053000,31.485001,73.998199,15.0,15.0,38.18384,53.552048,1.457246,56.122414,56.0,68.559998
20160822054500,50.415001,73.998199,15.0,15.0,38.39345,53.552048,1.453232,55.150314,56.0,68.559998
20160822060000,21.450001,73.998199,15.0,15.0,38.25048,53.552048,1.453232,56.338436,56.0,68.559998
20160822061500,43.415001,73.998199,15.0,15.0,38.25048,53.552048,1.457246,56.338436,56.0,68.559998
20160822063000,15.345,73.998199,15.0,15.0,38.25048,53.552048,1.461261,56.338436,56.0,68.559998
20160822064500,41.02,73.998199,15.0,15.0,38.25048,53.552048,1.465275,55.186317,56.0,68.559998
20160822070000,39.715,73.998199,15.0,15.0,38.25048,53.552048,1.465275,55.186317,56.0,68.559998
20160822071500,42.275002,73.998199,15.0,15.0,38.25048,53.552048,1.465275,55.186317,56.0,68.559998
20160822073000,35.700001,75.186325,15.0,15.0,38.25048,53.552048,1.469289,55.852386,56.0,68.559998
20160822074500,35.700001,76.104416,15.0,15.0,38.60306,53.552048,1.457246,55.852386,56.0,68.559998
20160822080000,45.650002,77.112518,15.0,15.0,38.890972,53.552048,1.457246,55.852386,56.0,68.559998
20160822081500,47.130001,77.112518,15.0,15.0,39.464909,53.552048,1.461261,55.852386,56.0,68.559998
20160822083000,23.254999,77.940598,15.0,15.0,39.754793,53.552048,1.453232,56.734474,56.0,68.559998
20160822084500,51.424999,77.940598,15.0,15.0,40.407032,53.552048,1.449217,55.690369,56.0,68.559998
20160822090000,51.424999,79.326736,15.0,15.0,40.479503,53.552048,1.433159,55.690369,56.0,68.559998
20160822091500,52.645,79.326736,15.0,15.0,41.059271,53.552048,1.421116,56.284431,56.0,68.559998
20160822093000,52.645,80.244827,15.0,15.0,41.566568,53.552048,1.413087,56.284431,56.0,68.559998
20160822094500,54.724998,81.072906,15.0,15.0,42.129982,53.552048,1.417102,56.284431,56.0,68.559998
20160822100000,54.724998,82.459045,15.0,15.0,41.781176,53.552048,1.42513,56.284431,56.0,68.559998
20160822101500,55.439999,82.459045,15.0,15.0,42.03876,53.552048,1.413087,56.284431,56.0,68.559998
20160822103000,31.055,82.459045,15.0,15.0,42.03876,52.667038,1.42513,55.348335,56.0,68.559998
20160822104500,19.049999,82.459045,15.0,15.0,42.03876,52.667038,1.413087,56.284431,56.0,68.559998
20160822110000,46.380001,84.295227,15.0,15.0,42.03876,53.27739,1.417102,56.284431,56.0,68.559998
20160822111500,50.755001,83.197128,15.0,15.0,42.55352,53.27739,1.417102,55.402344,56.0,68.559998
20160822113000,19.355,84.47525,15.0,15.0,42.110959,52.697556,1.413087,56.446445,56.0,68.559998
20160822114500,37.165001,83.287132,15.0,15.0,42.110959,52.697556,1.413087,56.446445,56.0,68.559998
20160822120000,53.939999,85.411346,15.0,15.0,42.110959,52.697556,1.421116,55.690369,56.0,68.559998
20160822121500,27.290001,85.411346,15.0,15.0,42.110959,52.697556,1.441188,56.338436,56.0,68.559998
20160822123000,27.290001,85.411346,15.0,15.0,42.110959,53.429977,1.453232,56.338436,56.0,68.559998
20160822124500,19.27,83.467148,15.0,15.0,42.110959,53.429977,1.461261,56.338436,56.0,68.559998
20160822130000,43.279999,81.630966,15.0,15.0,42.110959,53.429977,1.433159,56.338436,56.0,68.559998
20160822131500,18.860001,79.686768,15.0,15.0,42.110959,53.429977,1.445203,56.338436,56.0,68.559998
20160822133000,27.445,78.858688,15.0,15.0,42.110959,53.429977,1.449217,56.338436,56.0,68.559998
20160822134500,15.81,76.75248,15.0,15.0,42.110959,53.429977,1.429145,56.338436,56.0,68.559998
20160822140000,25.275,75.546356,15.0,15.0,41.33785,53.429977,1.429145,56.338436,56.0,68.559998
20160822141500,13.895,75.546356,15.0,15.0,41.33785,52.178757,1.429145,56.338436,56.0,68.559998
20160822143000,13.895,75.546356,15.0,15.0,41.33785,52.178757,1.445203,56.338436,56.0,70.18
20160822144500,51.154999,75.546356,15.0,15.0,41.33785,52.178757,1.42513,56.338436,56.0,70.18
20160822150000,23.695,75.546356,15.0,15.0,41.33785,52.178757,1.433159,56.338436,56.0,70.18
20160822151500,15.75,76.554459,15.0,15.0,40.58934,52.178757,1.433159,56.338436,56.0,70.18
20160822153000,52.59,77.580559,15.0,15.0,40.58934,52.178757,1.42513,55.726372,56.0,70.18
20160822154500,53.950001,80.154816,15.0,15.0,40.498866,52.178757,1.429145,55.726372,56.0,70.18
20160822160000,34.720001,81.900993,15.0,15.0,40.730984,52.178757,1.457246,55.726372,56.0,70.18
20160822161500,35.435001,83.107117,15.0,15.0,40.730984,52.178757,1.469289,56.446445,56.0,70.18
20160822163000,37.724998,83.107117,15.0,15.0,40.730984,52.880661,1.501405,56.446445,56.0,70.18
20160822164500,50.965,83.107117,15.0,15.0,40.730984,52.880661,1.513448,56.446445,56.0,70.18
20160822170000,46.884998,81.342941,15.0,15.0,41.653778,52.880661,1.521477,55.438347,56.0,70.18
20160822171500,17.809999,81.342941,15.0,15.0,42.433874,52.880661,1.557607,56.284431,56.0,69.160004
20160822173000,55.389999,82.549057,15.0,15.0,43.09072,54.040329,1.565636,56.284431,56.0,69.160004
20160822174500,37.16,80.892891,15.0,15.0,43.09072,52.911179,1.557607,55.150314,56.0,69.160004
20160822180000,31.040001,80.892891,15.0,15.0,42.500599,53.460495,1.561622,56.086411,56.0,69.160004
20160822181500,16.370001,80.892891,15.0,15.0,42.110959,53.460495,1.533521,55.438347,56.0,69.160004
20160822183000,15.235,77.202522,15.0,15.0,42.371348,52.819626,1.553593,55.438347,56.0,69.160004
20160822184500,17.355,78.030609,15.0,15.0,41.980892,52.819626,1.593737,55.438347,56.0,69.160004
20160822190000,17.355,77.112518,15.0,15.0,41.980892,53.765671,1.581694,56.248428,56.0,69.160004
