PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160822191500,17.355,77.112518,15.0,15.0,42.107185,53.765671,1.561622,56.248428,56.0,69.160004
20160822193000,31.74,78.030609,15.0,15.0,42.071944,53.765671,1.505419,56.248428,56.0,69.160004
20160822194500,51.465,78.030609,15.0,15.0,42.052309,53.765671,1.457246,55.510353,56.0,69.160004
20160822200000,29.084999,76.842484,15.0,15.0,42.052309,53.094284,1.449217,56.662468,56.0,69.160004
20160822201500,53.224998,76.842484,15.0,15.0,41.484458,53.094284,1.453232,55.636368,56.0,69.160004
20160822203000,18.27,76.842484,15.0,15.0,41.484458,53.094284,1.457246,55.636368,56.0,69.160004
20160822204500,26.76,76.842484,15.0,15.0,41.41758,53.094284,1.473304,55.636368,56.0,69.160004
20160822210000,17.205,76.842484,15.0,15.0,41.21052,53.094284,1.481333,55.636368,56.0,69.160004
20160822211500,17.205,76.842484,15.0,15.0,41.308712,53.826706,1.481333,55.636368,56.0,69.160004
20160822213000,17.205,76.842484,15.0,15.0,41.308712,53.826706,1.489362,55.636368,56.0,69.160004
20160822214500,17.205,76.842484,15.0,15.0,41.287683,53.826706,1.497391,55.636368,56.0,69.160004
20160822220000,17.205,76.842484,15.0,15.0,41.005687,53.124802,1.509434,55.636368,56.0,69.160004
20160822221500,17.205,76.842484,15.0,15.0,41.236496,53.124802,1.581694,55.636368,56.0,69.160004
20160822223000,16.174999,76.842484,15.0,15.0,41.236496,53.124802,1.581694,55.636368,56.0,69.160004
20160822224500,24.34,76.842484,15.0,15.0,41.324335,54.101364,1.589723,56.338436,56.0,69.160004
20160822230000,48.915001,76.842484,15.0,15.0,41.324335,54.101364,1.593737,56.338436,56.0,69.160004
20160822231500,48.915001,76.842484,15.0,15.0,41.324335,54.101364,1.573665,55.186317,56.0,69.160004
20160822233000,25.870001,76.842484,15.0,15.0,41.467305,54.101364,1.569651,56.446445,56.0,69.160004
20160822234500,24.809999,76.842484,15.0,15.0,41.37848,52.087204,1.573665,55.690369,56.0,66.324997
20160823000000,14.335,76.842484,15.0,15.0,41.37848,52.087204,1.573665,55.690369,56.0,66.324997
20160823001500,42.16,75.726379,15.0,15.0,41.37848,52.087204,1.569651,55.690369,56.0,66.324997
20160823003000,30.715,75.726379,15.0,15.0,41.25285,53.033249,1.569651,55.690369,56.0,66.324997
20160823004500,30.715,75.726379,15.0,15.0,40.739552,53.033249,1.569651,55.690369,56.0,66.324997
20160823010000,30.715,75.726379,15.0,15.0,40.739552,53.033249,1.501405,55.690369,56.0,66.324997
20160823011500,30.715,75.726379,15.0,15.0,40.597568,53.033249,1.465275,55.690369,56.0,66.324997
20160823013000,30.715,75.726379,15.0,15.0,40.597568,53.033249,1.453232,56.338436,56.0,66.324997
20160823014500,41.424999,75.726379,15.0,15.0,40.455584,53.033249,1.441188,55.150314,56.0,66.324997
20160823020000,33.355,75.726379,15.0,15.0,40.609485,53.033249,1.449217,55.150314,56.0,66.324997
20160823021500,13.02,75.726379,15.0,15.0,40.242608,53.033249,1.453232,55.150314,56.0,66.324997
20160823023000,36.264999,75.726379,15.0,15.0,40.242608,53.765671,1.457246,55.150314,56.0,66.324997
20160823024500,21.965,75.726379,15.0,15.0,40.100624,53.765671,1.473304,57.022503,56.0,66.324997
20160823030000,15.895,75.726379,15.0,15.0,40.323545,53.765671,1.473304,56.410442,56.0,66.324997
20160823031500,47.380001,75.726379,15.0,15.0,39.95864,53.033249,1.477318,56.410442,56.0,66.324997
20160823033000,31.525,75.726379,15.0,15.0,39.95864,53.033249,1.489362,57.112511,56.0,66.324997
20160823034500,24.245001,75.726379,15.0,15.0,40.037605,53.033249,1.569651,57.112511,56.0,66.324997
20160823040000,36.205002,75.726379,15.0,15.0,39.96612,53.033249,1.565636,57.112511,56.0,66.324997
20160823041500,36.715,75.726379,15.0,15.0,39.82315,53.033249,1.565636,57.112511,56.0,66.324997
20160823043000,15.565,75.726379,15.0,15.0,39.82315,53.033249,1.569651,56.176422,56.0,66.324997
20160823044500,15.565,75.726379,15.0,15.0,39.68018,53.033249,1.573665,56.176422,56.0,66.324997
20160823050000,16.280001,75.726379,15.0,15.0,39.68018,51.263229,1.485347,56.176422,56.0,66.324997
20160823051500,48.955002,75.726379,15.0,15.0,39.53721,51.263229,1.501405,56.176422,56.0,66.324997
20160823053000,41.105,75.726379,15.0,15.0,39.53721,50.195122,1.513448,56.9865,56.0,66.324997
20160823054500,20.764999,75.726379,15.0,15.0,39.39424,50.195122,1.533521,55.402344,56.0,66.324997
20160823060000,38.779999,75.726379,15.0,15.0,39.322755,50.195122,1.589723,55.402344,56.0,66.324997
20160823061500,25.055,75.726379,15.0,15.0,39.179785,50.744431,1.54155,56.662468,56.0,66.324997
20160823063000,17.844999,75.726379,15.0,15.0,39.179785,50.744431,1.473304,56.662468,56.0,66.324997
20160823064500,50.404999,74.538254,15.0,15.0,39.250862,51.843063,1.453232,55.798382,56.0,66.324997
20160823070000,50.404999,74.538254,15.0,15.0,39.250862,51.843063,1.413087,55.798382,56.0,66.324997
20160823071500,25.594999,75.456345,15.0,15.0,39.250862,51.843063,1.409073,55.798382,56.0,66.324997
20160823073000,25.065001,75.456345,15.0,15.0,39.250862,51.843063,1.433159,55.798382,56.0,66.324997
20160823074500,23.655001,77.202522,15.0,15.0,39.394818,51.843063,1.449217,55.798382,56.0,66.324997
20160823080000,28.434999,78.120621,15.0,15.0,39.610752,52.39238,1.465275,56.608459,56.0,66.324997
20160823081500,53.209999,78.9487,15.0,15.0,40.479503,51.720993,1.481333,55.798382,56.0,66.324997
20160823083000,100.0,78.9487,15.0,15.0,41.059271,51.720993,1.54155,67.535553,56.0,64.695
20160823084500,80.584999,78.9487,15.0,15.0,41.566568,52.39238,1.565636,55.47435,56.0,64.695
20160823090000,44.755001,80.514854,15.0,15.0,41.554158,51.232712,1.497391,53.710175,56.0,64.695
20160823091500,19.375,80.514854,15.0,15.0,41.84207,49.706841,1.461261,56.338436,56.0,64.695
20160823093000,19.705,81.342941,15.0,15.0,41.84207,49.706841,1.405058,56.338436,56.0,66.769997
20160823094500,52.290001,81.342941,15.0,15.0,41.84207,49.706841,1.405058,56.338436,56.0,68.245003
20160823100000,55.794998,81.342941,15.0,15.0,41.84207,49.706841,1.409073,56.338436,56.0,69.25
20160823101500,57.154999,83.107117,15.0,15.0,41.84207,49.706841,1.417102,56.338436,56.0,69.25
20160823103000,55.400002,83.107117,15.0,15.0,41.84207,49.706841,1.421116,55.636368,56.0,69.25
20160823104500,51.599998,84.673271,15.0,15.0,41.84207,49.706841,1.429145,55.636368,56.0,69.25
20160823110000,19.375,83.197128,15.0,15.0,41.84207,49.035454,1.437174,55.636368,56.0,69.25
20160823111500,55.035,83.197128,15.0,15.0,41.84207,49.676323,1.461261,55.636368,56.0,69.25
20160823113000,56.865002,84.115219,15.0,15.0,41.84207,49.676323,1.453232,55.636368,56.0,69.25
20160823114500,56.865002,86.05941,15.0,15.0,41.84207,49.676323,1.457246,55.636368,56.0,69.25
20160823120000,48.025002,84.943298,15.0,15.0,41.84207,49.676323,1.501405,55.636368,56.0,69.25
20160823121500,34.395,84.943298,15.0,15.0,41.84207,49.004936,1.533521,56.50045,56.0,69.25
20160823123000,18.855,83.737175,15.0,15.0,41.84207,49.004936,1.589723,54.952297,56.0,69.25
20160823124500,54.59,83.737175,15.0,15.0,41.84207,49.004936,1.593737,56.50045,56.0,68.294998
20160823130000,49.5,83.737175,15.0,15.0,41.84207,49.004936,1.57768,55.690369,56.0,68.294998
20160823131500,20.575001,85.861389,15.0,15.0,41.84207,49.004936,1.573665,55.690369,56.0,67.275002
20160823133000,18.709999,83.935196,15.0,15.0,41.971049,49.798393,1.569651,55.690369,56.0,67.275002
20160823134500,18.709999,83.935196,15.0,15.0,42.551548,49.798393,1.565636,55.690369,56.0,67.275002
20160823140000,18.040001,83.935196,15.0,15.0,42.562156,49.218559,1.581694,55.690369,56.0,67.275002
20160823141500,38.18,83.935196,15.0,15.0,42.9877,49.920464,1.569651,56.50045,56.0,67.275002
20160823143000,55.345001,83.935196,15.0,15.0,42.917354,49.920464,1.565636,55.798382,56.0,67.275002
20160823144500,55.345001,83.935196,15.0,15.0,43.324861,49.920464,1.569651,55.798382,56.0,67.275002
20160823150000,56.560001,86.05941,15.0,15.0,43.324861,49.920464,1.569651,56.446445,56.0,67.275002
20160823151500,53.435001,86.05941,15.0,15.0,43.977678,49.920464,1.585708,56.446445,56.0,67.275002
20160823153000,53.435001,85.03331,15.0,15.0,43.977678,49.920464,1.589723,56.446445,56.0,67.275002
20160823154500,34.630001,85.03331,15.0,15.0,43.15124,49.920464,1.545564,55.47435,56.0,67.275002
20160823160000,34.630001,86.05941,15.0,15.0,43.15124,49.920464,1.521477,55.47435,56.0,67.275002
20160823161500,19.625,86.05941,15.0,15.0,43.15124,49.920464,1.501405,55.47435,56.0,67.275002
20160823163000,18.285,86.05941,15.0,15.0,43.15124,50.439255,1.505419,55.47435,56.0,67.275002
20160823164500,18.285,86.05941,15.0,15.0,43.15124,50.439255,1.501405,55.47435,56.0,67.275002
20160823170000,25.91,86.05941,15.0,15.0,43.15124,49.798393,1.497391,56.50045,56.0,67.275002
20160823171500,45.099998,86.05941,15.0,15.0,43.15124,49.798393,1.497391,56.50045,56.0,67.275002
20160823173000,53.549999,84.673271,15.0,15.0,43.15124,49.798393,1.493376,55.798382,56.0,67.275002
20160823174500,40.555,84.673271,15.0,15.0,43.15124,48.791313,1.485347,55.798382,56.0,67.275002
20160823180000,19.110001,84.673271,15.0,15.0,43.15124,48.180962,1.473304,56.50045,56.0,67.275002
20160823181500,49.314999,83.557159,15.0,15.0,43.15124,50.652878,1.42513,55.690369,56.0,68.239998
20160823183000,28.834999,83.557159,15.0,15.0,41.684973,50.652878,1.409073,55.690369,56.0,68.239998
20160823184500,18.395,83.557159,15.0,15.0,,51.568405,1.417102,55.690369,56.0,68.239998
20160823190000,18.395,82.171021,15.0,15.0,41.77152,51.568405,1.429145,55.690369,56.0,68.239998
20160823191500,17.219999,82.171021,15.0,15.0,,51.568405,1.42513,55.690369,56.0,68.239998
20160823193000,17.219999,80.982895,15.0,15.0,41.590181,51.568405,1.445203,55.690369,56.0,68.239998
20160823194500,17.219999,80.982895,15.0,15.0,41.46603,52.239792,1.441188,55.690369,56.0,68.239998
20160823200000,17.219999,80.982895,15.0,15.0,,52.239792,1.453232,55.690369,56.0,68.239998
20160823201500,16.049999,79.956802,15.0,15.0,41.400546,52.239792,1.469289,55.690369,56.0,68.239998
20160823203000,16.049999,79.956802,15.0,15.0,41.400546,52.239792,1.489362,55.690369,56.0,68.239998
20160823204500,16.049999,79.128716,15.0,15.0,41.517064,52.239792,1.513448,55.690369,56.0,68.239998
20160823210000,16.049999,79.128716,15.0,15.0,41.70301,52.239792,1.509434,55.690369,56.0,68.239998
20160823211500,16.049999,79.128716,15.0,15.0,41.517064,52.239792,1.513448,55.690369,56.0,68.239998
20160823213000,16.049999,79.128716,15.0,15.0,41.70301,52.239792,1.525492,55.690369,56.0,68.239998
20160823214500,16.049999,79.128716,15.0,15.0,41.70301,52.239792,1.517463,55.690369,56.0,68.239998
20160823220000,16.049999,79.128716,15.0,15.0,41.306638,52.239792,1.525492,55.690369,56.0,68.239998
20160823221500,16.049999,78.300629,15.0,15.0,41.20032,52.239792,1.521477,56.248428,56.0,68.239998
20160823223000,16.049999,78.300629,15.0,15.0,41.106735,52.239792,1.513448,56.248428,56.0,68.239998
20160823224500,16.049999,78.300629,15.0,15.0,40.971653,52.239792,1.517463,56.248428,56.0,68.239998
20160823230000,16.049999,77.472549,15.0,15.0,40.971653,52.239792,1.513448,56.248428,56.0,68.239998
20160823231500,16.049999,77.472549,15.0,15.0,40.836571,52.239792,1.513448,56.248428,56.0,68.239998
20160823233000,51.830002,77.472549,15.0,15.0,40.940186,52.941696,1.513448,56.248428,56.0,68.239998
20160823234500,51.830002,77.472549,15.0,15.0,40.872152,52.941696,1.513448,56.248428,56.0,68.239998
20160824000000,51.830002,77.472549,15.0,15.0,40.973302,52.941696,1.513448,56.248428,56.0,68.239998
20160824001500,49.549999,76.19442,15.0,15.0,40.836248,52.911179,1.513448,55.852386,56.0,68.239998
20160824003000,49.549999,76.19442,15.0,15.0,40.699194,52.911179,1.513448,55.852386,56.0,68.239998
20160824004500,52.700001,76.19442,15.0,15.0,40.72738,53.460495,1.513448,55.852386,56.0,68.239998
20160824010000,52.700001,76.19442,15.0,15.0,40.72738,53.460495,1.509434,55.852386,56.0,68.239998
20160824011500,57.415001,76.19442,15.0,15.0,40.4513,50.866501,1.453232,60.046806,56.0,67.260002
20160824013000,48.630001,76.19442,15.0,15.0,40.31326,50.866501,1.473304,55.024303,56.0,68.315002
20160824014500,20.049999,76.19442,15.0,15.0,40.544069,52.300827,1.569651,55.024303,56.0,66.014999
20160824020000,17.040001,76.19442,15.0,15.0,40.33553,52.300827,1.477318,56.50045,56.0,66.014999
20160824021500,44.189999,76.19442,15.0,15.0,40.196504,53.033249,1.437174,55.348335,56.0,66.014999
20160824023000,33.919998,76.19442,15.0,15.0,40.284836,52.422897,1.421116,55.348335,56.0,66.014999
20160824024500,17.02,76.19442,15.0,15.0,40.424848,52.422897,1.421116,56.446445,56.0,66.014999
20160824030000,20.290001,76.19442,15.0,15.0,40.196504,52.422897,1.417102,57.148514,56.0,66.014999
20160824031500,43.665001,76.19442,15.0,15.0,40.057478,52.422897,1.397029,57.148514,56.0,67.019997
20160824033000,30.375,76.19442,15.0,15.0,40.057478,52.422897,1.429145,55.798382,56.0,67.019997
20160824034500,13.55,76.19442,15.0,15.0,40.144824,52.422897,1.433159,55.798382,56.0,67.019997
20160824040000,26.040001,76.19442,15.0,15.0,40.144824,53.338425,1.437174,55.798382,56.0,67.019997
20160824041500,31.735001,76.19442,15.0,15.0,39.934806,53.338425,1.437174,55.798382,56.0,67.019997
20160824043000,38.82,76.19442,15.0,15.0,40.018701,53.338425,1.433159,56.50045,56.0,67.019997
20160824044500,50.455002,76.19442,15.0,15.0,40.018701,53.338425,1.437174,55.47435,56.0,67.019997
20160824050000,14.51,76.19442,15.0,15.0,40.018701,52.667038,1.437174,55.47435,56.0,67.019997
20160824051500,14.51,76.19442,15.0,15.0,40.018701,52.667038,1.437174,55.47435,56.0,67.019997
20160824053000,13.135,76.19442,15.0,15.0,40.018701,52.667038,1.441188,56.338436,56.0,67.019997
20160824054500,40.494999,75.006302,15.0,15.0,39.654782,53.613083,1.437174,56.338436,56.0,67.019997
20160824060000,44.790001,75.006302,15.0,15.0,39.654782,53.613083,1.449217,56.338436,56.0,67.019997
20160824061500,44.790001,75.834381,15.0,15.0,39.736705,53.613083,1.453232,56.338436,56.0,67.019997
20160824063000,44.790001,75.834381,15.0,15.0,39.736705,53.613083,1.453232,56.338436,56.0,67.019997
20160824064500,44.790001,75.834381,15.0,15.0,39.525208,52.972214,1.473304,56.338436,56.0,67.019997
20160824070000,44.790001,75.834381,15.0,15.0,39.525208,52.972214,1.473304,56.338436,56.0,67.019997
20160824071500,44.790001,75.834381,15.0,15.0,39.745664,52.972214,1.445203,56.338436,56.0,67.019997
20160824073000,52.360001,76.64447,15.0,15.0,39.816656,53.552048,1.441188,55.690369,56.0,67.019997
20160824074500,34.544998,76.64447,15.0,15.0,39.95864,52.728073,1.469289,55.690369,56.0,67.019997
20160824080000,29.405001,78.030609,15.0,15.0,40.466515,52.728073,1.445203,55.690369,56.0,67.019997
20160824081500,32.77,78.030609,15.0,15.0,40.82394,53.491013,1.445203,56.446445,56.0,67.019997
20160824083000,53.814999,79.326736,15.0,15.0,41.48218,53.491013,1.437174,55.726372,56.0,67.019997
20160824084500,53.814999,79.326736,15.0,15.0,41.753245,53.491013,1.445203,55.726372,56.0,67.019997
20160824090000,53.814999,80.604858,15.0,15.0,42.11067,53.491013,1.437174,55.726372,56.0,67.019997
20160824091500,57.75,81.522957,15.0,15.0,42.274669,52.728073,1.380971,56.896492,56.0,71.735001
20160824093000,20.985001,81.522957,15.0,15.0,42.66504,52.728073,1.557607,55.510353,56.0,69.459999
20160824094500,20.985001,81.522957,15.0,15.0,42.66504,52.728073,1.553593,55.510353,56.0,69.459999
20160824100000,23.565001,81.522957,15.0,15.0,42.837998,52.728073,1.553593,56.338436,56.0,69.459999
20160824101500,23.565001,82.9991,15.0,15.0,42.70907,52.728073,1.549578,56.338436,56.0,69.459999
20160824103000,57.365002,83.845184,15.0,15.0,42.79526,52.728073,1.525492,56.338436,56.0,69.459999
20160824104500,44.91,83.845184,15.0,15.0,42.753185,52.728073,1.533521,56.338436,56.0,69.459999
20160824110000,44.91,83.845184,15.0,15.0,43.019405,52.728073,1.533521,56.338436,56.0,69.459999
20160824111500,42.375,83.845184,15.0,15.0,42.696728,52.178757,1.525492,56.338436,56.0,69.459999
20160824113000,42.375,83.845184,15.0,15.0,42.82688,52.178757,1.513448,56.338436,56.0,69.459999
20160824114500,42.375,83.845184,15.0,15.0,43.06828,52.178757,1.509434,56.338436,56.0,69.459999
20160824120000,43.525002,83.845184,15.0,15.0,43.06828,52.178757,1.497391,56.338436,56.0,69.459999
20160824121500,43.525002,83.845184,15.0,15.0,43.32464,52.178757,1.489362,56.338436,56.0,69.459999
20160824123000,33.02,82.909096,15.0,15.0,42.7599,52.178757,1.497391,55.510353,56.0,69.459999
20160824124500,20.530001,84.205223,15.0,15.0,43.34912,52.178757,1.493376,55.510353,56.0,69.459999
20160824130000,20.530001,84.205223,15.0,15.0,43.38601,52.178757,1.497391,56.338436,56.0,69.459999
20160824131500,20.530001,84.205223,15.0,15.0,42.323,52.178757,1.505419,56.338436,56.0,69.459999
20160824133000,20.530001,84.205223,15.0,15.0,43.075488,52.178757,1.501405,56.338436,56.0,69.459999
20160824134500,25.895,85.231323,15.0,15.0,43.48427,52.178757,1.505419,56.338436,56.0,69.459999
20160824140000,25.895,85.231323,15.0,15.0,43.026596,51.446335,1.501405,56.338436,56.0,69.459999
20160824141500,53.345001,83.557159,15.0,15.0,43.316072,52.148239,1.501405,56.338436,56.0,69.459999
20160824143000,59.044998,83.557159,15.0,15.0,43.436364,52.148239,1.453232,56.338436,56.0,72.07
20160824144500,59.044998,83.557159,15.0,15.0,43.15124,52.148239,1.465275,56.338436,56.0,72.07
20160824150000,63.560001,84.943298,15.0,15.0,42.975647,52.148239,1.42513,56.338436,56.0,72.07
20160824151500,52.34,84.943298,15.0,15.0,43.563473,52.148239,1.42513,56.338436,56.0,72.07
20160824153000,45.845001,84.943298,15.0,15.0,43.861738,52.148239,1.433159,56.338436,56.0,72.07
20160824154500,42.82,83.845184,15.0,15.0,43.92032,52.148239,1.429145,56.338436,56.0,72.07
20160824160000,42.82,83.845184,15.0,15.0,43.49617,52.148239,1.437174,56.338436,56.0,72.07
20160824161500,42.82,83.845184,15.0,15.0,43.728866,51.537888,1.437174,55.690369,56.0,72.07
20160824163000,29.08,83.845184,15.0,15.0,43.961562,51.537888,1.437174,55.690369,56.0,72.07
20160824164500,27.405001,81.072906,15.0,15.0,43.845214,51.537888,1.445203,55.690369,56.0,72.07
20160824170000,26.700001,82.261032,15.0,15.0,44.148987,52.453415,1.469289,56.338436,56.0,72.07
20160824171500,50.029999,83.287132,15.0,15.0,43.914319,53.094284,1.481333,56.338436,56.0,72.07
20160824173000,50.029999,83.287132,15.0,15.0,44.338962,52.422897,1.493376,56.338436,56.0,72.07
20160824174500,50.029999,83.287132,15.0,15.0,43.682779,52.422897,1.497391,56.338436,56.0,72.07
20160824180000,50.029999,83.287132,15.0,15.0,43.444167,52.422897,1.505419,56.338436,56.0,72.07
20160824181500,50.029999,83.287132,15.0,15.0,43.726826,52.422897,1.525492,56.338436,56.0,72.07
20160824183000,50.029999,83.287132,15.0,15.0,43.19578,52.422897,1.529506,56.338436,56.0,72.07
20160824184500,36.25,82.171021,15.0,15.0,43.876375,52.422897,1.525492,55.510353,56.0,72.07
20160824190000,36.25,82.171021,15.0,15.0,43.059797,52.422897,1.561622,55.510353,56.0,72.07
20160824191500,24.334999,82.171021,15.0,15.0,42.514046,52.422897,1.589723,55.510353,56.0,72.07
20160824193000,24.334999,81.25293,15.0,15.0,42.672384,52.422897,1.581694,55.510353,56.0,72.07
20160824194500,24.334999,81.25293,15.0,15.0,42.634678,52.422897,1.585708,55.510353,56.0,72.07
20160824200000,24.334999,81.25293,15.0,15.0,42.08704,52.422897,1.585708,55.510353,56.0,72.07
20160824201500,21.799999,79.596764,15.0,15.0,41.85057,52.422897,1.561622,55.510353,56.0,72.07
20160824203000,19.719999,79.596764,15.0,15.0,41.980892,52.422897,1.581694,56.248428,56.0,72.07
20160824204500,35.82,79.596764,15.0,15.0,41.785664,52.422897,1.589723,56.248428,56.0,72.07
20160824210000,56.115002,78.588661,15.0,15.0,41.910478,52.422897,1.581694,56.248428,56.0,72.07
20160824211500,56.115002,78.588661,15.0,15.0,41.688305,52.422897,1.581694,56.248428,56.0,72.07
20160824213000,56.115002,78.588661,15.0,15.0,41.555195,52.422897,1.581694,56.248428,56.0,72.07
20160824214500,56.115002,78.588661,15.0,15.0,41.714604,52.422897,1.581694,56.248428,56.0,72.07
20160824220000,56.115002,78.588661,15.0,15.0,41.824628,53.033249,1.581694,56.248428,56.0,72.07
20160824221500,56.115002,78.588661,15.0,15.0,41.824628,52.453415,1.573665,56.248428,56.0,72.07
20160824223000,56.115002,78.588661,15.0,15.0,41.824628,52.453415,1.573665,56.248428,56.0,72.07
20160824224500,56.115002,78.588661,15.0,15.0,41.714604,52.453415,1.573665,56.248428,56.0,72.07
20160824230000,56.115002,78.588661,15.0,15.0,41.714604,52.453415,1.573665,56.248428,56.0,72.07
20160824231500,56.115002,78.588661,15.0,15.0,42.069734,52.453415,1.57768,56.248428,56.0,72.07
20160824233000,56.115002,77.112518,15.0,15.0,41.824628,52.453415,1.573665,56.248428,56.0,72.07
20160824234500,43.299999,77.112518,15.0,15.0,41.68856,52.453415,1.57768,56.248428,56.0,72.07
20160825000000,43.299999,77.112518,15.0,15.0,41.552492,52.453415,1.573665,56.248428,56.0,72.07
20160825001500,22.075001,77.112518,15.0,15.0,41.07248,52.453415,1.569651,55.600361,56.0,72.07
20160825003000,19.205,77.112518,15.0,15.0,41.03066,52.453415,1.57768,55.600361,56.0,71.040001
20160825004500,19.205,77.112518,15.0,15.0,41.03066,52.453415,1.57768,56.176422,56.0,71.040001
20160825010000,19.205,77.112518,15.0,15.0,41.03066,52.453415,1.581694,56.176422,56.0,71.040001
20160825011500,19.205,77.112518,15.0,15.0,40.961147,52.453415,1.57768,56.176422,56.0,71.040001
20160825013000,19.205,77.112518,15.0,15.0,40.961147,52.453415,1.57768,56.176422,56.0,71.040001
20160825014500,19.205,77.112518,15.0,15.0,40.56486,53.185837,1.573665,56.176422,56.0,71.040001
20160825020000,19.205,77.112518,15.0,15.0,40.864689,53.185837,1.581694,56.176422,56.0,71.040001
20160825021500,19.205,76.19442,15.0,15.0,40.864689,53.185837,1.585708,56.176422,56.0,71.040001
20160825023000,19.205,76.19442,15.0,15.0,40.864689,52.361862,1.585708,56.176422,56.0,71.040001
20160825024500,19.205,76.19442,15.0,15.0,40.774878,52.361862,1.589723,56.176422,56.0,71.040001
20160825030000,19.205,76.19442,15.0,15.0,40.774878,52.361862,1.581694,56.176422,56.0,71.040001
20160825031500,19.205,76.19442,15.0,15.0,41.005687,52.361862,1.581694,56.176422,56.0,71.040001
20160825033000,19.205,76.19442,15.0,15.0,41.005687,52.361862,1.581694,56.176422,56.0,71.040001
20160825034500,19.205,76.19442,15.0,15.0,40.864689,52.361862,1.581694,56.176422,56.0,71.040001
20160825040000,19.205,76.19442,15.0,15.0,40.864689,52.361862,1.585708,56.176422,56.0,71.040001
20160825041500,19.205,76.19442,15.0,15.0,40.864689,52.361862,1.581694,56.176422,56.0,71.040001
20160825043000,19.205,76.19442,15.0,15.0,41.094512,52.941696,1.585708,56.176422,56.0,71.040001
20160825044500,54.605,76.19442,15.0,15.0,41.094512,52.941696,1.581694,56.176422,56.0,71.040001
20160825050000,54.605,76.19442,15.0,15.0,41.005687,52.941696,1.585708,55.510353,56.0,71.040001
20160825051500,38.099998,76.19442,15.0,15.0,40.864689,52.300827,1.593737,55.510353,56.0,71.040001
20160825053000,15.975,75.366341,15.0,15.0,40.864689,52.300827,1.593737,55.510353,56.0,71.040001
20160825054500,46.419998,75.366341,15.0,15.0,40.864689,52.972214,1.573665,56.446445,56.0,71.040001
20160825060000,54.150002,75.366341,15.0,15.0,40.864689,52.972214,1.573665,55.798382,56.0,71.040001
20160825061500,54.150002,75.366341,15.0,15.0,40.864689,52.300827,1.549578,55.798382,56.0,71.040001
20160825063000,49.935001,75.366341,15.0,15.0,40.864689,52.300827,1.54155,55.798382,56.0,71.040001
20160825064500,49.935001,76.19442,15.0,15.0,40.371196,52.300827,1.525492,55.798382,56.0,71.040001
20160825070000,49.935001,76.19442,15.0,15.0,40.455584,52.300827,1.529506,55.798382,56.0,71.040001
20160825071500,49.935001,76.19442,15.0,15.0,40.597568,52.300827,1.533521,55.798382,56.0,71.040001
20160825073000,49.935001,76.19442,15.0,15.0,40.68097,52.941696,1.529506,55.798382,56.0,71.040001
20160825074500,54.945,77.202522,15.0,15.0,40.96691,52.941696,1.533521,55.798382,56.0,71.040001
20160825080000,54.945,77.202522,15.0,15.0,41.338224,52.941696,1.513448,55.798382,56.0,71.040001
20160825081500,54.945,78.030609,15.0,15.0,41.986026,52.941696,1.489362,55.798382,56.0,71.040001
20160825083000,56.66,79.038704,15.0,15.0,41.9677,52.941696,1.481333,55.798382,56.0,71.040001
20160825084500,57.685001,80.802887,15.0,15.0,42.53958,52.941696,1.489362,55.798382,56.0,71.040001
20160825090000,48.014999,79.506752,15.0,15.0,42.79832,52.941696,1.489362,55.798382,56.0,71.040001
20160825091500,35.055,79.506752,15.0,15.0,43.050158,52.300827,1.481333,55.798382,56.0,71.040001
20160825093000,21.83,80.514854,15.0,15.0,42.907511,52.300827,1.473304,55.798382,56.0,71.040001
20160825094500,57.970001,80.514854,15.0,15.0,43.185563,52.911179,1.477318,55.798382,56.0,71.040001
20160825100000,57.970001,80.514854,15.0,15.0,43.28112,52.270309,1.481333,55.798382,56.0,71.040001
20160825101500,57.970001,81.900993,15.0,15.0,43.782909,52.270309,1.469289,55.798382,56.0,71.040001
20160825103000,57.970001,81.900993,15.0,15.0,43.538211,52.270309,1.457246,55.798382,56.0,71.040001
20160825104500,57.970001,81.900993,15.0,15.0,44.14608,52.270309,1.469289,55.798382,56.0,71.040001
20160825110000,57.970001,83.107117,15.0,15.0,43.951175,52.270309,1.497391,55.798382,56.0,71.040001
20160825111500,57.970001,81.162918,15.0,15.0,43.282412,52.270309,1.465275,55.798382,56.0,71.040001
20160825113000,57.970001,81.162918,15.0,15.0,43.418565,52.270309,1.429145,55.798382,56.0,71.040001
20160825114500,59.900002,81.162918,15.0,15.0,43.552746,52.270309,1.409073,55.798382,56.0,71.040001
20160825120000,59.900002,83.107117,15.0,15.0,43.552746,52.270309,1.413087,55.798382,56.0,71.040001
20160825121500,59.900002,83.107117,15.0,15.0,43.549703,52.270309,1.429145,55.798382,56.0,71.040001
20160825123000,28.35,82.081009,15.0,15.0,43.338036,51.62944,1.437174,55.150314,56.0,71.040001
20160825124500,16.07,76.014404,15.0,15.0,43.32464,50.927536,1.437174,56.212421,56.0,71.040001
20160825130000,41.865002,76.014404,15.0,15.0,43.052912,52.300827,1.453232,56.212421,56.0,71.040001
20160825131500,41.865002,76.014404,15.0,15.0,43.338036,52.300827,1.437174,56.212421,56.0,71.040001
20160825133000,41.865002,76.014404,15.0,15.0,42.353345,52.300827,1.429145,56.212421,56.0,71.040001
20160825134500,51.404999,76.014404,15.0,15.0,40.509032,52.300827,1.437174,55.510353,56.0,71.040001
20160825140000,38.445,76.014404,15.0,15.0,40.809524,52.300827,1.445203,56.788483,56.0,71.040001
20160825141500,53.169998,76.932495,15.0,15.0,39.746701,52.300827,1.445203,56.014404,56.0,71.040001
20160825143000,53.875,78.210625,15.0,15.0,40.127552,52.300827,1.461261,56.014404,56.0,71.040001
20160825144500,15.615,76.554459,15.0,15.0,40.026079,51.354782,1.501405,55.114311,56.0,71.040001
20160825150000,26.695,76.554459,15.0,15.0,39.715574,52.056686,1.501405,55.924393,56.0,71.040001
20160825151500,19.504999,76.554459,15.0,15.0,39.739816,52.056686,1.521477,55.924393,56.0,71.040001
20160825153000,48.970001,76.554459,15.0,15.0,39.035234,52.056686,1.533521,55.924393,56.0,71.040001
20160825154500,15.84,76.554459,15.0,15.0,39.035234,51.202194,1.537535,55.924393,56.0,71.040001
20160825160000,15.84,76.554459,15.0,15.0,39.465708,51.202194,1.549578,55.924393,56.0,71.040001
20160825161500,15.84,77.472549,15.0,15.0,40.1062,51.202194,1.565636,55.924393,56.0,71.040001
20160825163000,15.84,77.472549,15.0,15.0,39.945397,51.720993,1.561622,55.924393,56.0,71.040001
20160825164500,22.07,77.472549,15.0,15.0,39.98771,52.239792,1.561622,56.50045,56.0,71.040001
20160825170000,53.41,76.554459,15.0,15.0,39.98771,52.789108,1.565636,56.50045,56.0,71.040001
20160825171500,53.41,76.554459,15.0,15.0,40.082451,52.789108,1.573665,56.50045,56.0,71.040001
20160825173000,53.41,76.554459,15.0,15.0,40.4513,52.789108,1.573665,55.690369,56.0,71.040001
20160825174500,51.514999,76.554459,15.0,15.0,40.544069,52.789108,1.573665,55.690369,56.0,71.040001
20160825180000,50.849998,76.554459,15.0,15.0,40.634866,52.178757,1.581694,55.690369,56.0,71.040001
20160825181500,17.125,76.554459,15.0,15.0,40.634866,52.178757,1.589723,55.690369,56.0,71.040001
20160825183000,46.375,76.554459,15.0,15.0,40.634866,52.178757,1.553593,56.284431,56.0,71.040001
20160825184500,46.375,76.554459,15.0,15.0,40.79419,52.178757,1.549578,56.284431,56.0,71.040001
20160825190000,46.375,76.554459,15.0,15.0,40.79419,52.178757,1.561622,56.284431,56.0,71.040001
20160825191500,46.375,76.554459,15.0,15.0,40.79419,52.178757,1.557607,56.284431,56.0,71.040001
20160825193000,46.375,76.554459,15.0,15.0,40.653192,52.178757,1.553593,56.284431,56.0,71.040001
20160825194500,46.375,76.554459,15.0,15.0,40.512194,52.178757,1.557607,56.284431,56.0,71.040001
20160825200000,46.375,76.554459,15.0,15.0,40.230198,52.178757,1.553593,56.284431,56.0,71.040001
20160825201500,46.375,75.726379,15.0,15.0,40.455584,52.178757,1.557607,56.284431,56.0,71.040001
20160825203000,46.375,75.726379,15.0,15.0,40.159699,52.178757,1.553593,55.636368,56.0,71.040001
20160825204500,46.375,75.726379,15.0,15.0,40.384592,52.178757,1.561622,55.636368,56.0,71.040001
20160825210000,46.375,75.726379,15.0,15.0,40.384592,52.178757,1.573665,55.636368,56.0,71.040001
20160825211500,15.88,75.726379,15.0,15.0,40.242608,51.537888,1.57768,55.636368,56.0,71.040001
20160825213000,26.424999,75.726379,15.0,15.0,40.242608,52.51445,1.573665,56.50045,56.0,71.040001
20160825214500,27.639999,75.726379,15.0,15.0,40.242608,52.51445,1.573665,56.50045,56.0,71.040001
20160825220000,38.59,75.726379,15.0,15.0,40.242608,52.51445,1.57768,56.50045,56.0,71.040001
20160825221500,41.779999,75.726379,15.0,15.0,40.100624,52.51445,1.573665,56.50045,56.0,71.040001
20160825223000,43.355,75.726379,15.0,15.0,39.816656,52.51445,1.565636,56.50045,56.0,71.040001
20160825224500,48.834999,75.726379,15.0,15.0,39.816656,52.51445,1.561622,56.50045,56.0,71.040001
20160825230000,48.834999,75.726379,15.0,15.0,39.745664,52.51445,1.54155,56.50045,56.0,71.040001
20160825231500,50.41,75.726379,15.0,15.0,39.82315,52.51445,1.549578,56.50045,56.0,71.040001
20160825233000,50.41,75.726379,15.0,15.0,39.82315,52.51445,1.54155,55.924393,56.0,71.040001
20160825234500,50.41,75.726379,15.0,15.0,39.68018,52.51445,1.545564,55.924393,56.0,71.040001
20160826000000,50.41,75.726379,15.0,15.0,39.68018,52.51445,1.553593,55.924393,56.0,71.040001
20160826001500,50.41,75.726379,15.0,15.0,39.53721,52.51445,1.561622,55.924393,56.0,71.040001
20160826003000,50.41,75.726379,15.0,15.0,39.39424,52.51445,1.565636,55.924393,56.0,71.040001
20160826004500,50.41,75.726379,15.0,15.0,39.322755,51.843063,1.565636,55.924393,56.0,71.040001
20160826010000,50.41,75.726379,15.0,15.0,39.322755,51.843063,1.569651,55.924393,56.0,71.040001
20160826011500,50.41,75.726379,15.0,15.0,39.322755,51.843063,1.573665,55.924393,56.0,71.040001
20160826013000,50.41,75.726379,15.0,15.0,39.322755,51.843063,1.573665,55.924393,56.0,71.040001
20160826014500,50.41,74.808289,15.0,15.0,39.322755,51.843063,1.573665,55.924393,56.0,71.040001
20160826020000,50.41,74.808289,15.0,15.0,39.322755,51.843063,1.57768,55.924393,56.0,71.040001
20160826021500,49.075001,74.808289,15.0,15.0,39.322755,51.843063,1.581694,55.924393,56.0,71.040001
20160826023000,48.404999,74.808289,15.0,15.0,38.964752,51.843063,1.585708,55.924393,56.0,71.040001
20160826024500,48.404999,74.808289,15.0,15.0,38.964752,51.843063,1.589723,55.924393,56.0,71.040001
20160826030000,41.255001,74.808289,15.0,15.0,38.964752,51.843063,1.593737,55.924393,56.0,71.040001
20160826031500,16.434999,74.808289,15.0,15.0,38.964752,51.843063,1.573665,55.924393,56.0,69.940002
20160826033000,41.0,74.808289,15.0,15.0,38.964752,51.843063,1.561622,56.50045,56.0,69.940002
20160826034500,51.049999,74.808289,15.0,15.0,38.964752,51.843063,1.573665,56.50045,56.0,69.940002
20160826040000,51.049999,74.808289,15.0,15.0,38.964752,51.843063,1.569651,55.798382,56.0,69.940002
20160826041500,51.049999,74.808289,15.0,15.0,38.964752,51.843063,1.569651,55.798382,56.0,69.940002
20160826043000,51.049999,74.808289,15.0,15.0,38.964752,51.843063,1.573665,55.798382,56.0,69.940002
20160826044500,51.049999,74.808289,15.0,15.0,38.964752,51.843063,1.565636,55.798382,56.0,69.940002
20160826050000,51.049999,74.808289,15.0,15.0,38.964752,51.843063,1.573665,55.798382,56.0,69.940002
20160826051500,51.049999,74.808289,15.0,15.0,38.964752,51.843063,1.569651,55.798382,56.0,69.940002
20160826053000,50.380001,74.808289,15.0,15.0,38.964752,51.324265,1.561622,55.798382,56.0,69.940002
20160826054500,65.959999,74.808289,15.0,15.0,38.964752,51.873581,1.557607,57.112511,56.0,69.940002
20160826060000,16.51,74.808289,15.0,15.0,38.964752,51.873581,1.553593,55.960396,56.0,69.940002
20160826061500,21.605,74.808289,15.0,15.0,38.964752,51.873581,1.529506,55.312332,56.0,69.940002
20160826063000,40.990002,74.808289,15.0,15.0,38.964752,52.575485,1.529506,56.50045,56.0,69.940002
20160826064500,51.224998,74.808289,15.0,15.0,38.964752,52.575485,1.525492,55.88839,56.0,69.940002
20160826070000,51.224998,74.808289,15.0,15.0,38.864605,51.934616,1.521477,55.88839,56.0,69.940002
20160826071500,51.224998,74.808289,15.0,15.0,38.864605,51.934616,1.513448,55.88839,56.0,69.940002
20160826073000,51.224998,74.808289,15.0,15.0,39.23189,51.934616,1.505419,55.88839,56.0,69.940002
20160826074500,51.224998,74.808289,15.0,15.0,40.039917,51.934616,1.509434,55.88839,56.0,69.940002
20160826080000,52.445,75.636368,15.0,15.0,40.407202,51.934616,1.501405,55.88839,56.0,69.940002
20160826081500,43.34,75.636368,15.0,15.0,39.175025,51.934616,1.501405,55.88839,56.0,69.940002
20160826083000,43.34,76.932495,15.0,15.0,39.175025,51.934616,1.509434,55.88839,56.0,69.940002
20160826084500,52.470001,78.030609,15.0,15.0,39.464909,51.934616,1.505419,56.608459,56.0,69.940002
20160826090000,52.470001,78.030609,15.0,15.0,39.754793,51.934616,1.509434,56.608459,56.0,69.940002
20160826091500,53.689999,78.030609,15.0,15.0,40.627488,53.338425,1.489362,56.608459,56.0,69.940002
20160826093000,28.02,79.506752,15.0,15.0,41.059271,52.300827,1.489362,55.186317,56.0,69.940002
20160826094500,53.549999,78.678665,15.0,15.0,41.421626,52.300827,1.473304,55.852386,56.0,69.940002
20160826100000,53.549999,78.678665,15.0,15.0,41.896215,52.300827,1.477318,55.852386,56.0,69.940002
20160826101500,32.445,78.678665,15.0,15.0,41.26492,51.537888,1.469289,55.852386,56.0,69.940002
20160826103000,32.445,80.982895,15.0,15.0,41.26492,52.239792,1.465275,55.852386,56.0,69.940002
20160826104500,32.445,79.866791,15.0,15.0,41.544944,52.239792,1.457246,55.852386,56.0,69.940002
20160826110000,20.195,79.866791,15.0,15.0,41.447738,51.446335,1.453232,55.852386,56.0,69.940002
20160826111500,18.605,79.866791,15.0,15.0,41.8317,51.446335,1.433159,55.852386,56.0,69.940002
20160826113000,49.869999,79.866791,15.0,15.0,41.795626,52.209274,1.437174,55.852386,56.0,69.940002
20160826114500,32.939999,79.866791,15.0,15.0,41.44444,52.209274,1.437174,57.05851,56.0,69.940002
20160826120000,52.794998,79.866791,15.0,15.0,41.714604,52.209274,1.437174,56.176422,56.0,69.940002
20160826121500,52.794998,79.866791,15.0,15.0,41.714604,52.209274,1.437174,56.176422,56.0,69.940002
20160826123000,52.794998,79.866791,15.0,15.0,41.714604,52.209274,1.449217,56.176422,56.0,69.940002
20160826124500,52.794998,79.866791,15.0,15.0,41.22242,52.209274,1.441188,56.176422,56.0,69.940002
20160826130000,52.794998,79.866791,15.0,15.0,41.08931,52.209274,1.441188,56.176422,56.0,69.940002
20160826131500,54.049999,79.866791,15.0,15.0,41.20032,52.209274,1.441188,56.176422,56.0,69.940002
20160826133000,54.049999,79.866791,15.0,15.0,41.309358,52.209274,1.433159,56.176422,56.0,69.940002
20160826134500,54.049999,79.866791,15.0,15.0,41.309358,52.209274,1.433159,56.176422,56.0,69.940002
20160826140000,54.049999,79.866791,15.0,15.0,41.44444,52.209274,1.437174,56.176422,56.0,69.940002
20160826141500,54.049999,79.866791,15.0,15.0,41.849686,52.758591,1.453232,56.176422,56.0,69.940002
20160826143000,54.764999,81.342941,15.0,15.0,41.669656,52.178757,1.445203,56.176422,56.0,69.940002
20160826144500,50.275002,81.342941,15.0,15.0,41.669656,51.415817,1.449217,55.510353,56.0,69.940002
20160826150000,18.639999,81.342941,15.0,15.0,41.803752,51.415817,1.453232,55.510353,56.0,69.940002
20160826151500,17.565001,81.342941,15.0,15.0,42.54128,51.415817,1.469289,56.284431,56.0,69.940002
20160826153000,25.370001,81.342941,15.0,15.0,42.107185,51.415817,1.457246,56.284431,56.0,69.940002
20160826154500,53.490002,81.342941,15.0,15.0,42.111044,51.995651,1.42513,56.284431,56.0,69.940002
20160826160000,52.445,81.342941,15.0,15.0,41.85057,51.415817,1.429145,56.284431,56.0,69.940002
20160826161500,17.785,81.342941,15.0,15.0,42.49147,50.897018,1.433159,55.348335,56.0,69.940002
20160826163000,19.360001,81.342941,15.0,15.0,42.74783,51.446335,1.489362,55.348335,56.0,69.940002
20160826164500,16.645,81.342941,15.0,15.0,42.781184,51.446335,1.493376,55.348335,56.0,69.940002
20160826170000,16.645,81.342941,15.0,15.0,42.7599,51.446335,1.525492,55.348335,56.0,69.940002
20160826171500,42.174999,81.342941,15.0,15.0,42.274125,51.995651,1.529506,56.896492,56.0,69.940002
20160826173000,29.945,80.244827,15.0,15.0,42.24446,51.232712,1.513448,55.312332,56.0,69.940002
20160826174500,50.185001,80.244827,15.0,15.0,42.24446,51.843063,1.529506,56.662468,56.0,69.940002
20160826180000,39.380001,79.416748,15.0,15.0,42.24446,51.843063,1.481333,55.510353,56.0,69.940002
20160826181500,16.305,79.416748,15.0,15.0,42.24446,51.263229,1.453232,55.510353,56.0,69.940002
20160826183000,16.305,79.416748,15.0,15.0,42.24446,51.263229,1.429145,56.176422,56.0,69.940002
20160826184500,16.305,79.416748,15.0,15.0,41.382458,52.026169,1.421116,56.176422,56.0,69.940002
20160826190000,16.305,78.300629,15.0,15.0,41.069403,52.026169,1.417102,56.176422,56.0,69.940002
20160826191500,16.305,78.300629,15.0,15.0,41.017808,52.026169,1.413087,56.176422,56.0,69.940002
20160826193000,16.305,78.300629,15.0,15.0,40.69695,52.026169,1.413087,56.176422,56.0,69.940002
20160826194500,15.11,78.300629,15.0,15.0,40.69695,52.026169,1.421116,56.176422,56.0,69.940002
20160826200000,15.11,78.300629,15.0,15.0,40.69695,52.026169,1.429145,56.176422,56.0,69.940002
20160826201500,15.97,77.292526,15.0,15.0,40.614296,52.026169,1.461261,56.176422,56.0,69.940002
20160826203000,17.4,77.292526,15.0,15.0,40.579956,52.026169,1.465275,56.176422,56.0,69.940002
20160826204500,17.4,77.292526,15.0,15.0,40.490315,52.026169,1.453232,56.176422,56.0,69.940002
20160826210000,20.549999,77.292526,15.0,15.0,40.357205,52.026169,1.465275,56.176422,56.0,69.940002
20160826211500,20.549999,76.374435,15.0,15.0,40.261648,52.026169,1.465275,56.176422,56.0,69.940002
20160826213000,36.299999,76.374435,15.0,15.0,40.127552,52.026169,1.477318,56.176422,56.0,69.940002
20160826214500,46.32,76.374435,15.0,15.0,39.993456,52.026169,1.473304,56.176422,56.0,69.940002
20160826220000,53.119999,76.374435,15.0,15.0,39.85936,52.026169,1.473304,56.176422,56.0,69.940002
20160826221500,23.059999,76.374435,15.0,15.0,39.620833,52.026169,1.481333,56.176422,56.0,69.940002
20160826223000,21.65,76.374435,15.0,15.0,39.64754,52.026169,1.485347,55.47435,56.0,69.940002
20160826224500,50.119999,76.374435,15.0,15.0,39.64754,52.728073,1.485347,56.662468,56.0,69.940002
20160826230000,15.0,76.374435,15.0,15.0,39.69208,51.904099,1.513448,55.88839,56.0,69.940002
20160826231500,16.940001,76.374435,15.0,15.0,39.709913,51.904099,1.509434,55.240326,56.0,69.940002
20160826233000,15.435,76.374435,15.0,15.0,39.709913,51.904099,1.513448,56.284431,56.0,69.940002
20160826234500,52.895,76.374435,15.0,15.0,40.004812,52.606003,1.509434,56.284431,56.0,69.940002
20160827000000,52.895,76.374435,15.0,15.0,40.004812,52.606003,1.505419,56.284431,56.0,69.940002
20160827001500,48.950001,75.456345,15.0,15.0,40.004812,51.782028,1.505419,55.510353,56.0,69.940002
20160827003000,33.485001,75.456345,15.0,15.0,40.004812,51.782028,1.521477,55.510353,56.0,69.940002
20160827004500,30.665001,75.456345,15.0,15.0,40.004812,51.782028,1.529506,56.446445,56.0,69.940002
20160827010000,52.924999,75.456345,15.0,15.0,40.004812,51.782028,1.521477,55.798382,56.0,69.940002
20160827011500,44.645,75.456345,15.0,15.0,40.004812,50.62236,1.433159,54.862289,56.0,69.940002
20160827013000,44.645,75.456345,15.0,15.0,40.004812,50.62236,1.461261,55.690369,56.0,63.845001
20160827014500,33.665001,75.456345,15.0,15.0,40.004812,51.293747,1.413087,56.860489,56.0,63.845001
20160827020000,50.935001,75.456345,15.0,15.0,40.004812,51.995651,1.433159,56.860489,56.0,64.93
20160827021500,28.645,75.456345,15.0,15.0,40.004812,51.995651,1.437174,55.024303,56.0,64.93
20160827023000,15.765,75.456345,15.0,15.0,40.004812,51.995651,1.437174,55.024303,56.0,64.93
20160827024500,49.575001,75.456345,15.0,15.0,40.004812,51.995651,1.413087,55.798382,56.0,64.93
20160827030000,26.215,75.456345,15.0,15.0,40.004812,51.995651,1.417102,55.798382,56.0,66.815002
20160827031500,17.049999,75.456345,15.0,15.0,40.004812,51.995651,1.405058,55.798382,56.0,66.815002
20160827033000,17.049999,75.456345,15.0,15.0,40.004812,51.995651,1.42513,55.798382,56.0,67.82
20160827034500,17.049999,75.456345,15.0,15.0,40.004812,51.995651,1.409073,55.798382,56.0,67.82
20160827040000,17.049999,75.456345,15.0,15.0,39.525718,51.995651,1.413087,55.798382,56.0,67.82
20160827041500,17.049999,75.456345,15.0,15.0,39.525718,51.995651,1.409073,55.798382,56.0,67.82
20160827043000,17.049999,75.456345,15.0,15.0,39.525718,51.995651,1.42513,55.798382,56.0,67.82
20160827044500,17.049999,75.456345,15.0,15.0,39.378804,51.995651,1.429145,55.798382,56.0,67.82
20160827050000,17.049999,75.456345,15.0,15.0,39.525718,51.995651,1.429145,55.798382,56.0,67.82
20160827051500,17.049999,75.456345,15.0,15.0,39.525718,51.995651,1.429145,55.798382,56.0,67.82
20160827053000,17.049999,75.456345,15.0,15.0,39.525718,51.995651,1.437174,55.798382,56.0,67.82
20160827054500,17.049999,75.456345,15.0,15.0,39.599175,51.995651,1.445203,55.798382,56.0,67.82
20160827060000,17.049999,75.456345,15.0,15.0,39.525718,51.995651,1.453232,55.798382,56.0,67.82
20160827061500,17.049999,75.456345,15.0,15.0,39.378804,52.697556,1.533521,55.798382,56.0,67.82
20160827063000,17.049999,75.456345,15.0,15.0,39.525718,52.697556,1.545564,55.798382,56.0,67.82
20160827064500,17.049999,75.456345,15.0,15.0,39.525718,52.697556,1.569651,55.798382,56.0,67.82
20160827070000,17.049999,75.456345,15.0,15.0,39.599175,52.697556,1.565636,55.798382,56.0,67.82
20160827071500,17.049999,75.456345,15.0,15.0,40.039917,52.697556,1.573665,55.798382,56.0,67.82
20160827073000,17.049999,75.456345,15.0,15.0,40.407202,52.697556,1.57768,55.798382,56.0,67.82
20160827074500,18.985001,75.456345,15.0,15.0,40.186831,53.887741,1.561622,55.798382,56.0,67.82
20160827080000,18.985001,75.456345,15.0,15.0,40.039917,54.955849,1.581694,55.798382,56.0,67.82
20160827081500,18.985001,75.456345,15.0,15.0,40.186831,55.5662,1.565636,55.798382,56.0,67.82
20160827083000,13.005,75.456345,15.0,15.0,40.554116,56.176552,1.593737,55.798382,56.0,67.82
20160827084500,27.85,74.628265,15.0,15.0,40.70103,57.397247,1.485347,56.662468,56.0,67.82
20160827090000,46.060001,74.628265,15.0,15.0,40.70103,57.397247,1.461261,55.798382,56.0,67.82
20160827091500,46.060001,74.628265,15.0,15.0,40.554116,57.397247,1.469289,56.410442,56.0,67.82
20160827093000,46.060001,74.628265,15.0,15.0,40.847944,57.397247,1.477318,56.410442,56.0,67.82
20160827094500,46.060001,74.628265,15.0,15.0,40.70103,57.397247,1.477318,56.410442,56.0,67.82
20160827100000,42.610001,74.628265,15.0,15.0,40.921401,57.397247,1.481333,55.564358,56.0,67.82
20160827101500,12.755,74.628265,15.0,15.0,41.357128,57.397247,1.489362,55.564358,56.0,67.82
20160827103000,17.33,75.546356,15.0,15.0,42.023256,57.397247,1.497391,55.564358,56.0,67.82
20160827104500,15.015,75.546356,15.0,15.0,42.17017,58.221222,1.505419,56.248428,56.0,67.82
20160827110000,20.129999,76.554459,15.0,15.0,42.43622,58.984161,1.581694,56.248428,56.0,67.82
20160827111500,20.129999,76.554459,15.0,15.0,42.301376,57.977081,1.585708,55.636368,56.0,67.82
20160827113000,16.795,78.030609,15.0,15.0,42.837998,57.977081,1.57768,55.636368,56.0,66.724998
20160827114500,16.795,78.030609,15.0,15.0,42.525096,58.678986,1.573665,55.636368,56.0,66.724998
20160827120000,16.795,78.030609,15.0,15.0,42.56304,58.678986,1.581694,55.636368,56.0,66.724998
20160827121500,16.795,78.030609,15.0,15.0,41.146685,58.678986,1.581694,55.636368,56.0,66.724998
20160827123000,16.795,78.030609,15.0,15.0,41.146685,58.678986,1.585708,55.636368,56.0,66.724998
20160827124500,13.735,78.030609,15.0,15.0,41.146685,58.678986,1.589723,55.636368,56.0,66.724998
20160827130000,13.735,78.030609,15.0,15.0,41.146685,57.702423,1.581694,55.636368,56.0,66.724998
20160827131500,13.735,79.506752,15.0,15.0,41.146685,58.648468,1.585708,56.338436,56.0,66.724998
20160827133000,38.275002,79.506752,15.0,15.0,41.146685,57.61087,1.581694,56.338436,56.0,66.724998
20160827134500,41.535,80.334839,15.0,15.0,41.146685,56.084999,1.589723,55.510353,56.0,66.724998
20160827140000,22.555,80.334839,15.0,15.0,41.146685,54.772751,1.581694,55.510353,56.0,66.724998
20160827141500,37.305,80.334839,15.0,15.0,41.146685,54.772751,1.549578,55.510353,56.0,66.724998
20160827143000,47.630001,80.334839,15.0,15.0,41.146685,55.383095,1.54155,55.510353,56.0,66.724998
20160827144500,50.939999,79.416748,15.0,15.0,41.146685,54.742233,1.537535,57.112511,56.0,66.724998
20160827150000,12.875,78.300629,15.0,15.0,41.146685,54.742233,1.545564,56.176422,56.0,66.724998
20160827151500,44.294998,80.982895,15.0,15.0,41.146685,54.131882,1.533521,57.508553,56.0,66.724998
20160827153000,13.29,80.982895,15.0,15.0,41.146685,53.246872,1.553593,56.014404,56.0,66.724998
20160827154500,12.415,79.956802,15.0,15.0,41.146685,52.453415,1.513448,56.014404,56.0,66.724998
20160827160000,15.31,76.464447,15.0,15.0,41.146685,52.453415,1.505419,56.9865,56.0,66.724998
20160827161500,31.375,74.268227,15.0,15.0,39.465708,52.453415,1.481333,56.9865,56.0,66.724998
20160827163000,11.045,74.268227,15.0,15.0,38.450315,52.453415,1.505419,55.690369,56.0,66.724998
20160827164500,12.335,74.268227,15.0,15.0,38.65746,52.453415,1.521477,56.446445,56.0,66.724998
20160827170000,24.42,75.366341,15.0,15.0,38.876352,53.52153,1.533521,55.348335,56.0,66.724998
20160827171500,14.33,75.366341,15.0,15.0,39.378804,53.52153,1.517463,56.446445,56.0,66.724998
20160827173000,34.505001,75.366341,15.0,15.0,39.678956,53.52153,1.525492,55.150314,56.0,66.724998
20160827174500,49.23,76.554459,15.0,15.0,39.972206,53.52153,1.517463,55.150314,56.0,66.724998
20160827180000,49.880001,76.554459,15.0,15.0,40.037605,53.52153,1.525492,55.726372,56.0,66.724998
20160827181500,19.495001,76.554459,15.0,15.0,40.774878,52.758591,1.513448,55.726372,56.0,66.724998
20160827183000,45.950001,76.554459,15.0,15.0,40.822121,52.758591,1.513448,56.50045,56.0,66.724998
20160827184500,16.395,76.554459,15.0,15.0,40.405043,52.758591,1.521477,56.50045,56.0,66.724998
20160827190000,38.334999,76.554459,15.0,15.0,40.371196,52.758591,1.521477,54.862289,56.0,66.724998
20160827191500,18.145,76.554459,15.0,15.0,40.018701,52.758591,1.521477,54.862289,56.0,66.724998
20160827193000,23.15,75.546356,15.0,15.0,39.745664,52.758591,1.525492,57.022503,56.0,66.724998
20160827194500,12.255,75.546356,15.0,15.0,39.82315,52.758591,1.529506,56.410442,56.0,66.724998
20160827200000,13.62,75.546356,15.0,15.0,39.610752,52.758591,1.513448,56.410442,56.0,66.724998
20160827201500,13.62,75.546356,15.0,15.0,39.464909,52.758591,1.513448,56.410442,56.0,66.724998
20160827203000,13.62,75.546356,15.0,15.0,38.711911,52.758591,1.509434,56.410442,56.0,66.724998
20160827204500,13.62,75.546356,15.0,15.0,38.7258,52.758591,1.505419,56.410442,56.0,66.724998
20160827210000,13.62,75.546356,15.0,15.0,38.7258,52.758591,1.513448,56.410442,56.0,66.724998
20160827211500,13.62,75.546356,15.0,15.0,38.7258,52.758591,1.513448,56.410442,56.0,66.724998
20160827213000,13.62,75.546356,15.0,15.0,38.7258,52.758591,1.509434,56.410442,56.0,66.724998
20160827214500,13.62,74.718277,15.0,15.0,38.7258,52.758591,1.505419,56.410442,56.0,66.724998
20160827220000,13.62,74.718277,15.0,15.0,38.7258,52.178757,1.513448,55.798382,56.0,66.724998
20160827221500,13.62,74.718277,15.0,15.0,38.7258,52.178757,1.505419,55.798382,56.0,66.724998
20160827223000,13.62,74.718277,15.0,15.0,38.7258,52.178757,1.513448,55.798382,56.0,66.724998
20160827224500,22.785,74.718277,15.0,15.0,38.7258,52.911179,1.513448,55.150314,56.0,66.724998
20160827230000,46.759998,74.718277,15.0,15.0,38.7258,52.911179,1.521477,55.150314,56.0,66.724998
20160827231500,28.790001,74.718277,15.0,15.0,38.7258,52.209274,1.509434,55.150314,56.0,66.724998
20160827233000,38.470001,74.718277,15.0,15.0,38.326725,52.209274,1.505419,56.608459,56.0,66.724998
20160827234500,49.080002,74.718277,15.0,15.0,38.326725,52.209274,1.509434,55.726372,56.0,66.724998
