PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160828000000,55.924999,74.718277,15.0,15.0,38.326725,52.209274,1.505419,57.634563,56.0,66.724998
20160828001500,41.654999,74.718277,15.0,15.0,38.326725,52.209274,1.501405,57.634563,56.0,66.724998
20160828003000,39.529999,74.718277,15.0,15.0,38.326725,52.819626,1.509434,55.510353,56.0,66.724998
20160828004500,11.505,74.718277,15.0,15.0,38.326725,52.819626,1.505419,56.284431,56.0,66.724998
20160828010000,61.43,74.718277,15.0,15.0,38.326725,53.39946,1.501405,56.284431,56.0,66.724998
20160828011500,33.259998,74.718277,15.0,15.0,38.326725,52.483932,1.497391,56.284431,56.0,66.724998
20160828013000,28.65,74.718277,15.0,15.0,38.326725,52.483932,1.505419,55.564358,56.0,66.724998
20160828014500,21.809999,74.718277,15.0,15.0,38.326725,52.483932,1.501405,55.564358,56.0,66.724998
20160828020000,21.809999,74.718277,15.0,15.0,38.326725,52.483932,1.505419,55.564358,56.0,66.724998
20160828021500,64.489998,74.718277,15.0,15.0,38.326725,52.483932,1.481333,56.824486,56.0,66.724998
20160828023000,62.134998,74.718277,15.0,15.0,38.326725,53.216354,1.505419,56.176422,56.0,66.724998
20160828024500,41.529999,74.718277,15.0,15.0,38.326725,53.216354,1.505419,56.176422,56.0,66.724998
20160828030000,13.675,74.718277,15.0,15.0,38.326725,52.39238,1.505419,56.176422,56.0,66.724998
20160828031500,30.610001,74.718277,15.0,15.0,38.326725,53.124802,1.509434,53.548157,56.0,66.724998
20160828033000,59.02,74.718277,15.0,15.0,38.326725,53.124802,1.501405,55.564358,56.0,66.724998
20160828034500,34.985001,74.718277,15.0,15.0,38.570777,53.124802,1.509434,55.564358,56.0,66.724998
20160828040000,30.639999,74.718277,15.0,15.0,38.570777,53.124802,1.505419,54.862289,56.0,66.724998
20160828041500,42.264999,74.718277,15.0,15.0,38.570777,53.124802,1.513448,55.47435,56.0,66.724998
20160828043000,24.235001,74.718277,15.0,15.0,38.570777,52.300827,1.573665,56.9865,56.0,66.724998
20160828044500,60.785,74.718277,15.0,15.0,38.570777,53.185837,1.57768,55.690369,56.0,66.724998
20160828050000,12.7,74.718277,15.0,15.0,38.570777,52.544968,1.57768,53.836185,56.0,65.705002
20160828051500,45.985001,74.718277,15.0,15.0,38.423863,52.544968,1.553593,57.508553,56.0,65.705002
20160828053000,28.48,74.718277,15.0,15.0,38.570777,52.544968,1.549578,56.608459,56.0,65.705002
20160828054500,45.595001,74.718277,15.0,15.0,38.570777,52.544968,1.549578,57.958595,56.0,65.705002
20160828060000,14.485,74.718277,15.0,15.0,38.717691,52.544968,1.561622,54.286232,56.0,65.705002
20160828061500,11.215,74.718277,15.0,15.0,38.717691,52.544968,1.485347,55.402344,56.0,65.705002
20160828063000,49.169998,74.718277,15.0,15.0,38.864605,52.544968,1.465275,56.014404,56.0,65.705002
20160828064500,48.185001,74.718277,15.0,15.0,38.864605,52.544968,1.469289,56.014404,56.0,65.705002
20160828070000,31.02,74.718277,15.0,15.0,38.864605,51.995651,1.465275,57.022503,56.0,65.705002
20160828071500,43.759998,74.718277,15.0,15.0,38.938062,51.995651,1.461261,57.022503,56.0,65.705002
20160828073000,35.875,74.718277,15.0,15.0,39.378804,51.995651,1.465275,57.022503,56.0,65.705002
20160828074500,28.705,75.924393,15.0,15.0,40.186831,51.995651,1.465275,57.022503,56.0,65.705002
20160828080000,43.744999,75.924393,15.0,15.0,40.921401,52.575485,1.477318,55.690369,56.0,65.705002
20160828081500,22.23,75.924393,15.0,15.0,42.073865,52.575485,1.465275,55.690369,56.0,65.705002
20160828083000,33.654999,76.75248,15.0,15.0,42.656336,52.575485,1.461261,55.690369,56.0,65.705002
20160828084500,50.860001,76.75248,15.0,15.0,42.656336,52.575485,1.457246,57.022503,56.0,65.705002
20160828090000,46.330002,76.75248,15.0,15.0,43.085076,53.826706,1.449217,55.47435,56.0,65.705002
20160828091500,49.014999,76.75248,15.0,15.0,43.085076,54.52861,1.453232,56.50045,56.0,65.705002
20160828093000,35.615002,77.940598,15.0,15.0,43.046537,53.033249,1.453232,55.690369,56.0,65.705002
20160828094500,28.969999,78.768677,15.0,15.0,43.30322,53.033249,1.457246,55.690369,56.0,65.705002
20160828100000,32.049999,78.768677,15.0,15.0,43.740834,53.033249,1.453232,55.690369,56.0,65.705002
20160828101500,32.049999,78.768677,15.0,15.0,43.144712,53.033249,1.473304,55.690369,56.0,65.705002
20160828103000,32.049999,78.768677,15.0,15.0,43.6184,53.033249,1.473304,55.690369,56.0,65.705002
20160828104500,43.645,79.866791,15.0,15.0,42.407184,53.033249,1.477318,55.690369,56.0,65.705002
20160828110000,51.974998,80.892891,15.0,15.0,43.278808,53.033249,1.465275,55.690369,56.0,65.705002
20160828111500,19.91,80.892891,15.0,15.0,43.282412,52.148239,1.481333,56.662468,56.0,65.705002
20160828113000,24.51,80.892891,15.0,15.0,43.052912,52.148239,1.473304,56.662468,56.0,65.705002
20160828114500,32.224998,80.892891,15.0,15.0,43.6184,52.850143,1.485347,55.564358,56.0,65.705002
20160828120000,20.799999,79.776779,15.0,15.0,43.403129,52.850143,1.489362,54.37624,56.0,65.705002
20160828121500,28.135,80.982895,15.0,15.0,40.4513,52.300827,1.489362,57.472549,56.0,65.705002
20160828123000,48.02,80.982895,15.0,15.0,42.273088,52.300827,1.481333,57.472549,56.0,65.705002
20160828124500,32.965,80.982895,15.0,15.0,43.868096,52.300827,1.465275,54.664268,56.0,65.705002
20160828130000,41.785,80.982895,15.0,15.0,42.7599,52.911179,1.453232,55.312332,56.0,65.705002
20160828131500,21.959999,80.982895,15.0,15.0,41.989256,52.911179,1.453232,56.50045,56.0,65.705002
20160828133000,26.695,80.982895,15.0,15.0,43.64509,52.911179,1.437174,56.50045,56.0,65.705002
20160828134500,17.67,80.982895,15.0,15.0,41.534625,52.911179,1.445203,54.826286,56.0,65.705002
20160828140000,29.514999,80.982895,15.0,15.0,41.7195,53.460495,1.453232,56.086411,56.0,65.705002
20160828141500,29.514999,82.171021,15.0,15.0,42.04284,52.758591,1.465275,56.086411,56.0,65.705002
20160828143000,29.514999,81.342941,15.0,15.0,41.780972,52.758591,1.437174,56.086411,56.0,65.705002
20160828144500,35.634998,81.342941,15.0,15.0,42.03536,50.958054,1.453232,56.086411,56.0,65.705002
20160828150000,37.360001,81.342941,15.0,15.0,42.2992,52.483932,1.457246,56.086411,56.0,65.705002
20160828151500,17.615,81.342941,15.0,15.0,42.339456,52.483932,1.449217,56.662468,56.0,65.705002
20160828153000,14.92,82.459045,15.0,15.0,41.989256,52.483932,1.445203,55.348335,56.0,65.705002
20160828154500,13.51,82.459045,15.0,15.0,41.999932,52.483932,1.449217,56.176422,56.0,65.705002
20160828160000,13.51,82.459045,15.0,15.0,41.9388,52.483932,1.429145,56.176422,56.0,65.705002
20160828161500,59.950001,82.459045,15.0,15.0,42.885955,52.483932,1.449217,58.516655,56.0,77.144997
20160828163000,21.129999,80.802887,15.0,15.0,43.15226,51.415817,1.565636,55.798382,56.0,73.620003
20160828164500,18.665001,80.802887,15.0,15.0,42.957032,51.415817,1.57768,55.798382,56.0,72.599998
20160828170000,18.665001,80.802887,15.0,15.0,42.353345,51.415817,1.561622,55.798382,56.0,71.580002
20160828171500,18.665001,80.802887,15.0,15.0,41.945957,51.415817,1.581694,55.798382,56.0,71.580002
20160828173000,17.325001,79.596764,15.0,15.0,41.55443,51.415817,1.549578,55.798382,56.0,70.43
20160828174500,17.325001,79.596764,15.0,15.0,41.534625,52.178757,1.57768,55.798382,56.0,70.43
20160828180000,14.395,79.596764,15.0,15.0,41.449744,52.178757,1.581694,55.798382,56.0,70.43
20160828181500,22.875,79.596764,15.0,15.0,41.572008,52.178757,1.573665,55.798382,56.0,69.345001
20160828183000,38.029999,79.596764,15.0,15.0,41.572008,52.178757,1.593737,56.608459,56.0,69.345001
20160828184500,34.060001,79.596764,15.0,15.0,40.755515,52.178757,1.581694,55.312332,56.0,69.345001
20160828190000,14.37,79.596764,15.0,15.0,40.755515,52.178757,1.565636,56.284431,56.0,69.345001
20160828191500,14.37,78.768677,15.0,15.0,40.548625,52.178757,1.585708,56.284431,56.0,69.345001
20160828193000,14.37,78.768677,15.0,15.0,40.436306,52.178757,1.569651,55.690369,56.0,67.985001
20160828194500,13.485,78.768677,15.0,15.0,40.19392,52.178757,1.569651,55.690369,56.0,67.985001
20160828200000,13.485,77.580559,15.0,15.0,40.191047,52.178757,1.553593,55.690369,56.0,67.985001
20160828201500,49.955002,77.580559,15.0,15.0,39.49148,52.178757,1.557607,56.662468,56.0,67.985001
20160828203000,12.2,77.580559,15.0,15.0,39.300689,52.178757,1.553593,55.798382,56.0,67.985001
20160828204500,48.544998,76.64447,15.0,15.0,39.204724,52.178757,1.54155,56.608459,56.0,67.985001
20160828210000,38.830002,76.64447,15.0,15.0,39.312776,52.178757,1.549578,56.608459,56.0,67.985001
20160828211500,33.904999,76.64447,15.0,15.0,39.06053,52.178757,1.537535,56.608459,56.0,67.985001
20160828213000,35.185001,76.64447,15.0,15.0,39.159215,52.178757,1.545564,56.608459,56.0,67.985001
20160828214500,43.014999,76.64447,15.0,15.0,39.148046,52.178757,1.537535,56.608459,56.0,67.985001
20160828220000,32.105,76.64447,15.0,15.0,39.103268,52.178757,1.537535,56.608459,56.0,67.985001
20160828221500,37.279999,75.726379,15.0,15.0,39.103268,52.178757,1.54155,55.726372,56.0,67.985001
20160828223000,23.049999,75.726379,15.0,15.0,39.103268,52.178757,1.54155,56.698471,56.0,67.985001
20160828224500,23.049999,75.726379,15.0,15.0,39.103268,52.178757,1.54155,55.312332,56.0,67.985001
20160828230000,13.57,75.726379,15.0,15.0,39.103268,53.063766,1.533521,56.338436,56.0,67.985001
20160828231500,35.355,75.726379,15.0,15.0,39.20894,53.063766,1.54155,56.338436,56.0,67.985001
20160828233000,44.744999,75.726379,15.0,15.0,39.20894,53.063766,1.537535,56.338436,56.0,67.985001
20160828234500,50.615002,75.726379,15.0,15.0,39.20894,53.063766,1.533521,56.338436,56.0,67.985001
20160829000000,16.940001,75.726379,15.0,15.0,39.20894,51.995651,1.533521,55.348335,56.0,67.985001
20160829001500,50.125,75.726379,15.0,15.0,39.20894,53.063766,1.54155,55.348335,56.0,67.985001
20160829003000,13.03,75.726379,15.0,15.0,39.20894,52.209274,1.54155,56.50045,56.0,67.985001
20160829004500,37.799999,75.726379,15.0,15.0,39.20894,52.758591,1.537535,56.50045,56.0,67.985001
20160829010000,47.959999,75.726379,15.0,15.0,39.20894,52.758591,1.54155,56.50045,56.0,67.985001
20160829011500,49.395,75.726379,15.0,15.0,39.20894,52.758591,1.54155,56.50045,56.0,67.985001
20160829013000,49.395,75.726379,15.0,15.0,39.20894,52.758591,1.549578,56.50045,56.0,67.985001
20160829014500,50.110001,75.726379,15.0,15.0,39.20894,52.758591,1.549578,56.50045,56.0,67.985001
20160829020000,12.365,75.726379,15.0,15.0,39.20894,52.087204,1.553593,55.600361,56.0,67.985001
20160829021500,29.014999,75.726379,15.0,15.0,39.20894,52.087204,1.557607,55.600361,56.0,67.985001
20160829023000,46.125,75.726379,15.0,15.0,39.20894,52.63652,1.557607,55.600361,56.0,67.985001
20160829024500,13.33,75.726379,15.0,15.0,39.20894,52.056686,1.557607,56.410442,56.0,67.985001
20160829030000,33.66,75.726379,15.0,15.0,39.20894,52.728073,1.557607,56.410442,56.0,67.985001
20160829031500,33.66,75.726379,15.0,15.0,39.20894,52.728073,1.561622,56.410442,56.0,67.985001
20160829033000,51.119999,75.726379,15.0,15.0,39.20894,52.728073,1.557607,56.410442,56.0,67.985001
20160829034500,35.18,75.726379,15.0,15.0,39.599175,52.728073,1.549578,56.410442,56.0,67.985001
20160829040000,49.955002,75.726379,15.0,15.0,39.599175,52.728073,1.557607,56.410442,56.0,67.985001
20160829041500,49.955002,75.726379,15.0,15.0,39.599175,52.728073,1.557607,56.410442,56.0,67.985001
20160829043000,49.955002,75.726379,15.0,15.0,39.893003,52.728073,1.553593,56.410442,56.0,67.985001
20160829044500,49.955002,75.726379,15.0,15.0,39.746089,52.728073,1.565636,56.410442,56.0,67.985001
20160829050000,26.705,75.726379,15.0,15.0,39.893003,52.728073,1.573665,55.438347,56.0,66.114998
20160829051500,24.1,75.726379,15.0,15.0,39.746089,52.728073,1.525492,55.438347,56.0,66.114998
20160829053000,24.1,75.726379,15.0,15.0,39.746089,52.728073,1.525492,55.438347,56.0,66.114998
20160829054500,24.1,75.726379,15.0,15.0,39.746089,52.728073,1.521477,55.438347,56.0,66.114998
20160829060000,24.1,75.726379,15.0,15.0,39.599175,52.728073,1.525492,55.438347,56.0,66.114998
20160829061500,24.1,75.726379,15.0,15.0,39.599175,52.728073,1.525492,55.438347,56.0,66.114998
20160829063000,24.1,75.726379,15.0,15.0,39.746089,52.728073,1.525492,56.014404,56.0,66.114998
20160829064500,24.1,75.726379,15.0,15.0,39.746089,52.728073,1.505419,56.014404,56.0,66.114998
20160829070000,24.1,75.726379,15.0,15.0,39.525718,52.728073,1.437174,56.014404,56.0,66.114998
20160829071500,24.1,75.726379,15.0,15.0,39.599175,52.728073,1.445203,56.014404,56.0,66.114998
20160829073000,24.1,75.726379,15.0,15.0,39.599175,52.728073,1.441188,56.014404,56.0,66.114998
20160829074500,24.1,75.726379,15.0,15.0,39.746089,52.728073,1.445203,56.014404,56.0,66.114998
20160829080000,24.1,75.726379,15.0,15.0,40.039917,53.307907,1.441188,56.014404,56.0,66.114998
20160829081500,34.34,75.726379,15.0,15.0,40.847944,53.307907,1.441188,56.014404,56.0,66.114998
20160829083000,42.650002,76.75248,15.0,15.0,41.068315,53.307907,1.441188,56.662468,56.0,66.114998
20160829084500,44.939999,76.75248,15.0,15.0,41.648984,53.307907,1.42513,56.662468,56.0,66.114998
20160829090000,51.025002,78.030609,15.0,15.0,41.648984,52.728073,1.42513,55.726372,56.0,66.114998
20160829091500,22.219999,78.030609,15.0,15.0,41.986026,52.728073,1.429145,55.150314,56.0,66.114998
20160829093000,34.685001,78.030609,15.0,15.0,42.20196,52.728073,1.413087,55.150314,56.0,66.114998
20160829094500,21.674999,78.858688,15.0,15.0,42.274669,52.728073,1.437174,55.150314,56.0,66.114998
20160829100000,21.674999,78.858688,15.0,15.0,42.549423,52.728073,1.429145,55.150314,56.0,66.114998
20160829101500,15.26,78.858688,15.0,15.0,42.79526,52.728073,1.421116,56.050407,56.0,66.114998
20160829103000,22.700001,75.834381,15.0,15.0,42.573002,52.728073,1.441188,56.050407,56.0,67.120003
20160829104500,45.674999,75.834381,15.0,15.0,42.65994,52.728073,1.453232,56.050407,56.0,67.120003
20160829110000,12.33,75.834381,15.0,15.0,40.498866,51.965134,1.457246,56.050407,56.0,67.120003
20160829111500,31.940001,75.834381,15.0,15.0,39.985398,52.575485,1.449217,56.824486,56.0,67.120003
20160829113000,46.895,78.858688,15.0,15.0,39.97972,52.575485,1.449217,55.960396,56.0,67.120003
20160829114500,51.474998,78.858688,15.0,15.0,40.761856,52.575485,1.413087,55.960396,56.0,67.120003
20160829120000,51.474998,80.514854,15.0,15.0,41.780972,52.575485,1.437174,55.960396,56.0,67.120003
20160829121500,48.994999,78.858688,15.0,15.0,41.178883,51.934616,1.437174,56.608459,56.0,67.120003
20160829123000,18.190001,79.776779,15.0,15.0,38.744704,51.934616,1.453232,56.608459,56.0,67.120003
20160829124500,35.764999,75.096313,15.0,15.0,38.961216,51.934616,1.441188,56.608459,56.0,67.120003
20160829130000,43.119999,75.096313,15.0,15.0,38.964752,51.934616,1.437174,55.186317,56.0,67.120003
20160829131500,24.764999,75.096313,15.0,15.0,38.276949,51.934616,1.445203,55.186317,56.0,67.120003
20160829133000,31.299999,75.096313,15.0,15.0,37.909664,52.575485,1.445203,55.186317,56.0,67.120003
20160829134500,49.990002,74.268227,15.0,15.0,37.615836,52.575485,1.465275,56.284431,56.0,67.120003
20160829140000,49.990002,74.268227,15.0,15.0,37.909664,52.575485,1.477318,56.284431,56.0,67.120003
20160829141500,49.990002,74.268227,15.0,15.0,,52.575485,1.485347,56.284431,56.0,67.120003
20160829143000,49.990002,74.268227,15.0,15.0,38.203492,52.575485,1.489362,56.284431,56.0,67.120003
20160829144500,49.990002,74.268227,15.0,15.0,38.717691,52.575485,1.485347,56.284431,56.0,67.120003
20160829150000,49.990002,74.268227,15.0,15.0,38.570777,52.575485,1.493376,56.284431,56.0,67.120003
20160829151500,49.990002,75.366341,15.0,15.0,39.378804,52.575485,1.489362,56.284431,56.0,67.120003
20160829153000,24.370001,75.366341,15.0,15.0,39.378804,51.873581,1.485347,55.240326,56.0,67.120003
20160829154500,48.810001,75.366341,15.0,15.0,39.972206,51.873581,1.489362,55.240326,56.0,67.120003
20160829160000,40.689999,75.366341,15.0,15.0,39.972206,51.873581,1.489362,55.240326,56.0,67.120003
20160829161500,32.470001,76.374435,15.0,15.0,39.972206,51.873581,1.485347,56.014404,56.0,67.120003
20160829163000,21.17,76.374435,15.0,15.0,40.479503,51.873581,1.489362,56.014404,56.0,67.120003
20160829164500,21.17,76.374435,15.0,15.0,40.690422,51.873581,1.493376,56.014404,56.0,67.120003
20160829170000,21.17,77.202522,15.0,15.0,41.02352,51.873581,1.497391,56.014404,56.0,67.120003
20160829171500,29.004999,78.030609,15.0,15.0,41.960696,52.789108,1.497391,56.014404,56.0,67.120003
20160829173000,51.455002,78.030609,15.0,15.0,,52.789108,1.469289,56.014404,56.0,67.120003
20160829174500,38.27,78.030609,15.0,15.0,41.795626,52.789108,1.485347,56.014404,56.0,67.120003
20160829180000,13.81,78.030609,15.0,15.0,41.68856,52.789108,1.489362,56.014404,56.0,67.120003
20160829181500,17.1,78.030609,15.0,15.0,41.308712,52.789108,1.497391,56.014404,56.0,67.120003
20160829183000,17.82,78.030609,15.0,15.0,41.169686,52.789108,1.497391,56.014404,56.0,67.120003
20160829184500,17.82,77.112518,15.0,15.0,41.26492,52.789108,1.501405,56.014404,56.0,67.120003
20160829190000,17.82,77.112518,15.0,15.0,41.26492,52.789108,1.505419,56.014404,56.0,67.120003
20160829191500,27.625,77.112518,15.0,15.0,41.447738,52.789108,1.505419,56.014404,56.0,67.120003
20160829193000,27.625,76.104416,15.0,15.0,39.374758,52.789108,1.513448,56.014404,56.0,67.120003
20160829194500,31.275,76.104416,15.0,15.0,39.374758,53.491013,1.513448,56.014404,56.0,67.120003
20160829200000,31.275,76.104416,15.0,15.0,39.374758,53.491013,1.525492,56.014404,56.0,67.120003
20160829201500,31.275,75.096313,15.0,15.0,39.374758,53.491013,1.54155,56.014404,56.0,67.120003
20160829203000,13.33,75.096313,15.0,15.0,39.374758,52.819626,1.533521,56.014404,56.0,67.120003
20160829204500,12.805,75.096313,15.0,15.0,39.374758,52.819626,1.529506,56.014404,56.0,67.120003
20160829210000,12.805,75.096313,15.0,15.0,39.374758,53.429977,1.529506,56.014404,56.0,67.120003
20160829211500,12.805,75.096313,15.0,15.0,39.374758,53.429977,1.529506,56.014404,56.0,67.120003
20160829213000,12.805,75.096313,15.0,15.0,39.374758,53.429977,1.525492,56.014404,56.0,67.120003
20160829214500,13.52,75.096313,15.0,15.0,39.374758,53.429977,1.529506,56.014404,56.0,67.120003
20160829220000,13.52,75.096313,15.0,15.0,39.374758,53.429977,1.533521,56.014404,56.0,67.120003
20160829221500,13.52,75.096313,15.0,15.0,,53.429977,1.537535,56.014404,56.0,67.120003
20160829223000,13.52,75.096313,15.0,15.0,,53.429977,1.533521,56.014404,56.0,67.120003
20160829224500,13.52,75.096313,15.0,15.0,39.374758,53.429977,1.529506,56.014404,56.0,67.120003
20160829230000,13.52,75.096313,15.0,15.0,39.374758,53.429977,1.529506,56.014404,56.0,67.120003
20160829231500,13.52,75.096313,15.0,15.0,,53.429977,1.525492,56.014404,56.0,67.120003
20160829233000,13.52,75.096313,15.0,15.0,39.374758,53.429977,1.529506,56.014404,56.0,67.120003
20160829234500,13.52,75.096313,15.0,15.0,39.374758,53.429977,1.525492,56.014404,56.0,67.120003
20160830000000,13.52,74.268227,15.0,15.0,38.423863,53.429977,1.529506,56.014404,56.0,67.120003
20160830001500,13.52,74.268227,15.0,15.0,38.276949,52.880661,1.529506,56.014404,56.0,67.120003
20160830003000,57.834999,74.268227,15.0,15.0,38.056578,52.880661,1.525492,57.958595,56.0,67.120003
20160830004500,28.655001,74.268227,15.0,15.0,38.056578,52.880661,1.529506,57.05851,56.0,67.120003
20160830010000,16.195,74.268227,15.0,15.0,38.056578,52.880661,1.525492,57.05851,56.0,67.120003
20160830011500,49.215,74.268227,15.0,15.0,37.909664,52.880661,1.533521,55.798382,56.0,67.120003
20160830013000,49.215,74.268227,15.0,15.0,38.056578,52.880661,1.529506,55.798382,56.0,67.120003
20160830014500,55.165001,74.268227,15.0,15.0,38.056578,52.880661,1.529506,54.736275,56.0,67.120003
20160830020000,60.740002,74.268227,15.0,15.0,37.909664,52.880661,1.525492,55.88839,56.0,67.120003
20160830021500,36.639999,74.268227,15.0,15.0,37.909664,52.880661,1.525492,55.88839,56.0,67.120003
20160830023000,14.245,74.268227,15.0,15.0,37.909664,52.880661,1.533521,55.88839,56.0,67.120003
20160830024500,49.415001,74.268227,15.0,15.0,37.76275,53.613083,1.537535,55.88839,56.0,67.120003
20160830030000,67.629997,74.268227,15.0,15.0,37.615836,53.033249,1.54155,57.67057,56.0,67.120003
20160830031500,57.93,74.268227,15.0,15.0,37.76275,53.033249,1.54155,55.690369,56.0,67.120003
20160830033000,34.84,74.268227,15.0,15.0,37.542379,53.033249,1.537535,56.284431,56.0,67.120003
20160830034500,23.299999,74.268227,15.0,15.0,37.542379,50.774948,1.537535,56.284431,56.0,64.220001
20160830040000,40.884998,74.268227,15.0,15.0,37.395465,50.774948,1.537535,55.510353,56.0,64.220001
20160830041500,29.280001,74.268227,15.0,15.0,37.395465,51.50737,1.54155,55.510353,56.0,64.220001
20160830043000,24.004999,74.268227,15.0,15.0,37.395465,51.50737,1.54155,57.112511,56.0,64.220001
20160830044500,23.74,74.268227,15.0,15.0,37.248551,51.50737,1.549578,57.112511,56.0,64.220001
20160830050000,44.525002,74.268227,15.0,15.0,37.248551,52.056686,1.529506,54.9883,56.0,64.220001
20160830051500,25.08,74.268227,15.0,15.0,37.395465,50.164604,1.533521,56.086411,56.0,64.220001
20160830053000,21.195,74.268227,15.0,15.0,37.395465,51.324265,1.537535,57.022503,56.0,64.220001
20160830054500,42.459999,74.268227,15.0,15.0,36.954723,52.39238,1.533521,57.022503,56.0,64.220001
20160830060000,37.255001,74.268227,15.0,15.0,36.954723,51.62944,1.513448,54.826286,56.0,64.220001
20160830061500,46.380001,74.268227,15.0,15.0,37.101637,50.591843,1.517463,57.310532,56.0,64.220001
20160830063000,39.959999,74.268227,15.0,15.0,,50.591843,1.521477,57.310532,56.0,64.220001
20160830064500,29.695,74.268227,15.0,15.0,37.248551,50.591843,1.521477,58.030605,56.0,64.220001
20160830070000,40.139999,74.268227,15.0,15.0,37.395465,50.591843,1.489362,55.600361,56.0,64.220001
20160830071500,58.599998,74.268227,15.0,15.0,38.203492,50.591843,1.485347,56.446445,56.0,64.220001
20160830073000,25.555,74.268227,15.0,15.0,39.525718,50.591843,1.493376,56.446445,56.0,64.220001
20160830074500,45.505001,75.366341,15.0,15.0,41.138236,50.591843,1.469289,56.446445,56.0,64.220001
20160830080000,45.505001,75.366341,15.0,15.0,41.49918,52.300827,1.469289,56.446445,56.0,64.220001
20160830081500,49.014999,76.464447,15.0,15.0,41.849686,52.300827,1.473304,56.446445,56.0,64.220001
20160830083000,49.014999,77.580559,15.0,15.0,42.241196,50.012016,1.473304,57.274529,56.0,64.220001
20160830084500,13.775,77.580559,15.0,15.0,41.980892,50.012016,1.489362,56.410442,56.0,64.220001
20160830090000,13.775,79.236725,15.0,15.0,42.297568,50.012016,1.477318,56.410442,56.0,64.220001
20160830091500,15.635,79.236725,15.0,15.0,41.980892,50.012016,1.465275,56.410442,56.0,64.220001
20160830093000,25.245001,79.236725,15.0,15.0,42.627878,51.782028,1.569651,54.9883,56.0,69.669998
20160830094500,16.889999,80.154816,15.0,15.0,43.022108,51.782028,1.477318,55.852386,56.0,68.040001
20160830100000,16.889999,80.154816,15.0,15.0,43.015121,51.782028,1.589723,55.852386,56.0,68.040001
20160830101500,16.309999,80.154816,15.0,15.0,43.096704,52.544968,1.581694,55.852386,56.0,68.040001
20160830103000,17.030001,81.432945,15.0,15.0,42.822511,52.544968,1.581694,55.852386,56.0,66.934998
20160830104500,23.035,81.432945,15.0,15.0,42.672384,52.544968,1.585708,55.852386,56.0,66.934998
20160830110000,23.035,81.432945,15.0,15.0,42.191454,52.544968,1.569651,55.852386,56.0,66.934998
20160830111500,23.754999,82.549057,15.0,15.0,41.517064,51.904099,1.581694,56.446445,56.0,66.934998
20160830113000,43.215,82.549057,15.0,15.0,41.655512,51.904099,1.573665,56.446445,56.0,66.934998
20160830114500,44.580002,82.549057,15.0,15.0,41.655512,51.904099,1.57768,55.312332,56.0,66.934998
20160830120000,22.945,82.549057,15.0,15.0,41.655512,53.460495,1.565636,55.312332,56.0,66.934998
20160830121500,48.610001,82.549057,15.0,15.0,41.655512,54.772751,1.509434,56.824486,56.0,66.934998
20160830123000,14.305,82.549057,15.0,15.0,41.655512,55.779823,1.505419,56.824486,56.0,66.934998
20160830124500,30.49,84.205223,15.0,15.0,41.655512,56.725868,1.497391,56.824486,56.0,66.934998
20160830130000,21.709999,84.205223,15.0,15.0,41.655512,56.725868,1.525492,55.024303,56.0,66.934998
20160830131500,17.055,84.205223,15.0,15.0,41.655512,56.725868,1.521477,56.410442,56.0,66.934998
20160830133000,18.059999,84.205223,15.0,15.0,41.655512,56.725868,1.553593,56.410442,56.0,66.934998
20160830134500,43.014999,84.205223,15.0,15.0,41.655512,56.725868,1.549578,56.410442,56.0,66.934998
20160830140000,14.005,82.459045,15.0,15.0,41.655512,55.596718,1.553593,56.410442,56.0,66.934998
20160830141500,14.005,83.845184,15.0,15.0,41.655512,55.016884,1.565636,56.410442,56.0,66.934998
20160830143000,34.945,81.990997,15.0,15.0,41.655512,55.016884,1.561622,55.798382,56.0,66.934998
20160830144500,38.419998,83.737175,15.0,15.0,41.655512,54.376022,1.569651,56.410442,56.0,66.934998
20160830150000,47.540001,84.853287,15.0,15.0,41.655512,54.376022,1.57768,56.410442,56.0,66.934998
20160830151500,24.285,82.72908,15.0,15.0,41.655512,57.36673,1.561622,56.410442,56.0,66.934998
20160830153000,27.315001,83.935196,15.0,15.0,41.655512,57.946564,1.549578,55.348335,56.0,66.934998
20160830154500,40.310001,83.935196,15.0,15.0,42.911132,57.946564,1.573665,57.112511,56.0,66.934998
20160830160000,40.860001,84.853287,15.0,15.0,42.593725,57.946564,1.569651,55.636368,56.0,66.934998
20160830161500,16.105,83.845184,15.0,15.0,43.047285,58.587433,1.561622,55.636368,56.0,66.934998
20160830163000,28.645,83.845184,15.0,15.0,40.733789,51.50737,1.469289,55.636368,56.0,66.934998
20160830164500,29.365,83.845184,15.0,15.0,,53.216354,1.461261,56.212421,56.0,66.934998
20160830170000,38.384998,83.845184,15.0,15.0,41.807968,53.216354,1.421116,56.212421,56.0,66.934998
20160830171500,43.154999,83.845184,15.0,15.0,41.807968,53.216354,1.437174,55.276329,56.0,66.934998
20160830173000,23.924999,82.459045,15.0,15.0,39.819444,53.216354,1.433159,56.446445,56.0,66.934998
20160830174500,27.295,82.459045,15.0,15.0,41.234201,53.216354,1.477318,56.446445,56.0,66.934998
20160830180000,27.295,82.459045,15.0,15.0,41.350464,52.178757,1.509434,56.446445,56.0,66.934998
20160830181500,27.295,82.459045,15.0,15.0,,52.178757,1.497391,56.446445,56.0,66.934998
20160830183000,15.055,80.514854,15.0,15.0,41.25812,51.62944,1.513448,55.47435,56.0,66.934998
20160830184500,12.915,80.514854,15.0,15.0,41.654577,51.62944,1.513448,56.176422,56.0,66.934998
20160830190000,16.93,80.514854,15.0,15.0,,51.62944,1.509434,56.176422,56.0,66.934998
20160830191500,16.93,80.514854,15.0,15.0,41.910478,52.148239,1.513448,56.176422,56.0,66.934998
20160830193000,50.974998,79.686768,15.0,15.0,42.11067,52.819626,1.513448,56.176422,56.0,66.934998
20160830194500,28.049999,79.686768,15.0,15.0,,52.026169,1.509434,55.402344,56.0,66.934998
20160830200000,33.939999,78.678665,15.0,15.0,,50.988571,1.589723,56.338436,56.0,66.934998
20160830201500,33.939999,78.678665,15.0,15.0,,51.50737,1.565636,56.338436,56.0,66.934998
20160830203000,39.310001,78.678665,15.0,15.0,42.129982,50.195122,1.565636,56.338436,56.0,66.934998
20160830204500,43.959999,77.850586,15.0,15.0,41.783981,51.324265,1.565636,56.338436,56.0,66.934998
20160830210000,43.959999,77.850586,15.0,15.0,41.783981,51.324265,1.565636,56.338436,56.0,66.934998
20160830211500,43.959999,77.850586,15.0,15.0,41.783981,51.324265,1.573665,56.338436,56.0,66.934998
20160830213000,43.959999,77.850586,15.0,15.0,41.783981,50.713913,1.585708,56.338436,56.0,66.934998
20160830214500,49.57,76.64447,15.0,15.0,41.783981,50.713913,1.593737,55.510353,56.0,66.934998
20160830220000,23.305,76.64447,15.0,15.0,41.783981,50.713913,1.585708,55.510353,56.0,66.934998
20160830221500,29.445,76.64447,15.0,15.0,,50.713913,1.585708,56.338436,56.0,66.934998
20160830223000,48.875,75.726379,15.0,15.0,,50.713913,1.589723,55.47435,56.0,66.934998
20160830224500,16.879999,75.726379,15.0,15.0,,50.713913,1.585708,55.47435,56.0,66.934998
20160830230000,16.35,75.726379,15.0,15.0,40.58934,50.713913,1.585708,56.176422,56.0,66.934998
20160830231500,36.259998,75.726379,15.0,15.0,40.4513,51.965134,1.581694,56.176422,56.0,66.934998
20160830233000,49.470001,75.726379,15.0,15.0,40.4513,51.965134,1.585708,56.176422,56.0,66.934998
20160830234500,23.09,75.726379,15.0,15.0,40.17522,50.713913,1.589723,55.150314,56.0,66.934998
20160831000000,24.785,75.726379,15.0,15.0,40.17522,50.713913,1.589723,56.338436,56.0,66.934998
20160831001500,24.785,75.726379,15.0,15.0,40.33553,50.713913,1.593737,56.338436,56.0,66.934998
20160831003000,24.785,75.726379,15.0,15.0,40.33553,50.713913,1.593737,56.338436,56.0,66.934998
20160831004500,24.785,75.726379,15.0,15.0,40.33553,50.713913,1.565636,56.338436,56.0,65.904999
20160831010000,24.785,75.726379,15.0,15.0,40.33553,50.713913,1.565636,56.338436,56.0,64.510002
20160831011500,58.5,75.726379,15.0,15.0,40.33553,52.026169,1.505419,58.80468,56.0,66.25
20160831013000,19.68,75.726379,15.0,15.0,40.33553,53.429977,1.465275,53.098114,56.0,61.59
20160831014500,50.285,75.726379,15.0,15.0,40.33553,50.866501,1.457246,58.228622,56.0,61.59
20160831020000,10.26,75.726379,15.0,15.0,40.33553,50.866501,1.437174,54.052208,56.0,61.59
20160831021500,43.985001,75.726379,15.0,15.0,40.33553,50.866501,1.453232,55.798382,56.0,61.59
20160831023000,34.650002,75.726379,15.0,15.0,40.33553,50.866501,1.437174,58.066605,56.0,63.125
20160831024500,33.470001,75.726379,15.0,15.0,40.33553,50.866501,1.429145,54.502251,56.0,63.125
20160831030000,48.290001,75.726379,15.0,15.0,40.33553,50.866501,1.409073,58.318634,56.0,64.129997
20160831031500,21.389999,75.726379,15.0,15.0,40.33553,51.3853,1.409073,57.310532,56.0,64.129997
20160831033000,40.224998,74.628265,15.0,15.0,40.33553,51.3853,1.413087,54.862289,56.0,64.129997
20160831034500,36.900002,74.628265,15.0,15.0,40.33553,51.3853,1.42513,54.862289,56.0,65.074997
20160831040000,29.629999,74.628265,15.0,15.0,40.33553,51.3853,1.437174,54.862289,56.0,65.074997
20160831041500,47.744999,74.628265,15.0,15.0,40.33553,50.713913,1.445203,56.662468,56.0,65.074997
20160831043000,22.785,74.628265,15.0,15.0,38.450315,50.713913,1.445203,56.662468,56.0,65.074997
20160831044500,29.370001,74.628265,15.0,15.0,38.305373,50.713913,1.441188,56.662468,56.0,65.074997
20160831050000,11.79,74.628265,15.0,15.0,38.305373,51.598923,1.445203,55.348335,56.0,65.074997
20160831051500,23.264999,74.628265,15.0,15.0,38.450315,51.598923,1.449217,55.348335,56.0,65.074997
20160831053000,48.810001,74.628265,15.0,15.0,38.450315,51.598923,1.441188,55.348335,56.0,65.074997
20160831054500,20.860001,74.628265,15.0,15.0,38.522786,51.598923,1.441188,53.422142,56.0,65.074997
20160831060000,20.165001,74.628265,15.0,15.0,38.522786,51.598923,1.445203,55.47435,56.0,65.074997
20160831061500,32.599998,74.628265,15.0,15.0,38.522786,53.857224,1.453232,56.572456,56.0,65.074997
20160831063000,47.685001,74.628265,15.0,15.0,38.522786,51.019089,1.437174,55.798382,56.0,65.074997
20160831064500,39.939999,74.628265,15.0,15.0,38.522786,51.019089,1.437174,57.112511,56.0,65.074997
20160831070000,49.775002,74.628265,15.0,15.0,38.522786,51.019089,1.429145,55.852386,56.0,65.074997
20160831071500,50.48,74.628265,15.0,15.0,38.81267,51.019089,1.421116,57.112511,56.0,65.074997
20160831073000,36.215,75.726379,15.0,15.0,38.893845,51.019089,1.42513,57.112511,56.0,65.074997
20160831074500,18.934999,75.726379,15.0,15.0,39.243212,51.812546,1.42513,55.636368,56.0,65.074997
20160831080000,18.049999,76.554459,15.0,15.0,39.570887,51.812546,1.429145,55.636368,56.0,65.074997
20160831081500,32.990002,76.554459,15.0,15.0,39.394818,51.812546,1.429145,57.112511,56.0,65.074997
20160831083000,48.415001,77.940598,15.0,15.0,39.610752,52.361862,1.421116,57.112511,56.0,65.074997
20160831084500,33.93,77.940598,15.0,15.0,39.610752,51.3853,1.441188,57.112511,56.0,65.074997
20160831090000,46.505001,79.416748,15.0,15.0,39.610752,51.3853,1.445203,57.112511,56.0,65.074997
20160831091500,37.955002,80.334839,15.0,15.0,39.610752,51.995651,1.445203,55.186317,56.0,65.074997
20160831093000,38.814999,80.334839,15.0,15.0,39.610752,53.002731,1.429145,55.186317,56.0,65.074997
20160831094500,50.865002,81.630966,15.0,15.0,39.610752,53.002731,1.421116,56.50045,56.0,65.074997
20160831100000,27.295,81.630966,15.0,15.0,39.610752,54.498093,1.42513,56.50045,56.0,65.074997
20160831101500,13.925,81.630966,15.0,15.0,39.610752,54.498093,1.421116,55.690369,56.0,65.074997
20160831103000,50.619999,81.630966,15.0,15.0,39.610752,54.498093,1.417102,55.690369,56.0,65.074997
20160831104500,50.619999,82.72908,15.0,15.0,39.610752,54.498093,1.413087,55.690369,56.0,66.014999
20160831110000,49.279999,82.72908,15.0,15.0,39.610752,53.52153,1.457246,55.690369,56.0,66.014999
20160831111500,52.490002,83.557159,15.0,15.0,39.610752,53.52153,1.585708,55.690369,56.0,71.480003
20160831113000,23.77,83.557159,15.0,15.0,39.610752,53.52153,1.581694,55.690369,56.0,68.574997
20160831114500,23.77,83.557159,15.0,15.0,39.610752,53.52153,1.561622,55.690369,56.0,68.574997
20160831120000,23.77,83.557159,15.0,15.0,39.610752,54.559128,1.565636,55.690369,56.0,68.574997
20160831121500,23.77,84.673271,15.0,15.0,39.610752,55.596718,1.573665,56.446445,56.0,68.574997
20160831123000,15.64,83.107117,15.0,15.0,39.610752,57.519318,1.557607,55.47435,56.0,68.574997
20160831124500,17.605,83.107117,15.0,15.0,38.171141,57.519318,1.549578,55.47435,56.0,68.574997
20160831130000,39.255001,84.763275,15.0,15.0,38.581487,58.587433,1.573665,56.446445,56.0,68.574997
20160831131500,43.380001,84.763275,15.0,15.0,38.4759,59.228302,1.573665,55.348335,56.0,68.574997
20160831133000,15.135,84.763275,15.0,15.0,38.415176,59.228302,1.593737,55.924393,56.0,67.489998
20160831134500,15.135,84.763275,15.0,15.0,38.5252,58.190704,1.569651,55.924393,56.0,67.489998
20160831140000,13.94,84.763275,15.0,15.0,38.171141,58.190704,1.557607,55.924393,56.0,67.489998
20160831141500,16.805,84.763275,15.0,15.0,38.301208,58.190704,1.569651,55.924393,56.0,67.489998
20160831143000,32.965,84.763275,15.0,15.0,37.914696,58.190704,1.573665,55.924393,56.0,67.489998
20160831144500,17.92,84.763275,15.0,15.0,38.073527,58.190704,1.561622,55.06031,56.0,67.489998
20160831150000,14.84,84.763275,15.0,15.0,38.107952,55.657753,1.549578,55.924393,56.0,67.489998
20160831151500,14.84,84.763275,15.0,15.0,37.866382,57.580353,1.569651,55.924393,56.0,67.489998
20160831153000,30.775,84.763275,15.0,15.0,38.3773,57.580353,1.57768,55.924393,56.0,67.489998
20160831154500,46.400002,84.763275,15.0,15.0,38.349522,57.580353,1.545564,55.924393,56.0,67.489998
20160831160000,51.27,84.763275,15.0,15.0,37.934178,56.908974,1.561622,55.924393,56.0,67.489998
20160831161500,13.09,84.763275,15.0,15.0,38.5252,57.549835,1.57768,55.924393,56.0,67.489998
20160831163000,39.035,84.763275,15.0,15.0,41.579216,57.549835,1.589723,55.924393,56.0,67.489998
20160831164500,45.959999,84.763275,15.0,15.0,41.579216,56.634315,1.573665,56.662468,56.0,66.404999
20160831170000,14.205,84.763275,15.0,15.0,41.17635,56.634315,1.57768,55.798382,56.0,66.404999
20160831171500,14.205,84.763275,15.0,15.0,40.719254,56.634315,1.573665,55.798382,56.0,66.404999
20160831173000,37.044998,84.763275,15.0,15.0,40.892875,56.634315,1.585708,54.9883,56.0,66.404999
20160831174500,31.91,84.763275,15.0,15.0,40.835772,56.634315,1.561622,54.9883,56.0,66.404999
20160831180000,28.934999,84.763275,15.0,15.0,39.98771,56.634315,1.569651,54.9883,56.0,66.404999
20160831181500,12.58,83.557159,15.0,15.0,39.945397,55.718788,1.553593,54.9883,56.0,66.404999
20160831183000,13.14,83.557159,15.0,15.0,39.87687,55.016884,1.557607,54.9883,56.0,66.404999
20160831184500,44.724998,83.557159,15.0,15.0,,55.016884,1.553593,56.9865,56.0,66.404999
20160831190000,50.540001,82.459045,15.0,15.0,39.69208,55.016884,1.54155,55.88839,56.0,66.404999
20160831191500,50.540001,82.459045,15.0,15.0,39.55404,55.016884,1.54155,55.88839,56.0,66.404999
20160831193000,12.955,81.25293,15.0,15.0,39.55404,48.150444,1.537535,55.88839,56.0,66.404999
20160831194500,13.54,81.25293,15.0,15.0,39.431861,48.791313,1.54155,55.88839,56.0,66.404999
20160831200000,51.215,80.244827,15.0,15.0,,48.791313,1.529506,56.50045,56.0,66.404999
20160831201500,41.549999,80.244827,15.0,15.0,,50.805466,1.533521,55.150314,56.0,66.404999
20160831203000,27.855,80.244827,15.0,15.0,,50.805466,1.537535,55.150314,56.0,66.404999
20160831204500,13.12,80.244827,15.0,15.0,,50.805466,1.529506,55.924393,56.0,66.404999
20160831210000,36.145,79.038704,15.0,15.0,,50.805466,1.533521,55.312332,56.0,66.404999
20160831211500,48.215,79.038704,15.0,15.0,,50.805466,1.525492,55.312332,56.0,66.404999
20160831213000,50.950001,79.038704,15.0,15.0,,50.805466,1.525492,56.9865,56.0,66.404999
20160831214500,41.985001,79.038704,15.0,15.0,,50.805466,1.525492,56.9865,56.0,66.404999
20160831220000,19.424999,79.038704,15.0,15.0,,50.805466,1.525492,56.9865,56.0,66.404999
20160831221500,12.98,79.038704,15.0,15.0,,50.805466,1.533521,55.348335,56.0,66.404999
20160831223000,23.75,79.038704,15.0,15.0,,50.805466,1.529506,55.348335,56.0,66.404999
20160831224500,51.060001,79.038704,15.0,15.0,,50.805466,1.525492,55.348335,56.0,66.404999
20160831230000,38.535,78.030609,15.0,15.0,,50.805466,1.525492,55.348335,56.0,66.404999
20160831231500,50.330002,78.030609,15.0,15.0,,51.354782,1.525492,56.788483,56.0,66.404999
20160831233000,16.360001,78.030609,15.0,15.0,,51.354782,1.525492,55.312332,56.0,66.404999
20160831234500,50.080002,78.030609,15.0,15.0,,51.354782,1.525492,55.312332,56.0,66.404999
20160901000000,50.080002,78.030609,15.0,15.0,,50.62236,1.529506,55.312332,56.0,66.404999
20160901001500,41.810001,78.030609,15.0,15.0,,48.791313,1.525492,55.312332,56.0,66.404999
20160901003000,23.504999,78.030609,15.0,15.0,,50.713913,1.533521,55.312332,56.0,66.404999
20160901004500,45.470001,78.030609,15.0,15.0,,50.713913,1.529506,56.788483,56.0,66.404999
20160901010000,39.169998,78.030609,15.0,15.0,,50.713913,1.529506,56.788483,56.0,66.404999
20160901011500,45.990002,77.202522,15.0,15.0,,50.713913,1.537535,55.47435,56.0,66.404999
20160901013000,12.505,77.202522,15.0,15.0,,50.713913,1.529506,56.284431,56.0,66.404999
20160901014500,12.505,77.202522,15.0,15.0,,50.713913,1.525492,56.284431,56.0,65.32
20160901020000,12.505,77.202522,15.0,15.0,,50.713913,1.521477,56.284431,56.0,65.32
20160901021500,12.505,77.202522,15.0,15.0,,48.180962,1.525492,56.284431,56.0,65.32
20160901023000,12.505,77.202522,15.0,15.0,39.431861,49.828911,1.521477,56.284431,56.0,65.32
20160901024500,12.505,77.202522,15.0,15.0,39.292835,49.828911,1.517463,56.284431,56.0,65.32
20160901030000,12.505,77.202522,15.0,15.0,39.292835,49.310112,1.517463,56.284431,56.0,65.32
20160901031500,12.505,76.284431,15.0,15.0,39.51477,49.310112,1.521477,56.284431,56.0,65.32
20160901033000,12.505,76.284431,15.0,15.0,39.51477,49.310112,1.521477,56.284431,56.0,65.32
20160901034500,12.505,76.284431,15.0,15.0,39.38421,49.310112,1.517463,56.284431,56.0,65.32
20160901040000,12.505,76.284431,15.0,15.0,39.243212,49.828911,1.513448,56.284431,56.0,65.32
20160901041500,12.505,76.284431,15.0,15.0,39.102214,49.828911,1.513448,56.284431,56.0,65.32
20160901043000,12.505,76.284431,15.0,15.0,38.961216,49.828911,1.521477,56.284431,56.0,65.32
20160901044500,12.505,76.284431,15.0,15.0,38.961216,49.828911,1.521477,56.284431,56.0,65.32
20160901050000,12.505,76.284431,15.0,15.0,38.961216,49.828911,1.525492,56.284431,56.0,65.32
20160901051500,12.505,76.284431,15.0,15.0,38.749719,49.828911,1.533521,56.284431,56.0,65.32
20160901053000,12.505,76.284431,15.0,15.0,38.964752,48.882866,1.529506,56.284431,56.0,65.32
20160901054500,12.505,76.284431,15.0,15.0,38.964752,50.042534,1.533521,56.284431,56.0,65.32
20160901060000,12.505,76.284431,15.0,15.0,38.822768,50.042534,1.537535,55.690369,56.0,65.32
20160901061500,20.43,75.456345,15.0,15.0,38.822768,49.4627,1.537535,56.446445,56.0,65.32
20160901063000,49.064999,75.456345,15.0,15.0,38.822768,49.4627,1.525492,56.446445,56.0,65.32
20160901064500,49.064999,75.456345,15.0,15.0,38.822768,49.4627,1.481333,56.446445,56.0,65.32
20160901070000,12.145,75.456345,15.0,15.0,38.822768,47.631653,1.457246,56.446445,56.0,65.32
20160901071500,12.145,75.456345,15.0,15.0,38.822768,49.188042,1.453232,56.446445,56.0,65.32
20160901073000,44.310001,75.456345,15.0,15.0,38.822768,49.188042,1.449217,56.446445,56.0,65.32
20160901074500,43.584999,76.75248,15.0,15.0,39.106736,48.57769,1.453232,55.06031,56.0,65.32
20160901080000,31.629999,76.75248,15.0,15.0,39.106736,48.57769,1.461261,55.06031,56.0,65.32
20160901081500,12.59,77.940598,15.0,15.0,39.177728,48.57769,1.465275,55.06031,56.0,65.32
20160901083000,47.855,77.940598,15.0,15.0,39.38421,49.065971,1.469289,55.06031,56.0,65.32
20160901084500,33.985001,78.768677,15.0,15.0,39.374758,49.065971,1.481333,55.06031,56.0,65.32
20160901090000,43.349998,80.154816,15.0,15.0,39.374758,49.065971,1.481333,55.06031,56.0,65.32
20160901091500,34.735001,80.154816,15.0,15.0,39.945397,49.065971,1.469289,56.50045,56.0,65.32
20160901093000,19.530001,81.25293,15.0,15.0,40.363784,49.615288,1.465275,55.348335,56.0,65.32
20160901094500,33.950001,81.25293,15.0,15.0,40.462792,49.615288,1.465275,54.790279,56.0,65.32
20160901100000,20.245001,81.25293,15.0,15.0,40.513894,50.225639,1.449217,54.790279,56.0,65.32
20160901101500,17.235001,83.107117,15.0,15.0,40.599098,50.225639,1.441188,56.446445,56.0,65.32
20160901103000,46.535,83.107117,15.0,15.0,40.948465,50.225639,1.413087,55.510353,56.0,65.32
20160901104500,24.594999,83.107117,15.0,15.0,41.0174,50.958054,1.421116,55.510353,56.0,65.32
20160901110000,19.305,84.295227,15.0,15.0,41.0174,50.958054,1.417102,55.510353,56.0,65.32
20160901111500,13.425,84.295227,15.0,15.0,41.0174,50.958054,1.409073,56.338436,56.0,65.32
20160901113000,51.82,84.295227,15.0,15.0,41.0174,50.958054,1.437174,55.636368,56.0,67.150002
20160901114500,45.799999,84.295227,15.0,15.0,41.0174,50.958054,1.445203,57.112511,56.0,67.150002
20160901120000,14.345,84.295227,15.0,15.0,41.0174,50.958054,1.449217,56.050407,56.0,67.150002
20160901121500,47.695,84.295227,15.0,15.0,41.0174,49.950981,1.449217,56.050407,56.0,67.150002
20160901123000,45.195,85.411346,15.0,15.0,41.0174,49.950981,1.473304,56.050407,56.0,67.150002
20160901124500,45.195,85.411346,15.0,15.0,41.0174,49.950981,1.473304,56.050407,56.0,67.150002
20160901130000,45.195,85.411346,15.0,15.0,41.0174,49.950981,1.501405,56.050407,56.0,67.150002
20160901131500,45.195,85.411346,15.0,15.0,41.0174,49.127007,1.513448,56.050407,56.0,67.150002
20160901133000,42.064999,85.411346,15.0,15.0,41.0174,50.256149,1.525492,56.050407,56.0,67.150002
20160901134500,28.889999,86.797485,15.0,15.0,41.0174,51.873581,1.537535,56.050407,56.0,67.150002
20160901140000,28.889999,86.797485,15.0,15.0,41.0174,51.873581,1.537535,56.050407,56.0,67.150002
20160901141500,23.295,86.797485,15.0,15.0,41.0174,52.758591,1.54155,56.050407,56.0,67.150002
20160901143000,16.27,86.797485,15.0,15.0,41.0174,52.758591,1.54155,56.050407,56.0,67.150002
20160901144500,17.844999,86.797485,15.0,15.0,41.0174,52.758591,1.54155,56.050407,56.0,67.150002
20160901150000,21.389999,86.797485,15.0,15.0,41.0174,52.758591,1.54155,56.050407,56.0,67.150002
20160901151500,21.389999,86.797485,15.0,15.0,38.014112,52.758591,1.537535,56.050407,56.0,67.150002
20160901153000,52.349998,86.797485,15.0,15.0,37.993151,52.758591,1.545564,56.050407,56.0,67.150002
20160901154500,49.674999,86.797485,15.0,15.0,37.809755,52.758591,1.553593,56.050407,56.0,67.150002
20160901160000,49.674999,86.797485,15.0,15.0,37.488812,51.843063,1.585708,56.050407,56.0,67.150002
20160901161500,22.834999,86.797485,15.0,15.0,37.620528,51.843063,1.557607,55.47435,56.0,67.150002
20160901163000,18.35,85.681366,15.0,15.0,41.686605,47.906303,1.581694,55.47435,56.0,67.150002
20160901164500,52.105,84.58326,15.0,15.0,41.51652,48.882866,1.573665,55.47435,56.0,67.150002
20160901170000,47.945,85.681366,15.0,15.0,41.51652,50.164604,1.581694,55.47435,56.0,67.150002
20160901171500,48.935001,85.681366,15.0,15.0,41.281274,50.164604,1.585708,55.47435,56.0,67.150002
20160901173000,50.77,85.681366,15.0,15.0,41.573215,50.164604,1.593737,55.47435,56.0,66.105003
20160901174500,15.46,85.681366,15.0,15.0,41.51652,50.164604,1.561622,56.284431,56.0,66.105003
20160901180000,15.46,84.205223,15.0,15.0,41.868692,50.164604,1.561622,56.284431,56.0,66.105003
20160901181500,15.46,84.205223,15.0,15.0,41.75333,50.164604,1.57768,56.284431,56.0,66.105003
20160901183000,15.46,84.205223,15.0,15.0,41.634602,50.164604,1.569651,56.284431,56.0,66.105003
20160901184500,15.46,84.205223,15.0,15.0,41.90888,50.164604,1.565636,56.284431,56.0,66.105003
20160901190000,15.46,82.9991,15.0,15.0,42.072148,50.164604,1.561622,56.284431,56.0,66.105003
20160901191500,15.46,82.9991,15.0,15.0,42.113152,50.164604,1.565636,56.284431,56.0,66.105003
20160901193000,15.46,82.081009,15.0,15.0,42.397375,49.493217,1.565636,56.284431,56.0,66.105003
20160901194500,15.46,82.081009,15.0,15.0,42.4862,49.493217,1.557607,56.284431,56.0,66.105003
20160901200000,14.795,80.892891,15.0,15.0,41.411375,47.692688,1.557607,56.284431,56.0,66.105003
20160901201500,13.405,79.506752,15.0,15.0,39.54248,50.164604,1.557607,56.284431,56.0,66.105003
20160901203000,13.405,78.030609,15.0,15.0,39.406582,49.34063,1.557607,56.284431,56.0,66.105003
20160901204500,13.405,79.236725,15.0,15.0,39.482096,48.669243,1.561622,56.284431,56.0,66.105003
20160901210000,13.405,79.236725,15.0,15.0,39.7475,48.669243,1.565636,56.284431,56.0,66.105003
20160901211500,13.405,79.236725,15.0,15.0,39.69089,48.669243,1.561622,56.284431,56.0,66.105003
20160901213000,13.405,79.236725,15.0,15.0,39.566739,48.669243,1.545564,56.284431,56.0,65.260002
20160901214500,13.405,78.408646,15.0,15.0,39.566739,49.310112,1.545564,56.284431,56.0,65.260002
20160901220000,13.405,78.408646,15.0,15.0,39.745868,48.45562,1.54155,56.284431,56.0,65.260002
20160901221500,13.405,78.408646,15.0,15.0,39.60742,48.45562,1.54155,55.636368,56.0,65.260002
20160901223000,12.17,78.408646,15.0,15.0,39.60742,48.974419,1.54155,56.338436,56.0,65.260002
20160901224500,12.17,78.408646,15.0,15.0,39.60742,48.974419,1.54155,56.338436,56.0,65.260002
20160901230000,18.26,77.580559,15.0,15.0,39.60742,48.974419,1.54155,56.338436,56.0,65.260002
20160901231500,18.26,77.580559,15.0,15.0,39.269307,48.974419,1.545564,56.338436,56.0,65.260002
20160901233000,18.26,77.580559,15.0,15.0,39.269307,48.974419,1.533521,56.338436,56.0,65.260002
20160901234500,18.26,77.580559,15.0,15.0,39.269307,47.112854,1.533521,56.338436,56.0,65.260002
20160902000000,18.26,77.580559,15.0,15.0,39.182624,48.852348,1.537535,56.338436,56.0,65.260002
20160902001500,18.26,77.580559,15.0,15.0,39.182624,48.852348,1.533521,56.338436,56.0,65.260002
20160902003000,18.26,77.580559,15.0,15.0,39.287718,48.272514,1.533521,56.338436,56.0,65.260002
20160902004500,18.26,77.580559,15.0,15.0,39.418856,48.272514,1.533521,56.338436,56.0,65.260002
20160902010000,18.26,77.580559,15.0,15.0,39.522964,48.272514,1.533521,56.338436,56.0,65.260002
20160902011500,21.055,77.580559,15.0,15.0,39.522964,48.272514,1.533521,56.338436,56.0,65.260002
20160902013000,27.07,77.580559,15.0,15.0,39.75821,48.272514,1.525492,56.338436,56.0,65.260002
20160902014500,47.220001,77.580559,15.0,15.0,39.75821,48.272514,1.529506,56.338436,56.0,65.260002
20160902020000,49.654999,77.580559,15.0,15.0,39.75821,48.272514,1.529506,56.338436,56.0,65.260002
20160902021500,39.099998,76.64447,15.0,15.0,39.75821,46.899231,1.529506,55.47435,56.0,65.260002
20160902023000,17.24,76.64447,15.0,15.0,39.75821,48.730278,1.525492,56.446445,56.0,65.260002
20160902024500,17.855,76.64447,15.0,15.0,39.75821,48.150444,1.529506,54.952297,56.0,65.260002
20160902030000,50.02,76.64447,15.0,15.0,39.75821,48.150444,1.529506,56.014404,56.0,65.260002
20160902031500,49.355,76.64447,15.0,15.0,39.75821,48.150444,1.525492,56.014404,56.0,65.260002
20160902033000,48.325001,76.64447,15.0,15.0,39.75821,48.150444,1.525492,56.014404,56.0,65.260002
20160902034500,41.669998,76.64447,15.0,15.0,39.75821,48.150444,1.533521,56.014404,56.0,65.260002
20160902040000,33.884998,76.64447,15.0,15.0,39.75821,48.150444,1.533521,56.014404,56.0,65.260002
20160902041500,20.620001,76.64447,15.0,15.0,39.75821,48.150444,1.525492,56.014404,56.0,65.260002
20160902043000,12.93,76.64447,15.0,15.0,39.75821,48.150444,1.525492,56.014404,56.0,65.260002
20160902044500,12.93,76.64447,15.0,15.0,39.75821,48.150444,1.525492,56.014404,56.0,65.260002
20160902050000,12.93,76.64447,15.0,15.0,39.75821,47.448547,1.533521,56.014404,56.0,65.260002
20160902051500,12.93,75.834381,15.0,15.0,39.75821,48.211479,1.533521,56.014404,56.0,65.260002
20160902053000,12.93,75.834381,15.0,15.0,39.75821,48.211479,1.533521,56.014404,56.0,65.260002
