PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160902054500,12.93,75.834381,15.0,15.0,38.115228,47.723206,1.54155,56.014404,56.0,65.260002
20160902060000,12.93,75.834381,15.0,15.0,37.97423,47.723206,1.54155,56.014404,56.0,65.260002
20160902061500,12.93,75.834381,15.0,15.0,37.97423,47.723206,1.545564,56.014404,56.0,65.260002
20160902063000,12.93,75.834381,15.0,15.0,37.833232,47.723206,1.545564,56.014404,56.0,65.260002
20160902064500,12.93,75.834381,15.0,15.0,37.899872,47.723206,1.549578,56.014404,56.0,65.260002
20160902070000,12.93,75.834381,15.0,15.0,37.899872,47.723206,1.54155,56.014404,56.0,65.260002
20160902071500,12.93,75.834381,15.0,15.0,37.899872,47.204407,1.537535,56.014404,56.0,65.260002
20160902073000,12.93,75.834381,15.0,15.0,38.325824,47.906303,1.525492,56.014404,56.0,65.260002
20160902074500,12.93,75.834381,15.0,15.0,38.394674,47.906303,1.521477,56.014404,56.0,65.260002
20160902080000,12.93,76.842484,15.0,15.0,38.86384,47.906303,1.513448,56.014404,56.0,65.260002
20160902081500,14.365,76.842484,15.0,15.0,38.920688,48.425102,1.501405,56.014404,56.0,65.260002
20160902083000,26.465,76.842484,15.0,15.0,39.054784,49.157524,1.501405,56.014404,56.0,65.260002
20160902084500,49.715,78.030609,15.0,15.0,39.15658,47.875793,1.493376,56.014404,56.0,65.260002
20160902090000,26.5,78.030609,15.0,15.0,39.41515,47.875793,1.497391,55.276329,56.0,65.260002
20160902091500,46.040001,79.506752,15.0,15.0,39.566739,47.875793,1.481333,55.276329,56.0,65.260002
20160902093000,35.865002,79.506752,15.0,15.0,39.441517,48.516655,1.473304,55.276329,56.0,65.260002
20160902094500,30.870001,79.506752,15.0,15.0,39.767458,49.065971,1.449217,55.276329,56.0,65.260002
20160902100000,30.870001,81.25293,15.0,15.0,39.647166,49.065971,1.449217,56.014404,56.0,65.260002
20160902101500,30.870001,81.25293,15.0,15.0,40.07492,49.065971,1.429145,56.014404,56.0,65.260002
20160902103000,33.264999,81.25293,15.0,15.0,39.947556,49.798393,1.417102,56.014404,56.0,65.260002
20160902104500,52.044998,83.107117,15.0,15.0,40.2966,48.913383,1.417102,56.014404,56.0,65.260002
20160902110000,52.044998,83.107117,15.0,15.0,40.426667,48.913383,1.413087,56.014404,56.0,65.260002
20160902111500,52.044998,81.990997,15.0,15.0,40.209407,48.913383,1.433159,56.014404,56.0,65.260002
20160902113000,51.375,83.557159,15.0,15.0,40.31088,49.432182,1.437174,56.014404,56.0,65.260002
20160902114500,52.805,84.943298,15.0,15.0,40.59937,48.69976,1.429145,56.014404,56.0,65.260002
20160902120000,41.25,84.943298,15.0,15.0,40.2218,48.180962,1.421116,56.014404,56.0,65.260002
20160902121500,41.25,84.943298,15.0,15.0,40.251465,48.180962,1.417102,56.014404,56.0,66.330002
20160902123000,41.25,84.943298,15.0,15.0,39.390177,48.180962,1.413087,56.014404,56.0,66.330002
20160902124500,41.25,84.943298,15.0,15.0,40.620875,48.669243,1.417102,56.014404,56.0,66.330002
20160902130000,51.775002,86.707474,15.0,15.0,40.356712,48.669243,1.417102,56.014404,56.0,66.330002
20160902131500,24.49,86.707474,15.0,15.0,40.617832,47.570618,1.42513,56.014404,56.0,66.330002
20160902133000,19.120001,86.707474,15.0,15.0,40.292707,48.821831,1.429145,56.014404,56.0,66.330002
20160902134500,53.900002,86.707474,15.0,15.0,39.378175,48.333549,1.441188,56.014404,56.0,66.330002
20160902140000,16.695,85.321335,15.0,15.0,,48.882866,1.445203,56.014404,56.0,66.330002
20160902141500,18.555,86.419449,15.0,15.0,39.929043,48.882866,1.469289,56.014404,56.0,66.330002
20160902143000,29.190001,86.419449,15.0,15.0,38.9689,49.859428,1.465275,56.014404,56.0,66.330002
20160902144500,33.02,86.419449,15.0,15.0,38.784348,49.127007,1.473304,56.014404,56.0,66.330002
20160902150000,34.955002,86.419449,15.0,15.0,39.074232,49.127007,1.481333,56.014404,56.0,66.330002
20160902151500,14.765,86.419449,15.0,15.0,38.854439,47.784241,1.477318,55.024303,56.0,66.330002
20160902153000,52.945,86.419449,15.0,15.0,38.542778,47.295959,1.497391,55.798382,56.0,66.330002
20160902154500,52.945,86.419449,15.0,15.0,40.174863,48.69976,1.513448,55.798382,56.0,66.330002
20160902160000,52.945,86.419449,15.0,15.0,39.6098,48.69976,1.529506,55.798382,56.0,66.330002
20160902161500,52.945,84.763275,15.0,15.0,39.848752,49.401665,1.529506,55.798382,56.0,66.330002
20160902163000,51.75,84.763275,15.0,15.0,39.263408,47.5401,1.525492,55.798382,56.0,66.330002
20160902164500,14.475,83.197128,15.0,15.0,39.951296,47.5401,1.54155,55.798382,56.0,66.330002
20160902170000,52.509998,84.763275,15.0,15.0,40.15499,48.638725,1.557607,55.798382,56.0,66.330002
20160902171500,14.875,84.763275,15.0,15.0,39.694936,48.119926,1.57768,55.798382,56.0,66.330002
20160902173000,30.525,84.763275,15.0,15.0,39.92345,47.082336,1.585708,56.446445,56.0,66.330002
20160902174500,48.625,84.763275,15.0,15.0,39.7339,48.364067,1.585708,56.446445,56.0,66.330002
20160902180000,48.625,83.647171,15.0,15.0,39.46275,48.364067,1.585708,56.446445,56.0,66.330002
20160902181500,51.560001,82.549057,15.0,15.0,39.427424,50.866501,1.453232,56.446445,56.0,67.589996
20160902183000,51.560001,82.549057,15.0,15.0,38.820048,52.758591,1.445203,55.798382,56.0,67.589996
20160902184500,51.560001,81.630966,15.0,15.0,38.864588,53.6436,1.453232,55.798382,56.0,67.589996
20160902190000,50.889999,81.630966,15.0,15.0,38.777004,54.772751,1.445203,55.798382,56.0,67.589996
20160902191500,50.220001,80.334839,15.0,15.0,38.900424,55.44413,1.453232,55.798382,56.0,67.589996
20160902193000,13.725,80.334839,15.0,15.0,38.850886,56.207069,1.457246,55.798382,56.0,67.589996
20160902194500,44.220001,79.506752,15.0,15.0,39.065596,56.207069,1.449217,56.50045,56.0,67.589996
20160902200000,51.43,79.506752,15.0,15.0,38.637672,57.305695,1.457246,55.852386,56.0,67.589996
20160902201500,51.43,79.506752,15.0,15.0,38.821068,55.32206,1.461261,55.852386,56.0,67.589996
20160902203000,44.84,78.678665,15.0,15.0,39.007592,55.32206,1.473304,55.852386,56.0,67.589996
20160902204500,14.13,78.678665,15.0,15.0,38.690185,55.32206,1.497391,55.852386,56.0,67.589996
20160902210000,14.13,78.678665,15.0,15.0,38.878018,55.32206,1.509434,55.852386,56.0,67.589996
20160902211500,21.035,78.678665,15.0,15.0,39.253684,55.32206,1.513448,55.852386,56.0,67.589996
20160902213000,21.035,77.202522,15.0,15.0,39.204724,56.512245,1.505419,55.852386,56.0,67.589996
20160902214500,21.035,77.202522,15.0,15.0,39.204724,54.955849,1.513448,55.852386,56.0,67.589996
20160902220000,21.035,77.202522,15.0,15.0,39.324778,54.955849,1.525492,55.852386,56.0,67.589996
20160902221500,21.035,77.202522,15.0,15.0,39.148046,54.101364,1.529506,55.852386,56.0,67.589996
20160902223000,21.035,77.202522,15.0,15.0,39.035234,54.101364,1.529506,55.852386,56.0,67.589996
20160902224500,21.035,77.202522,15.0,15.0,39.0709,54.101364,1.525492,55.852386,56.0,67.589996
20160902230000,21.035,77.202522,15.0,15.0,39.153809,56.542763,1.525492,55.852386,56.0,67.589996
20160902231500,21.035,77.202522,15.0,15.0,39.304752,55.169472,1.521477,55.852386,56.0,67.589996
20160902233000,21.035,77.202522,15.0,15.0,39.304752,55.169472,1.525492,55.852386,56.0,67.589996
20160902234500,21.035,76.19442,15.0,15.0,39.304752,55.169472,1.525492,55.852386,56.0,67.589996
20160903000000,21.035,76.19442,15.0,15.0,39.024728,55.169472,1.525492,55.852386,56.0,67.589996
20160903001500,21.035,76.19442,15.0,15.0,38.884716,55.169472,1.529506,55.852386,56.0,67.589996
20160903003000,21.035,76.19442,15.0,15.0,39.102214,55.169472,1.529506,55.852386,56.0,67.589996
20160903004500,21.035,75.366341,15.0,15.0,39.106736,55.169472,1.533521,55.852386,56.0,67.589996
20160903010000,21.035,75.366341,15.0,15.0,39.106736,55.169472,1.645925,55.852386,56.0,65.044998
20160903011500,46.98,75.366341,15.0,15.0,39.036815,52.758591,1.465275,57.544556,56.0,66.940002
20160903013000,40.57,75.366341,15.0,15.0,38.893845,54.345505,1.429145,54.826286,56.0,61.615002
20160903014500,36.724998,75.366341,15.0,15.0,38.893845,54.345505,1.409073,58.606659,56.0,61.615002
20160903020000,16.375,75.366341,15.0,15.0,38.893845,54.345505,1.413087,56.788483,56.0,62.555
20160903021500,12.885,75.366341,15.0,15.0,38.680784,53.735153,1.417102,55.564358,56.0,63.494999
20160903023000,42.165001,75.366341,15.0,15.0,38.680784,54.955849,1.493376,55.564358,56.0,63.494999
20160903024500,9.58,75.366341,15.0,15.0,38.5388,52.606003,1.409073,53.872189,56.0,63.494999
20160903030000,40.130001,75.366341,15.0,15.0,38.467808,52.606003,1.405058,58.228622,56.0,64.434998
20160903031500,40.860001,75.366341,15.0,15.0,38.325824,53.216354,1.364914,55.348335,56.0,68.82
20160903033000,36.115002,74.178223,15.0,15.0,38.18384,53.216354,1.593737,55.348335,56.0,68.82
20160903034500,13.87,74.178223,15.0,15.0,37.833232,53.216354,1.553593,55.348335,56.0,70.239998
20160903040000,13.87,74.178223,15.0,15.0,37.692234,53.216354,1.573665,55.348335,56.0,70.239998
20160903041500,21.0,74.178223,15.0,15.0,37.480737,53.216354,1.497391,56.338436,56.0,67.764999
20160903043000,21.715,74.178223,15.0,15.0,37.274578,53.216354,1.513448,56.338436,56.0,67.764999
20160903044500,18.870001,74.178223,15.0,15.0,36.994554,53.216354,1.549578,52.55806,56.0,67.764999
20160903050000,50.82,74.178223,15.0,15.0,36.790367,54.314987,1.553593,56.950497,56.0,67.764999
20160903051500,50.185001,74.178223,15.0,15.0,36.651341,54.314987,1.557607,56.950497,56.0,67.764999
20160903053000,43.775002,74.178223,15.0,15.0,36.504512,54.314987,1.593737,56.950497,56.0,67.764999
20160903054500,48.720001,74.178223,15.0,15.0,36.504512,54.314987,1.57768,55.798382,56.0,66.809998
20160903060000,39.68,74.178223,15.0,15.0,36.3645,57.946564,1.421116,56.950497,56.0,66.809998
20160903061500,11.46,74.178223,15.0,15.0,36.211755,55.291542,1.433159,56.950497,56.0,66.809998
20160903063000,49.369999,74.178223,15.0,15.0,36.01447,55.962929,1.441188,56.950497,56.0,66.809998
20160903064500,49.369999,74.178223,15.0,15.0,36.025724,54.986366,1.465275,55.690369,56.0,66.809998
20160903070000,49.369999,74.178223,15.0,15.0,36.58618,54.40654,1.473304,55.690369,56.0,66.809998
20160903071500,47.814999,73.260132,15.0,15.0,36.44814,53.826706,1.497391,55.690369,56.0,66.809998
20160903073000,47.814999,74.088211,15.0,15.0,36.37912,53.826706,1.505419,55.690369,56.0,66.809998
20160903074500,47.814999,74.088211,15.0,15.0,36.37912,53.826706,1.513448,55.690369,56.0,66.809998
20160903080000,47.814999,75.006302,15.0,15.0,36.37912,53.826706,1.513448,55.690369,56.0,66.809998
20160903081500,47.814999,75.834381,15.0,15.0,36.44814,53.826706,1.513448,55.690369,56.0,66.809998
20160903083000,47.814999,75.834381,15.0,15.0,36.44814,53.826706,1.517463,55.690369,56.0,66.809998
20160903084500,13.14,75.834381,15.0,15.0,36.44814,53.002731,1.481333,54.9883,56.0,69.974998
20160903090000,23.545,76.64447,15.0,15.0,36.44814,55.993446,1.57768,56.248428,56.0,67.625
20160903091500,26.264999,76.64447,15.0,15.0,36.44814,55.047401,1.597752,56.248428,56.0,67.625
20160903093000,19.565001,78.678665,15.0,15.0,36.44814,53.460495,1.565636,55.186317,56.0,67.625
20160903094500,50.805,78.678665,15.0,15.0,36.44814,54.620163,1.565636,55.924393,56.0,67.625
20160903100000,34.0,79.506752,15.0,15.0,36.44814,53.613083,1.569651,54.952297,56.0,67.625
20160903101500,39.965,80.604858,15.0,15.0,36.44814,53.613083,1.565636,55.510353,56.0,67.625
20160903103000,15.245,81.720978,15.0,15.0,36.44814,53.613083,1.569651,56.410442,56.0,67.625
20160903104500,35.465,81.720978,15.0,15.0,36.44814,54.28447,1.569651,56.410442,56.0,67.625
20160903110000,50.165001,81.720978,15.0,15.0,36.44814,55.169472,1.57768,56.410442,56.0,67.625
20160903111500,50.165001,81.720978,15.0,15.0,40.861374,55.932411,1.573665,56.410442,56.0,67.625
20160903113000,50.165001,81.720978,15.0,15.0,41.069828,54.986366,1.565636,56.410442,56.0,67.625
20160903114500,51.525002,82.72908,15.0,15.0,41.785664,54.986366,1.57768,55.798382,56.0,67.625
20160903120000,51.525002,84.205223,15.0,15.0,41.852627,54.070847,1.57768,55.798382,56.0,67.625
20160903121500,35.490002,82.72908,15.0,15.0,41.77152,54.070847,1.57768,55.798382,56.0,67.625
20160903123000,43.185001,82.72908,15.0,15.0,41.632902,54.070847,1.573665,56.734474,56.0,67.625
20160903124500,31.115,83.935196,15.0,15.0,41.7195,54.070847,1.573665,56.734474,56.0,67.625
20160903130000,14.715,82.72908,15.0,15.0,42.2125,55.291542,1.585708,56.734474,56.0,67.625
20160903131500,44.630001,84.58326,15.0,15.0,41.725739,56.847939,1.573665,56.734474,56.0,67.625
20160903133000,35.165001,84.58326,15.0,15.0,41.725739,53.918259,1.581694,55.510353,56.0,67.625
20160903134500,30.844999,83.647171,15.0,15.0,42.643875,53.918259,1.57768,55.510353,56.0,67.625
20160903140000,31.455,84.58326,15.0,15.0,41.932714,54.833786,1.57768,57.022503,56.0,67.625
20160903141500,14.665,84.58326,15.0,15.0,42.210851,54.833786,1.589723,57.022503,56.0,67.625
20160903143000,16.055,85.969398,15.0,15.0,42.113152,54.833786,1.573665,55.47435,56.0,66.605003
20160903144500,16.055,83.845184,15.0,15.0,42.072148,54.833786,1.557607,55.47435,56.0,66.605003
20160903150000,19.540001,85.411346,15.0,15.0,41.508972,56.084999,1.565636,56.374439,56.0,66.605003
20160903151500,43.209999,85.411346,15.0,15.0,41.90888,56.084999,1.565636,55.186317,56.0,66.605003
20160903153000,41.165001,85.411346,15.0,15.0,41.626306,54.101364,1.549578,55.186317,56.0,66.605003
20160903154500,48.810001,81.25293,15.0,15.0,41.343732,53.155319,1.521477,55.186317,56.0,66.605003
20160903160000,51.860001,81.25293,15.0,15.0,41.626306,55.535683,1.501405,56.950497,56.0,66.605003
20160903161500,49.945,78.030609,15.0,15.0,41.96804,53.613083,1.453232,55.762375,56.0,66.605003
20160903163000,22.99,78.030609,15.0,15.0,41.518254,53.613083,1.453232,55.762375,56.0,66.605003
20160903164500,39.375,77.112518,15.0,15.0,41.118839,53.613083,1.445203,54.664268,56.0,66.605003
20160903170000,11.695,76.19442,15.0,15.0,41.833536,52.606003,1.449217,54.664268,56.0,66.605003
20160903171500,49.490002,76.19442,15.0,15.0,41.177353,53.307907,1.429145,55.726372,56.0,66.605003
20160903173000,17.625,76.19442,15.0,15.0,40.998071,52.728073,1.433159,55.726372,56.0,66.605003
20160903174500,13.085,75.366341,15.0,15.0,41.10325,54.40654,1.433159,56.284431,56.0,66.605003
20160903180000,15.23,76.284431,15.0,15.0,40.31207,55.474648,1.433159,56.284431,56.0,66.605003
20160903181500,27.540001,76.284431,15.0,15.0,40.130238,54.864296,1.437174,56.284431,56.0,66.605003
20160903183000,43.154999,76.284431,15.0,15.0,40.431801,54.28447,1.429145,54.9883,56.0,66.605003
20160903184500,13.35,75.366341,15.0,15.0,40.353992,53.552048,1.429145,56.212421,56.0,66.605003
20160903190000,25.715,75.366341,15.0,15.0,40.513894,53.552048,1.421116,56.212421,56.0,66.605003
20160903191500,38.860001,75.366341,15.0,15.0,40.623425,53.552048,1.42513,55.438347,56.0,66.605003
20160903193000,36.514999,75.366341,15.0,15.0,40.596888,54.131882,1.421116,55.438347,56.0,66.605003
20160903194500,13.7,75.366341,15.0,15.0,40.462792,54.131882,1.445203,56.122414,56.0,66.605003
20160903200000,13.7,75.366341,15.0,15.0,40.498866,54.131882,1.429145,56.122414,56.0,66.605003
20160903201500,50.91,75.366341,15.0,15.0,40.363784,55.474648,1.437174,56.122414,56.0,66.605003
20160903203000,12.68,75.366341,15.0,15.0,40.259846,55.474648,1.429145,56.122414,56.0,66.605003
20160903204500,15.57,75.366341,15.0,15.0,40.493613,54.589645,1.433159,56.122414,56.0,66.605003
20160903210000,21.555,75.366341,15.0,15.0,40.31326,53.887741,1.429145,56.9865,56.0,66.605003
20160903211500,15.965,75.366341,15.0,15.0,40.31326,53.887741,1.429145,56.9865,56.0,66.605003
20160903213000,35.025002,75.366341,15.0,15.0,40.31326,53.887741,1.437174,55.348335,56.0,66.605003
20160903214500,12.625,75.366341,15.0,15.0,40.31326,53.887741,1.437174,56.338436,56.0,66.605003
20160903220000,25.035,75.366341,15.0,15.0,40.17522,53.887741,1.449217,56.338436,56.0,66.605003
20160903221500,41.785,74.268227,15.0,15.0,40.1062,54.467575,1.433159,56.338436,56.0,66.605003
20160903223000,46.525002,74.268227,15.0,15.0,39.96816,55.810341,1.441188,55.150314,56.0,66.605003
20160903224500,12.395,74.268227,15.0,15.0,39.96816,55.810341,1.453232,55.150314,56.0,66.605003
20160903230000,32.134998,74.268227,15.0,15.0,39.48502,54.345505,1.449217,55.150314,56.0,66.605003
20160903231500,12.6,74.268227,15.0,15.0,39.431861,54.345505,1.453232,56.284431,56.0,66.605003
20160903233000,23.52,74.268227,15.0,15.0,39.153809,54.345505,1.457246,56.284431,56.0,66.605003
20160903234500,25.735001,74.268227,15.0,15.0,39.153809,54.345505,1.453232,56.284431,56.0,66.605003
20160904000000,25.735001,74.268227,15.0,15.0,39.084296,52.880661,1.569651,56.284431,56.0,66.605003
20160904001500,25.735001,74.268227,15.0,15.0,39.153809,52.880661,1.569651,56.284431,56.0,66.605003
20160904003000,25.735001,74.268227,15.0,15.0,38.94527,52.880661,1.573665,56.284431,56.0,66.605003
20160904004500,21.5,74.268227,15.0,15.0,38.94527,52.880661,1.573665,56.284431,56.0,66.605003
20160904010000,21.5,74.268227,15.0,15.0,38.884716,53.429977,1.573665,56.284431,56.0,66.605003
20160904011500,21.5,74.268227,15.0,15.0,38.884716,53.429977,1.57768,56.284431,56.0,66.605003
20160904013000,21.5,74.268227,15.0,15.0,38.884716,54.101364,1.573665,56.284431,56.0,66.605003
20160904014500,21.5,74.268227,15.0,15.0,38.884716,54.101364,1.573665,56.284431,56.0,66.605003
20160904020000,21.5,74.268227,15.0,15.0,38.884716,54.101364,1.573665,56.284431,56.0,66.605003
20160904021500,21.5,74.268227,15.0,15.0,38.884716,55.108437,1.573665,56.284431,56.0,66.605003
20160904023000,21.5,74.268227,15.0,15.0,38.884716,56.298622,1.573665,55.690369,56.0,66.605003
20160904024500,21.5,74.268227,15.0,15.0,38.884716,57.214142,1.569651,55.690369,56.0,66.605003
20160904030000,21.5,74.268227,15.0,15.0,38.961216,57.214142,1.569651,55.690369,56.0,66.605003
20160904031500,21.5,74.268227,15.0,15.0,38.961216,56.390175,1.573665,55.690369,56.0,66.605003
20160904033000,21.5,74.268227,15.0,15.0,39.102214,56.390175,1.573665,56.248428,56.0,66.605003
20160904034500,21.5,74.268227,15.0,15.0,39.243212,55.474648,1.57768,56.248428,56.0,66.605003
20160904040000,21.5,74.268227,15.0,15.0,39.243212,55.474648,1.573665,56.248428,56.0,66.605003
20160904041500,21.5,74.268227,15.0,15.0,39.243212,55.474648,1.57768,56.248428,56.0,66.605003
20160904043000,18.02,74.268227,15.0,15.0,39.024728,55.474648,1.573665,55.47435,56.0,66.605003
20160904044500,17.35,74.268227,15.0,15.0,39.102214,56.603798,1.573665,55.47435,56.0,66.605003
20160904050000,17.35,74.268227,15.0,15.0,39.102214,56.603798,1.573665,55.47435,56.0,66.605003
20160904051500,24.495001,74.268227,15.0,15.0,39.102214,56.603798,1.57768,54.664268,56.0,66.605003
20160904053000,36.16,74.268227,15.0,15.0,39.102214,57.305695,1.573665,55.726372,56.0,66.605003
20160904054500,20.305,74.268227,15.0,15.0,39.102214,57.305695,1.581694,55.06031,56.0,66.605003
20160904060000,33.805,74.268227,15.0,15.0,38.961216,57.305695,1.573665,56.860489,56.0,66.605003
20160904061500,50.540001,74.268227,15.0,15.0,38.961216,60.479515,1.565636,56.860489,56.0,66.605003
20160904063000,12.235,74.268227,15.0,15.0,38.961216,57.61087,1.573665,54.37624,56.0,66.605003
20160904064500,14.635,74.268227,15.0,15.0,38.961216,55.779823,1.537535,56.446445,56.0,66.605003
20160904070000,42.875,74.268227,15.0,15.0,38.961216,53.887741,1.525492,55.402344,56.0,66.605003
20160904071500,29.045,74.268227,15.0,15.0,39.177728,53.033249,1.529506,55.402344,56.0,66.605003
20160904073000,41.599998,75.366341,15.0,15.0,39.39424,54.070847,1.521477,55.402344,56.0,66.605003
20160904074500,35.355,76.374435,15.0,15.0,39.68018,54.864296,1.517463,56.788483,56.0,66.605003
20160904080000,49.904999,77.202522,15.0,15.0,39.82315,53.704636,1.513448,56.212421,56.0,66.605003
20160904081500,22.49,77.202522,15.0,15.0,40.180575,53.704636,1.505419,56.212421,56.0,66.605003
20160904083000,23.209999,77.202522,15.0,15.0,40.323545,52.819626,1.501405,56.212421,56.0,66.605003
20160904084500,50.465,77.202522,15.0,15.0,40.609485,52.819626,1.517463,56.788483,56.0,66.605003
20160904090000,51.389999,78.408646,15.0,15.0,40.68097,52.819626,1.509434,56.788483,56.0,66.605003
20160904091500,52.105,78.408646,15.0,15.0,41.48218,52.819626,1.509434,55.726372,56.0,66.605003
20160904093000,52.105,78.408646,15.0,15.0,41.324335,53.796188,1.509434,55.726372,56.0,66.605003
20160904094500,44.0,78.408646,15.0,15.0,41.9677,53.796188,1.513448,55.726372,56.0,66.605003
20160904100000,35.610001,80.154816,15.0,15.0,42.53958,52.880661,1.521477,55.726372,56.0,66.605003
20160904101500,35.610001,80.154816,15.0,15.0,42.90916,52.880661,1.513448,55.726372,56.0,66.605003
20160904103000,37.189999,82.369034,15.0,15.0,43.155082,52.880661,1.525492,56.446445,56.0,66.605003
20160904104500,36.040001,82.369034,15.0,15.0,43.166166,53.491013,1.529506,56.446445,56.0,66.605003
20160904110000,14.485,78.120621,15.0,15.0,43.645855,54.162399,1.533521,55.726372,56.0,66.605003
20160904111500,48.150002,78.120621,15.0,15.0,43.09072,54.162399,1.545564,56.788483,56.0,66.605003
20160904113000,37.715,78.120621,15.0,15.0,42.74783,54.162399,1.54155,55.690369,56.0,66.605003
20160904114500,32.630001,79.506752,15.0,15.0,42.226151,53.185837,1.545564,55.690369,56.0,66.605003
20160904120000,17.785,81.900993,15.0,15.0,41.59421,53.185837,1.549578,55.690369,56.0,66.605003
20160904121500,52.380001,84.943298,15.0,15.0,41.33785,53.185837,1.557607,57.112511,56.0,66.605003
20160904123000,24.35,84.943298,15.0,15.0,41.400546,53.185837,1.545564,56.410442,56.0,66.605003
20160904124500,42.869999,83.197128,15.0,15.0,41.33785,53.887741,1.537535,56.410442,56.0,66.605003
20160904130000,51.924999,84.673271,15.0,15.0,41.50768,53.887741,1.537535,56.410442,56.0,66.605003
20160904131500,48.549999,83.737175,15.0,15.0,42.071179,54.620163,1.513448,56.410442,56.0,66.605003
20160904133000,17.455,81.25293,15.0,15.0,42.654976,54.620163,1.493376,56.410442,56.0,66.605003
20160904134500,21.075001,82.459045,15.0,15.0,42.509456,53.552048,1.497391,56.410442,56.0,66.605003
20160904140000,54.355,83.467148,15.0,15.0,42.734927,53.552048,1.513448,55.636368,56.0,66.605003
20160904141500,42.185001,83.467148,15.0,15.0,43.338036,53.552048,1.465275,57.310532,56.0,66.605003
20160904143000,22.315001,82.549057,15.0,15.0,42.79679,53.552048,1.501405,56.50045,56.0,66.605003
20160904144500,25.25,82.549057,15.0,15.0,42.767125,54.376022,1.489362,55.798382,56.0,66.605003
20160904150000,43.674999,82.549057,15.0,15.0,42.767125,54.376022,1.509434,55.798382,56.0,66.605003
20160904151500,50.029999,82.549057,15.0,15.0,42.643875,53.613083,1.513448,55.798382,56.0,66.605003
20160904153000,17.375,82.549057,15.0,15.0,43.180106,51.965134,1.513448,56.662468,56.0,66.605003
20160904154500,52.735001,84.205223,15.0,15.0,43.144287,51.965134,1.493376,55.852386,56.0,66.605003
20160904160000,52.099998,84.205223,15.0,15.0,43.144287,51.965134,1.509434,55.852386,56.0,66.605003
20160904161500,20.705,83.107117,15.0,15.0,43.552746,51.965134,1.497391,56.662468,56.0,66.605003
20160904163000,20.705,83.107117,15.0,15.0,43.552746,51.965134,1.505419,56.662468,56.0,66.605003
20160904164500,45.485001,80.892891,15.0,15.0,42.958188,52.728073,1.485347,54.826286,56.0,66.605003
20160904170000,43.68,79.038704,15.0,15.0,42.760002,52.728073,1.485347,54.826286,56.0,66.605003
20160904171500,15.68,77.67057,15.0,15.0,42.42041,52.026169,1.477318,56.824486,56.0,66.605003
20160904173000,35.669998,78.498657,15.0,15.0,42.42041,52.667038,1.481333,55.024303,56.0,66.605003
20160904174500,51.255001,78.498657,15.0,15.0,40.395744,52.667038,1.481333,56.086411,56.0,66.605003
20160904180000,51.255001,77.202522,15.0,15.0,38.405095,52.667038,1.477318,56.086411,56.0,66.605003
20160904181500,50.584999,77.202522,15.0,15.0,38.232222,52.667038,1.465275,56.086411,56.0,66.605003
20160904183000,50.584999,77.202522,15.0,15.0,38.24266,52.667038,1.461261,56.086411,56.0,66.605003
20160904184500,50.584999,77.202522,15.0,15.0,38.394674,52.667038,1.405058,56.086411,56.0,67.565002
20160904190000,50.584999,77.202522,15.0,15.0,38.608721,54.681198,1.413087,56.086411,56.0,67.565002
20160904191500,50.584999,77.202522,15.0,15.0,38.961216,54.681198,1.417102,56.086411,56.0,67.565002
20160904193000,50.584999,76.284431,15.0,15.0,38.674698,54.681198,1.417102,56.086411,56.0,67.565002
20160904194500,49.700001,76.284431,15.0,15.0,38.890717,54.131882,1.421116,56.086411,56.0,67.565002
20160904200000,46.830002,76.284431,15.0,15.0,39.177728,54.131882,1.413087,56.086411,56.0,67.565002
20160904201500,44.965,76.284431,15.0,15.0,39.319712,54.131882,1.417102,55.47435,56.0,67.565002
20160904203000,32.740002,76.284431,15.0,15.0,39.461696,54.131882,1.417102,55.47435,56.0,67.565002
20160904204500,32.740002,76.284431,15.0,15.0,39.60368,54.131882,1.429145,55.47435,56.0,67.565002
20160904210000,28.055,76.284431,15.0,15.0,39.60368,54.131882,1.429145,55.47435,56.0,67.565002
20160904211500,17.094999,76.284431,15.0,15.0,39.60368,54.131882,1.437174,55.47435,56.0,67.565002
20160904213000,13.985,76.284431,15.0,15.0,39.60368,54.131882,1.445203,55.47435,56.0,67.565002
20160904214500,51.654999,76.284431,15.0,15.0,39.60368,54.864296,1.445203,56.410442,56.0,67.565002
20160904220000,39.490002,76.284431,15.0,15.0,39.60368,53.918259,1.57768,55.150314,56.0,74.239998
20160904221500,19.895,76.284431,15.0,15.0,39.60368,53.918259,1.57768,56.446445,56.0,73.074997
20160904223000,20.610001,76.284431,15.0,15.0,39.177728,53.918259,1.565636,56.446445,56.0,73.074997
20160904224500,20.610001,75.456345,15.0,15.0,39.177728,53.918259,1.557607,56.446445,56.0,73.074997
20160904230000,20.610001,75.456345,15.0,15.0,39.106736,53.918259,1.581694,55.690369,56.0,73.074997
20160904231500,14.265,75.456345,15.0,15.0,39.106736,52.117722,1.593737,56.248428,56.0,68.849998
20160904233000,14.265,75.456345,15.0,15.0,39.106736,52.789108,1.581694,56.248428,56.0,68.849998
20160904234500,14.265,75.456345,15.0,15.0,39.106736,54.131882,1.57768,56.248428,56.0,67.830002
20160905000000,12.89,75.456345,15.0,15.0,39.243212,54.131882,1.589723,56.248428,56.0,66.425003
20160905001500,12.89,75.456345,15.0,15.0,39.319712,54.131882,1.557607,56.248428,56.0,66.425003
20160905003000,41.605,74.628265,15.0,15.0,39.319712,54.131882,1.549578,55.114311,56.0,66.425003
20160905004500,23.66,74.628265,15.0,15.0,39.319712,53.52153,1.573665,54.502251,56.0,66.425003
20160905010000,29.995001,74.628265,15.0,15.0,39.319712,53.52153,1.569651,55.348335,56.0,66.425003
20160905011500,49.009998,74.628265,15.0,15.0,39.177728,52.606003,1.573665,56.734474,56.0,66.425003
20160905013000,28.145,74.628265,15.0,15.0,39.177728,52.606003,1.485347,56.734474,56.0,66.425003
20160905014500,50.345001,74.628265,15.0,15.0,39.177728,51.934616,1.461261,56.734474,56.0,66.425003
20160905020000,41.509998,74.628265,15.0,15.0,39.177728,52.758591,1.493376,56.734474,56.0,66.425003
20160905021500,40.535,74.628265,15.0,15.0,39.106736,53.735153,1.497391,55.690369,56.0,66.425003
20160905023000,12.355,75.456345,15.0,15.0,39.177728,54.559128,1.489362,56.50045,56.0,66.425003
20160905024500,41.974998,75.456345,15.0,15.0,39.106736,55.199989,1.489362,56.50045,56.0,66.425003
20160905030000,34.849998,75.456345,15.0,15.0,39.106736,55.199989,1.489362,56.50045,56.0,66.425003
20160905031500,50.724998,75.456345,15.0,15.0,39.106736,55.199989,1.489362,56.50045,56.0,66.425003
20160905033000,15.485,75.456345,15.0,15.0,39.39424,55.199989,1.421116,55.636368,56.0,66.425003
20160905034500,12.84,75.456345,15.0,15.0,39.39424,54.223434,1.549578,55.636368,56.0,66.425003
20160905040000,43.259998,75.456345,15.0,15.0,39.39424,54.223434,1.565636,56.284431,56.0,66.425003
20160905041500,25.045,75.456345,15.0,15.0,39.39424,54.223434,1.573665,56.284431,56.0,66.425003
20160905043000,31.41,75.456345,15.0,15.0,39.39424,52.880661,1.593737,57.310532,56.0,66.425003
20160905044500,49.240002,75.456345,15.0,15.0,39.39424,55.169472,1.557607,56.014404,56.0,66.425003
20160905050000,49.240002,75.456345,15.0,15.0,39.322755,56.878456,1.561622,56.014404,56.0,66.425003
20160905051500,49.240002,75.456345,15.0,15.0,39.322755,53.765671,1.465275,56.014404,56.0,66.425003
20160905053000,49.240002,75.456345,15.0,15.0,39.179785,54.589645,1.501405,56.014404,56.0,66.425003
20160905054500,49.240002,74.538254,15.0,15.0,39.036815,52.972214,1.513448,56.014404,56.0,66.425003
20160905060000,49.240002,74.538254,15.0,15.0,39.250862,52.972214,1.529506,56.014404,56.0,66.425003
20160905061500,49.240002,75.366341,15.0,15.0,39.250862,52.972214,1.517463,56.014404,56.0,66.425003
20160905063000,49.240002,75.366341,15.0,15.0,39.250862,52.972214,1.525492,56.014404,56.0,66.425003
20160905064500,49.240002,75.366341,15.0,15.0,39.394818,52.972214,1.521477,56.014404,56.0,66.425003
20160905070000,49.240002,75.366341,15.0,15.0,39.394818,53.735153,1.525492,56.014404,56.0,66.425003
20160905071500,44.044998,75.366341,15.0,15.0,39.538774,53.735153,1.521477,56.014404,56.0,66.425003
20160905073000,28.99,75.366341,15.0,15.0,39.538774,52.819626,1.513448,56.014404,56.0,66.425003
20160905074500,13.075,75.366341,15.0,15.0,39.610752,50.073051,1.513448,56.014404,56.0,66.425003
20160905080000,13.075,75.366341,15.0,15.0,39.754708,51.232712,1.513448,56.014404,56.0,66.425003
20160905081500,42.810001,75.366341,15.0,15.0,40.26209,51.232712,1.497391,56.662468,56.0,66.425003
20160905083000,41.720001,75.366341,15.0,15.0,40.407032,51.232712,1.497391,56.662468,56.0,66.425003
20160905084500,50.220001,76.464447,15.0,15.0,40.624445,50.591843,1.501405,56.662468,56.0,66.425003
20160905090000,32.610001,76.464447,15.0,15.0,40.40251,50.591843,1.493376,56.662468,56.0,66.425003
20160905091500,21.615,77.850586,15.0,15.0,40.546466,50.591843,1.505419,56.662468,56.0,66.425003
20160905093000,42.525002,79.416748,15.0,15.0,40.690422,51.293747,1.513448,55.636368,56.0,66.425003
20160905094500,22.225,80.244827,15.0,15.0,41.050312,50.652878,1.593737,57.022503,56.0,66.425003
20160905100000,39.209999,81.25293,15.0,15.0,41.48218,50.652878,1.581694,55.114311,56.0,66.425003
20160905101500,25.375,79.776779,15.0,15.0,41.26492,50.042534,1.585708,55.114311,56.0,66.425003
20160905103000,46.715,79.776779,15.0,15.0,40.93444,51.263229,1.57768,56.896492,56.0,66.425003
20160905104500,23.16,79.776779,15.0,15.0,41.452991,50.683395,1.573665,56.896492,56.0,66.425003
20160905110000,48.369999,78.030609,15.0,15.0,41.241817,51.202194,1.557607,55.960396,56.0,66.425003
20160905111500,48.369999,75.006302,15.0,15.0,40.86508,50.347702,1.565636,57.112511,56.0,66.425003
20160905113000,21.85,75.006302,15.0,15.0,40.940186,51.080124,1.489362,56.338436,56.0,66.425003
20160905114500,49.610001,75.006302,15.0,15.0,40.32788,51.080124,1.465275,56.950497,56.0,66.425003
20160905120000,49.610001,75.006302,15.0,15.0,39.20894,51.080124,1.453232,56.050407,56.0,66.425003
20160905121500,26.584999,76.104416,15.0,15.0,39.292835,51.080124,1.453232,55.114311,56.0,66.425003
20160905123000,17.040001,76.104416,15.0,15.0,40.242608,51.080124,1.441188,56.338436,56.0,66.425003
20160905124500,17.040001,76.104416,15.0,15.0,40.384592,51.080124,1.437174,56.338436,56.0,66.425003
20160905130000,17.040001,77.580559,15.0,15.0,41.02352,51.080124,1.429145,56.338436,56.0,66.425003
20160905131500,25.275,77.580559,15.0,15.0,41.236496,51.080124,1.429145,56.338436,56.0,66.425003
20160905133000,27.934999,77.580559,15.0,15.0,41.37848,51.080124,1.42513,55.024303,56.0,66.425003
20160905134500,50.105,78.498657,15.0,15.0,41.73344,51.080124,1.42513,55.024303,56.0,66.425003
20160905140000,24.995001,78.498657,15.0,15.0,41.544944,51.080124,1.449217,56.608459,56.0,66.425003
20160905141500,32.68,78.498657,15.0,15.0,41.404932,51.080124,1.537535,56.608459,56.0,68.360001
20160905143000,52.360001,78.498657,15.0,15.0,41.404932,51.080124,1.57768,55.88839,56.0,68.360001
20160905144500,43.509998,78.498657,15.0,15.0,41.404932,51.080124,1.513448,55.276329,56.0,66.985001
20160905150000,18.375,78.498657,15.0,15.0,41.26492,51.080124,1.513448,56.284431,56.0,66.985001
20160905151500,41.029999,78.498657,15.0,15.0,41.194914,51.080124,1.529506,56.284431,56.0,66.985001
20160905153000,48.459999,78.498657,15.0,15.0,40.822121,51.080124,1.533521,56.284431,56.0,66.985001
20160905154500,18.225,78.498657,15.0,15.0,40.683095,51.080124,1.529506,55.186317,56.0,66.985001
20160905160000,17.195,78.498657,15.0,15.0,40.405043,50.408737,1.529506,55.186317,56.0,66.985001
20160905161500,24.834999,78.498657,15.0,15.0,40.544069,50.408737,1.525492,56.446445,56.0,66.985001
20160905163000,43.02,78.498657,15.0,15.0,40.544069,51.202194,1.525492,56.446445,56.0,66.985001
20160905164500,51.200001,78.498657,15.0,15.0,40.683095,51.202194,1.529506,55.852386,56.0,66.985001
20160905170000,51.200001,78.498657,15.0,15.0,40.961147,51.202194,1.517463,55.852386,56.0,66.985001
20160905171500,51.200001,78.498657,15.0,15.0,40.961147,51.202194,1.533521,55.852386,56.0,66.985001
20160905173000,39.845001,78.498657,15.0,15.0,41.03066,50.530807,1.529506,55.852386,56.0,66.985001
20160905174500,29.27,78.498657,15.0,15.0,41.26492,50.530807,1.517463,55.852386,56.0,66.985001
20160905180000,29.27,77.202522,15.0,15.0,41.194914,52.697556,1.413087,55.852386,56.0,66.985001
20160905181500,17.860001,77.202522,15.0,15.0,41.194914,53.6436,1.413087,55.852386,56.0,66.985001
20160905183000,38.005001,77.202522,15.0,15.0,41.194914,53.6436,1.409073,55.852386,56.0,66.985001
20160905184500,21.709999,76.104416,15.0,15.0,41.194914,53.6436,1.409073,56.50045,56.0,66.985001
20160905190000,30.184999,76.104416,15.0,15.0,41.194914,53.6436,1.413087,55.024303,56.0,66.985001
20160905191500,17.415001,76.104416,15.0,15.0,41.194914,53.6436,1.413087,55.024303,56.0,66.985001
20160905193000,14.625,76.104416,15.0,15.0,40.4513,53.6436,1.429145,55.024303,56.0,66.985001
20160905194500,37.285,76.104416,15.0,15.0,40.17522,53.6436,1.433159,55.024303,56.0,66.985001
20160905200000,50.735001,76.104416,15.0,15.0,40.057478,53.6436,1.437174,56.572456,56.0,66.985001
20160905201500,50.735001,76.104416,15.0,15.0,39.918452,53.6436,1.445203,56.572456,56.0,66.985001
20160905203000,42.200001,76.104416,15.0,15.0,39.918452,53.6436,1.457246,56.572456,56.0,66.985001
20160905204500,46.82,76.104416,15.0,15.0,39.918452,53.063766,1.445203,57.310532,56.0,66.985001
20160905210000,34.855,75.186325,15.0,15.0,39.51477,51.293747,1.573665,56.734474,56.0,66.985001
20160905211500,12.075,75.186325,15.0,15.0,39.595707,51.995651,1.581694,56.734474,56.0,66.985001
20160905213000,20.235001,75.186325,15.0,15.0,39.525208,52.63652,1.57768,56.734474,56.0,66.985001
20160905214500,20.235001,75.186325,15.0,15.0,39.525208,53.368942,1.585708,56.734474,56.0,66.985001
20160905220000,20.950001,75.186325,15.0,15.0,39.525208,53.368942,1.585708,56.734474,56.0,66.985001
20160905221500,20.950001,75.186325,15.0,15.0,39.525208,53.368942,1.585708,56.734474,56.0,66.985001
20160905223000,20.950001,75.186325,15.0,15.0,39.525208,53.368942,1.505419,55.798382,56.0,65.389999
20160905224500,20.950001,75.186325,15.0,15.0,39.525208,52.422897,1.517463,55.798382,56.0,65.389999
20160905230000,20.950001,75.186325,15.0,15.0,39.525208,51.812546,1.513448,55.798382,56.0,65.389999
20160905231500,20.950001,75.186325,15.0,15.0,39.525208,51.812546,1.521477,55.798382,56.0,65.389999
20160905233000,20.950001,75.186325,15.0,15.0,39.525208,50.927536,1.517463,55.798382,56.0,65.389999
20160905234500,20.950001,75.186325,15.0,15.0,39.525208,51.50737,1.513448,55.798382,56.0,65.389999
20160906000000,20.950001,75.186325,15.0,15.0,39.525208,52.331345,1.513448,55.798382,56.0,65.389999
20160906001500,20.950001,75.186325,15.0,15.0,39.525208,53.094284,1.513448,55.798382,56.0,65.389999
20160906003000,20.950001,75.186325,15.0,15.0,39.525208,53.094284,1.513448,55.798382,56.0,65.389999
20160906004500,20.950001,75.186325,15.0,15.0,39.525208,53.094284,1.505419,55.798382,56.0,65.389999
20160906010000,20.950001,75.186325,15.0,15.0,39.525208,53.6436,1.513448,55.798382,56.0,65.389999
20160906011500,20.950001,74.358238,15.0,15.0,39.525208,53.6436,1.509434,55.798382,56.0,65.389999
20160906013000,20.065001,74.358238,15.0,15.0,39.525208,53.094284,1.509434,55.798382,56.0,65.389999
20160906014500,20.065001,74.358238,15.0,15.0,39.525208,52.544968,1.513448,55.798382,56.0,65.389999
20160906020000,19.035,74.358238,15.0,15.0,38.305373,52.544968,1.509434,55.798382,56.0,65.389999
20160906021500,19.035,74.358238,15.0,15.0,38.160431,52.544968,1.505419,55.798382,56.0,65.389999
20160906023000,19.035,74.358238,15.0,15.0,38.160431,52.544968,1.509434,55.798382,56.0,65.389999
20160906024500,19.035,74.358238,15.0,15.0,38.160431,53.765671,1.501405,55.798382,56.0,65.389999
20160906030000,19.035,74.358238,15.0,15.0,38.160431,54.620163,1.501405,55.798382,56.0,65.389999
20160906031500,19.035,74.358238,15.0,15.0,38.24317,56.054482,1.509434,55.798382,56.0,65.389999
20160906033000,19.035,74.358238,15.0,15.0,38.24317,56.054482,1.509434,55.798382,56.0,65.389999
20160906034500,19.035,74.358238,15.0,15.0,38.305373,56.695351,1.505419,55.798382,56.0,65.389999
20160906040000,19.035,74.358238,15.0,15.0,38.450315,55.932411,1.509434,55.798382,56.0,65.389999
20160906041500,19.035,74.358238,15.0,15.0,38.305373,55.32206,1.505419,55.798382,56.0,65.389999
20160906043000,19.035,74.358238,15.0,15.0,38.160431,54.376022,1.505419,55.798382,56.0,65.389999
20160906044500,19.035,74.358238,15.0,15.0,38.160431,55.962929,1.501405,55.798382,56.0,65.389999
20160906050000,19.035,74.358238,15.0,15.0,38.305373,54.559128,1.505419,55.798382,56.0,65.389999
20160906051500,19.035,74.358238,15.0,15.0,38.450315,54.559128,1.509434,55.798382,56.0,65.389999
20160906053000,19.035,74.358238,15.0,15.0,38.459104,55.230507,1.513448,55.798382,56.0,65.389999
20160906054500,19.035,74.358238,15.0,15.0,38.60306,55.230507,1.501405,55.798382,56.0,65.389999
20160906060000,19.035,74.358238,15.0,15.0,38.459104,56.237587,1.505419,55.798382,56.0,65.389999
20160906061500,19.035,74.358238,15.0,15.0,38.459104,55.596718,1.501405,55.798382,56.0,65.389999
20160906063000,19.035,74.358238,15.0,15.0,38.459104,54.711716,1.509434,55.798382,56.0,65.389999
20160906064500,19.035,74.358238,15.0,15.0,38.750875,54.711716,1.497391,55.798382,56.0,65.389999
20160906070000,19.035,74.358238,15.0,15.0,38.890972,53.857224,1.489362,55.798382,56.0,65.389999
20160906071500,19.035,74.358238,15.0,15.0,39.036815,55.230507,1.485347,55.798382,56.0,65.389999
20160906073000,19.035,74.358238,15.0,15.0,39.084296,56.57328,1.473304,55.798382,56.0,65.389999
20160906074500,45.560001,75.366341,15.0,15.0,39.103268,56.57328,1.481333,56.572456,56.0,65.389999
20160906080000,42.755001,75.366341,15.0,15.0,39.06053,58.190704,1.473304,56.572456,56.0,65.389999
20160906081500,38.360001,75.366341,15.0,15.0,38.494311,58.190704,1.473304,54.790279,56.0,65.389999
20160906083000,28.205,76.464447,15.0,15.0,38.50089,58.831573,1.473304,54.790279,56.0,65.389999
20160906084500,23.315001,77.580559,15.0,15.0,38.817226,58.831573,1.481333,54.790279,56.0,65.389999
20160906090000,57.605,77.580559,15.0,15.0,38.88475,60.632103,2.007226,54.790279,56.0,67.875
20160906091500,45.709999,78.588661,15.0,15.0,38.744976,57.36673,1.501405,58.318634,56.0,63.869999
20160906093000,33.119999,78.588661,15.0,15.0,38.516955,57.36673,1.437174,57.436546,56.0,63.869999
20160906094500,47.41,80.064812,15.0,15.0,37.96964,57.36673,1.445203,56.446445,56.0,63.869999
20160906100000,19.700001,80.064812,15.0,15.0,37.53104,57.36673,1.437174,55.114311,56.0,63.869999
20160906101500,10.66,80.064812,15.0,15.0,37.232928,57.36673,1.413087,55.114311,56.0,63.869999
20160906103000,17.235001,81.072906,15.0,15.0,37.479666,60.021751,1.429145,55.114311,56.0,63.869999
20160906104500,15.635,81.072906,15.0,15.0,37.176794,61.30349,1.413087,56.662468,56.0,63.869999
20160906110000,30.120001,81.072906,15.0,15.0,37.176794,63.500748,1.429145,56.662468,56.0,64.875
20160906111500,15.735,81.072906,15.0,15.0,40.948465,62.737808,1.42513,56.662468,56.0,64.875
20160906113000,31.0,83.197128,15.0,15.0,40.948465,62.737808,1.437174,55.402344,56.0,64.875
20160906114500,13.73,83.197128,15.0,15.0,40.948465,60.845726,1.417102,56.338436,56.0,64.875
20160906120000,49.974998,83.197128,15.0,15.0,40.948465,54.192917,1.409073,56.338436,56.0,64.875
20160906121500,49.305,83.197128,15.0,15.0,40.948465,58.831573,1.429145,56.338436,56.0,65.815002
20160906123000,13.5,84.295227,15.0,15.0,40.948465,54.376022,1.429145,56.338436,56.0,65.815002
20160906124500,17.51,84.295227,15.0,15.0,40.948465,53.216354,1.421116,56.338436,56.0,65.815002
20160906130000,18.370001,85.321335,15.0,15.0,40.48921,57.122597,1.421116,56.338436,56.0,65.815002
20160906131500,17.34,85.321335,15.0,15.0,40.48921,59.014679,1.429145,55.600361,56.0,65.815002
20160906133000,17.34,85.321335,15.0,15.0,40.100964,59.014679,1.429145,55.600361,56.0,65.815002
20160906134500,14.46,85.321335,15.0,15.0,40.100964,59.014679,1.441188,55.600361,56.0,65.815002
20160906140000,14.46,85.321335,15.0,15.0,40.100964,58.37381,1.445203,55.600361,56.0,65.815002
20160906141500,22.18,85.321335,15.0,15.0,40.100964,58.37381,1.449217,56.50045,56.0,65.815002
20160906143000,13.315,85.321335,15.0,15.0,40.100964,55.230507,1.473304,55.150314,56.0,65.815002
20160906144500,14.55,83.377144,15.0,15.0,40.100964,57.000526,1.469289,55.150314,56.0,65.815002
20160906150000,48.009998,83.377144,15.0,15.0,40.100964,57.000526,1.469289,55.150314,56.0,65.815002
20160906151500,43.404999,81.990997,15.0,15.0,40.100964,58.862091,1.465275,56.176422,56.0,65.815002
20160906153000,48.860001,81.990997,15.0,15.0,40.100964,61.486595,1.453232,55.47435,56.0,65.815002
20160906154500,55.799999,81.990997,15.0,15.0,40.100964,64.324722,1.429145,56.122414,56.0,73.275002
20160906160000,15.59,81.072906,15.0,15.0,40.100964,64.324722,1.565636,56.122414,56.0,67.805
20160906161500,51.939999,81.072906,15.0,15.0,40.100964,62.737808,1.573665,56.122414,56.0,69.105003
20160906163000,51.285,81.072906,15.0,15.0,40.100964,60.082787,1.569651,56.9865,56.0,68.150002
20160906164500,50.529999,81.072906,15.0,15.0,40.100964,59.411407,1.573665,55.852386,56.0,68.150002
20160906170000,50.529999,81.072906,15.0,15.0,40.100964,58.587433,1.565636,55.852386,56.0,68.150002
20160906171500,50.529999,80.064812,15.0,15.0,40.100964,58.587433,1.565636,55.852386,56.0,68.150002
20160906173000,50.529999,80.064812,15.0,15.0,40.100964,58.587433,1.573665,55.852386,56.0,68.150002
20160906174500,44.630001,80.064812,15.0,15.0,40.100964,58.587433,1.581694,55.852386,56.0,68.150002
20160906180000,39.014999,80.064812,15.0,15.0,39.503771,54.864296,1.413087,55.852386,56.0,68.150002
20160906181500,39.014999,81.162918,15.0,15.0,39.279626,57.061562,1.429145,55.852386,56.0,68.150002
20160906183000,37.84,81.162918,15.0,15.0,42.27149,54.28447,1.445203,55.852386,56.0,68.150002
20160906184500,13.53,79.866791,15.0,15.0,42.274125,54.28447,1.449217,55.852386,56.0,68.150002
20160906190000,27.950001,79.866791,15.0,15.0,41.132014,54.955849,1.445203,56.50045,56.0,68.150002
20160906191500,39.549999,79.866791,15.0,15.0,41.132014,54.955849,1.453232,56.50045,56.0,68.150002
20160906193000,25.715,78.300629,15.0,15.0,41.132014,54.955849,1.437174,55.438347,56.0,68.150002
20160906194500,15.615,77.382538,15.0,15.0,40.367218,54.955849,1.417102,55.438347,56.0,68.150002
20160906200000,15.615,77.382538,15.0,15.0,40.367218,54.955849,1.417102,55.438347,56.0,68.150002
20160906201500,15.275,76.554459,15.0,15.0,40.367218,54.955849,1.413087,56.338436,56.0,68.150002
20160906203000,46.73,76.554459,15.0,15.0,40.367218,55.718788,1.42513,56.338436,56.0,68.150002
20160906204500,51.630001,76.554459,15.0,15.0,40.367218,54.894814,1.429145,56.338436,56.0,68.150002
20160906210000,51.630001,76.554459,15.0,15.0,40.367218,54.894814,1.441188,55.636368,56.0,68.150002
20160906211500,51.630001,76.554459,15.0,15.0,40.367218,53.826706,1.449217,55.636368,56.0,68.150002
20160906213000,46.584999,76.554459,15.0,15.0,40.367218,53.826706,1.457246,55.636368,56.0,68.150002
20160906214500,27.795,76.554459,15.0,15.0,40.367218,53.155319,1.457246,55.636368,56.0,68.150002
20160906220000,12.45,75.726379,15.0,15.0,40.367218,53.155319,1.469289,55.636368,56.0,68.150002
20160906221500,17.895,75.726379,15.0,15.0,40.367218,53.155319,1.473304,55.636368,56.0,68.150002
20160906223000,52.18,75.726379,15.0,15.0,40.367218,53.735153,1.469289,56.608459,56.0,68.150002
20160906224500,46.310001,75.726379,15.0,15.0,40.367218,53.735153,1.469289,55.402344,56.0,68.150002
20160906230000,51.32,75.726379,15.0,15.0,40.367218,53.735153,1.465275,56.950497,56.0,68.150002
20160906231500,14.335,75.726379,15.0,15.0,40.367218,53.735153,1.481333,55.88839,56.0,68.150002
20160906233000,14.335,75.726379,15.0,15.0,40.367218,53.735153,1.489362,55.88839,56.0,68.150002
20160906234500,14.335,75.726379,15.0,15.0,40.367218,54.589645,1.497391,55.88839,56.0,68.150002
20160907000000,14.335,75.726379,15.0,15.0,39.23189,56.420692,1.509434,55.88839,56.0,68.150002
20160907001500,14.335,75.726379,15.0,15.0,39.378804,55.291542,1.505419,55.88839,56.0,68.150002
20160907003000,12.995,74.718277,15.0,15.0,39.23189,55.291542,1.505419,55.88839,56.0,68.150002
20160907004500,27.525,74.718277,15.0,15.0,39.084976,55.291542,1.505419,56.662468,56.0,68.150002
20160907010000,36.91,74.718277,15.0,15.0,39.084976,55.291542,1.561622,56.662468,56.0,66.315002
20160907011500,53.0,74.718277,15.0,15.0,38.938062,52.911179,1.477318,57.904594,56.0,66.315002
20160907013000,36.009998,74.718277,15.0,15.0,38.938062,54.223434,1.433159,58.714676,56.0,61.869999
20160907014500,21.200001,73.89019,15.0,15.0,38.864605,54.925331,1.413087,57.796581,56.0,61.869999
20160907020000,15.265,73.89019,15.0,15.0,38.864605,54.925331,1.421116,53.58416,56.0,62.875
20160907021500,46.119999,73.89019,15.0,15.0,39.084976,54.925331,1.42513,55.798382,56.0,62.875
20160907023000,22.955,73.89019,15.0,15.0,39.084976,54.925331,1.429145,57.184517,56.0,64.769997
20160907024500,36.630001,74.718277,15.0,15.0,38.938062,54.925331,1.413087,57.184517,56.0,64.769997
20160907030000,47.924999,73.89019,15.0,15.0,38.938062,54.925331,1.413087,57.184517,56.0,65.714996
20160907031500,47.220001,73.89019,15.0,15.0,38.570777,54.925331,1.413087,57.184517,56.0,65.714996
20160907033000,49.395,73.89019,15.0,15.0,38.423863,54.925331,1.409073,55.600361,56.0,66.720001
20160907034500,58.205002,73.89019,15.0,15.0,38.276949,54.925331,1.413087,57.958595,56.0,66.720001
20160907040000,26.285,73.89019,15.0,15.0,38.276949,54.925331,1.413087,57.112511,56.0,66.720001
20160907041500,44.715,73.89019,15.0,15.0,38.203492,54.009811,1.429145,57.958595,56.0,66.720001
20160907054500,94.379997,73.89019,15.0,15.0,38.717691,58.25174,1.545564,55.150314,56.0,69.360001
20160907060000,49.23,73.89019,15.0,15.0,38.423863,54.28447,1.445203,55.150314,56.0,65.654999
20160907061500,78.514999,73.89019,15.0,15.0,38.570777,56.634315,1.445203,57.634563,56.0,63.349998
20160907063000,39.035,73.89019,15.0,15.0,38.276949,55.44413,1.437174,56.788483,56.0,63.349998
20160907064500,50.139999,73.89019,15.0,15.0,38.276949,55.44413,1.421116,56.788483,56.0,63.349998
20160907070000,11.725,73.89019,15.0,15.0,38.467808,55.44413,1.397029,55.690369,56.0,66.07
20160907071500,23.43,73.89019,15.0,15.0,38.467808,55.44413,1.413087,56.338436,56.0,66.07
20160907073000,50.900002,73.89019,15.0,15.0,38.467808,55.44413,1.417102,56.338436,56.0,67.074997
20160907074500,50.360001,73.89019,15.0,15.0,38.467808,55.44413,1.417102,57.148514,56.0,67.074997
20160907080000,36.27,73.89019,15.0,15.0,38.467808,55.44413,1.421116,57.148514,56.0,67.074997
20160907081500,51.314999,73.89019,15.0,15.0,38.467808,55.44413,1.42513,56.50045,56.0,67.074997
20160907083000,39.605,75.006302,15.0,15.0,38.467808,54.772751,1.441188,56.50045,56.0,67.074997
20160907084500,51.235001,75.924393,15.0,15.0,38.467808,54.772751,1.449217,55.690369,56.0,67.074997
20160907090000,51.235001,77.292526,15.0,15.0,38.467808,54.772751,1.469289,55.690369,56.0,67.074997
20160907091500,51.235001,77.292526,15.0,15.0,38.467808,54.772751,1.469289,56.410442,56.0,67.074997
20160907093000,45.465,78.408646,15.0,15.0,38.467808,54.772751,1.473304,56.410442,56.0,67.074997
20160907094500,54.205002,78.408646,58.562927,58.564999,38.467808,54.772751,1.461261,56.410442,56.0,67.074997
20160907100000,40.514999,79.236725,58.562927,58.564999,38.467808,54.772751,1.465275,55.510353,56.0,67.074997
20160907101500,18.225,79.236725,58.562927,58.564999,38.467808,54.101364,1.449217,55.510353,56.0,67.074997
20160907103000,18.225,80.514854,58.562927,58.564999,38.467808,54.101364,1.453232,55.510353,56.0,67.074997
20160907104500,20.719999,80.514854,58.562927,58.564999,38.467808,54.101364,1.453232,56.446445,56.0,67.074997
20160907110000,41.400002,80.514854,58.562927,58.564999,38.467808,55.901894,1.453232,56.446445,56.0,67.074997
20160907111500,52.48,80.514854,58.562927,58.564999,42.272459,56.725868,1.453232,56.446445,56.0,67.074997
