PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160907113000,52.48,79.506752,58.562927,58.564999,42.682312,55.657753,1.449217,55.798382,56.0,67.074997
20160907114500,52.48,79.506752,58.562927,58.564999,42.274516,54.986366,1.445203,55.798382,56.0,67.074997
20160907120000,52.48,80.334839,58.562927,58.564999,42.517718,54.986366,1.453232,55.798382,56.0,67.074997
20160907121500,52.48,81.432945,58.562927,58.564999,41.335742,54.986366,1.453232,55.798382,56.0,67.074997
20160907123000,52.48,81.432945,58.562927,58.564999,41.435005,54.986366,1.421116,55.798382,56.0,67.830002
20160907124500,54.195,83.107117,57.568127,57.57,42.405314,54.986366,1.413087,55.798382,56.0,67.830002
20160907130000,54.195,83.107117,57.568127,57.57,41.828249,54.28447,1.421116,55.798382,56.0,67.830002
20160907131500,54.195,83.107117,57.568127,57.57,42.952,54.28447,1.421116,55.798382,56.0,67.830002
20160907133000,54.195,83.107117,57.568127,57.57,42.952,54.28447,1.453232,55.798382,56.0,67.830002
20160907134500,49.235001,83.107117,57.568127,57.57,42.353736,54.28447,1.461261,55.798382,56.0,67.830002
20160907140000,20.91,84.385239,57.568127,57.57,42.251107,54.28447,1.469289,55.798382,56.0,67.830002
20160907141500,19.184999,84.385239,57.568127,57.57,43.075488,54.28447,1.493376,56.374439,56.0,67.830002
20160907143000,23.844999,84.385239,57.568127,57.57,43.026596,54.28447,1.505419,56.374439,56.0,67.830002
20160907144500,47.919998,85.321335,57.568127,57.57,43.026596,55.016884,1.517463,56.374439,56.0,67.830002
20160907150000,55.845001,85.321335,57.568127,57.57,42.44132,53.735153,1.513448,55.726372,56.0,67.830002
20160907151500,19.110001,83.935196,57.568127,57.57,41.96804,53.735153,1.525492,55.150314,56.0,67.830002
20160907153000,25.395,83.935196,57.568127,57.57,42.251107,53.735153,1.529506,56.248428,56.0,67.830002
20160907154500,48.075001,81.162918,57.568127,57.57,42.251107,53.735153,1.505419,56.248428,56.0,67.830002
20160907160000,22.004999,82.639069,57.568127,57.57,42.251107,53.735153,1.521477,55.186317,56.0,67.830002
20160907161500,24.959999,82.639069,57.568127,57.57,42.251107,55.047401,1.525492,56.014404,56.0,67.830002
20160907163000,24.959999,82.639069,57.568127,57.57,42.251107,55.047401,1.525492,56.014404,56.0,67.830002
20160907164500,18.08,80.802887,57.568127,57.57,42.251107,54.437057,1.497391,56.014404,56.0,67.830002
20160907170000,18.799999,80.802887,57.568127,57.57,42.251107,54.437057,1.505419,56.014404,56.0,67.830002
20160907171500,25.885,78.300629,57.568127,57.57,42.251107,54.437057,1.501405,56.014404,56.0,67.830002
20160907173000,23.825001,78.300629,57.568127,57.57,42.251107,54.437057,1.497391,56.014404,56.0,67.830002
20160907174500,16.165001,78.300629,57.568127,57.57,42.251107,54.437057,1.501405,56.014404,56.0,67.830002
20160907180000,17.385,78.300629,57.568127,57.57,42.251107,55.108437,1.501405,56.014404,56.0,67.830002
20160907181500,18.245001,78.300629,57.568127,57.57,40.836571,55.108437,1.497391,56.014404,56.0,67.830002
20160907183000,15.445,78.300629,57.568127,57.57,40.736084,55.108437,1.513448,56.014404,56.0,67.830002
20160907184500,30.860001,76.284431,57.568127,57.57,40.600016,55.108437,1.501405,56.014404,56.0,67.830002
20160907190000,37.040001,76.284431,57.568127,57.57,40.836248,55.108437,1.497391,56.014404,56.0,67.830002
20160907191500,32.709999,76.284431,57.568127,57.57,40.699194,55.108437,1.493376,56.014404,56.0,67.830002
20160907193000,42.195,76.284431,57.568127,57.57,40.699194,55.108437,1.489362,56.014404,56.0,67.830002
20160907194500,42.195,76.284431,57.568127,57.57,40.699194,55.108437,1.513448,56.014404,56.0,67.830002
20160907200000,42.195,76.284431,57.568127,57.57,40.699194,55.108437,1.513448,56.014404,56.0,67.830002
20160907201500,45.130001,76.284431,57.568127,57.57,40.699194,55.108437,1.525492,56.014404,56.0,67.830002
20160907203000,50.43,76.284431,57.568127,57.57,40.699194,55.108437,1.533521,56.014404,56.0,67.830002
20160907204500,50.43,76.284431,57.568127,57.57,40.699194,55.108437,1.525492,56.014404,56.0,67.830002
20160907210000,50.43,76.284431,57.568127,57.57,40.699194,55.108437,1.533521,56.014404,56.0,67.830002
20160907211500,50.43,76.284431,57.568127,57.57,40.699194,55.108437,1.529506,56.014404,56.0,67.830002
20160907213000,50.43,76.284431,57.568127,57.57,40.699194,55.108437,1.525492,56.014404,56.0,67.830002
20160907214500,50.43,76.284431,57.568127,57.57,40.699194,55.108437,1.525492,56.014404,56.0,67.830002
20160907220000,50.43,75.456345,57.568127,57.57,40.699194,55.108437,1.529506,56.014404,56.0,67.830002
20160907221500,50.43,75.456345,57.568127,57.57,40.699194,55.108437,1.537535,56.014404,56.0,67.830002
20160907223000,50.43,75.456345,57.568127,57.57,40.699194,55.108437,1.533521,56.014404,56.0,67.830002
20160907224500,50.43,75.456345,57.568127,57.57,40.699194,55.108437,1.533521,56.014404,56.0,67.830002
20160907230000,50.43,75.456345,57.568127,57.57,40.699194,55.108437,1.529506,56.014404,56.0,67.830002
20160907231500,50.43,75.456345,57.568127,57.57,40.699194,55.108437,1.533521,56.014404,56.0,67.830002
20160907233000,50.43,75.456345,57.568127,57.57,40.699194,54.52861,1.533521,56.014404,56.0,67.830002
20160907234500,14.625,75.456345,57.568127,57.57,38.276949,54.52861,1.54155,56.014404,56.0,67.830002
20160908000000,50.305,75.456345,57.568127,57.57,38.203492,54.52861,1.54155,56.014404,56.0,67.830002
20160908001500,50.305,75.096313,57.568127,57.57,38.203492,54.52861,1.54155,55.924393,56.0,68.364998
20160908003000,50.305,75.096313,57.568127,57.57,37.909664,54.52861,1.545564,55.924393,56.0,68.364998
20160908004500,49.634998,75.096313,57.568127,57.57,37.909664,54.52861,1.545564,55.924393,56.0,68.364998
20160908010000,34.16,75.096313,57.568127,57.57,37.76275,54.52861,1.549578,55.924393,56.0,68.364998
20160908011500,21.610001,75.096313,57.568127,57.57,38.534686,54.52861,1.549578,55.924393,56.0,68.364998
20160908013000,16.225,75.096313,57.568127,57.57,38.394674,53.979294,1.553593,55.924393,56.0,68.364998
20160908014500,13.135,75.096313,57.568127,57.57,38.11465,53.979294,1.561622,55.924393,56.0,68.364998
20160908020000,13.135,75.096313,57.568127,57.57,37.904632,54.742233,1.569651,55.924393,56.0,68.364998
20160908021500,13.135,75.096313,57.568127,57.57,37.97423,54.742233,1.565636,55.924393,56.0,68.364998
20160908023000,13.135,74.268227,57.568127,57.57,37.97423,54.742233,1.573665,55.924393,56.0,68.364998
20160908024500,13.135,74.268227,57.568127,57.57,37.833232,54.742233,1.569651,55.924393,56.0,68.364998
20160908030000,13.135,74.268227,57.568127,57.57,37.692234,54.742233,1.569651,55.924393,56.0,68.364998
20160908031500,13.135,74.268227,57.568127,57.57,37.621735,54.742233,1.569651,55.924393,56.0,68.364998
20160908033000,13.135,74.268227,57.568127,57.57,37.82888,54.742233,1.569651,55.924393,56.0,68.364998
20160908034500,13.135,73.440147,57.568127,57.57,37.621735,54.742233,1.573665,55.924393,56.0,68.364998
20160908040000,13.135,73.440147,57.568127,57.57,37.544912,54.742233,1.569651,55.924393,56.0,68.364998
20160908041500,13.135,73.440147,57.568127,57.57,37.544912,54.742233,1.573665,55.924393,56.0,68.364998
20160908043000,13.135,73.440147,57.568127,57.57,37.544912,54.742233,1.573665,55.924393,56.0,68.364998
20160908044500,13.135,73.440147,57.568127,57.57,37.402928,54.742233,1.569651,55.924393,56.0,68.364998
20160908050000,69.404999,73.440147,57.568127,57.57,37.402928,54.742233,1.549578,61.090912,56.0,68.364998
20160908051500,61.794998,73.440147,57.568127,57.57,37.402928,54.742233,1.569651,56.410442,56.0,68.364998
20160908053000,38.275002,73.440147,57.568127,57.57,37.402928,54.742233,1.565636,56.410442,56.0,68.364998
20160908054500,12.27,73.440147,57.568127,57.57,37.260944,54.742233,1.57768,55.47435,56.0,68.364998
20160908060000,15.92,73.440147,57.568127,57.57,37.260944,54.742233,1.569651,56.446445,56.0,68.364998
20160908061500,22.049999,73.440147,57.568127,57.57,37.402928,55.413612,1.585708,53.512154,56.0,68.364998
20160908063000,49.639999,73.440147,57.568127,57.57,37.402928,55.413612,1.581694,54.862289,56.0,68.364998
20160908064500,18.285,72.342041,57.568127,57.57,37.607115,54.559128,1.585708,53.836185,56.0,68.364998
20160908070000,13.545,72.342041,57.568127,57.57,37.750085,54.559128,1.581694,55.960396,56.0,68.364998
20160908071500,13.545,73.260132,57.568127,57.57,37.750085,54.559128,1.573665,55.960396,56.0,68.364998
20160908073000,32.965,73.260132,57.568127,57.57,37.750085,54.559128,1.573665,55.960396,56.0,68.364998
20160908074500,15.635,73.260132,57.568127,57.57,37.893055,54.559128,1.525492,54.37624,55.0,68.364998
20160908080000,13.825,73.260132,57.568127,57.57,38.24317,53.094284,1.521477,55.186317,55.0,68.364998
20160908081500,52.34,73.260132,57.568127,57.57,38.459104,53.094284,1.513448,54.502251,55.0,68.364998
20160908083000,52.34,74.268227,57.568127,57.57,38.890972,53.094284,1.513448,54.502251,55.0,68.364998
20160908084500,41.564999,75.366341,57.568127,57.57,39.106906,52.361862,1.54155,54.502251,55.0,68.364998
20160908090000,40.799999,75.366341,57.568127,57.57,39.322755,52.361862,1.557607,54.502251,55.0,68.364998
20160908091500,40.799999,76.554459,57.568127,57.57,39.53721,53.063766,1.565636,54.502251,55.0,68.364998
20160908093000,40.799999,76.554459,57.568127,57.57,40.100624,53.063766,1.569651,54.502251,55.0,68.364998
20160908094500,40.799999,77.760574,57.568127,57.57,40.144824,53.063766,1.565636,55.150314,55.0,68.364998
20160908100000,53.509998,77.760574,57.568127,57.57,40.31326,53.063766,1.561622,54.574257,55.0,68.364998
20160908101500,49.695,79.128716,57.568127,57.57,40.7964,53.063766,1.561622,54.574257,55.0,68.364998
20160908103000,48.924999,79.128716,57.568127,57.57,41.076254,53.063766,1.565636,55.150314,55.0,68.364998
20160908104500,48.924999,79.128716,57.568127,57.57,40.999176,53.063766,1.569651,54.502251,55.0,68.364998
20160908110000,48.154999,81.25293,57.568127,57.57,40.844204,52.39238,1.561622,55.150314,55.0,68.364998
20160908111500,48.154999,80.154816,57.568127,57.57,40.679372,52.39238,1.553593,55.150314,55.0,68.364998
20160908113000,49.735001,81.630966,57.568127,57.57,40.257024,52.39238,1.549578,55.150314,55.0,68.364998
20160908114500,54.355,81.630966,57.568127,57.57,41.0174,52.39238,1.553593,55.150314,55.0,68.364998
20160908120000,54.355,82.639069,57.568127,57.57,41.077376,52.39238,1.549578,55.150314,55.0,68.364998
20160908121500,38.709999,81.810989,57.568127,57.57,41.392896,52.39238,1.549578,54.448246,55.0,68.364998
20160908123000,16.969999,81.810989,57.568127,57.57,41.257236,51.690475,1.513448,54.448246,55.0,68.364998
20160908124500,19.67,83.647171,57.568127,57.57,41.382458,51.690475,1.485347,55.636368,55.0,68.364998
20160908130000,50.889999,83.647171,57.568127,57.57,41.266348,51.690475,1.485347,54.502251,55.0,68.364998
20160908131500,50.889999,83.647171,57.568127,57.57,41.388612,51.690475,1.497391,54.502251,55.0,68.364998
20160908133000,50.889999,83.647171,57.568127,57.57,40.2966,51.690475,1.521477,54.502251,55.0,68.364998
20160908134500,50.125,83.647171,57.568127,57.57,40.998394,51.690475,1.533521,54.502251,55.0,68.364998
20160908140000,33.424999,83.647171,57.568127,57.57,40.879088,51.690475,1.54155,54.502251,55.0,68.364998
20160908141500,17.305,83.647171,57.568127,57.57,40.998394,50.958054,1.545564,54.502251,55.0,68.364998
20160908143000,17.305,83.647171,57.568127,57.57,40.998394,50.958054,1.557607,54.502251,55.0,68.364998
20160908144500,17.305,82.081009,57.568127,57.57,41.271108,51.659958,1.553593,54.502251,55.0,68.364998
20160908150000,17.305,82.081009,57.568127,57.57,40.998394,51.659958,1.557607,55.186317,55.0,68.364998
20160908151500,17.305,82.081009,57.568127,57.57,40.998394,51.659958,1.549578,55.186317,55.0,68.364998
20160908153000,17.305,82.081009,57.568127,57.57,40.879088,51.659958,1.553593,55.186317,55.0,68.364998
20160908154500,17.305,82.081009,57.568127,57.57,41.150816,51.659958,1.557607,55.186317,55.0,68.364998
20160908160000,17.305,82.081009,57.568127,57.57,41.150816,52.270309,1.553593,55.186317,55.0,68.364998
20160908161500,17.305,82.081009,57.568127,57.57,41.543822,52.270309,1.573665,55.186317,55.0,68.364998
20160908163000,17.305,82.081009,57.568127,57.57,40.994688,52.270309,1.569651,55.186317,55.0,68.364998
20160908164500,17.305,82.081009,57.568127,57.57,40.994688,52.270309,1.581694,55.186317,55.0,68.364998
20160908170000,26.26,82.081009,57.568127,57.57,40.38262,52.270309,1.581694,55.186317,55.0,68.364998
20160908171500,16.530001,83.107117,57.568127,57.57,40.38262,51.568405,1.569651,54.37624,55.0,68.364998
20160908173000,28.834999,83.107117,57.568127,57.57,40.209407,51.568405,1.573665,55.402344,55.0,68.364998
20160908174500,50.014999,83.107117,57.568127,57.57,40.209407,51.568405,1.589723,54.502251,55.0,68.364998
20160908180000,56.099998,83.107117,57.568127,57.57,40.209407,51.568405,1.565636,54.502251,55.0,68.364998
20160908181500,56.099998,81.990997,57.568127,57.57,40.209407,52.239792,1.557607,54.502251,55.0,68.364998
20160908183000,54.154999,81.990997,57.568127,57.57,40.90316,52.239792,1.549578,54.502251,55.0,68.364998
20160908184500,18.205,80.982895,57.568127,57.57,40.998071,51.690475,1.545564,54.502251,55.0,68.364998
20160908190000,18.205,80.982895,57.568127,57.57,41.02182,52.270309,1.549578,54.502251,55.0,68.364998
20160908191500,36.605,80.982895,57.568127,57.57,40.98,52.880661,1.545564,55.348335,55.0,68.364998
20160908193000,52.880001,80.982895,57.568127,57.57,40.809014,52.880661,1.553593,55.348335,55.0,68.364998
20160908194500,52.880001,79.956802,57.568127,57.57,40.818959,52.880661,1.557607,55.348335,55.0,68.364998
20160908200000,52.880001,79.956802,57.568127,57.57,40.636226,52.331345,1.545564,54.790279,55.0,68.364998
20160908201500,52.880001,79.956802,57.568127,57.57,40.367218,52.331345,1.549578,54.790279,55.0,68.364998
20160908203000,52.880001,78.768677,57.568127,57.57,39.877839,52.331345,1.545564,54.790279,55.0,68.364998
20160908204500,52.880001,78.768677,57.568127,57.57,39.877839,52.331345,1.545564,54.790279,55.0,68.364998
20160908210000,36.445,78.768677,57.568127,57.57,39.993456,52.331345,1.557607,54.790279,55.0,68.364998
20160908211500,16.02,78.768677,57.568127,57.57,40.026079,52.331345,1.557607,54.790279,55.0,68.364998
20160908213000,16.02,77.67057,57.568127,57.57,40.32788,52.880661,1.553593,54.790279,55.0,68.364998
20160908214500,36.125,77.67057,57.568127,57.57,40.32788,52.880661,1.561622,55.762375,55.0,68.364998
20160908220000,41.514999,77.67057,57.568127,57.57,40.498866,52.239792,1.557607,54.37624,55.0,68.364998
20160908221500,17.115,77.67057,57.568127,57.57,40.498866,52.850143,1.549578,55.402344,55.0,68.364998
20160908223000,18.424999,77.67057,57.568127,57.57,40.498866,52.850143,1.545564,55.402344,55.0,68.364998
20160908224500,18.424999,77.67057,57.568127,57.57,40.498866,52.850143,1.553593,55.402344,55.0,68.364998
20160908230000,18.424999,77.67057,57.568127,57.57,40.498866,52.850143,1.549578,54.700272,55.0,68.364998
20160908231500,18.424999,76.842484,57.568127,57.57,40.498866,52.850143,1.549578,54.700272,55.0,68.364998
20160908233000,18.424999,76.842484,57.568127,57.57,40.498866,52.850143,1.549578,54.700272,55.0,68.364998
20160908234500,18.424999,76.842484,57.568127,57.57,40.498866,52.850143,1.545564,54.700272,55.0,68.364998
20160909000000,15.355,76.842484,57.568127,57.57,40.498866,52.178757,1.54155,54.700272,55.0,68.364998
20160909001500,15.355,76.374435,58.01276,58.014999,40.498866,52.483932,1.553593,55.024303,55.0,67.885002
20160909003000,15.355,76.374435,58.01276,58.014999,40.498866,52.483932,1.553593,55.024303,55.0,67.885002
20160909004500,15.355,76.374435,58.01276,58.014999,40.498866,52.483932,1.557607,55.024303,55.0,67.885002
20160909010000,15.355,76.374435,58.01276,58.014999,40.498866,52.483932,1.557607,55.024303,55.0,67.885002
20160909011500,15.355,75.546356,58.01276,58.014999,40.498866,52.483932,1.553593,55.024303,55.0,67.885002
20160909013000,15.355,75.546356,58.606922,58.605,40.498866,52.483932,1.525492,55.024303,55.0,67.885002
20160909014500,15.355,75.546356,58.606922,58.605,37.902575,52.483932,1.529506,55.024303,55.0,67.885002
20160909020000,15.355,75.546356,58.606922,58.605,37.76462,52.483932,1.529506,55.024303,55.0,67.885002
20160909021500,15.355,74.538254,58.606922,58.605,37.76462,52.483932,1.533521,55.024303,55.0,67.885002
20160909023000,14.035,74.538254,58.606922,58.605,37.76462,52.483932,1.529506,55.024303,55.0,67.885002
20160909024500,25.549999,74.538254,58.606922,58.605,37.76462,52.483932,1.537535,55.024303,55.0,67.885002
20160909030000,26.200001,74.538254,58.606922,58.605,37.904632,53.094284,1.533521,55.024303,55.0,67.885002
20160909031500,40.099998,73.710175,58.606922,58.605,37.55501,53.094284,1.533521,55.024303,55.0,67.885002
20160909033000,40.099998,73.710175,58.606922,58.605,37.76462,53.094284,1.54155,55.024303,55.0,67.885002
20160909034500,40.099998,73.710175,58.606922,58.605,37.624608,53.094284,1.533521,55.024303,55.0,67.885002
20160909040000,40.099998,73.710175,58.606922,58.605,37.97423,53.094284,1.533521,55.024303,55.0,67.885002
20160909041500,67.855003,73.710175,58.606922,58.605,37.904632,53.094284,1.525492,56.122414,55.0,67.885002
20160909043000,16.785,73.710175,58.606922,58.605,37.97423,52.087204,1.529506,54.700272,55.0,67.885002
20160909044500,37.27,73.710175,58.606922,58.605,38.115228,52.63652,1.529506,54.124214,55.0,67.885002
20160909050000,27.040001,73.710175,58.606922,58.605,38.115228,52.63652,1.525492,54.124214,55.0,67.885002
20160909051500,49.334999,73.710175,58.606922,58.605,38.115228,52.63652,1.533521,54.124214,55.0,67.885002
20160909053000,39.445,73.710175,58.606922,58.605,38.115228,52.63652,1.533521,54.124214,55.0,67.885002
20160909054500,19.040001,73.710175,58.606922,58.605,38.115228,52.63652,1.533521,54.124214,55.0,67.885002
20160909060000,44.105,73.710175,58.606922,58.605,38.115228,52.63652,1.505419,55.726372,55.0,67.885002
20160909061500,51.465,73.710175,58.606922,58.605,37.97423,52.63652,1.525492,54.736275,55.0,67.885002
20160909063000,51.465,74.538254,58.606922,58.605,37.97423,52.63652,1.525492,54.736275,55.0,67.885002
20160909064500,51.465,74.538254,58.606922,58.605,37.833232,52.63652,1.525492,54.736275,55.0,67.885002
20160909070000,51.465,74.538254,58.606922,58.605,37.833232,52.63652,1.525492,54.736275,55.0,67.885002
20160909071500,27.565001,73.530151,58.606922,58.605,37.692234,51.995651,1.54155,54.736275,55.0,67.885002
20160909073000,52.139999,73.530151,58.606922,58.605,37.692234,52.606003,1.525492,54.736275,55.0,67.885002
20160909074500,33.150002,73.530151,58.606922,58.605,37.692234,52.606003,1.533521,54.736275,55.0,67.885002
20160909080000,23.190001,73.530151,58.606922,58.605,38.18384,51.904099,1.473304,55.510353,55.0,67.885002
20160909081500,14.635,74.358238,58.606922,58.605,38.467808,51.904099,1.481333,55.510353,55.0,67.885002
20160909083000,42.715,74.358238,58.606922,58.605,39.179785,52.941696,1.481333,53.998199,55.0,67.885002
20160909084500,52.939999,76.104416,58.606922,58.605,39.39424,52.941696,1.485347,54.664268,55.0,67.885002
20160909090000,52.939999,76.104416,58.606922,58.605,39.816656,52.941696,1.485347,54.664268,55.0,67.885002
20160909091500,52.939999,77.580559,58.606922,58.605,40.100624,52.941696,1.481333,54.664268,55.0,67.885002
20160909093000,52.939999,78.678665,58.606922,58.605,40.79419,52.941696,1.485347,55.348335,55.0,67.885002
20160909094500,53.595001,79.506752,58.606922,58.605,41.146685,52.941696,1.489362,55.348335,55.0,67.885002
20160909100000,53.595001,79.506752,58.606922,58.605,41.447738,52.941696,1.481333,55.348335,55.0,67.885002
20160909101500,55.555,79.506752,58.606922,58.605,41.315937,52.941696,1.493376,54.736275,55.0,67.885002
20160909103000,55.555,80.892891,58.606922,58.605,41.824628,52.941696,1.501405,54.736275,55.0,67.885002
20160909104500,55.555,80.892891,58.606922,58.605,41.669656,52.941696,1.505419,54.736275,55.0,67.885002
20160909110000,51.814999,80.892891,58.606922,58.605,41.70301,52.941696,1.489362,54.736275,55.0,67.885002
20160909111500,51.814999,80.892891,58.606922,58.605,41.648202,52.941696,1.489362,54.736275,55.0,67.885002
20160909113000,51.814999,81.900993,58.606922,58.605,42.107185,52.941696,1.481333,54.736275,55.0,67.885002
20160909114500,51.814999,81.900993,58.606922,58.605,41.335793,52.941696,1.477318,54.736275,55.0,67.885002
20160909120000,51.814999,81.900993,58.606922,58.605,41.77152,52.941696,1.461261,55.312332,55.0,67.885002
20160909121500,56.330002,81.900993,58.606922,58.605,41.55443,52.941696,1.457246,55.312332,55.0,67.885002
20160909123000,56.330002,83.197128,58.606922,58.605,41.989256,52.941696,1.449217,54.700272,55.0,67.885002
20160909124500,56.330002,83.197128,58.606922,58.605,41.966,52.941696,1.445203,54.700272,55.0,67.885002
20160909130000,50.715,84.205223,58.606922,58.605,41.657875,52.361862,1.437174,54.700272,55.0,67.885002
20160909131500,52.950001,84.205223,58.606922,58.605,41.820735,52.361862,1.441188,54.700272,55.0,67.885002
20160909133000,52.950001,80.69487,58.606922,58.605,41.069403,52.361862,1.433159,54.700272,55.0,67.885002
20160909134500,49.325001,77.67057,58.606922,58.605,40.899556,52.361862,1.437174,54.700272,55.0,67.885002
20160909140000,57.540001,80.892891,58.606922,58.605,41.927138,53.460495,1.42513,55.402344,55.0,67.885002
20160909141500,58.195,80.892891,57.671936,57.669998,42.08704,53.460495,1.433159,55.402344,55.0,67.885002
20160909143000,58.195,83.197128,57.671936,57.669998,42.241196,52.819626,1.429145,55.402344,55.0,67.885002
20160909144500,53.98,81.342941,57.671936,57.669998,41.769072,52.087204,1.429145,54.664268,55.0,67.885002
20160909150000,18.27,76.932495,57.671936,57.669998,42.071944,52.087204,1.42513,55.348335,55.0,67.885002
20160909151500,24.485001,76.104416,57.671936,57.669998,42.273088,52.087204,1.437174,55.348335,55.0,67.885002
20160909153000,59.355,78.678665,57.671936,57.669998,41.980892,53.246872,1.437174,54.700272,55.0,67.885002
20160909154500,61.334999,82.081009,57.671936,57.669998,41.653778,53.246872,1.453232,54.700272,55.0,67.885002
20160909160000,33.674999,82.081009,57.671936,57.669998,42.03536,52.239792,1.465275,54.700272,55.0,67.885002
20160909161500,21.455,82.081009,57.671936,57.669998,42.226151,52.239792,1.477318,54.700272,55.0,67.885002
20160909163000,48.974998,82.081009,57.671936,57.669998,42.465664,52.239792,1.481333,55.636368,55.0,67.885002
20160909164500,59.744999,83.467148,57.671936,57.669998,41.945957,52.239792,1.473304,55.636368,55.0,67.885002
20160909170000,22.620001,80.334839,57.671936,57.669998,41.392896,52.239792,1.481333,54.538254,55.0,67.885002
20160909171500,20.535,78.768677,57.671936,57.669998,41.462987,52.239792,1.473304,54.538254,55.0,67.885002
20160909173000,20.535,78.768677,57.671936,57.669998,41.519104,52.239792,1.509434,54.538254,55.0,67.885002
20160909174500,20.535,78.768677,57.671936,57.669998,41.645312,52.239792,1.509434,54.538254,55.0,67.885002
20160909180000,18.445,79.866791,57.671936,57.669998,41.55443,52.239792,1.54155,54.538254,55.0,67.885002
20160909181500,53.185001,81.522957,57.671936,57.669998,41.411375,52.850143,1.581694,55.47435,55.0,67.885002
20160909183000,54.564999,81.522957,57.671936,57.669998,41.7195,52.087204,1.553593,54.502251,55.0,67.885002
20160909184500,54.564999,81.522957,57.671936,57.669998,41.802902,52.087204,1.549578,54.502251,55.0,67.885002
20160909190000,54.564999,81.522957,57.671936,57.669998,41.960832,52.087204,1.553593,54.502251,55.0,67.885002
20160909191500,52.474998,81.522957,57.671936,57.669998,41.908166,52.087204,1.565636,54.502251,55.0,67.885002
20160909193000,52.474998,81.522957,57.671936,57.669998,40.76342,52.087204,1.557607,54.502251,55.0,67.885002
20160909194500,46.5,81.522957,57.671936,57.669998,40.44059,52.087204,1.553593,54.502251,55.0,67.885002
20160909200000,29.065001,79.326736,57.671936,57.669998,40.353992,52.087204,1.557607,54.502251,55.0,67.885002
20160909201500,16.84,77.940598,57.671936,57.669998,40.336822,52.087204,1.557607,54.502251,55.0,67.885002
20160909203000,24.85,77.940598,57.671936,57.669998,40.140115,52.087204,1.561622,55.690369,55.0,67.885002
20160909204500,20.635,77.940598,57.671936,57.669998,39.919336,52.087204,1.569651,54.124214,55.0,67.885002
20160909210000,44.349998,76.554459,57.671936,57.669998,39.89132,52.697556,1.561622,54.124214,55.0,67.885002
20160909211500,16.014999,76.554459,57.671936,57.669998,39.75821,52.697556,1.553593,55.186317,55.0,67.885002
20160909213000,16.014999,76.554459,57.671936,57.669998,39.75821,55.32206,1.54155,55.186317,55.0,67.885002
20160909214500,16.014999,76.554459,57.671936,57.669998,39.75821,53.979294,1.533521,55.186317,55.0,67.885002
20160909220000,16.014999,76.554459,57.671936,57.669998,39.75821,53.979294,1.54155,55.186317,55.0,67.885002
20160909221500,16.014999,76.554459,57.671936,57.669998,39.75821,53.979294,1.537535,55.186317,55.0,67.885002
20160909223000,16.014999,76.554459,57.671936,57.669998,39.375404,53.094284,1.537535,55.186317,55.0,67.885002
20160909224500,16.014999,76.554459,57.671936,57.669998,39.465708,53.094284,1.529506,55.186317,55.0,67.885002
20160909230000,16.014999,76.554459,57.671936,57.669998,39.260127,53.094284,1.529506,55.186317,55.0,67.885002
20160909231500,16.014999,76.554459,57.671936,57.669998,39.48502,53.094284,1.525492,55.186317,55.0,67.885002
20160909233000,16.014999,76.554459,57.671936,57.669998,39.34698,53.094284,1.529506,55.186317,55.0,67.885002
20160909234500,16.014999,75.636368,57.671936,57.669998,39.20894,53.094284,1.517463,55.186317,55.0,67.885002
20160910000000,16.014999,75.636368,57.671936,57.669998,39.0709,53.094284,1.525492,55.186317,55.0,67.885002
20160910001500,36.715,75.636368,57.671936,57.669998,39.0709,53.094284,1.513448,56.536453,55.0,67.885002
20160910003000,55.334999,75.636368,57.671936,57.669998,38.93286,53.094284,1.54155,54.9883,55.0,67.885002
20160910004500,55.334999,75.636368,57.671936,57.669998,38.86384,53.094284,1.537535,54.9883,55.0,67.885002
20160910010000,55.334999,75.636368,57.671936,57.669998,38.86384,53.094284,1.533521,54.9883,55.0,67.885002
20160910011500,55.334999,75.636368,57.671936,57.669998,38.86384,53.094284,1.54155,54.9883,55.0,67.885002
20160910013000,55.334999,75.636368,57.671936,57.669998,38.94527,53.094284,1.529506,54.9883,55.0,67.885002
20160910014500,55.334999,75.636368,57.671936,57.669998,39.16474,53.094284,1.533521,54.9883,55.0,67.885002
20160910020000,55.334999,75.636368,57.671936,57.669998,39.16474,53.094284,1.533521,54.9883,55.0,67.885002
20160910021500,58.014999,75.636368,59.799053,59.799999,39.16474,53.094284,1.457246,59.002701,55.0,66.735001
20160910023000,51.639999,75.636368,62.390385,62.389999,39.16474,54.253952,1.449217,54.790279,55.0,63.18
20160910024500,51.639999,75.636368,62.390385,62.389999,39.16474,53.155319,1.429145,54.790279,55.0,63.18
20160910030000,51.639999,75.636368,62.390385,62.389999,39.024728,53.979294,1.42513,54.790279,55.0,63.18
20160910031500,51.639999,75.636368,62.390385,62.389999,39.024728,53.979294,1.413087,54.790279,55.0,63.18
20160910033000,51.639999,75.636368,62.390385,62.389999,39.024728,53.979294,1.413087,54.790279,55.0,63.18
20160910034500,55.584999,75.636368,60.400787,60.400002,39.024728,53.27739,1.421116,54.790279,55.0,65.32
20160910040000,55.584999,75.636368,59.753857,59.755001,39.024728,53.27739,1.413087,54.790279,55.0,66.014999
20160910041500,55.584999,75.636368,59.753857,59.755001,39.024728,53.27739,1.405058,54.790279,55.0,66.014999
20160910043000,55.584999,75.636368,59.753857,59.755001,39.024728,53.27739,1.421116,54.790279,55.0,66.014999
20160910044500,55.584999,75.636368,59.753857,59.755001,38.964752,53.27739,1.421116,54.790279,55.0,66.014999
20160910050000,55.584999,75.636368,59.753857,59.755001,39.322755,53.27739,1.429145,54.790279,55.0,66.014999
20160910051500,55.584999,75.636368,59.753857,59.755001,39.179785,53.27739,1.42513,54.790279,55.0,66.014999
20160910053000,55.584999,75.636368,59.753857,59.755001,39.179785,53.27739,1.437174,54.790279,55.0,66.014999
20160910054500,55.584999,74.538254,59.753857,59.755001,39.322755,53.27739,1.453232,54.790279,55.0,66.014999
20160910060000,55.584999,75.456345,59.753857,59.755001,39.39424,53.27739,1.449217,54.790279,55.0,66.014999
20160910061500,57.040001,75.456345,59.753857,59.755001,39.538774,53.27739,1.449217,54.790279,55.0,66.014999
20160910063000,57.040001,75.456345,59.753857,59.755001,39.610752,53.27739,1.453232,54.790279,55.0,66.014999
20160910064500,55.505001,75.456345,59.753857,59.755001,39.39424,52.51445,1.453232,54.790279,55.0,66.014999
20160910070000,52.865002,75.456345,59.753857,59.755001,39.322755,52.51445,1.457246,54.790279,55.0,66.014999
20160910071500,45.68,75.456345,59.753857,59.755001,39.179785,52.51445,1.461261,54.790279,55.0,66.014999
20160910073000,20.030001,75.456345,59.753857,59.755001,39.179785,52.51445,1.449217,54.790279,55.0,66.014999
20160910074500,20.030001,74.628265,59.753857,59.755001,39.179785,52.51445,1.461261,54.790279,55.0,66.014999
20160910080000,20.030001,74.628265,59.753857,59.755001,39.036815,52.51445,1.469289,54.790279,55.0,66.014999
20160910081500,22.705,74.628265,59.753857,59.755001,39.036815,52.51445,1.465275,55.348335,55.0,66.014999
20160910083000,43.404999,74.628265,59.753857,59.755001,39.036815,53.185837,1.461261,55.348335,55.0,66.014999
20160910084500,52.68,74.628265,59.753857,59.755001,39.322755,53.185837,1.465275,55.348335,55.0,66.014999
20160910090000,56.685001,76.014404,59.753857,59.755001,40.180575,53.185837,1.469289,55.348335,55.0,66.014999
20160910091500,57.790001,77.202522,59.753857,59.755001,40.180575,53.185837,1.465275,55.348335,55.0,66.014999
20160910093000,60.224998,78.408646,59.753857,59.755001,40.180575,53.185837,1.473304,55.348335,55.0,66.014999
20160910094500,60.224998,78.408646,59.753857,59.755001,40.180575,53.185837,1.473304,55.348335,55.0,66.014999
20160910100000,60.224998,79.956802,59.753857,59.755001,40.180575,53.185837,1.473304,55.348335,55.0,66.014999
20160910101500,60.224998,79.956802,59.753857,59.755001,41.41758,53.185837,1.465275,55.348335,55.0,66.014999
20160910103000,63.064999,81.720978,59.753857,59.755001,41.41758,54.314987,1.481333,55.348335,55.0,66.014999
20160910104500,63.064999,81.720978,59.753857,59.755001,41.602608,55.32206,1.477318,55.348335,55.0,66.014999
20160910110000,63.064999,82.909096,59.753857,59.755001,41.602608,54.345505,1.473304,55.348335,55.0,66.014999
20160910111500,65.154999,82.909096,59.753857,59.755001,41.555195,54.345505,1.485347,54.538254,55.0,66.014999
20160910113000,27.940001,82.909096,59.753857,59.755001,41.555195,53.216354,1.477318,54.538254,55.0,66.014999
20160910114500,27.940001,82.909096,59.753857,59.755001,41.555195,54.925331,1.481333,55.150314,55.0,66.014999
20160910120000,27.940001,81.810989,59.753857,59.755001,41.852627,54.925331,1.485347,55.150314,55.0,66.014999
20160910121500,27.940001,83.377144,59.753857,59.755001,41.462987,54.192917,1.481333,55.150314,55.0,66.014999
20160910123000,27.940001,85.411346,59.753857,59.755001,41.91466,54.192917,1.481333,55.150314,55.0,66.014999
20160910124500,63.189999,84.47525,59.753857,59.755001,41.519104,54.192917,1.473304,55.150314,55.0,66.014999
20160910130000,63.189999,84.47525,59.753857,59.755001,41.119604,53.216354,1.481333,55.150314,55.0,66.014999
20160910131500,23.83,84.47525,59.753857,59.755001,41.24384,53.216354,1.481333,55.150314,55.0,66.014999
20160910133000,23.83,85.771378,59.753857,59.755001,40.755515,53.216354,1.485347,55.150314,55.0,66.014999
20160910134500,23.83,83.557159,59.753857,59.755001,41.449744,53.216354,1.477318,55.150314,55.0,66.014999
20160910140000,23.83,83.557159,59.753857,59.755001,41.543822,53.216354,1.465275,55.150314,55.0,66.014999
20160910141500,59.959999,83.557159,59.753857,59.755001,41.296659,53.216354,1.445203,55.726372,55.0,66.014999
20160910143000,23.76,84.673271,59.753857,59.755001,41.535271,53.216354,1.453232,55.024303,55.0,66.014999
20160910144500,23.76,84.673271,59.753857,59.755001,40.87834,53.216354,1.469289,55.024303,55.0,66.014999
20160910150000,62.224998,84.673271,59.753857,59.755001,40.58747,53.948776,1.461261,55.024303,55.0,66.014999
20160910151500,44.185001,84.673271,59.753857,59.755001,40.58747,53.155319,1.465275,55.024303,55.0,66.014999
20160910153000,43.419998,84.673271,59.753857,59.755001,40.32108,53.155319,1.465275,55.024303,55.0,66.014999
20160910154500,34.735001,87.265533,59.753857,59.755001,41.064524,51.965134,1.465275,55.024303,55.0,66.014999
20160910160000,28.135,85.771378,59.753857,59.755001,42.274516,51.965134,1.493376,54.214222,55.0,66.014999
20160910161500,46.695,87.913589,59.753857,59.755001,42.157097,51.965134,1.489362,55.762375,55.0,66.014999
20160910163000,46.695,83.107117,59.753857,59.755001,43.210315,51.965134,1.473304,54.9883,55.0,66.014999
20160910164500,38.900002,79.776779,59.753857,59.755001,43.210315,51.965134,1.469289,54.9883,55.0,66.014999
20160910170000,22.975,81.342941,59.753857,59.755001,43.210315,54.833786,1.465275,54.412243,55.0,66.014999
20160910171500,55.215,82.261032,59.753857,59.755001,41.812422,53.765671,1.465275,55.690369,55.0,66.014999
20160910173000,59.490002,82.261032,59.753857,59.755001,41.812422,53.765671,1.461261,54.664268,55.0,66.014999
20160910174500,59.490002,84.673271,59.753857,59.755001,40.998071,53.765671,1.481333,55.348335,55.0,66.014999
20160910180000,21.795,82.081009,59.753857,59.755001,41.02182,51.751511,1.461261,55.348335,55.0,66.014999
20160910181500,31.469999,82.081009,59.753857,59.755001,41.257236,53.124802,1.449217,55.348335,55.0,66.014999
20160910183000,57.395,80.514854,59.753857,59.755001,40.890614,55.596718,1.445203,55.348335,55.0,66.014999
20160910184500,57.395,80.514854,59.753857,59.755001,40.22384,54.162399,1.453232,55.348335,55.0,66.014999
20160910190000,46.185001,80.514854,59.753857,59.755001,40.249646,52.789108,1.461261,54.574257,55.0,66.014999
20160910191500,36.965,79.416748,59.753857,59.755001,40.357205,52.789108,1.445203,55.690369,55.0,66.014999
20160910193000,56.615002,79.416748,59.753857,59.755001,40.224095,55.932411,1.453232,55.690369,55.0,66.014999
20160910194500,48.474998,76.64447,59.753857,59.755001,40.127552,53.948776,1.445203,54.160217,55.0,66.014999
20160910200000,33.93,75.636368,59.753857,59.755001,40.09362,53.948776,1.429145,55.348335,55.0,66.014999
20160910201500,56.395,75.636368,59.753857,59.755001,39.511472,53.948776,1.433159,55.348335,55.0,66.014999
20160910203000,56.395,75.636368,59.753857,59.755001,39.511472,53.948776,1.429145,54.538254,55.0,66.014999
20160910204500,42.669998,75.636368,59.753857,59.755001,39.239336,53.948776,1.433159,54.538254,55.0,66.014999
20160910210000,24.33,75.636368,59.753857,59.755001,38.899166,53.948776,1.437174,54.538254,55.0,66.014999
20160910211500,26.799999,75.636368,59.753857,59.755001,38.50633,53.948776,1.429145,55.690369,55.0,66.014999
20160910213000,52.355,75.636368,59.753857,59.755001,38.31168,53.948776,1.437174,55.690369,55.0,66.014999
20160910214500,54.970001,75.636368,59.753857,59.755001,38.458679,53.948776,1.429145,55.690369,55.0,66.014999
20160910220000,45.535,75.636368,59.753857,59.755001,38.458679,53.948776,1.433159,54.448246,55.0,66.014999
20160910221500,18.27,74.718277,59.753857,59.755001,38.674698,53.124802,1.42513,55.150314,55.0,66.014999
20160910223000,26.91,74.718277,59.753857,59.755001,38.744704,53.765671,1.417102,55.150314,55.0,66.014999
20160910224500,30.18,74.718277,59.753857,59.755001,38.884716,53.765671,1.42513,55.150314,55.0,66.014999
20160910230000,55.970001,74.718277,59.753857,59.755001,39.024728,53.765671,1.42513,55.150314,55.0,66.014999
20160910231500,28.200001,74.718277,59.753857,59.755001,39.16474,53.155319,1.421116,54.214222,55.0,66.014999
20160910233000,17.92,74.718277,59.753857,59.755001,39.16474,53.155319,1.417102,55.312332,55.0,66.014999
20160910234500,54.985001,74.718277,59.753857,59.755001,39.16474,53.826706,1.42513,55.312332,55.0,66.014999
20160911000000,51.279999,74.718277,59.753857,59.755001,39.024728,53.155319,1.429145,54.700272,55.0,66.014999
20160911001500,51.279999,74.718277,59.753857,59.755001,39.024728,53.155319,1.42513,54.700272,55.0,66.014999
20160911003000,51.279999,74.718277,59.753857,59.755001,39.024728,53.155319,1.42513,54.700272,55.0,66.014999
20160911004500,51.279999,74.718277,59.753857,59.755001,38.884716,53.155319,1.421116,54.700272,55.0,66.014999
20160911010000,51.279999,74.718277,59.753857,59.755001,38.884716,53.155319,1.413087,54.700272,55.0,66.014999
20160911011500,51.279999,74.718277,59.753857,59.755001,39.102214,53.155319,1.417102,54.700272,55.0,66.014999
20160911013000,51.279999,74.718277,59.753857,59.755001,38.890717,53.155319,1.413087,54.700272,55.0,66.014999
20160911014500,51.279999,74.718277,59.753857,59.755001,38.822768,53.155319,1.413087,54.700272,55.0,66.014999
20160911020000,51.279999,75.546356,59.753857,59.755001,38.822768,53.155319,1.413087,55.402344,55.0,66.014999
20160911021500,54.810001,75.546356,59.753857,59.755001,38.893845,53.155319,1.421116,55.402344,55.0,66.014999
20160911023000,54.810001,75.546356,59.753857,59.755001,38.680784,53.155319,1.417102,55.402344,55.0,66.014999
20160911024500,54.810001,74.628265,59.753857,59.755001,38.5388,53.155319,1.417102,54.736275,55.0,66.014999
20160911030000,54.810001,74.628265,59.753857,59.755001,38.5388,53.155319,1.417102,54.736275,55.0,66.014999
20160911031500,54.810001,74.628265,59.753857,59.755001,38.467808,54.437057,1.413087,54.736275,55.0,66.014999
20160911033000,40.125,74.628265,59.753857,59.755001,38.325824,52.880661,1.413087,54.736275,55.0,66.014999
20160911034500,40.125,74.628265,59.753857,59.755001,38.325824,52.056686,1.413087,54.736275,55.0,66.014999
20160911040000,33.959999,74.628265,59.753857,59.755001,38.325824,52.941696,1.417102,54.736275,55.0,66.014999
20160911041500,23.049999,74.628265,59.753857,59.755001,38.39345,52.941696,1.417102,55.690369,55.0,66.014999
20160911043000,31.305,74.628265,59.753857,59.755001,38.25048,52.941696,1.42513,54.502251,55.0,66.014999
20160911044500,48.639999,74.628265,59.753857,59.755001,38.53642,52.941696,1.421116,54.502251,55.0,66.014999
20160911050000,34.700001,74.628265,59.753857,59.755001,38.53642,52.941696,1.421116,54.502251,55.0,66.014999
20160911051500,34.700001,74.628265,58.878685,58.880001,38.747016,52.941696,1.437174,54.502251,55.0,66.955002
20160911053000,34.700001,74.628265,58.878685,58.880001,38.890972,52.941696,1.453232,54.502251,55.0,66.955002
20160911054500,34.700001,74.628265,58.878685,58.880001,38.747016,52.941696,1.453232,54.502251,55.0,66.955002
20160911060000,34.700001,74.628265,58.878685,58.880001,38.747016,52.941696,1.465275,54.502251,55.0,66.955002
20160911061500,34.700001,74.628265,58.878685,58.880001,38.53642,52.941696,1.485347,54.502251,55.0,66.955002
20160911063000,34.700001,73.620163,58.878685,58.880001,38.39345,52.941696,1.473304,54.502251,55.0,66.955002
20160911064500,34.700001,73.620163,58.878685,58.880001,38.60306,52.941696,1.477318,54.502251,55.0,66.955002
20160911070000,34.700001,74.358238,58.878685,58.880001,38.60306,52.941696,1.473304,54.502251,55.0,66.955002
20160911071500,34.700001,74.358238,58.878685,58.880001,38.747016,54.711716,1.473304,54.502251,55.0,66.955002
20160911073000,34.700001,74.358238,58.878685,58.880001,38.747016,52.819626,1.477318,54.502251,55.0,66.955002
20160911074500,34.700001,74.358238,58.878685,58.880001,38.747016,52.819626,1.485347,54.502251,55.0,66.955002
20160911080000,34.700001,74.358238,58.878685,58.880001,38.890972,52.819626,1.481333,54.502251,55.0,66.955002
20160911081500,34.700001,74.358238,58.878685,58.880001,39.106906,52.819626,1.477318,55.150314,55.0,66.955002
20160911083000,34.700001,74.358238,58.878685,58.880001,39.250862,52.819626,1.481333,55.150314,55.0,66.955002
20160911084500,56.904999,75.186325,58.878685,58.880001,39.538774,52.819626,1.485347,55.150314,55.0,66.955002
20160911090000,56.904999,76.284431,58.878685,58.880001,39.538774,52.819626,1.477318,55.150314,55.0,66.955002
20160911091500,56.904999,76.284431,58.878685,58.880001,40.04262,52.819626,1.477318,55.150314,55.0,66.955002
20160911093000,58.360001,76.284431,58.878685,58.880001,40.04262,52.819626,1.481333,55.150314,55.0,66.955002
20160911094500,58.360001,77.67057,58.878685,58.880001,40.04262,52.819626,1.481333,55.150314,55.0,66.955002
20160911100000,58.360001,77.67057,58.878685,58.880001,40.04262,52.819626,1.481333,55.150314,55.0,66.955002
20160911101500,60.654999,79.128716,58.878685,58.880001,40.04262,53.735153,1.489362,55.150314,55.0,66.955002
20160911103000,59.52,79.128716,58.878685,58.880001,41.795303,54.559128,1.489362,55.150314,55.0,66.955002
20160911104500,32.165001,80.244827,58.878685,58.880001,41.96974,53.002731,1.497391,54.502251,55.0,66.955002
20160911110000,25.665001,80.244827,58.878685,58.880001,41.422085,53.002731,1.497391,54.502251,55.0,66.955002
20160911111500,24.344999,80.244827,58.878685,58.880001,41.821415,53.002731,1.497391,54.502251,55.0,66.955002
20160911113000,24.344999,81.25293,58.878685,58.880001,42.273088,53.002731,1.497391,54.502251,55.0,66.955002
20160911114500,24.344999,82.081009,58.878685,58.880001,42.36363,51.812546,1.493376,54.502251,55.0,66.955002
20160911120000,24.344999,82.081009,58.878685,58.880001,42.241196,51.812546,1.477318,55.150314,55.0,66.955002
20160911121500,24.344999,82.081009,58.878685,58.880001,42.697306,51.812546,1.473304,55.150314,55.0,66.955002
20160911123000,24.344999,83.467148,58.878685,58.880001,42.61965,52.606003,1.461261,55.150314,55.0,66.955002
20160911124500,24.344999,83.467148,58.878685,58.880001,42.74783,54.620163,1.477318,55.150314,55.0,66.955002
20160911130000,48.544998,82.549057,58.878685,58.880001,42.654976,53.948776,1.481333,55.150314,55.0,66.955002
20160911131500,52.299999,84.673271,58.878685,58.880001,42.259012,52.544968,1.481333,55.150314,55.0,66.955002
20160911133000,49.66,84.673271,58.878685,58.880001,42.7599,51.812546,1.477318,54.448246,55.0,66.955002
20160911134500,39.07,83.197128,58.878685,58.880001,42.520625,52.911179,1.485347,54.448246,55.0,66.955002
20160911140000,28.855,83.197128,58.878685,58.880001,42.643875,53.552048,1.473304,55.024303,55.0,66.955002
20160911141500,42.810001,85.969398,58.878685,58.880001,41.968295,53.552048,1.489362,55.726372,55.0,66.955002
20160911143000,53.34,85.969398,58.878685,58.880001,42.509456,52.911179,1.497391,54.502251,55.0,66.955002
20160911144500,53.34,83.845184,58.878685,58.880001,42.384234,52.361862,1.489362,54.502251,55.0,66.955002
20160911150000,37.529999,80.69487,58.878685,58.880001,40.445435,51.690475,1.461261,53.872189,55.0,66.955002
20160911151500,21.549999,78.408646,58.878685,58.880001,40.353992,51.690475,1.465275,54.862289,55.0,66.955002
20160911153000,18.215,76.104416,58.878685,58.880001,39.182624,51.690475,1.465275,54.862289,55.0,66.955002
20160911154500,17.445,76.104416,58.878685,58.880001,39.15658,51.690475,1.465275,54.862289,55.0,66.955002
20160911160000,27.885,76.104416,58.878685,58.880001,39.425435,52.39238,1.457246,55.690369,55.0,66.955002
20160911161500,50.915001,76.104416,58.878685,58.880001,39.425435,52.39238,1.453232,55.690369,55.0,66.955002
20160911163000,58.834999,78.120621,58.878685,58.880001,39.620833,52.39238,1.441188,54.664268,55.0,66.955002
20160911164500,52.900002,78.120621,58.878685,58.880001,39.52412,51.50737,1.421116,54.664268,55.0,66.955002
20160911170000,21.504999,76.842484,58.878685,58.880001,39.390024,51.50737,1.421116,54.664268,55.0,66.955002
20160911171500,18.540001,76.842484,58.878685,58.880001,39.239336,52.300827,1.42513,54.664268,55.0,66.955002
20160911173000,52.345001,76.842484,58.878685,58.880001,39.570887,52.972214,1.429145,54.664268,55.0,66.955002
20160911174500,28.174999,76.842484,58.878685,58.880001,39.709913,52.300827,1.429145,55.564358,55.0,66.955002
20160911180000,48.450001,76.842484,58.878685,58.880001,39.48502,53.246872,1.421116,54.340233,55.0,66.955002
20160911181500,43.419998,76.842484,58.878685,58.880001,39.34698,53.246872,1.437174,55.726372,55.0,66.955002
20160911183000,55.715,76.842484,58.878685,58.880001,39.0709,53.887741,1.433159,54.826286,55.0,66.955002
20160911184500,54.945,76.842484,58.878685,58.880001,38.86384,53.887741,1.449217,54.826286,55.0,66.955002
20160911190000,18.57,75.726379,58.878685,58.880001,38.528192,52.789108,1.457246,54.826286,55.0,66.955002
20160911191500,18.57,75.726379,58.878685,58.880001,38.744704,52.789108,1.461261,54.826286,55.0,66.955002
20160911193000,18.57,75.726379,58.878685,58.880001,38.534686,52.789108,1.465275,54.826286,55.0,66.955002
20160911194500,53.799999,75.726379,58.878685,58.880001,38.394674,52.789108,1.481333,54.826286,55.0,66.955002
20160911200000,40.185001,75.726379,58.878685,58.880001,38.394674,52.789108,1.473304,54.826286,55.0,66.955002
20160911201500,40.185001,75.726379,58.878685,58.880001,38.394674,52.789108,1.473304,54.826286,55.0,66.955002
20160911203000,40.185001,74.898293,58.878685,58.880001,38.534686,52.789108,1.473304,54.826286,55.0,66.955002
20160911204500,40.185001,74.898293,58.878685,58.880001,38.11465,52.789108,1.457246,54.826286,55.0,66.955002
20160911210000,40.185001,74.898293,58.878685,58.880001,38.326725,52.789108,1.465275,54.826286,55.0,66.955002
20160911211500,40.185001,74.898293,58.878685,58.880001,38.326725,52.789108,1.473304,54.826286,55.0,66.955002
20160911213000,40.185001,74.898293,58.878685,58.880001,38.115228,52.789108,1.465275,54.826286,55.0,66.955002
20160911214500,40.185001,74.898293,58.878685,58.880001,37.833232,52.789108,1.441188,54.826286,55.0,66.955002
20160911220000,40.185001,74.898293,58.878685,58.880001,37.899872,52.789108,1.445203,54.826286,55.0,66.955002
20160911221500,40.185001,74.898293,58.878685,58.880001,37.82888,52.789108,1.433159,54.826286,55.0,66.955002
20160911223000,40.185001,74.898293,58.878685,58.880001,37.82888,52.789108,1.421116,54.826286,55.0,66.955002
20160911224500,40.185001,74.898293,58.878685,58.880001,37.82888,52.789108,1.445203,54.826286,55.0,66.955002
20160911230000,40.185001,74.898293,58.878685,58.880001,37.82888,52.789108,1.449217,54.826286,55.0,66.955002
20160911231500,40.185001,74.088211,58.878685,58.880001,37.686896,52.789108,1.441188,54.826286,55.0,66.955002
20160911233000,40.185001,74.088211,58.878685,58.880001,37.686896,52.789108,1.449217,54.826286,55.0,66.955002
20160911234500,30.43,74.088211,58.878685,58.880001,37.82888,52.789108,1.449217,54.826286,55.0,66.955002
20160912000000,49.185001,74.088211,58.878685,58.880001,37.82888,52.789108,1.453232,55.960396,55.0,66.955002
20160912001500,33.259998,74.088211,58.878685,58.880001,37.82888,54.40654,1.461261,54.37624,55.0,66.955002
20160912003000,24.309999,74.088211,58.878685,58.880001,37.339739,53.460495,1.457246,55.510353,55.0,66.955002
20160912004500,40.75,74.088211,58.878685,58.880001,37.260944,53.460495,1.465275,54.412243,55.0,66.955002
20160912010000,51.73,74.088211,58.878685,58.880001,37.39266,53.460495,1.497391,54.412243,55.0,66.955002
20160912011500,52.814999,74.088211,58.878685,58.880001,37.464145,53.460495,1.473304,54.412243,55.0,66.955002
20160912013000,52.814999,74.088211,58.878685,58.880001,37.464145,53.460495,1.473304,54.412243,55.0,66.955002
20160912014500,52.814999,74.088211,58.878685,58.880001,37.39266,53.460495,1.473304,54.412243,55.0,66.955002
20160912020000,52.814999,74.088211,58.878685,58.880001,37.24969,53.460495,1.473304,54.412243,55.0,66.955002
20160912021500,52.814999,74.088211,58.878685,58.880001,37.39266,52.758591,1.473304,54.412243,55.0,66.955002
20160912023000,52.814999,74.088211,58.878685,58.880001,37.464145,52.758591,1.473304,54.412243,55.0,66.955002
20160912024500,52.814999,74.088211,58.878685,58.880001,37.464145,52.758591,1.473304,54.412243,55.0,66.955002
20160912030000,52.814999,74.088211,58.878685,58.880001,37.464145,52.758591,1.469289,54.412243,55.0,66.955002
20160912031500,52.814999,74.088211,58.878685,58.880001,37.464145,52.758591,1.473304,54.412243,55.0,66.955002
20160912033000,52.814999,74.088211,58.878685,58.880001,37.464145,52.758591,1.473304,54.412243,55.0,66.955002
20160912034500,52.814999,74.088211,58.878685,58.880001,37.464145,52.758591,1.469289,54.412243,55.0,66.955002
20160912040000,52.814999,74.088211,58.878685,58.880001,37.260944,52.758591,1.461261,54.412243,55.0,66.955002
20160912041500,52.814999,74.088211,58.878685,58.880001,37.189952,52.758591,1.473304,54.412243,55.0,66.955002
20160912043000,52.814999,74.088211,58.878685,58.880001,37.39266,52.758591,1.473304,54.412243,55.0,66.955002
20160912044500,52.814999,74.088211,58.878685,58.880001,37.39266,52.758591,1.469289,54.412243,55.0,66.955002
20160912050000,52.814999,74.088211,58.878685,58.880001,37.595368,52.758591,1.469289,54.412243,55.0,66.955002
