PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160912051500,52.814999,74.088211,58.878685,58.880001,37.595368,52.758591,1.465275,54.412243,55.0,66.955002
20160912053000,52.814999,74.088211,58.878685,58.880001,37.595368,52.758591,1.473304,54.412243,55.0,66.955002
20160912054500,52.814999,74.088211,58.878685,58.880001,37.595368,52.758591,1.469289,54.412243,55.0,66.955002
20160912060000,52.814999,74.088211,58.878685,58.880001,37.595368,52.758591,1.473304,54.412243,55.0,66.955002
20160912061500,52.814999,74.088211,58.878685,58.880001,37.667346,52.758591,1.473304,54.412243,55.0,66.955002
20160912063000,52.814999,74.088211,58.878685,58.880001,37.667346,52.758591,1.477318,54.412243,55.0,66.955002
20160912064500,52.814999,74.088211,58.878685,58.880001,37.667346,52.758591,1.473304,54.9883,55.0,66.955002
20160912070000,54.32,74.088211,58.878685,58.880001,37.667346,52.758591,1.477318,54.9883,55.0,66.955002
20160912071500,36.349998,74.088211,58.878685,58.880001,37.667346,51.62944,1.469289,54.412243,55.0,66.955002
20160912073000,17.58,74.088211,58.878685,58.880001,37.667346,51.62944,1.469289,55.186317,55.0,66.955002
20160912074500,17.58,74.088211,58.878685,58.880001,37.595368,52.178757,1.477318,55.186317,55.0,66.955002
20160912080000,17.58,74.088211,58.878685,58.880001,37.667346,52.178757,1.473304,55.186317,55.0,66.955002
20160912081500,17.58,74.088211,58.878685,58.880001,37.667346,52.178757,1.461261,55.186317,55.0,66.955002
20160912083000,21.215,74.088211,58.878685,58.880001,37.955258,52.178757,1.437174,55.186317,55.0,66.955002
20160912084500,54.0,74.088211,58.878685,58.880001,38.160431,52.178757,1.417102,54.502251,55.0,66.955002
20160912090000,53.235001,74.088211,58.112133,58.110001,38.450315,52.178757,1.441188,54.502251,55.0,67.779999
20160912091500,53.235001,74.088211,58.112133,58.110001,38.522786,52.178757,1.437174,55.150314,55.0,67.779999
20160912093000,57.525002,76.374435,58.112133,58.110001,39.319967,52.178757,1.437174,55.150314,55.0,67.779999
20160912100000,57.525002,76.374435,58.112133,58.110001,39.898664,52.178757,1.42513,55.150314,55.0,67.779999
20160912101500,57.525002,76.374435,58.112133,58.110001,40.40251,52.178757,1.421116,55.150314,55.0,67.779999
20160912103000,57.525002,76.374435,58.112133,58.110001,40.881536,52.178757,1.413087,55.150314,55.0,67.779999
20160912104500,61.849998,76.374435,58.112133,58.110001,41.236496,52.178757,1.429145,54.502251,55.0,67.779999
20160912110000,61.080002,78.9487,58.112133,58.110001,41.824968,52.178757,1.421116,54.502251,55.0,67.779999
20160912111500,60.169998,78.9487,58.112133,58.110001,41.452991,52.178757,1.437174,54.502251,55.0,67.779999
20160912113000,55.369999,78.9487,58.112133,58.110001,41.714604,52.178757,1.417102,54.502251,55.0,67.779999
20160912114500,54.264999,80.514854,57.117332,57.115002,41.917227,52.178757,1.433159,54.502251,55.0,68.849998
20160912120000,67.995003,80.514854,51.794613,51.794998,42.54128,52.178757,1.597752,54.502251,55.0,74.095001
20160912121500,32.34,81.342941,55.161255,55.16,42.620075,51.62944,1.581694,54.502251,55.0,70.949997
20160912123000,32.34,81.342941,55.161255,55.16,42.369461,51.62944,1.561622,54.502251,55.0,70.949997
20160912124500,32.34,82.549057,55.161255,55.16,42.500599,51.62944,1.581694,55.150314,55.0,70.949997
20160912130000,68.0,82.549057,55.161255,55.16,42.697306,52.728073,1.589723,55.150314,55.0,70.949997
20160912131500,68.0,83.935196,55.161255,55.16,42.500599,52.728073,1.593737,55.150314,55.0,70.949997
20160912133000,68.0,83.935196,55.161255,55.16,42.82688,52.728073,1.573665,55.150314,55.0,70.949997
20160912134500,68.0,82.72908,55.161255,55.16,42.692206,52.728073,1.573665,55.150314,55.0,70.949997
20160912140000,68.0,82.72908,55.161255,55.16,42.692206,52.728073,1.557607,55.150314,55.0,70.949997
20160912141500,68.0,82.72908,55.161255,55.16,42.480539,52.026169,1.565636,55.150314,55.0,70.949997
20160912143000,68.0,81.900993,55.161255,55.16,41.24384,52.026169,1.557607,54.502251,55.0,70.949997
20160912144500,30.860001,83.197128,55.161255,55.16,41.132014,50.713913,1.561622,54.502251,55.0,70.949997
20160912150000,30.094999,83.197128,55.161255,55.16,41.069403,51.263229,1.585708,54.502251,55.0,70.949997
20160912151500,26.280001,81.720978,55.161255,55.16,41.081405,51.263229,1.593737,54.502251,55.0,70.949997
20160912153000,25.51,81.720978,56.110336,56.110001,40.509032,51.263229,1.581694,54.502251,55.0,69.93
20160912154500,25.51,79.506752,56.110336,56.110001,40.76104,51.263229,1.557607,55.47435,55.0,69.93
20160912160000,43.599998,78.210625,56.110336,56.110001,41.529712,52.270309,1.565636,55.47435,55.0,69.93
20160912161500,43.599998,78.210625,56.110336,56.110001,42.110959,52.270309,1.557607,55.47435,55.0,69.93
20160912163000,43.599998,78.210625,56.110336,56.110001,41.84275,52.270309,1.561622,55.47435,55.0,69.93
20160912164500,43.599998,79.776779,56.110336,56.110001,42.237728,52.270309,1.565636,55.47435,55.0,69.93
20160912170000,63.345001,82.639069,56.110336,56.110001,41.572008,52.270309,1.573665,55.47435,55.0,69.93
20160912171500,63.345001,83.845184,57.059418,57.060001,41.266348,52.270309,1.565636,55.47435,55.0,68.910004
20160912173000,63.345001,84.763275,58.262699,58.264999,41.02182,52.270309,1.581694,55.47435,55.0,67.620003
20160912174500,63.345001,83.845184,58.262699,58.264999,41.164875,52.270309,1.593737,54.862289,55.0,67.620003
20160912180000,63.345001,84.853287,58.262699,58.264999,41.820735,52.270309,1.573665,54.862289,55.0,67.620003
20160912181500,63.345001,84.853287,58.262699,58.264999,40.998071,52.270309,1.569651,54.862289,55.0,67.620003
20160912183000,59.805,82.639069,58.262699,58.264999,37.598428,52.270309,1.561622,54.862289,55.0,67.620003
20160912184500,53.990002,78.408646,58.262699,58.264999,37.437965,51.415817,1.505419,56.446445,55.0,67.620003
20160912190000,48.564999,75.366341,58.262699,58.264999,37.42836,51.965134,1.473304,54.502251,55.0,67.620003
20160912191500,53.07,73.710175,58.262699,58.264999,37.30018,51.965134,1.397029,55.47435,55.0,69.690002
20160912193000,56.810001,73.710175,52.910931,52.91,37.29542,51.965134,1.54155,54.736275,55.0,73.370003
20160912194500,56.810001,73.710175,52.910931,52.91,37.320648,51.965134,1.581694,54.736275,55.0,73.370003
20160912200000,56.810001,73.710175,52.910931,52.91,37.058372,51.965134,1.565636,54.736275,55.0,73.370003
20160912201500,56.810001,73.710175,54.039448,54.040001,36.796096,51.965134,1.585708,54.736275,55.0,72.160004
20160912203000,56.810001,73.710175,54.039448,54.040001,37.22912,51.965134,1.593737,54.736275,55.0,72.160004
20160912204500,18.355,73.710175,55.937614,55.939999,37.244488,51.415817,1.573665,54.052208,55.0,70.114998
20160912210000,53.285,73.710175,55.937614,55.939999,37.459521,52.270309,1.565636,54.052208,55.0,70.114998
20160912211500,18.475,73.710175,55.937614,55.939999,37.402418,52.270309,1.581694,54.9883,55.0,70.114998
20160912213000,18.475,73.710175,56.901649,56.900002,37.752533,52.270309,1.573665,54.9883,55.0,69.080002
20160912214500,18.475,73.710175,56.901649,56.900002,37.752533,52.270309,1.581694,54.9883,55.0,69.080002
20160912220000,46.529999,73.710175,60.283253,60.285,37.615479,51.171677,1.573665,56.9865,55.0,65.445
20160912221500,34.404999,73.710175,60.283253,60.285,37.478425,50.469772,1.573665,55.348335,55.0,65.445
20160912223000,34.404999,73.710175,60.283253,60.285,37.62148,51.568405,1.525492,55.348335,55.0,65.445
20160912224500,50.805,73.710175,60.283253,60.285,37.694036,51.049606,1.533521,55.348335,55.0,65.445
20160912230000,50.805,73.710175,60.283253,60.285,37.694036,50.37822,1.573665,55.348335,55.0,65.445
20160912231500,21.58,73.710175,60.283253,60.285,37.694036,51.141159,1.437174,55.348335,55.0,65.445
20160912233000,53.555,73.710175,59.333313,59.334999,37.904632,51.934616,1.417102,54.538254,55.0,66.464996
20160912234500,49.044998,73.710175,59.333313,59.334999,37.904632,51.934616,1.413087,54.538254,55.0,66.464996
20160913000000,49.044998,73.710175,58.398323,58.400002,37.76462,51.934616,1.421116,54.538254,55.0,67.470001
20160913001500,49.044998,73.710175,58.398323,58.400002,37.76462,51.934616,1.421116,54.538254,55.0,67.470001
20160913003000,49.044998,73.710175,58.398323,58.400002,37.484596,51.934616,1.417102,54.538254,55.0,67.470001
20160913004500,49.044998,73.710175,58.398323,58.400002,37.484596,51.934616,1.42513,54.538254,55.0,67.470001
20160913010000,49.044998,73.710175,58.398323,58.400002,37.692234,51.934616,1.433159,54.538254,55.0,67.470001
20160913011500,49.044998,73.710175,58.398323,58.400002,37.484596,51.934616,1.433159,54.538254,55.0,67.470001
20160913013000,48.279999,73.710175,58.398323,58.400002,37.692234,51.934616,1.445203,54.538254,55.0,67.470001
20160913014500,47.509998,73.710175,58.398323,58.400002,37.692234,51.934616,1.449217,54.538254,55.0,67.470001
20160913020000,46.744999,73.710175,58.398323,58.400002,37.899872,51.934616,1.457246,54.538254,55.0,67.470001
20160913021500,42.57,73.710175,58.398323,58.400002,38.041856,51.934616,1.465275,54.538254,55.0,67.470001
20160913023000,32.290001,73.710175,58.398323,58.400002,37.833232,51.934616,1.529506,54.538254,55.0,67.470001
20160913024500,49.645,74.448242,58.398323,58.400002,37.833232,51.934616,1.529506,55.798382,55.0,67.470001
20160913030000,50.575001,74.448242,58.398323,58.400002,37.833232,51.934616,1.529506,54.448246,55.0,67.470001
20160913031500,41.25,74.448242,58.398323,58.400002,37.692234,51.934616,1.529506,54.448246,55.0,67.470001
20160913033000,33.240002,74.448242,58.398323,58.400002,37.692234,51.934616,1.525492,54.448246,55.0,67.470001
20160913034500,30.934999,74.448242,58.398323,58.400002,37.621735,51.934616,1.537535,54.448246,55.0,67.470001
20160913040000,28.295,74.448242,58.398323,58.400002,37.621735,51.934616,1.485347,54.448246,55.0,67.470001
20160913041500,28.295,74.448242,58.398323,58.400002,37.686896,51.934616,1.473304,54.448246,55.0,67.470001
20160913043000,28.295,73.530151,58.398323,58.400002,37.686896,51.934616,1.449217,54.448246,55.0,67.470001
20160913044500,28.295,73.530151,58.398323,58.400002,37.750085,53.491013,1.449217,54.448246,55.0,67.470001
20160913050000,28.295,73.530151,58.398323,58.400002,37.750085,52.300827,1.445203,54.448246,55.0,67.470001
20160913051500,28.295,73.530151,58.398323,58.400002,37.607115,52.300827,1.445203,54.448246,55.0,67.470001
20160913053000,28.295,73.530151,58.398323,58.400002,37.607115,52.300827,1.449217,54.448246,55.0,67.470001
20160913054500,28.295,73.530151,58.398323,58.400002,37.607115,52.300827,1.445203,54.448246,55.0,67.470001
20160913060000,28.295,73.530151,58.398323,58.400002,37.464145,52.300827,1.441188,54.448246,55.0,67.470001
20160913061500,28.295,73.530151,58.398323,58.400002,37.464145,52.300827,1.433159,54.448246,55.0,67.470001
20160913063000,28.295,73.530151,58.398323,58.400002,37.464145,52.300827,1.441188,54.448246,55.0,67.470001
20160913064500,28.295,73.530151,58.398323,58.400002,37.667346,52.300827,1.453232,54.448246,55.0,67.470001
20160913070000,27.530001,73.530151,58.398323,58.400002,37.811302,52.300827,1.525492,54.448246,55.0,67.470001
20160913071500,17.705,73.530151,58.398323,58.400002,37.811302,52.300827,1.521477,55.348335,55.0,67.470001
20160913073000,17.705,73.530151,58.398323,58.400002,37.811302,52.300827,1.533521,55.348335,55.0,67.470001
20160913074500,55.805,73.530151,58.398323,58.400002,37.811302,53.39946,1.529506,55.348335,55.0,67.470001
20160913080000,55.805,73.530151,58.398323,58.400002,38.099214,52.51445,1.477318,55.348335,55.0,67.470001
20160913081500,57.625,73.530151,55.616222,55.615002,38.24317,52.51445,1.533521,54.574257,55.0,70.464996
20160913083000,19.815001,74.268227,55.616222,55.615002,38.315148,52.51445,1.553593,55.186317,55.0,70.464996
20160913084500,54.299999,75.456345,55.616222,55.615002,38.60306,52.51445,1.54155,55.852386,55.0,70.464996
20160913090000,58.41,75.456345,55.616222,55.615002,39.106906,52.51445,1.549578,55.150314,55.0,70.464996
20160913091500,58.41,76.75248,55.616222,55.615002,39.322755,52.51445,1.557607,55.150314,55.0,70.464996
20160913093000,60.084999,76.75248,55.616222,55.615002,39.745664,52.51445,1.549578,55.150314,55.0,70.464996
20160913094500,60.084999,77.67057,55.616222,55.615002,40.242608,52.51445,1.533521,55.150314,55.0,70.464996
20160913100000,60.084999,77.67057,55.616222,55.615002,40.56486,52.51445,1.521477,55.150314,55.0,70.464996
20160913101500,60.084999,77.67057,55.616222,55.615002,40.822121,52.51445,1.533521,55.150314,55.0,70.464996
20160913103000,62.404999,77.67057,55.616222,55.615002,41.21052,52.51445,1.509434,55.150314,55.0,70.464996
20160913104500,62.404999,79.416748,55.616222,55.615002,41.452991,52.51445,1.497391,55.150314,55.0,70.464996
20160913110000,62.404999,79.416748,55.616222,55.615002,41.44444,52.51445,1.517463,55.150314,55.0,70.464996
20160913111500,62.404999,79.416748,55.616222,55.615002,41.602608,52.51445,1.509434,55.150314,55.0,70.464996
20160913113000,62.404999,80.514854,55.616222,55.615002,42.052309,52.51445,1.501405,55.150314,55.0,70.464996
20160913114500,63.060001,80.514854,55.616222,55.615002,41.937848,52.51445,1.489362,55.150314,55.0,70.464996
20160913120000,31.545,80.514854,55.616222,55.615002,42.02108,52.51445,1.505419,53.998199,55.0,70.464996
20160913121500,24.370001,80.514854,55.616222,55.615002,41.77934,52.51445,1.501405,54.952297,55.0,70.464996
20160913123000,24.370001,80.514854,55.616222,55.615002,42.03332,52.51445,1.465275,54.952297,55.0,70.464996
20160913124500,62.494999,82.081009,54.568661,54.57,42.238323,52.51445,1.429145,55.798382,55.0,71.589996
20160913130000,62.494999,82.081009,54.568661,54.57,42.371348,52.51445,1.489362,55.024303,55.0,71.589996
20160913131500,62.494999,82.081009,54.568661,54.57,42.17102,52.51445,1.54155,55.024303,55.0,71.589996
20160913133000,62.494999,82.081009,54.568661,54.57,41.780972,52.51445,1.545564,55.024303,55.0,71.589996
20160913134500,62.494999,82.081009,54.568661,54.57,42.17102,52.51445,1.57768,55.024303,55.0,71.589996
20160913140000,49.5,82.081009,54.568661,54.57,41.820735,52.51445,1.573665,54.37624,55.0,71.589996
20160913141500,26.620001,82.9991,54.568661,54.57,42.734927,52.51445,1.585708,55.510353,55.0,71.589996
20160913143000,24.32,81.630966,55.132915,55.134998,42.781184,52.51445,1.557607,54.790279,55.0,71.589996
20160913144500,39.945,81.630966,55.132915,55.134998,42.79679,53.063766,1.585708,56.014404,55.0,71.589996
20160913150000,64.040001,84.025208,55.132915,55.134998,41.449744,53.063766,1.581694,55.150314,55.0,71.589996
20160913151500,64.040001,84.025208,55.132915,55.134998,41.10325,53.063766,1.569651,55.150314,55.0,70.504997
20160913153000,48.025002,79.038704,55.132915,55.134998,41.632902,52.483932,1.57768,54.340233,55.0,70.504997
20160913154500,23.360001,79.038704,55.132915,55.134998,42.08704,52.483932,1.557607,54.340233,55.0,70.504997
20160913160000,23.360001,81.432945,55.132915,55.134998,41.657875,52.483932,1.565636,55.186317,55.0,70.504997
20160913161500,50.724998,81.432945,55.132915,55.134998,41.55443,53.368942,1.553593,55.762375,55.0,70.504997
20160913163000,44.724998,81.432945,55.132915,55.134998,41.257236,53.368942,1.549578,54.37624,55.0,70.504997
20160913164500,23.629999,81.432945,55.132915,55.134998,41.392896,52.087204,1.565636,55.024303,55.0,70.504997
20160913170000,23.629999,81.432945,55.132915,55.134998,41.91466,52.087204,1.585708,55.024303,55.0,70.504997
20160913171500,23.629999,81.432945,56.201618,56.200001,41.85057,52.63652,1.549578,55.024303,55.0,70.504997
20160913173000,23.629999,83.197128,56.201618,56.200001,41.50768,52.63652,1.569651,55.024303,55.0,70.504997
20160913174500,23.629999,82.261032,56.201618,56.200001,41.55443,52.63652,1.565636,55.024303,55.0,70.504997
20160913180000,21.76,82.261032,56.201618,56.200001,41.179988,52.63652,1.561622,55.024303,55.0,70.504997
20160913181500,21.76,82.261032,56.825687,56.825001,41.388612,52.63652,1.557607,55.024303,55.0,69.160004
20160913183000,20.225,82.261032,56.825687,56.825001,41.164875,52.026169,1.553593,55.024303,55.0,69.160004
20160913184500,20.225,82.261032,56.825687,56.825001,41.132014,52.026169,1.565636,55.024303,55.0,69.160004
20160913190000,20.225,80.982895,56.825687,56.825001,,52.026169,1.581694,55.024303,55.0,69.160004
20160913191500,54.334999,80.982895,58.342987,58.345001,41.265056,53.094284,1.569651,55.024303,55.0,67.529999
20160913193000,16.82,80.982895,58.342987,58.345001,41.265056,52.331345,1.569651,55.024303,55.0,67.529999
20160913194500,16.82,80.982895,58.342987,58.345001,40.939676,52.331345,1.569651,55.024303,55.0,67.529999
20160913200000,16.82,79.506752,58.342987,58.345001,40.614296,52.331345,1.569651,55.024303,55.0,67.529999
20160913201500,16.82,79.506752,58.342987,58.345001,40.599098,52.331345,1.569651,55.024303,55.0,67.529999
20160913203000,16.82,78.498657,58.342987,58.345001,40.38177,52.331345,1.513448,55.024303,55.0,67.529999
20160913204500,16.82,78.498657,58.342987,58.345001,39.877839,52.941696,1.477318,55.024303,55.0,67.529999
20160913210000,16.82,78.498657,58.342987,58.345001,39.919336,52.941696,1.469289,55.024303,55.0,67.529999
20160913211500,16.82,77.67057,58.342987,58.345001,40.02443,52.941696,1.457246,55.024303,55.0,67.529999
20160913213000,16.82,77.67057,58.342987,58.345001,39.75821,52.941696,1.465275,55.024303,55.0,67.529999
20160913214500,16.82,77.67057,58.342987,58.345001,39.75821,52.941696,1.461261,55.024303,55.0,67.529999
20160913220000,16.82,77.67057,58.342987,58.345001,39.620833,52.941696,1.457246,55.024303,55.0,67.529999
20160913221500,16.82,76.75248,58.342987,58.345001,39.485751,52.026169,1.581694,55.024303,55.0,67.529999
20160913223000,16.82,76.75248,58.342987,58.345001,39.375404,51.171677,1.593737,55.024303,55.0,67.529999
20160913224500,16.82,76.75248,58.342987,58.345001,39.260127,51.171677,1.593737,55.024303,55.0,67.529999
20160913230000,16.82,76.75248,58.342987,58.345001,39.260127,50.225639,1.57768,55.024303,55.0,67.529999
20160913231500,16.82,76.75248,58.342987,58.345001,39.48502,49.706841,1.573665,55.024303,55.0,67.529999
20160913233000,16.82,76.75248,58.342987,58.345001,39.34698,49.706841,1.57768,55.024303,55.0,67.529999
20160913234500,16.055,76.75248,58.342987,58.345001,38.93286,48.669243,1.573665,55.024303,55.0,67.529999
20160914000000,16.055,75.834381,58.342987,58.345001,39.16474,48.669243,1.585708,55.024303,55.0,67.529999
20160914001500,16.055,75.834381,58.342987,58.345001,39.024728,48.669243,1.585708,55.024303,55.0,67.529999
20160914003000,16.055,75.834381,59.606083,59.605,39.024728,48.669243,1.585708,55.024303,55.0,66.175003
20160914004500,16.055,75.834381,59.606083,59.605,38.884716,48.669243,1.525492,55.024303,55.0,66.175003
20160914010000,16.055,75.834381,59.606083,59.605,38.884716,49.401665,1.521477,55.024303,55.0,66.175003
20160914011500,16.055,75.834381,59.606083,59.605,38.884716,49.401665,1.505419,55.024303,55.0,66.175003
20160914013000,14.735,75.834381,59.606083,59.605,38.884716,49.401665,1.513448,55.024303,55.0,66.175003
20160914014500,18.639999,75.834381,59.606083,59.605,38.884716,49.401665,1.509434,55.024303,55.0,66.175003
20160914020000,33.150002,75.006302,59.606083,59.605,38.884716,49.920464,1.497391,55.636368,55.0,66.175003
20160914021500,32.779999,75.006302,59.606083,59.605,38.884716,48.943901,1.465275,55.636368,55.0,66.175003
20160914023000,31.965,75.006302,63.414478,63.415001,38.884716,48.943901,1.437174,55.636368,55.0,62.080002
20160914024500,37.130001,75.006302,63.414478,63.415001,38.884716,48.943901,1.405058,54.502251,55.0,62.080002
20160914030000,20.075001,75.006302,62.539303,62.540001,38.884716,48.943901,1.405058,54.502251,55.0,63.02
20160914031500,19.305,75.006302,62.539303,62.540001,38.884716,48.943901,1.421116,54.502251,55.0,63.02
20160914033000,18.535,75.006302,61.529556,61.529999,38.884716,48.943901,1.413087,54.502251,55.0,64.105003
20160914034500,18.535,75.006302,60.156982,60.154999,38.884716,49.676323,1.409073,55.240326,55.0,65.580002
20160914040000,18.535,75.006302,60.156982,60.154999,38.884716,49.676323,1.429145,55.240326,55.0,65.580002
20160914041500,18.535,75.006302,60.156982,60.154999,38.884716,49.676323,1.42513,55.240326,55.0,65.580002
20160914043000,18.535,75.006302,60.156982,60.154999,38.884716,50.317184,1.421116,55.240326,55.0,65.580002
20160914044500,18.535,75.006302,60.156982,60.154999,38.315148,50.317184,1.421116,55.240326,55.0,65.580002
20160914050000,36.255001,75.006302,60.156982,60.154999,38.315148,50.317184,1.417102,55.240326,55.0,65.580002
20160914051500,51.064999,75.006302,60.156982,60.154999,38.315148,50.317184,1.421116,55.240326,55.0,65.580002
20160914053000,51.064999,75.006302,60.156982,60.154999,38.24317,50.317184,1.413087,55.240326,55.0,65.580002
20160914054500,51.064999,75.006302,60.156982,60.154999,38.24317,50.317184,1.417102,55.240326,55.0,65.580002
20160914060000,51.064999,75.006302,60.156982,60.154999,38.24317,49.767876,1.429145,55.240326,55.0,65.580002
20160914061500,51.064999,75.006302,60.156982,60.154999,38.099214,49.767876,1.42513,55.240326,55.0,65.580002
20160914063000,51.064999,75.006302,60.156982,60.154999,37.955258,49.767876,1.429145,55.240326,55.0,65.580002
20160914064500,51.064999,75.006302,60.156982,60.154999,37.955258,49.767876,1.42513,54.574257,55.0,65.580002
20160914070000,51.064999,75.006302,60.156982,60.154999,37.811302,49.188042,1.421116,54.574257,55.0,65.580002
20160914071500,51.064999,75.006302,60.156982,60.154999,37.811302,49.188042,1.417102,54.574257,55.0,65.580002
20160914073000,51.064999,75.006302,60.156982,60.154999,38.015489,49.188042,1.421116,54.574257,55.0,65.580002
20160914074500,51.064999,75.006302,60.156982,60.154999,38.015489,49.188042,1.421116,54.574257,55.0,65.580002
20160914080000,56.355,75.006302,54.181141,54.18,38.015489,49.188042,1.461261,54.574257,55.0,72.004997
20160914081500,18.084999,75.006302,54.181141,54.18,38.160431,48.638725,1.557607,54.574257,55.0,72.004997
20160914083000,18.084999,75.006302,54.181141,54.18,38.305373,49.188042,1.589723,54.574257,55.0,72.004997
20160914084500,18.084999,75.006302,55.57486,55.575001,38.450315,49.188042,1.593737,54.574257,55.0,69.900002
20160914090000,16.77,75.006302,57.592648,57.595001,38.60306,49.188042,1.565636,54.574257,55.0,68.339996
20160914091500,16.77,75.924393,57.592648,57.595001,38.890972,49.188042,1.529506,55.150314,55.0,68.339996
20160914093000,22.91,75.924393,57.592648,57.595001,39.53721,49.188042,1.533521,55.150314,55.0,68.339996
20160914094500,37.68,77.022507,57.592648,57.595001,39.745664,49.828911,1.573665,54.160217,55.0,68.339996
20160914100000,18.629999,77.022507,57.592648,57.595001,40.144824,49.249077,1.57768,55.024303,55.0,68.339996
20160914101500,18.629999,78.300629,57.592648,57.595001,40.33553,49.249077,1.553593,55.024303,55.0,68.339996
20160914103000,18.629999,79.416748,57.592648,57.595001,40.836248,49.249077,1.561622,55.024303,55.0,68.339996
20160914104500,19.43,79.416748,57.592648,57.595001,40.701489,49.249077,1.557607,55.024303,55.0,68.339996
20160914110000,24.305,80.892891,57.592648,57.595001,40.844204,49.249077,1.537535,55.024303,55.0,68.339996
20160914111500,26.125,80.892891,57.592648,57.595001,40.861374,49.249077,1.529506,55.024303,55.0,68.339996
20160914113000,26.125,80.892891,57.592648,57.595001,41.265056,48.730278,1.505419,55.024303,55.0,68.339996
20160914114500,26.125,80.892891,57.592648,57.595001,41.52536,48.730278,1.533521,55.024303,55.0,68.339996
20160914120000,28.09,81.900993,57.592648,57.595001,41.59421,48.730278,1.537535,55.024303,55.0,68.339996
20160914121500,28.09,81.900993,57.592648,57.595001,41.653778,48.730278,1.549578,55.024303,55.0,68.339996
20160914123000,29.030001,81.900993,57.592648,57.595001,41.645312,48.730278,1.505419,55.024303,55.0,68.339996
20160914124500,32.34,81.900993,57.592648,57.595001,41.945957,48.730278,1.489362,55.024303,55.0,68.339996
20160914130000,55.465,83.287132,57.592648,57.595001,41.657875,49.279594,1.481333,55.024303,55.0,68.339996
20160914131500,46.060001,83.287132,57.592648,57.595001,41.657875,49.279594,1.497391,54.412243,55.0,68.339996
20160914133000,29.745001,83.287132,57.592648,57.595001,41.927138,49.279594,1.493376,54.412243,55.0,68.339996
20160914134500,29.745001,85.681366,57.592648,57.595001,41.7195,49.279594,1.485347,55.150314,55.0,68.339996
20160914140000,29.745001,84.205223,57.592648,57.595001,42.237728,49.279594,1.513448,55.150314,55.0,68.339996
20160914141500,29.745001,85.771378,57.592648,57.595001,42.122196,49.279594,1.505419,55.150314,55.0,68.339996
20160914143000,29.745001,85.771378,57.592648,57.595001,42.113152,49.279594,1.505419,55.150314,55.0,68.339996
20160914144500,31.195,84.205223,57.592648,57.595001,42.392768,49.279594,1.513448,55.150314,55.0,68.339996
20160914150000,31.195,83.107117,57.592648,57.595001,41.15697,49.279594,1.501405,55.150314,55.0,68.339996
20160914151500,31.195,84.763275,57.592648,57.595001,41.15697,49.279594,1.517463,55.150314,55.0,68.339996
20160914153000,31.195,84.763275,57.592648,57.595001,41.15697,49.279594,1.533521,54.574257,55.0,68.339996
20160914154500,20.459999,84.763275,57.592648,57.595001,41.118839,48.57769,1.525492,55.150314,55.0,68.339996
20160914160000,27.49,84.763275,57.592648,57.595001,41.118839,48.57769,1.537535,55.150314,55.0,68.339996
20160914161500,27.49,84.763275,57.592648,57.595001,41.118839,48.57769,1.533521,55.150314,55.0,68.339996
20160914163000,27.49,82.72908,57.592648,57.595001,41.118839,48.57769,1.537535,55.150314,55.0,68.339996
20160914164500,25.955,82.72908,57.592648,57.595001,41.118839,48.57769,1.549578,54.502251,55.0,68.339996
20160914170000,17.985001,84.853287,57.592648,57.595001,41.118839,48.57769,1.557607,55.186317,55.0,68.339996
20160914171500,57.73,82.171021,57.592648,57.595001,41.90888,48.57769,1.545564,54.574257,55.0,68.339996
20160914173000,47.105,82.171021,57.592648,57.595001,40.100964,48.57769,1.525492,54.574257,55.0,68.339996
20160914174500,19.83,82.171021,57.592648,57.595001,40.165972,48.57769,1.533521,55.348335,55.0,68.339996
20160914180000,53.325001,82.171021,49.307217,49.305,40.261648,49.34063,1.585708,52.846085,55.0,70.769997
20160914181500,21.200001,82.171021,58.757145,58.755001,40.363784,49.34063,1.573665,55.024303,55.0,67.084999
20160914183000,21.200001,82.171021,58.757145,58.755001,40.973302,49.34063,1.589723,55.024303,55.0,67.084999
20160914184500,18.780001,82.171021,58.757145,58.755001,40.973302,49.34063,1.57768,55.024303,55.0,67.084999
20160914190000,15.995,80.064812,58.757145,58.755001,40.973302,49.34063,1.473304,55.024303,55.0,67.084999
20160914191500,18.610001,80.064812,58.757145,58.755001,40.973302,50.012016,1.485347,55.024303,55.0,67.084999
20160914193000,18.610001,80.064812,58.757145,58.755001,40.493613,50.012016,1.461261,55.024303,55.0,67.084999
20160914194500,23.469999,80.064812,58.757145,58.755001,40.1062,50.012016,1.477318,55.024303,55.0,67.084999
20160914200000,49.529999,80.064812,58.757145,58.755001,40.196504,50.012016,1.465275,55.024303,55.0,67.084999
20160914201500,53.294998,79.128716,58.757145,58.755001,40.057478,50.012016,1.469289,55.024303,55.0,67.084999
20160914203000,53.294998,79.128716,58.757145,58.755001,39.918452,50.012016,1.461261,55.024303,55.0,67.084999
20160914204500,53.294998,78.300629,58.757145,58.755001,39.934806,50.012016,1.461261,55.024303,55.0,67.084999
20160914210000,53.294998,78.300629,58.757145,58.755001,39.934806,49.493217,1.477318,55.024303,55.0,67.084999
20160914211500,53.294998,78.300629,58.757145,58.755001,39.934806,49.493217,1.469289,55.024303,55.0,67.084999
20160914213000,53.294998,78.300629,58.757145,58.755001,39.934806,49.493217,1.481333,55.024303,55.0,67.084999
20160914214500,53.294998,78.300629,58.757145,58.755001,39.934806,49.493217,1.485347,55.024303,55.0,67.084999
20160914220000,53.294998,78.300629,58.757145,58.755001,39.934806,49.493217,1.489362,55.024303,55.0,67.084999
20160914221500,53.294998,77.112518,58.757145,58.755001,39.934806,49.493217,1.481333,55.024303,55.0,67.084999
20160914223000,53.294998,77.112518,58.757145,58.755001,39.736705,49.493217,1.481333,55.024303,55.0,67.084999
20160914224500,53.294998,77.112518,58.757145,58.755001,39.595707,49.493217,1.485347,55.024303,55.0,67.084999
20160914230000,53.294998,77.112518,58.757145,58.755001,39.595707,49.493217,1.481333,55.024303,55.0,67.084999
20160914231500,53.294998,77.112518,58.757145,58.755001,39.525208,49.493217,1.489362,55.024303,55.0,67.084999
20160914233000,38.419998,75.834381,58.757145,58.755001,39.38421,49.493217,1.497391,55.024303,55.0,67.084999
20160914234500,15.525,75.834381,58.757145,58.755001,39.38421,49.493217,1.565636,55.024303,55.0,67.084999
20160915000000,53.314999,75.834381,58.757145,58.755001,39.60368,49.493217,1.569651,55.024303,55.0,67.084999
20160915001500,42.540001,75.834381,58.757145,58.755001,39.461696,49.493217,1.565636,54.448246,55.0,67.084999
20160915003000,16.09,75.834381,58.757145,58.755001,39.177728,49.493217,1.565636,54.448246,55.0,67.084999
20160915004500,16.09,75.834381,58.757145,58.755001,39.177728,49.493217,1.565636,55.186317,55.0,67.084999
20160915010000,16.09,75.834381,58.757145,58.755001,39.177728,49.493217,1.521477,55.186317,55.0,67.084999
20160915011500,16.09,75.834381,58.757145,58.755001,39.106736,49.493217,1.497391,55.186317,55.0,67.084999
20160915013000,16.09,75.834381,58.757145,58.755001,39.106736,49.493217,1.473304,55.186317,55.0,67.084999
20160915014500,16.09,75.834381,58.757145,58.755001,39.106736,49.493217,1.461261,55.186317,55.0,67.084999
20160915020000,16.09,75.834381,58.757145,58.755001,39.106736,49.493217,1.457246,55.186317,55.0,67.084999
20160915021500,16.09,75.834381,58.757145,58.755001,39.106736,49.493217,1.465275,55.186317,55.0,67.084999
20160915023000,16.09,75.834381,58.757145,58.755001,38.680784,49.493217,1.465275,55.186317,55.0,67.084999
20160915024500,16.09,75.834381,58.757145,58.755001,38.750875,49.493217,1.453232,55.186317,55.0,67.084999
20160915030000,16.09,75.834381,58.757145,58.755001,38.750875,49.493217,1.473304,55.186317,55.0,67.084999
20160915031500,16.09,75.834381,58.757145,58.755001,38.750875,49.493217,1.473304,55.186317,55.0,67.084999
20160915033000,16.09,75.834381,58.757145,58.755001,38.53642,49.493217,1.477318,54.538254,55.0,67.084999
20160915034500,16.09,75.834381,58.757145,58.755001,38.53642,48.882866,1.481333,54.538254,55.0,67.084999
20160915040000,16.09,75.834381,58.757145,58.755001,38.39345,48.882866,1.481333,54.538254,55.0,67.084999
20160915041500,16.09,75.834381,58.757145,58.755001,38.39345,48.882866,1.477318,54.538254,55.0,67.084999
20160915043000,16.09,75.834381,58.757145,58.755001,38.39345,48.882866,1.485347,54.538254,55.0,67.084999
20160915044500,16.09,75.834381,58.757145,58.755001,38.315148,48.882866,1.521477,54.538254,55.0,67.084999
20160915050000,16.09,74.808289,58.757145,58.755001,38.459104,48.882866,1.557607,54.538254,55.0,67.084999
20160915051500,26.195,74.808289,58.757145,58.755001,38.315148,48.882866,1.557607,55.600361,55.0,67.084999
20160915053000,51.654999,74.808289,58.757145,58.755001,38.24317,49.645805,1.565636,55.600361,55.0,67.084999
20160915054500,51.654999,74.808289,58.757145,58.755001,38.24317,49.645805,1.565636,54.700272,55.0,67.084999
20160915060000,51.654999,74.808289,58.757145,58.755001,38.450315,48.913383,1.565636,54.700272,55.0,67.084999
20160915061500,51.654999,74.808289,58.757145,58.755001,38.450315,48.913383,1.565636,54.700272,55.0,67.084999
20160915063000,51.654999,74.808289,58.757145,58.755001,38.450315,48.913383,1.573665,54.700272,55.0,67.084999
20160915064500,51.654999,74.808289,58.757145,58.755001,38.450315,48.913383,1.497391,54.700272,55.0,67.084999
20160915070000,51.654999,74.808289,58.757145,58.755001,38.450315,48.913383,1.445203,54.700272,55.0,67.084999
20160915071500,51.654999,74.808289,58.757145,58.755001,38.450315,48.913383,1.445203,54.700272,55.0,67.084999
20160915073000,51.654999,74.808289,58.757145,58.755001,38.450315,48.913383,1.441188,54.700272,55.0,67.084999
20160915074500,51.654999,74.808289,58.757145,58.755001,38.522786,48.913383,1.429145,54.700272,55.0,67.084999
20160915080000,51.654999,74.808289,58.757145,58.755001,38.667728,48.913383,1.429145,54.700272,55.0,67.084999
20160915081500,51.654999,74.808289,58.757145,58.755001,38.957612,48.913383,1.437174,54.700272,55.0,67.084999
20160915083000,51.654999,75.726379,58.757145,58.755001,39.319967,48.913383,1.421116,55.348335,55.0,67.084999
20160915084500,52.450001,76.554459,58.757145,58.755001,39.609851,48.913383,1.429145,55.348335,55.0,67.084999
20160915090000,53.25,77.382538,58.757145,58.755001,39.972206,48.913383,1.445203,55.348335,55.0,67.084999
20160915091500,55.544998,77.382538,58.757145,58.755001,40.26209,48.913383,1.449217,54.664268,55.0,67.084999
20160915093000,36.650002,78.768677,58.757145,58.755001,40.624445,48.913383,1.441188,54.664268,55.0,67.084999
20160915094500,17.959999,78.768677,58.757145,58.755001,40.906356,48.913383,1.453232,54.664268,55.0,67.084999
20160915100000,31.24,78.768677,58.757145,58.755001,40.96691,48.913383,1.437174,55.312332,55.0,67.084999
20160915101500,41.525002,80.244827,58.757145,58.755001,41.236496,48.913383,1.445203,55.312332,55.0,67.084999
20160915103000,48.75,80.244827,58.757145,58.755001,41.146685,48.913383,1.445203,55.312332,55.0,67.084999
20160915104500,48.75,80.244827,58.757145,58.755001,41.26492,48.913383,1.441188,55.312332,55.0,67.084999
20160915110000,48.75,79.236725,58.757145,58.755001,41.308712,48.913383,1.437174,55.312332,55.0,67.084999
20160915111500,48.75,79.236725,58.757145,58.755001,41.795626,48.913383,1.453232,55.312332,55.0,67.084999
20160915113000,51.0,80.982895,58.757145,58.755001,41.68856,48.913383,1.453232,55.312332,55.0,67.084999
20160915114500,53.84,79.776779,58.757145,58.755001,41.468512,48.913383,1.453232,55.312332,55.0,67.084999
20160915120000,53.84,79.776779,58.757145,58.755001,41.602608,48.913383,1.453232,55.312332,55.0,67.084999
20160915121500,53.84,80.892891,58.757145,58.755001,42.55352,48.913383,1.449217,55.312332,55.0,67.084999
20160915123000,54.494999,80.892891,58.757145,58.755001,42.495754,48.913383,1.445203,55.312332,55.0,67.084999
20160915124500,54.494999,80.892891,58.757145,58.755001,41.723461,50.164604,1.441188,55.312332,55.0,67.084999
20160915130000,48.974998,80.892891,58.757145,58.755001,41.19998,49.188042,1.453232,54.502251,55.0,67.084999
20160915131500,23.51,79.506752,58.757145,58.755001,41.579522,48.516655,1.441188,54.502251,55.0,67.084999
20160915133000,18.485001,76.554459,58.757145,58.755001,41.552492,48.516655,1.421116,55.186317,55.0,67.084999
20160915134500,36.514999,77.67057,58.757145,58.755001,42.1768,49.371147,1.417102,55.798382,55.0,67.084999
20160915140000,56.740002,77.67057,58.757145,58.755001,42.45288,49.371147,1.409073,55.798382,55.0,67.084999
20160915141500,57.395,79.038704,57.769394,57.77,42.096764,49.371147,1.421116,55.798382,55.0,68.150002
20160915143000,57.395,79.038704,57.769394,57.77,42.164798,49.371147,1.409073,54.790279,55.0,68.150002
20160915144500,57.395,81.25293,57.769394,57.77,42.660178,49.371147,1.433159,54.790279,55.0,68.150002
20160915150000,61.639999,82.459045,57.769394,57.77,43.065424,49.371147,1.453232,54.790279,55.0,68.150002
20160915151500,54.825001,82.459045,57.769394,57.77,42.828444,48.669243,1.453232,54.790279,55.0,68.150002
20160915153000,27.225,82.459045,57.769394,57.77,42.828444,48.669243,1.453232,54.790279,55.0,68.150002
20160915154500,26.08,83.467148,57.769394,57.77,43.15226,48.669243,1.505419,54.790279,55.0,68.150002
20160915160000,40.514999,82.459045,57.769394,57.77,43.15226,48.669243,1.521477,55.564358,55.0,68.150002
20160915161500,55.025002,83.467148,57.769394,57.77,43.152515,48.669243,1.525492,54.448246,55.0,68.150002
20160915163000,60.314999,82.369034,57.769394,57.77,41.70301,48.669243,1.525492,55.150314,55.0,68.150002
20160915164500,19.0,77.940598,57.769394,57.77,40.82309,50.286667,1.533521,55.150314,55.0,68.150002
20160915170000,18.23,77.940598,57.769394,57.77,40.462792,51.50737,1.537535,55.150314,55.0,68.150002
20160915171500,19.030001,77.940598,57.769394,57.77,40.463948,50.042534,1.557607,55.150314,55.0,68.150002
20160915173000,19.030001,79.038704,57.769394,57.77,40.493613,50.042534,1.557607,55.150314,55.0,68.150002
20160915174500,22.004999,79.038704,57.769394,57.77,40.93444,50.042534,1.589723,55.150314,55.0,68.150002
20160915180000,22.66,79.038704,57.769394,57.77,40.93444,50.042534,1.57768,55.150314,55.0,68.150002
20160915181500,22.66,79.038704,57.769394,57.77,41.21052,50.042534,1.565636,55.150314,55.0,68.150002
20160915183000,22.66,79.038704,57.769394,57.77,41.21052,50.042534,1.569651,55.150314,55.0,68.150002
20160915184500,22.66,79.038704,57.769394,57.77,41.21052,50.042534,1.565636,55.150314,55.0,68.150002
20160915190000,22.66,79.038704,57.769394,57.77,40.836248,50.042534,1.557607,55.150314,55.0,68.150002
20160915191500,22.66,79.038704,57.769394,57.77,40.259846,52.270309,1.565636,55.150314,55.0,68.150002
20160915193000,22.66,77.580559,57.769394,57.77,40.356559,50.805466,1.569651,55.150314,55.0,68.150002
20160915194500,22.66,77.580559,57.769394,57.77,40.17522,49.920464,1.565636,55.150314,55.0,68.150002
20160915200000,17.01,77.580559,57.769394,57.77,40.1062,49.310112,1.569651,55.150314,55.0,68.150002
20160915201500,17.01,76.554459,57.769394,57.77,40.196504,49.310112,1.573665,55.150314,55.0,68.150002
20160915203000,17.01,76.554459,57.769394,57.77,40.057478,49.310112,1.573665,55.150314,55.0,68.150002
20160915204500,17.01,76.554459,57.769394,57.77,40.004812,51.690475,1.585708,55.150314,55.0,68.150002
20160915210000,15.69,76.554459,57.769394,57.77,39.934806,50.164604,1.565636,55.150314,55.0,68.150002
20160915211500,15.69,76.554459,59.454262,59.455002,39.794794,50.164604,1.569651,55.150314,55.0,66.334999
20160915213000,14.925,76.554459,59.454262,59.455002,39.794794,50.164604,1.565636,55.150314,55.0,66.334999
20160915214500,20.955,76.554459,59.454262,59.455002,39.736705,51.965134,1.569651,55.150314,55.0,66.334999
20160915220000,51.845001,76.554459,59.454262,59.455002,39.736705,52.758591,1.565636,55.150314,55.0,66.334999
20160915221500,51.845001,76.554459,59.454262,59.455002,39.525208,50.927536,1.557607,55.150314,55.0,66.334999
20160915223000,45.544998,76.554459,59.454262,59.455002,39.525208,50.286667,1.557607,54.502251,55.0,66.334999
20160915224500,40.115002,76.554459,59.454262,59.455002,39.525208,50.286667,1.517463,54.502251,55.0,66.334999
20160915230000,26.940001,75.726379,59.454262,59.455002,39.38421,50.286667,1.485347,54.502251,55.0,66.334999
20160915231500,52.415001,75.726379,59.454262,59.455002,39.38421,52.148239,1.453232,54.502251,55.0,66.334999
20160915233000,39.005001,75.726379,59.454262,59.455002,38.747016,53.033249,1.461261,54.502251,55.0,66.334999
20160915234500,20.605,75.726379,59.454262,59.455002,39.461696,51.965134,1.493376,54.502251,55.0,66.334999
20160916000000,14.51,75.726379,59.454262,59.455002,39.461696,53.124802,1.453232,55.348335,55.0,66.334999
20160916001500,52.040001,75.726379,59.454262,59.455002,39.461696,54.772751,1.449217,55.348335,55.0,66.334999
20160916003000,52.040001,75.726379,59.454262,59.455002,39.319712,51.965134,1.465275,54.700272,55.0,66.334999
20160916004500,52.040001,75.726379,59.454262,59.455002,39.177728,51.110641,1.473304,54.700272,55.0,66.334999
20160916010000,47.310001,75.726379,59.454262,59.455002,39.177728,50.164604,1.477318,54.700272,55.0,66.334999
20160916011500,47.310001,75.726379,59.454262,59.455002,39.106736,50.164604,1.477318,54.700272,55.0,66.334999
20160916013000,47.310001,75.726379,59.454262,59.455002,39.106736,50.164604,1.481333,54.700272,55.0,66.334999
20160916014500,47.310001,75.726379,59.454262,59.455002,38.964752,49.157524,1.553593,54.700272,55.0,66.334999
20160916020000,47.310001,75.726379,59.454262,59.455002,38.964752,49.157524,1.549578,54.700272,55.0,66.334999
20160916021500,45.439999,75.726379,59.454262,59.455002,38.964752,49.157524,1.545564,54.700272,55.0,66.334999
20160916023000,45.439999,75.726379,59.454262,59.455002,38.964752,49.157524,1.533521,54.700272,55.0,66.334999
20160916024500,39.610001,75.726379,59.454262,59.455002,38.964752,49.157524,1.521477,54.700272,55.0,66.334999
20160916030000,38.845001,75.726379,59.454262,59.455002,38.822768,49.157524,1.513448,54.700272,55.0,66.334999
20160916031500,30.924999,75.726379,59.454262,59.455002,38.893845,49.157524,1.521477,54.700272,55.0,66.334999
20160916033000,30.924999,75.726379,59.454262,59.455002,38.893845,49.157524,1.521477,54.700272,55.0,66.334999
20160916034500,27.305,75.726379,59.454262,59.455002,38.680784,49.157524,1.469289,54.700272,55.0,66.334999
20160916040000,27.305,75.726379,59.454262,59.455002,38.680784,49.157524,1.437174,54.700272,55.0,66.334999
20160916041500,27.305,75.726379,59.454262,59.455002,38.750875,49.157524,1.429145,54.700272,55.0,66.334999
20160916043000,27.305,75.726379,59.454262,59.455002,38.750875,49.157524,1.433159,54.700272,55.0,66.334999
20160916044500,25.0,75.726379,59.454262,59.455002,38.67939,49.157524,1.42513,54.700272,55.0,66.334999
20160916050000,25.0,75.726379,59.454262,59.455002,38.750875,49.157524,1.429145,54.700272,55.0,66.334999
20160916051500,25.0,75.726379,59.454262,59.455002,38.890972,49.157524,1.433159,54.700272,55.0,66.334999
20160916053000,25.0,75.726379,59.454262,59.455002,38.96295,49.157524,1.441188,54.700272,55.0,66.334999
20160916054500,25.0,75.726379,59.454262,59.455002,38.96295,49.157524,1.437174,54.700272,55.0,66.334999
20160916060000,25.0,75.726379,59.454262,59.455002,38.96295,49.157524,1.453232,54.700272,55.0,66.334999
20160916061500,25.0,75.726379,59.454262,59.455002,38.750875,49.157524,1.449217,54.700272,55.0,66.334999
20160916063000,25.0,75.726379,59.454262,59.455002,38.750875,49.157524,1.517463,54.700272,55.0,66.334999
20160916064500,15.475,75.726379,59.454262,59.455002,38.750875,49.157524,1.525492,54.700272,55.0,66.334999
20160916070000,43.650002,75.726379,59.454262,59.455002,38.890972,49.157524,1.525492,55.690369,55.0,66.334999
20160916071500,30.155001,74.628265,59.454262,59.455002,38.890972,49.157524,1.533521,54.160217,55.0,66.334999
20160916073000,29.469999,74.628265,59.454262,59.455002,38.890972,49.157524,1.521477,55.690369,55.0,66.334999
20160916074500,54.384998,74.628265,59.454262,59.455002,38.96295,48.486137,1.525492,54.664268,55.0,66.334999
20160916080000,54.384998,74.628265,59.454262,59.455002,39.319967,48.486137,1.473304,54.664268,55.0,66.334999
20160916081500,54.384998,75.546356,59.454262,59.455002,39.464909,47.875793,1.421116,54.664268,55.0,66.334999
20160916083000,54.384998,76.464447,59.454262,59.455002,39.827264,47.875793,1.42513,54.664268,55.0,66.334999
20160916084500,56.779999,76.464447,59.454262,59.455002,40.26209,47.875793,1.421116,55.636368,55.0,66.334999
20160916090000,56.779999,77.472549,58.459457,58.459999,40.479503,47.875793,1.441188,54.862289,55.0,67.404999
20160916091500,56.779999,77.472549,58.459457,58.459999,41.059271,47.875793,1.437174,54.862289,55.0,67.404999
20160916093000,56.779999,78.408646,58.459457,58.459999,41.421626,47.875793,1.445203,54.862289,55.0,67.404999
20160916094500,58.084999,78.408646,58.459457,58.459999,41.698114,48.364067,1.469289,54.862289,55.0,67.404999
20160916100000,58.084999,79.416748,58.459457,58.459999,41.896215,48.364067,1.473304,54.862289,55.0,67.404999
20160916101500,58.084999,79.416748,58.459457,58.459999,42.133671,48.364067,1.485347,54.862289,55.0,67.404999
20160916103000,59.904999,79.416748,58.459457,58.459999,42.174998,48.364067,1.477318,54.862289,55.0,67.404999
20160916104500,59.904999,79.416748,58.459457,58.459999,42.073355,48.364067,1.485347,54.862289,55.0,67.404999
20160916110000,59.904999,81.342941,58.459457,58.459999,42.073355,48.364067,1.493376,54.862289,55.0,67.404999
20160916111500,59.904999,81.342941,58.459457,58.459999,42.063172,48.364067,1.493376,54.862289,55.0,67.404999
20160916113000,33.369999,78.210625,58.459457,58.459999,41.586764,47.66217,1.493376,54.214222,55.0,67.404999
20160916114500,18.01,76.554459,58.459457,58.459999,40.93444,49.432182,1.489362,54.898293,55.0,67.404999
20160916120000,54.209999,76.554459,58.459457,58.459999,40.961147,49.432182,1.497391,54.898293,55.0,67.404999
20160916121500,56.52,76.554459,58.459457,58.459999,41.287683,48.882866,1.521477,54.898293,55.0,67.404999
20160916123000,59.935001,78.210625,58.459457,58.459999,41.287683,48.882866,1.517463,54.898293,55.0,67.404999
20160916124500,39.715,76.842484,58.459457,58.459999,40.864689,48.150444,1.521477,53.872189,55.0,67.404999
20160916130000,21.955,76.842484,58.459457,58.459999,40.739552,48.150444,1.549578,55.114311,55.0,67.404999
20160916131500,21.955,76.842484,58.459457,58.459999,40.384592,48.150444,1.54155,55.114311,55.0,67.404999
20160916133000,21.955,75.186325,58.459457,58.459999,40.384592,48.150444,1.54155,55.114311,55.0,67.404999
20160916134500,21.955,75.186325,58.459457,58.459999,40.68097,49.828911,1.525492,55.114311,55.0,67.404999
20160916140000,36.384998,76.284431,58.459457,58.459999,40.455584,49.157524,1.525492,55.114311,55.0,67.404999
20160916141500,57.674999,76.284431,58.459457,58.459999,40.242608,48.638725,1.505419,54.538254,55.0,67.404999
20160916143000,50.044998,76.284431,58.459457,58.459999,40.466515,48.638725,1.501405,54.538254,55.0,67.404999
20160916144500,37.235001,76.284431,58.459457,58.459999,40.690422,48.150444,1.513448,54.538254,55.0,67.404999
20160916150000,36.470001,76.284431,58.459457,58.459999,40.906356,48.150444,1.521477,54.538254,55.0,67.404999
20160916151500,35.700001,78.120621,58.459457,58.459999,41.10988,48.150444,1.505419,55.150314,55.0,67.404999
20160916153000,50.035,79.866791,58.459457,58.459999,41.84207,48.69976,1.513448,55.88839,55.0,67.404999
20160916154500,63.895,79.866791,58.459457,58.459999,42.017408,48.69976,1.517463,55.024303,55.0,67.404999
20160916160000,63.895,79.866791,58.459457,58.459999,41.922174,47.997856,1.505419,55.024303,55.0,67.404999
20160916161500,49.880001,79.866791,58.459457,58.459999,41.447738,47.997856,1.513448,54.340233,55.0,67.404999
20160916163000,26.809999,79.038704,58.459457,58.459999,41.404932,47.997856,1.513448,54.340233,55.0,67.404999
20160916164500,24.504999,79.038704,58.459457,58.459999,41.287683,47.997856,1.497391,54.340233,55.0,67.404999
20160916170000,22.205,76.932495,58.459457,58.459999,41.146685,47.997856,1.513448,54.340233,55.0,67.404999
20160916171500,22.205,76.932495,58.459457,58.459999,41.005687,47.997856,1.517463,55.024303,55.0,67.404999
20160916173000,20.334999,76.932495,58.459457,58.459999,40.864689,47.997856,1.573665,55.024303,55.0,67.404999
20160916174500,17.834999,76.932495,58.459457,58.459999,41.094512,47.997856,1.565636,55.024303,55.0,67.404999
20160916180000,50.830002,76.932495,58.459457,58.459999,41.236496,48.547173,1.581694,56.122414,55.0,67.404999
20160916181500,56.895,76.932495,58.459457,58.459999,40.864689,47.479065,1.593737,55.312332,55.0,67.404999
20160916183000,56.895,76.932495,58.459457,58.459999,40.79419,47.479065,1.589723,55.312332,55.0,67.404999
20160916184500,56.895,76.932495,59.468349,59.470001,40.653192,46.960266,1.561622,55.312332,55.0,66.32
20160916190000,56.895,76.932495,59.468349,59.470001,40.512194,46.960266,1.565636,55.312332,55.0,66.32
20160916191500,58.419998,76.932495,59.468349,59.470001,40.384592,46.960266,1.505419,55.312332,55.0,66.32
20160916193000,58.419998,76.932495,59.468349,59.470001,40.384592,46.960266,1.481333,55.312332,55.0,66.32
20160916194500,58.419998,76.932495,59.468349,59.470001,40.323545,46.960266,1.477318,55.312332,55.0,66.32
20160916200000,58.419998,76.932495,59.468349,59.470001,40.180575,46.960266,1.477318,55.312332,55.0,66.32
20160916201500,58.419998,76.932495,59.468349,59.470001,40.180575,46.960266,1.489362,55.312332,55.0,66.32
20160916203000,58.419998,76.932495,59.468349,59.470001,40.180575,46.960266,1.473304,55.312332,55.0,66.32
20160916204500,58.419998,76.932495,59.468349,59.470001,39.53721,46.960266,1.473304,55.312332,55.0,66.32
20160916210000,58.419998,75.834381,59.468349,59.470001,39.610752,46.960266,1.473304,55.312332,55.0,66.32
20160916211500,58.419998,75.834381,59.468349,59.470001,39.972206,46.960266,1.473304,55.312332,55.0,66.32
20160916213000,58.419998,75.834381,59.468349,59.470001,39.754708,46.349915,1.489362,55.312332,55.0,66.32
20160916214500,58.419998,75.834381,59.468349,59.470001,39.754708,46.349915,1.485347,55.312332,55.0,66.32
20160916220000,58.419998,75.834381,59.468349,59.470001,39.610752,46.349915,1.553593,54.538254,55.0,66.32
20160916221500,57.650002,75.834381,59.468349,59.470001,39.538774,45.831116,1.561622,54.538254,55.0,66.32
