PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160916223000,57.650002,75.834381,59.468349,59.470001,39.538774,45.831116,1.565636,54.538254,55.0,66.32
20160916224500,57.650002,75.834381,59.468349,59.470001,39.538774,45.831116,1.549578,54.538254,55.0,66.32
20160916230000,57.650002,75.834381,59.468349,59.470001,39.538774,45.831116,1.557607,54.538254,55.0,66.32
20160916231500,57.650002,75.834381,59.468349,59.470001,39.394818,45.831116,1.545564,54.538254,55.0,66.32
20160916233000,57.650002,75.834381,59.468349,59.470001,39.394818,45.831116,1.549578,54.538254,55.0,66.32
20160916234500,65.790001,75.834381,59.468349,59.470001,39.250862,44.732491,1.557607,54.538254,55.0,66.32
20160917000000,65.790001,75.834381,59.468349,59.470001,39.250862,44.732491,1.549578,54.538254,55.0,66.32
20160917001500,65.790001,75.834381,59.468349,59.470001,39.250862,44.213692,1.553593,54.538254,55.0,66.32
20160917003000,65.790001,75.006302,59.468349,59.470001,39.250862,44.213692,1.493376,54.538254,55.0,66.32
20160917004500,65.790001,75.006302,59.468349,59.470001,39.319967,44.213692,1.465275,54.538254,55.0,66.32
20160917010000,65.790001,75.006302,59.468349,59.470001,39.319967,44.213692,1.457246,54.538254,55.0,66.32
20160917011500,65.790001,75.006302,59.468349,59.470001,39.319967,44.213692,1.449217,54.538254,55.0,66.32
20160917013000,65.790001,75.006302,59.468349,59.470001,39.464909,44.213692,1.473304,55.150314,55.0,66.32
20160917014500,65.790001,75.006302,59.468349,59.470001,39.464909,44.213692,1.477318,55.150314,55.0,66.32
20160917020000,65.790001,75.006302,59.468349,59.470001,39.464909,44.213692,1.481333,55.150314,55.0,66.32
20160917021500,43.575001,75.006302,58.861671,58.860001,39.464909,43.60334,1.561622,56.284431,55.0,66.32
20160917023000,61.814999,75.006302,62.822487,62.82,39.464909,43.60334,1.469289,54.826286,55.0,62.715
20160917024500,61.814999,75.006302,62.822487,62.82,39.464909,43.60334,1.461261,54.826286,55.0,62.715
20160917030000,61.814999,75.006302,62.822487,62.82,39.464909,43.60334,1.465275,54.826286,55.0,62.715
20160917031500,61.814999,75.006302,62.822487,62.82,39.609851,43.60334,1.461261,54.826286,55.0,62.715
20160917033000,61.814999,75.834381,62.822487,62.82,39.609851,43.60334,1.457246,54.826286,55.0,62.715
20160917034500,61.814999,75.834381,62.822487,62.82,39.609851,43.60334,1.417102,54.826286,55.0,62.715
20160917040000,61.814999,75.834381,62.822487,62.82,39.824884,44.48835,1.42513,54.826286,55.0,62.715
20160917041500,61.814999,75.834381,62.822487,62.82,39.970812,44.48835,1.421116,54.826286,55.0,62.715
20160917043000,61.814999,75.834381,62.822487,62.82,39.970812,44.48835,1.421116,54.826286,55.0,62.715
20160917044500,66.845001,75.834381,60.619591,60.619999,40.043776,44.48835,1.429145,54.826286,55.0,65.084999
20160917050000,66.845001,75.834381,60.619591,60.619999,39.970812,44.48835,1.42513,54.826286,55.0,65.084999
20160917051500,66.845001,75.834381,60.619591,60.619999,39.609851,44.48835,1.421116,54.826286,55.0,65.084999
20160917053000,66.845001,75.834381,60.619591,60.619999,39.464909,44.48835,1.445203,54.826286,55.0,65.084999
20160917054500,69.794998,74.628265,60.619591,60.619999,39.319967,43.572823,1.449217,54.826286,55.0,65.084999
20160917060000,69.794998,74.628265,60.619591,60.619999,39.175025,43.572823,1.449217,54.826286,55.0,65.084999
20160917061500,69.794998,75.456345,60.619591,60.619999,39.102554,43.572823,1.461261,54.826286,55.0,65.084999
20160917063000,69.794998,75.456345,60.619591,60.619999,39.102554,43.572823,1.457246,54.826286,55.0,65.084999
20160917064500,69.794998,75.456345,60.619591,60.619999,39.102554,42.657303,1.561622,54.826286,55.0,65.084999
20160917070000,69.794998,75.456345,60.619591,60.619999,38.957612,42.657303,1.565636,54.826286,55.0,65.084999
20160917071500,69.794998,75.456345,60.619591,60.619999,39.102554,42.657303,1.57768,54.826286,55.0,65.084999
20160917073000,69.794998,75.456345,60.619591,60.619999,39.102554,42.657303,1.573665,54.826286,55.0,65.084999
20160917074500,69.794998,75.456345,60.619591,60.619999,39.175025,42.657303,1.545564,54.826286,55.0,65.084999
20160917080000,69.794998,75.456345,60.619591,60.619999,39.3871,42.657303,1.549578,54.826286,55.0,65.084999
20160917081500,69.794998,75.456345,60.619591,60.619999,39.3871,42.657303,1.553593,54.826286,55.0,65.084999
20160917083000,69.794998,75.456345,60.619591,60.619999,39.3871,42.657303,1.54155,54.826286,55.0,65.084999
20160917084500,69.794998,75.456345,60.619591,60.619999,39.678956,42.657303,1.529506,54.826286,55.0,65.084999
20160917090000,69.794998,75.456345,60.619591,60.619999,39.678956,42.657303,1.533521,54.826286,55.0,65.084999
20160917091500,69.794998,75.456345,60.619591,60.619999,39.824884,42.657303,1.473304,54.826286,55.0,65.084999
20160917093000,69.794998,75.456345,60.619591,60.619999,39.970812,42.657303,1.437174,54.826286,55.0,65.084999
20160917094500,69.794998,75.456345,60.619591,60.619999,40.189704,42.657303,1.453232,54.826286,55.0,65.084999
20160917100000,69.794998,75.456345,60.619591,60.619999,40.48156,42.657303,1.429145,54.826286,55.0,65.084999
20160917101500,69.794998,75.456345,60.619591,60.619999,40.84638,42.657303,1.453232,54.826286,55.0,65.084999
20160917103000,69.794998,75.456345,60.619591,60.619999,40.992308,42.657303,1.437174,54.826286,55.0,65.084999
20160917104500,71.974998,77.022507,60.619591,60.619999,41.794912,43.328682,1.513448,54.826286,55.0,65.084999
20160917110000,71.974998,77.022507,60.619591,60.619999,41.71151,43.328682,1.513448,54.826286,55.0,65.084999
20160917111500,71.974998,78.030609,60.619591,60.619999,42.43622,43.328682,1.529506,54.826286,55.0,65.084999
20160917113000,71.974998,78.030609,60.619591,60.619999,42.489872,43.328682,1.505419,54.826286,55.0,65.084999
20160917114500,71.974998,78.030609,60.619591,60.619999,42.754035,43.328682,1.545564,54.826286,55.0,65.084999
20160917120000,73.43,78.030609,60.619591,60.619999,42.79832,43.328682,1.433159,54.826286,55.0,65.084999
20160917121500,81.269997,79.506752,60.619591,60.619999,42.525028,43.328682,1.429145,54.826286,55.0,65.084999
20160917123000,81.269997,79.506752,60.619591,60.619999,41.590045,43.328682,1.421116,54.826286,55.0,65.084999
20160917124500,81.269997,79.506752,60.619591,60.619999,40.93444,43.328682,1.421116,54.826286,55.0,65.084999
20160917130000,81.269997,79.506752,60.619591,60.619999,41.169686,43.328682,1.421116,54.826286,55.0,65.084999
20160917131500,81.269997,78.210625,60.619591,60.619999,41.404932,43.328682,1.469289,54.826286,55.0,65.084999
20160917133000,59.625,78.210625,60.619591,60.619999,41.169686,43.328682,1.453232,54.826286,55.0,65.084999
20160917134500,59.625,78.210625,60.619591,60.619999,41.03066,43.328682,1.461261,54.826286,55.0,65.084999
20160917140000,59.625,78.210625,60.619591,60.619999,41.03066,43.328682,1.513448,54.826286,55.0,65.084999
20160917141500,59.625,78.210625,60.619591,60.619999,40.72738,43.328682,1.445203,54.826286,55.0,65.084999
20160917143000,59.625,78.210625,60.619591,60.619999,40.961147,43.328682,1.42513,54.826286,55.0,65.084999
20160917144500,56.0,78.210625,60.619591,60.619999,41.03066,43.328682,1.445203,54.826286,55.0,65.084999
20160917150000,55.235001,78.210625,60.619591,60.619999,41.404932,43.328682,1.497391,54.826286,55.0,65.084999
20160917151500,55.235001,78.210625,60.619591,60.619999,40.93444,43.328682,1.449217,54.826286,55.0,65.084999
20160917153000,55.235001,78.210625,60.619591,60.619999,40.699194,43.328682,1.449217,54.826286,55.0,65.084999
20160917154500,52.810001,78.210625,60.619591,60.619999,40.973302,43.328682,1.445203,54.826286,55.0,65.084999
20160917160000,52.810001,78.210625,60.619591,60.619999,40.973302,43.328682,1.445203,54.826286,55.0,65.084999
20160917161500,51.490002,79.416748,60.619591,60.619999,40.973302,43.328682,1.457246,54.826286,55.0,65.084999
20160917163000,51.490002,79.416748,60.619591,60.619999,40.973302,43.328682,1.453232,54.826286,55.0,65.084999
20160917164500,51.490002,79.416748,60.619591,60.619999,40.836248,43.328682,1.449217,54.826286,55.0,65.084999
20160917170000,51.490002,79.416748,60.619591,60.619999,41.07248,43.969551,1.521477,54.826286,55.0,65.084999
20160917171500,49.185001,77.940598,60.619591,60.619999,41.21052,43.969551,1.449217,54.826286,55.0,65.084999
20160917173000,49.185001,78.768677,60.619591,60.619999,40.736084,43.969551,1.445203,54.826286,55.0,65.084999
20160917174500,49.185001,78.768677,60.619591,60.619999,40.736084,43.969551,1.449217,54.826286,55.0,65.084999
20160917180000,49.185001,78.768677,60.619591,60.619999,40.973302,43.969551,1.441188,54.826286,55.0,65.084999
20160917181500,48.419998,78.768677,60.619591,60.619999,40.973302,43.969551,1.449217,54.826286,55.0,65.084999
20160917183000,38.535,78.768677,60.619591,60.619999,40.836248,43.969551,1.445203,54.826286,55.0,65.084999
20160917184500,38.535,78.768677,60.619591,60.619999,40.699194,44.427315,1.445203,54.826286,55.0,65.084999
20160917190000,38.535,78.768677,60.619591,60.619999,40.463948,44.427315,1.437174,54.826286,55.0,65.084999
20160917191500,36.665001,78.768677,60.619591,60.619999,40.56214,44.427315,1.453232,54.826286,55.0,65.084999
20160917193000,36.665001,78.768677,60.619591,60.619999,40.72738,44.427315,1.449217,54.826286,55.0,65.084999
20160917194500,33.470001,77.760574,60.619591,60.619999,40.683095,44.976631,1.449217,54.826286,55.0,65.084999
20160917200000,33.470001,77.760574,60.619591,60.619999,40.634866,44.976631,1.449217,54.826286,55.0,65.084999
20160917201500,30.065001,77.760574,60.619591,60.619999,40.79419,44.976631,1.441188,54.826286,55.0,65.084999
20160917203000,30.065001,77.760574,60.619591,60.619999,40.79419,44.976631,1.445203,54.826286,55.0,65.084999
20160917204500,30.065001,76.932495,60.619591,60.619999,40.653192,44.976631,1.437174,54.826286,55.0,65.084999
20160917210000,30.065001,76.932495,60.619591,60.619999,40.512194,44.976631,1.437174,54.826286,55.0,65.084999
20160917211500,27.09,76.932495,60.619591,60.619999,40.371196,44.976631,1.437174,54.826286,55.0,65.084999
20160917213000,27.09,76.932495,60.619591,60.619999,40.230198,44.976631,1.437174,54.826286,55.0,65.084999
20160917214500,27.09,76.932495,60.619591,60.619999,40.230198,45.434395,1.42513,54.826286,55.0,65.084999
20160917220000,27.09,76.932495,60.619591,60.619999,40.384592,45.434395,1.421116,54.826286,55.0,65.084999
20160917221500,27.09,76.932495,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160917223000,27.09,76.932495,60.619591,60.619999,40.384592,45.434395,1.42513,54.826286,55.0,65.084999
20160917224500,27.09,76.932495,60.619591,60.619999,40.384592,45.434395,1.42513,54.826286,55.0,65.084999
20160917230000,27.09,76.932495,60.619591,60.619999,40.384592,45.434395,1.417102,54.826286,55.0,65.084999
20160917231500,27.09,76.932495,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160917233000,25.004999,76.932495,60.619591,60.619999,40.384592,45.434395,1.421116,54.826286,55.0,65.084999
20160917234500,25.004999,76.932495,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160918000000,25.004999,75.924393,60.619591,60.619999,40.384592,45.434395,1.42513,54.826286,55.0,65.084999
20160918001500,25.004999,75.924393,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160918003000,24.235001,75.924393,60.619591,60.619999,40.384592,45.434395,1.433159,54.826286,55.0,65.084999
20160918004500,24.235001,75.924393,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160918010000,24.235001,75.924393,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160918011500,22.700001,75.924393,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160918013000,21.93,75.006302,60.619591,60.619999,40.384592,45.434395,1.433159,54.826286,55.0,65.084999
20160918014500,21.93,75.006302,60.619591,60.619999,40.384592,45.434395,1.437174,54.826286,55.0,65.084999
20160918020000,21.165001,75.006302,60.619591,60.619999,40.384592,45.434395,1.429145,54.826286,55.0,65.084999
20160918021500,21.165001,75.006302,60.619591,60.619999,40.384592,48.669243,1.42513,54.826286,55.0,65.084999
20160918023000,21.165001,75.006302,60.619591,60.619999,40.384592,47.692688,1.429145,54.826286,55.0,65.084999
20160918024500,21.165001,75.006302,60.619591,60.619999,37.909664,47.692688,1.42513,54.826286,55.0,65.084999
20160918030000,21.165001,75.006302,60.619591,60.619999,37.76275,46.899231,1.42513,54.826286,55.0,65.084999
20160918031500,21.165001,75.006302,60.619591,60.619999,37.76275,46.899231,1.429145,54.826286,55.0,65.084999
20160918033000,21.165001,75.006302,60.619591,60.619999,37.76275,46.899231,1.429145,54.826286,55.0,65.084999
20160918034500,21.165001,75.006302,60.619591,60.619999,37.76275,46.380432,1.429145,54.826286,55.0,65.084999
20160918040000,21.165001,75.006302,60.619591,60.619999,37.615836,46.380432,1.429145,54.826286,55.0,65.084999
20160918041500,21.165001,75.006302,60.619591,60.619999,37.615836,46.380432,1.433159,54.826286,55.0,65.084999
20160918043000,21.165001,75.006302,60.619591,60.619999,37.615836,45.892151,1.429145,54.826286,55.0,65.084999
20160918044500,21.165001,75.006302,60.619591,60.619999,37.615836,45.892151,1.433159,54.826286,55.0,65.084999
20160918050000,21.165001,75.006302,60.619591,60.619999,37.615836,45.892151,1.429145,54.826286,55.0,65.084999
20160918051500,21.165001,75.006302,60.619591,60.619999,37.76275,45.892151,1.433159,54.826286,55.0,65.084999
20160918053000,21.165001,75.006302,60.619591,60.619999,37.909664,45.892151,1.433159,54.826286,55.0,65.084999
20160918054500,21.165001,75.006302,60.619591,60.619999,37.909664,45.892151,1.429145,54.826286,55.0,65.084999
20160918060000,21.165001,75.006302,60.619591,60.619999,37.909664,45.892151,1.429145,54.826286,55.0,65.084999
20160918061500,21.165001,75.006302,60.619591,60.619999,37.909664,45.892151,1.433159,54.826286,55.0,65.084999
20160918063000,21.165001,75.006302,60.619591,60.619999,37.76275,45.892151,1.429145,54.826286,55.0,65.084999
20160918064500,21.165001,75.006302,60.619591,60.619999,37.615836,46.53302,1.429145,54.826286,55.0,65.084999
20160918070000,21.165001,75.006302,60.619591,60.619999,37.76275,46.53302,1.429145,54.826286,55.0,65.084999
20160918071500,21.165001,75.006302,60.619591,60.619999,37.76275,46.53302,1.429145,54.826286,55.0,65.084999
20160918073000,21.165001,75.006302,60.619591,60.619999,38.423863,46.53302,1.445203,54.826286,55.0,65.084999
20160918074500,21.165001,75.006302,60.619591,60.619999,39.23189,46.53302,1.42513,54.826286,55.0,65.084999
20160918080000,19.629999,75.006302,60.619591,60.619999,40.921401,46.53302,1.489362,54.826286,55.0,65.084999
20160918081500,19.629999,75.006302,60.619591,60.619999,42.159732,46.53302,1.493376,55.402344,55.0,65.084999
20160918083000,25.135,75.006302,60.619591,60.619999,42.25364,47.204407,1.497391,55.402344,55.0,65.084999
20160918084500,25.135,75.924393,60.619591,60.619999,41.554158,47.204407,1.497391,55.402344,55.0,65.084999
20160918090000,25.135,75.924393,60.619591,60.619999,42.43622,47.204407,1.417102,55.402344,55.0,65.084999
20160918091500,25.135,75.924393,60.619591,60.619999,41.928923,47.204407,1.413087,55.402344,55.0,65.084999
20160918093000,57.325001,75.924393,60.619591,60.619999,42.17017,47.204407,1.421116,55.402344,55.0,65.084999
20160918094500,57.325001,75.924393,60.619591,60.619999,43.088459,47.204407,1.413087,55.402344,55.0,65.084999
20160918100000,59.43,77.382538,60.619591,60.619999,43.782909,47.204407,1.421116,55.402344,55.0,65.084999
20160918101500,59.43,78.300629,60.619591,60.619999,43.9023,47.204407,1.42513,55.402344,55.0,65.084999
20160918103000,61.424999,78.300629,60.619591,60.619999,43.538211,47.692688,1.437174,55.402344,55.0,65.084999
20160918104500,61.424999,78.300629,60.619591,60.619999,43.748144,47.692688,1.429145,55.402344,55.0,65.084999
20160918110000,63.095001,79.416748,60.619591,60.619999,43.68487,47.692688,1.42513,54.790279,55.0,65.084999
20160918111500,63.095001,80.69487,60.619591,60.619999,44.008686,47.692688,1.441188,55.348335,55.0,65.084999
20160918113000,63.095001,80.69487,60.619591,60.619999,43.45282,47.692688,1.437174,55.348335,55.0,65.084999
20160918114500,66.019997,80.69487,60.619591,60.619999,43.15226,47.692688,1.453232,55.348335,55.0,65.084999
20160918120000,74.135002,82.459045,60.619591,60.619999,44.177615,47.692688,1.457246,55.348335,55.0,65.084999
20160918121500,76.150002,84.205223,60.619591,60.619999,43.604324,46.716125,1.565636,55.348335,55.0,65.084999
20160918123000,76.150002,84.205223,60.619591,60.619999,42.692206,46.716125,1.473304,55.348335,55.0,65.084999
20160918124500,81.239998,82.72908,60.619591,60.619999,43.511232,46.716125,1.505419,55.348335,55.0,65.084999
20160918130000,81.239998,82.72908,60.619591,60.619999,43.605548,46.716125,1.473304,54.538254,55.0,65.084999
20160918131500,81.239998,85.321335,60.619591,60.619999,44.10035,46.197327,1.469289,54.538254,55.0,65.084999
20160918133000,81.239998,85.321335,60.619591,60.619999,43.38788,46.197327,1.509434,54.538254,55.0,65.084999
20160918134500,81.239998,85.321335,60.619591,60.619999,42.975647,46.197327,1.473304,55.186317,55.0,65.084999
20160918140000,81.239998,85.321335,60.619591,60.619999,43.137674,46.197327,1.481333,55.186317,55.0,65.084999
20160918141500,92.040001,87.535553,60.619591,60.619999,43.728866,46.197327,1.481333,55.186317,55.0,65.084999
20160918143000,92.040001,85.321335,60.619591,60.619999,43.714484,45.586983,1.489362,55.186317,55.0,65.084999
20160918144500,100.0,85.321335,60.619591,60.619999,43.310717,45.586983,1.493376,55.798382,55.0,65.084999
20160918150000,100.0,86.887489,60.619591,60.619999,43.440529,44.671455,1.553593,55.798382,55.0,65.084999
20160918151500,100.0,86.887489,60.619591,60.619999,43.469939,44.671455,1.553593,54.9883,55.0,65.084999
20160918153000,74.964996,86.887489,60.619591,60.619999,43.25885,44.671455,1.505419,54.9883,55.0,65.084999
20160918154500,60.389999,86.887489,60.619591,60.619999,43.690633,44.671455,1.537535,54.9883,55.0,65.084999
20160918160000,60.389999,88.36364,60.619591,60.619999,43.153263,44.671455,1.497391,54.9883,55.0,65.084999
20160918161500,60.389999,86.797485,60.619591,60.619999,43.096976,45.220772,1.485347,54.9883,55.0,65.084999
20160918163000,68.364998,86.797485,60.619591,60.619999,43.636896,45.770081,1.505419,54.9883,55.0,65.084999
20160918164500,75.434998,86.797485,60.619591,60.619999,43.679056,45.770081,1.489362,54.9883,55.0,65.084999
20160918170000,85.565002,86.797485,60.619591,60.619999,43.246763,45.312325,1.497391,54.9883,55.0,65.084999
20160918171500,85.565002,86.797485,60.619591,60.619999,42.77078,44.854561,1.489362,54.9883,55.0,65.084999
20160918173000,79.849998,86.797485,60.619591,60.619999,43.25885,45.312325,1.489362,54.9883,55.0,65.084999
20160918174500,70.129997,86.797485,60.619591,60.619999,43.789488,45.312325,1.489362,54.9883,55.0,65.084999
20160918180000,53.950001,86.797485,60.619591,60.619999,43.360493,45.312325,1.489362,54.9883,55.0,65.084999
20160918181500,53.950001,85.771378,60.619591,60.619999,43.022312,45.312325,1.493376,54.9883,55.0,65.084999
20160918183000,45.814999,85.771378,60.619591,60.619999,44.266321,46.105774,1.489362,54.9883,55.0,65.084999
20160918184500,43.584999,85.771378,60.619591,60.619999,43.726826,46.105774,1.493376,54.9883,55.0,65.084999
20160918190000,41.279999,85.771378,60.619591,60.619999,43.32464,46.899231,1.493376,54.9883,55.0,65.084999
20160918191500,35.665001,84.025208,60.619591,60.619999,43.278808,46.899231,1.497391,54.9883,55.0,65.084999
20160918193000,34.900002,82.459045,60.619591,60.619999,42.823531,46.899231,1.473304,54.9883,55.0,65.084999
20160918194500,28.17,81.630966,60.619591,60.619999,42.514352,49.737358,1.481333,54.9883,55.0,65.084999
20160918200000,26.85,81.630966,60.619591,60.619999,42.53958,48.791313,1.493376,54.9883,55.0,65.084999
20160918201500,26.85,81.630966,60.619591,60.619999,42.43622,48.791313,1.481333,54.9883,55.0,65.084999
20160918203000,26.85,80.244827,60.619591,60.619999,42.363749,47.692688,1.473304,54.9883,55.0,65.084999
20160918204500,24.76,79.416748,60.619591,60.619999,42.159732,47.692688,1.477318,54.9883,55.0,65.084999
20160918210000,27.145,79.416748,60.619591,60.619999,42.023256,47.692688,1.453232,54.9883,55.0,65.084999
20160918211500,62.904999,79.416748,60.619591,60.619999,41.876342,48.272514,1.457246,54.9883,55.0,65.084999
20160918213000,62.904999,79.416748,60.619591,60.619999,41.876342,47.5401,1.457246,54.9883,55.0,65.084999
20160918214500,62.904999,78.300629,60.619591,60.619999,41.582514,47.5401,1.453232,54.9883,55.0,65.084999
20160918220000,62.904999,78.300629,60.619591,60.619999,41.509057,47.5401,1.457246,54.9883,55.0,65.084999
20160918221500,62.904999,78.300629,60.619591,60.619999,41.215229,47.051819,1.437174,54.9883,55.0,65.084999
20160918223000,62.904999,78.300629,60.619591,60.619999,41.068315,47.051819,1.497391,54.9883,55.0,65.084999
20160918224500,62.904999,78.300629,60.619591,60.619999,41.068315,47.051819,1.453232,54.9883,55.0,65.084999
20160918230000,62.904999,78.300629,60.619591,60.619999,40.921401,47.051819,1.461261,54.9883,55.0,65.084999
20160918231500,62.904999,77.382538,60.619591,60.619999,41.068315,47.051819,1.513448,54.9883,55.0,65.084999
20160918233000,62.904999,77.382538,60.619591,60.619999,40.921401,47.051819,1.441188,54.9883,55.0,65.084999
20160918234500,62.904999,77.382538,60.619591,60.619999,40.70103,47.051819,1.429145,54.9883,55.0,65.084999
20160919000000,62.904999,77.382538,60.619591,60.619999,40.554116,47.051819,1.449217,54.9883,55.0,65.084999
20160919001500,62.904999,76.464447,60.619591,60.619999,40.407202,46.53302,1.465275,54.9883,55.0,65.084999
20160919003000,57.845001,76.464447,60.619591,60.619999,40.186831,46.53302,1.449217,54.9883,55.0,65.084999
20160919004500,55.419998,76.464447,60.619591,60.619999,39.893003,46.53302,1.457246,54.9883,55.0,65.084999
20160919010000,38.985001,76.464447,60.619591,60.619999,39.893003,46.014221,1.445203,54.9883,55.0,65.084999
20160919011500,37.450001,76.464447,60.619591,60.619999,39.746089,46.014221,1.465275,54.9883,55.0,65.084999
20160919013000,29.485001,76.464447,60.619591,60.619999,39.599175,46.014221,1.437174,54.9883,55.0,65.084999
20160919014500,25.75,76.464447,60.619591,60.619999,39.378804,46.014221,1.453232,55.690369,55.0,65.084999
20160919020000,62.369999,76.464447,60.619591,60.619999,39.525718,46.838196,1.433159,54.826286,55.0,65.084999
20160919021500,54.044998,76.464447,60.619591,60.619999,39.525718,46.319397,1.493376,54.826286,55.0,65.084999
20160919023000,24.715,76.464447,60.619591,60.619999,39.525718,46.319397,1.445203,54.826286,55.0,65.084999
20160919024500,24.715,76.464447,60.619591,60.619999,39.378804,46.319397,1.461261,54.826286,55.0,65.084999
20160919030000,24.715,76.464447,60.619591,60.619999,39.084976,46.319397,1.489362,54.826286,55.0,65.084999
20160919031500,24.715,75.456345,60.619591,60.619999,38.938062,46.319397,1.465275,54.826286,55.0,65.084999
20160919033000,24.715,75.456345,60.619591,60.619999,38.717691,46.319397,1.469289,54.826286,55.0,65.084999
20160919034500,22.625,75.456345,60.619591,60.619999,38.570777,45.739563,1.509434,54.826286,55.0,65.084999
20160919040000,22.625,75.456345,60.619591,60.619999,38.423863,45.739563,1.469289,54.826286,55.0,65.084999
20160919041500,22.625,75.456345,60.619591,60.619999,38.423863,46.624573,1.521477,54.826286,55.0,65.084999
20160919043000,22.625,75.456345,60.619591,60.619999,38.276949,46.136292,1.473304,54.826286,55.0,65.084999
20160919044500,22.625,75.456345,60.619591,60.619999,38.203492,46.136292,1.513448,54.826286,55.0,65.084999
20160919050000,21.855,74.628265,60.619591,60.619999,38.056578,46.136292,1.517463,54.826286,55.0,65.084999
20160919051500,21.855,74.628265,60.619591,60.619999,38.056578,46.685608,1.517463,54.826286,55.0,65.084999
20160919053000,21.855,74.628265,60.619591,60.619999,38.203492,46.685608,1.521477,54.826286,55.0,65.084999
20160919054500,21.855,74.628265,60.619591,60.619999,38.203492,46.685608,1.517463,54.826286,55.0,65.084999
20160919060000,20.540001,74.628265,60.619591,60.619999,38.203492,46.685608,1.461261,54.826286,55.0,65.084999
20160919061500,20.540001,74.628265,60.619591,60.619999,38.056578,46.685608,1.461261,54.826286,55.0,65.084999
20160919063000,20.540001,74.628265,60.619591,60.619999,38.056578,46.685608,1.473304,54.826286,55.0,65.084999
20160919064500,17.9,74.628265,60.619591,60.619999,37.909664,46.685608,1.461261,55.438347,55.0,65.084999
20160919070000,56.540001,74.628265,60.619591,60.619999,37.615836,47.234924,1.489362,54.700272,55.0,65.084999
20160919071500,56.540001,74.628265,60.619591,60.619999,37.615836,48.669243,1.493376,54.700272,55.0,65.084999
20160919073000,56.540001,74.628265,60.619591,60.619999,38.570777,47.265442,1.485347,54.700272,55.0,65.084999
20160919074500,56.540001,74.628265,60.619591,60.619999,40.039917,46.65509,1.481333,54.700272,55.0,65.084999
20160919080000,56.540001,74.628265,60.619591,60.619999,42.390541,46.136292,1.469289,54.700272,55.0,65.084999
20160919081500,56.540001,74.628265,60.619591,60.619999,44.275688,46.899231,1.477318,54.700272,55.0,65.084999
20160919083000,56.540001,74.628265,60.619591,60.619999,43.9023,48.333549,1.477318,54.700272,55.0,65.084999
20160919084500,56.540001,75.456345,60.619591,60.619999,44.485672,47.173889,1.473304,54.700272,55.0,65.084999
20160919090000,100.0,79.956802,59.751461,59.75,44.177615,51.293747,1.421116,57.184517,55.0,66.014999
20160919091500,100.0,80.69487,59.313873,59.314999,44.070464,52.056686,1.417102,58.228622,55.0,66.489998
20160919093000,100.0,81.990997,54.702702,54.705002,44.722448,55.077919,1.505419,60.208824,55.0,71.445
20160919094500,100.0,82.639069,55.591969,55.59,44.750872,55.993446,1.549578,61.288933,55.0,70.489998
20160919100000,100.0,83.107117,55.591969,55.59,44.393855,56.32914,1.469289,61.522953,55.0,70.489998
20160919101500,100.0,83.845184,55.591969,55.59,44.10035,53.552048,1.453232,58.282631,55.0,70.489998
20160919103000,100.0,82.72908,55.591969,55.59,44.338962,54.376022,1.461261,60.532856,55.0,70.489998
20160919104500,100.0,82.459045,55.591969,55.59,43.362992,53.155319,1.497391,57.598564,55.0,70.489998
20160919110000,100.0,83.467148,55.591969,55.59,43.324861,50.256149,1.545564,55.726372,55.0,70.489998
20160919111500,100.0,84.58326,55.591969,55.59,43.075488,48.608208,1.585708,55.348335,55.0,70.489998
20160919113000,100.0,84.205223,56.735443,56.735001,43.302353,47.021301,1.54155,54.664268,55.0,69.260002
20160919114500,100.0,85.50135,56.735443,56.735001,42.85544,46.227844,1.565636,54.862289,55.0,69.260002
20160919120000,100.0,86.05941,57.314651,57.314999,42.85544,45.617493,1.593737,54.664268,55.0,68.635002
20160919121500,100.0,86.149414,57.314651,57.314999,43.022312,45.037666,1.581694,54.502251,55.0,68.635002
20160919123000,79.635002,85.771378,57.314651,57.314999,43.022312,46.136292,1.589723,54.160217,55.0,68.635002
20160919124500,82.669998,86.50946,57.314651,57.314999,43.008916,47.265442,1.581694,56.662468,55.0,68.635002
20160919130000,53.105,85.411346,57.759285,57.759998,42.185997,46.471985,1.573665,54.412243,55.0,68.160004
20160919131500,87.695,87.355537,54.186871,54.185001,42.03349,50.317184,1.525492,55.150314,55.0,70.559998
20160919133000,35.709999,87.715576,59.549297,59.549999,41.971049,48.608208,1.565636,54.502251,55.0,66.235001
20160919134500,25.115,87.913589,59.549297,59.549999,41.52349,48.882866,1.581694,54.898293,55.0,66.235001
20160919140000,25.115,87.067505,59.549297,59.549999,40.92696,49.310112,1.573665,54.862289,55.0,66.235001
20160919141500,25.115,87.625565,59.549297,59.549999,42.594371,48.638725,1.54155,54.862289,55.0,66.235001
20160919143000,61.91,88.273636,57.62347,57.625,42.402747,48.69976,1.437174,55.798382,55.0,68.305
20160919144500,63.494999,88.651672,57.62347,57.625,41.70029,48.852348,1.429145,55.348335,55.0,68.305
20160919150000,63.494999,87.265533,57.62347,57.625,41.767678,48.241997,1.465275,54.736275,55.0,68.305
20160919151500,63.494999,87.913589,57.62347,57.625,41.915,47.753723,1.501405,54.826286,55.0,68.305
20160919153000,59.240002,87.445541,57.62347,57.625,41.765876,49.615288,1.513448,54.502251,55.0,68.305
20160919154500,47.900002,87.913589,57.62347,57.625,41.765876,49.4627,1.54155,54.9883,55.0,68.305
20160919160000,45.490002,86.797485,57.62347,57.625,41.573674,48.69976,1.513448,54.502251,55.0,68.305
20160919161500,25.01,87.535553,57.62347,57.625,42.245072,48.364067,1.537535,55.186317,55.0,68.305
20160919163000,25.665001,86.887489,57.62347,57.625,42.812838,49.096489,1.545564,55.186317,55.0,68.305
20160919164500,25.665001,86.05941,57.62347,57.625,42.01853,50.073051,1.553593,54.9883,55.0,68.305
20160919170000,25.665001,86.617462,57.62347,57.625,42.022576,49.371147,1.581694,55.024303,55.0,68.305
20160919171500,25.665001,85.411346,57.62347,57.625,42.022576,49.035454,1.581694,55.150314,55.0,68.305
20160919173000,25.665001,85.681366,57.62347,57.625,42.022576,49.432182,1.585708,55.024303,55.0,68.305
20160919174500,25.665001,86.05941,57.62347,57.625,42.454682,49.371147,1.593737,55.114311,55.0,68.305
20160919180000,25.665001,85.321335,58.068104,58.07,42.454682,49.981499,1.565636,54.862289,55.0,67.824997
20160919181500,25.665001,84.943298,57.570702,57.57,42.245072,52.270309,1.429145,55.348335,55.0,68.360001
20160919183000,27.77,84.385239,57.570702,57.57,42.906032,53.39946,1.429145,55.348335,55.0,68.360001
20160919184500,27.77,83.557159,57.570702,57.57,43.123292,53.094284,1.513448,55.024303,55.0,68.360001
20160919190000,27.77,82.549057,57.570702,57.57,42.489719,52.911179,1.525492,54.700272,55.0,68.360001
20160919191500,23.93,81.522957,57.570702,57.57,41.392896,52.51445,1.513448,54.538254,55.0,68.360001
20160919193000,20.74,80.892891,57.570702,57.57,40.614296,52.911179,1.513448,54.862289,55.0,68.360001
20160919194500,20.74,79.866791,57.570702,57.57,40.736084,52.972214,1.457246,55.150314,55.0,68.360001
20160919200000,20.74,79.866791,57.570702,57.57,40.634866,53.063766,1.433159,54.862289,55.0,68.360001
20160919201500,20.74,79.416748,57.570702,57.57,40.384592,52.728073,1.421116,54.700272,55.0,68.360001
20160919203000,20.74,79.038704,57.570702,57.57,39.745664,52.911179,1.421116,54.664268,55.0,68.360001
20160919204500,20.74,78.408646,57.570702,57.57,39.39424,53.033249,1.421116,54.700272,55.0,68.360001
20160919210000,20.74,78.408646,57.570702,57.57,39.250862,53.033249,1.429145,54.700272,55.0,68.360001
20160919211500,20.74,77.67057,57.570702,57.57,39.102554,52.941696,1.433159,54.736275,55.0,68.360001
20160919213000,20.74,77.67057,57.570702,57.57,39.084976,52.728073,1.441188,54.502251,55.0,68.360001
20160919214500,20.74,77.382538,57.570702,57.57,38.864605,52.63652,1.457246,54.502251,55.0,68.360001
20160919220000,19.975,77.472549,57.570702,57.57,38.570777,52.148239,1.461261,54.700272,55.0,68.360001
20160919221500,19.205,77.382538,57.570702,57.57,38.717691,52.361862,1.465275,54.502251,55.0,68.360001
20160919223000,19.205,76.842484,55.85421,55.855,38.864605,52.39238,1.505419,55.150314,55.0,70.205002
20160919224500,19.205,76.554459,55.85421,55.855,38.938062,53.52153,1.561622,55.024303,55.0,70.205002
20160919230000,19.205,76.464447,55.85421,55.855,38.717691,55.169472,1.569651,54.790279,55.0,70.205002
20160919231500,19.205,76.554459,55.85421,55.855,38.423863,53.52153,1.573665,54.664268,55.0,70.205002
20160919233000,19.205,76.464447,55.85421,55.855,38.276949,53.582565,1.585708,54.736275,55.0,70.205002
20160919234500,19.205,75.636368,56.298843,56.299999,38.056578,53.39946,1.573665,54.700272,55.0,69.730003
20160920000000,15.87,75.636368,57.81218,57.810001,38.056578,52.819626,1.569651,55.024303,55.0,68.099998
20160920001500,15.87,75.636368,57.81218,57.810001,37.909664,53.552048,1.573665,54.9883,55.0,68.099998
20160920003000,15.87,75.366341,57.81218,57.810001,37.615836,56.32914,1.565636,54.898293,55.0,68.099998
20160920004500,15.87,75.006302,57.81218,57.810001,37.395465,54.498093,1.569651,54.790279,55.0,68.099998
20160920010000,15.87,75.096313,57.81218,57.810001,37.248551,53.338425,1.565636,55.186317,55.0,68.099998
20160920011500,15.87,74.448242,57.81218,57.810001,36.954723,53.460495,1.57768,54.9883,55.0,68.099998
20160920013000,15.87,73.620163,57.81218,57.810001,36.881266,52.697556,1.533521,54.574257,55.0,68.099998
20160920014500,15.87,73.998199,57.81218,57.810001,36.587438,52.667038,1.505419,54.952297,55.0,68.099998
20160920020000,15.87,73.530151,57.81218,57.810001,36.440524,52.39238,1.501405,54.862289,55.0,68.099998
20160920021500,15.87,73.17012,57.81218,57.810001,36.440524,54.314987,1.497391,54.502251,55.0,68.099998
20160920023000,13.605,72.252029,57.81218,57.810001,36.440524,53.338425,1.501405,54.412243,55.0,68.099998
20160920024500,20.83,73.530151,57.81218,57.810001,36.440524,52.789108,1.497391,54.37624,55.0,68.099998
20160920030000,15.275,73.440147,57.81218,57.810001,36.29361,53.033249,1.489362,55.024303,55.0,68.099998
20160920031500,15.275,73.440147,57.81218,57.810001,36.29361,52.911179,1.493376,55.024303,55.0,68.099998
20160920033000,15.275,73.440147,57.81218,57.810001,36.29361,52.850143,1.581694,54.790279,55.0,68.099998
20160920034500,15.275,73.530151,57.81218,57.810001,36.220153,52.331345,1.589723,54.826286,55.0,68.099998
20160920040000,15.275,73.260132,57.81218,57.810001,36.220153,52.422897,1.529506,55.024303,55.0,68.099998
20160920041500,49.830002,72.972099,57.81218,57.810001,36.29361,53.185837,1.525492,53.350136,55.0,68.099998
20160920043000,27.834999,73.530151,57.81218,57.810001,36.220153,52.422897,1.525492,54.502251,55.0,68.099998
20160920044500,26.174999,73.620163,57.81218,57.810001,36.220153,51.965134,1.529506,55.47435,55.0,68.099998
20160920050000,26.174999,73.260132,57.81218,57.810001,36.073239,52.300827,1.529506,54.574257,55.0,68.099998
20160920051500,26.174999,72.702072,57.81218,57.810001,36.073239,52.178757,1.533521,54.538254,55.0,68.099998
20160920053000,34.415001,73.17012,57.81218,57.810001,36.073239,51.965134,1.525492,55.564358,55.0,68.099998
20160920054500,53.564999,72.792084,57.81218,57.810001,35.926325,52.453415,1.529506,54.826286,55.0,68.099998
20160920060000,53.564999,72.522057,57.81218,57.810001,35.779411,51.873581,1.529506,54.502251,55.0,68.099998
20160920061500,26.395,72.522057,57.81218,57.810001,35.632497,52.850143,1.533521,54.538254,55.0,68.099998
20160920063000,26.395,73.530151,57.81218,57.810001,35.412126,52.667038,1.533521,54.862289,55.0,68.099998
20160920064500,48.02,73.260132,57.81218,57.810001,35.412126,52.789108,1.533521,54.502251,55.0,68.099998
20160920070000,52.380001,72.972099,57.81218,57.810001,35.55904,52.728073,1.529506,55.510353,55.0,68.099998
20160920071500,14.43,73.530151,57.81218,57.810001,35.632497,51.537888,1.533521,55.276329,55.0,68.099998
20160920073000,20.23,74.268227,57.81218,57.810001,36.587438,52.697556,1.533521,55.402344,55.0,68.099998
20160920074500,31.504999,74.628265,57.81218,57.810001,38.276949,53.033249,1.533521,55.600361,55.0,68.099998
20160920080000,51.16,75.006302,57.81218,57.810001,39.177728,52.758591,1.529506,55.024303,55.0,68.099998
20160920081500,51.16,75.636368,57.81218,57.810001,39.511472,52.728073,1.509434,55.150314,55.0,68.099998
20160920083000,51.16,76.104416,57.81218,57.810001,39.442928,53.094284,1.505419,55.150314,55.0,68.099998
20160920084500,53.035,76.64447,57.81218,57.810001,39.873062,53.246872,1.493376,54.862289,55.0,68.099998
20160920090000,53.035,77.760574,57.81218,57.810001,40.257024,53.094284,1.481333,55.402344,55.0,68.099998
20160920091500,57.91,78.120621,57.81218,57.810001,40.425375,52.453415,1.465275,54.9883,55.0,68.099998
20160920093000,57.91,79.686768,57.81218,57.810001,40.308772,52.331345,1.449217,55.06031,55.0,68.099998
20160920094500,57.91,80.244827,57.81218,57.810001,40.72568,52.697556,1.429145,55.186317,55.0,68.099998
20160920100000,58.849998,81.072906,57.81218,57.810001,40.998394,53.826706,1.397029,55.348335,55.0,68.57
20160920101500,19.934999,81.990997,57.374596,57.375,40.998394,53.429977,1.417102,54.160217,55.0,68.57
20160920103000,18.945,81.990997,57.374596,57.375,41.02148,54.223434,1.429145,55.240326,55.0,68.57
20160920104500,56.424999,82.72908,57.374596,57.375,41.02148,54.52861,1.417102,55.510353,55.0,68.57
20160920110000,56.424999,82.72908,57.374596,57.375,40.87834,53.491013,1.441188,54.610264,55.0,68.57
20160920111500,53.785,83.935196,57.374596,57.375,41.15697,61.089867,1.465275,54.538254,55.0,68.57
20160920113000,46.455002,84.673271,56.877193,56.875,41.118839,54.711716,1.473304,55.024303,55.0,69.105003
20160920114500,60.880001,85.03331,56.877193,56.875,40.666095,53.826706,1.481333,55.348335,55.0,69.105003
20160920120000,91.949997,86.329437,56.877193,56.875,41.17635,53.6436,1.453232,55.510353,55.0,69.105003
20160920121500,100.0,84.943298,56.877193,56.875,41.579216,53.307907,1.445203,55.798382,55.0,69.105003
20160920123000,65.894997,86.887489,56.877193,56.875,41.281274,52.941696,1.461261,53.58416,55.0,69.105003
20160920124500,22.459999,84.673271,56.877193,56.875,40.0348,51.812546,1.360899,54.664268,55.0,73.199997
20160920130000,39.615002,84.58326,55.63747,55.634998,40.43889,52.361862,1.57768,54.790279,55.0,70.440002
20160920131500,36.830002,84.385239,56.156872,56.154999,40.52015,52.483932,1.569651,54.412243,55.0,69.879997
20160920133000,36.830002,85.50135,56.156872,56.154999,39.476384,51.873581,1.581694,54.952297,55.0,69.879997
20160920134500,36.830002,86.149414,56.66132,56.154999,40.305202,52.056686,1.589723,54.9883,55.0,69.339996
20160920140000,36.830002,85.123314,56.66132,56.66,39.62544,51.812546,1.569651,54.538254,55.0,69.339996
20160920141500,34.41,87.157516,56.66132,56.66,40.412676,51.843063,1.565636,54.862289,55.0,69.339996
20160920143000,21.754999,85.411346,56.66132,56.66,40.913972,51.62944,1.581694,54.412243,55.0,69.339996
20160920144500,21.309999,86.419449,56.66132,56.66,40.97847,51.446335,1.573665,55.024303,55.0,69.339996
20160920150000,21.309999,85.681366,56.66132,56.66,40.774776,51.446335,1.585708,54.826286,55.0,69.339996
20160920151500,19.440001,85.411346,56.66132,56.66,40.827935,51.354782,1.573665,55.312332,55.0,69.339996
20160920153000,34.674999,86.329437,56.66132,56.66,40.669104,51.995651,1.57768,55.510353,55.0,69.339996
20160920154500,42.630001,85.771378,57.105953,57.105,40.251465,51.782028,1.569651,55.402344,55.0,68.860001
20160920160000,57.715,86.419449,57.105953,57.105,40.874192,51.812546,1.569651,54.538254,55.0,68.860001
20160920161500,19.540001,86.797485,57.105953,57.105,40.207656,51.141159,1.569651,55.186317,55.0,68.860001
20160920163000,19.540001,84.385239,57.105953,57.105,39.951296,51.202194,1.565636,54.574257,55.0,68.860001
20160920164500,19.540001,85.771378,57.105953,57.105,40.67026,51.049606,1.573665,54.898293,55.0,68.860001
20160920170000,19.540001,85.771378,57.105953,57.105,40.69457,51.50737,1.557607,55.312332,55.0,68.860001
20160920171500,19.540001,85.681366,57.105953,57.105,40.3102,51.537888,1.557607,55.240326,55.0,68.860001
20160920173000,19.540001,84.673271,57.105953,57.105,40.807484,51.843063,1.557607,54.9883,55.0,68.860001
20160920174500,19.540001,83.935196,57.105953,57.105,41.08965,51.873581,1.557607,55.06031,55.0,68.860001
20160920180000,19.540001,83.287132,57.105953,57.105,41.218731,52.63652,1.545564,55.150314,55.0,68.860001
20160920181500,19.540001,83.557159,57.105953,57.105,41.992418,54.955849,1.545564,55.276329,55.0,68.860001
20160920183000,19.540001,83.107117,57.105953,57.105,42.08347,54.223434,1.533521,55.348335,55.0,68.860001
20160920184500,20.190001,82.459045,57.105953,57.105,41.573215,54.314987,1.529506,55.348335,55.0,68.860001
20160920190000,36.25,80.892891,57.105953,57.105,42.210851,54.28447,1.525492,55.690369,55.0,68.860001
20160920191500,36.25,82.081009,57.105953,57.105,41.645312,54.40654,1.525492,55.024303,55.0,68.860001
20160920193000,53.810001,79.776779,57.105953,57.105,41.189219,54.162399,1.513448,55.798382,55.0,68.860001
20160920194500,37.279999,79.506752,57.105953,57.105,41.34839,53.796188,1.513448,54.160217,55.0,68.860001
20160920200000,20.370001,79.416748,57.105953,57.105,40.93444,53.582565,1.513448,54.862289,55.0,68.860001
20160920201500,20.370001,79.416748,57.105953,57.105,40.774878,53.887741,1.513448,54.862289,55.0,68.860001
20160920203000,20.370001,78.768677,57.105953,57.105,40.56486,53.460495,1.513448,54.826286,55.0,68.860001
20160920204500,20.370001,78.210625,57.105953,57.105,40.739552,53.674118,1.513448,55.150314,55.0,68.860001
20160920210000,20.370001,78.768677,57.105953,57.105,40.609485,53.674118,1.521477,54.9883,55.0,68.860001
20160920211500,20.370001,78.030609,57.105953,57.105,40.690422,53.552048,1.517463,54.538254,55.0,68.860001
20160920213000,20.370001,77.940598,57.105953,57.105,40.624445,53.460495,1.521477,54.610264,55.0,68.860001
20160920214500,56.485001,77.67057,57.105953,57.105,40.627488,53.796188,1.517463,54.664268,55.0,68.860001
20160920220000,55.720001,78.030609,57.105953,57.105,40.407032,53.307907,1.525492,54.826286,55.0,68.860001
20160920221500,55.720001,77.940598,57.105953,57.105,40.48156,53.033249,1.509434,54.700272,55.0,68.860001
20160920223000,55.720001,78.030609,57.105953,57.105,40.189704,52.941696,1.513448,54.502251,55.0,68.860001
20160920224500,55.720001,78.030609,57.105953,57.105,39.970812,52.880661,1.521477,54.538254,55.0,68.860001
20160920230000,48.689999,77.580559,57.105953,57.105,39.970812,52.697556,1.517463,54.448246,55.0,68.860001
20160920231500,19.094999,77.580559,57.105953,57.105,39.827264,52.728073,1.521477,54.736275,55.0,68.860001
20160920233000,19.094999,77.580559,57.105953,57.105,39.754793,52.728073,1.521477,54.700272,55.0,68.860001
20160920234500,19.094999,76.932495,57.105953,57.105,39.754793,52.758591,1.529506,54.664268,55.0,68.860001
20160921000000,46.43,76.104416,57.105953,57.105,39.175025,53.124802,1.525492,55.510353,55.0,68.860001
20160921001500,53.860001,77.292526,57.105953,57.105,39.23189,53.368942,1.525492,55.186317,55.0,68.860001
20160921003000,53.860001,76.75248,58.294281,57.105,39.23189,53.27739,1.57768,54.862289,55.0,67.584999
20160921004500,44.73,76.64447,58.294281,58.294998,39.378804,51.324265,1.581694,54.538254,55.0,67.584999
20160921010000,44.73,76.284431,58.294281,58.294998,39.084976,53.063766,1.585708,54.664268,55.0,67.584999
20160921011500,42.240002,75.834381,55.166759,55.955002,38.938062,52.819626,1.457246,57.760578,55.0,70.945
20160921013000,28.799999,75.834381,63.540066,63.540001,38.570777,54.253952,1.42513,56.176422,55.0,61.945
20160921014500,47.695,75.924393,63.540066,63.540001,38.276949,53.674118,1.421116,56.122414,55.0,61.945
20160921020000,51.035,75.546356,63.540066,63.540001,38.203492,54.376022,1.421116,55.88839,55.0,61.945
20160921021500,39.994999,75.276337,63.102482,63.099998,38.056578,54.711716,1.417102,55.690369,55.0,62.415001
20160921023000,48.764999,74.718277,63.102482,63.099998,37.76275,52.056686,1.413087,54.502251,55.0,62.415001
20160921024500,46.125,74.718277,62.107677,62.605,37.615836,51.50737,1.42513,54.502251,55.0,63.485001
20160921030000,44.255001,74.628265,60.675289,60.674999,37.542379,51.476852,1.413087,55.024303,55.0,65.025002
20160921031500,44.255001,75.096313,60.675289,60.674999,37.542379,51.812546,1.421116,55.348335,55.0,65.025002
20160921033000,45.415001,74.808289,60.675289,60.674999,37.615836,51.476852,1.421116,55.186317,55.0,65.025002
20160921034500,53.235001,74.358238,58.248108,58.25,37.542379,52.331345,1.384986,54.610264,55.0,67.635002
20160921040000,48.470001,74.178223,54.108383,54.110001,37.395465,52.697556,1.581694,55.762375,55.0,72.084999
20160921041500,39.555,73.440147,56.156078,56.154999,37.248551,52.331345,1.581694,54.340233,55.0,69.879997
20160921043000,18.139999,73.530151,56.156078,56.154999,37.248551,51.934616,1.57768,55.402344,55.0,69.879997
20160921044500,50.66,73.998199,56.156078,56.154999,37.101637,52.483932,1.57768,54.448246,55.0,69.879997
20160921050000,45.174999,73.800186,56.156078,56.154999,37.101637,52.361862,1.581694,55.798382,55.0,69.879997
20160921051500,51.700001,73.998199,56.600712,56.599998,36.954723,52.422897,1.589723,54.502251,55.0,69.404999
20160921053000,22.02,74.358238,56.600712,56.599998,36.954723,51.659958,1.573665,54.412243,55.0,69.404999
20160921054500,28.700001,74.628265,56.600712,56.599998,37.101637,52.239792,1.573665,55.510353,55.0,69.404999
20160921060000,44.540001,74.538254,56.600712,56.599998,36.881266,52.697556,1.573665,55.438347,55.0,69.404999
20160921061500,44.540001,73.800186,56.600712,56.599998,36.954723,52.39238,1.57768,55.150314,55.0,69.404999
20160921063000,44.540001,73.89019,56.600712,56.599998,36.734352,52.270309,1.585708,55.186317,55.0,69.404999
20160921064500,44.540001,73.800186,57.045345,57.044998,36.587438,52.117722,1.573665,55.024303,55.0,68.925003
20160921070000,44.540001,73.530151,57.045345,57.044998,36.220153,51.62944,1.57768,54.610264,55.0,68.925003
20160921071500,44.540001,73.620163,57.045345,57.044998,36.073239,51.659958,1.573665,54.862289,55.0,68.925003
20160921073000,44.540001,74.088211,57.045345,57.044998,36.734352,51.873581,1.573665,55.06031,55.0,68.925003
20160921074500,44.540001,74.808289,57.045345,57.044998,38.276949,52.087204,1.573665,55.276329,55.0,68.925003
20160921080000,50.43,75.456345,57.045345,57.044998,39.970812,52.331345,1.561622,55.47435,55.0,68.925003
20160921081500,54.25,76.19442,57.045345,57.044998,40.284836,52.453415,1.573665,54.862289,55.0,68.925003
20160921083000,54.25,77.202522,57.045345,57.044998,40.498866,52.453415,1.557607,55.150314,55.0,68.925003
20160921084500,43.595001,77.850586,56.449471,56.450001,40.513894,51.50737,1.581694,54.160217,55.0,69.565002
20160921090000,23.405001,78.858688,56.449471,56.450001,41.142214,54.376022,1.573665,55.600361,55.0,69.565002
20160921091500,56.939999,79.416748,56.449471,56.450001,40.951168,55.230507,1.573665,54.700272,55.0,69.565002
20160921093000,56.939999,80.982895,56.449471,56.450001,41.411375,54.009811,1.553593,55.150314,55.0,69.565002
20160921094500,56.939999,82.261032,56.449471,56.450001,41.571838,53.6436,1.537535,55.240326,55.0,69.565002
20160921100000,58.099998,81.900993,56.449471,56.450001,41.684973,53.735153,1.517463,54.862289,55.0,69.565002
20160921101500,58.099998,82.549057,56.449471,56.450001,42.08636,53.39946,1.529506,55.024303,55.0,69.565002
20160921103000,58.099998,82.549057,56.449471,56.450001,41.271108,53.094284,1.513448,55.024303,55.0,69.565002
20160921104500,58.099998,83.197128,56.449471,56.450001,41.626306,52.911179,1.517463,54.700272,55.0,69.565002
20160921110000,58.099998,83.845184,56.449471,56.450001,42.08636,52.911179,1.513448,54.9883,55.0,69.565002
20160921111500,58.099998,83.935196,56.449471,56.450001,42.04182,52.789108,1.521477,54.736275,55.0,69.565002
20160921113000,58.099998,84.205223,56.449471,56.450001,41.28974,52.728073,1.517463,54.790279,55.0,69.565002
20160921114500,58.099998,84.58326,56.449471,56.450001,29.279648,52.422897,1.477318,55.06031,55.0,69.565002
20160921120000,58.099998,83.935196,56.449471,56.450001,39.239336,52.300827,1.433159,54.790279,55.0,69.565002
20160921121500,59.919998,86.50946,56.449471,56.450001,39.239336,52.575485,1.461261,55.024303,55.0,69.565002
20160921123000,57.830002,84.673271,56.449471,56.450001,40.98,52.300827,1.449217,54.700272,55.0,69.565002
20160921124500,53.32,84.763275,56.449471,56.450001,41.179988,52.087204,1.461261,54.700272,55.0,69.565002
20160921130000,52.0,85.03331,56.449471,56.450001,41.812422,51.904099,1.477318,54.700272,55.0,69.565002
20160921131500,19.33,84.673271,56.449471,56.450001,41.812422,51.812546,1.457246,54.736275,55.0,69.565002
20160921133000,58.98,86.50946,56.449471,56.450001,41.802307,53.27739,1.493376,54.9883,55.0,69.565002
20160921134500,26.135,85.771378,56.449471,56.450001,41.349563,53.368942,1.501405,54.502251,55.0,69.565002
20160921140000,19.870001,85.321335,56.449471,56.450001,41.925472,52.575485,1.533521,55.150314,55.0,69.565002
20160921141500,19.870001,85.50135,56.449471,56.450001,41.925472,52.056686,1.521477,55.024303,55.0,69.565002
20160921143000,19.870001,85.321335,56.449471,56.450001,41.979532,51.476852,1.525492,54.736275,55.0,69.565002
20160921144500,19.870001,86.05941,56.449471,56.450001,41.686605,51.324265,1.537535,54.898293,55.0,69.565002
20160921150000,19.870001,85.861389,56.449471,56.450001,41.028688,52.087204,1.545564,55.348335,55.0,69.565002
20160921151500,58.310001,86.797485,56.449471,56.450001,41.028688,52.51445,1.549578,55.402344,55.0,69.565002
20160921153000,58.310001,87.067505,56.449471,56.450001,41.435005,51.904099,1.569651,54.9883,55.0,69.565002
20160921154500,58.310001,85.321335,56.449471,56.450001,40.733789,52.51445,1.565636,55.114311,55.0,69.565002
