PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160921160000,58.310001,85.321335,56.449471,56.450001,41.4152,52.270309,1.569651,54.952297,55.0,69.565002
20160921161500,58.310001,85.321335,56.449471,56.450001,41.4152,52.361862,1.581694,55.438347,55.0,69.565002
20160921163000,59.474998,84.943298,56.449471,56.450001,41.4152,52.361862,1.569651,54.502251,55.0,69.565002
20160921164500,33.369999,83.737175,56.894104,56.450001,41.007404,52.361862,1.57768,54.37624,55.0,69.089996
20160921170000,22.190001,83.467148,56.894104,56.895,41.281274,52.422897,1.565636,55.024303,55.0,69.089996
20160921171500,60.82,82.459045,56.894104,56.895,41.281274,53.826706,1.569651,55.150314,55.0,69.089996
20160921173000,61.474998,82.369034,56.894104,56.895,42.154309,53.979294,1.569651,54.790279,55.0,69.089996
20160921174500,40.880001,81.630966,58.041531,58.040001,42.072148,53.094284,1.581694,53.998199,55.0,67.855003
20160921180000,23.190001,81.25293,58.041531,58.040001,42.122196,53.27739,1.585708,54.574257,55.0,67.855003
20160921181500,23.190001,80.802887,58.041531,58.040001,42.122196,53.246872,1.581694,54.502251,55.0,67.855003
20160921183000,21.32,80.154816,58.041531,58.040001,41.657875,55.138954,1.581694,54.9883,55.0,67.855003
20160921184500,21.32,80.154816,58.041531,58.040001,41.411375,55.718788,1.585708,55.024303,55.0,67.855003
20160921190000,21.32,80.154816,58.041531,58.040001,41.368076,54.894814,1.589723,55.150314,55.0,67.855003
20160921191500,21.32,79.416748,58.041531,58.040001,41.368076,55.108437,1.525492,55.024303,55.0,67.855003
20160921193000,21.32,79.236725,58.041531,58.040001,41.257236,54.223434,1.477318,54.9883,55.0,67.855003
20160921194500,21.32,79.506752,58.041531,58.040001,41.329792,53.948776,1.469289,55.024303,55.0,67.855003
20160921200000,21.32,79.416748,58.041531,58.040001,41.081405,53.613083,1.473304,54.898293,55.0,67.855003
20160921201500,21.51,78.588661,58.041531,58.040001,41.081405,53.338425,1.465275,55.186317,55.0,67.855003
20160921203000,56.5,78.678665,58.041531,58.040001,41.142214,55.016884,1.465275,55.024303,55.0,67.855003
20160921204500,56.5,78.408646,58.041531,58.040001,40.939676,55.993446,1.485347,55.114311,55.0,67.855003
20160921210000,56.5,77.850586,58.041531,58.040001,40.71208,54.772751,1.485347,54.790279,55.0,67.855003
20160921211500,56.5,77.940598,58.041531,58.040001,41.08931,54.376022,1.489362,54.790279,55.0,67.855003
20160921213000,56.5,78.408646,58.041531,58.040001,40.86508,53.948776,1.481333,55.024303,55.0,67.855003
20160921214500,56.5,78.498657,58.041531,58.040001,40.999176,53.765671,1.489362,54.952297,55.0,67.855003
20160921220000,56.5,78.498657,58.041531,58.040001,41.241817,53.429977,1.497391,54.700272,55.0,67.855003
20160921221500,56.5,78.120621,58.041531,58.040001,41.241817,53.27739,1.505419,54.862289,55.0,67.855003
20160921223000,56.5,77.67057,58.041531,58.040001,41.106735,53.094284,1.509434,54.826286,55.0,67.855003
20160921224500,56.5,77.292526,58.041531,58.040001,41.106735,53.246872,1.501405,54.862289,55.0,67.855003
20160921230000,56.5,77.472549,58.041531,58.040001,40.971653,54.711716,1.501405,54.826286,55.0,67.855003
20160921231500,56.5,77.112518,58.041531,58.040001,40.971653,55.230507,1.505419,54.610264,55.0,67.855003
20160921233000,51.77,76.932495,58.041531,58.040001,40.872152,53.552048,1.513448,54.700272,55.0,67.855003
20160921234500,19.715,75.726379,58.041531,58.040001,40.736084,52.972214,1.533521,54.124214,55.0,67.855003
20160922000000,18.51,76.19442,58.041531,58.040001,40.493613,53.796188,1.453232,55.276329,55.0,67.855003
20160922001500,46.389999,75.924393,58.041531,58.040001,40.493613,53.948776,1.42513,55.402344,55.0,67.855003
20160922003000,56.950001,75.366341,57.04673,57.044998,40.356559,53.429977,1.417102,54.700272,55.0,68.925003
20160922004500,49.029999,75.834381,57.04673,57.044998,40.17522,52.422897,1.585708,54.502251,55.0,68.925003
20160922010000,23.525,75.366341,57.551178,57.549999,39.96816,52.056686,1.573665,54.160217,55.0,68.379997
20160922011500,18.955,75.636368,57.11359,57.115002,39.96816,52.789108,1.413087,55.510353,55.0,68.855003
20160922013000,53.150002,75.096313,56.178604,56.18,39.602762,52.880661,1.405058,55.762375,55.0,69.860001
20160922014500,55.919998,75.006302,55.243614,55.244999,39.69208,52.63652,1.413087,55.150314,55.0,70.864998
20160922020000,55.919998,74.538254,56.132885,56.134998,39.328654,52.728073,1.593737,54.502251,55.0,69.904999
20160922021500,40.904999,74.628265,56.637333,56.634998,39.48502,51.904099,1.57768,54.502251,55.0,69.364998
20160922023000,18.139999,74.718277,56.637333,56.634998,39.34698,52.148239,1.453232,55.150314,55.0,69.364998
20160922024500,35.915001,74.628265,55.702343,55.700001,39.20894,52.758591,1.413087,55.636368,55.0,70.370003
20160922030000,44.23,74.268227,56.651428,56.650002,39.0709,52.697556,1.573665,54.862289,55.0,69.349998
20160922031500,44.23,74.268227,56.651428,56.650002,39.084296,52.270309,1.573665,54.664268,55.0,69.349998
20160922033000,43.459999,73.800186,56.651428,56.650002,38.7258,52.209274,1.593737,54.502251,55.0,69.349998
20160922034500,16.49,74.088211,58.359154,58.360001,38.94527,52.148239,1.57768,54.9883,55.0,67.514999
20160922040000,19.98,74.628265,58.803787,58.805,38.58776,52.361862,1.569651,55.47435,55.0,67.035004
20160922041500,19.98,74.268227,58.803787,58.805,38.58776,52.331345,1.565636,55.024303,55.0,67.035004
20160922043000,19.98,74.088211,58.803787,58.805,38.667218,52.026169,1.573665,54.862289,55.0,67.035004
20160922044500,19.98,73.89019,58.803787,58.805,38.667218,51.843063,1.573665,54.538254,55.0,67.035004
20160922050000,30.315001,74.358238,58.803787,58.805,38.528192,53.216354,1.561622,55.726372,55.0,67.035004
20160922051500,52.599998,74.358238,58.803787,58.805,38.674698,53.735153,1.561622,54.862289,55.0,67.035004
20160922053000,52.599998,74.088211,58.803787,58.805,38.674698,52.697556,1.565636,54.664268,55.0,67.035004
20160922054500,52.599998,74.358238,58.803787,58.805,38.534686,52.850143,1.561622,54.862289,55.0,67.035004
20160922060000,52.599998,74.538254,58.803787,58.805,38.534686,52.941696,1.489362,55.024303,55.0,67.035004
20160922061500,52.599998,74.718277,58.803787,58.805,38.534686,52.941696,1.437174,55.438347,55.0,67.035004
20160922063000,43.205002,74.088211,58.803787,58.805,38.534686,52.697556,1.437174,54.37624,55.0,67.035004
20160922064500,29.0,74.268227,58.803787,58.805,38.534686,52.117722,1.437174,55.726372,55.0,67.035004
20160922070000,46.485001,74.178223,58.803787,58.805,38.749719,52.300827,1.437174,54.412243,55.0,67.035004
20160922071500,25.825001,74.628265,58.803787,58.805,38.749719,51.751511,1.437174,54.700272,55.0,67.035004
20160922073000,25.825001,75.096313,58.803787,58.805,38.749719,52.148239,1.457246,54.952297,55.0,67.035004
20160922074500,25.825001,76.014404,58.803787,58.805,38.749719,52.056686,1.457246,55.186317,55.0,67.035004
20160922080000,57.130001,76.75248,58.803787,58.805,38.890717,52.911179,1.465275,55.114311,55.0,67.035004
20160922081500,57.130001,77.67057,58.803787,58.805,39.177728,52.606003,1.449217,55.024303,55.0,67.035004
20160922083000,57.130001,78.678665,58.803787,58.805,39.82315,52.575485,1.437174,55.024303,55.0,67.035004
20160922084500,59.970001,79.506752,58.803787,58.805,39.82315,53.002731,1.405058,54.9883,55.0,67.035004
20160922090000,59.970001,80.244827,58.803787,58.805,40.180575,52.941696,1.437174,54.952297,55.0,67.035004
20160922091500,59.970001,80.334839,58.803787,58.805,40.466515,51.446335,1.413087,54.736275,55.0,67.035004
20160922093000,59.970001,80.892891,58.306389,58.305,41.324335,52.361862,1.429145,55.150314,55.0,67.57
20160922094500,59.970001,80.802887,58.306389,58.305,41.324335,54.223434,1.433159,54.9883,55.0,67.57
20160922100000,59.200001,82.081009,57.74918,57.75,41.640178,52.697556,1.437174,54.862289,55.0,68.169998
20160922101500,59.200001,82.369034,57.74918,57.75,41.824968,52.544968,1.429145,54.9883,55.0,68.169998
20160922103000,59.200001,82.081009,57.74918,57.75,42.096764,54.223434,1.417102,54.538254,55.0,68.169998
20160922104500,59.200001,82.369034,57.74918,57.75,41.669656,52.911179,1.417102,54.502251,55.0,68.169998
20160922110000,52.904999,82.459045,57.251778,57.25,41.648202,52.361862,1.421116,54.340233,55.0,68.705002
20160922111500,48.860001,83.647171,57.251778,57.25,41.648202,52.148239,1.445203,54.538254,55.0,68.705002
20160922113000,47.540001,84.673271,57.251778,57.25,41.59421,51.782028,1.429145,54.826286,55.0,68.705002
20160922114500,42.59,83.557159,56.814194,56.814999,41.85057,52.117722,1.417102,54.700272,55.0,69.175003
20160922120000,26.620001,84.853287,56.814194,56.814999,41.430194,51.873581,1.429145,54.862289,55.0,69.175003
20160922121500,22.290001,83.845184,56.814194,56.814999,41.430194,51.873581,1.437174,54.9883,55.0,69.175003
20160922123000,43.880001,85.231323,56.814194,56.814999,41.388612,52.087204,1.429145,55.312332,55.0,69.175003
20160922124500,61.369999,86.419449,55.879204,56.314999,41.927138,52.422897,1.409073,55.186317,55.0,70.18
20160922130000,62.439999,86.05941,55.292088,55.290001,41.1398,51.782028,1.42513,55.024303,55.0,70.809998
20160922131500,65.790001,84.943298,54.719925,54.720001,41.1398,51.415817,1.42513,54.9883,55.0,71.425003
20160922133000,66.949997,87.265533,54.719925,54.720001,41.37644,52.63652,1.433159,55.114311,55.0,71.425003
20160922134500,66.949997,86.05941,54.719925,54.720001,41.79056,53.6436,1.429145,54.898293,55.0,71.425003
20160922140000,66.949997,85.771378,54.719925,54.720001,41.508972,52.331345,1.445203,54.790279,55.0,71.425003
20160922141500,33.244999,83.377144,54.719925,54.720001,41.508972,51.904099,1.489362,54.088211,55.0,71.425003
20160922143000,27.42,83.197128,54.719925,54.720001,41.227384,53.033249,1.54155,54.826286,55.0,71.425003
20160922144500,19.959999,78.030609,54.719925,54.720001,41.90888,52.026169,1.537535,54.538254,55.0,71.425003
20160922150000,33.174999,76.19442,54.719925,54.720001,41.833536,53.124802,1.545564,55.402344,55.0,71.425003
20160922151500,54.400002,75.096313,55.164562,55.165001,41.833536,53.735153,1.581694,54.790279,55.0,70.949997
20160922153000,53.630001,75.366341,55.66901,55.669998,40.342211,52.941696,1.565636,54.574257,55.0,70.404999
20160922154500,59.970001,76.464447,51.454517,51.455002,39.253684,52.697556,1.368928,55.852386,55.0,74.934998
20160922160000,60.360001,76.464447,51.958965,51.959999,38.96652,52.972214,1.545564,55.150314,55.0,74.394997
20160922161500,60.360001,76.554459,53.352684,53.355,39.091011,53.857224,1.573665,54.700272,55.0,72.894997
20160922163000,60.360001,76.19442,53.352684,53.355,39.091011,55.138954,1.581694,54.664268,55.0,72.894997
20160922164500,56.244999,77.67057,54.301765,54.299999,38.920688,53.185837,1.585708,54.502251,55.0,71.875
20160922170000,56.244999,78.678665,55.325615,55.325001,40.32788,54.803268,1.597752,55.186317,55.0,70.775002
20160922171500,56.244999,80.064812,55.770248,55.77,40.701489,53.948776,1.54155,55.186317,55.0,70.294998
20160922173000,56.244999,80.154816,55.770248,55.77,40.861374,53.826706,1.573665,55.348335,55.0,70.294998
20160922174500,56.900002,80.514854,55.770248,55.77,41.108452,55.810341,1.57768,55.186317,55.0,70.294998
20160922180000,56.900002,80.982895,56.274696,56.275002,41.108452,56.390175,1.581694,55.348335,55.0,69.754997
20160922181500,56.900002,79.866791,56.853909,56.855,41.22242,54.803268,1.581694,54.700272,55.0,69.129997
20160922183000,56.900002,79.038704,57.298542,57.299999,40.701489,54.986366,1.573665,54.502251,55.0,68.654999
20160922184500,55.580002,79.326736,57.298542,57.299999,40.836248,54.498093,1.57768,54.502251,55.0,68.654999
20160922190000,22.93,78.678665,58.50182,58.5,40.93444,53.796188,1.521477,54.052208,55.0,67.360001
20160922191500,21.055,77.472549,58.50182,58.5,40.93444,54.559128,1.513448,55.150314,55.0,67.360001
20160922193000,21.055,77.940598,58.50182,58.5,40.93444,54.559128,1.513448,55.150314,55.0,67.360001
20160922194500,21.709999,77.202522,58.50182,58.5,40.7964,54.253952,1.517463,55.024303,55.0,67.360001
20160922200000,21.709999,76.932495,58.50182,58.5,40.822121,54.162399,1.505419,55.150314,55.0,67.360001
20160922201500,21.709999,76.464447,58.50182,58.5,40.683095,53.948776,1.505419,55.114311,55.0,67.360001
20160922203000,21.709999,76.64447,58.50182,58.5,40.405043,53.704636,1.509434,55.06031,55.0,67.360001
20160922204500,21.709999,76.284431,58.50182,58.5,40.33553,53.826706,1.505419,54.862289,55.0,67.360001
20160922210000,21.709999,76.374435,58.50182,58.5,40.196504,53.826706,1.509434,54.790279,55.0,67.360001
20160922211500,21.709999,76.464447,58.50182,58.5,40.196504,53.6436,1.509434,55.024303,55.0,67.360001
20160922213000,21.709999,75.834381,58.50182,58.5,40.057478,53.52153,1.509434,54.538254,55.0,67.360001
20160922214500,21.709999,75.366341,58.50182,58.5,39.918452,53.216354,1.509434,54.502251,55.0,67.360001
20160922220000,19.620001,75.366341,58.50182,58.5,39.794794,52.911179,1.509434,54.664268,55.0,67.360001
20160922221500,19.620001,75.186325,58.50182,58.5,39.794794,52.972214,1.505419,54.700272,55.0,67.360001
20160922223000,19.620001,75.834381,58.50182,58.5,39.794794,53.033249,1.505419,54.790279,55.0,67.360001
20160922224500,19.620001,75.366341,58.50182,58.5,39.654782,52.850143,1.501405,54.538254,55.0,67.360001
20160922230000,18.855,75.006302,58.50182,58.5,39.292835,53.246872,1.509434,55.024303,55.0,67.360001
20160922231500,18.855,75.276337,58.50182,58.5,39.292835,53.155319,1.509434,54.9883,55.0,67.360001
20160922233000,18.855,75.006302,58.50182,58.5,39.374758,53.246872,1.505419,54.826286,55.0,67.360001
20160922234500,18.855,75.276337,58.50182,58.5,39.304752,53.155319,1.509434,54.700272,55.0,67.360001
20160923000000,18.855,75.006302,58.50182,58.5,39.16474,53.155319,1.437174,54.664268,55.0,67.360001
20160923001500,17.315001,74.628265,58.50182,58.5,39.16474,53.094284,1.489362,54.736275,55.0,67.360001
20160923003000,17.315001,74.718277,58.50182,58.5,39.024728,53.063766,1.513448,54.502251,55.0,67.360001
20160923004500,17.315001,74.898293,58.50182,58.5,38.884716,53.124802,1.445203,54.538254,55.0,67.360001
20160923010000,17.315001,74.358238,58.50182,58.5,38.674698,53.155319,1.521477,54.538254,55.0,67.360001
20160923011500,16.549999,74.718277,58.50182,58.5,38.674698,52.880661,1.533521,54.448246,55.0,67.360001
20160923013000,16.549999,74.628265,58.50182,58.5,38.254662,53.368942,1.525492,55.024303,55.0,67.360001
20160923014500,16.549999,73.89019,58.50182,58.5,38.467723,53.094284,1.525492,54.790279,55.0,67.360001
20160923020000,16.549999,73.350136,58.50182,58.5,38.326725,53.002731,1.533521,54.502251,55.0,67.360001
20160923021500,16.549999,73.620163,58.50182,58.5,38.326725,52.789108,1.533521,54.700272,55.0,67.360001
20160923023000,52.049999,73.620163,58.50182,58.5,38.256226,53.582565,1.533521,55.798382,55.0,67.360001
20160923024500,38.82,73.620163,58.50182,58.5,38.256226,53.368942,1.54155,54.412243,55.0,67.360001
20160923030000,36.150002,73.17012,58.50182,58.5,38.256226,53.52153,1.533521,55.690369,55.0,67.360001
20160923031500,51.564999,73.89019,58.50182,58.5,38.256226,53.39946,1.525492,54.862289,55.0,67.360001
20160923033000,51.564999,73.620163,58.50182,58.5,38.256226,53.124802,1.533521,54.664268,55.0,67.360001
20160923034500,51.564999,73.620163,58.50182,58.5,38.256226,53.124802,1.529506,54.790279,55.0,67.360001
20160923040000,50.794998,73.17012,58.50182,58.5,38.325824,53.155319,1.533521,54.538254,55.0,67.360001
20160923041500,34.580002,73.260132,58.50182,58.5,38.325824,52.880661,1.54155,54.502251,55.0,67.360001
20160923043000,40.080002,73.17012,58.50182,58.5,38.325824,53.124802,1.533521,55.276329,55.0,67.360001
20160923044500,27.49,73.17012,58.50182,58.5,38.18384,52.606003,1.545564,53.188118,55.0,67.360001
20160923050000,55.514999,73.620163,58.50182,58.5,37.97423,53.460495,1.533521,56.50045,55.0,67.360001
20160923051500,25.219999,73.260132,58.50182,58.5,37.97423,53.124802,1.54155,55.150314,55.0,67.360001
20160923053000,52.41,72.882088,58.50182,58.5,37.899872,55.016884,1.533521,55.636368,55.0,67.360001
20160923054500,40.465,72.882088,59.006271,59.005001,37.899872,55.32206,1.525492,55.186317,55.0,66.82
20160923060000,23.955,73.17012,59.006271,59.005001,37.899872,53.52153,1.521477,54.664268,55.0,66.82
20160923061500,55.095001,73.440147,59.006271,59.005001,37.899872,55.077919,1.513448,55.564358,55.0,66.82
20160923063000,21.9,73.620163,59.006271,59.005001,37.82888,53.826706,1.521477,55.348335,55.0,66.82
20160923064500,51.939999,73.530151,59.006271,59.005001,37.82888,53.979294,1.505419,54.736275,55.0,66.82
20160923070000,51.939999,73.620163,59.006271,59.005001,37.82888,53.6436,1.489362,54.664268,55.0,66.82
20160923071500,51.939999,73.530151,59.006271,59.005001,37.82888,53.52153,1.469289,54.862289,55.0,66.82
20160923073000,51.939999,74.268227,59.006271,59.005001,37.899872,53.307907,1.449217,54.9883,55.0,66.82
20160923074500,52.59,75.456345,59.006271,59.005001,37.899872,53.826706,1.445203,55.150314,55.0,66.82
20160923080000,53.389999,76.104416,59.006271,59.005001,38.25048,54.314987,1.417102,55.150314,55.0,66.82
20160923081500,53.389999,76.842484,59.006271,59.005001,38.39345,54.772751,1.405058,55.348335,55.0,66.82
20160923083000,20.18,77.472549,59.006271,59.005001,38.39345,55.962929,1.413087,55.024303,55.0,66.82
20160923084500,20.18,78.678665,59.006271,59.005001,,55.413612,1.429145,55.348335,55.0,66.82
20160923090000,44.41,79.416748,59.006271,59.005001,40.26209,55.474648,1.445203,55.690369,55.0,66.82
20160923091500,57.965,79.866791,59.006271,59.005001,40.26209,54.681198,1.441188,54.862289,55.0,66.82
20160923093000,57.965,79.956802,59.006271,59.005001,40.26209,53.796188,1.445203,54.664268,55.0,66.82
20160923094500,57.965,80.604858,59.006271,59.005001,40.26209,53.796188,1.453232,54.898293,55.0,66.82
20160923100000,57.965,80.892891,59.006271,59.005001,41.25285,53.460495,1.461261,54.862289,55.0,66.82
20160923101500,50.41,80.802887,59.006271,59.005001,41.25285,52.758591,1.461261,54.37624,55.0,66.82
20160923103000,30.809999,82.549057,59.006271,59.005001,40.836571,54.559128,1.457246,54.502251,55.0,66.82
20160923104500,19.075001,80.982895,59.006271,59.005001,40.999176,55.077919,1.461261,54.826286,55.0,66.82
20160923110000,19.075001,82.549057,59.006271,59.005001,41.422085,54.559128,1.465275,55.024303,55.0,66.82
20160923111500,19.075001,82.171021,59.006271,59.005001,41.422085,54.894814,1.481333,54.952297,55.0,66.82
20160923113000,19.075001,82.72908,59.006271,59.005001,41.19998,54.040329,1.465275,54.862289,55.0,66.82
20160923114500,19.075001,83.557159,59.006271,59.005001,40.890614,55.627235,1.489362,54.952297,55.0,66.82
20160923120000,19.075001,83.935196,59.006271,59.005001,41.208599,55.840858,1.481333,54.862289,55.0,66.82
20160923121500,19.075001,83.845184,59.006271,59.005001,41.203584,54.223434,1.481333,55.186317,55.0,66.82
20160923123000,36.445,83.467148,59.006271,59.005001,41.203584,54.986366,1.497391,54.9883,55.0,66.82
20160923124500,36.445,84.295227,59.006271,59.005001,41.368076,55.383095,1.497391,55.312332,55.0,66.82
20160923130000,37.880001,83.737175,59.006271,59.005001,41.301266,54.162399,1.429145,54.664268,55.0,66.82
20160923131500,37.880001,83.935196,58.508869,58.509998,41.301266,54.711716,1.437174,55.024303,55.0,67.355003
20160923133000,42.139999,85.231323,58.508869,58.509998,40.998394,54.162399,1.437174,55.510353,55.0,67.355003
20160923134500,57.450001,84.943298,58.508869,58.509998,41.25812,53.613083,1.429145,54.664268,55.0,67.355003
20160923140000,19.32,84.943298,58.508869,58.509998,41.25812,54.559128,1.429145,54.502251,55.0,67.355003
20160923141500,20.120001,86.329437,58.508869,58.509998,40.994688,54.833786,1.433159,55.438347,55.0,67.355003
20160923143000,57.529999,85.411346,58.508869,58.509998,41.518254,54.28447,1.445203,54.664268,55.0,67.355003
20160923144500,28.555,83.845184,58.508869,58.509998,41.064524,53.124802,1.437174,54.052208,55.0,67.355003
20160923150000,29.775,84.385239,58.508869,58.509998,40.950148,53.582565,1.473304,55.348335,55.0,67.355003
20160923151500,38.259998,83.935196,58.508869,58.509998,40.950148,54.253952,1.485347,55.348335,55.0,67.355003
20160923153000,38.259998,82.369034,58.508869,58.509998,40.835772,53.6436,1.477318,54.9883,55.0,67.355003
20160923154500,48.674999,82.261032,58.508869,58.509998,41.234201,54.28447,1.465275,55.312332,55.0,67.355003
20160923160000,53.990002,84.385239,58.508869,58.509998,40.778584,56.32914,1.485347,54.9883,55.0,67.355003
20160923161500,53.990002,83.197128,58.508869,58.509998,40.994688,55.169472,1.489362,54.610264,55.0,67.355003
20160923163000,53.990002,83.107117,58.508869,58.509998,40.863635,54.833786,1.497391,54.826286,55.0,67.355003
20160923164500,50.544998,83.197128,58.508869,58.509998,41.177353,54.559128,1.485347,54.826286,55.0,67.355003
20160923170000,50.544998,83.467148,58.508869,58.509998,41.6651,54.925331,1.489362,54.9883,55.0,67.355003
20160923171500,50.544998,82.459045,58.508869,58.509998,40.998394,54.223434,1.497391,54.502251,55.0,67.355003
20160923173000,47.43,82.9991,58.508869,58.509998,40.72568,54.040329,1.489362,54.862289,55.0,67.355003
20160923174500,17.09,80.982895,58.508869,58.509998,40.879088,53.6436,1.497391,54.826286,55.0,67.355003
20160923180000,45.005001,81.720978,58.508869,58.509998,40.879088,54.162399,1.489362,54.340233,55.0,67.355003
20160923181500,18.41,80.982895,58.508869,58.509998,41.030524,53.429977,1.493376,54.538254,55.0,67.355003
20160923183000,18.41,80.604858,58.508869,58.509998,40.640476,53.765671,1.489362,54.700272,55.0,67.355003
20160923184500,18.41,79.596764,58.508869,58.509998,40.609502,56.939491,1.481333,54.826286,55.0,67.355003
20160923190000,18.41,79.506752,58.508869,58.509998,40.573598,54.833786,1.485347,54.736275,55.0,67.355003
20160923191500,18.41,79.038704,58.508869,58.509998,40.331042,55.44413,1.497391,54.502251,55.0,67.355003
20160923193000,18.41,78.768677,58.508869,58.509998,40.425375,54.559128,1.493376,54.502251,55.0,67.355003
20160923194500,17.639999,79.038704,58.508869,58.509998,40.249952,54.101364,1.493376,55.150314,55.0,67.355003
20160923200000,17.639999,78.408646,58.508869,58.509998,40.19392,54.437057,1.489362,55.186317,55.0,67.355003
20160923201500,17.639999,77.940598,58.508869,58.509998,39.99196,54.040329,1.485347,54.862289,55.0,67.355003
20160923203000,17.639999,78.030609,58.508869,58.509998,39.508004,56.908974,1.489362,54.790279,55.0,67.355003
20160923204500,15.555,77.580559,58.508869,58.509998,38.817226,55.077919,1.493376,55.150314,55.0,67.355003
20160923210000,15.555,77.202522,58.508869,58.509998,38.623477,55.474648,1.493376,55.114311,55.0,67.355003
20160923211500,15.555,76.842484,58.508869,58.509998,38.623477,54.681198,1.497391,54.952297,55.0,67.355003
20160923213000,14.785,76.104416,58.508869,58.509998,38.466788,53.887741,1.497391,55.150314,55.0,67.355003
20160923214500,46.52,76.19442,58.508869,58.509998,38.566459,54.894814,1.497391,54.448246,55.0,67.355003
20160923220000,31.495001,76.014404,58.508869,58.509998,38.598096,54.131882,1.489362,55.798382,55.0,67.355003
20160923221500,25.365,75.636368,58.508869,58.509998,38.598096,53.613083,1.505419,54.214222,55.0,67.355003
20160923223000,14.47,75.366341,58.508869,58.509998,38.094335,53.979294,1.569651,55.150314,55.0,67.355003
20160923224500,14.47,75.006302,58.508869,58.509998,37.961225,54.131882,1.573665,54.862289,55.0,67.355003
20160923230000,14.47,74.808289,58.508869,58.509998,38.049064,53.735153,1.573665,54.610264,55.0,67.355003
20160923231500,14.47,74.628265,58.508869,58.509998,38.049064,53.613083,1.573665,54.826286,55.0,67.355003
20160923233000,48.685001,74.628265,58.508869,58.509998,37.797226,57.000526,1.573665,54.448246,55.0,67.355003
20160923234500,31.725,74.628265,58.508869,58.509998,37.662144,54.742233,1.573665,55.47435,55.0,67.355003
20160924000000,52.014999,74.268227,58.508869,58.509998,37.810622,54.925331,1.517463,54.502251,55.0,67.355003
20160924001500,50.48,74.268227,58.508869,58.509998,37.810622,53.735153,1.493376,54.574257,55.0,67.355003
20160924003000,50.48,74.628265,58.508869,58.509998,37.674554,53.735153,1.485347,54.826286,55.0,67.355003
20160924004500,49.709999,74.178223,58.508869,58.509998,37.674554,53.429977,1.485347,54.502251,55.0,67.355003
20160924010000,13.745,73.89019,58.508869,58.509998,37.402418,53.39946,1.485347,55.438347,55.0,67.355003
20160924011500,25.51,74.178223,58.513523,58.514999,37.402418,52.911179,1.429145,56.734474,55.0,67.349998
20160924013000,49.580002,73.17012,63.232136,63.23,37.478425,55.962929,1.445203,54.610264,55.0,62.275002
20160924014500,26.105,73.530151,62.794544,62.794998,37.478425,54.833786,1.401044,52.846085,55.0,62.744999
20160924020000,51.810001,73.530151,62.356956,62.355,37.478425,54.101364,1.421116,53.188118,55.0,63.215
20160924021500,53.695,73.710175,62.356956,62.355,37.478425,54.376022,1.409073,56.374439,55.0,63.215
20160924023000,31.955,73.260132,62.356956,62.355,37.48344,54.52861,1.409073,55.438347,55.0,63.215
20160924024500,26.530001,73.260132,60.745132,60.744999,37.48344,54.620163,1.417102,55.690369,55.0,64.949997
20160924030000,35.794998,73.530151,59.869961,59.869999,37.3454,53.765671,1.421116,55.564358,55.0,65.889999
20160924031500,26.120001,72.972099,59.869961,59.869999,37.3454,53.094284,1.429145,52.594059,55.0,65.889999
20160924033000,53.724998,72.972099,59.869961,59.869999,37.3454,54.437057,1.417102,55.88839,55.0,65.889999
20160924034500,48.799999,73.530151,59.869961,59.869999,37.415984,54.437057,1.421116,54.826286,55.0,65.889999
20160924040000,14.235,73.17012,59.869961,59.869999,37.415984,53.704636,1.42513,55.186317,55.0,65.889999
20160924041500,37.435001,72.612061,59.869961,59.869999,37.415984,54.498093,1.441188,53.098114,55.0,65.889999
20160924043000,67.220001,72.612061,59.869961,59.869999,37.0003,54.620163,1.437174,54.502251,55.0,65.889999
20160924044500,39.915001,72.702072,59.869961,59.869999,37.0003,54.314987,1.433159,55.798382,55.0,65.889999
20160924050000,14.22,72.612061,59.869961,59.869999,36.929393,53.613083,1.441188,53.512154,55.0,65.889999
20160924051500,40.014999,72.882088,59.869961,59.869999,36.929393,54.070847,1.449217,54.37624,55.0,65.889999
20160924053000,61.955002,73.17012,59.869961,59.869999,36.929393,55.840858,1.465275,54.250225,55.0,65.889999
20160924054500,67.864998,72.882088,59.869961,59.869999,36.790367,54.620163,1.513448,55.186317,55.0,65.889999
20160924060000,16.745001,72.612061,59.869961,59.869999,36.854542,53.52153,1.505419,55.348335,55.0,65.889999
20160924061500,14.455,72.432045,59.869961,59.869999,36.854542,53.948776,1.521477,54.736275,55.0,65.889999
20160924063000,51.544998,73.440147,59.869961,59.869999,36.854542,54.162399,1.509434,54.574257,55.0,65.889999
20160924064500,31.334999,73.800186,59.869961,59.869999,36.854542,57.061562,1.501405,55.798382,55.0,65.889999
20160924070000,17.030001,73.080109,59.869961,59.869999,37.402928,53.735153,1.517463,54.052208,55.0,65.889999
20160924071500,30.719999,72.972099,59.869961,59.869999,37.402928,54.955849,1.473304,55.600361,55.0,65.889999
20160924073000,44.584999,74.178223,59.869961,59.869999,37.339739,53.918259,1.429145,54.502251,55.0,65.889999
20160924074500,44.584999,74.808289,59.432373,59.43,37.339739,57.732941,1.429145,55.150314,55.0,66.360001
20160924080000,53.450001,75.636368,59.432373,59.43,37.82888,59.350372,1.417102,54.700272,55.0,66.360001
20160924081500,53.450001,76.374435,59.432373,59.43,37.82888,59.045197,1.421116,54.700272,55.0,66.360001
20160924083000,53.450001,77.202522,59.432373,59.43,38.39345,59.594505,1.413087,54.9883,55.0,66.360001
20160924084500,53.450001,77.67057,59.432373,59.43,38.67939,60.326927,1.433159,55.024303,55.0,66.360001
20160924090000,55.125,78.408646,59.432373,59.43,39.322755,60.723656,1.429145,54.574257,55.0,66.360001
20160924091500,55.125,79.416748,59.432373,59.43,39.322755,60.662621,1.429145,54.664268,55.0,66.360001
20160924093000,55.125,80.334839,59.432373,59.43,40.242608,61.028831,1.445203,54.9883,55.0,66.360001
20160924094500,53.040001,79.956802,59.432373,59.43,40.455584,60.632103,1.453232,54.574257,55.0,66.360001
20160924100000,52.27,81.072906,59.432373,59.43,41.054902,60.784691,1.525492,54.664268,55.0,66.360001
20160924101500,34.02,80.982895,59.432373,59.43,41.054902,60.41848,1.54155,54.286232,55.0,66.360001
20160924103000,22.780001,81.630966,59.432373,59.43,41.106735,61.028831,1.545564,55.510353,55.0,66.360001
20160924104500,30.440001,81.720978,59.432373,59.43,41.44444,61.578148,1.54155,55.348335,55.0,66.360001
20160924110000,32.860001,80.154816,59.432373,59.43,40.926943,61.089867,1.545564,54.826286,55.0,66.360001
20160924111500,53.785,81.900993,59.432373,59.43,40.926943,61.974869,1.561622,55.024303,55.0,66.360001
20160924113000,53.785,82.72908,59.432373,59.43,41.265056,61.608665,1.565636,55.150314,55.0,66.360001
20160924114500,53.785,82.369034,59.432373,59.43,41.400546,61.334007,1.557607,54.664268,55.0,66.360001
20160924120000,53.785,83.197128,59.432373,59.43,40.944181,61.395042,1.557607,54.700272,55.0,66.360001
20160924121500,53.785,82.549057,59.432373,59.43,40.944181,61.456078,1.565636,54.826286,55.0,66.360001
20160924123000,53.785,82.72908,59.432373,59.43,40.71616,60.906761,1.517463,54.664268,55.0,66.360001
20160924124500,51.07,84.385239,59.432373,59.43,41.55443,60.967796,1.497391,54.448246,55.0,66.360001
20160924130000,18.315001,82.72908,59.432373,59.43,40.899556,61.028831,1.477318,55.276329,55.0,66.360001
20160924131500,18.315001,83.467148,59.432373,59.43,40.899556,61.272972,1.489362,55.312332,55.0,66.360001
20160924133000,33.0,83.107117,59.432373,59.43,40.60736,61.486595,1.473304,55.312332,55.0,66.360001
20160924134500,36.73,82.459045,59.432373,59.43,40.628967,61.181419,1.477318,54.898293,55.0,66.360001
20160924140000,24.620001,82.459045,59.432373,59.43,40.703818,60.29641,1.473304,54.502251,55.0,66.360001
20160924141500,21.98,82.9991,59.432373,59.43,40.703818,60.479515,1.481333,54.610264,55.0,66.360001
20160924143000,32.509998,81.720978,59.432373,59.43,40.435456,60.510033,1.481333,55.348335,55.0,66.360001
20160924144500,48.009998,82.171021,59.432373,59.43,40.263892,60.204857,1.481333,55.312332,55.0,66.360001
20160924150000,43.575001,81.342941,59.432373,59.43,40.149516,59.594505,1.477318,54.538254,55.0,66.360001
20160924151500,42.040001,80.982895,59.432373,59.43,40.149516,60.174339,1.497391,54.574257,55.0,66.360001
20160924153000,22.09,81.342941,59.432373,59.43,40.471122,60.174339,1.497391,54.37624,55.0,66.360001
20160924154500,15.585,80.514854,59.432373,59.43,40.60736,60.601585,1.481333,54.664268,55.0,66.360001
20160924160000,15.585,81.342941,59.432373,59.43,40.640476,61.089867,1.513448,54.862289,55.0,66.360001
20160924161500,15.585,81.25293,59.432373,59.43,40.640476,61.028831,1.569651,54.538254,55.0,66.360001
20160924163000,29.745001,81.162918,59.432373,59.43,40.48921,61.639183,1.565636,55.88839,55.0,66.360001
20160924164500,14.44,80.892891,59.432373,59.43,40.634237,61.059349,1.581694,54.952297,55.0,66.360001
20160924170000,14.44,81.162918,59.432373,59.43,41.335793,58.526398,1.589723,54.610264,55.0,66.360001
20160924171500,14.44,80.982895,59.432373,59.43,41.335793,56.786903,1.589723,54.862289,55.0,66.360001
20160924173000,14.44,80.514854,59.936821,59.935001,41.27376,56.023964,1.561622,54.736275,55.0,65.82
20160924174500,14.44,80.892891,59.936821,59.935001,41.013048,55.383095,1.501405,54.952297,55.0,65.82
20160924180000,52.990002,81.342941,59.936821,59.935001,40.939676,55.810341,1.465275,54.448246,55.0,65.82
20160924181500,15.83,80.892891,59.936821,59.935001,40.939676,55.169472,1.413087,54.412243,55.0,65.82
20160924183000,16.77,80.154816,59.936821,59.935001,40.302125,55.44413,1.409073,55.150314,55.0,65.82
20160924184500,16.77,79.506752,59.936821,59.935001,40.560542,55.169472,1.405058,54.9883,55.0,65.82
20160924190000,16.77,79.128716,59.439419,59.439999,40.125716,54.986366,1.429145,55.024303,55.0,66.355003
20160924191500,16.77,78.768677,59.439419,59.439999,40.125716,54.894814,1.42513,54.9883,55.0,66.355003
20160924193000,16.77,78.300629,59.439419,59.439999,39.815296,54.772751,1.421116,54.9883,55.0,66.355003
20160924194500,16.77,77.850586,59.439419,59.439999,39.745868,54.589645,1.42513,54.898293,55.0,66.355003
20160924200000,16.77,78.030609,59.439419,59.439999,39.54333,54.253952,1.429145,54.736275,55.0,66.355003
20160924201500,16.77,77.580559,59.439419,59.439999,39.54333,53.979294,1.437174,54.862289,55.0,66.355003
20160924203000,16.77,77.202522,59.439419,59.439999,39.398473,53.918259,1.437174,54.862289,55.0,66.355003
20160924204500,16.77,76.374435,59.439419,59.439999,39.182624,54.040329,1.437174,54.862289,55.0,66.355003
20160924210000,16.77,76.554459,59.439419,59.439999,38.959873,53.6436,1.42513,54.790279,55.0,66.355003
20160924211500,16.77,76.554459,59.439419,59.439999,38.95955,53.6436,1.429145,54.826286,55.0,66.355003
20160924213000,16.77,76.554459,59.439419,59.439999,38.69333,53.613083,1.441188,54.826286,55.0,66.355003
20160924214500,14.9,76.284431,59.439419,59.439999,38.585448,53.216354,1.497391,54.826286,55.0,66.355003
20160924220000,14.9,75.726379,59.439419,59.439999,38.540177,53.491013,1.501405,54.700272,55.0,66.355003
20160924221500,14.13,75.636368,59.439419,59.439999,38.270013,53.368942,1.501405,55.276329,55.0,66.355003
20160924223000,23.68,75.726379,59.439419,59.439999,38.422928,53.796188,1.497391,55.690369,55.0,66.355003
20160924224500,27.975,75.546356,59.439419,59.439999,37.932308,53.765671,1.509434,55.186317,55.0,66.355003
20160924230000,36.325001,75.276337,59.439419,59.439999,38.014724,53.704636,1.505419,55.690369,55.0,66.355003
20160924231500,41.174999,74.358238,59.439419,59.439999,37.878656,53.6436,1.453232,55.47435,55.0,66.355003
20160924233000,47.720001,74.268227,59.439419,59.439999,37.674554,53.429977,1.445203,54.502251,55.0,66.355003
20160924234500,22.25,74.538254,59.439419,59.439999,37.538486,52.728073,1.429145,54.052208,55.0,66.355003
20160925000000,50.639999,74.448242,59.439419,59.439999,37.26635,53.216354,1.421116,54.448246,55.0,66.355003
20160925001500,18.040001,74.358238,59.439419,59.439999,37.478425,52.544968,1.429145,55.726372,55.0,66.355003
20160925003000,49.845001,74.358238,59.439419,59.439999,37.13579,52.880661,1.417102,54.790279,55.0,66.355003
20160925004500,34.264999,73.800186,59.439419,59.439999,37.20736,52.697556,1.42513,54.898293,55.0,66.355003
20160925010000,27.16,73.620163,59.439419,59.439999,37.276958,52.911179,1.437174,52.810081,55.0,66.355003
20160925011500,51.290001,74.538254,59.439419,59.439999,37.276958,52.544968,1.421116,56.176422,55.0,66.355003
20160925013000,13.335,74.178223,59.439419,59.439999,37.0003,52.239792,1.421116,54.700272,55.0,66.355003
20160925014500,23.805,73.620163,59.439419,59.439999,37.0003,52.697556,1.429145,54.9883,55.0,66.355003
20160925020000,30.9,73.89019,59.439419,59.439999,36.929393,53.216354,1.429145,54.286232,55.0,66.355003
20160925021500,44.134998,74.178223,59.439419,59.439999,36.929393,53.216354,1.42513,52.846085,55.0,66.355003
20160925023000,49.200001,73.530151,59.439419,59.439999,37.134566,52.819626,1.481333,55.852386,55.0,66.355003
20160925024500,31.040001,73.530151,59.439419,59.439999,36.929393,52.544968,1.501405,55.312332,55.0,66.355003
20160925030000,58.389999,72.432045,59.439419,59.439999,37.134566,53.246872,1.501405,57.958595,55.0,66.355003
20160925031500,69.684998,73.350136,59.439419,59.439999,37.134566,53.246872,1.505419,54.862289,55.0,66.355003
20160925033000,17.129999,73.620163,59.439419,59.439999,37.134566,52.300827,1.501405,54.502251,55.0,66.355003
20160925034500,14.625,72.882088,59.439419,59.439999,37.134566,52.697556,1.509434,55.636368,55.0,66.355003
20160925040000,13.295,72.882088,59.439419,59.439999,36.994554,52.300827,1.505419,55.438347,55.0,66.355003
20160925041500,37.52,72.792084,59.439419,59.439999,36.994554,52.300827,1.505419,56.338436,55.0,66.355003
20160925043000,18.264999,72.522057,59.439419,59.439999,36.854542,52.483932,1.513448,52.396042,55.0,66.355003
20160925044500,28.254999,73.080109,59.439419,59.439999,36.854542,52.270309,1.453232,53.998199,55.0,66.355003
20160925050000,14.04,72.792084,59.439419,59.439999,37.057743,52.087204,1.429145,54.610264,55.0,66.355003
20160925051500,14.04,72.882088,59.439419,59.439999,37.057743,51.751511,1.413087,55.024303,55.0,66.355003
20160925053000,69.735001,73.620163,59.001835,59.0,36.644524,52.300827,1.42513,55.348335,55.0,66.824997
20160925054500,17.305,72.972099,59.001835,59.0,36.644524,51.659958,1.429145,55.024303,55.0,66.824997
20160925060000,30.754999,72.882088,59.001835,59.0,36.705248,52.270309,1.437174,55.240326,55.0,66.824997
20160925061500,21.99,72.972099,59.001835,59.0,36.705248,52.026169,1.449217,55.348335,55.0,66.824997
20160925063000,51.435001,72.432045,59.001835,59.0,36.846246,52.63652,1.453232,55.438347,55.0,66.824997
20160925064500,67.040001,72.432045,59.001835,59.0,36.846246,52.39238,1.453232,55.024303,55.0,66.824997
20160925070000,17.6,73.530151,59.001835,59.0,36.905984,51.568405,1.449217,54.898293,55.0,66.824997
20160925071500,42.084999,73.710175,59.001835,59.0,36.905984,52.361862,1.457246,55.726372,55.0,66.824997
20160925073000,36.005001,75.006302,59.001835,59.0,36.705248,52.117722,1.509434,55.690369,55.0,66.824997
20160925074500,51.27,75.456345,59.001835,59.0,37.047968,52.575485,1.521477,55.348335,55.0,66.824997
20160925080000,51.27,76.374435,59.001835,59.0,37.260944,52.51445,1.525492,55.312332,55.0,66.824997
20160925081500,53.115002,77.022507,59.001835,59.0,37.260944,52.63652,1.505419,54.700272,55.0,66.824997
20160925083000,53.115002,78.120621,59.001835,59.0,38.459104,52.39238,1.513448,55.024303,55.0,66.824997
20160925084500,53.115002,79.038704,59.001835,59.0,38.747016,52.483932,1.521477,55.186317,55.0,66.824997
20160925090000,53.115002,79.416748,59.001835,59.0,39.538774,52.453415,1.513448,54.862289,55.0,66.824997
20160925091500,53.115002,79.686768,59.001835,59.0,39.538774,52.789108,1.525492,55.150314,55.0,66.824997
20160925093000,54.790001,80.334839,59.001835,59.0,40.100624,52.575485,1.525492,54.700272,55.0,66.824997
20160925094500,54.790001,80.892891,59.001835,59.0,40.230198,52.239792,1.485347,54.700272,55.0,66.824997
20160925100000,54.790001,80.424843,59.001835,59.0,40.58934,52.209274,1.453232,54.898293,55.0,66.824997
20160925101500,15.325,79.416748,59.001835,59.0,40.58934,51.415817,1.441188,55.150314,55.0,66.824997
20160925103000,52.314999,80.892891,59.001835,59.0,40.93444,52.209274,1.453232,55.798382,55.0,66.824997
20160925104500,52.959999,80.982895,59.001835,59.0,41.106735,52.270309,1.449217,55.024303,55.0,66.824997
20160925110000,55.415001,82.819084,59.001835,59.0,40.357205,52.39238,1.421116,54.610264,55.0,66.824997
20160925111500,30.205,83.845184,59.001835,59.0,40.623425,51.965134,1.441188,54.826286,55.0,66.824997
20160925113000,18.52,82.081009,59.001835,59.0,40.445435,51.995651,1.441188,54.862289,55.0,66.824997
20160925114500,47.575001,83.935196,59.001835,59.0,40.76342,52.453415,1.453232,55.690369,55.0,66.824997
20160925120000,56.985001,83.107117,59.001835,59.0,40.568515,52.300827,1.465275,54.664268,55.0,66.824997
20160925121500,54.560001,81.25293,59.001835,59.0,40.568515,52.209274,1.449217,54.502251,55.0,66.824997
20160925123000,19.24,77.940598,59.001835,59.0,41.069403,51.843063,1.457246,55.636368,55.0,66.824997
20160925124500,51.665001,76.554459,59.001835,59.0,40.548625,52.606003,1.441188,54.826286,55.0,66.824997
20160925130000,51.665001,76.554459,59.001835,59.0,39.542735,52.697556,1.453232,54.700272,55.0,66.824997
20160925131500,54.865002,80.514854,59.001835,59.0,39.542735,53.124802,1.517463,55.348335,55.0,66.824997
20160925133000,54.865002,80.334839,59.001835,59.0,40.56877,52.697556,1.505419,54.862289,55.0,66.824997
20160925134500,31.934999,80.514854,59.001835,59.0,40.19392,52.026169,1.513448,54.826286,55.0,66.824997
20160925140000,17.27,79.506752,59.001835,59.0,39.877244,51.843063,1.517463,54.37624,55.0,66.824997
20160925141500,54.139999,80.514854,59.001835,59.0,39.877244,52.728073,1.529506,54.826286,55.0,66.824997
20160925143000,54.139999,81.630966,59.001835,59.0,40.178875,52.575485,1.509434,55.150314,55.0,66.824997
20160925144500,54.139999,80.154816,59.001835,59.0,40.349368,52.209274,1.481333,54.736275,55.0,66.824997
20160925150000,15.265,78.678665,59.001835,59.0,41.144084,51.354782,1.441188,55.402344,55.0,66.824997
20160925151500,52.965,79.038704,59.001835,59.0,41.144084,52.39238,1.449217,54.826286,55.0,66.824997
20160925153000,54.540001,81.072906,59.001835,59.0,41.179988,52.453415,1.445203,54.952297,55.0,66.824997
20160925154500,57.439999,82.72908,59.001835,59.0,40.879088,52.39238,1.441188,55.150314,55.0,66.824997
20160925160000,57.439999,82.171021,59.001835,59.0,41.451546,52.361862,1.437174,54.790279,55.0,66.824997
20160925161500,36.700001,81.990997,59.001835,59.0,41.451546,51.934616,1.449217,54.610264,55.0,66.824997
20160925163000,17.575001,80.892891,59.001835,59.0,41.119349,52.026169,1.437174,55.150314,55.0,66.824997
20160925164500,53.285,81.630966,59.001835,59.0,41.150816,52.972214,1.445203,55.924393,55.0,66.824997
20160925170000,20.495001,80.424843,59.001835,59.0,40.31156,52.178757,1.449217,54.250225,55.0,66.824997
20160925171500,19.790001,79.956802,59.001835,59.0,40.31156,52.483932,1.453232,54.700272,55.0,66.824997
20160925173000,19.02,79.506752,59.001835,59.0,40.61025,52.270309,1.453232,54.736275,55.0,66.824997
20160925174500,19.02,79.506752,59.001835,59.0,40.560542,52.300827,1.525492,54.538254,55.0,66.824997
20160925180000,47.244999,79.326736,59.001835,59.0,40.505904,52.850143,1.489362,55.402344,55.0,66.824997
20160925181500,53.025002,79.506752,59.001835,59.0,40.505904,53.002731,1.473304,55.150314,55.0,66.824997
20160925183000,53.025002,79.326736,59.001835,59.0,39.817183,53.033249,1.477318,55.186317,55.0,66.824997
20160925184500,53.025002,78.588661,59.001835,59.0,40.18423,53.094284,1.477318,55.150314,55.0,66.824997
20160925190000,53.025002,78.210625,59.001835,59.0,40.108886,52.941696,1.477318,55.024303,55.0,66.824997
20160925191500,53.025002,77.292526,59.001835,59.0,40.108886,53.124802,1.477318,55.06031,55.0,66.824997
20160925193000,53.025002,76.464447,59.001835,59.0,39.681132,52.911179,1.469289,54.538254,55.0,66.824997
20160925194500,53.025002,76.374435,59.001835,59.0,39.324778,52.63652,1.465275,54.664268,55.0,66.824997
20160925200000,49.834999,76.374435,59.001835,59.0,39.054784,52.361862,1.473304,54.502251,55.0,66.824997
20160925201500,35.689999,76.554459,59.001835,59.0,39.054784,52.270309,1.469289,54.9883,55.0,66.824997
20160925203000,25.969999,75.636368,59.001835,59.0,39.012964,52.239792,1.469289,54.37624,55.0,66.824997
20160925204500,50.48,75.456345,59.001835,59.0,38.675259,52.728073,1.461261,55.690369,55.0,66.824997
20160925210000,38.945,75.096313,59.001835,59.0,38.711911,52.361862,1.457246,54.538254,55.0,66.824997
20160925211500,14.61,75.096313,59.001835,59.0,38.711911,52.117722,1.457246,54.448246,55.0,66.824997
20160925213000,50.799999,75.186325,59.001835,59.0,38.490962,52.697556,1.453232,55.150314,55.0,66.824997
20160925214500,50.799999,74.898293,59.001835,59.0,38.422928,52.667038,1.449217,55.150314,55.0,66.824997
20160925220000,50.799999,74.628265,59.001835,59.0,38.50633,52.422897,1.457246,54.9883,55.0,66.824997
20160925221500,50.799999,74.628265,59.001835,59.0,38.50633,52.331345,1.461261,55.024303,55.0,66.824997
20160925223000,56.73,74.358238,51.851765,51.849998,38.31168,52.270309,1.42513,55.150314,55.0,74.510002
20160925224500,55.959999,74.358238,53.454823,53.455002,38.24266,52.178757,1.593737,54.538254,55.0,72.785004
20160925230000,18.504999,73.998199,53.959274,53.959999,38.10462,51.415817,1.569651,55.024303,55.0,72.245003
20160925231500,51.625,73.530151,57.595081,57.595001,38.10462,51.995651,1.505419,55.510353,55.0,68.334999
20160925233000,19.700001,73.350136,57.595081,57.595001,37.752533,51.690475,1.557607,54.052208,55.0,68.334999
20160925234500,49.355,73.530151,57.595081,57.595001,37.6905,52.148239,1.553593,55.600361,55.0,68.334999
20160926000000,32.360001,73.530151,57.595081,57.595001,37.6905,51.965134,1.553593,54.502251,55.0,68.334999
20160926001500,23.290001,73.440147,57.595081,57.595001,37.62148,51.843063,1.553593,54.412243,55.0,68.334999
20160926003000,35.314999,73.89019,57.595081,57.595001,37.55501,52.361862,1.549578,55.798382,55.0,68.334999
20160926004500,38.73,72.882088,57.595081,57.595001,37.415984,52.39238,1.549578,55.690369,55.0,68.334999
20160926010000,25.629999,73.530151,57.595081,57.595001,37.415984,52.453415,1.557607,53.062107,55.0,68.334999
20160926011500,34.154999,73.350136,57.595081,57.595001,37.415984,52.026169,1.549578,55.636368,55.0,68.334999
20160926013000,15.865,72.792084,57.595081,57.595001,37.276958,51.476852,1.553593,54.574257,55.0,68.334999
20160926014500,15.865,73.17012,57.595081,57.595001,37.0003,51.568405,1.561622,55.186317,55.0,68.334999
20160926020000,37.189999,72.882088,57.595081,57.595001,37.068419,52.300827,1.565636,53.386139,55.0,68.334999
20160926021500,58.185001,73.17012,57.595081,57.595001,37.068419,52.178757,1.557607,53.764175,55.0,68.334999
20160926023000,18.91,72.072006,57.595081,57.595001,37.134566,51.080124,1.561622,55.510353,55.0,68.334999
20160926024500,19.290001,72.162018,57.595081,57.595001,37.134566,51.415817,1.565636,53.512154,55.0,68.334999
20160926030000,14.355,72.072006,57.595081,57.595001,36.854542,51.232712,1.561622,54.9883,55.0,68.334999
20160926031500,46.494999,72.522057,57.595081,57.595001,36.854542,51.293747,1.561622,56.410442,55.0,68.334999
20160926033000,20.530001,72.072006,57.595081,57.595001,36.442802,50.958054,1.565636,54.826286,55.0,68.334999
20160926034500,46.77,72.522057,57.595081,57.595001,36.303776,51.3853,1.561622,55.690369,55.0,68.334999
20160926040000,13.605,71.964005,57.595081,57.595001,36.16475,50.805466,1.569651,55.150314,55.0,68.334999
20160926041500,45.57,72.162018,57.595081,57.595001,36.3645,51.3853,1.565636,55.690369,55.0,68.334999
20160926043000,45.224998,71.783981,58.678738,58.68,36.224488,51.049606,1.561622,56.122414,55.0,67.169998
20160926044500,16.379999,72.162018,58.678738,58.68,36.01447,50.652878,1.557607,54.412243,55.0,67.169998
20160926050000,37.365002,72.162018,58.678738,58.68,35.678159,50.897018,1.573665,56.662468,55.0,67.169998
20160926051500,38.685001,71.873993,58.678738,58.68,35.539133,51.019089,1.569651,54.664268,55.0,67.169998
20160926053000,26.825001,71.69397,58.678738,58.68,35.594434,50.805466,1.581694,54.826286,55.0,67.169998
20160926054500,28.83,71.69397,58.678738,58.68,35.788761,51.415817,1.573665,53.188118,55.0,67.169998
20160926060000,27.290001,71.333939,58.678738,58.68,35.577264,50.897018,1.545564,54.790279,55.0,67.169998
20160926061500,64.574997,72.072006,58.678738,58.68,35.718262,50.927536,1.473304,55.762375,55.0,67.169998
20160926063000,67.220001,71.783981,58.678738,58.68,35.384416,51.62944,1.449217,54.9883,55.0,67.169998
20160926064500,27.67,71.603958,58.678738,58.68,35.244404,50.774948,1.437174,54.826286,55.0,67.169998
20160926070000,18.639999,72.072006,58.678738,58.68,35.244404,50.37822,1.42513,55.852386,55.0,67.169998
20160926071500,13.905,71.783981,58.678738,58.68,35.244404,50.530807,1.429145,55.402344,55.0,67.169998
20160926073000,71.014999,72.432045,58.678738,58.68,35.104392,51.232712,1.42513,57.544556,55.0,67.169998
20160926074500,72.815002,73.620163,58.678738,58.68,35.436266,51.3853,1.437174,55.312332,55.0,67.169998
20160926080000,19.485001,74.628265,58.678738,58.68,35.244404,50.195122,1.437174,54.862289,55.0,67.169998
20160926081500,46.025002,75.834381,58.678738,58.68,35.436266,51.3853,1.441188,53.58416,55.0,67.169998
20160926083000,20.700001,77.382538,58.678738,58.68,35.929759,50.835983,1.437174,55.510353,55.0,67.169998
20160926084500,55.334999,77.850586,58.678738,58.68,36.96375,51.598923,1.429145,54.574257,55.0,67.169998
20160926090000,41.130001,78.300629,58.678738,58.68,37.811302,50.866501,1.421116,54.502251,55.0,67.169998
20160926091500,40.360001,79.038704,58.678738,58.68,38.522786,50.958054,1.417102,54.9883,55.0,67.169998
20160926093000,40.360001,79.866791,58.24115,58.240002,39.538774,51.354782,1.42513,55.276329,55.0,67.639999
20160926094500,43.029999,80.334839,58.24115,58.240002,40.04262,53.39946,1.417102,55.510353,55.0,67.639999
20160926100000,54.494999,80.514854,58.24115,58.240002,40.159699,53.033249,1.417102,55.186317,55.0,67.639999
20160926101500,54.494999,81.25293,58.24115,58.240002,40.159699,52.667038,1.413087,55.024303,55.0,67.639999
20160926103000,54.494999,82.549057,58.24115,58.240002,40.1062,52.422897,1.413087,54.736275,55.0,67.639999
20160926104500,54.494999,82.369034,57.743752,57.744999,40.026079,52.056686,1.42513,54.574257,55.0,68.175003
