PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160926110000,51.959999,84.025208,57.743752,57.744999,39.75821,51.50737,1.433159,54.790279,55.0,68.175003
20160926111500,26.370001,84.205223,57.743752,57.744999,40.15754,51.019089,1.441188,55.852386,55.0,68.175003
20160926113000,17.684999,82.459045,57.743752,57.744999,39.49148,51.202194,1.445203,54.052208,55.0,68.175003
20160926114500,54.595001,84.943298,57.743752,57.744999,39.691961,51.568405,1.457246,54.502251,55.0,68.175003
20160926120000,17.84,85.321335,57.743752,57.744999,39.69089,50.62236,1.457246,54.862289,55.0,68.175003
20160926121500,26.9,85.411346,57.743752,57.744999,39.49352,50.835983,1.437174,55.438347,55.0,68.175003
20160926123000,49.959999,84.853287,57.743752,57.744999,38.970192,50.713913,1.421116,55.06031,55.0,68.175003
20160926124500,49.959999,85.591362,57.743752,57.744999,39.01004,51.019089,1.421116,55.06031,55.0,68.175003
20160926130000,49.959999,85.411346,57.743752,57.744999,39.24668,50.805466,1.421116,54.826286,55.0,68.175003
20160926131500,53.439999,86.797485,57.743752,57.744999,39.24668,50.805466,1.437174,55.690369,55.0,68.175003
20160926133000,55.52,86.239426,57.743752,57.744999,39.42399,50.927536,1.42513,55.024303,55.0,68.175003
20160926134500,55.52,87.157516,57.743752,57.744999,39.234508,50.774948,1.437174,55.024303,55.0,68.175003
20160926140000,44.805,84.58326,57.743752,57.744999,39.02194,50.591843,1.437174,54.502251,55.0,68.175003
20160926141500,23.799999,86.329437,57.743752,57.744999,39.02194,50.256149,1.453232,54.448246,55.0,68.175003
20160926143000,23.035,85.771378,57.743752,57.744999,39.634824,50.134087,1.449217,54.700272,55.0,68.175003
20160926144500,23.035,87.157516,57.743752,57.744999,40.195943,50.317184,1.469289,54.664268,55.0,68.175003
20160926150000,23.035,86.50946,57.743752,57.744999,40.03514,50.103569,1.481333,54.538254,55.0,68.175003
20160926151500,23.035,85.861389,57.743752,57.744999,40.03514,50.134087,1.501405,54.502251,55.0,68.175003
20160926153000,22.264999,86.977501,57.743752,57.744999,39.20656,50.256149,1.513448,54.502251,55.0,68.175003
20160926154500,18.52,85.969398,57.743752,57.744999,39.596608,50.012016,1.509434,55.402344,55.0,68.175003
20160926160000,58.305,86.50946,57.743752,57.744999,39.986571,51.110641,1.513448,55.150314,55.0,68.175003
20160926161500,58.305,85.969398,57.743752,57.744999,39.986571,51.171677,1.517463,54.826286,55.0,68.175003
20160926163000,58.305,85.411346,57.743752,57.744999,39.813936,50.866501,1.517463,54.790279,55.0,68.175003
20160926164500,58.305,86.329437,57.743752,57.744999,39.819444,51.080124,1.505419,54.862289,55.0,68.175003
20160926170000,58.305,84.943298,57.743752,57.744999,39.758975,50.988571,1.505419,54.9883,55.0,68.175003
20160926171500,53.384998,83.845184,57.743752,57.744999,39.758975,50.805466,1.509434,54.448246,55.0,68.175003
20160926173000,20.225,83.845184,57.743752,57.744999,39.930862,50.866501,1.501405,55.510353,55.0,68.175003
20160926174500,22.625,82.549057,57.743752,57.744999,40.552705,51.659958,1.501405,55.114311,55.0,68.175003
20160926180000,22.625,81.720978,57.743752,57.744999,40.435456,51.476852,1.501405,54.700272,55.0,68.175003
20160926181500,18.785,81.342941,57.743752,57.744999,40.435456,51.141159,1.497391,54.502251,55.0,68.175003
20160926183000,18.785,80.424843,57.743752,57.744999,40.37072,52.270309,1.497391,54.502251,55.0,68.175003
20160926184500,16.700001,79.866791,57.743752,57.744999,40.609502,53.826706,1.509434,54.862289,55.0,68.175003
20160926190000,16.700001,79.776779,57.743752,57.744999,40.548625,53.094284,1.509434,54.736275,55.0,68.175003
20160926191500,16.700001,79.038704,57.743752,57.744999,40.548625,52.697556,1.513448,54.736275,55.0,68.175003
20160926193000,16.700001,78.768677,57.743752,57.744999,39.441517,53.033249,1.505419,54.700272,55.0,68.175003
20160926194500,16.700001,78.210625,57.743752,57.744999,39.618674,52.819626,1.501405,55.402344,55.0,68.175003
20160926200000,16.700001,78.498657,57.743752,57.744999,39.28697,53.216354,1.497391,55.186317,55.0,68.175003
20160926201500,16.700001,77.472549,57.743752,57.744999,39.28697,53.063766,1.493376,55.024303,55.0,68.175003
20160926203000,16.700001,78.858688,57.743752,57.744999,39.052472,52.331345,1.505419,55.024303,55.0,68.175003
20160926204500,16.700001,77.580559,57.743752,57.744999,38.959873,52.544968,1.505419,54.898293,55.0,68.175003
20160926210000,56.505001,77.580559,53.615036,53.615002,38.959873,52.361862,1.465275,54.826286,55.0,72.614998
20160926211500,56.505001,76.842484,53.615036,53.615002,38.959873,52.270309,1.413087,54.9883,55.0,72.614998
20160926213000,56.505001,76.554459,53.615036,53.615002,38.928406,52.209274,1.417102,54.826286,55.0,72.614998
20160926214500,47.924999,76.19442,53.615036,53.615002,38.465972,51.50737,1.441188,54.502251,55.0,72.614998
20160926220000,42.514999,76.104416,53.615036,53.615002,38.652496,52.575485,1.437174,54.826286,55.0,72.614998
20160926221500,34.924999,75.834381,53.615036,53.615002,38.585448,51.782028,1.609795,54.448246,55.0,69.389999
20160926223000,16.440001,75.726379,57.135166,57.134998,38.585448,54.101364,1.573665,55.150314,55.0,68.830002
20160926224500,16.440001,75.726379,57.135166,57.134998,38.652496,54.620163,1.57768,55.06031,55.0,68.830002
20160926230000,16.440001,75.456345,57.135166,57.134998,38.652496,53.796188,1.573665,55.024303,55.0,68.830002
20160926231500,16.440001,75.276337,57.135166,57.134998,38.652496,51.843063,1.585708,54.700272,55.0,68.830002
20160926233000,16.440001,74.628265,57.135166,57.134998,38.06739,53.307907,1.573665,54.862289,55.0,68.830002
20160926234500,16.440001,75.006302,57.135166,57.134998,37.932308,54.009811,1.573665,54.862289,55.0,68.830002
20160927000000,18.195,74.898293,57.135166,57.134998,37.878656,53.155319,1.569651,54.952297,55.0,68.830002
20160927001500,17.43,74.448242,57.135166,57.134998,37.878656,52.667038,1.573665,54.448246,55.0,68.830002
20160927003000,44.544998,74.898293,57.135166,57.134998,38.095168,52.880661,1.57768,54.700272,55.0,68.830002
20160927004500,52.91,75.006302,57.135166,57.134998,38.31168,55.840858,1.569651,55.798382,55.0,68.830002
20160927010000,51.939999,74.268227,57.135166,57.134998,38.026641,58.129669,1.565636,55.798382,55.0,68.830002
20160927011500,51.439999,74.898293,57.135166,57.134998,38.026641,54.986366,1.573665,54.826286,55.0,68.830002
20160927013000,51.439999,74.808289,57.135166,57.134998,37.6905,53.796188,1.565636,54.502251,55.0,68.830002
20160927014500,48.334999,74.808289,57.135166,57.134998,37.6905,52.056686,1.565636,54.502251,55.0,68.830002
20160927020000,47.564999,74.718277,57.135166,57.134998,37.62148,53.735153,1.573665,54.538254,55.0,68.830002
20160927021500,41.365002,74.718277,57.135166,57.134998,37.62148,52.575485,1.565636,54.448246,55.0,68.830002
20160927023000,34.18,74.538254,57.135166,57.134998,37.48344,52.850143,1.573665,54.502251,55.0,68.830002
20160927024500,14.78,74.268227,57.135166,57.134998,37.3454,52.575485,1.569651,55.150314,55.0,68.830002
20160927030000,14.78,74.268227,57.135166,57.134998,37.55501,53.002731,1.573665,55.150314,55.0,68.830002
20160927031500,14.78,74.268227,57.135166,57.134998,37.55501,53.002731,1.565636,55.186317,55.0,68.830002
20160927033000,15.435,74.718277,57.135166,57.134998,37.134566,53.52153,1.573665,55.348335,55.0,68.830002
20160927034500,77.040001,74.448242,57.135166,57.134998,37.134566,53.552048,1.565636,55.798382,55.0,68.830002
20160927040000,18.855,74.178223,57.135166,57.134998,36.854542,52.453415,1.565636,54.574257,55.0,68.830002
20160927041500,33.665001,73.89019,57.135166,57.134998,36.854542,53.155319,1.565636,53.962196,55.0,68.830002
20160927043000,51.764999,73.998199,57.135166,57.134998,36.442802,53.246872,1.573665,54.700272,55.0,68.830002
20160927044500,63.544998,73.530151,57.135166,57.134998,36.303776,52.606003,1.581694,57.634563,55.0,68.830002
20160927050000,71.535004,73.530151,57.5798,57.580002,36.10304,52.850143,1.585708,55.150314,55.0,68.349998
20160927051500,17.775,73.530151,58.973522,58.974998,35.965,52.117722,1.561622,55.690369,55.0,66.855003
20160927053000,51.830002,72.972099,58.973522,58.974998,35.6199,52.667038,1.565636,54.502251,55.0,66.855003
20160927054500,49.794998,73.17012,58.973522,58.974998,35.48186,52.056686,1.573665,54.862289,55.0,66.855003
20160927060000,24.16,72.792084,58.973522,58.974998,35.011453,52.148239,1.557607,52.180019,55.0,66.855003
20160927061500,60.310001,72.432045,54.321453,54.32,35.011453,52.361862,1.421116,54.088211,55.0,71.855003
20160927063000,19.045,72.432045,54.321453,54.32,35.13676,51.904099,1.429145,55.024303,55.0,71.855003
20160927064500,45.91,72.162018,53.824051,53.825001,34.86068,52.361862,1.409073,54.448246,55.0,72.389999
20160927070000,39.355,72.072006,52.889065,52.889999,34.86068,52.026169,1.417102,54.790279,55.0,73.394997
20160927071500,19.705,72.162018,52.889065,52.889999,34.72264,51.782028,1.417102,54.502251,55.0,73.394997
20160927073000,17.834999,72.882088,52.889065,52.889999,34.5846,51.812546,1.505419,55.06031,55.0,73.394997
20160927074500,52.73,73.17012,52.889065,52.889999,34.51558,52.209274,1.497391,54.700272,55.0,73.394997
20160927080000,50.48,72.792084,53.295033,53.294998,34.51558,51.812546,1.581694,56.572456,55.0,72.959999
20160927081500,65.764999,73.080109,53.79948,53.799999,34.5846,51.812546,1.561622,55.960396,55.0,72.415001
20160927083000,24.525,73.710175,53.79948,53.799999,34.39471,51.415817,1.549578,55.726372,55.0,72.415001
20160927084500,52.605,73.998199,53.79948,53.799999,34.72264,51.995651,1.525492,54.952297,55.0,72.415001
20160927090000,16.295,75.006302,51.967319,51.965,34.668818,51.324265,1.521477,55.024303,55.0,74.385002
20160927091500,16.295,75.726379,52.411953,52.41,34.668818,52.331345,1.57768,55.438347,55.0,73.904999
20160927093000,16.295,75.834381,53.361034,53.360001,35.011453,51.812546,1.569651,55.150314,55.0,72.885002
20160927094500,16.295,76.64447,54.384888,54.384998,35.22533,52.209274,1.573665,55.348335,55.0,71.785004
20160927100000,16.295,77.112518,54.384888,54.384998,35.230668,51.202194,1.565636,55.186317,55.0,71.785004
20160927101500,16.295,77.472549,54.384888,54.384998,35.300096,51.3853,1.557607,54.898293,55.0,71.785004
20160927103000,16.295,78.408646,54.384888,54.384998,35.769432,51.080124,1.553593,55.186317,55.0,71.785004
20160927104500,19.434999,78.9487,54.384888,54.384998,36.372864,57.061562,1.553593,55.636368,55.0,71.785004
20160927110000,54.540001,79.506752,54.384888,54.384998,36.41805,53.063766,1.54155,54.538254,55.0,71.785004
20160927111500,54.540001,80.244827,54.384888,54.384998,36.41805,51.812546,1.509434,54.952297,55.0,71.785004
20160927113000,54.540001,80.982895,54.384888,54.384998,37.144732,51.659958,1.497391,55.186317,55.0,71.785004
20160927114500,58.174999,82.459045,54.384888,54.384998,37.29542,51.598923,1.453232,54.9883,55.0,71.785004
20160927120000,58.174999,81.990997,54.384888,54.384998,37.976338,51.263229,1.437174,54.826286,55.0,71.785004
20160927121500,58.174999,82.819084,54.384888,54.384998,38.106813,51.415817,1.437174,55.186317,55.0,71.785004
20160927123000,58.174999,84.025208,54.384888,54.384998,38.601122,51.568405,1.473304,55.402344,55.0,71.785004
20160927124500,60.044998,83.467148,54.384888,54.384998,39.300689,51.873581,1.481333,55.024303,55.0,71.785004
20160927130000,60.044998,84.205223,54.384888,54.384998,39.00324,51.690475,1.529506,55.186317,55.0,71.785004
20160927131500,62.009998,84.58326,54.384888,54.384998,38.75912,51.537888,1.545564,54.610264,55.0,71.785004
20160927133000,57.5,83.557159,54.384888,54.384998,39.128462,51.171677,1.581694,54.574257,55.0,71.785004
20160927134500,31.360001,84.205223,54.384888,54.384998,39.318182,50.713913,1.573665,54.502251,55.0,71.785004
20160927140000,24.98,83.467148,54.829521,54.830002,39.192875,50.988571,1.573665,54.502251,55.0,71.309998
20160927141500,24.209999,84.943298,54.829521,54.830002,39.316125,50.866501,1.581694,54.502251,55.0,71.309998
20160927143000,21.57,83.935196,55.348923,55.349998,39.501,50.713913,1.561622,54.826286,55.0,70.75
20160927144500,21.57,84.295227,55.348923,55.349998,39.62425,50.103569,1.569651,54.502251,55.0,70.75
20160927150000,21.57,84.943298,55.348923,55.349998,40.249952,49.58477,1.569651,55.024303,55.0,70.75
20160927151500,21.57,84.763275,55.348923,55.349998,39.79918,49.493217,1.569651,54.736275,55.0,70.75
20160927153000,21.57,84.295227,55.348923,55.349998,39.827604,50.744431,1.561622,55.348335,55.0,70.75
20160927154500,35.345001,85.411346,55.348923,55.349998,40.209764,51.324265,1.557607,55.600361,55.0,70.75
20160927160000,59.645,84.853287,55.348923,55.349998,40.165972,51.446335,1.557607,55.114311,55.0,70.75
20160927161500,61.32,83.557159,55.348923,55.349998,40.165972,51.415817,1.561622,54.538254,55.0,70.75
20160927163000,51.709999,83.845184,55.348923,55.349998,40.425375,50.866501,1.549578,54.502251,55.0,70.75
20160927164500,27.709999,83.287132,55.348923,55.349998,40.548625,50.439255,1.545564,54.448246,55.0,70.75
20160927170000,24.445,82.9991,55.348923,55.349998,39.785291,50.774948,1.569651,54.700272,55.0,70.75
20160927171500,24.445,83.197128,55.348923,55.349998,39.785291,50.683395,1.593737,54.538254,55.0,70.209999
20160927173000,23.125,82.369034,55.853371,55.855,39.360818,50.652878,1.565636,54.502251,55.0,70.209999
20160927174500,22.360001,82.459045,55.853371,55.855,39.615784,50.561325,1.57768,54.664268,55.0,70.209999
20160927180000,22.360001,81.990997,55.853371,55.855,39.501,50.683395,1.585708,54.538254,55.0,70.209999
20160927181500,22.360001,81.630966,55.853371,55.855,39.501,51.049606,1.581694,54.502251,55.0,70.209999
20160927183000,21.59,80.802887,55.853371,55.855,39.318182,50.713913,1.57768,54.502251,55.0,70.209999
20160927184500,19.719999,80.244827,55.853371,55.855,39.378906,50.805466,1.573665,54.736275,55.0,70.209999
20160927190000,50.259998,79.956802,52.281864,52.279999,39.121152,51.873581,1.501405,56.014404,55.0,74.044998
20160927191500,58.634998,79.416748,53.171131,53.169998,39.121152,52.148239,1.589723,54.502251,55.0,72.550003
20160927193000,23.219999,78.408646,53.675579,53.674999,39.15879,50.774948,1.585708,54.448246,55.0,72.550003
20160927194500,21.705,77.940598,53.675579,53.674999,39.15879,50.805466,1.581694,54.574257,55.0,72.550003
20160927200000,20.385,77.67057,53.675579,53.674999,39.15879,50.103569,1.593737,54.736275,55.0,72.550003
20160927201500,20.385,77.760574,54.120213,54.119999,39.15879,50.744431,1.593737,55.150314,55.0,72.07
20160927203000,20.385,76.374435,54.120213,54.119999,39.15879,50.835983,1.57768,54.952297,55.0,72.07
20160927204500,20.385,77.382538,54.120213,54.119999,38.920688,50.744431,1.581694,54.898293,55.0,72.07
20160927210000,20.385,77.202522,54.564846,54.564999,38.56022,50.774948,1.57768,54.538254,55.0,71.595001
20160927211500,19.065001,76.19442,55.009483,55.009998,38.56022,51.3853,1.581694,54.610264,55.0,71.114998
20160927213000,19.065001,76.014404,55.009483,55.009998,38.135662,52.972214,1.589723,54.538254,55.0,71.114998
20160927214500,17.75,76.19442,55.513931,55.514999,38.003538,52.026169,1.569651,54.736275,55.0,70.574997
20160927220000,16.98,76.104416,55.513931,55.514999,37.871414,51.354782,1.573665,55.024303,55.0,70.574997
20160927221500,16.98,75.726379,55.513931,55.514999,37.871414,51.415817,1.581694,54.790279,55.0,70.574997
20160927223000,16.98,75.456345,55.958565,55.959999,37.607166,51.62944,1.581694,54.700272,55.0,70.095001
20160927224500,16.98,75.276337,56.463013,56.465,37.40898,51.141159,1.569651,54.574257,55.0,69.550003
20160927230000,17.275,75.096313,56.463013,56.465,37.276856,53.063766,1.569651,55.186317,55.0,69.550003
20160927231500,19.0,74.898293,56.463013,56.465,37.36223,52.941696,1.581694,54.9883,55.0,69.550003
20160927233000,19.0,74.898293,56.463013,56.465,37.22912,52.148239,1.573665,54.9883,55.0,69.550003
20160927234500,27.045,74.718277,56.463013,56.465,37.244488,52.911179,1.553593,55.150314,55.0,69.550003
20160928000000,28.860001,74.628265,56.463013,56.465,37.110392,52.178757,1.545564,54.9883,55.0,69.550003
20160928001500,28.860001,73.800186,56.463013,56.465,36.976296,51.62944,1.545564,55.186317,55.0,69.550003
20160928003000,28.860001,73.89019,56.463013,56.465,36.851652,54.162399,1.54155,55.150314,55.0,69.550003
20160928004500,28.860001,73.89019,56.463013,56.465,36.71657,52.606003,1.54155,55.114311,55.0,69.550003
20160928010000,28.860001,73.89019,56.463013,56.465,36.446406,51.782028,1.561622,54.826286,55.0,69.550003
20160928011500,40.59,73.89019,59.03426,59.035,36.446406,50.408737,1.429145,56.086411,55.0,67.264999
20160928013000,45.244999,73.530151,61.22496,61.224998,36.243783,53.063766,1.461261,59.56076,55.0,64.434998
20160928014500,53.82,73.17012,60.727562,60.73,36.108701,53.094284,1.421116,54.538254,55.0,64.970001
20160928020000,43.735001,73.530151,60.289974,60.290001,35.838537,52.575485,1.405058,55.798382,55.0,65.440002
20160928021500,52.544998,72.882088,59.280216,59.279999,35.838537,52.422897,1.417102,54.502251,55.0,66.525002
20160928023000,12.125,73.080109,57.788021,57.790001,35.838537,50.37822,1.409073,53.224121,55.0,68.129997
20160928024500,25.775,72.882088,57.350437,57.349998,35.635914,50.561325,1.421116,54.250225,55.0,68.599998
20160928030000,17.370001,72.702072,55.633949,55.634998,35.429432,50.408737,1.473304,54.502251,55.0,70.445
20160928031500,50.77,72.522057,55.633949,55.634998,35.429432,51.324265,1.497391,55.186317,55.0,70.445
20160928033000,38.125,72.252029,55.633949,55.634998,35.22533,50.012016,1.505419,54.502251,55.0,70.445
20160928034500,14.84,72.432045,55.633949,55.634998,35.148507,50.134087,1.489362,54.502251,55.0,70.445
20160928040000,14.84,72.162018,55.633949,55.634998,34.953194,49.737358,1.453232,54.538254,55.0,70.445
20160928041500,14.075,72.072006,55.633949,55.634998,34.953194,51.080124,1.445203,54.952297,55.0,70.445
20160928043000,12.755,71.69397,56.597984,56.599998,34.555258,50.195122,1.589723,54.502251,55.0,68.864998
20160928044500,12.205,71.783981,57.102432,57.099998,34.420176,51.080124,1.565636,55.024303,55.0,68.864998
20160928050000,12.205,72.072006,56.664848,56.665001,34.340888,51.202194,1.505419,55.150314,55.0,69.334999
20160928051500,12.205,71.783981,57.494308,57.494999,34.340888,50.897018,1.553593,54.700272,55.0,68.445
20160928053000,12.205,71.513954,56.937099,56.935001,34.20482,50.713913,1.553593,54.898293,55.0,69.044998
20160928054500,10.885,70.955902,57.945995,57.945,34.39471,50.439255,1.589723,54.862289,55.0,67.959999
20160928060000,10.885,71.063911,58.450443,58.450001,34.326183,50.347702,1.569651,54.700272,55.0,67.415001
20160928061500,10.885,71.243927,58.450443,58.450001,34.10146,50.347702,1.57768,54.862289,55.0,67.415001
20160928063000,10.885,70.865891,58.450443,58.450001,34.148873,49.828911,1.589723,54.790279,55.0,67.415001
20160928064500,10.885,70.955902,58.450443,58.450001,33.8944,49.615288,1.589723,54.898293,55.0,67.415001
20160928070000,10.885,71.153915,58.450443,58.450001,33.8944,50.012016,1.585708,55.024303,55.0,67.415001
20160928071500,10.885,71.333939,58.450443,58.450001,33.940334,50.012016,1.581694,54.862289,55.0,67.415001
20160928073000,10.885,72.162018,58.450443,58.450001,34.07936,50.042534,1.57768,55.024303,55.0,67.415001
20160928074500,10.885,72.342041,58.450443,58.450001,34.10146,50.225639,1.57768,55.186317,55.0,67.415001
20160928080000,26.665001,73.17012,58.450443,58.450001,34.148873,50.286667,1.505419,55.690369,55.0,67.415001
20160928081500,41.560001,73.620163,58.450443,58.450001,34.148873,50.347702,1.525492,54.448246,55.0,67.415001
20160928083000,33.095001,74.628265,58.450443,58.450001,34.474338,49.859428,1.525492,54.664268,55.0,67.415001
20160928084500,33.095001,75.006302,58.450443,58.450001,34.77449,49.737358,1.525492,54.826286,55.0,67.415001
20160928090000,33.095001,75.834381,58.450443,58.450001,34.668818,50.042534,1.525492,55.06031,55.0,67.415001
20160928091500,33.095001,76.842484,58.450443,58.450001,34.942926,50.073051,1.525492,55.186317,55.0,67.415001
20160928093000,38.77,77.292526,58.450443,58.450001,35.028045,50.561325,1.525492,55.348335,55.0,67.415001
20160928094500,52.889999,78.030609,58.450443,58.450001,35.030748,50.164604,1.533521,55.150314,55.0,67.415001
20160928100000,13.355,78.498657,58.450443,58.450001,34.54431,49.798393,1.533521,55.348335,55.0,67.415001
20160928101500,14.665,79.128716,58.450443,58.450001,34.92885,50.042534,1.533521,55.348335,55.0,67.415001
20160928103000,28.285,79.776779,58.450443,58.450001,34.933525,49.798393,1.553593,54.952297,55.0,67.415001
20160928104500,25.344999,80.244827,58.450443,58.450001,35.218394,49.4627,1.557607,55.024303,55.0,67.415001
20160928110000,31.129999,80.892891,58.450443,58.450001,35.747468,49.096489,1.553593,56.014404,55.0,67.415001
20160928111500,37.435001,80.604858,58.450443,58.450001,35.96381,49.249077,1.553593,54.502251,55.0,67.415001
20160928113000,11.605,82.081009,58.450443,58.450001,35.857968,49.096489,1.57768,55.186317,55.0,67.415001
20160928114500,33.285,82.549057,58.450443,58.450001,35.57876,49.523735,1.57768,55.636368,55.0,67.415001
20160928120000,68.529999,82.081009,58.450443,58.450001,35.584506,49.279594,1.565636,55.564358,55.0,67.415001
20160928121500,47.560001,83.377144,58.450443,58.450001,35.584506,49.188042,1.569651,55.690369,55.0,67.415001
20160928123000,21.190001,83.845184,58.450443,58.450001,36.282594,48.913383,1.569651,54.448246,55.0,67.415001
20160928124500,18.66,83.197128,58.450443,58.450001,36.689812,49.096489,1.553593,54.826286,55.0,67.415001
20160928130000,16.92,83.845184,58.450443,58.450001,37.038856,49.493217,1.529506,55.312332,55.0,67.415001
20160928131500,48.275002,83.845184,58.450443,58.450001,37.038856,50.317184,1.505419,55.348335,55.0,67.415001
20160928133000,49.985001,84.025208,58.450443,58.450001,37.196531,49.859428,1.497391,54.736275,55.0,67.415001
20160928134500,49.985001,84.673271,58.450443,58.450001,36.946988,49.58477,1.485347,54.664268,55.0,67.415001
20160928140000,49.985001,84.763275,58.450443,58.450001,37.17574,49.798393,1.481333,54.862289,55.0,67.415001
20160928141500,49.985001,83.557159,58.450443,58.450001,37.17574,49.981499,1.481333,54.700272,55.0,67.415001
20160928143000,37.985001,82.819084,58.450443,58.450001,37.46168,49.706841,1.481333,54.448246,55.0,67.415001
20160928144500,37.985001,84.853287,58.450443,58.450001,,50.012016,1.481333,54.826286,55.0,67.415001
20160928150000,37.985001,84.115219,58.450443,58.450001,,50.012016,1.469289,55.186317,55.0,67.415001
20160928151500,37.985001,84.295227,58.450443,58.450001,,50.073051,1.441188,54.826286,55.0,67.415001
20160928153000,37.985001,84.295227,58.450443,58.450001,,50.134087,1.445203,55.024303,55.0,67.415001
20160928154500,37.985001,84.385239,58.450443,58.450001,,50.439255,1.421116,55.06031,55.0,67.415001
20160928160000,54.755001,83.467148,57.878284,57.880001,,50.408737,1.421116,54.502251,55.0,68.029999
20160928161500,16.9,82.261032,57.878284,57.880001,,49.889946,1.417102,54.700272,55.0,68.029999
20160928163000,16.9,81.990997,57.878284,57.880001,,50.256149,1.42513,54.862289,55.0,68.029999
20160928164500,16.9,82.369034,57.878284,57.880001,,50.713913,1.433159,55.024303,55.0,68.029999
20160928170000,16.9,82.081009,57.878284,57.880001,,50.958054,1.445203,54.952297,55.0,68.029999
20160928171500,54.334999,82.72908,57.878284,57.880001,,51.263229,1.457246,54.502251,55.0,68.029999
20160928173000,16.370001,82.819084,57.878284,57.880001,,50.469772,1.461261,54.9883,55.0,68.029999
20160928174500,16.370001,82.171021,57.878284,57.880001,,50.652878,1.477318,55.024303,55.0,68.029999
20160928180000,16.370001,81.720978,57.878284,57.880001,,50.744431,1.489362,54.9883,55.0,68.029999
20160928181500,16.370001,80.604858,57.878284,57.880001,,50.561325,1.561622,54.502251,55.0,68.029999
20160928183000,15.6,80.244827,58.397686,58.400002,,50.530807,1.585708,54.9883,55.0,66.93
20160928184500,15.6,79.686768,58.902134,58.900002,,50.50029,1.561622,54.700272,55.0,66.93
20160928190000,15.6,79.128716,58.902134,58.900002,,50.408737,1.565636,54.700272,55.0,66.93
20160928191500,15.6,78.498657,58.902134,58.900002,,50.347702,1.557607,54.502251,55.0,66.93
20160928193000,14.835,77.940598,58.902134,58.900002,,50.866501,1.549578,55.024303,55.0,66.93
20160928194500,14.835,77.67057,58.902134,58.900002,,51.354782,1.461261,55.114311,55.0,66.93
20160928200000,14.835,77.292526,58.902134,58.900002,,51.50737,1.405058,55.150314,55.0,66.93
20160928201500,14.835,77.112518,58.902134,58.900002,,51.476852,1.417102,54.9883,55.0,66.93
20160928203000,14.835,76.75248,58.902134,58.900002,,51.415817,1.417102,54.664268,55.0,66.93
20160928204500,14.835,76.64447,58.902134,58.900002,,51.049606,1.417102,54.862289,55.0,66.93
20160928210000,14.835,76.19442,58.902134,58.900002,,51.110641,1.437174,54.862289,55.0,66.93
20160928211500,14.835,75.834381,58.902134,58.900002,,50.805466,1.437174,54.700272,55.0,66.93
20160928213000,13.515,75.834381,58.902134,58.900002,,50.958054,1.445203,55.348335,55.0,66.93
20160928214500,13.515,75.006302,58.902134,58.900002,,51.415817,1.449217,55.150314,55.0,66.93
20160928220000,13.515,74.898293,58.902134,58.900002,,51.598923,1.457246,55.348335,55.0,66.93
20160928221500,13.515,74.268227,58.902134,58.900002,,51.080124,1.457246,54.9883,55.0,66.93
20160928223000,13.515,73.89019,58.902134,58.900002,,51.751511,1.453232,54.9883,55.0,66.93
20160928224500,13.515,73.998199,58.902134,58.900002,,51.293747,1.465275,54.862289,55.0,66.93
20160928230000,31.045,73.998199,58.902134,58.900002,,51.415817,1.473304,55.438347,55.0,66.93
20160928231500,24.055,73.620163,58.902134,58.900002,,51.202194,1.465275,54.862289,55.0,66.93
20160928233000,18.365,73.89019,58.902134,58.900002,,50.866501,1.465275,55.024303,55.0,66.93
20160928234500,20.84,73.440147,58.902134,58.900002,,51.476852,1.553593,55.06031,55.0,66.93
20160929000000,20.84,73.89019,58.902134,58.900002,,51.354782,1.485347,54.9883,55.0,66.93
20160929001500,37.799999,73.620163,58.902134,58.900002,,51.537888,1.489362,54.37624,55.0,66.93
20160929003000,12.925,73.440147,58.902134,58.900002,,50.988571,1.469289,55.024303,55.0,66.93
20160929004500,12.925,73.350136,58.902134,58.900002,,51.3853,1.469289,54.952297,55.0,66.93
20160929010000,12.925,73.17012,58.902134,58.900002,,51.263229,1.469289,54.574257,55.0,66.93
20160929011500,12.925,72.882088,58.902134,58.900002,,50.927536,1.469289,54.700272,55.0,66.93
20160929013000,12.925,72.432045,57.87743,57.875,,50.774948,1.437174,54.898293,55.0,68.029999
20160929014500,12.925,72.522057,57.87743,57.875,,50.62236,1.405058,54.790279,55.0,68.029999
20160929020000,12.925,72.522057,57.439846,57.439999,,50.744431,1.417102,55.150314,55.0,68.5
20160929021500,12.925,72.432045,57.439846,57.439999,,50.469772,1.473304,54.826286,55.0,68.5
20160929023000,12.925,72.882088,57.439846,57.439999,,50.652878,1.533521,54.862289,55.0,68.5
20160929024500,12.925,72.432045,57.439846,57.439999,,50.958054,1.54155,54.664268,55.0,68.5
20160929030000,11.605,72.072006,58.687984,58.689999,,50.37822,1.573665,54.502251,55.0,67.160004
20160929031500,11.605,72.072006,58.687984,58.689999,,50.012016,1.581694,54.502251,55.0,67.160004
20160929033000,11.605,72.162018,58.687984,58.689999,,50.012016,1.589723,54.664268,55.0,67.160004
20160929034500,15.075,71.513954,58.687984,58.689999,,49.737358,1.581694,55.600361,55.0,67.160004
20160929040000,41.419998,71.333939,59.192432,59.189999,,50.134087,1.573665,54.502251,55.0,66.620003
20160929041500,34.055,71.69397,59.192432,59.189999,,49.737358,1.569651,54.502251,55.0,66.620003
20160929043000,34.055,71.513954,59.192432,59.189999,,49.249077,1.553593,54.502251,55.0,66.620003
20160929044500,34.055,71.063911,59.192432,59.189999,,49.127007,1.489362,54.502251,55.0,66.620003
20160929050000,34.055,70.865891,59.192432,59.189999,,48.852348,1.473304,54.502251,55.0,66.620003
20160929051500,9.175,70.235825,59.192432,59.189999,,48.638725,1.473304,55.186317,55.0,66.620003
20160929053000,9.175,70.595863,59.192432,59.189999,,49.920464,1.473304,55.348335,55.0,66.620003
20160929054500,9.175,70.235825,59.192432,59.189999,,49.920464,1.473304,55.024303,55.0,66.620003
20160929060000,9.175,70.055801,59.192432,59.189999,,50.042534,1.469289,55.150314,55.0,66.620003
20160929061500,9.175,69.9478,59.192432,59.189999,,50.561325,1.473304,55.024303,55.0,66.620003
20160929063000,9.175,68.849686,59.192432,59.189999,,50.012016,1.481333,54.700272,55.0,66.620003
20160929064500,9.175,69.047707,59.192432,59.189999,,49.615288,1.481333,54.610264,55.0,66.620003
20160929070000,9.175,69.677765,59.192432,59.189999,,49.401665,1.481333,55.024303,55.0,66.620003
20160929071500,9.175,69.677765,59.192432,59.189999,,50.012016,1.453232,55.024303,55.0,66.620003
20160929073000,9.175,70.415848,59.192432,59.189999,,50.012016,1.481333,55.024303,55.0,66.620003
20160929074500,9.175,70.865891,59.192432,59.189999,,50.195122,1.481333,55.150314,55.0,66.620003
20160929080000,17.504999,72.162018,59.192432,59.189999,,50.042534,1.413087,55.726372,55.0,66.620003
20160929081500,10.745,72.792084,59.192432,59.189999,,49.920464,1.457246,54.790279,55.0,66.620003
20160929083000,10.745,73.998199,59.192432,59.189999,,50.042534,1.465275,55.47435,55.0,66.620003
20160929084500,21.135,74.628265,59.192432,59.189999,,50.744431,1.457246,55.564358,55.0,66.620003
20160929090000,49.080002,75.726379,59.192432,59.189999,,50.683395,1.449217,54.862289,55.0,66.620003
20160929091500,42.700001,76.014404,59.192432,59.189999,,50.134087,1.453232,54.538254,55.0,66.620003
20160929093000,22.115,76.75248,59.192432,59.189999,,49.798393,1.413087,54.502251,55.0,66.620003
20160929094500,10.27,77.382538,59.192432,59.189999,,49.737358,1.413087,55.186317,55.0,66.620003
20160929100000,18.844999,78.408646,59.192432,59.189999,,50.073051,1.409073,55.186317,55.0,66.620003
20160929101500,48.584999,79.326736,59.192432,59.189999,,50.195122,1.409073,55.186317,55.0,66.620003
20160929103000,49.895,79.416748,59.192432,59.189999,,50.012016,1.417102,54.700272,55.0,66.620003
20160929104500,49.895,80.514854,59.192432,59.189999,,49.554253,1.421116,55.024303,55.0,66.620003
20160929110000,49.895,81.25293,59.192432,59.189999,,49.34063,1.429145,55.240326,55.0,66.620003
20160929111500,25.094999,82.369034,59.192432,59.189999,,49.279594,1.437174,53.188118,55.0,66.620003
20160929113000,23.690001,82.369034,59.192432,59.189999,,49.127007,1.449217,55.312332,55.0,66.620003
20160929114500,67.620003,82.549057,59.192432,59.189999,,49.432182,1.449217,54.502251,55.0,66.620003
20160929120000,37.759998,82.459045,59.192432,59.189999,,49.554253,1.417102,55.240326,55.0,66.620003
20160929121500,44.735001,83.107117,58.754848,58.755001,,49.798393,1.433159,53.962196,55.0,67.089996
20160929123000,52.349998,82.549057,58.754848,58.755001,,49.432182,1.413087,55.852386,55.0,67.089996
20160929124500,49.365002,82.639069,58.754848,58.755001,,49.127007,1.429145,54.610264,55.0,67.089996
20160929130000,14.335,82.819084,58.754848,58.755001,,49.249077,1.421116,55.150314,55.0,67.089996
20160929131500,33.119999,82.72908,58.754848,58.755001,,49.828911,1.441188,55.47435,55.0,67.089996
20160929133000,49.52,82.909096,58.754848,58.755001,,49.706841,1.421116,54.502251,55.0,67.089996
20160929134500,38.075001,82.909096,58.754848,58.755001,,49.249077,1.413087,55.690369,55.0,67.089996
20160929140000,51.470001,82.369034,58.754848,58.755001,36.404943,49.371147,1.42513,54.700272,55.0,67.089996
20160929141500,51.470001,82.549057,58.754848,58.755001,36.404943,49.432182,1.437174,54.502251,55.0,67.089996
20160929143000,51.470001,82.639069,58.754848,58.755001,36.639611,49.218559,1.441188,54.9883,55.0,67.089996
20160929144500,51.470001,82.549057,58.754848,58.755001,36.88028,49.706841,1.437174,55.150314,55.0,67.089996
20160929150000,51.470001,81.810989,58.754848,58.755001,36.398942,49.920464,1.437174,54.952297,55.0,67.089996
20160929151500,51.470001,82.459045,58.754848,58.755001,36.398942,49.859428,1.445203,54.9883,55.0,67.089996
20160929153000,37.505001,81.720978,58.754848,58.755001,36.51529,49.401665,1.441188,54.502251,55.0,67.089996
20160929154500,20.495001,82.369034,58.754848,58.755001,36.273635,49.065971,1.437174,55.726372,55.0,67.089996
20160929160000,42.564999,80.604858,58.754848,58.755001,36.158273,49.767876,1.445203,55.114311,55.0,67.089996
20160929161500,42.564999,81.25293,58.754848,58.755001,36.158273,49.615288,1.445203,55.186317,55.0,67.089996
20160929163000,45.439999,80.514854,58.754848,58.755001,36.042911,49.737358,1.465275,55.024303,55.0,67.089996
20160929164500,45.439999,80.154816,58.754848,58.755001,35.927549,49.249077,1.481333,54.862289,55.0,67.089996
20160929170000,42.974998,80.244827,58.754848,58.755001,34.818044,48.943901,1.501405,54.286232,55.0,67.089996
20160929171500,42.845001,79.128716,58.754848,58.755001,34.818044,49.004936,1.529506,55.600361,55.0,67.089996
20160929173000,25.825001,79.416748,59.77869,59.779999,34.883205,48.882866,1.573665,55.402344,55.0,65.989998
20160929174500,20.385,78.768677,59.77869,59.779999,34.537034,49.188042,1.585708,54.664268,55.0,65.989998
20160929180000,16.639999,78.030609,60.283138,60.285,34.659468,49.065971,1.549578,55.06031,55.0,65.445
20160929181500,15.87,77.850586,60.283138,60.285,34.659468,49.249077,1.557607,55.024303,55.0,65.445
20160929183000,31.549999,76.75248,60.283138,60.285,33.635915,49.004936,1.553593,56.9865,55.0,65.445
20160929184500,20.975,75.726379,60.283138,60.285,33.45852,49.737358,1.557607,53.350136,55.0,65.445
20160929190000,5.655,75.006302,60.283138,60.285,32.288954,48.913383,1.585708,54.574257,55.0,65.445
20160929191500,6.975,74.088211,60.787586,60.790001,32.288954,48.57769,1.513448,53.926193,55.0,64.904999
20160929193000,18.889999,73.620163,60.787586,60.790001,31.277318,49.127007,1.457246,54.052208,55.0,64.904999
20160929194500,24.83,72.882088,60.787586,60.790001,31.19803,49.127007,1.481333,53.764175,55.0,64.904999
20160929200000,44.119999,72.432045,60.787586,60.790001,30.687775,49.035454,1.485347,54.37624,55.0,64.904999
20160929201500,5.13,72.162018,60.787586,60.790001,30.687775,48.638725,1.513448,55.438347,55.0,64.904999
20160929203000,10.64,71.783981,60.787586,60.790001,30.141616,49.004936,1.521477,55.438347,55.0,64.904999
20160929204500,20.469999,70.955902,60.787586,60.790001,29.970052,49.096489,1.537535,55.348335,55.0,64.904999
20160929210000,20.469999,70.685867,60.787586,60.790001,29.698001,49.188042,1.557607,55.186317,55.0,64.904999
20160929211500,20.469999,70.595863,61.650906,61.650002,29.698001,49.188042,1.513448,54.826286,55.0,63.974998
20160929213000,20.469999,69.857788,61.650906,61.650002,29.178872,48.547173,1.513448,54.664268,55.0,63.974998
20160929214500,20.469999,69.857788,61.650906,61.650002,29.301714,48.333549,1.589723,54.502251,55.0,63.974998
20160929220000,1.525,69.497757,61.650906,61.650002,28.836322,47.936821,1.525492,54.448246,55.0,63.974998
20160929221500,0.0,69.137711,61.650906,61.650002,28.836322,47.265442,1.54155,54.412243,55.0,63.974998
20160929223000,0.0,69.047707,62.170303,62.169998,28.77536,47.143372,1.505419,54.052208,55.0,63.415001
20160929224500,0.0,68.399643,62.170303,62.169998,28.59788,47.204407,1.581694,53.710175,55.0,63.415001
20160929230000,0.0,67.859589,62.170303,62.169998,28.191563,46.990784,1.533521,53.710175,55.0,63.415001
20160929231500,0.0,67.751579,62.170303,62.169998,28.191563,46.53302,1.525492,53.836185,55.0,63.415001
20160929233000,0.0,67.751579,62.614941,62.615002,28.113346,46.53302,1.517463,53.800179,55.0,62.939999
20160929234500,0.0,67.301529,62.614941,62.615002,27.99404,46.899231,1.573665,53.548157,55.0,62.939999
20160930000000,0.0,66.941498,62.614941,62.615002,27.85855,46.746643,1.517463,53.674168,55.0,62.939999
20160930001500,0.0,66.563461,62.614941,62.615002,27.85855,46.929749,1.517463,53.674168,55.0,62.939999
20160930003000,0.0,66.383438,62.614941,62.615002,27.853875,46.960266,1.525492,53.548157,55.0,62.939999
20160930004500,0.0,66.293427,62.614941,62.615002,27.79225,46.502502,1.581694,53.386139,55.0,62.939999
20160930010000,0.0,65.933395,62.614941,62.615002,27.702116,46.990784,1.581694,53.386139,55.0,62.939999
20160930011500,0.0,65.753372,62.614941,62.615002,27.702116,46.990784,1.593737,53.386139,55.0,62.939999
20160930013000,0.0,65.573357,63.119389,63.119999,27.446912,47.051819,1.557607,53.386139,55.0,62.395
20160930014500,0.0,65.393341,63.119389,63.119999,27.320704,47.082336,1.54155,53.386139,55.0,62.395
20160930020000,0.0,64.925293,63.119389,63.119999,27.344453,47.234924,1.533521,53.188118,55.0,62.395
20160930021500,0.0,64.835281,63.119389,63.119999,27.344453,47.295959,1.533521,53.224121,55.0,62.395
20160930023000,0.0,65.015305,63.119389,63.119999,27.17396,47.41803,1.461261,53.260128,55.0,62.395
20160930024500,0.0,65.195328,63.119389,63.119999,27.04578,47.326477,1.461261,53.386139,55.0,62.395
20160930030000,0.0,64.745277,63.119389,63.119999,26.869371,47.326477,1.473304,53.188118,55.0,62.395
20160930031500,0.0,64.385239,63.119389,63.119999,26.869371,47.082336,1.473304,53.188118,55.0,62.395
20160930033000,0.0,64.007202,63.119389,63.119999,26.753108,47.082336,1.481333,53.260128,55.0,62.395
20160930034500,0.0,64.007202,63.119389,63.119999,26.753108,46.899231,1.489362,53.062107,55.0,62.395
20160930040000,0.0,63.737175,63.119389,63.119999,26.753108,46.746643,1.54155,52.774078,55.0,62.395
20160930041500,0.0,63.827187,63.119389,63.119999,26.753108,46.441467,1.485347,52.846085,55.0,62.395
20160930043000,0.0,63.647163,63.119389,63.119999,26.753108,46.319397,1.537535,52.720074,55.0,62.395
20160930044500,0.0,63.017105,63.119389,63.119999,26.55788,46.197327,1.537535,52.55806,55.0,62.395
20160930050000,0.0,62.927094,63.119389,63.119999,26.436194,46.136292,1.54155,52.522053,55.0,62.395
20160930051500,0.0,63.017105,63.119389,63.119999,26.574812,46.105774,1.545564,52.48605,55.0,62.395
20160930053000,0.0,63.107113,63.119389,63.119999,26.310564,45.831116,1.553593,52.55806,55.0,62.395
20160930054500,0.0,63.197121,63.119389,63.119999,26.247545,46.105774,1.549578,52.900093,55.0,62.395
20160930060000,0.0,62.927094,63.119389,63.119999,26.114435,46.502502,1.553593,52.55806,55.0,62.395
20160930061500,0.0,63.017105,63.119389,63.119999,25.848215,45.831116,1.469289,52.55806,55.0,62.395
20160930063000,0.0,63.107113,63.119389,63.119999,25.913376,45.983704,1.453232,52.396042,55.0,62.395
20160930064500,0.0,62.657066,63.119389,63.119999,25.77928,45.64801,1.453232,52.360039,55.0,62.395
20160930070000,0.0,62.549057,63.119389,63.119999,25.77928,45.190254,1.453232,52.234024,55.0,62.395
20160930071500,0.0,63.197121,62.621994,62.619999,25.77928,44.976631,1.449217,52.522053,55.0,62.93
20160930073000,0.0,63.197121,62.621994,62.619999,25.77928,44.854561,1.493376,52.522053,55.0,62.93
20160930074500,0.0,63.917191,62.621994,62.619999,25.913376,45.678528,1.513448,52.900093,55.0,62.93
20160930080000,0.0,64.745277,62.621994,62.619999,26.11452,46.227844,1.517463,53.188118,55.0,62.93
20160930081500,0.0,66.203423,62.621994,62.619999,26.11452,46.899231,1.521477,53.872189,55.0,62.93
20160930083000,0.0,67.301529,62.621994,62.619999,26.516808,47.326477,1.509434,54.124214,55.0,62.93
20160930084500,0.0,68.759674,62.621994,62.619999,26.717952,47.875793,1.485347,54.502251,55.0,62.93
20160930090000,0.0,69.767776,62.621994,62.619999,27.312425,48.211479,1.477318,54.700272,55.0,62.93
20160930091500,8.225,70.955902,62.621994,62.619999,27.288591,48.547173,1.461261,55.726372,55.0,62.93
20160930093000,21.76,71.69397,62.621994,62.619999,28.161031,48.425102,1.457246,54.160217,55.0,62.93
20160930094500,2.88,72.432045,62.621994,62.619999,28.483946,48.119926,1.441188,55.348335,55.0,62.93
20160930100000,42.855,73.620163,62.621994,62.619999,28.77621,48.608208,1.441188,55.690369,55.0,62.93
20160930101500,19.785,74.358238,62.621994,62.619999,29.024512,47.875793,1.433159,55.47435,55.0,62.93
20160930103000,4.475,74.448242,62.621994,62.619999,29.456125,47.479065,1.433159,55.348335,55.0,62.93
20160930104500,23.450001,74.718277,62.621994,62.619999,30.204329,48.089409,1.437174,55.636368,55.0,62.93
20160930110000,23.125,76.464447,62.621994,62.619999,30.491,48.119926,1.437174,55.798382,55.0,62.93
20160930111500,6.33,76.554459,62.621994,62.619999,30.491,47.41803,1.441188,55.510353,55.0,62.93
20160930113000,16.834999,76.842484,62.621994,62.619999,30.687775,47.692688,1.445203,53.638168,55.0,62.93
20160930114500,17.4,77.292526,62.621994,62.619999,30.97125,47.448547,1.441188,55.186317,55.0,62.93
20160930120000,43.040001,77.292526,62.621994,62.619999,31.407385,47.234924,1.413087,55.024303,55.0,63.529999
20160930121500,43.040001,78.300629,62.064781,62.064999,31.407385,46.624573,1.429145,55.186317,55.0,63.529999
20160930123000,43.040001,77.940598,62.064781,62.064999,31.649771,46.716125,1.429145,54.898293,55.0,63.529999
20160930124500,43.040001,78.768677,62.064781,62.064999,30.9041,46.807678,1.445203,54.862289,55.0,63.529999
20160930130000,43.040001,79.506752,62.064781,62.064999,31.546071,46.441467,1.445203,55.06031,55.0,63.529999
20160930131500,43.040001,79.506752,62.064781,62.064999,31.546071,46.716125,1.469289,55.150314,55.0,63.529999
20160930133000,43.040001,78.498657,62.064781,62.064999,31.809248,46.166809,1.489362,54.502251,55.0,63.529999
20160930134500,43.040001,78.408646,62.064781,62.064999,31.862492,46.197327,1.489362,54.952297,55.0,63.529999
20160930140000,43.040001,79.506752,62.064781,62.064999,31.747045,46.227844,1.513448,54.700272,55.0,63.529999
20160930141500,39.080002,79.038704,62.064781,62.064999,31.747045,46.136292,1.533521,54.502251,55.0,63.529999
20160930143000,36.619999,80.154816,62.064781,62.064999,32.432808,45.770081,1.533521,54.700272,55.0,63.529999
20160930144500,38.744999,80.892891,62.748661,62.75,32.361238,46.197327,1.573665,55.150314,55.0,62.794998
20160930150000,38.744999,79.866791,62.748661,62.75,31.87259,46.441467,1.569651,55.024303,55.0,62.794998
20160930151500,38.744999,80.514854,62.748661,62.75,31.87259,46.65509,1.565636,55.186317,55.0,62.794998
20160930153000,32.77,80.154816,62.748661,62.75,31.97612,47.112854,1.565636,54.37624,55.0,62.794998
20160930154500,45.23,79.776779,62.748661,62.75,32.327306,47.265442,1.565636,54.826286,55.0,62.794998
20160930160000,37.650002,80.244827,63.253109,63.255001,32.696563,47.570618,1.545564,55.88839,55.0,62.255001
20160930161500,41.764999,79.776779,63.253109,63.255001,32.696563,47.631653,1.565636,54.538254,55.0,62.255001
20160930163000,27.120001,79.506752,63.253109,63.255001,32.204464,47.448547,1.525492,54.790279,55.0,62.255001
20160930164500,27.120001,79.506752,63.253109,63.255001,32.591061,47.265442,1.445203,54.664268,55.0,62.255001
20160930170000,27.120001,78.858688,63.253109,63.255001,32.099948,47.479065,1.441188,54.826286,55.0,62.255001
20160930171500,24.815001,77.760574,63.253109,63.255001,31.995432,47.601135,1.441188,54.502251,55.0,62.255001
20160930173000,17.915001,78.300629,63.253109,63.255001,32.063551,47.479065,1.437174,54.574257,55.0,62.255001
20160930174500,17.915001,77.67057,63.253109,63.255001,31.958049,48.211479,1.433159,54.736275,55.0,62.255001
20160930180000,17.915001,77.292526,63.253109,63.255001,31.641543,47.936821,1.453232,54.538254,55.0,62.255001
20160930181500,17.915001,76.104416,63.253109,63.255001,31.70276,48.486137,1.437174,54.700272,55.0,62.255001
20160930183000,17.915001,75.186325,63.253109,63.255001,31.54517,50.591843,1.457246,54.664268,55.0,62.255001
20160930184500,17.915001,74.448242,63.253109,63.255001,31.908766,50.256149,1.469289,54.700272,55.0,62.255001
20160930190000,17.915001,73.620163,60.766106,60.764999,31.99176,50.683395,1.42513,55.348335,55.0,64.925003
20160930191500,44.330002,72.342041,60.766106,60.764999,31.774517,50.897018,1.409073,55.690369,55.0,64.925003
20160930193000,24.805,71.783981,60.766106,60.764999,31.334608,50.256149,1.421116,55.726372,55.0,64.925003
20160930194500,16.565001,71.333939,60.328518,60.330002,31.334608,50.744431,1.413087,54.37624,55.0,65.394997
20160930200000,7.295,70.955902,59.831116,59.830002,31.106434,50.866501,1.433159,55.348335,55.0,65.93
20160930201500,7.295,69.767776,59.831116,59.830002,31.2407,51.080124,1.57768,54.790279,55.0,65.93
20160930203000,7.295,69.9478,60.780201,60.779999,31.180724,50.958054,1.565636,54.700272,55.0,64.910004
20160930204500,7.295,69.137711,60.780201,60.779999,31.239476,50.805466,1.417102,54.664268,55.0,65.379997
20160930210000,7.295,68.759674,59.347813,59.349998,31.106944,51.080124,1.417102,54.862289,55.0,66.449997
20160930211500,5.98,68.759674,59.347813,59.349998,31.106944,51.202194,1.409073,55.312332,55.0,66.449997
20160930213000,45.869999,69.227722,59.347813,59.349998,30.763,51.812546,1.413087,54.610264,55.0,66.449997
20160930214500,25.225,68.399643,58.910225,58.91,30.63482,51.049606,1.413087,55.690369,55.0,66.919998
20160930220000,6.24,67.859589,58.910225,58.91,30.63482,50.713913,1.429145,55.024303,55.0,66.919998
20160930221500,6.24,67.859589,58.910225,58.91,30.63482,51.141159,1.489362,55.150314,55.0,66.919998
20160930223000,5.47,67.301529,58.910225,58.91,30.31437,51.476852,1.493376,54.502251,55.0,66.919998
20160930224500,8.31,67.751579,58.910225,58.91,30.356853,51.476852,1.505419,55.510353,55.0,66.919998
20160930230000,28.51,67.031502,58.910225,58.91,30.13706,51.873581,1.505419,55.510353,55.0,66.919998
20160930231500,5.715,67.121513,58.910225,58.91,30.13706,51.476852,1.585708,53.836185,55.0,66.919998
20160930233000,26.195,67.031502,58.910225,58.91,29.64644,51.50737,1.537535,53.872189,55.0,66.919998
20160930234500,37.470001,67.211517,58.910225,58.91,29.517274,51.62944,1.529506,55.762375,55.0,66.919998
20161001000000,18.620001,66.563461,58.910225,58.91,29.356148,51.202194,1.529506,55.276329,55.0,66.919998
20161001001500,32.355,66.851486,58.910225,58.91,29.356148,51.415817,1.449217,54.502251,55.0,66.919998
20161001003000,18.785,66.671471,58.412823,58.415001,28.936027,50.988571,1.42513,55.798382,55.0,67.455002
20161001004500,6.185,66.293427,58.412823,58.415001,28.965692,50.713913,1.42513,55.438347,55.0,67.455002
20161001010000,45.005001,66.203423,58.412823,58.415001,28.927816,51.568405,1.429145,55.852386,55.0,67.455002
20161001011500,0.0,65.393341,59.51128,59.509998,29.085168,49.065971,1.417102,54.502251,55.0,67.074997
20161001013000,0.0,65.195328,62.596584,62.595001,28.9763,51.965134,1.433159,54.286232,55.0,62.959999
20161001014500,0.0,65.105316,61.164196,61.165001,28.84319,51.049606,1.405058,54.862289,55.0,64.5
20161001020000,0.0,65.483353,60.726608,60.724998,28.337695,51.3853,1.417102,54.952297,55.0,64.970001
20161001021500,0.0,65.483353,59.791622,59.790001,28.337695,51.202194,1.417102,54.952297,55.0,65.974998
20161001023000,0.0,65.195328,59.29422,59.294998,28.358486,51.3853,1.441188,54.826286,55.0,66.510002
20161001024500,0.0,65.105316,59.29422,59.294998,28.226362,51.080124,1.457246,55.024303,55.0,66.510002
20161001030000,0.0,64.835281,59.29422,59.294998,28.094238,50.927536,1.433159,54.9883,55.0,66.510002
20161001031500,0.0,65.105316,59.29422,59.294998,28.094238,51.141159,1.421116,54.664268,55.0,66.510002
20161001033000,0.0,64.47525,58.284473,58.285,28.327104,51.171677,1.417102,54.9883,55.0,67.595001
20161001034500,0.0,64.835281,57.787071,57.785,28.327104,51.232712,1.421116,55.150314,55.0,68.129997
20161001040000,0.0,64.835281,57.787071,57.785,28.341486,51.049606,1.42513,54.9883,55.0,68.129997
20161001041500,0.0,65.015305,57.787071,57.785,27.924816,50.713913,1.405058,55.186317,55.0,68.129997
20161001043000,0.0,64.655266,57.787071,57.785,27.924816,51.751511,1.413087,54.862289,55.0,68.129997
20161001044500,0.0,64.007202,57.787071,57.785,27.924816,52.51445,1.405058,54.790279,55.0,68.129997
20161001050000,0.0,64.565262,57.787071,57.785,27.93624,52.239792,1.445203,55.312332,55.0,68.129997
20161001051500,4.375,64.745277,57.787071,57.785,28.08176,51.843063,1.405058,55.510353,55.0,68.129997
20161001053000,27.504999,65.105316,57.787071,57.785,27.868699,51.934616,1.421116,55.186317,55.0,68.129997
20161001054500,40.34,64.745277,57.787071,57.785,27.733617,52.026169,1.473304,55.114311,55.0,68.129997
20161001060000,4.585,64.385239,57.787071,57.785,27.179315,51.263229,1.513448,54.9883,55.0,68.129997
20161001061500,4.585,64.745277,57.787071,57.785,27.179315,51.690475,1.505419,54.9883,55.0,68.129997
20161001063000,0.0,64.565262,60.219593,60.220001,26.84654,51.3853,1.573665,54.502251,55.0,65.514999
20161001064500,0.0,64.295227,60.219593,60.220001,27.129284,50.744431,1.569651,54.502251,55.0,65.514999
20161001070000,0.0,64.115219,60.219593,60.220001,27.129284,50.744431,1.581694,54.214222,55.0,65.514999
20161001071500,0.0,64.745277,60.664227,60.665001,27.129284,50.317184,1.565636,54.052208,55.0,65.035004
