PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161001073000,0.0,64.745277,60.664227,60.665001,27.129284,50.317184,1.561622,54.574257,55.0,65.035004
20161001074500,0.0,65.573357,60.664227,60.665001,26.990666,50.652878,1.521477,55.150314,55.0,65.035004
20161001080000,40.310001,67.301529,60.664227,60.665001,26.993216,51.324265,1.54155,55.798382,55.0,65.035004
20161001081500,36.32,68.759674,60.664227,60.665001,27.404956,51.3853,1.54155,53.836185,55.0,65.035004
20161001083000,11.99,69.587761,60.664227,60.665001,28.0277,51.232712,1.537535,55.726372,55.0,65.035004
20161001084500,42.41,70.685867,60.664227,60.665001,28.51832,51.324265,1.469289,54.412243,55.0,65.035004
20161001090000,38.044998,71.69397,60.664227,60.665001,30.047606,51.415817,1.437174,54.052208,55.0,65.035004
20161001091500,8.995,72.612061,60.664227,60.665001,30.047606,50.835983,1.429145,54.862289,55.0,65.035004
20161001093000,8.995,73.17012,60.664227,60.665001,31.279358,50.591843,1.441188,54.574257,55.0,65.035004
20161001094500,23.485001,74.358238,60.664227,60.665001,31.279358,50.683395,1.449217,55.240326,55.0,65.035004
20161001100000,29.65,75.366341,60.664227,60.665001,31.485007,50.62236,1.465275,55.510353,55.0,65.035004
20161001101500,45.939999,76.374435,60.664227,60.665001,31.648513,50.073051,1.489362,55.024303,55.0,65.035004
20161001103000,45.939999,76.464447,60.664227,60.665001,31.648513,50.073051,1.497391,55.024303,55.0,65.035004
20161001104500,45.939999,77.472549,60.664227,60.665001,31.790888,49.889946,1.497391,55.47435,55.0,65.035004
20161001110000,45.939999,77.67057,60.664227,60.665001,32.690528,49.493217,1.505419,55.06031,55.0,65.035004
20161001111500,37.345001,77.112518,60.664227,60.665001,32.690528,49.279594,1.569651,54.37624,55.0,64.43
20161001113000,9.395,77.67057,61.228481,61.23,32.8574,48.943901,1.561622,55.438347,55.0,64.43
20161001114500,24.4,77.850586,61.228481,61.23,32.293646,49.157524,1.569651,55.510353,55.0,64.43
20161001120000,42.455002,78.768677,61.228481,61.23,32.850328,49.523735,1.57768,54.37624,55.0,64.43
20161001121500,41.580002,79.776779,61.228481,61.23,32.850328,49.096489,1.589723,54.160217,55.0,63.825001
20161001123000,22.76,79.326736,61.79274,61.794998,33.447266,48.608208,1.553593,53.836185,55.0,63.825001
20161001124500,13.55,78.678665,61.79274,61.794998,33.23905,48.882866,1.565636,53.638168,55.0,63.825001
20161001130000,39.16,78.858688,61.79274,61.794998,33.749305,49.096489,1.565636,54.37624,55.0,63.825001
20161001131500,29.530001,80.154816,61.79274,61.794998,33.749305,48.516655,1.569651,55.024303,55.0,63.825001
20161001133000,27.08,79.038704,61.79274,61.794998,33.127292,48.638725,1.573665,54.448246,55.0,63.825001
20161001134500,8.515,79.506752,61.79274,61.794998,33.45563,48.150444,1.569651,54.700272,55.0,63.825001
20161001140000,26.16,80.244827,61.79274,61.794998,33.28053,49.004936,1.569651,53.188118,55.0,63.825001
20161001141500,14.01,79.686768,61.79274,61.794998,33.28053,49.676323,1.57768,53.836185,55.0,63.825001
20161001143000,13.655,80.604858,62.297188,62.294998,33.71437,49.920464,1.485347,56.122414,55.0,63.279999
20161001144500,34.599998,79.776779,62.297188,62.294998,33.641814,49.920464,1.445203,56.014404,55.0,63.279999
20161001150000,42.790001,80.802887,62.297188,62.294998,33.646081,49.828911,1.473304,56.014404,55.0,63.279999
20161001151500,30.025,81.720978,62.297188,62.294998,33.646081,49.554253,1.469289,55.798382,55.0,63.279999
20161001153000,40.595001,81.25293,62.297188,62.294998,33.406398,49.035454,1.481333,54.700272,55.0,63.279999
20161001154500,39.060001,80.69487,62.297188,62.294998,33.166715,48.913383,1.481333,54.664268,55.0,63.279999
20161001160000,39.060001,79.866791,62.297188,62.294998,33.166715,48.638725,1.489362,54.538254,55.0,63.279999
20161001161500,35.279999,80.982895,62.297188,62.294998,33.510914,48.638725,1.489362,54.790279,55.0,63.279999
20161001163000,33.959999,79.776779,62.297188,62.294998,33.406398,48.547173,1.477318,54.574257,55.0,63.279999
20161001164500,33.195,80.154816,62.297188,62.294998,33.52907,48.821831,1.489362,55.024303,55.0,63.279999
20161001170000,33.195,79.776779,62.297188,62.294998,33.13212,49.065971,1.481333,55.186317,55.0,63.279999
20161001171500,33.195,79.596764,62.297188,62.294998,33.477305,49.188042,1.473304,54.790279,55.0,63.279999
20161001173000,33.195,79.326736,62.297188,62.294998,33.406398,48.943901,1.489362,54.862289,55.0,63.279999
20161001174500,33.195,77.850586,62.297188,62.294998,33.487828,48.943901,1.54155,55.024303,55.0,63.279999
20161001180000,33.195,77.580559,62.297188,62.294998,33.265655,49.279594,1.545564,55.150314,55.0,63.279999
20161001181500,33.195,76.64447,62.297188,62.294998,33.265655,49.493217,1.553593,54.502251,55.0,63.279999
20161001183000,31.105,76.104416,62.297188,62.294998,33.412909,49.4627,1.557607,55.348335,55.0,63.279999
20161001184500,11.765,74.898293,62.297188,62.294998,33.23905,49.859428,1.533521,54.052208,55.0,63.279999
20161001190000,27.875,74.088211,61.739979,61.740002,32.755094,50.652878,1.445203,55.726372,55.0,63.880001
20161001191500,25.5,73.530151,60.864803,60.865002,32.755094,52.270309,1.405058,55.798382,55.0,64.82
20161001193000,8.365,72.972099,58.557243,58.555,32.20664,51.568405,1.413087,55.150314,55.0,67.300003
20161001194500,35.32,72.342041,57.622253,57.619999,32.3695,51.782028,1.429145,55.852386,55.0,68.305
20161001200000,9.395,71.513954,57.622253,57.619999,32.023499,51.171677,1.413087,55.186317,55.0,68.305
20161001201500,9.395,72.072006,57.622253,57.619999,32.023499,51.3853,1.417102,55.114311,55.0,68.305
20161001203000,9.395,71.333939,57.622253,57.619999,32.174612,51.141159,1.413087,54.952297,55.0,68.305
20161001204500,9.395,71.69397,57.622253,57.619999,31.92614,51.263229,1.429145,55.114311,55.0,68.305
20161001210000,9.395,71.783981,57.622253,57.619999,32.053419,51.293747,1.421116,55.348335,55.0,68.305
20161001211500,9.395,71.783981,57.622253,57.619999,31.928197,51.324265,1.429145,55.402344,55.0,68.305
20161001213000,9.395,72.072006,57.622253,57.619999,32.432213,51.3853,1.413087,55.312332,55.0,68.305
20161001214500,47.994999,72.162018,57.622253,57.619999,32.49343,51.568405,1.417102,54.538254,55.0,68.305
20161001220000,26.809999,71.333939,57.622253,57.619999,32.552675,50.744431,1.413087,54.448246,55.0,68.305
20161001221500,41.945,70.955902,57.622253,57.619999,32.552675,50.744431,1.537535,56.014404,55.0,68.305
20161001223000,46.895,70.775879,57.622253,57.619999,32.609948,49.493217,1.557607,54.700272,55.0,68.305
20161001224500,46.895,70.685867,57.622253,57.619999,32.609948,50.958054,1.57768,54.826286,55.0,68.305
20161001230000,46.895,70.235825,57.622253,57.619999,32.609948,51.110641,1.573665,54.736275,55.0,68.305
20161001231500,46.895,70.055801,57.622253,57.619999,32.479796,50.469772,1.569651,54.700272,55.0,68.305
20161001233000,44.810001,69.9478,57.622253,57.619999,32.520392,49.920464,1.549578,54.700272,55.0,68.305
20161001234500,44.040001,70.685867,57.622253,57.619999,32.520392,49.218559,1.557607,54.574257,55.0,68.305
20161002000000,44.040001,70.595863,57.622253,57.619999,32.520392,50.62236,1.529506,54.502251,55.0,68.305
20161002001500,30.41,69.587761,57.622253,57.619999,32.520392,51.080124,1.553593,54.9883,55.0,68.305
20161002003000,30.41,69.767776,57.622253,57.619999,32.256144,49.828911,1.553593,54.538254,55.0,68.305
20161002004500,30.41,69.587761,57.622253,57.619999,32.190082,50.256149,1.489362,54.790279,55.0,68.305
20161002010000,30.41,69.677765,57.622253,57.619999,32.237495,49.767876,1.473304,54.898293,55.0,68.305
20161002011500,30.41,69.767776,57.622253,57.619999,32.237495,49.401665,1.469289,54.862289,55.0,68.305
20161002013000,30.41,69.497757,57.622253,57.619999,31.971275,49.279594,1.469289,54.790279,55.0,68.305
20161002014500,30.41,69.587761,57.622253,57.619999,32.104385,51.324265,1.469289,54.700272,55.0,68.305
20161002020000,30.41,69.497757,57.622253,57.619999,32.104385,51.049606,1.481333,54.826286,55.0,68.305
20161002021500,30.41,69.047707,57.622253,57.619999,32.104385,49.737358,1.481333,54.700272,55.0,68.305
20161002023000,30.41,69.137711,57.622253,57.619999,32.14884,50.103569,1.545564,54.700272,55.0,68.305
20161002024500,28.32,69.137711,57.622253,57.619999,32.326405,49.981499,1.54155,54.610264,55.0,68.305
20161002030000,28.32,69.227722,57.622253,57.619999,32.14884,49.58477,1.54155,54.790279,55.0,68.305
20161002031500,28.32,68.759674,57.622253,57.619999,32.14884,49.615288,1.553593,54.574257,55.0,68.305
20161002033000,28.32,68.579659,57.622253,57.619999,31.9887,49.127007,1.557607,54.610264,55.0,68.305
20161002034500,22.610001,68.309631,57.622253,57.619999,31.9887,51.324265,1.553593,54.448246,55.0,68.305
20161002040000,9.645,68.399643,57.622253,57.619999,31.9887,49.889946,1.565636,54.448246,55.0,68.305
20161002041500,9.09,68.129616,57.622253,57.619999,31.9887,49.493217,1.561622,54.826286,55.0,68.305
20161002043000,9.09,68.039612,57.622253,57.619999,31.859211,49.493217,1.561622,54.736275,55.0,68.305
20161002044500,9.09,68.039612,58.126705,58.125,31.859211,49.188042,1.569651,54.538254,55.0,67.764999
20161002050000,9.09,68.759674,58.126705,58.125,31.687562,49.096489,1.565636,54.898293,55.0,67.764999
20161002051500,9.09,68.309631,58.126705,58.125,31.687562,51.232712,1.573665,54.790279,55.0,67.764999
20161002053000,7.77,68.039612,58.126705,58.125,31.551494,51.202194,1.57768,55.150314,55.0,67.764999
20161002054500,8.715,67.661568,58.126705,58.125,31.585103,50.683395,1.481333,55.276329,55.0,67.764999
20161002060000,8.715,67.661568,58.126705,58.125,31.415426,50.37822,1.453232,55.312332,55.0,67.764999
20161002061500,8.715,67.301529,58.126705,58.125,31.415426,52.39238,1.42513,55.348335,55.0,67.764999
20161002063000,8.715,67.031502,58.126705,58.125,31.075256,54.101364,1.441188,55.150314,55.0,67.764999
20161002064500,8.715,67.301529,58.126705,58.125,30.939188,54.223434,1.437174,55.312332,55.0,67.764999
20161002070000,8.715,66.293427,58.126705,58.125,30.831306,54.620163,1.449217,54.790279,55.0,67.764999
20161002071500,8.715,67.661568,58.126705,58.125,30.831306,54.620163,1.569651,55.276329,55.0,67.220001
20161002073000,8.715,69.137711,59.654995,59.654999,30.488671,55.108437,1.57768,55.024303,55.0,66.120003
20161002074500,8.715,69.857788,60.099628,60.099998,30.7885,55.901894,1.573665,55.348335,55.0,65.644997
20161002080000,8.715,69.857788,60.918091,60.919998,31.1336,55.077919,1.565636,55.150314,55.0,64.764999
20161002081500,8.715,70.595863,60.918091,60.919998,31.1336,55.108437,1.569651,55.150314,55.0,64.764999
20161002083000,26.875,70.685867,60.918091,60.919998,31.75478,56.756386,1.581694,55.47435,55.0,64.764999
20161002084500,8.385,70.955902,60.918091,60.919998,32.09988,56.603798,1.57768,55.348335,55.0,64.764999
20161002090000,42.075001,71.423943,60.918091,60.919998,32.064792,56.023964,1.569651,54.502251,55.0,64.764999
20161002091500,36.580002,71.783981,60.918091,60.919998,32.3389,56.32914,1.581694,54.700272,55.0,64.764999
20161002093000,21.84,72.072006,60.918091,60.919998,32.3389,55.505165,1.573665,54.448246,55.0,64.764999
20161002094500,18.129999,72.432045,60.918091,60.919998,32.912174,56.207069,1.573665,54.790279,55.0,64.764999
20161002100000,18.129999,73.260132,60.918091,60.919998,33.116276,56.023964,1.569651,54.952297,55.0,64.764999
20161002101500,18.129999,75.096313,60.918091,60.919998,33.52448,55.291542,1.573665,54.826286,55.0,64.764999
20161002103000,18.129999,76.19442,60.918091,60.919998,34.093232,55.199989,1.581694,54.610264,55.0,64.764999
20161002104500,16.26,78.300629,61.362724,61.365002,34.425582,55.44413,1.509434,55.150314,55.0,64.285004
20161002110000,16.26,78.120621,61.362724,61.365002,34.212929,54.437057,1.501405,55.150314,55.0,64.285004
20161002111500,16.26,77.202522,61.362724,61.365002,34.51456,52.850143,1.485347,54.664268,55.0,64.285004
20161002113000,8.92,78.858688,61.362724,61.365002,35.064,52.606003,1.497391,55.150314,55.0,64.285004
20161002114500,14.11,77.580559,61.362724,61.365002,34.973441,54.101364,1.497391,55.402344,55.0,64.285004
20161002120000,38.095001,79.128716,61.362724,61.365002,35.16464,53.094284,1.513448,54.088211,55.0,64.285004
20161002121500,28.370001,79.416748,61.362724,61.365002,35.348937,54.345505,1.513448,55.726372,55.0,64.285004
20161002123000,46.189999,79.038704,61.362724,61.365002,35.116972,52.789108,1.505419,54.574257,55.0,64.285004
20161002124500,11.82,79.776779,61.362724,61.365002,34.42463,53.826706,1.525492,54.37624,55.0,64.285004
20161002130000,9.385,79.776779,61.362724,61.365002,34.537034,53.185837,1.533521,54.826286,55.0,64.285004
20161002131500,40.945,79.686768,61.362724,61.365002,35.28007,53.39946,1.533521,54.502251,55.0,64.285004
20161002133000,33.535,80.154816,61.362724,61.365002,34.457984,54.131882,1.569651,54.502251,55.0,64.285004
20161002134500,21.059999,79.416748,62.121368,62.119999,34.58205,53.979294,1.57768,54.37624,55.0,63.470001
20161002140000,37.465,79.128716,62.121368,62.119999,34.25667,52.361862,1.581694,55.47435,55.0,63.470001
20161002141500,14.465,80.514854,62.566006,62.564999,34.125447,51.659958,1.565636,55.636368,55.0,62.990002
20161002143000,46.610001,80.514854,62.566006,62.564999,34.015338,51.782028,1.57768,55.636368,55.0,62.990002
20161002144500,24.705,80.154816,62.566006,62.564999,34.36496,50.683395,1.581694,54.052208,55.0,62.990002
20161002150000,19.875,80.892891,62.566006,62.564999,34.331844,51.171677,1.581694,55.438347,55.0,62.990002
20161002151500,28.02,81.25293,63.070454,63.07,34.331844,48.974419,1.557607,55.348335,55.0,62.450001
20161002153000,40.134998,80.514854,63.070454,63.07,35.44973,48.394585,1.557607,54.502251,55.0,62.450001
20161002154500,9.01,80.424843,63.070454,63.07,34.806603,47.967339,1.569651,55.47435,55.0,62.450001
20161002160000,37.93,79.866791,63.070454,63.07,34.844156,47.448547,1.553593,54.340233,55.0,62.450001
20161002161500,46.939999,80.802887,63.070454,63.07,34.844156,47.021301,1.565636,56.050407,55.0,62.450001
20161002163000,7.46,79.038704,63.070454,63.07,34.950644,47.326477,1.485347,55.150314,55.0,62.450001
20161002164500,20.385,78.408646,63.070454,63.07,34.985239,46.716125,1.469289,55.438347,55.0,62.450001
20161002170000,46.150002,78.300629,63.070454,63.07,34.824028,46.868713,1.461261,55.348335,55.0,62.450001
20161002171500,46.150002,78.678665,63.070454,63.07,34.60908,46.838196,1.461261,54.664268,55.0,62.450001
20161002173000,46.150002,78.300629,63.070454,63.07,34.568416,46.563538,1.453232,54.790279,55.0,62.450001
20161002174500,46.150002,78.120621,63.070454,63.07,35.042852,46.471985,1.457246,54.9883,55.0,62.450001
20161002180000,46.150002,78.030609,63.070454,63.07,35.06094,46.594055,1.445203,54.502251,55.0,62.450001
20161002181500,21.424999,78.030609,61.215431,61.215,35.06094,48.821831,1.405058,54.412243,55.0,64.915001
20161002183000,36.130001,77.202522,60.340256,60.34,34.6322,50.134087,1.437174,55.726372,55.0,65.385002
20161002184500,10.355,76.554459,60.340256,60.34,34.55587,49.981499,1.421116,55.348335,55.0,65.385002
20161002190000,42.735001,75.834381,60.340256,60.34,34.414464,51.598923,1.421116,55.852386,55.0,65.385002
20161002191500,11.145,75.186325,59.902672,59.904999,34.414464,51.3853,1.421116,55.186317,55.0,65.855003
20161002193000,11.145,75.366341,59.902672,59.904999,34.078,52.056686,1.441188,54.862289,55.0,65.855003
20161002194500,11.145,75.006302,59.902672,59.904999,34.078,51.690475,1.481333,54.826286,55.0,65.855003
20161002200000,11.145,74.808289,59.902672,59.904999,34.307415,51.476852,1.481333,54.790279,55.0,65.855003
20161002201500,11.145,74.358238,59.902672,59.904999,34.307415,51.293747,1.493376,54.700272,55.0,65.855003
20161002203000,10.375,74.358238,59.902672,59.904999,34.135936,51.110641,1.497391,55.114311,55.0,65.855003
20161002204500,35.66,73.530151,59.902672,59.904999,34.009728,51.782028,1.497391,55.348335,55.0,65.855003
20161002210000,44.740002,72.882088,59.902672,59.904999,33.894944,51.995651,1.505419,55.312332,55.0,65.855003
20161002211500,45.395,72.252029,59.902672,59.904999,33.894944,51.934616,1.465275,55.402344,55.0,65.855003
20161002213000,13.5,72.162018,59.902672,59.904999,33.576959,51.354782,1.42513,54.250225,55.0,65.855003
20161002214500,48.014999,71.153915,59.40527,59.404999,33.715169,51.720993,1.421116,55.348335,55.0,66.389999
20161002220000,22.705,71.423943,59.40527,59.404999,33.586003,51.080124,1.42513,54.412243,55.0,66.389999
20161002221500,47.785,71.423943,59.40527,59.404999,33.456837,51.476852,1.429145,55.114311,55.0,66.389999
20161002223000,45.93,70.955902,59.40527,59.404999,33.195632,51.690475,1.429145,55.852386,55.0,66.389999
20161002224500,24.754999,71.333939,59.40527,59.404999,33.25537,51.324265,1.437174,54.37624,55.0,66.389999
20161002230000,47.695,70.685867,59.40527,59.404999,33.25537,51.62944,1.449217,54.502251,55.0,66.389999
20161002231500,48.470001,70.685867,59.40527,59.404999,33.25537,51.812546,1.445203,55.510353,55.0,66.389999
20161002233000,44.744999,70.415848,59.40527,59.404999,33.06548,51.659958,1.445203,55.762375,55.0,66.389999
20161002234500,41.740002,70.145813,59.40527,59.404999,33.000404,50.195122,1.557607,55.762375,55.0,66.389999
20161003000000,46.02,69.497757,59.40527,59.404999,32.552675,49.981499,1.525492,54.952297,55.0,66.389999
20161003001500,34.130001,69.587761,60.653408,60.654999,32.552675,49.523735,1.573665,54.538254,55.0,65.050003
20161003003000,12.765,69.227722,60.653408,60.654999,32.284568,48.852348,1.569651,55.690369,55.0,65.050003
20161003004500,7.69,68.957703,60.653408,60.654999,32.337404,48.669243,1.57768,55.150314,55.0,65.050003
20161003010000,46.689999,68.759674,60.653408,60.654999,31.894112,48.486137,1.57768,55.240326,55.0,65.050003
20161003011500,28.055,68.489655,60.653408,60.654999,31.894112,48.119926,1.581694,55.852386,55.0,65.050003
20161003013000,18.25,68.399643,60.653408,60.654999,31.971275,48.028374,1.585708,55.690369,55.0,65.050003
20161003014500,6.85,68.309631,61.098045,61.099998,32.14884,47.906303,1.573665,54.502251,55.0,64.57
20161003020000,25.43,68.21962,61.098045,61.099998,31.947696,47.723206,1.565636,53.926193,55.0,64.57
20161003021500,27.879999,68.489655,61.098045,61.099998,31.947696,47.601135,1.569651,53.872189,55.0,64.57
20161003023000,45.674999,68.309631,61.098045,61.099998,31.37228,47.631653,1.565636,54.9883,55.0,64.57
20161003024500,17.424999,68.489655,61.098045,61.099998,31.37228,47.387512,1.517463,55.852386,55.0,64.57
20161003030000,19.875,68.039612,61.098045,61.099998,31.245749,47.41803,1.461261,55.636368,55.0,64.57
20161003031500,25.700001,68.129616,61.098045,61.099998,31.245749,47.204407,1.437174,54.448246,55.0,64.57
20161003033000,7.565,67.751579,61.098045,61.099998,30.941976,46.929749,1.445203,55.024303,55.0,64.57
20161003034500,7.565,67.661568,61.098045,61.099998,30.80788,47.021301,1.437174,55.402344,55.0,64.57
20161003040000,7.565,67.301529,61.098045,61.099998,31.075256,48.57769,1.453232,55.06031,55.0,64.57
20161003041500,7.565,67.301529,61.098045,61.099998,31.075256,48.486137,1.465275,55.114311,55.0,64.57
20161003043000,7.565,67.391541,61.098045,61.099998,30.939188,47.601135,1.465275,55.186317,55.0,64.57
20161003044500,7.565,67.391541,61.098045,61.099998,30.939188,47.631653,1.465275,55.150314,55.0,64.57
20161003050000,7.565,66.851486,61.098045,61.099998,30.96836,47.479065,1.485347,54.862289,55.0,64.57
20161003051500,7.565,67.571564,61.098045,61.099998,30.96836,47.234924,1.537535,55.186317,55.0,64.57
20161003053000,8.73,67.571564,61.098045,61.099998,30.46295,47.387512,1.545564,55.240326,55.0,64.57
20161003054500,8.73,67.571564,61.098045,61.099998,29.869208,47.326477,1.553593,55.312332,55.0,64.57
20161003060000,8.73,67.391541,61.098045,61.099998,30.054746,47.143372,1.545564,54.9883,55.0,64.57
20161003061500,8.73,67.211517,61.098045,61.099998,30.054746,47.326477,1.553593,54.790279,55.0,64.57
20161003063000,7.965,67.301529,61.098045,61.099998,30.37438,46.227844,1.553593,54.898293,55.0,64.57
20161003064500,7.965,67.301529,61.098045,61.099998,30.534197,46.960266,1.557607,55.024303,55.0,64.57
20161003070000,7.965,67.031502,61.098045,61.099998,30.214563,46.594055,1.565636,54.790279,55.0,64.57
20161003071500,7.965,67.391541,61.098045,61.099998,30.054746,46.563538,1.501405,55.024303,55.0,64.57
20161003073000,7.965,67.751579,61.098045,61.099998,29.714576,46.624573,1.437174,55.150314,55.0,64.57
20161003074500,29.9,68.399643,61.098045,61.099998,30.483996,46.868713,1.437174,55.636368,55.0,64.57
20161003080000,14.34,69.227722,61.098045,61.099998,30.554002,46.929749,1.437174,54.448246,55.0,64.57
20161003081500,8.75,70.325836,61.098045,61.099998,30.694014,46.349915,1.42513,55.186317,55.0,64.57
20161003083000,38.169998,70.955902,61.098045,61.099998,31.020788,46.868713,1.413087,55.726372,55.0,64.57
20161003084500,9.33,71.783981,60.540829,60.540001,31.29884,46.65509,1.449217,55.240326,55.0,65.169998
20161003090000,38.759998,72.792084,60.540829,60.540001,31.722157,46.227844,1.437174,55.636368,55.0,65.169998
20161003091500,11.925,73.89019,60.540829,60.540001,31.722157,46.716125,1.433159,54.412243,55.0,65.169998
20161003093000,15.48,74.718277,60.540829,60.540001,32.461487,46.166809,1.441188,55.348335,55.0,65.169998
20161003094500,48.735001,76.284431,60.540829,60.540001,32.752272,46.594055,1.445203,54.700272,55.0,65.169998
20161003100000,36.630001,76.464447,60.540829,60.540001,33.189801,47.082336,1.449217,55.960396,55.0,65.169998
20161003101500,9.72,76.75248,60.540829,60.540001,33.189801,47.082336,1.457246,55.186317,55.0,65.169998
20161003103000,27.17,77.940598,60.540829,60.540001,33.64705,47.753723,1.481333,55.47435,55.0,65.169998
20161003104500,43.080002,78.120621,60.540829,60.540001,33.603326,46.594055,1.489362,55.510353,55.0,65.169998
20161003110000,17.105,78.498657,60.540829,60.540001,33.976034,46.41095,1.557607,55.852386,55.0,65.169998
20161003111500,32.279999,79.326736,61.045277,61.044998,34.535096,51.049606,1.569651,54.502251,55.0,64.625
20161003113000,9.49,80.514854,61.045277,61.044998,34.018993,46.685608,1.565636,55.06031,55.0,64.625
20161003114500,9.49,78.9487,61.045277,61.044998,34.436564,46.197327,1.569651,54.898293,55.0,64.625
20161003120000,9.49,79.506752,61.045277,61.044998,34.292931,46.136292,1.481333,55.276329,55.0,64.625
20161003121500,49.0,80.514854,61.045277,61.044998,34.644933,46.136292,1.441188,55.150314,55.0,64.625
20161003123000,48.84,80.514854,61.045277,61.044998,35.235462,45.525948,1.453232,54.214222,55.0,64.625
20161003124500,11.745,81.162918,61.045277,61.044998,35.235377,47.875793,1.445203,55.312332,55.0,64.625
20161003130000,49.259998,82.081009,61.045277,61.044998,34.883205,46.929749,1.453232,54.862289,55.0,64.625
20161003131500,32.75,81.162918,61.045277,61.044998,35.288536,45.64801,1.453232,54.448246,55.0,64.625
20161003133000,20.66,80.982895,61.045277,61.044998,34.954928,45.709045,1.445203,55.402344,55.0,64.625
20161003134500,31.615,80.802887,61.045277,61.044998,35.790325,45.678528,1.465275,52.55806,55.0,64.625
20161003140000,26.014999,80.69487,61.045277,61.044998,35.206766,45.281807,1.477318,55.762375,55.0,64.625
20161003141500,24.68,81.432945,61.045277,61.044998,35.07012,45.159737,1.501405,54.250225,55.0,64.625
20161003143000,28.865,81.432945,61.045277,61.044998,35.425658,45.37336,1.505419,55.47435,55.0,64.625
20161003144500,28.865,81.522957,61.045277,61.044998,35.699273,45.678528,1.513448,54.898293,55.0,64.625
20161003150000,49.700001,81.25293,61.045277,61.044998,35.55819,46.166809,1.497391,54.610264,55.0,64.625
20161003151500,11.74,81.342941,61.045277,61.044998,34.912105,45.709045,1.521477,55.114311,55.0,64.625
20161003153000,11.74,80.982895,61.045277,61.044998,35.057132,45.64801,1.565636,54.898293,55.0,64.625
20161003154500,26.135,81.072906,61.045277,61.044998,35.42984,45.709045,1.585708,55.150314,55.0,64.625
20161003160000,42.84,80.244827,61.045277,61.044998,35.323352,45.983704,1.593737,55.150314,55.0,64.625
20161003161500,30.120001,82.261032,61.48991,61.490002,35.216864,45.831116,1.557607,53.476151,55.0,64.150002
20161003163000,18.815001,80.802887,61.48991,61.490002,35.576346,45.037666,1.557607,53.710175,55.0,64.150002
20161003164500,18.455,81.072906,61.48991,61.490002,35.307661,47.906303,1.57768,55.312332,55.0,64.150002
20161003170000,23.110001,79.506752,61.48991,61.490002,35.55819,46.685608,1.57768,55.312332,55.0,64.150002
20161003171500,24.555,79.506752,61.48991,61.490002,35.55819,46.227844,1.57768,55.186317,55.0,64.150002
20161003173000,22.924999,79.956802,61.48991,61.490002,35.589827,45.709045,1.505419,54.502251,55.0,64.150002
20161003174500,39.044998,79.776779,61.48991,61.490002,35.672736,46.197327,1.477318,55.798382,55.0,64.150002
20161003180000,16.165001,79.506752,61.48991,61.490002,35.676935,47.784241,1.473304,55.240326,55.0,64.150002
20161003181500,8.835,78.678665,61.48991,61.490002,35.676935,47.143372,1.465275,54.250225,55.0,64.150002
20161003183000,31.469999,78.030609,61.48991,61.490002,35.700939,46.441467,1.457246,56.014404,55.0,64.150002
20161003184500,24.795,77.580559,61.48991,61.490002,35.5196,46.319397,1.469289,55.240326,55.0,64.150002
20161003190000,20.355,76.374435,61.48991,61.490002,35.092747,46.319397,1.473304,54.700272,55.0,64.150002
20161003191500,16.395,75.726379,61.48991,61.490002,35.092747,46.594055,1.473304,54.790279,55.0,64.150002
20161003193000,15.61,75.636368,61.48991,61.490002,34.419564,46.41095,1.461261,54.502251,55.0,64.150002
20161003194500,48.279999,75.636368,61.48991,61.490002,34.113904,47.265442,1.465275,55.024303,55.0,64.150002
20161003200000,35.959999,75.006302,61.48991,61.490002,34.162388,46.929749,1.525492,55.690369,55.0,64.150002
20161003201500,46.945,73.620163,61.48991,61.490002,34.182193,46.899231,1.525492,54.664268,55.0,64.150002
20161003203000,11.205,73.530151,61.48991,61.490002,34.262144,46.166809,1.525492,54.37624,55.0,64.150002
20161003204500,40.41,72.972099,61.48991,61.490002,34.340123,47.356995,1.525492,55.312332,55.0,64.150002
20161003210000,46.810001,72.522057,61.48991,61.490002,34.149332,47.051819,1.525492,54.538254,55.0,64.150002
20161003211500,46.810001,72.162018,61.48991,61.490002,34.149332,46.838196,1.513448,54.538254,55.0,64.150002
20161003213000,46.810001,71.69397,61.48991,61.490002,34.022138,46.746643,1.513448,54.538254,55.0,64.150002
20161003214500,24.200001,71.153915,61.48991,61.490002,34.09568,46.65509,1.481333,54.502251,55.0,64.150002
20161003220000,18.85,70.955902,61.48991,61.490002,33.844335,46.502502,1.441188,54.448246,55.0,64.150002
20161003221500,45.200001,70.685867,60.992508,60.994999,33.844335,47.143372,1.42513,55.960396,55.0,64.684998
20161003223000,46.275002,70.235825,60.992508,60.994999,33.456837,46.65509,1.429145,54.502251,55.0,64.684998
20161003224500,46.275002,70.325836,60.992508,60.994999,33.586088,46.441467,1.42513,54.502251,55.0,64.684998
20161003230000,46.275002,70.325836,60.992508,60.994999,33.386508,46.563538,1.429145,54.538254,55.0,64.684998
20161003231500,46.275002,69.9478,60.992508,60.994999,33.386508,46.197327,1.429145,54.502251,55.0,64.684998
20161003233000,30.200001,70.235825,60.992508,60.994999,33.11495,46.53302,1.433159,54.538254,55.0,64.684998
20161003234500,16.52,69.857788,60.992508,60.994999,33.036155,46.319397,1.441188,54.448246,55.0,64.684998
20161004000000,9.175,69.857788,60.992508,60.994999,32.78464,46.624573,1.465275,54.826286,55.0,64.684998
20161004001500,9.175,69.497757,60.992508,60.994999,32.78464,46.258362,1.465275,54.826286,55.0,64.684998
20161004003000,9.175,69.227722,60.992508,60.994999,32.57027,46.899231,1.529506,54.826286,55.0,64.684998
20161004004500,9.175,69.227722,60.992508,60.994999,32.618176,46.53302,1.533521,54.862289,55.0,64.684998
20161004010000,9.175,68.957703,60.992508,60.994999,32.596569,46.288879,1.54155,54.502251,55.0,64.684998
20161004011500,7.64,68.66967,60.992508,60.994999,32.461487,47.112854,1.54155,55.240326,55.0,64.684998
20161004013000,8.44,68.759674,60.992508,60.994999,32.326405,47.112854,1.54155,55.186317,55.0,64.684998
20161004014500,8.44,68.399643,60.992508,60.994999,32.014744,48.028374,1.549578,55.114311,55.0,64.684998
20161004020000,8.44,68.129616,60.992508,60.994999,31.947696,47.082336,1.549578,54.952297,55.0,64.684998
20161004021500,38.27,68.849686,60.992508,60.994999,31.947696,47.204407,1.505419,55.690369,55.0,64.684998
20161004023000,37.205002,67.9496,60.992508,60.994999,31.718536,46.563538,1.473304,54.448246,55.0,64.684998
20161004024500,27.440001,68.489655,60.992508,60.994999,31.583454,46.166809,1.445203,54.790279,55.0,64.684998
20161004030000,26.67,68.129616,60.992508,60.994999,31.344264,46.197327,1.441188,54.862289,55.0,64.684998
20161004031500,26.67,68.039612,60.992508,60.994999,31.344264,46.227844,1.441188,54.952297,55.0,64.684998
20161004033000,26.67,67.859589,60.992508,60.994999,31.415426,46.41095,1.437174,54.826286,55.0,64.684998
20161004034500,26.67,67.751579,60.992508,60.994999,31.415426,46.136292,1.445203,54.826286,55.0,64.684998
20161004040000,22.93,67.661568,60.992508,60.994999,31.415426,46.197327,1.449217,54.448246,55.0,64.684998
20161004041500,19.405001,68.039612,60.992508,60.994999,31.448049,47.265442,1.453232,54.700272,55.0,64.684998
20161004043000,16.33,67.661568,60.992508,60.994999,31.448049,47.601135,1.465275,54.448246,55.0,64.684998
20161004044500,10.055,68.21962,60.992508,60.994999,31.448049,46.960266,1.54155,55.47435,55.0,64.684998
20161004050000,8.645,68.129616,60.992508,60.994999,30.908044,46.594055,1.553593,53.638168,55.0,64.684998
20161004051500,8.065,68.759674,60.992508,60.994999,30.908044,46.441467,1.545564,54.052208,55.0,64.684998
20161004053000,8.55,69.497757,60.992508,60.994999,31.075256,46.319397,1.549578,54.37624,55.0,64.684998
20161004054500,7.525,69.137711,60.992508,60.994999,31.242468,46.197327,1.549578,54.700272,55.0,64.684998
20161004060000,16.02,68.399643,60.992508,60.994999,31.4787,48.089409,1.553593,56.086411,55.0,64.684998
20161004061500,33.07,68.21962,60.992508,60.994999,31.61674,47.66217,1.545564,53.512154,55.0,64.684998
20161004063000,25.545,68.309631,60.992508,60.994999,31.75478,48.211479,1.489362,53.836185,55.0,64.684998
20161004064500,8.22,68.759674,60.992508,60.994999,31.61674,46.899231,1.453232,53.926193,55.0,64.684998
20161004070000,13.57,69.227722,60.057522,60.060001,31.61674,46.136292,1.417102,55.726372,55.0,65.690002
20161004071500,14.43,70.235825,59.56012,59.560001,31.924457,46.716125,1.429145,55.510353,55.0,66.224998
20161004073000,10.135,69.9478,59.122536,59.125,31.924457,47.143372,1.469289,54.052208,55.0,66.695
20161004074500,48.564999,70.595863,59.122536,59.125,31.924457,47.265442,1.485347,54.502251,55.0,66.695
20161004080000,18.735001,71.783981,59.122536,59.125,32.234146,45.953186,1.509434,55.88839,55.0,66.695
20161004081500,11.875,72.792084,59.122536,59.125,32.374158,46.197327,1.481333,55.150314,55.0,66.695
20161004083000,14.345,73.620163,59.122536,59.125,32.898302,46.166809,1.489362,55.47435,55.0,66.695
20161004084500,49.174999,74.358238,59.122536,59.125,33.391795,46.197327,1.465275,55.024303,55.0,66.695
20161004090000,49.174999,75.096313,59.122536,59.125,33.814789,46.166809,1.473304,55.114311,55.0,66.695
20161004091500,46.5,75.726379,59.122536,59.125,34.026286,48.028374,1.453232,54.862289,55.0,66.695
20161004093000,19.639999,76.75248,59.122536,59.125,34.913516,47.692688,1.461261,55.690369,55.0,66.695
20161004094500,15.16,77.580559,59.122536,59.125,35.400107,46.929749,1.461261,54.790279,55.0,66.695
20161004100000,15.16,78.588661,59.122536,59.125,36.176412,46.777161,1.469289,55.348335,55.0,66.695
20161004101500,15.16,79.128716,59.122536,59.125,36.176412,46.929749,1.469289,55.186317,55.0,66.695
20161004103000,15.815,79.776779,59.122536,59.125,37.324439,46.868713,1.565636,55.240326,55.0,66.695
20161004104500,15.815,79.776779,59.122536,59.125,37.713824,46.777161,1.553593,55.150314,55.0,66.695
20161004110000,33.630001,80.514854,59.122536,59.125,37.525566,47.021301,1.557607,55.47435,55.0,66.695
20161004111500,43.185001,80.69487,59.122536,59.125,37.525566,46.716125,1.557607,54.502251,55.0,66.695
20161004113000,29.975,81.990997,59.122536,59.125,38.71016,47.173889,1.505419,55.024303,55.0,66.695
20161004114500,29.975,82.261032,59.122536,59.125,38.919107,46.716125,1.449217,55.024303,55.0,66.695
20161004120000,33.615002,81.630966,58.24736,58.244999,38.883356,47.082336,1.429145,55.150314,55.0,67.635002
20161004121500,33.615002,82.171021,58.24736,58.244999,38.883356,48.272514,1.437174,54.664268,55.0,67.635002
20161004123000,33.615002,81.342941,58.24736,58.244999,38.744976,46.288879,1.429145,54.898293,55.0,67.635002
20161004124500,26.389999,81.990997,58.24736,58.244999,38.850886,46.594055,1.445203,55.240326,55.0,67.635002
20161004130000,39.095001,82.171021,58.24736,58.244999,39.226144,46.288879,1.449217,55.150314,55.0,67.635002
20161004131500,48.485001,81.432945,58.24736,58.244999,38.634289,47.692688,1.481333,55.06031,55.0,67.635002
20161004133000,48.485001,81.630966,58.24736,58.244999,39.249468,46.65509,1.481333,54.862289,55.0,67.635002
20161004134500,51.470001,83.107117,58.24736,58.244999,39.249468,46.258362,1.517463,55.312332,55.0,67.635002
20161004140000,51.470001,81.990997,58.24736,58.244999,38.86928,46.227844,1.497391,54.9883,55.0,67.635002
20161004141500,51.470001,80.982895,58.24736,58.244999,39.279626,46.197327,1.517463,54.790279,55.0,67.635002
20161004143000,51.470001,82.819084,58.24736,58.244999,39.249468,46.197327,1.521477,55.150314,55.0,67.635002
20161004144500,52.904999,83.467148,58.24736,58.244999,38.753918,46.53302,1.533521,55.06031,55.0,67.635002
20161004150000,52.904999,81.990997,58.24736,58.244999,38.900424,47.967339,1.525492,54.664268,55.0,67.635002
20161004151500,15.125,81.342941,59.25626,59.255001,38.86928,47.906303,1.565636,55.024303,55.0,66.550003
20161004153000,15.125,82.171021,59.25626,59.255001,38.638556,47.601135,1.57768,55.024303,55.0,66.550003
20161004154500,18.110001,80.69487,59.700893,59.700001,38.205124,48.57769,1.593737,55.186317,55.0,66.07
20161004160000,18.110001,82.72908,59.700893,59.700001,38.350151,47.601135,1.569651,55.150314,55.0,66.07
20161004161500,29.1,82.261032,59.700893,59.700001,38.350151,47.295959,1.593737,55.348335,55.0,66.07
20161004163000,29.1,81.25293,60.265148,60.264999,38.262312,47.112854,1.565636,54.826286,55.0,65.464996
20161004164500,28.334999,80.982895,60.265148,60.264999,38.60544,46.53302,1.553593,54.538254,55.0,65.464996
20161004170000,28.334999,80.604858,60.265148,60.264999,38.511685,46.716125,1.565636,54.574257,55.0,65.464996
20161004171500,19.385,80.514854,60.265148,60.264999,38.511685,46.441467,1.581694,54.502251,55.0,65.464996
20161004173000,18.615,80.802887,60.265148,60.264999,38.205124,46.441467,1.573665,54.664268,55.0,65.464996
20161004174500,17.295,80.244827,60.265148,60.264999,38.234789,46.197327,1.557607,54.538254,55.0,65.464996
20161004180000,17.295,79.776779,60.265148,60.264999,38.085988,47.082336,1.513448,54.664268,55.0,65.464996
20161004181500,17.295,79.128716,60.265148,60.264999,38.085988,49.34063,1.445203,54.790279,55.0,65.464996
20161004183000,52.794998,79.506752,57.744289,57.744999,38.06348,50.652878,1.437174,55.438347,55.0,68.175003
20161004184500,52.794998,78.678665,57.744289,57.744999,38.075397,50.134087,1.445203,54.610264,55.0,68.175003
20161004190000,52.794998,78.408646,57.744289,57.744999,37.902932,49.798393,1.445203,54.538254,55.0,68.175003
20161004191500,37.174999,78.030609,57.744289,57.744999,37.902932,49.523735,1.453232,54.502251,55.0,68.175003
20161004193000,15.93,77.940598,57.744289,57.744999,37.844843,49.4627,1.485347,54.9883,55.0,68.175003
20161004194500,15.93,77.760574,57.744289,57.744999,37.842956,50.103569,1.493376,55.06031,55.0,68.175003
20161004200000,15.93,77.760574,57.744289,57.744999,37.7755,50.012016,1.501405,55.114311,55.0,68.175003
20161004201500,15.93,77.580559,57.744289,57.744999,37.7755,49.828911,1.493376,55.06031,55.0,68.175003
20161004203000,15.93,77.472549,57.744289,57.744999,37.876242,49.859428,1.525492,55.06031,55.0,68.175003
20161004204500,15.93,77.292526,57.744289,57.744999,37.922176,50.164604,1.537535,55.150314,55.0,68.175003
20161004210000,15.93,77.292526,58.413219,58.415001,38.028749,50.256149,1.57768,55.024303,55.0,67.455002
20161004211500,15.93,77.202522,58.413219,58.415001,37.901555,50.286667,1.573665,55.06031,55.0,67.455002
20161004213000,15.93,77.292526,58.413219,58.415001,37.8129,50.347702,1.573665,55.186317,55.0,67.455002
20161004214500,15.93,76.842484,58.413219,58.415001,38.04223,50.62236,1.573665,55.114311,55.0,67.455002
20161004220000,15.93,76.842484,58.413219,58.415001,37.881104,50.37822,1.573665,55.024303,55.0,67.455002
20161004221500,15.93,76.554459,58.413219,58.415001,37.881104,50.561325,1.565636,55.024303,55.0,67.455002
20161004223000,15.93,76.284431,58.413219,58.415001,37.779631,50.439255,1.569651,54.862289,55.0,67.455002
20161004224500,15.93,75.834381,58.413219,58.415001,37.871414,50.408737,1.533521,54.9883,55.0,67.455002
20161004230000,15.93,75.834381,58.413219,58.415001,37.73929,50.134087,1.489362,55.024303,55.0,67.455002
20161004231500,15.93,75.456345,58.413219,58.415001,37.73929,50.317184,1.449217,55.150314,55.0,67.455002
20161004233000,15.93,75.456345,58.413219,58.415001,37.62845,50.317184,1.453232,55.150314,55.0,67.455002
20161004234500,15.93,75.096313,58.413219,58.415001,37.36223,50.225639,1.453232,55.024303,55.0,67.455002
20161005000000,15.93,74.718277,58.413219,58.415001,37.445632,49.096489,1.521477,54.538254,55.0,67.455002
20161005001500,15.165,75.006302,58.413219,58.415001,37.445632,48.303032,1.54155,54.664268,55.0,67.455002
20161005003000,26.75,75.006302,58.413219,58.415001,37.324439,47.906303,1.54155,55.47435,55.0,67.455002
20161005004500,50.900002,74.898293,58.413219,58.415001,37.189357,48.241997,1.549578,54.862289,55.0,67.455002
20161005010000,50.900002,74.628265,58.413219,58.415001,37.198316,47.295959,1.561622,54.826286,55.0,67.455002
20161005011500,53.764999,74.358238,59.193741,59.195,37.198316,50.958054,1.437174,56.410442,55.0,67.269997
20161005013000,49.764999,74.628265,64.123924,64.125,36.92618,48.669243,1.413087,57.112511,55.0,61.314999
20161005014500,36.560001,74.718277,63.686333,63.685001,37.13579,48.119926,1.42513,56.248428,55.0,61.785
20161005020000,42.865002,74.718277,63.248745,63.25,37.13579,48.608208,1.421116,55.924393,55.0,62.259998
20161005021500,17.219999,74.898293,63.248745,63.25,37.13579,47.692688,1.417102,54.124214,55.0,62.259998
20161005023000,50.355,74.718277,63.248745,63.25,37.20736,48.913383,1.42513,54.538254,55.0,62.259998
20161005024500,41.575001,75.096313,63.248745,63.25,37.20736,48.486137,1.421116,54.37624,55.0,62.259998
20161005030000,49.595001,74.718277,63.248745,63.25,37.20736,48.57769,1.421116,55.690369,55.0,62.259998
20161005031500,38.290001,73.998199,63.248745,63.25,37.20736,47.875793,1.42513,54.502251,55.0,62.259998
20161005033000,11.67,74.538254,63.248745,63.25,37.06932,47.631653,1.429145,54.700272,55.0,62.259998
20161005034500,18.344999,74.358238,63.248745,63.25,37.0003,47.66217,1.429145,55.798382,55.0,62.259998
20161005040000,48.09,74.178223,62.253944,62.255001,37.0003,48.547173,1.401044,56.122414,55.0,63.325001
20161005041500,27.790001,74.268227,61.816357,61.814999,37.0003,48.272514,1.42513,55.852386,55.0,63.794998
20161005043000,29.395,73.998199,61.318954,61.32,37.207445,47.967339,1.42513,55.852386,55.0,64.330002
20161005044500,100.0,74.268227,57.355469,57.355,37.068419,47.112854,1.521477,57.112511,55.0,68.595001
20161005050000,100.0,74.268227,65.200615,65.199997,37.068419,49.554253,1.35287,55.150314,55.0,63.645
20161005051500,57.455002,73.620163,62.847198,62.845001,36.929393,49.615288,1.429145,59.038704,55.0,62.689999
20161005053000,48.119999,73.800186,62.847198,62.845001,36.994554,50.103569,1.437174,54.826286,55.0,62.689999
20161005054500,48.185001,73.620163,62.847198,62.845001,36.994554,49.310112,1.429145,54.502251,55.0,62.689999
20161005060000,38.060001,73.89019,62.847198,62.845001,36.854542,48.241997,1.421116,54.826286,55.0,62.689999
20161005061500,38.060001,74.088211,62.847198,62.845001,36.854542,48.303032,1.429145,54.790279,55.0,62.689999
20161005063000,38.060001,74.358238,62.125507,62.125,37.057743,47.997856,1.389,55.024303,55.0,63.465
20161005064500,21.200001,74.358238,59.877758,59.880001,37.198741,47.875793,1.413087,53.872189,55.0,65.879997
20161005070000,37.290001,74.268227,59.877758,59.880001,37.198741,48.089409,1.417102,55.47435,55.0,65.879997
20161005071500,50.285,74.268227,59.877758,59.880001,37.198741,48.211479,1.429145,55.438347,55.0,65.879997
20161005073000,42.950001,74.268227,59.877758,59.880001,37.057743,47.204407,1.437174,54.448246,55.0,65.879997
20161005074500,24.934999,74.718277,59.877758,59.880001,37.057743,46.716125,1.465275,54.502251,55.0,65.879997
20161005080000,24.934999,75.366341,59.877758,59.880001,37.198741,46.777161,1.453232,54.826286,55.0,65.879997
20161005081500,24.934999,75.834381,59.877758,59.880001,37.198741,46.960266,1.473304,55.024303,55.0,65.879997
20161005083000,24.934999,76.014404,59.877758,59.880001,37.686896,47.509583,1.469289,55.312332,55.0,65.879997
20161005084500,32.365002,76.932495,59.877758,59.880001,38.041856,50.317184,1.465275,55.47435,55.0,65.879997
20161005090000,52.634998,78.030609,59.877758,59.880001,38.325824,47.845276,1.461261,54.502251,55.0,65.879997
20161005091500,19.379999,78.210625,59.877758,59.880001,38.5388,47.723206,1.449217,55.690369,55.0,65.879997
20161005093000,39.349998,78.408646,59.877758,59.880001,39.374758,48.150444,1.461261,55.510353,55.0,65.879997
20161005094500,21.790001,79.326736,59.877758,59.880001,,47.845276,1.457246,54.286232,55.0,65.879997
20161005100000,21.184999,79.236725,59.877758,59.880001,39.87687,47.936821,1.437174,55.186317,55.0,65.879997
20161005101500,30.405001,80.514854,59.877758,59.880001,39.87687,48.364067,1.509434,55.798382,55.0,65.879997
20161005103000,32.785,80.154816,59.877758,59.880001,40.127552,47.753723,1.525492,54.37624,55.0,65.879997
20161005104500,30.934999,80.604858,59.877758,59.880001,40.15754,47.723206,1.497391,55.510353,55.0,65.879997
20161005110000,52.599998,80.982895,59.877758,59.880001,40.117522,48.547173,1.521477,55.690369,55.0,65.879997
20161005111500,53.244999,81.900993,59.877758,59.880001,40.38177,47.570618,1.533521,54.862289,55.0,65.879997
20161005113000,50.389999,81.25293,59.877758,59.880001,39.99196,47.173889,1.473304,54.574257,55.0,65.879997
20161005114500,50.389999,81.900993,59.440174,59.439999,40.44059,47.509583,1.413087,55.150314,55.0,66.349998
20161005120000,50.389999,82.549057,58.868011,58.869999,40.50944,47.356995,1.437174,55.348335,55.0,66.964996
20161005121500,54.610001,83.557159,58.868011,58.869999,40.50944,47.143372,1.441188,55.150314,55.0,66.964996
20161005123000,51.970001,81.522957,58.868011,58.869999,40.50944,47.204407,1.441188,54.448246,55.0,66.964996
20161005124500,29.295,82.369034,58.868011,58.869999,40.818959,46.929749,1.437174,54.502251,55.0,66.964996
20161005130000,29.295,83.935196,58.868011,58.869999,40.818959,46.807678,1.453232,55.024303,55.0,66.964996
20161005131500,29.295,83.467148,58.868011,58.869999,41.132014,47.143372,1.453232,54.700272,55.0,66.964996
20161005133000,27.76,84.673271,58.868011,58.869999,40.910232,46.563538,1.465275,55.024303,55.0,66.964996
20161005134500,26.08,84.205223,58.868011,58.869999,40.910232,46.777161,1.481333,54.502251,55.0,66.964996
20161005140000,17.305,82.261032,58.868011,58.869999,,46.868713,1.485347,54.826286,55.0,66.964996
20161005141500,17.305,83.107117,58.868011,58.869999,40.879088,46.471985,1.501405,54.9883,55.0,66.964996
20161005143000,27.315001,83.845184,58.868011,58.869999,40.879088,49.828911,1.513448,55.510353,55.0,66.964996
20161005144500,30.66,84.385239,58.868011,58.869999,40.354774,48.57769,1.533521,55.240326,55.0,66.964996
20161005150000,30.66,83.467148,59.492081,59.490002,40.354774,48.089409,1.573665,54.700272,55.0,66.294998
20161005151500,24.635,81.522957,59.492081,59.490002,40.354774,47.753723,1.569651,55.510353,55.0,66.294998
20161005153000,49.555,83.557159,59.492081,59.490002,40.354774,47.906303,1.57768,55.852386,55.0,66.294998
20161005154500,54.43,83.935196,59.492081,59.490002,40.354774,49.401665,1.573665,54.952297,55.0,66.294998
20161005160000,54.43,81.630966,59.492081,59.490002,40.354774,48.394585,1.565636,54.502251,55.0,66.294998
20161005161500,15.17,80.802887,59.492081,59.490002,40.354774,47.204407,1.497391,55.150314,55.0,66.294998
20161005163000,24.469999,80.154816,59.492081,59.490002,40.354774,47.234924,1.589723,55.024303,55.0,66.294998
20161005164500,24.469999,79.776779,59.936714,59.935001,40.354774,49.218559,1.565636,54.700272,55.0,65.82
20161005170000,24.469999,80.064812,59.936714,59.935001,40.354774,48.760796,1.54155,55.024303,55.0,65.82
20161005171500,34.09,79.596764,59.936714,59.935001,39.807629,48.974419,1.497391,55.798382,55.0,65.82
20161005173000,32.105,78.768677,59.936714,59.935001,39.6608,48.089409,1.465275,54.412243,55.0,65.82
20161005174500,14.78,79.596764,59.936714,59.935001,39.54248,47.631653,1.469289,54.826286,55.0,65.82
20161005180000,14.78,79.776779,59.936714,59.935001,39.30584,49.58477,1.461261,54.9883,55.0,65.82
20161005181500,14.78,79.776779,59.936714,59.935001,39.30584,48.638725,1.477318,55.024303,55.0,65.82
20161005183000,14.78,79.236725,59.936714,59.935001,38.516955,48.058891,1.497391,54.862289,55.0,65.82
20161005184500,14.78,78.858688,59.936714,59.935001,38.59592,47.692688,1.509434,54.790279,55.0,65.82
20161005190000,13.245,78.300629,59.936714,59.935001,37.94516,47.356995,1.513448,55.114311,55.0,65.82
20161005191500,13.245,78.300629,59.936714,59.935001,37.94516,47.692688,1.525492,55.024303,55.0,65.82
20161005193000,13.245,77.850586,59.936714,59.935001,37.419214,49.493217,1.545564,54.736275,55.0,65.82
20161005194500,12.48,77.292526,60.590694,60.59,37.48191,48.45562,1.57768,55.186317,55.0,65.114998
20161005200000,12.48,76.842484,60.590694,60.59,37.177814,48.303032,1.57768,55.186317,55.0,65.114998
20161005201500,12.48,76.554459,60.590694,60.59,37.177814,48.028374,1.573665,55.150314,55.0,65.114998
20161005203000,12.48,76.104416,60.590694,60.59,36.851125,49.859428,1.57768,55.186317,55.0,65.114998
20161005204500,60.665001,76.104416,60.590694,60.59,36.66625,48.974419,1.573665,57.022503,55.0,65.114998
20161005210000,21.684999,75.726379,60.590694,60.59,36.624022,47.41803,1.573665,55.150314,55.0,65.114998
20161005211500,16.700001,75.546356,60.590694,60.59,36.40768,47.784241,1.573665,55.186317,55.0,65.114998
20161005213000,16.295,75.096313,60.590694,60.59,36.281472,47.66217,1.57768,55.798382,55.0,65.114998
20161005214500,44.115002,74.628265,60.590694,60.59,36.31163,47.570618,1.569651,54.502251,55.0,65.114998
20161005220000,74.309998,75.006302,60.590694,60.59,36.14656,47.173889,1.509434,59.236725,55.0,65.114998
20161005221500,69.875,74.358238,60.590694,60.59,36.14656,50.256149,1.465275,54.826286,55.0,65.114998
20161005223000,17.465,74.358238,60.590694,60.59,36.124052,48.150444,1.449217,54.610264,55.0,65.114998
20161005224500,41.105,73.89019,60.590694,60.59,36.140406,48.180962,1.457246,54.37624,55.0,65.114998
20161005230000,38.235001,73.620163,60.590694,60.59,36.009268,47.997856,1.465275,56.9865,55.0,65.114998
20161005231500,44.084999,73.530151,60.590694,60.59,36.009268,47.66217,1.469289,55.690369,55.0,65.114998
20161005233000,57.110001,73.530151,60.590694,60.59,35.75743,47.692688,1.469289,56.662468,55.0,65.114998
20161005234500,15.7,73.620163,60.590694,60.59,35.831465,46.563538,1.481333,54.736275,55.0,65.114998
20161006000000,24.125,72.972099,60.590694,60.59,35.698355,47.753723,1.485347,55.150314,55.0,65.114998
20161006001500,27.51,71.873993,60.590694,60.59,35.698355,48.486137,1.489362,53.548157,55.0,65.114998
20161006003000,67.760002,71.603958,60.590694,60.59,35.300096,48.852348,1.573665,56.446445,55.0,65.114998
20161006004500,59.814999,71.153915,60.590694,60.59,34.96625,48.272514,1.57768,54.862289,55.0,65.114998
20161006010000,51.195,71.333939,60.590694,60.59,34.964856,47.601135,1.581694,57.436546,55.0,65.114998
20161006011500,47.310001,70.685867,60.590694,60.59,34.964856,48.028374,1.581694,54.790279,55.0,65.114998
20161006013000,50.389999,70.505852,61.035328,61.035,34.428472,47.356995,1.573665,54.250225,55.0,64.635002
20161006014500,49.57,70.685867,61.035328,61.035,34.361424,48.058891,1.565636,54.790279,55.0,64.635002
20161006020000,37.685001,70.595863,61.035328,61.035,34.476956,47.448547,1.573665,56.9865,55.0,64.635002
20161006021500,49.389999,69.9478,61.035328,61.035,34.476956,47.173889,1.565636,56.338436,55.0,64.635002
20161006023000,16.09,70.145813,61.035328,61.035,34.326183,47.204407,1.569651,55.690369,55.0,64.635002
