PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161006024500,28.059999,70.325836,61.035328,61.035,34.326183,47.265442,1.573665,56.176422,55.0,64.635002
20161006030000,37.314999,70.685867,61.035328,61.035,34.2395,47.448547,1.513448,56.338436,55.0,64.635002
20161006031500,14.475,70.685867,61.035328,61.035,34.10146,47.051819,1.465275,54.37624,55.0,64.635002
20161006033000,43.400002,70.595863,61.035328,61.035,34.287899,47.570618,1.465275,55.276329,55.0,64.635002
20161006034500,29.26,70.685867,61.035328,61.035,34.474338,47.326477,1.469289,55.690369,55.0,64.635002
20161006040000,33.150002,70.685867,61.035328,61.035,34.61435,47.753723,1.469289,52.846085,55.0,64.635002
20161006041500,37.220001,70.685867,61.035328,61.035,34.61435,47.631653,1.473304,53.764175,55.0,64.635002
20161006043000,45.935001,70.685867,61.035328,61.035,34.61435,47.021301,1.477318,57.274529,55.0,64.635002
20161006044500,66.165001,70.595863,61.035328,61.035,34.61435,47.66217,1.481333,58.87669,55.0,64.635002
20161006050000,40.5,70.235825,61.035328,61.035,34.426925,47.387512,1.493376,54.250225,55.0,64.635002
20161006051500,27.275,70.235825,61.035328,61.035,33.96342,47.723206,1.549578,54.862289,55.0,64.635002
20161006053000,26.15,69.9478,61.035328,61.035,33.75636,47.326477,1.565636,54.862289,55.0,64.635002
20161006054500,56.32,69.857788,61.035328,61.035,33.61832,48.180962,1.557607,54.538254,55.0,64.635002
20161006060000,29.07,70.055801,61.035328,61.035,33.662282,47.112854,1.557607,56.122414,55.0,64.635002
20161006061500,20.309999,69.9478,61.035328,61.035,33.453743,46.624573,1.565636,55.690369,55.0,64.635002
20161006063000,58.924999,69.857788,61.035328,61.035,33.453743,48.058891,1.569651,56.788483,55.0,64.635002
20161006064500,15.815,69.857788,61.035328,61.035,33.453743,47.387512,1.557607,55.510353,55.0,64.635002
20161006070000,15.815,69.9478,61.035328,61.035,33.494254,47.326477,1.557607,55.150314,55.0,64.635002
20161006071500,29.754999,69.677765,61.035328,61.035,33.494254,47.021301,1.489362,55.798382,55.0,64.635002
20161006073000,18.975,70.145813,61.035328,61.035,33.711344,47.265442,1.453232,54.9883,55.0,64.635002
20161006074500,22.719999,70.685867,61.035328,61.035,33.711344,50.103569,1.421116,55.186317,55.0,64.635002
20161006080000,13.24,71.69397,61.035328,61.035,34.032865,48.333549,1.405058,54.538254,55.0,64.635002
20161006081500,52.945,72.432045,59.980709,59.98,34.032865,47.784241,1.421116,55.924393,55.0,65.769997
20161006083000,21.014999,73.350136,59.980709,59.98,34.39029,47.173889,1.42513,55.88839,55.0,65.769997
20161006084500,13.835,74.358238,59.980709,59.98,34.53326,47.326477,1.429145,55.276329,55.0,65.769997
20161006090000,19.434999,75.096313,59.980709,59.98,34.9892,47.875793,1.429145,55.510353,55.0,65.769997
20161006091500,19.434999,75.726379,59.980709,59.98,34.9892,47.356995,1.433159,55.114311,55.0,65.769997
20161006093000,19.434999,76.464447,59.980709,59.98,35.929759,46.868713,1.437174,54.898293,55.0,65.769997
20161006094500,19.434999,76.932495,59.980709,59.98,36.224488,46.716125,1.421116,54.952297,55.0,65.769997
20161006100000,19.434999,78.030609,59.980709,59.98,36.519047,46.838196,1.429145,55.240326,55.0,65.769997
20161006101500,51.294998,79.038704,59.980709,59.98,36.519047,46.777161,1.437174,54.502251,55.0,65.769997
20161006103000,48.439999,79.416748,59.980709,59.98,37.594603,47.112854,1.453232,54.826286,55.0,65.769997
20161006104500,47.669998,79.776779,59.980709,59.98,37.84792,47.601135,1.453232,54.826286,55.0,65.769997
20161006110000,47.669998,79.866791,59.980709,59.98,38.69333,49.371147,1.517463,54.664268,55.0,65.769997
20161006111500,47.669998,80.982895,59.980709,59.98,38.69333,48.211479,1.533521,55.024303,55.0,65.769997
20161006113000,50.705002,81.630966,59.980709,59.98,39.312776,47.753723,1.533521,55.150314,55.0,65.769997
20161006114500,52.299999,82.549057,59.980709,59.98,39.638156,47.875793,1.553593,54.826286,55.0,65.769997
20161006120000,51.529999,81.900993,59.980709,59.98,39.499776,47.173889,1.553593,54.502251,55.0,65.769997
20161006121500,39.68,82.639069,59.980709,59.98,39.499776,47.021301,1.493376,54.664268,55.0,65.769997
20161006123000,39.68,83.197128,59.483311,59.485001,39.501,46.929749,1.42513,55.024303,55.0,66.305
20161006124500,40.605,82.459045,59.483311,59.485001,38.68483,46.685608,1.42513,54.502251,55.0,66.305
20161006130000,40.605,84.385239,59.483311,59.485001,38.865268,46.746643,1.437174,54.862289,55.0,66.305
20161006131500,40.605,82.639069,59.483311,59.485001,39.387763,46.53302,1.437174,54.952297,55.0,66.305
20161006133000,40.605,83.647171,59.483311,59.485001,39.149151,46.624573,1.457246,54.736275,55.0,66.305
20161006134500,16.594999,83.467148,59.483311,59.485001,38.89172,46.929749,1.453232,55.636368,55.0,66.305
20161006140000,45.985001,82.909096,59.483311,59.485001,38.523194,46.807678,1.461261,54.37624,55.0,66.305
20161006141500,51.685001,83.377144,59.483311,59.485001,38.523194,46.563538,1.481333,55.798382,55.0,66.305
20161006143000,51.044998,83.467148,59.483311,59.485001,38.634289,46.716125,1.489362,54.700272,55.0,66.305
20161006144500,31.695,83.467148,59.483311,59.485001,38.465513,46.227844,1.505419,54.502251,55.0,66.305
20161006150000,15.67,82.72908,59.483311,59.485001,38.458288,46.197327,1.501405,54.448246,55.0,66.305
20161006151500,33.584999,83.467148,59.483311,59.485001,38.458288,46.441467,1.553593,55.726372,55.0,66.305
20161006153000,13.425,82.9991,61.026554,61.025002,38.262312,46.166809,1.537535,54.826286,55.0,64.644997
20161006154500,13.425,83.845184,61.026554,61.025002,38.86928,46.227844,1.585708,55.150314,55.0,64.644997
20161006160000,13.425,83.467148,61.026554,61.025002,37.55008,45.953186,1.57768,54.574257,55.0,64.644997
20161006161500,12.655,83.737175,61.531002,61.529999,37.55008,45.922668,1.561622,54.826286,55.0,64.105003
20161006163000,11.85,83.107117,61.531002,61.529999,36.919771,45.709045,1.561622,55.564358,55.0,64.105003
20161006164500,21.135,82.72908,61.531002,61.529999,37.18509,45.159737,1.581694,54.250225,55.0,64.105003
20161006170000,48.389999,82.261032,61.531002,61.529999,37.40201,48.089409,1.573665,54.952297,55.0,64.105003
20161006171500,48.389999,82.459045,62.03545,62.035,37.40201,46.594055,1.561622,54.700272,55.0,63.560001
20161006173000,48.389999,82.081009,62.03545,62.035,37.080404,46.136292,1.549578,54.862289,55.0,63.560001
20161006174500,48.389999,82.081009,62.03545,62.035,36.867428,45.983704,1.501405,55.114311,55.0,63.560001
20161006180000,49.044998,81.25293,62.03545,62.035,37.28624,46.014221,1.449217,54.700272,55.0,63.560001
20161006181500,49.044998,80.982895,62.03545,62.035,37.28624,45.922668,1.429145,54.502251,55.0,63.560001
20161006183000,49.044998,80.514854,62.03545,62.035,37.232928,46.258362,1.441188,54.700272,55.0,63.560001
20161006184500,43.884998,79.506752,62.03545,62.035,37.038856,46.166809,1.437174,54.502251,55.0,63.560001
20161006190000,36.955002,78.408646,62.03545,62.035,36.882337,46.166809,1.429145,54.9883,55.0,63.560001
20161006191500,29.85,77.382538,62.03545,62.035,36.882337,46.502502,1.42513,54.736275,55.0,63.560001
20161006193000,29.85,76.464447,62.03545,62.035,,47.112854,1.413087,55.024303,55.0,63.560001
20161006194500,21.084999,76.464447,62.03545,62.035,,47.143372,1.401044,54.826286,55.0,63.560001
20161006200000,21.084999,75.636368,61.463291,61.465,36.218368,48.150444,1.433159,55.024303,55.0,64.175003
20161006201500,68.504997,75.276337,61.463291,61.465,36.218368,50.225639,1.429145,55.06031,55.0,64.175003
20161006203000,20.49,74.808289,61.463291,61.465,,47.997856,1.421116,54.538254,55.0,64.175003
20161006204500,11.855,74.628265,61.463291,61.465,35.930048,48.150444,1.437174,54.160217,55.0,64.175003
20161006210000,28.584999,75.096313,61.463291,61.465,35.95429,47.570618,1.433159,53.58416,55.0,64.175003
20161006211500,18.315001,74.718277,61.463291,61.465,35.95429,48.150444,1.453232,56.122414,55.0,64.175003
20161006213000,65.470001,75.006302,61.463291,61.465,35.910991,50.835983,1.509434,54.700272,55.0,64.175003
20161006214500,21.584999,75.006302,61.463291,61.465,35.928824,48.516655,1.509434,53.962196,55.0,64.175003
20161006220000,23.834999,74.268227,61.463291,61.465,35.928824,48.241997,1.501405,52.846085,55.0,64.175003
20161006221500,21.775,74.358238,61.463291,61.465,35.798672,47.845276,1.509434,53.386139,55.0,64.175003
20161006223000,25.004999,74.718277,61.463291,61.465,35.66852,47.601135,1.513448,53.134113,55.0,64.175003
20161006224500,40.875,75.006302,61.463291,61.465,35.87813,47.448547,1.501405,52.900093,55.0,64.175003
20161006230000,15.45,74.898293,61.463291,61.465,,46.990784,1.501405,55.186317,55.0,64.175003
20161006231500,49.895,74.538254,61.463291,61.465,,48.486137,1.497391,55.600361,55.0,64.175003
20161006233000,20.115,74.358238,61.463291,61.465,,49.310112,1.437174,55.510353,55.0,64.175003
20161006234500,44.740002,73.89019,60.965889,60.965,,48.669243,1.405058,56.374439,55.0,64.709999
20161007000000,30.165001,72.882088,60.965889,60.965,35.831465,47.326477,1.437174,55.798382,55.0,64.709999
20161007001500,15.15,72.432045,60.965889,60.965,,48.303032,1.429145,55.150314,55.0,64.709999
20161007003000,12.22,72.522057,60.965889,60.965,35.500832,47.692688,1.433159,55.150314,55.0,64.709999
20161007004500,39.400002,72.162018,60.965889,60.965,,49.34063,1.421116,52.900093,55.0,64.709999
20161007010000,59.799999,72.342041,60.965889,60.965,,48.425102,1.433159,54.538254,55.0,64.709999
20161007011500,40.869999,72.792084,60.965889,60.965,,47.021301,1.441188,56.662468,55.0,64.709999
20161007013000,12.225,72.252029,60.965889,60.965,,47.082336,1.453232,54.9883,55.0,64.709999
20161007014500,52.400002,72.432045,60.965889,60.965,,47.5401,1.453232,56.410442,55.0,64.709999
20161007020000,13.86,72.162018,60.965889,60.965,,46.929749,1.457246,55.150314,55.0,64.709999
20161007021500,13.82,72.432045,60.965889,60.965,,47.051819,1.529506,55.114311,55.0,64.709999
20161007023000,10.695,72.432045,60.965889,60.965,,47.021301,1.537535,55.024303,55.0,64.709999
20161007024500,47.23,72.072006,60.965889,60.965,,47.509583,1.54155,53.548157,55.0,64.709999
20161007030000,58.485001,72.162018,60.965889,60.965,35.20578,47.631653,1.533521,54.448246,55.0,64.709999
20161007031500,40.130001,72.162018,60.965889,60.965,35.330594,47.631653,1.533521,53.350136,55.0,64.709999
20161007033000,37.544998,71.423943,60.965889,60.965,35.330594,47.570618,1.529506,54.538254,55.0,64.709999
20161007034500,48.705002,72.072006,60.965889,60.965,35.20578,47.906303,1.545564,53.512154,55.0,64.709999
20161007040000,33.875,71.783981,60.965889,60.965,34.942926,47.66217,1.537535,54.664268,55.0,64.709999
20161007041500,13.33,71.783981,60.965889,60.965,34.942926,47.051819,1.54155,54.502251,55.0,64.709999
20161007043000,40.514999,71.603958,60.965889,60.965,34.99872,47.875793,1.537535,54.826286,55.0,64.709999
20161007044500,60.209999,71.69397,60.965889,60.965,35.052542,48.119926,1.545564,54.952297,55.0,64.709999
20161007050000,28.285,71.513954,60.965889,60.965,35.052542,47.082336,1.489362,56.734474,55.0,64.709999
20161007051500,24.440001,72.072006,60.965889,60.965,35.052542,47.082336,1.441188,56.338436,55.0,64.709999
20161007053000,58.43,72.252029,60.965889,60.965,34.96438,47.570618,1.429145,56.338436,55.0,64.709999
20161007054500,23.540001,72.432045,60.965889,60.965,35.295268,47.051819,1.441188,54.502251,55.0,64.709999
20161007060000,45.865002,72.522057,60.965889,60.965,35.15427,47.326477,1.437174,56.50045,55.0,64.709999
20161007061500,49.669998,72.792084,60.965889,60.965,35.15427,47.66217,1.437174,54.898293,55.0,64.709999
20161007063000,49.669998,72.792084,60.965889,60.965,35.67702,47.173889,1.437174,54.826286,55.0,64.709999
20161007064500,49.669998,72.882088,60.965889,60.965,35.67702,47.387512,1.437174,55.150314,55.0,64.709999
20161007070000,49.669998,72.792084,60.965889,60.965,35.81999,47.5401,1.437174,55.150314,55.0,64.709999
20161007071500,49.669998,72.972099,60.965889,60.965,35.81999,47.631653,1.421116,55.348335,55.0,64.709999
20161007073000,49.669998,72.972099,60.965889,60.965,35.96296,50.469772,1.413087,55.402344,55.0,64.709999
20161007074500,25.525,73.17012,60.965889,60.965,36.177415,48.608208,1.413087,54.088211,55.0,64.709999
20161007080000,14.74,73.620163,60.965889,60.965,36.177415,48.211479,1.413087,54.826286,55.0,64.709999
20161007081500,32.244999,74.268227,56.915878,56.915001,36.606325,48.333549,1.461261,55.798382,55.0,69.065002
20161007083000,22.735001,74.628265,57.569859,57.57,36.82078,49.432182,1.561622,55.798382,55.0,68.360001
20161007084500,15.305,76.014404,58.074306,58.075001,37.189952,47.997856,1.573665,54.37624,55.0,67.82
20161007090000,19.605,76.842484,58.578754,58.580002,37.544912,48.028374,1.569651,55.276329,55.0,67.279999
20161007091500,37.349998,78.300629,58.578754,58.580002,37.544912,48.150444,1.533521,55.798382,55.0,67.279999
20161007093000,38.025002,79.038704,59.083202,59.084999,37.62148,47.784241,1.573665,54.286232,55.0,66.735001
20161007094500,29.969999,79.236725,60.656361,60.654999,37.810622,49.737358,1.565636,55.186317,55.0,65.044998
20161007100000,41.955002,80.514854,60.656361,60.654999,37.932308,49.828911,1.569651,55.510353,55.0,65.044998
20161007101500,44.93,80.802887,60.656361,60.654999,37.932308,49.58477,1.573665,55.186317,55.0,65.044998
20161007103000,47.630001,81.630966,60.656361,60.654999,37.750952,49.493217,1.57768,55.402344,55.0,65.044998
20161007104500,48.57,81.720978,60.656361,60.654999,37.913064,48.516655,1.581694,55.312332,55.0,65.044998
20161007110000,21.42,82.549057,61.100998,61.099998,38.155943,47.265442,1.561622,54.214222,55.0,64.565002
20161007111500,31.465,83.197128,61.100998,61.099998,38.155943,47.784241,1.509434,55.690369,55.0,64.565002
20161007113000,44.509998,82.459045,61.100998,61.099998,38.439741,46.990784,1.465275,54.448246,55.0,64.565002
20161007114500,31.445,84.205223,61.100998,61.099998,37.905482,46.65509,1.421116,54.826286,55.0,65.099998
20161007120000,31.445,82.639069,60.603596,60.605,38.148038,46.838196,1.417102,54.538254,55.0,65.099998
20161007121500,31.445,83.845184,60.031433,60.029999,38.148038,46.471985,1.465275,55.024303,55.0,65.714996
20161007123000,31.445,83.377144,60.031433,60.029999,38.194703,46.65509,1.473304,54.736275,55.0,65.714996
20161007124500,13.77,84.673271,60.9207,60.919998,38.06348,46.227844,1.553593,55.438347,55.0,64.760002
20161007130000,23.389999,84.205223,60.9207,60.919998,37.347304,46.594055,1.549578,55.348335,55.0,64.760002
20161007131500,25.969999,84.853287,60.9207,60.919998,37.347304,46.716125,1.57768,55.186317,55.0,64.760002
20161007133000,25.969999,83.845184,60.9207,60.919998,37.43448,46.288879,1.573665,54.826286,55.0,64.760002
20161007134500,25.969999,83.935196,61.425148,61.424999,36.978285,45.556465,1.557607,54.574257,55.0,64.220001
20161007140000,25.969999,84.205223,61.425148,61.424999,37.053136,46.014221,1.557607,54.538254,55.0,64.220001
20161007141500,25.969999,84.205223,61.425148,61.424999,37.053136,46.746643,1.589723,54.574257,55.0,64.220001
20161007143000,14.24,83.845184,61.425148,61.424999,36.281744,46.899231,1.585708,54.448246,55.0,64.220001
20161007144500,18.25,84.205223,61.98941,61.990002,35.862524,47.906303,1.553593,55.114311,55.0,63.610001
20161007150000,18.25,84.115219,61.98941,61.990002,36.654452,48.058891,1.569651,55.024303,55.0,63.610001
20161007151500,18.25,83.737175,61.98941,61.990002,36.654452,48.364067,1.553593,55.024303,55.0,63.610001
20161007153000,18.25,83.287132,61.98941,61.990002,36.76094,48.974419,1.549578,54.9883,55.0,63.610001
20161007154500,18.905001,84.205223,61.98941,61.990002,,47.723206,1.561622,55.312332,55.0,63.610001
20161007160000,18.905001,84.205223,61.98941,61.990002,,47.112854,1.549578,55.240326,55.0,63.610001
20161007161500,33.860001,84.943298,61.98941,61.990002,,46.868713,1.533521,55.564358,55.0,63.610001
20161007163000,49.174999,83.647171,61.98941,61.990002,,46.624573,1.525492,54.664268,55.0,63.610001
20161007164500,20.855,83.467148,61.98941,61.990002,,46.258362,1.54155,54.412243,55.0,63.610001
20161007170000,26.26,83.935196,61.98941,61.990002,36.336382,45.983704,1.549578,55.636368,55.0,63.610001
20161007171500,47.825001,83.377144,61.98941,61.990002,36.336382,45.861633,1.565636,55.348335,55.0,63.610001
20161007173000,49.134998,83.197128,61.98941,61.990002,35.914374,46.563538,1.565636,55.024303,55.0,63.610001
20161007174500,49.134998,82.459045,61.98941,61.990002,36.122012,48.058891,1.561622,54.790279,55.0,63.610001
20161007180000,49.134998,82.459045,61.98941,61.990002,36.42587,47.570618,1.557607,55.150314,55.0,63.610001
20161007181500,49.134998,81.630966,61.98941,61.990002,36.04626,46.899231,1.557607,54.9883,55.0,63.610001
20161007183000,49.134998,80.802887,61.98941,61.990002,36.082334,46.624573,1.549578,54.790279,55.0,63.610001
20161007184500,43.084999,79.506752,61.98941,61.990002,35.975523,46.227844,1.549578,54.448246,55.0,63.610001
20161007190000,43.084999,78.768677,61.98941,61.990002,35.942084,46.502502,1.545564,54.610264,55.0,63.610001
20161007191500,43.084999,77.580559,61.98941,61.990002,,46.471985,1.533521,54.502251,55.0,63.610001
20161007193000,10.09,77.472549,61.98941,61.990002,,46.502502,1.529506,55.114311,55.0,63.610001
20161007194500,65.044998,77.292526,61.98941,61.990002,35.64268,48.150444,1.517463,55.150314,55.0,63.610001
20161007200000,23.805,76.554459,61.98941,61.990002,35.57876,49.493217,1.521477,56.176422,55.0,63.610001
20161007201500,18.73,76.554459,61.98941,61.990002,35.271706,48.57769,1.509434,52.720074,55.0,63.610001
20161007203000,9.935,76.104416,61.98941,61.990002,35.092747,48.211479,1.521477,55.348335,55.0,63.610001
20161007204500,60.330002,75.834381,61.98941,61.990002,34.895632,48.913383,1.513448,54.664268,55.0,63.610001
20161007210000,44.82,75.546356,61.98941,61.990002,34.99481,48.150444,1.513448,54.448246,55.0,63.610001
20161007211500,15.945,75.366341,61.98941,61.990002,34.99481,47.295959,1.509434,55.798382,55.0,63.610001
20161007213000,27.684999,75.456345,61.98941,61.990002,34.570337,46.929749,1.513448,56.014404,55.0,63.610001
20161007214500,34.529999,75.546356,61.98941,61.990002,34.234026,47.295959,1.513448,55.88839,55.0,63.610001
20161007220000,40.84,75.546356,61.98941,61.990002,,50.042534,1.525492,57.274529,55.0,63.610001
20161007221500,11.25,75.366341,61.98941,61.990002,,47.875793,1.509434,52.846085,55.0,63.610001
20161007223000,51.224998,75.366341,61.98941,61.990002,,48.303032,1.521477,54.37624,55.0,63.610001
20161007224500,17.584999,75.096313,61.98941,61.990002,,46.746643,1.525492,54.37624,55.0,63.610001
20161007230000,12.11,75.456345,61.98941,61.990002,,47.021301,1.529506,55.024303,55.0,63.610001
20161007231500,61.715,75.006302,61.98941,61.990002,,47.753723,1.529506,56.338436,55.0,63.610001
20161007233000,44.325001,74.538254,61.98941,61.990002,,48.852348,1.533521,54.37624,55.0,63.610001
20161007234500,13.385,73.89019,61.98941,61.990002,,47.509583,1.529506,54.574257,55.0,63.610001
20161008000000,12.29,73.620163,61.98941,61.990002,,47.356995,1.521477,55.726372,55.0,63.610001
20161008001500,56.189999,72.792084,61.98941,61.990002,,47.814758,1.525492,54.862289,55.0,63.610001
20161008003000,38.299999,73.17012,61.98941,61.990002,,47.784241,1.501405,55.960396,55.0,63.610001
20161008004500,21.65,72.702072,61.98941,61.990002,33.196924,49.249077,1.529506,53.476151,55.0,63.610001
20161008010000,49.895,72.432045,61.98941,61.990002,33.21525,48.486137,1.513448,56.734474,55.0,63.610001
20161008011500,31.555,72.432045,61.33308,61.334999,33.21525,47.356995,1.42513,57.184517,55.0,64.315002
20161008013000,17.389999,72.252029,66.295731,66.294998,33.180417,50.50029,1.457246,51.531956,55.0,58.98
20161008014500,19.969999,71.783981,66.295731,66.294998,33.055195,48.150444,1.42513,55.348335,55.0,58.98
20161008020000,20.24,71.783981,66.295731,66.294998,32.873856,47.967339,1.413087,54.826286,55.0,58.98
20161008021500,45.634998,72.072006,65.858147,65.860001,32.877392,48.45562,1.421116,55.114311,55.0,59.450001
20161008023000,13.995,72.432045,65.360748,65.360001,32.94206,48.180962,1.429145,51.855988,55.0,59.985001
20161008024500,14.115,72.792084,65.360748,65.360001,32.94206,47.143372,1.445203,54.826286,55.0,59.985001
20161008030000,29.504999,72.162018,65.360748,65.360001,32.684544,49.279594,1.429145,55.276329,55.0,59.985001
20161008031500,46.724998,72.072006,65.360748,65.360001,32.49581,50.012016,1.437174,54.340233,55.0,59.985001
20161008033000,38.404999,71.69397,65.360748,65.360001,32.62161,48.180962,1.433159,55.690369,55.0,59.985001
20161008034500,24.934999,71.69397,65.360748,65.360001,32.423509,47.387512,1.433159,56.284431,55.0,59.985001
20161008040000,22.059999,71.69397,65.360748,65.360001,32.294343,48.272514,1.437174,56.176422,55.0,59.985001
20161008041500,8.31,71.333939,65.360748,65.360001,32.284568,46.929749,1.437174,54.952297,55.0,59.985001
20161008043000,46.365002,71.333939,65.360748,65.360001,32.154416,47.692688,1.433159,56.248428,55.0,59.985001
20161008044500,51.709999,71.063911,65.360748,65.360001,32.154416,47.509583,1.429145,55.114311,55.0,59.985001
20161008050000,37.705002,70.955902,65.360748,65.360001,31.894112,47.631653,1.441188,55.186317,55.0,59.985001
20161008051500,34.055,70.685867,65.360748,65.360001,31.878421,50.652878,1.445203,56.122414,55.0,59.985001
20161008053000,19.665001,70.685867,65.360748,65.360001,31.925834,48.669243,1.429145,54.538254,55.0,59.985001
20161008054500,9.78,70.685867,65.360748,65.360001,31.616145,47.814758,1.417102,55.510353,55.0,59.985001
20161008060000,29.004999,70.595863,65.360748,65.360001,31.616145,48.119926,1.42513,55.690369,55.0,59.985001
20161008061500,40.009998,70.235825,65.360748,65.360001,31.595524,48.486137,1.429145,54.160217,55.0,59.985001
20161008063000,17.889999,69.587761,65.360748,65.360001,31.23917,48.028374,1.429145,54.502251,55.0,59.985001
20161008064500,11.27,70.145813,65.360748,65.360001,31.23917,47.204407,1.429145,55.798382,55.0,59.985001
20161008070000,45.41,69.767776,65.360748,65.360001,,47.967339,1.437174,53.836185,55.0,59.985001
20161008071500,9.24,69.497757,65.360748,65.360001,,47.173889,1.429145,54.9883,55.0,59.985001
20161008073000,11.46,69.857788,65.360748,65.360001,31.210168,46.990784,1.429145,55.600361,55.0,59.985001
20161008074500,57.584999,70.685867,65.360748,65.360001,,47.021301,1.429145,56.788483,55.0,59.985001
20161008080000,12.875,71.153915,64.773628,64.775002,31.210168,46.716125,1.457246,54.826286,55.0,60.619999
20161008081500,6.19,71.873993,64.773628,64.775002,31.344264,46.624573,1.453232,55.024303,55.0,60.619999
20161008083000,19.209999,72.252029,64.773628,64.775002,31.411312,46.136292,1.465275,54.502251,55.0,60.619999
20161008084500,10.58,72.252029,64.773628,64.775002,31.37228,48.730278,1.461261,55.150314,55.0,60.619999
20161008090000,28.620001,73.17012,64.773628,64.775002,31.77161,49.34063,1.42513,56.338436,55.0,60.619999
20161008091500,43.584999,73.530151,64.773628,64.775002,31.77161,51.202194,1.413087,55.47435,55.0,60.619999
20161008093000,34.005001,73.89019,64.773628,64.775002,32.206266,51.3853,1.437174,54.898293,55.0,60.619999
20161008094500,9.025,74.448242,64.773628,64.775002,32.284568,50.988571,1.445203,55.636368,55.0,60.619999
20161008100000,51.299999,75.834381,64.773628,64.775002,33.000404,52.51445,1.449217,53.674168,55.0,60.619999
20161008101500,47.025002,75.924393,64.773628,64.775002,33.000404,53.429977,1.437174,54.826286,55.0,60.619999
20161008103000,27.184999,76.464447,64.773628,64.775002,33.51887,52.911179,1.42513,53.188118,55.0,60.619999
20161008104500,17.370001,77.292526,64.773628,64.775002,33.77523,52.361862,1.453232,54.124214,55.0,60.619999
20161008110000,42.555,77.940598,64.773628,64.775002,34.340123,52.972214,1.445203,54.610264,55.0,60.619999
20161008111500,15.665,78.678665,64.773628,64.775002,34.340123,52.728073,1.449217,54.736275,55.0,60.619999
20161008113000,47.494999,79.506752,64.773628,64.775002,34.495248,54.498093,1.433159,56.788483,55.0,60.619999
20161008114500,21.725,79.506752,64.773628,64.775002,35.183969,52.697556,1.469289,53.962196,55.0,60.619999
20161008120000,42.915001,79.776779,64.773628,64.775002,35.064,52.331345,1.449217,54.412243,55.0,60.619999
20161008121500,20.075001,80.892891,64.773628,64.775002,35.3105,52.361862,1.42513,54.700272,55.0,60.619999
20161008123000,28.025,80.514854,64.773628,64.775002,36.2965,52.850143,1.441188,54.574257,55.0,60.619999
20161008124500,29.030001,81.25293,64.773628,64.775002,36.086312,52.758591,1.469289,53.710175,55.0,60.619999
20161008130000,20.565001,82.369034,64.773628,64.775002,36.27899,53.368942,1.465275,55.726372,55.0,60.619999
20161008131500,48.5,81.342941,64.773628,64.775002,36.27899,53.552048,1.461261,55.150314,55.0,60.619999
20161008133000,48.5,82.171021,64.773628,64.775002,37.060888,53.429977,1.461261,55.114311,55.0,60.619999
20161008134500,49.665001,82.081009,64.773628,64.775002,36.58448,53.124802,1.461261,54.664268,55.0,60.619999
20161008140000,49.665001,82.369034,64.773628,64.775002,36.639611,52.575485,1.453232,54.826286,55.0,60.619999
20161008141500,48.895,82.72908,64.773628,64.775002,36.639611,52.667038,1.461261,54.790279,55.0,60.619999
20161008143000,32.494999,81.432945,64.773628,64.775002,36.56204,51.537888,1.453232,54.052208,55.0,60.619999
20161008144500,34.169998,82.549057,64.773628,64.775002,36.677402,51.812546,1.449217,55.762375,55.0,60.619999
20161008150000,38.455002,83.467148,64.773628,64.775002,36.546672,50.195122,1.437174,54.502251,55.0,60.619999
20161008151500,11.115,82.261032,64.773628,64.775002,36.546672,49.58477,1.445203,55.312332,55.0,60.619999
20161008153000,49.945,82.819084,64.773628,64.775002,36.166892,48.730278,1.461261,55.564358,55.0,60.619999
20161008154500,11.82,82.081009,64.773628,64.775002,36.223094,48.394585,1.453232,55.150314,55.0,60.619999
20161008160000,37.514999,82.72908,64.773628,64.775002,36.41397,47.356995,1.465275,55.402344,55.0,60.619999
20161008161500,39.189999,82.459045,64.773628,64.775002,36.41397,47.112854,1.465275,55.47435,55.0,60.619999
20161008163000,40.919998,82.171021,64.773628,64.775002,36.223094,46.960266,1.465275,55.186317,55.0,60.619999
20161008164500,40.919998,81.630966,64.773628,64.775002,36.223094,48.028374,1.481333,55.06031,55.0,60.619999
20161008170000,68.550003,81.432945,64.773628,64.775002,35.942084,49.859428,1.485347,54.898293,55.0,60.619999
20161008171500,32.355,80.514854,64.773628,64.775002,35.942084,47.112854,1.477318,52.900093,55.0,60.619999
20161008173000,17.405001,79.956802,64.773628,64.775002,35.195597,47.448547,1.481333,54.700272,55.0,60.619999
20161008174500,42.865002,79.326736,64.773628,64.775002,34.972761,47.570618,1.477318,55.852386,55.0,60.619999
20161008180000,40.939999,78.588661,64.773628,64.775002,34.457984,46.65509,1.481333,55.960396,55.0,60.619999
20161008181500,54.82,77.760574,64.773628,64.775002,34.192835,47.204407,1.473304,55.690369,55.0,60.619999
20161008183000,13.225,77.112518,64.773628,64.775002,33.91429,46.685608,1.481333,54.538254,55.0,60.619999
20161008184500,18.15,76.014404,64.773628,64.775002,33.806408,46.502502,1.485347,53.710175,55.0,60.619999
20161008190000,24.264999,75.924393,64.773628,64.775002,33.35244,46.227844,1.497391,55.690369,55.0,60.619999
20161008191500,19.025,75.006302,64.773628,64.775002,33.35244,46.227844,1.497391,55.348335,55.0,60.619999
20161008193000,39.18,75.096313,64.773628,64.775002,32.928137,46.227844,1.497391,56.410442,55.0,60.619999
20161008194500,29.92,74.628265,64.773628,64.775002,32.755094,46.136292,1.505419,56.014404,55.0,60.619999
20161008200000,22.754999,74.358238,64.773628,64.775002,32.235965,46.258362,1.497391,55.240326,55.0,60.619999
20161008201500,22.754999,73.89019,64.773628,64.775002,32.235965,46.258362,1.509434,54.610264,55.0,60.619999
20161008203000,29.459999,73.620163,64.773628,64.775002,32.122252,46.288879,1.505419,55.690369,55.0,60.619999
20161008204500,28.434999,73.17012,64.773628,64.775002,32.004918,46.594055,1.509434,54.664268,55.0,60.619999
20161008210000,7.485,73.080109,64.773628,64.775002,31.652916,45.678528,1.505419,53.188118,55.0,60.619999
20161008211500,33.220001,72.882088,64.773628,64.775002,31.652916,46.838196,1.477318,53.548157,55.0,60.619999
20161008213000,4.16,72.432045,64.773628,64.775002,31.453914,45.922668,1.525492,53.926193,55.0,60.619999
20161008214500,51.435001,72.072006,64.773628,64.775002,31.02344,47.601135,1.54155,55.636368,55.0,60.619999
20161008220000,12.845,72.072006,64.773628,64.775002,30.538243,46.014221,1.529506,54.37624,55.0,60.619999
20161008221500,7.92,71.423943,64.773628,64.775002,,45.953186,1.545564,54.664268,55.0,60.619999
20161008223000,17.540001,70.775879,64.773628,64.775002,,45.892151,1.54155,56.734474,55.0,60.619999
20161008224500,47.009998,70.685867,64.773628,64.775002,29.66276,46.502502,1.553593,55.852386,55.0,60.619999
20161008230000,10.865,70.235825,64.773628,64.775002,29.247569,46.258362,1.573665,55.186317,55.0,60.619999
20161008231500,0.0,69.497757,64.773628,64.775002,29.247569,45.190254,1.593737,53.998199,55.0,60.619999
20161008233000,10.11,68.957703,65.218262,65.220001,28.429104,45.64801,1.573665,53.962196,55.0,60.139999
20161008234500,0.0,68.489655,65.218262,65.220001,28.254582,45.739563,1.581694,54.412243,55.0,60.139999
20161009000000,0.0,68.039612,65.218262,65.220001,27.905538,44.305244,1.565636,53.224121,55.0,60.139999
20161009001500,0.565,67.661568,65.662903,65.665001,27.66356,45.800598,1.569651,55.276329,55.0,59.66
20161009003000,0.0,67.211517,65.662903,65.665001,27.370225,45.678528,1.573665,54.502251,55.0,59.66
20161009004500,0.0,66.47345,65.662903,65.665001,27.135557,44.244209,1.593737,52.522053,55.0,59.66
20161009010000,0.0,66.563461,66.227165,66.224998,26.567536,42.718338,1.565636,51.855988,55.0,59.055
20161009011500,0.0,66.203423,66.227165,66.224998,26.567536,44.518867,1.565636,53.512154,55.0,59.055
20161009013000,0.0,66.023407,66.227165,66.224998,26.196885,43.786446,1.569651,53.008102,55.0,59.055
20161009014500,0.0,65.573357,66.227165,66.224998,25.962217,43.084549,1.57768,52.018005,55.0,59.055
20161009020000,0.0,65.483353,66.227165,66.224998,25.668882,41.619705,1.57768,51.099911,55.0,59.055
20161009021500,0.0,65.285332,66.227165,66.224998,25.668882,42.44368,1.573665,52.900093,55.0,59.055
20161009023000,0.0,64.47525,66.227165,66.224998,25.40324,42.169022,1.585708,51.891991,55.0,59.055
20161009024500,0.0,64.47525,66.227165,66.224998,25.140879,41.253494,1.585708,51.729973,55.0,59.055
20161009030000,0.0,63.647163,66.671799,66.669998,24.92996,41.039871,1.565636,51.225922,55.0,58.580002
20161009031500,0.0,63.647163,66.671799,66.669998,24.92996,40.215897,1.565636,50.307831,55.0,58.580002
20161009033000,0.0,63.197121,66.671799,66.669998,24.670812,40.002274,1.565636,50.145813,55.0,58.580002
20161009034500,0.0,63.37714,66.671799,66.669998,24.746819,39.605545,1.561622,50.055805,55.0,58.580002
20161009040000,0.0,62.927094,66.671799,66.669998,24.21052,39.452957,1.573665,49.857788,55.0,58.580002
20161009041500,0.0,62.369041,66.671799,66.669998,23.909875,39.056229,1.565636,49.893791,55.0,58.580002
20161009043000,0.0,62.27903,66.671799,66.669998,23.786625,38.995197,1.565636,49.731773,55.0,58.580002
20161009044500,0.0,61.918995,66.671799,66.669998,23.664446,39.056229,1.569651,49.731773,55.0,58.580002
20161009050000,0.0,61.918995,66.671799,66.669998,23.353856,38.873127,1.565636,49.641766,55.0,58.580002
20161009051500,0.0,61.468948,66.671799,66.669998,23.353856,38.812092,1.573665,49.641766,55.0,58.580002
20161009053000,0.0,61.090912,66.671799,66.669998,23.225268,38.842609,1.573665,49.641766,55.0,58.580002
20161009054500,0.0,60.820885,66.671799,66.669998,23.100046,38.903645,1.573665,49.479752,55.0,58.580002
20161009060000,0.0,60.820885,66.671799,66.669998,22.794794,38.781574,1.573665,49.353737,55.0,58.580002
20161009061500,0.0,61.090912,66.671799,66.669998,22.794794,38.537437,1.581694,49.137718,55.0,58.580002
20161009063000,0.0,61.090912,66.671799,66.669998,22.536547,38.110191,1.585708,49.137718,55.0,58.580002
20161009064500,0.0,60.550858,67.11644,67.114998,22.348714,37.469322,1.565636,48.705673,55.0,58.099998
20161009070000,0.0,60.190819,67.11644,67.114998,22.348714,37.255699,1.569651,48.795681,55.0,58.099998
20161009071500,0.0,60.190819,67.11644,67.114998,22.348714,37.072594,1.565636,48.705673,55.0,58.099998
20161009073000,0.0,60.640865,67.11644,67.114998,22.223492,37.072594,1.565636,49.047707,55.0,58.099998
20161009074500,0.0,62.189022,67.11644,67.114998,22.20928,37.133629,1.553593,49.173717,55.0,58.099998
20161009080000,0.0,63.107113,67.11644,67.114998,22.193096,37.377769,1.561622,49.353737,55.0,58.099998
20161009081500,0.0,63.917191,67.11644,67.114998,22.193096,37.805016,1.561622,49.677769,55.0,58.099998
20161009083000,0.0,65.393341,67.11644,67.114998,22.786991,37.74398,1.565636,49.80378,55.0,58.099998
20161009084500,0.0,66.203423,67.11644,67.114998,23.105384,37.560875,1.565636,49.551758,55.0,58.099998
20161009090000,0.0,67.751579,67.11644,67.114998,23.407746,37.225182,1.533521,50.361839,55.0,58.099998
20161009091500,0.0,68.489655,67.11644,67.114998,23.407746,37.591393,1.557607,50.55986,55.0,58.099998
20161009093000,0.0,69.227722,67.11644,67.114998,24.240576,37.469322,1.557607,51.063908,55.0,58.099998
20161009094500,0.0,69.497757,67.11644,67.114998,24.44903,37.62191,1.557607,51.405941,55.0,58.099998
20161009100000,0.0,70.685867,67.11644,67.114998,24.506711,37.103111,1.565636,50.685867,55.0,58.099998
20161009101500,0.0,70.235825,67.11644,67.114998,25.109072,38.323814,1.561622,50.847885,55.0,58.099998
20161009103000,0.0,71.513954,67.11644,67.114998,25.167977,38.140709,1.553593,54.664268,55.0,58.099998
20161009104500,0.0,72.162018,67.11644,67.114998,25.446522,37.49984,1.557607,54.37624,55.0,58.099998
20161009110000,0.0,72.792084,67.11644,67.114998,25.849133,36.981041,1.57768,51.855988,55.0,58.099998
20161009111500,0.0,73.17012,67.11644,67.114998,26.560532,36.858971,1.557607,53.998199,55.0,58.099998
20161009113000,4.815,74.178223,67.11644,67.114998,26.77293,37.072594,1.57768,53.134113,55.0,58.099998
20161009114500,0.0,74.448242,67.11644,67.114998,26.93562,36.828453,1.573665,52.55806,55.0,58.099998
20161009120000,0.0,75.186325,67.11644,67.114998,27.462059,37.042076,1.57768,52.522053,55.0,58.099998
20161009121500,0.31,76.554459,67.11644,67.114998,27.462059,37.103111,1.581694,53.962196,55.0,58.099998
20161009123000,20.815001,76.374435,67.11644,67.114998,28.135412,37.316734,1.565636,53.836185,55.0,58.099998
20161009124500,0.0,75.726379,67.11644,67.114998,28.159977,37.49984,1.569651,52.846085,55.0,58.099998
20161009130000,2.125,77.292526,67.11644,67.114998,28.634736,37.255699,1.561622,52.144012,55.0,58.099998
20161009131500,0.0,77.580559,67.11644,67.114998,28.634736,37.927086,1.569651,54.340233,55.0,58.099998
20161009133000,0.0,77.580559,67.11644,67.114998,28.87022,38.049156,1.561622,52.846085,55.0,58.099998
20161009134500,49.735001,77.940598,67.11644,67.114998,28.979088,38.598473,1.549578,57.05851,55.0,58.099998
20161009140000,0.0,77.472549,67.11644,67.114998,29.028218,38.50692,1.509434,53.872189,55.0,58.099998
20161009141500,0.0,77.940598,67.11644,67.114998,29.270196,39.971756,1.549578,53.188118,55.0,58.099998
20161009143000,26.219999,78.300629,67.11644,67.114998,29.1582,38.903645,1.54155,57.112511,55.0,58.099998
20161009144500,0.0,78.858688,67.11644,67.114998,29.519161,37.072594,1.545564,52.936096,55.0,58.099998
20161009150000,0.0,79.038704,67.11644,67.114998,29.967298,36.096039,1.549578,53.386139,55.0,58.099998
20161009151500,27.6,78.498657,67.11644,67.114998,29.967298,34.753265,1.525492,57.220524,55.0,58.099998
20161009153000,0.485,78.768677,67.11644,67.114998,29.211104,35.149994,1.545564,54.412243,55.0,58.099998
20161009154500,0.0,79.128716,67.11644,67.114998,29.432053,36.920006,1.529506,53.224121,55.0,58.099998
20161009160000,1.055,79.506752,67.11644,67.114998,29.083825,36.828453,1.521477,54.610264,55.0,58.099998
20161009161500,12.845,79.776779,67.11644,67.114998,29.083825,35.912933,1.505419,51.603962,55.0,58.099998
20161009163000,0.0,79.506752,67.11644,67.114998,29.364835,35.516205,1.533521,53.836185,55.0,58.099998
20161009164500,1.275,79.128716,67.11644,67.114998,29.589728,35.119476,1.529506,54.052208,55.0,58.099998
20161009170000,42.349998,79.038704,67.11644,67.114998,29.589728,35.638275,1.521477,54.538254,55.0,58.099998
20161009171500,0.0,78.300629,67.11644,67.114998,29.589728,34.997406,1.513448,52.522053,55.0,58.099998
20161009173000,33.134998,78.300629,67.11644,67.114998,29.30576,35.485687,1.533521,57.184517,55.0,58.099998
20161009174500,10.245,77.760574,67.11644,67.114998,29.74963,36.858971,1.533521,54.502251,55.0,58.099998
20161009180000,0.0,76.75248,67.11644,67.114998,30.066884,38.262779,1.537535,52.774078,55.0,58.099998
20161009181500,30.355,75.186325,67.11644,67.114998,30.066884,42.260574,1.525492,56.338436,55.0,58.099998
20161009183000,0.0,74.448242,67.11644,67.114998,30.004528,42.504715,1.525492,53.350136,55.0,58.099998
20161009184500,0.0,73.350136,67.11644,67.114998,29.95737,42.260574,1.533521,52.234024,55.0,58.099998
20161009190000,0.0,72.612061,67.11644,67.114998,29.37325,43.72541,1.533521,54.502251,55.0,58.099998
20161009191500,0.0,71.964005,67.11644,67.114998,29.37325,44.091621,1.529506,53.386139,55.0,58.099998
20161009193000,0.0,70.955902,67.11644,67.114998,29.296682,43.267654,1.533521,52.396042,55.0,58.099998
20161009194500,0.0,70.595863,67.11644,67.114998,,44.000069,1.525492,54.502251,55.0,58.099998
20161009200000,0.0,70.325836,67.11644,67.114998,29.45536,45.556465,1.525492,54.502251,55.0,58.099998
20161009201500,0.0,69.857788,67.11644,67.114998,29.121191,44.457832,1.525492,52.900093,55.0,58.099998
20161009203000,0.0,69.317734,67.11644,67.114998,29.069018,43.664375,1.525492,52.55806,55.0,58.099998
20161009204500,0.12,69.587761,67.11644,67.114998,28.95267,45.37336,1.517463,54.826286,55.0,58.099998
20161009210000,0.0,69.227722,67.11644,67.114998,28.545452,45.556465,1.513448,53.710175,55.0,58.099998
20161009211500,0.0,68.579659,67.11644,67.114998,28.545452,46.197327,1.509434,52.720074,55.0,58.099998
20161009213000,0.0,68.579659,67.11644,67.114998,28.426231,46.502502,1.505419,54.862289,55.0,58.099998
20161009214500,0.0,68.579659,67.11644,67.114998,28.138234,46.166809,1.509434,54.448246,55.0,58.099998
20161009220000,0.0,67.859589,67.11644,67.114998,28.074229,44.885078,1.501405,52.846085,55.0,58.099998
20161009221500,0.0,68.039612,67.11644,67.114998,28.074229,44.335762,1.505419,54.538254,55.0,58.099998
20161009223000,0.0,67.751579,67.11644,67.114998,28.06544,46.044739,1.509434,54.502251,55.0,58.099998
20161009224500,0.0,67.031502,67.11644,67.114998,28.399864,45.709045,1.517463,53.872189,55.0,58.099998
20161009230000,0.0,65.843384,67.11644,67.114998,28.203242,44.48835,1.469289,52.900093,55.0,58.099998
20161009231500,0.385,66.293427,67.11644,67.114998,28.203242,44.396797,1.501405,54.862289,55.0,58.099998
20161009233000,0.0,65.573357,67.11644,67.114998,27.826352,45.739563,1.481333,53.872189,55.0,58.099998
20161009234500,0.0,66.023407,67.11644,67.114998,27.608038,45.403877,1.481333,53.764175,55.0,58.099998
20161010000000,0.0,65.105316,67.11644,67.114998,27.726035,45.037666,1.489362,53.710175,55.0,58.099998
20161010001500,0.0,65.573357,67.11644,67.114998,27.598841,44.579903,1.477318,53.188118,55.0,58.099998
20161010003000,0.0,65.843384,67.11644,67.114998,27.62259,44.091621,1.473304,52.720074,55.0,58.099998
20161010004500,0.0,65.843384,67.11644,67.114998,27.49441,43.908516,1.473304,53.710175,55.0,58.099998
20161010010000,0.0,65.753372,67.11644,67.114998,27.579784,45.464912,1.469289,54.250225,55.0,58.099998
20161010011500,0.0,65.573357,67.11644,67.114998,27.450618,44.915596,1.469289,53.710175,55.0,58.099998
20161010013000,0.0,65.663368,67.11644,67.114998,27.321452,44.48835,1.473304,53.062107,55.0,58.099998
20161010014500,0.0,65.393341,67.11644,67.114998,27.192286,44.274727,1.473304,53.008102,55.0,58.099998
20161010020000,0.0,64.835281,67.11644,67.114998,27.06312,43.755928,1.469289,52.900093,55.0,58.099998
20161010021500,0.0,65.663368,67.11644,67.114998,27.013412,43.72541,1.461261,53.008102,55.0,58.099998
20161010023000,0.0,64.385239,67.11644,67.114998,26.88326,43.786446,1.457246,52.720074,55.0,58.099998
20161010024500,0.0,65.105316,67.11644,67.114998,26.34079,43.877998,1.457246,53.008102,55.0,58.099998
20161010030000,0.0,64.565262,67.11644,67.114998,26.69847,43.572823,1.457246,52.720074,55.0,58.099998
20161010031500,0.0,64.47525,67.11644,67.114998,26.55788,43.664375,1.457246,52.720074,55.0,58.099998
20161010033000,0.0,64.835281,67.11644,67.114998,26.427728,43.755928,1.449217,52.846085,55.0,58.099998
20161010034500,0.0,64.47525,67.11644,67.114998,26.427728,43.633858,1.453232,52.720074,55.0,58.099998
20161010040000,0.0,64.835281,67.11644,67.114998,26.305056,43.511787,1.445203,52.846085,55.0,58.099998
20161010041500,0.0,64.115219,67.11644,67.114998,26.305056,43.664375,1.453232,52.55806,55.0,58.099998
20161010043000,0.0,63.917191,67.11644,67.114998,26.310564,43.206619,1.445203,52.55806,55.0,58.099998
20161010044500,0.0,64.205215,67.11644,67.114998,26.108349,43.298164,1.445203,52.396042,55.0,58.099998
20161010050000,0.0,63.557159,67.11644,67.114998,25.981325,43.115067,1.441188,52.144012,55.0,58.099998
20161010051500,0.0,63.647163,67.11644,67.114998,25.981325,42.840408,1.445203,52.018005,55.0,58.099998
20161010053000,0.0,63.917191,67.11644,67.114998,25.84813,42.596268,1.457246,51.945995,55.0,58.099998
20161010054500,0.0,64.115219,67.11644,67.114998,25.981325,42.68782,1.453232,51.855988,55.0,58.099998
20161010060000,0.0,64.655266,67.11644,67.114998,25.84813,42.504715,1.449217,52.180019,55.0,58.099998
20161010061500,0.0,64.007202,67.11644,67.114998,25.981325,42.718338,1.437174,51.945995,55.0,58.099998
20161010063000,0.0,64.007202,67.11644,67.114998,25.981325,42.657303,1.429145,51.855988,55.0,58.099998
20161010064500,0.0,64.115219,67.11644,67.114998,25.981325,42.504715,1.421116,51.855988,55.0,58.099998
20161010070000,0.0,64.565262,66.678848,66.68,25.981325,42.107986,1.421116,51.891991,55.0,58.57
20161010071500,0.0,64.655266,66.678848,66.68,25.981325,42.169022,1.449217,51.855988,55.0,58.57
20161010073000,0.0,64.835281,66.678848,66.68,25.981325,41.894363,1.449217,52.234024,55.0,58.57
20161010074500,0.0,65.483353,66.678848,66.68,25.981325,42.107986,1.449217,52.396042,55.0,58.57
20161010080000,0.0,66.671471,66.106689,66.105003,25.980254,42.748856,1.485347,52.900093,55.0,59.185001
20161010081500,0.0,66.941498,66.106689,66.105003,26.305056,46.136292,1.473304,53.008102,55.0,59.185001
20161010083000,0.0,68.489655,66.106689,66.105003,27.485298,46.65509,1.501405,53.962196,55.0,59.185001
20161010084500,0.0,70.235825,66.106689,66.105003,,46.380432,1.489362,54.286232,55.0,59.185001
20161010090000,0.0,71.423943,66.106689,66.105003,,46.136292,1.501405,54.250225,55.0,59.185001
20161010091500,14.075,72.792084,66.106689,66.105003,,45.312325,1.501405,55.852386,55.0,59.185001
20161010093000,25.365,72.972099,66.106689,66.105003,,46.65509,1.509434,54.9883,55.0,59.185001
20161010094500,0.0,73.620163,66.106689,66.105003,,45.922668,1.513448,54.826286,55.0,59.185001
20161010100000,9.605,74.088211,66.106689,66.105003,,45.800598,1.501405,54.124214,55.0,59.185001
20161010101500,12.255,74.628265,66.106689,66.105003,,45.403877,1.497391,54.448246,55.0,59.185001
20161010103000,10.39,74.898293,66.106689,66.105003,,46.105774,1.505419,54.448246,55.0,59.185001
20161010104500,32.465,75.096313,66.106689,66.105003,,49.157524,1.469289,52.810081,55.0,59.185001
20161010110000,23.125,75.924393,66.106689,66.105003,,48.57769,1.485347,56.446445,55.0,59.185001
20161010111500,29.24,76.554459,66.106689,66.105003,,47.5401,1.477318,53.800179,55.0,59.185001
20161010113000,47.595001,77.292526,66.106689,66.105003,,47.479065,1.485347,56.824486,55.0,59.185001
20161010114500,21.57,78.300629,66.106689,66.105003,,46.563538,1.429145,54.502251,55.0,59.185001
20161010120000,49.724998,78.858688,66.106689,66.105003,,46.807678,1.445203,55.024303,55.0,59.185001
20161010121500,24.1,79.128716,66.106689,66.105003,,45.251289,1.417102,55.726372,55.0,59.185001
20161010123000,10.48,79.776779,66.106689,66.105003,,45.800598,1.421116,54.340233,55.0,59.185001
20161010124500,24.67,81.342941,65.609283,65.610001,,46.746643,1.445203,55.690369,55.0,59.720001
20161010130000,11.185,81.25293,65.609283,65.610001,,45.861633,1.437174,54.448246,55.0,59.720001
20161010131500,37.945,81.342941,64.812828,64.815002,,48.45562,1.384986,54.412243,55.0,60.575001
20161010133000,21.58,81.342941,63.320633,63.32,,47.723206,1.445203,54.610264,55.0,62.18
20161010134500,20.815001,82.549057,61.409756,61.41,,47.356995,1.553593,55.240326,55.0,64.235001
20161010140000,20.815001,82.549057,61.409756,61.41,,47.906303,1.565636,55.348335,55.0,64.235001
20161010141500,49.875,80.892891,61.409756,61.41,,47.692688,1.561622,55.114311,55.0,64.235001
20161010143000,49.875,80.514854,61.409756,61.41,,46.716125,1.581694,54.826286,55.0,64.235001
20161010144500,39.095001,81.072906,62.956959,62.955002,,47.753723,1.581694,54.502251,55.0,62.57
20161010150000,39.095001,82.459045,62.956959,62.955002,,48.486137,1.569651,54.700272,55.0,62.57
20161010151500,39.095001,81.342941,62.956959,62.955002,36.556192,47.143372,1.589723,54.538254,55.0,62.57
20161010153000,18.855,81.25293,62.956959,62.955002,37.32109,47.814758,1.57768,55.564358,55.0,62.57
20161010154500,50.314999,82.081009,62.956959,62.955002,37.347134,47.509583,1.585708,54.826286,55.0,62.57
20161010160000,50.314999,81.630966,62.956959,62.955002,37.053136,47.082336,1.589723,54.700272,55.0,62.57
20161010161500,50.314999,81.432945,63.461407,63.459999,37.053136,46.594055,1.553593,54.700272,55.0,62.029999
20161010163000,10.945,80.514854,63.461407,63.459999,36.69702,47.326477,1.549578,55.024303,55.0,62.029999
20161010164500,10.945,80.064812,63.461407,63.459999,36.793733,48.57769,1.549578,55.150314,55.0,62.029999
20161010170000,10.945,80.154816,63.461407,63.459999,37.312539,47.906303,1.561622,55.312332,55.0,62.029999
20161010171500,10.945,80.892891,63.461407,63.459999,36.588322,47.845276,1.553593,55.150314,55.0,62.029999
20161010173000,25.445,80.982895,63.461407,63.459999,36.584055,48.180962,1.561622,55.47435,55.0,62.029999
20161010174500,28.795,80.892891,63.461407,63.459999,36.661048,47.967339,1.573665,55.186317,55.0,62.029999
20161010180000,28.795,80.244827,63.461407,63.459999,36.546672,47.845276,1.569651,55.186317,55.0,62.029999
20161010181500,28.795,79.506752,63.461407,63.459999,36.546672,49.096489,1.565636,55.06031,55.0,62.029999
20161010183000,28.795,78.300629,63.461407,63.459999,35.87694,51.690475,1.565636,54.9883,55.0,62.029999
20161010184500,33.834999,77.940598,63.461407,63.459999,35.722478,51.141159,1.553593,55.636368,55.0,62.029999
20161010190000,20.385,77.202522,62.739716,62.740002,35.642204,51.659958,1.405058,55.024303,55.0,62.805
20161010191500,15.55,76.842484,62.242317,62.240002,35.642204,51.659958,1.429145,54.574257,55.0,63.34
20161010193000,48.974998,76.554459,62.242317,62.240002,34.969752,52.300827,1.42513,55.186317,55.0,63.34
20161010194500,11.485,76.554459,62.242317,62.240002,35.218394,51.690475,1.429145,55.240326,55.0,63.34
20161010200000,44.044998,76.554459,62.242317,62.240002,35.094158,52.361862,1.421116,55.852386,55.0,63.34
20161010201500,19.290001,76.19442,61.744919,61.744999,35.094158,51.659958,1.437174,54.952297,55.0,63.875
20161010203000,15.705,76.104416,61.744919,61.744999,35.309191,51.995651,1.465275,54.952297,55.0,63.875
20161010204500,50.075001,75.096313,61.744919,61.744999,35.398016,51.904099,1.469289,57.598564,55.0,63.875
20161010210000,48.119999,75.546356,61.744919,61.744999,35.294078,52.148239,1.489362,54.538254,55.0,63.875
20161010211500,42.970001,75.366341,61.744919,61.744999,35.294078,51.171677,1.497391,54.538254,55.0,63.875
20161010213000,41.650002,74.358238,61.744919,61.744999,34.912496,50.866501,1.501405,54.502251,55.0,63.875
20161010214500,64.095001,74.358238,61.744919,61.744999,34.912496,51.049606,1.485347,56.950497,55.0,63.875
20161010220000,19.264999,73.89019,61.744919,61.744999,34.721705,50.866501,1.505419,53.638168,55.0,63.875
20161010221500,33.125,73.620163,61.744919,61.744999,34.721705,54.192917,1.517463,55.564358,55.0,63.875
20161010223000,10.975,73.17012,61.744919,61.744999,34.41613,53.704636,1.529506,55.276329,55.0,63.875
20161010224500,40.18,72.612061,61.744919,61.744999,34.09568,53.27739,1.533521,53.188118,55.0,63.875
20161010230000,18.049999,72.522057,61.744919,61.744999,33.9675,52.178757,1.533521,54.826286,55.0,63.875
