PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161010231500,13.695,72.342041,61.744919,61.744999,33.9675,51.995651,1.525492,54.088211,55.0,63.875
20161010233000,41.224998,72.342041,61.744919,61.744999,33.844335,52.178757,1.525492,53.224121,55.0,63.875
20161010234500,16.33,72.072006,61.744919,61.744999,33.586003,51.751511,1.525492,55.150314,55.0,63.875
20161011000000,46.244999,72.072006,61.744919,61.744999,33.586088,51.995651,1.533521,55.150314,55.0,63.875
20161011001500,56.044998,71.783981,61.744919,61.744999,33.586088,52.911179,1.529506,58.930695,55.0,63.875
20161011003000,30.530001,71.69397,61.744919,61.744999,33.06548,54.559128,1.54155,53.260128,55.0,63.875
20161011004500,22.535,71.513954,61.744919,61.744999,33.000404,52.422897,1.533521,53.710175,55.0,63.875
20161011010000,45.080002,71.153915,61.744919,61.744999,32.927525,53.735153,1.513448,53.296131,55.0,63.875
20161011011500,29.325001,71.423943,61.744919,61.744999,32.927525,52.300827,1.525492,55.348335,55.0,63.875
20161011013000,38.494999,71.063911,61.744919,61.744999,32.57027,52.422897,1.533521,54.9883,55.0,63.875
20161011014500,41.09,70.955902,61.744919,61.744999,32.43716,51.50737,1.525492,56.446445,55.0,63.875
20161011020000,47.200001,70.595863,61.744919,61.744999,32.370605,54.376022,1.525492,55.06031,55.0,63.875
20161011021500,39.549999,70.685867,61.744919,61.744999,32.370605,53.063766,1.533521,53.836185,55.0,63.875
20161011023000,44.400002,70.685867,61.744919,61.744999,32.104385,52.575485,1.533521,55.186317,55.0,63.875
20161011024500,42.59,70.685867,61.744919,61.744999,31.971275,53.429977,1.54155,55.150314,55.0,63.875
20161011030000,48.009998,70.325836,61.744919,61.744999,31.6385,54.894814,1.54155,58.552658,55.0,63.875
20161011031500,47.41,70.775879,61.744919,61.744999,31.6385,52.728073,1.557607,53.998199,55.0,63.875
20161011033000,26.41,70.145813,61.744919,61.744999,31.545408,52.026169,1.557607,54.340233,55.0,63.875
20161011034500,59.775002,70.235825,61.744919,61.744999,31.583454,51.995651,1.549578,58.768677,55.0,63.875
20161011040000,24.495001,69.9478,61.744919,61.744999,31.411312,51.812546,1.569651,55.600361,55.0,63.875
20161011041500,12.63,69.857788,61.744919,61.744999,31.210168,51.354782,1.557607,54.700272,55.0,63.875
20161011043000,21.23,69.587761,61.744919,61.744999,30.975585,51.232712,1.545564,52.55806,55.0,63.875
20161011044500,10.405,69.857788,61.744919,61.744999,30.772962,50.897018,1.561622,52.522053,55.0,63.875
20161011050000,21.99,69.857788,61.744919,61.744999,30.772962,51.049606,1.565636,56.410442,55.0,63.875
20161011051500,56.66,69.9478,61.744919,61.744999,30.80312,50.866501,1.561622,56.662468,55.0,63.875
20161011053000,10.95,69.857788,61.744919,61.744999,30.80312,50.897018,1.557607,55.438347,55.0,63.875
20161011054500,36.700001,69.857788,61.744919,61.744999,30.80312,50.866501,1.553593,55.960396,55.0,63.875
20161011060000,31.02,69.587761,61.744919,61.744999,30.80312,50.62236,1.573665,56.608459,55.0,63.875
20161011061500,21.860001,69.857788,61.744919,61.744999,30.80312,50.225639,1.557607,54.664268,55.0,63.875
20161011063000,25.540001,69.497757,61.744919,61.744999,30.667052,50.317184,1.565636,54.862289,55.0,63.875
20161011064500,32.150002,68.849686,61.744919,61.744999,30.530984,50.134087,1.529506,56.608459,55.0,63.875
20161011070000,12.45,68.489655,61.744919,61.744999,30.530984,50.012016,1.565636,54.502251,55.0,63.875
20161011071500,28.530001,69.137711,61.744919,61.744999,30.694252,50.103569,1.565636,54.862289,55.0,63.875
20161011073000,15.535,69.587761,61.744919,61.744999,30.46295,50.713913,1.549578,52.774078,55.0,63.875
20161011074500,16.844999,70.685867,61.744919,61.744999,30.488671,50.408737,1.549578,55.47435,55.0,63.875
20161011080000,21.780001,71.423943,61.744919,61.744999,30.625725,50.134087,1.545564,55.348335,55.0,63.875
20161011081500,48.07,72.342041,61.744919,61.744999,30.7885,49.401665,1.553593,53.872189,55.0,63.875
20161011083000,13.995,73.260132,61.744919,61.744999,31.40968,49.920464,1.549578,54.610264,55.0,63.875
20161011084500,7.27,73.89019,61.744919,61.744999,32.03086,49.737358,1.549578,53.764175,55.0,63.875
20161011090000,22.195,74.538254,61.744919,61.744999,32.201846,49.065971,1.54155,53.188118,55.0,63.875
20161011091500,16.190001,75.366341,61.744919,61.744999,32.201846,49.615288,1.553593,54.37624,55.0,63.875
20161011093000,44.275002,76.19442,61.744919,61.744999,33.15456,50.439255,1.549578,54.214222,55.0,63.875
20161011094500,34.0,77.022507,61.744919,61.744999,33.379198,49.889946,1.553593,56.446445,55.0,63.875
20161011100000,50.455002,77.580559,61.744919,61.744999,34.04162,54.009811,1.549578,54.700272,55.0,63.875
20161011101500,47.355,78.120621,61.744919,61.744999,34.04162,50.652878,1.565636,54.124214,55.0,63.875
20161011103000,28.485001,78.300629,61.744919,61.744999,34.078,49.188042,1.581694,56.248428,55.0,63.875
20161011104500,17.99,78.588661,61.744919,61.744999,34.632625,49.096489,1.57768,56.212421,55.0,63.875
20161011110000,37.169998,79.236725,62.189556,62.189999,34.3364,49.096489,1.581694,55.47435,55.0,63.395
20161011111500,37.169998,79.128716,62.189556,62.189999,34.3364,49.371147,1.569651,55.186317,55.0,63.395
20161011113000,45.040001,79.326736,62.189556,62.189999,34.600886,49.889946,1.57768,55.276329,55.0,63.395
20161011114500,46.91,79.776779,62.189556,62.189999,34.773844,49.432182,1.569651,55.348335,55.0,63.395
20161011120000,29.76,80.244827,62.189556,62.189999,34.769815,48.608208,1.561622,54.502251,55.0,63.395
20161011121500,14.895,80.244827,62.189556,62.189999,34.678848,48.180962,1.573665,54.574257,55.0,63.395
20161011123000,13.36,80.982895,62.189556,62.189999,34.734064,48.211479,1.585708,55.024303,55.0,63.395
20161011124500,26.344999,80.604858,62.189556,62.189999,34.09874,48.486137,1.585708,55.348335,55.0,63.395
20161011130000,26.344999,81.162918,62.189556,62.189999,34.60908,48.425102,1.569651,55.06031,55.0,63.395
20161011131500,51.455002,80.334839,62.189556,62.189999,34.60908,48.119926,1.461261,57.112511,55.0,63.395
20161011133000,35.029999,80.892891,62.189556,62.189999,34.577936,48.211479,1.469289,54.700272,55.0,63.395
20161011134500,40.84,81.25293,62.189556,62.189999,34.331844,48.180962,1.481333,54.826286,55.0,63.395
20161011140000,51.759998,81.342941,62.189556,62.189999,34.098485,48.150444,1.501405,54.538254,55.0,63.395
20161011141500,44.794998,81.162918,62.189556,62.189999,34.208832,47.753723,1.505419,56.662468,55.0,63.395
20161011143000,13.975,81.25293,62.189556,62.189999,34.817364,47.723206,1.529506,55.276329,55.0,63.395
20161011144500,13.975,81.25293,62.189556,62.189999,35.026396,48.119926,1.593737,55.348335,55.0,63.395
20161011150000,13.975,80.064812,62.634193,62.634998,34.77143,48.089409,1.557607,54.700272,55.0,62.919998
20161011151500,8.77,80.982895,62.634193,62.634998,34.77143,47.875793,1.573665,54.502251,55.0,62.919998
20161011153000,44.759998,81.522957,62.634193,62.634998,35.536328,48.303032,1.573665,55.690369,55.0,62.919998
20161011154500,30.42,81.072906,62.634193,62.634998,35.439615,47.814758,1.569651,55.762375,55.0,62.919998
20161011160000,51.195,81.162918,62.634193,62.634998,35.16362,48.394585,1.565636,54.448246,55.0,62.919998
20161011161500,9.305,80.892891,62.634193,62.634998,35.16362,47.692688,1.557607,54.412243,55.0,62.919998
20161011163000,20.045,81.162918,62.634193,62.634998,35.070358,48.150444,1.573665,54.37624,55.0,62.919998
20161011164500,24.264999,80.514854,62.634193,62.634998,35.536328,48.45562,1.569651,55.276329,55.0,62.919998
20161011170000,46.814999,80.244827,62.634193,62.634998,35.281362,48.69976,1.561622,55.150314,55.0,62.919998
20161011171500,57.48,79.506752,62.634193,62.634998,35.281362,48.852348,1.557607,53.800179,55.0,62.919998
20161011173000,22.155001,80.154816,62.634193,62.634998,35.642816,48.882866,1.57768,53.926193,55.0,62.919998
20161011174500,13.075,79.776779,62.634193,62.634998,35.386864,48.45562,1.565636,54.214222,55.0,62.919998
20161011180000,39.400002,78.678665,62.634193,62.634998,35.576346,49.371147,1.581694,54.790279,55.0,62.919998
20161011181500,39.400002,77.940598,62.634193,62.634998,35.576346,48.882866,1.573665,54.610264,55.0,62.919998
20161011183000,39.485001,76.842484,62.634193,62.634998,35.06536,50.37822,1.565636,54.286232,55.0,62.919998
20161011184500,8.5,76.374435,62.634193,62.634998,34.694216,51.476852,1.565636,55.024303,55.0,62.919998
20161011190000,8.5,75.726379,62.634193,62.634998,34.312481,52.789108,1.573665,54.826286,55.0,62.919998
20161011191500,8.5,74.628265,62.634193,62.634998,34.312481,53.613083,1.573665,54.664268,55.0,62.919998
20161011193000,8.5,73.530151,62.634193,62.634998,33.68564,53.033249,1.573665,54.862289,55.0,62.919998
20161011194500,8.5,72.882088,62.634193,62.634998,33.482116,51.995651,1.565636,55.06031,55.0,62.919998
20161011200000,8.5,72.252029,62.634193,62.634998,33.236279,52.575485,1.557607,54.862289,55.0,62.919998
20161011201500,8.5,71.333939,62.634193,62.634998,33.236279,53.979294,1.54155,54.610264,55.0,62.919998
20161011203000,8.5,72.162018,62.634193,62.634998,32.8455,53.033249,1.533521,54.736275,55.0,62.919998
20161011204500,8.5,72.792084,62.634193,62.634998,32.982146,52.209274,1.525492,54.952297,55.0,62.919998
20161011210000,8.5,72.342041,62.634193,62.634998,32.85791,55.199989,1.525492,55.024303,55.0,62.919998
20161011211500,8.5,72.162018,62.634193,62.634998,32.85791,53.338425,1.517463,54.952297,55.0,62.919998
20161011213000,8.5,72.072006,62.634193,62.634998,33.126272,52.575485,1.521477,55.024303,55.0,62.919998
20161011214500,8.5,71.69397,61.822781,61.825001,33.000064,53.033249,1.409073,55.348335,55.0,63.790001
20161011220000,45.869999,71.423943,61.822781,61.825001,33.19842,53.887741,1.477318,54.9883,55.0,63.790001
20161011221500,45.869999,71.333939,61.822781,61.825001,33.19842,51.751511,1.525492,54.790279,55.0,63.790001
20161011223000,45.869999,71.423943,61.822781,61.825001,,52.300827,1.581694,54.736275,55.0,63.790001
20161011224500,45.869999,71.063911,61.822781,61.825001,33.25537,51.690475,1.581694,54.826286,55.0,63.790001
20161011230000,45.869999,70.955902,62.327229,62.325001,33.189801,51.202194,1.565636,54.700272,55.0,63.25
20161011231500,45.869999,70.775879,62.327229,62.325001,33.189801,51.110641,1.565636,54.664268,55.0,63.25
20161011233000,45.869999,70.685867,62.327229,62.325001,33.247074,50.866501,1.581694,54.790279,55.0,63.25
20161011234500,45.869999,70.595863,62.327229,62.325001,33.11495,52.300827,1.585708,54.700272,55.0,63.25
20161012000000,45.869999,70.325836,62.327229,62.325001,32.982826,53.39946,1.581694,54.574257,55.0,63.25
20161012001500,45.869999,70.685867,62.327229,62.325001,32.982826,51.965134,1.589723,54.574257,55.0,63.25
20161012003000,45.869999,70.505852,62.327229,62.325001,33.036155,51.171677,1.581694,54.538254,55.0,63.25
20161012004500,45.869999,70.685867,62.327229,62.325001,32.70338,51.171677,1.581694,54.700272,55.0,63.25
20161012010000,45.869999,70.775879,62.327229,62.325001,32.618176,50.988571,1.585708,54.736275,55.0,63.25
20161012011500,28.93,70.955902,62.659481,62.66,32.618176,51.202194,1.469289,54.502251,55.0,62.889999
20161012013000,20.9,71.063911,64.666275,64.665001,32.417032,53.674118,1.465275,53.998199,55.0,60.735001
20161012014500,39.07,71.063911,64.168869,64.169998,32.461487,53.124802,1.437174,54.160217,55.0,61.27
20161012020000,39.994999,71.243927,64.168869,64.169998,32.461487,52.850143,1.421116,55.690369,55.0,61.27
20161012021500,8.16,71.423943,64.168869,64.169998,32.461487,51.537888,1.417102,54.37624,55.0,61.27
20161012023000,8.16,70.955902,64.168869,64.169998,32.640038,51.995651,1.409073,55.024303,55.0,61.27
20161012024500,8.16,71.423943,64.168869,64.169998,32.596569,52.239792,1.421116,55.150314,55.0,61.27
20161012030000,8.16,70.865891,64.168869,64.169998,32.640038,52.575485,1.405058,55.114311,55.0,61.27
20161012031500,8.16,71.243927,63.671471,63.669998,32.640038,53.735153,1.42513,55.186317,55.0,61.805
20161012033000,8.16,70.955902,63.671471,63.669998,32.640038,54.467575,1.42513,55.186317,55.0,61.805
20161012034500,8.16,70.595863,63.671471,63.669998,32.640038,54.894814,1.42513,55.024303,55.0,61.805
20161012040000,8.16,70.235825,63.671471,63.669998,32.640038,54.864296,1.429145,54.826286,55.0,61.805
20161012041500,8.16,70.325836,63.671471,63.669998,32.640038,53.735153,1.42513,54.862289,55.0,61.805
20161012043000,8.16,70.505852,63.671471,63.669998,32.191323,52.697556,1.429145,54.826286,55.0,61.805
20161012044500,8.16,70.505852,63.671471,63.669998,32.123782,51.110641,1.433159,54.736275,55.0,61.805
20161012050000,8.16,70.235825,63.671471,63.669998,32.1638,50.164604,1.429145,54.736275,55.0,61.805
20161012051500,8.16,69.9478,63.671471,63.669998,32.1638,49.371147,1.429145,54.664268,55.0,61.805
20161012053000,8.16,70.235825,63.671471,63.669998,31.891664,48.943901,1.42513,54.574257,55.0,61.805
20161012054500,8.16,70.235825,63.671471,63.669998,31.891664,48.638725,1.433159,54.502251,55.0,61.805
20161012060000,8.16,70.235825,63.671471,63.669998,31.927738,48.760796,1.429145,54.502251,55.0,61.805
20161012061500,8.16,70.325836,63.671471,63.669998,31.927738,48.547173,1.429145,54.502251,55.0,61.805
20161012063000,8.7,70.235825,63.671471,63.669998,31.927738,48.303032,1.421116,55.510353,55.0,61.805
20161012064500,26.545,70.325836,63.174068,63.174999,32.09988,47.967339,1.477318,54.052208,55.0,62.34
20161012070000,9.585,70.235825,63.174068,63.174999,31.859211,47.814758,1.469289,55.47435,55.0,62.34
20161012071500,46.235001,70.595863,63.174068,63.174999,31.859211,48.333549,1.473304,54.952297,55.0,62.34
20161012073000,46.235001,71.063911,63.174068,63.174999,,47.448547,1.469289,54.700272,55.0,62.34
20161012074500,46.235001,70.955902,63.174068,63.174999,32.03086,47.66217,1.473304,54.826286,55.0,62.34
20161012080000,46.235001,72.162018,63.174068,63.174999,32.272022,47.143372,1.473304,55.024303,55.0,62.34
20161012081500,46.235001,72.342041,63.174068,63.174999,32.272022,47.448547,1.42513,55.150314,55.0,62.34
20161012083000,47.400002,73.350136,62.119457,62.119999,32.897639,46.899231,1.429145,54.862289,55.0,63.470001
20161012084500,47.400002,73.710175,62.119457,62.119999,33.175691,46.65509,1.421116,55.150314,55.0,63.470001
20161012090000,47.400002,74.268227,62.119457,62.119999,33.75636,46.380432,1.445203,55.150314,55.0,63.470001
20161012091500,47.400002,75.366341,62.119457,62.119999,33.75636,46.929749,1.445203,55.312332,55.0,63.470001
20161012093000,47.400002,75.726379,62.119457,62.119999,34.340888,48.943901,1.465275,55.240326,55.0,63.470001
20161012094500,47.400002,76.554459,62.119457,62.119999,34.622799,47.41803,1.525492,55.150314,55.0,63.470001
20161012100000,48.974998,77.112518,62.119457,62.119999,35.030748,47.326477,1.54155,55.024303,55.0,63.470001
20161012101500,54.005001,77.940598,62.119457,62.119999,35.030748,46.65509,1.545564,55.88839,55.0,63.470001
20161012103000,11.64,78.300629,62.119457,62.119999,35.357675,47.051819,1.533521,55.150314,55.0,63.470001
20161012104500,12.8,79.506752,62.119457,62.119999,35.309191,46.563538,1.533521,55.47435,55.0,63.470001
20161012110000,15.64,79.326736,62.119457,62.119999,35.747468,46.624573,1.54155,55.186317,55.0,63.470001
20161012111500,48.634998,79.956802,62.386776,62.384998,35.96381,46.166809,1.609795,56.662468,55.0,63.185001
20161012113000,12.875,80.514854,62.891224,62.889999,36.158698,46.716125,1.557607,54.9883,55.0,62.639999
20161012114500,40.610001,80.802887,62.891224,62.889999,36.399282,45.922668,1.549578,55.960396,55.0,62.639999
20161012120000,46.404999,81.25293,62.891224,62.889999,36.703378,45.190254,1.573665,54.448246,55.0,62.639999
20161012121500,10.805,80.244827,63.335861,63.334999,36.703378,44.763008,1.561622,55.186317,55.0,62.165001
20161012123000,21.165001,82.171021,63.335861,63.334999,36.282594,45.739563,1.565636,55.510353,55.0,62.165001
20161012124500,37.555,80.982895,63.335861,63.334999,36.166246,45.403877,1.57768,55.348335,55.0,62.165001
20161012130000,45.459999,81.990997,63.335861,63.334999,,45.861633,1.581694,55.690369,55.0,62.165001
20161012131500,48.375,82.819084,63.780499,63.779999,36.042911,44.793526,1.561622,54.862289,55.0,61.685001
20161012133000,30.834999,82.261032,63.780499,63.779999,36.689812,45.220772,1.561622,54.502251,55.0,61.685001
20161012134500,23.9,82.369034,63.780499,63.779999,36.31792,44.36628,1.557607,54.700272,55.0,61.685001
20161012140000,20.82,82.369034,63.780499,63.779999,36.166892,44.61042,1.557607,54.574257,55.0,61.685001
20161012141500,22.84,82.549057,63.780499,63.779999,36.166892,44.396797,1.557607,55.798382,55.0,61.685001
20161012143000,12.46,82.261032,63.780499,63.779999,36.224896,44.48835,1.553593,55.510353,55.0,61.685001
20161012144500,41.029999,82.081009,63.780499,63.779999,36.69974,45.007149,1.557607,54.250225,55.0,61.685001
20161012150000,35.014999,82.549057,63.780499,63.779999,36.20895,44.976631,1.557607,55.636368,55.0,61.685001
20161012151500,49.264999,82.639069,62.258392,62.259998,36.20895,44.793526,1.409073,55.348335,55.0,63.32
20161012153000,49.264999,81.990997,62.258392,62.259998,36.69702,44.549385,1.449217,55.186317,55.0,63.32
20161012154500,49.264999,81.432945,62.258392,62.259998,36.64279,44.152657,1.457246,54.610264,55.0,63.32
20161012160000,49.264999,81.720978,62.258392,62.259998,36.436138,44.061104,1.449217,54.664268,55.0,63.32
20161012161500,47.73,82.081009,62.258392,62.259998,36.436138,46.65509,1.489362,54.790279,55.0,63.32
20161012163000,46.959999,81.720978,62.258392,62.259998,36.388232,44.915596,1.505419,54.502251,55.0,63.32
20161012164500,11.08,80.424843,62.258392,62.259998,35.914374,44.518867,1.529506,55.240326,55.0,63.32
20161012170000,11.08,80.982895,62.258392,62.259998,36.274927,45.129219,1.533521,55.348335,55.0,63.32
20161012171500,23.34,82.369034,62.258392,62.259998,36.274927,45.007149,1.545564,55.438347,55.0,63.32
20161012173000,60.764999,80.982895,62.258392,62.259998,35.909036,45.678528,1.525492,55.312332,55.0,63.32
20161012174500,21.01,79.956802,62.258392,62.259998,36.410672,44.976631,1.513448,54.826286,55.0,63.32
20161012180000,19.695,79.416748,62.258392,62.259998,36.198359,45.49543,1.505419,54.790279,55.0,63.32
20161012181500,36.259998,78.498657,62.258392,62.259998,36.198359,46.899231,1.489362,54.160217,55.0,63.32
20161012183000,12.65,77.382538,62.258392,62.259998,36.922508,48.150444,1.497391,55.402344,55.0,63.32
20161012184500,15.92,76.64447,62.258392,62.259998,36.932946,47.631653,1.489362,55.348335,55.0,63.32
20161012190000,39.165001,76.284431,62.258392,62.259998,36.882337,47.326477,1.489362,55.510353,55.0,63.32
20161012191500,43.490002,75.726379,62.258392,62.259998,36.882337,47.173889,1.529506,55.438347,55.0,63.32
20161012193000,31.299999,75.006302,62.258392,62.259998,36.389507,46.319397,1.533521,54.214222,55.0,63.32
20161012194500,37.384998,74.808289,62.258392,62.259998,36.314656,47.66217,1.533521,52.774078,55.0,63.32
20161012200000,20.725,74.808289,62.258392,62.259998,35.96381,46.563538,1.533521,55.024303,55.0,63.32
20161012201500,16.535,74.448242,62.258392,62.259998,35.96381,46.563538,1.537535,55.024303,55.0,63.32
20161012203000,31.965,73.998199,62.258392,62.259998,35.69793,46.899231,1.505419,55.186317,55.0,63.32
20161012204500,26.26,73.710175,62.258392,62.259998,35.329744,46.563538,1.533521,54.088211,55.0,63.32
20161012210000,48.165001,73.17012,62.258392,62.259998,35.34314,46.563538,1.537535,54.664268,55.0,63.32
20161012211500,42.455002,72.612061,62.258392,62.259998,35.34314,45.983704,1.537535,54.502251,55.0,63.32
20161012213000,37.509998,73.17012,62.258392,62.259998,35.025733,45.800598,1.537535,54.502251,55.0,63.32
20161012214500,40.200001,73.17012,62.258392,62.259998,34.960164,46.136292,1.537535,56.014404,55.0,63.32
20161012220000,32.855,73.080109,62.258392,62.259998,35.030748,46.349915,1.54155,55.762375,55.0,63.32
20161012221500,13.36,72.162018,62.258392,62.259998,35.030748,45.800598,1.54155,55.510353,55.0,63.32
20161012223000,47.384998,71.69397,62.258392,62.259998,34.634376,46.502502,1.549578,54.574257,55.0,63.32
20161012224500,24.58,71.783981,62.258392,62.259998,34.568314,45.556465,1.54155,54.412243,55.0,63.32
20161012230000,40.654999,71.783981,62.258392,62.259998,34.43619,46.685608,1.461261,54.37624,55.0,63.32
20161012231500,46.285,71.243927,62.258392,62.259998,34.16759,46.594055,1.461261,54.574257,55.0,63.32
20161012233000,11.705,70.775879,62.258392,62.259998,34.03448,45.678528,1.42513,55.636368,55.0,63.32
20161012234500,47.830002,70.775879,62.258392,62.259998,33.90137,46.624573,1.469289,54.826286,55.0,63.32
20161013000000,9.045,71.243927,62.258392,62.259998,33.189801,45.800598,1.473304,55.348335,55.0,63.32
20161013001500,9.045,71.063911,62.258392,62.259998,33.189801,46.136292,1.477318,55.312332,55.0,63.32
20161013003000,9.045,71.063911,62.258392,62.259998,33.221608,46.380432,1.533521,55.348335,55.0,63.32
20161013004500,9.045,70.685867,62.258392,62.259998,32.9696,46.197327,1.545564,54.9883,55.0,63.32
20161013010000,30.860001,70.325836,62.258392,62.259998,33.020464,46.197327,1.549578,55.600361,55.0,63.32
20161013011500,43.779999,69.857788,62.258392,62.259998,33.020464,46.594055,1.557607,55.47435,55.0,63.32
20161013013000,43.540001,70.325836,62.258392,62.259998,32.799192,45.800598,1.557607,54.502251,55.0,63.32
20161013014500,32.615002,69.857788,62.258392,62.259998,32.731651,45.464912,1.549578,55.852386,55.0,63.32
20161013020000,25.57,69.227722,62.258392,62.259998,32.776106,46.53302,1.557607,53.188118,55.0,63.32
20161013021500,48.965,69.677765,62.258392,62.259998,32.776106,45.709045,1.561622,57.112511,55.0,63.32
20161013023000,45.224998,69.227722,62.258392,62.259998,32.367902,45.37336,1.565636,56.788483,55.0,63.32
20161013024500,9.64,68.849686,62.258392,62.259998,32.475954,45.861633,1.573665,53.548157,55.0,63.32
20161013030000,20.254999,69.047707,62.258392,62.259998,32.3389,45.709045,1.573665,56.176422,55.0,63.32
20161013031500,44.535,68.309631,62.258392,62.259998,32.3389,49.127007,1.565636,56.122414,55.0,63.32
20161013033000,46.014999,68.489655,62.258392,62.259998,31.891664,47.479065,1.573665,56.212421,55.0,63.32
20161013034500,45.115002,68.399643,62.258392,62.259998,31.755596,47.387512,1.565636,54.448246,55.0,63.32
20161013040000,46.805,68.039612,62.258392,62.259998,31.551494,47.66217,1.569651,54.664268,55.0,63.32
20161013041500,20.690001,68.039612,62.258392,62.259998,31.551494,47.479065,1.573665,53.836185,55.0,63.32
20161013043000,9.32,67.661568,62.258392,62.259998,30.908044,46.899231,1.569651,55.402344,55.0,63.32
20161013044500,42.23,67.301529,62.258392,62.259998,30.939188,47.295959,1.569651,55.690369,55.0,63.32
20161013050000,9.83,67.661568,62.258392,62.259998,30.204448,46.166809,1.565636,55.564358,55.0,63.32
20161013051500,20.889999,67.571564,62.258392,62.259998,30.326882,46.319397,1.581694,54.160217,55.0,63.32
20161013053000,34.264999,68.129616,62.258392,62.259998,30.326882,46.746643,1.57768,56.122414,55.0,63.32
20161013054500,45.049999,67.751579,62.258392,62.259998,30.326882,46.807678,1.569651,54.826286,55.0,63.32
20161013060000,6.915,67.751579,62.258392,62.259998,30.326882,46.105774,1.493376,54.610264,55.0,63.32
20161013061500,15.965,67.571564,62.258392,62.259998,29.759847,46.136292,1.485347,54.160217,55.0,63.32
20161013063000,6.965,67.481552,62.258392,62.259998,29.850644,46.563538,1.481333,55.186317,55.0,63.32
20161013064500,6.965,67.391541,62.258392,62.259998,29.850644,46.594055,1.481333,55.150314,55.0,63.32
20161013070000,6.965,67.301529,62.258392,62.259998,29.422142,46.136292,1.409073,55.150314,55.0,63.32
20161013071500,22.305,67.391541,62.258392,62.259998,29.422142,46.197327,1.465275,55.762375,55.0,63.32
20161013073000,44.75,67.751579,62.258392,62.259998,29.151978,46.166809,1.469289,54.952297,55.0,63.32
20161013074500,44.75,68.039612,62.258392,62.259998,29.460766,46.197327,1.465275,55.348335,55.0,63.32
20161013080000,7.515,68.759674,62.258392,62.259998,29.769554,45.709045,1.481333,54.952297,55.0,63.32
20161013081500,19.965,70.775879,62.258392,62.259998,29.769554,45.770081,1.469289,55.960396,55.0,63.32
20161013083000,15.125,72.072006,62.258392,62.259998,30.994829,45.709045,1.485347,55.690369,55.0,63.32
20161013084500,17.209999,72.882088,62.258392,62.259998,31.652576,47.875793,1.54155,54.124214,55.0,63.32
20161013090000,48.549999,74.178223,62.258392,62.259998,33.060754,48.45562,1.549578,54.502251,55.0,63.32
20161013091500,39.189999,74.718277,62.258392,62.259998,33.060754,47.051819,1.549578,54.502251,55.0,63.32
20161013093000,37.654999,75.366341,62.258392,62.259998,34.572292,46.716125,1.549578,54.664268,55.0,63.32
20161013094500,37.654999,76.554459,62.258392,62.259998,34.890685,47.051819,1.549578,55.150314,55.0,63.32
20161013100000,13.68,76.932495,62.258392,62.259998,35.718262,46.624573,1.557607,55.348335,55.0,63.32
20161013101500,13.68,78.120621,62.258392,62.259998,35.718262,47.143372,1.565636,55.186317,55.0,63.32
20161013103000,26.43,78.588661,62.258392,62.259998,36.313874,47.051819,1.57768,55.312332,55.0,63.32
20161013104500,27.084999,79.416748,62.882462,62.880001,36.16424,46.502502,1.557607,55.024303,55.0,62.650002
20161013110000,57.165001,79.776779,62.882462,62.880001,35.484869,46.41095,1.549578,57.544556,55.0,62.650002
20161013111500,28.35,79.866791,62.882462,62.880001,35.484869,46.136292,1.497391,53.872189,55.0,62.650002
20161013113000,16.58,79.506752,62.882462,62.880001,36.436189,45.342842,1.441188,54.898293,55.0,62.650002
20161013114500,23.77,80.334839,62.882462,62.880001,35.965034,45.922668,1.465275,55.150314,55.0,62.650002
20161013120000,12.62,80.892891,62.882462,62.880001,36.268229,45.64801,1.417102,53.512154,55.0,62.650002
20161013121500,9.54,80.334839,62.882462,62.880001,36.268229,45.007149,1.429145,55.348335,55.0,62.650002
20161013123000,20.02,80.982895,62.882462,62.880001,35.517288,44.793526,1.465275,52.396042,55.0,62.650002
20161013124500,25.049999,81.25293,62.882462,62.880001,34.604813,44.61042,1.489362,54.412243,55.0,62.650002
20161013130000,37.830002,81.162918,62.882462,62.880001,35.195597,45.159737,1.477318,54.502251,55.0,62.650002
20161013131500,33.244999,81.25293,62.882462,62.880001,35.195597,44.701973,1.473304,55.312332,55.0,62.650002
20161013133000,12.09,81.810989,62.882462,62.880001,35.975523,44.976631,1.501405,55.348335,55.0,62.650002
20161013134500,49.485001,82.459045,62.882462,62.880001,35.948816,45.220772,1.489362,55.47435,55.0,62.650002
20161013140000,34.720001,81.342941,62.882462,62.880001,36.69974,44.427315,1.485347,54.448246,55.0,62.650002
20161013141500,22.594999,81.25293,62.882462,62.880001,,44.244209,1.481333,54.160217,55.0,62.650002
20161013143000,10.28,81.342941,62.882462,62.880001,36.19178,44.579903,1.501405,55.186317,55.0,62.650002
20161013144500,54.105,82.171021,62.882462,62.880001,36.31741,45.037666,1.513448,55.348335,55.0,62.650002
20161013150000,18.030001,81.25293,62.882462,62.880001,36.167453,44.213692,1.533521,54.448246,55.0,62.650002
20161013151500,13.805,81.342941,62.882462,62.880001,36.059979,44.335762,1.585708,55.348335,55.0,62.650002
20161013153000,34.494999,81.900993,63.386913,63.384998,35.576346,45.129219,1.589723,54.160217,55.0,62.110001
20161013154500,10.33,81.720978,63.386913,63.384998,35.9378,45.007149,1.565636,55.402344,55.0,62.110001
20161013160000,24.205,81.25293,63.386913,63.384998,35.69606,45.159737,1.553593,55.726372,55.0,62.110001
20161013161500,23.195,80.514854,63.386913,63.384998,35.802548,44.518867,1.561622,55.798382,55.0,62.110001
20161013163000,31.715,81.720978,63.386913,63.384998,35.650619,44.732491,1.573665,54.448246,55.0,62.110001
20161013164500,23.74,80.244827,63.386913,63.384998,35.642816,44.396797,1.565636,55.798382,55.0,62.110001
20161013170000,9.28,80.424843,63.386913,63.384998,35.536328,44.244209,1.561622,55.240326,55.0,62.110001
20161013171500,27.299999,80.154816,63.386913,63.384998,35.536328,45.098701,1.561622,55.150314,55.0,62.110001
20161013173000,27.299999,79.596764,63.386913,63.384998,34.92188,44.671455,1.565636,55.150314,55.0,62.110001
20161013174500,55.634998,79.038704,63.386913,63.384998,34.964856,44.518867,1.565636,55.312332,55.0,62.110001
20161013180000,51.91,78.768677,63.386913,63.384998,35.200187,45.251289,1.561622,54.286232,55.0,62.110001
20161013181500,21.280001,78.120621,63.386913,63.384998,35.200187,45.068184,1.573665,53.836185,55.0,62.110001
20161013183000,10.47,77.292526,63.386913,63.384998,34.25667,44.36628,1.57768,55.348335,55.0,62.110001
20161013184500,15.62,76.464447,63.386913,63.384998,34.112306,44.36628,1.517463,56.086411,55.0,62.110001
20161013190000,21.92,75.924393,63.386913,63.384998,33.850608,44.335762,1.497391,55.690369,55.0,62.110001
20161013191500,28.415001,75.276337,63.386913,63.384998,33.412994,44.885078,1.509434,53.926193,55.0,62.110001
20161013193000,29.68,74.898293,63.386913,63.384998,33.23905,45.434395,1.497391,55.510353,55.0,62.110001
20161013194500,26.129999,74.358238,63.386913,63.384998,33.158861,44.854561,1.513448,54.37624,55.0,62.110001
20161013200000,7.49,73.89019,63.386913,63.384998,32.966676,45.068184,1.553593,54.9883,55.0,62.110001
20161013201500,7.49,73.530151,63.386913,63.384998,32.62076,45.586983,1.521477,55.114311,55.0,62.110001
20161013203000,7.49,72.882088,63.386913,63.384998,32.50244,45.709045,1.521477,55.024303,55.0,62.110001
20161013204500,7.49,72.792084,63.386913,63.384998,32.289056,45.678528,1.557607,54.9883,55.0,62.110001
20161013210000,7.49,71.783981,63.386913,63.384998,32.06877,45.709045,1.557607,54.790279,55.0,62.110001
20161013211500,7.49,71.873993,63.386913,63.384998,32.06877,45.709045,1.557607,54.790279,55.0,62.110001
20161013213000,7.49,70.775879,63.386913,63.384998,31.902221,45.64801,1.553593,54.826286,55.0,62.110001
20161013214500,6.72,70.775879,63.386913,63.384998,31.599026,45.831116,1.54155,55.186317,55.0,62.110001
20161013220000,6.72,71.603958,63.386913,63.384998,31.053275,46.227844,1.54155,55.150314,55.0,62.110001
20161013221500,6.72,70.775879,63.386913,63.384998,,46.258362,1.54155,54.9883,55.0,62.110001
20161013223000,6.72,70.235825,63.386913,63.384998,31.364698,46.227844,1.54155,55.024303,55.0,62.110001
20161013224500,6.72,69.857788,63.386913,63.384998,,46.471985,1.537535,55.024303,55.0,62.110001
20161013230000,6.72,69.767776,63.386913,63.384998,31.296256,46.502502,1.533521,55.186317,55.0,62.110001
20161013231500,6.72,69.9478,63.386913,63.384998,,46.685608,1.521477,55.186317,55.0,62.110001
20161013233000,8.585,69.047707,63.386913,63.384998,31.21163,46.563538,1.521477,54.826286,55.0,62.110001
20161013234500,8.585,69.227722,63.386913,63.384998,31.08345,46.65509,1.513448,55.024303,55.0,62.110001
20161014000000,8.585,69.137711,63.386913,63.384998,30.95527,46.471985,1.521477,55.024303,55.0,62.110001
20161014001500,8.585,68.489655,63.386913,63.384998,30.95527,46.166809,1.433159,54.862289,55.0,62.110001
20161014003000,8.585,68.489655,63.386913,63.384998,31.026024,46.746643,1.433159,54.826286,55.0,62.110001
20161014004500,8.585,68.129616,63.386913,63.384998,30.894886,46.471985,1.437174,54.664268,55.0,62.110001
20161014010000,8.585,68.039612,63.386913,63.384998,31.067028,46.594055,1.433159,54.610264,55.0,62.110001
20161014011500,24.34,67.751579,63.386913,63.384998,31.067028,47.082336,1.453232,53.710175,55.0,62.110001
20161014013000,44.735001,67.9496,63.386913,63.384998,30.906395,47.051819,1.445203,54.502251,55.0,62.110001
20161014014500,22.23,67.661568,63.386913,63.384998,31.076072,46.380432,1.445203,55.798382,55.0,62.110001
20161014020000,44.110001,67.031502,63.386913,63.384998,30.941976,46.65509,1.457246,54.664268,55.0,62.110001
20161014021500,44.110001,67.031502,63.386913,63.384998,30.941976,46.166809,1.505419,54.826286,55.0,62.110001
20161014023000,42.57,66.941498,63.386913,63.384998,30.3074,46.441467,1.505419,54.502251,55.0,62.110001
20161014024500,3.385,66.761475,63.386913,63.384998,30.17429,46.166809,1.513448,55.150314,55.0,62.110001
20161014030000,3.385,66.563461,63.386913,63.384998,29.679726,46.349915,1.521477,54.898293,55.0,62.110001
20161014031500,3.385,66.761475,63.386913,63.384998,29.679726,46.258362,1.517463,55.150314,55.0,62.110001
20161014033000,3.385,66.941498,63.386913,63.384998,29.575295,46.197327,1.521477,55.312332,55.0,62.110001
20161014034500,4.185,67.031502,63.386913,63.384998,29.442185,46.319397,1.517463,55.510353,55.0,62.110001
20161014040000,8.19,66.293427,63.386913,63.384998,29.085168,46.41095,1.521477,55.114311,55.0,62.110001
20161014041500,8.19,66.203423,63.386913,63.384998,29.085168,45.831116,1.525492,54.574257,55.0,62.110001
20161014043000,8.19,66.293427,63.386913,63.384998,29.13168,45.617493,1.533521,54.736275,55.0,62.110001
20161014044500,8.19,65.483353,63.386913,63.384998,28.622734,46.166809,1.525492,54.664268,55.0,62.110001
20161014050000,8.19,65.573357,63.386913,63.384998,28.814273,45.770081,1.525492,54.790279,55.0,62.110001
20161014051500,0.0,66.203423,63.386913,63.384998,28.814273,45.770081,1.521477,55.186317,55.0,62.110001
20161014053000,0.0,65.843384,63.386913,63.384998,29.923948,45.861633,1.525492,54.664268,55.0,62.110001
20161014054500,0.0,66.383438,63.386913,63.384998,29.90858,46.197327,1.521477,55.348335,55.0,62.110001
20161014060000,0.0,66.203423,63.386913,63.384998,28.79644,46.166809,1.525492,55.186317,55.0,62.110001
20161014061500,0.0,65.933395,63.386913,63.384998,28.79644,46.105774,1.501405,55.024303,55.0,62.110001
20161014063000,0.0,65.933395,63.386913,63.384998,28.679191,45.800598,1.489362,54.862289,55.0,62.110001
20161014064500,0.0,65.933395,63.386913,63.384998,28.476568,46.105774,1.413087,55.024303,55.0,62.110001
20161014070000,21.370001,66.293427,62.874561,62.875,28.193008,46.166809,1.445203,55.348335,55.0,62.66
20161014071500,45.02,66.563461,62.874561,62.875,28.193008,46.868713,1.449217,54.538254,55.0,62.66
20161014073000,4.995,66.293427,62.874561,62.875,28.206404,48.058891,1.453232,54.862289,55.0,62.66
20161014074500,37.68,67.301529,62.874561,62.875,28.638442,47.723206,1.413087,54.088211,55.0,62.66
20161014080000,32.360001,68.039612,62.874561,62.875,28.935398,47.021301,1.437174,55.798382,55.0,62.66
20161014081500,13.95,68.759674,62.874561,62.875,,46.105774,1.437174,55.690369,55.0,62.66
20161014083000,10.32,69.317734,62.874561,62.875,,45.953186,1.433159,55.564358,55.0,62.66
20161014084500,14.8,70.505852,62.377163,62.375,,46.166809,1.461261,54.088211,55.0,63.195
20161014090000,37.82,70.685867,62.377163,62.375,,47.051819,1.525492,53.512154,55.0,63.195
20161014091500,10.77,72.072006,62.377163,62.375,32.746135,46.197327,1.517463,55.114311,55.0,63.195
20161014093000,32.509998,73.530151,62.377163,62.375,,46.319397,1.521477,56.176422,55.0,63.195
20161014094500,14.23,74.628265,62.377163,62.375,34.519779,46.166809,1.517463,55.690369,55.0,63.195
20161014100000,10.175,75.546356,62.377163,62.375,34.519779,52.056686,1.525492,54.9883,55.0,63.195
20161014101500,35.139999,75.186325,62.377163,62.375,34.86068,50.713913,1.533521,55.348335,55.0,63.195
20161014103000,48.189999,76.104416,62.377163,62.375,35.148507,48.058891,1.533521,54.700272,55.0,63.195
20161014104500,35.285,76.374435,62.377163,62.375,35.770996,46.53302,1.545564,54.502251,55.0,63.195
20161014110000,24.275,76.19442,62.377163,62.375,35.955616,46.105774,1.549578,54.502251,55.0,63.195
20161014111500,11.32,77.112518,62.377163,62.375,,46.166809,1.549578,54.502251,55.0,63.195
20161014113000,11.32,77.202522,62.377163,62.375,35.497024,46.349915,1.429145,54.9883,55.0,63.195
20161014114500,11.32,77.382538,62.377163,62.375,35.747468,46.197327,1.437174,54.862289,55.0,63.195
20161014120000,11.32,78.768677,62.377163,62.375,36.111625,46.136292,1.413087,55.150314,55.0,63.195
20161014121500,14.16,80.154816,62.377163,62.375,35.235462,46.136292,1.421116,55.402344,55.0,63.195
20161014123000,32.044998,79.956802,62.377163,62.375,35.05329,45.953186,1.413087,55.636368,55.0,63.195
20161014124500,46.369999,80.514854,62.377163,62.375,35.211458,45.983704,1.445203,54.862289,55.0,63.195
20161014130000,12.72,81.720978,62.377163,62.375,35.696978,45.220772,1.441188,55.114311,55.0,63.195
20161014131500,12.72,81.990997,62.377163,62.375,,45.861633,1.481333,55.348335,55.0,63.195
20161014133000,12.72,80.604858,62.377163,62.375,35.696978,45.281807,1.481333,54.826286,55.0,63.195
20161014134500,12.72,80.244827,62.377163,62.375,,45.251289,1.489362,54.538254,55.0,63.195
20161014140000,12.72,81.25293,62.377163,62.375,36.588322,44.885078,1.505419,54.826286,55.0,63.195
20161014141500,12.72,82.081009,62.377163,62.375,36.588322,47.051819,1.565636,54.952297,55.0,63.195
20161014143000,12.72,81.720978,62.377163,62.375,36.666624,46.258362,1.561622,54.790279,55.0,63.195
20161014144500,46.349998,82.819084,62.377163,62.375,36.72184,46.166809,1.585708,54.448246,55.0,63.195
20161014150000,23.004999,80.69487,62.377163,62.375,36.42587,46.166809,1.573665,55.690369,55.0,63.195
20161014151500,48.450001,80.802887,62.377163,62.375,36.15472,45.434395,1.573665,55.312332,55.0,63.195
20161014153000,48.450001,80.244827,62.377163,62.375,36.19178,45.159737,1.581694,54.826286,55.0,63.195
20161014154500,48.450001,80.892891,62.377163,62.375,,46.990784,1.569651,54.9883,55.0,63.195
20161014160000,49.105,80.514854,62.377163,62.375,36.082334,47.051819,1.54155,55.402344,55.0,63.195
20161014161500,28.995001,80.334839,62.377163,62.375,36.082334,46.960266,1.505419,55.726372,55.0,63.195
20161014163000,46.509998,79.866791,62.377163,62.375,36.335328,46.563538,1.457246,54.538254,55.0,63.195
20161014164500,19.1,78.768677,62.377163,62.375,36.16968,46.380432,1.461261,54.214222,55.0,63.195
20161014170000,12.43,79.038704,62.377163,62.375,36.30058,45.861633,1.473304,55.186317,55.0,63.195
20161014171500,12.43,78.408646,62.377163,62.375,36.30058,47.5401,1.473304,55.150314,55.0,63.195
20161014173000,12.43,78.120621,62.377163,62.375,36.388997,47.692688,1.473304,55.348335,55.0,63.195
20161014174500,28.65,78.030609,62.377163,62.375,36.398942,47.479065,1.469289,55.510353,55.0,63.195
20161014180000,49.84,77.580559,62.377163,62.375,36.166246,47.845276,1.469289,55.024303,55.0,63.195
20161014181500,49.84,77.292526,62.377163,62.375,36.285807,47.295959,1.461261,55.024303,55.0,63.195
20161014183000,49.84,76.554459,62.377163,62.375,36.27899,49.249077,1.461261,55.150314,55.0,63.195
20161014184500,49.84,76.19442,62.377163,62.375,36.038406,47.997856,1.457246,54.700272,55.0,63.195
20161014190000,49.84,75.456345,62.377163,62.375,35.96381,47.692688,1.457246,54.538254,55.0,63.195
20161014191500,49.075001,75.096313,62.377163,62.375,35.96381,46.716125,1.497391,54.502251,55.0,63.195
20161014193000,11.6,75.366341,62.377163,62.375,35.739257,46.471985,1.501405,55.06031,55.0,63.195
20161014194500,49.575001,74.358238,62.377163,62.375,35.69793,48.943901,1.481333,54.826286,55.0,63.195
20161014200000,33.540001,73.89019,62.377163,62.375,35.56975,47.692688,1.489362,54.37624,55.0,63.195
20161014201500,12.01,74.088211,62.377163,62.375,35.56975,47.326477,1.481333,54.790279,55.0,63.195
20161014203000,38.455002,74.178223,62.377163,62.375,35.45891,48.669243,1.481333,52.522053,55.0,63.195
20161014204500,21.355,73.89019,62.377163,62.375,35.34314,47.204407,1.489362,54.898293,55.0,63.195
20161014210000,18.83,73.89019,62.377163,62.375,35.212988,46.65509,1.489362,55.150314,55.0,63.195
20161014211500,46.189999,74.088211,58.00919,58.009998,35.212988,49.615288,1.473304,55.186317,55.0,67.889999
20161014213000,46.189999,73.530151,58.00919,58.009998,35.156871,48.486137,1.54155,54.952297,55.0,67.889999
20161014214500,32.465,73.530151,58.00919,58.009998,,48.974419,1.489362,55.798382,55.0,67.889999
20161014220000,23.59,73.17012,58.00919,58.009998,34.960164,48.272514,1.537535,55.600361,55.0,67.889999
20161014221500,12.385,72.522057,58.453823,58.455002,,49.950981,1.417102,55.024303,55.0,67.410004
20161014223000,12.385,72.882088,58.453823,58.455002,,49.645805,1.437174,55.312332,55.0,67.410004
20161014224500,12.385,72.792084,58.453823,58.455002,,49.554253,1.433159,55.186317,55.0,67.410004
20161014230000,12.385,72.162018,58.453823,58.455002,,49.706841,1.485347,55.186317,55.0,67.410004
20161014231500,12.385,72.162018,58.453823,58.455002,,49.645805,1.54155,55.024303,55.0,67.410004
20161014233000,12.385,72.072006,58.453823,58.455002,,49.706841,1.529506,54.9883,55.0,67.410004
20161014234500,11.615,70.685867,58.453823,58.455002,,49.554253,1.54155,54.9883,55.0,67.410004
20161015000000,11.615,70.685867,58.453823,58.455002,,49.615288,1.521477,54.898293,55.0,67.410004
20161015001500,11.615,71.333939,58.958271,58.959999,,49.188042,1.573665,54.952297,55.0,66.870003
20161015003000,21.23,70.235825,58.958271,58.959999,33.020464,49.58477,1.581694,55.024303,55.0,66.870003
20161015004500,21.23,70.235825,59.462719,59.465,33.069356,49.157524,1.54155,55.06031,55.0,66.330002
20161015010000,21.23,69.9478,59.462719,59.465,33.069356,49.371147,1.513448,55.186317,55.0,66.330002
20161015011500,27.43,69.497757,60.110367,60.110001,33.252344,48.241997,1.453232,57.634563,55.0,65.629997
20161015013000,38.014999,69.227722,62.397842,62.400002,,48.089409,1.42513,57.022503,55.0,63.169998
20161015014500,47.915001,69.137711,61.522663,61.525002,32.980208,48.821831,1.429145,57.112511,55.0,64.114998
20161015020000,8.74,69.227722,61.522663,61.525002,33.092697,48.638725,1.409073,54.412243,55.0,64.114998
20161015021500,7.82,69.137711,61.522663,61.525002,,48.547173,1.401044,55.024303,55.0,64.114998
20161015023000,12.265,68.759674,60.647491,60.645,,50.164604,1.433159,55.636368,55.0,65.055
20161015024500,36.514999,68.759674,60.647491,60.645,32.191323,51.934616,1.465275,53.710175,55.0,65.055
20161015030000,33.424999,68.849686,60.647491,60.645,31.8136,53.27739,1.465275,54.37624,55.0,65.055
20161015031500,30.780001,68.66967,60.209904,60.209999,31.679504,51.751511,1.429145,53.764175,55.0,65.525002
20161015033000,34.23,68.489655,60.209904,60.209999,31.411312,51.812546,1.437174,54.052208,55.0,65.525002
20161015034500,8.29,68.759674,60.209904,60.209999,31.927738,50.958054,1.437174,54.052208,55.0,65.525002
20161015040000,9.47,69.227722,60.209904,60.209999,32.09988,50.591843,1.441188,55.024303,55.0,65.525002
20161015041500,9.49,68.849686,60.209904,60.209999,32.23792,51.171677,1.449217,54.862289,55.0,65.525002
20161015043000,30.885,68.759674,60.209904,60.209999,31.927738,53.185837,1.457246,55.348335,55.0,65.525002
20161015044500,32.849998,68.759674,60.209904,60.209999,32.03086,52.819626,1.469289,55.348335,55.0,65.525002
20161015050000,45.865002,68.489655,60.209904,60.209999,31.859211,51.782028,1.481333,54.502251,55.0,65.525002
20161015051500,33.650002,68.849686,60.209904,60.209999,31.279358,50.561325,1.481333,54.574257,55.0,65.525002
20161015053000,32.884998,68.849686,60.209904,60.209999,31.4787,50.347702,1.525492,54.502251,55.0,65.525002
20161015054500,37.169998,68.399643,60.209904,60.209999,31.437866,50.37822,1.54155,56.014404,55.0,65.525002
20161015060000,41.715,68.039612,60.209904,60.209999,,50.652878,1.545564,55.798382,55.0,65.525002
20161015061500,28.514999,68.66967,60.209904,60.209999,,50.37822,1.545564,55.726372,55.0,65.525002
20161015063000,46.584999,68.759674,60.209904,60.209999,,50.561325,1.549578,54.574257,55.0,65.525002
20161015064500,31.58,68.759674,60.209904,60.209999,31.604092,50.073051,1.549578,54.412243,55.0,65.525002
20161015070000,24.969999,69.137711,60.209904,60.209999,31.29884,49.737358,1.549578,54.502251,55.0,65.525002
20161015071500,24.969999,69.137711,60.209904,60.209999,30.99556,49.676323,1.545564,54.574257,55.0,65.525002
20161015073000,24.969999,69.227722,60.209904,60.209999,31.159814,49.889946,1.545564,54.790279,55.0,65.525002
20161015074500,24.969999,69.587761,60.209904,60.209999,31.159814,50.103569,1.54155,54.952297,55.0,65.525002
20161015080000,24.969999,70.505852,60.209904,60.209999,31.159814,50.317184,1.54155,55.348335,55.0,65.525002
20161015081500,41.555,71.513954,60.209904,60.209999,31.159814,50.439255,1.54155,54.502251,55.0,65.525002
20161015083000,41.555,72.432045,60.209904,60.209999,32.433488,50.164604,1.54155,54.9883,55.0,65.525002
20161015084500,41.555,73.530151,60.209904,60.209999,32.96059,51.50737,1.54155,55.47435,55.0,65.525002
20161015090000,13.0,74.628265,60.209904,60.209999,34.068446,49.401665,1.501405,55.186317,55.0,65.525002
20161015091500,32.084999,75.726379,60.209904,60.209999,34.860204,50.256149,1.489362,53.872189,55.0,65.525002
20161015093000,50.715,76.554459,60.209904,60.209999,35.36405,50.439255,1.477318,54.826286,55.0,65.525002
20161015094500,57.855,77.472549,60.209904,60.209999,35.81999,50.286667,1.469289,54.502251,55.0,65.525002
20161015100000,17.395,78.120621,60.209904,60.209999,36.764,49.950981,1.477318,54.790279,55.0,65.525002
20161015101500,53.595001,78.408646,59.712502,59.715,,50.62236,1.485347,54.826286,55.0,66.059998
20161015103000,53.595001,78.588661,59.712502,59.715,37.615479,50.164604,1.481333,54.700272,55.0,66.059998
20161015104500,53.595001,79.128716,59.712502,59.715,37.662144,50.073051,1.489362,54.862289,55.0,66.059998
20161015110000,53.595001,80.424843,59.712502,59.715,38.317256,50.134087,1.501405,55.186317,55.0,66.059998
20161015111500,54.505001,80.244827,59.712502,59.715,38.317256,50.134087,1.497391,54.502251,55.0,66.059998
20161015113000,49.669998,80.69487,59.712502,59.715,38.365145,49.615288,1.453232,54.538254,55.0,66.059998
20161015114500,49.669998,81.072906,59.712502,59.715,38.601122,49.615288,1.429145,54.574257,55.0,66.059998
20161015120000,39.139999,80.064812,59.712502,59.715,38.601122,49.401665,1.445203,54.37624,55.0,66.059998
20161015121500,33.115002,81.25293,59.712502,59.715,38.601122,49.493217,1.449217,54.610264,55.0,66.059998
20161015123000,19.549999,79.776779,59.712502,59.715,39.128462,49.706841,1.453232,54.448246,55.0,66.059998
20161015124500,17.235001,81.720978,59.712502,59.715,38.946375,49.889946,1.449217,55.186317,55.0,66.059998
20161015130000,55.974998,81.720978,59.712502,59.715,38.996984,50.561325,1.457246,55.636368,55.0,66.059998
20161015131500,27.315001,80.244827,59.712502,59.715,38.996984,49.737358,1.453232,54.052208,55.0,66.059998
20161015133000,18.145,80.154816,59.712502,59.715,37.604565,49.432182,1.445203,54.700272,55.0,66.059998
20161015134500,18.145,80.69487,59.712502,59.715,38.516955,49.645805,1.453232,54.538254,55.0,66.059998
20161015140000,18.145,81.162918,59.712502,59.715,38.22821,49.798393,1.437174,55.024303,55.0,66.059998
20161015141500,18.145,80.244827,59.712502,59.715,38.22821,49.920464,1.505419,54.538254,55.0,66.059998
20161015143000,53.654999,79.128716,59.712502,59.715,37.690432,50.713913,1.513448,55.798382,55.0,66.059998
20161015144500,28.940001,78.678665,59.712502,59.715,38.493206,50.317184,1.505419,54.9883,55.0,66.059998
20161015150000,16.389999,79.128716,59.712502,59.715,38.493206,50.286667,1.489362,55.024303,55.0,66.059998
20161015151500,16.389999,80.154816,59.712502,59.715,38.493206,50.561325,1.505419,55.348335,55.0,66.059998
20161015153000,16.389999,79.506752,59.712502,59.715,38.609554,50.469772,1.505419,55.186317,55.0,66.059998
20161015154500,16.389999,79.776779,59.712502,59.715,38.516955,50.37822,1.493376,54.9883,55.0,66.059998
20161015160000,16.389999,80.69487,59.712502,59.715,37.96964,50.317184,1.473304,55.150314,55.0,66.059998
20161015161500,16.389999,80.334839,59.712502,59.715,37.96964,49.798393,1.505419,54.862289,55.0,66.059998
20161015163000,18.205,80.334839,59.712502,59.715,39.007592,49.889946,1.481333,55.150314,55.0,66.059998
20161015164500,22.610001,80.064812,59.712502,59.715,39.324778,49.767876,1.469289,55.348335,55.0,66.059998
20161015170000,35.189999,80.154816,59.712502,59.715,39.182624,50.317184,1.469289,55.312332,55.0,66.059998
20161015171500,35.189999,79.866791,59.215103,59.215,39.182624,49.981499,1.397029,55.186317,55.0,66.595001
20161015173000,39.535,79.506752,58.583126,58.584999,38.206875,50.805466,1.429145,55.47435,55.0,67.275002
20161015174500,39.535,78.858688,58.583126,58.584999,38.324294,50.958054,1.453232,55.150314,55.0,67.275002
20161015180000,39.535,78.768677,58.583126,58.584999,37.96522,50.927536,1.465275,55.348335,55.0,67.275002
20161015181500,39.535,78.030609,58.583126,58.584999,37.96522,50.988571,1.461261,55.312332,55.0,67.275002
20161015183000,39.535,77.67057,58.583126,58.584999,37.65225,51.232712,1.473304,55.150314,55.0,67.275002
20161015184500,39.535,77.202522,58.583126,58.584999,37.2825,50.927536,1.477318,54.700272,55.0,67.275002
20161015190000,39.535,76.64447,58.583126,58.584999,37.081934,50.561325,1.497391,54.664268,55.0,67.275002
20161015191500,27.66,76.104416,58.583126,58.584999,37.081934,50.347702,1.517463,54.502251,55.0,67.275002
20161015193000,29.495001,76.104416,59.087574,59.09,36.944319,50.347702,1.573665,55.690369,55.0,66.730003
