PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161015194500,33.68,75.096313,59.532207,59.529999,,50.988571,1.585708,55.114311,55.0,66.254997
20161015200000,65.235001,74.088211,59.532207,59.529999,36.337113,50.866501,1.585708,55.438347,55.0,66.254997
20161015201500,26.975,73.530151,60.036655,60.035,,50.683395,1.557607,55.690369,55.0,65.709999
20161015203000,18.145,73.800186,60.036655,60.035,36.03113,50.805466,1.553593,55.150314,55.0,65.709999
20161015204500,18.98,73.440147,60.036655,60.035,35.698355,50.958054,1.553593,54.862289,55.0,65.709999
20161015210000,18.98,73.620163,60.036655,60.035,35.565245,50.927536,1.557607,55.150314,55.0,65.709999
20161015211500,49.115002,73.17012,60.036655,60.035,35.565245,51.202194,1.549578,54.502251,55.0,65.709999
20161015213000,17.855,73.710175,60.036655,60.035,35.434192,50.042534,1.549578,54.448246,55.0,65.709999
20161015214500,11.655,73.17012,60.036655,60.035,35.163127,50.225639,1.549578,54.826286,55.0,65.709999
20161015220000,11.655,73.530151,60.036655,60.035,35.22533,50.195122,1.549578,54.9883,55.0,65.709999
20161015221500,11.655,72.522057,60.036655,60.035,35.089262,49.950981,1.521477,54.538254,55.0,65.709999
20161015223000,11.655,72.792084,60.036655,60.035,34.622799,50.012016,1.437174,54.952297,55.0,65.709999
20161015224500,11.655,72.972099,60.036655,60.035,,50.37822,1.437174,55.150314,55.0,65.709999
20161015230000,11.655,72.882088,60.036655,60.035,34.285094,50.347702,1.429145,54.952297,55.0,65.709999
20161015231500,11.655,72.882088,60.036655,60.035,34.285094,50.286667,1.437174,55.024303,55.0,65.709999
20161015233000,11.655,72.792084,60.036655,60.035,34.20482,50.286667,1.445203,55.114311,55.0,65.709999
20161015234500,11.655,72.792084,60.036655,60.035,34.20482,50.439255,1.445203,55.024303,55.0,65.709999
20161016000000,11.655,72.882088,60.036655,60.035,34.5846,50.439255,1.441188,55.024303,55.0,65.709999
20161016001500,11.655,72.432045,60.036655,60.035,34.5846,50.62236,1.445203,55.06031,55.0,65.709999
20161016003000,11.655,72.432045,60.036655,60.035,34.326183,50.62236,1.505419,54.9883,55.0,65.709999
20161016004500,11.655,72.522057,60.036655,60.035,34.189129,50.652878,1.505419,54.862289,55.0,65.709999
20161016010000,11.655,72.432045,60.036655,60.035,34.052075,50.561325,1.501405,55.024303,55.0,65.709999
20161016011500,11.655,72.432045,60.036655,60.035,34.052075,50.713913,1.505419,55.06031,55.0,65.709999
20161016013000,11.655,72.252029,60.036655,60.035,34.10146,50.927536,1.501405,55.024303,55.0,65.709999
20161016014500,11.655,72.162018,60.036655,60.035,34.10146,50.744431,1.509434,54.9883,55.0,65.709999
20161016020000,11.655,71.423943,60.036655,60.035,33.96342,50.835983,1.509434,54.862289,55.0,65.709999
20161016021500,11.655,72.162018,60.036655,60.035,33.96342,50.744431,1.501405,54.862289,55.0,65.709999
20161016023000,21.525,70.865891,57.379505,57.380001,34.07936,50.37822,1.569651,54.052208,55.0,68.565002
20161016024500,35.48,70.955902,58.847988,58.849998,33.61832,52.819626,1.573665,55.798382,55.0,66.989998
20161016030000,37.990002,70.325836,59.292625,59.294998,,52.697556,1.589723,54.790279,55.0,66.510002
20161016031500,37.990002,70.235825,59.737259,59.735001,33.523256,51.354782,1.497391,55.06031,55.0,66.029999
20161016033000,37.990002,69.857788,59.737259,59.735001,33.453743,51.171677,1.501405,54.826286,55.0,66.029999
20161016034500,35.904999,69.497757,59.737259,59.735001,33.314717,50.866501,1.501405,54.448246,55.0,66.029999
20161016040000,35.904999,69.587761,59.737259,59.735001,33.175691,50.408737,1.493376,54.664268,55.0,66.029999
20161016041500,19.025,69.227722,59.737259,59.735001,,50.469772,1.501405,54.574257,55.0,66.029999
20161016043000,47.285,69.047707,59.737259,59.735001,33.074218,50.958054,1.505419,56.014404,55.0,66.029999
20161016044500,26.469999,69.137711,59.737259,59.735001,,50.835983,1.513448,55.690369,55.0,66.029999
20161016050000,46.165001,68.759674,59.737259,59.735001,32.828126,51.232712,1.521477,54.9883,55.0,66.029999
20161016051500,46.165001,69.137711,59.737259,59.735001,32.550074,50.866501,1.521477,55.150314,55.0,66.029999
20161016053000,46.165001,68.579659,59.737259,59.735001,32.411048,50.866501,1.529506,55.150314,55.0,66.029999
20161016054500,46.165001,68.759674,59.737259,59.735001,32.584176,51.141159,1.525492,55.312332,55.0,66.029999
20161016060000,46.165001,68.957703,59.737259,59.735001,32.757304,51.62944,1.573665,55.348335,55.0,66.029999
20161016061500,10.895,69.677765,59.737259,59.735001,,50.591843,1.573665,55.402344,55.0,66.029999
20161016063000,35.115002,70.685867,59.737259,59.735001,,51.202194,1.565636,54.412243,55.0,66.029999
20161016064500,45.91,70.775879,59.737259,59.735001,33.92449,50.958054,1.569651,55.798382,55.0,66.029999
20161016070000,16.4,70.595863,59.737259,59.735001,34.068446,50.805466,1.565636,54.448246,55.0,66.029999
20161016071500,11.735,70.685867,59.737259,59.735001,,52.575485,1.569651,55.150314,55.0,66.029999
20161016073000,11.735,70.685867,59.737259,59.735001,34.356358,54.589645,1.557607,55.276329,55.0,66.029999
20161016074500,16.025,70.775879,59.737259,59.735001,,54.803268,1.525492,55.564358,55.0,66.029999
20161016080000,43.125,70.955902,59.737259,59.735001,34.356358,54.223434,1.557607,55.564358,55.0,66.029999
20161016081500,49.275002,71.333939,59.737259,59.735001,34.428336,55.199989,1.573665,55.150314,55.0,66.029999
20161016083000,49.275002,71.513954,59.737259,59.735001,34.754294,55.993446,1.57768,55.150314,55.0,66.029999
20161016084500,49.275002,71.513954,59.737259,59.735001,35.044178,56.970009,1.573665,55.024303,55.0,66.029999
20161016090000,49.275002,71.69397,59.737259,59.735001,36.493598,56.237587,1.57768,55.024303,55.0,66.029999
20161016091500,49.275002,71.873993,59.737259,59.735001,,57.4888,1.573665,55.114311,55.0,66.029999
20161016093000,50.439999,72.522057,59.737259,59.735001,,57.275177,1.533521,54.952297,55.0,66.029999
20161016094500,50.439999,72.972099,59.737259,59.735001,,54.376022,1.485347,55.150314,55.0,66.029999
20161016100000,51.75,73.530151,59.737259,59.735001,,55.962929,1.485347,55.024303,55.0,66.029999
20161016101500,17.969999,73.620163,59.737259,59.735001,36.96375,56.237587,1.489362,54.412243,55.0,66.029999
20161016103000,17.205,74.898293,59.737259,59.735001,38.534686,56.512245,1.497391,54.502251,55.0,66.029999
20161016104500,16.434999,76.554459,59.737259,59.735001,38.585448,57.916046,1.505419,55.186317,55.0,66.029999
20161016110000,23.885,76.932495,59.737259,59.735001,,58.526398,1.513448,55.150314,55.0,66.029999
20161016111500,23.885,78.678665,59.737259,59.735001,38.585448,58.801056,1.521477,55.348335,55.0,66.029999
20161016113000,33.445,78.858688,59.737259,59.735001,,58.709503,1.525492,55.312332,55.0,66.029999
20161016114500,43.700001,80.154816,59.737259,59.735001,,58.129669,1.533521,54.37624,55.0,66.029999
20161016120000,18.18,79.686768,59.737259,59.735001,,58.190704,1.573665,54.862289,55.0,66.029999
20161016121500,18.18,80.892891,60.241707,60.240002,,57.824493,1.565636,54.574257,55.0,65.489998
20161016123000,17.305,80.514854,60.241707,60.240002,,58.556915,1.565636,55.150314,55.0,65.489998
20161016124500,25.959999,81.990997,60.241707,60.240002,,58.709503,1.581694,55.47435,55.0,65.489998
20161016130000,48.145,80.802887,60.241707,60.240002,,58.526398,1.57768,55.186317,55.0,65.489998
20161016131500,52.205002,81.522957,60.761108,60.759998,,57.397247,1.565636,54.502251,55.0,64.93
20161016133000,33.77,80.982895,60.761108,60.759998,,56.817421,1.565636,54.538254,55.0,64.93
20161016134500,22.295,82.171021,60.761108,60.759998,,57.122597,1.569651,54.538254,55.0,64.93
20161016140000,15.755,81.720978,60.761108,60.759998,38.444246,57.397247,1.569651,55.47435,55.0,64.93
20161016141500,28.105,82.459045,60.761108,60.759998,38.194703,54.864296,1.581694,55.402344,55.0,64.93
20161016143000,34.474998,82.639069,60.761108,60.759998,38.815067,56.695351,1.573665,55.438347,55.0,64.93
20161016144500,28.924999,81.900993,60.761108,60.759998,38.73158,56.664833,1.573665,54.214222,55.0,64.93
20161016150000,16.370001,81.990997,60.761108,60.759998,38.340954,57.214142,1.569651,54.538254,55.0,64.93
20161016151500,16.370001,82.081009,60.761108,60.759998,38.202336,57.36673,1.457246,54.9883,55.0,64.93
20161016153000,16.370001,82.261032,60.761108,60.759998,38.085988,57.702423,1.481333,55.150314,55.0,64.93
20161016154500,16.370001,81.720978,60.761108,60.759998,38.085988,57.458282,1.485347,54.862289,55.0,64.93
20161016160000,16.370001,82.459045,60.761108,60.759998,38.634289,55.474648,1.493376,54.9883,55.0,64.93
20161016161500,15.605,82.261032,60.761108,60.759998,38.634289,53.155319,1.497391,54.610264,55.0,64.93
20161016163000,14.285,82.459045,60.761108,60.759998,38.234789,54.314987,1.525492,55.150314,55.0,64.93
20161016164500,14.285,82.549057,60.761108,60.759998,37.861996,55.779823,1.525492,55.186317,55.0,64.93
20161016170000,37.845001,81.810989,60.761108,60.759998,37.571942,56.268105,1.533521,55.510353,55.0,64.93
20161016171500,13.685,81.25293,60.761108,60.759998,37.571942,54.498093,1.529506,54.250225,55.0,64.93
20161016173000,39.970001,81.25293,60.761108,60.759998,38.004065,54.681198,1.581694,54.502251,55.0,64.93
20161016174500,14.395,81.072906,60.761108,60.759998,38.119427,56.054482,1.581694,55.024303,55.0,64.93
20161016180000,14.395,80.154816,60.761108,60.759998,38.22362,57.427765,1.581694,55.186317,55.0,64.93
20161016181500,14.395,79.776779,60.761108,60.759998,38.22362,57.885529,1.57768,55.186317,55.0,64.93
20161016183000,52.514999,78.300629,60.761108,60.759998,37.481009,58.526398,1.565636,54.502251,55.0,64.93
20161016184500,40.66,76.932495,60.761108,60.759998,37.40575,56.268105,1.553593,54.37624,55.0,64.93
20161016190000,34.990002,76.554459,60.761108,60.759998,36.999688,58.282257,1.517463,55.186317,55.0,64.93
20161016191500,34.990002,75.726379,60.761108,60.759998,36.999688,59.228302,1.529506,54.952297,55.0,64.93
20161016193000,34.990002,75.546356,60.761108,60.759998,36.660096,58.343292,1.533521,55.024303,55.0,64.93
20161016194500,34.990002,74.538254,60.761108,60.759998,36.629615,57.977081,1.529506,54.700272,55.0,64.93
20161016200000,25.895,73.620163,60.761108,60.759998,36.709736,56.939491,1.445203,54.37624,55.0,64.93
20161016201500,50.314999,73.530151,60.761108,60.759998,,57.36673,1.445203,54.502251,55.0,64.93
20161016203000,13.0,73.530151,60.761108,60.759998,36.550174,58.190704,1.441188,55.348335,55.0,64.93
20161016204500,13.0,73.620163,60.761108,60.759998,36.630125,58.221222,1.573665,54.826286,55.0,64.93
20161016210000,13.0,73.620163,60.761108,60.759998,,58.282257,1.525492,54.862289,55.0,64.93
20161016211500,13.0,73.620163,60.761108,60.759998,35.823492,58.038116,1.517463,55.186317,55.0,64.93
20161016213000,13.0,73.530151,60.761108,60.759998,35.769432,56.878456,1.517463,55.114311,55.0,64.93
20161016214500,13.0,73.530151,60.761108,60.759998,,56.298622,1.517463,54.9883,55.0,64.93
20161016220000,13.0,72.792084,60.761108,60.759998,35.635336,57.519318,1.57768,54.664268,55.0,64.93
20161016221500,18.235001,72.522057,60.761108,60.759998,35.635336,58.190704,1.573665,55.510353,55.0,64.93
20161016223000,20.690001,72.432045,60.761108,60.759998,35.628196,58.678986,1.573665,55.150314,55.0,64.93
20161016224500,38.575001,72.882088,60.761108,60.759998,35.628196,55.932411,1.569651,55.348335,55.0,64.93
20161016230000,38.110001,73.260132,60.761108,60.759998,35.559669,53.6436,1.573665,54.610264,55.0,64.93
20161016231500,27.825001,73.620163,60.761108,60.759998,35.559669,52.51445,1.573665,54.538254,55.0,64.93
20161016233000,19.165001,73.620163,60.761108,60.759998,35.75794,51.995651,1.565636,54.538254,55.0,64.93
20161016234500,18.395,73.620163,60.761108,60.759998,35.82696,51.324265,1.569651,54.898293,55.0,64.93
20161017000000,51.119999,73.17012,60.761108,60.759998,35.82696,50.988571,1.513448,56.536453,55.0,64.93
20161017001500,12.9,72.612061,60.761108,60.759998,35.82696,50.439255,1.57768,54.898293,55.0,64.93
20161017003000,10.445,71.964005,60.761108,60.759998,35.422615,50.286667,1.585708,54.412243,55.0,64.93
20161017004500,48.255001,72.162018,60.761108,60.759998,35.20578,50.713913,1.585708,54.826286,55.0,64.93
20161017010000,48.255001,72.162018,60.761108,60.759998,35.13676,50.195122,1.593737,54.9883,55.0,64.93
20161017011500,48.255001,72.072006,60.761108,60.759998,34.805872,49.432182,1.593737,54.9883,55.0,64.93
20161017013000,30.565001,70.955902,61.205742,61.205002,34.72264,48.882866,1.573665,54.052208,55.0,64.455002
20161017014500,49.084999,71.964005,61.205742,61.205002,34.72264,48.45562,1.493376,54.502251,55.0,64.455002
20161017020000,10.15,71.063911,61.205742,61.205002,34.5846,48.303032,1.481333,55.348335,55.0,64.455002
20161017021500,29.5,71.153915,61.205742,61.205002,34.287899,48.425102,1.493376,54.412243,55.0,64.455002
20161017023000,48.005001,70.685867,61.205742,61.205002,34.148873,48.974419,1.521477,54.700272,55.0,64.455002
20161017024500,48.005001,71.063911,61.205742,61.205002,34.474338,48.272514,1.517463,55.024303,55.0,64.455002
20161017030000,48.005001,71.333939,61.205742,61.205002,34.474338,47.387512,1.54155,55.150314,55.0,64.455002
20161017031500,46.325001,70.685867,61.205742,61.205002,34.148873,48.516655,1.521477,54.502251,55.0,64.455002
20161017033000,8.775,69.587761,61.205742,61.205002,34.148873,48.852348,1.565636,54.826286,55.0,64.455002
20161017034500,17.615,70.235825,61.205742,61.205002,33.572386,47.509583,1.573665,53.800179,55.0,64.455002
20161017040000,21.975,69.407745,61.205742,61.205002,33.48028,47.387512,1.569651,53.836185,55.0,64.455002
20161017041500,8.785,70.055801,61.205742,61.205002,33.453743,48.45562,1.553593,53.548157,55.0,64.455002
20161017043000,23.6,69.767776,61.205742,61.205002,33.453743,47.967339,1.549578,54.412243,55.0,64.455002
20161017044500,9.615,69.227722,61.205742,61.205002,33.314717,47.936821,1.533521,54.502251,55.0,64.455002
20161017050000,43.185001,69.497757,61.205742,61.205002,33.354242,48.486137,1.525492,54.412243,55.0,64.455002
20161017051500,28.504999,70.865891,61.205742,61.205002,33.354242,48.119926,1.525492,55.114311,55.0,64.455002
20161017053000,49.299999,71.69397,61.205742,61.205002,33.673791,48.547173,1.513448,54.502251,55.0,64.455002
20161017054500,49.299999,72.072006,61.205742,61.205002,34.350272,48.547173,1.513448,54.574257,55.0,64.455002
20161017060000,48.529999,72.162018,59.623825,59.625,34.492256,47.784241,1.413087,55.276329,55.0,66.154999
20161017061500,48.529999,72.162018,59.623825,59.625,34.8192,47.784241,1.461261,55.024303,55.0,66.154999
20161017063000,50.09,72.342041,59.623825,59.625,34.890685,48.45562,1.421116,54.502251,55.0,66.154999
20161017064500,37.990002,72.432045,59.623825,59.625,34.890685,47.936821,1.441188,54.574257,55.0,66.154999
20161017070000,37.990002,72.522057,59.623825,59.625,34.890685,47.814758,1.453232,54.862289,55.0,66.154999
20161017071500,37.990002,72.702072,59.623825,59.625,34.890685,47.723206,1.421116,54.9883,55.0,66.154999
20161017073000,37.990002,72.702072,59.623825,59.625,34.890685,47.967339,1.481333,55.186317,55.0,66.154999
20161017074500,52.740002,72.972099,59.623825,59.625,35.076138,48.180962,1.497391,54.538254,55.0,66.154999
20161017080000,18.365,72.612061,59.623825,59.625,35.220094,47.784241,1.509434,53.710175,55.0,66.154999
20161017081500,15.775,72.702072,59.623825,59.625,35.36405,47.723206,1.521477,54.862289,55.0,66.154999
20161017083000,15.775,73.260132,59.623825,59.625,35.36405,47.875793,1.525492,55.276329,55.0,66.154999
20161017084500,15.775,73.350136,59.623825,59.625,35.508006,48.241997,1.513448,55.150314,55.0,66.154999
20161017090000,15.775,73.620163,59.623825,59.625,35.91383,48.089409,1.525492,55.312332,55.0,66.154999
20161017091500,52.735001,74.088211,59.623825,59.625,36.203714,48.119926,1.521477,54.952297,55.0,66.154999
20161017093000,52.735001,75.006302,59.623825,59.625,37.145837,47.906303,1.521477,55.348335,55.0,66.154999
20161017094500,52.735001,75.096313,59.623825,59.625,,48.608208,1.501405,55.186317,55.0,66.154999
20161017100000,54.044998,75.834381,59.623825,59.625,37.36325,48.211479,1.501405,55.150314,55.0,66.154999
20161017101500,56.799999,77.67057,59.623825,59.625,38.015489,48.089409,1.473304,54.538254,55.0,66.154999
20161017103000,18.485001,76.75248,59.623825,59.625,38.24317,47.570618,1.501405,55.024303,55.0,66.154999
20161017104500,18.485001,77.67057,59.623825,59.625,38.39345,47.845276,1.509434,55.348335,55.0,66.154999
20161017110000,18.485001,77.382538,59.623825,59.625,38.394674,47.875793,1.501405,55.024303,55.0,66.154999
20161017111500,24.375,79.506752,59.623825,59.625,,48.150444,1.501405,55.47435,55.0,66.154999
20161017113000,57.189999,80.892891,59.623825,59.625,38.86384,48.211479,1.445203,54.700272,55.0,66.154999
20161017114500,34.400002,80.514854,59.623825,59.625,39.035234,47.479065,1.453232,54.502251,55.0,66.154999
20161017120000,19.035,80.514854,59.126423,59.125,38.598096,46.899231,1.461261,54.9883,55.0,66.690002
20161017121500,19.035,82.081009,59.126423,59.125,38.598096,47.051819,1.469289,55.186317,55.0,66.690002
20161017123000,19.035,81.630966,59.126423,59.125,38.346734,47.265442,1.489362,55.312332,55.0,66.690002
20161017124500,19.035,82.72908,59.126423,59.125,37.905482,47.143372,1.517463,54.700272,55.0,66.690002
20161017130000,19.035,83.935196,59.126423,59.125,38.451233,46.807678,1.533521,54.862289,55.0,66.690002
20161017131500,51.485001,83.845184,59.126423,59.125,38.06348,46.685608,1.569651,55.852386,55.0,66.690002
20161017133000,54.735001,82.819084,59.126423,59.125,,46.502502,1.573665,54.502251,55.0,66.690002
20161017134500,46.150002,83.935196,59.571056,59.57,37.578283,46.258362,1.573665,54.826286,55.0,66.209999
20161017140000,16.110001,82.9991,59.571056,59.57,,45.892151,1.533521,55.024303,55.0,66.209999
20161017141500,54.474998,83.557159,59.571056,59.57,37.861996,46.502502,1.573665,54.862289,55.0,66.209999
20161017143000,54.474998,83.467148,59.571056,59.57,38.07776,46.258362,1.57768,55.024303,55.0,66.209999
20161017144500,51.619999,83.845184,59.571056,59.57,37.242193,46.624573,1.57768,54.412243,55.0,66.209999
20161017150000,31.014999,81.990997,59.571056,59.57,37.403404,46.197327,1.533521,54.862289,55.0,66.209999
20161017151500,57.18,82.459045,59.571056,59.57,37.080404,46.777161,1.553593,54.862289,55.0,66.209999
20161017153000,38.275002,82.639069,59.571056,59.57,36.811141,46.502502,1.565636,54.412243,55.0,66.209999
20161017154500,17.985001,82.081009,59.571056,59.57,37.51047,46.227844,1.565636,55.312332,55.0,66.209999
20161017160000,17.985001,82.459045,59.571056,59.57,37.51047,46.929749,1.565636,55.348335,55.0,66.209999
20161017161500,17.985001,81.900993,59.571056,59.57,,46.685608,1.561622,55.186317,55.0,66.209999
20161017163000,21.66,81.990997,59.571056,59.57,37.51047,46.838196,1.525492,55.402344,55.0,66.209999
20161017164500,55.470001,82.171021,59.571056,59.57,,46.990784,1.525492,55.348335,55.0,66.209999
20161017170000,55.470001,80.982895,59.571056,59.57,37.936592,46.65509,1.501405,54.610264,55.0,66.209999
20161017171500,55.470001,80.604858,59.571056,59.57,37.936592,46.166809,1.513448,54.826286,55.0,66.209999
20161017173000,55.470001,80.334839,59.571056,59.57,37.660512,46.65509,1.477318,55.150314,55.0,66.209999
20161017174500,55.470001,79.416748,59.571056,59.57,38.609554,46.716125,1.489362,55.114311,55.0,66.209999
20161017180000,55.470001,78.768677,59.571056,59.57,38.516955,47.326477,1.453232,54.700272,55.0,66.209999
20161017181500,29.82,77.940598,59.571056,59.57,38.68483,47.143372,1.465275,54.448246,55.0,66.209999
20161017183000,27.684999,77.292526,58.063908,58.064999,38.698804,49.004936,1.433159,55.024303,55.0,67.830002
20161017184500,25.6,76.104416,58.063908,58.064999,38.7615,51.293747,1.445203,54.502251,55.0,67.830002
20161017190000,17.715,75.834381,58.063908,58.064999,38.324294,52.941696,1.469289,55.348335,55.0,67.830002
20161017191500,17.715,75.006302,58.063908,58.064999,,54.009811,1.469289,54.826286,55.0,67.830002
20161017193000,17.715,74.628265,58.063908,58.064999,37.795968,54.650681,1.473304,54.826286,55.0,67.830002
20161017194500,17.715,74.358238,57.069107,57.07,37.331817,53.429977,1.42513,54.862289,55.0,68.900002
20161017200000,17.715,73.998199,56.631519,56.630001,,53.552048,1.421116,54.952297,55.0,69.370003
20161017201500,17.715,74.358238,56.119164,56.119999,,53.460495,1.465275,55.150314,55.0,69.919998
20161017203000,17.715,74.088211,56.119164,56.119999,36.709736,55.230507,1.537535,54.9883,55.0,69.919998
20161017204500,17.715,73.89019,56.119164,56.119999,36.599389,55.230507,1.585708,54.664268,55.0,69.919998
20161017210000,17.715,73.710175,56.683422,56.685001,36.43046,53.613083,1.573665,54.538254,55.0,69.315002
20161017211500,16.395,73.530151,56.683422,56.685001,36.43046,54.52861,1.593737,55.150314,55.0,69.315002
20161017213000,16.395,73.620163,56.683422,56.685001,35.964575,54.620163,1.57768,55.024303,55.0,69.315002
20161017214500,16.395,73.620163,56.683422,56.685001,36.037624,54.681198,1.57768,55.06031,55.0,69.315002
20161017220000,16.395,73.530151,56.683422,56.685001,35.635914,54.803268,1.581694,55.024303,55.0,69.315002
20161017221500,16.395,73.800186,56.683422,56.685001,,55.047401,1.593737,55.150314,55.0,69.315002
20161017223000,16.395,73.530151,57.18787,57.189999,,54.52861,1.57768,54.9883,55.0,68.775002
20161017224500,16.395,73.620163,57.18787,57.189999,35.5655,54.620163,1.597752,54.9883,55.0,68.775002
20161017230000,16.395,73.530151,57.692318,57.689999,35.628196,54.314987,1.569651,54.700272,55.0,68.230003
20161017231500,16.395,73.440147,57.692318,57.689999,,53.582565,1.525492,54.826286,55.0,68.230003
20161017233000,15.625,73.17012,58.346294,58.345001,35.361398,54.28447,1.54155,54.952297,55.0,67.529999
20161017234500,15.625,72.792084,58.346294,58.345001,,55.993446,1.54155,54.862289,55.0,67.529999
20161018000000,15.625,72.702072,58.346294,58.345001,35.422615,55.108437,1.549578,54.700272,55.0,67.529999
20161018001500,15.625,72.792084,58.346294,58.345001,,53.246872,1.54155,54.700272,55.0,67.529999
20161018003000,15.625,72.612061,58.346294,58.345001,35.34382,54.955849,1.553593,54.610264,55.0,67.529999
20161018004500,24.555,72.522057,58.850742,58.849998,35.34382,54.376022,1.533521,54.502251,55.0,66.985001
20161018010000,19.094999,72.342041,60.308228,60.310001,35.20578,51.965134,1.593737,54.502251,55.0,65.419998
20161018011500,24.549999,72.162018,60.752861,60.755001,,53.52153,1.569651,55.690369,55.0,64.940002
20161018013000,28.605,72.162018,60.752861,60.755001,35.330594,54.498093,1.573665,54.214222,55.0,64.940002
20161018014500,19.155001,72.072006,60.752861,60.755001,34.99872,53.6436,1.57768,56.248428,55.0,64.940002
20161018020000,49.650002,72.162018,60.752861,60.755001,34.86068,53.552048,1.57768,55.024303,55.0,64.940002
20161018021500,43.575001,71.69397,60.752861,60.755001,,53.307907,1.573665,55.762375,55.0,64.940002
20161018023000,11.335,71.783981,60.752861,60.755001,34.5846,54.772751,1.573665,55.186317,55.0,64.940002
20161018024500,11.335,71.423943,60.752861,60.755001,,55.138954,1.581694,55.024303,55.0,64.940002
20161018030000,17.025,70.685867,60.752861,60.755001,34.287899,53.094284,1.581694,55.348335,55.0,64.940002
20161018031500,38.095001,71.063911,60.752861,60.755001,34.334326,54.833786,1.573665,55.636368,55.0,64.940002
20161018033000,45.240002,70.685867,60.752861,60.755001,34.26432,54.40654,1.537535,54.538254,55.0,64.940002
20161018034500,42.599998,70.235825,60.752861,60.755001,34.07936,52.270309,1.505419,54.448246,55.0,64.940002
20161018040000,37.860001,70.685867,60.752861,60.755001,34.124308,51.995651,1.505419,54.448246,55.0,64.940002
20161018041500,10.5,70.595863,60.752861,60.755001,34.124308,53.52153,1.513448,55.150314,55.0,64.940002
20161018043000,14.645,70.595863,60.752861,60.755001,34.26432,54.742233,1.513448,55.150314,55.0,64.940002
20161018044500,14.645,69.587761,60.752861,60.755001,34.26432,55.016884,1.525492,54.826286,55.0,64.940002
20161018050000,14.645,69.677765,60.752861,60.755001,34.44928,55.810341,1.553593,55.024303,55.0,64.940002
20161018051500,14.645,70.325836,60.752861,60.755001,34.124308,56.237587,1.553593,55.348335,55.0,64.940002
20161018053000,14.645,69.137711,60.752861,60.755001,33.984296,54.253952,1.553593,54.826286,55.0,64.940002
20161018054500,12.56,69.497757,60.752861,60.755001,33.844284,51.843063,1.557607,54.862289,55.0,64.940002
20161018060000,12.56,69.587761,60.752861,60.755001,33.523256,51.141159,1.557607,54.862289,55.0,64.940002
20161018061500,12.56,69.497757,60.752861,60.755001,33.314717,50.286667,1.557607,54.502251,55.0,64.940002
20161018063000,8.515,69.677765,60.752861,60.755001,33.175691,49.950981,1.549578,53.764175,55.0,64.940002
20161018064500,9.1,69.677765,60.752861,60.755001,33.21423,48.943901,1.533521,54.250225,55.0,64.940002
20161018070000,17.84,69.767776,60.752861,60.755001,33.074218,51.446335,1.497391,55.276329,55.0,64.940002
20161018071500,38.755001,70.055801,60.752861,60.755001,33.004212,52.056686,1.489362,55.726372,55.0,64.940002
20161018073000,47.599998,69.9478,60.752861,60.755001,33.004212,50.683395,1.493376,54.736275,55.0,64.940002
20161018074500,47.599998,70.235825,60.752861,60.755001,33.250797,50.530807,1.489362,54.826286,55.0,64.940002
20161018080000,47.599998,70.955902,60.752861,60.755001,33.711344,50.256149,1.493376,55.186317,55.0,64.940002
20161018081500,49.564999,72.882088,60.752861,60.755001,34.860204,50.744431,1.489362,55.186317,55.0,64.940002
20161018083000,50.220001,74.268227,60.752861,60.755001,35.841359,52.789108,1.481333,55.186317,55.0,64.940002
20161018084500,53.345001,75.366341,60.752861,60.755001,,51.50737,1.493376,55.438347,55.0,64.940002
20161018090000,22.690001,76.284431,58.538975,58.540001,37.508192,50.988571,1.481333,54.664268,55.0,67.32
20161018091500,21.924999,77.202522,59.697392,59.695,,50.134087,1.609795,54.502251,55.0,65.709999
20161018093000,20.605,78.030609,60.481995,60.48,,50.012016,1.581694,54.736275,55.0,65.230003
20161018094500,20.605,78.678665,60.926628,60.924999,38.81267,51.598923,1.565636,54.664268,55.0,64.754997
20161018100000,18.18,78.768677,60.926628,60.924999,39.106906,52.300827,1.565636,55.150314,55.0,64.754997
20161018101500,21.875,79.596764,60.926628,60.924999,39.148046,51.354782,1.573665,55.024303,55.0,64.754997
20161018103000,21.875,79.866791,60.926628,60.924999,38.959873,49.798393,1.569651,54.700272,55.0,64.754997
20161018104500,21.875,81.630966,61.431076,61.43,38.959873,49.554253,1.489362,55.186317,55.0,64.209999
20161018110000,21.875,81.522957,61.431076,61.43,38.959873,48.943901,1.437174,54.9883,55.0,64.209999
20161018111500,21.875,81.432945,61.431076,61.43,38.553216,49.828911,1.405058,54.538254,55.0,64.209999
20161018113000,20.315001,80.982895,60.91872,60.919998,38.44853,50.744431,1.42513,55.186317,55.0,64.760002
20161018114500,51.915001,81.720978,60.91872,60.919998,38.323954,49.798393,1.441188,55.06031,55.0,64.760002
20161018120000,51.915001,81.342941,59.628815,59.630001,38.323954,48.57769,1.417102,54.736275,55.0,66.150002
20161018121500,18.535,81.990997,59.628815,59.630001,38.323954,47.906303,1.517463,54.502251,55.0,66.150002
20161018123000,24.594999,82.909096,59.628815,59.630001,38.26051,48.730278,1.573665,55.47435,55.0,66.150002
20161018124500,54.404999,84.943298,60.073448,60.075001,38.26051,48.547173,1.593737,54.862289,55.0,65.669998
20161018130000,16.049999,84.205223,60.073448,60.075001,,48.333549,1.569651,55.150314,55.0,65.669998
20161018131500,31.434999,84.673271,60.518082,60.52,38.26051,47.875793,1.557607,55.798382,55.0,65.195
20161018133000,47.985001,83.287132,60.518082,60.52,37.080404,49.035454,1.549578,54.502251,55.0,65.195
20161018134500,36.66,84.205223,60.518082,60.52,37.453112,49.981499,1.565636,54.790279,55.0,65.195
20161018140000,34.634998,83.845184,60.518082,60.52,36.7385,48.882866,1.557607,55.798382,55.0,65.195
20161018141500,54.610001,84.115219,60.518082,60.52,,48.608208,1.557607,55.06031,55.0,65.195
20161018143000,54.610001,82.72908,60.518082,60.52,38.26969,48.882866,1.553593,54.826286,55.0,65.195
20161018144500,54.610001,83.845184,60.518082,60.52,,49.889946,1.54155,55.06031,55.0,65.195
20161018150000,54.610001,83.647171,60.518082,60.52,37.994511,49.279594,1.561622,55.186317,55.0,65.195
20161018151500,53.84,82.459045,60.518082,60.52,,50.561325,1.557607,54.826286,55.0,65.195
20161018153000,53.84,82.72908,60.518082,60.52,38.101985,51.354782,1.549578,55.024303,55.0,65.195
20161018154500,49.544998,82.081009,60.518082,60.52,38.48661,49.554253,1.561622,54.538254,55.0,65.195
20161018160000,45.73,83.467148,60.518082,60.52,38.3807,49.157524,1.521477,55.186317,55.0,65.195
20161018161500,45.73,81.720978,60.518082,60.52,38.543968,48.974419,1.549578,54.664268,55.0,65.195
20161018163000,17.225,80.514854,61.291683,61.290001,38.593846,48.730278,1.525492,54.538254,55.0,64.360001
20161018164500,26.360001,81.432945,61.291683,61.290001,38.593846,52.361862,1.509434,55.47435,55.0,64.360001
20161018170000,54.75,80.982895,61.291683,61.290001,39.157685,51.019089,1.497391,55.114311,55.0,64.360001
20161018171500,54.75,80.604858,61.291683,61.290001,,50.530807,1.505419,54.574257,55.0,64.360001
20161018173000,41.505001,80.244827,61.291683,61.290001,39.39696,50.652878,1.505419,54.664268,55.0,64.360001
20161018174500,37.105,79.416748,61.291683,61.290001,,49.706841,1.509434,54.538254,55.0,64.360001
20161018180000,31.985001,78.498657,61.291683,61.290001,39.387763,48.882866,1.489362,54.502251,55.0,64.360001
20161018181500,29.74,77.940598,61.291683,61.290001,38.865268,52.117722,1.485347,54.502251,55.0,64.360001
20161018183000,18.525,77.292526,61.291683,61.290001,38.943332,50.866501,1.493376,54.574257,55.0,64.360001
20161018184500,30.315001,76.554459,61.291683,61.290001,,50.774948,1.453232,55.564358,55.0,64.360001
20161018190000,53.23,76.554459,61.291683,61.290001,,51.263229,1.473304,54.574257,55.0,64.360001
20161018191500,14.77,75.636368,61.291683,61.290001,,50.317184,1.465275,55.348335,55.0,64.360001
20161018193000,50.455002,75.456345,61.291683,61.290001,,51.690475,1.457246,55.47435,55.0,64.360001
20161018194500,50.965,75.096313,61.291683,61.290001,,51.50737,1.465275,55.186317,55.0,64.360001
20161018200000,50.965,74.808289,61.291683,61.290001,,51.141159,1.457246,54.952297,55.0,64.360001
20161018201500,50.965,74.628265,61.291683,61.290001,,50.927536,1.445203,54.898293,55.0,64.360001
20161018203000,50.965,74.718277,61.291683,61.290001,37.144732,50.561325,1.461261,55.150314,55.0,64.360001
20161018204500,50.965,74.538254,61.291683,61.290001,,49.950981,1.457246,54.826286,55.0,64.360001
20161018210000,50.965,74.268227,61.291683,61.290001,,49.859428,1.457246,54.826286,55.0,64.360001
20161018211500,50.965,73.89019,61.291683,61.290001,36.630125,50.683395,1.461261,54.700272,55.0,64.360001
20161018213000,41.389999,73.620163,61.291683,61.290001,36.630125,52.667038,1.481333,54.502251,55.0,64.360001
20161018214500,36.189999,73.260132,61.291683,61.290001,36.372864,50.713913,1.477318,56.086411,55.0,64.360001
20161018220000,34.935001,73.710175,61.291683,61.290001,36.378865,51.324265,1.473304,56.014404,55.0,64.360001
20161018221500,39.330002,73.260132,61.291683,61.290001,,49.950981,1.473304,54.37624,55.0,64.360001
20161018223000,13.58,72.612061,61.291683,61.290001,,49.58477,1.473304,54.826286,55.0,64.360001
20161018224500,13.58,72.972099,61.291683,61.290001,,49.096489,1.477318,54.790279,55.0,64.360001
20161018230000,69.425003,72.432045,61.291683,61.290001,,52.483932,1.481333,60.082809,55.0,64.360001
20161018231500,29.33,72.432045,60.046635,60.044998,35.23247,50.317184,1.517463,53.512154,55.0,65.699997
20161018233000,17.834999,72.612061,60.046635,60.044998,,50.37822,1.569651,54.700272,55.0,65.699997
20161018234500,49.814999,72.792084,60.046635,60.044998,36.10304,50.50029,1.565636,55.114311,55.0,65.699997
20161019000000,13.58,72.792084,60.046635,60.044998,,49.432182,1.561622,55.186317,55.0,65.699997
20161019001500,13.58,72.072006,60.046635,60.044998,35.965,49.4627,1.565636,54.898293,55.0,65.699997
20161019003000,61.110001,71.873993,60.046635,60.044998,,53.063766,1.565636,55.186317,55.0,65.699997
20161019004500,17.725,71.783981,60.046635,60.044998,,50.469772,1.565636,54.502251,55.0,65.699997
20161019010000,16.68,71.964005,60.046635,60.044998,,49.950981,1.573665,55.726372,55.0,65.699997
20161019011500,54.389999,72.162018,59.612888,59.615002,35.285561,50.042534,1.409073,59.002701,55.0,66.165001
20161019013000,62.564999,70.955902,64.994232,64.995003,,50.713913,1.445203,57.112511,55.0,60.380001
20161019014500,14.445,71.513954,64.556641,64.555,,49.798393,1.437174,54.052208,55.0,60.849998
20161019020000,14.46,71.783981,64.556641,64.555,34.953194,49.828911,1.42513,53.386139,55.0,60.849998
20161019021500,49.764999,72.252029,63.621655,63.619999,,50.683395,1.413087,54.502251,55.0,61.855
20161019023000,49.110001,72.162018,63.621655,63.619999,35.148507,50.408737,1.417102,53.188118,55.0,61.855
20161019024500,15.565,72.342041,63.621655,63.619999,,51.873581,1.417102,55.150314,55.0,61.855
20161019030000,45.915001,72.162018,63.621655,63.619999,34.805872,54.28447,1.413087,57.112511,55.0,61.855
20161019031500,55.884998,71.964005,63.621655,63.619999,,53.368942,1.417102,54.37624,55.0,61.855
20161019033000,19.615,71.69397,62.308891,62.310001,,51.019089,1.421116,52.846085,55.0,63.27
20161019034500,22.174999,71.063911,62.308891,62.310001,34.99872,51.019089,1.421116,54.448246,55.0,63.27
20161019040000,40.029999,70.955902,62.308891,62.310001,35.191568,51.537888,1.417102,53.836185,55.0,63.27
20161019041500,38.474998,72.522057,62.308891,62.310001,,51.476852,1.42513,56.014404,55.0,63.27
20161019043000,16.004999,71.783981,62.308891,62.310001,34.913516,50.652878,1.441188,54.502251,55.0,63.27
20161019044500,42.540001,72.072006,62.308891,62.310001,35.052542,51.293747,1.445203,57.022503,55.0,63.27
20161019050000,21.58,72.162018,62.308891,62.310001,35.052542,52.728073,1.437174,55.852386,55.0,63.27
20161019051500,30.6,72.162018,62.308891,62.310001,,51.141159,1.437174,53.224121,55.0,63.27
20161019053000,15.8,72.702072,62.308891,62.310001,35.052542,50.805466,1.437174,55.240326,55.0,63.27
20161019054500,14.135,72.072006,62.308891,62.310001,35.244404,50.530807,1.445203,53.224121,55.0,63.27
20161019060000,67.184998,71.873993,62.308891,62.310001,35.244404,50.774948,1.445203,58.642666,55.0,63.27
20161019061500,32.0,71.603958,61.871304,61.869999,35.384416,50.195122,1.449217,53.224121,55.0,63.740002
20161019063000,14.955,71.603958,61.871304,61.869999,35.384416,49.645805,1.449217,54.700272,55.0,63.740002
20161019064500,15.81,71.423943,61.871304,61.869999,35.384416,49.249077,1.445203,55.798382,55.0,63.740002
20161019070000,67.904999,71.69397,61.433716,61.435001,35.244404,50.958054,1.405058,56.662468,55.0,64.209999
20161019071500,33.93,71.69397,60.996128,60.994999,35.104392,52.331345,1.453232,53.062107,55.0,64.68
20161019073000,17.105,72.522057,60.996128,60.994999,34.96438,51.720993,1.457246,55.150314,55.0,64.68
20161019074500,28.59,72.792084,60.996128,60.994999,34.704977,51.965134,1.481333,55.348335,55.0,64.68
20161019080000,20.715,73.89019,60.996128,60.994999,34.96438,51.904099,1.489362,54.340233,55.0,64.68
20161019081500,53.220001,75.096313,60.996128,60.994999,35.912096,51.965134,1.493376,54.664268,55.0,64.68
20161019083000,53.220001,75.726379,60.996128,60.994999,,50.713913,1.505419,55.024303,55.0,64.68
20161019084500,54.654999,76.554459,60.996128,60.994999,36.749295,53.216354,1.505419,54.826286,55.0,64.68
20161019090000,18.280001,77.112518,60.996128,60.994999,37.1635,51.751511,1.509434,55.690369,55.0,64.68
20161019091500,50.505001,78.300629,59.283588,59.285,,51.843063,1.449217,55.690369,55.0,67.165001
20161019093000,21.030001,78.300629,60.329441,60.330002,38.459104,50.988571,1.561622,55.564358,55.0,65.394997
20161019094500,27.6,78.498657,60.329441,60.330002,39.82315,51.934616,1.565636,54.37624,55.0,65.394997
20161019100000,16.5,78.408646,60.329441,60.330002,39.82315,53.429977,1.565636,54.826286,55.0,65.394997
20161019101500,15.73,78.678665,60.329441,60.330002,39.83012,50.774948,1.569651,54.790279,55.0,65.394997
20161019103000,15.73,79.128716,60.329441,60.330002,39.658216,51.202194,1.565636,54.862289,55.0,65.394997
20161019104500,15.73,79.038704,60.329441,60.330002,,50.958054,1.581694,54.826286,55.0,65.394997
20161019110000,15.73,79.416748,60.329441,60.330002,39.658216,50.713913,1.589723,54.826286,55.0,65.394997
20161019111500,15.73,80.334839,60.774075,60.775002,39.658216,51.232712,1.561622,54.790279,55.0,64.919998
20161019113000,15.73,79.506752,60.774075,60.775002,39.890997,51.171677,1.573665,54.700272,55.0,64.919998
20161019114500,15.73,80.69487,60.774075,60.775002,39.87687,50.561325,1.565636,55.024303,55.0,64.919998
20161019120000,15.73,81.720978,60.774075,60.775002,40.144824,50.835983,1.553593,54.862289,55.0,64.919998
20161019121500,15.73,81.342941,60.774075,60.775002,40.144824,50.927536,1.54155,54.898293,55.0,64.919998
20161019123000,15.73,82.72908,60.774075,60.775002,40.739552,50.805466,1.557607,55.240326,55.0,64.919998
20161019124500,19.225,81.25293,60.774075,60.775002,40.56486,50.774948,1.521477,55.150314,55.0,64.919998
20161019130000,19.225,81.900993,60.774075,60.775002,39.98771,52.606003,1.525492,54.502251,55.0,64.919998
20161019131500,46.09,83.845184,60.774075,60.775002,39.98771,52.361862,1.533521,56.212421,55.0,64.919998
20161019133000,49.830002,80.982895,60.774075,60.775002,39.75821,50.37822,1.529506,54.502251,55.0,64.919998
20161019134500,26.09,80.982895,60.774075,60.775002,39.549994,50.256149,1.54155,54.286232,55.0,64.919998
20161019140000,13.96,81.25293,60.774075,60.775002,39.269307,50.530807,1.533521,54.700272,55.0,64.919998
20161019141500,19.525,83.377144,60.774075,60.775002,39.269307,50.37822,1.545564,55.186317,55.0,64.919998
20161019143000,24.709999,81.810989,60.774075,60.775002,38.690185,50.317184,1.565636,55.114311,55.0,64.919998
20161019144500,24.709999,82.72908,60.774075,60.775002,38.93184,51.232712,1.57768,55.348335,55.0,64.919998
20161019150000,51.57,83.197128,60.774075,60.775002,38.815407,50.866501,1.581694,55.186317,55.0,64.919998
20161019151500,48.720001,82.549057,60.774075,60.775002,38.815407,52.453415,1.569651,54.214222,55.0,64.919998
20161019153000,51.029999,79.866791,60.774075,60.775002,39.69089,52.178757,1.553593,54.862289,55.0,64.919998
20161019154500,32.244999,78.210625,60.774075,60.775002,39.941504,52.300827,1.565636,55.762375,55.0,64.919998
20161019160000,39.654999,80.154816,60.774075,60.775002,39.441517,50.591843,1.561622,56.122414,55.0,64.919998
20161019161500,51.314999,78.588661,60.774075,60.775002,39.441517,50.317184,1.557607,54.664268,55.0,64.919998
20161019163000,51.314999,79.236725,60.774075,60.775002,39.182624,52.331345,1.573665,54.664268,55.0,64.919998
20161019164500,46.075001,78.768677,60.774075,60.775002,39.655088,52.63652,1.553593,54.37624,55.0,64.919998
20161019170000,46.075001,78.768677,60.774075,60.775002,39.287718,51.293747,1.561622,54.502251,55.0,64.919998
20161019171500,21.41,77.940598,60.774075,60.775002,39.287718,52.300827,1.565636,55.47435,55.0,64.919998
20161019173000,22.719999,75.834381,60.774075,60.775002,38.566459,52.453415,1.557607,55.240326,55.0,64.919998
20161019174500,22.719999,76.104416,60.774075,60.775002,38.107476,52.758591,1.557607,55.186317,55.0,64.919998
20161019180000,45.689999,76.374435,60.774075,60.775002,38.270013,52.056686,1.561622,54.37624,55.0,64.919998
20161019181500,13.05,76.554459,60.774075,60.775002,38.270013,52.117722,1.557607,55.348335,55.0,64.919998
20161019183000,51.205002,76.464447,60.774075,60.775002,38.28686,52.056686,1.557607,54.502251,55.0,64.919998
20161019184500,24.049999,76.014404,60.774075,60.775002,38.369276,51.415817,1.549578,55.798382,55.0,64.919998
20161019190000,13.275,76.104416,60.774075,60.775002,38.24266,51.110641,1.545564,55.150314,55.0,64.919998
20161019191500,44.705002,75.834381,60.774075,60.775002,38.24266,52.178757,1.545564,55.564358,55.0,64.919998
20161019193000,13.035,75.834381,60.774075,60.775002,38.041601,51.141159,1.545564,54.502251,55.0,64.919998
20161019194500,16.084999,75.834381,60.774075,60.775002,37.902575,52.483932,1.545564,54.502251,55.0,64.919998
20161019200000,13.875,75.726379,60.774075,60.775002,38.044644,52.239792,1.549578,54.340233,55.0,64.919998
20161019201500,44.384998,75.186325,60.774075,60.775002,38.044644,52.63652,1.549578,55.348335,55.0,64.919998
20161019203000,29.855,75.186325,60.774075,60.775002,38.044644,52.087204,1.549578,55.636368,55.0,64.919998
20161019204500,50.549999,75.096313,60.774075,60.775002,38.11465,52.63652,1.54155,55.114311,55.0,64.919998
20161019210000,50.830002,74.808289,60.774075,60.775002,37.902575,52.270309,1.549578,54.574257,55.0,64.919998
20161019211500,38.575001,75.096313,60.774075,60.775002,37.902575,51.812546,1.54155,55.762375,55.0,64.919998
20161019213000,47.384998,74.628265,60.774075,60.775002,38.044644,52.056686,1.549578,56.212421,55.0,64.919998
20161019214500,15.2,74.268227,60.774075,60.775002,37.904632,51.049606,1.553593,54.37624,55.0,64.919998
20161019220000,12.885,74.448242,60.774075,60.775002,37.76462,51.659958,1.553593,55.150314,55.0,64.919998
20161019221500,12.885,73.998199,60.774075,60.775002,37.76462,51.50737,1.549578,54.898293,55.0,64.919998
20161019223000,12.885,74.088211,60.774075,60.775002,37.207445,51.232712,1.549578,54.826286,55.0,64.919998
20161019224500,12.885,73.89019,60.774075,60.775002,37.207445,51.202194,1.553593,54.502251,55.0,64.919998
20161019230000,12.885,73.89019,61.592533,61.595001,37.134566,50.988571,1.509434,54.502251,55.0,64.040001
20161019231500,12.885,73.620163,61.592533,61.595001,37.134566,51.080124,1.513448,55.024303,55.0,64.040001
20161019233000,63.435001,73.530151,61.592533,61.595001,36.644524,52.361862,1.513448,54.790279,55.0,64.040001
20161019234500,29.295,73.620163,61.592533,61.595001,36.504512,51.202194,1.517463,54.9883,55.0,64.040001
20161020000000,49.005001,72.792084,61.592533,61.595001,36.224488,52.026169,1.525492,54.790279,55.0,64.040001
20161020001500,48.299999,72.792084,61.592533,61.595001,36.224488,53.094284,1.529506,55.024303,55.0,64.040001
20161020003000,59.799999,72.792084,61.592533,61.595001,36.01447,52.728073,1.533521,54.610264,55.0,64.040001
20161020004500,13.07,72.432045,61.592533,61.595001,36.01447,51.598923,1.533521,54.448246,55.0,64.040001
20161020010000,36.290001,72.342041,61.592533,61.595001,36.070757,50.591843,1.533521,54.502251,55.0,64.040001
20161020011500,63.32,73.17012,61.592533,61.595001,36.070757,51.690475,1.521477,57.310532,55.0,64.040001
20161020013000,61.775002,72.882088,61.592533,61.595001,36.070757,53.765671,1.521477,55.024303,55.0,64.040001
20161020014500,36.005001,73.17012,61.592533,61.595001,36.070757,51.415817,1.525492,53.836185,55.0,64.040001
20161020020000,23.584999,72.882088,61.592533,61.595001,35.929759,51.843063,1.525492,54.9883,55.0,64.040001
20161020021500,25.135,73.080109,61.592533,61.595001,35.929759,51.293747,1.509434,52.396042,55.0,64.040001
20161020023000,53.860001,73.17012,61.592533,61.595001,35.718262,50.927536,1.525492,54.052208,55.0,64.040001
20161020024500,13.505,72.702072,61.592533,61.595001,35.718262,50.62236,1.525492,55.348335,55.0,64.040001
20161020030000,45.23,72.882088,61.592533,61.595001,35.436266,53.063766,1.529506,55.762375,55.0,64.040001
20161020031500,46.470001,72.702072,61.592533,61.595001,35.436266,51.537888,1.513448,54.502251,55.0,64.040001
20161020033000,59.685001,72.252029,61.592533,61.595001,35.295268,51.934616,1.525492,55.240326,55.0,64.040001
20161020034500,17.285,72.162018,61.592533,61.595001,35.34416,51.415817,1.513448,52.55806,55.0,64.040001
20161020040000,19.865,71.063911,61.592533,61.595001,35.083771,50.652878,1.533521,56.338436,55.0,64.040001
20161020041500,9.935,71.063911,61.592533,61.595001,34.801775,50.774948,1.533521,53.224121,55.0,64.040001
20161020043000,57.875,70.955902,61.592533,61.595001,34.801775,52.087204,1.521477,55.240326,55.0,64.040001
20161020044500,7.81,70.685867,61.592533,61.595001,34.660777,50.744431,1.521477,52.432045,55.0,64.040001
20161020050000,51.139999,70.685867,61.592533,61.595001,34.660777,52.728073,1.54155,57.184517,55.0,64.040001
20161020051500,21.33,71.153915,61.592533,61.595001,34.660777,52.331345,1.521477,52.432045,55.0,64.040001
20161020053000,41.299999,71.423943,61.592533,61.595001,34.847216,52.087204,1.529506,55.960396,55.0,64.040001
20161020054500,45.099998,71.69397,61.592533,61.595001,35.176625,50.561325,1.533521,57.382538,55.0,64.040001
20161020060000,48.455002,72.072006,61.592533,61.595001,35.508006,50.591843,1.517463,55.798382,55.0,64.040001
20161020061500,41.435001,72.162018,61.592533,61.595001,35.508006,52.911179,1.521477,54.502251,55.0,64.040001
20161020063000,12.705,72.162018,61.592533,61.595001,35.72394,51.50737,1.517463,55.600361,55.0,64.040001
20161020064500,29.719999,72.072006,61.592533,61.595001,35.72394,51.049606,1.529506,55.852386,55.0,64.040001
20161020070000,36.860001,72.072006,61.592533,61.595001,35.72394,50.683395,1.509434,53.512154,55.0,64.040001
20161020071500,36.549999,72.522057,61.592533,61.595001,35.72394,50.744431,1.505419,55.960396,55.0,64.040001
20161020073000,36.549999,72.792084,61.592533,61.595001,35.53405,50.530807,1.497391,54.826286,55.0,64.040001
20161020074500,24.92,73.080109,61.592533,61.595001,35.67702,52.728073,1.505419,55.186317,55.0,64.040001
20161020080000,27.155001,73.080109,61.592533,61.595001,,51.415817,1.489362,52.55806,55.0,64.040001
20161020081500,29.915001,73.260132,61.592533,61.595001,,51.415817,1.497391,55.114311,55.0,64.040001
20161020083000,50.52,73.620163,61.592533,61.595001,36.299764,53.796188,1.501405,54.502251,55.0,64.040001
20161020084500,12.945,74.088211,61.592533,61.595001,36.371742,51.293747,1.493376,55.024303,55.0,64.040001
20161020090000,12.945,74.358238,61.592533,61.595001,36.659654,51.415817,1.497391,55.348335,55.0,64.040001
20161020091500,43.919998,75.726379,60.418304,60.419998,36.659654,51.080124,1.553593,54.412243,55.0,65.300003
20161020093000,51.595001,76.75248,60.418304,60.419998,37.451412,51.293747,1.565636,54.790279,55.0,65.300003
20161020094500,20.58,77.940598,60.418304,60.419998,37.811302,53.52153,1.557607,55.47435,55.0,65.300003
20161020100000,24.76,77.382538,60.418304,60.419998,38.53642,57.275177,1.565636,54.052208,55.0,65.300003
20161020101500,25.285,77.580559,60.418304,60.419998,38.53642,53.948776,1.565636,55.47435,55.0,65.300003
20161020103000,25.285,77.940598,60.418304,60.419998,38.319653,51.843063,1.569651,55.402344,55.0,65.300003
20161020104500,40.119999,78.678665,60.418304,60.419998,38.31168,51.50737,1.573665,55.798382,55.0,65.300003
20161020110000,45.509998,78.300629,60.418304,60.419998,38.7258,52.178757,1.573665,54.37624,55.0,65.300003
20161020111500,34.209999,79.416748,60.418304,60.419998,38.7258,52.728073,1.585708,54.664268,55.0,65.300003
20161020113000,39.244999,80.244827,60.418304,60.419998,38.810341,52.056686,1.569651,55.726372,55.0,65.300003
20161020114500,51.200001,80.982895,60.418304,60.419998,,50.927536,1.549578,54.502251,55.0,65.300003
20161020120000,49.779999,80.892891,60.418304,60.419998,38.727092,50.958054,1.557607,54.502251,55.0,65.300003
20161020121500,32.875,80.69487,60.418304,60.419998,38.727092,51.50737,1.565636,55.690369,55.0,65.300003
20161020123000,49.865002,80.982895,60.418304,60.419998,38.623477,50.897018,1.561622,55.312332,55.0,65.300003
20161020124500,41.650002,80.514854,60.418304,60.419998,37.922176,50.744431,1.557607,54.37624,55.0,65.300003
20161020130000,21.139999,81.432945,60.418304,60.419998,38.490112,50.286667,1.565636,54.502251,55.0,65.300003
20161020131500,15.08,81.630966,60.418304,60.419998,38.490112,51.263229,1.569651,55.276329,55.0,65.300003
20161020133000,22.325001,82.459045,60.418304,60.419998,38.314519,50.744431,1.593737,55.47435,55.0,65.300003
20161020134500,45.384998,82.819084,60.418304,60.419998,38.083625,52.972214,1.585708,55.690369,55.0,65.300003
20161020140000,51.380001,82.9991,60.922752,60.924999,37.120949,53.094284,1.553593,55.150314,55.0,64.760002
20161020141500,28.764999,84.205223,60.922752,60.924999,37.11692,50.744431,1.573665,55.438347,55.0,64.760002
20161020143000,28.764999,82.72908,61.4272,61.424999,37.11692,50.958054,1.553593,54.502251,55.0,64.214996
20161020144500,11.22,82.459045,62.30547,62.305,35.451872,51.934616,1.533521,55.186317,55.0,63.27
20161020150000,11.22,82.369034,62.30547,62.305,36.086941,50.225639,1.529506,54.664268,55.0,63.27
20161020151500,11.22,83.107117,62.30547,62.305,35.838384,50.37822,1.533521,55.114311,55.0,63.27
20161020153000,11.22,82.459045,62.30547,62.305,34.595599,49.920464,1.533521,55.024303,55.0,63.27
