PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161020154500,35.799999,83.467148,62.30547,62.305,35.942084,49.920464,1.549578,55.798382,55.0,63.27
20161020160000,44.595001,82.369034,62.30547,62.305,36.18719,49.279594,1.553593,55.024303,55.0,63.27
20161020161500,15.25,83.107117,62.30547,62.305,36.30058,48.516655,1.553593,53.710175,55.0,63.27
20161020163000,38.130001,81.900993,62.929539,62.93,36.689812,50.530807,1.513448,55.510353,55.0,62.599998
20161020164500,40.095001,81.25293,62.929539,62.93,36.677402,50.073051,1.521477,55.47435,55.0,62.599998
20161020170000,27.879999,81.25293,62.929539,62.93,36.922508,52.331345,1.501405,54.160217,55.0,62.599998
20161020171500,13.595,80.514854,62.929539,62.93,37.167614,51.873581,1.481333,54.9883,55.0,62.599998
20161020173000,13.595,79.776779,62.929539,62.93,37.41272,51.3853,1.465275,54.826286,55.0,62.599998
20161020174500,13.595,79.326736,62.929539,62.93,37.602287,51.568405,1.469289,55.024303,55.0,62.599998
20161020180000,13.595,79.128716,62.929539,62.93,37.837125,50.927536,1.461261,55.114311,55.0,62.599998
20161020181500,13.595,78.678665,62.929539,62.93,,53.765671,1.457246,55.114311,55.0,62.599998
20161020183000,13.595,77.940598,62.929539,62.93,37.58357,53.185837,1.457246,54.862289,55.0,62.599998
20161020184500,13.595,77.580559,62.929539,62.93,37.460983,52.087204,1.453232,54.862289,55.0,62.599998
20161020190000,13.595,76.842484,62.929539,62.93,37.460983,51.843063,1.437174,55.150314,55.0,63.134998
20161020191500,13.595,76.284431,62.432137,62.43,37.460983,51.446335,1.469289,54.862289,55.0,63.134998
20161020193000,13.595,76.284431,62.432137,62.43,37.517355,51.568405,1.469289,55.150314,55.0,63.134998
20161020194500,22.469999,76.374435,62.432137,62.43,37.713824,54.559128,1.461261,55.186317,55.0,63.134998
20161020200000,26.895,76.19442,62.432137,62.43,37.662144,52.667038,1.457246,55.348335,55.0,63.134998
20161020201500,27.690001,76.104416,62.432137,62.43,37.244488,52.51445,1.453232,55.402344,55.0,63.134998
20161020203000,33.125,75.726379,62.432137,62.43,37.26635,52.056686,1.461261,54.052208,55.0,63.134998
20161020204500,27.885,75.636368,62.432137,62.43,37.62148,51.751511,1.449217,56.734474,55.0,63.134998
20161020210000,27.389999,74.898293,62.432137,62.43,37.48344,51.934616,1.445203,54.214222,55.0,63.134998
20161020211500,49.605,74.538254,62.432137,62.43,37.13579,52.026169,1.421116,55.150314,55.0,63.134998
20161020213000,49.605,74.628265,62.432137,62.43,36.519047,51.232712,1.445203,54.9883,55.0,63.134998
20161020214500,49.605,74.178223,62.432137,62.43,36.381993,51.049606,1.453232,54.538254,55.0,63.134998
20161020220000,42.889999,74.088211,62.432137,62.43,36.37912,50.164604,1.445203,54.448246,55.0,63.134998
20161020221500,10.95,73.710175,62.432137,62.43,36.37912,52.972214,1.449217,55.348335,55.0,63.134998
20161020223000,41.285,73.620163,62.432137,62.43,35.965,52.575485,1.453232,56.176422,55.0,63.134998
20161020224500,49.91,73.620163,62.432137,62.43,35.6199,52.331345,1.465275,56.122414,55.0,63.134998
20161020230000,45.535,73.530151,62.432137,62.43,35.34382,50.835983,1.473304,57.634563,55.0,63.134998
20161020231500,47.529999,73.260132,62.432137,62.43,35.34382,51.324265,1.453232,54.502251,55.0,63.134998
20161020233000,37.880001,73.17012,62.432137,62.43,35.330594,53.674118,1.449217,52.684067,55.0,63.134998
20161020234500,39.895,72.972099,62.432137,62.43,34.99872,51.720993,1.449217,54.502251,55.0,63.134998
20161021000000,8.06,72.792084,62.432137,62.43,34.72264,50.225639,1.473304,52.720074,55.0,63.134998
20161021001500,62.165001,71.964005,62.432137,62.43,34.72264,50.439255,1.469289,58.030605,55.0,63.134998
20161021003000,23.035,71.063911,62.432137,62.43,33.204438,49.371147,1.481333,55.798382,55.0,63.134998
20161021004500,20.605,70.685867,62.432137,62.43,32.43716,49.096489,1.481333,56.086411,55.0,63.134998
20161021010000,33.889999,70.145813,62.432137,62.43,31.43858,49.950981,1.473304,56.338436,55.0,63.134998
20161021011500,37.814999,69.677765,62.432137,62.43,31.243352,51.598923,1.513448,54.9883,55.0,63.134998
20161021013000,37.814999,68.957703,62.432137,62.43,30.894886,51.293747,1.561622,55.024303,55.0,63.134998
20161021014500,37.814999,69.137711,62.432137,62.43,30.239196,49.798393,1.517463,54.898293,55.0,63.134998
20161021020000,37.814999,68.957703,62.432137,62.43,30.274284,49.096489,1.561622,54.862289,55.0,63.134998
20161021021500,37.049999,68.759674,62.432137,62.43,30.14216,48.608208,1.521477,54.538254,55.0,63.134998
20161021023000,0.775,68.489655,63.071163,63.07,,49.523735,1.537535,54.538254,55.0,62.450001
20161021024500,0.775,67.661568,63.071163,63.07,29.217292,51.080124,1.569651,54.574257,55.0,62.450001
20161021030000,0.0,67.661568,63.071163,63.07,29.085168,49.554253,1.561622,54.412243,55.0,62.450001
20161021031500,0.0,67.391541,63.071163,63.07,28.82092,48.303032,1.585708,54.052208,55.0,62.450001
20161021033000,0.0,67.031502,63.635422,63.634998,28.358486,47.265442,1.549578,53.836185,55.0,61.84
20161021034500,0.0,66.851486,63.635422,63.634998,28.094238,46.685608,1.549578,53.512154,55.0,61.84
20161021040000,0.0,66.563461,63.635422,63.634998,28.028176,46.594055,1.573665,53.386139,55.0,61.84
20161021041500,0.0,66.203423,63.635422,63.634998,27.631804,48.608208,1.581694,53.224121,55.0,61.84
20161021043000,0.0,65.933395,63.635422,63.634998,27.301494,47.479065,1.581694,52.810081,55.0,61.84
20161021044500,0.0,65.753372,64.199677,64.199997,27.026315,46.136292,1.461261,52.522053,55.0,61.235001
20161021050000,0.0,66.023407,64.199677,64.199997,,46.166809,1.485347,52.360039,55.0,61.235001
20161021051500,0.0,65.105316,64.199677,64.199997,26.427728,44.824043,1.497391,52.072006,55.0,61.235001
20161021053000,0.0,65.105316,64.199677,64.199997,26.037272,44.701973,1.517463,52.396042,55.0,61.235001
20161021054500,0.0,64.745277,64.199677,64.199997,25.972196,44.793526,1.517463,52.522053,55.0,61.235001
20161021060000,0.0,64.745277,64.199677,64.199997,25.711892,44.427315,1.54155,51.855988,55.0,61.235001
20161021061500,0.0,64.745277,64.199677,64.199997,25.711892,43.939034,1.537535,52.072006,55.0,61.235001
20161021063000,0.0,64.295227,64.704132,64.705002,25.386512,44.152657,1.521477,51.891991,55.0,60.695
20161021064500,0.0,64.385239,64.704132,64.705002,25.386512,44.122139,1.533521,51.982002,55.0,60.695
20161021070000,0.0,64.205215,64.704132,64.705002,25.386512,44.000069,1.529506,51.855988,55.0,60.695
20161021071500,0.0,63.737175,64.704132,64.705002,24.993676,43.450752,1.537535,51.225922,55.0,60.695
20161021073000,0.0,63.647163,65.20858,65.209999,24.993676,43.877998,1.573665,51.531956,55.0,60.150002
20161021074500,0.0,63.647163,65.20858,65.209999,24.993676,43.694893,1.573665,51.729973,55.0,60.150002
20161021080000,0.0,64.835281,65.20858,65.209999,24.791138,43.908516,1.553593,52.234024,55.0,60.150002
20161021081500,0.0,64.835281,65.20858,65.209999,24.791138,44.579903,1.573665,52.396042,55.0,60.150002
20161021083000,0.0,65.753372,65.20858,65.209999,24.791138,45.861633,1.525492,52.072006,55.0,60.150002
20161021084500,0.0,65.933395,65.20858,65.209999,24.916445,45.525948,1.565636,51.855988,55.0,60.150002
20161021090000,0.0,66.563461,65.20858,65.209999,25.055386,44.549385,1.565636,52.180019,55.0,60.150002
20161021091500,0.0,67.211517,65.20858,65.209999,25.055386,44.824043,1.561622,52.360039,55.0,60.150002
20161021093000,0.0,67.751579,65.20858,65.209999,25.38709,44.427315,1.477318,52.360039,55.0,60.150002
20161021094500,0.0,68.129616,65.20858,65.209999,25.714935,44.335762,1.481333,52.270027,55.0,60.150002
20161021100000,0.0,68.957703,65.20858,65.209999,25.972196,44.183174,1.481333,52.144012,55.0,60.150002
20161021101500,0.0,69.407745,65.20858,65.209999,26.158958,44.518867,1.485347,52.018005,55.0,60.150002
20161021103000,0.0,70.415848,65.20858,65.209999,,44.030586,1.529506,52.180019,55.0,60.150002
20161021104500,0.0,70.595863,65.20858,65.209999,26.708228,43.847481,1.521477,52.072006,55.0,60.150002
20161021110000,0.0,71.333939,65.20858,65.209999,26.708228,43.298164,1.537535,52.072006,55.0,60.150002
20161021111500,0.0,71.513954,65.713028,65.714996,,42.748856,1.561622,51.765976,55.0,59.610001
20161021113000,0.0,72.072006,65.713028,65.714996,27.377382,42.230057,1.557607,51.729973,55.0,59.610001
20161021114500,0.0,72.702072,65.713028,65.714996,27.091102,41.985916,1.57768,51.855988,55.0,59.610001
20161021120000,0.0,73.350136,65.713028,65.714996,27.091102,41.253494,1.553593,52.360039,55.0,59.610001
20161021121500,0.0,73.17012,65.713028,65.714996,,42.56575,1.505419,53.098114,55.0,59.610001
20161021123000,0.0,72.972099,65.713028,65.714996,27.091102,41.589188,1.473304,51.855988,55.0,59.610001
20161021124500,0.0,73.17012,65.713028,65.714996,27.091102,41.009354,1.473304,52.072006,55.0,59.610001
20161021130000,0.0,74.178223,65.713028,65.714996,27.567986,41.284012,1.505419,52.396042,55.0,59.610001
20161021131500,0.0,73.530151,65.713028,65.714996,27.567986,40.887283,1.457246,52.234024,55.0,59.610001
20161021133000,0.0,73.800186,65.713028,65.714996,27.709715,40.856766,1.497391,52.108009,55.0,59.610001
20161021134500,0.0,73.620163,65.713028,65.714996,27.709715,41.924881,1.509434,52.018005,55.0,59.610001
20161021140000,0.0,73.710175,65.713028,65.714996,27.709715,42.596268,1.509434,52.072006,55.0,59.610001
20161021141500,0.0,73.89019,65.713028,65.714996,27.709715,41.009354,1.557607,52.180019,55.0,59.610001
20161021143000,0.0,74.718277,65.713028,65.714996,27.389656,39.575027,1.553593,52.900093,55.0,59.610001
20161021144500,0.0,75.096313,65.713028,65.714996,27.389656,39.605545,1.521477,52.522053,55.0,59.610001
20161021150000,0.0,74.448242,65.713028,65.714996,27.389656,38.537437,1.501405,52.018005,55.0,59.610001
20161021151500,0.0,74.808289,65.713028,65.714996,27.389656,38.934162,1.505419,51.891991,55.0,59.610001
20161021153000,0.0,75.006302,65.713028,65.714996,27.389656,37.591393,1.525492,52.48605,55.0,59.610001
20161021154500,0.0,74.718277,65.713028,65.714996,27.378062,39.941238,1.565636,52.018005,55.0,59.610001
20161021160000,0.0,74.358238,65.713028,65.714996,,38.903645,1.573665,52.072006,55.0,59.610001
20161021161500,0.0,73.89019,65.713028,65.714996,27.469352,38.140709,1.573665,51.729973,55.0,59.610001
20161021163000,0.0,73.620163,65.713028,65.714996,27.469352,37.255699,1.573665,51.855988,55.0,59.610001
20161021164500,0.0,73.620163,65.713028,65.714996,27.129097,36.584312,1.565636,52.072006,55.0,59.610001
20161021170000,0.0,73.440147,65.713028,65.714996,,36.889488,1.57768,51.819984,55.0,59.610001
20161021171500,0.0,72.882088,66.277283,66.275002,27.11735,37.347252,1.565636,51.855988,55.0,59.0
20161021173000,0.0,72.162018,66.277283,66.275002,,39.147781,1.557607,51.063908,55.0,59.0
20161021174500,0.0,71.783981,66.277283,66.275002,26.86592,38.781574,1.529506,50.937897,55.0,59.0
20161021180000,0.0,70.955902,66.277283,66.275002,27.030922,38.934162,1.481333,52.018005,55.0,59.0
20161021181500,0.0,70.325836,66.277283,66.275002,27.030922,39.910721,1.473304,50.901894,55.0,59.0
20161021183000,0.0,69.137711,66.277283,66.275002,27.217208,40.826248,1.477318,51.225922,55.0,59.0
20161021184500,0.0,68.489655,66.277283,66.275002,26.943593,40.887283,1.493376,50.523853,55.0,59.0
20161021190000,0.0,68.039612,66.277283,66.275002,26.232194,40.582108,1.545564,50.18182,55.0,59.0
20161021191500,0.0,67.571564,66.277283,66.275002,26.232194,40.002274,1.533521,51.063908,55.0,59.0
20161021193000,0.0,67.301529,66.277283,66.275002,25.899504,38.96468,1.521477,50.397842,55.0,59.0
20161021194500,0.0,66.671471,66.277283,66.275002,25.466072,38.598473,1.549578,49.677769,55.0,59.0
20161021200000,0.0,66.383438,66.277283,66.275002,25.40256,38.354332,1.549578,50.397842,55.0,59.0
20161021201500,0.0,65.843384,66.277283,66.275002,25.236912,38.445885,1.549578,50.055805,55.0,59.0
20161021203000,0.0,65.105316,66.277283,66.275002,24.814088,38.354332,1.509434,49.299728,55.0,59.0
20161021204500,0.0,65.105316,66.277283,66.275002,24.84819,38.659504,1.557607,49.731773,55.0,59.0
20161021210000,0.0,64.835281,66.277283,66.275002,24.59438,38.50692,1.505419,49.857788,55.0,59.0
20161021211500,0.0,64.295227,66.277283,66.275002,24.59438,38.842609,1.505419,49.38974,55.0,59.0
20161021213000,0.0,64.205215,66.277283,66.275002,24.44903,38.995197,1.497391,50.055805,55.0,59.0
20161021214500,0.0,64.115219,66.277283,66.275002,24.333668,38.873127,1.557607,49.80378,55.0,59.0
20161021220000,0.0,63.37714,66.277283,66.275002,24.124228,38.934162,1.557607,49.173717,55.0,59.0
20161021221500,0.0,63.37714,66.277283,66.275002,24.124228,39.056229,1.561622,49.173717,55.0,59.0
20161021223000,0.0,62.657066,66.277283,66.275002,23.967539,39.605545,1.561622,49.893791,55.0,59.0
20161021224500,0.0,62.747078,66.277283,66.275002,23.850205,39.269852,1.557607,49.38974,55.0,59.0
20161021230000,0.0,62.657066,66.277283,66.275002,23.80592,39.239334,1.565636,49.353737,55.0,59.0
20161021231500,0.0,62.657066,66.277283,66.275002,23.80592,39.483475,1.565636,49.731773,55.0,59.0
20161021233000,0.0,62.549057,66.277283,66.275002,23.45096,39.117264,1.569651,49.173717,55.0,59.0
20161021234500,0.0,62.189022,66.277283,66.275002,23.460412,39.178299,1.497391,49.641766,55.0,59.0
20161022000000,0.0,62.189022,66.277283,66.275002,23.400759,39.178299,1.489362,49.299728,55.0,59.0
20161022001500,0.0,61.918995,66.277283,66.275002,23.400759,39.361404,1.497391,49.857788,55.0,59.0
20161022003000,0.0,61.918995,66.277283,66.275002,23.109566,39.269852,1.497391,49.173717,55.0,59.0
20161022004500,0.0,61.468948,66.277283,66.275002,22.988288,39.269852,1.545564,49.173717,55.0,59.0
20161022010000,0.0,61.090912,66.277283,66.275002,22.98788,38.995197,1.529506,49.08371,55.0,59.0
20161022011500,0.0,60.460846,66.756844,66.754997,22.98788,38.751057,1.489362,48.759678,55.0,58.485001
20161022013000,0.0,60.28083,69.716667,69.714996,22.743352,39.452957,1.461261,49.173717,55.0,55.305
20161022014500,0.0,60.460846,69.716667,69.714996,22.624454,38.293297,1.445203,47.823582,55.0,55.305
20161022020000,0.0,60.730873,69.716667,69.714996,22.68222,38.903645,1.441188,48.705673,55.0,55.305
20161022021500,0.0,60.370838,69.279083,69.279999,,38.079674,1.465275,47.823582,55.0,55.775002
20161022023000,0.0,60.370838,69.279083,69.279999,22.430875,38.720539,1.461261,48.831684,55.0,55.775002
20161022024500,0.0,60.010803,69.279083,69.279999,22.307625,38.38485,1.465275,47.859589,55.0,55.775002
20161022030000,0.0,60.190819,69.279083,69.279999,22.246,38.38485,1.449217,48.885689,55.0,55.775002
20161022031500,0.0,59.830784,69.279083,69.279999,,38.232262,1.453232,47.949596,55.0,55.775002
20161022033000,0.0,59.36274,69.279083,69.279999,21.98726,38.50692,1.437174,48.705673,55.0,55.775002
20161022034500,0.0,59.272728,69.279083,69.279999,21.800906,38.049156,1.437174,47.769577,55.0,55.775002
20161022040000,0.0,59.092712,68.209518,68.209999,21.785215,38.079674,1.417102,48.381638,55.0,56.924999
20161022041500,0.0,58.552658,68.209518,68.209999,21.785215,37.560875,1.437174,47.391541,55.0,56.924999
20161022043000,0.0,58.102612,68.209518,68.209999,21.534771,37.866051,1.437174,48.075607,55.0,56.924999
20161022044500,0.0,58.102612,68.209518,68.209999,,38.140709,1.445203,48.165619,55.0,56.924999
20161022050000,0.0,58.282631,68.209518,68.209999,21.221716,37.164146,1.445203,47.301529,55.0,56.924999
20161022051500,0.0,58.012604,68.209518,68.209999,21.221716,37.62191,1.449217,48.165619,55.0,56.924999
20161022053000,0.0,58.012604,68.209518,68.209999,21.199616,37.438805,1.445203,47.823582,55.0,56.924999
20161022054500,0.0,57.274529,68.209518,68.209999,20.884096,37.072594,1.453232,47.355537,55.0,56.924999
20161022060000,0.0,57.094509,68.209518,68.209999,20.984753,37.194664,1.497391,47.823582,55.0,56.924999
20161022061500,0.0,57.094509,68.209518,68.209999,20.984753,37.469322,1.501405,47.823582,55.0,56.924999
20161022063000,0.0,56.464447,68.209518,68.209999,20.603171,37.133629,1.513448,47.733574,55.0,56.924999
20161022064500,0.0,56.374439,68.209518,68.209999,20.603171,37.225182,1.505419,47.427544,55.0,56.924999
20161022070000,0.0,56.284431,68.209518,68.209999,20.5086,36.889488,1.509434,47.643562,55.0,56.924999
20161022071500,0.0,55.726372,68.209518,68.209999,20.5086,36.950523,1.537535,47.229523,55.0,56.924999
20161022073000,0.0,56.734474,68.209518,68.209999,19.894407,36.553795,1.533521,47.355537,55.0,56.924999
20161022074500,0.0,57.36454,68.209518,68.209999,19.894407,37.072594,1.533521,47.823582,55.0,56.924999
20161022080000,0.0,58.462646,68.209518,68.209999,19.985204,37.286217,1.533521,47.859589,55.0,56.924999
20161022081500,0.0,59.650764,68.209518,68.209999,19.985204,37.133629,1.525492,48.237625,55.0,56.924999
20161022083000,0.0,61.648964,68.209518,68.209999,20.115356,37.62191,1.525492,48.327633,55.0,56.924999
20161022084500,0.0,62.459045,68.209518,68.209999,20.403846,37.225182,1.525492,48.507652,55.0,56.924999
20161022090000,0.0,63.737175,68.209518,68.209999,21.429932,37.194664,1.457246,49.605759,55.0,56.924999
20161022091500,0.0,64.295227,68.209518,68.209999,21.429932,38.598473,1.445203,48.543655,55.0,56.924999
20161022093000,0.0,65.105316,68.209518,68.209999,,37.774498,1.473304,49.047707,55.0,56.924999
20161022094500,0.0,65.843384,68.209518,68.209999,21.9995,37.164146,1.481333,49.299728,55.0,56.924999
20161022100000,0.0,66.563461,68.209518,68.209999,21.9995,36.004486,1.449217,49.173717,55.0,56.924999
20161022101500,0.0,67.031502,68.209518,68.209999,21.9995,35.088959,1.445203,49.353737,55.0,56.924999
20161022103000,0.0,67.751579,68.209518,68.209999,22.62272,34.142914,1.489362,49.173717,55.0,56.924999
20161022104500,0.0,68.039612,68.209518,68.209999,22.62272,33.227394,1.441188,51.405941,55.0,56.924999
20161022110000,0.0,69.137711,68.209518,68.209999,23.914856,32.433937,1.513448,49.893791,55.0,56.924999
20161022111500,0.0,69.497757,68.209518,68.209999,24.165215,31.579449,1.509434,50.48785,55.0,56.924999
20161022113000,0.0,69.407745,68.209518,68.209999,24.301844,31.396343,1.481333,51.531956,55.0,56.924999
20161022114500,0.0,70.235825,68.209518,68.209999,24.361905,30.755474,1.517463,50.937897,55.0,56.924999
20161022120000,0.0,70.955902,68.209518,68.209999,24.47028,29.717876,1.509434,50.397842,55.0,56.924999
20161022121500,0.0,71.153915,68.209518,68.209999,24.207256,29.01598,1.513448,50.739876,55.0,56.924999
20161022123000,0.0,71.513954,68.209518,68.209999,24.9286,29.077015,1.493376,52.594059,55.0,56.924999
20161022124500,0.0,72.162018,68.209518,68.209999,25.273615,28.314075,1.517463,51.063908,55.0,56.924999
20161022130000,0.0,72.162018,68.209518,68.209999,25.386342,28.13097,1.505419,50.901894,55.0,56.924999
20161022131500,0.0,73.530151,68.209518,68.209999,25.386342,28.314075,1.513448,51.729973,55.0,56.924999
20161022133000,0.0,72.882088,68.209518,68.209999,25.386342,28.314075,1.517463,50.811882,55.0,56.924999
20161022134500,0.0,73.260132,68.209518,68.209999,25.386342,27.734241,1.521477,51.855988,55.0,56.924999
20161022140000,0.0,73.440147,68.209518,68.209999,25.330208,27.520618,1.517463,51.567955,55.0,56.924999
20161022141500,0.0,73.620163,68.209518,68.209999,25.330208,29.382191,1.513448,51.27993,55.0,56.924999
20161022143000,0.0,73.998199,68.209518,68.209999,25.330208,28.192005,1.517463,51.982002,55.0,56.924999
20161022144500,0.0,73.620163,68.209518,68.209999,25.988941,27.947865,1.505419,51.225922,55.0,56.924999
20161022150000,0.0,73.440147,68.209518,68.209999,26.087456,27.978382,1.497391,51.225922,55.0,56.924999
20161022151500,0.0,73.800186,68.209518,68.209999,25.710634,27.673206,1.429145,51.855988,55.0,56.924999
20161022153000,0.0,74.538254,68.209518,68.209999,25.803318,27.337513,1.453232,51.531956,55.0,56.924999
20161022154500,0.0,74.268227,67.577545,67.580002,26.54479,27.642689,1.437174,52.360039,55.0,57.605
20161022160000,0.0,73.440147,67.577545,67.580002,25.968796,27.795277,1.489362,51.351936,55.0,57.605
20161022161500,0.0,73.800186,67.577545,67.580002,25.968796,26.971306,1.497391,51.765976,55.0,57.605
20161022163000,0.0,73.530151,67.577545,67.580002,25.878084,26.7882,1.517463,52.30603,55.0,57.605
20161022164500,0.0,74.088211,67.577545,67.580002,25.878084,26.7882,1.501405,51.567955,55.0,57.605
20161022170000,0.0,73.89019,67.577545,67.580002,26.127712,26.605095,1.493376,51.567955,55.0,57.605
20161022171500,0.0,73.530151,67.577545,67.580002,26.127712,27.24596,1.505419,51.855988,55.0,57.605
20161022173000,0.0,72.792084,67.577545,67.580002,26.750303,27.520618,1.501405,51.189919,55.0,57.605
20161022174500,0.0,72.522057,67.577545,67.580002,26.560906,27.612171,1.553593,51.729973,55.0,57.605
20161022180000,0.0,71.783981,67.577545,67.580002,26.115812,28.161488,1.549578,51.315933,55.0,57.605
20161022181500,0.0,70.685867,67.577545,67.580002,26.115812,29.13805,1.501405,50.55986,55.0,57.605
20161022183000,0.0,68.399643,67.577545,67.580002,25.748952,34.295502,1.553593,51.027901,55.0,57.605
20161022184500,0.0,67.571564,67.577545,67.580002,25.77673,35.607758,1.505419,50.48785,55.0,57.605
20161022190000,0.0,66.023407,67.577545,67.580002,25.68068,36.187592,1.545564,49.173717,55.0,57.605
20161022191500,0.0,65.015305,67.577545,67.580002,25.632944,37.194664,1.505419,50.307831,55.0,57.605
20161022193000,0.0,64.745277,67.577545,67.580002,25.258842,38.476402,1.505419,49.893791,55.0,57.605
20161022194500,0.0,63.647163,67.577545,67.580002,24.864119,38.50692,1.493376,49.893791,55.0,57.605
20161022200000,0.0,63.017105,67.577545,67.580002,24.481058,39.056229,1.497391,49.38974,55.0,57.605
20161022201500,0.0,62.459045,67.577545,67.580002,24.44376,38.842609,1.493376,49.767776,55.0,57.605
20161022203000,0.0,62.09901,67.577545,67.580002,24.16785,39.117264,1.485347,49.857788,55.0,57.605
20161022204500,0.0,61.468948,67.577545,67.580002,23.564996,38.781574,1.537535,49.08371,55.0,57.605
20161022210000,0.0,61.55896,67.577545,67.580002,23.410772,38.812092,1.537535,49.047707,55.0,57.605
20161022211500,0.0,61.198921,67.577545,67.580002,23.309792,39.330887,1.485347,49.731773,55.0,57.605
20161022213000,0.0,61.0009,67.577545,67.580002,22.618198,39.117264,1.533521,48.66967,55.0,57.605
20161022214500,0.0,60.28083,67.577545,67.580002,22.5044,39.025711,1.485347,49.353737,55.0,57.605
20161022220000,0.0,60.010803,67.577545,67.580002,22.442537,39.361404,1.485347,48.795681,55.0,57.605
20161022221500,0.0,60.100811,67.577545,67.580002,22.442537,39.178299,1.461261,48.507652,55.0,57.605
20161022223000,0.0,59.56076,67.577545,67.580002,21.87625,39.66658,1.469289,49.047707,55.0,57.605
20161022224500,0.0,59.56076,67.577545,67.580002,,39.025711,1.453232,48.543655,55.0,57.605
20161022230000,0.0,59.272728,67.577545,67.580002,21.800906,39.605545,1.533521,49.353737,55.0,57.605
20161022231500,0.0,58.822685,67.577545,67.580002,21.800906,39.575027,1.477318,48.507652,55.0,57.605
20161022233000,0.0,58.552658,67.577545,67.580002,21.785215,38.751057,1.477318,48.381638,55.0,57.605
20161022234500,0.0,58.192619,67.577545,67.580002,21.534771,39.178299,1.537535,48.507652,55.0,57.605
20161023000000,0.0,58.642666,67.577545,67.580002,21.302738,38.018639,1.54155,47.949596,55.0,57.605
20161023001500,0.0,58.642666,67.577545,67.580002,21.302738,38.873127,1.54155,48.759678,55.0,57.605
20161023003000,0.0,58.192619,67.577545,67.580002,20.984753,38.293297,1.54155,47.643562,55.0,57.605
20161023004500,0.0,57.634563,67.577545,67.580002,,38.018639,1.533521,47.9856,55.0,57.605
20161023010000,0.0,57.832584,67.577545,67.580002,20.60482,37.774498,1.54155,47.229523,55.0,57.605
20161023011500,0.0,58.012604,67.577545,67.580002,20.60482,37.896568,1.54155,48.039604,55.0,57.605
20161023013000,0.0,57.544556,67.577545,67.580002,20.38042,38.140709,1.54155,47.949596,55.0,57.605
20161023014500,0.0,57.454548,67.577545,67.580002,20.38042,37.438805,1.54155,47.355537,55.0,57.605
20161023020000,0.0,57.184517,67.577545,67.580002,20.440736,37.896568,1.545564,48.11161,55.0,57.605
20161023021500,0.0,57.184517,67.577545,67.580002,20.440736,38.140709,1.477318,47.859589,55.0,57.605
20161023023000,0.0,57.454548,67.577545,67.580002,20.023573,37.682945,1.469289,47.643562,55.0,57.605
20161023024500,0.0,57.184517,67.577545,67.580002,19.985204,37.591393,1.481333,48.201622,55.0,57.605
20161023030000,0.0,56.734474,67.577545,67.580002,19.855052,37.591393,1.489362,47.823582,55.0,57.605
20161023031500,0.0,57.094509,67.577545,67.580002,19.855052,37.652428,1.54155,48.165619,55.0,57.605
20161023033000,0.0,56.284431,67.577545,67.580002,19.682587,37.164146,1.497391,46.833485,55.0,57.605
20161023034500,0.0,56.554459,67.577545,67.580002,19.704364,37.164146,1.497391,47.643562,55.0,57.605
20161023040000,0.0,56.554459,67.577545,67.580002,19.39952,37.438805,1.553593,47.9856,55.0,57.605
20161023041500,0.0,56.824486,67.577545,67.580002,19.39952,37.682945,1.553593,47.769577,55.0,57.605
20161023043000,0.0,56.914494,67.577545,67.580002,19.440116,37.591393,1.549578,48.075607,55.0,57.605
20161023044500,0.0,56.824486,67.577545,67.580002,19.223604,37.896568,1.557607,48.039604,55.0,57.605
20161023050000,0.0,55.924393,67.577545,67.580002,18.943988,37.164146,1.557607,47.175518,55.0,57.605
20161023051500,0.0,55.456345,67.577545,67.580002,18.943988,36.981041,1.561622,47.355537,55.0,57.605
20161023053000,0.0,56.104412,67.577545,67.580002,18.943988,36.950523,1.553593,47.697571,55.0,57.605
20161023054500,0.0,55.924393,67.577545,67.580002,18.633483,36.981041,1.557607,47.481548,55.0,57.605
20161023060000,0.0,55.924393,67.577545,67.580002,18.713434,36.889488,1.561622,47.301529,55.0,57.605
20161023061500,0.0,55.366337,67.577545,67.580002,18.713434,36.645348,1.557607,47.139515,55.0,57.605
20161023063000,0.0,55.726372,67.577545,67.580002,18.58131,36.431725,1.557607,47.517551,55.0,57.605
20161023064500,0.0,55.636368,67.577545,67.580002,18.59372,36.950523,1.513448,47.769577,55.0,57.605
20161023070000,0.0,55.726372,67.577545,67.580002,18.383124,36.828453,1.489362,47.823582,55.0,57.605
20161023071500,0.0,55.726372,67.577545,67.580002,18.118876,36.584312,1.557607,47.175518,55.0,57.605
20161023073000,0.0,56.284431,67.577545,67.580002,18.06128,37.042076,1.557607,47.859589,55.0,57.605
20161023074500,0.0,56.104412,67.577545,67.580002,18.06128,36.981041,1.557607,47.643562,55.0,57.605
20161023080000,0.0,58.372639,67.577545,67.580002,18.06128,37.713463,1.505419,49.08371,55.0,57.605
20161023081500,0.0,59.18272,67.577545,67.580002,18.06128,39.605545,1.501405,48.507652,55.0,57.605
20161023083000,0.0,60.730873,67.577545,67.580002,18.06128,41.161942,1.54155,49.857788,55.0,57.605
20161023084500,0.0,61.918995,67.577545,67.580002,19.524351,43.145584,1.549578,49.893791,55.0,57.605
20161023090000,0.0,64.007202,67.577545,67.580002,20.22844,41.161942,1.497391,50.397842,55.0,57.605
20161023091500,0.0,65.483353,67.577545,67.580002,20.84962,41.253494,1.54155,50.18182,55.0,57.605
20161023093000,0.0,67.031502,67.577545,67.580002,22.387355,41.100906,1.553593,49.857788,55.0,57.605
20161023094500,0.0,68.129616,67.577545,67.580002,23.007464,40.124344,1.553593,49.677769,55.0,57.605
20161023100000,0.0,69.767776,67.577545,67.580002,23.39265,39.513992,1.545564,50.235825,55.0,57.605
20161023101500,0.0,70.685867,67.577545,67.580002,23.54021,39.086746,1.557607,49.515751,55.0,57.605
20161023103000,0.0,70.595863,67.577545,67.580002,24.653472,38.598473,1.557607,50.739876,55.0,57.605
20161023104500,0.0,71.783981,67.577545,67.580002,24.906211,39.605545,1.549578,50.847885,55.0,57.605
20161023110000,0.0,72.342041,67.577545,67.580002,25.544969,38.354332,1.561622,49.893791,55.0,57.605
20161023111500,0.0,73.620163,67.577545,67.580002,25.544969,37.560875,1.557607,50.55986,55.0,57.605
20161023113000,0.0,74.088211,67.577545,67.580002,26.396448,36.431725,1.553593,50.613861,55.0,57.605
20161023114500,0.0,74.178223,67.577545,67.580002,26.615255,34.966888,1.549578,51.063908,55.0,57.605
20161023120000,0.0,73.710175,67.577545,67.580002,26.82189,35.149994,1.549578,51.531956,55.0,57.605
20161023121500,0.0,74.628265,67.577545,67.580002,26.82189,34.844818,1.469289,52.522053,55.0,57.605
20161023123000,0.0,73.89019,67.577545,67.580002,27.472565,37.438805,1.477318,51.69397,55.0,57.605
20161023124500,0.0,74.268227,67.577545,67.580002,27.11735,36.61483,1.481333,51.639965,55.0,57.605
20161023130000,0.0,74.448242,67.577545,67.580002,27.771068,36.797935,1.477318,52.360039,55.0,57.605
20161023131500,0.0,73.89019,67.577545,67.580002,27.771068,37.530357,1.497391,51.819984,55.0,57.605
20161023133000,0.0,74.448242,67.577545,67.580002,28.210008,38.537437,1.493376,51.765976,55.0,57.605
20161023134500,0.0,75.924393,67.577545,67.580002,28.415096,38.873127,1.473304,52.774078,55.0,57.605
20161023140000,0.0,75.924393,67.577545,67.580002,28.273928,37.713463,1.469289,52.072006,55.0,57.605
20161023141500,0.0,75.636368,67.577545,67.580002,27.913698,37.560875,1.529506,52.018005,55.0,57.605
20161023143000,0.0,75.366341,67.577545,67.580002,28.140886,36.981041,1.485347,52.234024,55.0,57.605
20161023144500,0.0,76.464447,67.577545,67.580002,28.6159,38.262779,1.493376,52.55806,55.0,57.605
20161023150000,0.0,76.464447,67.577545,67.580002,28.30021,39.300369,1.473304,51.855988,55.0,57.605
20161023151500,0.0,76.842484,67.577545,67.580002,28.653776,36.767418,1.469289,52.55806,55.0,57.605
20161023153000,0.0,76.554459,67.577545,67.580002,28.735036,35.211029,1.481333,52.108009,55.0,57.605
20161023154500,0.0,75.006302,67.577545,67.580002,29.093039,35.027924,1.521477,51.855988,55.0,57.605
20161023160000,0.0,75.006302,67.577545,67.580002,28.638408,36.004486,1.477318,52.720074,55.0,57.605
20161023161500,0.0,75.006302,67.577545,67.580002,28.638408,36.126556,1.469289,51.729973,55.0,57.605
20161023163000,0.0,74.088211,67.577545,67.580002,29.234377,35.790863,1.521477,51.603962,55.0,57.605
20161023164500,0.0,74.628265,67.577545,67.580002,29.234377,36.279144,1.465275,53.062107,55.0,57.605
20161023170000,0.0,73.89019,67.577545,67.580002,29.132904,39.66658,1.477318,52.522053,55.0,57.605
20161023171500,0.0,73.17012,67.577545,67.580002,29.18081,42.68782,1.473304,52.180019,55.0,57.605
20161023173000,0.0,72.522057,67.577545,67.580002,28.97375,44.091621,1.477318,52.396042,55.0,57.605
20161023174500,0.0,72.882088,67.577545,67.580002,28.91221,43.664375,1.533521,52.360039,55.0,57.605
20161023180000,0.0,71.964005,67.577545,67.580002,,43.939034,1.529506,52.360039,55.0,57.605
20161023181500,0.0,71.423943,67.577545,67.580002,28.792989,44.152657,1.533521,52.180019,55.0,57.605
20161023183000,0.0,69.9478,67.577545,67.580002,28.399099,44.518867,1.529506,52.684067,55.0,57.605
20161023184500,0.0,68.957703,67.577545,67.580002,28.24989,44.518867,1.525492,52.594059,55.0,57.605
20161023190000,0.0,68.129616,67.577545,67.580002,27.621485,44.305244,1.521477,52.522053,55.0,57.605
20161023191500,0.0,67.481552,67.577545,67.580002,27.621485,44.549385,1.437174,52.396042,55.0,57.605
20161023193000,0.0,66.563461,67.139954,67.139999,27.252891,44.915596,1.409073,52.360039,55.0,58.075001
20161023194500,0.0,66.203423,66.642555,66.644997,26.920286,44.640938,1.421116,52.48605,55.0,58.610001
20161023200000,0.0,65.483353,66.642555,66.644997,26.775922,44.824043,1.429145,52.720074,55.0,58.610001
20161023201500,0.0,65.663368,66.642555,66.644997,26.775922,45.586983,1.429145,52.846085,55.0,58.610001
20161023203000,0.0,65.015305,66.642555,66.644997,26.411272,44.915596,1.42513,52.018005,55.0,58.610001
20161023204500,0.0,64.835281,66.642555,66.644997,26.020238,44.763008,1.437174,52.360039,55.0,58.610001
20161023210000,0.0,63.917191,66.642555,66.644997,26.128375,44.915596,1.437174,52.396042,55.0,58.610001
20161023211500,0.0,64.205215,66.642555,66.644997,25.900694,44.854561,1.437174,51.855988,55.0,58.610001
20161023213000,0.0,63.467148,66.642555,66.644997,25.869312,44.518867,1.497391,51.567955,55.0,58.610001
20161023214500,0.0,63.197121,66.642555,66.644997,25.743104,44.183174,1.497391,51.855988,55.0,58.610001
20161023220000,0.0,62.927094,66.642555,66.644997,25.563737,44.213692,1.489362,51.531956,55.0,58.610001
20161023221500,0.0,62.549057,66.642555,66.644997,25.563737,44.274727,1.497391,51.531956,55.0,58.610001
20161023223000,0.0,62.549057,66.642555,66.644997,25.18717,43.847481,1.497391,51.189919,55.0,58.610001
20161023224500,0.0,62.927094,66.642555,66.644997,25.12308,44.183174,1.497391,51.405941,55.0,58.610001
20161023230000,0.0,62.189022,66.642555,66.644997,25.12308,43.877998,1.497391,51.69397,55.0,58.610001
20161023231500,0.0,61.918995,66.642555,66.644997,24.73854,43.450752,1.429145,51.027901,55.0,58.610001
20161023233000,0.0,61.828983,66.642555,66.644997,24.670676,43.389717,1.413087,51.027901,55.0,58.610001
20161023234500,0.0,61.828983,66.642555,66.644997,24.665831,43.450752,1.409073,51.189919,55.0,58.610001
20161024000000,0.0,61.198921,66.642555,66.644997,24.28022,43.115067,1.417102,50.55986,55.0,58.610001
20161024001500,0.0,61.198921,66.642555,66.644997,24.28022,43.115067,1.42513,51.063908,55.0,58.610001
20161024003000,0.0,61.288933,66.642555,66.644997,24.206848,43.176102,1.433159,50.901894,55.0,58.610001
20161024004500,0.0,61.55896,66.642555,66.644997,24.07571,42.901443,1.501405,50.523853,55.0,58.610001
20161024010000,0.0,61.378937,66.642555,66.644997,23.511055,42.352127,1.501405,50.361839,55.0,58.610001
20161024011500,0.0,61.0009,66.642555,66.644997,23.511055,42.56575,1.505419,50.48785,55.0,58.610001
20161024013000,0.0,61.288933,66.642555,66.644997,23.734146,43.054031,1.501405,51.225922,55.0,58.610001
20161024014500,0.0,61.0009,66.642555,66.644997,23.851565,43.023514,1.505419,50.397842,55.0,58.610001
20161024020000,0.0,60.550858,66.642555,66.644997,23.602022,42.779373,1.505419,50.48785,55.0,58.610001
20161024021500,0.0,61.288933,66.642555,66.644997,23.602022,41.955399,1.505419,50.397842,55.0,58.610001
20161024023000,0.0,61.55896,66.642555,66.644997,23.043776,43.542305,1.505419,51.855988,55.0,58.610001
20161024024500,0.0,61.55896,66.642555,66.644997,22.913624,43.450752,1.437174,50.685867,55.0,58.610001
20161024030000,0.0,61.0009,66.642555,66.644997,23.139588,42.44368,1.421116,50.55986,55.0,58.610001
20161024031500,0.0,61.828983,66.642555,66.644997,23.25257,43.48127,1.417102,52.018005,55.0,58.610001
20161024033000,0.0,61.090912,66.642555,66.644997,23.613616,43.542305,1.421116,50.847885,55.0,58.610001
20161024034500,0.0,61.648964,66.642555,66.644997,23.613616,42.779373,1.429145,51.063908,55.0,58.610001
20161024040000,0.0,61.828983,66.642555,66.644997,23.365552,42.840408,1.429145,51.729973,55.0,58.610001
20161024041500,0.0,61.378937,66.642555,66.644997,23.365552,43.450752,1.489362,51.441948,55.0,58.610001
20161024043000,0.0,60.730873,66.642555,66.644997,23.20837,43.145584,1.501405,50.523853,55.0,58.610001
20161024044500,0.0,61.468948,66.642555,66.644997,23.31938,42.596268,1.493376,51.063908,55.0,58.610001
20161024050000,0.0,61.090912,66.642555,66.644997,22.786685,42.840408,1.489362,51.351936,55.0,58.610001
20161024051500,0.0,61.55896,66.642555,66.644997,22.786685,43.542305,1.493376,51.27993,55.0,58.610001
20161024053000,0.0,61.198921,66.642555,66.644997,22.628024,42.626785,1.497391,50.613861,55.0,58.610001
20161024054500,0.0,60.730873,66.642555,66.644997,22.493928,42.474197,1.497391,50.361839,55.0,58.610001
20161024060000,0.0,61.090912,66.642555,66.644997,22.359832,42.68782,1.433159,52.180019,55.0,58.610001
20161024061500,0.0,60.820885,66.145157,66.144997,22.465419,43.511787,1.429145,51.189919,55.0,59.145
20161024063000,0.0,60.730873,66.145157,66.144997,22.465419,42.901443,1.437174,50.613861,55.0,59.145
20161024064500,0.0,60.730873,66.145157,66.144997,22.05458,42.68782,1.437174,50.901894,55.0,59.145
20161024070000,0.0,60.730873,66.145157,66.144997,22.024592,43.115067,1.429145,52.018005,55.0,59.145
20161024071500,0.0,61.468948,66.145157,66.144997,22.127714,43.72541,1.433159,51.819984,55.0,59.145
20161024073000,0.0,61.55896,66.145157,66.144997,21.7564,43.298164,1.437174,51.063908,55.0,59.145
20161024074500,0.0,61.738976,66.145157,66.144997,,43.298164,1.437174,51.405941,55.0,59.145
20161024080000,0.0,62.549057,66.145157,66.144997,22.230836,43.572823,1.441188,51.891991,55.0,59.145
20161024081500,0.0,63.737175,66.145157,66.144997,22.230836,45.098701,1.449217,52.234024,55.0,59.145
20161024083000,0.0,65.195328,66.145157,66.144997,29.255661,46.65509,1.445203,52.720074,55.0,59.145
20161024084500,0.0,67.121513,66.145157,66.144997,29.4812,46.288879,1.505419,53.008102,55.0,59.145
20161024090000,0.0,67.9496,66.145157,66.144997,,46.65509,1.521477,53.476151,55.0,59.145
20161024091500,0.0,68.399643,66.145157,66.144997,,46.838196,1.521477,53.674168,55.0,59.145
20161024093000,0.0,69.677765,66.145157,66.144997,,47.5401,1.521477,53.836185,55.0,59.145
20161024094500,0.0,70.955902,66.145157,66.144997,,47.692688,1.517463,54.214222,55.0,59.145
20161024100000,0.0,71.333939,66.145157,66.144997,,47.692688,1.525492,54.052208,55.0,59.145
20161024101500,0.0,72.792084,66.145157,66.144997,29.4812,47.448547,1.449217,54.448246,55.0,59.145
20161024103000,0.0,72.612061,65.647751,65.650002,30.384852,47.356995,1.445203,54.538254,55.0,59.68
20161024104500,0.0,72.612061,65.647751,65.650002,30.445984,47.814758,1.449217,55.024303,55.0,59.68
20161024110000,0.0,73.260132,65.647751,65.650002,30.445984,47.814758,1.405058,55.186317,55.0,59.68
20161024111500,24.825001,74.268227,65.647751,65.650002,,48.425102,1.421116,55.798382,55.0,59.68
20161024113000,5.445,73.350136,64.712769,64.714996,30.445984,47.66217,1.409073,55.312332,55.0,60.685001
20161024114500,42.330002,73.620163,64.712769,64.714996,30.445984,48.516655,1.437174,54.502251,55.0,60.685001
20161024120000,39.68,74.358238,64.712769,64.714996,30.445984,48.150444,1.429145,55.276329,55.0,60.685001
20161024121500,12.18,73.89019,64.712769,64.714996,30.996172,48.150444,1.445203,55.348335,55.0,60.685001
20161024123000,56.535,74.178223,64.712769,64.714996,31.053275,49.157524,1.465275,54.340233,55.0,60.685001
20161024124500,50.049999,73.710175,64.712769,64.714996,31.053275,48.69976,1.445203,55.240326,55.0,60.685001
20161024130000,8.79,74.358238,64.712769,64.714996,,48.180962,1.477318,54.37624,55.0,60.685001
20161024131500,34.77,74.628265,64.712769,64.714996,,48.547173,1.485347,54.790279,55.0,60.685001
20161024133000,16.219999,74.358238,64.712769,64.714996,,48.211479,1.481333,55.348335,55.0,60.685001
20161024134500,8.36,75.366341,64.712769,64.714996,,48.119926,1.477318,51.855988,55.0,60.685001
20161024140000,46.294998,75.834381,64.712769,64.714996,31.707894,48.852348,1.481333,55.186317,55.0,60.685001
20161024141500,46.400002,74.898293,64.712769,64.714996,32.933084,48.180962,1.489362,57.67057,55.0,60.685001
20161024143000,33.59,75.096313,64.712769,64.714996,32.933084,47.814758,1.489362,56.536453,55.0,60.685001
20161024144500,45.990002,75.456345,64.712769,64.714996,32.910814,48.57769,1.489362,54.448246,55.0,60.685001
20161024150000,12.7,76.932495,64.712769,64.714996,33.27169,48.516655,1.481333,55.690369,55.0,60.685001
20161024151500,46.32,76.19442,64.712769,64.714996,,49.218559,1.489362,54.37624,55.0,60.685001
20161024153000,13.445,76.104416,64.712769,64.714996,32.587321,48.180962,1.497391,55.636368,55.0,60.685001
20161024154500,22.459999,75.006302,64.712769,64.714996,32.527668,48.241997,1.473304,54.862289,55.0,60.685001
20161024160000,35.380001,74.448242,64.712769,64.714996,32.945239,48.241997,1.489362,56.176422,55.0,60.685001
20161024161500,22.014999,75.006302,64.712769,64.714996,32.945239,48.57769,1.481333,54.9883,55.0,60.685001
20161024163000,23.395,74.718277,64.712769,64.714996,32.73908,48.180962,1.553593,56.410442,55.0,60.685001
20161024164500,25.459999,74.628265,65.157402,64.714996,32.73908,48.425102,1.561622,52.396042,55.0,60.205002
20161024170000,48.705002,75.006302,65.157402,65.154999,32.73908,49.096489,1.553593,54.448246,55.0,60.205002
20161024171500,44.695,74.358238,65.157402,65.154999,32.790522,48.669243,1.549578,57.022503,55.0,60.205002
20161024173000,56.195,75.096313,65.157402,65.154999,32.690528,49.432182,1.54155,56.446445,55.0,60.205002
20161024174500,20.32,74.448242,65.157402,65.154999,32.527668,48.638725,1.54155,55.726372,55.0,60.205002
20161024180000,3.48,73.89019,65.157402,65.154999,32.730376,48.69976,1.549578,51.945995,55.0,60.205002
20161024181500,36.43,72.252029,63.396053,63.395,32.730376,50.591843,1.405058,56.248428,55.0,62.099998
20161024183000,41.345001,71.423943,62.520878,62.52,32.050376,51.415817,1.429145,53.548157,55.0,63.040001
20161024184500,24.635,70.325836,62.520878,62.52,31.491314,50.866501,1.429145,56.284431,55.0,63.040001
20161024190000,37.115002,69.677765,62.520878,62.52,30.980736,51.782028,1.437174,55.114311,55.0,63.040001
20161024191500,37.115002,68.759674,62.520878,62.52,30.333512,51.659958,1.429145,54.736275,55.0,63.040001
20161024193000,26.605,68.21962,62.520878,62.52,30.333512,51.568405,1.42513,55.798382,55.0,63.040001
20161024194500,5.19,68.21962,62.520878,62.52,30.31437,51.324265,1.429145,55.47435,55.0,63.040001
20161024200000,24.775,67.859589,62.520878,62.52,29.64644,52.087204,1.441188,55.186317,55.0,63.040001
20161024201500,24.775,67.301529,62.520878,62.52,29.547602,51.537888,1.457246,54.700272,55.0,63.040001
20161024203000,24.775,66.671471,62.520878,62.52,29.415478,51.568405,1.461261,54.862289,55.0,63.040001
20161024204500,23.455,66.671471,62.520878,62.52,29.283354,51.263229,1.549578,54.502251,55.0,63.040001
20161024210000,21.92,66.563461,62.520878,62.52,29.24252,51.049606,1.565636,54.574257,55.0,63.040001
20161024211500,16.09,66.293427,62.520878,62.52,28.770464,50.774948,1.57768,54.448246,55.0,63.040001
20161024213000,0.0,65.753372,62.520878,62.52,28.776635,50.530807,1.585708,54.448246,55.0,63.040001
20161024214500,0.0,65.483353,63.02533,63.025002,28.358486,50.317184,1.561622,54.250225,55.0,62.5
20161024220000,0.0,65.105316,63.02533,63.025002,28.17764,49.798393,1.569651,53.872189,55.0,62.5
20161024221500,0.0,65.195328,63.02533,63.025002,27.6452,49.432182,1.493376,53.872189,55.0,62.5
20161024223000,0.0,64.835281,63.02533,63.025002,27.578645,49.249077,1.453232,53.764175,55.0,62.5
20161024224500,0.0,64.835281,63.02533,63.025002,27.179315,48.882866,1.461261,53.674168,55.0,62.5
20161024230000,0.0,64.565262,63.02533,63.025002,26.84654,48.913383,1.461261,53.548157,55.0,62.5
20161024231500,0.0,64.385239,63.02533,63.025002,26.583856,48.882866,1.469289,53.224121,55.0,62.5
20161024233000,0.0,63.827187,63.02533,63.025002,26.380655,48.486137,1.481333,52.972099,55.0,62.5
20161024234500,0.0,63.287128,63.02533,63.025002,25.980254,48.150444,1.489362,53.134113,55.0,62.5
20161025000000,0.0,62.549057,63.02533,63.025002,25.78166,47.784241,1.509434,52.018005,55.0,62.5
20161025001500,0.0,62.549057,64.83773,64.839996,25.78166,46.319397,1.57768,52.234024,55.0,60.549999
20161025003000,0.0,63.287128,64.83773,64.839996,25.253572,45.800598,1.573665,52.48605,55.0,60.549999
20161025004500,0.0,62.837082,64.83773,64.839996,25.437223,45.312325,1.573665,51.855988,55.0,60.549999
20161025010000,0.0,62.927094,64.83773,64.839996,25.182665,45.678528,1.57768,52.072006,55.0,60.549999
20161025011500,0.0,62.189022,64.83773,64.839996,24.923262,46.075256,1.585708,52.072006,55.0,60.549999
20161025013000,0.0,62.657066,64.83773,64.839996,24.907656,44.640938,1.581694,51.405941,55.0,60.549999
20161025014500,0.0,62.549057,64.83773,64.839996,24.650225,44.213692,1.585708,51.855988,55.0,60.549999
20161025020000,0.0,61.918995,64.83773,64.839996,24.706512,44.396797,1.593737,51.69397,55.0,60.549999
20161025021500,0.0,61.918995,65.342178,65.339996,24.694272,43.633858,1.501405,51.567955,55.0,60.005001
20161025023000,0.0,61.378937,65.342178,65.339996,24.543992,43.816963,1.477318,51.729973,55.0,60.005001
20161025024500,0.0,61.918995,65.342178,65.339996,24.543992,43.633858,1.485347,51.405941,55.0,60.005001
20161025030000,0.0,61.648964,65.342178,65.339996,24.10308,43.511787,1.485347,51.819984,55.0,60.005001
20161025031500,0.0,61.918995,65.342178,65.339996,24.10308,43.816963,1.485347,51.855988,55.0,60.005001
20161025033000,0.0,61.468948,65.342178,65.339996,23.718455,43.267654,1.561622,51.405941,55.0,60.005001
20161025034500,0.0,60.910892,65.342178,65.339996,23.566696,42.779373,1.485347,51.225922,55.0,60.005001
20161025040000,0.0,60.730873,65.342178,65.339996,23.613616,43.420235,1.565636,51.27993,55.0,60.005001
20161025041500,0.0,60.820885,65.342178,65.339996,22.76212,43.48127,1.565636,51.189919,55.0,60.005001
20161025043000,0.0,60.370838,65.342178,65.339996,,43.023514,1.573665,51.189919,55.0,60.005001
20161025044500,0.0,60.640865,65.342178,65.339996,,43.084549,1.573665,51.099911,55.0,60.005001
20161025050000,0.0,61.55896,65.342178,65.339996,,43.115067,1.581694,51.477951,55.0,60.005001
20161025051500,0.0,61.090912,65.342178,65.339996,22.628024,43.267654,1.573665,50.937897,55.0,60.005001
20161025053000,0.0,60.640865,65.342178,65.339996,22.600501,42.504715,1.57768,50.685867,55.0,60.005001
20161025054500,0.0,60.550858,65.342178,65.339996,22.707074,42.260574,1.485347,50.55986,55.0,60.005001
20161025060000,0.0,60.910892,65.342178,65.339996,22.707074,42.596268,1.489362,51.855988,55.0,60.005001
20161025061500,0.0,60.730873,65.342178,65.339996,22.333958,43.206619,1.497391,50.901894,55.0,60.005001
20161025063000,0.0,60.550858,65.342178,65.339996,22.333958,41.985916,1.513448,50.739876,55.0,60.005001
20161025064500,0.0,60.730873,65.342178,65.339996,22.333958,42.779373,1.537535,51.765976,55.0,60.005001
20161025070000,0.0,60.370838,65.342178,65.339996,22.333958,43.755928,1.533521,51.441948,55.0,60.005001
20161025071500,0.0,60.730873,65.342178,65.339996,22.57512,42.56575,1.525492,50.739876,55.0,60.005001
20161025073000,0.0,60.370838,65.342178,65.339996,22.78218,42.596268,1.525492,50.847885,55.0,60.005001
20161025074500,0.0,60.730873,65.342178,65.339996,,42.596268,1.525492,51.639965,55.0,60.005001
20161025080000,0.0,61.918995,65.342178,65.339996,30.367716,42.992996,1.525492,51.315933,55.0,60.005001
20161025081500,0.0,62.927094,65.342178,65.339996,29.928725,43.328682,1.521477,51.855988,55.0,60.005001
20161025083000,0.0,64.745277,65.342178,65.339996,29.928725,43.694893,1.517463,52.648064,55.0,60.005001
20161025084500,0.0,66.203423,65.86158,65.860001,29.928725,44.976631,1.581694,53.098114,55.0,59.450001
20161025090000,0.0,67.301529,65.86158,65.860001,29.928725,48.180962,1.557607,53.836185,55.0,59.450001
20161025091500,35.360001,68.849686,65.86158,65.860001,,49.676323,1.557607,57.112511,55.0,59.450001
20161025093000,40.639999,70.145813,65.86158,65.860001,,48.730278,1.545564,54.214222,55.0,59.450001
20161025094500,22.215,71.333939,65.86158,65.860001,29.928725,49.127007,1.54155,52.594059,55.0,59.450001
20161025100000,3.02,72.162018,65.86158,65.860001,29.928725,47.845276,1.553593,55.510353,55.0,59.450001
20161025101500,37.764999,73.260132,65.86158,65.860001,29.928725,48.852348,1.545564,55.438347,55.0,59.450001
20161025103000,43.150002,73.530151,65.86158,65.860001,29.928725,50.012016,1.477318,54.826286,55.0,59.450001
20161025104500,34.685001,75.096313,65.86158,65.860001,29.928725,49.58477,1.461261,54.700272,55.0,59.450001
20161025110000,19.075001,74.718277,65.86158,65.860001,29.928725,47.692688,1.465275,54.502251,55.0,59.450001
20161025111500,0.0,76.374435,65.86158,65.860001,29.928725,46.960266,1.485347,54.700272,55.0,59.450001
20161025113000,0.0,76.554459,65.86158,65.860001,,46.65509,1.489362,54.538254,55.0,59.450001
20161025114500,0.0,76.75248,65.86158,65.860001,29.928725,46.105774,1.481333,54.502251,55.0,59.450001
20161025120000,0.0,78.120621,65.86158,65.860001,29.928725,45.678528,1.489362,54.574257,55.0,59.450001
20161025121500,0.0,77.67057,65.86158,65.860001,29.928725,45.37336,1.497391,53.872189,55.0,59.450001
20161025123000,0.0,77.292526,65.86158,65.860001,29.928725,46.960266,1.517463,53.836185,55.0,59.450001
20161025124500,0.0,77.580559,65.86158,65.860001,29.928725,45.190254,1.517463,53.260128,55.0,59.450001
20161025130000,0.0,78.030609,65.86158,65.860001,29.928725,43.176102,1.54155,53.062107,55.0,59.450001
20161025131500,0.0,78.300629,65.86158,65.860001,29.928725,42.352127,1.533521,53.350136,55.0,59.450001
20161025133000,0.0,77.580559,65.86158,65.860001,,42.504715,1.54155,53.134113,55.0,59.450001
20161025134500,0.0,77.760574,65.86158,65.860001,,42.260574,1.525492,52.900093,55.0,59.450001
20161025140000,0.0,78.498657,65.86158,65.860001,,41.192459,1.553593,53.512154,55.0,59.450001
20161025141500,0.0,78.678665,66.440788,66.440002,30.281084,41.345047,1.585708,52.720074,55.0,58.825001
20161025143000,0.0,78.120621,66.440788,66.440002,30.281084,41.314529,1.529506,52.55806,55.0,58.825001
20161025144500,0.0,78.120621,66.440788,66.440002,30.281084,39.483475,1.521477,52.396042,55.0,58.825001
