PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161025150000,0.0,78.300629,66.885429,66.885002,30.281084,37.896568,1.501405,52.432045,55.0,58.349998
20161025151500,0.0,77.67057,66.885429,66.885002,30.281084,40.246414,1.497391,52.48605,55.0,58.349998
20161025153000,0.0,78.300629,66.885429,66.885002,30.281084,38.201744,1.557607,52.072006,55.0,58.349998
20161025154500,0.0,78.030609,66.885429,66.885002,30.281084,38.079674,1.557607,52.55806,55.0,58.349998
20161025160000,0.0,78.030609,66.885429,66.885002,30.281084,39.575027,1.545564,52.48605,55.0,58.349998
20161025161500,0.0,77.850586,66.885429,66.885002,30.281084,39.42244,1.557607,52.30603,55.0,58.349998
20161025163000,0.0,78.210625,66.885429,66.885002,30.281084,40.002274,1.549578,52.846085,55.0,58.349998
20161025164500,0.0,77.67057,66.885429,66.885002,30.281084,40.521072,1.453232,52.810081,55.0,58.349998
20161025170000,0.0,76.75248,66.885429,66.885002,30.7358,40.856766,1.449217,52.846085,55.0,58.349998
20161025171500,0.0,76.554459,66.885429,66.885002,30.410828,43.206619,1.453232,52.55806,55.0,58.349998
20161025173000,0.0,76.19442,66.885429,66.885002,30.83729,43.542305,1.481333,52.720074,55.0,58.349998
20161025174500,0.0,73.710175,66.885429,66.885002,30.84749,45.709045,1.473304,54.502251,55.0,58.349998
20161025180000,0.0,73.080109,66.885429,66.885002,30.363857,46.624573,1.465275,54.448246,55.0,58.349998
20161025181500,0.0,72.432045,66.885429,66.885002,30.391142,46.899231,1.453232,54.502251,55.0,58.349998
20161025183000,0.0,71.69397,66.885429,66.885002,30.687775,48.669243,1.445203,54.37624,55.0,58.349998
20161025184500,0.0,71.333939,66.885429,66.885002,30.678578,48.608208,1.445203,54.052208,55.0,58.349998
20161025190000,0.0,70.685867,66.885429,66.885002,30.40702,47.173889,1.441188,53.836185,55.0,58.349998
20161025191500,0.0,70.235825,66.885429,66.885002,30.186241,47.021301,1.437174,53.836185,55.0,58.349998
20161025193000,0.0,69.227722,66.885429,66.885002,29.903514,46.746643,1.445203,53.710175,55.0,58.349998
20161025194500,0.0,68.759674,66.885429,66.885002,29.416022,46.441467,1.445203,53.188118,55.0,58.349998
20161025200000,0.0,68.039612,66.885429,66.885002,29.332875,46.227844,1.441188,53.188118,55.0,58.349998
20161025201500,0.0,67.301529,66.885429,66.885002,29.332875,46.502502,1.429145,53.674168,55.0,58.349998
20161025203000,0.0,67.031502,66.885429,66.885002,29.068712,46.136292,1.465275,53.476151,55.0,58.349998
20161025204500,0.0,66.671471,66.885429,66.885002,28.898304,46.471985,1.413087,53.548157,55.0,58.349998
20161025210000,0.0,66.671471,66.885429,66.885002,28.8352,46.594055,1.457246,53.512154,55.0,58.349998
20161025211500,0.0,66.113419,66.885429,66.885002,28.708992,46.136292,1.449217,53.188118,55.0,58.349998
20161025213000,0.0,65.843384,66.885429,66.885002,28.45576,45.709045,1.457246,52.900093,55.0,58.349998
20161025214500,0.0,65.573357,66.388031,66.389999,28.483946,45.586983,1.429145,52.846085,55.0,58.884998
20161025220000,0.0,65.663368,66.388031,66.389999,28.225614,45.49543,1.42513,52.684067,55.0,58.884998
20161025221500,0.0,65.483353,66.388031,66.389999,28.225614,45.64801,1.469289,52.720074,55.0,58.884998
20161025223000,0.0,65.285332,66.388031,66.389999,28.18478,45.49543,1.417102,52.720074,55.0,58.884998
20161025224500,0.0,64.745277,66.388031,66.389999,27.794324,45.220772,1.469289,52.522053,55.0,58.884998
20161025230000,0.0,64.835281,66.388031,66.389999,,44.885078,1.413087,52.396042,55.0,58.884998
20161025231500,0.0,64.385239,66.388031,66.389999,27.485298,44.854561,1.409073,52.396042,55.0,58.884998
20161025233000,0.0,64.565262,66.388031,66.389999,,45.220772,1.405058,52.522053,55.0,58.884998
20161025234500,0.0,64.385239,66.388031,66.389999,27.16937,45.068184,1.469289,52.396042,55.0,58.884998
20161026000000,0.0,63.737175,65.890633,65.889999,27.179315,45.098701,1.465275,52.522053,55.0,59.419998
20161026001500,0.0,63.557159,65.890633,65.889999,27.179315,44.732491,1.481333,51.855988,55.0,59.419998
20161026003000,0.0,64.007202,65.890633,65.889999,26.97965,44.946114,1.489362,52.360039,55.0,59.419998
20161026004500,0.0,64.007202,65.890633,65.889999,26.574812,45.037666,1.489362,52.396042,55.0,59.419998
20161026010000,0.0,63.827187,65.890633,65.889999,26.305056,45.129219,1.433159,52.234024,55.0,59.419998
20161026011500,0.0,63.287128,63.332489,63.330002,26.173918,44.274727,1.481333,52.234024,55.0,62.169998
20161026013000,0.0,63.287128,68.081856,68.080002,26.247545,44.427315,1.421116,51.729973,55.0,57.060001
20161026014500,0.0,63.197121,67.584457,67.584999,26.248616,44.457832,1.429145,51.729973,55.0,57.595001
20161026020000,0.0,63.287128,67.146866,67.144997,25.981325,44.274727,1.409073,51.855988,55.0,58.064999
20161026021500,0.0,62.657066,67.146866,67.144997,25.981325,44.793526,1.42513,51.819984,55.0,58.064999
20161026023000,0.0,63.287128,67.146866,67.144997,25.51782,44.427315,1.421116,51.819984,55.0,58.064999
20161026024500,0.0,62.927094,67.146866,67.144997,25.385696,44.427315,1.409073,51.729973,55.0,58.064999
20161026030000,0.0,62.927094,67.146866,67.144997,25.38233,44.518867,1.413087,51.69397,55.0,58.064999
20161026031500,0.0,62.549057,65.699532,65.699997,25.376992,44.427315,1.409073,51.855988,55.0,59.625
20161026033000,0.0,62.189022,65.699532,65.699997,25.309944,44.48835,1.421116,51.765976,55.0,59.625
20161026034500,0.0,62.927094,65.699532,65.699997,25.437223,44.854561,1.413087,52.48605,55.0,59.625
20161026040000,0.0,63.197121,65.699532,65.699997,25.302141,45.251289,1.413087,52.360039,55.0,59.625
20161026041500,0.0,63.467148,65.699532,65.699997,25.302141,45.190254,1.421116,52.396042,55.0,59.625
20161026043000,0.0,63.557159,65.699532,65.699997,25.167059,45.281807,1.417102,52.594059,55.0,59.625
20161026044500,0.0,63.107113,65.699532,65.699997,25.167059,45.586983,1.465275,52.360039,55.0,59.625
20161026050000,0.0,63.37714,65.699532,65.699997,25.031977,45.464912,1.445203,52.55806,55.0,59.625
20161026051500,0.0,63.197121,65.699532,65.699997,25.031977,45.678528,1.449217,52.55806,55.0,59.625
20161026053000,0.0,63.37714,65.699532,65.699997,25.280619,45.556465,1.449217,52.55806,55.0,59.625
20161026054500,0.0,63.287128,65.699532,65.699997,25.54298,45.709045,1.457246,52.522053,55.0,59.625
20161026060000,0.0,63.37714,65.699532,65.699997,25.946339,45.556465,1.453232,52.432045,55.0,59.625
20161026061500,0.0,63.827187,65.699532,65.699997,25.946339,45.617493,1.449217,52.594059,55.0,59.625
20161026063000,0.0,63.37714,65.699532,65.699997,26.015852,45.251289,1.449217,52.432045,55.0,59.625
20161026064500,0.0,63.37714,65.699532,65.699997,26.015852,45.403877,1.441188,52.396042,55.0,59.625
20161026070000,0.0,63.37714,65.699532,65.699997,26.015852,45.281807,1.445203,52.360039,55.0,59.625
20161026071500,0.0,63.37714,65.699532,65.699997,26.015852,45.098701,1.421116,52.396042,55.0,59.625
20161026073000,0.0,63.647163,65.142319,65.139999,26.015852,45.37336,1.437174,52.55806,55.0,60.220001
20161026074500,0.0,63.917191,65.142319,65.139999,25.68102,45.464912,1.441188,52.720074,55.0,60.220001
20161026080000,0.0,63.737175,65.142319,65.139999,26.015852,45.403877,1.441188,52.774078,55.0,60.220001
20161026081500,0.0,64.745277,65.142319,65.139999,26.015852,45.281807,1.469289,53.062107,55.0,60.220001
20161026083000,0.0,66.293427,65.142319,65.139999,26.154878,45.251289,1.465275,53.548157,55.0,60.220001
20161026084500,0.0,67.751579,65.142319,65.139999,26.293904,46.136292,1.473304,53.926193,55.0,60.220001
20161026090000,0.0,69.047707,65.142319,65.139999,26.91369,46.685608,1.481333,54.574257,55.0,60.220001
20161026091500,0.0,70.235825,65.142319,65.139999,26.91369,48.211479,1.473304,55.024303,55.0,60.220001
20161026093000,0.0,71.153915,65.142319,65.139999,28.51832,49.34063,1.481333,55.150314,55.0,60.220001
20161026094500,45.695,72.162018,63.38097,63.380001,28.99398,51.049606,1.581694,55.312332,55.0,62.115002
20161026100000,34.02,73.17012,63.825607,63.825001,29.460766,48.486137,1.557607,55.852386,55.0,61.634998
20161026101500,39.93,73.998199,63.825607,63.825001,29.918678,46.288879,1.565636,55.924393,55.0,61.634998
20161026103000,45.485001,75.276337,63.825607,63.825001,30.640175,47.814758,1.549578,56.176422,55.0,61.634998
20161026104500,5.605,75.276337,63.825607,63.825001,31.79371,46.502502,1.549578,54.160217,55.0,61.634998
20161026110000,32.705002,75.546356,63.825607,63.825001,32.075128,47.906303,1.557607,56.176422,55.0,61.634998
20161026111500,37.279999,75.726379,63.825607,63.825001,32.075128,45.586983,1.549578,55.960396,55.0,61.634998
20161026113000,8.22,76.842484,63.825607,63.825001,32.075128,47.112854,1.549578,55.024303,55.0,61.634998
20161026114500,8.22,77.850586,63.825607,63.825001,33.894944,49.188042,1.54155,55.348335,55.0,61.634998
20161026120000,8.22,78.678665,63.825607,63.825001,33.747112,50.713913,1.54155,55.47435,55.0,61.634998
20161026121500,18.280001,78.408646,63.825607,63.825001,33.747112,48.974419,1.533521,55.438347,55.0,61.634998
20161026123000,28.030001,78.768677,63.825607,63.825001,34.541828,47.967339,1.533521,55.510353,55.0,61.634998
20161026124500,7.96,77.580559,63.825607,63.825001,34.541828,47.082336,1.525492,54.9883,55.0,61.634998
20161026130000,25.459999,77.940598,63.825607,63.825001,34.55587,48.211479,1.54155,55.690369,55.0,61.634998
20161026131500,12.43,78.408646,63.825607,63.825001,34.55587,46.960266,1.525492,55.960396,55.0,61.634998
20161026133000,30.495001,78.678665,63.825607,63.825001,34.485524,47.997856,1.533521,55.510353,55.0,61.634998
20161026134500,46.605,78.768677,63.825607,63.825001,34.889291,47.448547,1.54155,54.826286,55.0,61.634998
20161026140000,12.57,78.768677,63.825607,63.825001,34.889291,48.150444,1.537535,54.340233,55.0,61.634998
20161026141500,9.395,78.9487,63.825607,63.825001,35.004653,49.065971,1.537535,55.06031,55.0,61.634998
20161026143000,41.325001,78.9487,63.825607,63.825001,35.004653,47.41803,1.525492,55.636368,55.0,61.634998
20161026144500,45.75,79.506752,63.825607,63.825001,34.889291,46.319397,1.533521,55.186317,55.0,61.634998
20161026150000,47.669998,79.128716,63.825607,63.825001,34.889291,47.5401,1.54155,56.338436,55.0,61.634998
20161026151500,52.584999,80.154816,63.825607,63.825001,34.889291,46.685608,1.537535,57.022503,55.0,61.634998
20161026153000,21.690001,77.67057,63.825607,63.825001,34.88822,47.631653,1.525492,55.798382,55.0,61.634998
20161026154500,35.755001,78.030609,63.825607,63.825001,34.656425,49.157524,1.549578,53.836185,55.0,61.634998
20161026160000,46.775002,78.300629,63.825607,63.825001,34.47138,47.326477,1.549578,53.962196,55.0,61.634998
20161026161500,46.689999,79.038704,63.825607,63.825001,34.47138,47.814758,1.553593,55.150314,55.0,61.634998
20161026163000,45.150002,78.030609,63.825607,63.825001,33.91429,46.624573,1.561622,54.502251,55.0,61.634998
20161026164500,7.015,78.408646,63.825607,63.825001,34.031216,46.136292,1.549578,54.538254,55.0,61.634998
20161026170000,38.139999,77.292526,63.825607,63.825001,34.03278,46.65509,1.561622,54.502251,55.0,61.634998
20161026171500,38.139999,77.67057,63.825607,63.825001,34.03278,48.45562,1.557607,54.502251,55.0,61.634998
20161026173000,11.51,77.850586,63.825607,63.825001,34.259152,48.547173,1.561622,54.37624,55.0,61.634998
20161026174500,37.775002,77.202522,63.825607,63.825001,33.691454,47.845276,1.569651,55.690369,55.0,61.634998
20161026180000,12.495,76.554459,63.825607,63.825001,33.694004,47.295959,1.501405,55.510353,55.0,61.634998
20161026181500,22.639999,75.726379,63.825607,63.825001,33.694004,48.089409,1.553593,55.402344,55.0,61.634998
20161026183000,23.290001,75.096313,63.825607,63.825001,33.409135,48.547173,1.561622,55.402344,55.0,61.634998
20161026184500,23.290001,74.268227,63.825607,63.825001,33.331904,48.516655,1.561622,55.348335,55.0,61.634998
20161026190000,23.290001,73.89019,63.825607,63.825001,33.060924,48.669243,1.557607,55.186317,55.0,61.634998
20161026191500,23.290001,72.792084,63.825607,63.825001,33.060924,50.988571,1.561622,54.826286,55.0,61.634998
20161026193000,23.290001,73.080109,63.825607,63.825001,32.56925,48.852348,1.545564,55.024303,55.0,61.634998
20161026194500,19.74,71.783981,63.825607,63.825001,32.106,48.516655,1.553593,54.502251,55.0,61.634998
20161026200000,19.74,70.955902,63.825607,63.825001,32.050376,49.371147,1.549578,54.826286,55.0,61.634998
20161026201500,18.205,70.955902,63.825607,63.825001,31.864022,49.004936,1.537535,54.448246,55.0,61.634998
20161026203000,43.490002,70.505852,63.825607,63.825001,31.677753,49.371147,1.537535,55.798382,55.0,61.634998
20161026204500,25.77,70.145813,63.825607,63.825001,31.605452,49.371147,1.525492,55.798382,55.0,61.634998
20161026210000,43.895,70.685867,63.825607,63.825001,31.33981,49.218559,1.525492,55.348335,55.0,61.634998
20161026211500,44.549999,70.415848,63.825607,63.825001,31.33981,48.669243,1.521477,54.862289,55.0,61.634998
20161026213000,11.16,69.587761,63.825607,63.825001,30.89118,48.119926,1.525492,54.160217,55.0,61.634998
20161026214500,12.735,68.759674,63.825607,63.825001,,49.127007,1.525492,55.312332,55.0,61.634998
20161026220000,43.82,68.489655,63.825607,63.825001,,49.127007,1.525492,55.150314,55.0,61.634998
20161026221500,5.97,68.849686,63.825607,63.825001,,50.50029,1.521477,53.926193,55.0,61.634998
20161026223000,43.525002,68.039612,63.825607,63.825001,30.906395,51.019089,1.525492,55.186317,55.0,61.634998
20161026224500,43.525002,68.039612,63.825607,63.825001,30.773285,49.645805,1.525492,55.150314,55.0,61.634998
20161026230000,43.525002,67.751579,63.825607,63.825001,30.740832,49.188042,1.521477,55.06031,55.0,61.634998
20161026231500,37.419998,68.129616,63.825607,63.825001,30.740832,49.065971,1.525492,54.37624,55.0,61.634998
20161026233000,5.255,68.399643,63.825607,63.825001,30.772962,49.096489,1.517463,55.348335,55.0,61.634998
20161026234500,5.255,68.129616,63.825607,63.825001,30.63788,49.249077,1.517463,55.276329,55.0,61.634998
20161027000000,5.255,68.039612,63.825607,63.825001,30.96836,48.852348,1.513448,55.276329,55.0,61.634998
20161027001500,5.255,67.751579,63.825607,63.825001,30.96836,49.432182,1.509434,55.024303,55.0,61.634998
20161027003000,5.255,67.859589,63.825607,63.825001,30.80312,51.50737,1.517463,55.186317,55.0,61.634998
20161027004500,5.91,68.129616,63.825607,63.825001,30.831306,50.317184,1.513448,55.47435,55.0,61.634998
20161027010000,7.36,68.039612,63.825607,63.825001,30.99556,49.798393,1.513448,55.402344,55.0,61.634998
20161027011500,8.67,68.039612,63.825607,63.825001,30.99556,49.615288,1.513448,55.348335,55.0,61.634998
20161027013000,17.504999,68.129616,63.825607,63.825001,30.625725,49.615288,1.509434,55.510353,55.0,61.634998
20161027014500,28.825001,68.039612,63.825607,63.825001,30.351617,49.676323,1.505419,55.47435,55.0,61.634998
20161027020000,34.415001,67.751579,63.825607,63.825001,30.351617,49.279594,1.513448,55.186317,55.0,61.634998
20161027021500,38.32,68.039612,63.825607,63.825001,30.214563,49.096489,1.513448,55.47435,55.0,61.634998
20161027023000,44.119999,68.039612,63.825607,63.825001,30.077509,50.286667,1.505419,54.664268,55.0,61.634998
20161027024500,44.119999,68.579659,63.825607,63.825001,30.16732,50.347702,1.521477,55.186317,55.0,61.634998
20161027030000,44.119999,68.489655,63.825607,63.825001,30.008982,47.845276,1.505419,55.114311,55.0,61.634998
20161027031500,44.119999,69.137711,63.825607,63.825001,29.850644,47.845276,1.489362,55.312332,55.0,61.634998
20161027033000,44.119999,69.497757,63.825607,63.825001,29.557224,48.119926,1.489362,55.402344,55.0,61.634998
20161027034500,32.689999,68.309631,63.825607,63.825001,30.02928,48.119926,1.501405,54.160217,55.0,61.634998
20161027040000,26.389999,67.859589,63.825607,63.825001,30.343984,48.089409,1.497391,55.690369,55.0,61.634998
20161027041500,44.785,67.661568,63.825607,63.825001,30.343984,48.547173,1.505419,55.150314,55.0,61.634998
20161027043000,44.785,67.9496,63.825607,63.825001,31.013648,49.401665,1.501405,54.862289,55.0,61.634998
20161027044500,44.785,68.309631,63.825607,63.825001,31.297616,49.188042,1.497391,55.150314,55.0,61.634998
20161027050000,45.950001,69.497757,63.825607,63.825001,31.135827,47.692688,1.485347,54.664268,55.0,61.634998
20161027051500,45.950001,69.857788,63.825607,63.825001,31.135827,47.875793,1.481333,54.700272,55.0,61.634998
20161027053000,45.950001,69.857788,63.825607,63.825001,31.276825,48.364067,1.477318,54.790279,55.0,61.634998
20161027054500,45.950001,70.145813,63.825607,63.825001,31.276825,48.211479,1.477318,54.826286,55.0,61.634998
20161027060000,45.950001,70.325836,63.825607,63.825001,31.276825,48.425102,1.457246,54.9883,55.0,61.634998
20161027061500,45.950001,70.055801,63.825607,63.825001,31.11405,48.486137,1.445203,54.790279,55.0,61.634998
20161027063000,45.950001,69.047707,63.825607,63.825001,31.11405,51.415817,1.457246,54.502251,55.0,61.634998
20161027064500,40.154999,68.399643,63.825607,63.825001,31.11405,49.218559,1.461261,54.538254,55.0,61.634998
20161027070000,36.080002,68.759674,63.825607,63.825001,31.155632,49.127007,1.421116,54.502251,55.0,61.634998
20161027071500,36.080002,69.227722,63.825607,63.825001,31.155632,49.127007,1.417102,54.790279,55.0,61.634998
20161027073000,36.080002,69.227722,63.825607,63.825001,31.459405,49.523735,1.409073,54.826286,55.0,61.634998
20161027074500,36.080002,69.497757,63.825607,63.825001,31.67386,49.645805,1.413087,55.186317,55.0,61.634998
20161027080000,36.080002,70.055801,63.825607,63.825001,31.81683,49.371147,1.421116,55.240326,55.0,61.634998
20161027081500,46.610001,70.595863,63.825607,63.825001,31.9598,49.828911,1.421116,54.9883,55.0,61.634998
20161027083000,46.610001,70.685867,63.825607,63.825001,32.24574,48.669243,1.433159,54.826286,55.0,61.634998
20161027084500,46.610001,70.865891,63.825607,63.825001,32.603165,48.119926,1.429145,54.790279,55.0,61.634998
20161027090000,46.610001,72.072006,63.825607,63.825001,32.746135,48.211479,1.429145,55.348335,55.0,61.634998
20161027091500,22.805,72.432045,63.825607,63.825001,32.746135,48.150444,1.429145,54.052208,55.0,61.634998
20161027093000,47.985001,72.972099,63.825607,63.825001,33.708556,48.638725,1.421116,54.9883,55.0,61.634998
20161027094500,17.945,73.800186,63.825607,63.825001,34.032865,51.293747,1.429145,55.690369,55.0,61.634998
20161027100000,43.470001,74.268227,61.510998,61.509998,33.995312,50.164604,1.561622,54.502251,55.0,64.125
20161027101500,21.43,76.464447,61.510998,61.509998,34.208288,48.150444,1.565636,54.502251,55.0,64.125
20161027103000,12.265,77.292526,61.510998,61.509998,35.083771,48.119926,1.581694,55.024303,55.0,64.125
20161027104500,12.265,77.112518,61.510998,61.509998,35.48186,47.967339,1.581694,54.790279,55.0,64.125
20161027110000,12.265,77.580559,62.075256,62.075001,35.48186,47.997856,1.565636,54.826286,55.0,63.52
20161027111500,19.625,78.858688,62.075256,62.075001,35.48186,48.211479,1.57768,55.726372,55.0,63.52
20161027113000,47.904999,77.940598,62.075256,62.075001,35.48186,47.967339,1.553593,55.186317,55.0,63.52
20161027114500,18.75,78.030609,62.075256,62.075001,35.997912,47.814758,1.533521,55.510353,55.0,63.52
20161027120000,16.184999,78.858688,62.075256,62.075001,36.2965,48.69976,1.533521,53.998199,55.0,63.52
20161027121500,31.190001,78.9487,62.075256,62.075001,36.2965,50.256149,1.54155,55.438347,55.0,63.52
20161027123000,48.915001,79.866791,62.075256,62.075001,36.314656,48.974419,1.557607,54.736275,55.0,63.52
20161027124500,48.915001,79.128716,62.075256,62.075001,36.166501,47.997856,1.561622,54.574257,55.0,63.52
20161027130000,44.625,78.858688,62.075256,62.075001,36.940596,47.601135,1.573665,54.502251,55.0,63.52
20161027131500,48.654999,78.768677,62.075256,62.075001,36.940596,48.089409,1.57768,54.862289,55.0,63.52
20161027133000,48.654999,79.866791,62.075256,62.075001,35.875376,47.875793,1.569651,54.9883,55.0,63.52
20161027134500,48.654999,79.956802,62.075256,62.075001,35.40842,46.990784,1.585708,54.700272,55.0,63.52
20161027140000,46.349998,80.514854,62.519894,62.52,35.517288,47.173889,1.573665,54.574257,55.0,63.040001
20161027141500,15.915,78.678665,62.964531,62.965,35.517288,46.471985,1.569651,54.160217,55.0,62.564999
20161027143000,48.810001,80.244827,62.964531,62.965,35.82968,49.401665,1.581694,54.502251,55.0,62.564999
20161027144500,42.529999,81.342941,62.964531,62.965,35.696978,50.134087,1.581694,56.410442,55.0,62.564999
20161027150000,48.744999,81.25293,62.964531,62.965,35.474142,48.180962,1.593737,55.600361,55.0,62.564999
20161027151500,38.575001,81.630966,63.409168,63.41,35.474142,47.173889,1.557607,56.014404,55.0,62.084999
20161027153000,43.455002,81.072906,63.409168,63.41,34.824028,47.143372,1.565636,56.284431,55.0,62.084999
20161027154500,26.025,81.342941,64.582542,64.584999,35.17858,46.594055,1.537535,53.58416,55.0,60.825001
20161027160000,32.125,81.432945,64.582542,64.584999,35.44973,49.371147,1.525492,56.374439,55.0,60.825001
20161027161500,8.28,80.514854,64.582542,64.584999,35.44973,47.601135,1.525492,55.402344,55.0,60.825001
20161027163000,19.885,80.334839,64.582542,64.584999,35.44973,47.204407,1.517463,55.510353,55.0,60.825001
20161027164500,47.264999,81.522957,64.582542,64.584999,35.23281,46.563538,1.54155,54.664268,55.0,60.825001
20161027170000,39.32,79.956802,64.582542,64.584999,35.200187,46.960266,1.525492,56.662468,55.0,60.825001
20161027171500,28.695,79.776779,64.582542,64.584999,34.985239,48.852348,1.533521,55.186317,55.0,60.825001
20161027173000,44.049999,79.776779,64.582542,64.584999,35.092713,48.974419,1.537535,54.052208,55.0,60.825001
20161027174500,34.355,79.038704,64.582542,64.584999,34.985239,47.784241,1.533521,56.014404,55.0,60.825001
20161027180000,39.490002,78.030609,64.582542,64.584999,35.07012,47.265442,1.521477,54.538254,55.0,60.825001
20161027181500,39.490002,77.472549,64.582542,64.584999,35.06536,47.509583,1.509434,54.574257,55.0,60.825001
20161027183000,39.490002,76.554459,64.582542,64.584999,34.543035,47.845276,1.501405,54.502251,55.0,60.825001
20161027184500,30.035,76.19442,64.582542,64.584999,34.711896,47.997856,1.493376,54.502251,55.0,60.825001
20161027190000,8.65,75.546356,64.582542,64.584999,34.436564,49.065971,1.501405,55.150314,55.0,60.825001
20161027191500,8.65,75.006302,64.582542,64.584999,33.99164,49.493217,1.461261,55.348335,55.0,60.825001
20161027193000,8.65,74.718277,64.582542,64.584999,33.99164,49.34063,1.489362,55.240326,55.0,60.825001
20161027194500,8.65,73.89019,64.582542,64.584999,34.078,49.34063,1.493376,55.186317,55.0,60.825001
20161027200000,8.65,73.620163,64.582542,64.584999,33.769875,49.310112,1.481333,55.024303,55.0,60.825001
20161027201500,8.65,73.530151,64.582542,64.584999,33.769875,49.279594,1.473304,55.114311,55.0,60.825001
20161027203000,8.65,72.792084,64.582542,64.584999,33.618694,49.157524,1.473304,55.114311,55.0,60.825001
20161027204500,8.65,72.702072,64.582542,64.584999,33.618694,49.432182,1.453232,55.024303,55.0,60.825001
20161027210000,8.65,72.522057,64.582542,64.584999,33.322571,49.371147,1.457246,55.024303,55.0,60.825001
20161027211500,8.65,71.423943,64.582542,64.584999,33.322571,49.493217,1.457246,55.150314,55.0,60.825001
20161027213000,8.65,71.603958,64.582542,64.584999,32.811007,49.432182,1.445203,54.9883,55.0,60.825001
20161027214500,8.65,71.423943,64.582542,64.584999,32.7401,49.34063,1.441188,54.9883,55.0,60.825001
20161027220000,8.65,71.333939,64.582542,64.584999,32.468542,49.310112,1.445203,54.952297,55.0,60.825001
20161027221500,8.65,70.865891,64.582542,64.584999,32.468542,49.34063,1.445203,54.952297,55.0,60.825001
20161027223000,8.65,70.325836,64.582542,64.584999,32.388268,49.065971,1.445203,54.700272,55.0,60.825001
20161027224500,28.594999,69.497757,64.582542,64.584999,32.104385,49.554253,1.453232,55.636368,55.0,60.825001
20161027230000,6.475,69.137711,64.582542,64.584999,31.838165,48.45562,1.449217,55.312332,55.0,60.825001
20161027231500,8.44,68.957703,64.582542,64.584999,31.8136,48.364067,1.449217,55.348335,55.0,60.825001
20161027233000,36.055,69.407745,64.582542,64.584999,31.50539,49.554253,1.437174,56.338436,55.0,60.825001
20161027234500,34.044998,69.587761,64.582542,64.584999,31.067028,49.157524,1.437174,55.852386,55.0,60.825001
20161028000000,23.41,69.767776,64.582542,64.584999,31.344264,49.859428,1.417102,53.062107,55.0,60.825001
20161028001500,17.83,69.137711,64.582542,64.584999,31.344264,49.279594,1.437174,55.924393,55.0,60.825001
20161028003000,36.445,69.227722,64.582542,64.584999,31.415426,49.432182,1.437174,56.338436,55.0,60.825001
20161028004500,33.305,67.9496,64.582542,64.584999,31.279358,49.58477,1.445203,55.798382,55.0,60.825001
20161028010000,31.940001,67.661568,64.582542,64.584999,31.14329,48.913383,1.449217,54.448246,55.0,60.825001
20161028011500,13.48,67.481552,64.582542,64.584999,31.14329,48.638725,1.461261,54.340233,55.0,60.825001
20161028013000,11.61,67.9496,64.582542,64.584999,31.105414,49.004936,1.457246,54.826286,55.0,60.825001
20161028014500,7.65,67.661568,64.582542,64.584999,30.96836,48.882866,1.457246,54.502251,55.0,60.825001
20161028020000,6.885,67.391541,64.582542,64.584999,31.29884,49.310112,1.457246,55.150314,55.0,60.825001
20161028021500,6.885,67.391541,64.582542,64.584999,31.29884,49.249077,1.457246,55.06031,55.0,60.825001
20161028023000,6.885,67.301529,64.582542,64.584999,30.488671,49.218559,1.457246,54.862289,55.0,60.825001
20161028024500,6.885,67.301529,64.582542,64.584999,30.351617,49.279594,1.453232,55.024303,55.0,60.825001
20161028030000,6.885,67.751579,64.582542,64.584999,30.214563,49.279594,1.449217,55.312332,55.0,60.825001
20161028031500,6.885,67.301529,64.582542,64.584999,30.077509,49.065971,1.457246,55.024303,55.0,60.825001
20161028033000,6.885,67.121513,64.582542,64.584999,29.306372,48.760796,1.461261,54.862289,55.0,60.825001
20161028034500,6.885,67.031502,64.582542,64.584999,29.238338,48.730278,1.453232,54.9883,55.0,60.825001
20161028040000,6.885,66.293427,64.582542,64.584999,29.54614,48.150444,1.453232,54.700272,55.0,60.825001
20161028041500,6.885,66.293427,64.582542,64.584999,29.54614,47.967339,1.457246,54.538254,55.0,60.825001
20161028043000,6.885,66.383438,64.582542,64.584999,30.360338,47.845276,1.453232,54.610264,55.0,60.825001
20161028044500,6.115,66.671471,64.582542,64.584999,30.658688,49.981499,1.457246,55.240326,55.0,60.825001
20161028050000,6.115,66.293427,64.582542,64.584999,30.658688,50.103569,1.457246,54.862289,55.0,60.825001
20161028051500,6.115,66.671471,64.582542,64.584999,30.81604,49.004936,1.461261,55.150314,55.0,60.825001
20161028053000,6.115,66.851486,64.582542,64.584999,30.81604,49.401665,1.457246,55.150314,55.0,60.825001
20161028054500,6.115,66.563461,64.582542,64.584999,30.81604,49.493217,1.461261,55.024303,55.0,60.825001
20161028060000,6.115,66.383438,64.582542,64.584999,30.81604,49.432182,1.465275,54.952297,55.0,60.825001
20161028061500,6.115,66.851486,64.582542,64.584999,30.81604,49.676323,1.449217,55.06031,55.0,60.825001
20161028063000,6.115,66.293427,64.582542,64.584999,30.81604,48.943901,1.413087,54.898293,55.0,61.439999
20161028064500,8.225,67.031502,64.010376,64.010002,30.81604,49.523735,1.421116,55.47435,55.0,61.439999
20161028070000,6.71,67.391541,64.010376,64.010002,30.67307,48.608208,1.409073,54.826286,55.0,61.974998
20161028071500,46.41,67.571564,63.512978,63.514999,30.67307,49.493217,1.413087,56.014404,55.0,61.974998
20161028073000,20.525,67.031502,63.512978,63.514999,30.829436,48.791313,1.417102,56.122414,55.0,61.974998
20161028074500,38.0,67.301529,63.512978,63.514999,30.829436,49.554253,1.417102,56.086411,55.0,61.974998
20161028080000,37.84,67.571564,63.512978,63.514999,30.84086,49.737358,1.429145,55.600361,55.0,61.974998
20161028081500,44.945,68.129616,63.512978,63.514999,30.84086,49.34063,1.437174,55.186317,55.0,61.974998
20161028083000,44.945,68.399643,63.512978,63.514999,30.985802,49.310112,1.433159,55.348335,55.0,61.974998
20161028084500,45.744999,68.66967,63.512978,63.514999,31.275686,48.882866,1.449217,54.862289,55.0,61.974998
20161028090000,45.744999,68.759674,63.512978,63.514999,31.348157,48.638725,1.429145,54.610264,55.0,61.974998
20161028091500,45.744999,68.849686,63.512978,63.514999,31.506988,48.669243,1.465275,54.700272,55.0,61.974998
20161028093000,45.744999,69.587761,63.512978,63.514999,32.0907,49.371147,1.465275,55.186317,55.0,61.974998
20161028094500,45.744999,70.055801,63.512978,63.514999,32.145338,49.432182,1.469289,55.186317,55.0,61.974998
20161028100000,8.635,71.964005,63.512978,63.514999,32.145338,48.516655,1.469289,54.664268,55.0,61.974998
20161028101500,30.27,72.882088,63.512978,63.514999,32.145338,48.974419,1.461261,56.374439,55.0,61.974998
20161028103000,22.674999,74.448242,63.512978,63.514999,33.304874,49.310112,1.481333,53.674168,55.0,61.974998
20161028104500,15.96,75.546356,63.512978,63.514999,34.068446,49.157524,1.465275,55.402344,55.0,61.974998
20161028110000,45.529999,76.284431,63.512978,63.514999,34.67623,48.821831,1.473304,54.448246,55.0,61.974998
20161028111500,10.895,77.112518,63.512978,63.514999,34.801775,48.608208,1.485347,55.186317,55.0,61.974998
20161028113000,14.845,77.292526,63.512978,63.514999,35.34382,48.211479,1.465275,55.150314,55.0,61.974998
20161028114500,13.27,77.472549,63.512978,63.514999,35.902304,48.394585,1.465275,52.522053,55.0,61.974998
20161028120000,46.855,78.030609,63.512978,63.514999,36.140406,48.516655,1.437174,56.536453,55.0,61.974998
20161028121500,49.610001,78.498657,63.512978,63.514999,36.140406,48.760796,1.433159,55.47435,55.0,61.974998
20161028123000,10.615,78.858688,63.512978,63.514999,36.40292,48.241997,1.449217,55.348335,55.0,61.974998
20161028124500,25.094999,79.128716,63.512978,63.514999,36.438824,48.364067,1.465275,55.348335,55.0,61.974998
20161028130000,25.094999,79.776779,63.512978,63.514999,36.060523,49.004936,1.465275,55.348335,55.0,61.974998
20161028131500,25.094999,78.678665,63.512978,63.514999,36.060523,48.394585,1.469289,55.024303,55.0,61.974998
20161028133000,26.405001,79.416748,63.512978,63.514999,36.060523,48.913383,1.461261,55.186317,55.0,61.974998
20161028134500,26.405001,79.416748,63.512978,63.514999,36.060523,48.425102,1.485347,55.150314,55.0,61.974998
20161028140000,26.405001,80.802887,63.512978,63.514999,36.060523,48.791313,1.493376,55.402344,55.0,61.974998
20161028141500,37.294998,80.244827,63.512978,63.514999,36.060523,48.608208,1.505419,55.312332,55.0,61.974998
20161028143000,34.305,80.982895,63.512978,63.514999,36.060523,48.57769,1.509434,56.014404,55.0,61.974998
20161028144500,43.48,80.982895,63.512978,63.514999,36.060523,48.882866,1.509434,56.446445,55.0,61.974998
20161028150000,34.014999,80.154816,63.512978,63.514999,35.563545,48.150444,1.513448,55.798382,55.0,61.974998
20161028151500,9.44,80.154816,63.512978,63.514999,35.563545,47.784241,1.505419,54.412243,55.0,61.974998
20161028153000,10.605,78.858688,63.512978,63.514999,36.203544,47.936821,1.513448,55.150314,55.0,61.974998
20161028154500,33.005001,79.038704,63.512978,63.514999,36.0738,48.150444,1.509434,55.348335,55.0,61.974998
20161028160000,18.705,79.776779,63.512978,63.514999,36.054488,47.845276,1.501405,53.710175,55.0,61.974998
20161028161500,39.904999,80.154816,63.512978,63.514999,35.717276,47.784241,1.513448,54.862289,55.0,61.974998
20161028163000,39.904999,79.776779,63.512978,63.514999,35.54867,47.723206,1.525492,54.700272,55.0,61.974998
20161028164500,21.535,79.776779,63.512978,63.514999,35.307015,46.746643,1.525492,56.014404,55.0,61.974998
20161028170000,9.245,79.038704,63.512978,63.514999,35.418433,46.349915,1.549578,54.952297,55.0,61.974998
20161028171500,23.74,78.768677,63.512978,63.514999,35.418433,46.838196,1.553593,55.852386,55.0,61.974998
20161028173000,52.880001,78.300629,63.512978,63.514999,34.823705,47.723206,1.565636,55.114311,55.0,61.974998
20161028174500,10.135,77.112518,64.017426,64.014999,34.331198,46.319397,1.565636,53.062107,55.0,61.43
20161028180000,48.470001,76.64447,64.017426,64.014999,33.7686,48.150444,1.565636,55.186317,55.0,61.43
20161028181500,29.145,76.464447,64.017426,64.014999,33.7686,47.41803,1.573665,56.9865,55.0,61.43
20161028183000,6.69,75.726379,64.017426,64.014999,33.806408,47.112854,1.569651,55.47435,55.0,61.43
20161028184500,6.965,75.366341,64.017426,64.014999,33.409135,47.265442,1.565636,55.312332,55.0,61.43
20161028190000,42.459999,73.620163,64.017426,64.014999,32.94359,48.608208,1.569651,54.412243,55.0,61.43
20161028191500,6.86,72.162018,64.017426,64.014999,32.94359,48.425102,1.553593,55.276329,55.0,61.43
20161028193000,6.86,72.342041,64.017426,64.014999,32.189062,48.852348,1.54155,55.186317,55.0,61.43
20161028194500,8.7,72.522057,59.907608,59.91,32.023499,47.997856,1.505419,53.836185,55.0,65.849998
20161028200000,14.57,71.153915,59.907608,59.91,31.790888,48.516655,1.489362,55.186317,55.0,65.849998
20161028201500,14.57,71.063911,59.907608,59.91,31.790888,48.638725,1.533521,55.312332,55.0,65.849998
20161028203000,14.57,71.333939,59.907608,59.91,31.485228,48.913383,1.557607,55.150314,55.0,65.849998
20161028204500,14.57,70.955902,59.907608,59.91,31.674625,48.730278,1.549578,55.150314,55.0,65.849998
20161028210000,28.084999,69.9478,62.669094,62.669998,30.75008,49.34063,1.581694,55.690369,55.0,62.880001
20161028211500,7.455,70.685867,62.669094,62.669998,30.75008,48.241997,1.573665,54.610264,55.0,62.880001
20161028213000,7.455,69.227722,62.669094,62.669998,30.808016,48.638725,1.569651,54.664268,55.0,62.880001
20161028214500,7.455,69.497757,62.669094,62.669998,30.621662,48.821831,1.573665,54.826286,55.0,62.880001
20161028220000,7.455,69.587761,62.669094,62.669998,30.2377,48.516655,1.565636,54.826286,55.0,62.880001
20161028221500,7.455,69.497757,62.669094,62.669998,30.2377,48.547173,1.569651,54.610264,55.0,62.880001
20161028223000,8.06,68.489655,62.669094,62.669998,30.05801,49.004936,1.573665,55.510353,55.0,62.880001
20161028224500,21.700001,67.481552,63.442696,63.445,29.969355,48.913383,1.553593,55.150314,55.0,62.049999
20161028230000,21.700001,67.661568,63.442696,63.445,29.969355,48.333549,1.545564,54.862289,55.0,62.049999
20161028231500,21.700001,66.671471,63.442696,63.445,29.969355,48.058891,1.545564,54.502251,55.0,62.049999
20161028233000,21.700001,66.563461,63.442696,63.445,29.64644,48.119926,1.545564,54.898293,55.0,62.049999
20161028234500,21.700001,66.203423,63.442696,63.445,29.517937,47.723206,1.54155,54.574257,55.0,62.049999
20161029000000,2.31,65.843384,63.442696,63.445,29.24252,47.753723,1.537535,54.37624,55.0,62.049999
20161029001500,0.0,65.843384,63.442696,63.445,29.24252,47.509583,1.533521,54.538254,55.0,62.049999
20161029003000,0.0,65.843384,63.442696,63.445,28.84319,47.295959,1.537535,54.502251,55.0,62.049999
20161029004500,0.0,65.483353,63.442696,63.445,28.622734,49.737358,1.533521,54.502251,55.0,62.049999
20161029010000,0.0,64.385239,63.442696,63.445,28.377305,48.882866,1.54155,53.962196,55.0,62.049999
20161029011500,0.0,65.015305,63.109974,63.110001,28.377305,47.112854,1.445203,54.052208,55.0,62.634998
20161029013000,0.0,65.285332,65.7967,65.794998,28.04453,46.288879,1.445203,53.674168,55.0,59.52
20161029014500,0.0,65.105316,65.359108,65.360001,28.193008,46.319397,1.413087,53.710175,55.0,59.990002
20161029020000,0.0,64.835281,64.921516,64.919998,28.217828,46.044739,1.441188,53.350136,55.0,60.459999
20161029021500,0.0,64.47525,63.92672,63.924999,28.217828,46.197327,1.433159,53.674168,55.0,61.529999
20161029023000,0.0,64.745277,61.985935,61.985001,28.08176,46.136292,1.501405,54.052208,55.0,63.615002
20161029024500,0.0,64.835281,61.985935,61.985001,27.868699,48.241997,1.581694,53.836185,55.0,63.615002
20161029030000,0.0,64.47525,62.490383,62.490002,27.321384,48.364067,1.593737,53.836185,55.0,63.075001
20161029031500,0.0,64.565262,62.490383,62.490002,27.321384,47.173889,1.593737,53.872189,55.0,63.075001
20161029033000,0.0,64.385239,62.490383,62.490002,27.328371,46.777161,1.561622,54.124214,55.0,63.075001
20161029034500,0.0,64.007202,62.490383,62.490002,27.40142,46.197327,1.57768,53.710175,55.0,63.075001
20161029040000,0.0,63.917191,62.490383,62.490002,26.852048,46.075256,1.533521,53.710175,55.0,63.075001
20161029041500,0.0,64.205215,62.490383,62.490002,26.852048,46.197327,1.537535,54.052208,55.0,63.075001
20161029043000,0.0,64.007202,62.490383,62.490002,26.652961,46.075256,1.585708,53.674168,55.0,63.075001
20161029044500,0.0,64.115219,62.93502,62.935001,26.382712,47.021301,1.565636,53.710175,55.0,62.595001
20161029050000,0.0,63.37714,62.93502,62.935001,26.38091,47.936821,1.569651,53.188118,55.0,62.595001
20161029051500,0.0,63.287128,62.93502,62.935001,26.244842,46.166809,1.581694,53.134113,55.0,62.595001
20161029053000,0.0,62.837082,62.93502,62.935001,26.244842,45.251289,1.581694,53.062107,55.0,62.595001
20161029054500,0.0,63.37714,62.93502,62.935001,26.176808,45.190254,1.585708,53.224121,55.0,62.595001
20161029060000,0.0,62.927094,62.93502,62.935001,26.308524,44.763008,1.593737,52.900093,55.0,62.595001
20161029061500,0.0,62.747078,63.379658,63.380001,26.176808,44.732491,1.557607,53.188118,55.0,62.115002
20161029063000,0.0,62.927094,63.379658,63.380001,26.514105,45.159737,1.517463,53.008102,55.0,62.115002
20161029064500,0.0,63.287128,63.379658,63.380001,26.6473,44.915596,1.525492,53.350136,55.0,62.115002
20161029070000,0.0,63.37714,63.379658,63.380001,26.6473,47.41803,1.525492,53.548157,55.0,62.115002
20161029071500,0.0,63.647163,63.379658,63.380001,26.6473,47.387512,1.553593,53.58416,55.0,62.115002
20161029073000,0.0,64.295227,63.379658,63.380001,26.6473,46.349915,1.549578,53.926193,55.0,62.115002
20161029074500,0.0,64.007202,63.379658,63.380001,26.6473,46.65509,1.545564,53.998199,55.0,62.115002
20161029080000,0.0,65.105316,63.379658,63.380001,26.780495,47.051819,1.505419,54.700272,55.0,62.115002
20161029081500,0.0,66.203423,62.007084,62.005001,26.780495,47.479065,1.585708,55.06031,55.0,63.59
20161029083000,40.279999,67.9496,62.007084,62.005001,27.333726,49.920464,1.573665,54.088211,55.0,63.59
20161029084500,43.465,69.497757,62.007084,62.005001,28.24496,50.317184,1.509434,54.826286,55.0,63.59
20161029090000,8.095,70.685867,62.007084,62.005001,28.742975,48.119926,1.54155,54.37624,55.0,63.59
20161029091500,47.23,72.162018,62.451721,62.450001,29.1004,48.821831,1.553593,56.050407,55.0,63.115002
20161029093000,27.725,73.260132,62.451721,62.450001,30.32559,47.753723,1.557607,52.432045,55.0,63.115002
20161029094500,9.94,73.89019,62.451721,62.450001,31.477238,46.65509,1.533521,52.846085,55.0,63.115002
20161029100000,36.220001,74.628265,61.834698,61.834999,31.9598,49.065971,1.493376,54.160217,55.0,63.779999
20161029101500,8.565,75.186325,62.339146,62.34,32.433488,50.012016,1.561622,55.024303,55.0,63.235001
20161029103000,10.815,76.104416,62.339146,62.34,32.898302,47.570618,1.561622,55.438347,55.0,63.235001
20161029104500,48.904999,77.022507,62.339146,62.34,33.75636,47.387512,1.565636,54.502251,55.0,63.235001
20161029110000,28.375,77.202522,62.339146,62.34,33.812307,46.685608,1.565636,55.690369,55.0,63.235001
20161029111500,15.855,77.940598,62.339146,62.34,34.227328,46.563538,1.573665,54.37624,55.0,63.235001
20161029113000,48.674999,78.300629,62.339146,62.34,34.829026,47.723206,1.585708,54.574257,55.0,63.235001
20161029114500,40.07,78.678665,62.339146,62.34,35.2493,49.279594,1.589723,54.502251,55.0,63.235001
20161029120000,40.07,79.038704,62.339146,62.34,35.294078,48.882866,1.589723,54.826286,55.0,63.235001
20161029121500,43.040001,79.038704,62.843597,62.845001,35.183969,47.204407,1.557607,53.800179,55.0,62.695
20161029123000,40.130001,79.326736,62.843597,62.845001,35.43375,46.65509,1.573665,54.160217,55.0,62.695
20161029124500,65.339996,79.506752,62.843597,62.845001,35.271706,47.997856,1.557607,57.760578,55.0,62.695
20161029130000,19.139999,79.776779,62.843597,62.845001,34.944592,46.929749,1.565636,54.862289,55.0,62.695
20161029131500,14.065,79.506752,62.843597,62.845001,35.120015,46.502502,1.581694,55.06031,55.0,62.695
20161029133000,19.280001,80.334839,63.467667,63.470001,35.40842,47.204407,1.553593,53.872189,55.0,62.02
20161029134500,36.875,80.334839,63.467667,63.470001,35.39346,48.547173,1.573665,54.448246,55.0,62.02
20161029140000,42.455002,80.802887,63.467667,63.470001,35.155256,47.479065,1.569651,54.160217,55.0,62.02
20161029141500,20.055,80.892891,63.467667,63.470001,35.155256,46.441467,1.57768,55.438347,55.0,62.02
20161029143000,46.560001,80.892891,63.912304,63.91,35.231008,46.136292,1.561622,54.502251,55.0,61.544998
20161029144500,46.560001,81.432945,63.912304,63.91,34.716554,45.983704,1.553593,54.826286,55.0,61.544998
20161029150000,26.1,81.25293,63.912304,63.91,34.931502,47.509583,1.569651,56.050407,55.0,61.544998
20161029151500,38.224998,81.522957,63.912304,63.91,34.931502,48.058891,1.57768,56.50045,55.0,61.544998
20161029153000,35.785,80.982895,64.416756,64.415001,34.226342,46.624573,1.54155,55.690369,55.0,61.0
20161029154500,29.605,80.892891,64.416756,64.415001,34.437346,45.64801,1.545564,54.448246,55.0,61.0
20161029160000,23.115,80.514854,64.416756,64.415001,34.684424,45.007149,1.54155,54.502251,55.0,61.0
20161029161500,29.485001,80.604858,64.416756,64.415001,34.684424,47.295959,1.545564,55.798382,55.0,61.0
20161029163000,7.915,80.244827,64.416756,64.415001,34.701101,48.45562,1.517463,55.186317,55.0,61.0
20161029164500,7.915,80.424843,63.979164,63.98,34.595599,46.594055,1.405058,55.276329,55.0,61.470001
20161029170000,7.915,80.154816,63.979164,63.98,34.595599,46.227844,1.433159,55.150314,55.0,61.470001
20161029171500,21.709999,79.776779,63.407005,63.404999,34.595599,46.563538,1.449217,55.186317,55.0,62.084999
20161029173000,21.709999,79.506752,63.407005,63.404999,34.490097,48.303032,1.437174,55.150314,55.0,62.084999
20161029174500,21.709999,79.236725,63.407005,63.404999,34.36496,48.821831,1.417102,55.024303,55.0,62.084999
20161029180000,44.119999,77.940598,64.031075,64.029999,34.221752,48.028374,1.581694,56.734474,55.0,61.415001
20161029181500,48.240002,76.284431,64.031075,64.029999,34.221752,48.943901,1.54155,54.502251,55.0,61.415001
20161029183000,37.189999,75.456345,64.031075,64.029999,33.749305,48.57769,1.501405,55.798382,55.0,61.415001
20161029184500,48.115002,73.998199,64.031075,64.029999,33.373894,49.279594,1.469289,56.176422,55.0,61.415001
20161029190000,26.885,73.530151,64.031075,64.029999,33.178258,48.669243,1.461261,55.564358,55.0,61.415001
20161029191500,13.08,73.080109,64.031075,64.029999,33.064545,50.591843,1.465275,54.37624,55.0,61.415001
20161029193000,46.595001,72.162018,61.510223,61.509998,33.044264,51.232712,1.413087,54.9883,55.0,64.125
20161029194500,7.87,71.333939,61.510223,61.509998,33.055195,51.324265,1.421116,53.800179,55.0,64.125
20161029200000,47.139999,70.955902,60.953014,60.955002,32.877392,51.690475,1.445203,56.446445,55.0,64.724998
20161029201500,10.22,70.955902,60.953014,60.955002,32.877392,51.50737,1.449217,53.710175,55.0,64.724998
20161029203000,10.22,70.685867,60.953014,60.955002,32.49343,51.690475,1.441188,55.312332,55.0,64.724998
20161029204500,10.22,70.055801,60.953014,60.955002,32.050631,51.293747,1.465275,54.610264,55.0,64.724998
20161029210000,10.22,69.677765,60.953014,60.955002,31.91662,50.530807,1.497391,54.700272,55.0,64.724998
20161029211500,10.22,69.857788,60.953014,60.955002,31.91662,50.408737,1.501405,55.024303,55.0,64.724998
20161029213000,16.17,69.047707,60.953014,60.955002,31.698884,49.432182,1.533521,55.762375,55.0,64.724998
20161029214500,31.370001,69.047707,60.953014,60.955002,31.568732,49.371147,1.54155,56.086411,55.0,64.724998
20161029220000,47.185001,69.047707,60.953014,60.955002,31.243352,49.4627,1.54155,56.284431,55.0,64.724998
20161029221500,23.285,68.759674,60.953014,60.955002,31.243352,49.218559,1.545564,55.276329,55.0,64.724998
20161029223000,41.705002,68.399643,60.953014,60.955002,31.172615,51.965134,1.557607,55.348335,55.0,64.724998
20161029224500,6.01,68.039612,60.953014,60.955002,31.039505,50.073051,1.573665,54.610264,55.0,64.724998
20161029230000,11.265,67.571564,60.953014,60.955002,30.640175,49.859428,1.565636,55.690369,55.0,64.724998
20161029231500,5.565,67.661568,60.953014,60.955002,30.640175,48.943901,1.581694,53.998199,55.0,64.724998
20161029233000,22.110001,67.121513,60.953014,60.955002,30.606736,49.920464,1.589723,53.260128,55.0,64.724998
20161029234500,37.775002,67.121513,61.397648,61.400002,30.274284,49.432182,1.573665,54.052208,55.0,64.25
20161030000000,44.445,66.941498,61.397648,61.400002,29.877912,52.148239,1.565636,55.186317,55.0,64.25
20161030001500,33.189999,66.671471,61.397648,61.400002,29.877912,52.148239,1.569651,54.664268,55.0,64.25
20161030003000,32.424999,66.563461,61.397648,61.400002,29.869208,50.897018,1.565636,54.502251,55.0,64.25
20161030004500,16.295,66.203423,61.397648,61.400002,29.575295,50.469772,1.573665,55.510353,55.0,64.25
20161030010000,34.130001,66.203423,61.397648,61.400002,29.399872,50.561325,1.573665,53.998199,55.0,64.25
20161030011500,4.58,65.843384,61.397648,61.400002,29.399872,50.530807,1.581694,55.150314,55.0,64.25
20161030013000,4.58,65.663368,61.397648,61.400002,29.422142,50.408737,1.581694,55.276329,55.0,64.25
20161030014500,7.055,65.483353,61.397648,61.400002,29.151978,50.744431,1.581694,55.312332,55.0,64.25
20161030020000,43.965,65.753372,61.397648,61.400002,28.949355,51.080124,1.581694,54.9883,55.0,64.25
20161030021500,43.200001,65.195328,61.397648,61.400002,28.949355,50.103569,1.581694,54.664268,55.0,64.25
20161030023000,43.200001,65.483353,61.397648,61.400002,28.17764,50.195122,1.445203,55.024303,55.0,64.25
20161030024500,19.99,65.015305,61.397648,61.400002,27.77831,50.042534,1.441188,54.502251,55.0,64.25
20161030030000,2.28,64.385239,60.780624,60.779999,27.723672,49.981499,1.433159,54.700272,55.0,64.910004
20161030031500,2.28,64.115219,60.780624,60.779999,27.723672,50.134087,1.529506,54.736275,55.0,64.910004
20161030033000,0.0,63.557159,61.879238,61.880001,27.12024,49.676323,1.549578,54.412243,55.0,63.73
20161030034500,0.0,63.647163,61.879238,61.880001,27.125748,49.34063,1.557607,54.502251,55.0,63.73
20161030040000,0.0,63.557159,61.879238,61.880001,27.129284,49.249077,1.54155,54.340233,55.0,63.73
20161030041500,0.0,63.647163,61.879238,61.880001,26.993216,48.974419,1.545564,54.502251,55.0,63.73
20161030043000,0.0,64.835281,61.879238,61.880001,26.993794,49.371147,1.533521,55.024303,55.0,63.73
20161030044500,0.0,64.745277,61.879238,61.880001,26.652961,49.58477,1.401044,54.664268,55.0,63.73
20161030050000,0.0,64.115219,60.884434,60.884998,26.11452,49.371147,1.409073,54.9883,55.0,64.800003
20161030051500,0.0,63.917191,60.891483,60.889999,25.78166,52.239792,1.573665,54.952297,55.0,64.790001
20161030053000,0.655,64.007202,58.517059,58.514999,26.16416,50.835983,1.54155,55.438347,55.0,67.345001
20161030054500,0.655,64.007202,59.970589,59.970001,26.571956,50.713913,1.585708,55.114311,55.0,65.779999
20161030060000,0.655,64.007202,60.415222,60.415001,27.053702,50.591843,1.573665,55.150314,55.0,65.305
20161030061500,0.655,64.47525,60.415222,60.415001,27.053702,50.62236,1.553593,55.348335,55.0,65.305
20161030063000,9.75,64.007202,60.415222,60.415001,27.193714,50.774948,1.461261,55.150314,55.0,65.305
20161030064500,9.75,64.007202,60.415222,60.415001,27.403732,50.774948,1.497391,55.150314,55.0,65.305
20161030070000,9.75,63.647163,60.415222,60.415001,27.403732,50.62236,1.469289,54.9883,55.0,65.305
20161030071500,9.75,63.287128,60.415222,60.415001,27.267086,50.37822,1.449217,54.736275,55.0,65.305
20161030073000,9.75,63.737175,60.415222,60.415001,27.681376,50.195122,1.433159,54.898293,55.0,65.305
20161030074500,11.205,64.47525,60.415222,60.415001,27.960992,50.042534,1.421116,55.47435,55.0,65.305
20161030080000,12.535,64.835281,60.415222,60.415001,28.382184,50.37822,1.453232,53.962196,55.0,65.305
20161030081500,25.459999,65.753372,60.415222,60.415001,28.382184,50.62236,1.445203,53.926193,55.0,65.305
20161030083000,29.025,66.383438,60.415222,60.415001,28.742074,50.469772,1.449217,53.58416,55.0,65.305
20161030084500,26.215,66.671471,60.415222,60.415001,29.029085,50.530807,1.473304,53.836185,55.0,65.305
20161030090000,32.595001,68.579659,60.415222,60.415001,29.536382,50.591843,1.465275,53.998199,55.0,65.305
20161030091500,10.4,70.235825,59.917824,59.919998,29.536382,50.134087,1.405058,55.186317,55.0,65.839996
20161030093000,25.735001,71.153915,59.917824,59.919998,29.536382,50.652878,1.445203,55.690369,55.0,65.839996
20161030094500,48.665001,72.342041,59.917824,59.919998,31.434024,50.439255,1.461261,54.736275,55.0,65.839996
20161030100000,48.665001,73.440147,59.917824,59.919998,31.782983,50.103569,1.457246,55.150314,55.0,65.839996
