PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161030101500,49.465,74.178223,59.917824,59.919998,32.145338,49.767876,1.449217,54.502251,55.0,65.839996
20161030103000,38.610001,74.898293,59.917824,59.919998,33.420644,51.690475,1.42513,54.502251,55.0,65.839996
20161030104500,38.610001,75.456345,58.96788,58.970001,34.068446,51.202194,1.437174,55.150314,55.0,66.860001
20161030110000,38.610001,76.374435,58.96788,58.970001,34.660777,50.897018,1.485347,55.150314,55.0,66.860001
20161030111500,45.470001,78.030609,58.96788,58.970001,34.660777,50.744431,1.501405,54.826286,55.0,66.860001
20161030113000,45.470001,78.030609,58.96788,58.970001,35.973704,50.469772,1.54155,55.186317,55.0,66.860001
20161030114500,42.264999,78.678665,59.547092,59.544998,36.037624,50.744431,1.57768,53.58416,55.0,66.235001
20161030120000,50.34,79.326736,60.05154,60.049999,36.775152,50.591843,1.585708,54.826286,55.0,65.695
20161030121500,46.669998,78.678665,60.496174,60.494999,36.599389,49.981499,1.549578,54.412243,55.0,65.214996
20161030123000,36.650002,79.416748,60.496174,60.494999,36.85155,50.042534,1.557607,54.574257,55.0,65.214996
20161030124500,25.844999,79.506752,60.496174,60.494999,37.228032,49.554253,1.57768,54.502251,55.0,65.214996
20161030130000,25.844999,80.982895,60.496174,60.494999,36.81398,49.706841,1.589723,54.826286,55.0,65.214996
20161030131500,22.4,80.154816,61.000622,61.0,36.822684,49.706841,1.557607,54.574257,55.0,64.675003
20161030133000,19.76,80.892891,61.000622,61.0,37.2944,49.889946,1.573665,54.538254,55.0,64.675003
20161030134500,49.619999,80.154816,61.000622,61.0,37.2944,50.195122,1.569651,54.790279,55.0,64.675003
20161030140000,48.299999,80.892891,61.000622,61.0,37.2944,49.676323,1.573665,54.502251,55.0,64.675003
20161030141500,14.885,80.802887,61.50507,61.505001,36.922508,48.913383,1.54155,55.348335,55.0,64.129997
20161030143000,35.755001,81.432945,61.50507,61.505001,36.661048,49.371147,1.561622,52.522053,55.0,64.129997
20161030144500,25.09,80.604858,61.50507,61.505001,36.470665,48.943901,1.565636,55.47435,55.0,64.129997
20161030150000,17.0,80.982895,61.50507,61.505001,36.41397,48.638725,1.585708,54.574257,55.0,64.129997
20161030151500,36.215,81.162918,61.50507,61.505001,36.41397,49.096489,1.593737,55.024303,55.0,64.129997
20161030153000,10.885,81.630966,62.009518,62.009998,36.661048,48.364067,1.57768,53.872189,55.0,63.59
20161030154500,11.255,80.892891,62.009518,62.009998,36.447902,48.272514,1.593737,55.186317,55.0,63.59
20161030160000,37.285,80.514854,62.009518,62.009998,35.44973,48.943901,1.573665,55.510353,55.0,63.59
20161030161500,37.285,81.342941,62.009518,62.009998,35.44973,48.69976,1.581694,55.024303,55.0,63.59
20161030163000,12.825,81.522957,62.009518,62.009998,35.17858,48.45562,1.569651,55.348335,55.0,63.59
20161030164500,33.945,81.720978,62.009518,62.009998,35.206766,48.913383,1.57768,55.798382,55.0,63.59
20161030170000,12.835,80.982895,62.009518,62.009998,34.824028,48.608208,1.573665,55.024303,55.0,63.59
20161030171500,15.35,80.244827,62.009518,62.009998,34.824028,48.821831,1.573665,54.214222,55.0,63.59
20161030173000,49.049999,80.244827,62.009518,62.009998,34.8532,49.065971,1.569651,55.06031,55.0,63.59
20161030174500,21.385,79.326736,62.009518,62.009998,35.175792,48.943901,1.557607,53.476151,55.0,63.59
20161030180000,36.02,77.760574,62.009518,62.009998,35.155256,50.347702,1.553593,54.160217,55.0,63.59
20161030181500,19.950001,76.464447,62.009518,62.009998,34.88822,50.744431,1.497391,54.700272,55.0,63.59
20161030183000,19.950001,75.726379,61.074532,61.075001,34.09976,51.019089,1.417102,54.826286,55.0,65.129997
20161030184500,19.01,74.628265,60.577129,60.575001,33.98144,51.354782,1.445203,54.502251,55.0,65.129997
20161030190000,49.654999,74.088211,60.577129,60.575001,34.449059,51.720993,1.457246,54.700272,55.0,65.129997
20161030191500,11.375,73.530151,60.577129,60.575001,34.449059,50.744431,1.497391,54.898293,55.0,65.129997
20161030193000,57.419998,72.882088,61.216152,61.215,34.340123,50.347702,1.57768,55.438347,55.0,64.445
20161030194500,26.965,72.612061,61.660793,61.66,34.22386,50.744431,1.581694,55.636368,55.0,63.965
20161030200000,17.475,71.603958,61.660793,61.66,34.09568,51.873581,1.557607,53.188118,55.0,63.965
20161030201500,31.875,71.69397,61.660793,61.66,33.973501,49.828911,1.525492,56.896492,55.0,63.965
20161030203000,20.535,71.333939,61.660793,61.66,33.779922,50.37822,1.521477,52.810081,55.0,63.965
20161030204500,17.4,70.865891,61.660793,61.66,33.263088,50.408737,1.54155,54.160217,55.0,63.965
20161030210000,46.75,70.415848,61.660793,61.66,32.811007,50.103569,1.54155,54.9883,55.0,63.965
20161030211500,46.75,70.055801,61.660793,61.66,32.811007,50.713913,1.533521,55.150314,55.0,63.965
20161030213000,46.75,69.857788,61.660793,61.66,32.850702,52.422897,1.497391,55.186317,55.0,63.965
20161030214500,46.75,69.587761,61.660793,61.66,32.78464,50.62236,1.537535,54.538254,55.0,63.965
20161030220000,44.66,69.407745,61.660793,61.66,32.83649,49.58477,1.537535,54.502251,55.0,63.965
20161030221500,30.315001,69.677765,61.660793,61.66,32.886368,49.523735,1.565636,56.374439,55.0,63.965
20161030223000,20.17,69.317734,61.660793,61.66,32.618176,49.249077,1.553593,53.548157,55.0,63.965
20161030224500,40.235001,69.227722,61.660793,61.66,32.104385,49.554253,1.549578,56.536453,55.0,63.965
20161030230000,45.959999,68.759674,61.660793,61.66,31.595524,49.676323,1.517463,56.338436,55.0,63.965
20161030231500,10.105,68.309631,61.660793,61.66,31.595524,48.57769,1.525492,54.826286,55.0,63.965
20161030233000,33.560001,68.489655,61.660793,61.66,30.657668,49.279594,1.54155,53.674168,55.0,63.965
20161030234500,29.975,68.129616,61.660793,61.66,30.906395,51.965134,1.489362,56.572456,55.0,63.965
20161031000000,33.445,68.039612,61.660793,61.66,30.941976,50.408737,1.549578,54.538254,55.0,63.965
20161031001500,10.15,67.571564,60.924145,60.924999,30.975585,50.62236,1.413087,54.736275,55.0,64.754997
20161031003000,10.15,67.121513,60.924145,60.924999,30.80312,51.049606,1.449217,54.700272,55.0,64.754997
20161031004500,24.455,67.031502,60.924145,60.924999,30.502798,51.934616,1.473304,54.052208,55.0,64.754997
20161031010000,6.745,67.301529,60.924145,60.924999,29.974625,51.446335,1.469289,55.312332,55.0,64.754997
20161031011500,6.745,66.563461,60.924145,60.924999,29.841515,51.751511,1.473304,55.276329,55.0,64.754997
20161031013000,13.11,66.563461,60.924145,60.924999,29.759847,51.62944,1.477318,55.186317,55.0,64.754997
20161031014500,29.035,66.851486,60.924145,60.924999,29.399872,51.171677,1.501405,55.690369,55.0,64.754997
20161031020000,31.975,66.293427,60.924145,60.924999,29.578508,50.866501,1.517463,54.9883,55.0,64.754997
20161031021500,14.92,66.203423,62.052662,62.055,29.578508,49.798393,1.57768,54.340233,55.0,63.544998
20161031023000,13.64,66.023407,62.052662,62.055,28.79644,50.073051,1.569651,54.862289,55.0,63.544998
20161031024500,13.64,65.663368,62.052662,62.055,28.830134,49.127007,1.573665,54.610264,55.0,63.544998
20161031030000,10.17,66.203423,62.052662,62.055,28.844023,49.401665,1.573665,55.636368,55.0,63.544998
20161031031500,44.514999,65.483353,62.052662,62.055,28.844023,48.974419,1.57768,54.502251,55.0,63.544998
20161031033000,2.4,65.933395,62.052662,62.055,27.924816,47.845276,1.569651,55.186317,55.0,63.544998
20161031034500,2.4,65.663368,62.052662,62.055,27.79072,47.692688,1.573665,55.024303,55.0,63.544998
20161031040000,2.4,65.663368,63.181179,63.18,28.013726,47.448547,1.537535,54.862289,55.0,62.330002
20161031041500,2.4,64.835281,63.181179,63.18,28.013726,46.227844,1.533521,54.502251,55.0,62.330002
20161031043000,2.4,65.015305,63.181179,63.18,27.884645,46.685608,1.533521,54.664268,55.0,62.330002
20161031044500,0.0,65.195328,63.181179,63.18,27.884645,45.403877,1.533521,54.502251,55.0,62.330002
20161031050000,0.0,64.835281,63.181179,63.18,27.469454,46.166809,1.54155,54.340233,55.0,62.330002
20161031051500,0.0,64.835281,63.181179,63.18,27.469454,46.044739,1.54155,54.448246,55.0,62.330002
20161031053000,0.0,65.195328,63.181179,63.18,27.125748,45.739563,1.537535,54.826286,55.0,62.330002
20161031054500,0.0,65.393341,63.181179,63.18,27.267902,46.349915,1.525492,55.150314,55.0,62.330002
20161031060000,0.0,65.015305,63.181179,63.18,27.267902,46.136292,1.517463,55.024303,55.0,62.330002
20161031061500,0.0,64.745277,63.181179,63.18,27.267902,45.220772,1.505419,54.538254,55.0,62.330002
20161031063000,0.0,64.745277,63.181179,63.18,26.993216,45.953186,1.469289,54.502251,55.0,62.330002
20161031064500,0.0,65.105316,63.181179,63.18,26.789114,45.800598,1.457246,54.412243,55.0,62.330002
20161031070000,0.0,64.835281,63.181179,63.18,26.651159,45.617493,1.461261,54.286232,55.0,62.330002
20161031071500,0.0,64.925293,63.181179,63.18,26.651159,45.403877,1.465275,54.448246,55.0,62.330002
20161031073000,0.0,64.745277,63.181179,63.18,26.377051,45.800598,1.453232,54.610264,55.0,62.330002
20161031074500,0.0,65.573357,63.181179,63.18,26.377051,46.166809,1.449217,55.024303,55.0,62.330002
20161031080000,35.049999,66.671471,63.181179,63.18,26.571956,46.53302,1.441188,55.798382,55.0,62.330002
20161031081500,41.814999,67.661568,63.181179,63.18,26.571956,46.899231,1.445203,54.952297,55.0,62.330002
20161031083000,45.849998,69.047707,63.181179,63.18,26.571956,46.624573,1.437174,55.024303,55.0,62.330002
20161031084500,8.455,70.055801,63.181179,63.18,27.267086,46.65509,1.433159,54.250225,55.0,62.330002
20161031090000,17.754999,71.423943,62.246193,62.244999,27.823768,46.349915,1.465275,55.690369,55.0,63.334999
20161031091500,9.835,72.792084,62.246193,62.244999,27.823768,46.441467,1.473304,55.402344,55.0,63.334999
20161031093000,38.345001,73.620163,62.246193,62.244999,31.348157,46.838196,1.465275,55.690369,55.0,63.334999
20161031094500,40.040001,74.808289,62.246193,62.244999,32.145338,46.65509,1.473304,54.502251,55.0,63.334999
20161031100000,13.04,75.456345,57.869446,57.869999,33.087461,46.624573,1.585708,54.448246,55.0,67.5
20161031101500,21.125,76.19442,60.421589,60.419998,33.708556,46.65509,1.581694,55.186317,55.0,65.294998
20161031103000,12.45,77.580559,60.926037,60.924999,34.308282,46.746643,1.593737,54.124214,55.0,64.754997
20161031104500,12.655,78.588661,60.926037,60.924999,34.426925,46.624573,1.565636,55.024303,55.0,64.754997
20161031110000,28.375,78.678665,56.711552,56.709999,34.817126,46.716125,1.461261,53.872189,55.0,69.285004
20161031111500,34.209999,79.326736,56.711552,56.709999,35.028045,46.166809,1.589723,55.690369,55.0,69.285004
20161031113000,56.084999,79.326736,57.216003,57.215,35.228934,46.075256,1.54155,55.024303,55.0,68.745003
20161031114500,41.529999,80.604858,57.720451,57.720001,35.56975,47.41803,1.581694,55.798382,55.0,68.199997
20161031120000,43.279999,79.776779,58.669533,58.669998,36.08247,47.692688,1.585708,54.826286,55.0,67.18
20161031121500,30.915001,80.514854,60.182877,60.185001,36.08247,46.044739,1.585708,55.960396,55.0,65.555
20161031123000,33.145,80.154816,60.687328,60.685001,35.172936,45.709045,1.561622,55.852386,55.0,65.010002
20161031124500,55.084999,80.982895,61.20673,61.205002,35.172936,45.953186,1.565636,54.538254,55.0,64.455002
20161031130000,19.545,80.892891,61.20673,61.205002,35.172936,46.319397,1.561622,53.962196,55.0,64.455002
20161031131500,13.16,79.956802,61.20673,61.205002,35.172936,45.129219,1.57768,54.790279,55.0,64.455002
20161031133000,28.365,80.514854,61.711178,61.709999,35.172936,45.159737,1.54155,55.348335,55.0,63.91
20161031134500,23.565001,81.25293,61.711178,61.709999,34.714259,45.159737,1.581694,54.574257,55.0,63.91
20161031140000,42.014999,80.982895,61.711178,61.709999,34.36496,44.48835,1.57768,56.536453,55.0,63.91
20161031141500,17.18,80.514854,62.335247,62.334999,34.36496,44.152657,1.561622,55.402344,55.0,63.240002
20161031143000,13.445,81.720978,62.335247,62.334999,34.36496,44.305244,1.565636,54.250225,55.0,63.240002
20161031144500,43.299999,80.892891,62.335247,62.334999,34.36496,44.152657,1.557607,55.348335,55.0,63.240002
20161031150000,13.59,80.514854,62.335247,62.334999,35.200187,43.939034,1.581694,53.998199,55.0,63.240002
20161031151500,45.84,80.424843,62.839695,62.84,35.200187,44.091621,1.57768,54.9883,55.0,62.695
20161031153000,26.504999,80.604858,62.839695,62.84,35.200187,43.786446,1.573665,54.502251,55.0,62.695
20161031154500,8.125,81.162918,62.839695,62.84,34.15756,43.72541,1.581694,55.024303,55.0,62.695
20161031160000,8.125,80.514854,62.839695,62.84,34.15756,43.72541,1.57768,54.700272,55.0,62.695
20161031161500,8.125,80.802887,62.839695,62.84,34.347042,43.72541,1.57768,54.790279,55.0,62.695
20161031163000,6.81,80.154816,62.839695,62.84,34.347042,43.755928,1.565636,55.024303,55.0,62.220001
20161031164500,6.81,80.154816,63.284332,63.285,34.347042,43.694893,1.537535,55.240326,55.0,62.220001
20161031170000,6.81,80.514854,63.284332,63.285,33.453386,44.000069,1.549578,55.024303,55.0,62.220001
20161031171500,6.81,79.416748,63.284332,63.285,33.453386,43.816963,1.557607,54.664268,55.0,62.220001
20161031173000,18.52,79.038704,63.284332,63.285,33.453386,44.274727,1.537535,53.836185,55.0,62.220001
20161031174500,25.844999,78.498657,63.284332,63.285,33.245918,44.518867,1.549578,54.124214,55.0,62.220001
20161031180000,5.8,77.760574,63.284332,63.285,33.245918,44.701973,1.549578,55.276329,55.0,62.220001
20161031181500,17.745001,76.842484,63.284332,63.285,33.245918,45.342842,1.557607,55.312332,55.0,62.220001
20161031183000,17.745001,76.104416,63.284332,63.285,33.131984,45.342842,1.557607,55.348335,55.0,62.220001
20161031184500,26.955,74.628265,63.284332,63.285,33.131984,46.563538,1.437174,55.690369,55.0,62.220001
20161031190000,45.34,73.710175,62.846745,62.845001,33.131984,49.523735,1.42513,54.574257,55.0,62.689999
20161031191500,41.715,72.792084,62.846745,62.845001,32.120603,50.927536,1.421116,54.448246,55.0,62.689999
20161031193000,40.18,72.792084,62.846745,62.845001,31.803196,52.209274,1.413087,54.664268,55.0,62.689999
20161031194500,40.18,72.522057,62.846745,62.845001,31.43756,52.697556,1.413087,54.502251,55.0,62.689999
20161031200000,40.18,72.162018,62.409157,62.41,30.90512,53.27739,1.421116,54.610264,55.0,63.16
20161031201500,40.18,72.072006,62.409157,62.41,30.90512,55.047401,1.413087,54.862289,55.0,63.16
20161031203000,40.18,71.423943,62.409157,62.41,30.75008,54.864296,1.417102,54.574257,55.0,63.16
20161031204500,40.18,70.685867,62.409157,62.41,30.812776,54.620163,1.42513,54.700272,55.0,63.16
20161031210000,40.18,70.685867,62.409157,62.41,30.627,54.223434,1.441188,54.790279,55.0,63.16
20161031211500,40.18,70.055801,62.409157,62.41,30.565375,53.460495,1.445203,54.502251,55.0,63.16
20161031213000,33.474998,69.227722,62.409157,62.41,29.895796,53.27739,1.445203,54.412243,55.0,63.16
20161031214500,42.639999,68.66967,62.409157,62.41,29.895796,55.413612,1.449217,55.852386,55.0,63.16
20161031220000,11.935,68.129616,62.409157,62.41,30.112478,54.681198,1.445203,55.726372,55.0,63.16
20161031221500,35.68,67.121513,62.409157,62.41,30.112478,55.535683,1.453232,55.024303,55.0,63.16
20161031223000,5.01,66.941498,62.409157,62.41,29.844864,54.162399,1.461261,55.240326,55.0,63.16
20161031224500,5.01,66.671471,62.409157,62.41,29.761139,54.955849,1.461261,55.150314,55.0,63.16
20161031230000,5.01,66.563461,62.409157,62.41,29.80165,55.352577,1.457246,55.186317,55.0,63.16
20161031231500,8.825,65.843384,62.409157,62.41,29.60938,53.765671,1.461261,55.150314,55.0,63.16
20161031233000,23.395,66.563461,62.409157,62.41,29.551376,53.552048,1.461261,55.690369,55.0,63.16
20161031234500,3.485,66.47345,62.409157,62.41,29.551376,53.491013,1.549578,55.47435,55.0,63.16
20161101000000,18.075001,66.113419,62.409157,62.41,28.58394,53.704636,1.557607,55.024303,55.0,63.16
20161101001500,18.075001,65.843384,62.409157,62.41,28.58394,53.613083,1.565636,54.952297,55.0,63.16
20161101003000,18.075001,66.113419,62.409157,62.41,28.643525,53.796188,1.569651,54.898293,55.0,63.16
20161101004500,18.075001,65.573357,63.272476,63.27,28.643525,53.429977,1.54155,54.790279,55.0,62.23
20161101010000,18.075001,65.933395,63.272476,63.27,28.358486,53.216354,1.537535,55.024303,55.0,62.23
20161101011500,28.014999,66.761475,63.272476,63.27,28.358486,53.216354,1.525492,55.636368,55.0,62.23
20161101013000,4.46,65.285332,63.272476,63.27,28.358486,52.51445,1.513448,54.610264,55.0,62.23
20161101014500,4.46,65.843384,63.272476,63.27,28.358486,52.789108,1.513448,55.348335,55.0,62.23
20161101020000,0.0,65.105316,63.272476,63.27,28.358486,52.544968,1.517463,54.124214,55.0,62.23
20161101021500,0.0,64.835281,63.272476,63.27,28.358486,52.483932,1.525492,54.160217,55.0,62.23
20161101023000,0.0,65.285332,63.272476,63.27,28.358486,53.033249,1.521477,54.502251,55.0,62.23
20161101024500,0.0,64.835281,63.272476,63.27,28.358486,53.27739,1.521477,54.412243,55.0,62.23
20161101030000,0.0,64.835281,63.272476,63.27,28.358486,52.789108,1.525492,54.412243,55.0,62.23
20161101031500,0.0,64.745277,63.272476,63.27,28.358486,51.782028,1.529506,54.160217,55.0,62.23
20161101033000,0.0,64.835281,63.272476,63.27,28.364334,50.591843,1.525492,54.37624,55.0,62.23
20161101034500,0.0,64.745277,63.272476,63.27,28.364334,50.530807,1.525492,54.448246,55.0,62.23
20161101040000,0.0,64.295227,63.272476,63.27,27.868699,51.720993,1.525492,53.872189,55.0,62.23
20161101041500,0.0,63.917191,63.272476,63.27,27.868699,52.453415,1.517463,53.872189,55.0,62.23
20161101043000,0.0,64.47525,63.272476,63.27,27.877658,52.758591,1.513448,54.37624,55.0,62.23
20161101044500,0.0,64.835281,63.272476,63.27,27.877658,52.697556,1.521477,54.448246,55.0,62.23
20161101050000,0.0,64.835281,63.272476,63.27,27.877658,53.063766,1.525492,54.340233,55.0,62.23
20161101051500,0.0,64.745277,63.272476,63.27,27.877658,52.026169,1.525492,54.214222,55.0,62.23
20161101053000,0.0,64.115219,63.272476,63.27,28.158753,51.782028,1.529506,53.764175,55.0,62.23
20161101054500,0.0,63.827187,63.272476,63.27,28.3728,51.598923,1.545564,53.674168,55.0,62.23
20161101060000,0.0,64.115219,63.272476,63.27,28.3728,52.087204,1.521477,54.052208,55.0,62.23
20161101061500,0.0,64.007202,63.272476,63.27,28.3728,52.51445,1.517463,54.052208,55.0,62.23
20161101063000,0.0,64.745277,63.272476,63.27,28.657346,52.758591,1.517463,54.160217,55.0,62.23
20161101064500,0.0,64.385239,63.272476,63.27,28.796372,52.331345,1.489362,53.872189,55.0,62.23
20161101070000,0.0,64.745277,63.272476,63.27,28.796372,52.39238,1.481333,54.160217,55.0,62.23
20161101071500,0.0,64.835281,63.272476,63.27,28.51084,52.728073,1.489362,54.286232,55.0,62.23
20161101073000,0.0,65.105316,63.272476,63.27,28.3728,51.751511,1.473304,54.502251,55.0,62.23
20161101074500,0.0,65.753372,63.272476,63.27,28.3728,52.972214,1.473304,55.024303,55.0,62.23
20161101080000,6.17,67.031502,63.272476,63.27,28.935398,53.368942,1.473304,54.574257,55.0,62.23
20161101081500,36.049999,68.309631,63.272476,63.27,29.223888,52.697556,1.457246,53.548157,55.0,62.23
20161101083000,48.345001,69.857788,63.272476,63.27,29.223888,53.552048,1.445203,57.112511,55.0,62.23
20161101084500,25.285,70.685867,63.272476,63.27,30.232736,52.941696,1.429145,53.062107,55.0,62.23
20161101090000,39.880001,72.432045,63.272476,63.27,30.67307,53.063766,1.42513,53.836185,55.0,62.23
20161101091500,23.895,73.260132,63.272476,63.27,31.030495,52.483932,1.429145,54.448246,55.0,62.23
20161101093000,16.405001,74.178223,63.272476,63.27,32.268996,53.857224,1.437174,53.872189,55.0,62.23
20161101094500,35.310001,74.628265,63.272476,63.27,32.268996,55.810341,1.437174,57.904594,55.0,62.23
20161101100000,52.435001,75.456345,63.272476,63.27,33.276688,51.965134,1.437174,54.538254,55.0,62.23
20161101101500,22.625,76.19442,63.272476,63.27,34.068446,52.575485,1.433159,54.214222,55.0,62.23
20161101103000,29.51,77.67057,63.272476,63.27,34.77449,52.300827,1.437174,54.700272,55.0,62.23
20161101104500,15.0,78.210625,63.272476,63.27,35.23247,52.148239,1.437174,55.510353,55.0,62.23
20161101110000,18.309999,78.300629,63.272476,63.27,35.66852,51.598923,1.429145,54.9883,55.0,62.23
20161101111500,23.545,78.498657,62.565735,62.564999,35.66852,52.178757,1.489362,52.55806,55.0,62.990002
20161101113000,52.299999,77.580559,62.565735,62.564999,35.064,51.293747,1.433159,53.710175,55.0,62.990002
20161101114500,50.845001,79.416748,62.565735,62.564999,35.65322,50.683395,1.413087,54.574257,55.0,62.990002
20161101120000,48.865002,78.210625,62.565735,62.564999,35.65322,51.171677,1.437174,56.014404,55.0,62.990002
20161101121500,36.560001,79.506752,62.565735,62.564999,35.196362,51.568405,1.453232,54.700272,55.0,62.990002
20161101123000,29.879999,79.506752,62.565735,62.564999,35.348937,52.117722,1.473304,54.214222,55.0,62.990002
20161101124500,29.285,78.408646,62.565735,62.564999,35.348937,50.805466,1.485347,53.962196,55.0,62.990002
20161101130000,40.325001,80.154816,62.565735,62.564999,35.523782,51.293747,1.497391,55.798382,55.0,62.990002
20161101131500,40.360001,81.630966,62.565735,62.564999,35.754506,50.408737,1.509434,56.338436,55.0,62.990002
20161101133000,42.540001,79.506752,62.565735,62.564999,35.418433,51.3853,1.521477,55.798382,55.0,62.990002
20161101134500,10.33,80.604858,62.565735,62.564999,35.418433,48.69976,1.533521,55.348335,55.0,62.990002
20161101140000,14.205,78.768677,62.565735,62.564999,35.23281,49.737358,1.525492,54.610264,55.0,62.990002
20161101141500,14.205,79.686768,62.565735,62.564999,34.716554,45.617493,1.513448,55.348335,55.0,62.990002
20161101143000,18.459999,79.686768,62.565735,62.564999,34.684424,46.197327,1.493376,55.150314,55.0,62.990002
20161101144500,65.300003,80.064812,62.565735,62.564999,34.684424,46.960266,1.497391,55.150314,55.0,62.990002
20161101150000,12.24,79.128716,62.565735,62.564999,34.96166,46.471985,1.477318,55.402344,55.0,62.990002
20161101151500,20.955,79.686768,62.565735,62.564999,34.96166,47.112854,1.489362,54.952297,55.0,62.990002
20161101153000,48.439999,80.244827,62.565735,62.564999,35.34127,47.112854,1.505419,56.014404,55.0,62.990002
20161101154500,31.055,79.128716,62.565735,62.564999,35.808719,46.899231,1.509434,56.014404,55.0,62.990002
20161101160000,38.240002,78.678665,62.565735,62.564999,35.44973,46.960266,1.517463,52.936096,55.0,62.990002
20161101161500,65.305,78.498657,62.565735,62.564999,35.66665,47.5401,1.505419,55.150314,55.0,62.990002
20161101163000,32.955002,79.236725,62.565735,62.564999,35.66665,47.265442,1.505419,52.684067,55.0,62.990002
20161101164500,16.969999,78.120621,62.565735,62.564999,34.737668,47.082336,1.497391,53.926193,55.0,62.990002
20161101170000,48.615002,78.768677,62.565735,62.564999,35.092713,47.051819,1.505419,54.502251,55.0,62.990002
20161101171500,46.349998,78.408646,62.565735,62.564999,35.092713,47.234924,1.509434,56.050407,55.0,62.990002
20161101173000,10.76,78.300629,62.565735,62.564999,35.09732,47.021301,1.529506,55.024303,55.0,62.990002
20161101174500,45.865002,78.030609,62.565735,62.564999,35.307015,46.990784,1.525492,52.900093,55.0,62.990002
20161101180000,61.360001,77.382538,62.565735,62.564999,35.307015,47.570618,1.509434,54.448246,55.0,62.990002
20161101181500,36.345001,76.374435,62.565735,62.564999,35.39346,47.234924,1.509434,55.600361,55.0,62.990002
20161101183000,44.884998,76.464447,62.565735,62.564999,35.39346,47.723206,1.513448,54.214222,55.0,62.990002
20161101184500,60.290001,76.104416,62.565735,62.564999,35.235462,48.241997,1.505419,54.610264,55.0,62.990002
20161101190000,37.299999,75.366341,61.212067,61.209999,34.938268,51.263229,1.441188,53.836185,55.0,64.445
20161101191500,47.935001,75.186325,61.212067,61.209999,34.938268,50.50029,1.449217,54.862289,55.0,64.445
20161101193000,44.279999,75.006302,61.212067,61.209999,34.734829,50.103569,1.445203,56.284431,55.0,64.445
20161101194500,17.639999,75.006302,54.335106,54.334999,34.752254,50.347702,1.589723,54.538254,55.0,71.839996
20161101200000,15.215,74.358238,57.851284,57.849998,34.752254,50.439255,1.573665,54.826286,55.0,68.059998
20161101201500,23.805,74.358238,59.304817,59.305,34.206503,50.835983,1.593737,54.898293,55.0,66.495003
20161101203000,39.145,73.89019,59.304817,59.305,33.95475,50.835983,1.565636,53.062107,55.0,66.495003
20161101204500,15.32,73.620163,59.304817,59.305,33.95475,50.652878,1.573665,52.396042,55.0,66.495003
20161101210000,44.915001,73.530151,59.304817,59.305,33.727562,51.354782,1.565636,53.674168,55.0,66.495003
20161101211500,49.974998,73.260132,59.304817,59.305,33.541208,51.3853,1.561622,55.276329,55.0,66.495003
20161101213000,20.559999,73.080109,59.304817,59.305,33.378688,50.866501,1.565636,52.360039,55.0,66.495003
20161101214500,45.195,72.612061,59.304817,59.305,33.378688,50.805466,1.589723,54.250225,55.0,66.495003
20161101220000,38.759998,72.522057,59.809265,59.810001,33.195377,50.439255,1.557607,55.690369,55.0,65.955002
20161101221500,20.92,72.072006,59.809265,59.810001,33.068183,50.591843,1.557607,54.862289,55.0,65.955002
20161101223000,38.365002,72.432045,59.809265,59.810001,33.068183,50.408737,1.553593,55.798382,55.0,65.955002
20161101224500,37.27,72.432045,59.809265,59.810001,32.87559,49.981499,1.557607,56.014404,55.0,65.955002
20161101230000,34.77,72.432045,56.55571,56.555,32.870252,49.706841,1.489362,56.788483,55.0,69.455002
20161101231500,17.629999,72.432045,57.564606,57.564999,32.7401,50.164604,1.581694,54.898293,55.0,68.370003
20161101233000,21.879999,72.072006,58.069054,58.07,32.850702,50.652878,1.593737,54.340233,55.0,67.824997
20161101234500,29.115,71.873993,58.573502,58.575001,33.036155,50.530807,1.565636,53.260128,55.0,67.285004
20161102000000,43.43,71.69397,59.197571,59.200001,33.036155,50.225639,1.573665,54.448246,55.0,66.614998
20161102001500,58.264999,71.69397,59.197571,59.200001,32.83649,50.62236,1.565636,55.852386,55.0,66.614998
20161102003000,51.154999,71.513954,59.197571,59.200001,32.934274,50.897018,1.573665,54.412243,55.0,66.614998
20161102004500,15.82,71.333939,60.00108,60.0,32.799192,50.073051,1.581694,55.690369,55.0,65.75
20161102010000,47.59,71.423943,60.00108,60.0,32.776106,50.744431,1.549578,54.826286,55.0,65.75
20161102011500,21.66,71.333939,59.185047,59.185001,32.776106,48.303032,1.441188,55.186317,55.0,67.260002
20161102013000,25.955,71.69397,62.462509,62.465,32.776106,49.157524,1.473304,56.338436,55.0,63.105
20161102014500,46.419998,71.423943,61.587334,61.584999,32.818589,49.645805,1.405058,56.50045,55.0,64.044998
20161102020000,25.33,71.423943,61.587334,61.584999,32.818589,50.103569,1.449217,55.798382,55.0,64.044998
20161102021500,14.85,70.955902,61.587334,61.584999,32.818589,49.737358,1.429145,54.9883,55.0,64.044998
20161102023000,20.315001,70.865891,61.587334,61.584999,32.818589,50.256149,1.421116,56.086411,55.0,64.044998
20161102024500,56.59,70.955902,61.587334,61.584999,32.681535,50.897018,1.429145,57.220524,55.0,64.044998
20161102030000,17.955,70.595863,61.587334,61.584999,32.544481,52.178757,1.437174,54.736275,55.0,64.044998
20161102031500,12.11,70.685867,61.587334,61.584999,32.544481,51.690475,1.433159,53.008102,55.0,64.044998
20161102033000,12.875,70.685867,61.587334,61.584999,32.3389,51.751511,1.433159,55.600361,55.0,64.044998
20161102034500,48.049999,70.235825,61.587334,61.584999,32.3389,51.537888,1.445203,54.088211,55.0,64.044998
20161102040000,15.245,69.227722,61.587334,61.584999,32.201846,50.805466,1.449217,55.348335,55.0,64.044998
20161102041500,29.620001,69.497757,61.587334,61.584999,32.201846,50.317184,1.457246,55.798382,55.0,64.044998
20161102043000,24.615,68.957703,61.587334,61.584999,32.23792,50.286667,1.461261,55.564358,55.0,64.044998
20161102044500,17.15,69.227722,61.587334,61.584999,32.09988,49.920464,1.465275,55.690369,55.0,64.044998
20161102050000,12.01,69.587761,61.587334,61.584999,32.03086,50.439255,1.453232,53.224121,55.0,64.044998
20161102051500,36.959999,69.767776,61.587334,61.584999,32.202509,50.195122,1.449217,56.284431,55.0,64.044998
20161102053000,31.030001,69.677765,61.587334,61.584999,32.063483,50.37822,1.457246,55.150314,55.0,64.044998
20161102054500,34.584999,69.677765,61.587334,61.584999,32.063483,50.469772,1.529506,55.636368,55.0,64.044998
20161102060000,25.125,69.9478,62.151592,62.150002,32.063483,48.69976,1.549578,56.446445,55.0,63.435001
20161102061500,16.004999,69.497757,62.151592,62.150002,32.063483,48.211479,1.549578,55.06031,55.0,63.435001
20161102063000,22.325001,69.767776,62.151592,62.150002,32.063483,48.211479,1.549578,55.852386,55.0,63.435001
20161102064500,26.955,69.497757,62.151592,62.150002,32.063483,48.028374,1.509434,53.674168,55.0,63.435001
20161102070000,36.189999,69.497757,62.151592,62.150002,32.063483,47.692688,1.461261,56.608459,55.0,63.435001
20161102071500,29.51,69.587761,62.151592,62.150002,32.063483,47.356995,1.473304,56.824486,55.0,63.435001
20161102073000,49.43,70.145813,62.151592,62.150002,32.094134,46.746643,1.477318,57.760578,55.0,63.435001
20161102074500,13.24,70.235825,62.151592,62.150002,32.094134,47.082336,1.513448,54.700272,55.0,63.435001
20161102080000,28.795,70.775879,62.151592,62.150002,32.094134,47.570618,1.501405,53.548157,55.0,63.435001
20161102081500,51.73,71.513954,62.151592,62.150002,32.094134,46.65509,1.525492,56.9865,55.0,63.435001
20161102083000,19.34,72.162018,62.151592,62.150002,32.094134,47.5401,1.517463,52.48605,55.0,63.435001
20161102084500,40.235001,72.972099,62.151592,62.150002,32.094134,48.974419,1.497391,52.900093,55.0,63.435001
20161102090000,61.299999,73.89019,62.151592,62.150002,33.2144,48.180962,1.481333,54.700272,55.0,63.435001
20161102091500,17.495001,75.006302,62.151592,62.150002,33.427376,47.692688,1.473304,55.510353,55.0,63.435001
20161102093000,13.885,76.104416,62.151592,62.150002,34.492256,47.66217,1.481333,55.47435,55.0,63.435001
20161102094500,34.525002,76.19442,62.151592,62.150002,34.492256,48.180962,1.481333,55.312332,55.0,63.435001
20161102100000,34.525002,76.554459,62.151592,62.150002,35.295268,48.089409,1.473304,55.150314,55.0,63.435001
20161102101500,38.674999,77.292526,62.151592,62.150002,35.539133,47.936821,1.469289,55.47435,55.0,63.435001
20161102103000,48.369999,78.030609,62.151592,62.150002,35.973619,48.45562,1.453232,54.952297,55.0,63.435001
20161102104500,48.369999,78.768677,62.151592,62.150002,36.29735,48.45562,1.453232,55.024303,55.0,63.435001
20161102110000,48.369999,78.678665,62.151592,62.150002,36.492238,48.089409,1.453232,54.862289,55.0,63.435001
20161102111500,24.83,79.128716,62.151592,62.150002,36.492238,47.723206,1.465275,54.898293,55.0,63.435001
20161102113000,27.565001,79.866791,62.151592,62.150002,36.436189,48.211479,1.429145,55.186317,55.0,63.435001
20161102114500,32.584999,79.776779,62.151592,62.150002,36.89558,48.57769,1.42513,55.150314,55.0,63.435001
20161102120000,40.48,78.768677,61.654194,61.654999,36.89558,48.45562,1.441188,55.348335,55.0,63.970001
20161102121500,43.43,78.300629,60.72316,60.724998,36.632063,47.692688,1.473304,54.502251,55.0,64.974998
20161102123000,28.725,79.866791,60.72316,60.724998,36.822684,47.631653,1.473304,54.862289,55.0,64.974998
20161102124500,22.165001,80.892891,60.72316,60.724998,37.602202,47.051819,1.457246,54.574257,55.0,64.974998
20161102130000,26.535,78.858688,60.72316,60.724998,37.602202,47.112854,1.497391,55.276329,55.0,64.974998
20161102131500,26.535,79.038704,60.72316,60.724998,37.167614,47.265442,1.525492,55.150314,55.0,64.974998
20161102133000,26.535,79.866791,60.72316,60.724998,36.51529,46.838196,1.533521,55.114311,55.0,64.974998
20161102134500,26.535,79.416748,60.72316,60.724998,36.166246,48.638725,1.54155,55.06031,55.0,64.974998
20161102140000,31.205,79.506752,60.72316,60.724998,36.166246,47.631653,1.557607,55.186317,55.0,64.974998
20161102141500,47.740002,80.154816,60.72316,60.724998,35.39346,47.265442,1.561622,54.37624,55.0,64.974998
20161102143000,26.155001,80.334839,60.72316,60.724998,35.96041,47.479065,1.569651,55.798382,55.0,64.974998
20161102144500,26.955,81.522957,61.227608,61.23,36.560306,46.960266,1.553593,55.960396,55.0,64.43
20161102150000,49.084999,80.334839,61.227608,61.23,36.560306,46.563538,1.549578,54.736275,55.0,64.43
20161102151500,49.084999,80.514854,61.227608,61.23,35.808396,48.211479,1.557607,54.826286,55.0,64.43
20161102153000,36.66,79.416748,61.227608,61.23,35.661074,47.875793,1.553593,54.340233,55.0,64.43
20161102154500,28.91,79.416748,61.227608,61.23,35.661074,46.685608,1.553593,54.502251,55.0,64.43
20161102160000,23.08,79.776779,61.227608,61.23,34.972761,46.441467,1.573665,54.826286,55.0,64.43
20161102161500,10.87,79.236725,61.227608,61.23,35.042852,46.258362,1.573665,55.150314,55.0,64.43
20161102163000,10.87,79.416748,61.227608,61.23,35.042852,47.814758,1.565636,55.024303,55.0,64.43
20161102164500,10.87,78.678665,61.227608,61.23,35.116972,47.784241,1.565636,55.348335,55.0,64.43
20161102170000,48.73,78.210625,61.227608,61.23,35.116972,48.028374,1.57768,54.502251,55.0,64.43
20161102171500,10.14,78.498657,61.227608,61.23,34.917052,47.173889,1.569651,55.150314,55.0,64.43
20161102173000,34.790001,77.940598,61.227608,61.23,34.805634,47.601135,1.573665,54.502251,55.0,64.43
20161102174500,24.135,77.580559,61.227608,61.23,34.805634,47.509583,1.57768,54.700272,55.0,64.43
20161102180000,40.200001,77.382538,61.227608,61.23,34.883205,47.906303,1.565636,53.062107,55.0,64.43
20161102181500,36.57,76.554459,61.227608,61.23,35.120015,47.784241,1.565636,56.824486,55.0,64.43
20161102183000,33.43,76.104416,61.227608,61.23,35.120015,48.364067,1.57768,55.312332,55.0,64.43
20161102184500,33.43,75.546356,61.227608,61.23,34.485524,49.218559,1.561622,55.06031,55.0,64.43
20161102190000,60.490002,75.096313,61.227608,61.23,34.410265,51.537888,1.57768,55.024303,55.0,64.43
20161102191500,50.715,74.808289,61.227608,61.23,34.45472,52.39238,1.509434,55.402344,55.0,64.43
20161102193000,48.540001,74.178223,61.227608,61.23,34.45472,53.582565,1.573665,55.150314,55.0,64.43
20161102194500,43.145,73.620163,61.227608,61.23,34.113734,53.857224,1.585708,55.726372,55.0,64.43
20161102200000,31.485001,73.17012,61.227608,61.23,34.113904,53.338425,1.585708,54.214222,55.0,64.43
20161102201500,15.04,73.17012,61.227608,61.23,33.95475,53.735153,1.589723,54.340233,55.0,64.43
20161102203000,19.625,72.882088,61.227608,61.23,33.743916,54.223434,1.565636,53.836185,55.0,64.43
20161102204500,30.469999,72.972099,61.227608,61.23,33.441792,55.199989,1.557607,56.284431,55.0,64.43
20161102210000,56.935001,72.882088,61.672245,61.669998,33.195377,56.023964,1.553593,54.610264,55.0,63.950001
20161102211500,18.110001,72.432045,61.672245,61.669998,33.195377,55.108437,1.549578,55.852386,55.0,63.950001
20161102213000,12.99,71.783981,61.672245,61.669998,32.432128,55.230507,1.545564,54.448246,55.0,63.950001
20161102214500,41.560001,71.783981,61.672245,61.669998,32.6857,56.054482,1.553593,58.120613,55.0,63.950001
20161102220000,17.93,71.69397,61.672245,61.669998,32.681841,55.169472,1.54155,53.710175,55.0,63.950001
20161102221500,16.639999,71.964005,61.672245,61.669998,32.681841,55.077919,1.505419,55.690369,55.0,63.950001
20161102223000,31.934999,72.162018,61.672245,61.669998,32.796387,55.413612,1.54155,54.37624,55.0,63.950001
20161102224500,56.060001,71.423943,61.672245,61.669998,32.850702,56.207069,1.533521,54.502251,55.0,63.950001
20161102230000,21.924999,70.955902,61.672245,61.669998,32.78464,56.237587,1.537535,55.798382,55.0,63.950001
20161102231500,9.82,70.775879,61.672245,61.669998,32.78464,56.054482,1.54155,55.438347,55.0,63.950001
20161102233000,55.52,70.685867,61.672245,61.669998,32.70338,57.397247,1.533521,54.664268,55.0,63.950001
20161102234500,11.615,70.595863,61.672245,61.669998,32.256144,55.505165,1.549578,55.186317,55.0,63.950001
20161103000000,35.369999,70.595863,61.672245,61.669998,32.190082,55.932411,1.569651,56.446445,55.0,63.950001
20161103001500,19.719999,70.235825,61.672245,61.669998,32.551128,54.620163,1.57768,54.37624,55.0,63.950001
20161103003000,14.875,70.235825,61.672245,61.669998,32.417032,55.138954,1.57768,54.448246,55.0,63.950001
20161103004500,24.575001,68.957703,61.672245,61.669998,32.282936,56.115517,1.565636,55.186317,55.0,63.950001
20161103010000,24.575001,69.587761,61.672245,61.669998,32.326405,55.32206,1.573665,55.024303,55.0,63.950001
20161103011500,27.695,69.497757,61.672245,61.669998,32.326405,55.657753,1.589723,53.764175,55.0,63.950001
20161103013000,17.93,69.767776,61.672245,61.669998,32.123782,55.32206,1.57768,54.9883,55.0,63.950001
20161103014500,27.85,69.677765,61.672245,61.669998,32.299868,56.023964,1.57768,55.510353,55.0,63.950001
20161103020000,55.48,69.497757,61.672245,61.669998,32.299868,56.207069,1.57768,54.502251,55.0,63.950001
20161103021500,11.16,69.227722,62.176693,62.174999,32.3389,55.383095,1.593737,55.186317,55.0,63.41
20161103023000,45.695,69.227722,62.176693,62.174999,32.3389,54.620163,1.561622,54.574257,55.0,63.41
20161103024500,48.185001,69.137711,62.176693,62.174999,32.514,55.169472,1.581694,57.634563,55.0,63.41
20161103030000,16.525,68.399643,62.176693,62.174999,32.514,55.230507,1.573665,53.386139,55.0,63.41
20161103031500,8.755,68.039612,62.176693,62.174999,32.37596,55.230507,1.589723,54.412243,55.0,63.41
20161103033000,7.67,68.129616,62.176693,62.174999,32.09988,53.429977,1.589723,55.510353,55.0,63.41
20161103034500,32.724998,68.489655,62.681145,62.68,32.09988,54.192917,1.537535,52.720074,55.0,62.869999
20161103040000,41.509998,67.751579,62.681145,62.68,32.09988,54.925331,1.54155,53.998199,55.0,62.869999
20161103041500,11.73,67.751579,62.681145,62.68,32.09988,55.352577,1.54155,52.072006,55.0,62.869999
20161103043000,43.605,68.399643,62.681145,62.68,32.202509,55.932411,1.565636,57.310532,55.0,62.869999
20161103044500,21.915001,68.579659,62.681145,62.68,32.374158,55.383095,1.549578,56.338436,55.0,62.869999
20161103050000,38.380001,69.137711,62.681145,62.68,32.374158,55.352577,1.537535,55.960396,55.0,62.869999
20161103051500,34.965,69.047707,62.681145,62.68,32.063483,53.552048,1.529506,55.852386,55.0,62.869999
20161103053000,30.254999,67.859589,62.681145,62.68,31.924457,54.52861,1.497391,55.852386,55.0,62.869999
20161103054500,12.59,68.66967,62.681145,62.68,31.954122,54.437057,1.529506,52.30603,55.0,62.869999
20161103060000,13.875,68.309631,62.681145,62.68,32.122813,52.728073,1.545564,55.726372,55.0,62.869999
20161103061500,16.695,67.859589,62.681145,62.68,32.122813,52.087204,1.533521,55.402344,55.0,62.869999
20161103063000,9.18,68.309631,62.681145,62.68,31.911316,51.934616,1.533521,53.926193,55.0,62.869999
20161103064500,6.15,68.039612,62.681145,62.68,31.911316,50.530807,1.505419,52.270027,55.0,62.869999
20161103070000,34.965,67.661568,62.681145,62.68,31.911316,50.408737,1.465275,52.774078,55.0,62.869999
20161103071500,42.244999,68.129616,62.681145,62.68,31.936544,50.439255,1.433159,54.448246,55.0,62.869999
20161103073000,7.83,68.399643,62.681145,62.68,31.79456,50.286667,1.453232,53.998199,55.0,62.869999
20161103074500,8.315,68.849686,62.681145,62.68,31.79456,50.073051,1.449217,55.150314,55.0,62.869999
20161103080000,10.055,69.137711,62.681145,62.68,31.652576,50.042534,1.445203,55.510353,55.0,62.869999
20161103081500,10.55,70.055801,62.681145,62.68,31.488322,50.195122,1.449217,54.790279,55.0,62.869999
20161103083000,22.68,70.685867,62.681145,62.68,31.79456,50.134087,1.445203,54.412243,55.0,62.869999
20161103084500,19.815001,71.333939,62.681145,62.68,32.078528,49.950981,1.437174,55.150314,55.0,62.869999
20161103090000,39.445,72.522057,62.681145,62.68,32.460195,50.225639,1.437174,56.662468,55.0,62.869999
20161103091500,50.474998,73.350136,62.681145,62.68,32.746135,49.950981,1.437174,57.706573,55.0,62.869999
20161103093000,47.834999,74.358238,62.681145,62.68,33.92449,49.798393,1.421116,57.05851,55.0,62.869999
20161103094500,42.169998,75.006302,62.681145,62.68,33.92449,49.859428,1.42513,54.088211,55.0,62.869999
20161103100000,29.07,75.726379,62.681145,62.68,34.572292,49.920464,1.417102,53.926193,55.0,62.869999
20161103101500,20.905001,76.932495,62.681145,62.68,35.033655,49.889946,1.421116,53.800179,55.0,62.869999
20161103103000,15.615,76.842484,62.004311,62.005001,35.912096,50.012016,1.461261,52.55806,55.0,63.595001
20161103104500,18.290001,77.850586,62.004311,62.005001,36.303776,53.552048,1.457246,54.160217,55.0,63.595001
20161103110000,48.805,78.408646,62.004311,62.005001,36.303776,50.744431,1.441188,55.150314,55.0,63.595001
20161103111500,48.805,78.858688,62.004311,62.005001,36.790112,50.042534,1.461261,55.024303,55.0,63.595001
20161103113000,48.805,79.326736,62.004311,62.005001,36.946546,49.493217,1.445203,55.06031,55.0,63.595001
20161103114500,48.805,79.416748,62.004311,62.005001,36.884003,49.4627,1.433159,55.348335,55.0,63.595001
20161103120000,18.24,79.038704,61.506908,61.505001,37.101824,49.218559,1.453232,53.476151,55.0,64.129997
20161103121500,13.785,78.678665,61.506908,61.505001,36.510785,49.310112,1.461261,54.9883,55.0,64.129997
20161103123000,13.785,78.408646,61.506908,61.505001,36.510785,49.035454,1.473304,54.862289,55.0,64.129997
20161103124500,51.549999,80.154816,59.169445,59.169998,36.510785,49.279594,1.449217,54.502251,55.0,66.644997
20161103130000,22.629999,78.678665,59.169445,59.169998,36.34546,48.669243,1.453232,55.510353,55.0,66.644997
20161103131500,50.134998,80.064812,59.169445,59.169998,36.57972,49.035454,1.473304,54.448246,55.0,66.644997
20161103133000,51.305,80.982895,59.169445,59.169998,36.76196,48.57769,1.469289,55.150314,55.0,66.644997
20161103134500,48.855,80.982895,59.169445,59.169998,36.76196,48.150444,1.481333,54.502251,55.0,66.644997
20161103140000,39.154999,81.342941,59.169445,59.169998,35.754506,47.66217,1.493376,54.574257,55.0,66.644997
20161103141500,39.154999,81.990997,59.169445,59.169998,35.759028,47.631653,1.521477,54.9883,55.0,66.644997
20161103143000,39.154999,80.892891,59.169445,59.169998,35.64268,47.41803,1.521477,54.574257,55.0,66.644997
20161103144500,26.559999,79.416748,59.169445,59.169998,35.64268,47.479065,1.54155,54.502251,55.0,66.644997
20161103150000,24.690001,80.244827,59.169445,59.169998,36.158273,47.692688,1.565636,54.502251,55.0,66.644997
20161103151500,17.74,79.776779,59.169445,59.169998,35.917604,47.875793,1.585708,54.9883,55.0,66.644997
20161103153000,17.74,79.506752,59.673893,59.674999,35.688852,47.997856,1.57768,54.9883,55.0,66.099998
20161103154500,17.74,79.236725,60.11853,60.119999,35.688852,47.845276,1.593737,54.610264,55.0,65.625
20161103160000,11.755,79.128716,61.512245,61.509998,36.470665,47.967339,1.573665,54.9883,55.0,64.125
20161103161500,11.755,78.408646,61.512245,61.509998,36.560306,47.997856,1.573665,54.826286,55.0,64.125
20161103163000,24.370001,78.858688,61.512245,61.509998,36.560306,48.303032,1.573665,55.798382,55.0,64.125
20161103164500,50.174999,79.128716,61.512245,61.509998,35.808396,48.760796,1.569651,54.790279,55.0,64.125
20161103170000,50.174999,79.416748,61.512245,61.509998,35.808396,48.943901,1.573665,55.024303,55.0,64.125
20161103171500,50.174999,79.236725,61.512245,61.509998,35.808396,48.974419,1.557607,54.700272,55.0,64.125
20161103173000,41.049999,78.768677,61.512245,61.509998,36.51529,48.608208,1.557607,54.448246,55.0,64.125
20161103174500,41.049999,78.210625,61.512245,61.509998,36.51529,48.638725,1.557607,54.538254,55.0,64.125
20161103180000,30.625,77.202522,61.512245,61.509998,36.639611,48.882866,1.501405,54.9883,55.0,64.125
20161103181500,30.625,76.464447,61.512245,61.509998,36.58448,48.852348,1.449217,54.790279,55.0,64.125
20161103183000,27.215,75.546356,61.512245,61.509998,36.399282,48.791313,1.445203,54.448246,55.0,64.125
20161103184500,70.144997,75.186325,61.512245,61.509998,36.070128,48.913383,1.421116,56.950497,55.0,64.125
20161103190000,63.220001,74.358238,61.512245,61.509998,35.839574,49.706841,1.441188,54.37624,55.0,64.125
20161103191500,13.18,73.440147,61.512245,61.509998,35.747468,48.943901,1.437174,54.502251,55.0,64.125
20161103193000,34.330002,73.260132,61.512245,61.509998,35.03969,49.371147,1.437174,55.402344,55.0,64.125
20161103194500,61.435001,72.792084,61.512245,61.509998,34.877663,49.371147,1.453232,54.898293,55.0,64.125
20161103200000,29.945,72.072006,61.512245,61.509998,34.748497,48.852348,1.441188,55.960396,55.0,64.125
20161103201500,49.035,72.162018,61.512245,61.509998,34.627304,48.882866,1.453232,55.798382,55.0,64.125
20161103203000,52.099998,71.513954,61.512245,61.509998,34.238905,48.760796,1.465275,57.310532,55.0,64.125
20161103204500,23.27,71.69397,61.512245,61.509998,33.976629,48.943901,1.469289,55.402344,55.0,64.125
20161103210000,15.585,71.333939,61.512245,61.509998,34.039818,48.913383,1.465275,54.538254,55.0,64.125
20161103211500,11.0,70.775879,61.512245,61.509998,33.648784,48.882866,1.525492,55.024303,55.0,64.125
20161103213000,22.09,70.595863,61.512245,61.509998,33.44526,49.371147,1.533521,54.250225,55.0,64.125
20161103214500,16.275,70.505852,61.512245,61.509998,33.379198,48.57769,1.529506,55.150314,55.0,64.125
20161103220000,12.32,70.685867,61.512245,61.509998,33.435485,48.669243,1.521477,53.764175,55.0,64.125
20161103221500,56.685001,71.063911,61.512245,61.509998,33.302375,48.608208,1.513448,53.872189,55.0,64.125
20161103223000,36.240002,70.235825,61.512245,61.509998,33.221608,49.035454,1.525492,53.710175,55.0,64.125
20161103224500,34.41,70.055801,61.512245,61.509998,33.15456,48.821831,1.521477,55.348335,55.0,64.125
20161103230000,13.55,69.497757,61.512245,61.509998,32.83649,48.45562,1.461261,55.798382,55.0,64.125
20161103231500,26.684999,69.497757,61.512245,61.509998,33.069356,48.913383,1.453232,53.710175,55.0,64.125
20161103233000,13.98,69.227722,61.512245,61.509998,32.980208,48.45562,1.445203,55.348335,55.0,64.125
20161103234500,8.685,69.407745,61.512245,61.509998,32.731651,48.364067,1.445203,55.186317,55.0,64.125
20161104000000,20.465,68.399643,61.512245,61.509998,32.640038,48.486137,1.453232,55.600361,55.0,64.125
20161104001500,11.89,69.047707,61.512245,61.509998,32.640038,48.57769,1.465275,53.062107,55.0,64.125
20161104003000,45.209999,68.579659,61.512245,61.509998,32.367902,48.516655,1.453232,54.448246,55.0,64.125
20161104004500,13.085,68.759674,61.512245,61.509998,31.8136,47.906303,1.457246,54.340233,55.0,64.125
20161104010000,16.27,68.129616,61.512245,61.509998,31.718536,48.119926,1.461261,55.762375,55.0,64.125
20161104011500,26.51,68.759674,61.512245,61.509998,31.718536,48.45562,1.505419,55.852386,55.0,64.125
20161104013000,25.51,68.129616,61.512245,61.509998,31.687562,48.57769,1.533521,55.348335,55.0,64.125
20161104014500,36.224998,68.579659,61.512245,61.509998,31.448049,48.882866,1.54155,54.37624,55.0,64.125
20161104020000,47.279999,68.309631,61.512245,61.509998,31.448049,48.608208,1.485347,55.798382,55.0,64.125
20161104021500,41.654999,68.21962,61.512245,61.509998,31.310995,48.608208,1.533521,55.960396,55.0,64.125
20161104023000,44.875,68.039612,61.512245,61.509998,31.075256,48.69976,1.533521,55.960396,55.0,64.125
20161104024500,36.09,67.301529,61.512245,61.509998,30.47264,48.486137,1.533521,55.564358,55.0,64.125
20161104030000,10.915,67.751579,61.512245,61.509998,30.367716,48.211479,1.54155,55.510353,55.0,64.125
20161104031500,30.745001,68.129616,61.512245,61.509998,30.367716,48.119926,1.545564,56.284431,55.0,64.125
20161104033000,45.150002,67.391541,61.512245,61.509998,30.46295,48.57769,1.489362,55.852386,55.0,64.125
20161104034500,31.41,67.751579,61.512245,61.509998,30.46295,48.394585,1.473304,55.798382,55.0,64.125
20161104040000,36.424999,68.129616,61.512245,61.509998,30.46295,48.45562,1.457246,55.852386,55.0,64.125
20161104041500,30.875,68.129616,61.512245,61.509998,30.46295,48.486137,1.457246,55.798382,55.0,64.125
20161104043000,11.855,68.039612,59.476921,59.474998,30.46295,48.364067,1.581694,55.726372,55.0,66.309998
20161104044500,34.599998,67.751579,59.476921,59.474998,30.46295,48.547173,1.573665,54.448246,55.0,65.834999
20161104050000,9.115,68.399643,59.921555,59.919998,30.46295,48.272514,1.581694,55.024303,55.0,65.834999
20161104051500,8.35,67.121513,59.921555,59.919998,30.46295,48.211479,1.585708,55.024303,55.0,65.834999
20161104053000,8.35,67.751579,60.426003,60.424999,30.46295,48.394585,1.573665,55.276329,55.0,65.290001
20161104054500,19.395,67.751579,60.426003,60.424999,30.46295,48.608208,1.421116,55.726372,55.0,66.114998
20161104060000,25.299999,67.751579,60.178856,60.18,30.46295,48.425102,1.573665,56.122414,55.0,65.559998
20161104061500,36.615002,67.751579,60.178856,60.18,30.46295,48.547173,1.581694,55.798382,55.0,65.559998
20161104063000,15.02,68.399643,60.178856,60.18,30.46295,48.364067,1.57768,55.798382,55.0,65.559998
20161104064500,8.86,67.9496,60.178856,60.18,30.46295,48.45562,1.593737,54.052208,55.0,65.559998
