PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161104070000,26.75,67.751579,60.178856,60.18,30.46295,48.638725,1.593737,53.962196,55.0,65.559998
20161104071500,46.73,68.039612,60.178856,60.18,30.46295,48.69976,1.593737,54.502251,55.0,65.559998
20161104073000,44.424999,67.9496,60.178856,60.18,29.099176,48.089409,1.585708,54.538254,55.0,65.559998
20161104074500,44.424999,67.751579,60.178856,60.18,28.953248,48.150444,1.593737,54.502251,55.0,65.559998
20161104080000,36.724998,68.039612,60.178856,60.18,30.193636,48.058891,1.593737,54.574257,55.0,65.559998
20161104081500,36.724998,69.227722,60.178856,60.18,32.45552,47.204407,1.57768,55.150314,55.0,65.559998
20161104083000,40.384998,70.145813,60.178856,60.18,34.936296,47.784241,1.557607,54.538254,55.0,65.559998
20161104084500,11.945,71.423943,60.178856,60.18,35.400107,47.753723,1.553593,53.548157,55.0,65.559998
20161104090000,24.475,72.072006,60.178856,60.18,35.964575,48.730278,1.517463,56.338436,55.0,65.559998
20161104091500,39.224998,73.080109,60.178856,60.18,35.993645,48.852348,1.521477,55.960396,55.0,65.559998
20161104093000,54.415001,74.268227,60.178856,60.18,36.43692,48.638725,1.521477,57.634563,55.0,65.559998
20161104094500,47.610001,74.808289,60.178856,60.18,35.987542,48.608208,1.533521,56.374439,55.0,65.559998
20161104100000,22.4,76.104416,60.178856,60.18,36.82112,48.486137,1.533521,55.960396,55.0,65.559998
20161104101500,32.790001,76.64447,60.178856,60.18,37.155204,48.852348,1.54155,52.684067,55.0,65.559998
20161104103000,64.364998,77.850586,60.178856,60.18,37.43448,48.974419,1.533521,54.826286,55.0,65.559998
20161104104500,51.799999,78.588661,60.178856,60.18,37.604565,48.638725,1.525492,54.502251,55.0,65.559998
20161104110000,35.115002,78.498657,60.178856,60.18,37.81392,48.180962,1.509434,56.824486,55.0,65.559998
20161104111500,29.620001,79.506752,60.178856,60.18,37.702502,48.119926,1.517463,55.690369,55.0,65.559998
20161104113000,29.620001,79.506752,60.178856,60.18,35.56975,48.211479,1.54155,55.150314,55.0,65.559998
20161104114500,58.34,80.514854,60.178856,60.18,35.56975,48.089409,1.54155,55.798382,55.0,65.559998
20161104120000,15.155,81.522957,60.178856,60.18,35.557,47.356995,1.533521,55.312332,55.0,65.559998
20161104121500,28.58,80.514854,60.178856,60.18,35.07607,47.723206,1.533521,53.836185,55.0,65.559998
20161104123000,49.455002,80.982895,60.178856,60.18,35.271706,47.723206,1.54155,55.510353,55.0,65.559998
20161104124500,31.875,81.072906,60.178856,60.18,35.28296,47.326477,1.54155,54.37624,55.0,65.559998
20161104130000,11.915,80.892891,60.178856,60.18,35.808583,47.051819,1.545564,55.150314,55.0,65.559998
20161104131500,24.57,81.810989,60.178856,60.18,35.808583,47.66217,1.545564,55.186317,55.0,65.559998
20161104133000,24.57,80.604858,60.178856,60.18,35.818273,47.265442,1.565636,54.700272,55.0,65.559998
20161104134500,26.535,82.369034,60.178856,60.18,35.64268,47.692688,1.557607,55.348335,55.0,65.559998
20161104140000,30.969999,82.549057,60.178856,60.18,35.639144,47.875793,1.57768,55.47435,55.0,65.559998
20161104141500,30.969999,82.369034,60.178856,60.18,35.639144,47.41803,1.573665,54.826286,55.0,65.559998
20161104143000,37.709999,80.514854,60.178856,60.18,35.323862,47.356995,1.569651,54.790279,55.0,65.559998
20161104144500,37.709999,82.549057,60.178856,60.18,35.06536,47.448547,1.589723,55.312332,55.0,65.559998
20161104150000,43.695,83.107117,60.683304,60.685001,35.717276,47.509583,1.573665,53.188118,55.0,65.014999
20161104151500,64.519997,81.432945,60.683304,60.685001,35.717276,47.448547,1.573665,55.348335,55.0,65.014999
20161104153000,13.14,81.342941,61.127937,61.130001,35.09732,46.716125,1.57768,54.502251,55.0,64.535004
20161104154500,10.585,80.802887,62.256454,62.255001,34.933151,46.838196,1.57768,55.150314,55.0,63.325001
20161104160000,11.385,80.802887,62.256454,62.255001,34.933151,47.295959,1.589723,55.348335,55.0,63.325001
20161104161500,62.790001,80.514854,62.701092,62.700001,35.474142,47.295959,1.573665,59.722771,55.0,62.845001
20161104163000,62.259998,81.25293,62.701092,62.700001,35.474142,47.875793,1.537535,55.348335,55.0,62.845001
20161104164500,21.040001,81.432945,62.701092,62.700001,35.195597,47.204407,1.573665,55.798382,55.0,62.845001
20161104170000,19.705,81.25293,62.701092,62.700001,35.155256,47.265442,1.565636,55.798382,55.0,62.845001
20161104171500,11.2,80.802887,62.701092,62.700001,35.39346,47.265442,1.565636,55.402344,55.0,62.845001
20161104173000,35.445,80.334839,62.701092,62.700001,35.155256,47.509583,1.561622,56.014404,55.0,62.845001
20161104174500,18.405001,79.776779,62.701092,62.700001,34.818044,47.723206,1.497391,54.9883,55.0,62.845001
20161104180000,14.33,78.300629,62.701092,62.700001,35.116972,47.570618,1.469289,54.700272,55.0,62.845001
20161104181500,26.715,77.022507,62.701092,62.700001,35.235462,47.875793,1.445203,52.55806,55.0,62.845001
20161104183000,56.314999,76.464447,62.701092,62.700001,34.675176,48.303032,1.457246,54.250225,55.0,62.845001
20161104184500,11.3,75.456345,62.701092,62.700001,34.414464,48.089409,1.445203,53.800179,55.0,62.845001
20161104190000,53.084999,75.636368,62.701092,62.700001,34.2973,48.394585,1.429145,57.382538,55.0,62.845001
20161104191500,60.799999,74.808289,62.701092,62.700001,34.2973,48.913383,1.421116,55.150314,55.0,62.845001
20161104193000,23.25,74.808289,62.701092,62.700001,33.95475,48.45562,1.42513,56.50045,55.0,62.845001
20161104194500,45.810001,75.096313,62.701092,62.700001,33.976034,48.364067,1.42513,57.382538,55.0,62.845001
20161104200000,31.360001,74.718277,59.129581,59.130001,33.976034,48.272514,1.465275,56.662468,55.0,66.684998
20161104201500,44.610001,73.620163,60.198288,60.200001,34.467317,48.69976,1.549578,56.212421,55.0,65.535004
20161104203000,32.165001,73.620163,60.762543,60.764999,34.898624,48.638725,1.54155,55.798382,55.0,64.93
20161104204500,14.905,73.620163,60.762543,60.764999,34.96625,48.882866,1.529506,53.674168,55.0,64.93
20161104210000,12.54,73.620163,60.762543,60.764999,35.300096,48.821831,1.525492,55.150314,55.0,64.93
20161104211500,34.189999,73.260132,60.762543,60.764999,35.230668,49.004936,1.533521,55.852386,55.0,64.93
20161104213000,28.355,74.268227,60.762543,60.764999,35.361398,48.974419,1.533521,56.662468,55.0,64.93
20161104214500,29.865,73.17012,60.762543,60.764999,35.22533,48.821831,1.529506,56.734474,55.0,64.93
20161104220000,36.25,73.17012,60.762543,60.764999,35.422615,48.760796,1.525492,56.284431,55.0,64.93
20161104221500,60.490002,73.89019,60.762543,60.764999,35.22533,49.127007,1.517463,54.826286,55.0,64.93
20161104223000,13.07,74.178223,60.762543,60.764999,34.83076,48.547173,1.521477,54.502251,55.0,64.93
20161104224500,29.98,73.800186,60.762543,60.764999,34.633475,48.608208,1.529506,56.248428,55.0,64.93
20161104230000,20.665001,73.530151,60.762543,60.764999,34.367255,48.974419,1.521477,53.008102,55.0,64.93
20161104231500,16.99,73.350136,60.762543,60.764999,34.367255,48.547173,1.549578,53.350136,55.0,64.93
20161104233000,28.405001,72.972099,60.762543,60.764999,33.973756,48.57769,1.549578,53.134113,55.0,64.93
20161104234500,58.040001,72.612061,60.762543,60.764999,33.648784,48.180962,1.553593,59.758778,55.0,64.93
20161105000000,19.17,72.162018,60.762543,60.764999,33.386508,48.516655,1.549578,55.510353,55.0,64.93
20161105001500,48.970001,72.162018,60.762543,60.764999,33.25537,48.821831,1.549578,55.798382,55.0,64.93
20161105003000,47.950001,72.072006,60.762543,60.764999,32.927525,48.57769,1.553593,55.564358,55.0,64.93
20161105004500,54.474998,71.423943,60.762543,60.764999,32.479796,48.547173,1.557607,54.826286,55.0,64.93
20161105010000,14.56,70.955902,60.762543,60.764999,32.59968,48.089409,1.557607,54.538254,55.0,64.93
20161105011500,35.25,70.505852,61.798111,61.799999,32.337404,46.899231,1.461261,57.346535,55.0,63.814999
20161105013000,30.775,70.055801,63.48489,63.485001,32.075128,49.767876,1.457246,56.788483,55.0,62.005001
20161105014500,29.915001,69.767776,63.48489,63.485001,32.075128,49.004936,1.457246,52.846085,55.0,62.005001
20161105020000,24.075001,69.137711,63.48489,63.485001,31.157162,48.57769,1.453232,52.234024,55.0,62.005001
20161105021500,8.38,68.957703,63.48489,63.485001,31.157162,48.943901,1.421116,55.150314,55.0,62.005001
20161105023000,45.32,68.849686,63.48489,63.485001,30.829317,48.547173,1.417102,55.402344,55.0,62.005001
20161105024500,41.41,68.759674,63.48489,63.485001,30.567041,48.669243,1.405058,55.798382,55.0,62.005001
20161105030000,4.56,68.309631,63.48489,63.485001,30.304765,48.303032,1.409073,55.312332,55.0,62.005001
20161105031500,25.08,67.751579,61.917931,61.919998,29.64644,48.638725,1.421116,55.348335,55.0,63.689999
20161105033000,29.084999,67.661568,61.917931,61.919998,29.64644,48.638725,1.429145,55.348335,55.0,63.689999
20161105034500,29.084999,67.481552,61.917931,61.919998,29.323525,48.516655,1.437174,55.150314,55.0,63.689999
20161105040000,29.084999,67.391541,61.917931,61.919998,29.065193,48.119926,1.445203,54.952297,55.0,63.689999
20161105041500,29.084999,67.031502,61.917931,61.919998,29.065193,47.906303,1.461261,54.700272,55.0,63.689999
20161105043000,29.084999,66.563461,61.917931,61.919998,28.64803,47.631653,1.469289,54.502251,55.0,63.689999
20161105044500,4.075,66.47345,61.917931,61.919998,28.58394,47.234924,1.473304,54.412243,55.0,63.689999
20161105050000,0.0,66.671471,61.917931,61.919998,28.32758,47.021301,1.481333,54.286232,55.0,63.689999
20161105051500,0.0,66.293427,61.917931,61.919998,27.88864,46.65509,1.521477,53.998199,55.0,63.689999
20161105053000,0.0,66.47345,61.917931,61.919998,27.57312,46.136292,1.529506,53.710175,55.0,63.689999
20161105054500,0.0,66.203423,61.917931,61.919998,27.57312,46.075256,1.565636,53.386139,55.0,63.689999
20161105060000,0.0,66.203423,62.422379,62.419998,27.344453,45.64801,1.565636,53.134113,55.0,63.145
20161105061500,0.0,66.203423,62.422379,62.419998,26.62656,45.190254,1.573665,52.900093,55.0,63.145
20161105063000,0.0,66.113419,62.422379,62.419998,26.62656,45.098701,1.57768,53.188118,55.0,63.145
20161105064500,0.0,65.843384,62.422379,62.419998,26.62656,45.220772,1.593737,53.188118,55.0,63.145
20161105070000,0.0,65.015305,62.867016,62.865002,26.563456,45.007149,1.581694,52.55806,55.0,62.669998
20161105071500,0.0,64.925293,62.867016,62.865002,26.31104,44.61042,1.589723,52.720074,55.0,62.669998
20161105073000,0.0,64.655266,63.371464,63.369999,25.99552,44.61042,1.565636,52.720074,55.0,62.125
20161105074500,0.0,64.745277,63.371464,63.369999,25.869312,44.579903,1.565636,52.432045,55.0,62.125
20161105080000,0.0,64.835281,63.371464,63.369999,25.743104,44.183174,1.569651,52.396042,55.0,62.125
20161105081500,0.0,65.105316,63.371464,63.369999,25.743104,44.396797,1.525492,52.846085,55.0,62.125
20161105083000,0.0,65.573357,63.371464,63.369999,25.616896,44.48835,1.513448,52.900093,55.0,62.125
20161105084500,0.0,66.851486,63.371464,63.369999,25.743104,44.305244,1.509434,52.900093,55.0,62.125
20161105090000,0.0,67.751579,63.371464,63.369999,25.869312,44.305244,1.513448,52.900093,55.0,62.125
20161105091500,0.0,68.489655,63.371464,63.369999,25.85493,44.396797,1.521477,53.188118,55.0,62.125
20161105093000,0.0,70.235825,63.371464,63.369999,26.149166,44.579903,1.525492,53.836185,55.0,62.125
20161105094500,0.0,71.423943,63.371464,63.369999,26.744625,45.007149,1.537535,54.37624,55.0,62.125
20161105100000,0.0,70.685867,63.371464,63.369999,27.083724,44.976631,1.545564,53.710175,55.0,62.125
20161105101500,0.0,70.415848,63.371464,63.369999,27.511648,44.976631,1.537535,53.710175,55.0,62.125
20161105103000,0.0,70.775879,63.371464,63.369999,27.657491,44.885078,1.561622,53.872189,55.0,62.125
20161105104500,0.0,72.882088,63.371464,63.369999,28.32452,44.915596,1.565636,54.412243,55.0,62.125
20161105110000,0.0,73.998199,63.371464,63.369999,28.870271,45.251289,1.573665,54.538254,55.0,62.125
20161105111500,0.0,75.186325,63.371464,63.369999,29.067794,45.220772,1.585708,54.538254,55.0,62.125
20161105113000,0.0,74.088211,63.371464,63.369999,29.409596,45.159737,1.565636,54.052208,55.0,62.125
20161105114500,0.0,75.636368,63.371464,63.369999,29.855676,45.098701,1.585708,54.826286,55.0,62.125
20161105120000,0.0,76.104416,63.371464,63.369999,30.159449,45.281807,1.565636,54.700272,55.0,62.125
20161105121500,10.75,77.472549,63.371464,63.369999,30.447854,45.525948,1.529506,55.762375,55.0,62.125
20161105123000,2.185,77.292526,63.371464,63.369999,30.883904,45.525948,1.497391,53.800179,55.0,62.125
20161105124500,2.065,77.580559,63.371464,63.369999,31.047818,45.220772,1.505419,55.150314,55.0,62.125
20161105130000,29.43,78.030609,63.371464,63.369999,31.116175,44.976631,1.485347,56.086411,55.0,62.125
20161105131500,10.255,78.678665,63.371464,63.369999,31.331123,44.457832,1.501405,54.736275,55.0,62.125
20161105133000,27.834999,80.334839,63.371464,63.369999,31.383296,44.61042,1.509434,52.846085,55.0,62.125
20161105134500,37.195,79.596764,63.371464,63.369999,31.383296,44.701973,1.517463,55.690369,55.0,62.125
20161105140000,29.615,79.686768,63.371464,63.369999,31.420594,44.854561,1.525492,53.386139,55.0,62.125
20161105141500,26.4,80.514854,63.371464,63.369999,31.303175,44.183174,1.509434,55.852386,55.0,62.125
20161105143000,2.865,79.866791,63.371464,63.369999,31.406705,43.267654,1.533521,55.240326,55.0,62.125
20161105144500,48.535,80.514854,63.371464,63.369999,31.406705,43.633858,1.517463,56.734474,55.0,62.125
20161105150000,38.084999,80.982895,63.371464,63.369999,31.417874,43.115067,1.549578,54.574257,55.0,62.125
20161105151500,21.709999,79.866791,63.371464,63.369999,30.6372,42.352127,1.545564,55.690369,55.0,62.125
20161105153000,10.665,79.506752,63.371464,63.369999,30.410828,42.199539,1.537535,55.06031,55.0,62.125
20161105154500,5.95,79.038704,63.371464,63.369999,30.6372,42.809891,1.54155,53.800179,55.0,62.125
20161105160000,10.66,79.686768,63.371464,63.369999,30.714193,43.3592,1.525492,54.538254,55.0,62.125
20161105161500,42.325001,79.416748,63.371464,63.369999,30.737942,42.809891,1.533521,57.958595,55.0,62.125
20161105163000,14.415,79.038704,63.371464,63.369999,30.415435,42.474197,1.54155,55.564358,55.0,62.125
20161105164500,5.44,79.038704,63.371464,63.369999,30.315849,42.870926,1.513448,54.9883,55.0,62.125
20161105170000,6.605,78.858688,63.371464,63.369999,29.947,43.176102,1.441188,54.952297,55.0,62.125
20161105171500,6.895,78.030609,63.371464,63.369999,29.947,43.176102,1.501405,51.765976,55.0,62.125
20161105173000,18.040001,77.760574,63.371464,63.369999,30.066884,42.474197,1.513448,56.176422,55.0,62.125
20161105174500,45.174999,76.842484,63.371464,63.369999,30.033938,42.44368,1.509434,56.662468,55.0,62.125
20161105180000,38.880001,75.726379,63.371464,63.369999,30.046841,42.870926,1.517463,55.600361,55.0,62.125
20161105181500,38.880001,74.898293,63.371464,63.369999,29.901984,43.145584,1.513448,54.538254,55.0,62.125
20161105183000,0.0,73.620163,63.371464,63.369999,29.95737,43.450752,1.509434,54.160217,55.0,62.125
20161105184500,0.0,73.260132,63.371464,63.369999,29.95737,43.542305,1.497391,54.052208,55.0,62.125
20161105190000,0.0,71.69397,63.371464,63.369999,29.95737,43.908516,1.497391,53.872189,55.0,62.125
20161105191500,0.0,71.69397,63.371464,63.369999,29.95737,43.755928,1.493376,53.476151,55.0,62.125
20161105193000,0.0,71.783981,63.371464,63.369999,29.185366,43.450752,1.493376,53.350136,55.0,62.125
20161105194500,0.0,71.423943,63.371464,63.369999,29.130235,43.298164,1.497391,53.188118,55.0,62.125
20161105210000,0.0,70.685867,63.371464,63.369999,28.15928,43.389717,1.473304,53.260128,55.0,62.125
20161105211500,0.0,70.505852,63.371464,63.369999,27.918696,43.267654,1.497391,53.188118,55.0,62.125
20161105213000,0.0,70.325836,63.371464,63.369999,27.633912,43.267654,1.493376,53.062107,55.0,62.125
20161105214500,0.0,68.039612,63.371464,63.369999,27.389384,43.237137,1.493376,52.900093,55.0,62.125
20161105220000,0.0,67.9496,63.371464,63.369999,26.991125,43.450752,1.497391,52.810081,55.0,62.125
20161105221500,0.0,66.851486,63.371464,63.369999,27.143054,43.511787,1.505419,52.648064,55.0,62.125
20161105223000,0.0,66.023407,63.371464,63.369999,26.832464,43.60334,1.497391,52.522053,55.0,62.125
20161105224500,0.0,65.843384,63.371464,63.369999,26.894582,43.572823,1.513448,52.396042,55.0,62.125
20161105230000,0.0,65.933395,63.371464,63.369999,26.594668,43.542305,1.565636,52.522053,55.0,62.125
20161105231500,0.0,65.933395,63.371464,63.369999,26.594668,43.816963,1.561622,53.062107,55.0,62.125
20161105233000,0.0,65.753372,63.371464,63.369999,26.444711,44.274727,1.557607,52.900093,55.0,62.125
20161105234500,0.0,65.933395,63.371464,63.369999,26.411272,44.152657,1.549578,52.720074,55.0,62.125
20161106000000,0.0,66.293427,63.371464,63.369999,26.19,44.213692,1.557607,52.810081,55.0,62.125
20161106001500,0.0,66.023407,63.371464,63.369999,26.19,44.427315,1.54155,53.386139,55.0,62.125
20161106003000,0.0,65.843384,63.371464,63.369999,26.149166,44.976631,1.557607,53.098114,55.0,62.125
20161106004500,0.0,63.467148,63.371464,63.369999,26.042763,44.427315,1.565636,52.234024,55.0,62.125
20161106010000,0.0,63.37714,63.371464,63.369999,,44.305244,1.569651,52.684067,55.0,62.125
20161106011500,0.0,64.007202,63.371464,63.369999,,44.274727,1.505419,52.810081,55.0,62.125
20161106013000,0.0,64.385239,63.371464,63.369999,,44.457832,1.497391,53.188118,55.0,62.125
20161106014500,0.0,64.295227,63.371464,63.369999,,44.61042,1.497391,52.720074,55.0,62.125
20161106020000,0.0,62.927094,63.371464,63.369999,26.029792,44.305244,1.501405,52.018005,55.0,62.125
20161106021500,0.0,63.287128,63.371464,63.369999,26.029792,44.183174,1.497391,52.720074,55.0,62.125
20161106023000,0.0,63.737175,63.371464,63.369999,26.037272,44.763008,1.493376,53.062107,55.0,62.125
20161106024500,0.0,63.557159,63.371464,63.369999,25.972196,44.824043,1.497391,52.900093,55.0,62.125
20161106030000,0.0,63.917191,63.371464,63.369999,25.706877,45.37336,1.54155,52.972099,55.0,62.125
20161106031500,0.0,64.47525,63.371464,63.369999,25.977211,45.37336,1.537535,53.710175,55.0,62.125
20161106033000,0.0,64.115219,63.371464,63.369999,26.380655,45.770081,1.525492,53.350136,55.0,62.125
20161106034500,0.0,63.827187,63.371464,63.369999,26.44721,45.525948,1.513448,53.134113,55.0,62.125
20161106040000,0.0,62.927094,63.371464,63.369999,26.44721,45.434395,1.517463,52.846085,55.0,62.125
20161106041500,0.0,63.287128,63.371464,63.369999,26.380655,45.251289,1.513448,53.224121,55.0,62.125
20161106043000,0.0,63.647163,63.371464,63.369999,26.516808,45.556465,1.453232,53.710175,55.0,62.125
20161106044500,0.0,64.115219,63.371464,63.369999,26.517879,45.617493,1.433159,53.548157,55.0,62.125
20161106050000,0.0,63.37714,63.371464,63.369999,26.652961,46.105774,1.433159,53.422142,55.0,62.125
20161106051500,0.0,63.737175,63.371464,63.369999,26.652961,46.014221,1.429145,53.800179,55.0,62.125
20161106053000,0.0,62.927094,63.371464,63.369999,26.925267,46.136292,1.429145,53.674168,55.0,62.125
20161106054500,0.0,63.647163,63.371464,63.369999,26.925267,45.800598,1.429145,53.224121,55.0,62.125
20161106060000,0.0,63.647163,63.371464,63.369999,26.514105,45.800598,1.429145,53.836185,55.0,62.125
20161106061500,0.0,64.115219,63.371464,63.369999,26.514105,46.227844,1.42513,53.872189,55.0,62.125
20161106063000,0.0,64.745277,63.371464,63.369999,26.78534,46.227844,1.481333,53.800179,55.0,62.125
20161106064500,0.0,64.385239,63.371464,63.369999,26.788213,46.258362,1.477318,53.836185,55.0,62.125
20161106070000,0.0,64.47525,63.371464,63.369999,26.993794,46.258362,1.477318,53.764175,55.0,62.125
20161106071500,0.0,64.925293,63.371464,63.369999,27.26848,46.624573,1.465275,54.700272,55.0,62.125
20161106073000,0.0,65.573357,63.371464,63.369999,27.545138,46.807678,1.465275,54.502251,55.0,62.125
20161106074500,0.0,66.113419,63.371464,63.369999,27.545138,47.387512,1.457246,54.862289,55.0,62.125
20161106080000,0.0,66.941498,63.371464,63.369999,27.40652,47.814758,1.445203,55.402344,55.0,62.125
20161106081500,6.24,65.843384,63.371464,63.369999,27.545138,48.394585,1.453232,55.024303,55.0,62.125
20161106083000,6.24,66.203423,63.371464,63.369999,27.82319,48.333549,1.429145,55.150314,55.0,62.125
20161106084500,34.209999,67.301529,63.371464,63.369999,28.173798,48.669243,1.441188,55.88839,55.0,62.125
20161106090000,34.119999,68.309631,63.371464,63.369999,28.456865,48.211479,1.429145,56.014404,55.0,62.125
20161106091500,34.014999,69.857788,62.436481,62.435001,28.738861,48.180962,1.413087,56.176422,55.0,63.130001
20161106093000,45.880001,70.325836,62.436481,62.435001,29.866845,48.486137,1.401044,54.502251,55.0,63.130001
20161106094500,32.23,70.955902,61.441677,61.439999,30.343984,47.997856,1.437174,54.700272,55.0,64.199997
20161106100000,32.23,71.873993,61.441677,61.439999,31.159814,47.753723,1.437174,54.700272,55.0,64.199997
20161106101500,32.23,72.972099,61.441677,61.439999,31.159814,47.66217,1.437174,54.862289,55.0,64.199997
20161106103000,36.299999,72.972099,61.441677,61.439999,31.23917,47.997856,1.445203,54.502251,55.0,64.199997
20161106104500,32.005001,75.834381,61.441677,61.439999,31.23917,47.41803,1.453232,54.9883,55.0,64.199997
20161106110000,14.57,75.834381,61.441677,61.439999,31.925834,47.692688,1.481333,51.891991,55.0,64.199997
20161106111500,13.26,76.374435,61.441677,61.439999,32.0448,47.082336,1.481333,54.790279,55.0,64.199997
20161106113000,25.334999,76.64447,61.441677,61.439999,32.144777,47.356995,1.505419,52.846085,55.0,64.199997
20161106114500,61.700001,77.67057,61.441677,61.439999,32.408362,46.807678,1.581694,58.80468,55.0,64.199997
20161106120000,17.145,76.842484,61.886318,61.884998,32.293646,46.594055,1.553593,54.826286,55.0,63.720001
20161106121500,22.879999,77.67057,61.886318,61.884998,32.33193,46.502502,1.569651,56.122414,55.0,63.720001
20161106123000,17.965,77.202522,61.886318,61.884998,32.626166,46.288879,1.557607,53.224121,55.0,63.720001
20161106124500,37.150002,78.408646,62.510387,62.509998,32.794772,47.204407,1.54155,54.37624,55.0,63.049999
20161106130000,34.330002,78.120621,62.510387,62.509998,33.572896,47.051819,1.54155,55.852386,55.0,63.049999
20161106131500,27.885,78.678665,62.510387,62.509998,33.522525,46.746643,1.529506,56.050407,55.0,63.049999
20161106133000,27.735001,77.112518,62.510387,62.509998,32.853677,46.838196,1.54155,55.852386,55.0,63.049999
20161106134500,21.110001,76.554459,62.510387,62.509998,33.468618,47.173889,1.553593,53.710175,55.0,63.049999
20161106140000,33.369999,76.554459,62.510387,62.509998,33.301491,46.899231,1.549578,55.636368,55.0,63.049999
20161106141500,47.424999,76.554459,62.510387,62.509998,33.078655,47.021301,1.505419,55.798382,55.0,63.049999
20161106143000,53.290001,77.112518,62.510387,62.509998,33.35244,46.929749,1.481333,56.662468,55.0,63.049999
20161106144500,15.735,77.472549,62.510387,62.509998,33.01958,46.746643,1.481333,55.690369,55.0,63.049999
20161106150000,9.52,77.580559,62.510387,62.509998,33.01958,46.868713,1.477318,53.296131,55.0,63.049999
20161106151500,18.92,76.842484,62.510387,62.509998,32.80011,47.051819,1.473304,54.610264,55.0,63.049999
20161106153000,27.915001,76.104416,62.510387,62.509998,33.01958,47.143372,1.485347,53.188118,55.0,63.049999
20161106154500,8.895,76.284431,62.510387,62.509998,32.907176,47.082336,1.473304,52.180019,55.0,63.049999
20161106160000,54.625,76.64447,62.510387,62.509998,32.465856,46.777161,1.497391,56.176422,55.0,63.049999
20161106161500,42.985001,77.472549,62.510387,62.509998,32.794772,47.234924,1.509434,53.674168,55.0,63.049999
20161106163000,19.75,76.75248,62.510387,62.509998,32.794772,46.624573,1.505419,54.862289,55.0,63.049999
20161106164500,8.56,76.75248,62.510387,62.509998,32.688692,46.441467,1.549578,54.700272,55.0,63.049999
20161106170000,44.380001,76.104416,62.510387,62.509998,32.688692,47.204407,1.545564,54.412243,55.0,63.049999
20161106171500,19.225,75.834381,62.510387,62.509998,32.688692,46.899231,1.557607,55.852386,55.0,63.049999
20161106173000,15.995,75.186325,62.510387,62.509998,32.688692,46.807678,1.557607,55.798382,55.0,63.049999
20161106174500,54.605,74.628265,62.510387,62.509998,32.688692,47.295959,1.549578,56.122414,55.0,63.049999
20161106180000,9.12,74.358238,62.510387,62.509998,32.688692,46.929749,1.54155,55.024303,55.0,63.049999
20161106181500,45.57,73.620163,62.510387,62.509998,32.688692,47.41803,1.505419,54.610264,55.0,63.049999
20161106183000,29.09,73.17012,62.510387,62.509998,32.688692,46.990784,1.501405,56.338436,55.0,63.049999
20161106184500,48.93,72.612061,62.510387,62.509998,32.688692,47.265442,1.485347,55.47435,55.0,63.049999
20161106190000,43.875,72.612061,62.510387,62.509998,32.577274,47.326477,1.473304,54.574257,55.0,63.049999
20161106191500,43.875,72.432045,62.510387,62.509998,31.255388,47.021301,1.465275,54.664268,55.0,63.049999
20161106193000,11.645,72.162018,62.510387,62.509998,31.163282,46.960266,1.481333,55.510353,55.0,63.049999
20161106194500,20.004999,72.162018,62.510387,62.509998,31.124913,47.387512,1.481333,55.348335,55.0,63.049999
20161106200000,42.514999,71.783981,62.510387,62.509998,30.714244,47.66217,1.489362,55.47435,55.0,63.049999
20161106201500,44.189999,71.783981,62.510387,62.509998,30.59691,47.387512,1.493376,55.024303,55.0,63.049999
20161106203000,44.189999,71.423943,62.510387,62.509998,30.491,47.204407,1.489362,54.9883,55.0,63.049999
20161106204500,44.189999,71.063911,62.510387,62.509998,30.25436,47.112854,1.565636,54.862289,55.0,63.049999
20161106210000,44.189999,71.063911,62.510387,62.509998,30.444828,47.021301,1.553593,54.862289,55.0,63.049999
20161106211500,44.189999,71.153915,62.510387,62.509998,30.204244,47.051819,1.54155,54.826286,55.0,63.049999
20161106213000,44.189999,71.063911,62.510387,62.509998,30.204329,47.082336,1.557607,55.024303,55.0,63.049999
20161106214500,44.189999,70.325836,62.510387,62.509998,30.140324,47.326477,1.553593,55.114311,55.0,63.049999
20161106220000,44.189999,70.595863,62.510387,62.509998,30.01806,47.387512,1.54155,55.024303,55.0,63.049999
20161106221500,44.189999,70.595863,62.510387,62.509998,29.895796,47.448547,1.549578,55.150314,55.0,63.049999
20161106223000,44.189999,70.415848,62.510387,62.509998,29.8875,47.387512,1.545564,54.9883,55.0,63.049999
20161106224500,44.189999,69.9478,62.510387,62.509998,29.938364,47.173889,1.489362,55.024303,55.0,63.049999
20161106230000,44.189999,69.677765,62.510387,62.509998,29.938364,47.448547,1.481333,55.024303,55.0,63.049999
20161106231500,44.189999,69.227722,62.510387,62.509998,29.814128,47.601135,1.461261,55.186317,55.0,63.049999
20161106233000,44.189999,69.407745,62.510387,62.509998,29.862034,47.479065,1.457246,54.952297,55.0,63.049999
20161106234500,44.189999,68.957703,62.510387,62.509998,29.799423,47.387512,1.453232,54.664268,55.0,63.049999
20161107000000,44.189999,68.21962,62.510387,62.509998,29.548979,47.295959,1.469289,54.664268,55.0,63.049999
20161107001500,43.419998,68.309631,62.510387,62.509998,29.298535,47.356995,1.461261,54.502251,55.0,63.049999
20161107003000,6.07,68.309631,62.510387,62.509998,29.110702,47.112854,1.469289,54.37624,55.0,63.049999
20161107004500,4.93,68.489655,62.510387,62.509998,29.15072,47.234924,1.481333,55.024303,55.0,63.049999
20161107010000,4.93,68.66967,62.510387,62.509998,28.898304,47.631653,1.533521,55.024303,55.0,63.049999
20161107011500,4.93,68.489655,62.510387,62.509998,28.8352,47.692688,1.533521,55.150314,55.0,63.049999
20161107013000,4.93,68.489655,62.510387,62.509998,28.743587,47.723206,1.54155,54.9883,55.0,63.049999
20161107014500,4.93,69.047707,62.510387,62.509998,28.90439,47.692688,1.537535,55.114311,55.0,63.049999
20161107020000,4.93,68.849686,62.510387,62.509998,28.90439,47.66217,1.529506,55.150314,55.0,63.049999
20161107021500,4.93,68.957703,62.510387,62.509998,28.77621,47.631653,1.533521,55.024303,55.0,63.049999
20161107023000,4.93,68.849686,62.510387,62.509998,28.77621,47.601135,1.529506,55.024303,55.0,63.049999
20161107024500,4.93,68.957703,62.510387,62.509998,28.77621,47.5401,1.54155,54.826286,55.0,63.049999
20161107030000,4.93,69.047707,62.510387,62.509998,28.616393,47.234924,1.533521,54.502251,55.0,63.049999
20161107031500,2.625,69.047707,62.510387,62.509998,28.616393,46.868713,1.549578,54.502251,55.0,63.049999
20161107033000,2.625,68.66967,62.510387,62.509998,28.330368,46.838196,1.493376,54.574257,55.0,63.049999
20161107034500,1.855,68.849686,62.510387,62.509998,28.330368,46.65509,1.473304,54.538254,55.0,63.049999
20161107040000,1.09,68.309631,62.510387,62.509998,28.330368,46.624573,1.461261,54.538254,55.0,63.049999
20161107041500,1.09,68.399643,62.510387,62.509998,28.330368,46.716125,1.465275,54.664268,55.0,63.049999
20161107043000,1.09,68.399643,62.510387,62.509998,28.330368,46.899231,1.469289,54.664268,55.0,63.049999
20161107044500,1.09,68.399643,62.510387,62.509998,28.425602,46.929749,1.481333,54.664268,55.0,63.049999
20161107050000,1.09,68.399643,62.510387,62.509998,28.298408,46.960266,1.481333,54.664268,55.0,63.049999
20161107051500,1.09,68.129616,62.510387,62.509998,28.32758,47.143372,1.485347,54.826286,55.0,63.049999
20161107053000,1.09,68.039612,62.510387,62.509998,28.225614,47.204407,1.493376,54.826286,55.0,63.049999
20161107054500,1.09,67.751579,62.510387,62.509998,28.225614,47.234924,1.545564,54.898293,55.0,63.049999
20161107060000,1.09,67.391541,62.510387,62.509998,28.380008,47.41803,1.545564,54.9883,55.0,63.049999
20161107061500,1.09,67.301529,62.510387,62.509998,28.380008,47.479065,1.545564,54.862289,55.0,63.049999
20161107063000,1.09,67.031502,62.510387,62.509998,28.468833,47.570618,1.54155,54.862289,55.0,63.049999
20161107064500,1.09,66.563461,62.510387,62.509998,28.226362,47.692688,1.54155,54.9883,55.0,63.049999
20161107070000,1.09,66.563461,62.510387,62.509998,28.17764,47.601135,1.533521,54.664268,55.0,63.049999
20161107071500,1.09,66.761475,62.510387,62.509998,28.193008,47.753723,1.533521,54.826286,55.0,63.049999
20161107073000,1.09,66.761475,62.510387,62.509998,28.193008,47.753723,1.529506,54.826286,55.0,63.049999
20161107074500,1.09,66.761475,62.510387,62.509998,28.193008,47.906303,1.505419,54.9883,55.0,63.049999
20161107080000,1.09,66.941498,62.510387,62.509998,28.327104,47.967339,1.441188,55.150314,55.0,63.049999
20161107081500,1.09,67.301529,62.012989,62.014999,28.394152,48.241997,1.42513,55.150314,55.0,63.584999
20161107083000,4.675,67.751579,62.012989,62.014999,28.679191,48.45562,1.421116,55.47435,55.0,63.584999
20161107084500,9.06,67.031502,62.012989,62.014999,28.814273,48.486137,1.417102,53.710175,55.0,63.584999
20161107090000,13.47,67.031502,62.012989,62.014999,28.949355,48.547173,1.417102,53.710175,55.0,63.584999
20161107091500,22.16,67.211517,62.012989,62.014999,29.084437,48.57769,1.429145,53.836185,55.0,63.584999
20161107093000,19.709999,67.481552,62.012989,62.014999,29.151978,48.669243,1.429145,53.224121,55.0,63.584999
20161107094500,8.485,67.751579,62.012989,62.014999,29.306372,48.486137,1.417102,53.836185,55.0,63.584999
20161107100000,16.370001,67.751579,62.012989,62.014999,29.44244,48.547173,1.421116,53.872189,55.0,63.584999
20161107101500,35.889999,67.859589,58.681263,58.68,29.44244,48.516655,1.545564,53.764175,55.0,67.169998
20161107103000,8.03,68.129616,59.1259,59.125,29.734874,48.364067,1.581694,54.736275,55.0,66.690002
20161107104500,16.360001,68.129616,59.1259,59.125,29.59782,48.516655,1.585708,53.872189,55.0,66.690002
20161107110000,46.435001,68.759674,59.1259,59.125,29.54614,48.547173,1.573665,54.664268,55.0,66.690002
20161107111500,46.435001,69.227722,59.1259,59.125,29.561015,48.058891,1.557607,54.610264,55.0,66.690002
20161107113000,46.435001,69.587761,59.1259,59.125,29.853942,47.997856,1.557607,54.736275,55.0,66.690002
20161107114500,46.435001,69.497757,59.1259,59.125,29.769554,48.058891,1.537535,54.862289,55.0,66.690002
20161107120000,46.435001,69.047707,59.1259,59.125,29.89124,48.180962,1.553593,55.024303,55.0,66.690002
20161107121500,46.435001,68.759674,59.1259,59.125,29.89124,48.547173,1.545564,54.700272,55.0,66.690002
20161107123000,46.435001,68.21962,59.1259,59.125,29.59782,48.241997,1.549578,54.574257,55.0,66.690002
20161107124500,16.68,68.21962,59.1259,59.125,29.460766,47.875793,1.545564,54.37624,55.0,66.690002
20161107130000,25.4,68.399643,59.1259,59.125,29.7532,48.150444,1.533521,55.438347,55.0,66.690002
20161107131500,29.139999,68.489655,59.1259,59.125,29.89124,48.486137,1.497391,55.186317,55.0,66.690002
20161107133000,29.795,68.129616,59.1259,59.125,29.61516,48.638725,1.497391,55.348335,55.0,66.690002
20161107134500,7.98,68.21962,59.1259,59.125,29.61516,47.875793,1.497391,54.340233,55.0,66.690002
20161107140000,12.56,68.039612,59.1259,59.125,29.54614,48.241997,1.497391,55.438347,55.0,66.690002
20161107141500,15.6,68.21962,59.1259,59.125,29.54614,48.57769,1.489362,55.510353,55.0,66.690002
20161107143000,17.885,68.849686,59.1259,59.125,29.7532,48.608208,1.501405,54.052208,55.0,66.690002
20161107144500,43.474998,69.047707,59.1259,59.125,29.7532,48.638725,1.505419,54.502251,55.0,66.690002
20161107150000,8.59,69.227722,59.1259,59.125,30.047606,48.241997,1.509434,55.240326,55.0,66.690002
20161107151500,8.59,68.759674,59.1259,59.125,30.186632,48.333549,1.525492,55.114311,55.0,66.690002
20161107153000,8.59,68.579659,59.1259,59.125,30.325658,48.57769,1.525492,55.348335,55.0,66.690002
20161107154500,23.525,68.489655,59.1259,59.125,30.483996,48.913383,1.525492,55.510353,55.0,66.690002
20161107160000,12.11,68.579659,59.1259,59.125,30.554002,48.547173,1.525492,55.636368,55.0,66.690002
20161107161500,8.81,68.759674,59.1259,59.125,30.554002,48.45562,1.545564,54.37624,55.0,66.690002
20161107163000,10.905,68.759674,59.929405,59.93,30.554002,48.119926,1.565636,55.726372,55.0,65.824997
20161107164500,46.650002,68.759674,59.929405,59.93,30.712833,48.425102,1.593737,54.952297,55.0,65.285004
20161107170000,40.529999,68.849686,60.433853,60.435001,30.853831,48.638725,1.569651,54.412243,55.0,65.285004
20161107171500,34.575001,69.137711,60.433853,60.435001,31.155632,48.516655,1.569651,55.762375,55.0,65.285004
20161107173000,46.790001,69.227722,60.433853,60.435001,30.994829,48.45562,1.561622,56.014404,55.0,65.285004
20161107174500,24.485001,69.047707,60.433853,60.435001,30.853831,48.69976,1.573665,53.548157,55.0,65.285004
20161107180000,8.8,68.489655,60.433853,60.435001,31.013648,48.69976,1.517463,54.412243,55.0,65.285004
20161107181500,9.1,68.957703,60.433853,60.435001,30.871664,48.486137,1.473304,54.088211,55.0,65.285004
20161107183000,10.26,68.759674,60.433853,60.435001,30.95901,48.516655,1.477318,55.510353,55.0,65.285004
20161107184500,21.785,69.137711,60.433853,60.435001,30.95901,48.272514,1.465275,55.852386,55.0,65.285004
20161107190000,10.015,69.137711,60.433853,60.435001,31.117348,48.486137,1.473304,55.402344,55.0,65.285004
20161107191500,10.015,68.759674,60.433853,60.435001,31.117348,49.035454,1.477318,55.186317,55.0,65.285004
20161107193000,10.67,69.227722,60.433853,60.435001,31.333282,49.432182,1.453232,55.348335,55.0,65.285004
20161107194500,13.365,69.227722,60.433853,60.435001,31.477238,49.432182,1.477318,55.348335,55.0,65.285004
20161107200000,18.785,69.137711,60.433853,60.435001,31.333282,49.615288,1.481333,55.47435,55.0,65.285004
20161107201500,33.57,69.317734,60.433853,60.435001,31.477238,49.615288,1.481333,55.564358,55.0,65.285004
20161107203000,47.895,69.047707,60.433853,60.435001,31.782983,49.188042,1.485347,54.826286,55.0,65.285004
20161107204500,47.895,69.047707,60.433853,60.435001,31.782983,48.852348,1.513448,54.664268,55.0,65.285004
20161107210000,47.895,69.317734,60.433853,60.435001,32.000396,48.57769,1.497391,54.826286,55.0,65.285004
20161107211500,47.895,69.587761,60.433853,60.435001,32.29028,48.821831,1.513448,55.150314,55.0,65.285004
20161107213000,32.075001,69.857788,60.433853,60.435001,32.29028,48.821831,1.505419,53.638168,55.0,65.285004
20161107214500,38.689999,69.9478,60.433853,60.435001,32.435222,48.608208,1.501405,56.608459,55.0,65.285004
20161107220000,37.049999,69.9478,60.433853,60.435001,32.580164,49.218559,1.513448,53.836185,55.0,65.285004
20161107221500,27.85,69.857788,60.433853,60.435001,32.580164,48.974419,1.505419,53.998199,55.0,65.285004
20161107223000,46.360001,70.055801,60.433853,60.435001,32.652635,48.516655,1.497391,55.852386,55.0,65.285004
20161107224500,47.639999,70.235825,60.433853,60.435001,32.942519,48.943901,1.505419,53.476151,55.0,65.285004
20161107230000,23.834999,70.055801,60.433853,60.435001,32.942519,48.882866,1.505419,53.836185,55.0,65.285004
20161107231500,13.015,70.235825,60.433853,60.435001,32.942519,48.57769,1.497391,54.502251,55.0,65.285004
20161107233000,10.375,70.235825,60.433853,60.435001,32.797577,48.638725,1.505419,55.240326,55.0,65.285004
20161107234500,28.895,70.415848,60.433853,60.435001,32.966268,49.065971,1.505419,55.88839,55.0,65.285004
20161108000000,18.83,70.415848,60.433853,60.435001,33.112196,48.608208,1.501405,54.736275,55.0,65.285004
20161108001500,11.46,70.685867,60.433853,60.435001,33.112196,48.821831,1.497391,55.024303,55.0,65.285004
20161108003000,13.225,70.505852,60.433853,60.435001,33.087461,48.608208,1.501405,55.024303,55.0,65.285004
20161108004500,50.400002,70.595863,60.433853,60.435001,33.087461,48.760796,1.493376,55.798382,55.0,65.285004
20161108010000,31.65,70.595863,60.433853,60.435001,33.232403,48.57769,1.493376,54.9883,55.0,65.285004
20161108011500,17.1,70.595863,60.433853,60.435001,33.232403,48.547173,1.489362,55.186317,55.0,65.285004
20161108013000,10.84,70.595863,60.433853,60.435001,33.232403,48.638725,1.501405,55.348335,55.0,65.285004
20161108014500,41.66,70.325836,60.433853,60.435001,33.232403,49.127007,1.501405,53.872189,55.0,65.285004
20161108020000,15.595,70.145813,60.433853,60.435001,32.772842,48.486137,1.489362,55.150314,55.0,65.285004
20161108021500,11.145,70.235825,60.433853,60.435001,32.772842,48.608208,1.493376,54.160217,55.0,65.285004
20161108023000,28.575001,69.9478,60.433853,60.435001,32.628886,48.760796,1.513448,55.852386,55.0,65.285004
20161108024500,16.879999,69.857788,60.433853,60.435001,32.48493,48.57769,1.505419,53.260128,55.0,65.285004
20161108030000,31.495001,70.235825,60.433853,60.435001,32.412952,48.638725,1.489362,55.960396,55.0,65.285004
20161108031500,46.27,70.325836,60.433853,60.435001,32.412952,48.69976,1.489362,55.88839,55.0,65.285004
20161108033000,29.235001,70.505852,60.433853,60.435001,32.652635,48.852348,1.497391,52.846085,55.0,65.285004
20161108034500,23.875,70.685867,60.433853,60.435001,32.652635,49.096489,1.501405,55.690369,55.0,65.285004
20161108040000,27.945,70.595863,60.433853,60.435001,32.942519,49.249077,1.497391,53.638168,55.0,65.285004
20161108041500,43.509998,70.685867,60.433853,60.435001,32.942519,49.096489,1.493376,54.448246,55.0,65.285004
20161108043000,62.305,70.955902,60.433853,60.435001,33.232403,48.425102,1.489362,57.544556,55.0,65.285004
20161108044500,19.545,70.685867,60.433853,60.435001,33.232403,48.425102,1.497391,55.348335,55.0,65.285004
20161108050000,38.195,70.685867,60.433853,60.435001,33.232403,48.608208,1.481333,56.176422,55.0,65.285004
20161108051500,16.030001,70.595863,60.433853,60.435001,33.232403,48.608208,1.493376,53.548157,55.0,65.285004
20161108053000,52.115002,70.415848,60.433853,60.435001,33.232403,48.638725,1.489362,54.37624,55.0,65.285004
20161108054500,12.05,70.235825,60.433853,60.435001,33.060754,48.425102,1.505419,55.186317,55.0,65.285004
20161108060000,42.360001,70.235825,60.433853,60.435001,32.916798,48.547173,1.497391,54.37624,55.0,65.285004
20161108061500,36.564999,70.235825,60.433853,60.435001,32.916798,48.69976,1.513448,56.824486,55.0,65.285004
20161108063000,36.014999,70.235825,60.433853,60.435001,32.772842,48.486137,1.501405,54.826286,55.0,65.285004
20161108064500,49.805,70.235825,60.433853,60.435001,32.772842,48.821831,1.485347,54.340233,55.0,65.285004
20161108070000,10.11,69.9478,60.433853,60.435001,32.772842,48.852348,1.497391,54.700272,55.0,65.285004
20161108071500,58.514999,70.235825,60.433853,60.435001,32.772842,48.211479,1.465275,56.50045,55.0,65.285004
20161108073000,22.450001,69.857788,60.433853,60.435001,32.317225,48.516655,1.469289,55.564358,55.0,65.285004
20161108074500,30.379999,69.9478,60.433853,60.435001,32.317225,48.486137,1.461261,55.564358,55.0,65.285004
20161108080000,43.075001,70.235825,60.433853,60.435001,32.24574,48.45562,1.457246,55.150314,55.0,65.285004
20161108081500,21.555,69.9478,60.433853,60.435001,32.24574,48.425102,1.469289,54.448246,55.0,65.285004
20161108083000,16.450001,70.505852,60.433853,60.435001,32.24574,48.425102,1.461261,55.762375,55.0,65.285004
20161108084500,22.215,70.415848,60.433853,60.435001,32.412952,48.547173,1.461261,54.448246,55.0,65.285004
20161108090000,21.950001,70.685867,60.433853,60.435001,32.628886,48.028374,1.457246,55.024303,55.0,65.285004
20161108091500,19.219999,70.865891,60.433853,60.435001,32.772842,48.180962,1.465275,55.564358,55.0,65.285004
20161108093000,47.900002,70.955902,60.433853,60.435001,,48.303032,1.453232,55.600361,55.0,65.285004
20161108094500,9.47,71.603958,60.433853,60.435001,33.132732,48.608208,1.457246,51.891991,55.0,65.285004
20161108100000,50.305,71.964005,60.433853,60.435001,33.3895,48.425102,1.469289,53.998199,55.0,65.285004
20161108101500,53.884998,72.792084,60.433853,60.435001,33.603955,48.486137,1.469289,54.37624,55.0,65.285004
20161108103000,33.965,72.702072,60.433853,60.435001,33.995312,48.180962,1.461261,56.014404,55.0,65.285004
20161108104500,35.259998,73.17012,60.433853,60.435001,34.026286,48.150444,1.465275,54.700272,55.0,65.285004
20161108110000,47.369999,73.998199,60.433853,60.435001,34.124308,48.730278,1.445203,55.348335,55.0,65.285004
20161108111500,36.41,74.088211,60.433853,60.435001,34.334326,48.241997,1.429145,56.374439,55.0,65.285004
20161108113000,49.130001,73.620163,60.433853,60.435001,34.77449,48.241997,1.421116,56.050407,55.0,65.285004
20161108114500,11.14,73.800186,60.433853,60.435001,34.39471,48.425102,1.441188,54.862289,55.0,65.285004
20161108120000,24.129999,73.620163,60.433853,60.435001,34.476956,48.486137,1.449217,54.37624,55.0,65.285004
20161108121500,10.905,73.620163,60.433853,60.435001,34.749092,48.119926,1.437174,54.826286,55.0,65.285004
20161108123000,10.905,73.89019,60.433853,60.435001,34.817126,47.906303,1.437174,54.700272,55.0,65.285004
20161108124500,10.905,74.178223,60.433853,60.435001,34.622799,48.180962,1.453232,55.024303,55.0,65.285004
20161108130000,12.575,74.718277,59.936451,59.935001,34.953194,48.57769,1.457246,55.402344,55.0,65.82
20161108131500,48.814999,75.276337,59.936451,59.935001,35.22533,48.638725,1.473304,55.564358,55.0,65.82
20161108133000,48.814999,75.456345,59.936451,59.935001,35.36575,48.364067,1.473304,54.898293,55.0,65.82
20161108134500,48.814999,75.366341,59.936451,59.935001,35.635336,48.211479,1.469289,54.862289,55.0,65.82
20161108140000,48.814999,75.006302,59.936451,59.935001,35.288009,47.997856,1.473304,54.664268,55.0,65.82
20161108141500,48.814999,75.006302,59.936451,59.935001,35.288009,48.211479,1.477318,54.9883,55.0,65.82
20161108143000,48.814999,75.096313,59.936451,59.935001,35.361058,48.089409,1.465275,54.862289,55.0,65.82
20161108144500,48.814999,75.636368,59.936451,59.935001,35.162872,48.364067,1.473304,55.024303,55.0,65.82
20161108150000,42.764999,75.006302,59.936451,59.935001,35.23247,48.150444,1.465275,54.37624,55.0,65.82
20161108151500,13.01,75.006302,59.936451,59.935001,34.96625,48.089409,1.469289,54.790279,55.0,65.82
20161108153000,13.01,75.006302,59.936451,59.935001,35.23247,48.180962,1.465275,54.700272,55.0,65.82
20161108154500,46.674999,74.538254,59.936451,59.935001,35.030748,48.45562,1.465275,55.690369,55.0,65.82
20161108160000,11.3,74.088211,59.936451,59.935001,35.030748,48.241997,1.461261,55.024303,55.0,65.82
20161108161500,11.3,73.998199,59.936451,59.935001,34.7665,48.150444,1.457246,54.826286,55.0,65.82
20161108163000,11.3,73.620163,59.936451,59.935001,34.766585,48.028374,1.457246,54.862289,55.0,65.82
20161108164500,11.3,73.440147,59.936451,59.935001,34.633475,48.150444,1.469289,54.898293,55.0,65.82
20161108170000,11.3,73.260132,59.936451,59.935001,34.428472,48.394585,1.453232,55.024303,55.0,65.82
20161108171500,11.3,72.882088,59.936451,59.935001,34.361424,48.364067,1.477318,54.700272,55.0,65.82
20161108173000,11.475,72.342041,59.936451,59.935001,34.285094,48.425102,1.501405,55.348335,55.0,65.82
20161108174500,12.13,72.162018,59.936451,59.935001,34.01493,48.943901,1.573665,55.312332,55.0,65.82
20161108180000,12.13,72.072006,59.936451,59.935001,33.86465,48.943901,1.589723,55.186317,55.0,65.82
20161108181500,12.13,71.69397,59.936451,59.935001,33.86465,48.882866,1.589723,55.114311,55.0,65.82
20161108183000,12.13,71.243927,59.936451,59.935001,33.70944,48.882866,1.581694,55.114311,55.0,65.82
20161108184500,27.08,71.423943,57.850086,57.849998,33.435332,48.730278,1.437174,56.176422,55.0,68.059998
20161108190000,31.475,71.243927,59.882828,59.884998,33.34224,48.638725,1.565636,55.960396,55.0,65.875
20161108191500,11.03,71.333939,59.882828,59.884998,33.453743,48.57769,1.581694,55.47435,55.0,65.875
20161108193000,28.77,71.063911,59.882828,59.884998,33.175691,49.279594,1.585708,54.286232,55.0,65.875
20161108194500,44.134998,71.153915,59.882828,59.884998,33.354242,49.157524,1.57768,55.600361,55.0,65.875
20161108200000,36.244999,71.243927,59.882828,59.884998,33.21423,48.547173,1.565636,56.086411,55.0,65.875
20161108201500,9.68,70.955902,59.882828,59.884998,33.074218,48.547173,1.485347,55.186317,55.0,65.875
20161108203000,14.015,70.865891,59.882828,59.884998,33.250797,48.821831,1.489362,53.872189,55.0,65.875
20161108204500,39.990002,71.063911,59.882828,59.884998,33.180298,48.852348,1.489362,54.214222,55.0,65.875
20161108210000,48.404999,71.063911,59.882828,59.884998,33.180298,48.760796,1.497391,55.924393,55.0,65.875
20161108211500,40.884998,70.775879,59.882828,59.884998,33.180298,48.852348,1.501405,55.88839,55.0,65.875
20161108213000,9.855,70.955902,59.882828,59.884998,33.180298,48.57769,1.441188,55.276329,55.0,65.875
20161108214500,9.855,70.955902,59.882828,59.884998,33.180298,48.547173,1.489362,55.06031,55.0,65.875
20161108220000,9.855,70.865891,59.882828,59.884998,33.180298,48.547173,1.489362,55.150314,55.0,65.875
20161108221500,9.855,70.955902,59.882828,59.884998,33.0393,48.486137,1.497391,54.9883,55.0,65.875
20161108223000,9.855,70.775879,59.882828,59.884998,32.898302,48.669243,1.549578,54.862289,55.0,65.875
20161108224500,9.855,70.865891,59.882828,59.884998,32.898302,48.272514,1.549578,54.700272,55.0,65.875
20161108230000,9.855,70.775879,59.882828,59.884998,32.757304,48.089409,1.54155,54.790279,55.0,65.875
20161108231500,9.855,70.685867,59.882828,59.884998,32.757304,48.150444,1.573665,54.736275,55.0,65.875
20161108233000,9.855,70.595863,59.882828,59.884998,32.616306,48.303032,1.573665,54.862289,55.0,65.875
20161108234500,9.855,70.685867,59.882828,59.884998,32.545807,48.119926,1.569651,54.538254,55.0,65.875
20161109000000,44.290001,70.415848,59.882828,59.884998,32.545807,48.45562,1.565636,55.798382,55.0,65.875
20161109001500,18.139999,70.145813,59.882828,59.884998,32.404809,48.730278,1.569651,53.260128,55.0,65.875
20161109003000,12.63,69.857788,59.882828,59.884998,32.122813,48.45562,1.581694,55.852386,55.0,65.875
20161109004500,8.645,69.677765,59.882828,59.884998,31.911316,48.486137,1.573665,55.348335,55.0,65.875
20161109010000,10.61,69.857788,59.882828,59.884998,31.770318,48.608208,1.565636,55.150314,55.0,65.875
20161109011500,20.950001,69.587761,59.882828,59.884998,31.770318,48.913383,1.513448,55.510353,55.0,65.875
20161109013000,47.535,69.497757,59.882828,59.884998,31.62932,49.188042,1.485347,55.276329,55.0,65.875
20161109014500,8.375,69.497757,59.882828,59.884998,31.488322,48.45562,1.489362,55.150314,55.0,65.875
20161109020000,8.375,69.407745,59.882828,59.884998,31.184056,48.669243,1.501405,55.150314,55.0,65.875
20161109021500,17.120001,69.497757,60.871292,60.869999,31.184056,46.838196,1.445203,54.052208,55.0,65.074997
20161109023000,6.81,69.227722,64.906021,64.904999,31.184056,48.150444,1.453232,54.502251,55.0,60.474998
20161109024500,6.81,68.759674,64.906021,64.904999,30.974038,48.180962,1.461261,54.538254,55.0,60.474998
20161109030000,41.325001,68.957703,64.906021,64.904999,30.834026,48.364067,1.441188,55.798382,55.0,60.474998
20161109031500,4.675,68.759674,64.906021,64.904999,30.834026,48.303032,1.433159,55.348335,55.0,60.474998
20161109033000,40.07,68.579659,64.906021,64.904999,30.554002,49.127007,1.42513,55.726372,55.0,61.075001
20161109034500,30.24,68.759674,64.348808,64.349998,30.501336,48.882866,1.437174,55.762375,55.0,61.075001
