PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161109040000,29.344999,68.66967,63.836456,63.834999,30.501336,48.882866,1.42513,55.852386,55.0,61.625
20161109041500,12.575,68.66967,63.836456,63.834999,30.501336,48.943901,1.437174,54.37624,55.0,61.625
20161109043000,22.764999,68.489655,62.841656,62.84,30.360338,49.127007,1.42513,55.636368,55.0,62.695
20161109044500,14.395,68.579659,62.344254,62.345001,30.516704,48.852348,1.437174,54.160217,55.0,63.23
20161109050000,33.424999,68.489655,62.344254,62.345001,30.516704,48.882866,1.429145,55.564358,55.0,63.23
20161109051500,45.005001,68.759674,62.344254,62.345001,30.516704,48.821831,1.429145,54.502251,55.0,63.23
20161109053000,46.669998,68.489655,62.344254,62.345001,30.360338,48.45562,1.441188,56.698471,55.0,63.23
20161109054500,18.525,68.489655,59.752815,59.755001,30.360338,48.150444,1.469289,53.836185,55.0,66.014999
20161109060000,17.525,68.489655,67.509102,67.510002,30.21934,47.143372,1.300682,54.412243,55.0,66.470001
20161109061500,13.725,68.489655,64.922638,64.925003,30.21934,47.66217,1.409073,56.446445,55.0,60.459999
20161109063000,1.29,68.039612,64.922638,64.925003,30.21934,47.509583,1.465275,55.348335,55.0,60.459999
20161109064500,1.29,67.859589,64.922638,64.925003,30.06396,48.57769,1.437174,55.150314,55.0,60.459999
20161109070000,1.29,68.039612,64.42524,64.425003,29.853942,49.401665,1.437174,55.186317,55.0,60.994999
20161109071500,36.720001,68.039612,63.808216,63.810001,29.853942,49.58477,1.457246,56.014404,55.0,61.654999
20161109073000,3.535,68.039612,63.808216,63.810001,29.71393,49.035454,1.465275,55.312332,55.0,61.654999
20161109074500,46.389999,68.039612,62.241253,62.240002,29.71393,49.432182,1.409073,55.186317,55.0,63.34
20161109080000,15.31,68.039612,61.246452,61.244999,29.573918,48.547173,1.449217,55.636368,55.0,64.410004
20161109081500,5.415,68.21962,61.246452,61.244999,29.584849,48.180962,1.409073,55.024303,55.0,64.410004
20161109083000,5.415,68.66967,61.246452,61.244999,29.584849,48.119926,1.449217,55.348335,55.0,64.410004
20161109084500,38.18,68.759674,61.246452,61.244999,29.584849,48.69976,1.489362,54.052208,55.0,64.410004
20161109090000,24.15,69.047707,61.246452,61.244999,29.433906,48.089409,1.501405,55.186317,55.0,64.410004
20161109091500,24.15,69.227722,61.246452,61.244999,29.433906,47.967339,1.533521,54.826286,55.0,64.410004
20161109093000,24.15,69.497757,61.246452,61.244999,29.4081,47.5401,1.521477,54.538254,55.0,64.410004
20161109094500,24.15,69.497757,61.246452,61.244999,29.238338,47.784241,1.533521,55.06031,55.0,64.410004
20161109100000,24.15,69.587761,61.246452,61.244999,29.422142,47.845276,1.537535,54.862289,55.0,64.410004
20161109101500,24.15,69.9478,61.246452,61.244999,29.557224,47.570618,1.565636,54.862289,55.0,64.410004
20161109103000,24.15,70.325836,61.246452,61.244999,29.533968,48.150444,1.549578,55.024303,55.0,64.410004
20161109104500,24.15,70.595863,61.246452,61.244999,29.575295,47.936821,1.545564,55.186317,55.0,64.410004
20161109110000,37.450001,70.775879,61.246452,61.244999,29.81185,47.997856,1.525492,55.402344,55.0,64.410004
20161109111500,44.16,70.865891,61.246452,61.244999,29.81185,47.723206,1.525492,55.024303,55.0,64.410004
20161109113000,44.16,71.153915,61.246452,61.244999,29.81168,47.723206,1.537535,55.024303,55.0,64.410004
20161109114500,44.16,71.69397,61.246452,61.244999,30.13706,47.387512,1.54155,55.024303,55.0,64.410004
20161109120000,44.16,71.964005,61.246452,61.244999,30.486019,47.082336,1.545564,54.826286,55.0,64.410004
20161109121500,44.814999,72.252029,61.246452,61.244999,30.486019,47.265442,1.557607,54.502251,55.0,64.410004
20161109123000,33.509998,72.432045,61.246452,61.244999,30.460706,47.051819,1.549578,54.664268,55.0,64.410004
20161109124500,33.509998,72.792084,61.246452,61.244999,30.4128,46.990784,1.553593,54.664268,55.0,64.410004
20161109130000,33.509998,72.972099,61.246452,61.244999,30.4128,46.716125,1.561622,54.502251,55.0,64.410004
20161109131500,26.514999,72.972099,61.246452,61.244999,30.675977,46.197327,1.553593,54.412243,55.0,64.410004
20161109133000,6.17,73.17012,61.246452,61.244999,31.239476,46.380432,1.549578,55.150314,55.0,64.410004
20161109134500,6.17,73.530151,61.246452,61.244999,31.12,46.746643,1.57768,55.150314,55.0,64.410004
20161109140000,6.17,73.89019,61.246452,61.244999,30.56512,46.960266,1.581694,55.024303,55.0,64.410004
20161109141500,6.17,73.17012,61.246452,61.244999,30.86585,46.319397,1.553593,54.538254,55.0,64.410004
20161109143000,5.405,73.080109,61.7509,61.75,30.72764,46.441467,1.573665,55.06031,55.0,63.869999
20161109144500,5.405,73.440147,61.7509,61.75,30.72764,54.833786,1.553593,55.06031,55.0,63.869999
20161109150000,5.405,73.530151,61.7509,61.75,31.095996,48.150444,1.549578,55.150314,55.0,63.869999
20161109151500,5.405,73.350136,61.7509,61.75,31.095996,47.41803,1.545564,54.9883,55.0,63.869999
20161109153000,5.405,73.530151,61.7509,61.75,30.714244,47.173889,1.545564,55.150314,55.0,63.869999
20161109154500,5.405,73.530151,61.7509,61.75,31.02344,47.082336,1.545564,55.276329,55.0,63.869999
20161109160000,6.71,73.17012,61.7509,61.75,31.215302,47.082336,1.529506,55.312332,55.0,63.869999
20161109161500,8.53,72.882088,61.7509,61.75,31.215302,47.082336,1.537535,55.402344,55.0,63.869999
20161109163000,45.110001,72.882088,61.7509,61.75,31.215302,47.326477,1.573665,54.502251,55.0,63.869999
20161109164500,45.110001,72.432045,61.7509,61.75,31.095996,47.051819,1.585708,54.574257,55.0,63.869999
20161109170000,26.055,72.432045,62.969135,62.970001,31.599026,46.899231,1.593737,54.214222,55.0,62.560001
20161109171500,31.059999,72.432045,63.473587,63.474998,31.286872,47.173889,1.569651,55.510353,55.0,62.014999
20161109173000,3.77,72.072006,63.473587,63.474998,31.485228,47.265442,1.573665,54.37624,55.0,62.014999
20161109174500,12.415,71.333939,63.473587,63.474998,31.2407,47.936821,1.565636,53.512154,55.0,62.014999
20161109180000,27.174999,71.063911,63.473587,63.474998,31.12,48.150444,1.573665,53.548157,55.0,62.014999
20161109181500,34.555,70.865891,63.473587,63.474998,31.180724,48.028374,1.565636,55.47435,55.0,62.014999
20161109183000,44.799999,70.505852,63.473587,63.474998,30.926421,48.425102,1.557607,54.502251,55.0,62.014999
20161109184500,37.985001,70.325836,63.473587,63.474998,30.854528,47.997856,1.553593,54.448246,55.0,62.014999
20161109190000,17.389999,70.145813,63.473587,63.474998,30.715094,47.875793,1.545564,55.726372,55.0,62.014999
20161109191500,5.015,69.857788,63.473587,63.474998,30.763,48.058891,1.533521,55.348335,55.0,62.014999
20161109193000,14.47,69.137711,63.473587,63.474998,30.679768,48.45562,1.449217,53.836185,55.0,62.014999
20161109194500,5.265,68.957703,63.473587,63.474998,30.550602,48.272514,1.433159,55.312332,55.0,62.014999
20161109200000,5.265,68.759674,63.473587,63.474998,30.356853,48.516655,1.429145,55.348335,55.0,62.014999
20161109201500,5.265,68.309631,63.473587,63.474998,30.227687,48.760796,1.413087,55.186317,55.0,62.014999
20161109203000,5.265,67.751579,63.473587,63.474998,30.13706,48.821831,1.42513,55.150314,55.0,62.014999
20161109204500,5.265,67.661568,63.473587,63.474998,30.108058,48.608208,1.429145,55.024303,55.0,62.014999
20161109210000,5.265,68.129616,63.473587,63.474998,30.338544,48.425102,1.437174,55.024303,55.0,62.014999
20161109211500,5.265,68.399643,63.473587,63.474998,30.300175,48.486137,1.429145,55.150314,55.0,62.014999
20161109213000,5.265,68.129616,63.473587,63.474998,30.190814,48.394585,1.429145,55.150314,55.0,62.014999
20161109214500,5.265,68.129616,63.473587,63.474998,29.918678,48.486137,1.429145,55.150314,55.0,62.014999
20161109220000,5.265,68.129616,63.473587,63.474998,29.714576,48.150444,1.429145,54.862289,55.0,62.014999
20161109221500,5.265,68.129616,63.473587,63.474998,29.578508,48.150444,1.429145,54.862289,55.0,62.014999
20161109223000,17.219999,67.751579,62.856564,62.855,29.460766,48.45562,1.473304,55.88839,55.0,62.68
20161109224500,33.634998,67.481552,62.856564,62.855,29.255185,48.425102,1.529506,53.512154,55.0,62.68
20161109230000,5.22,67.301529,62.856564,62.855,29.13202,48.241997,1.533521,53.674168,55.0,62.68
20161109231500,16.690001,67.391541,62.856564,62.855,28.99398,48.119926,1.533521,55.438347,55.0,62.68
20161109233000,19.305,66.941498,62.856564,62.855,28.78692,48.547173,1.537535,55.438347,55.0,62.68
20161109234500,40.384998,66.671471,62.856564,62.855,28.796372,48.638725,1.537535,55.024303,55.0,62.68
20161110000000,40.384998,66.383438,62.856564,62.855,28.51084,48.364067,1.54155,55.150314,55.0,62.68
20161110001500,40.384998,66.47345,62.856564,62.855,28.3728,48.516655,1.545564,55.348335,55.0,62.68
20161110003000,38.299999,66.293427,62.856564,62.855,28.16574,48.241997,1.545564,54.862289,55.0,62.68
20161110004500,38.299999,66.203423,62.856564,62.855,28.16574,48.150444,1.473304,55.024303,55.0,62.68
20161110010000,38.299999,65.843384,62.856564,62.855,27.88966,48.211479,1.469289,54.664268,55.0,62.68
20161110011500,34.459999,66.023407,62.856564,62.855,27.88966,47.601135,1.473304,54.502251,55.0,62.68
20161110013000,23.805,65.753372,62.856564,62.855,27.6826,47.5401,1.473304,54.538254,55.0,62.68
20161110014500,23.805,65.573357,62.856564,62.855,27.54456,47.723206,1.477318,54.664268,55.0,62.68
20161110020000,13.42,65.393341,62.856564,62.855,27.40652,47.723206,1.485347,54.37624,55.0,62.68
20161110021500,0.0,64.925293,62.856564,62.855,27.26848,47.204407,1.497391,53.872189,55.0,62.68
20161110023000,0.0,64.655266,62.856564,62.855,26.92338,46.838196,1.557607,53.548157,55.0,62.68
20161110024500,0.0,64.295227,62.856564,62.855,26.6473,46.471985,1.569651,53.224121,55.0,62.68
20161110030000,0.0,64.115219,62.856564,62.855,26.50926,46.105774,1.581694,53.548157,55.0,62.68
20161110031500,0.0,63.737175,62.856564,62.855,26.50926,46.136292,1.57768,54.37624,55.0,62.68
20161110033000,0.0,63.647163,63.301201,63.299999,,46.594055,1.565636,53.476151,55.0,62.200001
20161110034500,0.0,63.37714,63.301201,63.299999,,46.105774,1.57768,53.062107,55.0,62.200001
20161110040000,0.0,63.107113,63.301201,63.299999,,45.831116,1.581694,53.476151,55.0,62.200001
20161110041500,0.0,62.369041,63.805649,63.805,25.88808,45.770081,1.565636,52.684067,55.0,61.66
20161110043000,0.0,62.747078,63.805649,63.805,25.691781,45.220772,1.573665,52.684067,55.0,61.66
20161110044500,0.0,62.549057,63.805649,63.805,25.280619,45.159737,1.57768,53.548157,55.0,61.66
20161110050000,0.0,62.369041,63.805649,63.805,25.143565,45.190254,1.581694,52.396042,55.0,61.66
20161110051500,0.0,62.657066,63.805649,63.805,24.937984,44.824043,1.521477,52.55806,55.0,61.66
20161110053000,0.0,62.189022,63.805649,63.805,24.78376,44.976631,1.505419,53.062107,55.0,61.66
20161110054500,0.0,62.189022,63.805649,63.805,24.5767,44.854561,1.513448,52.018005,55.0,61.66
20161110060000,0.0,62.189022,63.805649,63.805,24.30062,44.152657,1.513448,51.891991,55.0,61.66
20161110061500,0.0,61.918995,63.805649,63.805,24.16258,44.091621,1.513448,52.846085,55.0,61.66
20161110063000,0.0,61.648964,63.805649,63.805,24.16258,44.305244,1.529506,52.018005,55.0,61.66
20161110064500,0.0,61.468948,63.805649,63.805,24.02454,43.847481,1.533521,51.765976,55.0,61.66
20161110070000,0.0,61.198921,63.805649,63.805,24.02454,43.694893,1.537535,52.234024,55.0,61.66
20161110071500,0.0,61.0009,63.805649,63.805,23.841552,43.694893,1.545564,51.315933,55.0,61.66
20161110073000,0.0,60.730873,63.805649,63.805,23.704498,43.328682,1.545564,51.405941,55.0,61.66
20161110074500,0.0,61.090912,63.805649,63.805,23.567444,43.298164,1.549578,51.982002,55.0,61.66
20161110080000,0.0,61.198921,63.805649,63.805,23.293336,43.176102,1.549578,51.405941,55.0,61.66
20161110081500,0.0,62.189022,63.805649,63.805,23.293336,43.145584,1.553593,52.108009,55.0,61.66
20161110083000,0.0,62.747078,63.805649,63.805,23.33434,43.48127,1.553593,52.018005,55.0,61.66
20161110084500,0.0,63.37714,63.805649,63.805,23.293336,43.60334,1.557607,52.396042,55.0,61.66
20161110090000,0.0,64.007202,63.805649,63.805,23.455448,43.60334,1.565636,52.234024,55.0,60.764999
20161110091500,0.0,64.835281,64.639061,64.639999,23.455448,43.72541,1.509434,52.936096,55.0,60.764999
20161110093000,0.0,66.113419,64.639061,64.639999,23.816239,44.061104,1.501405,52.846085,55.0,60.764999
20161110094500,0.0,66.671471,64.639061,64.639999,24.221485,43.60334,1.489362,52.396042,55.0,60.764999
20161110100000,0.0,67.751579,64.639061,64.639999,24.650225,43.298164,1.497391,52.48605,55.0,60.764999
20161110101500,0.0,67.751579,64.639061,64.639999,25.049555,43.023514,1.485347,52.396042,55.0,60.764999
20161110103000,0.0,68.579659,62.983765,62.985001,25.714935,43.328682,1.569651,52.936096,55.0,62.064999
20161110104500,0.0,69.407745,63.428402,63.43,25.900626,43.3592,1.561622,53.098114,55.0,62.064999
20161110110000,0.0,69.9478,63.428402,63.43,26.454095,43.298164,1.557607,53.224121,55.0,62.064999
20161110111500,0.0,70.775879,63.428402,63.43,26.752768,43.786446,1.573665,54.412243,55.0,62.064999
20161110113000,0.0,71.333939,63.428402,63.43,27.237625,43.48127,1.573665,53.800179,55.0,62.064999
20161110114500,0.0,71.513954,61.308182,61.310001,27.633912,42.962479,1.553593,53.674168,55.0,64.345001
20161110120000,0.0,72.072006,61.81263,61.814999,27.755428,43.450752,1.549578,54.664268,55.0,63.799999
20161110121500,0.0,72.432045,62.941151,62.939999,27.99404,43.267654,1.573665,53.836185,55.0,62.59
20161110123000,0.0,73.530151,62.941151,62.939999,27.956895,43.145584,1.557607,55.186317,55.0,62.59
20161110124500,6.1,73.260132,62.941151,62.939999,28.650223,43.115067,1.573665,52.846085,55.0,62.59
20161110130000,0.0,73.998199,62.941151,62.939999,28.545452,42.68782,1.545564,54.052208,55.0,62.59
20161110131500,0.0,73.17012,62.941151,62.939999,28.3116,42.596268,1.509434,54.124214,55.0,62.59
20161110133000,0.0,73.260132,62.941151,62.939999,28.419975,42.504715,1.513448,55.150314,55.0,62.59
20161110134500,0.0,73.440147,62.941151,62.939999,28.419975,42.321609,1.521477,53.872189,55.0,62.59
20161110140000,0.0,73.89019,62.941151,62.939999,28.748228,42.169022,1.525492,53.926193,55.0,62.59
20161110141500,0.0,73.620163,62.941151,62.939999,28.605088,42.657303,1.509434,54.502251,55.0,62.59
20161110143000,8.445,73.620163,62.941151,62.939999,,44.274727,1.525492,55.600361,55.0,62.59
20161110144500,0.0,72.972099,62.941151,62.939999,28.605088,42.321609,1.533521,53.476151,55.0,62.59
20161110150000,0.0,72.882088,62.941151,62.939999,28.12868,42.626785,1.549578,53.836185,55.0,62.59
20161110151500,0.0,73.17012,63.684845,63.685001,28.23714,42.68782,1.573665,54.250225,55.0,61.790001
20161110153000,0.0,72.882088,63.684845,63.685001,28.421114,42.382645,1.513448,54.160217,55.0,61.790001
20161110154500,0.0,73.710175,63.684845,63.685001,28.23714,41.924881,1.513448,54.37624,55.0,61.790001
20161110160000,0.0,73.440147,63.684845,63.685001,28.02022,42.260574,1.517463,53.800179,55.0,61.790001
20161110161500,0.0,72.792084,63.684845,63.685001,27.945692,42.138504,1.513448,54.412243,55.0,61.790001
20161110163000,0.0,72.162018,63.684845,63.685001,27.474214,41.863846,1.509434,53.548157,55.0,61.790001
20161110164500,0.0,71.873993,63.684845,63.685001,27.549728,41.253494,1.573665,53.422142,55.0,61.790001
20161110170000,0.0,70.865891,63.684845,63.685001,27.569533,40.826248,1.589723,55.024303,55.0,61.790001
20161110171500,0.0,70.325836,64.189293,64.190002,27.53215,41.100906,1.54155,52.720074,55.0,61.244999
20161110173000,0.0,69.857788,64.189293,64.190002,27.500768,41.711258,1.585708,53.548157,55.0,61.244999
20161110174500,0.0,69.227722,64.693741,64.695,27.452046,42.779373,1.561622,53.872189,55.0,60.705002
20161110180000,0.0,68.399643,64.693741,64.695,27.399465,42.931961,1.565636,53.008102,55.0,60.705002
20161110181500,0.0,67.751579,64.693741,64.695,27.282216,42.840408,1.565636,52.720074,55.0,60.705002
20161110183000,0.0,67.751579,64.693741,64.695,27.091102,42.901443,1.509434,53.188118,55.0,60.705002
20161110184500,0.0,67.301529,64.693741,64.695,26.900889,43.542305,1.489362,54.214222,55.0,60.705002
20161110190000,0.0,66.851486,64.693741,64.695,26.920286,43.786446,1.493376,52.810081,55.0,60.705002
20161110191500,0.0,66.293427,64.693741,64.695,26.622021,43.328682,1.505419,52.55806,55.0,60.705002
20161110193000,0.0,66.113419,64.693741,64.695,26.535338,43.60334,1.481333,53.260128,55.0,60.705002
20161110194500,0.0,65.393341,63.822517,63.825001,26.565989,43.72541,1.433159,52.900093,55.0,61.639999
20161110200000,0.0,65.483353,63.822517,63.825001,26.262794,43.664375,1.445203,53.062107,55.0,61.639999
20161110201500,0.0,64.745277,63.822517,63.825001,26.141516,46.258362,1.437174,53.674168,55.0,61.639999
20161110203000,0.0,64.47525,63.822517,63.825001,26.166744,48.303032,1.557607,52.55806,55.0,61.639999
20161110204500,0.0,63.827187,63.822517,63.825001,25.983348,50.042534,1.505419,53.188118,55.0,61.639999
20161110210000,0.0,63.737175,63.822517,63.825001,25.900694,50.225639,1.525492,52.522053,55.0,61.639999
20161110211500,0.0,63.197121,64.771606,64.769997,25.85493,49.889946,1.509434,52.594059,55.0,60.619999
20161110213000,0.0,62.927094,64.771606,64.769997,25.616896,49.828911,1.505419,52.234024,55.0,60.619999
20161110214500,0.0,62.189022,64.771606,64.769997,25.627334,49.554253,1.573665,52.180019,55.0,60.619999
20161110220000,0.0,62.27903,64.771606,64.769997,25.18717,48.150444,1.505419,52.432045,55.0,60.619999
20161110221500,0.0,61.828983,64.771606,64.769997,25.254796,46.166809,1.569651,52.018005,55.0,60.619999
20161110223000,0.0,61.738976,64.771606,64.769997,24.867298,49.554253,1.473304,52.55806,55.0,60.619999
20161110224500,0.0,61.378937,64.771606,64.769997,24.800828,50.286667,1.54155,52.360039,55.0,60.619999
20161110230000,0.0,61.918995,64.771606,64.769997,24.540524,49.615288,1.517463,51.891991,55.0,60.619999
20161110231500,0.0,61.090912,64.771606,64.769997,24.540524,49.798393,1.477318,52.522053,55.0,60.619999
20161110233000,0.0,60.910892,64.771606,64.769997,24.403555,49.950981,1.509434,51.855988,55.0,60.619999
20161110234500,0.0,61.0009,64.771606,64.769997,24.403555,49.737358,1.565636,51.891991,55.0,60.619999
20161111000000,0.0,61.468948,65.21624,65.214996,24.337986,46.868713,1.505419,52.018005,55.0,60.145
20161111001500,0.0,61.198921,65.21624,65.214996,24.328704,45.281807,1.521477,51.69397,55.0,60.145
20161111003000,0.0,61.738976,65.21624,65.214996,24.19658,45.098701,1.585708,51.945995,55.0,60.145
20161111004500,0.0,61.828983,65.21624,65.214996,24.064456,44.854561,1.505419,51.855988,55.0,60.145
20161111010000,0.0,61.918995,65.21624,65.214996,24.064456,44.549385,1.561622,51.477951,55.0,60.145
20161111011500,0.0,61.828983,65.21624,65.214996,24.19658,44.274727,1.553593,52.072006,55.0,60.145
20161111013000,0.0,61.468948,65.21624,65.214996,23.944572,46.777161,1.549578,51.477951,55.0,60.145
20161111014500,0.0,61.198921,65.21624,65.214996,24.064456,45.037666,1.549578,51.27993,55.0,60.145
20161111020000,0.0,61.55896,65.21624,65.214996,23.932332,44.091621,1.549578,52.072006,55.0,60.145
20161111021500,0.0,61.288933,65.21624,65.214996,23.86627,43.847481,1.553593,51.405941,55.0,60.145
20161111023000,0.0,61.0009,65.21624,65.214996,23.585345,43.694893,1.517463,51.567955,55.0,60.145
20161111024500,0.0,61.198921,65.21624,65.214996,23.452235,44.152657,1.489362,51.765976,55.0,60.145
20161111030000,0.0,61.198921,65.21624,65.214996,23.452235,43.542305,1.493376,51.225922,55.0,60.145
20161111031500,0.0,61.198921,65.21624,65.214996,23.499648,43.877998,1.493376,52.072006,55.0,60.145
20161111033000,0.0,60.370838,65.21624,65.214996,23.365552,45.281807,1.481333,51.099911,55.0,60.145
20161111034500,0.0,61.090912,65.21624,65.214996,23.499648,43.694893,1.513448,51.351936,55.0,60.145
20161111040000,0.0,60.820885,65.21624,65.214996,23.452235,43.511787,1.569651,51.27993,55.0,60.145
20161111041500,0.0,60.730873,65.21624,65.214996,23.566696,42.870926,1.501405,50.685867,55.0,60.145
20161111043000,0.0,61.378937,65.21624,65.214996,23.09736,43.298164,1.565636,51.603962,55.0,60.145
20161111044500,0.0,61.198921,65.21624,65.214996,23.20837,43.176102,1.565636,51.189919,55.0,60.145
20161111050000,0.0,60.640865,65.21624,65.214996,23.20837,45.525948,1.565636,51.405941,55.0,60.145
20161111051500,0.0,60.370838,65.21624,65.214996,23.09736,47.41803,1.565636,51.603962,55.0,60.145
20161111053000,0.0,60.190819,65.21624,65.214996,23.231456,47.295959,1.569651,50.847885,55.0,60.145
20161111054500,0.0,60.370838,65.21624,65.214996,23.09736,49.096489,1.565636,51.27993,55.0,60.145
20161111060000,0.0,60.460846,65.660881,65.660004,23.073288,48.608208,1.557607,51.063908,55.0,59.665001
20161111061500,0.0,60.460846,65.660881,65.660004,23.005747,46.990784,1.501405,50.739876,55.0,59.665001
20161111063000,0.0,60.370838,65.660881,65.660004,22.76212,47.173889,1.509434,51.189919,55.0,59.665001
20161111064500,0.0,60.730873,65.660881,65.660004,22.870665,47.723206,1.493376,50.847885,55.0,59.665001
20161111070000,0.0,60.730873,65.660881,65.660004,22.76212,48.394585,1.493376,51.063908,55.0,59.665001
20161111071500,0.0,60.010803,65.660881,65.660004,22.76212,47.875793,1.497391,50.523853,55.0,59.665001
20161111073000,0.0,59.830784,65.660881,65.660004,22.628024,48.730278,1.497391,51.027901,55.0,59.665001
20161111074500,0.0,60.010803,65.660881,65.660004,22.628024,46.899231,1.505419,50.48785,55.0,59.665001
20161111080000,0.0,60.28083,65.660881,65.660004,22.493928,47.204407,1.505419,50.847885,55.0,59.665001
20161111081500,0.0,60.370838,65.660881,65.660004,22.600501,46.868713,1.521477,50.901894,55.0,59.665001
20161111083000,0.0,60.730873,65.660881,65.660004,22.600501,44.335762,1.513448,50.685867,55.0,59.665001
20161111084500,0.0,61.288933,65.660881,65.660004,22.600501,44.183174,1.513448,51.189919,55.0,59.665001
20161111090000,0.0,61.198921,65.660881,65.660004,22.735583,43.328682,1.489362,50.901894,55.0,59.665001
20161111091500,0.0,61.918995,65.660881,65.660004,22.735583,42.931961,1.493376,51.567955,55.0,59.665001
20161111093000,0.0,62.27903,65.660881,65.660004,22.85324,42.779373,1.493376,51.063908,55.0,59.665001
20161111094500,0.0,62.747078,65.660881,65.660004,23.139588,42.352127,1.489362,51.405941,55.0,59.665001
20161111100000,0.0,64.007202,65.660881,65.660004,23.271712,42.931961,1.489362,51.819984,55.0,59.665001
20161111101500,0.0,64.205215,65.660881,65.660004,23.223313,42.718338,1.485347,51.855988,55.0,59.665001
20161111103000,0.0,64.745277,65.660881,65.660004,23.511055,42.68782,1.485347,51.225922,55.0,59.665001
20161111104500,0.0,65.015305,65.660881,65.660004,23.96946,42.504715,1.481333,52.018005,55.0,59.665001
20161111110000,0.0,65.843384,65.660881,65.660004,24.28991,42.68782,1.461261,52.108009,55.0,59.665001
20161111111500,0.0,66.563461,65.660881,65.660004,24.61036,42.809891,1.469289,52.30603,55.0,59.665001
20161111113000,0.0,67.751579,65.660881,65.660004,24.991364,42.809891,1.465275,52.846085,55.0,59.665001
20161111114500,0.0,69.227722,65.660881,65.660004,25.427584,42.68782,1.457246,52.360039,55.0,59.665001
20161111120000,0.0,69.587761,65.660881,65.660004,25.427584,42.474197,1.449217,53.098114,55.0,59.665001
20161111121500,0.0,69.587761,65.660881,65.660004,25.85493,42.169022,1.441188,52.48605,55.0,59.665001
20161111123000,0.0,70.235825,65.660881,65.660004,26.234608,42.046951,1.437174,53.062107,55.0,59.665001
20161111124500,0.0,70.865891,65.660881,65.660004,26.920286,42.046951,1.437174,53.188118,55.0,59.665001
20161111130000,0.0,70.685867,64.486641,64.485001,27.218551,41.467117,1.449217,52.432045,55.0,60.924999
20161111131500,0.0,71.063911,64.486641,64.485001,26.974754,40.948318,1.453232,54.052208,55.0,60.924999
20161111133000,0.0,70.685867,64.486641,64.485001,26.83736,40.093826,1.445203,52.774078,55.0,60.924999
20161111134500,0.0,70.685867,64.486641,64.485001,27.286075,39.483475,1.453232,54.448246,55.0,60.924999
20161111140000,0.0,71.69397,64.486641,64.485001,27.230774,39.971756,1.469289,53.188118,55.0,60.924999
20161111141500,0.0,71.333939,64.486641,64.485001,26.893392,39.697098,1.473304,53.800179,55.0,60.924999
20161111143000,0.0,72.072006,64.486641,64.485001,27.739635,39.361404,1.453232,54.052208,55.0,60.924999
20161111144500,0.0,72.702072,64.486641,64.485001,26.88139,39.147781,1.497391,54.286232,55.0,60.924999
20161111150000,0.0,71.783981,64.486641,64.485001,27.390336,38.934162,1.469289,53.638168,55.0,60.924999
20161111151500,0.0,70.955902,64.486641,64.485001,27.15254,38.842609,1.469289,54.448246,55.0,60.924999
20161111153000,0.0,70.955902,64.486641,64.485001,27.4361,38.720539,1.473304,53.224121,55.0,60.924999
20161111154500,0.0,70.415848,64.486641,64.485001,27.217208,38.96468,1.481333,54.052208,55.0,60.924999
20161111160000,0.0,70.685867,64.486641,64.485001,27.107762,39.54451,1.481333,53.008102,55.0,60.924999
20161111161500,0.0,70.325836,64.486641,64.485001,27.396337,40.185379,1.489362,54.052208,55.0,60.924999
20161111163000,0.0,69.767776,64.486641,64.485001,27.22938,39.941238,1.489362,53.350136,55.0,60.924999
20161111164500,0.0,69.227722,64.486641,64.485001,27.0026,40.795731,1.477318,53.386139,55.0,60.924999
20161111170000,0.0,68.129616,64.486641,64.485001,27.044675,41.985916,1.477318,53.998199,55.0,60.924999
20161111171500,0.0,67.751579,64.486641,64.485001,26.813951,42.046951,1.489362,52.846085,55.0,60.924999
20161111173000,0.0,67.661568,64.486641,64.485001,26.567536,41.802811,1.489362,52.810081,55.0,60.924999
20161111174500,0.0,67.031502,64.486641,64.485001,26.451188,42.169022,1.461261,53.350136,55.0,60.924999
20161111180000,0.0,66.851486,64.486641,64.485001,26.52728,42.352127,1.561622,52.55806,55.0,60.924999
20161111181500,0.0,66.293427,64.486641,64.485001,26.383409,42.474197,1.569651,53.58416,55.0,60.924999
20161111183000,0.0,65.663368,64.486641,64.485001,26.411272,43.389717,1.57768,52.900093,55.0,60.924999
20161111184500,0.0,65.285332,64.486641,64.485001,26.31325,42.840408,1.585708,52.48605,55.0,60.924999
20161111190000,0.0,65.105316,64.486641,64.485001,26.042763,42.901443,1.589723,53.188118,55.0,60.924999
20161111191500,0.0,64.115219,64.991096,64.989998,26.042763,44.061104,1.561622,52.30603,55.0,60.384998
20161111193000,0.0,64.295227,64.991096,64.989998,25.881722,43.450752,1.493376,52.30603,55.0,60.384998
20161111194500,0.0,63.37714,64.553505,64.555,25.69989,44.640938,1.421116,53.260128,55.0,60.855
20161111200000,0.0,63.37714,64.553505,64.555,25.711892,45.770081,1.417102,52.900093,55.0,60.855
20161111201500,0.0,62.747078,64.041153,64.040001,25.58174,45.190254,1.441188,52.234024,55.0,61.404999
20161111203000,0.0,62.549057,64.041153,64.040001,25.386512,45.739563,1.437174,52.522053,55.0,61.404999
20161111204500,0.0,62.189022,64.041153,64.040001,24.534693,46.227844,1.449217,52.594059,55.0,61.404999
20161111210000,0.0,61.918995,64.041153,64.040001,24.783335,45.342842,1.457246,51.855988,55.0,61.404999
20161111211500,0.0,61.090912,64.041153,64.040001,24.659014,45.037666,1.537535,51.945995,55.0,61.404999
20161111213000,0.0,60.730873,64.041153,64.040001,24.328704,45.64801,1.549578,52.018005,55.0,61.404999
20161111214500,0.0,59.650764,64.041153,64.040001,23.86627,45.220772,1.561622,51.063908,55.0,61.404999
20161111220000,0.0,60.010803,64.041153,64.040001,23.718455,44.701973,1.565636,51.405941,55.0,61.404999
20161111221500,0.0,60.100811,64.041153,64.040001,23.499648,44.61042,1.573665,51.225922,55.0,61.404999
20161111223000,0.0,60.370838,64.041153,64.040001,23.499648,44.518867,1.561622,51.945995,55.0,61.404999
20161111224500,0.0,59.452747,64.041153,64.040001,23.478534,44.48835,1.581694,50.937897,55.0,61.404999
20161111230000,0.0,59.002701,64.041153,64.040001,23.25257,43.694893,1.581694,50.685867,55.0,61.404999
20161111231500,0.0,58.642666,64.485794,64.485001,22.98635,44.030586,1.573665,50.739876,55.0,60.93
20161111233000,0.0,58.642666,64.485794,64.485001,22.628024,43.542305,1.497391,50.739876,55.0,60.93
20161111234500,0.0,59.272728,64.485794,64.485001,22.465419,43.664375,1.533521,50.685867,55.0,60.93
20161112000000,0.0,58.732674,64.485794,64.485001,22.254245,42.474197,1.565636,50.685867,55.0,60.93
20161112001500,0.0,58.102612,64.485794,64.485001,22.254245,41.802811,1.565636,50.235825,55.0,60.93
20161112003000,0.0,57.094509,64.485794,64.485001,21.92147,41.406082,1.605781,49.479752,55.0,59.650002
20161112004500,0.0,57.634563,65.674126,65.675003,21.384763,40.856766,1.513448,50.055805,55.0,59.650002
20161112010000,0.0,56.464447,65.674126,65.675003,21.384763,39.819168,1.569651,49.263725,55.0,59.650002
20161112011500,0.0,56.914494,65.674126,65.675003,21.384763,40.124344,1.517463,49.173717,55.0,59.650002
20161112013000,0.0,58.012604,65.674126,65.675003,21.18214,39.483475,1.561622,50.397842,55.0,59.650002
20161112014500,0.0,58.192619,65.674126,65.675003,20.683632,39.147781,1.565636,49.515751,55.0,59.650002
20161112020000,0.0,57.832584,65.674126,65.675003,20.734088,38.96468,1.565636,49.893791,55.0,59.650002
20161112021500,0.0,57.454548,66.213142,66.214996,20.734088,39.483475,1.469289,49.551758,55.0,59.605
20161112023000,0.0,57.832584,67.964874,67.964996,20.757837,39.391922,1.421116,49.173717,55.0,57.189999
20161112024500,0.0,57.184517,67.964874,67.964996,20.734088,38.232262,1.421116,49.227722,55.0,57.189999
20161112030000,0.0,57.454548,67.964874,67.964996,20.734088,38.354332,1.42513,49.173717,55.0,57.189999
20161112031500,0.0,57.094509,67.964874,67.964996,20.734088,38.171227,1.421116,49.353737,55.0,57.189999
20161112033000,0.0,57.36454,67.964874,67.964996,20.666054,37.530357,1.417102,49.38974,55.0,57.189999
20161112034500,0.0,57.454548,67.964874,67.964996,20.209621,38.201744,1.421116,49.047707,55.0,57.189999
20161112040000,0.0,57.544556,67.52729,67.525002,20.209621,37.866051,1.437174,49.893791,55.0,57.66
20161112041500,0.0,57.544556,67.52729,67.525002,20.141094,41.253494,1.441188,49.263725,55.0,57.66
20161112043000,0.0,57.922592,66.35305,66.355003,20.315786,40.521072,1.437174,49.551758,55.0,58.919998
20161112044500,0.0,58.192619,66.35305,66.355003,20.61315,40.490555,1.441188,50.235825,55.0,58.919998
20161112050000,0.0,58.552658,66.35305,66.355003,20.802377,39.910721,1.453232,49.929794,55.0,58.919998
20161112051500,0.0,58.012604,66.35305,66.355003,,39.636063,1.461261,49.425743,55.0,58.919998
20161112053000,0.0,57.922592,66.35305,66.355003,20.941403,39.086746,1.481333,50.055805,55.0,58.919998
20161112054500,0.0,58.372639,66.35305,66.355003,20.941403,38.903645,1.481333,49.731773,55.0,58.919998
20161112060000,0.0,58.552658,66.35305,66.355003,,38.567955,1.481333,49.38974,55.0,58.919998
20161112061500,0.0,59.092712,66.35305,66.355003,21.149942,38.537437,1.481333,50.397842,55.0,58.919998
20161112063000,0.0,58.372639,66.35305,66.355003,21.05668,38.38485,1.481333,49.227722,55.0,58.919998
20161112064500,0.0,56.824486,66.35305,66.355003,21.05668,38.293297,1.489362,49.137718,55.0,58.919998
20161112070000,0.0,57.832584,66.35305,66.355003,20.802377,38.354332,1.521477,49.731773,55.0,58.919998
20161112071500,0.0,58.642666,66.35305,66.355003,20.893174,38.445885,1.489362,50.055805,55.0,58.919998
20161112073000,0.0,58.552658,66.35305,66.355003,20.802377,38.812092,1.489362,49.893791,55.0,58.919998
20161112074500,0.0,58.912693,66.35305,66.355003,21.149942,38.537437,1.485347,50.235825,55.0,58.919998
20161112080000,0.0,59.56076,66.35305,66.355003,21.149942,38.567955,1.489362,49.677769,55.0,58.919998
20161112081500,0.0,60.100811,66.35305,66.355003,21.149942,38.598473,1.521477,50.613861,55.0,58.919998
20161112083000,0.0,60.190819,66.35305,66.355003,21.383216,38.751057,1.489362,49.929794,55.0,58.919998
20161112084500,0.0,60.28083,66.35305,66.355003,21.66324,39.117264,1.489362,50.523853,55.0,58.919998
20161112090000,0.0,61.198921,66.35305,66.355003,21.733246,38.812092,1.521477,50.361839,55.0,58.919998
20161112091500,0.0,63.107113,66.35305,66.355003,22.111955,39.636063,1.473304,51.855988,55.0,58.919998
20161112093000,0.0,63.737175,66.35305,66.355003,22.643324,39.849686,1.481333,51.063908,55.0,58.919998
20161112094500,0.0,64.835281,66.35305,66.355003,22.950701,39.54451,1.517463,51.891991,55.0,58.919998
20161112100000,0.0,65.483353,66.35305,66.355003,23.469898,40.826248,1.489362,52.720074,55.0,58.919998
20161112101500,0.0,65.483353,66.35305,66.355003,23.694536,43.3592,1.493376,51.729973,55.0,58.919998
20161112103000,0.0,66.293427,66.35305,66.355003,24.54627,41.924881,1.473304,52.234024,55.0,58.919998
20161112104500,0.0,66.293427,66.35305,66.355003,24.996464,42.199539,1.489362,53.062107,55.0,58.919998
20161112110000,0.0,68.309631,66.35305,66.355003,25.563737,42.016434,1.489362,52.270027,55.0,58.919998
20161112111500,0.0,69.9478,66.35305,66.355003,25.563737,41.284012,1.449217,52.720074,55.0,58.919998
20161112113000,0.0,70.955902,66.35305,66.355003,26.149166,41.161942,1.477318,53.710175,55.0,58.919998
20161112114500,0.0,71.964005,66.35305,66.355003,26.4365,43.023514,1.457246,53.188118,55.0,58.919998
20161112120000,0.0,72.432045,66.35305,66.355003,26.95636,40.765213,1.489362,53.224121,55.0,58.919998
20161112121500,0.0,73.080109,66.35305,66.355003,27.377382,40.67366,1.465275,53.548157,55.0,58.919998
20161112123000,0.0,73.440147,66.35305,66.355003,27.94712,40.124344,1.453232,53.098114,55.0,58.919998
20161112124500,0.0,73.89019,66.35305,66.355003,28.254582,40.734695,1.445203,53.872189,55.0,58.919998
20161112130000,0.0,74.088211,66.35305,66.355003,28.3116,40.582108,1.469289,53.296131,55.0,58.919998
20161112131500,0.0,73.620163,66.35305,66.355003,28.3116,41.4366,1.493376,52.684067,55.0,58.919998
20161112133000,0.0,73.998199,66.35305,66.355003,28.419975,42.107986,1.481333,53.764175,55.0,58.919998
20161112134500,0.0,74.358238,66.35305,66.355003,28.108144,40.917801,1.481333,54.502251,55.0,58.919998
20161112140000,0.0,74.178223,66.35305,66.355003,28.454808,41.497635,1.501405,53.476151,55.0,58.919998
20161112141500,0.0,73.998199,66.35305,66.355003,28.677644,41.711258,1.497391,54.502251,55.0,58.919998
20161112143000,0.0,73.710175,66.35305,66.355003,28.956189,42.748856,1.481333,55.024303,55.0,58.919998
20161112144500,0.0,74.268227,66.35305,66.355003,30.329398,42.291092,1.489362,53.548157,55.0,58.919998
20161112150000,0.0,74.268227,66.35305,66.355003,29.067607,41.467117,1.489362,53.872189,55.0,58.919998
20161112151500,25.745001,74.358238,66.35305,66.355003,28.72521,42.260574,1.445203,55.852386,55.0,58.919998
20161112153000,0.0,74.178223,66.35305,66.355003,28.83367,41.161942,1.477318,53.350136,55.0,58.919998
20161112154500,0.0,73.89019,66.35305,66.355003,28.805484,41.650223,1.473304,53.224121,55.0,58.919998
20161112160000,0.0,74.088211,66.35305,66.355003,29.10482,41.68074,1.481333,53.674168,55.0,58.919998
20161112161500,0.0,73.620163,66.35305,66.355003,29.10482,42.169022,1.481333,54.664268,55.0,58.919998
20161112163000,0.0,73.17012,66.35305,66.355003,28.423732,41.4366,1.421116,53.134113,55.0,58.919998
20161112164500,0.0,73.17012,65.855652,65.855003,28.69801,41.4366,1.437174,53.422142,55.0,59.455002
20161112170000,0.0,72.522057,65.855652,65.855003,28.644273,41.619705,1.441188,54.214222,55.0,59.455002
20161112171500,0.0,71.964005,65.855652,65.855003,28.348388,41.375565,1.473304,53.188118,55.0,59.455002
20161112173000,0.0,71.783981,65.855652,65.855003,28.202222,40.826248,1.473304,53.062107,55.0,59.455002
20161112174500,0.0,71.063911,65.855652,65.855003,28.218576,41.4366,1.461261,53.58416,55.0,59.455002
20161112180000,0.0,70.235825,65.855652,65.855003,28.218576,41.375565,1.469289,52.396042,55.0,59.455002
20161112181500,0.0,69.407745,65.855652,65.855003,27.776848,41.589188,1.465275,53.188118,55.0,59.455002
20161112183000,0.0,68.759674,65.855652,65.855003,27.624188,42.016434,1.465275,53.260128,55.0,59.455002
20161112184500,0.0,68.039612,65.855652,65.855003,27.512855,43.3592,1.505419,52.234024,55.0,59.455002
20161112190000,0.0,68.21962,65.855652,65.855003,27.217718,42.138504,1.505419,52.360039,55.0,59.455002
20161112191500,0.0,67.751579,65.855652,65.855003,26.767524,41.192459,1.513448,52.396042,55.0,59.455002
20161112193000,0.0,67.661568,65.855652,65.855003,25.733856,39.147781,1.501405,51.441948,55.0,59.455002
20161112194500,0.0,67.301529,65.855652,65.855003,25.466072,40.826248,1.505419,52.018005,55.0,59.455002
20161112200000,0.0,66.761475,65.855652,65.855003,25.356626,39.727615,1.517463,51.567955,55.0,59.455002
20161112201500,0.0,66.203423,65.855652,65.855003,25.356626,39.208817,1.513448,51.982002,55.0,59.455002
20161112203000,0.0,65.753372,65.855652,65.855003,25.167977,38.842609,1.513448,51.855988,55.0,59.455002
20161112204500,0.0,65.483353,65.855652,65.855003,25.167977,38.598473,1.525492,50.937897,55.0,59.455002
20161112210000,0.0,65.105316,65.855652,65.855003,24.814088,39.147781,1.461261,52.48605,55.0,59.455002
20161112211500,0.0,64.745277,65.855652,65.855003,24.678105,39.605545,1.485347,51.189919,55.0,59.455002
20161112213000,0.0,64.47525,65.855652,65.855003,24.480004,39.269852,1.513448,51.765976,55.0,59.455002
20161112214500,0.0,63.827187,65.855652,65.855003,24.30844,38.934162,1.517463,51.189919,55.0,59.455002
20161112220000,0.0,63.647163,65.855652,65.855003,23.929901,38.50692,1.521477,50.9739,55.0,59.455002
20161112221500,0.0,63.737175,65.855652,65.855003,23.949706,38.445885,1.525492,51.27993,55.0,59.455002
20161112223000,0.0,63.917191,65.855652,65.855003,23.600662,37.652428,1.549578,50.739876,55.0,59.455002
20161112224500,0.0,63.197121,65.855652,65.855003,23.55687,37.713463,1.54155,51.153915,55.0,59.455002
20161112230000,0.0,63.287128,65.855652,65.855003,23.322202,36.889488,1.545564,50.847885,55.0,59.455002
20161112231500,0.0,63.287128,65.855652,65.855003,23.33264,36.767418,1.549578,51.189919,55.0,59.455002
20161112233000,0.0,62.837082,65.855652,65.855003,23.15516,36.431725,1.545564,50.235825,55.0,59.455002
20161112234500,0.0,62.27903,65.855652,65.855003,23.03684,36.431725,1.509434,51.063908,55.0,59.455002
20161113000000,0.0,62.189022,65.855652,65.855003,22.863882,36.401207,1.545564,50.361839,55.0,59.455002
20161113001500,0.0,62.009003,65.855652,65.855003,22.62527,36.248627,1.549578,50.685867,55.0,59.455002
20161113003000,0.0,61.918995,65.855652,65.855003,22.62527,35.729828,1.489362,50.901894,55.0,59.455002
20161113004500,0.0,61.468948,65.855652,65.855003,22.505964,35.333099,1.493376,50.055805,55.0,59.455002
20161113010000,0.0,61.198921,65.855652,65.855003,22.327005,35.058441,1.557607,50.397842,55.0,59.455002
20161113011500,0.0,60.640865,65.855652,65.855003,22.207699,35.211029,1.529506,50.847885,55.0,59.455002
20161113013000,0.0,60.730873,65.855652,65.855003,21.964242,34.966888,1.513448,49.983799,55.0,59.455002
20161113014500,0.0,60.370838,65.855652,65.855003,21.783804,35.088959,1.569651,50.613861,55.0,59.455002
20161113020000,0.0,60.010803,65.855652,65.855003,21.65423,34.905853,1.561622,49.857788,55.0,59.455002
20161113021500,0.0,59.56076,65.855652,65.855003,21.472313,34.753265,1.557607,50.019806,55.0,59.455002
20161113023000,0.0,59.272728,65.855652,65.855003,21.108479,34.783783,1.57768,49.605759,55.0,59.455002
20161113024500,0.0,58.912693,65.855652,65.855003,21.092788,34.478607,1.57768,50.18182,55.0,59.455002
20161113030000,0.0,59.092712,65.855652,65.855003,20.909392,34.356537,1.581694,49.38974,55.0,59.455002
20161113031500,0.0,58.642666,65.855652,65.855003,20.787128,34.142914,1.565636,49.353737,55.0,59.455002
20161113033000,0.0,58.642666,65.855652,65.855003,20.64375,34.509125,1.57768,49.983799,55.0,59.455002
20161113034500,0.0,58.642666,65.855652,65.855003,20.582125,34.081879,1.57768,49.263725,55.0,59.455002
20161113040000,0.0,58.552658,65.855652,65.855003,20.310074,34.295502,1.573665,49.677769,55.0,59.455002
20161113041500,0.0,58.912693,65.855652,65.855003,20.310074,34.173431,1.573665,49.551758,55.0,59.455002
20161113043000,0.0,58.912693,65.855652,65.855003,20.21994,34.264984,1.57768,49.38974,55.0,59.455002
20161113044500,0.0,59.092712,65.855652,65.855003,20.21994,34.081879,1.569651,50.18182,55.0,59.455002
20161113050000,0.0,58.642666,65.855652,65.855003,20.12372,33.929298,1.581694,48.957695,55.0,59.455002
20161113051500,0.0,58.552658,65.855652,65.855003,20.12372,34.264984,1.573665,49.893791,55.0,59.455002
20161113053000,0.0,58.282631,65.855652,65.855003,20.12372,34.264984,1.517463,49.605759,55.0,59.455002
20161113054500,0.0,58.372639,65.855652,65.855003,20.094718,34.264984,1.565636,49.08371,55.0,59.455002
20161113060000,0.0,58.192619,65.855652,65.855003,19.969496,34.264984,1.533521,49.857788,55.0,59.455002
20161113061500,0.0,58.102612,65.855652,65.855003,19.969496,34.356537,1.54155,49.047707,55.0,59.455002
20161113063000,0.0,57.832584,65.855652,65.855003,20.030798,34.814301,1.537535,49.893791,55.0,59.455002
20161113064500,0.0,58.282631,65.855652,65.855003,19.903604,34.417572,1.54155,48.381638,55.0,59.455002
20161113070000,0.0,58.012604,65.855652,65.855003,19.840007,34.936371,1.54155,49.479752,55.0,59.455002
20161113071500,0.0,58.282631,65.855652,65.855003,19.93179,36.096039,1.569651,49.263725,55.0,59.455002
20161113073000,0.0,57.724571,65.855652,65.855003,19.93179,35.790863,1.573665,49.227722,55.0,59.455002
20161113074500,0.0,58.012604,65.855652,65.855003,19.99588,35.211029,1.569651,49.731773,55.0,59.455002
20161113080000,0.0,57.922592,65.855652,65.855003,19.67543,34.844818,1.57768,49.08371,55.0,59.455002
20161113081500,0.0,57.832584,65.855652,65.855003,19.67543,34.875336,1.57768,49.857788,55.0,59.455002
20161113083000,0.0,58.282631,65.855652,65.855003,19.765241,34.600677,1.57768,49.425743,55.0,59.455002
20161113084500,0.0,58.642666,65.855652,65.855003,19.765241,34.814301,1.581694,49.605759,55.0,59.455002
20161113090000,0.0,59.18272,65.855652,65.855003,19.894407,34.814301,1.57768,49.641766,55.0,59.455002
20161113091500,0.0,59.650764,65.855652,65.855003,20.023573,34.44809,1.581694,49.605759,55.0,59.455002
20161113093000,0.0,59.920792,65.855652,65.855003,20.088156,34.326019,1.57768,50.523853,55.0,59.455002
20161113094500,0.0,60.370838,65.855652,65.855003,20.25224,34.173431,1.585708,49.173717,55.0,59.455002
20161113100000,0.0,60.640865,65.855652,65.855003,20.38042,34.234467,1.581694,49.551758,55.0,59.455002
20161113101500,0.0,61.288933,65.855652,65.855003,20.5086,34.234467,1.573665,51.099911,55.0,59.455002
20161113103000,0.0,61.918995,65.855652,65.855003,20.984753,33.959816,1.57768,50.18182,55.0,59.455002
20161113104500,0.0,62.657066,65.855652,65.855003,21.073408,34.112396,1.573665,51.225922,55.0,59.455002
20161113110000,0.0,62.837082,65.855652,65.855003,21.515136,36.248627,1.521477,50.523853,55.0,59.455002
20161113111500,0.0,63.37714,65.855652,65.855003,21.515136,39.727615,1.517463,51.69397,55.0,59.455002
20161113113000,0.0,64.007202,65.855652,65.855003,21.973048,37.194664,1.549578,50.901894,55.0,59.455002
20161113114500,0.0,64.745277,65.855652,65.855003,22.111496,35.394135,1.533521,51.891991,55.0,59.455002
20161113120000,0.0,66.293427,65.855652,65.855003,22.91903,37.286217,1.517463,51.189919,55.0,59.455002
20161113121500,0.0,67.859589,65.855652,65.855003,23.232,36.981041,1.481333,52.900093,55.0,59.455002
20161113123000,0.0,68.759674,65.855652,65.855003,24.261707,36.248627,1.525492,52.234024,55.0,59.455002
20161113124500,0.0,69.407745,65.855652,65.855003,24.670812,35.729828,1.521477,52.234024,55.0,59.455002
20161113130000,0.0,69.587761,65.855652,65.855003,24.996838,35.57724,1.513448,53.674168,55.0,59.455002
20161113131500,0.0,69.857788,65.855652,65.855003,24.7348,35.333099,1.525492,52.360039,55.0,59.455002
20161113133000,0.0,70.055801,65.855652,65.855003,25.509388,35.211029,1.517463,53.512154,55.0,59.455002
20161113134500,0.0,70.415848,65.855652,65.855003,26.02408,34.722748,1.497391,52.936096,55.0,59.455002
20161113140000,0.0,70.685867,65.855652,65.855003,26.050532,35.363617,1.489362,53.386139,55.0,59.455002
20161113141500,0.0,70.685867,65.855652,65.855003,25.789072,34.936371,1.525492,52.972099,55.0,59.455002
20161113143000,0.0,69.857788,65.855652,65.855003,25.312579,34.387054,1.513448,52.684067,55.0,59.455002
20161113144500,0.0,69.227722,65.855652,65.855003,25.258842,33.65464,1.505419,53.350136,55.0,59.455002
20161113150000,0.0,68.957703,65.855652,65.855003,25.30872,34.081879,1.521477,51.945995,55.0,59.455002
20161113151500,0.0,69.047707,65.855652,65.855003,24.887528,34.417572,1.561622,52.972099,55.0,59.455002
20161113153000,0.0,68.399643,65.855652,65.855003,24.51482,33.593605,1.525492,52.180019,55.0,59.455002
20161113154500,0.0,68.039612,65.855652,65.855003,24.408332,33.318947,1.561622,53.188118,55.0,59.455002
20161113160000,0.0,67.751579,65.855652,65.855003,24.291576,32.464455,1.525492,51.891991,55.0,59.455002
20161113161500,0.0,66.941498,65.855652,65.855003,24.291576,32.433937,1.561622,52.972099,55.0,59.455002
20161113163000,0.0,66.941498,65.855652,65.855003,24.33258,32.006691,1.521477,52.270027,55.0,59.455002
20161113164500,0.0,66.671471,65.855652,65.855003,24.262166,32.494972,1.517463,51.855988,55.0,59.455002
20161113170000,0.0,66.383438,65.855652,65.855003,24.44376,33.257912,1.521477,52.55806,55.0,59.455002
20161113171500,0.0,65.933395,65.855652,65.855003,24.388051,33.502052,1.521477,51.225922,55.0,59.455002
20161113173000,0.0,65.483353,65.855652,65.855003,24.480004,34.295502,1.557607,52.48605,55.0,59.455002
20161113174500,0.0,65.105316,65.855652,65.855003,24.44903,35.363617,1.565636,51.27993,55.0,59.455002
20161113180000,0.0,64.745277,65.855652,65.855003,24.260874,36.553795,1.525492,51.69397,55.0,59.455002
20161113181500,0.0,64.385239,65.855652,65.855003,24.260874,37.347252,1.493376,51.405941,55.0,59.455002
20161113183000,0.0,64.115219,65.855652,65.855003,24.10172,37.316734,1.497391,51.855988,55.0,59.455002
20161113184500,0.0,63.737175,65.855652,65.855003,24.069352,37.560875,1.54155,50.9739,55.0,59.455002
20161113190000,0.0,63.827187,65.855652,65.855003,24.201068,37.896568,1.533521,51.729973,55.0,59.455002
20161113191500,0.0,63.647163,65.855652,65.855003,24.07979,38.049156,1.54155,51.189919,55.0,59.455002
20161113193000,0.0,63.37714,65.855652,65.855003,24.088256,38.445885,1.537535,51.315933,55.0,59.455002
20161113194500,0.0,63.37714,65.855652,65.855003,23.965992,38.018639,1.533521,51.189919,55.0,59.455002
20161113200000,0.0,62.927094,65.855652,65.855003,23.909875,38.720539,1.54155,51.639965,55.0,59.455002
20161113201500,0.0,62.927094,65.855652,65.855003,23.909875,38.476402,1.533521,50.901894,55.0,59.455002
20161113203000,0.0,62.549057,65.855652,65.855003,23.786625,38.690022,1.533521,51.567955,55.0,59.455002
20161113204500,0.0,62.369041,65.855652,65.855003,23.912918,38.445885,1.533521,50.847885,55.0,59.455002
20161113210000,0.0,62.369041,65.855652,65.855003,23.664446,38.781574,1.54155,51.225922,55.0,59.455002
20161113211500,0.0,62.189022,65.855652,65.855003,23.663545,38.720539,1.533521,50.739876,55.0,59.455002
20161113213000,0.0,62.189022,65.855652,65.855003,23.475712,38.690022,1.533521,51.063908,55.0,59.455002
20161113214500,0.0,61.918995,65.855652,65.855003,23.47136,38.445885,1.473304,50.433846,55.0,59.455002
20161113220000,0.0,61.828983,65.855652,65.855003,23.345152,38.659504,1.497391,51.027901,55.0,59.455002
20161113221500,0.0,61.828983,65.855652,65.855003,23.345152,38.537437,1.493376,50.55986,55.0,59.455002
20161113223000,0.0,61.468948,65.855652,65.855003,23.337842,38.476402,1.489362,51.027901,55.0,59.455002
20161113224500,0.0,61.288933,65.855652,65.855003,23.252723,38.903645,1.513448,50.847885,55.0,59.455002
20161113230000,0.0,61.468948,65.855652,65.855003,23.123557,38.62899,1.517463,50.649864,55.0,59.455002
20161113231500,0.0,60.460846,65.855652,65.855003,23.043776,38.903645,1.533521,50.523853,55.0,59.455002
20161113233000,0.0,60.010803,65.855652,65.855003,23.026606,39.117264,1.521477,50.739876,55.0,59.455002
20161113234500,0.0,59.830784,65.855652,65.855003,22.895468,38.476402,1.517463,49.983799,55.0,59.455002
20161114000000,0.0,59.920792,65.855652,65.855003,22.76433,38.842609,1.54155,50.811882,55.0,59.455002
20161114001500,0.0,59.830784,65.855652,65.855003,22.436485,38.903645,1.54155,49.857788,55.0,59.455002
20161114003000,0.0,59.650764,65.855652,65.855003,22.280782,38.903645,1.537535,50.55986,55.0,59.455002
20161114004500,0.0,59.002701,65.855652,65.855003,21.92147,38.62899,1.521477,50.18182,55.0,59.455002
20161114010000,0.0,59.092712,65.855652,65.855003,21.890496,37.74398,1.529506,49.893791,55.0,59.455002
20161114011500,0.0,58.192619,65.855652,65.855003,21.890496,37.896568,1.525492,50.235825,55.0,59.455002
20161114013000,0.0,58.822685,65.855652,65.855003,21.78836,37.835533,1.549578,50.019806,55.0,59.455002
20161114014500,0.0,58.282631,65.855652,65.855003,21.65525,37.62191,1.545564,50.055805,55.0,59.455002
20161114020000,0.0,58.012604,65.855652,65.855003,21.65525,37.042076,1.525492,49.515751,55.0,59.455002
