PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161114021500,0.0,57.36454,65.855652,65.855003,21.455585,37.255699,1.473304,49.551758,55.0,59.455002
20161114023000,0.0,58.192619,65.855652,65.855003,21.189365,37.011559,1.481333,49.929794,55.0,59.455002
20161114024500,0.0,58.192619,65.855652,65.855003,20.9897,37.072594,1.485347,49.893791,55.0,59.455002
20161114030000,0.0,57.832584,65.855652,65.855003,20.72348,36.767418,1.485347,49.677769,55.0,59.455002
20161114031500,0.0,57.184517,65.855652,65.855003,20.59037,36.858971,1.477318,49.38974,55.0,59.455002
20161114033000,0.0,56.824486,65.855652,65.855003,20.390705,36.401207,1.54155,49.047707,55.0,59.455002
20161114034500,0.0,56.464447,65.855652,65.855003,19.991375,36.218109,1.529506,48.66967,55.0,59.455002
20161114040000,0.0,57.004501,65.855652,65.855003,19.946104,36.157074,1.549578,49.047707,55.0,59.455002
20161114041500,0.0,56.824486,65.855652,65.855003,19.879056,36.035004,1.553593,49.137718,55.0,59.455002
20161114043000,0.0,56.554459,65.855652,65.855003,19.610864,35.882416,1.549578,48.885689,55.0,59.455002
20161114044500,0.0,56.914494,65.855652,65.855003,19.358533,36.004486,1.549578,49.173717,55.0,59.455002
20161114050000,0.0,56.374439,65.855652,65.855003,19.305374,35.790863,1.545564,48.543655,55.0,59.455002
20161114051500,0.0,56.644463,65.855652,65.855003,19.509476,35.760345,1.549578,49.137718,55.0,59.455002
20161114053000,0.0,56.734474,65.855652,65.855003,19.088369,35.57724,1.549578,48.705673,55.0,59.455002
20161114054500,0.0,55.456345,65.855652,65.855003,19.088369,35.302582,1.553593,47.859589,55.0,59.455002
20161114060000,0.0,56.374439,65.855652,65.855003,18.73924,35.027924,1.549578,48.705673,55.0,59.455002
20161114061500,0.0,56.104412,65.855652,65.855003,18.615582,35.149994,1.557607,48.201622,55.0,59.455002
20161114063000,0.0,55.276329,65.855652,65.855003,18.693068,34.844818,1.561622,48.075607,55.0,59.455002
20161114064500,0.0,55.366337,65.855652,65.855003,18.693068,34.57016,1.513448,48.039604,55.0,59.455002
20161114070000,0.0,55.726372,65.855652,65.855003,18.557,34.234467,1.497391,48.075607,55.0,59.455002
20161114071500,0.0,55.726372,65.855652,65.855003,18.557,34.387054,1.505419,48.201622,55.0,59.455002
20161114073000,0.0,55.456345,65.855652,65.855003,18.615582,34.326019,1.501405,47.9856,55.0,59.455002
20161114074500,0.0,56.19442,65.855652,65.855003,18.21683,34.44809,1.517463,48.327633,55.0,59.455002
20161114080000,0.0,56.104412,65.855652,65.855003,18.290865,34.234467,1.529506,48.381638,55.0,59.455002
20161114081500,0.0,56.914494,65.855652,65.855003,18.359392,34.57016,1.525492,48.705673,55.0,59.455002
20161114083000,0.0,58.282631,65.855652,65.855003,18.6335,34.478607,1.525492,48.957695,55.0,59.455002
20161114084500,0.0,59.272728,65.855652,65.855003,19.113189,35.149994,1.525492,49.641766,55.0,59.455002
20161114090000,0.0,60.370838,65.855652,65.855003,19.524351,35.272064,1.501405,49.857788,55.0,59.455002
20161114091500,0.0,61.198921,65.855652,65.855003,19.91768,35.546722,1.493376,50.523853,55.0,59.455002
20161114093000,0.0,62.657066,65.855652,65.855003,20.45726,35.57724,1.481333,50.271828,55.0,59.455002
20161114094500,0.0,63.647163,65.855652,65.855003,21.091666,36.187592,1.485347,51.351936,55.0,59.455002
20161114100000,0.0,64.007202,65.855652,65.855003,21.45295,36.553795,1.477318,51.351936,55.0,59.455002
20161114101500,0.0,65.573357,65.855652,65.855003,21.872408,36.523277,1.465275,51.405941,55.0,59.455002
20161114103000,0.0,66.941498,65.358246,65.360001,22.32029,36.7369,1.485347,52.55806,55.0,59.990002
20161114104500,0.0,67.391541,65.358246,65.360001,23.218944,36.858971,1.485347,52.55806,55.0,59.990002
20161114110000,0.0,67.859589,65.358246,65.360001,23.600934,36.828453,1.481333,51.855988,55.0,59.990002
20161114111500,0.0,69.497757,65.358246,65.360001,23.912918,36.828453,1.489362,53.386139,55.0,59.990002
20161114113000,0.0,69.9478,65.358246,65.360001,24.772625,36.981041,1.477318,53.296131,55.0,59.990002
20161114114500,0.0,70.685867,65.358246,65.360001,25.474487,36.126556,1.481333,53.638168,55.0,59.990002
20161114120000,0.0,71.063911,65.358246,65.360001,25.60792,35.638275,1.469289,53.062107,55.0,59.990002
20161114121500,0.0,71.333939,65.358246,65.360001,25.520404,34.875336,1.469289,53.386139,55.0,59.990002
20161114123000,0.0,71.873993,65.358246,65.360001,25.471835,34.57016,1.473304,53.386139,55.0,59.990002
20161114124500,0.0,72.072006,65.358246,65.360001,25.98209,33.471535,1.465275,55.186317,55.0,59.990002
20161114130000,0.0,72.522057,65.358246,65.360001,25.630241,32.586525,1.465275,53.872189,55.0,59.990002
20161114131500,0.0,73.080109,65.358246,65.360001,25.849133,32.494972,1.461261,54.124214,55.0,59.990002
20161114133000,38.799999,73.530151,65.358246,65.360001,26.232194,31.701519,1.453232,54.9883,55.0,59.990002
20161114134500,0.0,73.530151,65.358246,65.360001,25.891684,31.18272,1.469289,54.9883,55.0,59.990002
20161114140000,0.0,73.260132,65.358246,65.360001,25.881246,29.229603,1.465275,54.664268,55.0,59.990002
20161114141500,0.0,73.260132,65.358246,65.360001,26.155439,28.985462,1.433159,53.872189,55.0,59.990002
20161114143000,0.0,73.710175,65.358246,65.360001,26.351568,29.168568,1.429145,51.855988,55.0,59.990002
20161114144500,0.0,73.89019,65.358246,65.360001,26.456084,29.565289,1.441188,53.836185,55.0,59.990002
20161114150000,0.0,74.268227,64.860847,64.860001,26.665116,29.870464,1.445203,55.312332,55.0,60.525002
20161114151500,0.0,74.448242,64.860847,64.860001,26.312944,30.328228,1.433159,53.962196,55.0,60.525002
20161114153000,0.0,73.998199,64.860847,64.860001,26.390753,30.785992,1.449217,54.37624,55.0,60.525002
20161114154500,0.0,74.088211,64.860847,64.860001,26.312774,31.091167,1.437174,53.872189,55.0,60.525002
20161114160000,0.0,73.620163,64.860847,64.860001,26.492311,30.969097,1.441188,53.548157,55.0,60.525002
20161114161500,0.0,73.998199,64.860847,64.860001,26.390753,31.121685,1.433159,54.700272,55.0,60.525002
20161114163000,7.6,73.530151,64.860847,64.860001,26.492311,31.30479,1.457246,50.523853,55.0,60.525002
20161114164500,0.0,73.440147,63.541035,63.540001,26.492311,31.335308,1.533521,53.386139,55.0,61.945
20161114170000,5.135,72.702072,63.541035,63.540001,26.492311,31.732033,1.521477,55.150314,55.0,61.945
20161114171500,0.0,72.252029,64.549934,64.550003,26.569304,31.793068,1.57768,53.188118,55.0,60.860001
20161114173000,0.0,71.69397,64.549934,64.550003,26.540795,32.311867,1.585708,53.350136,55.0,60.860001
20161114174500,0.0,70.775879,64.549934,64.550003,26.717374,32.52549,1.593737,54.124214,55.0,60.860001
20161114180000,0.0,69.497757,64.994568,64.995003,26.419194,33.227394,1.565636,52.522053,55.0,60.380001
20161114181500,0.0,67.751579,64.994568,64.995003,26.55601,33.929298,1.573665,52.48605,55.0,60.380001
20161114183000,0.0,67.031502,64.994568,64.995003,26.059321,34.478607,1.565636,53.674168,55.0,60.380001
20161114184500,0.0,66.761475,64.994568,64.995003,25.8687,35.180511,1.569651,51.765976,55.0,60.380001
20161114190000,0.67,65.663368,64.994568,64.995003,25.371926,35.57724,1.509434,50.397842,55.0,60.380001
20161114191500,0.0,65.105316,64.994568,64.995003,25.17136,37.377769,1.489362,51.891991,55.0,60.380001
20161114193000,0.0,64.115219,64.213066,64.214996,24.906211,39.147781,1.445203,51.729973,55.0,61.220001
20161114194500,0.0,63.467148,62.146152,62.145,24.670812,42.260574,1.569651,52.360039,55.0,63.445
20161114200000,0.0,63.017105,62.59079,62.59,24.670812,42.870926,1.581694,51.69397,55.0,62.965
20161114201500,0.0,62.09901,63.035427,63.035,24.625541,41.55867,1.581694,52.108009,55.0,62.485001
20161114203000,0.0,61.918995,64.253662,64.254997,24.07979,41.161942,1.545564,51.063908,55.0,61.174999
20161114204500,0.0,61.648964,64.253662,64.254997,23.837234,41.161942,1.533521,51.729973,55.0,61.174999
20161114210000,0.0,61.198921,64.773064,64.775002,23.788682,40.612625,1.573665,51.099911,55.0,60.619999
20161114211500,0.0,61.0009,64.773064,64.775002,23.54021,40.826248,1.573665,50.901894,55.0,60.619999
20161114213000,0.0,60.730873,64.773064,64.775002,23.100046,40.337967,1.565636,51.153915,55.0,60.619999
20161114214500,0.0,61.0009,64.773064,64.775002,22.912213,40.704178,1.561622,51.531956,55.0,60.619999
20161114220000,0.0,60.370838,64.773064,64.775002,22.777216,41.131424,1.565636,51.225922,55.0,60.619999
20161114221500,0.0,60.190819,64.773064,64.775002,22.777216,40.124344,1.569651,50.433846,55.0,60.619999
20161114223000,0.0,59.830784,64.773064,64.775002,22.461696,40.276932,1.561622,50.55986,55.0,60.619999
20161114224500,0.0,59.272728,64.773064,64.775002,22.30312,40.948318,1.513448,50.901894,55.0,60.619999
20161114230000,0.0,59.650764,64.773064,64.775002,22.090229,39.971756,1.497391,50.235825,55.0,60.619999
20161114231500,0.0,59.272728,64.773064,64.775002,22.090229,40.368484,1.493376,50.649864,55.0,60.619999
20161114233000,0.0,59.56076,64.773064,64.775002,21.961063,39.910721,1.493376,49.857788,55.0,60.619999
20161114234500,0.0,59.092712,64.773064,64.775002,21.638148,40.276932,1.489362,50.739876,55.0,60.619999
20161115000000,0.0,58.642666,64.773064,64.775002,21.612104,40.42952,1.501405,49.893791,55.0,60.619999
20161115001500,0.0,58.912693,64.773064,64.775002,21.612104,39.941238,1.509434,50.397842,55.0,60.619999
20161115003000,0.0,59.18272,64.773064,64.775002,21.584088,40.063309,1.565636,50.685867,55.0,60.619999
20161115004500,0.0,58.912693,64.773064,64.775002,21.481952,40.42952,1.565636,49.857788,55.0,60.619999
20161115010000,0.0,58.912693,64.773064,64.775002,21.286724,39.941238,1.561622,50.55986,55.0,60.619999
20161115011500,0.0,58.912693,64.773064,64.775002,21.387381,40.55159,1.557607,50.235825,55.0,60.619999
20161115013000,0.0,58.822685,64.773064,64.775002,21.355914,40.063309,1.561622,50.18182,55.0,60.619999
20161115014500,0.0,59.092712,64.773064,64.775002,21.256243,40.215897,1.557607,50.523853,55.0,60.619999
20161115020000,0.0,58.912693,64.773064,64.775002,21.22379,40.368484,1.557607,51.063908,55.0,60.619999
20161115021500,0.0,59.092712,64.773064,64.775002,21.22379,39.880203,1.557607,50.397842,55.0,60.619999
20161115023000,0.0,59.272728,64.773064,64.775002,21.056255,39.941238,1.565636,50.397842,55.0,60.619999
20161115024500,0.0,59.740776,64.773064,64.775002,20.9897,40.643143,1.553593,51.405941,55.0,60.619999
20161115030000,0.0,59.272728,64.773064,64.775002,20.761356,40.826248,1.557607,50.523853,55.0,60.619999
20161115031500,0.0,59.452747,64.773064,64.775002,20.629232,41.161942,1.493376,51.855988,55.0,60.619999
20161115033000,0.0,59.272728,64.773064,64.775002,20.683632,41.070389,1.485347,50.649864,55.0,60.619999
20161115034500,0.0,59.740776,64.773064,64.775002,20.911976,41.253494,1.481333,51.531956,55.0,60.619999
20161115040000,0.0,59.272728,64.773064,64.775002,20.72348,41.55867,1.473304,50.685867,55.0,60.619999
20161115041500,0.0,59.56076,64.773064,64.775002,20.390705,40.948318,1.473304,51.531956,55.0,60.619999
20161115043000,0.0,59.56076,64.773064,64.775002,20.390705,41.802811,1.473304,51.531956,55.0,60.619999
20161115044500,0.0,59.092712,64.773064,64.775002,20.482488,41.222977,1.533521,50.55986,55.0,60.619999
20161115050000,0.0,59.740776,64.773064,64.775002,20.666054,41.863846,1.525492,51.405941,55.0,60.619999
20161115051500,0.0,59.18272,64.773064,64.775002,20.574271,42.169022,1.529506,51.531956,55.0,60.619999
20161115053000,0.0,59.18272,64.773064,64.775002,20.734088,41.741776,1.533521,50.739876,55.0,60.619999
20161115054500,0.0,59.092712,64.773064,64.775002,20.734088,41.284012,1.529506,50.649864,55.0,60.619999
20161115060000,0.0,59.36274,64.773064,64.775002,20.641812,40.734695,1.525492,50.847885,55.0,60.619999
20161115061500,0.0,59.18272,64.773064,64.775002,20.574271,40.704178,1.529506,50.739876,55.0,60.619999
20161115063000,0.0,59.18272,64.773064,64.775002,20.666054,41.284012,1.533521,50.649864,55.0,60.619999
20161115064500,0.0,59.272728,64.773064,64.775002,20.666054,40.67366,1.537535,50.739876,55.0,60.619999
20161115070000,0.0,58.822685,64.773064,64.775002,20.734088,40.582108,1.545564,50.847885,55.0,60.619999
20161115071500,0.0,58.732674,64.773064,64.775002,20.734088,40.948318,1.549578,50.685867,55.0,60.619999
20161115073000,0.0,58.912693,64.773064,64.775002,20.666054,40.826248,1.477318,51.027901,55.0,60.619999
20161115074500,0.0,59.36274,64.773064,64.775002,20.666054,40.643143,1.457246,50.901894,55.0,60.619999
20161115080000,0.0,59.740776,64.773064,64.775002,20.666054,40.765213,1.453232,50.9739,55.0,60.619999
20161115081500,0.0,60.460846,64.773064,64.775002,20.734088,41.497635,1.441188,51.819984,55.0,60.619999
20161115083000,0.0,61.738976,64.773064,64.775002,20.870156,41.467117,1.465275,51.891991,55.0,60.619999
20161115084500,0.0,63.287128,64.773064,64.775002,21.4708,42.809891,1.453232,53.098114,55.0,60.619999
20161115090000,0.0,65.015305,64.773064,64.775002,21.4708,46.624573,1.437174,54.610264,55.0,60.619999
20161115091500,0.0,66.941498,64.773064,64.775002,21.873258,44.976631,1.429145,54.736275,55.0,60.619999
20161115093000,0.0,68.489655,64.773064,64.775002,22.887444,45.617493,1.433159,55.438347,55.0,60.619999
20161115094500,24.655001,69.857788,64.773064,64.775002,24.639328,47.5401,1.429145,53.800179,55.0,60.619999
20161115100000,2.02,70.685867,64.773064,64.775002,25.359108,46.53302,1.413087,55.06031,55.0,60.619999
20161115101500,10.32,72.162018,64.275665,64.275002,26.294822,47.41803,1.445203,54.790279,55.0,61.154999
20161115103000,16.004999,72.792084,64.275665,64.275002,28.102976,46.929749,1.437174,55.600361,55.0,61.154999
20161115104500,7.75,72.972099,64.275665,64.275002,29.118131,46.838196,1.449217,55.114311,55.0,61.154999
20161115110000,6.64,73.800186,64.275665,64.275002,29.850644,47.387512,1.445203,55.312332,55.0,61.154999
20161115111500,26.809999,74.898293,64.275665,64.275002,30.1374,48.974419,1.433159,53.062107,55.0,61.154999
20161115113000,21.620001,75.096313,63.658638,63.66,30.698179,48.974419,1.445203,55.510353,55.0,61.814999
20161115114500,37.605,74.088211,63.658638,63.66,31.243352,50.012016,1.457246,53.872189,55.0,61.814999
20161115120000,43.98,74.358238,63.658638,63.66,31.160273,49.493217,1.445203,54.610264,55.0,61.814999
20161115121500,13.455,74.088211,61.467278,61.465,31.478258,42.504715,1.601766,55.276329,55.0,64.175003
20161115123000,47.715,74.358238,61.467278,61.465,31.923437,42.504715,1.589723,54.574257,55.0,63.630001
20161115124500,46.040001,74.628265,61.971725,61.970001,32.241252,42.870926,1.553593,55.690369,55.0,63.630001
20161115130000,40.790001,75.546356,61.971725,61.970001,32.491696,42.809891,1.537535,53.800179,55.0,63.630001
20161115131500,22.334999,75.186325,61.971725,61.970001,32.298848,47.41803,1.533521,54.088211,55.0,63.630001
20161115133000,13.08,75.636368,61.971725,61.970001,32.733674,47.845276,0.843035,54.862289,55.0,97.705002
20161115134500,10.12,76.464447,64.204826,64.205002,32.783875,47.265442,1.533521,55.510353,55.0,61.23
20161115140000,24.344999,76.374435,64.204826,64.205002,33.292736,48.150444,1.489362,55.438347,55.0,61.23
20161115141500,13.675,76.19442,64.204826,64.205002,33.21525,47.509583,1.453232,55.348335,55.0,61.23
20161115143000,44.630001,76.75248,64.204826,64.205002,33.563716,46.746643,1.429145,56.9865,55.0,61.23
20161115144500,24.18,76.104416,60.498734,60.5,33.660752,44.61042,1.445203,56.9865,55.0,65.214996
20161115150000,41.724998,75.726379,60.498734,60.5,33.78203,48.364067,1.453232,55.348335,55.0,65.214996
20161115151500,22.42,76.374435,60.498734,60.5,34.113904,49.4627,1.485347,55.726372,55.0,65.214996
20161115153000,30.24,76.464447,60.498734,60.5,,47.479065,1.505419,55.564358,55.0,65.214996
20161115154500,54.095001,76.104416,60.498734,60.5,34.085225,47.692688,1.521477,54.9883,55.0,65.214996
20161115160000,21.075001,74.628265,60.498734,60.5,,43.48127,1.513448,53.674168,55.0,65.214996
20161115161500,49.185001,74.628265,60.498734,60.5,,45.068184,1.557607,56.9865,55.0,65.214996
20161115163000,21.764999,74.718277,60.498734,60.5,,46.777161,1.573665,55.024303,55.0,65.214996
20161115164500,12.73,74.358238,60.943371,60.945,,47.448547,1.581694,55.024303,55.0,64.735001
20161115170000,12.73,74.358238,60.943371,60.945,,47.265442,1.581694,55.186317,55.0,64.735001
20161115171500,26.834999,73.260132,62.625149,62.625,,43.939034,1.537535,53.224121,55.0,62.93
20161115173000,45.119999,72.432045,62.625149,62.625,,48.303032,1.549578,55.024303,55.0,62.93
20161115174500,53.345001,72.252029,62.625149,62.625,,50.042534,1.54155,57.904594,55.0,62.93
20161115180000,26.66,71.69397,62.625149,62.625,,47.448547,1.533521,56.338436,55.0,62.93
20161115181500,46.380001,70.775879,62.625149,62.625,,48.394585,1.489362,54.448246,55.0,62.93
20161115183000,24.865,70.595863,62.625149,62.625,,47.936821,1.437174,53.962196,55.0,62.93
20161115184500,12.965,70.325836,62.625149,62.625,,46.868713,1.433159,55.348335,55.0,62.93
20161115190000,44.105,69.677765,62.625149,62.625,,47.692688,1.437174,54.448246,55.0,62.93
20161115191500,48.775002,69.587761,62.625149,62.625,,48.089409,1.433159,55.024303,55.0,62.93
20161115193000,12.265,69.407745,62.625149,62.625,,47.295959,1.437174,55.690369,55.0,62.93
20161115194500,10.985,68.849686,62.625149,62.625,,48.211479,1.449217,52.720074,55.0,62.93
20161115200000,19.754999,68.399643,62.625149,62.625,,48.45562,1.445203,54.538254,55.0,62.93
20161115201500,36.145,68.039612,62.625149,62.625,,48.69976,1.445203,55.438347,55.0,62.93
20161115203000,42.369999,67.751579,62.625149,62.625,,48.547173,1.457246,54.052208,55.0,62.93
20161115204500,19.799999,67.121513,62.625149,62.625,,47.692688,1.465275,55.88839,55.0,62.93
20161115210000,36.299999,66.563461,62.625149,62.625,,48.180962,1.473304,54.502251,55.0,62.93
20161115211500,44.950001,66.563461,62.625149,62.625,,50.683395,1.469289,55.024303,55.0,62.93
20161115213000,21.02,65.753372,62.625149,62.625,,49.767876,1.473304,54.37624,55.0,62.93
20161115214500,3.46,65.483353,62.625149,62.625,,48.486137,1.469289,55.150314,55.0,62.93
20161115220000,46.355,64.835281,62.625149,62.625,,49.554253,1.481333,55.852386,55.0,62.93
20161115221500,3.435,64.655266,62.625149,62.625,,48.241997,1.481333,54.502251,55.0,62.93
20161115223000,2.115,64.205215,62.625149,62.625,,47.875793,1.481333,54.538254,55.0,62.93
20161115224500,18.24,64.385239,62.625149,62.625,27.54201,48.638725,1.485347,55.510353,55.0,62.93
20161115230000,0.0,64.115219,62.625149,62.625,27.54201,47.66217,1.505419,54.340233,55.0,62.93
20161115231500,0.0,64.115219,59.457375,59.455002,27.54201,47.5401,1.589723,55.024303,55.0,65.790001
20161115233000,3.215,64.565262,60.466274,60.465,27.684164,47.875793,1.565636,53.800179,55.0,65.25
20161115234500,0.0,63.737175,60.466274,60.465,27.40652,47.234924,1.585708,54.124214,55.0,64.769997
20161116000000,0.0,63.647163,61.355541,61.355,26.789114,47.692688,1.589723,55.06031,55.0,64.294998
20161116001500,0.0,63.017105,61.800179,61.799999,26.789114,47.326477,1.569651,53.836185,55.0,63.814999
20161116003000,0.0,63.197121,61.800179,61.799999,26.78534,46.441467,1.565636,53.674168,55.0,63.814999
20161116004500,0.0,63.287128,61.800179,61.799999,26.6473,46.166809,1.581694,54.826286,55.0,63.814999
20161116010000,0.0,62.927094,61.800179,61.799999,26.377051,45.770081,1.57768,52.900093,55.0,63.814999
20161116011500,0.0,62.837082,61.800179,61.799999,26.44024,45.709045,1.585708,53.260128,55.0,63.814999
20161116013000,0.0,63.017105,61.800179,61.799999,25.768604,45.556465,1.57768,54.37624,55.0,63.814999
20161116014500,0.0,62.189022,61.800179,61.799999,25.302141,44.946114,1.589723,53.224121,55.0,63.814999
20161116020000,0.0,61.828983,61.800179,61.799999,25.02023,45.159737,1.585708,52.900093,55.0,63.814999
20161116021500,0.0,61.198921,62.798283,62.799999,25.02023,44.640938,1.457246,52.720074,55.0,62.740002
20161116023000,0.0,61.918995,66.840912,66.839996,24.80093,44.305244,1.453232,52.396042,55.0,58.395
20161116024500,0.0,62.189022,66.840912,66.839996,24.663876,44.457832,1.433159,53.062107,55.0,58.395
20161116030000,0.0,61.468948,66.840912,66.839996,24.33989,43.969551,1.437174,51.27993,55.0,58.395
20161116031500,0.0,61.090912,66.840912,66.839996,24.203822,42.962479,1.437174,51.567955,55.0,58.395
20161116033000,0.0,61.288933,66.840912,66.839996,24.047133,43.572823,1.437174,52.360039,55.0,58.395
20161116034500,0.0,60.460846,65.965729,65.964996,24.047133,43.3592,1.405058,51.27993,55.0,59.334999
20161116040000,0.0,60.010803,65.46833,65.470001,23.841552,42.413162,1.433159,51.027901,55.0,59.869999
20161116041500,0.0,59.920792,65.030746,65.029999,23.591516,43.633858,1.413087,52.396042,55.0,60.34
20161116043000,0.0,59.920792,65.030746,65.029999,23.5414,42.840408,1.445203,51.063908,55.0,60.34
20161116044500,0.0,59.740776,65.030746,65.029999,23.293336,42.260574,1.453232,51.153915,55.0,60.34
20161116050000,0.0,59.740776,65.030746,65.029999,23.293336,43.237137,1.473304,51.765976,55.0,60.34
20161116051500,0.0,59.452747,65.030746,65.029999,23.224809,42.56575,1.481333,51.027901,55.0,60.34
20161116053000,0.0,59.18272,65.030746,65.029999,23.087755,42.138504,1.489362,51.189919,55.0,60.34
20161116054500,0.0,59.36274,65.030746,65.029999,22.950701,42.56575,1.489362,50.847885,55.0,60.34
20161116060000,0.0,59.272728,65.030746,65.029999,22.92022,41.894363,1.489362,50.523853,55.0,60.34
20161116061500,0.0,59.272728,65.030746,65.029999,22.92022,41.741776,1.493376,51.189919,55.0,60.34
20161116063000,0.0,58.552658,65.030746,65.029999,22.78218,42.474197,1.493376,51.027901,55.0,60.34
20161116064500,0.0,59.18272,65.030746,65.029999,22.57512,41.741776,1.497391,50.613861,55.0,60.34
20161116070000,0.0,58.732674,65.030746,65.029999,22.29904,41.375565,1.493376,50.811882,55.0,60.34
20161116071500,0.0,58.822685,65.030746,65.029999,22.161,41.924881,1.493376,50.739876,55.0,60.34
20161116073000,0.0,58.912693,65.030746,65.029999,22.192637,41.772293,1.505419,50.523853,55.0,60.34
20161116074500,0.0,59.092712,65.030746,65.029999,22.192637,41.55867,1.493376,51.063908,55.0,60.34
20161116080000,0.0,58.912693,65.030746,65.029999,22.053611,42.413162,1.469289,51.315933,55.0,60.34
20161116081500,0.0,58.552658,65.030746,65.029999,22.053611,41.406082,1.469289,50.271828,55.0,60.34
20161116083000,0.0,60.010803,65.030746,65.029999,21.914585,41.284012,1.461261,51.189919,55.0,60.34
20161116084500,0.0,61.468948,65.030746,65.029999,21.914585,43.267654,1.477318,52.360039,55.0,60.34
20161116090000,0.0,63.37714,65.030746,65.029999,22.393951,43.60334,1.473304,53.134113,55.0,60.34
20161116091500,0.0,64.835281,65.030746,65.029999,22.605448,47.631653,1.465275,54.538254,55.0,60.34
20161116093000,13.065,66.203423,63.557449,63.555,23.739025,47.601135,1.417102,55.024303,55.0,63.275002
20161116094500,25.605,67.121513,62.823898,62.825001,26.275187,48.669243,1.565636,55.88839,55.0,62.715
20161116100000,46.665001,68.039612,62.823898,62.825001,26.275187,48.486137,1.561622,54.502251,55.0,62.715
20161116101500,10.93,69.227722,62.823898,62.825001,26.927426,47.845276,1.54155,55.798382,55.0,62.715
20161116103000,28.5,70.775879,62.823898,62.825001,,45.434395,1.545564,55.960396,55.0,62.715
20161116104500,39.630001,71.513954,62.823898,62.825001,29.029085,43.237137,1.54155,53.836185,55.0,62.715
20161116110000,4.925,72.612061,62.823898,62.825001,29.735792,43.450752,1.557607,54.700272,55.0,62.715
20161116111500,4.925,73.800186,62.823898,62.825001,29.7532,43.786446,1.581694,55.150314,55.0,62.715
20161116113000,26.219999,73.998199,63.328346,63.330002,29.714644,43.176102,1.565636,53.872189,55.0,62.169998
20161116114500,0.0,74.628265,63.328346,63.330002,29.92983,46.471985,1.581694,54.502251,55.0,62.169998
20161116120000,0.205,75.006302,63.772984,63.775002,30.248954,46.960266,1.561622,54.160217,55.0,61.695
20161116121500,0.0,75.546356,63.772984,63.775002,30.264968,46.014221,1.569651,54.412243,55.0,61.695
20161116123000,0.0,75.366341,63.772984,63.775002,,43.572823,1.589723,53.764175,55.0,61.695
20161116124500,0.0,76.104416,63.772984,63.775002,,43.450752,1.589723,55.024303,55.0,61.695
20161116130000,16.985001,76.464447,64.217621,64.220001,,43.450752,1.565636,54.214222,55.0,61.215
20161116131500,0.0,76.104416,64.217621,64.220001,,43.72541,1.569651,54.448246,55.0,61.215
20161116133000,5.14,76.284431,64.217621,64.220001,,43.145584,1.549578,55.690369,55.0,61.215
20161116134500,1.14,76.464447,64.217621,64.220001,,44.854561,1.533521,54.052208,55.0,61.215
20161116140000,0.0,77.202522,64.217621,64.220001,30.35211,44.122139,1.533521,53.998199,55.0,61.215
20161116141500,42.264999,77.472549,64.217621,64.220001,30.578805,42.992996,1.513448,56.176422,55.0,61.215
20161116143000,0.0,77.580559,64.217621,64.220001,31.062438,42.169022,1.513448,54.37624,55.0,61.215
20161116144500,0.0,77.292526,64.217621,64.220001,30.533772,42.44368,1.513448,54.502251,55.0,61.215
20161116150000,0.0,77.67057,64.217621,64.220001,30.797527,41.589188,1.537535,53.476151,55.0,61.215
20161116151500,0.0,77.292526,64.217621,64.220001,30.898014,42.199539,1.525492,54.502251,55.0,61.215
20161116153000,0.8,77.67057,64.217621,64.220001,30.503852,42.199539,1.509434,55.510353,55.0,61.215
20161116154500,3.225,77.292526,64.217621,64.220001,30.38594,41.741776,1.533521,53.386139,55.0,61.215
20161116160000,0.0,76.64447,64.217621,64.220001,30.503852,41.955399,1.537535,54.214222,55.0,61.215
20161116161500,16.92,76.842484,64.217621,64.220001,30.285368,42.321609,1.529506,53.422142,55.0,61.215
20161116163000,0.0,76.842484,64.217621,64.220001,29.867712,41.497635,1.557607,52.360039,55.0,61.215
20161116164500,2.605,76.464447,64.217621,64.220001,30.402294,41.833328,1.561622,53.872189,55.0,61.215
20161116170000,44.099998,76.104416,64.217621,64.220001,29.867712,42.352127,1.537535,55.924393,55.0,61.215
20161116171500,0.0,75.726379,64.217621,64.220001,29.867712,42.046951,1.597752,53.476151,55.0,61.215
20161116173000,7.2,75.456345,64.722069,64.720001,30.402294,41.863846,1.569651,54.340233,55.0,60.674999
20161116174500,0.0,74.718277,64.722069,64.720001,30.578465,42.321609,1.585708,51.567955,55.0,60.674999
20161116180000,5.55,72.612061,66.015068,66.014999,30.256383,43.145584,1.557607,52.360039,55.0,59.285
20161116181500,16.17,70.955902,66.015068,66.014999,30.008081,46.075256,1.54155,55.798382,55.0,59.285
20161116183000,0.0,70.235825,66.015068,66.014999,29.667265,46.41095,1.533521,54.37624,55.0,59.285
20161116184500,0.0,69.497757,66.015068,66.014999,29.226608,46.105774,1.54155,53.710175,55.0,59.285
20161116190000,0.0,69.137711,66.015068,66.014999,29.18948,46.594055,1.533521,55.024303,55.0,59.285
20161116191500,0.0,67.661568,66.015068,66.014999,29.067794,46.349915,1.533521,53.548157,55.0,59.285
20161116193000,0.0,67.751579,66.015068,66.014999,28.46001,46.166809,1.429145,53.638168,55.0,59.285
20161116194500,0.0,67.661568,65.577484,65.574997,28.038988,46.166809,1.429145,53.836185,55.0,59.755001
20161116200000,2.985,66.941498,65.577484,65.574997,27.536213,47.692688,1.42513,55.186317,55.0,59.755001
20161116201500,0.0,66.023407,65.577484,65.574997,27.354296,46.502502,1.429145,53.548157,55.0,59.755001
20161116203000,0.0,65.105316,65.577484,65.574997,27.114375,46.075256,1.437174,54.052208,55.0,59.755001
20161116204500,0.0,64.835281,65.577484,65.574997,26.832464,47.051819,1.437174,53.710175,55.0,59.755001
20161116210000,0.0,64.47525,65.577484,65.574997,26.62656,45.709045,1.437174,53.476151,55.0,59.755001
20161116211500,0.0,64.007202,65.577484,65.574997,26.14852,45.64801,1.429145,54.052208,55.0,59.755001
20161116213000,0.0,63.647163,65.577484,65.574997,,45.983704,1.437174,52.972099,55.0,59.755001
20161116214500,0.0,63.557159,65.577484,65.574997,26.14852,45.281807,1.501405,52.900093,55.0,59.755001
20161116220000,0.0,63.37714,65.577484,65.574997,25.76398,45.64801,1.493376,53.800179,55.0,59.755001
20161116221500,0.0,63.197121,65.577484,65.574997,25.706877,45.220772,1.501405,51.855988,55.0,59.755001
20161116223000,0.0,62.369041,65.577484,65.574997,25.714935,44.854561,1.501405,52.396042,55.0,59.755001
20161116224500,0.0,62.657066,65.577484,65.574997,25.583797,45.64801,1.493376,53.58416,55.0,59.755001
20161116230000,0.0,61.918995,65.577484,65.574997,25.385696,44.763008,1.497391,51.945995,55.0,59.755001
20161116231500,0.0,61.828983,65.577484,65.574997,25.24922,44.152657,1.501405,51.567955,55.0,59.755001
20161116233000,0.0,61.378937,65.577484,65.574997,25.175848,44.824043,1.481333,52.018005,55.0,59.755001
20161116234500,0.0,61.468948,65.577484,65.574997,25.175848,43.786446,1.445203,51.603962,55.0,59.755001
20161117000000,0.0,61.198921,65.577484,65.574997,24.783335,43.572823,1.433159,51.819984,55.0,59.755001
20161117001500,0.0,60.730873,65.577484,65.574997,24.58367,43.72541,1.405058,51.351936,55.0,59.755001
20161117003000,0.0,60.910892,65.577484,65.574997,24.43832,43.023514,1.429145,51.225922,55.0,59.755001
20161117004500,0.0,60.820885,65.577484,65.574997,24.170128,43.298164,1.433159,51.855988,55.0,59.755001
20161117010000,0.0,60.100811,65.577484,65.574997,24.10308,42.68782,1.445203,50.523853,55.0,59.755001
20161117011500,0.0,60.640865,65.577484,65.574997,23.968984,42.230057,1.457246,50.55986,55.0,59.755001
20161117013000,0.0,60.100811,65.577484,65.574997,23.795618,42.68782,1.457246,51.729973,55.0,59.755001
20161117014500,0.0,60.28083,65.577484,65.574997,23.25257,42.382645,1.513448,50.55986,55.0,59.755001
20161117020000,0.0,60.370838,65.577484,65.574997,23.365552,42.199539,1.513448,50.55986,55.0,59.755001
20161117021500,0.0,61.55896,65.577484,65.574997,23.478534,43.328682,1.509434,52.180019,55.0,59.755001
20161117023000,0.0,61.378937,65.577484,65.574997,23.183312,42.718338,1.513448,51.189919,55.0,59.755001
20161117024500,0.0,60.010803,65.577484,65.574997,23.40336,41.894363,1.533521,50.523853,55.0,59.755001
20161117030000,0.0,60.010803,65.577484,65.574997,23.40336,42.962479,1.521477,51.063908,55.0,59.755001
20161117031500,0.0,59.36274,65.577484,65.574997,23.513384,41.68074,1.529506,49.983799,55.0,59.755001
20161117033000,0.0,59.650764,65.577484,65.574997,23.293336,41.589188,1.525492,50.523853,55.0,59.755001
20161117034500,0.0,59.36274,65.577484,65.574997,22.950701,41.924881,1.525492,50.48785,55.0,59.755001
20161117040000,0.0,59.272728,65.577484,65.574997,22.78218,40.917801,1.529506,50.055805,55.0,59.755001
20161117041500,0.0,59.092712,65.577484,65.574997,22.92022,41.406082,1.481333,50.361839,55.0,59.755001
20161117043000,0.0,58.552658,65.577484,65.574997,22.471012,41.497635,1.465275,49.857788,55.0,59.755001
20161117044500,0.0,58.372639,65.577484,65.574997,22.230836,40.399002,1.469289,49.263725,55.0,59.755001
20161117050000,0.0,58.192619,65.577484,65.574997,21.9587,40.002274,1.497391,49.677769,55.0,59.755001
20161117051500,0.0,58.192619,65.577484,65.574997,21.9587,41.070389,1.489362,49.929794,55.0,59.755001
20161117053000,0.0,58.102612,65.577484,65.574997,21.754598,39.910721,1.489362,49.173717,55.0,59.755001
20161117054500,0.0,57.832584,65.577484,65.574997,,39.54451,1.517463,49.227722,55.0,59.755001
20161117060000,0.0,58.192619,65.577484,65.574997,21.523228,40.42952,1.54155,50.145813,55.0,59.755001
20161117061500,0.0,57.184517,65.577484,65.574997,21.523228,40.368484,1.557607,48.579659,55.0,59.755001
20161117063000,0.0,57.544556,65.577484,65.574997,21.523228,39.330887,1.553593,48.453648,55.0,59.755001
20161117064500,0.0,58.462646,65.577484,65.574997,21.523228,40.276932,1.545564,50.10981,55.0,59.755001
20161117070000,0.0,58.012604,65.577484,65.574997,21.523228,40.399002,1.549578,48.957695,55.0,59.755001
20161117071500,0.0,58.462646,65.577484,65.574997,21.523228,39.605545,1.553593,48.543655,55.0,59.755001
20161117073000,0.0,58.642666,65.577484,65.574997,21.523228,39.941238,1.553593,49.983799,55.0,59.755001
20161117074500,0.0,59.18272,65.577484,65.574997,21.523228,41.467117,1.509434,50.145813,55.0,59.755001
20161117080000,0.0,60.640865,65.577484,65.574997,21.523228,41.100906,1.473304,50.523853,55.0,59.755001
20161117081500,0.0,61.918995,65.577484,65.574997,21.523228,42.046951,1.465275,51.945995,55.0,59.755001
20161117083000,0.0,64.007202,65.577484,65.574997,21.970957,43.206619,1.453232,52.55806,55.0,59.755001
20161117084500,0.0,65.753372,65.577484,65.574997,22.707584,44.946114,1.445203,53.548157,55.0,59.755001
20161117090000,3.535,67.301529,65.577484,65.574997,22.707584,48.974419,1.433159,55.690369,55.0,59.755001
20161117091500,24.895,68.309631,65.577484,65.574997,23.23863,47.875793,1.421116,54.538254,55.0,59.755001
20161117093000,24.895,69.227722,65.577484,65.574997,24.639328,46.594055,1.42513,55.150314,55.0,59.755001
20161117094500,29.965,70.595863,64.90065,64.900002,26.420129,48.486137,1.445203,56.086411,55.0,60.48
20161117100000,30.514999,71.423943,64.90065,64.900002,27.434723,42.382645,1.421116,55.960396,55.0,60.48
20161117101500,33.755001,72.432045,64.403244,64.404999,28.376846,42.413162,1.445203,53.58416,55.0,61.014999
20161117103000,8.88,73.530151,64.403244,64.404999,30.188621,42.413162,1.421116,55.348335,55.0,61.014999
20161117104500,11.025,74.358238,63.771271,63.77,31.184056,42.138504,1.473304,52.234024,55.0,61.695
20161117110000,20.629999,74.718277,63.771271,63.77,31.75478,42.474197,1.437174,53.188118,55.0,61.695
20161117111500,8.315,75.186325,63.771271,63.77,31.853618,42.596268,1.433159,54.610264,55.0,61.695
20161117113000,18.290001,75.456345,63.771271,63.77,32.59968,43.450752,1.437174,55.510353,55.0,61.695
20161117114500,25.495001,76.19442,63.771271,63.77,32.870252,45.739563,1.433159,54.538254,55.0,61.695
20161117120000,36.705002,76.64447,63.034626,63.035,33.449765,44.946114,1.473304,55.762375,55.0,62.490002
20161117121500,32.040001,76.64447,63.034626,63.035,33.568,42.840408,1.477318,55.960396,55.0,62.490002
20161117123000,46.294998,76.75248,63.034626,63.035,34.10027,43.267654,1.465275,54.088211,55.0,62.490002
20161117124500,22.645,77.472549,63.034626,63.035,34.236168,43.908516,1.469289,53.710175,55.0,62.490002
20161117130000,44.119999,76.75248,63.034626,63.035,34.449059,44.152657,1.465275,54.214222,55.0,62.490002
20161117131500,5.81,77.580559,63.034626,63.035,34.449059,44.244209,1.513448,53.098114,55.0,62.490002
20161117133000,26.07,77.580559,63.034626,63.035,34.895632,44.793526,1.505419,55.690369,55.0,62.490002
20161117134500,25.785,77.202522,63.539074,63.540001,34.86884,45.800598,1.525492,56.338436,55.0,61.945
20161117140000,3.695,76.75248,63.539074,63.540001,34.762267,44.976631,1.569651,52.180019,55.0,61.945
20161117141500,5.23,77.292526,63.539074,63.540001,34.820934,45.403877,1.529506,52.972099,55.0,61.945
20161117143000,14.625,77.940598,64.043526,64.044998,34.83161,46.624573,1.565636,52.396042,55.0,61.404999
20161117144500,15.87,77.202522,64.043526,64.044998,34.659468,44.274727,1.557607,53.674168,55.0,61.404999
20161117150000,39.345001,77.112518,64.043526,64.044998,35.004653,44.793526,1.549578,54.538254,55.0,61.404999
20161117151500,27.155001,77.202522,64.043526,64.044998,34.659468,45.037666,1.533521,56.446445,55.0,61.404999
20161117153000,36.419998,76.554459,64.043526,64.044998,34.656425,45.617493,1.525492,56.446445,55.0,61.404999
20161117154500,26.049999,76.932495,64.043526,64.044998,34.42463,46.288879,1.557607,54.664268,55.0,61.404999
20161117160000,47.494999,77.472549,64.043526,64.044998,34.42463,48.882866,1.54155,57.184517,55.0,61.404999
20161117161500,47.25,76.554459,64.043526,64.044998,34.312226,49.859428,1.565636,56.446445,55.0,61.404999
20161117163000,36.665001,76.464447,64.043526,64.044998,34.543035,50.134087,1.533521,53.548157,55.0,61.404999
20161117164500,21.74,75.834381,64.043526,64.044998,33.91429,45.464912,1.497391,55.852386,55.0,61.404999
20161117170000,21.434999,75.726379,64.043526,64.044998,33.691454,46.136292,1.485347,54.574257,55.0,61.404999
20161117171500,24.094999,75.096313,64.043526,64.044998,33.468618,45.953186,1.489362,56.176422,55.0,61.404999
20161117173000,23.049999,74.898293,64.043526,64.044998,33.188186,45.281807,1.473304,55.852386,55.0,61.404999
20161117174500,5.585,74.358238,64.043526,64.044998,32.728795,46.471985,1.509434,52.810081,55.0,61.404999
20161117180000,29.115,73.620163,64.043526,64.044998,32.33193,46.136292,1.525492,57.598564,55.0,61.404999
20161117181500,13.225,72.432045,64.043526,64.044998,32.086008,48.486137,1.489362,53.872189,55.0,61.404999
20161117183000,21.775,72.162018,64.043526,64.044998,31.601474,49.310112,1.517463,55.852386,55.0,61.404999
20161117184500,26.26,71.513954,64.043526,64.044998,31.359581,48.791313,1.529506,55.438347,55.0,61.404999
20161117190000,47.950001,70.775879,64.043526,64.044998,31.095996,48.882866,1.589723,54.160217,55.0,60.779999
20161117191500,42.345001,70.775879,64.622734,64.625,31.095996,48.180962,1.553593,55.114311,55.0,60.779999
20161117193000,39.275002,70.685867,64.622734,64.625,30.812776,47.66217,1.545564,54.502251,55.0,60.779999
20161117194500,5.72,70.325836,64.622734,64.625,30.627,47.173889,1.533521,55.186317,55.0,60.779999
20161117200000,27.52,70.145813,64.622734,64.625,30.675977,48.119926,1.529506,54.412243,55.0,60.779999
20161117201500,28.004999,69.407745,64.622734,64.625,30.675977,51.049606,1.525492,55.690369,55.0,60.779999
20161117203000,44.724998,69.137711,64.622734,64.625,30.286592,49.096489,1.517463,54.502251,55.0,60.779999
20161117204500,22.205,69.137711,64.622734,64.625,30.015527,48.211479,1.513448,54.448246,55.0,60.779999
20161117210000,12.78,68.759674,64.622734,64.625,30.015527,48.150444,1.421116,54.502251,55.0,60.779999
20161117211500,6.515,68.759674,64.622734,64.625,29.904772,48.150444,1.421116,54.862289,55.0,60.779999
20161117213000,6.515,68.579659,64.125328,64.125,29.681528,48.241997,1.437174,54.826286,55.0,61.314999
20161117214500,6.515,68.489655,64.125328,64.125,29.356148,48.150444,1.441188,54.790279,55.0,61.314999
20161117220000,6.515,68.039612,64.125328,64.125,29.255661,48.180962,1.437174,54.700272,55.0,61.314999
20161117221500,6.515,67.571564,64.125328,64.125,29.124523,48.333549,1.501405,54.664268,55.0,61.314999
20161117223000,6.515,67.661568,64.125328,64.125,28.468833,47.875793,1.457246,54.502251,55.0,61.314999
20161117224500,4.98,67.301529,64.125328,64.125,28.776635,47.906303,1.457246,54.790279,55.0,61.314999
20161117230000,4.98,67.391541,64.125328,64.125,28.662344,48.364067,1.449217,55.186317,55.0,61.314999
20161117231500,4.98,67.751579,64.125328,64.125,28.662344,48.089409,1.453232,55.186317,55.0,61.314999
20161117233000,4.98,67.751579,64.125328,64.125,28.528248,48.516655,1.505419,55.06031,55.0,61.314999
20161117234500,11.32,67.571564,64.125328,64.125,28.544109,48.608208,1.517463,55.690369,55.0,61.314999
20161118000000,25.365,67.031502,64.125328,64.125,28.476568,48.638725,1.525492,54.448246,55.0,61.314999
20161118001500,33.095001,66.671471,64.125328,64.125,28.341486,48.974419,1.517463,55.240326,55.0,61.314999
20161118003000,33.095001,66.671471,64.125328,64.125,27.924816,48.608208,1.521477,55.348335,55.0,61.314999
20161118004500,17.395,66.47345,64.125328,64.125,27.868699,48.486137,1.525492,54.160217,55.0,61.314999
20161118010000,15.64,66.563461,64.125328,64.125,27.598535,48.913383,1.521477,55.150314,55.0,61.314999
20161118011500,15.64,65.663368,64.125328,64.125,27.463453,48.486137,1.457246,54.538254,55.0,61.314999
20161118013000,15.64,66.203423,64.125328,64.125,27.26083,48.516655,1.445203,55.150314,55.0,61.314999
20161118014500,38.605,65.483353,64.125328,64.125,27.125748,48.943901,1.453232,55.114311,55.0,61.314999
20161118020000,3.99,65.105316,64.125328,64.125,27.129284,47.936821,1.505419,55.348335,55.0,61.314999
20161118021500,7.12,65.015305,64.125328,64.125,27.267902,48.821831,1.473304,54.502251,55.0,61.314999
20161118023000,5.8,65.483353,64.125328,64.125,27.267902,48.516655,1.469289,55.186317,55.0,61.314999
20161118024500,24.785,65.573357,64.125328,64.125,27.26848,49.096489,1.529506,55.798382,55.0,61.314999
20161118030000,2.415,65.015305,64.125328,64.125,27.40652,48.089409,1.489362,55.312332,55.0,61.314999
20161118031500,0.0,64.835281,64.125328,64.125,27.545138,48.241997,1.481333,54.448246,55.0,61.314999
20161118033000,0.0,65.105316,64.125328,64.125,27.545138,47.814758,1.481333,54.736275,55.0,61.314999
20161118034500,0.0,63.287128,64.125328,64.125,27.545138,47.967339,1.497391,54.37624,55.0,61.314999
20161118040000,39.185001,64.115219,64.125328,64.125,27.683756,49.004936,1.481333,55.690369,55.0,61.314999
20161118041500,2.78,65.483353,64.125328,64.125,27.545138,47.631653,1.473304,54.952297,55.0,61.314999
20161118043000,0.06,64.745277,64.125328,64.125,27.403732,47.356995,1.533521,54.340233,55.0,61.314999
20161118044500,0.0,63.917191,64.125328,64.125,27.333726,47.753723,1.54155,54.37624,55.0,61.314999
20161118050000,0.0,64.115219,64.125328,64.125,27.058547,48.364067,1.54155,55.150314,55.0,61.314999
20161118051500,32.674999,65.195328,64.125328,64.125,27.058547,49.035454,1.529506,55.186317,55.0,61.314999
20161118053000,32.674999,65.015305,64.125328,64.125,27.193714,48.241997,1.529506,54.538254,55.0,61.314999
20161118054500,32.674999,65.195328,64.125328,64.125,27.053702,48.516655,1.521477,55.348335,55.0,61.314999
20161118060000,3.715,64.925293,64.125328,64.125,27.053702,47.936821,1.529506,54.088211,55.0,61.314999
20161118061500,3.92,64.925293,64.125328,64.125,27.053702,48.272514,1.457246,54.574257,55.0,61.314999
20161118063000,0.0,64.385239,64.125328,64.125,27.193714,48.150444,1.453232,54.538254,55.0,61.314999
20161118064500,0.0,63.917191,64.125328,64.125,27.328881,48.272514,1.453232,54.862289,55.0,61.314999
20161118070000,0.0,64.115219,64.125328,64.125,27.187883,48.089409,1.457246,54.412243,55.0,61.314999
20161118071500,0.0,64.115219,64.125328,64.125,27.187883,47.631653,1.453232,53.998199,55.0,61.314999
20161118073000,0.0,63.647163,64.125328,64.125,26.91369,47.143372,1.465275,54.160217,55.0,61.314999
20161118074500,0.0,64.205215,64.125328,64.125,26.773678,48.272514,1.469289,55.024303,55.0,61.314999
20161118080000,0.0,64.115219,64.125328,64.125,26.905887,47.41803,1.473304,53.764175,55.0,61.314999
20161118081500,0.0,66.023407,64.125328,64.125,26.905887,47.692688,1.461261,55.024303,55.0,61.314999
20161118083000,20.325001,67.121513,64.125328,64.125,26.967104,48.303032,1.457246,55.762375,55.0,61.314999
20161118084500,28.959999,68.489655,64.125328,64.125,27.734382,48.730278,1.449217,56.050407,55.0,61.314999
20161118090000,38.779999,69.677765,63.175388,63.174999,27.734382,48.791313,1.417102,54.448246,55.0,62.334999
20161118091500,47.435001,70.685867,63.175388,63.174999,28.376846,48.608208,1.493376,56.212421,55.0,62.334999
20161118093000,44.299999,71.69397,63.175388,63.174999,29.029085,48.57769,1.493376,55.276329,55.0,62.334999
20161118094500,37.310001,72.252029,63.175388,63.174999,29.971208,49.737358,1.493376,53.638168,55.0,62.334999
20161118100000,27.965,73.17012,63.175388,63.174999,30.623447,51.934616,1.489362,52.810081,55.0,62.334999
20161118101500,52.200001,74.448242,63.175388,63.174999,31.275686,49.859428,1.477318,58.030605,55.0,62.334999
20161118103000,50.759998,75.366341,63.175388,63.174999,32.412952,48.791313,1.485347,54.340233,55.0,62.334999
20161118104500,19.68,76.104416,63.175388,63.174999,33.250797,47.845276,1.485347,55.852386,55.0,62.334999
20161118110000,2.765,76.64447,61.730293,61.73,33.34224,47.143372,1.589723,51.729973,55.0,63.889999
20161118111500,17.360001,76.554459,61.730293,61.73,33.592514,48.303032,1.569651,55.726372,55.0,63.889999
20161118113000,23.360001,76.554459,61.730293,61.73,33.973756,48.425102,1.581694,53.710175,55.0,63.889999
20161118114500,21.264999,77.202522,62.174931,62.174999,33.973756,48.57769,1.565636,54.448246,55.0,63.41
20161118120000,48.345001,77.580559,62.174931,62.174999,33.851798,47.112854,1.569651,56.50045,55.0,63.41
20161118121500,15.785,78.300629,62.174931,62.174999,33.747112,47.295959,1.581694,53.836185,55.0,63.41
20161118123000,56.924999,79.236725,62.174931,62.174999,33.993442,47.479065,1.589723,54.700272,55.0,63.41
20161118124500,42.59,78.120621,62.679379,62.68,34.436564,47.234924,1.537535,54.790279,55.0,62.869999
20161118130000,39.200001,79.128716,62.679379,62.68,34.234264,47.601135,1.565636,53.800179,55.0,62.869999
20161118131500,8.76,78.498657,62.679379,62.68,34.304678,47.082336,1.565636,55.402344,55.0,62.869999
20161118133000,31.735001,79.038704,62.679379,62.68,34.304678,49.889946,1.565636,56.284431,55.0,62.869999
20161118134500,57.509998,79.506752,62.679379,62.68,34.25956,48.974419,1.565636,54.574257,55.0,62.869999
20161118140000,49.240002,79.416748,62.679379,62.68,34.25956,48.547173,1.54155,55.150314,55.0,62.869999
20161118141500,23.01,79.776779,62.679379,62.68,33.91429,47.753723,1.529506,55.798382,55.0,62.869999
20161118143000,10.24,79.038704,62.679379,62.68,34.773844,47.723206,1.525492,54.862289,55.0,62.869999
20161118144500,15.55,79.416748,62.679379,62.68,34.883205,48.516655,1.497391,55.348335,55.0,62.869999
20161118150000,33.119999,79.236725,62.679379,62.68,34.883205,48.394585,1.481333,55.636368,55.0,62.869999
20161118151500,37.830002,78.300629,62.679379,62.68,34.47138,47.5401,1.461261,55.150314,55.0,62.869999
20161118153000,31.68,78.678665,62.679379,62.68,34.805634,48.45562,1.477318,52.432045,55.0,62.869999
20161118154500,60.799999,78.120621,62.679379,62.68,34.805634,48.486137,1.461261,55.114311,55.0,62.869999
20161118160000,51.59,77.202522,62.679379,62.68,34.818044,47.723206,1.481333,56.536453,55.0,62.869999
20161118161500,30.610001,78.210625,62.679379,62.68,34.9399,47.906303,1.525492,56.446445,55.0,62.869999
20161118163000,65.754997,77.580559,62.679379,62.68,34.9399,47.967339,1.537535,59.920792,55.0,62.869999
20161118164500,58.345001,77.292526,62.679379,62.68,34.769815,49.065971,1.549578,54.538254,55.0,62.869999
20161118170000,30.0,76.842484,62.679379,62.68,34.769815,48.303032,1.557607,54.502251,55.0,62.869999
20161118171500,18.280001,75.726379,62.679379,62.68,34.42463,48.089409,1.561622,56.122414,55.0,62.869999
20161118173000,56.535,75.366341,62.679379,62.68,34.42463,49.096489,1.557607,54.160217,55.0,62.869999
20161118174500,18.855,74.628265,63.557648,63.560001,34.370162,48.150444,1.553593,55.114311,55.0,61.924999
20161118180000,16.885,74.088211,63.557648,63.560001,34.304678,47.814758,1.545564,54.448246,55.0,61.924999
20161118181500,19.450001,73.710175,63.557648,63.560001,34.234264,48.241997,1.549578,53.188118,55.0,61.924999
20161118183000,22.934999,73.17012,63.557648,63.560001,33.993442,48.211479,1.557607,55.726372,55.0,61.924999
20161118184500,6.135,72.882088,63.557648,63.560001,33.813004,48.45562,1.533521,52.234024,55.0,61.924999
20161118190000,47.740002,72.882088,63.557648,63.560001,33.563716,49.004936,1.54155,55.924393,55.0,61.924999
20161118191500,24.754999,72.342041,63.557648,63.560001,33.563716,48.425102,1.505419,55.798382,55.0,61.924999
20161118193000,12.36,71.69397,63.557648,63.560001,33.044264,48.547173,1.545564,55.348335,55.0,61.924999
20161118194500,23.790001,71.423943,63.557648,63.560001,32.750198,49.096489,1.54155,55.024303,55.0,61.924999
20161118200000,16.065001,71.333939,63.557648,63.560001,32.6857,47.967339,1.42513,53.008102,55.0,61.924999
20161118201500,25.799999,71.423943,63.557648,63.560001,32.62161,50.683395,1.42513,54.448246,55.0,61.924999
20161118203000,7.13,71.243927,63.557648,63.560001,32.36525,50.50029,1.42513,53.836185,55.0,61.924999
20161118204500,49.610001,71.243927,63.557648,63.560001,32.41472,49.767876,1.421116,55.636368,55.0,61.924999
20161118210000,18.844999,70.955902,63.060246,63.060001,32.284568,48.241997,1.449217,55.348335,55.0,62.459999
20161118211500,40.27,70.955902,63.060246,63.060001,32.284568,47.997856,1.465275,57.760578,55.0,62.459999
20161118213000,29.379999,70.775879,63.060246,63.060001,32.154416,49.279594,1.461261,53.224121,55.0,62.459999
20161118214500,32.959999,70.505852,63.060246,63.060001,32.057958,48.333549,1.481333,56.608459,55.0,62.459999
20161118220000,16.290001,70.685867,63.060246,63.060001,32.104385,50.591843,1.465275,53.476151,55.0,62.459999
20161118221500,14.575,70.865891,63.060246,63.060001,32.104385,50.439255,1.441188,52.720074,55.0,62.459999
20161118223000,39.935001,71.423943,63.060246,63.060001,32.104385,49.615288,1.461261,57.310532,55.0,62.459999
20161118224500,30.785,69.9478,63.060246,63.060001,32.237495,49.737358,1.465275,53.512154,55.0,62.459999
20161118230000,8.495,70.685867,63.060246,63.060001,32.282936,48.608208,1.453232,54.700272,55.0,62.459999
20161118231500,53.09,70.775879,63.060246,63.060001,32.282936,48.882866,1.449217,57.958595,55.0,62.459999
20161118233000,30.48,70.325836,63.060246,63.060001,32.326405,49.004936,1.54155,56.050407,55.0,62.459999
20161118234500,8.695,70.235825,63.060246,63.060001,32.191323,48.69976,1.549578,54.862289,55.0,62.459999
20161119000000,44.134998,68.039612,63.060246,63.060001,30.109656,48.638725,1.549578,54.448246,55.0,62.459999
