PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161119001500,43.755001,66.671471,63.80394,63.805,32.027732,48.180962,1.477318,54.250225,55.0,61.66
20161119003000,4.385,66.203423,63.80394,63.805,29.759847,47.295959,1.521477,54.340233,55.0,61.66
20161119004500,10.225,66.203423,63.80394,63.805,29.306372,48.180962,1.525492,53.674168,55.0,61.66
20161119010000,4.42,65.933395,63.80394,63.805,28.489964,47.692688,1.549578,54.502251,55.0,61.66
20161119011500,0.0,65.483353,63.80394,63.805,28.08176,46.777161,1.513448,53.872189,55.0,61.66
20161119013000,0.0,65.105316,63.80394,63.805,27.463453,46.471985,1.549578,53.512154,55.0,61.66
20161119014500,0.0,65.105316,63.80394,63.805,27.12024,45.922668,1.469289,53.764175,55.0,61.66
20161119020000,0.0,64.835281,63.80394,63.805,26.58032,46.105774,1.481333,53.710175,55.0,61.66
20161119021500,0.0,64.835281,62.765007,62.764999,26.44721,46.807678,1.417102,54.37624,55.0,63.41
20161119023000,0.0,64.47525,65.933838,65.934998,25.714935,45.617493,1.477318,52.648064,55.0,59.369999
20161119024500,0.0,64.385239,65.227097,65.224998,25.518228,44.763008,1.481333,52.522053,55.0,60.130001
20161119030000,0.0,64.385239,64.654076,64.654999,25.38709,45.434395,1.569651,53.710175,55.0,60.744999
20161119031500,0.0,63.917191,64.654076,64.654999,25.38709,45.37336,1.569651,52.846085,55.0,60.744999
20161119033000,0.0,63.647163,64.654076,64.654999,25.182665,44.946114,1.557607,52.648064,55.0,60.744999
20161119034500,0.0,63.467148,64.654076,64.654999,25.175848,45.129219,1.469289,53.224121,55.0,60.744999
20161119040000,0.0,63.287128,64.156677,64.154999,24.706512,45.342842,1.457246,53.188118,55.0,61.279999
20161119041500,0.0,62.657066,64.156677,64.154999,24.706512,44.335762,1.481333,52.396042,55.0,61.279999
20161119043000,0.0,62.927094,64.156677,64.154999,24.55919,44.427315,1.473304,53.098114,55.0,61.279999
20161119044500,0.0,62.927094,64.156677,64.154999,24.289026,45.007149,1.465275,52.972099,55.0,61.279999
20161119050000,0.0,62.837082,64.156677,64.154999,24.221485,44.030586,1.477318,51.945995,55.0,61.279999
20161119051500,0.0,62.927094,64.156677,64.154999,24.086403,43.877998,1.481333,51.855988,55.0,61.279999
20161119053000,0.0,62.189022,64.156677,64.154999,23.834888,44.640938,1.585708,51.063908,55.0,61.279999
20161119054500,0.0,61.468948,63.146072,63.145,22.587904,43.389717,1.461261,51.027901,55.0,62.369999
20161119060000,0.0,60.730873,65.283485,65.285004,21.863024,41.528152,1.561622,49.011703,55.0,60.07
20161119061500,0.0,60.190819,65.283485,65.285004,20.562728,40.154861,1.557607,49.515751,55.0,60.07
20161119063000,0.0,59.830784,65.283485,65.285004,20.562728,39.178299,1.57768,49.173717,55.0,60.07
20161119064500,0.0,58.732674,65.787933,65.790001,19.895699,37.011559,1.565636,48.66967,55.0,59.529999
20161119070000,0.0,58.282631,65.787933,65.790001,18.979875,36.675865,1.581694,49.227722,55.0,59.529999
20161119071500,0.0,58.282631,65.787933,65.790001,18.979875,37.469322,1.429145,48.327633,55.0,59.529999
20161119073000,0.0,58.102612,64.912766,64.915001,18.979875,36.401207,1.537535,49.137718,55.0,60.470001
20161119074500,0.0,57.832584,65.921661,65.919998,18.757124,35.424652,1.549578,48.075607,55.0,58.695
20161119080000,0.0,57.544556,66.560684,66.559998,18.529443,32.952736,1.545564,49.173717,55.0,58.695
20161119081500,0.0,57.922592,66.560684,66.559998,18.529443,32.494972,1.549578,49.227722,55.0,58.695
20161119083000,0.0,58.642666,66.560684,66.559998,18.153777,34.387054,1.517463,48.453648,55.0,58.695
20161119084500,0.0,58.912693,66.560684,66.559998,17.94959,37.62191,1.533521,48.165619,55.0,58.695
20161119090000,0.0,58.912693,66.560684,66.559998,18.073826,32.861183,1.54155,49.80378,55.0,58.695
20161119091500,0.0,59.272728,66.560684,66.559998,18.073826,32.372902,1.553593,46.887489,55.0,58.695
20161119093000,0.0,59.650764,66.560684,66.559998,18.198062,32.372902,1.549578,50.019806,55.0,58.695
20161119094500,0.0,60.370838,66.560684,66.559998,18.117125,39.941238,1.549578,48.885689,55.0,58.695
20161119100000,0.0,60.370838,66.560684,66.559998,18.363625,39.66658,1.481333,50.055805,55.0,58.695
20161119101500,0.0,61.0009,66.560684,66.559998,18.363625,41.131424,1.477318,49.857788,55.0,58.695
20161119103000,0.0,61.55896,66.560684,66.559998,18.586376,41.924881,1.469289,50.18182,55.0,58.695
20161119104500,0.0,61.648964,66.560684,66.559998,19.0143,39.819168,1.485347,51.189919,55.0,58.695
20161119110000,0.0,61.918995,66.560684,66.559998,19.197526,36.157074,1.473304,49.551758,55.0,58.695
20161119111500,0.0,62.189022,66.560684,66.559998,19.197526,40.154861,1.529506,51.225922,55.0,58.695
20161119113000,0.0,62.657066,66.560684,66.559998,19.45018,33.837746,1.54155,49.857788,55.0,58.695
20161119114500,0.0,63.557159,66.560684,66.559998,19.776869,32.464455,1.529506,49.047707,55.0,58.695
20161119120000,0.0,63.647163,66.560684,66.559998,19.776869,39.117264,1.525492,50.523853,55.0,58.695
20161119121500,0.0,63.827187,66.560684,66.559998,19.97242,31.243755,1.525492,51.315933,55.0,58.695
20161119123000,0.0,65.015305,66.560684,66.559998,20.2111,39.788651,1.54155,48.705673,55.0,58.695
20161119124500,0.0,64.925293,66.560684,66.559998,20.2111,39.513992,1.505419,51.351936,55.0,58.695
20161119130000,0.0,65.753372,66.560684,66.559998,20.018405,35.973969,1.549578,52.900093,55.0,58.695
20161119131500,0.0,65.573357,66.560684,66.559998,20.109032,35.851898,1.529506,52.018005,55.0,58.695
20161119133000,0.0,66.203423,66.560684,66.559998,20.109032,25.811638,1.573665,51.765976,55.0,58.695
20161119134500,0.0,66.563461,66.560684,66.559998,20.69135,25.628532,1.549578,52.846085,55.0,58.695
20161119140000,0.0,66.851486,66.560684,66.559998,20.6293,26.147331,1.517463,52.234024,55.0,58.695
20161119141500,0.0,66.761475,66.560684,66.559998,20.649428,27.459583,1.54155,51.819984,55.0,58.695
20161119143000,0.0,66.293427,66.560684,66.559998,21.3195,24.285759,1.553593,53.188118,55.0,58.695
20161119144500,0.0,66.941498,66.560684,66.559998,21.111199,27.612171,1.549578,49.137718,55.0,58.695
20161119150000,0.0,66.851486,66.560684,66.559998,21.111199,28.039417,1.477318,53.872189,55.0,58.695
20161119151500,0.0,67.301529,66.560684,66.559998,20.976032,31.457378,1.489362,52.55806,55.0,58.695
20161119153000,0.0,67.211517,66.560684,66.559998,21.118016,31.396343,1.485347,52.900093,55.0,58.695
20161119154500,0.0,66.563461,66.560684,66.559998,21.118016,26.940788,1.473304,51.945995,55.0,58.695
20161119160000,0.0,66.671471,66.560684,66.559998,21.030092,22.698853,1.477318,50.055805,55.0,58.695
20161119161500,0.0,66.563461,66.560684,66.559998,20.799776,22.85144,1.481333,48.831684,55.0,58.695
20161119163000,0.0,66.203423,66.560684,66.559998,20.799776,21.356083,1.54155,49.893791,55.0,58.695
20161119164500,0.0,65.843384,66.560684,66.559998,20.844724,21.111942,1.553593,48.831684,55.0,58.695
20161119170000,0.0,65.843384,66.560684,66.559998,20.98137,21.539188,1.525492,50.18182,55.0,58.695
20161119171500,0.0,65.393341,66.560684,66.559998,20.798382,21.813847,1.54155,48.885689,55.0,58.695
20161119173000,0.505,64.835281,66.560684,66.559998,20.78672,21.783329,1.54155,52.720074,55.0,58.695
20161119174500,0.0,63.917191,66.560684,66.559998,20.644736,21.752811,1.549578,51.189919,55.0,58.695
20161119180000,0.0,62.927094,66.560684,66.559998,20.585168,22.149536,1.549578,51.855988,55.0,58.695
20161119181500,0.0,61.918995,66.560684,66.559998,20.521656,22.485229,1.545564,50.523853,55.0,58.695
20161119183000,0.0,61.198921,66.560684,66.559998,20.2842,22.637817,1.553593,51.099911,55.0,58.695
20161119184500,0.0,60.640865,66.560684,66.559998,20.094157,23.004028,1.553593,50.397842,55.0,58.695
20161119190000,0.0,59.36274,66.560684,66.559998,19.871576,24.133175,1.549578,50.18182,55.0,58.695
20161119191500,0.0,58.552658,66.560684,66.559998,19.871576,25.292839,1.557607,49.551758,55.0,58.695
20161119193000,0.0,59.272728,66.560684,66.559998,19.72286,25.567497,1.549578,49.767776,55.0,58.695
20161119194500,0.0,59.650764,66.560684,66.559998,19.509884,25.475945,1.553593,50.10981,55.0,58.695
20161119200000,0.0,59.830784,66.560684,66.559998,19.509884,24.835075,1.557607,49.677769,55.0,58.695
20161119201500,0.0,59.452747,66.560684,66.559998,19.243664,24.011105,1.54155,50.145813,55.0,58.695
20161119203000,0.0,59.452747,66.560684,66.559998,18.669642,23.3092,1.501405,49.80378,55.0,58.695
20161119204500,0.0,58.912693,66.560684,66.559998,18.669642,22.881958,1.493376,50.145813,55.0,58.695
20161119210000,0.0,59.002701,66.560684,66.559998,18.356094,23.004028,1.509434,49.677769,55.0,58.695
20161119211500,0.0,58.822685,66.560684,66.559998,18.251578,22.72937,1.501405,50.235825,55.0,58.695
20161119213000,0.0,58.642666,66.560684,66.559998,17.979034,22.668335,1.553593,49.299728,55.0,58.695
20161119214500,0.0,57.634563,66.560684,66.559998,17.979034,22.546265,1.557607,50.10981,55.0,58.695
20161119220000,0.0,57.544556,66.560684,66.559998,17.806076,22.759888,1.565636,48.327633,55.0,58.695
20161119221500,0.0,56.824486,66.560684,66.559998,17.681925,22.881958,1.549578,49.227722,55.0,58.695
20161119223000,0.0,57.094509,66.560684,66.559998,17.28268,22.973511,1.565636,49.047707,55.0,58.695
20161119224500,0.0,55.924393,66.560684,66.559998,17.17422,23.248165,1.569651,49.137718,55.0,58.695
20161119230000,0.0,55.366337,66.560684,66.559998,16.954512,23.370235,1.57768,48.705673,55.0,58.695
20161119231500,0.0,54.646263,66.560684,66.559998,16.954512,23.461788,1.589723,48.507652,55.0,58.695
20161119233000,0.0,54.37624,67.005318,67.004997,16.867336,23.492306,1.557607,47.9856,55.0,58.220001
20161119234500,0.0,54.19622,67.005318,67.004997,16.57072,23.644894,1.557607,48.039604,55.0,58.220001
20161120000000,0.0,54.106209,67.005318,67.004997,16.400635,23.736446,1.569651,47.859589,55.0,58.220001
20161120001500,0.0,53.566154,67.005318,67.004997,16.359308,23.797482,1.565636,47.607563,55.0,58.220001
20161120003000,0.0,53.27813,67.005318,67.004997,16.244932,23.919552,1.573665,47.643562,55.0,58.220001
20161120004500,0.0,53.098114,67.005318,67.004997,16.027604,24.163692,1.573665,47.391541,55.0,58.220001
20161120010000,0.0,52.468048,67.005318,67.004997,15.979868,24.316277,1.569651,47.301529,55.0,58.220001
20161120011500,0.0,52.468048,67.005318,67.004997,15.747172,24.377312,1.569651,47.139515,55.0,58.220001
20161120013000,0.0,52.468048,67.005318,67.004997,15.519491,24.407829,1.565636,47.139515,55.0,58.220001
20161120014500,0.0,52.108009,67.005318,67.004997,15.402157,23.919552,1.573665,47.08551,55.0,58.220001
20161120020000,0.0,52.018005,67.005318,67.004997,15.226156,23.705929,1.573665,46.959496,55.0,58.220001
20161120021500,0.0,51.747978,67.005318,67.004997,15.108822,23.583858,1.573665,47.013504,55.0,58.220001
20161120023000,0.0,51.027901,67.005318,67.004997,14.874154,23.614376,1.573665,46.581459,55.0,58.220001
20161120024500,0.0,51.117912,67.005318,67.004997,14.874154,23.3092,1.573665,46.491451,55.0,58.220001
20161120030000,0.0,50.55986,67.005318,67.004997,14.63612,23.431271,1.57768,46.491451,55.0,58.220001
20161120031500,0.0,50.66787,67.005318,67.004997,14.63612,23.583858,1.569651,46.185417,55.0,58.220001
20161120033000,0.0,50.55986,67.005318,67.004997,14.572115,23.644894,1.561622,45.933395,55.0,58.220001
20161120034500,0.0,50.199821,67.005318,67.004997,14.385846,23.492306,1.573665,45.717373,55.0,58.220001
20161120040000,0.0,49.659767,67.005318,67.004997,14.3257,23.644894,1.533521,45.231323,55.0,58.220001
20161120041500,0.0,49.119713,67.005318,67.004997,14.134994,23.522823,1.513448,46.113411,55.0,58.220001
20161120043000,0.0,49.479752,67.005318,67.004997,13.756948,23.614376,1.521477,45.969398,55.0,58.220001
20161120044500,0.0,49.38974,67.005318,67.004997,13.433625,23.736446,1.517463,45.627365,55.0,58.220001
20161120050000,0.0,49.119713,67.005318,67.004997,13.372,23.736446,1.525492,45.105312,55.0,58.220001
20161120051500,0.0,48.759678,67.005318,67.004997,13.433625,23.644894,1.57768,44.88929,55.0,58.220001
20161120053000,0.0,48.849686,67.005318,67.004997,13.433625,23.522823,1.581694,45.627365,55.0,58.220001
20161120054500,0.0,48.399643,67.005318,67.004997,13.372,23.461788,1.581694,45.843384,55.0,58.220001
20161120060000,0.0,48.129616,67.005318,67.004997,13.00225,23.431271,1.593737,45.285332,55.0,58.220001
20161120061500,0.0,47.859589,67.005318,67.004997,13.00225,23.3092,1.593737,44.70927,55.0,58.220001
20161120063000,0.0,47.679569,67.005318,67.004997,12.731678,23.126095,1.585708,45.465347,55.0,58.220001
20161120064500,0.0,48.399643,67.005318,67.004997,12.731678,22.72937,1.589723,45.969398,55.0,58.220001
20161120070000,0.0,48.039604,67.005318,67.004997,12.483206,22.576782,1.585708,45.069309,55.0,58.220001
20161120071500,0.0,48.129616,67.005318,67.004997,12.35897,22.515747,1.593737,44.673267,55.0,58.220001
20161120073000,0.0,47.49955,67.005318,67.004997,12.296852,22.210571,1.565636,46.329433,55.0,58.220001
20161120074500,0.0,47.679569,67.449959,67.449997,12.08051,21.905396,1.565636,45.069309,55.0,57.740002
20161120080000,0.0,49.209724,67.449959,67.449997,11.955288,21.905396,1.561622,45.015305,55.0,57.740002
20161120081500,0.0,50.379837,67.449959,67.449997,11.860224,22.241089,1.533521,47.013504,55.0,57.740002
20161120083000,0.0,51.657967,67.449959,67.449997,11.826785,22.393677,1.545564,46.671467,55.0,57.740002
20161120084500,0.0,52.468048,67.449959,67.449997,12.04872,22.72937,1.533521,46.617462,55.0,57.740002
20161120090000,0.0,54.19622,67.449959,67.449997,12.589949,23.095577,1.533521,47.481548,55.0,57.740002
20161120091500,0.0,55.726372,67.449959,67.449997,12.589949,23.278683,1.513448,47.859589,55.0,57.740002
20161120093000,0.0,56.734474,67.449959,67.449997,13.29074,24.102657,1.533521,48.633663,55.0,57.740002
20161120094500,0.0,57.184517,67.449959,67.449997,14.062608,23.339718,1.533521,48.579659,55.0,57.740002
20161120100000,0.0,58.552658,67.449959,67.449997,14.87038,24.224724,1.501405,48.795681,55.0,57.740002
20161120101500,0.0,59.650764,67.449959,67.449997,14.87038,25.262321,1.505419,49.983799,55.0,57.740002
20161120103000,0.0,60.010803,67.449959,67.449997,15.754159,25.353874,1.501405,49.047707,55.0,57.740002
20161120104500,0.0,60.820885,67.449959,67.449997,16.43999,24.682487,1.513448,50.55986,55.0,57.740002
20161120110000,0.0,61.468948,67.449959,67.449997,17.202899,25.567497,1.525492,49.677769,55.0,57.740002
20161120111500,0.0,61.828983,67.449959,67.449997,17.202899,21.661259,1.533521,51.063908,55.0,57.740002
20161120113000,0.0,62.189022,67.449959,67.449997,17.715279,25.079216,1.525492,49.677769,55.0,57.740002
20161120114500,0.0,62.747078,67.449959,67.449997,17.715279,24.713005,1.525492,50.901894,55.0,57.740002
20161120120000,0.0,63.647163,67.449959,67.449997,18.26324,20.623665,1.537535,50.361839,55.0,57.740002
20161120121500,0.0,63.647163,67.449959,67.449997,18.72428,20.532112,1.533521,51.567955,55.0,57.740002
20161120123000,0.0,64.655266,67.449959,67.449997,18.72428,19.891243,1.525492,50.739876,55.0,57.740002
20161120124500,0.0,64.835281,67.449959,67.449997,19.411182,21.935913,1.54155,51.855988,55.0,57.740002
20161120130000,0.0,64.925293,67.449959,67.449997,19.624481,19.647102,1.54155,51.225922,55.0,57.740002
20161120131500,0.0,66.203423,67.449959,67.449997,19.624481,20.226936,1.54155,51.405941,55.0,57.740002
20161120133000,0.0,65.753372,67.449959,67.449997,19.963495,19.250374,1.545564,52.48605,55.0,57.740002
20161120134500,0.0,65.663368,67.449959,67.449997,20.059137,19.738655,1.533521,51.027901,55.0,57.740002
20161120140000,0.0,66.671471,67.449959,67.449997,20.124128,20.837284,1.529506,52.720074,55.0,57.740002
20161120141500,0.0,67.391541,67.449959,67.449997,20.346063,20.287971,1.549578,51.225922,55.0,57.740002
20161120143000,0.0,66.47345,67.449959,67.449997,20.346063,21.356083,1.549578,52.55806,55.0,57.740002
20161120144500,0.0,67.661568,67.449959,67.449997,20.747195,19.738655,1.533521,51.567955,55.0,57.740002
20161120150000,0.0,67.661568,67.449959,67.449997,20.798382,19.952278,1.54155,52.522053,55.0,57.740002
20161120151500,0.0,67.751579,67.449959,67.449997,21.21546,20.501595,1.525492,51.729973,55.0,57.740002
20161120153000,0.0,67.301529,67.449959,67.449997,21.070348,23.095577,1.537535,51.855988,55.0,57.740002
20161120154500,0.0,67.301529,67.449959,67.449997,20.79369,21.234013,1.493376,52.234024,55.0,57.740002
20161120160000,0.0,67.391541,67.449959,67.449997,20.843568,20.654182,1.533521,51.063908,55.0,57.740002
20161120161500,0.0,66.563461,67.449959,67.449997,20.979636,19.586067,1.537535,52.018005,55.0,57.740002
20161120163000,0.0,66.761475,67.449959,67.449997,20.843568,20.043831,1.529506,51.855988,55.0,57.740002
20161120164500,0.0,66.851486,67.449959,67.449997,20.983172,20.074348,1.529506,51.945995,55.0,57.740002
20161120170000,0.0,66.113419,67.449959,67.449997,20.983172,21.26453,1.473304,51.225922,55.0,57.740002
20161120171500,0.0,66.293427,67.449959,67.449997,21.07487,20.257454,1.473304,51.819984,55.0,57.740002
20161120173000,0.0,65.483353,67.449959,67.449997,21.118016,19.860725,1.469289,51.855988,55.0,57.740002
20161120174500,0.0,64.835281,67.449959,67.449997,20.919915,20.715214,1.465275,50.739876,55.0,57.740002
20161120180000,0.0,62.837082,67.449959,67.449997,20.4321,21.356083,1.465275,51.189919,55.0,57.740002
20161120181500,0.0,61.198921,67.449959,67.449997,20.4321,22.637817,1.469289,49.893791,55.0,57.740002
20161120183000,0.0,60.010803,67.449959,67.449997,19.876166,23.797482,1.509434,50.397842,55.0,57.740002
20161120184500,0.0,59.002701,67.449959,67.449997,19.500755,24.407829,1.489362,48.507652,55.0,57.740002
20161120190000,0.0,58.192619,67.449959,67.449997,19.500755,25.018181,1.481333,49.731773,55.0,57.740002
20161120191500,0.0,57.724571,67.449959,67.449997,19.190165,25.292839,1.481333,48.29163,55.0,57.740002
20161120193000,0.0,57.454548,67.449959,67.449997,19.190165,25.598015,1.465275,48.831684,55.0,57.740002
20161120194500,0.0,56.734474,67.449959,67.449997,19.190165,26.208366,1.453232,48.831684,55.0,57.740002
20161120200000,0.0,55.636368,67.449959,67.449997,19.190165,26.940788,1.457246,47.913593,55.0,57.740002
20161120201500,0.0,54.826286,67.449959,67.449997,19.190165,27.12389,1.465275,47.949596,55.0,57.740002
20161120203000,0.0,54.37624,67.449959,67.449997,19.190165,27.886829,1.497391,47.481548,55.0,57.740002
20161120204500,0.0,54.646263,67.449959,67.449997,19.190165,28.100452,1.497391,47.697571,55.0,57.740002
20161120210000,0.0,54.106209,67.449959,67.449997,19.190165,27.947865,1.497391,47.175518,55.0,57.740002
20161120211500,0.0,54.19622,67.449959,67.449997,19.190165,28.375111,1.497391,47.139515,55.0,57.740002
20161120213000,0.0,53.476151,67.449959,67.449997,19.190165,28.497181,1.497391,47.139515,55.0,57.740002
20161120214500,0.0,53.008102,67.449959,67.449997,19.190165,28.649769,1.501405,46.833485,55.0,57.740002
20161120220000,0.0,53.836185,67.449959,67.449997,19.190165,28.558216,1.493376,46.671467,55.0,57.740002
20161120221500,0.0,53.098114,66.259056,66.260002,19.190165,28.649769,1.573665,43.845184,55.0,59.02
20161120223000,0.0,52.55806,66.703697,66.705002,19.190165,28.802357,1.569651,44.547256,55.0,58.544998
20161120224500,0.0,52.198021,66.703697,66.705002,19.190165,28.466663,1.557607,45.717373,55.0,58.544998
20161120230000,0.0,52.108009,66.703697,66.705002,19.190165,28.649769,1.569651,45.50135,55.0,58.544998
20161120231500,0.0,51.387939,66.703697,66.705002,10.37133,28.497181,1.565636,45.069309,55.0,58.544998
20161120233000,0.0,51.027901,66.703697,66.705002,10.37133,28.405628,1.565636,44.547256,55.0,58.544998
20161120234500,0.0,50.937897,66.703697,66.705002,10.156875,28.192005,1.569651,44.853287,55.0,58.544998
20161121000000,0.0,51.747978,66.703697,66.705002,10.08539,27.734241,1.513448,44.979298,55.0,58.544998
20161121001500,0.0,50.847885,66.703697,66.705002,10.420392,27.398548,1.505419,44.70927,55.0,58.544998
20161121003000,0.0,50.937897,66.703697,66.705002,10.17175,27.490101,1.505419,44.58326,55.0,58.544998
20161121004500,0.0,50.55986,66.703697,66.705002,10.099772,27.490101,1.549578,44.421242,55.0,58.544998
20161121010000,0.0,50.199821,66.703697,66.705002,10.099772,27.856312,1.54155,44.547256,55.0,58.544998
20161121011500,0.0,49.569756,66.703697,66.705002,10.2015,26.971306,1.533521,44.367237,55.0,58.544998
20161121013000,0.0,50.289829,66.703697,66.705002,9.982608,26.910271,1.573665,44.70927,55.0,58.544998
20161121014500,0.0,48.849686,66.703697,66.705002,9.83668,26.971306,1.565636,46.40144,55.0,58.544998
20161121020000,0.0,49.299728,66.703697,66.705002,9.83668,26.7882,1.561622,45.897392,55.0,58.544998
20161121021500,0.0,49.209724,66.703697,66.705002,9.47186,26.391472,1.581694,43.539154,55.0,58.544998
20161121023000,0.0,49.119713,66.703697,66.705002,9.252968,26.483025,1.569651,43.755177,55.0,58.544998
20161121024500,0.0,49.209724,66.703697,66.705002,9.034076,26.66613,1.57768,44.061207,55.0,58.544998
20161121030000,0.0,48.579659,66.703697,66.705002,8.888148,25.872673,1.581694,44.979298,55.0,58.544998
20161121031500,0.0,49.479752,66.703697,66.705002,9.180004,25.872673,1.585708,44.367237,55.0,58.544998
20161121033000,0.0,48.309631,67.148338,67.150002,8.888148,26.055779,1.573665,43.665169,55.0,58.064999
20161121034500,0.0,48.399643,67.148338,67.150002,8.3774,25.750603,1.57768,43.539154,55.0,58.064999
20161121040000,0.0,48.939697,67.148338,67.150002,8.3774,25.475945,1.565636,45.105312,55.0,58.064999
20161121041500,0.0,48.849686,67.148338,67.150002,8.450364,25.323357,1.569651,44.853287,55.0,58.064999
20161121043000,0.0,48.849686,67.148338,67.150002,8.450364,25.903191,1.569651,43.881187,55.0,58.064999
20161121044500,0.0,49.209724,67.148338,67.150002,8.74222,25.262321,1.565636,43.845184,55.0,58.064999
20161121050000,0.0,48.399643,67.148338,67.150002,8.450364,25.384392,1.565636,45.105312,55.0,58.064999
20161121051500,0.0,47.679569,67.148338,67.150002,7.793688,25.231804,1.569651,44.025204,55.0,58.064999
20161121053000,0.0,47.769577,67.148338,67.150002,8.450364,25.292839,1.565636,43.629166,55.0,58.064999
20161121054500,0.0,47.949596,67.148338,67.150002,8.450364,25.445427,1.569651,45.465347,55.0,58.064999
20161121060000,0.0,47.319534,67.148338,67.150002,8.450364,25.048698,1.573665,43.755177,55.0,58.064999
20161121061500,0.0,47.229523,67.148338,67.150002,8.158508,24.438347,1.569651,42.909092,55.0,58.064999
20161121063000,0.0,47.229523,67.148338,67.150002,8.158508,24.316277,1.561622,44.421242,55.0,58.064999
20161121064500,0.0,47.409542,67.148338,67.150002,7.793688,24.285759,1.549578,44.061207,55.0,58.064999
20161121070000,0.0,47.409542,67.148338,67.150002,7.793688,26.055779,1.521477,43.359138,55.0,58.064999
20161121071500,0.0,47.409542,67.148338,67.150002,7.793688,25.65905,1.509434,44.367237,55.0,58.064999
20161121073000,0.0,47.49955,67.148338,67.150002,7.793688,24.896111,1.517463,43.79118,55.0,58.064999
20161121074500,0.0,46.959496,67.148338,67.150002,7.793688,24.438347,1.529506,42.837082,55.0,58.064999
20161121080000,0.0,47.49955,67.148338,67.150002,7.793688,24.133175,1.565636,44.943295,55.0,58.064999
20161121081500,0.0,48.849686,67.148338,67.150002,10.2015,24.133175,1.549578,44.493248,55.0,58.064999
20161121083000,0.0,50.289829,67.148338,67.150002,14.21452,24.804558,1.549578,44.187218,55.0,58.064999
20161121084500,0.0,51.747978,67.148338,67.150002,18.008648,25.689568,1.537535,44.637264,55.0,58.064999
20161121090000,0.0,52.828083,67.148338,67.150002,20.107247,26.66613,1.529506,46.671467,55.0,58.064999
20161121091500,0.0,55.726372,67.148338,67.150002,20.023573,27.734241,1.545564,47.013504,55.0,58.064999
20161121093000,0.0,57.832584,67.148338,67.150002,21.075125,30.358746,1.545564,47.859589,55.0,58.064999
20161121094500,0.0,59.56076,67.148338,67.150002,21.909434,30.541851,1.533521,48.885689,55.0,58.064999
20161121100000,0.0,61.738976,67.148338,67.150002,21.21971,30.663921,1.537535,49.515751,55.0,58.064999
20161121101500,0.0,62.837082,67.148338,67.150002,21.546892,30.633404,1.529506,50.523853,55.0,58.064999
20161121103000,0.0,64.205215,67.148338,67.150002,22.10915,28.588734,1.517463,50.739876,55.0,58.064999
20161121104500,0.0,65.393341,67.148338,67.150002,22.074538,27.24596,1.505419,51.225922,55.0,58.064999
20161121110000,0.0,65.573357,67.148338,67.150002,20.98137,25.048698,1.461261,51.729973,55.0,58.064999
20161121111500,0.0,66.293427,67.148338,67.150002,21.05243,25.994743,1.437174,52.072006,55.0,58.064999
20161121113000,0.0,67.031502,67.148338,67.150002,21.36302,24.590935,1.421116,53.422142,55.0,58.064999
20161121114500,0.0,67.481552,66.591125,66.589996,21.45176,24.346794,1.453232,52.684067,55.0,58.665001
20161121120000,0.0,67.751579,66.591125,66.589996,22.094717,25.903191,1.437174,53.008102,55.0,58.665001
20161121121500,0.0,68.039612,66.591125,66.589996,22.094717,25.445427,1.445203,53.58416,55.0,58.665001
20161121123000,0.0,68.759674,66.591125,66.589996,23.04908,25.353874,1.449217,53.548157,55.0,58.665001
20161121124500,0.015,69.137711,66.591125,66.589996,22.672632,24.621452,1.449217,53.710175,55.0,58.665001
20161121130000,0.0,69.047707,66.591125,66.589996,22.943612,25.506462,1.417102,53.350136,55.0,58.665001
20161121131500,0.0,69.587761,66.591125,66.589996,22.943612,26.360954,1.42513,53.224121,55.0,58.665001
20161121133000,0.0,69.9478,66.591125,66.589996,23.698072,26.147331,1.437174,54.37624,55.0,58.665001
20161121134500,0.0,70.595863,66.591125,66.589996,23.750245,26.208366,1.461261,53.710175,55.0,58.665001
20161121140000,0.0,70.775879,66.591125,66.589996,23.750245,26.66613,1.437174,53.548157,55.0,58.665001
20161121141500,0.0,70.955902,66.591125,66.589996,24.049904,26.940788,1.441188,53.188118,55.0,58.665001
20161121143000,0.0,70.415848,66.591125,66.589996,24.049904,26.818718,1.433159,53.512154,55.0,58.665001
20161121144500,3.65,70.685867,66.018959,66.019997,24.049904,27.703724,1.465275,54.286232,55.0,59.279999
20161121150000,4.875,70.685867,66.018959,66.019997,24.979872,29.229603,1.461261,55.024303,55.0,59.279999
20161121151500,0.0,71.513954,66.018959,66.019997,24.979872,29.656841,1.453232,54.826286,55.0,59.279999
20161121153000,0.0,71.333939,66.018959,66.019997,25.18496,29.229603,1.441188,55.150314,55.0,59.279999
20161121154500,0.0,70.505852,66.018959,66.019997,25.18496,28.680286,1.441188,51.351936,55.0,59.279999
20161121160000,7.425,70.505852,66.018959,66.019997,25.578289,28.863392,1.457246,53.710175,55.0,59.279999
20161121161500,0.0,70.595863,66.018959,66.019997,25.485928,29.534771,1.449217,54.502251,55.0,59.279999
20161121163000,0.0,70.325836,66.018959,66.019997,25.485928,30.17564,1.441188,51.891991,55.0,59.279999
20161121164500,0.0,70.505852,66.018959,66.019997,25.585514,29.962017,1.441188,54.862289,55.0,59.279999
20161121170000,11.245,70.055801,66.018959,66.019997,25.485928,30.05357,1.445203,54.664268,55.0,59.279999
20161121171500,0.67,69.587761,66.018959,66.019997,25.386342,31.152203,1.441188,54.052208,55.0,59.279999
20161121173000,19.055,68.489655,64.240089,64.239998,24.8691,32.586525,1.565636,54.538254,55.0,61.189999
20161121174500,0.0,67.301529,64.240089,64.239998,24.955052,33.563087,1.565636,53.998199,55.0,61.189999
20161121180000,0.0,66.113419,64.240089,64.239998,24.955052,35.760345,1.581694,53.548157,55.0,61.189999
20161121181500,0.0,65.933395,64.240089,64.239998,24.518424,35.729828,1.581694,53.062107,55.0,61.189999
20161121183000,0.0,64.565262,64.684731,64.684998,23.887146,36.553795,1.573665,52.018005,55.0,60.715
20161121184500,0.0,63.827187,64.684731,64.684998,23.51913,36.157074,1.57768,53.062107,55.0,60.715
20161121190000,0.0,62.459045,66.108353,66.110001,23.051035,36.889488,1.573665,51.603962,55.0,59.185001
20161121191500,0.0,61.198921,66.108353,66.110001,22.69378,36.675865,1.581694,50.55986,55.0,59.185001
20161121193000,0.0,60.820885,66.108353,66.110001,22.135296,37.469322,1.57768,51.027901,55.0,59.185001
20161121194500,0.0,61.090912,66.108353,66.110001,21.911066,37.164146,1.57768,50.019806,55.0,59.185001
20161121200000,0.0,60.550858,66.552994,66.555,21.620859,36.645348,1.57768,50.18182,55.0,58.705002
20161121201500,0.0,59.650764,66.552994,66.555,21.327524,35.546722,1.549578,49.80378,55.0,58.705002
20161121203000,0.0,59.092712,66.552994,66.555,21.014639,35.302582,1.549578,49.605759,55.0,58.705002
20161121204500,0.0,59.740776,66.552994,66.555,20.821468,36.431725,1.549578,49.857788,55.0,58.705002
20161121210000,0.0,59.650764,66.552994,66.555,20.562728,34.753265,1.54155,49.857788,55.0,58.705002
20161121211500,0.0,60.820885,66.552994,66.555,20.44145,32.403419,1.477318,50.361839,55.0,58.705002
20161121213000,0.0,59.56076,66.552994,66.555,20.114676,32.098244,1.469289,50.271828,55.0,58.705002
20161121214500,0.0,59.452747,66.552994,66.555,19.992412,31.915138,1.473304,49.677769,55.0,58.705002
20161121220000,0.0,59.18272,66.552994,66.555,19.686752,32.006691,1.473304,49.857788,55.0,58.705002
20161121221500,0.0,58.462646,66.552994,66.555,19.564488,31.915138,1.481333,49.641766,55.0,58.705002
20161121223000,0.0,58.372639,66.552994,66.555,19.136564,32.098244,1.481333,49.80378,55.0,58.705002
20161121224500,0.0,58.012604,66.552994,66.555,19.0143,33.166359,1.549578,49.173717,55.0,58.705002
20161121230000,0.0,58.732674,66.552994,66.555,18.91825,34.478607,1.501405,49.677769,55.0,58.705002
20161121231500,0.0,58.552658,65.816345,65.815002,18.795,35.211029,1.433159,49.677769,55.0,59.494999
20161121233000,0.0,56.19442,65.816345,65.815002,18.757124,34.722748,1.461261,48.705673,55.0,59.494999
20161121234500,0.0,55.924393,65.816345,65.815002,18.446534,34.234467,1.481333,48.885689,55.0,59.494999
20161122000000,0.0,54.91629,65.816345,65.815002,18.529443,34.142914,1.497391,48.165619,55.0,59.494999
20161122001500,0.0,54.91629,65.816345,65.815002,18.233728,33.929298,1.501405,48.201622,55.0,59.494999
20161122003000,0.0,55.366337,65.816345,65.815002,18.07318,34.234467,1.509434,47.823582,55.0,59.494999
20161122004500,0.0,54.826286,65.816345,65.815002,18.0215,33.868263,1.441188,47.913593,55.0,59.494999
20161122010000,0.0,54.91629,65.816345,65.815002,17.892334,34.112396,1.429145,47.643562,55.0,59.494999
20161122011500,0.0,53.566154,65.816345,65.815002,17.892334,33.318947,1.517463,47.265526,55.0,59.494999
20161122013000,0.0,55.096313,65.816345,65.815002,17.62455,36.431725,1.525492,47.823582,55.0,59.494999
20161122014500,0.0,55.636368,65.816345,65.815002,17.423321,35.973969,1.517463,48.165619,55.0,59.494999
20161122020000,0.0,56.374439,65.816345,65.815002,17.440253,35.485687,1.589723,48.327633,55.0,59.494999
20161122021500,0.0,57.094509,66.395554,66.394997,17.311087,35.363617,1.54155,48.543655,55.0,58.875
20161122023000,0.0,57.454548,66.395554,66.394997,17.252012,35.821381,1.54155,48.795681,55.0,58.875
20161122024500,0.0,57.922592,66.395554,66.394997,17.322103,35.272064,1.54155,49.08371,55.0,58.875
20161122030000,0.0,58.282631,66.395554,66.394997,17.524318,34.814301,1.497391,49.173717,55.0,58.875
20161122031500,0.0,57.922592,66.395554,66.394997,17.524318,34.844818,1.553593,49.227722,55.0,58.875
20161122033000,0.0,58.192619,66.395554,66.394997,17.326132,34.356537,1.525492,49.263725,55.0,58.875
20161122034500,0.0,58.012604,66.395554,66.394997,17.26262,34.295502,1.537535,49.299728,55.0,58.875
20161122040000,0.0,58.102612,66.395554,66.394997,17.331232,34.295502,1.497391,49.515751,55.0,58.875
20161122041500,0.0,58.462646,66.395554,66.394997,17.331232,34.387054,1.453232,49.227722,55.0,58.875
20161122043000,0.0,58.642666,65.898155,65.900002,17.331232,34.112396,1.413087,49.893791,55.0,59.41
20161122044500,0.0,58.912693,65.898155,65.900002,17.462285,34.081879,1.465275,49.893791,55.0,59.41
20161122050000,0.0,58.912693,65.898155,65.900002,17.462285,34.051361,1.465275,49.857788,55.0,59.41
20161122051500,0.0,58.732674,65.898155,65.900002,17.666472,34.142914,1.437174,49.983799,55.0,59.41
20161122053000,0.0,59.002701,65.898155,65.900002,17.666472,33.990334,1.529506,49.731773,55.0,59.41
20161122054500,0.0,58.732674,65.898155,65.900002,17.728505,34.264984,1.533521,49.80378,55.0,59.41
20161122060000,0.0,58.822685,65.898155,65.900002,17.595395,34.44809,1.585708,49.731773,55.0,59.41
20161122061500,0.0,58.462646,65.898155,65.900002,17.666472,35.027924,1.557607,49.767776,55.0,59.41
20161122063000,0.0,58.822685,65.898155,65.900002,17.800568,35.272064,1.449217,50.055805,55.0,59.41
20161122064500,0.0,58.732674,65.400749,65.400002,17.666472,36.828453,1.537535,49.893791,55.0,59.945
20161122070000,0.0,58.732674,65.905205,65.904999,17.666472,38.232262,1.57768,49.893791,55.0,59.400002
20161122071500,0.0,59.18272,65.905205,65.904999,17.872631,37.713463,1.593737,49.893791,55.0,59.400002
20161122073000,0.0,59.272728,65.905205,65.904999,17.872631,37.652428,1.585708,49.893791,55.0,59.400002
20161122074500,0.0,59.18272,65.905205,65.904999,,37.713463,1.585708,50.10981,55.0,59.400002
20161122080000,0.0,59.740776,65.905205,65.904999,,37.652428,1.501405,50.235825,55.0,59.400002
20161122081500,0.0,60.640865,65.905205,65.904999,,37.957603,1.497391,50.145813,55.0,59.400002
20161122083000,0.0,62.459045,65.905205,65.904999,,37.560875,1.497391,51.27993,55.0,59.400002
20161122084500,0.0,63.37714,65.905205,65.904999,18.976135,40.124344,1.489362,51.639965,55.0,59.400002
20161122090000,0.0,64.007202,65.905205,65.904999,19.387297,41.406082,1.453232,52.180019,55.0,59.400002
20161122091500,0.0,65.195328,65.905205,65.904999,19.81432,40.643143,1.465275,52.522053,55.0,59.400002
20161122093000,0.0,66.023407,65.905205,65.904999,21.010916,41.253494,1.457246,53.224121,55.0,59.400002
20161122094500,0.0,67.301529,65.905205,65.904999,22.196904,38.445885,1.449217,53.710175,55.0,59.400002
20161122100000,0.0,68.399643,65.905205,65.904999,22.950701,40.399002,1.437174,54.610264,55.0,59.400002
20161122101500,0.0,68.957703,65.905205,65.904999,23.931686,42.901443,1.441188,55.186317,55.0,59.400002
20161122103000,1.31,69.857788,65.905205,65.904999,24.86672,45.068184,1.421116,55.348335,55.0,59.400002
20161122104500,45.205002,71.153915,65.905205,65.904999,25.900694,42.748856,1.445203,55.798382,55.0,59.400002
20161122110000,2.955,71.783981,65.905205,65.904999,26.289008,44.427315,1.473304,55.510353,55.0,59.400002
20161122111500,7.835,72.162018,65.905205,65.904999,26.808545,40.887283,1.457246,53.224121,55.0,59.400002
20161122113000,38.57,72.792084,65.905205,65.904999,27.738258,43.969551,1.453232,53.926193,55.0,59.400002
20161122114500,46.369999,73.440147,65.407799,65.410004,28.24292,37.377769,1.449217,55.06031,55.0,59.935001
20161122120000,45.669998,73.530151,65.407799,65.410004,28.308897,36.767418,1.457246,56.284431,55.0,59.935001
20161122121500,39.654999,74.268227,65.407799,65.410004,28.719566,45.525948,1.465275,56.284431,55.0,59.935001
20161122123000,8.65,74.268227,65.407799,65.410004,29.178872,37.927086,1.429145,55.150314,55.0,59.935001
20161122124500,9.81,74.178223,65.407799,65.410004,29.626924,40.917801,1.42513,55.186317,55.0,59.935001
20161122130000,17.684999,74.448242,64.790779,64.790001,29.759864,38.018639,1.433159,55.438347,55.0,61.134998
20161122131500,10.33,74.628265,62.129684,62.130001,29.759864,42.535233,1.573665,55.150314,55.0,63.459999
20161122133000,10.33,74.358238,62.129684,62.130001,30.153278,40.490555,1.569651,54.700272,55.0,63.459999
20161122134500,10.33,74.268227,62.129684,62.130001,30.206352,37.133629,1.573665,55.186317,55.0,63.459999
20161122140000,15.875,74.808289,62.129684,62.130001,30.293205,37.682945,1.549578,55.510353,55.0,63.459999
20161122141500,48.139999,75.006302,62.129684,62.130001,30.482432,42.992996,1.549578,54.538254,55.0,63.459999
20161122143000,30.375,75.366341,62.129684,62.130001,30.78595,44.48835,1.561622,54.37624,55.0,62.919998
20161122144500,10.06,75.006302,62.634132,62.634998,30.850856,39.117264,1.533521,55.312332,55.0,62.919998
20161122150000,48.139999,75.456345,62.634132,62.634998,30.744368,37.408287,1.553593,55.150314,55.0,62.919998
20161122151500,48.139999,74.448242,62.634132,62.634998,30.632542,44.213692,1.549578,54.502251,55.0,62.919998
20161122153000,11.0,74.358238,62.634132,62.634998,,42.809891,1.537535,55.06031,55.0,62.919998
20161122154500,11.0,75.006302,62.634132,62.634998,30.632542,42.535233,1.561622,55.348335,55.0,62.919998
20161122160000,17.309999,73.89019,62.634132,62.634998,30.632542,46.044739,1.569651,55.312332,55.0,62.919998
20161122161500,23.459999,73.800186,61.972252,61.970001,30.84018,36.981041,1.565636,55.240326,55.0,63.630001
20161122163000,23.459999,73.17012,63.190487,63.189999,30.67749,44.946114,1.557607,55.024303,55.0,62.32
20161122164500,23.459999,72.342041,63.635128,63.634998,30.67749,46.41095,1.57768,55.024303,55.0,61.84
20161122170000,23.459999,72.162018,63.635128,63.634998,30.56903,44.48835,1.569651,54.664268,55.0,61.84
20161122171500,21.584999,71.69397,64.214333,64.214996,30.500588,46.227844,1.565636,54.448246,55.0,61.220001
20161122173000,9.135,70.955902,64.214333,64.214996,30.070369,47.509583,1.569651,55.150314,55.0,61.220001
20161122174500,9.135,70.685867,64.214333,64.214996,29.759864,42.626785,1.557607,54.898293,55.0,61.220001
20161122180000,9.135,70.055801,64.214333,64.214996,29.667265,46.929749,1.57768,55.114311,55.0,61.220001
20161122181500,9.135,69.587761,64.214333,64.214996,30.850856,47.66217,1.585708,55.150314,55.0,61.220001
20161122183000,9.135,69.227722,64.658974,64.660004,29.005829,48.150444,1.553593,55.024303,55.0,60.740002
20161122184500,9.135,69.137711,64.658974,64.660004,28.8369,48.211479,1.565636,55.024303,55.0,60.740002
20161122190000,9.135,68.759674,64.658974,64.660004,28.65704,48.211479,1.465275,55.024303,55.0,60.740002
20161122191500,9.135,68.399643,64.658974,64.660004,28.47956,47.387512,1.473304,54.664268,55.0,60.740002
20161122193000,9.135,67.859589,64.658974,64.660004,28.399864,47.66217,1.473304,54.502251,55.0,60.740002
20161122194500,8.37,67.751579,64.658974,64.660004,28.081964,47.601135,1.481333,54.502251,55.0,60.740002
20161122200000,19.565001,68.129616,62.370316,62.369999,28.1841,49.981499,1.405058,55.47435,55.0,63.200001
20161122201500,44.830002,67.9496,62.370316,62.369999,28.100375,50.50029,1.445203,55.600361,55.0,63.200001
20161122203000,44.98,67.661568,62.370316,62.369999,27.950588,49.523735,1.461261,54.502251,55.0,63.200001
20161122204500,40.470001,67.661568,62.370316,62.369999,27.702116,49.188042,1.429145,54.448246,55.0,63.200001
20161122210000,30.825001,67.751579,59.99194,59.990002,27.73326,49.401665,1.445203,54.9883,55.0,65.760002
20161122211500,30.825001,67.751579,59.554352,59.555,27.453644,50.134087,1.449217,54.952297,55.0,66.230003
20161122213000,30.825001,67.751579,59.554352,59.555,27.391526,49.950981,1.461261,55.240326,55.0,66.230003
20161122214500,30.825001,67.9496,62.270977,62.27,27.420205,49.706841,1.573665,54.790279,55.0,63.310001
20161122220000,30.825001,68.309631,62.270977,62.27,27.420205,48.852348,1.589723,54.538254,55.0,63.310001
20161122221500,30.825001,68.129616,62.270977,62.27,27.294983,49.096489,1.581694,54.700272,55.0,63.310001
20161122223000,30.825001,68.489655,62.775425,62.775002,27.446912,49.096489,1.565636,54.862289,55.0,62.764999
20161122224500,30.825001,68.66967,62.775425,62.775002,27.522528,49.065971,1.549578,54.826286,55.0,62.764999
20161122230000,30.825001,68.66967,62.775425,62.775002,27.280856,49.218559,1.565636,54.9883,55.0,62.764999
20161122231500,30.825001,69.047707,62.775425,62.775002,27.43032,48.730278,1.553593,55.150314,55.0,62.764999
20161122233000,30.825001,68.849686,62.775425,62.775002,27.644367,48.669243,1.465275,55.114311,55.0,62.764999
20161122234500,30.825001,68.759674,62.775425,62.775002,27.644367,48.791313,1.477318,54.952297,55.0,62.764999
20161123000000,30.825001,68.579659,61.829437,61.830002,27.62259,48.913383,1.481333,55.150314,55.0,63.785
20161123001500,30.825001,68.759674,61.829437,61.830002,27.62259,48.974419,1.513448,55.186317,55.0,63.785
20161123003000,30.825001,68.489655,61.829437,61.830002,27.75077,49.34063,1.54155,55.186317,55.0,63.785
20161123004500,30.825001,68.129616,61.829437,61.830002,27.62259,49.035454,1.521477,55.024303,55.0,63.785
20161123010000,30.825001,67.751579,62.408646,62.41,27.62259,49.127007,1.525492,54.862289,55.0,63.16
20161123011500,30.825001,67.751579,62.408646,62.41,27.62259,48.943901,1.521477,54.862289,55.0,63.16
20161123013000,30.825001,67.481552,62.408646,62.41,27.62259,48.913383,1.573665,54.538254,55.0,63.16
20161123014500,30.825001,67.481552,62.408646,62.41,27.30214,48.669243,1.581694,54.700272,55.0,63.16
20161123020000,30.825001,67.211517,62.408646,62.41,27.06312,48.608208,1.585708,54.574257,55.0,63.16
20161123021500,4.855,67.031502,62.601524,62.599998,27.06312,47.509583,1.545564,55.690369,55.0,63.424999
20161123023000,12.575,67.031502,67.216324,67.214996,26.998537,50.744431,1.413087,55.150314,55.0,57.990002
20161123024500,29.6,67.031502,66.281334,66.279999,27.013412,50.195122,1.437174,55.510353,55.0,59.0
20161123030000,5.775,67.661568,65.783936,65.785004,27.026315,49.493217,1.42513,54.700272,55.0,59.529999
20161123031500,34.310001,67.751579,65.28653,65.285004,27.026315,49.737358,1.437174,55.636368,55.0,60.064999
20161123033000,14.285,68.309631,65.28653,65.285004,26.895177,49.157524,1.421116,54.37624,55.0,60.064999
20161123034500,45.424999,68.399643,63.345749,63.345001,27.157453,50.256149,1.465275,55.924393,55.0,62.154999
20161123040000,7.225,68.039612,63.345749,63.345001,27.288591,50.683395,1.449217,55.348335,55.0,62.154999
20161123041500,22.815001,67.859589,63.345749,63.345001,27.35416,50.713913,1.457246,55.348335,55.0,62.154999
20161123043000,41.474998,68.039612,63.345749,63.345001,27.338792,50.50029,1.441188,55.600361,55.0,62.154999
20161123044500,43.584999,67.751579,63.345749,63.345001,27.468944,50.225639,1.437174,55.114311,55.0,62.154999
20161123050000,43.584999,67.571564,63.345749,63.345001,27.338792,50.256149,1.445203,55.348335,55.0,62.154999
20161123051500,43.584999,67.661568,63.345749,63.345001,27.35416,50.347702,1.421116,55.348335,55.0,62.154999
20161123053000,45.400002,67.391541,63.345749,63.345001,27.288591,50.164604,1.429145,54.574257,55.0,62.154999
20161123054500,45.400002,67.751579,63.345749,63.345001,27.433618,49.859428,1.485347,54.664268,55.0,62.154999
20161123060000,37.915001,67.751579,63.345749,63.345001,27.301494,49.34063,1.485347,54.502251,55.0,62.154999
20161123061500,37.915001,67.751579,63.345749,63.345001,27.301494,49.493217,1.509434,54.898293,55.0,62.154999
20161123063000,37.915001,67.751579,63.345749,63.345001,27.312425,49.645805,1.525492,54.898293,55.0,62.154999
20161123064500,37.915001,67.751579,63.345749,63.345001,27.45548,49.706841,1.513448,54.898293,55.0,62.154999
20161123070000,37.915001,67.661568,63.345749,63.345001,27.45548,49.798393,1.501405,55.150314,55.0,62.154999
20161123071500,37.915001,68.039612,63.345749,63.345001,27.45548,50.408737,1.501405,55.150314,55.0,62.154999
20161123073000,37.915001,67.9496,63.345749,63.345001,27.868699,50.256149,1.513448,55.150314,55.0,62.154999
20161123074500,37.915001,68.039612,63.345749,63.345001,27.868699,49.859428,1.417102,55.150314,55.0,62.154999
20161123080000,47.814999,68.039612,62.335999,62.334999,27.79072,50.225639,1.405058,55.114311,55.0,63.240002
20161123081500,47.814999,67.751579,62.335999,62.334999,27.79072,51.62944,1.421116,54.9883,55.0,63.240002
20161123083000,47.814999,67.751579,62.335999,62.334999,27.79072,52.880661,1.457246,54.736275,55.0,63.240002
20161123084500,47.814999,67.751579,62.335999,62.334999,27.79072,53.613083,1.457246,54.862289,55.0,63.240002
20161123090000,47.814999,68.759674,62.335999,62.334999,27.79072,54.894814,1.469289,55.186317,55.0,63.240002
20161123091500,33.709999,70.055801,62.335999,62.334999,27.79072,54.40654,1.477318,54.448246,55.0,63.240002
20161123093000,17.035,70.685867,62.335999,62.334999,28.206404,54.833786,1.473304,55.402344,55.0,63.240002
20161123094500,12.11,71.69397,62.335999,62.334999,29.28706,53.796188,1.465275,53.836185,55.0,63.240002
20161123100000,20.200001,72.792084,62.335999,62.334999,29.37563,55.077919,1.469289,54.664268,55.0,63.240002
20161123101500,46.355,73.530151,62.335999,62.334999,29.37563,55.077919,1.469289,54.700272,55.0,63.240002
20161123103000,35.130001,73.260132,62.335999,62.334999,30.356853,53.826706,1.453232,54.610264,55.0,63.240002
20161123104500,34.625,74.448242,62.335999,62.334999,30.980736,55.138954,1.481333,55.600361,55.0,63.240002
20161123110000,23.615,75.006302,63.199318,63.200001,31.180724,55.077919,1.557607,55.960396,55.0,62.310001
20161123111500,18.700001,75.096313,63.199318,63.200001,31.2407,54.28447,1.565636,55.47435,55.0,62.310001
20161123113000,29.49,76.104416,63.199318,63.200001,31.707894,54.467575,1.581694,53.962196,55.0,62.310001
20161123114500,39.275002,75.834381,63.763577,63.764999,32.004918,54.52861,1.509434,55.47435,55.0,61.705002
20161123120000,5.4,75.636368,63.763577,63.764999,32.094066,52.911179,1.525492,54.700272,55.0,61.705002
20161123121500,5.4,75.546356,63.763577,63.764999,32.02882,53.52153,1.505419,54.700272,55.0,61.705002
20161123123000,5.4,76.464447,63.763577,63.764999,32.33193,54.772751,1.525492,55.186317,55.0,61.705002
20161123124500,20.98,76.554459,63.763577,63.764999,32.187311,55.047401,1.437174,55.438347,55.0,61.705002
20161123130000,21.190001,76.464447,63.325989,63.325001,32.577274,54.223434,1.429145,53.710175,55.0,62.174999
20161123131500,28.735001,76.464447,62.694016,62.695,32.577274,52.758591,1.441188,56.338436,55.0,62.855
20161123133000,22.610001,75.096313,61.807838,61.810001,32.470208,52.209274,1.505419,53.386139,55.0,63.805
20161123134500,13.015,75.096313,61.807838,61.810001,32.577274,53.368942,1.529506,55.47435,55.0,63.805
20161123140000,45.264999,74.718277,61.807838,61.810001,32.288954,53.491013,1.549578,54.790279,55.0,63.805
20161123141500,9.645,74.268227,59.933067,59.935001,32.007944,53.918259,1.537535,55.510353,55.0,65.82
20161123143000,30.5,74.178223,61.700607,61.700001,31.708285,55.047401,1.581694,54.37624,55.0,63.919998
20161123144500,7.73,73.620163,61.700607,61.700001,31.571316,54.223434,1.565636,55.240326,55.0,63.919998
20161123150000,29.120001,73.89019,61.700607,61.700001,31.803196,55.230507,1.589723,55.726372,55.0,63.919998
20161123151500,7.37,73.998199,62.145245,62.145,31.527456,54.803268,1.585708,55.186317,55.0,63.445
20161123153000,7.37,72.972099,62.589882,62.59,31.527456,54.742233,1.529506,55.276329,55.0,62.965
20161123154500,13.34,72.522057,62.589882,62.59,31.648513,54.864296,1.549578,55.47435,55.0,62.965
20161123160000,13.34,72.702072,63.034519,63.035,31.78844,53.887741,1.561622,55.186317,55.0,62.490002
20161123161500,13.34,72.342041,63.034519,63.035,31.78844,54.711716,1.545564,55.150314,55.0,62.490002
20161123163000,13.34,72.882088,63.034519,63.035,31.732646,53.796188,1.525492,55.276329,55.0,62.490002
20161123164500,13.34,73.440147,63.034519,63.035,32.432213,52.331345,1.525492,55.438347,55.0,62.490002
20161123170000,20.98,73.17012,63.034519,63.035,32.623004,53.124802,1.505419,55.47435,55.0,62.490002
20161123171500,41.255001,73.17012,63.034519,63.035,32.623004,55.383095,1.505419,55.564358,55.0,62.490002
20161123173000,45.880001,73.620163,63.034519,63.035,32.684544,55.779823,1.513448,54.502251,55.0,62.490002
20161123174500,40.564999,72.792084,63.034519,63.035,32.810752,55.749306,1.501405,54.412243,55.0,62.490002
20161123180000,25.115,72.072006,63.034519,63.035,32.810752,57.092079,1.469289,55.690369,55.0,62.490002
20161123181500,10.1,71.333939,63.034519,63.035,32.810752,56.970009,1.42513,55.636368,55.0,63.025002
20161123183000,17.4,70.685867,62.099533,62.099998,32.6857,57.275177,1.421116,54.37624,55.0,63.494999
20161123184500,39.25,70.415848,62.099533,62.099998,32.62161,58.099152,1.429145,54.286232,55.0,63.494999
20161123190000,8.115,70.235825,62.099533,62.099998,32.294343,54.772751,1.421116,55.150314,55.0,63.494999
20161123191500,8.115,70.235825,62.099533,62.099998,32.294343,54.040329,1.421116,55.150314,55.0,63.494999
20161123193000,8.115,70.145813,62.099533,62.099998,31.698884,53.002731,1.429145,55.150314,55.0,63.494999
20161123194500,8.115,69.497757,62.099533,62.099998,31.616145,52.819626,1.441188,55.024303,55.0,63.494999
20161123200000,8.115,68.849686,62.099533,62.099998,31.4634,52.63652,1.409073,55.024303,55.0,63.494999
20161123201500,7.345,68.579659,62.099533,62.099998,31.4634,51.934616,1.453232,54.9883,55.0,63.494999
20161123203000,7.345,68.039612,62.099533,62.099998,30.640175,51.965134,1.517463,55.150314,55.0,63.494999
20161123204500,7.345,68.039612,62.099533,62.099998,30.606736,51.354782,1.521477,55.024303,55.0,63.494999
20161123210000,11.865,68.489655,62.099533,62.099998,30.300175,51.690475,1.525492,55.47435,55.0,63.494999
20161123211500,21.754999,68.579659,62.099533,62.099998,30.300175,51.965134,1.525492,55.47435,55.0,63.494999
