PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161123213000,13.96,68.759674,62.099533,62.099998,30.488671,51.415817,1.521477,55.852386,55.0,63.494999
20161123214500,41.189999,68.399643,62.099533,62.099998,30.694252,51.354782,1.513448,56.9865,55.0,63.494999
20161123220000,15.73,67.751579,62.099533,62.099998,30.694252,51.293747,1.529506,56.122414,55.0,63.494999
20161123221500,25.950001,67.571564,62.099533,62.099998,30.694252,50.988571,1.513448,55.960396,55.0,63.494999
20161123223000,46.455002,67.121513,62.099533,62.099998,30.694252,51.263229,1.513448,56.248428,55.0,63.494999
20161123224500,21.665001,66.671471,62.099533,62.099998,30.054746,51.324265,1.453232,53.224121,55.0,63.494999
20161123230000,36.25,66.563461,62.099533,62.099998,30.008982,51.324265,1.445203,54.052208,55.0,63.494999
20161123231500,28.08,66.293427,62.099533,62.099998,29.871928,51.263229,1.441188,53.188118,55.0,63.494999
20161123233000,42.105,66.293427,62.099533,62.099998,29.10227,50.713913,1.437174,56.122414,55.0,63.494999
20161123234500,26.945,65.573357,62.099533,62.099998,28.99398,49.371147,1.529506,55.47435,55.0,63.494999
20161124000000,9.13,66.671471,62.099533,62.099998,28.92496,48.669243,1.533521,55.690369,55.0,63.494999
20161124001500,22.16,66.563461,62.099533,62.099998,28.92496,48.272514,1.545564,55.960396,55.0,63.494999
20161124003000,21.690001,66.293427,62.099533,62.099998,29.725847,48.058891,1.549578,55.798382,55.0,63.494999
20161124004500,10.34,66.671471,62.723602,62.724998,29.877776,47.845276,1.593737,55.690369,55.0,62.82
20161124010000,5.12,66.47345,62.723602,62.724998,29.886735,47.570618,1.585708,55.186317,55.0,62.82
20161124011500,11.67,66.563461,62.723602,62.724998,29.886735,48.608208,1.461261,55.798382,55.0,62.82
20161124013000,10.515,66.563461,62.723602,62.724998,29.886735,49.065971,1.497391,55.798382,55.0,62.82
20161124014500,4.915,66.293427,62.723602,62.724998,29.743765,49.798393,1.521477,53.962196,55.0,62.82
20161124020000,22.815001,66.293427,62.723602,62.724998,29.743765,49.58477,1.525492,53.872189,55.0,62.82
20161124021500,45.314999,66.113419,62.723602,62.724998,29.743765,49.096489,1.537535,55.348335,55.0,62.82
20161124023000,23.629999,66.203423,62.723602,62.724998,29.24337,48.333549,1.54155,55.636368,55.0,62.82
20161124024500,5.385,66.293427,62.723602,62.724998,29.24592,48.150444,1.54155,55.150314,55.0,62.82
20161124030000,5.385,66.203423,62.723602,62.724998,29.028915,48.211479,1.545564,55.186317,55.0,62.82
20161124031500,5.385,65.393341,62.723602,62.724998,29.028915,48.486137,1.553593,55.024303,55.0,62.82
20161124033000,5.385,64.745277,62.723602,62.724998,27.543744,48.180962,1.553593,55.150314,55.0,62.82
20161124034500,0.0,64.385239,62.723602,62.724998,27.333726,47.845276,1.565636,54.124214,55.0,62.82
20161124040000,0.0,64.007202,62.723602,62.724998,26.571956,47.112854,1.521477,53.710175,55.0,62.82
20161124041500,0.0,63.467148,62.723602,62.724998,26.571956,46.044739,1.545564,54.700272,55.0,62.82
20161124043000,0.0,63.107113,62.723602,62.724998,25.807313,46.105774,1.553593,54.052208,55.0,62.82
20161124044500,0.0,62.747078,62.723602,62.724998,25.51357,44.701973,1.561622,53.062107,55.0,62.82
20161124050000,0.0,62.657066,62.723602,62.724998,25.51357,44.183174,1.557607,53.386139,55.0,62.82
20161124051500,0.0,62.549057,62.723602,62.724998,25.28441,44.427315,1.565636,53.836185,55.0,62.82
20161124053000,0.0,61.828983,62.723602,62.724998,25.28441,43.633858,1.581694,52.55806,55.0,62.82
20161124054500,0.0,61.918995,63.22805,63.23,25.002414,43.816963,1.593737,52.648064,55.0,62.279999
20161124060000,0.0,61.918995,63.89698,63.895,24.931915,43.694893,1.593737,53.386139,55.0,61.560001
20161124061500,0.0,61.738976,64.341621,64.339996,24.790917,43.542305,1.565636,52.072006,55.0,61.084999
20161124063000,0.0,61.090912,64.341621,64.339996,24.482384,43.420235,1.581694,52.180019,55.0,61.084999
20161124064500,0.0,60.820885,64.341621,64.339996,24.411392,42.657303,1.57768,52.55806,55.0,61.084999
20161124070000,0.0,60.460846,64.341621,64.339996,24.411392,42.901443,1.585708,51.567955,55.0,61.084999
20161124071500,0.0,60.640865,64.341621,64.339996,24.127424,41.528152,1.585708,51.855988,55.0,61.084999
20161124073000,0.0,60.730873,64.341621,64.339996,23.772464,42.321609,1.589723,52.30603,55.0,61.084999
20161124074500,0.0,60.460846,64.341621,64.339996,23.63048,40.978836,1.597752,51.099911,55.0,61.084999
20161124080000,0.0,60.460846,64.846069,64.845001,23.63048,41.222977,1.565636,51.405941,55.0,60.540001
20161124081500,0.0,60.820885,64.846069,64.845001,23.63048,40.917801,1.569651,51.891991,55.0,60.540001
20161124083000,0.0,61.738976,64.846069,64.845001,23.488496,41.131424,1.573665,51.477951,55.0,60.540001
20161124084500,0.0,62.459045,64.846069,64.845001,23.488496,40.765213,1.565636,52.072006,55.0,60.540001
20161124090000,0.0,63.107113,64.846069,64.845001,23.63048,41.253494,1.569651,52.648064,55.0,60.540001
20161124091500,0.0,63.557159,64.846069,64.845001,23.63048,41.406082,1.581694,52.180019,55.0,60.540001
20161124093000,0.0,64.835281,64.846069,64.845001,23.843456,41.55867,1.573665,53.224121,55.0,60.540001
20161124094500,0.0,65.753372,64.846069,64.845001,24.297424,41.924881,1.585708,53.548157,55.0,60.540001
20161124100000,0.0,66.383438,64.846069,64.845001,24.508921,42.321609,1.581694,53.296131,55.0,60.540001
20161124101500,0.0,66.941498,64.846069,64.845001,24.81351,42.169022,1.581694,53.224121,55.0,60.540001
20161124103000,0.0,67.571564,64.846069,64.845001,24.81351,42.474197,1.589723,53.710175,55.0,60.540001
20161124104500,0.0,69.137711,64.846069,64.845001,26.283636,42.962479,1.54155,54.790279,55.0,60.540001
20161124110000,0.0,69.857788,64.846069,64.845001,27.267086,43.237137,1.529506,54.700272,55.0,60.540001
20161124111500,6.28,71.153915,64.846069,64.845001,27.82319,43.633858,1.513448,55.690369,55.0,60.540001
20161124113000,3.73,72.162018,64.846069,64.845001,28.830134,43.969551,1.509434,55.114311,55.0,60.540001
20161124114500,20.434999,72.432045,64.846069,64.845001,29.306372,44.274727,1.525492,55.600361,55.0,60.540001
20161124120000,9.27,73.080109,64.846069,64.845001,29.306372,44.396797,1.533521,55.600361,55.0,60.540001
20161124121500,44.380001,74.358238,64.846069,64.845001,29.679726,44.335762,1.54155,54.502251,55.0,60.540001
20161124123000,4.125,73.998199,64.846069,64.845001,30.397364,44.183174,1.54155,55.348335,55.0,60.540001
20161124124500,4.125,74.808289,65.290703,65.290001,30.983048,44.061104,1.565636,55.150314,55.0,60.060001
20161124130000,8.56,75.726379,65.290703,65.290001,30.983048,44.183174,1.565636,55.312332,55.0,60.060001
20161124131500,14.825,75.366341,65.290703,65.290001,31.296256,44.152657,1.573665,54.862289,55.0,60.060001
20161124133000,14.825,76.014404,65.290703,65.290001,30.93504,44.030586,1.581694,55.150314,55.0,60.060001
20161124134500,14.825,76.464447,65.795151,65.794998,30.93504,43.694893,1.565636,54.664268,55.0,59.52
20161124140000,14.825,77.292526,65.795151,65.794998,30.11615,46.014221,1.565636,54.502251,55.0,59.52
20161124141500,0.0,77.580559,65.795151,65.794998,31.106434,46.868713,1.57768,54.700272,55.0,59.52
20161124143000,0.0,76.554459,65.795151,65.794998,31.106434,46.197327,1.565636,54.700272,55.0,59.52
20161124144500,0.0,76.842484,65.795151,65.794998,30.883904,45.159737,1.573665,54.664268,55.0,59.52
20161124150000,0.0,77.67057,65.795151,65.794998,30.883904,44.122139,1.573665,54.862289,55.0,59.52
20161124151500,4.73,76.932495,65.795151,65.794998,30.592864,43.664375,1.565636,55.024303,55.0,59.52
20161124153000,4.73,77.940598,65.795151,65.794998,30.592864,43.420235,1.525492,54.700272,55.0,59.52
20161124154500,37.439999,76.554459,65.795151,65.794998,31.26671,43.3592,1.493376,56.896492,55.0,59.52
20161124160000,5.255,75.006302,65.795151,65.794998,31.26671,43.420235,1.497391,55.150314,55.0,59.52
20161124161500,25.559999,74.718277,65.795151,65.794998,30.740016,46.044739,1.501405,54.124214,55.0,59.52
20161124163000,3.8,74.268227,65.795151,65.794998,30.740016,45.586983,1.489362,55.186317,55.0,59.52
20161124164500,3.8,73.260132,65.795151,65.794998,29.785976,45.190254,1.481333,55.150314,55.0,59.52
20161124170000,16.82,72.792084,65.795151,65.794998,29.785976,45.098701,1.473304,55.690369,55.0,59.52
20161124171500,28.82,72.252029,65.795151,65.794998,29.665276,44.915596,1.457246,56.014404,55.0,59.52
20161124173000,6.32,71.69397,65.795151,65.794998,29.665276,44.549385,1.465275,55.47435,55.0,59.52
20161124174500,12.78,70.685867,65.795151,65.794998,30.574385,44.763008,1.521477,55.150314,55.0,59.52
20161124180000,12.78,69.497757,65.795151,65.794998,30.574385,45.007149,1.513448,55.186317,55.0,59.52
20161124181500,12.78,68.759674,65.795151,65.794998,31.066246,45.098701,1.505419,54.790279,55.0,59.52
20161124183000,12.78,67.751579,65.795151,65.794998,31.066246,44.946114,1.497391,55.186317,55.0,59.52
20161124184500,17.825001,66.851486,65.795151,65.794998,30.444828,44.824043,1.489362,53.548157,55.0,59.52
20161124190000,0.0,66.113419,65.795151,65.794998,29.641,44.854561,1.481333,54.088211,55.0,59.52
20161124191500,0.0,65.015305,65.795151,65.794998,29.641,44.457832,1.485347,54.37624,55.0,59.52
20161124193000,0.0,65.105316,65.795151,65.794998,29.403136,44.763008,1.477318,53.926193,55.0,59.52
20161124194500,0.0,64.47525,65.795151,65.794998,28.870781,43.969551,1.477318,53.710175,55.0,59.52
20161124200000,0.0,64.007202,65.795151,65.794998,28.483946,43.969551,1.433159,53.836185,55.0,59.52
20161124201500,0.0,63.37714,65.357567,65.360001,28.483946,44.518867,1.421116,53.926193,55.0,59.990002
20161124203000,0.0,63.197121,65.357567,65.360001,27.794324,43.633858,1.421116,53.224121,55.0,59.990002
20161124204500,0.0,63.287128,65.357567,65.360001,27.288591,43.60334,1.421116,53.872189,55.0,59.990002
20161124210000,0.0,62.927094,65.357567,65.360001,26.905122,44.183174,1.42513,53.188118,55.0,59.990002
20161124211500,0.0,63.197121,65.357567,65.360001,26.905122,43.054031,1.421116,52.720074,55.0,59.990002
20161124213000,0.0,63.287128,65.357567,65.360001,26.310564,42.901443,1.42513,53.386139,55.0,59.990002
20161124214500,0.0,62.27903,65.357567,65.360001,25.980424,43.572823,1.497391,53.008102,55.0,59.990002
20161124220000,0.0,61.468948,65.357567,65.360001,26.17147,42.230057,1.501405,51.855988,55.0,59.990002
20161124221500,0.0,61.198921,65.357567,65.360001,26.17147,42.046951,1.505419,52.522053,55.0,59.990002
20161124223000,0.0,61.828983,65.357567,65.360001,25.639846,42.748856,1.501405,52.48605,55.0,59.990002
20161124224500,0.0,61.090912,65.357567,65.360001,25.639846,41.863846,1.505419,51.982002,55.0,59.990002
20161124230000,0.0,61.090912,65.357567,65.360001,25.302141,42.046951,1.509434,52.55806,55.0,59.990002
20161124231500,0.0,61.378937,65.357567,65.360001,25.167059,41.802811,1.517463,51.945995,55.0,59.990002
20161124233000,0.0,60.460846,65.357567,65.360001,24.829354,41.284012,1.521477,51.729973,55.0,59.990002
20161124234500,0.0,60.730873,65.357567,65.360001,24.829354,41.375565,1.525492,51.891991,55.0,59.990002
20161125000000,0.0,60.730873,65.357567,65.360001,24.829354,40.582108,1.525492,51.351936,55.0,59.990002
20161125001500,0.0,60.190819,65.357567,65.360001,24.829354,40.917801,1.533521,51.855988,55.0,59.990002
20161125003000,0.0,59.920792,65.357567,65.360001,24.829354,40.612625,1.533521,51.027901,55.0,59.990002
20161125004500,0.0,60.28083,65.357567,65.360001,23.566696,39.971756,1.533521,51.225922,55.0,59.990002
20161125010000,0.0,60.28083,65.357567,65.360001,23.566696,40.246414,1.533521,51.405941,55.0,59.990002
20161125011500,0.0,59.272728,65.357567,65.360001,23.11946,40.307449,1.537535,51.063908,55.0,59.990002
20161125013000,0.0,59.002701,65.357567,65.360001,23.11946,39.575027,1.549578,50.397842,55.0,59.990002
20161125014500,0.0,59.18272,65.357567,65.360001,22.896216,39.300369,1.533521,50.523853,55.0,59.990002
20161125020000,0.0,58.642666,65.357567,65.360001,22.628024,39.086746,1.545564,50.739876,55.0,59.990002
20161125021500,0.0,59.092712,65.357567,65.360001,22.465419,38.690022,1.557607,50.55986,55.0,59.990002
20161125023000,0.0,58.822685,65.357567,65.360001,22.127714,38.751057,1.553593,50.235825,55.0,59.990002
20161125024500,0.0,58.732674,65.357567,65.360001,22.127714,39.239334,1.561622,50.18182,55.0,59.990002
20161125030000,0.0,57.544556,65.357567,65.360001,21.85755,41.314529,1.469289,49.731773,55.0,59.990002
20161125031500,0.0,58.552658,65.357567,65.360001,21.689352,41.863846,1.509434,50.055805,55.0,59.990002
20161125033000,0.0,57.454548,65.357567,65.360001,21.519845,40.276932,1.513448,49.515751,55.0,59.990002
20161125034500,0.0,57.454548,65.357567,65.360001,21.27836,40.276932,1.469289,50.055805,55.0,59.990002
20161125040000,0.0,59.18272,65.357567,65.360001,21.006224,40.368484,1.473304,50.019806,55.0,59.990002
20161125041500,0.0,59.452747,65.357567,65.360001,21.006224,40.337967,1.485347,50.55986,55.0,59.990002
20161125043000,0.0,59.272728,65.357567,65.360001,21.149942,40.154861,1.505419,50.937897,55.0,59.990002
20161125044500,0.0,58.822685,65.357567,65.360001,21.618462,40.185379,1.513448,50.055805,55.0,59.990002
20161125050000,0.0,58.912693,65.357567,65.360001,22.111955,40.307449,1.521477,50.901894,55.0,59.990002
20161125051500,0.0,58.462646,65.357567,65.360001,22.01327,39.788651,1.509434,49.80378,55.0,59.990002
20161125053000,0.0,57.922592,65.357567,65.360001,21.4708,40.124344,1.581694,49.80378,55.0,59.990002
20161125054500,0.0,58.462646,65.357567,65.360001,21.4708,39.697098,1.565636,50.685867,55.0,59.990002
20161125060000,0.0,58.552658,65.357567,65.360001,21.237526,39.880203,1.565636,49.731773,55.0,59.990002
20161125061500,0.0,58.552658,65.357567,65.360001,21.237526,39.66658,1.573665,50.433846,55.0,59.990002
20161125063000,0.0,57.544556,65.357567,65.360001,20.826364,39.66658,1.581694,49.731773,55.0,59.990002
20161125064500,0.0,57.544556,65.357567,65.360001,20.57354,39.361404,1.573665,49.677769,55.0,59.990002
20161125070000,0.0,57.832584,65.357567,65.360001,20.57354,39.269852,1.585708,50.397842,55.0,59.990002
20161125071500,0.0,58.012604,65.357567,65.360001,19.68682,39.605545,1.581694,49.731773,55.0,59.990002
20161125073000,0.0,57.832584,65.357567,65.360001,20.941403,39.66658,1.581694,50.18182,55.0,59.990002
20161125074500,0.0,58.282631,65.357567,65.360001,20.941403,39.54451,1.585708,49.857788,55.0,59.990002
20161125080000,0.0,58.012604,65.357567,65.360001,20.941403,39.788651,1.581694,50.361839,55.0,59.990002
20161125081500,0.0,57.832584,65.357567,65.360001,20.941403,39.758133,1.585708,49.38974,55.0,59.990002
20161125083000,0.0,59.272728,65.357567,65.360001,20.941403,39.636063,1.581694,50.523853,55.0,59.990002
20161125084500,0.0,60.460846,65.357567,65.360001,20.941403,40.307449,1.593737,51.189919,55.0,59.990002
20161125090000,0.0,61.828983,65.802208,65.800003,21.571712,40.55159,1.553593,51.063908,55.0,59.514999
20161125091500,0.0,63.287128,65.802208,65.800003,21.85568,40.643143,1.533521,52.234024,55.0,59.514999
20161125093000,0.0,64.385239,65.802208,65.800003,22.95269,41.863846,1.549578,51.945995,55.0,59.514999
20161125094500,0.0,65.573357,65.802208,65.800003,23.733432,42.107986,1.537535,52.48605,55.0,59.514999
20161125100000,0.0,67.031502,65.802208,65.800003,24.297424,42.68782,1.529506,54.286232,55.0,59.514999
20161125101500,0.0,67.751579,65.802208,65.800003,24.673498,44.000069,1.533521,54.826286,55.0,59.514999
20161125103000,0.0,68.849686,65.802208,65.800003,25.760308,44.579903,1.549578,53.638168,55.0,59.514999
20161125104500,0.0,70.145813,65.802208,65.800003,26.244842,44.305244,1.537535,53.58416,55.0,59.514999
20161125110000,0.0,70.955902,65.802208,65.800003,27.037246,44.183174,1.537535,53.638168,55.0,59.514999
20161125111500,0.0,72.072006,65.802208,65.800003,27.037246,44.335762,1.533521,54.088211,55.0,59.514999
20161125113000,0.0,72.162018,65.802208,65.800003,27.902699,44.36628,1.545564,53.836185,55.0,59.514999
20161125114500,16.094999,72.612061,65.802208,65.800003,28.35478,44.915596,1.533521,55.798382,55.0,59.514999
20161125120000,1.665,73.080109,65.802208,65.800003,28.35478,45.098701,1.54155,54.736275,55.0,59.514999
20161125121500,0.0,74.358238,65.802208,65.800003,28.870781,44.946114,1.549578,54.502251,55.0,59.514999
20161125123000,0.0,75.276337,65.802208,65.800003,29.235924,45.098701,1.553593,54.538254,55.0,59.514999
20161125124500,0.0,74.718277,65.802208,65.800003,29.467872,44.763008,1.54155,54.412243,55.0,59.514999
20161125130000,0.0,75.096313,65.802208,65.800003,29.366059,44.854561,1.485347,54.664268,55.0,59.514999
20161125131500,0.0,75.834381,65.802208,65.800003,29.366059,44.732491,1.497391,54.412243,55.0,59.514999
20161125133000,0.0,76.104416,65.802208,65.800003,29.658238,44.274727,1.473304,54.052208,55.0,59.514999
20161125134500,0.0,76.104416,65.802208,65.800003,29.658238,44.183174,1.497391,53.998199,55.0,59.514999
20161125140000,0.0,76.464447,65.802208,65.800003,29.82528,44.061104,1.481333,54.124214,55.0,59.514999
20161125141500,0.0,76.284431,65.802208,65.800003,29.82528,43.72541,1.477318,54.160217,55.0,59.514999
20161125143000,0.0,76.842484,65.802208,65.800003,29.984672,43.60334,1.473304,54.790279,55.0,59.514999
20161125144500,0.0,76.64447,65.802208,65.800003,29.984672,43.145584,1.477318,53.764175,55.0,59.514999
20161125150000,0.0,76.554459,65.802208,65.800003,29.37597,43.115067,1.481333,55.024303,55.0,59.514999
20161125151500,0.0,76.932495,65.364616,65.364998,29.37597,43.206619,1.533521,55.024303,55.0,59.985001
20161125153000,0.0,76.842484,65.364616,65.364998,29.59289,42.657303,1.549578,54.160217,55.0,59.985001
20161125154500,0.0,76.554459,65.364616,65.364998,29.59289,42.382645,1.545564,53.998199,55.0,59.985001
20161125160000,0.0,76.842484,64.514534,64.514999,29.413268,42.535233,1.57768,55.150314,55.0,60.895
20161125161500,0.025,76.554459,64.959175,64.959999,29.413268,42.107986,1.581694,54.214222,55.0,60.419998
20161125163000,0.0,76.19442,64.959175,64.959999,29.413268,41.924881,1.573665,54.502251,55.0,60.419998
20161125164500,20.290001,76.104416,64.959175,64.959999,29.413268,42.321609,1.581694,55.510353,55.0,60.419998
20161125170000,19.625,75.456345,64.959175,64.959999,29.413268,42.44368,1.573665,54.448246,55.0,60.419998
20161125171500,0.0,74.628265,64.959175,64.959999,29.413268,42.809891,1.593737,54.502251,55.0,60.419998
20161125173000,0.0,73.800186,64.959175,64.959999,29.30678,43.48127,1.589723,54.574257,55.0,60.419998
20161125174500,0.0,72.882088,64.959175,64.959999,29.30678,43.298164,1.585708,53.710175,55.0,60.419998
20161125180000,0.0,72.252029,64.959175,64.959999,29.30678,43.084549,1.533521,54.250225,55.0,60.419998
20161125181500,33.130001,70.775879,64.959175,64.959999,28.789062,43.816963,1.509434,55.348335,55.0,60.419998
20161125183000,0.0,69.857788,64.959175,64.959999,28.789062,44.213692,1.513448,53.548157,55.0,60.419998
20161125184500,0.0,70.145813,64.959175,64.959999,28.308897,44.091621,1.489362,54.37624,55.0,60.419998
20161125190000,0.0,69.857788,64.959175,64.959999,28.074229,44.885078,1.505419,53.998199,55.0,60.419998
20161125191500,0.0,68.849686,64.959175,64.959999,28.06544,46.899231,1.509434,53.548157,55.0,60.419998
20161125193000,0.0,67.859589,64.959175,64.959999,27.755428,48.760796,1.513448,53.836185,55.0,60.419998
20161125194500,0.0,68.129616,64.959175,64.959999,27.85855,49.279594,1.585708,53.224121,55.0,60.419998
20161125200000,0.0,67.571564,65.908257,65.910004,27.317236,48.119926,1.54155,52.846085,55.0,59.400002
20161125201500,0.0,67.121513,65.908257,65.910004,27.317236,48.150444,1.557607,53.836185,55.0,59.400002
20161125203000,0.0,66.941498,65.908257,65.910004,27.083724,47.41803,1.561622,52.774078,55.0,59.400002
20161125204500,0.0,67.031502,65.908257,65.910004,26.96146,47.051819,1.54155,52.684067,55.0,59.400002
20161125210000,0.0,66.851486,65.908257,65.910004,26.716932,47.5401,1.533521,53.710175,55.0,59.400002
20161125211500,0.0,66.761475,65.908257,65.910004,26.716932,47.41803,1.533521,53.188118,55.0,59.400002
20161125213000,0.0,66.671471,65.908257,65.910004,26.533536,47.021301,1.529506,52.522053,55.0,59.400002
20161125214500,0.0,66.203423,65.908257,65.910004,26.533536,47.021301,1.557607,52.936096,55.0,59.400002
20161125220000,0.0,65.753372,65.908257,65.910004,26.31325,47.784241,1.557607,53.386139,55.0,59.400002
20161125221500,0.0,65.843384,65.908257,65.910004,26.31325,47.265442,1.565636,52.360039,55.0,59.400002
20161125223000,0.0,65.393341,65.908257,65.910004,26.02493,46.868713,1.461261,52.48605,55.0,59.400002
20161125224500,0.0,64.835281,65.908257,65.910004,25.900694,47.5401,1.481333,53.188118,55.0,59.400002
20161125230000,0.0,64.835281,65.908257,65.910004,25.729708,47.112854,1.481333,52.432045,55.0,59.400002
20161125231500,0.0,64.385239,65.908257,65.910004,25.604486,47.356995,1.481333,52.018005,55.0,59.400002
20161125233000,0.0,64.205215,65.908257,65.910004,25.427584,49.157524,1.465275,52.936096,55.0,59.400002
20161125234500,0.0,63.647163,64.386154,64.385002,25.182155,49.615288,1.413087,52.48605,55.0,61.035
20161126000000,0.0,63.017105,63.828945,63.830002,25.182155,49.828911,1.473304,52.234024,55.0,61.634998
20161126001500,0.0,63.287128,64.6175,64.620003,24.991364,49.889946,1.477318,52.720074,55.0,60.785
20161126003000,0.0,63.017105,65.641342,65.639999,24.86672,49.981499,1.569651,52.072006,55.0,59.685001
20161126004500,0.0,62.657066,65.641342,65.639999,24.61036,49.4627,1.581694,51.603962,55.0,59.685001
20161126010000,0.0,62.459045,66.14579,66.144997,24.544383,50.469772,1.561622,52.072006,55.0,59.145
20161126011500,0.0,62.189022,66.14579,66.144997,24.415217,51.110641,1.581694,51.891991,55.0,59.145
20161126013000,0.0,61.828983,66.14579,66.144997,24.28022,50.439255,1.557607,51.855988,55.0,59.145
20161126014500,0.0,61.918995,66.14579,66.144997,24.084992,49.737358,1.565636,51.189919,55.0,59.145
20161126020000,0.0,61.55896,66.14579,66.144997,24.07571,49.523735,1.565636,51.405941,55.0,59.145
20161126021500,0.0,61.288933,66.593727,66.595001,23.944572,49.065971,1.413087,51.153915,55.0,58.66
20161126023000,0.0,60.820885,68.560143,68.559998,23.734146,49.004936,1.441188,50.901894,55.0,56.549999
20161126024500,0.0,60.460846,68.560143,68.559998,23.602022,48.913383,1.437174,50.811882,55.0,56.549999
20161126030000,0.0,60.370838,68.560143,68.559998,23.602022,48.913383,1.433159,51.441948,55.0,56.549999
20161126031500,0.0,59.650764,68.560143,68.559998,23.469898,48.730278,1.441188,50.361839,55.0,56.549999
20161126033000,0.0,59.36274,68.560143,68.559998,23.271712,49.798393,1.437174,49.893791,55.0,56.549999
20161126034500,0.0,59.740776,67.62516,67.625,22.98635,49.004936,1.429145,50.397842,55.0,57.555
20161126040000,0.0,59.830784,66.948318,66.949997,22.85324,49.554253,1.445203,51.189919,55.0,58.279999
20161126041500,0.0,59.650764,66.948318,66.949997,22.493928,49.737358,1.465275,50.523853,55.0,58.279999
20161126043000,0.0,59.56076,66.948318,66.949997,22.493928,49.218559,1.481333,50.433846,55.0,58.279999
20161126044500,0.0,59.56076,66.948318,66.949997,22.262796,49.554253,1.481333,50.48785,55.0,58.279999
20161126050000,0.0,59.650764,66.948318,66.949997,22.127714,48.913383,1.473304,50.055805,55.0,58.279999
20161126051500,0.0,59.740776,66.948318,66.949997,21.992632,49.218559,1.481333,50.523853,55.0,58.279999
20161126053000,0.0,59.650764,66.948318,66.949997,21.992632,48.760796,1.461261,49.857788,55.0,58.279999
20161126054500,0.0,59.092712,66.948318,66.949997,21.992632,47.570618,1.433159,50.523853,55.0,58.279999
20161126060000,0.0,59.650764,66.948318,66.949997,21.790009,45.64801,1.437174,50.235825,55.0,58.279999
20161126061500,0.0,59.56076,66.948318,66.949997,21.790009,44.640938,1.493376,50.055805,55.0,58.279999
20161126063000,0.0,59.18272,66.948318,66.949997,21.754598,43.420235,1.489362,49.893791,55.0,58.279999
20161126064500,0.0,58.912693,66.948318,66.949997,21.61853,42.230057,1.489362,49.677769,55.0,58.279999
20161126070000,0.0,59.18272,66.948318,66.949997,21.61853,41.314529,1.489362,49.731773,55.0,58.279999
20161126071500,0.0,59.002701,66.948318,66.949997,21.346394,41.161942,1.493376,49.551758,55.0,58.279999
20161126073000,0.0,59.002701,66.948318,66.949997,21.346394,41.406082,1.493376,49.893791,55.0,58.279999
20161126074500,0.0,58.822685,66.948318,66.949997,21.37458,43.664375,1.489362,50.361839,55.0,58.279999
20161126080000,0.0,58.552658,66.948318,66.949997,21.37458,45.739563,1.493376,50.397842,55.0,58.279999
20161126081500,0.0,59.272728,66.948318,66.949997,21.237526,45.831116,1.517463,50.145813,55.0,58.279999
20161126083000,0.0,59.18272,66.948318,66.949997,21.237526,46.075256,1.505419,50.10981,55.0,58.279999
20161126084500,0.0,59.740776,66.948318,66.949997,21.05668,46.258362,1.513448,50.055805,55.0,58.279999
20161126090000,0.0,60.190819,66.948318,66.949997,21.05668,46.838196,1.517463,50.523853,55.0,58.279999
20161126091500,0.0,60.370838,63.937973,63.939999,21.05668,47.143372,1.449217,50.48785,55.0,62.130001
20161126093000,0.0,60.730873,66.217018,66.214996,21.33276,47.021301,1.553593,51.027901,55.0,59.064999
20161126094500,0.0,61.090912,66.217018,66.214996,21.443107,45.434395,1.489362,50.361839,55.0,59.064999
20161126100000,0.0,61.918995,66.217018,66.214996,21.443107,44.854561,1.485347,50.613861,55.0,59.064999
20161126101500,0.0,61.828983,66.217018,66.214996,21.482462,44.732491,1.461261,50.901894,55.0,59.064999
20161126103000,0.0,62.09901,66.217018,66.214996,21.890496,46.105774,1.489362,51.027901,55.0,59.064999
20161126104500,0.0,63.107113,66.217018,66.214996,21.890496,46.136292,1.505419,50.397842,55.0,59.064999
20161126110000,0.0,63.917191,66.217018,66.214996,22.254245,46.258362,1.497391,51.405941,55.0,59.064999
20161126111500,0.0,65.105316,66.217018,66.214996,22.436485,45.037666,1.509434,50.9739,55.0,59.064999
20161126113000,0.0,64.745277,66.217018,66.214996,22.436485,44.36628,1.565636,50.685867,55.0,59.064999
20161126114500,0.0,65.843384,66.217018,66.214996,23.26447,45.007149,1.573665,51.819984,55.0,59.064999
20161126120000,0.0,65.933395,66.217018,66.214996,23.788682,44.824043,1.581694,50.937897,55.0,59.064999
20161126121500,0.0,66.941498,66.217018,66.214996,23.788682,44.427315,1.573665,51.855988,55.0,59.064999
20161126123000,0.0,67.481552,66.217018,66.214996,23.788682,44.061104,1.573665,51.531956,55.0,59.064999
20161126124500,0.0,68.039612,66.217018,66.214996,24.51618,44.000069,1.573665,51.855988,55.0,59.064999
20161126130000,0.0,68.309631,66.217018,66.214996,24.892084,43.420235,1.585708,51.405941,55.0,59.064999
20161126131500,0.0,67.9496,66.217018,66.214996,25.309655,43.60334,1.557607,52.018005,55.0,59.064999
20161126133000,0.0,68.309631,66.217018,66.214996,25.113186,44.091621,1.573665,52.072006,55.0,59.064999
20161126134500,0.0,68.489655,66.217018,66.214996,25.287708,43.939034,1.533521,52.396042,55.0,59.064999
20161126140000,0.0,68.489655,66.217018,66.214996,25.371926,43.420235,1.521477,52.846085,55.0,59.064999
20161126141500,0.0,68.759674,66.217018,66.214996,25.371926,43.237137,1.517463,52.072006,55.0,59.064999
20161126143000,0.0,68.759674,66.217018,66.214996,25.371926,45.586983,1.505419,53.512154,55.0,59.064999
20161126144500,0.0,69.497757,66.217018,66.214996,25.891055,43.877998,1.477318,52.55806,55.0,59.064999
20161126150000,0.0,69.9478,66.217018,66.214996,25.71332,44.36628,1.469289,54.052208,55.0,59.064999
20161126151500,0.0,69.9478,66.217018,66.214996,25.938128,43.969551,1.497391,52.720074,55.0,59.064999
20161126153000,0.0,70.595863,66.217018,66.214996,25.947903,44.030586,1.549578,53.674168,55.0,59.064999
20161126154500,0.0,70.325836,66.217018,66.214996,25.947903,42.626785,1.553593,52.900093,55.0,59.064999
20161126160000,0.0,70.055801,66.217018,66.214996,26.009936,43.572823,1.557607,52.720074,55.0,59.064999
20161126161500,0.0,69.9478,66.217018,66.214996,25.849133,44.36628,1.561622,52.594059,55.0,59.064999
20161126163000,0.0,69.587761,66.217018,66.214996,25.849133,43.298164,1.549578,52.900093,55.0,59.064999
20161126164500,0.0,69.227722,66.217018,66.214996,26.120368,44.030586,1.557607,52.648064,55.0,59.064999
20161126170000,0.0,69.227722,66.217018,66.214996,25.849133,43.450752,1.557607,51.855988,55.0,59.064999
20161126171500,0.13,68.489655,66.217018,66.214996,25.849133,43.664375,1.549578,51.69397,55.0,59.064999
20161126173000,0.0,68.039612,66.217018,66.214996,25.849133,43.389717,1.549578,51.27993,55.0,59.064999
20161126174500,0.0,67.391541,66.217018,66.214996,25.512992,43.572823,1.549578,52.774078,55.0,59.064999
20161126180000,0.0,66.47345,66.217018,66.214996,25.512992,43.145584,1.565636,51.225922,55.0,59.064999
20161126181500,0.0,65.105316,66.217018,66.214996,25.471835,43.267654,1.521477,51.639965,55.0,59.064999
20161126183000,0.0,64.205215,66.217018,66.214996,25.471835,44.030586,1.489362,51.855988,55.0,59.064999
20161126184500,0.0,63.647163,66.217018,66.214996,24.647794,44.915596,1.497391,50.523853,55.0,59.064999
20161126190000,0.0,63.37714,66.217018,66.214996,24.356924,47.173889,1.489362,52.072006,55.0,59.064999
20161126191500,0.0,62.927094,66.217018,66.214996,24.066054,46.746643,1.497391,51.027901,55.0,59.064999
20161126193000,0.0,62.459045,66.217018,66.214996,24.066054,44.824043,1.517463,50.523853,55.0,59.064999
20161126194500,0.0,61.828983,66.217018,66.214996,23.56928,44.701973,1.513448,50.523853,55.0,59.064999
20161126200000,0.0,61.648964,66.217018,66.214996,23.287454,44.854561,1.561622,51.099911,55.0,59.064999
20161126201500,0.0,61.090912,66.217018,66.214996,23.29354,44.518867,1.521477,50.397842,55.0,59.064999
20161126203000,0.0,60.820885,66.217018,66.214996,23.10875,44.48835,1.557607,50.271828,55.0,59.064999
20161126204500,0.0,60.820885,66.217018,66.214996,22.786991,44.854561,1.565636,50.649864,55.0,59.064999
20161126210000,0.0,60.370838,66.217018,66.214996,22.777216,44.48835,1.57768,50.055805,55.0,59.064999
20161126211500,0.0,60.100811,66.217018,66.214996,22.651008,44.518867,1.573665,50.271828,55.0,59.064999
20161126213000,0.0,60.010803,66.217018,66.214996,22.447484,44.671455,1.573665,50.10981,55.0,59.064999
20161126214500,0.0,59.092712,66.217018,66.214996,22.002305,45.678528,1.581694,49.857788,55.0,59.064999
20161126220000,0.0,59.092712,66.217018,66.214996,21.98267,45.342842,1.565636,50.055805,55.0,59.064999
20161126221500,0.0,59.092712,66.217018,66.214996,21.98267,44.305244,1.565636,49.677769,55.0,59.064999
20161126223000,0.0,58.912693,66.217018,66.214996,21.767314,43.420235,1.529506,49.551758,55.0,59.064999
20161126224500,0.0,58.642666,66.217018,66.214996,21.3518,42.840408,1.573665,49.893791,55.0,59.064999
20161126230000,0.0,57.832584,66.217018,66.214996,21.125105,42.535233,1.57768,49.173717,55.0,59.064999
20161126231500,0.0,57.454548,66.217018,66.214996,21.125105,42.169022,1.573665,49.173717,55.0,59.064999
20161126233000,0.0,56.824486,66.217018,66.214996,20.79726,44.640938,1.509434,49.263725,55.0,59.064999
20161126234500,0.0,57.094509,66.217018,66.214996,20.629232,43.115067,1.505419,49.047707,55.0,59.064999
20161127000000,0.0,56.734474,66.217018,66.214996,20.629232,42.657303,1.513448,49.137718,55.0,59.064999
20161127001500,0.0,56.464447,66.217018,66.214996,20.390705,42.474197,1.533521,48.957695,55.0,59.064999
20161127003000,0.0,56.824486,66.217018,66.214996,20.124485,42.56575,1.549578,49.047707,55.0,59.064999
20161127004500,0.0,56.374439,66.217018,66.214996,19.858265,42.169022,1.581694,48.381638,55.0,59.064999
20161127010000,0.0,56.374439,66.781281,66.779999,19.858265,42.169022,1.561622,48.543655,55.0,58.459999
20161127011500,0.0,55.924393,66.781281,66.779999,19.79171,41.802811,1.545564,48.507652,55.0,58.459999
20161127013000,0.0,55.726372,66.781281,66.779999,19.6586,41.253494,1.529506,47.859589,55.0,58.459999
20161127014500,0.0,55.924393,66.781281,66.779999,19.476768,41.4366,1.54155,48.66967,55.0,58.459999
20161127020000,0.0,56.824486,66.781281,66.779999,19.275624,41.192459,1.545564,48.579659,55.0,58.459999
20161127021500,0.0,56.824486,66.781281,66.779999,19.275624,41.406082,1.533521,49.011703,55.0,58.459999
20161127023000,0.0,56.734474,66.781281,66.779999,18.818205,41.192459,1.545564,48.381638,55.0,58.459999
20161127024500,0.0,56.464447,66.781281,66.779999,18.750664,40.67366,1.553593,48.543655,55.0,58.459999
20161127030000,0.0,56.374439,66.781281,66.779999,18.615582,39.971756,1.553593,47.9856,55.0,58.459999
20161127031500,0.0,56.014404,66.781281,66.779999,18.615582,39.54451,1.557607,47.517551,55.0,58.459999
20161127033000,0.0,56.104412,66.781281,66.779999,18.19439,39.117264,1.453232,47.913593,55.0,58.459999
20161127034500,0.0,56.104412,66.489265,66.489998,18.06128,39.300369,1.57768,48.039604,55.0,58.775002
20161127040000,0.0,54.646263,66.489265,66.489998,18.19439,38.690022,1.585708,47.481548,55.0,58.775002
20161127041500,0.0,55.006302,66.489265,66.489998,18.118876,38.781574,1.593737,47.859589,55.0,58.23
20161127043000,0.0,53.836185,66.993713,66.995003,17.392194,38.354332,1.545564,47.139515,55.0,58.23
20161127044500,0.0,52.288033,66.993713,66.995003,17.12951,38.018639,1.565636,46.671467,55.0,58.23
20161127050000,0.0,53.188118,66.993713,66.995003,16.86329,37.682945,1.557607,47.049507,55.0,58.23
20161127051500,0.0,52.828083,66.993713,66.995003,16.663625,37.591393,1.561622,47.013504,55.0,58.23
20161127053000,0.0,53.188118,66.993713,66.995003,16.791975,37.072594,1.565636,46.671467,55.0,58.23
20161127054500,0.0,53.188118,66.993713,66.995003,16.7278,37.469322,1.505419,46.833485,55.0,58.23
20161127060000,0.0,52.738075,66.993713,66.995003,16.7278,37.042076,1.501405,46.959496,55.0,58.23
20161127061500,0.0,53.188118,66.993713,66.995003,16.593704,36.950523,1.521477,47.229523,55.0,58.23
20161127063000,0.0,52.738075,66.110634,66.110001,16.459608,34.905853,1.569651,46.959496,55.0,59.18
20161127064500,0.0,53.476151,66.110634,66.110001,16.124368,34.387054,1.561622,47.355537,55.0,59.18
20161127070000,0.0,52.738075,66.615082,66.614998,16.124368,33.563087,1.537535,47.139515,55.0,58.639999
20161127071500,0.0,52.378036,66.615082,66.614998,16.124368,32.494972,1.57768,46.959496,55.0,58.639999
20161127073000,0.0,53.188118,66.615082,66.614998,15.856176,32.617043,1.565636,47.643562,55.0,58.639999
20161127074500,0.0,53.566154,66.615082,66.614998,15.72208,32.494972,1.573665,47.229523,55.0,58.639999
20161127080000,0.0,52.198021,66.615082,66.614998,15.72208,32.098244,1.593737,47.139515,55.0,58.639999
20161127081500,0.0,53.098114,67.11953,67.120003,15.655032,31.976173,1.553593,47.697571,55.0,58.095001
20161127083000,0.0,53.926193,67.11953,67.120003,15.856176,31.976173,1.557607,47.08551,55.0,58.095001
20161127084500,0.0,54.556259,67.11953,67.120003,15.990272,32.464455,1.561622,48.039604,55.0,58.095001
20161127090000,0.0,54.736275,67.11953,67.120003,16.319188,32.556007,1.561622,47.697571,55.0,58.095001
20161127091500,0.0,57.184517,67.11953,67.120003,16.319188,32.830666,1.545564,48.507652,55.0,58.095001
20161127093000,0.0,58.552658,67.11953,67.120003,16.927057,33.4105,1.545564,49.425743,55.0,58.095001
20161127094500,0.0,60.010803,67.11953,67.120003,17.12968,33.135841,1.517463,49.137718,55.0,58.095001
20161127100000,0.0,61.378937,67.11953,67.120003,17.872631,35.027924,1.521477,50.55986,55.0,58.095001
20161127101500,0.0,61.918995,67.11953,67.120003,18.345418,33.379982,1.505419,50.685867,55.0,58.095001
20161127103000,0.0,62.369041,67.11953,67.120003,19.307992,33.868263,1.54155,49.80378,55.0,58.095001
20161127104500,0.0,63.827187,67.11953,67.120003,19.903604,32.891701,1.465275,50.685867,55.0,58.095001
20161127110000,0.0,64.745277,66.681946,66.68,20.089125,33.379982,1.457246,51.027901,55.0,58.564999
20161127111500,0.0,64.835281,66.681946,66.68,20.5426,32.494972,1.489362,52.018005,55.0,58.564999
20161127113000,0.0,66.113419,66.681946,66.68,21.783804,32.403419,1.533521,51.405941,55.0,58.564999
20161127114500,0.0,66.293427,66.681946,66.68,22.207699,31.640484,1.513448,51.153915,55.0,58.564999
20161127120000,0.0,66.761475,66.681946,66.68,22.02092,31.335308,1.525492,52.774078,55.0,58.564999
20161127121500,0.0,68.039612,66.681946,66.68,22.421236,41.161942,1.549578,51.855988,55.0,58.564999
20161127123000,0.0,67.859589,66.681946,66.68,22.421236,31.732033,1.565636,51.891991,55.0,58.564999
20161127124500,0.0,68.309631,66.681946,66.68,22.939617,32.281349,1.573665,52.684067,55.0,58.564999
20161127130000,0.0,69.227722,66.681946,66.68,22.757768,29.229603,1.545564,52.432045,55.0,58.564999
20161127131500,0.0,69.227722,66.681946,66.68,22.90254,29.077015,1.561622,52.55806,55.0,58.564999
20161127133000,0.0,70.775879,66.681946,66.68,23.044184,27.703724,1.537535,53.710175,55.0,58.564999
20161127134500,0.0,70.685867,66.681946,66.68,23.044184,26.971306,1.525492,52.936096,55.0,58.564999
20161127140000,0.0,70.865891,66.681946,66.68,23.245243,25.689568,1.565636,52.810081,55.0,58.564999
20161127141500,0.0,70.415848,66.681946,66.68,23.145657,24.438347,1.465275,53.998199,55.0,58.564999
20161127143000,0.0,70.325836,66.681946,66.68,23.323868,24.65197,1.441188,53.674168,55.0,58.564999
20161127144500,0.0,69.857788,66.681946,66.68,23.662066,25.140251,1.461261,53.008102,55.0,58.564999
20161127150000,0.0,70.955902,66.681946,66.68,23.662066,25.475945,1.445203,54.610264,55.0,58.564999
20161127151500,0.0,70.955902,66.681946,66.68,23.662066,25.414909,1.505419,53.58416,55.0,58.564999
20161127153000,0.0,71.423943,66.681946,66.68,23.088945,25.384392,1.505419,53.350136,55.0,58.564999
20161127154500,0.0,71.063911,66.681946,66.68,23.088945,25.262321,1.469289,53.476151,55.0,58.564999
20161127160000,0.0,70.685867,66.681946,66.68,24.025645,25.109734,1.461261,54.700272,55.0,58.564999
20161127161500,0.0,71.063911,66.681946,66.68,24.025645,24.835075,1.449217,53.350136,55.0,58.564999
20161127163000,0.0,70.775879,66.681946,66.68,24.025645,25.231804,1.505419,53.710175,55.0,58.564999
20161127164500,0.0,70.595863,66.681946,66.68,24.025645,25.842155,1.521477,53.386139,55.0,58.564999
20161127170000,0.0,69.497757,66.681946,66.68,24.025645,27.734241,1.521477,52.900093,55.0,58.564999
20161127171500,0.0,68.849686,66.681946,66.68,24.025645,28.619251,1.525492,53.548157,55.0,58.564999
20161127173000,0.0,67.9496,66.681946,66.68,24.025645,29.412701,1.525492,51.982002,55.0,58.564999
20161127174500,0.0,67.031502,66.681946,66.68,24.025645,30.450298,1.521477,52.774078,55.0,58.564999
20161127180000,0.0,66.383438,66.681946,66.68,24.301334,31.579449,1.465275,51.982002,55.0,58.564999
20161127181500,0.0,65.663368,66.681946,66.68,24.301334,32.76963,1.453232,51.765976,55.0,58.564999
20161127183000,0.0,65.285332,66.681946,66.68,24.301334,33.227394,1.445203,51.405941,55.0,58.564999
20161127184500,0.0,64.835281,66.681946,66.68,24.301334,33.288429,1.449217,52.018005,55.0,58.564999
20161127190000,0.0,64.007202,66.681946,66.68,22.64176,34.081879,1.465275,51.063908,55.0,58.564999
20161127191500,0.0,63.827187,66.681946,66.68,22.64176,34.69223,1.457246,51.441948,55.0,58.564999
20161127193000,0.0,62.189022,66.681946,66.68,21.97179,35.149994,1.461261,50.523853,55.0,58.564999
20161127194500,0.0,61.378937,66.681946,66.68,21.73532,35.241547,1.457246,50.523853,55.0,58.564999
20161127200000,0.0,61.198921,66.681946,66.68,21.790128,35.882416,1.457246,50.145813,55.0,58.564999
20161127201500,0.0,61.828983,66.681946,66.68,21.790128,36.248627,1.465275,50.55986,55.0,58.564999
20161127203000,0.0,61.828983,66.244354,66.245003,21.775508,36.431725,1.457246,51.063908,55.0,59.035
20161127204500,0.0,61.918995,66.244354,66.245003,21.581844,36.49276,1.465275,50.739876,55.0,59.035
20161127210000,0.0,61.738976,66.244354,66.245003,21.581844,36.523277,1.437174,50.307831,55.0,59.035
20161127211500,0.0,61.828983,66.244354,66.245003,21.472313,36.767418,1.449217,51.189919,55.0,59.035
20161127213000,0.0,61.918995,66.244354,66.245003,21.472313,37.103111,1.493376,50.739876,55.0,59.035
20161127214500,0.0,62.189022,66.244354,66.245003,21.581844,37.774498,1.445203,51.189919,55.0,59.035
20161127220000,0.0,62.747078,66.244354,66.245003,21.581844,37.652428,1.445203,51.189919,55.0,59.035
20161127221500,0.0,62.927094,66.244354,66.245003,21.691375,38.262779,1.481333,51.69397,55.0,59.035
20161127223000,0.0,63.017105,65.447899,65.449997,21.910437,38.934162,1.469289,52.234024,55.0,59.895
20161127224500,0.0,63.017105,65.447899,65.449997,21.910437,39.361404,1.517463,51.729973,55.0,59.895
20161127230000,0.0,62.189022,65.447899,65.449997,21.910437,39.819168,1.525492,51.531956,55.0,59.895
20161127231500,0.0,62.27903,65.447899,65.449997,22.019968,40.032791,1.521477,52.072006,55.0,59.895
20161127233000,0.0,62.549057,65.447899,65.449997,22.002305,40.582108,1.521477,51.765976,55.0,59.895
20161127234500,0.0,61.918995,64.348427,64.349998,22.11085,40.826248,1.429145,52.522053,55.0,61.075001
20161128000000,0.0,61.918995,64.348427,64.349998,22.11085,41.467117,1.409073,51.945995,55.0,61.075001
20161128001500,0.0,61.468948,63.776268,63.775002,22.11085,42.077469,1.449217,52.180019,55.0,61.689999
20161128003000,0.0,61.918995,64.220901,64.220001,22.090229,42.016434,1.553593,52.234024,55.0,61.215
20161128004500,0.0,61.468948,62.713749,62.715,22.067636,42.44368,1.445203,52.684067,55.0,62.834999
20161128010000,0.0,61.648964,62.713749,62.715,22.067636,42.657303,1.481333,52.234024,55.0,62.834999
20161128011500,0.0,61.55896,62.713749,62.715,22.043071,42.901443,1.489362,53.062107,55.0,62.834999
20161128013000,0.0,62.189022,62.713749,62.715,22.359832,43.176102,1.421116,53.008102,55.0,62.834999
20161128014500,0.0,62.27903,63.15839,63.16,22.465419,43.450752,1.409073,53.098114,55.0,62.889999
20161128020000,0.0,62.927094,63.22525,63.224998,22.465419,44.030586,1.57768,53.512154,55.0,62.285
20161128021500,0.0,62.747078,63.22525,63.224998,22.571006,44.36628,1.573665,53.062107,55.0,62.285
20161128023000,0.0,62.657066,64.353767,64.355003,22.813647,44.213692,1.513448,52.936096,55.0,61.07
20161128024500,0.0,62.549057,64.353767,64.355003,23.087755,44.335762,1.509434,53.422142,55.0,61.07
20161128030000,0.0,62.837082,64.353767,64.355003,23.087755,44.946114,1.509434,53.350136,55.0,61.07
20161128031500,0.0,63.107113,64.353767,64.355003,23.087755,44.793526,1.497391,53.188118,55.0,61.07
20161128033000,0.0,63.647163,64.353767,64.355003,23.087755,44.763008,1.485347,52.972099,55.0,61.07
20161128034500,0.0,64.745277,64.353767,64.355003,23.304845,44.885078,1.485347,53.296131,55.0,61.07
20161128040000,0.0,65.015305,64.353767,64.355003,23.662933,45.068184,1.477318,53.836185,55.0,61.07
20161128041500,0.0,65.195328,64.353767,64.355003,23.662933,45.678528,1.529506,54.826286,55.0,61.07
20161128043000,0.0,65.195328,64.353767,64.355003,23.87443,46.288879,1.481333,54.610264,55.0,61.07
20161128044500,0.0,64.745277,64.353767,64.355003,24.015428,46.594055,1.473304,54.37624,55.0,61.07
20161128050000,0.0,65.483353,64.353767,64.355003,24.183456,46.166809,1.461261,54.790279,55.0,61.07
20161128051500,38.275002,65.483353,64.353767,64.355003,24.183456,47.173889,1.449217,53.962196,55.0,61.07
20161128053000,1.09,66.203423,64.353767,64.355003,24.393474,46.746643,1.413087,54.538254,55.0,61.07
20161128054500,1.09,66.851486,64.353767,64.355003,24.649919,46.65509,1.429145,54.538254,55.0,61.07
20161128060000,1.12,66.941498,63.856373,63.855,25.121312,47.448547,1.489362,55.438347,55.0,61.605
20161128061500,4.07,67.211517,63.856373,63.855,25.121312,47.479065,1.433159,55.312332,55.0,61.605
20161128063000,23.014999,67.661568,63.856373,63.855,25.689248,47.723206,1.433159,55.240326,55.0,61.605
20161128064500,23.014999,67.751579,63.418785,63.419998,25.76024,48.028374,1.453232,55.348335,55.0,62.075001
20161128070000,12.44,68.039612,63.418785,63.419998,26.186192,47.845276,1.461261,54.286232,55.0,62.075001
20161128071500,43.465,68.489655,63.418785,63.419998,27.08658,48.394585,1.441188,55.798382,55.0,62.075001
20161128073000,37.075001,68.66967,63.418785,63.419998,27.302514,48.425102,1.429145,53.548157,55.0,62.075001
20161128074500,17.67,69.137711,63.418785,63.419998,27.590426,47.875793,1.42513,55.798382,55.0,62.075001
20161128080000,16.995001,69.137711,63.418785,63.419998,28.231904,48.211479,1.417102,55.726372,55.0,62.075001
20161128081500,34.209999,69.227722,62.981197,62.98,28.231904,47.875793,1.42513,56.446445,55.0,62.544998
20161128083000,19.475,69.587761,62.981197,62.98,29.39144,48.241997,1.421116,53.638168,55.0,62.544998
20161128084500,29.094999,70.235825,62.543613,62.544998,,47.753723,1.429145,56.860489,55.0,63.014999
20161128090000,34.439999,70.685867,61.971451,61.970001,,47.479065,1.413087,56.9865,55.0,63.630001
20161128091500,14.495,71.603958,61.474049,61.474998,30.32559,47.570618,1.453232,56.284431,55.0,64.165001
20161128093000,33.075001,72.162018,61.474049,61.474998,30.81604,48.028374,1.453232,53.512154,55.0,64.165001
20161128094500,19.355,72.792084,61.474049,61.474998,31.488322,47.234924,1.437174,55.924393,55.0,64.165001
20161128100000,8.705,73.620163,60.857025,60.855,31.744104,46.65509,1.413087,55.024303,55.0,64.830002
20161128101500,8.705,74.808289,60.857025,60.855,32.094134,46.899231,1.453232,55.348335,55.0,64.830002
20161128103000,31.254999,74.808289,59.970852,59.970001,33.298278,46.471985,1.489362,55.47435,55.0,65.779999
20161128104500,33.735001,75.546356,59.970852,59.970001,33.221608,45.709045,1.469289,55.852386,55.0,65.779999
20161128110000,24.58,75.636368,58.217403,58.215,33.841632,45.831116,1.545564,55.852386,55.0,66.675003
20161128111500,16.945,76.19442,59.140533,59.139999,33.841632,46.746643,1.557607,55.798382,55.0,66.675003
20161128113000,39.514999,76.464447,60.732594,60.735001,33.911468,46.777161,1.489362,55.024303,55.0,64.959999
20161128114500,32.724998,75.834381,60.732594,60.735001,34.35204,45.739563,1.453232,54.538254,55.0,64.959999
20161128120000,25.385,75.726379,60.04081,60.040001,34.370026,46.014221,1.537535,54.862289,55.0,65.705002
20161128121500,25.385,75.546356,60.04081,60.040001,34.370026,46.227844,1.521477,54.664268,55.0,65.705002
20161128123000,23.299999,75.096313,60.04081,60.040001,34.721705,46.136292,1.493376,54.700272,55.0,65.705002
20161128124500,23.299999,75.096313,60.04081,60.040001,34.721705,46.136292,1.457246,55.024303,55.0,65.705002
20161128130000,36.150002,74.808289,58.492752,58.494999,34.721705,44.976631,1.497391,55.690369,55.0,67.370003
20161128131500,43.834999,74.808289,58.492752,58.494999,34.67249,44.824043,1.493376,54.736275,55.0,67.370003
20161128133000,43.834999,75.096313,58.492752,58.494999,34.757456,45.129219,1.477318,54.700272,55.0,67.370003
20161128134500,38.715,75.006302,57.815914,57.814999,34.757456,45.342842,1.477318,53.512154,55.0,68.099998
20161128140000,20.67,75.096313,57.815914,57.814999,34.92885,45.281807,1.513448,54.340233,55.0,68.099998
20161128141500,36.290001,74.718277,57.815914,57.814999,34.92885,45.251289,1.481333,53.998199,55.0,68.099998
20161128143000,11.57,74.718277,57.815914,57.814999,35.082836,45.281807,1.54155,55.240326,55.0,68.099998
20161128144500,15.46,75.096313,57.815914,57.814999,35.082836,45.525948,1.545564,55.06031,55.0,68.099998
20161128150000,15.46,75.366341,57.815914,57.814999,34.829026,45.586983,1.57768,55.150314,55.0,68.099998
20161128151500,15.46,75.834381,57.815914,57.814999,35.162872,46.197327,1.553593,55.240326,55.0,68.099998
20161128153000,35.355,75.006302,57.815914,57.814999,35.550285,45.983704,1.517463,55.024303,55.0,68.099998
20161128154500,27.26,75.186325,57.815914,57.814999,35.9939,45.739563,1.525492,56.176422,55.0,68.099998
20161128160000,27.16,75.096313,59.079006,59.080002,36.040157,49.34063,1.565636,53.188118,55.0,66.739998
20161128161500,7.555,74.628265,59.079006,59.080002,35.910991,49.737358,1.545564,53.674168,55.0,66.739998
20161128163000,23.459999,74.628265,59.658218,59.66,35.798672,51.415817,1.537535,56.014404,55.0,66.114998
20161128164500,50.355,74.628265,55.22649,55.224998,35.87813,51.843063,1.569651,55.47435,55.0,70.879997
20161128170000,48.860001,74.538254,58.126503,58.125,35.746992,52.361862,1.545564,55.690369,55.0,67.764999
20161128171500,19.700001,74.718277,58.630955,58.630001,35.75743,52.087204,1.545564,56.122414,55.0,67.220001
20161128173000,39.470001,73.620163,59.329792,59.330002,35.831465,52.63652,1.513448,56.086411,55.0,66.470001
20161128174500,28.754999,73.89019,60.073483,60.075001,35.565245,51.995651,1.537535,55.726372,55.0,65.669998
20161128180000,10.975,73.89019,60.073483,60.075001,35.635336,51.995651,1.545564,54.700272,55.0,65.669998
20161128181500,17.26,73.710175,60.073483,60.075001,35.5655,51.690475,1.473304,53.710175,55.0,65.669998
20161128183000,44.830002,73.530151,59.486366,59.485001,35.6199,51.476852,1.501405,54.664268,55.0,66.300003
20161128184500,24.424999,73.620163,59.486366,59.485001,35.539133,51.720993,1.513448,53.350136,55.0,66.300003
20161128190000,49.209999,73.620163,59.486366,59.485001,35.400107,52.361862,1.505419,54.664268,55.0,66.300003
