PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161128191500,34.82,73.620163,59.486366,59.485001,35.400107,51.812546,1.509434,54.502251,55.0,66.300003
20161128193000,13.175,73.620163,59.486366,59.485001,35.330594,52.728073,1.54155,55.600361,55.0,66.300003
20161128194500,43.23,73.89019,59.486366,59.485001,35.524428,54.437057,1.57768,55.690369,55.0,66.300003
20161128200000,11.85,73.89019,60.364635,60.365002,35.594434,52.728073,1.497391,54.412243,55.0,65.360001
20161128201500,46.84,73.530151,60.943844,60.945,35.594434,49.279594,1.565636,55.510353,55.0,64.735001
20161128203000,50.549999,73.620163,60.943844,60.945,35.594434,52.667038,1.501405,59.128716,55.0,64.735001
20161128204500,19.110001,73.530151,60.943844,60.945,35.594434,50.195122,1.505419,54.9883,55.0,64.735001
20161128210000,49.605,73.530151,60.943844,60.945,35.718262,52.63652,1.54155,54.37624,55.0,64.735001
20161128211500,33.09,73.440147,60.943844,60.945,35.718262,51.049606,1.533521,53.188118,55.0,64.735001
20161128213000,41.580002,73.260132,60.943844,60.945,35.929759,51.812546,1.529506,54.340233,55.0,64.735001
20161128214500,19.655001,73.260132,60.943844,60.945,35.929759,49.737358,1.513448,55.438347,55.0,64.735001
20161128220000,45.445,73.530151,60.943844,60.945,35.788761,49.127007,1.465275,57.310532,55.0,64.735001
20161128221500,45.884998,73.530151,60.943844,60.945,35.788761,55.077919,1.513448,54.790279,55.0,64.735001
20161128223000,12.025,72.702072,60.943844,60.945,35.718262,51.751511,1.545564,53.926193,55.0,64.735001
20161128224500,33.075001,73.080109,60.943844,60.945,35.912096,52.758591,1.501405,57.022503,55.0,64.735001
20161128230000,33.355,73.260132,60.943844,60.945,35.770112,55.32206,1.521477,56.572456,55.0,64.735001
20161128231500,41.715,72.972099,60.943844,60.945,35.770112,48.791313,1.517463,55.510353,55.0,64.735001
20161128233000,38.525002,73.260132,60.943844,60.945,35.96296,52.544968,1.513448,56.338436,55.0,64.735001
20161128234500,24.495001,73.080109,60.943844,60.945,35.96296,53.063766,1.525492,56.086411,55.0,64.735001
20161129000000,36.345001,73.17012,60.943844,60.945,35.96296,54.040329,1.529506,56.176422,55.0,64.735001
20161129001500,32.485001,72.972099,60.943844,60.945,35.96296,55.138954,1.533521,53.872189,55.0,64.735001
20161129003000,42.314999,72.882088,60.943844,60.945,35.96296,50.683395,1.521477,54.160217,55.0,64.735001
20161129004500,11.465,73.260132,60.943844,60.945,35.96296,50.073051,1.525492,54.862289,55.0,64.735001
20161129010000,11.465,73.440147,60.943844,60.945,35.96296,52.575485,1.529506,55.438347,55.0,64.735001
20161129011500,18.67,73.620163,60.943844,60.945,35.96296,51.50737,1.517463,55.438347,55.0,64.735001
20161129013000,25.434999,73.530151,60.943844,60.945,35.96296,53.613083,1.513448,55.348335,55.0,64.735001
20161129014500,42.355,73.530151,60.943844,60.945,35.96296,51.049606,1.497391,55.186317,55.0,64.735001
20161129020000,42.355,73.260132,60.943844,60.945,35.96296,54.681198,1.509434,55.186317,55.0,64.735001
20161129021500,46.84,73.17012,60.943844,60.945,35.96296,57.000526,1.505419,55.348335,55.0,64.735001
20161129023000,36.830002,73.17012,60.943844,60.945,35.96296,55.230507,1.525492,54.448246,55.0,64.735001
20161129024500,15.515,73.260132,60.943844,60.945,35.96296,56.481728,1.521477,54.448246,55.0,64.735001
20161129030000,49.455002,73.350136,60.943844,60.945,35.96296,56.725868,1.521477,55.798382,55.0,64.735001
20161129031500,11.795,73.17012,60.943844,60.945,35.96296,55.077919,1.521477,55.276329,55.0,64.735001
20161129033000,42.18,73.530151,60.943844,60.945,35.96296,50.866501,1.517463,55.510353,55.0,64.735001
20161129034500,49.610001,73.17012,60.943844,60.945,35.96296,50.317184,1.525492,54.664268,55.0,64.735001
20161129040000,49.610001,72.882088,60.943844,60.945,35.96296,50.134087,1.521477,54.502251,55.0,64.735001
20161129041500,13.07,72.522057,60.943844,60.945,35.96296,50.713913,1.517463,55.47435,55.0,64.735001
20161129043000,47.305,72.432045,60.943844,60.945,35.00926,50.713913,1.521477,54.448246,55.0,64.735001
20161129044500,35.775002,72.612061,60.943844,60.945,35.00926,50.164604,1.513448,54.538254,55.0,64.735001
20161129050000,19.25,72.342041,60.943844,60.945,34.936296,50.317184,1.509434,55.690369,55.0,64.735001
20161129051500,11.315,72.432045,60.943844,60.945,35.00926,50.347702,1.525492,55.186317,55.0,64.735001
20161129053000,22.684999,72.342041,60.943844,60.945,35.301116,50.469772,1.497391,55.348335,55.0,64.735001
20161129054500,22.684999,72.792084,60.943844,60.945,35.301116,50.835983,1.513448,55.348335,55.0,64.735001
20161129060000,47.544998,72.882088,60.943844,60.945,35.301116,50.408737,1.565636,55.690369,55.0,64.735001
20161129061500,10.86,72.972099,60.943844,60.945,35.301116,49.798393,1.561622,55.150314,55.0,64.735001
20161129063000,23.245001,72.522057,60.943844,60.945,35.301116,48.211479,1.565636,55.510353,55.0,64.735001
20161129064500,44.845001,72.972099,60.943844,60.945,35.301116,48.45562,1.573665,55.348335,55.0,64.735001
20161129070000,48.610001,72.792084,60.943844,60.945,35.301116,47.265442,1.573665,54.700272,55.0,64.735001
20161129071500,46.305,72.252029,60.943844,60.945,35.301116,46.929749,1.597752,54.574257,55.0,64.735001
20161129073000,39.41,72.522057,60.943844,60.945,35.228152,46.441467,1.517463,54.538254,55.0,64.735001
20161129074500,39.41,72.342041,60.943844,60.945,35.228152,45.922668,1.445203,54.610264,55.0,64.735001
20161129080000,39.41,72.432045,60.943844,60.945,35.00926,45.922668,1.437174,54.538254,55.0,64.735001
20161129081500,39.41,72.792084,60.943844,60.945,34.936296,45.64801,1.429145,55.186317,55.0,64.735001
20161129083000,39.41,73.17012,60.943844,60.945,34.936296,47.173889,1.42513,55.150314,55.0,64.735001
20161129084500,39.41,73.620163,60.943844,60.945,34.936296,45.709045,1.421116,55.186317,55.0,64.735001
20161129090000,39.34,73.89019,60.943844,60.945,35.592972,45.983704,1.437174,54.286232,55.0,64.735001
20161129091500,27.02,74.808289,60.446445,60.445,,47.570618,1.449217,55.690369,55.0,65.269997
20161129093000,23.365,75.366341,60.446445,60.445,35.592972,46.868713,1.453232,55.88839,55.0,65.269997
20161129094500,49.794998,75.726379,60.446445,60.445,36.10372,46.53302,1.437174,54.826286,55.0,65.269997
20161129100000,49.794998,76.374435,60.446445,60.445,37.052252,48.180962,1.445203,55.06031,55.0,65.269997
20161129101500,45.105,76.284431,59.799515,59.799999,37.052252,48.119926,1.485347,55.114311,55.0,65.964996
20161129103000,45.105,76.64447,59.799515,59.799999,37.854856,48.303032,1.469289,54.790279,55.0,65.964996
20161129104500,42.465,77.112518,59.799515,59.799999,37.854856,47.906303,1.509434,54.538254,55.0,65.964996
20161129110000,20.209999,77.580559,59.799515,59.799999,37.854856,47.601135,1.557607,55.798382,55.0,65.964996
20161129111500,42.645,77.760574,60.543205,60.544998,37.854856,47.875793,1.501405,54.412243,55.0,65.165001
20161129113000,48.610001,77.202522,60.543205,60.544998,37.854856,47.723206,1.557607,54.538254,55.0,65.165001
20161129114500,33.465,77.580559,60.543205,60.544998,37.854856,47.814758,1.549578,54.574257,55.0,65.165001
20161129120000,12.605,77.67057,60.543205,60.544998,38.095168,46.716125,1.545564,55.024303,55.0,65.165001
20161129121500,27.504999,77.472549,60.543205,60.544998,38.095168,47.295959,1.573665,55.762375,55.0,65.165001
20161129123000,10.95,77.760574,60.543205,60.544998,38.150792,47.479065,1.505419,54.448246,55.0,65.165001
20161129124500,24.924999,78.408646,60.543205,60.544998,38.06739,47.692688,1.493376,55.762375,55.0,65.165001
20161129130000,27.115,78.030609,59.507504,59.509998,38.317256,47.692688,1.433159,55.726372,55.0,66.279999
20161129131500,20.48,78.030609,58.830666,58.830002,38.317256,45.892151,1.473304,55.798382,55.0,67.004997
20161129133000,47.564999,78.300629,58.830666,58.830002,38.238614,46.777161,1.473304,56.176422,55.0,67.004997
20161129134500,22.42,77.202522,58.830666,58.830002,38.238614,46.838196,1.449217,53.800179,55.0,67.004997
20161129140000,12.625,77.580559,58.830666,58.830002,38.465972,48.180962,1.497391,53.710175,55.0,67.004997
20161129141500,33.950001,78.588661,58.830666,58.830002,38.465972,46.258362,1.525492,54.448246,55.0,67.004997
20161129143000,14.67,77.580559,58.830666,58.830002,38.796282,47.051819,1.493376,55.150314,55.0,67.004997
20161129144500,13.105,77.850586,58.830666,58.830002,38.566459,46.929749,1.509434,54.502251,55.0,67.004997
20161129150000,48.355,78.030609,58.830666,58.830002,38.566459,47.021301,1.509434,54.214222,55.0,67.004997
20161129151500,47.154999,77.202522,58.830666,58.830002,38.566459,47.173889,1.549578,54.160217,55.0,67.004997
20161129153000,40.645,77.292526,58.830666,58.830002,38.465972,46.685608,1.561622,53.800179,55.0,67.004997
20161129154500,28.969999,77.67057,58.830666,58.830002,38.333848,45.49543,1.581694,54.412243,55.0,67.004997
20161129160000,50.555,77.67057,59.335114,59.334999,38.796282,46.014221,1.545564,56.050407,55.0,66.464996
20161129161500,29.014999,77.292526,60.347965,60.349998,38.796282,46.624573,1.565636,53.836185,55.0,65.375
20161129163000,24.065001,76.842484,60.347965,60.349998,38.73022,46.685608,1.57768,54.088211,55.0,65.375
20161129164500,45.09,77.202522,60.347965,60.349998,38.69333,45.983704,1.561622,55.438347,55.0,65.375
20161129170000,31.25,77.202522,60.347965,60.349998,38.585448,46.044739,1.553593,55.348335,55.0,65.375
20161129171500,37.474998,76.464447,60.347965,60.349998,38.585448,46.227844,1.54155,56.176422,55.0,65.375
20161129173000,16.549999,76.554459,60.347965,60.349998,38.405095,44.763008,1.565636,55.726372,55.0,65.375
20161129174500,21.035,76.464447,60.91222,60.91,38.270013,45.617493,1.549578,56.050407,55.0,64.769997
20161129180000,32.880001,75.924393,60.91222,60.91,38.014724,46.044739,1.521477,56.446445,55.0,64.769997
20161129181500,49.310001,76.104416,60.91222,60.91,38.014724,45.586983,1.553593,55.47435,55.0,64.769997
20161129183000,13.285,75.726379,60.91222,60.91,37.752533,44.946114,1.561622,55.402344,55.0,64.769997
20161129184500,17.485001,75.726379,60.91222,60.91,37.82854,45.922668,1.557607,53.998199,55.0,64.769997
20161129190000,12.24,75.636368,60.91222,60.91,37.694036,44.976631,1.573665,55.114311,55.0,64.769997
20161129191500,12.24,75.636368,60.91222,60.91,37.694036,45.617493,1.561622,54.664268,55.0,64.769997
20161129193000,12.24,75.726379,60.91222,60.91,37.624608,45.861633,1.549578,55.186317,55.0,64.769997
20161129194500,15.985,75.456345,60.91222,60.91,37.624608,45.892151,1.513448,55.186317,55.0,64.769997
20161129200000,23.465,75.726379,60.91222,60.91,37.484596,46.136292,1.461261,55.348335,55.0,64.769997
20161129201500,23.465,75.546356,60.91222,60.91,37.484596,46.197327,1.441188,54.9883,55.0,64.769997
20161129203000,23.465,75.366341,60.91222,60.91,37.480737,44.854561,1.461261,55.024303,55.0,64.769997
20161129204500,23.465,75.276337,60.91222,60.91,37.480737,46.53302,1.481333,54.898293,55.0,64.769997
20161129210000,23.465,75.006302,60.91222,60.91,37.339739,45.831116,1.473304,54.538254,55.0,64.769997
20161129211500,15.66,74.538254,60.91222,60.91,37.339739,45.220772,1.457246,54.538254,55.0,64.769997
20161129213000,12.0,75.006302,60.91222,60.91,37.057743,45.129219,1.457246,55.06031,55.0,64.769997
20161129214500,12.0,75.006302,60.91222,60.91,36.987244,45.098701,1.473304,54.790279,55.0,64.769997
20161129220000,12.0,75.006302,60.91222,60.91,36.987244,45.190254,1.525492,54.700272,55.0,64.769997
20161129221500,12.0,75.096313,60.91222,60.91,36.987244,44.976631,1.573665,54.736275,55.0,64.769997
20161129223000,12.0,75.096313,60.91222,60.91,36.846246,45.312325,1.565636,54.538254,55.0,64.769997
20161129224500,14.505,75.096313,60.91222,60.91,36.705248,45.312325,1.561622,55.348335,55.0,64.769997
20161129230000,47.474998,75.366341,60.91222,60.91,36.705248,45.403877,1.57768,55.690369,55.0,64.769997
20161129231500,29.514999,75.276337,60.91222,60.91,36.705248,45.617493,1.565636,55.726372,55.0,64.769997
20161129233000,25.379999,75.096313,60.91222,60.91,36.705248,45.770081,1.565636,54.37624,55.0,64.769997
20161129234500,18.575001,75.096313,60.91222,60.91,36.56425,45.892151,1.545564,55.438347,55.0,64.769997
20161130000000,20.985001,75.006302,60.91222,60.91,36.56425,45.709045,1.549578,55.276329,55.0,64.769997
20161130001500,35.84,74.898293,60.91222,60.91,36.56425,46.349915,1.553593,55.114311,55.0,64.769997
20161130003000,45.290001,74.808289,60.91222,60.91,36.622016,48.974419,1.533521,55.636368,55.0,64.769997
20161130004500,47.310001,74.718277,60.91222,60.91,36.622016,48.547173,1.569651,55.438347,55.0,64.769997
20161130010000,41.919998,74.358238,60.91222,60.91,36.622016,49.035454,1.557607,53.836185,55.0,64.769997
20161130011500,49.77,74.268227,60.91222,60.91,36.622016,48.058891,1.565636,56.9865,55.0,64.769997
20161130013000,28.315001,74.358238,60.91222,60.91,36.551024,50.591843,1.489362,53.710175,55.0,64.769997
20161130014500,29.67,74.628265,60.91222,60.91,36.551024,49.920464,1.453232,56.086411,55.0,64.769997
20161130020000,17.08,74.358238,60.91222,60.91,36.40904,46.563538,1.481333,55.924393,55.0,64.769997
20161130021500,20.254999,74.448242,60.984623,60.985001,36.40904,51.690475,1.405058,56.122414,55.0,65.165001
20161130023000,33.52,74.358238,65.553703,65.555,36.40904,51.415817,1.433159,53.638168,55.0,59.779999
20161130024500,49.93,74.628265,65.553703,65.555,36.40904,49.157524,1.445203,57.832584,55.0,59.779999
20161130030000,39.174999,74.718277,65.553703,65.555,36.40904,46.777161,1.453232,57.958595,55.0,59.779999
20161130031500,32.014999,74.358238,64.817055,64.815002,36.40904,45.49543,1.437174,57.958595,55.0,60.57
20161130033000,25.49,74.628265,64.817055,64.815002,36.606325,45.892151,1.453232,56.446445,55.0,60.57
20161130034500,20.014999,74.628265,64.817055,64.815002,36.606325,46.899231,1.441188,56.122414,55.0,60.57
20161130040000,24.305,74.448242,64.817055,64.815002,36.606325,46.288879,1.405058,56.860489,55.0,60.57
20161130041500,10.31,74.358238,63.085609,63.084999,36.606325,47.051819,1.437174,54.736275,55.0,62.435001
20161130043000,22.705,74.358238,62.588211,62.59,36.749295,51.080124,1.473304,52.55806,55.0,62.970001
20161130044500,24.99,74.538254,62.588211,62.59,36.551024,51.141159,1.477318,56.734474,55.0,62.970001
20161130050000,37.040001,74.268227,62.588211,62.59,36.40904,50.042534,1.481333,57.274529,55.0,62.970001
20161130051500,35.415001,73.998199,62.588211,62.59,36.40904,46.929749,1.465275,53.224121,55.0,62.970001
20161130053000,34.189999,74.178223,62.588211,62.59,36.267056,47.234924,1.457246,57.112511,55.0,62.970001
20161130054500,8.315,73.998199,62.588211,62.59,36.320385,49.065971,1.453232,52.018005,55.0,62.970001
20161130060000,41.779999,74.268227,62.588211,62.59,36.320385,49.798393,1.485347,57.760578,55.0,62.970001
20161130061500,13.78,74.448242,63.092659,63.095001,36.463355,49.645805,1.553593,53.062107,55.0,62.424999
20161130063000,45.650002,74.898293,63.092659,63.095001,36.463355,48.943901,1.557607,57.05851,55.0,62.424999
20161130064500,13.355,74.718277,63.092659,63.095001,36.606325,48.089409,1.561622,52.270027,55.0,62.424999
20161130070000,38.884998,70.685867,63.746635,63.744999,35.929759,52.880661,1.557607,53.386139,55.0,61.720001
20161130071500,24.16,69.137711,64.310898,64.309998,34.39471,53.063766,1.509434,56.9865,55.0,61.115002
20161130073000,40.650002,68.129616,64.310898,64.309998,33.314717,51.965134,1.549578,53.872189,55.0,61.115002
20161130074500,7.035,66.941498,63.196476,63.195,31.954122,49.523735,1.469289,55.726372,55.0,62.314999
20161130080000,0.0,64.835281,63.196476,63.195,31.184056,48.608208,1.461261,53.710175,55.0,62.314999
20161130081500,0.0,63.467148,63.196476,63.195,28.054628,47.906303,1.509434,52.396042,55.0,62.314999
20161130083000,0.0,63.737175,63.196476,63.195,26.97965,47.845276,1.54155,53.062107,55.0,62.314999
20161130084500,0.0,63.737175,63.196476,63.195,26.653046,48.180962,1.549578,53.260128,55.0,62.314999
20161130090000,0.0,64.385239,63.196476,63.195,26.788213,47.997856,1.585708,53.188118,55.0,62.314999
20161130091500,0.0,64.925293,64.459572,64.459999,26.6473,47.692688,1.509434,53.710175,55.0,60.955002
20161130093000,9.59,65.663368,64.459572,64.459999,27.053702,48.852348,1.497391,55.798382,55.0,60.955002
20161130094500,2.62,65.753372,64.459572,64.459999,27.333726,50.835983,1.565636,53.800179,55.0,60.955002
20161130100000,2.85,66.203423,64.459572,64.459999,27.681376,51.202194,1.505419,54.700272,55.0,60.955002
20161130101500,2.85,67.211517,64.459572,64.459999,27.822374,50.37822,1.501405,55.186317,55.0,60.955002
20161130103000,39.455002,67.391541,64.459572,64.459999,28.59992,51.62944,1.57768,55.924393,55.0,60.955002
20161130104500,16.924999,67.751579,64.459572,64.459999,28.803852,51.141159,1.589723,54.736275,55.0,60.955002
20161130110000,0.0,67.661568,64.96402,64.964996,28.796372,49.798393,1.565636,54.340233,55.0,60.415001
20161130111500,0.0,68.759674,64.96402,64.964996,28.78692,48.57769,1.573665,54.37624,55.0,60.415001
20161130113000,0.0,69.227722,65.588089,65.589996,28.626032,48.638725,1.561622,53.710175,55.0,59.744999
20161130114500,0.0,70.595863,65.588089,65.589996,28.528248,50.012016,1.557607,53.710175,55.0,59.744999
20161130120000,0.0,70.415848,65.588089,65.589996,27.73326,48.150444,1.501405,53.638168,55.0,59.744999
20161130121500,0.0,70.685867,65.588089,65.589996,27.669,45.800598,1.529506,52.072006,55.0,59.744999
20161130123000,0.0,70.865891,65.588089,65.589996,26.265565,44.518867,1.533521,52.594059,55.0,59.744999
20161130124500,0.0,71.333939,65.588089,65.589996,26.393575,44.48835,1.525492,51.639965,55.0,59.744999
20161130130000,0.0,70.685867,65.588089,65.589996,26.06794,41.192459,1.533521,51.819984,55.0,59.744999
20161130131500,0.0,70.955902,65.588089,65.589996,25.903686,39.941238,1.54155,51.945995,55.0,59.744999
20161130133000,5.255,71.69397,65.588089,65.589996,26.01116,39.605545,1.557607,54.664268,55.0,59.744999
20161130134500,0.0,71.333939,65.588089,65.589996,26.058896,37.896568,1.54155,53.512154,55.0,59.744999
20161130140000,0.0,72.162018,66.107491,66.105003,25.891684,45.617493,1.525492,53.674168,55.0,59.185001
20161130141500,0.0,72.072006,66.552124,66.550003,26.11214,37.560875,1.501405,52.234024,55.0,58.705002
20161130143000,0.0,72.162018,66.552124,66.550003,25.985762,35.760345,1.481333,52.234024,55.0,58.705002
20161130144500,0.0,71.873993,66.552124,66.550003,25.646408,34.997406,1.473304,52.810081,55.0,58.705002
20161130150000,0.0,71.873993,66.552124,66.550003,26.090278,35.180511,1.485347,53.836185,55.0,58.705002
20161130151500,15.76,71.333939,66.552124,66.550003,25.407626,33.379982,1.485347,55.798382,55.0,58.705002
20161130153000,0.0,70.235825,66.552124,66.550003,24.052352,33.257912,1.457246,52.360039,55.0,58.705002
20161130154500,0.0,70.505852,66.552124,66.550003,22.8716,29.077015,1.54155,52.48605,55.0,58.705002
20161130160000,0.0,70.145813,66.552124,66.550003,23.183924,28.466663,1.545564,53.386139,55.0,58.705002
20161130161500,0.0,69.497757,66.552124,66.550003,22.954679,28.314075,1.537535,51.729973,55.0,58.705002
20161130163000,0.0,68.399643,61.223221,61.224998,22.883772,28.466663,1.569651,50.847885,55.0,64.434998
20161130164500,0.0,68.039612,61.863625,61.865002,22.883772,28.863392,1.545564,51.441948,55.0,63.205002
20161130170000,0.0,67.751579,64.255234,64.254997,22.883772,28.924427,1.557607,51.027901,55.0,61.174999
20161130171500,0.0,67.661568,65.204323,65.205002,22.883772,29.107533,1.589723,50.361839,55.0,60.154999
20161130173000,0.0,67.031502,66.228172,66.230003,22.883772,29.107533,1.565636,49.227722,55.0,59.055
20161130174500,0.0,66.563461,66.73262,66.735001,23.07186,28.100452,1.565636,50.307831,55.0,58.509998
20161130180000,0.0,65.753372,66.73262,66.735001,23.07186,28.497181,1.569651,49.173717,55.0,58.509998
20161130181500,0.0,64.835281,66.73262,66.735001,22.9464,28.863392,1.573665,49.227722,55.0,58.509998
20161130183000,0.0,63.647163,66.73262,66.735001,22.9464,29.748394,1.529506,49.137718,55.0,58.509998
20161130184500,0.0,63.107113,66.73262,66.735001,22.62136,30.267193,1.493376,48.885689,55.0,58.509998
20161130190000,0.0,63.107113,66.73262,66.735001,22.588992,30.511333,1.513448,49.551758,55.0,58.509998
20161130191500,0.0,62.657066,66.73262,66.735001,22.327702,32.128761,1.525492,48.453648,55.0,58.509998
20161130193000,0.0,62.549057,66.73262,66.735001,21.85738,31.213238,1.561622,49.08371,55.0,58.509998
20161130194500,0.0,61.918995,66.73262,66.735001,21.777106,30.480816,1.573665,48.507652,55.0,58.509998
20161130200000,0.0,61.55896,67.296875,67.294998,21.533156,30.389263,1.497391,48.543655,55.0,57.904999
20161130201500,0.0,61.0009,67.296875,67.294998,21.533156,30.29771,1.501405,48.039604,55.0,57.904999
20161130203000,0.0,60.370838,67.296875,67.294998,21.316576,30.663921,1.505419,47.949596,55.0,57.904999
20161130204500,0.0,59.56076,67.296875,67.294998,21.435474,31.396343,1.505419,48.633663,55.0,57.904999
20161130210000,0.0,59.18272,67.296875,67.294998,21.10632,31.976173,1.565636,47.013504,55.0,57.904999
20161130211500,0.0,57.544556,67.296875,67.294998,21.10632,33.135841,1.561622,48.201622,55.0,57.904999
20161130213000,0.0,58.642666,67.296875,67.294998,20.799521,32.403419,1.565636,47.013504,55.0,57.904999
20161130214500,0.0,58.102612,67.296875,67.294998,20.506186,33.502052,1.505419,47.733574,55.0,57.904999
20161130220000,0.0,57.724571,67.296875,67.294998,20.280154,33.746193,1.505419,47.175518,55.0,57.904999
20161130221500,0.0,57.454548,67.296875,67.294998,20.280154,34.509125,1.493376,47.9856,55.0,57.904999
20161130223000,0.0,57.36454,67.296875,67.294998,19.93128,34.539642,1.549578,48.543655,55.0,57.904999
20161130224500,0.0,56.824486,67.296875,67.294998,19.90425,34.875336,1.549578,47.229523,55.0,57.904999
20161130230000,0.0,56.464447,67.296875,67.294998,19.626776,35.363617,1.505419,47.823582,55.0,57.904999
20161130231500,0.0,55.006302,67.296875,67.294998,19.626776,35.69931,1.561622,47.9856,55.0,57.904999
20161130233000,0.0,55.186317,67.296875,67.294998,19.243392,36.126556,1.553593,47.391541,55.0,57.904999
20161130234500,0.0,55.726372,67.296875,67.294998,19.180288,36.126556,1.505419,47.697571,55.0,57.904999
20161201000000,0.0,55.096313,67.296875,67.294998,18.927872,36.584312,1.565636,47.355537,55.0,57.904999
20161201001500,0.0,54.286232,67.296875,67.294998,18.695261,36.340179,1.569651,47.301529,55.0,57.904999
20161201003000,0.0,55.276329,67.296875,67.294998,18.52181,36.431725,1.565636,47.481548,55.0,57.904999
20161201004500,0.0,54.37624,67.296875,67.294998,18.279832,36.49276,1.565636,47.355537,55.0,57.904999
20161201010000,0.0,53.836185,67.296875,67.294998,18.0215,36.340179,1.573665,47.139515,55.0,57.904999
20161201011500,0.0,53.656166,67.296875,67.294998,18.0215,35.943451,1.581694,47.013504,55.0,57.904999
20161201013000,0.0,52.468048,67.296875,67.294998,17.837696,35.851898,1.581694,46.743473,55.0,57.904999
20161201014500,0.0,52.738075,67.296875,67.294998,17.77262,35.516205,1.57768,46.617462,55.0,57.904999
20161201020000,0.0,52.288033,67.296875,67.294998,17.77262,35.180511,1.57768,46.617462,55.0,57.904999
20161201021500,0.0,53.656166,67.296875,67.294998,17.181921,34.814301,1.517463,46.887489,55.0,57.904999
20161201023000,0.0,53.476151,67.296875,67.294998,16.86312,34.753265,1.513448,47.013504,55.0,57.904999
20161201024500,0.0,52.648064,67.296875,67.294998,16.86312,34.203949,1.565636,46.617462,55.0,57.904999
20161201030000,0.0,52.468048,67.296875,67.294998,16.666413,34.326019,1.533521,46.617462,55.0,57.904999
20161201031500,0.0,52.378036,67.741516,67.739998,16.666413,33.990334,1.509434,46.455444,55.0,57.43
20161201033000,0.0,52.468048,67.741516,67.739998,16.335202,33.807228,1.513448,46.491451,55.0,57.43
20161201034500,0.0,52.468048,67.741516,67.739998,16.203078,33.105324,1.553593,46.455444,55.0,57.43
20161201040000,0.0,53.926193,67.741516,67.739998,15.872768,31.701519,1.545564,47.013504,55.0,57.43
20161201041500,0.0,54.016201,67.741516,67.739998,15.872768,30.450298,1.561622,47.265526,55.0,57.43
20161201043000,0.0,53.566154,67.741516,67.739998,16.080644,29.626324,1.553593,47.139515,55.0,57.43
20161201044500,0.0,53.746178,67.741516,67.739998,16.406925,29.351673,1.549578,47.139515,55.0,57.43
20161201050000,0.0,53.836185,67.741516,67.739998,16.405769,28.954945,1.54155,47.139515,55.0,57.43
20161201051500,0.0,53.926193,67.741516,67.739998,16.210286,28.527699,1.549578,47.229523,55.0,57.43
20161201053000,0.0,53.836185,67.741516,67.739998,16.210286,28.344593,1.557607,46.959496,55.0,57.43
20161201054500,0.0,53.188118,67.741516,67.739998,16.210286,28.161488,1.557607,46.833485,55.0,57.43
20161201060000,0.0,53.836185,67.741516,67.739998,16.210286,28.039417,1.553593,47.139515,55.0,57.43
20161201061500,0.0,53.656166,67.741516,67.739998,16.210286,27.947865,1.501405,47.013504,55.0,57.43
20161201063000,0.0,52.108009,67.741516,67.739998,16.150225,27.825794,1.513448,46.797482,55.0,57.43
20161201064500,0.0,52.468048,67.741516,67.739998,15.772672,27.703724,1.529506,46.491451,55.0,57.43
20161201070000,0.0,51.837986,67.741516,67.739998,,27.551136,1.525492,46.329433,55.0,57.43
20161201071500,0.0,51.657967,67.741516,67.739998,,27.734241,1.54155,45.843384,55.0,57.43
20161201073000,0.0,51.477951,67.741516,67.739998,15.520256,27.917347,1.57768,45.627365,55.0,57.43
20161201074500,0.0,51.747978,67.741516,67.739998,15.394048,27.886829,1.565636,45.627365,55.0,57.43
20161201080000,0.0,51.387939,67.741516,67.739998,15.451814,27.917347,1.581694,45.285332,55.0,57.43
20161201081500,0.0,52.018005,67.741516,67.739998,15.451814,28.375111,1.589723,46.617462,55.0,57.43
20161201083000,0.0,53.188118,68.18615,68.184998,15.451814,28.192005,1.573665,46.671467,55.0,56.950001
20161201084500,0.0,54.646263,68.18615,68.184998,15.579008,27.856312,1.561622,47.175518,55.0,56.950001
20161201090000,0.0,55.834385,68.18615,68.184998,15.896993,28.0089,1.557607,47.859589,55.0,56.950001
20161201091500,0.0,56.734474,68.18615,68.184998,15.896993,27.886829,1.557607,47.823582,55.0,56.950001
20161201093000,0.0,57.544556,68.18615,68.184998,16.39664,29.992535,1.489362,49.353737,55.0,56.950001
20161201094500,0.0,58.552658,68.18615,68.184998,16.761375,29.443218,1.485347,47.823582,55.0,56.950001
20161201100000,0.0,59.830784,68.18615,68.184998,17.058076,29.351673,1.489362,49.299728,55.0,56.950001
20161201101500,0.0,61.198921,68.18615,68.184998,17.058076,28.924427,1.477318,48.381638,55.0,56.950001
20161201103000,0.0,61.918995,68.18615,68.184998,18.114898,28.192005,1.485347,50.523853,55.0,56.950001
20161201104500,0.0,62.927094,68.18615,68.184998,18.3632,27.032341,1.533521,49.299728,55.0,56.950001
20161201110000,0.0,63.557159,68.18615,68.184998,18.72513,27.093372,1.537535,51.099911,55.0,56.950001
20161201111500,0.0,64.385239,68.18615,68.184998,18.72513,28.375111,1.525492,49.38974,55.0,56.950001
20161201113000,0.0,64.745277,68.18615,68.184998,19.829603,25.750603,1.533521,50.739876,55.0,56.950001
20161201114500,0.0,65.105316,68.18615,68.184998,19.938879,24.499382,1.525492,50.433846,55.0,56.950001
20161201120000,0.0,65.483353,68.18615,68.184998,20.458331,25.018181,1.533521,50.523853,55.0,56.950001
20161201121500,0.0,65.933395,68.18615,68.184998,20.458331,23.217648,1.513448,51.189919,55.0,56.950001
20161201123000,0.0,65.843384,68.18615,68.184998,20.529884,24.041622,1.525492,50.361839,55.0,56.950001
20161201124500,0.0,66.203423,68.18615,68.184998,20.805063,22.332642,1.529506,50.649864,55.0,56.950001
20161201130000,0.0,66.941498,68.18615,68.184998,20.904972,24.224724,1.501405,51.27993,55.0,56.950001
20161201131500,0.0,67.391541,68.18615,68.184998,20.904972,22.363159,1.525492,50.397842,55.0,56.950001
20161201133000,0.0,66.563461,68.18615,68.184998,21.452695,23.766964,1.433159,51.189919,55.0,56.950001
20161201134500,0.0,67.301529,67.56913,67.57,21.651867,23.3092,1.453232,52.396042,55.0,57.615002
20161201140000,0.0,67.661568,67.56913,67.57,21.342994,22.85144,1.469289,50.9739,55.0,57.615002
20161201141500,0.0,67.301529,67.56913,67.57,21.342994,22.698853,1.453232,51.765976,55.0,57.615002
20161201143000,0.0,67.121513,67.56913,67.57,22.064831,22.72937,1.461261,52.900093,55.0,57.615002
20161201144500,0.0,67.301529,67.56913,67.57,22.162445,22.363159,1.453232,50.361839,55.0,57.615002
20161201150000,0.0,67.031502,67.56913,67.57,22.504094,22.210571,1.449217,52.684067,55.0,57.615002
20161201151500,0.0,66.293427,67.56913,67.57,22.504094,23.766964,1.441188,50.901894,55.0,57.615002
20161201153000,0.0,66.383438,67.56913,67.57,22.601708,23.126095,1.505419,51.819984,55.0,57.615002
20161201154500,0.0,67.211517,67.56913,67.57,22.647472,23.370235,1.505419,51.063908,55.0,57.615002
20161201160000,0.0,67.751579,67.56913,67.57,22.796936,23.217648,1.497391,52.018005,55.0,57.615002
20161201161500,0.0,67.121513,67.56913,67.57,22.796936,22.454712,1.529506,50.847885,55.0,57.615002
20161201163000,0.0,67.031502,67.56913,67.57,22.064576,22.820923,1.517463,51.063908,55.0,57.615002
20161201164500,0.0,66.671471,67.56913,67.57,22.601708,22.332642,1.533521,50.18182,55.0,57.615002
20161201170000,0.0,66.47345,67.56913,67.57,22.796936,23.217648,1.525492,50.48785,55.0,57.615002
20161201171500,0.0,65.573357,67.56913,67.57,22.796936,24.041622,1.517463,51.189919,55.0,57.615002
20161201173000,0.0,64.835281,67.56913,67.57,22.552,23.461788,1.525492,49.731773,55.0,57.615002
20161201174500,0.0,64.385239,67.56913,67.57,22.5027,23.705929,1.533521,50.397842,55.0,57.615002
20161201180000,0.0,64.115219,67.56913,67.57,22.416272,23.827999,1.545564,50.019806,55.0,57.615002
20161201181500,0.0,63.37714,67.56913,67.57,22.416272,24.285759,1.545564,49.857788,55.0,57.615002
20161201183000,0.0,62.927094,67.56913,67.57,22.034622,24.743523,1.549578,49.173717,55.0,57.615002
20161201184500,0.0,62.549057,67.56913,67.57,21.67531,25.414909,1.505419,49.677769,55.0,57.615002
20161201190000,0.0,61.918995,67.56913,67.57,21.197678,26.7882,1.501405,50.235825,55.0,57.615002
20161201191500,0.0,61.918995,67.56913,67.57,21.197678,27.093372,1.529506,49.353737,55.0,57.615002
20161201193000,0.0,60.910892,67.56913,67.57,21.506228,27.978382,1.525492,50.55986,55.0,57.615002
20161201194500,0.0,60.640865,67.56913,67.57,21.277476,30.023052,1.525492,49.353737,55.0,57.615002
20161201200000,0.0,59.56076,67.56913,67.57,20.65276,30.93858,1.57768,48.237625,55.0,57.615002
20161201201500,0.0,59.740776,67.56913,67.57,20.65276,30.847027,1.569651,49.605759,55.0,57.615002
20161201203000,0.0,61.288933,67.56913,67.57,20.575614,30.358746,1.569651,48.543655,55.0,57.615002
20161201204500,0.0,60.820885,67.56913,67.57,20.388852,30.17564,1.569651,49.857788,55.0,57.615002
20161201210000,0.0,60.460846,67.56913,67.57,20.3403,29.992535,1.573665,48.453648,55.0,57.615002
20161201211500,0.0,60.010803,67.56913,67.57,20.3403,30.328228,1.573665,49.08371,55.0,57.615002
20161201213000,0.0,59.272728,67.56913,67.57,20.49296,30.572369,1.573665,49.047707,55.0,57.615002
20161201214500,0.0,57.544556,67.56913,67.57,20.701176,31.30479,1.585708,48.039604,55.0,57.615002
20161201220000,0.0,57.634563,67.56913,67.57,20.684006,32.433937,1.57768,48.579659,55.0,57.615002
20161201221500,0.0,57.184517,67.56913,67.57,20.684006,32.52549,1.573665,48.705673,55.0,57.615002
20161201223000,0.0,56.014404,67.56913,67.57,19.592504,33.441017,1.573665,48.165619,55.0,57.615002
20161201224500,0.0,56.104412,67.56913,67.57,19.472875,33.379982,1.581694,47.859589,55.0,57.615002
20161201230000,0.0,55.366337,67.56913,67.57,19.067714,33.65464,1.581694,47.697571,55.0,57.615002
20161201231500,0.0,54.646263,67.56913,67.57,19.067714,33.929298,1.585708,47.229523,55.0,57.615002
20161201233000,0.0,54.286232,67.56913,67.57,18.612352,33.746193,1.585708,47.139515,55.0,57.615002
20161201234500,0.0,54.37624,67.56913,67.57,18.486144,33.746193,1.581694,47.175518,55.0,57.615002
20161202000000,0.0,54.646263,67.56913,67.57,18.186485,33.593605,1.525492,47.517551,55.0,57.615002
20161202001500,0.0,53.746178,67.56913,67.57,18.186485,33.441017,1.517463,47.049507,55.0,57.615002
20161202003000,0.0,53.188118,67.56913,67.57,18.0215,33.4105,1.561622,46.959496,55.0,57.615002
20161202004500,0.0,54.556259,67.56913,67.57,17.892334,33.53257,1.533521,47.355537,55.0,57.615002
20161202010000,0.0,54.556259,67.56913,67.57,17.967848,33.349464,1.533521,47.427544,55.0,57.615002
20161202011500,0.0,54.736275,67.56913,67.57,17.967848,33.715675,1.57768,47.229523,55.0,57.615002
20161202013000,0.0,53.746178,67.56913,67.57,17.252012,33.929298,1.57768,47.175518,55.0,57.615002
20161202014500,0.0,54.19622,67.56913,67.57,17.453241,33.959816,1.573665,47.301529,55.0,57.615002
20161202020000,0.0,53.368137,67.56913,67.57,17.322103,34.142914,1.57768,47.013504,55.0,57.615002
20161202021500,0.0,53.836185,67.56913,67.57,17.322103,33.685158,1.581694,47.139515,55.0,57.615002
20161202023000,0.0,54.556259,67.56913,67.57,17.462285,34.173431,1.593737,47.139515,55.0,57.615002
20161202024500,0.0,55.636368,67.56913,67.57,17.800568,34.326019,1.581694,47.859589,55.0,57.615002
20161202030000,0.0,56.824486,67.56913,67.57,18.135808,34.905853,1.573665,48.29163,55.0,57.615002
20161202031500,0.0,56.374439,67.56913,67.57,18.135808,35.363617,1.57768,48.453648,55.0,57.615002
20161202033000,0.0,57.004501,67.56913,67.57,18.793385,35.485687,1.57768,48.165619,55.0,57.615002
20161202034500,0.0,57.094509,67.56913,67.57,18.926495,35.363617,1.57768,48.327633,55.0,57.615002
20161202040000,0.0,56.014404,67.56913,67.57,18.895759,35.149994,1.581694,48.165619,55.0,57.615002
20161202041500,0.0,56.824486,67.56913,67.57,18.895759,35.485687,1.573665,48.29163,55.0,57.615002
20161202043000,0.0,56.824486,67.56913,67.57,19.092466,35.027924,1.569651,48.453648,55.0,57.615002
20161202044500,0.0,56.734474,67.56913,67.57,19.092466,34.997406,1.569651,48.165619,55.0,57.615002
20161202050000,0.0,56.734474,67.56913,67.57,19.026897,35.058441,1.585708,48.507652,55.0,57.615002
20161202051500,0.0,56.464447,67.56913,67.57,19.026897,35.180511,1.57768,48.381638,55.0,57.615002
20161202053000,0.0,57.094509,67.56913,67.57,19.026897,35.149994,1.565636,48.507652,55.0,57.615002
20161202054500,0.0,57.454548,67.56913,67.57,19.092466,35.333099,1.565636,48.579659,55.0,57.615002
20161202060000,0.0,57.454548,67.56913,67.57,19.092466,37.896568,1.565636,48.705673,55.0,57.615002
20161202061500,0.0,57.184517,67.56913,67.57,19.092466,36.797935,1.573665,48.795681,55.0,57.615002
20161202063000,0.0,57.094509,67.56913,67.57,19.026897,35.943451,1.57768,48.507652,55.0,57.615002
20161202064500,0.0,56.104412,68.073578,68.074997,19.026897,35.973969,1.537535,48.201622,55.0,57.07
20161202070000,0.0,55.834385,68.073578,68.074997,18.895759,36.248627,1.54155,47.823582,55.0,57.07
20161202071500,0.0,56.014404,68.073578,68.074997,18.895759,38.445885,1.497391,47.949596,55.0,57.07
20161202073000,0.0,57.184517,68.073578,68.074997,18.977682,37.011559,1.477318,48.507652,55.0,57.07
20161202074500,0.0,57.544556,68.073578,68.074997,18.977682,36.858971,1.465275,48.507652,55.0,57.07
20161202080000,0.0,57.544556,68.073578,68.074997,19.192715,37.042076,1.457246,48.831684,55.0,57.07
20161202081500,0.0,57.454548,68.073578,68.074997,19.192715,37.438805,1.429145,48.543655,55.0,57.07
20161202083000,0.0,57.922592,68.073578,68.074997,19.52549,37.62191,1.465275,49.047707,55.0,57.07
20161202084500,0.0,59.002701,68.073578,68.074997,19.6586,37.103111,1.453232,49.227722,55.0,57.07
20161202090000,0.0,59.56076,68.073578,68.074997,19.991375,37.957603,1.445203,49.893791,55.0,57.07
20161202091500,0.0,60.820885,68.073578,68.074997,20.364984,38.354332,1.497391,50.055805,55.0,57.07
20161202093000,0.0,61.378937,68.073578,68.074997,20.364984,35.607758,1.497391,49.857788,55.0,57.07
20161202094500,0.0,62.27903,68.073578,68.074997,20.79726,34.539642,1.509434,50.433846,55.0,57.07
20161202100000,0.0,63.287128,68.073578,68.074997,21.25065,34.753265,1.509434,51.063908,55.0,57.07
20161202101500,0.0,64.115219,68.073578,68.074997,21.25065,34.875336,1.505419,50.55986,55.0,57.07
20161202103000,0.0,64.835281,68.073578,68.074997,21.910437,34.57016,1.489362,50.361839,55.0,57.07
20161202104500,0.0,64.835281,68.073578,68.074997,22.235732,34.509125,1.437174,50.739876,55.0,57.07
20161202110000,0.0,65.393341,67.635986,67.635002,22.26776,34.326019,1.429145,51.765976,55.0,57.540001
20161202111500,0.0,65.285332,67.078773,67.080002,22.26776,31.76255,1.441188,51.189919,55.0,58.139999
20161202113000,0.0,65.933395,67.078773,67.080002,22.949324,34.173431,1.437174,51.639965,55.0,58.82
20161202114500,0.0,67.751579,66.4468,66.445,23.16468,33.227394,1.465275,52.594059,55.0,58.82
20161202120000,0.0,66.941498,66.4468,66.445,23.679372,34.203949,1.465275,51.477951,55.0,58.82
20161202121500,0.0,67.211517,66.4468,66.445,23.679372,34.417572,1.445203,52.810081,55.0,58.82
20161202123000,0.0,66.563461,66.4468,66.445,24.02216,32.189796,1.477318,51.405941,55.0,58.82
20161202124500,0.0,67.661568,66.4468,66.445,24.02216,34.478607,1.489362,53.062107,55.0,58.82
20161202130000,0.0,68.759674,66.4468,66.445,24.44376,34.203949,1.585708,51.819984,55.0,58.82
20161202131500,0.0,69.857788,66.4468,66.445,24.44376,33.318947,1.569651,52.396042,55.0,58.82
20161202133000,0.0,69.587761,66.4468,66.445,25.083011,33.105324,1.545564,53.926193,55.0,58.82
20161202134500,0.0,69.317734,66.4468,66.445,25.30872,32.586525,1.585708,52.018005,55.0,58.82
20161202140000,0.0,69.407745,66.4468,66.445,24.836086,30.755474,1.581694,52.846085,55.0,58.82
20161202141500,0.0,69.227722,66.4468,66.445,24.836086,30.633404,1.585708,53.710175,55.0,58.82
20161202143000,0.0,69.227722,66.4468,66.445,24.987845,30.969097,1.545564,51.765976,55.0,58.82
20161202144500,0.0,68.759674,66.4468,66.445,25.091375,30.145123,1.581694,51.891991,55.0,58.82
20161202150000,0.0,69.227722,66.4468,66.445,24.620968,30.908062,1.481333,53.296131,55.0,58.82
20161202151500,0.0,68.759674,66.4468,66.445,24.620968,30.328228,1.481333,51.891991,55.0,58.82
20161202153000,0.0,68.759674,66.4468,66.445,24.677255,31.06065,1.473304,53.296131,55.0,58.82
20161202154500,0.0,68.579659,66.4468,66.445,24.836086,31.945656,1.473304,51.855988,55.0,58.82
20161202160000,0.0,68.579659,66.4468,66.445,25.100504,32.52549,1.461261,53.674168,55.0,58.82
20161202161500,0.0,68.399643,66.4468,66.445,25.100504,32.464455,1.449217,52.720074,55.0,58.82
20161202163000,0.0,68.21962,66.4468,66.445,25.043894,33.288429,1.485347,51.225922,55.0,58.82
20161202164500,0.0,68.039612,66.4468,66.445,25.043894,32.128761,1.561622,52.648064,55.0,58.82
20161202170000,0.0,67.751579,66.4468,66.445,24.92911,32.372902,1.561622,51.765976,55.0,58.82
20161202171500,0.0,67.301529,66.891434,66.889999,24.92911,30.419781,1.561622,51.351936,55.0,58.34
20161202173000,0.0,67.031502,66.891434,66.889999,25.056559,30.450298,1.557607,52.432045,55.0,58.34
20161202174500,0.0,66.671471,66.891434,66.889999,24.926492,30.602886,1.549578,51.405941,55.0,58.34
20161202180000,0.0,65.483353,66.891434,66.889999,24.96158,31.213238,1.569651,51.639965,55.0,58.34
20161202181500,0.0,64.835281,66.891434,66.889999,24.96158,32.159279,1.573665,50.55986,55.0,58.34
20161202183000,0.0,64.745277,66.891434,66.889999,24.968159,33.898781,1.569651,51.891991,55.0,58.34
20161202184500,0.0,64.007202,66.891434,66.889999,25.04828,34.936371,1.565636,51.351936,55.0,58.34
20161202190000,0.0,64.205215,66.891434,66.889999,24.649375,35.180511,1.57768,51.855988,55.0,58.34
20161202191500,0.0,64.007202,66.891434,66.889999,24.649375,35.912933,1.57768,50.847885,55.0,58.34
20161202193000,0.0,63.827187,66.891434,66.889999,24.481024,35.729828,1.57768,51.567955,55.0,58.34
20161202194500,0.0,64.385239,66.891434,66.889999,23.913989,35.790863,1.57768,50.523853,55.0,58.34
20161202200000,0.0,64.47525,66.891434,66.889999,23.663545,34.631195,1.569651,51.063908,55.0,58.34
20161202201500,0.0,64.385239,66.891434,66.889999,23.663545,34.966888,1.561622,51.027901,55.0,58.34
20161202203000,0.0,64.47525,66.891434,66.889999,23.416875,34.631195,1.561622,50.739876,55.0,58.34
20161202204500,0.0,64.47525,66.891434,66.889999,23.416875,35.058441,1.565636,51.099911,55.0,58.34
20161202210000,0.0,64.835281,66.891434,66.889999,23.540125,36.828453,1.561622,50.55986,55.0,58.34
20161202211500,0.0,64.745277,66.891434,66.889999,23.540125,38.476402,1.485347,51.063908,55.0,58.34
20161202213000,0.0,65.105316,66.891434,66.889999,22.786226,35.485687,1.469289,49.983799,55.0,58.34
20161202214500,0.0,65.195328,66.891434,66.889999,22.786226,34.234467,1.481333,51.189919,55.0,58.34
20161202220000,0.0,65.015305,66.891434,66.889999,22.144816,33.929298,1.449217,50.397842,55.0,58.34
20161202221500,0.0,65.015305,66.891434,66.889999,22.144816,31.884621,1.505419,51.855988,55.0,58.34
20161202223000,0.0,65.105316,66.891434,66.889999,22.018523,31.640484,1.585708,50.739876,55.0,58.34
20161202224500,0.0,65.105316,66.891434,66.889999,22.127969,31.732033,1.561622,51.351936,55.0,58.34
20161202230000,0.0,64.835281,67.395882,67.394997,22.127969,29.626324,1.553593,50.613861,55.0,57.799999
20161202231500,0.0,65.483353,67.395882,67.394997,22.127969,31.243755,1.549578,50.901894,55.0,57.799999
20161202233000,0.0,65.393341,67.395882,67.394997,22.382527,30.206158,1.549578,51.063908,55.0,57.799999
20161202234500,0.0,65.933395,67.395882,67.394997,22.382527,32.52549,1.537535,51.225922,55.0,57.799999
20161203000000,0.0,65.483353,67.395882,67.394997,22.382527,31.030132,1.54155,51.891991,55.0,57.799999
20161203001500,0.0,65.753372,67.395882,67.394997,21.746132,32.037209,1.485347,50.901894,55.0,57.799999
20161203003000,0.0,65.483353,67.395882,67.394997,22.382527,30.908062,1.545564,51.945995,55.0,57.799999
20161203004500,0.0,65.285332,67.395882,67.394997,22.382527,30.999615,1.557607,50.9739,55.0,57.799999
20161203010000,0.0,64.835281,67.395882,67.394997,22.382527,30.480816,1.54155,51.855988,55.0,57.799999
20161203011500,0.0,65.105316,67.395882,67.394997,22.382527,31.213238,1.553593,50.901894,55.0,57.799999
20161203013000,0.0,64.835281,67.395882,67.394997,22.382527,31.426861,1.533521,51.819984,55.0,57.799999
20161203014500,0.0,64.385239,67.395882,67.394997,22.382527,32.037209,1.537535,51.063908,55.0,57.799999
20161203020000,0.0,64.295227,67.395882,67.394997,22.382527,32.556007,1.557607,50.48785,55.0,57.799999
20161203021500,0.0,64.47525,66.626099,66.625,22.382527,33.013771,1.465275,50.55986,55.0,58.625
20161203023000,0.0,63.647163,68.16539,68.165001,22.669878,33.868263,1.477318,50.739876,55.0,56.970001
20161203024500,0.0,64.115219,68.16539,68.165001,22.676865,33.53257,1.453232,50.235825,55.0,56.970001
20161203030000,0.0,63.647163,68.16539,68.165001,22.744576,34.905853,1.453232,50.847885,55.0,56.970001
20161203031500,0.0,64.007202,68.16539,68.165001,22.744576,33.074806,1.449217,50.397842,55.0,56.970001
20161203033000,0.0,64.007202,67.219398,67.220001,22.74614,34.173431,1.429145,51.063908,55.0,57.990002
20161203034500,0.0,63.827187,66.482758,66.485001,22.625848,34.387054,1.433159,51.351936,55.0,58.779999
20161203040000,0.0,63.287128,66.482758,66.485001,22.745732,34.814301,1.449217,50.901894,55.0,58.779999
20161203041500,0.0,63.827187,66.482758,66.485001,22.745732,32.922218,1.437174,51.945995,55.0,58.779999
20161203043000,0.0,63.467148,66.482758,66.485001,22.743352,34.936371,1.445203,50.901894,55.0,58.779999
20161203044500,0.0,63.287128,66.482758,66.485001,22.86225,36.889488,1.453232,51.531956,55.0,58.779999
20161203050000,0.0,63.737175,66.482758,66.485001,23.105384,34.478607,1.465275,51.063908,55.0,58.779999
20161203051500,0.0,63.647163,66.482758,66.485001,23.105384,35.821381,1.501405,51.819984,55.0,58.779999
20161203053000,0.0,64.295227,66.482758,66.485001,23.35049,33.318947,1.489362,51.225922,55.0,58.779999
20161203054500,0.0,64.115219,66.482758,66.485001,23.35049,35.149994,1.517463,51.405941,55.0,58.779999
20161203060000,0.0,64.115219,66.482758,66.485001,23.597568,34.966888,1.521477,51.405941,55.0,58.779999
20161203061500,0.0,64.565262,66.482758,66.485001,23.597568,33.715675,1.481333,51.855988,55.0,58.779999
20161203063000,0.0,64.295227,66.482758,66.485001,,36.553795,1.525492,51.819984,55.0,58.779999
20161203064500,0.0,64.385239,66.482758,66.485001,24.037409,35.333099,1.509434,51.729973,55.0,58.779999
20161203070000,0.0,64.205215,66.482758,66.485001,24.037409,33.837746,1.489362,52.396042,55.0,58.779999
20161203071500,0.0,63.827187,66.482758,66.485001,24.156885,36.49276,1.513448,51.729973,55.0,58.779999
20161203073000,0.0,63.647163,66.482758,66.485001,24.215144,37.072594,1.513448,52.522053,55.0,58.779999
20161203074500,0.0,63.467148,66.482758,66.485001,24.18434,40.246414,1.497391,52.360039,55.0,58.779999
20161203080000,0.0,63.917191,66.482758,66.485001,24.18434,34.814301,1.513448,51.729973,55.0,58.779999
20161203081500,0.0,63.647163,66.482758,66.485001,23.951321,36.950523,1.509434,51.891991,55.0,58.779999
20161203083000,0.0,63.647163,66.482758,66.485001,23.951321,36.401207,1.505419,52.396042,55.0,58.779999
20161203084500,0.0,64.007202,66.482758,66.485001,24.086403,39.910721,1.513448,51.729973,55.0,58.779999
20161203090000,0.0,63.917191,66.482758,66.485001,24.221485,42.077469,1.489362,51.891991,55.0,58.779999
20161203091500,0.0,64.655266,66.482758,66.485001,24.221485,36.675865,1.437174,52.180019,55.0,58.779999
20161203093000,0.0,64.745277,65.761063,65.760002,24.18434,37.469322,1.449217,51.855988,55.0,59.555
20161203094500,0.0,65.015305,65.761063,65.760002,24.18434,34.69223,1.421116,52.234024,55.0,59.555
20161203100000,0.0,64.745277,65.761063,65.760002,24.19658,35.027924,1.421116,52.522053,55.0,59.555
20161203101500,0.0,65.195328,65.761063,65.760002,24.19658,34.783783,1.457246,52.018005,55.0,59.555
20161203103000,0.0,64.835281,65.761063,65.760002,24.19658,37.133629,1.445203,51.855988,55.0,59.555
20161203104500,0.0,64.925293,65.114136,65.114998,24.206848,35.607758,1.481333,52.684067,55.0,60.25
20161203110000,0.0,65.105316,65.114136,65.114998,24.337986,39.117264,1.561622,52.720074,55.0,60.25
20161203111500,0.0,65.393341,65.114136,65.114998,24.337986,41.833328,1.545564,51.855988,55.0,60.25
20161203113000,0.0,65.663368,65.114136,65.114998,24.410372,36.7369,1.549578,52.360039,55.0,60.25
20161203114500,0.0,66.563461,65.114136,65.114998,24.540524,35.333099,1.585708,53.098114,55.0,60.25
20161203120000,0.0,66.563461,64.467209,64.464996,24.865904,44.457832,1.445203,52.846085,55.0,60.950001
20161203121500,0.0,67.121513,63.595982,63.595001,24.865904,45.403877,1.497391,52.648064,55.0,61.884998
20161203123000,0.0,67.751579,63.595982,63.595001,26.037272,45.739563,1.465275,52.972099,55.0,61.884998
20161203124500,0.0,68.759674,63.595982,63.595001,26.481873,46.899231,1.477318,54.448246,55.0,61.884998
20161203130000,0.0,68.759674,63.595982,63.595001,27.17396,47.570618,1.501405,53.872189,55.0,61.884998
20161203131500,0.0,69.677765,63.595982,63.595001,27.17396,47.41803,1.449217,53.836185,55.0,61.884998
20161203133000,0.0,69.587761,62.635044,62.634998,27.762432,47.784241,1.413087,54.448246,55.0,62.915001
20161203134500,0.0,69.9478,61.778774,61.779999,28.267264,48.882866,1.469289,55.186317,55.0,63.84
20161203140000,0.0,69.047707,61.778774,61.779999,28.261178,49.127007,1.485347,54.790279,55.0,63.84
20161203141500,0.0,69.497757,61.778774,61.779999,28.261178,49.249077,1.481333,55.024303,55.0,63.84
20161203143000,15.38,69.317734,61.778774,61.779999,28.136942,49.767876,1.449217,55.150314,55.0,63.84
20161203144500,15.38,69.587761,61.778774,61.779999,28.136942,49.493217,1.481333,54.826286,55.0,63.84
20161203150000,15.38,69.047707,61.778774,61.779999,28.261178,49.615288,1.505419,55.114311,55.0,63.84
20161203151500,28.280001,69.9478,61.778774,61.779999,28.261178,49.950981,1.485347,53.548157,55.0,63.84
20161203153000,2.965,69.677765,61.778774,61.779999,28.8352,49.279594,1.493376,54.862289,55.0,63.84
20161203154500,2.965,69.407745,61.778774,61.779999,28.860258,49.615288,1.557607,54.862289,55.0,63.84
20161203160000,2.965,69.587761,62.552372,62.549999,28.735036,49.34063,1.561622,54.898293,55.0,63.005001
20161203161500,2.965,69.767776,62.552372,62.549999,28.735036,49.34063,1.57768,55.024303,55.0,63.005001
20161203163000,2.965,69.497757,62.552372,62.549999,28.997975,49.554253,1.565636,54.9883,55.0,63.005001
20161203164500,2.965,69.407745,62.552372,62.549999,28.8352,49.615288,1.565636,55.150314,55.0,63.005001
20161203170000,2.965,69.587761,62.552372,62.549999,28.743587,49.493217,1.549578,54.952297,55.0,63.005001
20161203171500,2.965,69.407745,62.552372,62.549999,28.743587,49.34063,1.557607,54.862289,55.0,63.005001
20161203173000,2.965,68.759674,62.552372,62.549999,28.64803,49.035454,1.557607,54.700272,55.0,63.005001
20161203174500,2.965,68.309631,62.552372,62.549999,28.58394,49.127007,1.561622,54.664268,55.0,63.005001
20161203180000,0.0,67.751579,62.552372,62.549999,28.483946,48.943901,1.545564,54.448246,55.0,63.005001
