PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161203181500,0.0,68.039612,62.552372,62.549999,28.483946,48.638725,1.461261,54.502251,55.0,63.005001
20161203183000,0.0,67.661568,62.552372,62.549999,28.075419,48.791313,1.445203,54.538254,55.0,63.005001
20161203184500,0.0,67.121513,62.552372,62.549999,27.944281,48.913383,1.429145,54.664268,55.0,63.005001
20161203190000,0.655,67.661568,62.552372,62.549999,27.747574,49.310112,1.437174,55.402344,55.0,63.005001
20161203191500,1.965,67.301529,61.755913,61.755001,27.747574,49.798393,1.493376,55.150314,55.0,63.860001
20161203193000,1.965,67.391541,61.755913,61.755001,27.91142,49.58477,1.489362,54.9883,55.0,63.860001
20161203194500,1.965,67.391541,61.755913,61.755001,28.058912,49.767876,1.505419,54.952297,55.0,63.860001
20161203200000,1.965,67.661568,61.755913,61.755001,28.058912,49.188042,1.509434,54.9883,55.0,63.860001
20161203201500,2.615,67.751579,61.755913,61.755001,28.058912,49.706841,1.521477,55.312332,55.0,63.860001
20161203203000,2.615,67.481552,62.260361,62.259998,28.206404,49.981499,1.565636,55.06031,55.0,63.32
20161203204500,2.615,67.661568,62.260361,62.259998,28.071322,49.767876,1.525492,55.024303,55.0,63.32
20161203210000,2.615,67.031502,62.260361,62.259998,28.071322,49.950981,1.561622,55.348335,55.0,63.32
20161203211500,23.76,67.121513,62.260361,62.259998,28.071322,50.37822,1.557607,55.348335,55.0,63.32
20161203213000,23.76,66.941498,62.260361,62.259998,28.08176,50.256149,1.549578,55.150314,55.0,63.32
20161203214500,23.76,67.211517,62.260361,62.259998,28.16574,50.103569,1.537535,55.150314,55.0,63.32
20161203220000,23.76,67.301529,62.260361,62.259998,28.16574,50.134087,1.54155,55.150314,55.0,63.32
20161203221500,9.785,67.301529,62.260361,62.259998,28.16574,50.103569,1.537535,53.296131,55.0,63.32
20161203223000,3.735,67.661568,62.260361,62.259998,28.309781,50.195122,1.473304,55.348335,55.0,63.32
20161203224500,38.084999,67.661568,62.260361,62.259998,28.448807,50.561325,1.421116,55.600361,55.0,63.32
20161203230000,5.03,67.661568,61.28447,61.285,28.448807,49.493217,1.453232,55.348335,55.0,64.370003
20161203231500,31.790001,67.9496,61.28447,61.285,28.3728,50.286667,1.465275,55.690369,55.0,64.370003
20161203233000,45.169998,67.859589,61.28447,61.285,28.51832,49.981499,1.465275,54.538254,55.0,64.370003
20161203234500,45.169998,67.751579,61.28447,61.285,28.657346,49.706841,1.449217,54.502251,55.0,64.370003
20161204000000,38.139999,67.661568,61.28447,61.285,28.943864,49.554253,1.445203,54.502251,55.0,64.370003
20161204001500,35.064999,67.661568,61.28447,61.285,28.943864,49.58477,1.441188,54.664268,55.0,64.370003
20161204003000,35.064999,68.039612,61.28447,61.285,29.232354,49.737358,1.445203,54.700272,55.0,64.370003
20161204004500,35.064999,68.129616,61.28447,61.285,29.232354,50.073051,1.521477,54.610264,55.0,64.370003
20161204010000,35.064999,68.21962,61.28447,61.285,29.522816,49.859428,1.525492,54.9883,55.0,64.370003
20161204011500,35.064999,68.66967,61.28447,61.285,29.522816,50.347702,1.525492,55.150314,55.0,64.370003
20161204013000,35.064999,68.759674,61.28447,61.285,29.735792,50.713913,1.513448,55.312332,55.0,64.370003
20161204014500,47.16,69.227722,61.28447,61.285,29.877776,50.683395,1.513448,54.700272,55.0,64.370003
20161204020000,33.16,69.137711,61.28447,61.285,30.172675,50.37822,1.497391,55.798382,55.0,64.370003
20161204021500,47.099998,69.317734,61.28447,61.285,30.172675,50.652878,1.501405,55.924393,55.0,64.370003
20161204023000,26.295,69.317734,61.28447,61.285,30.38713,50.897018,1.505419,53.800179,55.0,64.370003
20161204024500,8.035,69.497757,61.28447,61.285,30.5301,50.439255,1.493376,54.952297,55.0,64.370003
20161204030000,46.880001,69.587761,61.28447,61.285,30.67307,50.50029,1.493376,54.574257,55.0,64.370003
20161204031500,19.855,68.849686,61.28447,61.285,30.67307,50.317184,1.421116,56.284431,55.0,64.370003
20161204033000,41.450001,69.587761,59.781265,59.779999,30.829436,50.073051,1.469289,54.664268,55.0,65.985001
20161204034500,29.555,69.137711,59.781265,59.779999,30.829436,50.134087,1.465275,54.448246,55.0,65.985001
20161204040000,27.465,69.227722,59.781265,59.779999,31.130744,49.950981,1.477318,54.502251,55.0,65.985001
20161204041500,17.555,69.137711,59.781265,59.779999,31.130744,49.889946,1.461261,54.448246,55.0,65.985001
20161204043000,40.674999,68.759674,59.781265,59.779999,31.275686,50.835983,1.497391,54.37624,55.0,65.985001
20161204044500,11.495,68.759674,59.781265,59.779999,31.348157,50.317184,1.505419,55.47435,55.0,65.985001
20161204050000,42.220001,69.047707,59.781265,59.779999,31.652916,50.927536,1.501405,55.690369,55.0,65.985001
20161204051500,12.795,69.137711,59.781265,59.779999,31.652916,50.134087,1.489362,55.726372,55.0,65.985001
20161204053000,10.965,68.759674,59.781265,59.779999,31.434024,50.37822,1.593737,55.348335,55.0,65.985001
20161204054500,25.055,68.579659,59.781265,59.779999,31.434024,50.317184,1.593737,56.122414,55.0,65.985001
20161204060000,36.060001,68.399643,60.225903,60.224998,30.99624,50.37822,1.569651,56.014404,55.0,65.504997
20161204061500,32.73,67.751579,60.225903,60.224998,30.99624,50.286667,1.565636,55.690369,55.0,65.504997
20161204063000,32.845001,67.9496,60.225903,60.224998,30.478505,50.103569,1.565636,55.798382,55.0,65.504997
20161204064500,47.560001,67.751579,60.225903,60.224998,30.333563,50.774948,1.581694,55.852386,55.0,65.504997
20161204070000,30.934999,67.661568,60.225903,60.224998,30.043679,51.110641,1.57768,53.548157,55.0,65.504997
20161204071500,33.825001,67.661568,60.225903,60.224998,30.043679,50.317184,1.585708,54.37624,55.0,65.504997
20161204073000,7.605,67.751579,60.225903,60.224998,29.826266,49.767876,1.585708,55.402344,55.0,65.504997
20161204074500,46.48,67.391541,60.225903,60.224998,29.971208,50.561325,1.593737,54.736275,55.0,65.504997
20161204080000,46.48,67.301529,60.670536,60.669998,30.120672,49.950981,1.497391,54.538254,55.0,65.029999
20161204081500,46.48,67.481552,60.670536,60.669998,30.120672,49.737358,1.457246,54.700272,55.0,65.029999
20161204083000,46.48,68.039612,60.670536,60.669998,29.974744,49.767876,1.445203,54.826286,55.0,65.029999
20161204084500,46.48,68.21962,60.670536,60.669998,30.120672,49.859428,1.453232,55.024303,55.0,65.029999
20161204090000,46.48,68.129616,60.670536,60.669998,30.120672,50.073051,1.449217,54.898293,55.0,65.029999
20161204091500,46.48,68.489655,60.670536,60.669998,30.120672,50.012016,1.449217,54.9883,55.0,65.029999
20161204093000,46.48,68.399643,60.670536,60.669998,30.339564,50.103569,1.449217,55.024303,55.0,65.029999
20161204094500,46.48,68.489655,60.670536,60.669998,30.485492,50.286667,1.473304,55.150314,55.0,65.029999
20161204100000,46.48,68.489655,60.670536,60.669998,30.777348,50.652878,1.473304,55.348335,55.0,65.029999
20161204101500,11.425,68.849686,60.670536,60.669998,30.777348,50.195122,1.553593,54.124214,55.0,65.029999
20161204103000,20.299999,69.137711,60.670536,60.669998,30.99624,50.652878,1.549578,54.160217,55.0,65.029999
20161204104500,47.915001,69.497757,60.670536,60.669998,31.142168,50.866501,1.54155,54.538254,55.0,65.029999
20161204110000,47.759998,69.497757,60.670536,60.669998,31.288096,50.774948,1.529506,55.564358,55.0,65.029999
20161204111500,9.54,69.767776,60.670536,60.669998,31.288096,50.347702,1.545564,55.348335,55.0,65.029999
20161204113000,49.235001,69.677765,60.670536,60.669998,31.434024,51.141159,1.549578,55.150314,55.0,65.029999
20161204114500,45.650002,69.587761,60.670536,60.669998,31.506988,50.927536,1.545564,54.448246,55.0,65.029999
20161204120000,62.255001,69.9478,60.670536,60.669998,31.798844,51.141159,1.54155,57.904594,55.0,65.029999
20161204121500,41.66,69.857788,60.670536,60.669998,31.798844,50.50029,1.545564,56.122414,55.0,65.029999
20161204123000,15.51,69.227722,60.670536,60.669998,31.798844,50.652878,1.557607,54.502251,55.0,65.029999
20161204124500,23.205,65.483353,60.670536,60.669998,31.652916,50.683395,1.485347,54.736275,55.0,65.029999
20161204130000,36.735001,65.663368,60.670536,60.669998,29.24337,50.134087,1.445203,53.296131,55.0,65.029999
20161204131500,14.975,64.295227,60.670536,60.669998,29.24337,49.767876,1.453232,55.852386,55.0,65.029999
20161204133000,40.075001,63.647163,60.670536,60.669998,26.541152,50.408737,1.465275,55.024303,55.0,65.029999
20161204134500,35.375,63.017105,60.670536,60.669998,26.312485,50.073051,1.493376,54.448246,55.0,65.029999
20161204140000,0.0,63.287128,60.670536,60.669998,25.66912,49.523735,1.517463,53.962196,55.0,65.029999
20161204141500,0.0,63.017105,60.670536,60.669998,25.66912,48.852348,1.529506,53.710175,55.0,65.029999
20161204143000,0.0,63.37714,60.670536,60.669998,25.503064,48.57769,1.525492,53.998199,55.0,65.029999
20161204144500,0.0,63.467148,61.414227,61.415001,25.359108,48.974419,1.561622,54.160217,55.0,64.230003
20161204150000,0.0,63.287128,61.918674,61.919998,25.359108,48.69976,1.565636,53.836185,55.0,63.685001
20161204151500,0.0,63.37714,61.918674,61.919998,25.359108,48.241997,1.561622,53.548157,55.0,63.685001
20161204153000,0.0,64.115219,61.918674,61.919998,25.76789,48.303032,1.573665,54.448246,55.0,63.685001
20161204154500,0.0,64.115219,61.918674,61.919998,26.057774,49.157524,1.565636,54.448246,55.0,63.685001
20161204160000,0.0,64.565262,61.918674,61.919998,26.25358,48.882866,1.573665,54.502251,55.0,63.685001
20161204161500,0.0,64.115219,61.918674,61.919998,26.25358,48.852348,1.569651,54.340233,55.0,63.685001
20161204163000,0.0,64.295227,61.918674,61.919998,26.057774,49.065971,1.565636,54.286232,55.0,63.685001
20161204164500,0.0,64.007202,61.918674,61.919998,26.180616,49.035454,1.565636,54.37624,55.0,63.685001
20161204170000,13.315,64.385239,61.918674,61.919998,26.180616,49.798393,1.565636,55.47435,55.0,63.685001
20161204171500,10.46,64.115219,61.918674,61.919998,26.180616,50.042534,1.565636,54.502251,55.0,63.685001
20161204173000,0.0,63.917191,61.918674,61.919998,26.034688,49.127007,1.509434,53.836185,55.0,63.685001
20161204174500,0.0,63.737175,61.918674,61.919998,26.034688,48.852348,1.481333,54.448246,55.0,63.685001
20161204180000,0.0,63.287128,61.918674,61.919998,25.88876,49.249077,1.473304,54.412243,55.0,63.685001
20161204181500,0.0,63.017105,61.918674,61.919998,25.88876,49.035454,1.485347,53.872189,55.0,63.685001
20161204183000,0.0,62.927094,61.918674,61.919998,25.596904,48.669243,1.481333,53.674168,55.0,63.685001
20161204184500,0.0,62.927094,61.918674,61.919998,25.596904,48.852348,1.505419,54.250225,55.0,63.685001
20161204190000,0.0,63.37714,61.918674,61.919998,25.52394,48.943901,1.485347,54.124214,55.0,63.685001
20161204191500,0.0,63.917191,61.918674,61.919998,25.52394,48.943901,1.489362,53.710175,55.0,63.685001
20161204193000,0.0,63.827187,61.918674,61.919998,25.742832,48.45562,1.513448,53.710175,55.0,63.685001
20161204194500,0.0,64.115219,61.918674,61.919998,25.742832,48.760796,1.557607,54.448246,55.0,63.685001
20161204200000,0.0,64.205215,61.918674,61.919998,26.034688,49.310112,1.561622,54.862289,55.0,63.685001
20161204201500,0.0,64.295227,61.918674,61.919998,26.034688,49.493217,1.573665,54.37624,55.0,63.685001
20161204203000,0.0,64.385239,61.918674,61.919998,26.399508,49.371147,1.573665,54.412243,55.0,63.685001
20161204204500,0.0,64.655266,61.918674,61.919998,26.399508,49.157524,1.565636,54.37624,55.0,63.685001
20161204210000,0.0,64.745277,61.918674,61.919998,26.545436,50.012016,1.561622,55.348335,55.0,63.685001
20161204211500,0.0,64.295227,61.918674,61.919998,26.545436,50.164604,1.573665,54.502251,55.0,63.685001
20161204213000,0.0,64.565262,61.918674,61.919998,26.399508,49.920464,1.569651,54.574257,55.0,63.685001
20161204214500,0.0,64.007202,61.918674,61.919998,26.399508,49.767876,1.573665,54.664268,55.0,63.685001
20161204220000,13.555,64.835281,61.918674,61.919998,26.545436,50.042534,1.569651,55.924393,55.0,63.685001
20161204221500,4.565,64.565262,61.918674,61.919998,26.545436,50.195122,1.565636,55.348335,55.0,63.685001
20161204223000,4.565,65.015305,61.918674,61.919998,26.545436,50.286667,1.565636,54.862289,55.0,63.685001
20161204224500,4.565,64.745277,61.918674,61.919998,26.691364,50.317184,1.469289,55.150314,55.0,63.685001
20161204230000,4.565,65.753372,61.918674,61.919998,26.691364,50.256149,1.457246,55.186317,55.0,63.685001
20161204231500,4.565,65.573357,61.918674,61.919998,26.691364,50.50029,1.457246,55.312332,55.0,63.685001
20161204233000,22.084999,64.835281,61.918674,61.919998,26.691364,50.866501,1.433159,55.510353,55.0,63.685001
20161204234500,5.345,64.835281,61.918674,61.919998,26.545436,50.225639,1.449217,54.37624,55.0,63.685001
20161205000000,11.295,64.385239,61.918674,61.919998,26.670743,50.347702,1.473304,54.736275,55.0,63.685001
20161205001500,11.295,64.385239,61.918674,61.919998,26.670743,49.920464,1.473304,54.502251,55.0,63.685001
20161205003000,0.0,64.385239,61.918674,61.919998,26.523829,49.737358,1.489362,54.448246,55.0,63.685001
20161205004500,0.0,64.007202,61.918674,61.919998,26.376915,49.676323,1.565636,54.37624,55.0,63.685001
20161205010000,0.0,63.737175,61.918674,61.919998,26.303458,49.310112,1.565636,54.124214,55.0,63.685001
20161205011500,0.0,63.557159,61.918674,61.919998,26.00963,49.279594,1.565636,54.502251,55.0,63.685001
20161205013000,0.0,63.287128,61.918674,61.919998,25.642345,49.981499,1.573665,55.024303,55.0,63.685001
20161205014500,0.0,62.927094,61.918674,61.919998,25.201603,49.767876,1.561622,53.800179,55.0,63.685001
20161205020000,0.0,62.657066,61.918674,61.919998,24.981232,48.333549,1.573665,53.188118,55.0,63.685001
20161205021500,0.0,62.189022,61.918674,61.919998,24.981232,47.967339,1.573665,53.512154,55.0,63.685001
20161205023000,0.0,62.009003,61.918674,61.919998,24.393576,48.119926,1.573665,53.764175,55.0,63.685001
20161205024500,0.0,61.918995,61.918674,61.919998,24.393576,47.723206,1.573665,53.008102,55.0,63.685001
20161205030000,0.0,61.738976,61.918674,61.919998,24.320119,47.234924,1.581694,52.846085,55.0,63.685001
20161205031500,0.0,61.918995,61.918674,61.919998,24.320119,47.234924,1.585708,53.188118,55.0,63.685001
20161205033000,0.0,62.747078,61.918674,61.919998,24.173205,47.66217,1.581694,53.800179,55.0,63.685001
20161205034500,0.0,62.657066,61.918674,61.919998,24.173205,47.448547,1.493376,53.188118,55.0,63.685001
20161205040000,0.0,62.459045,61.918674,61.919998,24.320119,47.234924,1.481333,53.134113,55.0,63.685001
20161205041500,0.0,63.017105,61.918674,61.919998,24.320119,47.265442,1.477318,53.224121,55.0,63.685001
20161205043000,0.0,62.657066,61.918674,61.919998,24.393576,47.509583,1.489362,54.052208,55.0,63.685001
20161205044500,0.0,62.657066,61.918674,61.919998,24.393576,47.753723,1.497391,53.224121,55.0,63.685001
20161205050000,0.0,62.747078,61.918674,61.919998,24.54049,47.387512,1.509434,53.188118,55.0,63.685001
20161205051500,0.0,62.747078,61.918674,61.919998,24.54049,47.204407,1.573665,53.224121,55.0,63.685001
20161205053000,0.0,62.747078,61.918674,61.919998,24.834318,47.509583,1.581694,53.836185,55.0,63.685001
20161205054500,0.0,63.197121,61.918674,61.919998,24.834318,48.058891,1.569651,54.124214,55.0,63.685001
20161205060000,0.0,62.927094,61.918674,61.919998,24.981232,47.814758,1.573665,53.350136,55.0,63.685001
20161205061500,0.0,62.657066,61.918674,61.919998,24.981232,47.723206,1.593737,53.548157,55.0,63.685001
20161205063000,0.0,62.549057,62.363312,62.365002,24.981232,47.845276,1.561622,53.188118,55.0,63.209999
20161205064500,0.0,62.369041,62.363312,62.365002,24.981232,47.41803,1.557607,53.188118,55.0,63.209999
20161205070000,0.0,62.747078,62.363312,62.365002,24.981232,47.5401,1.561622,53.422142,55.0,63.209999
20161205071500,0.0,62.927094,62.363312,62.365002,24.981232,47.692688,1.549578,53.512154,55.0,63.209999
20161205073000,0.0,63.287128,62.363312,62.365002,24.981232,47.997856,1.557607,54.502251,55.0,63.209999
20161205074500,0.0,62.657066,62.363312,62.365002,25.054689,48.760796,1.505419,53.800179,55.0,63.209999
20161205080000,0.0,62.927094,62.363312,62.365002,25.054689,48.394585,1.461261,53.836185,55.0,63.209999
20161205081500,0.0,62.927094,62.363312,62.365002,25.054689,48.486137,1.469289,53.998199,55.0,63.209999
20161205083000,0.0,63.287128,62.363312,62.365002,25.201603,48.364067,1.465275,53.800179,55.0,63.209999
20161205084500,0.0,63.017105,62.363312,62.365002,25.201603,48.57769,1.465275,53.710175,55.0,63.209999
20161205090000,0.0,63.647163,62.363312,62.365002,25.348517,48.516655,1.441188,54.574257,55.0,63.209999
20161205091500,0.0,63.467148,62.363312,62.365002,25.348517,49.310112,1.445203,54.538254,55.0,63.209999
20161205093000,0.0,63.37714,62.363312,62.365002,25.495431,49.188042,1.453232,54.052208,55.0,63.209999
20161205094500,0.0,63.647163,62.363312,62.365002,25.495431,49.34063,1.449217,53.710175,55.0,63.209999
20161205100000,0.0,63.917191,62.363312,62.365002,25.348517,49.096489,1.509434,53.548157,55.0,63.209999
20161205101500,0.0,63.737175,62.363312,62.365002,25.348517,48.852348,1.521477,54.37624,55.0,63.209999
20161205103000,0.0,63.287128,62.363312,62.365002,25.348517,49.859428,1.509434,54.214222,55.0,63.209999
20161205104500,0.0,63.287128,62.363312,62.365002,25.201603,49.065971,1.537535,53.674168,55.0,63.209999
20161205110000,0.0,63.287128,62.363312,62.365002,24.940228,48.608208,1.513448,53.548157,55.0,63.209999
20161205111500,0.0,63.287128,62.363312,62.365002,25.201603,48.57769,1.501405,54.448246,55.0,63.209999
20161205113000,0.0,62.837082,62.363312,62.365002,24.981232,49.096489,1.545564,54.052208,55.0,63.209999
20161205114500,0.0,62.27903,62.363312,62.365002,24.834318,52.056686,1.54155,53.224121,55.0,63.209999
20161205120000,0.0,62.927094,62.363312,62.365002,24.687404,50.927536,1.533521,53.710175,55.0,63.209999
20161205121500,0.0,63.37714,62.363312,62.365002,24.687404,49.279594,1.529506,53.998199,55.0,63.209999
20161205123000,0.0,63.557159,62.363312,62.365002,24.834318,49.188042,1.453232,53.872189,55.0,63.209999
20161205124500,0.0,64.205215,61.806103,61.805,24.981232,48.608208,1.433159,53.872189,55.0,63.810001
20161205130000,0.0,64.47525,61.806103,61.805,25.495431,48.547173,1.433159,54.286232,55.0,63.810001
20161205131500,26.440001,64.835281,61.806103,61.805,25.495431,49.58477,1.429145,55.690369,55.0,63.810001
20161205133000,2.475,65.285332,61.806103,61.805,26.034688,49.828911,1.413087,54.862289,55.0,63.810001
20161205134500,2.475,65.393341,61.806103,61.805,26.399508,50.134087,1.433159,54.952297,55.0,63.810001
20161205140000,2.475,65.105316,61.806103,61.805,26.399508,50.469772,1.453232,55.024303,55.0,63.810001
20161205141500,2.475,65.393341,61.806103,61.805,26.399508,50.347702,1.449217,55.150314,55.0,63.810001
20161205143000,13.55,66.203423,61.806103,61.805,26.670743,50.774948,1.501405,53.188118,55.0,63.810001
20161205144500,45.035,67.031502,61.806103,61.805,26.964571,50.683395,1.509434,55.510353,55.0,63.810001
20161205150000,4.6,66.203423,61.806103,61.805,27.056184,50.286667,1.513448,55.47435,55.0,63.810001
20161205151500,15.735,66.203423,61.806103,61.805,27.056184,50.774948,1.513448,55.438347,55.0,63.810001
20161205153000,17.700001,66.293427,61.806103,61.805,27.625684,50.866501,1.505419,55.510353,55.0,63.810001
20161205154500,44.860001,66.563461,61.806103,61.805,27.625684,50.652878,1.505419,54.538254,55.0,63.810001
20161205160000,23.35,66.671471,61.806103,61.805,27.625684,50.012016,1.509434,54.448246,55.0,63.810001
20161205161500,4.66,66.761475,61.806103,61.805,27.846055,50.317184,1.505419,55.348335,55.0,63.810001
20161205163000,40.16,66.563461,61.806103,61.805,28.150644,51.019089,1.521477,55.636368,55.0,63.810001
20161205164500,6.51,66.671471,61.806103,61.805,28.223608,50.286667,1.505419,55.438347,55.0,63.810001
20161205170000,42.195,66.851486,61.806103,61.805,28.661392,51.019089,1.513448,55.636368,55.0,63.810001
20161205171500,35.035,66.761475,61.806103,61.805,28.661392,50.62236,1.505419,55.798382,55.0,63.810001
20161205173000,24.58,66.761475,61.806103,61.805,28.94791,50.50029,1.517463,55.798382,55.0,63.810001
20161205174500,6.69,66.941498,61.806103,61.805,28.94791,50.195122,1.513448,55.438347,55.0,63.810001
20161205180000,29.264999,66.941498,61.806103,61.805,28.94791,50.652878,1.509434,54.250225,55.0,63.810001
20161205181500,41.939999,66.293427,61.806103,61.805,28.94791,50.652878,1.505419,55.636368,55.0,63.810001
20161205183000,5.245,66.47345,61.806103,61.805,28.654082,50.134087,1.509434,55.114311,55.0,63.810001
20161205184500,42.544998,66.563461,61.806103,61.805,28.654082,50.835983,1.513448,54.502251,55.0,63.810001
20161205190000,10.67,66.563461,61.806103,61.805,28.654082,50.134087,1.513448,54.502251,55.0,63.810001
20161205191500,6.835,66.563461,61.806103,61.805,28.654082,50.50029,1.505419,54.952297,55.0,63.810001
20161205193000,6.835,66.671471,61.806103,61.805,28.800996,50.561325,1.497391,55.150314,55.0,63.810001
20161205194500,6.835,66.761475,61.806103,61.805,28.800996,50.805466,1.453232,55.114311,55.0,63.810001
20161205200000,6.835,67.211517,61.806103,61.805,28.94791,50.835983,1.429145,55.348335,55.0,63.810001
20161205201500,6.835,66.941498,61.806103,61.805,28.94791,50.805466,1.421116,55.510353,55.0,63.810001
20161205203000,26.715,66.383438,61.806103,61.805,28.94791,51.141159,1.421116,55.510353,55.0,63.810001
20161205204500,35.779999,67.211517,61.806103,61.805,28.94791,50.835983,1.413087,55.402344,55.0,63.810001
20161205210000,6.86,67.751579,61.308701,61.310001,28.94791,50.195122,1.429145,55.06031,55.0,64.345001
20161205211500,42.055,68.039612,61.308701,61.310001,28.94791,50.897018,1.437174,55.690369,55.0,64.345001
20161205213000,35.169998,68.66967,61.308701,61.310001,29.021367,50.652878,1.501405,56.086411,55.0,64.345001
20161205214500,39.455002,68.309631,61.308701,61.310001,29.315195,50.805466,1.481333,55.852386,55.0,64.345001
20161205220000,47.424999,68.759674,60.258045,60.259998,29.53696,50.897018,1.421116,56.338436,55.0,65.474998
20161205221500,15.58,69.317734,59.569347,59.57,29.53696,50.652878,1.581694,55.798382,55.0,66.214996
20161205223000,12.385,69.9478,60.253231,60.255001,29.974744,50.652878,1.569651,55.690369,55.0,65.480003
20161205224500,36.435001,70.055801,60.253231,60.255001,30.193636,50.927536,1.561622,54.502251,55.0,65.480003
20161205230000,11.465,69.137711,60.253231,60.255001,30.695918,50.62236,1.545564,53.872189,55.0,65.480003
20161205231500,43.599998,66.203423,60.253231,60.255001,30.695918,50.927536,1.561622,54.502251,55.0,65.480003
20161205233000,6.51,64.385239,60.253231,60.255001,29.682888,50.927536,1.581694,52.270027,55.0,65.480003
20161205234500,26.799999,64.007202,60.832443,60.830002,28.80732,50.347702,1.553593,54.340233,55.0,64.855003
20161206000000,1.995,63.737175,60.832443,60.830002,27.362252,49.737358,1.545564,54.664268,55.0,64.855003
20161206001500,0.0,63.107113,61.875195,61.875,27.362252,49.249077,1.505419,53.836185,55.0,63.735001
20161206003000,0.0,63.827187,61.875195,61.875,26.00691,48.57769,1.505419,53.512154,55.0,63.735001
20161206004500,0.0,64.115219,61.875195,61.875,26.130245,48.089409,1.501405,53.296131,55.0,63.735001
20161206010000,0.0,63.557159,61.875195,61.875,26.057774,48.303032,1.533521,53.710175,55.0,63.735001
20161206011500,0.0,63.557159,61.875195,61.875,26.057774,48.45562,1.521477,53.548157,55.0,63.735001
20161206013000,0.0,63.37714,61.875195,61.875,25.64702,48.394585,1.553593,53.872189,55.0,63.735001
20161206014500,0.0,63.37714,61.875195,61.875,25.64702,49.004936,1.545564,54.448246,55.0,63.735001
20161206020000,0.0,63.557159,61.875195,61.875,25.64702,48.882866,1.545564,53.764175,55.0,63.735001
20161206021500,0.0,63.37714,61.875195,61.875,25.64702,48.241997,1.553593,52.846085,55.0,63.735001
20161206023000,0.0,62.927094,61.875195,61.875,25.24021,47.631653,1.553593,53.008102,55.0,63.735001
20161206024500,0.0,63.37714,61.875195,61.875,25.168725,47.631653,1.557607,53.386139,55.0,63.735001
20161206030000,0.0,63.107113,61.875195,61.875,25.168725,48.211479,1.561622,53.710175,55.0,63.735001
20161206031500,0.0,63.37714,61.875195,61.875,25.168725,48.150444,1.529506,53.188118,55.0,63.735001
20161206033000,0.0,63.37714,61.875195,61.875,25.025755,47.631653,1.573665,52.972099,55.0,63.735001
20161206034500,0.0,62.927094,62.574032,62.575001,25.025755,46.716125,1.545564,52.072006,55.0,62.985001
20161206040000,0.0,62.549057,62.574032,62.575001,24.882785,46.258362,1.437174,51.982002,55.0,63.924999
20161206041500,0.0,61.828983,62.285122,62.285,24.882785,46.105774,1.581694,52.072006,55.0,63.294998
20161206043000,0.0,61.918995,62.78957,62.790001,24.156426,46.105774,1.565636,52.720074,55.0,62.75
20161206044500,0.0,61.090912,63.47345,63.474998,24.015428,46.166809,1.509434,51.351936,55.0,62.014999
20161206050000,0.0,61.828983,63.47345,63.474998,23.304845,45.037666,1.505419,51.225922,55.0,62.014999
20161206051500,0.0,61.738976,63.47345,63.474998,22.887767,44.946114,1.42513,51.441948,55.0,62.014999
20161206053000,0.0,60.730873,64.449043,64.449997,22.887767,43.72541,1.397029,50.397842,55.0,61.5
20161206054500,0.0,60.460846,63.951645,63.950001,22.679228,44.396797,1.54155,52.018005,55.0,61.5
20161206060000,0.0,60.370838,65.050255,65.050003,22.783336,44.396797,1.553593,50.739876,55.0,60.32
20161206061500,0.0,60.460846,65.050255,65.050003,22.783336,44.030586,1.561622,51.405941,55.0,60.32
20161206063000,0.0,60.190819,65.050255,65.050003,22.643324,44.152657,1.549578,50.847885,55.0,60.32
20161206064500,0.0,60.370838,65.050255,65.050003,22.643324,44.274727,1.549578,51.027901,55.0,60.32
20161206070000,0.0,60.28083,65.050255,65.050003,22.643324,44.122139,1.545564,51.063908,55.0,60.32
20161206071500,0.0,60.370838,65.050255,65.050003,22.643324,44.518867,1.413087,51.027901,55.0,60.32
20161206073000,0.0,60.550858,64.612671,64.614998,22.643324,44.152657,1.457246,51.225922,55.0,60.790001
20161206074500,0.0,60.730873,64.612671,64.614998,22.503312,44.305244,1.445203,51.567955,55.0,60.790001
20161206080000,0.0,60.730873,64.612671,64.614998,,44.701973,1.461261,51.189919,55.0,60.790001
20161206081500,0.0,61.090912,64.612671,64.614998,22.503312,44.000069,1.473304,50.739876,55.0,60.790001
20161206083000,0.0,61.090912,64.612671,64.614998,22.503312,44.213692,1.461261,51.855988,55.0,60.790001
20161206084500,0.0,60.370838,64.612671,64.614998,22.643324,44.396797,1.545564,50.685867,55.0,60.790001
20161206090000,0.0,62.09901,64.612671,64.614998,22.643324,43.847481,1.569651,51.855988,55.0,60.790001
20161206091500,0.0,61.918995,65.057304,65.055,22.643324,44.335762,1.529506,51.855988,55.0,60.314999
20161206093000,0.0,62.837082,65.057304,65.055,22.679228,44.274727,1.533521,51.405941,55.0,60.314999
20161206094500,0.0,63.107113,65.057304,65.055,22.679228,44.305244,1.529506,52.018005,55.0,60.314999
20161206100000,0.0,64.835281,65.057304,65.055,22.818254,44.732491,1.557607,53.008102,55.0,60.314999
20161206101500,0.0,65.015305,65.057304,65.055,22.818254,44.763008,1.529506,52.360039,55.0,60.314999
20161206103000,0.0,65.195328,65.057304,65.055,23.165819,44.793526,1.533521,52.396042,55.0,60.314999
20161206104500,0.0,66.851486,65.057304,65.055,23.1963,45.312325,1.521477,53.512154,55.0,60.314999
20161206110000,0.0,66.563461,65.057304,65.055,23.791436,45.678528,1.529506,52.720074,55.0,60.314999
20161206111500,0.0,67.391541,65.057304,65.055,23.791436,45.37336,1.525492,53.386139,55.0,60.314999
20161206113000,0.0,67.031502,65.057304,65.055,24.458295,45.831116,1.445203,53.512154,55.0,60.314999
20161206114500,0.0,67.031502,64.559906,64.559998,24.663876,45.861633,1.453232,53.224121,55.0,60.849998
20161206120000,0.0,68.849686,64.559906,64.559998,25.156298,46.105774,1.437174,53.710175,55.0,60.849998
20161206121500,0.0,69.497757,64.559906,64.559998,25.156298,46.166809,1.417102,54.052208,55.0,60.849998
20161206123000,0.0,69.317734,64.559906,64.559998,25.645184,46.990784,1.433159,54.412243,55.0,60.849998
20161206124500,0.0,69.137711,64.559906,64.559998,25.913376,47.387512,1.453232,54.664268,55.0,60.849998
20161206130000,0.0,69.767776,64.559906,64.559998,26.247545,47.295959,1.445203,54.250225,55.0,60.849998
20161206131500,0.0,70.685867,64.559906,64.559998,26.247545,46.990784,1.453232,54.124214,55.0,60.849998
20161206133000,0.0,70.235825,64.559906,64.559998,26.442688,47.173889,1.457246,54.448246,55.0,60.849998
20161206134500,0.0,70.685867,64.559906,64.559998,26.83906,47.387512,1.465275,54.664268,55.0,60.849998
20161206140000,0.0,70.955902,64.559906,64.559998,27.35416,47.234924,1.473304,54.664268,55.0,60.849998
20161206141500,0.0,70.775879,64.559906,64.559998,27.35416,47.936821,1.469289,54.538254,55.0,60.849998
20161206143000,0.0,71.153915,64.559906,64.559998,27.579784,47.356995,1.417102,54.826286,55.0,60.849998
20161206144500,44.884998,70.595863,61.803753,61.805,27.62259,48.394585,1.449217,55.798382,55.0,63.810001
20161206150000,0.0,70.685867,61.803753,61.805,27.88864,47.723206,1.449217,54.340233,55.0,63.810001
20161206151500,0.0,70.685867,61.803753,61.805,27.88864,48.150444,1.449217,55.114311,55.0,63.810001
20161206153000,0.0,70.235825,63.036942,63.035,28.296759,48.089409,1.54155,54.052208,55.0,62.485001
20161206154500,0.0,69.407745,63.036942,63.035,28.261178,47.41803,1.54155,54.502251,55.0,62.485001
20161206160000,0.0,69.047707,63.631107,63.630001,28.547203,47.479065,1.549578,54.124214,55.0,61.845001
20161206161500,0.0,69.047707,59.502392,59.5,28.547203,47.295959,1.529506,54.37624,55.0,66.285004
20161206163000,0.0,68.579659,61.0905,61.09,28.696004,47.66217,1.521477,54.862289,55.0,64.580002
20161206164500,0.0,67.859589,61.0905,61.09,28.696004,47.967339,1.54155,54.412243,55.0,64.580002
20161206170000,0.0,67.481552,62.42836,62.43,28.696004,47.601135,1.557607,53.926193,55.0,63.139999
20161206171500,0.0,66.293427,63.052429,63.049999,28.696004,47.570618,1.529506,53.836185,55.0,62.470001
20161206173000,0.0,65.483353,63.616688,63.615002,28.612024,47.753723,1.573665,54.124214,55.0,61.860001
20161206174500,0.0,64.655266,63.616688,63.615002,28.612024,47.601135,1.537535,53.512154,55.0,61.860001
20161206180000,0.0,64.47525,64.12114,64.120003,28.261178,47.326477,1.521477,53.58416,55.0,61.32
20161206181500,0.0,64.115219,64.12114,64.120003,28.261178,47.41803,1.493376,53.386139,55.0,61.32
20161206183000,0.0,63.107113,64.12114,64.120003,27.579784,46.960266,1.445203,52.522053,55.0,61.32
20161206184500,0.0,62.27903,64.12114,64.120003,27.20864,46.65509,1.429145,52.648064,55.0,61.32
20161206190000,0.0,64.007202,63.683548,63.685001,26.574812,46.929749,1.433159,53.800179,55.0,61.790001
20161206191500,0.0,63.467148,63.245964,63.244999,26.574812,47.295959,1.469289,52.774078,55.0,62.259998
20161206193000,0.0,62.747078,63.245964,63.244999,25.77928,46.624573,1.469289,52.48605,55.0,62.259998
20161206194500,0.0,62.369041,63.245964,63.244999,,49.065971,1.465275,52.936096,55.0,62.259998
20161206200000,0.0,61.828983,63.245964,63.244999,25.564502,49.218559,1.485347,51.855988,55.0,62.259998
20161206201500,0.0,61.468948,63.870033,63.869999,25.564502,49.493217,1.573665,51.69397,55.0,61.59
20161206203000,0.0,61.468948,64.374481,64.375,24.55919,48.486137,1.565636,52.234024,55.0,61.044998
20161206204500,0.0,61.468948,64.374481,64.375,24.33989,48.119926,1.561622,51.189919,55.0,61.044998
20161206210000,0.0,61.828983,64.374481,64.375,23.910079,47.66217,1.481333,52.360039,55.0,61.044998
20161206211500,0.0,61.648964,64.690727,64.690002,23.910079,47.692688,1.521477,51.729973,55.0,60.705002
20161206213000,0.0,61.918995,64.690727,64.690002,23.81748,47.723206,1.565636,51.945995,55.0,60.705002
20161206214500,0.0,61.828983,64.690727,64.690002,23.67944,48.180962,1.533521,52.48605,55.0,60.705002
20161206220000,0.0,61.198921,64.690727,64.690002,23.791436,47.723206,1.525492,51.531956,55.0,60.705002
20161206221500,0.0,61.090912,64.690727,64.690002,23.791436,47.845276,1.525492,52.018005,55.0,60.705002
20161206223000,0.0,61.378937,64.690727,64.690002,23.791436,48.241997,1.529506,52.018005,55.0,60.705002
20161206224500,0.0,61.468948,64.690727,64.690002,23.930462,47.784241,1.565636,51.69397,55.0,60.705002
20161206230000,0.0,61.090912,64.690727,64.690002,23.930462,48.058891,1.473304,51.982002,55.0,60.705002
20161206231500,0.0,61.918995,64.690727,64.690002,23.76342,48.547173,1.457246,53.062107,55.0,60.705002
20161206233000,0.0,61.468948,64.193329,64.195,,48.516655,1.441188,51.891991,55.0,61.240002
20161206234500,0.0,61.828983,64.193329,64.195,,47.845276,1.445203,52.072006,55.0,61.240002
20161207000000,0.0,61.828983,64.193329,64.195,23.76342,48.058891,1.449217,52.396042,55.0,61.240002
20161207001500,0.0,61.828983,64.193329,64.195,23.76342,48.486137,1.453232,52.522053,55.0,61.240002
20161207003000,0.0,61.918995,64.193329,64.195,23.733432,48.516655,1.473304,52.522053,55.0,61.240002
20161207004500,0.0,61.738976,64.193329,64.195,23.733432,47.936821,1.561622,51.765976,55.0,61.240002
20161207010000,0.0,61.738976,64.193329,64.195,23.87443,47.875793,1.54155,51.729973,55.0,61.240002
20161207011500,0.0,61.918995,65.719246,65.720001,23.87443,46.136292,1.417102,51.765976,55.0,59.599998
20161207013000,0.0,62.009003,67.938477,67.940002,23.87443,48.608208,1.461261,51.982002,55.0,57.215
20161207014500,0.0,61.918995,67.938477,67.940002,23.87443,48.943901,1.437174,51.405941,55.0,57.215
20161207020000,0.0,61.918995,67.938477,67.940002,23.87443,47.479065,1.421116,51.225922,55.0,57.215
20161207021500,0.0,61.918995,67.441078,67.440002,23.87443,46.899231,1.413087,51.982002,55.0,57.75
20161207023000,0.0,61.918995,65.874123,65.875,23.98544,47.051819,1.493376,51.855988,55.0,59.435001
20161207024500,0.0,61.828983,65.874123,65.875,23.98544,46.53302,1.497391,51.405941,55.0,59.435001
20161207030000,0.0,62.189022,65.874123,65.875,24.015428,46.136292,1.481333,51.855988,55.0,59.435001
20161207031500,0.0,62.27903,65.874123,65.875,24.015428,46.41095,1.453232,52.48605,55.0,59.435001
20161207033000,0.0,61.828983,65.376724,65.375,23.733432,46.441467,1.461261,51.69397,55.0,59.970001
20161207034500,0.0,61.918995,65.376724,65.375,23.772464,46.166809,1.449217,52.30603,55.0,59.970001
20161207040000,0.0,61.918995,64.879318,64.879997,23.95348,46.258362,1.413087,52.360039,55.0,60.505001
20161207041500,0.0,61.648964,64.879318,64.879997,23.95348,46.777161,1.437174,51.819984,55.0,60.505001
20161207043000,0.0,61.648964,64.879318,64.879997,23.843456,46.258362,1.449217,51.819984,55.0,60.505001
20161207044500,0.0,61.918995,64.441734,64.440002,23.843456,46.166809,1.413087,52.522053,55.0,60.974998
20161207050000,0.0,61.828983,64.441734,64.440002,23.843456,46.502502,1.481333,52.594059,55.0,60.974998
20161207051500,0.0,61.55896,64.441734,64.440002,23.843456,46.807678,1.481333,51.819984,55.0,60.974998
20161207053000,0.0,61.090912,64.441734,64.440002,23.843456,46.441467,1.553593,51.945995,55.0,60.974998
20161207054500,0.0,61.468948,64.441734,64.440002,23.843456,46.563538,1.561622,52.180019,55.0,60.974998
20161207060000,0.0,61.378937,64.441734,64.440002,23.95348,46.746643,1.513448,51.855988,55.0,60.974998
20161207061500,0.0,61.090912,64.441734,64.440002,23.95348,46.166809,1.565636,51.531956,55.0,60.974998
20161207063000,0.0,61.378937,64.441734,64.440002,23.739025,46.075256,1.553593,51.765976,55.0,60.974998
20161207064500,0.0,61.468948,64.441734,64.440002,23.739025,46.197327,1.54155,52.30603,55.0,60.974998
20161207070000,0.0,61.468948,64.441734,64.440002,23.596055,46.471985,1.489362,52.234024,55.0,60.974998
20161207071500,0.0,61.468948,62.575714,62.575001,23.596055,46.624573,1.533521,53.188118,55.0,62.98
20161207073000,0.0,61.738976,62.575714,62.575001,23.453085,47.173889,1.54155,53.188118,55.0,62.98
20161207074500,0.0,61.55896,62.575714,62.575001,23.559658,47.5401,1.561622,53.188118,55.0,62.98
20161207080000,0.0,61.468948,62.575714,62.575001,23.703614,47.448547,1.573665,52.360039,55.0,62.98
20161207081500,0.0,61.918995,62.575714,62.575001,23.703614,46.929749,1.585708,52.900093,55.0,62.98
20161207083000,0.0,61.378937,63.080166,63.080002,23.739025,47.570618,1.561622,53.008102,55.0,62.439999
20161207084500,0.0,62.189022,63.080166,63.080002,23.739025,47.173889,1.565636,52.684067,55.0,62.439999
20161207090000,0.0,62.549057,63.080166,63.080002,23.881995,47.204407,1.565636,53.062107,55.0,62.439999
20161207091500,0.0,62.747078,63.080166,63.080002,23.881995,47.387512,1.573665,53.188118,55.0,62.439999
20161207093000,0.0,63.287128,63.853764,63.855,24.063504,47.448547,1.57768,53.188118,55.0,61.605
20161207094500,0.0,63.827187,63.853764,63.855,24.20746,47.723206,1.57768,53.188118,55.0,61.605
20161207100000,0.0,64.007202,63.853764,63.855,24.38239,47.570618,1.581694,53.062107,55.0,61.605
20161207101500,0.0,65.015305,63.853764,63.855,24.38239,47.875793,1.57768,54.124214,55.0,61.605
20161207103000,0.0,64.925293,63.853764,63.855,24.596845,48.516655,1.589723,53.512154,55.0,61.605
20161207104500,0.0,65.105316,64.298401,64.300003,24.882785,48.089409,1.557607,53.476151,55.0,61.130001
20161207110000,0.0,66.023407,64.298401,64.300003,25.025755,48.45562,1.54155,54.250225,55.0,61.130001
20161207111500,0.0,65.843384,64.298401,64.300003,25.24021,48.608208,1.457246,53.836185,55.0,61.130001
20161207113000,0.0,65.573357,63.800999,63.799999,25.52615,48.57769,1.441188,53.926193,55.0,61.665001
20161207114500,0.0,65.663368,63.800999,63.799999,25.902224,49.127007,1.429145,55.114311,55.0,61.665001
20161207120000,11.82,66.203423,63.800999,63.799999,26.044208,50.37822,1.421116,55.312332,55.0,61.665001
20161207121500,0.0,65.933395,63.800999,63.799999,26.328176,50.256149,1.421116,54.37624,55.0,61.665001
20161207123000,0.0,66.383438,63.800999,63.799999,26.69439,49.889946,1.445203,54.664268,55.0,61.665001
20161207124500,0.0,66.671471,63.800999,63.799999,26.773678,49.920464,1.441188,54.502251,55.0,61.665001
20161207130000,0.0,67.031502,63.800999,63.799999,26.91369,49.615288,1.433159,54.502251,55.0,61.665001
20161207131500,0.0,67.481552,63.800999,63.799999,26.919521,50.286667,1.445203,54.9883,55.0,61.665001
20161207133000,45.48,67.031502,63.3036,63.305,27.197573,50.835983,1.429145,55.852386,55.0,62.200001
20161207134500,4.0,67.751579,63.3036,63.305,27.26848,50.317184,1.469289,54.862289,55.0,62.200001
20161207140000,4.0,67.391541,63.3036,63.305,27.26848,50.37822,1.465275,54.952297,55.0,62.200001
20161207141500,4.0,67.301529,63.3036,63.305,27.54456,50.713913,1.469289,55.114311,55.0,62.200001
20161207143000,4.0,67.301529,63.3036,63.305,27.75162,50.561325,1.477318,54.610264,55.0,62.200001
20161207144500,4.0,67.031502,63.3036,63.305,28.16574,50.37822,1.477318,55.024303,55.0,62.200001
20161207150000,4.0,66.761475,63.3036,63.305,25.24021,50.469772,1.481333,54.826286,55.0,62.200001
20161207151500,4.0,66.941498,63.3036,63.305,28.364334,50.439255,1.537535,54.826286,55.0,62.200001
20161207153000,4.0,66.293427,63.3036,63.305,28.364334,50.37822,1.545564,54.736275,55.0,62.200001
20161207154500,4.0,66.761475,63.3036,63.305,28.364334,50.591843,1.549578,55.150314,55.0,62.200001
20161207160000,4.0,66.761475,63.3036,63.305,28.22728,50.744431,1.553593,54.700272,55.0,62.200001
20161207161500,4.0,66.563461,63.3036,63.305,28.364334,50.530807,1.557607,54.952297,55.0,62.200001
20161207163000,4.0,66.563461,63.3036,63.305,28.22728,50.774948,1.557607,54.952297,55.0,62.200001
20161207164500,4.0,66.383438,63.3036,63.305,28.22728,50.347702,1.565636,54.502251,55.0,62.200001
20161207170000,0.0,66.293427,63.3036,63.305,28.158753,50.103569,1.569651,54.448246,55.0,62.200001
20161207171500,0.0,66.293427,63.3036,63.305,28.021699,50.103569,1.565636,54.610264,55.0,62.200001
20161207173000,0.0,66.203423,63.3036,63.305,28.021699,50.37822,1.565636,54.574257,55.0,62.200001
20161207174500,0.0,66.293427,63.3036,63.305,27.884645,50.134087,1.569651,54.412243,55.0,62.200001
20161207180000,0.0,66.293427,63.3036,63.305,28.0277,50.073051,1.573665,54.700272,55.0,62.200001
20161207181500,0.0,65.933395,63.3036,63.305,28.0277,50.347702,1.581694,54.700272,55.0,62.200001
20161207183000,0.0,65.573357,63.3036,63.305,28.0277,50.134087,1.533521,54.538254,55.0,62.200001
20161207184500,0.0,65.483353,63.3036,63.305,28.0277,50.225639,1.505419,54.826286,55.0,62.200001
20161207190000,0.0,65.483353,63.3036,63.305,27.88966,50.50029,1.505419,54.502251,55.0,62.200001
20161207191500,0.0,65.753372,63.3036,63.305,27.88966,50.042534,1.501405,54.448246,55.0,62.200001
20161207193000,0.0,65.105316,63.3036,63.305,27.892703,49.950981,1.497391,54.214222,55.0,62.200001
20161207194500,0.0,65.573357,63.3036,63.305,27.82319,49.767876,1.497391,54.574257,55.0,62.200001
20161207200000,0.0,65.105316,63.3036,63.305,28.0277,50.134087,1.497391,54.502251,55.0,62.200001
20161207201500,0.0,64.835281,63.3036,63.305,27.684164,49.981499,1.505419,53.872189,55.0,62.200001
20161207203000,0.0,64.385239,63.3036,63.305,27.683756,49.371147,1.553593,53.836185,55.0,62.200001
20161207204500,0.0,64.745277,63.3036,63.305,27.543744,49.493217,1.569651,54.502251,55.0,62.200001
20161207210000,0.0,64.835281,63.3036,63.305,27.193714,49.767876,1.573665,54.160217,55.0,62.200001
20161207211500,0.0,64.385239,63.3036,63.305,27.193714,49.523735,1.573665,53.710175,55.0,62.200001
20161207213000,0.0,64.655266,63.3036,63.305,27.046885,49.065971,1.573665,53.674168,55.0,62.200001
20161207214500,0.0,64.385239,63.3036,63.305,26.905887,48.882866,1.57768,53.548157,55.0,62.200001
20161207220000,0.0,64.385239,63.3036,63.305,26.967104,49.218559,1.581694,54.37624,55.0,62.200001
20161207221500,0.0,64.385239,63.3036,63.305,26.967104,49.432182,1.585708,53.836185,55.0,62.200001
20161207223000,0.0,64.007202,63.3036,63.305,26.69439,48.791313,1.585708,53.062107,55.0,62.200001
20161207224500,0.0,63.827187,63.3036,63.305,26.283636,48.150444,1.585708,52.900093,55.0,62.200001
20161207230000,0.0,63.557159,63.3036,63.305,26.143624,48.058891,1.581694,53.476151,55.0,62.200001
20161207231500,0.0,63.37714,63.808048,63.810001,26.143624,48.882866,1.597752,53.836185,55.0,61.654999
20161207233000,0.0,63.917191,63.808048,63.810001,25.933606,48.516655,1.557607,52.936096,55.0,61.654999
20161207234500,0.0,64.205215,63.808048,63.810001,25.793594,47.631653,1.545564,53.008102,55.0,61.654999
20161208000000,0.0,64.205215,63.808048,63.810001,25.653582,48.058891,1.557607,53.836185,55.0,61.654999
20161208001500,0.0,64.385239,63.808048,63.810001,25.653582,48.547173,1.557607,53.710175,55.0,61.654999
20161208003000,0.0,64.745277,63.808048,63.810001,25.16354,48.486137,1.497391,53.386139,55.0,61.654999
20161208004500,0.0,64.007202,63.808048,63.810001,25.023528,48.547173,1.481333,53.710175,55.0,61.654999
20161208010000,0.0,64.205215,63.808048,63.810001,25.023528,49.004936,1.485347,53.998199,55.0,61.654999
20161208011500,0.0,64.115219,63.808048,63.810001,25.023528,48.913383,1.481333,53.260128,55.0,61.654999
20161208013000,0.0,63.737175,63.808048,63.810001,25.143412,48.547173,1.489362,53.386139,55.0,61.654999
20161208014500,0.0,63.37714,63.808048,63.810001,25.143412,48.608208,1.489362,54.214222,55.0,61.654999
20161208020000,0.0,63.017105,63.808048,63.810001,25.121312,48.913383,1.509434,53.188118,55.0,61.654999
20161208021500,0.0,62.747078,63.808048,63.810001,25.121312,47.875793,1.561622,52.522053,55.0,61.654999
20161208023000,0.0,62.549057,63.808048,63.810001,25.121312,47.448547,1.565636,52.900093,55.0,61.654999
20161208024500,0.0,62.837082,63.808048,63.810001,25.05032,47.967339,1.565636,53.224121,55.0,61.654999
20161208030000,0.0,62.27903,63.808048,63.810001,24.908336,47.692688,1.573665,52.432045,55.0,61.654999
20161208031500,0.0,62.27903,63.808048,63.810001,24.908336,47.112854,1.573665,52.360039,55.0,61.654999
20161208033000,0.0,62.189022,63.808048,63.810001,24.624368,47.051819,1.553593,53.188118,55.0,61.654999
20161208034500,0.0,61.828983,63.808048,63.810001,24.482384,47.173889,1.565636,52.55806,55.0,61.654999
20161208040000,0.0,62.189022,63.808048,63.810001,24.411392,46.624573,1.565636,51.855988,55.0,61.654999
20161208041500,0.0,62.27903,64.252686,64.254997,24.411392,46.136292,1.545564,52.522053,55.0,61.18
20161208043000,0.0,62.189022,64.252686,64.254997,24.09645,46.136292,1.557607,51.855988,55.0,61.18
20161208044500,0.0,61.828983,64.252686,64.254997,23.95348,45.251289,1.573665,51.189919,55.0,61.18
20161208050000,0.0,61.918995,64.252686,64.254997,23.772464,45.129219,1.565636,51.855988,55.0,61.18
20161208051500,0.0,61.55896,64.697319,64.695,23.772464,45.190254,1.581694,50.901894,55.0,60.700001
20161208053000,0.0,61.198921,64.697319,64.695,23.41339,44.427315,1.569651,50.739876,55.0,60.700001
20161208054500,0.0,61.468948,64.697319,64.695,23.165819,44.335762,1.561622,51.567955,55.0,60.700001
20161208060000,0.0,60.820885,64.697319,64.695,23.026793,43.877998,1.565636,50.361839,55.0,60.700001
20161208061500,0.0,61.0009,65.201775,65.199997,22.71316,42.504715,1.54155,50.433846,55.0,60.16
20161208063000,0.0,61.0009,65.201775,65.199997,22.57512,43.145584,1.481333,50.649864,55.0,60.16
20161208064500,0.0,60.460846,65.201775,65.199997,22.471012,43.237137,1.413087,50.523853,55.0,60.16
20161208070000,0.0,60.370838,65.201775,65.199997,22.05985,43.48127,1.445203,50.397842,55.0,60.16
20161208071500,0.0,60.460846,65.201775,65.199997,21.8159,43.145584,1.453232,50.523853,55.0,60.16
20161208073000,0.0,59.920792,65.201775,65.199997,21.53982,43.267654,1.465275,50.397842,55.0,60.16
20161208074500,0.0,59.740776,65.201775,65.199997,21.53982,43.3592,1.465275,50.235825,55.0,60.16
20161208080000,0.0,60.010803,65.201775,65.199997,21.427994,43.298164,1.481333,50.055805,55.0,60.16
20161208081500,0.0,59.740776,65.201775,65.199997,21.427994,42.931961,1.473304,50.18182,55.0,60.16
20161208083000,0.0,60.100811,65.201775,65.199997,21.383216,43.237137,1.54155,49.857788,55.0,60.16
20161208084500,0.0,60.010803,65.201775,65.199997,21.243204,42.56575,1.573665,50.397842,55.0,60.16
20161208090000,0.0,60.010803,65.201775,65.199997,21.195468,42.870926,1.565636,50.235825,55.0,60.16
20161208091500,0.0,60.460846,65.201775,65.199997,21.124969,42.779373,1.557607,50.235825,55.0,60.16
20161208093000,0.0,61.198921,65.201775,65.199997,21.074768,43.237137,1.573665,50.235825,55.0,60.16
20161208094500,0.0,60.100811,65.201775,65.199997,20.7908,43.389717,1.517463,50.433846,55.0,60.16
20161208100000,0.0,60.190819,65.201775,65.199997,20.7908,42.718338,1.481333,50.739876,55.0,60.16
20161208111500,0.0,59.920792,63.889202,63.889999,20.560977,43.847481,1.473304,53.58416,55.0,61.57
20161208113000,0.0,60.730873,66.720634,66.720001,,42.107986,1.525492,49.857788,55.0,58.525002
20161208114500,0.0,60.010803,67.65049,67.650002,19.983096,41.528152,1.449217,50.397842,55.0,57.525002
20161208120000,0.0,59.740776,68.276794,68.275002,19.843084,41.4366,1.465275,49.893791,55.0,56.849998
20161208121500,0.0,59.272728,68.276794,68.275002,19.633066,40.826248,1.461261,49.731773,55.0,56.849998
20161208123000,0.0,59.092712,68.276794,68.275002,19.432993,40.67366,1.449217,49.677769,55.0,56.849998
20161208124500,0.0,59.092712,67.764442,67.764999,19.064552,40.42952,1.429145,49.173717,55.0,57.404999
20161208130000,0.0,58.912693,66.878265,66.879997,18.98608,39.788651,1.453232,49.515751,55.0,58.355
20161208131500,0.0,58.462646,66.878265,66.879997,18.907608,39.178299,1.429145,49.047707,55.0,58.355
20161208133000,0.0,58.282631,65.917328,65.915001,18.829136,39.239334,1.513448,49.137718,55.0,59.389999
20161208134500,0.0,58.192619,65.917328,65.915001,18.557,39.513992,1.533521,49.677769,55.0,59.389999
20161208140000,0.0,57.832584,66.496536,66.495003,18.345418,39.42244,1.509434,49.227722,55.0,58.764999
20161208141500,0.0,57.544556,66.496536,66.495003,18.420932,39.086746,1.549578,49.263725,55.0,58.764999
20161208143000,0.0,57.634563,66.496536,66.495003,18.420932,38.873127,1.573665,48.705673,55.0,58.764999
20161208144500,0.0,57.922592,66.496536,66.495003,18.210336,38.201744,1.565636,49.38974,55.0,58.095001
20161208150000,0.0,57.832584,67.120613,67.120003,18.21683,37.805016,1.557607,49.047707,55.0,58.095001
20161208151500,0.0,57.36454,67.120613,67.120003,18.210336,37.62191,1.561622,49.173717,55.0,58.095001
20161208153000,0.0,57.832584,67.120613,67.120003,18.21683,37.927086,1.549578,49.137718,55.0,58.095001
20161208154500,0.0,57.634563,67.120613,67.120003,17.595395,38.018639,1.57768,49.38974,55.0,58.095001
20161208160000,0.0,57.832584,67.120613,67.120003,18.290865,37.927086,1.525492,48.921692,55.0,58.095001
20161208161500,0.0,57.832584,67.120613,67.120003,18.290865,38.171227,1.505419,49.731773,55.0,58.095001
20161208163000,0.0,58.012604,67.120613,67.120003,18.290865,37.194664,1.517463,49.047707,55.0,58.095001
20161208164500,0.0,57.832584,67.120613,67.120003,18.284864,36.920006,1.553593,49.515751,55.0,58.095001
20161208170000,0.0,58.282631,67.120613,67.120003,18.284864,36.431725,1.505419,49.353737,55.0,58.095001
