PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161208171500,0.0,58.642666,67.120613,67.120003,18.345418,35.912933,1.573665,49.263725,55.0,58.095001
20161208173000,0.0,58.192619,67.120613,67.120003,18.538096,35.241547,1.581694,50.055805,55.0,58.095001
20161208174500,0.0,58.372639,67.120613,67.120003,18.502345,34.783783,1.581694,49.731773,55.0,58.095001
20161208180000,0.0,58.552658,67.120613,67.120003,18.502345,34.905853,1.589723,49.173717,55.0,58.095001
20161208181500,0.0,58.192619,67.120613,67.120003,18.42338,34.875336,1.593737,49.641766,55.0,58.095001
20161208183000,0.0,59.18272,67.120613,67.120003,18.26545,33.624123,1.581694,49.551758,55.0,58.095001
20161208184500,0.0,59.18272,67.120613,67.120003,18.073826,32.52549,1.565636,50.433846,55.0,58.095001
20161208190000,0.0,59.092712,67.744682,67.745003,18.073826,32.189796,1.549578,49.893791,55.0,57.424999
20161208191500,0.0,59.002701,67.744682,67.745003,18.073826,31.793068,1.557607,49.515751,55.0,57.424999
20161208193000,0.0,58.282631,67.744682,67.745003,17.4758,30.694439,1.557607,49.893791,55.0,57.424999
20161208194500,0.0,58.372639,67.744682,67.745003,17.41664,30.05357,1.557607,49.479752,55.0,57.424999
20161208200000,0.0,58.552658,67.744682,67.745003,17.220834,29.595806,1.553593,49.011703,55.0,57.424999
20161208201500,0.0,58.192619,67.744682,67.745003,17.220834,28.893909,1.565636,49.299728,55.0,57.424999
20161208203000,0.0,57.832584,67.744682,67.745003,16.986166,28.039417,1.545564,49.731773,55.0,57.424999
20161208204500,0.0,58.012604,67.744682,67.745003,16.868832,27.337513,1.557607,49.227722,55.0,57.424999
20161208210000,0.0,57.274529,67.744682,67.745003,16.546733,26.879753,1.561622,49.38974,55.0,57.424999
20161208211500,0.0,56.554459,68.428558,68.43,16.546733,26.330437,1.537535,48.759678,55.0,56.689999
20161208213000,0.0,57.094509,68.428558,68.43,16.142966,26.025261,1.525492,49.08371,55.0,56.689999
20161208214500,0.0,56.914494,68.428558,68.43,16.142966,25.53698,1.509434,49.299728,55.0,56.689999
20161208220000,0.0,56.464447,68.428558,68.43,16.142966,25.170769,1.54155,48.543655,55.0,56.689999
20161208221500,0.0,57.094509,68.428558,68.43,16.142966,24.590935,1.509434,48.831684,55.0,56.689999
20161208223000,0.0,56.19442,68.428558,68.43,15.162389,24.316277,1.54155,48.705673,55.0,56.689999
20161208224500,0.0,56.19442,68.428558,68.43,15.165432,24.041622,1.545564,48.885689,55.0,56.689999
20161208230000,0.0,55.276329,68.428558,68.43,15.165432,23.950069,1.529506,48.507652,55.0,56.689999
20161208231500,0.0,55.726372,68.428558,68.43,15.165432,23.889034,1.525492,48.543655,55.0,56.689999
20161208233000,0.0,55.726372,68.428558,68.43,14.816388,23.705929,1.537535,48.381638,55.0,56.689999
20161208234500,0.0,55.006302,68.428558,68.43,14.816388,23.614376,1.549578,47.9856,55.0,56.689999
20161209000000,0.0,55.006302,68.428558,68.43,14.698153,23.400753,1.561622,47.913593,55.0,56.689999
20161209001500,0.0,55.276329,68.428558,68.43,14.698153,23.400753,1.525492,47.9856,55.0,56.689999
20161209003000,0.0,55.186317,68.428558,68.43,14.346151,23.3092,1.529506,47.9856,55.0,56.689999
20161209004500,0.0,55.186317,68.428558,68.43,14.228817,23.370235,1.549578,47.697571,55.0,56.689999
20161209010000,0.0,55.096313,68.428558,68.43,14.222,23.217648,1.565636,47.697571,55.0,56.689999
20161209011500,0.0,54.646263,68.428558,68.43,14.222,23.034542,1.557607,47.355537,55.0,56.689999
20161209013000,0.0,54.016201,68.428558,68.43,13.86704,22.881958,1.557607,47.139515,55.0,56.689999
20161209014500,0.0,54.19622,68.428558,68.43,13.642147,22.912476,1.553593,46.923492,55.0,56.689999
20161209020000,0.0,54.286232,68.428558,68.43,13.57124,22.698853,1.553593,47.049507,55.0,56.689999
20161209021500,0.0,53.188118,68.428558,68.43,13.57124,22.332642,1.573665,46.671467,55.0,56.689999
20161209023000,0.0,53.926193,68.428558,68.43,13.3346,21.966431,1.57768,46.671467,55.0,56.689999
20161209024500,0.0,53.926193,68.428558,68.43,13.21628,21.935913,1.54155,46.833485,55.0,56.689999
20161209030000,0.0,53.926193,68.428558,68.43,13.200096,21.905396,1.561622,46.365437,55.0,56.689999
20161209031500,0.0,53.098114,68.428558,68.43,13.200096,21.935913,1.569651,46.185417,55.0,56.689999
20161209033000,0.0,53.098114,68.428558,68.43,12.842178,21.874882,1.565636,47.229523,55.0,56.689999
20161209034500,0.0,52.918091,68.428558,68.43,12.842178,21.508671,1.569651,46.671467,55.0,56.689999
20161209040000,0.0,52.468048,68.428558,68.43,12.543913,21.539188,1.561622,46.455444,55.0,56.689999
20161209041500,0.0,52.378036,68.428558,68.43,12.543913,21.630741,1.561622,46.059406,55.0,56.689999
20161209043000,0.0,52.648064,68.428558,68.43,12.305301,21.478153,1.573665,46.833485,55.0,56.689999
20161209044500,0.0,52.018005,68.428558,68.43,12.1514,21.295048,1.565636,47.175518,55.0,56.689999
20161209050000,0.0,51.747978,68.428558,68.43,11.940804,21.325565,1.557607,46.455444,55.0,56.689999
20161209051500,0.0,51.297932,68.428558,68.43,11.940804,20.928837,1.549578,45.969398,55.0,56.689999
20161209053000,0.0,51.657967,68.428558,68.43,11.470805,20.440559,1.565636,45.591362,55.0,56.689999
20161209054500,0.0,51.297932,68.428558,68.43,11.240081,19.769173,1.553593,47.229523,55.0,56.689999
20161209060000,0.0,50.757877,69.052635,69.055,11.098012,19.341927,1.54155,46.455444,55.0,56.02
20161209061500,0.0,51.297932,69.052635,69.055,11.098012,18.79261,1.525492,45.753376,55.0,56.02
20161209063000,0.0,50.289829,69.052635,69.055,10.812072,22.790405,1.557607,45.465347,55.0,56.02
20161209064500,0.0,50.55986,69.052635,69.055,10.697696,20.56263,1.549578,46.527454,55.0,56.02
20161209070000,0.0,51.207924,69.052635,69.055,10.490228,20.349007,1.557607,46.149414,55.0,56.02
20161209071500,0.0,50.847885,69.052635,69.055,10.490228,21.172977,1.433159,45.285332,55.0,56.02
20161209073000,0.0,50.289829,69.052635,69.055,10.432547,23.400753,1.517463,46.617462,55.0,56.02
20161209074500,0.0,50.289829,69.052635,69.055,10.432547,21.783329,1.545564,45.753376,55.0,56.02
20161209080000,0.0,50.199821,69.052635,69.055,10.201823,21.26453,1.545564,45.069309,55.0,56.02
20161209081500,0.0,50.847885,69.052635,69.055,10.201823,21.234013,1.525492,46.797482,55.0,56.02
20161209083000,0.0,50.55986,69.052635,69.055,10.201823,22.637817,1.501405,45.753376,55.0,56.02
20161209084500,0.0,51.207924,69.052635,69.055,10.201823,23.461788,1.537535,45.285332,55.0,56.02
20161209090000,0.0,51.117912,69.052635,69.055,10.220642,22.637817,1.529506,47.175518,55.0,56.02
20161209091500,0.0,50.937897,69.052635,69.055,10.220642,20.379524,1.54155,46.113411,55.0,56.02
20161209093000,0.0,51.657967,69.052635,69.055,9.920558,21.966431,1.529506,45.627365,55.0,56.02
20161209094500,0.0,53.008102,69.052635,69.055,10.050795,23.3092,1.513448,47.859589,55.0,56.02
20161209100000,0.0,53.188118,69.052635,69.055,10.164185,20.867802,1.513448,47.139515,55.0,56.02
20161209101500,0.0,52.918091,69.052635,69.055,10.164185,21.203495,1.445203,46.455444,55.0,56.02
20161209103000,0.0,53.836185,67.863441,67.864998,10.627928,23.400753,1.433159,47.013504,55.0,57.294998
20161209104500,0.0,54.736275,67.863441,67.864998,11.017891,21.569706,1.497391,47.175518,55.0,57.294998
20161209110000,0.0,54.646263,67.863441,67.864998,11.42584,20.440559,1.537535,47.229523,55.0,57.294998
20161209111500,0.0,55.366337,67.863441,67.864998,11.42584,21.813847,1.525492,47.229523,55.0,57.294998
20161209113000,0.0,55.456345,67.863441,67.864998,12.215456,23.126095,1.493376,47.571556,55.0,57.294998
20161209114500,0.0,56.824486,68.427704,68.43,12.684384,21.935913,1.525492,47.823582,55.0,56.689999
20161209120000,0.0,57.36454,68.427704,68.43,12.921262,21.203495,1.533521,48.381638,55.0,56.689999
20161209121500,0.0,57.544556,68.427704,68.43,12.921262,20.6847,1.537535,48.543655,55.0,56.689999
20161209123000,0.0,57.544556,68.427704,68.43,13.391329,21.26453,1.525492,49.047707,55.0,56.689999
20161209124500,0.0,58.192619,68.427704,68.43,13.64876,22.881958,1.513448,49.353737,55.0,56.689999
20161209130000,0.0,58.012604,68.427704,68.43,13.992704,22.332642,1.545564,48.705673,55.0,56.689999
20161209131500,0.0,58.552658,68.427704,68.43,13.992704,21.172977,1.525492,49.605759,55.0,56.689999
20161209133000,0.0,58.822685,68.427704,68.43,14.631054,21.02039,1.473304,49.173717,55.0,56.689999
20161209134500,0.0,59.36274,68.427704,68.43,14.929812,23.126095,1.429145,49.227722,55.0,56.689999
20161209140000,0.0,59.36274,68.427704,68.43,15.0091,20.379524,1.449217,49.983799,55.0,56.689999
20161209141500,0.0,59.920792,68.427704,68.43,15.0091,20.623665,1.453232,49.173717,55.0,56.689999
20161209143000,0.0,60.100811,67.870491,67.870003,15.229216,17.480358,1.453232,50.649864,55.0,57.290001
20161209144500,0.0,60.010803,66.999268,67.0,15.229216,16.137589,1.509434,51.441948,55.0,58.224998
20161209150000,0.0,60.100811,66.999268,67.0,15.817535,15.710346,1.521477,50.271828,55.0,58.224998
20161209151500,0.0,60.460846,66.999268,67.0,15.817535,15.527241,1.525492,51.063908,55.0,58.224998
20161209153000,0.0,59.650764,67.742966,67.745003,16.042173,15.130512,1.581694,49.731773,55.0,57.424999
20161209154500,0.0,59.650764,67.742966,67.745003,16.042173,14.977924,1.569651,50.361839,55.0,57.424999
20161209160000,0.0,60.100811,68.367035,68.364998,16.042173,14.977924,1.525492,49.857788,55.0,56.755001
20161209161500,0.0,60.010803,68.367035,68.364998,16.042173,14.947407,1.525492,50.019806,55.0,56.755001
20161209163000,0.0,59.740776,68.367035,68.364998,16.042173,14.947407,1.533521,49.983799,55.0,56.755001
20161209164500,0.0,59.650764,68.367035,68.364998,16.042173,14.916893,1.529506,49.731773,55.0,56.755001
20161209170000,0.0,59.092712,68.367035,68.364998,16.042173,14.947407,1.537535,50.397842,55.0,56.755001
20161209171500,0.0,59.272728,68.367035,68.364998,16.042173,14.733788,1.529506,50.235825,55.0,56.755001
20161209173000,0.0,59.092712,68.367035,68.364998,16.042173,14.764305,1.533521,49.551758,55.0,56.755001
20161209174500,0.0,57.832584,68.367035,68.364998,16.042173,15.222065,1.54155,49.677769,55.0,56.755001
20161209180000,0.0,57.184517,68.367035,68.364998,16.042173,15.557758,1.545564,49.263725,55.0,56.755001
20161209181500,0.0,56.104412,68.367035,68.364998,16.042173,15.832417,1.561622,48.381638,55.0,56.755001
20161209183000,0.0,56.104412,68.367035,68.364998,16.042173,16.137589,1.54155,48.795681,55.0,56.755001
20161209184500,0.0,55.186317,68.367035,68.364998,15.249854,16.229141,1.521477,49.08371,55.0,56.755001
20161209190000,0.0,54.646263,68.367035,68.364998,15.249854,17.083633,1.57768,47.823582,55.0,56.755001
20161209191500,0.0,54.556259,68.367035,68.364998,15.249854,18.21278,1.557607,47.697571,55.0,56.755001
20161209193000,0.0,53.368137,68.367035,68.364998,15.249854,18.731575,1.545564,47.733574,55.0,56.755001
20161209194500,0.0,53.188118,68.367035,68.364998,15.249854,18.731575,1.561622,47.697571,55.0,56.755001
20161209200000,0.0,53.188118,68.367035,68.364998,14.18902,19.525032,1.569651,47.643562,55.0,56.755001
20161209201500,0.0,52.738075,68.367035,68.364998,14.18902,19.311409,1.581694,47.139515,55.0,56.755001
20161209203000,0.0,52.468048,68.367035,68.364998,13.972508,19.189339,1.561622,47.301529,55.0,56.755001
20161209204500,0.0,52.468048,68.367035,68.364998,13.86602,19.433479,1.561622,47.139515,55.0,56.755001
20161209210000,0.0,51.837986,68.367035,68.364998,13.705387,19.280891,1.581694,46.923492,55.0,56.755001
20161209211500,0.0,51.927994,68.367035,68.364998,13.705387,19.830208,1.569651,47.175518,55.0,56.755001
20161209213000,0.0,51.657967,68.367035,68.364998,13.645904,20.287971,1.565636,46.797482,55.0,56.755001
20161209214500,0.0,50.937897,68.367035,68.364998,13.645904,20.074348,1.581694,46.455444,55.0,56.755001
20161209220000,0.0,51.297932,68.367035,68.364998,37.17744,19.982796,1.581694,46.329433,55.0,56.755001
20161209221500,0.0,50.937897,68.367035,68.364998,13.645904,20.287971,1.573665,45.897392,55.0,56.755001
20161209223000,0.0,50.289829,68.367035,68.364998,13.645904,20.654182,1.581694,45.807381,55.0,56.755001
20161209224500,0.0,50.199821,68.367035,68.364998,13.645904,20.898319,1.521477,45.285332,55.0,56.755001
20161209230000,0.0,50.289829,68.367035,68.364998,12.642088,20.928837,1.581694,46.113411,55.0,56.755001
20161209231500,0.0,49.839783,68.367035,68.364998,12.642088,20.898319,1.529506,46.707474,55.0,56.755001
20161209233000,0.0,50.66787,68.367035,68.364998,12.642088,20.959354,1.581694,45.969398,55.0,56.755001
20161209234500,0.0,49.659767,68.367035,68.364998,12.642088,20.56263,1.409073,45.19532,55.0,57.224998
20161210000000,0.0,49.929794,67.491859,67.489998,12.642088,20.898319,1.489362,45.19532,55.0,57.695
20161210001500,0.0,49.479752,67.491859,67.489998,12.642088,20.257454,1.421116,46.113411,55.0,57.695
20161210003000,0.0,49.029701,67.491859,67.489998,12.007036,20.379524,1.497391,46.023403,55.0,57.695
20161210004500,0.0,48.489647,66.941696,66.940002,11.527517,20.867802,1.449217,45.285332,55.0,58.290001
20161210010000,0.0,48.939697,68.219749,68.220001,11.128272,20.379524,1.573665,45.015305,55.0,56.915001
20161210011500,0.0,48.489647,68.724197,68.724998,11.03025,20.257454,1.545564,45.159317,55.0,56.369999
20161210013000,0.0,48.579659,68.536858,68.535004,11.03025,20.135384,1.445203,45.591362,55.0,56.575001
20161210014500,0.0,48.309631,67.815163,67.815002,11.03025,20.135384,1.445203,44.853287,55.0,57.349998
20161210020000,0.0,48.219624,67.815163,67.815002,11.03025,21.325565,1.437174,44.673267,55.0,57.349998
20161210021500,0.0,48.039604,68.401627,68.400002,11.03025,20.867802,1.397029,45.591362,55.0,56.720001
20161210023000,0.0,48.219624,68.408669,68.410004,11.03025,20.623665,1.461261,45.069309,55.0,56.709999
20161210024500,0.0,48.039604,68.408669,68.410004,11.03025,19.952278,1.505419,44.493248,55.0,56.709999
20161210030000,0.0,47.589561,69.002838,69.004997,11.03025,20.043831,1.557607,45.591362,55.0,56.07
20161210031500,0.0,48.039604,68.067848,68.07,11.03025,19.891243,1.449217,45.285332,55.0,57.075001
20161210033000,0.0,48.399643,68.067848,68.07,11.03025,19.952278,1.457246,44.547256,55.0,57.075001
20161210034500,0.0,48.129616,68.572296,68.57,11.03025,19.769173,1.549578,45.591362,55.0,56.535
20161210040000,0.0,47.679569,68.572296,68.57,11.03025,19.463997,1.569651,45.069309,55.0,56.535
20161210041500,0.0,49.209724,68.572296,68.57,11.03025,19.341927,1.561622,44.547256,55.0,56.535
20161210043000,0.0,48.759678,68.572296,68.57,11.03025,19.189339,1.565636,46.023403,55.0,56.535
20161210044500,0.0,48.849686,68.572296,68.57,11.03025,18.731575,1.553593,45.465347,55.0,56.535
20161210050000,0.0,48.399643,68.572296,68.57,11.03025,18.79261,1.553593,44.58326,55.0,56.535
20161210051500,0.0,48.489647,68.572296,68.57,11.03025,19.006233,1.557607,45.807381,55.0,56.535
20161210053000,0.0,48.66967,68.572296,68.57,8.656965,18.79261,1.565636,45.069309,55.0,56.535
20161210054500,0.0,48.039604,68.572296,68.57,8.656965,18.731575,1.565636,44.493248,55.0,56.535
20161210060000,0.0,46.599461,68.572296,68.57,8.656965,19.219856,1.565636,45.753376,55.0,56.535
20161210061500,0.0,46.959496,68.572296,68.57,8.592382,18.701057,1.565636,45.285332,55.0,56.535
20161210063000,0.0,45.951397,68.572296,68.57,8.404719,18.731575,1.569651,44.58326,55.0,56.535
20161210064500,0.0,45.321335,68.572296,68.57,8.33915,18.640022,1.569651,44.241226,55.0,56.535
20161210070000,0.0,46.689468,68.572296,68.57,8.273581,19.219856,1.565636,44.493248,55.0,56.535
20161210071500,0.0,47.679569,68.572296,68.57,8.144585,18.487434,1.513448,44.88929,55.0,56.535
20161210073000,0.0,47.679569,68.572296,68.57,8.144585,17.999157,1.549578,45.285332,55.0,56.535
20161210074500,0.0,47.409542,68.572296,68.57,8.011475,17.877087,1.565636,45.19532,55.0,56.535
20161210080000,0.0,47.139515,68.572296,68.57,10.976768,17.846569,1.545564,45.969398,55.0,56.535
20161210081500,0.0,47.049507,68.572296,68.57,11.091875,17.938122,1.557607,45.069309,55.0,56.535
20161210083000,0.0,47.409542,68.572296,68.57,,18.54847,1.533521,44.979298,55.0,56.535
20161210084500,0.0,48.399643,68.572296,68.57,11.215125,20.226936,1.545564,45.285332,55.0,56.535
20161210090000,0.0,49.569756,68.572296,68.57,11.800724,19.921761,1.549578,45.807381,55.0,56.535
20161210091500,0.0,51.027901,68.572296,68.57,12.376463,19.647102,1.549578,45.50135,55.0,56.535
20161210093000,0.0,52.55806,68.572296,68.57,13.15712,21.569706,1.54155,46.365437,55.0,56.535
20161210094500,0.0,53.188118,68.572296,68.57,13.27544,20.6847,1.545564,46.149414,55.0,56.535
20161210100000,0.0,54.016201,68.572296,68.57,13.57124,20.440559,1.533521,47.013504,55.0,56.535
20161210101500,0.0,54.91629,68.572296,68.57,13.900224,19.921761,1.497391,46.833485,55.0,56.535
20161210103000,0.0,54.736275,68.572296,68.57,14.359615,20.196419,1.501405,47.139515,55.0,56.535
20161210104500,0.0,56.104412,68.572296,68.57,15.53032,20.226936,1.489362,47.139515,55.0,56.535
20161210110000,0.0,56.824486,68.572296,68.57,15.178148,19.891243,1.497391,47.355537,55.0,56.535
20161210111500,0.0,57.094509,68.572296,68.57,15.377388,19.341927,1.521477,47.823582,55.0,56.535
20161210113000,0.0,57.184517,68.572296,68.57,16.314904,19.433479,1.525492,47.481548,55.0,56.535
20161210114500,0.0,58.012604,68.572296,68.57,16.672567,18.762093,1.525492,48.075607,55.0,56.535
20161210120000,0.0,58.552658,68.572296,68.57,17.3755,19.341927,1.481333,47.697571,55.0,56.535
20161210121500,0.0,57.922592,68.572296,68.57,16.76622,19.402962,1.513448,48.507652,55.0,56.535
20161210123000,0.0,59.272728,68.572296,68.57,17.142464,19.311409,1.477318,48.381638,55.0,56.535
20161210124500,0.0,59.740776,68.572296,68.57,15.84771,18.731575,1.473304,48.201622,55.0,56.535
20161210130000,0.0,60.100811,68.572296,68.57,16.291002,19.525032,1.453232,48.507652,55.0,56.535
20161210131500,0.0,61.0009,68.572296,68.57,16.291002,19.433479,1.453232,48.543655,55.0,56.535
20161210133000,0.0,61.648964,68.572296,68.57,16.498385,18.426399,1.421116,49.011703,55.0,56.535
20161210134500,0.0,61.468948,68.572296,68.57,16.498385,18.273815,1.457246,49.137718,55.0,56.535
20161210140000,0.0,61.918995,68.572296,68.57,16.498385,17.938122,1.421116,49.173717,55.0,56.535
20161210141500,0.0,61.828983,68.572296,68.57,16.498385,16.992081,1.437174,49.173717,55.0,56.535
20161210143000,0.0,61.828983,67.955269,67.955002,16.498385,16.717422,1.469289,49.425743,55.0,57.200001
20161210144500,0.0,62.27903,67.955269,67.955002,16.498385,16.259659,1.481333,49.515751,55.0,57.200001
20161210150000,0.0,62.27903,67.955269,67.955002,16.498385,16.076557,1.489362,49.731773,55.0,57.200001
20161210151500,0.0,62.27903,67.955269,67.955002,16.498385,16.015522,1.497391,49.731773,55.0,57.200001
20161210153000,0.0,62.189022,67.955269,67.955002,16.498385,15.740864,1.493376,49.551758,55.0,57.200001
20161210154500,0.0,62.459045,67.955269,67.955002,16.498385,15.496723,1.501405,49.857788,55.0,57.200001
20161210160000,0.0,62.459045,67.955269,67.955002,16.498385,15.527241,1.465275,49.605759,55.0,57.200001
20161210161500,0.0,62.369041,67.955269,67.955002,16.498385,15.557758,1.445203,49.677769,55.0,57.200001
20161210163000,0.0,62.189022,67.955269,67.955002,16.498385,15.313618,1.489362,49.641766,55.0,57.200001
20161210164500,0.0,61.918995,67.955269,67.955002,16.498385,15.099995,1.469289,49.38974,55.0,57.200001
20161210170000,0.0,61.828983,67.955269,67.955002,16.498385,15.03896,1.457246,49.479752,55.0,57.200001
20161210171500,0.0,61.198921,67.955269,67.955002,16.498385,15.16103,1.461261,49.173717,55.0,57.200001
20161210173000,0.0,60.730873,67.955269,67.955002,17.22896,15.435688,1.493376,49.173717,55.0,57.200001
20161210174500,0.0,60.100811,67.955269,67.955002,17.22896,15.496723,1.493376,48.885689,55.0,57.200001
20161210180000,0.0,59.18272,67.955269,67.955002,17.369074,15.862934,1.477318,48.381638,55.0,57.200001
20161210181500,0.0,58.012604,67.955269,67.955002,16.125082,16.107071,1.473304,47.823582,55.0,57.200001
20161210183000,0.0,57.454548,67.955269,67.955002,15.378272,16.107071,1.521477,48.039604,55.0,57.200001
20161210184500,0.0,57.36454,67.955269,67.955002,15.20426,16.107071,1.473304,47.949596,55.0,57.200001
20161210190000,0.0,56.734474,67.955269,67.955002,14.79014,16.076557,1.497391,47.301529,55.0,57.200001
20161210191500,0.0,56.464447,67.955269,67.955002,14.504948,16.534317,1.497391,47.859589,55.0,57.200001
20161210193000,0.0,56.464447,67.955269,67.955002,14.345216,16.04604,1.445203,47.517551,55.0,57.200001
20161210194500,0.0,56.374439,67.955269,67.955002,14.185484,16.076557,1.445203,47.697571,55.0,57.200001
20161210200000,0.0,56.104412,67.955269,67.955002,14.135283,16.107071,1.489362,47.175518,55.0,57.200001
20161210201500,0.0,55.186317,67.955269,67.955002,14.078996,15.893452,1.449217,47.229523,55.0,57.200001
20161210203000,0.0,55.636368,67.955269,67.955002,14.247857,16.290176,1.445203,47.301529,55.0,57.200001
20161210204500,0.0,55.276329,67.955269,67.955002,14.028965,16.595352,1.445203,47.265526,55.0,57.200001
20161210210000,0.0,55.006302,67.955269,67.955002,13.97465,16.442764,1.485347,46.923492,55.0,57.200001
20161210211500,0.0,54.91629,67.955269,67.955002,13.864796,16.534317,1.481333,47.013504,55.0,57.200001
20161210213000,0.0,54.646263,67.955269,67.955002,13.759124,16.74794,1.497391,47.049507,55.0,57.200001
20161210214500,0.0,53.27813,67.955269,67.955002,13.427012,16.534317,1.553593,46.797482,55.0,57.200001
20161210220000,0.0,52.738075,67.955269,67.955002,12.95482,16.74794,1.54155,46.059406,55.0,57.200001
20161210221500,0.0,52.468048,68.39991,68.400002,12.126342,16.839493,1.537535,46.365437,55.0,56.720001
20161210223000,0.0,51.747978,68.39991,68.400002,13.914759,17.022598,1.529506,45.753376,55.0,56.720001
20161210224500,0.0,51.387939,68.39991,68.400002,13.499908,17.175186,1.565636,45.807381,55.0,56.720001
20161210230000,0.0,51.837986,68.39991,68.400002,13.499908,17.449841,1.561622,46.023403,55.0,56.720001
20161210231500,0.0,51.657967,68.39991,68.400002,13.431959,17.510876,1.557607,45.843384,55.0,56.720001
20161210233000,0.0,51.477951,68.39991,68.400002,12.879476,17.663464,1.529506,46.149414,55.0,56.720001
20161210234500,0.0,52.288033,68.39991,68.400002,12.92048,17.846569,1.557607,46.329433,55.0,56.720001
20161211000000,0.0,51.657967,68.39991,68.400002,12.62468,17.846569,1.561622,45.969398,55.0,56.720001
20161211001500,0.0,52.108009,68.39991,68.400002,12.701758,17.968639,1.553593,46.329433,55.0,56.720001
20161211003000,0.0,52.378036,68.39991,68.400002,12.619019,18.09071,1.521477,46.239426,55.0,56.720001
20161211004500,0.0,53.098114,68.39991,68.400002,12.800936,18.09071,1.521477,46.455444,55.0,56.720001
20161211010000,0.0,52.648064,68.39991,68.400002,12.882196,18.365368,1.557607,45.969398,55.0,56.720001
20161211011500,0.0,52.468048,68.39991,68.400002,13.002488,18.762093,1.489362,46.365437,55.0,56.720001
20161211013000,0.0,52.198021,68.39991,68.400002,13.12278,20.226936,1.481333,46.023403,55.0,56.720001
20161211014500,0.0,52.108009,68.39991,68.400002,13.200096,20.379524,1.485347,46.329433,55.0,56.720001
20161211020000,0.0,53.188118,68.39991,68.400002,13.200096,20.318489,1.493376,46.329433,55.0,56.720001
20161211021500,0.0,53.188118,68.39991,68.400002,13.200096,18.731575,1.54155,46.149414,55.0,56.720001
20161211023000,0.0,53.188118,68.39991,68.400002,13.200096,18.79261,1.525492,45.753376,55.0,56.720001
20161211024500,0.0,53.098114,68.39991,68.400002,13.303218,18.79261,1.553593,46.455444,55.0,56.720001
20161211030000,0.0,53.098114,68.39991,68.400002,13.303218,20.074348,1.529506,46.239426,55.0,56.720001
20161211031500,0.0,53.368137,68.39991,68.400002,13.42351,18.67054,1.557607,46.455444,55.0,56.720001
20161211033000,0.0,53.476151,68.39991,68.400002,37.17744,18.517952,1.549578,46.185417,55.0,56.720001
20161211034500,0.0,54.646263,68.39991,68.400002,13.1255,18.640022,1.497391,46.923492,55.0,56.720001
20161211040000,0.0,54.286232,68.39991,68.400002,13.1255,18.731575,1.537535,46.185417,55.0,56.720001
20161211041500,0.0,54.91629,68.39991,68.400002,14.036156,21.02039,1.453232,46.959496,55.0,56.720001
20161211043000,0.0,55.276329,68.39991,68.400002,13.433625,23.004028,1.441188,46.329433,55.0,56.720001
20161211044500,0.0,55.276329,68.39991,68.400002,13.98825,23.370235,1.489362,47.355537,55.0,56.720001
20161211050000,0.0,55.366337,68.39991,68.400002,14.542875,23.644894,1.465275,46.40144,55.0,56.720001
20161211051500,0.0,56.104412,68.39991,68.400002,14.542875,23.766964,1.493376,47.607563,55.0,56.720001
20161211053000,0.0,55.636368,68.39991,68.400002,14.857324,23.553341,1.465275,46.275429,55.0,56.720001
20161211054500,0.0,55.276329,68.39991,68.400002,14.857324,23.248165,1.453232,47.355537,55.0,56.720001
20161211060000,0.0,55.006302,68.39991,68.400002,14.802023,23.18713,1.445203,46.365437,55.0,56.720001
20161211061500,0.0,54.646263,68.39991,68.400002,14.802023,22.698853,1.449217,47.139515,55.0,56.720001
20161211063000,0.0,54.736275,68.39991,68.400002,14.612796,22.363159,1.453232,46.329433,55.0,56.720001
20161211064500,0.0,54.646263,68.39991,68.400002,14.612796,21.996948,1.453232,46.887489,55.0,56.720001
20161211070000,0.0,54.646263,68.39991,68.400002,14.48125,21.691776,1.445203,46.275429,55.0,56.720001
20161211071500,0.0,54.556259,68.39991,68.400002,14.48125,23.126095,1.445203,46.707474,55.0,56.720001
20161211073000,0.0,54.556259,67.449966,67.449997,14.5331,23.3092,1.505419,45.68137,55.0,57.740002
20161211074500,0.0,54.556259,67.449966,67.449997,14.5331,22.332642,1.501405,47.049507,55.0,57.740002
20161211080000,0.0,54.556259,67.449966,67.449997,14.408864,22.057983,1.497391,46.365437,55.0,57.740002
20161211081500,0.0,54.91629,67.449966,67.449997,14.408864,24.041622,1.533521,47.301529,55.0,57.740002
20161211083000,0.0,55.276329,67.449966,67.449997,14.58495,24.65197,1.545564,46.833485,55.0,57.740002
20161211084500,0.0,56.554459,67.449966,67.449997,14.826112,24.468864,1.501405,47.643562,55.0,57.740002
20161211090000,0.0,57.922592,67.449966,67.449997,14.826112,22.546265,1.529506,47.697571,55.0,57.740002
20161211091500,0.0,59.36274,67.449966,67.449997,15.32462,23.004028,1.505419,47.697571,55.0,57.740002
20161211093000,0.0,60.460846,67.449966,67.449997,15.706202,24.5299,1.497391,47.643562,55.0,57.740002
20161211094500,0.0,61.828983,67.449966,67.449997,15.706202,21.172977,1.525492,49.047707,55.0,57.740002
20161211100000,0.0,63.37714,67.449966,67.449997,15.706202,21.691776,1.557607,49.731773,55.0,57.740002
20161211101500,0.0,64.385239,67.449966,67.449997,15.706202,21.203495,1.537535,50.055805,55.0,57.740002
20161211103000,0.0,65.285332,67.449966,67.449997,15.706202,21.356083,1.513448,50.361839,55.0,57.740002
20161211104500,0.0,66.563461,67.449966,67.449997,15.706202,21.966431,1.489362,50.937897,55.0,57.740002
20161211110000,0.0,67.031502,67.449966,67.449997,15.706202,21.325565,1.509434,51.225922,55.0,57.740002
20161211111500,0.0,68.489655,67.449966,67.449997,15.706202,24.255241,1.509434,51.819984,55.0,57.740002
20161211113000,0.0,70.145813,67.449966,67.449997,15.706202,26.452507,1.485347,52.684067,55.0,57.740002
20161211114500,0.0,70.685867,67.449966,67.449997,15.706202,22.973511,1.453232,52.594059,55.0,57.740002
20161211120000,0.0,70.775879,66.877808,66.879997,15.706202,22.149536,1.445203,53.062107,55.0,58.355
20161211121500,0.0,71.423943,65.886963,65.885002,15.706202,27.154408,1.477318,53.548157,55.0,59.419998
20161211123000,0.0,72.072006,65.886963,65.885002,15.706202,36.981041,1.461261,53.998199,55.0,59.419998
20161211124500,0.0,72.252029,65.886963,65.885002,15.706202,29.534771,1.461261,54.37624,55.0,60.084999
20161211130000,0.0,72.342041,65.269936,65.269997,15.706202,38.995197,1.433159,53.836185,55.0,60.084999
20161211131500,0.0,72.522057,65.269936,65.269997,15.706202,35.851898,1.457246,54.538254,55.0,60.084999
20161211133000,0.0,72.522057,64.757591,64.760002,15.706202,38.690022,1.461261,54.340233,55.0,60.634998
20161211134500,0.0,72.432045,64.757591,64.760002,29.327095,40.490555,1.469289,54.340233,55.0,60.634998
20161211140000,0.0,72.612061,64.757591,64.760002,29.72396,41.802811,1.473304,54.124214,55.0,60.634998
20161211141500,0.025,72.612061,64.140564,64.139999,29.83735,41.985916,1.481333,54.37624,55.0,61.299999
20161211143000,0.0,72.792084,64.140564,64.139999,29.658238,42.138504,1.453232,54.448246,55.0,61.299999
20161211144500,0.0,72.972099,64.140564,64.139999,29.592584,43.267654,1.501405,54.862289,55.0,61.299999
20161211150000,0.0,72.792084,64.140564,64.139999,29.64032,42.962479,1.485347,54.502251,55.0,61.299999
20161211151500,0.0,72.522057,64.140564,64.139999,29.64032,42.474197,1.489362,54.538254,55.0,61.299999
20161211153000,0.0,72.432045,64.140564,64.139999,29.813363,43.176102,1.493376,54.502251,55.0,61.299999
20161211154500,0.0,72.432045,64.140564,64.139999,29.813363,42.68782,1.457246,54.700272,55.0,61.299999
20161211160000,0.0,72.162018,64.140564,64.139999,29.512548,42.56575,1.437174,54.502251,55.0,61.299999
20161211161500,0.0,71.964005,64.140564,64.139999,29.512548,43.054031,1.453232,54.412243,55.0,61.299999
20161211163000,0.0,71.873993,63.403915,63.404999,29.178872,43.420235,1.441188,54.37624,55.0,62.09
20161211164500,0.0,71.423943,63.403915,63.404999,29.005829,42.413162,1.441188,54.214222,55.0,62.09
20161211170000,0.0,71.333939,63.403915,63.404999,28.95267,43.633858,1.481333,54.9883,55.0,62.09
20161211171500,0.0,70.685867,63.403915,63.404999,28.95267,44.48835,1.517463,54.502251,55.0,62.09
20161211173000,0.0,70.595863,63.403915,63.404999,28.8369,44.518867,1.433159,54.862289,55.0,62.09
20161211174500,0.0,70.235825,63.403915,63.404999,28.47956,45.037666,1.537535,54.448246,55.0,62.09
20161211180000,0.0,69.587761,62.409115,62.41,28.411611,45.434395,1.557607,55.114311,55.0,63.16
20161211181500,0.0,68.957703,62.409115,62.41,28.279572,45.709045,1.545564,54.610264,55.0,63.16
20161211183000,0.0,68.039612,62.409115,62.41,28.021325,46.166809,1.593737,54.862289,55.0,62.68
20161211184500,0.0,67.751579,62.853752,62.855,27.633912,46.136292,1.437174,54.664268,55.0,62.68
20161211190000,0.0,67.571564,62.853752,62.855,27.4225,46.471985,1.413087,54.502251,55.0,62.68
20161211191500,0.0,67.481552,62.853752,62.855,27.545427,47.387512,1.429145,54.37624,55.0,62.68
20161211193000,0.0,67.391541,61.918766,61.919998,27.131392,47.5401,1.557607,54.412243,55.0,63.685001
20161211194500,0.0,66.761475,62.423218,62.424999,26.77208,47.234924,1.57768,54.124214,55.0,63.145
20161211200000,0.0,66.293427,63.151958,63.150002,26.85351,47.204407,1.537535,53.836185,55.0,62.360001
20161211201500,0.0,66.293427,63.151958,63.150002,26.72533,47.5401,1.537535,53.836185,55.0,62.360001
20161211203000,0.0,66.203423,62.925091,62.924999,26.481873,47.967339,1.557607,54.052208,55.0,62.605
20161211204500,0.0,66.203423,62.925091,62.924999,26.167424,47.845276,1.557607,53.998199,55.0,62.605
20161211210000,0.0,66.203423,62.925091,62.924999,26.037272,47.997856,1.561622,54.286232,55.0,62.605
20161211211500,0.0,66.47345,62.925091,62.924999,26.173918,48.150444,1.573665,54.502251,55.0,62.605
20161211213000,0.0,66.563461,62.925091,62.924999,26.244502,48.45562,1.561622,54.574257,55.0,62.605
20161211214500,0.0,66.113419,62.925091,62.924999,26.380655,48.669243,1.553593,54.610264,55.0,62.605
20161211220000,0.0,66.293427,62.925091,62.924999,26.516808,48.882866,1.565636,54.664268,55.0,62.605
20161211221500,0.0,66.113419,62.925091,62.924999,26.516808,48.913383,1.549578,54.664268,55.0,62.605
20161211223000,0.0,66.293427,62.925091,62.924999,26.516808,48.943901,1.557607,54.862289,55.0,62.605
20161211224500,0.0,66.203423,62.925091,62.924999,26.517879,49.188042,1.557607,54.862289,55.0,62.605
20161211230000,0.0,66.563461,62.925091,62.924999,26.789114,49.188042,1.481333,54.9883,55.0,62.605
20161211231500,24.290001,67.751579,61.87048,61.869999,26.789114,49.58477,1.421116,55.798382,55.0,64.275002
20161211233000,2.83,67.391541,62.322163,62.32,26.789114,48.943901,1.557607,55.024303,55.0,63.255001
20161211234500,2.83,67.121513,62.322163,62.32,26.925267,49.310112,1.549578,55.024303,55.0,63.255001
20161212000000,2.83,67.301529,62.322163,62.32,26.925267,49.310112,1.549578,55.06031,55.0,63.255001
20161212001500,2.83,66.851486,62.322163,62.32,26.925267,49.34063,1.549578,54.9883,55.0,63.255001
20161212003000,2.83,66.761475,62.322163,62.32,27.06142,49.035454,1.549578,54.862289,55.0,63.255001
20161212004500,2.83,66.671471,62.841564,62.84,27.13044,48.852348,1.521477,54.952297,55.0,62.695
20161212010000,2.83,67.301529,62.841564,62.84,27.13044,49.004936,1.521477,55.024303,55.0,62.695
20161212011500,2.83,67.121513,62.841564,62.84,27.13044,49.432182,1.517463,55.150314,55.0,62.695
20161212013000,2.83,67.391541,62.841564,62.84,27.13044,49.554253,1.509434,55.186317,55.0,62.695
20161212014500,2.83,67.301529,62.841564,62.84,27.267086,49.645805,1.505419,55.186317,55.0,62.695
20161212020000,2.83,67.391541,62.841564,62.84,27.267086,49.676323,1.501405,55.312332,55.0,62.695
20161212021500,3.485,67.031502,62.841564,62.84,27.267086,49.767876,1.505419,54.898293,55.0,62.695
20161212023000,4.14,67.391541,62.841564,62.84,27.267086,49.828911,1.497391,55.47435,55.0,62.695
20161212024500,44.334999,67.481552,62.841564,62.84,27.197573,50.286667,1.497391,55.150314,55.0,62.695
20161212030000,3.02,67.661568,62.841564,62.84,27.197573,49.188042,1.497391,54.9883,55.0,62.695
20161212031500,45.009998,67.751579,62.841564,62.84,27.058547,49.859428,1.489362,55.762375,55.0,62.695
20161212033000,3.725,68.039612,63.360966,63.360001,27.193714,45.861633,1.557607,55.150314,55.0,62.134998
20161212034500,3.725,68.579659,63.360966,63.360001,27.540378,45.525948,1.54155,55.312332,55.0,62.134998
20161212040000,30.17,68.759674,63.360966,63.360001,27.540378,45.312325,1.557607,55.798382,55.0,62.134998
20161212041500,21.735001,68.759674,63.360966,63.360001,27.540378,45.251289,1.553593,55.690369,55.0,62.134998
20161212043000,8.515,68.579659,63.360966,63.360001,27.681376,44.976631,1.54155,55.600361,55.0,62.134998
20161212044500,4.155,68.759674,63.360966,63.360001,27.822374,44.763008,1.537535,55.024303,55.0,62.134998
20161212050000,4.99,68.759674,63.360966,63.360001,28.102976,44.457832,1.54155,54.214222,55.0,62.134998
20161212051500,4.67,69.317734,63.360966,63.360001,28.102976,44.091621,1.521477,54.286232,55.0,62.134998
20161212053000,11.57,69.227722,63.360966,63.360001,28.600005,44.000069,1.525492,55.726372,55.0,62.134998
20161212054500,23.305,69.137711,63.360966,63.360001,28.742975,43.72541,1.533521,56.014404,55.0,62.134998
20161212060000,42.380001,68.849686,63.360966,63.360001,28.742975,43.633858,1.533521,56.248428,55.0,62.134998
20161212061500,17.975,68.129616,63.360966,63.360001,28.742975,43.60334,1.54155,53.224121,55.0,62.134998
20161212063000,14.265,69.047707,63.360966,63.360001,28.600005,43.389717,1.517463,54.124214,55.0,62.134998
20161212064500,8.53,68.759674,63.360966,63.360001,28.600005,43.084549,1.513448,55.798382,55.0,62.134998
20161212070000,30.559999,68.759674,63.360966,63.360001,28.88603,43.298164,1.497391,56.122414,55.0,62.134998
20161212071500,39.904999,69.227722,63.360966,63.360001,28.88603,43.450752,1.493376,53.926193,55.0,62.134998
20161212073000,20.834999,69.317734,63.360966,63.360001,28.88603,42.809891,1.433159,56.284431,55.0,62.134998
20161212074500,30.055,69.497757,63.360966,63.360001,29.029986,42.596268,1.493376,53.512154,55.0,62.134998
20161212080000,15.89,69.587761,62.624321,62.625,29.029986,42.779373,1.445203,56.014404,55.0,62.93
20161212081500,30.125,69.587761,62.624321,62.625,29.029986,42.382645,1.469289,53.188118,55.0,62.93
20161212083000,32.105,69.857788,62.624321,62.625,29.681324,44.091621,1.461261,56.572456,55.0,62.93
20161212084500,8.115,70.055801,62.624321,62.625,29.971208,44.946114,1.469289,53.008102,55.0,62.93
20161212090000,27.51,70.685867,62.624321,62.625,30.478505,44.854561,1.437174,53.008102,55.0,62.93
20161212091500,48.639999,71.69397,62.624321,62.625,30.623447,43.847481,1.421116,56.824486,55.0,62.93
20161212093000,17.870001,72.522057,62.624321,62.625,31.348157,44.61042,1.42513,56.122414,55.0,62.93
20161212094500,33.195,72.972099,62.067108,62.064999,31.782983,45.098701,1.461261,53.764175,55.0,63.529999
20161212100000,9.405,73.89019,62.067108,62.064999,32.145338,45.37336,1.429145,55.150314,55.0,63.529999
20161212101500,9.405,74.628265,61.479988,61.48,32.48493,45.709045,1.457246,54.9883,55.0,64.160004
20161212103000,9.405,75.726379,61.479988,61.48,33.2144,46.197327,1.461261,55.348335,55.0,64.160004
20161212104500,23.785,75.924393,61.479988,61.48,33.494254,45.800598,1.453232,55.726372,55.0,64.160004
20161212110000,42.209999,75.726379,60.504093,60.505001,33.728582,45.739563,1.529506,53.926193,55.0,65.209999
20161212111500,48.560001,75.834381,60.504093,60.505001,33.728582,45.953186,1.477318,54.448246,55.0,65.209999
20161212113000,26.780001,76.554459,60.504093,60.505001,35.156871,46.349915,1.485347,55.312332,55.0,65.209999
20161212114500,10.66,76.464447,60.504093,60.505001,35.419147,45.342842,1.501405,55.06031,55.0,65.209999
20161212120000,48.825001,76.75248,60.504093,60.505001,35.798672,45.434395,1.509434,54.610264,55.0,65.209999
20161212121500,48.825001,76.842484,60.504093,60.505001,35.798672,45.64801,1.513448,54.862289,55.0,65.209999
20161212123000,46.955002,76.554459,60.504093,60.505001,35.69793,45.312325,1.497391,54.790279,55.0,65.209999
20161212124500,44.064999,76.842484,60.504093,60.505001,35.82611,44.000069,1.581694,54.700272,55.0,65.209999
20161212130000,41.32,77.760574,60.504093,60.505001,36.08247,43.755928,1.585708,55.276329,55.0,65.209999
20161212131500,41.32,77.382538,60.504093,60.505001,36.08247,43.420235,1.593737,55.024303,55.0,65.209999
20161212133000,41.32,76.64447,60.504093,60.505001,36.08247,43.298164,1.553593,55.150314,55.0,65.209999
20161212134500,41.32,76.19442,60.504093,60.505001,36.27474,43.115067,1.565636,54.610264,55.0,65.209999
20161212140000,41.32,76.554459,60.504093,60.505001,36.14656,43.176102,1.573665,55.024303,55.0,65.209999
20161212141500,41.32,76.554459,60.504093,60.505001,36.169323,42.901443,1.573665,55.024303,55.0,65.209999
20161212143000,41.32,76.554459,60.504093,60.505001,35.928824,42.840408,1.573665,55.150314,55.0,65.209999
20161212144500,40.549999,76.104416,60.504093,60.505001,35.615854,42.718338,1.569651,55.06031,55.0,65.209999
20161212150000,40.549999,75.726379,60.504093,60.505001,35.493182,42.657303,1.557607,54.826286,55.0,65.209999
20161212151500,40.549999,76.554459,60.504093,60.505001,35.493182,42.840408,1.573665,54.9883,55.0,65.209999
20161212153000,40.549999,75.276337,60.504093,60.505001,35.635336,42.718338,1.549578,54.862289,55.0,65.209999
20161212154500,39.014999,75.006302,60.504093,60.505001,35.903528,43.389717,1.57768,54.790279,55.0,65.209999
20161212160000,26.51,74.358238,62.0513,62.049999,35.698355,45.770081,1.493376,55.798382,55.0,63.544998
20161212161500,48.040001,73.530151,62.0513,62.049999,35.698355,43.420235,1.493376,55.024303,55.0,63.544998
20161212163000,48.040001,73.620163,62.0513,62.049999,35.500832,44.457832,1.493376,54.898293,55.0,63.544998
20161212164500,48.040001,73.260132,62.0513,62.049999,35.429432,42.046951,1.493376,54.664268,55.0,63.544998
20161212170000,46.169998,72.792084,62.0513,62.049999,35.361398,42.596268,1.517463,54.700272,55.0,63.544998
20161212171500,46.169998,72.792084,62.0513,62.049999,35.285561,43.267654,1.521477,54.538254,55.0,63.544998
20161212173000,20.905001,72.522057,62.0513,62.049999,35.20578,43.48127,1.54155,55.150314,55.0,63.544998
20161212174500,26.059999,72.342041,62.0513,62.049999,34.913516,44.274727,1.537535,53.872189,55.0,63.544998
20161212180000,13.47,72.252029,61.254841,61.255001,34.77449,47.295959,1.413087,54.340233,55.0,64.400002
20161212181500,19.975,72.162018,60.757439,60.755001,34.77449,49.065971,1.413087,52.180019,55.0,64.934998
20161212183000,47.330002,71.964005,60.200222,60.200001,34.565951,49.493217,1.473304,55.798382,55.0,65.535004
20161212184500,46.580002,71.964005,60.200222,60.200001,34.474338,49.096489,1.481333,54.502251,55.0,65.535004
20161212190000,22.254999,71.69397,60.200222,60.200001,34.334326,48.913383,1.489362,54.340233,55.0,65.535004
20161212191500,11.17,71.783981,60.200222,60.200001,34.519779,49.34063,1.493376,54.9883,55.0,65.535004
20161212193000,11.17,71.513954,60.644859,60.645,34.44928,48.943901,1.565636,54.502251,55.0,65.055
20161212194500,10.405,71.333939,61.773376,61.775002,34.308282,47.692688,1.533521,54.826286,55.0,63.845001
20161212200000,10.405,71.423943,61.773376,61.775002,34.308282,45.37336,1.573665,54.502251,55.0,63.845001
20161212201500,10.405,71.69397,62.277824,62.279999,33.634266,45.220772,1.589723,54.898293,55.0,62.759998
20161212203000,10.405,71.69397,62.782272,62.779999,34.350272,44.732491,1.537535,54.700272,55.0,62.759998
20161212204500,10.405,71.69397,62.782272,62.779999,34.350272,44.671455,1.533521,54.664268,55.0,62.759998
20161212210000,9.085,72.072006,62.782272,62.779999,34.350272,44.763008,1.517463,55.348335,55.0,62.759998
20161212211500,13.34,72.162018,62.782272,62.779999,34.208288,44.793526,1.529506,55.402344,55.0,62.759998
20161212213000,31.76,72.162018,62.782272,62.779999,34.39029,44.549385,1.525492,54.37624,55.0,62.759998
20161212214500,38.259998,72.072006,62.782272,62.779999,34.53326,44.48835,1.481333,55.762375,55.0,62.759998
20161212220000,46.904999,71.873993,62.782272,62.779999,34.53326,44.305244,1.529506,54.610264,55.0,62.759998
20161212221500,46.904999,71.69397,62.782272,62.779999,34.716248,44.061104,1.525492,54.700272,55.0,62.759998
20161212223000,46.904999,71.964005,62.782272,62.779999,34.716248,43.542305,1.533521,54.700272,55.0,62.759998
20161212224500,46.904999,72.072006,62.782272,62.779999,34.572292,43.298164,1.493376,54.700272,55.0,62.759998
20161212230000,46.904999,71.603958,62.782272,62.779999,,44.274727,1.485347,54.862289,55.0,62.759998
20161212231500,46.904999,71.783981,62.782272,62.779999,,45.068184,1.477318,54.826286,55.0,62.759998
20161212233000,46.904999,71.423943,62.782272,62.779999,34.428336,45.403877,1.465275,54.862289,55.0,62.759998
20161212234500,46.904999,71.423943,62.782272,62.779999,34.428336,45.434395,1.437174,54.790279,55.0,62.759998
20161213000000,46.904999,71.423943,62.782272,62.779999,34.609352,45.556465,1.445203,54.538254,55.0,62.759998
20161213001500,41.955002,71.333939,62.782272,62.779999,34.609352,45.586983,1.453232,54.664268,55.0,62.759998
20161213003000,10.25,70.955902,62.782272,62.779999,34.609352,45.37336,1.437174,54.502251,55.0,62.759998
20161213004500,9.145,70.865891,62.782272,62.779999,34.609352,46.075256,1.445203,55.186317,55.0,62.759998
20161213010000,9.145,70.775879,62.782272,62.779999,34.391939,46.441467,1.449217,55.240326,55.0,62.759998
20161213011500,9.145,70.685867,62.782272,62.779999,34.246997,46.777161,1.445203,55.186317,55.0,62.759998
20161213013000,9.145,70.775879,62.782272,62.779999,34.102055,47.631653,1.449217,55.150314,55.0,62.759998
20161213014500,9.145,70.775879,62.782272,62.779999,34.102055,47.448547,1.421116,55.312332,55.0,62.759998
20161213020000,9.145,71.063911,62.782272,62.779999,34.102055,47.692688,1.445203,55.348335,55.0,62.759998
20161213021500,15.165,70.955902,62.782272,62.779999,34.27962,47.601135,1.441188,55.47435,55.0,62.759998
20161213023000,46.77,70.865891,62.782272,62.779999,34.27962,47.784241,1.437174,54.736275,55.0,62.759998
20161213024500,46.77,71.063911,62.782272,62.779999,34.425548,47.082336,1.42513,54.826286,55.0,62.759998
20161213030000,46.77,70.775879,62.782272,62.779999,34.425548,47.204407,1.437174,54.898293,55.0,62.759998
20161213031500,46.77,70.685867,62.782272,62.779999,34.425548,47.143372,1.481333,54.898293,55.0,62.759998
20161213033000,46.77,70.595863,62.782272,62.779999,34.425548,46.990784,1.445203,55.024303,55.0,62.759998
20161213034500,46.77,70.955902,62.782272,62.779999,34.425548,46.929749,1.445203,55.024303,55.0,62.759998
20161213040000,46.77,70.775879,62.782272,62.779999,34.571476,46.838196,1.433159,54.9883,55.0,62.759998
20161213041500,46.77,70.955902,62.782272,62.779999,34.571476,46.777161,1.445203,55.06031,55.0,62.759998
20161213043000,46.77,70.775879,62.782272,62.779999,34.717404,47.204407,1.441188,55.186317,55.0,62.759998
20161213044500,46.77,71.333939,62.782272,62.779999,34.717404,47.265442,1.433159,55.348335,55.0,62.759998
20161213050000,45.224998,71.333939,62.782272,62.779999,34.717404,47.082336,1.417102,54.610264,55.0,62.759998
20161213051500,45.224998,70.955902,62.782272,62.779999,34.717404,46.990784,1.417102,54.538254,55.0,62.759998
20161213053000,45.224998,71.333939,62.782272,62.779999,34.717404,46.563538,1.42513,54.502251,55.0,62.759998
20161213054500,45.224998,71.063911,62.225063,62.224998,,46.594055,1.437174,54.898293,55.0,63.360001
20161213060000,45.224998,71.153915,62.225063,62.224998,34.717404,46.594055,1.42513,54.538254,55.0,63.360001
20161213061500,45.224998,71.423943,62.225063,62.224998,34.717404,46.41095,1.437174,55.024303,55.0,63.360001
20161213063000,45.224998,71.333939,62.225063,62.224998,34.717404,46.136292,1.453232,54.862289,55.0,63.360001
20161213064500,45.224998,71.964005,62.225063,62.224998,34.717404,46.136292,1.453232,55.024303,55.0,63.360001
20161213070000,45.224998,72.072006,62.225063,62.224998,34.717404,46.197327,1.445203,55.024303,55.0,63.360001
20161213071500,45.224998,71.69397,62.225063,62.224998,34.717404,46.227844,1.453232,55.024303,55.0,63.360001
20161213073000,45.224998,72.072006,62.225063,62.224998,34.717404,46.197327,1.441188,54.9883,55.0,63.360001
20161213074500,45.224998,72.162018,62.225063,62.224998,34.790368,46.197327,1.449217,55.186317,55.0,63.360001
20161213080000,45.224998,72.162018,62.225063,62.224998,34.790368,46.53302,1.449217,55.150314,55.0,63.360001
20161213081500,45.224998,72.792084,62.225063,62.224998,34.936296,46.105774,1.421116,55.186317,55.0,63.360001
20161213083000,45.224998,73.620163,62.225063,62.224998,35.082224,46.136292,1.441188,55.348335,55.0,63.360001
20161213084500,13.63,73.620163,62.225063,62.224998,35.228152,46.075256,1.449217,55.564358,55.0,63.360001
20161213090000,50.345001,74.358238,62.225063,62.224998,35.592972,46.471985,1.453232,54.538254,55.0,63.360001
20161213091500,49.060001,75.834381,61.548229,61.549999,35.592972,46.380432,1.477318,54.700272,55.0,64.084999
20161213093000,29.455,75.636368,61.548229,61.549999,36.030756,45.800598,1.469289,54.700272,55.0,64.084999
20161213094500,29.455,76.554459,61.548229,61.549999,36.760396,45.770081,1.449217,55.240326,55.0,64.084999
20161213100000,26.195,76.104416,61.548229,61.549999,36.760396,45.709045,1.445203,54.862289,55.0,64.084999
20161213101500,26.195,76.554459,61.548229,61.549999,36.760396,46.105774,1.445203,55.186317,55.0,64.084999
20161213103000,32.445,76.75248,60.796631,60.794998,36.760396,46.136292,1.437174,55.348335,55.0,64.894997
20161213104500,42.584999,76.75248,60.796631,60.794998,36.760396,46.502502,1.473304,55.438347,55.0,64.894997
20161213110000,42.549999,76.554459,60.796631,60.794998,36.760396,46.319397,1.481333,54.736275,55.0,64.894997
20161213111500,16.715,76.554459,60.796631,60.794998,37.198741,45.678528,1.465275,54.37624,55.0,64.894997
20161213113000,49.830002,76.842484,60.796631,60.794998,37.339739,46.105774,1.457246,54.574257,55.0,64.894997
20161213114500,49.830002,77.382538,60.104847,60.105,37.41459,46.685608,1.497391,55.186317,55.0,65.635002
20161213120000,49.830002,77.202522,60.104847,60.105,37.274578,47.082336,1.493376,55.312332,55.0,65.635002
20161213121500,49.830002,76.64447,60.104847,60.105,37.621735,46.807678,1.489362,54.9883,55.0,65.635002
20161213123000,49.830002,77.202522,60.104847,60.105,37.694036,46.960266,1.481333,55.186317,55.0,65.635002
20161213124500,49.830002,77.022507,60.104847,60.105,37.752533,46.990784,1.489362,55.348335,55.0,65.635002
20161213130000,27.200001,77.112518,60.104847,60.105,37.538486,46.594055,1.473304,54.502251,55.0,65.635002
20161213131500,14.525,76.554459,60.104847,60.105,37.538486,46.624573,1.469289,54.862289,55.0,65.635002
20161213133000,14.525,76.464447,60.104847,60.105,37.189357,46.807678,1.469289,54.790279,55.0,65.635002
20161213134500,18.32,76.554459,60.104847,60.105,37.26635,47.112854,1.461261,55.312332,55.0,65.635002
20161213140000,24.93,76.554459,60.104847,60.105,,47.41803,1.477318,55.312332,55.0,65.635002
20161213141500,32.369999,76.014404,60.104847,60.105,36.92618,47.387512,1.481333,55.240326,55.0,65.635002
20161213143000,32.369999,75.726379,60.104847,60.105,,47.479065,1.505419,55.186317,55.0,65.635002
20161213144500,32.369999,75.456345,60.104847,60.105,37.198316,47.387512,1.529506,55.186317,55.0,65.635002
20161213150000,32.369999,75.096313,60.104847,60.105,37.409898,47.41803,1.513448,55.024303,55.0,65.635002
20161213151500,32.369999,75.096313,60.104847,60.105,37.272844,47.753723,1.525492,55.150314,55.0,65.635002
