PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161213153000,32.369999,75.096313,60.104847,60.105,37.13579,47.479065,1.521477,55.024303,55.0,65.635002
20161213154500,32.369999,75.096313,60.104847,60.105,37.20736,47.387512,1.513448,55.186317,55.0,65.635002
20161213160000,32.369999,74.628265,60.104847,60.105,37.06932,47.509583,1.521477,54.9883,55.0,65.635002
20161213161500,32.369999,74.268227,60.104847,60.105,37.0003,47.265442,1.525492,54.862289,55.0,65.635002
20161213163000,32.369999,74.178223,60.104847,60.105,36.875588,47.234924,1.521477,54.862289,55.0,65.635002
20161213164500,32.369999,73.89019,60.104847,60.105,36.581828,47.082336,1.517463,54.862289,55.0,65.635002
20161213170000,32.369999,73.530151,60.104847,60.105,36.504512,46.777161,1.521477,54.502251,55.0,65.635002
20161213171500,31.6,73.350136,60.104847,60.105,36.3645,46.594055,1.521477,54.502251,55.0,65.635002
20161213173000,22.545,72.522057,60.104847,60.105,36.211755,46.65509,1.521477,54.340233,55.0,65.635002
20161213174500,42.93,72.072006,60.104847,60.105,36.267056,47.051819,1.549578,55.47435,55.0,65.635002
20161213180000,26.305,71.783981,60.104847,60.105,35.983088,47.601135,1.57768,55.276329,55.0,65.635002
20161213181500,14.275,71.243927,60.104847,60.105,35.983088,47.173889,1.57768,52.972099,55.0,65.635002
20161213183000,46.369999,71.423943,60.104847,60.105,35.628128,47.5401,1.597752,54.250225,55.0,65.635002
20161213184500,19.365,71.153915,61.24831,61.25,35.486144,46.899231,1.545564,55.186317,55.0,64.410004
20161213190000,19.365,71.783981,61.24831,61.25,35.273168,47.112854,1.549578,55.186317,55.0,64.410004
20161213191500,56.264999,71.243927,61.24831,61.25,35.273168,47.356995,1.545564,54.448246,55.0,64.410004
20161213193000,28.57,71.423943,61.24831,61.25,34.847216,46.624573,1.549578,56.212421,55.0,64.410004
20161213194500,19.225,71.423943,61.842476,61.84,34.847216,46.227844,1.553593,52.55806,55.0,63.77
20161213200000,57.814999,71.783981,61.842476,61.84,34.705232,46.868713,1.513448,54.736275,55.0,63.77
20161213201500,25.084999,70.955902,61.842476,61.84,34.705232,46.594055,1.525492,55.150314,55.0,63.77
20161213203000,11.545,70.865891,61.842476,61.84,34.67623,46.441467,1.533521,55.024303,55.0,63.77
20161213204500,46.200001,70.685867,61.842476,61.84,34.53326,46.594055,1.553593,57.634563,55.0,63.77
20161213210000,14.37,70.415848,61.842476,61.84,,46.594055,1.549578,54.9883,55.0,63.77
20161213211500,20.235001,70.235825,61.842476,61.84,34.066304,46.471985,1.533521,55.564358,55.0,63.77
20161213213000,59.525002,70.235825,61.842476,61.84,34.032865,46.075256,1.54155,55.240326,55.0,63.77
20161213214500,18.200001,69.9478,61.842476,61.84,33.889895,46.197327,1.525492,54.790279,55.0,63.77
20161213220000,48.77,69.9478,61.842476,61.84,33.92449,46.380432,1.533521,55.798382,55.0,63.77
20161213221500,13.01,69.857788,61.842476,61.84,33.92449,46.075256,1.54155,54.826286,55.0,63.77
20161213223000,23.690001,70.235825,61.842476,61.84,34.068446,46.319397,1.54155,53.836185,55.0,63.77
20161213224500,32.895,70.865891,61.842476,61.84,33.92449,45.953186,1.581694,52.360039,55.0,63.290001
20161213230000,38.189999,70.955902,62.287113,62.285,33.708556,45.892151,1.497391,56.608459,55.0,63.290001
20161213231500,55.715,70.685867,62.287113,62.285,33.708556,46.197327,1.521477,56.374439,55.0,63.290001
20161213233000,14.765,70.505852,62.287113,62.285,33.420644,46.136292,1.521477,53.512154,55.0,63.290001
20161213234500,50.375,70.685867,62.287113,62.285,33.276688,45.922668,1.497391,58.39064,55.0,63.290001
20161214000000,35.165001,70.055801,62.287113,62.285,33.060754,46.380432,1.561622,53.188118,55.0,63.290001
20161214001500,36.294998,69.857788,62.287113,62.285,33.060754,45.922668,1.489362,56.338436,55.0,63.290001
20161214003000,24.875,69.497757,62.287113,62.285,32.412952,46.075256,1.533521,56.9865,55.0,63.290001
20161214004500,25.67,69.137711,62.287113,62.285,32.435222,46.166809,1.525492,52.522053,55.0,63.290001
20161214010000,21.02,69.227722,61.789715,61.790001,31.981084,46.746643,1.449217,55.690369,55.0,63.825001
20161214011500,56.285,68.489655,60.964939,60.965,31.981084,46.594055,1.42513,57.310532,55.0,65.235001
20161214013000,44.25,68.579659,63.611271,63.610001,31.348157,48.028374,1.417102,54.286232,55.0,61.869999
20161214014500,43.07,68.21962,63.113873,63.115002,31.348157,49.065971,1.421116,54.448246,55.0,62.404999
20161214020000,45.075001,68.039612,63.113873,63.115002,31.130744,49.249077,1.421116,54.574257,55.0,62.404999
20161214021500,36.005001,67.859589,62.253651,62.255001,31.130744,48.943901,1.513448,56.698471,55.0,63.325001
20161214023000,5.275,67.751579,62.253651,62.255001,30.985802,48.089409,1.545564,53.386139,55.0,63.325001
20161214024500,45.830002,67.751579,62.253651,62.255001,30.84086,47.234924,1.557607,56.338436,55.0,63.325001
20161214030000,46.700001,67.661568,62.253651,62.255001,30.850312,45.739563,1.569651,54.790279,55.0,63.325001
20161214031500,43.994999,67.661568,62.253651,62.255001,30.850312,45.068184,1.557607,54.448246,55.0,63.325001
20161214033000,35.435001,67.301529,62.253651,62.255001,30.485492,45.129219,1.525492,53.836185,55.0,63.325001
20161214034500,14.3,67.121513,62.253651,62.255001,30.485492,45.37336,1.525492,56.014404,55.0,63.325001
20161214040000,41.119999,67.031502,62.253651,62.255001,30.193636,45.281807,1.513448,53.998199,55.0,63.325001
20161214041500,16.955,67.031502,62.253651,62.255001,30.193636,45.037666,1.513448,56.212421,55.0,63.325001
20161214043000,44.035,66.761475,62.253651,62.255001,29.974744,44.427315,1.513448,54.862289,55.0,63.325001
20161214044500,17.785,66.47345,62.253651,62.255001,29.828816,44.640938,1.553593,53.386139,55.0,63.325001
20161214050000,8.85,66.563461,62.253651,62.255001,29.463996,44.824043,1.525492,55.438347,55.0,63.325001
20161214051500,14.745,66.023407,62.253651,62.255001,29.463996,44.518867,1.501405,55.690369,55.0,63.325001
20161214053000,3.4,65.483353,62.253651,62.255001,28.80732,45.37336,1.513448,54.736275,55.0,63.325001
20161214054500,3.4,65.195328,62.253651,62.255001,28.80732,45.342842,1.489362,55.276329,55.0,63.325001
20161214060000,3.4,64.835281,62.253651,62.255001,28.369536,45.861633,1.521477,55.06031,55.0,63.325001
20161214061500,3.4,64.655266,62.253651,62.255001,28.369536,45.800598,1.513448,54.9883,55.0,63.325001
20161214063000,3.4,64.295227,62.253651,62.255001,28.004716,45.49543,1.557607,54.538254,55.0,63.325001
20161214064500,0.0,64.115219,57.814018,57.814999,27.566932,45.434395,1.593737,55.150314,55.0,68.099998
20161214070000,0.0,63.647163,59.771999,59.77,27.34804,45.861633,1.573665,54.664268,55.0,65.995003
20161214071500,0.0,63.647163,60.870609,60.869999,27.34804,46.014221,1.573665,54.502251,55.0,64.815002
20161214073000,0.0,63.647163,60.937473,60.935001,26.180616,45.678528,1.449217,54.502251,55.0,64.739998
20161214074500,0.0,63.737175,60.937473,60.935001,26.691364,45.739563,1.437174,54.502251,55.0,64.739998
20161214080000,0.0,63.647163,60.372356,60.369999,26.545436,46.197327,1.525492,54.664268,55.0,65.349998
20161214081500,0.0,63.647163,60.372356,60.369999,26.399508,45.953186,1.513448,54.502251,55.0,65.349998
20161214083000,0.0,63.467148,60.372356,60.369999,26.399508,46.166809,1.501405,54.502251,55.0,65.349998
20161214084500,0.0,63.557159,59.874954,59.875,26.545436,46.471985,1.429145,54.610264,55.0,65.885002
20161214090000,0.0,63.827187,59.43737,59.435001,26.399508,46.53302,1.437174,54.826286,55.0,66.355003
20161214091500,0.0,64.007202,60.905853,60.904999,26.399508,46.166809,1.593737,54.412243,55.0,64.775002
20161214093000,0.0,64.007202,60.905853,60.904999,26.399508,46.166809,1.573665,54.502251,55.0,64.775002
20161214094500,0.0,64.115219,60.905853,60.904999,26.545436,46.197327,1.561622,54.502251,55.0,64.775002
20161214100000,0.0,64.007202,59.970867,59.970001,26.837292,46.258362,1.481333,54.664268,55.0,65.779999
20161214101500,0.0,64.385239,60.550076,60.549999,26.837292,46.65509,1.581694,54.826286,55.0,65.160004
20161214103000,0.0,64.115219,60.550076,60.549999,27.056184,46.563538,1.565636,54.700272,55.0,65.160004
20161214104500,0.0,64.205215,61.293766,61.294998,26.910256,46.380432,1.525492,54.664268,55.0,64.360001
20161214110000,0.0,64.655266,61.293766,61.294998,26.910256,46.227844,1.513448,54.700272,55.0,64.360001
20161214111500,0.0,65.105316,61.293766,61.294998,27.056184,46.594055,1.501405,55.024303,55.0,64.360001
20161214113000,0.0,64.295227,61.293766,61.294998,27.056184,46.838196,1.421116,54.862289,55.0,64.360001
20161214114500,0.0,65.195328,61.293766,61.294998,27.056184,46.594055,1.477318,54.952297,55.0,64.360001
20161214120000,0.0,65.195328,60.796368,60.794998,27.202112,46.838196,1.437174,55.024303,55.0,64.894997
20161214121500,0.0,65.285332,60.298965,60.299999,27.21731,47.143372,1.413087,55.186317,55.0,65.43
20161214123000,0.0,64.925293,59.78661,59.785,27.21731,47.021301,1.441188,55.150314,55.0,65.980003
20161214124500,0.0,65.573357,59.78661,59.785,27.579665,47.082336,1.441188,55.186317,55.0,65.980003
20161214130000,0.0,65.843384,59.78661,59.785,27.590426,47.112854,1.481333,55.150314,55.0,65.980003
20161214131500,0.0,66.293427,59.78661,59.785,27.590426,46.990784,1.521477,55.186317,55.0,65.980003
20161214133000,0.0,66.47345,59.78661,59.785,27.599215,47.173889,1.529506,55.312332,55.0,65.980003
20161214134500,0.0,66.023407,59.78661,59.785,27.038096,47.082336,1.561622,55.024303,55.0,65.980003
20161214140000,0.0,66.023407,59.78661,59.785,27.09882,46.868713,1.573665,55.024303,55.0,65.980003
20161214141500,0.0,65.843384,61.034752,61.035,27.09882,46.746643,1.549578,54.700272,55.0,64.639999
20161214143000,0.0,65.483353,61.034752,61.035,27.09882,46.166809,1.521477,54.502251,55.0,64.639999
20161214144500,0.0,64.745277,61.034752,61.035,,46.166809,1.521477,54.448246,55.0,64.639999
20161214150000,0.0,65.105316,61.034752,61.035,26.541152,46.044739,1.473304,54.412243,55.0,64.639999
20161214151500,0.0,65.195328,61.034752,61.035,26.66991,46.075256,1.565636,54.37624,55.0,64.639999
20161214153000,0.0,65.015305,61.85321,61.855,26.81288,45.770081,1.561622,53.998199,55.0,63.759998
20161214154500,0.0,64.835281,61.85321,61.855,26.683136,45.770081,1.513448,54.124214,55.0,63.759998
20161214160000,0.0,64.655266,61.85321,61.855,26.541152,45.831116,1.549578,53.998199,55.0,63.759998
20161214161500,0.0,64.745277,61.85321,61.855,26.541152,45.49543,1.549578,53.710175,55.0,63.759998
20161214163000,0.0,64.385239,61.85321,61.855,26.541152,45.37336,1.57768,53.674168,55.0,63.759998
20161214164500,0.0,64.007202,62.357662,62.360001,26.271396,44.946114,1.557607,53.350136,55.0,63.215
20161214170000,0.0,63.737175,62.357662,62.360001,26.200897,44.427315,1.57768,53.134113,55.0,63.215
20161214171500,0.0,63.737175,62.357662,62.360001,26.059899,44.152657,1.581694,52.900093,55.0,63.215
20161214173000,0.0,63.37714,62.877064,62.875,25.636905,43.755928,1.569651,52.55806,55.0,62.654999
20161214174500,0.0,63.107113,63.381512,63.380001,25.636905,43.237137,1.549578,52.360039,55.0,62.115002
20161214180000,0.0,63.017105,63.381512,63.380001,25.143412,43.572823,1.54155,52.234024,55.0,62.115002
20161214181500,0.0,62.927094,63.381512,63.380001,25.002414,42.840408,1.445203,51.855988,55.0,62.115002
20161214183000,0.0,62.27903,63.381512,63.380001,25.002414,42.870926,1.489362,52.234024,55.0,62.115002
20161214184500,0.0,61.918995,63.381512,63.380001,24.253462,42.748856,1.441188,51.891991,55.0,62.115002
20161214190000,0.0,61.648964,61.754734,61.755001,24.043444,42.596268,1.441188,51.765976,55.0,63.865002
20161214191500,0.0,61.288933,62.972973,62.974998,23.76342,42.291092,1.557607,51.765976,55.0,62.555
20161214193000,0.0,60.910892,63.477421,63.474998,23.488496,42.016434,1.497391,51.441948,55.0,62.009998
20161214194500,0.0,60.460846,62.920208,62.919998,23.204528,41.802811,1.473304,51.153915,55.0,62.610001
20161214200000,0.0,60.010803,62.920208,62.919998,22.849568,41.314529,1.477318,50.685867,55.0,62.610001
20161214201500,0.0,59.740776,62.920208,62.919998,,40.978836,1.553593,50.48785,55.0,62.610001
20161214203000,0.0,59.650764,62.920208,62.919998,21.9519,40.460037,1.445203,50.397842,55.0,62.610001
20161214204500,0.0,58.912693,62.920208,62.919998,,40.399002,1.521477,49.857788,55.0,62.610001
20161214210000,0.0,58.912693,62.920208,62.919998,21.38002,39.941238,1.545564,49.929794,55.0,62.610001
20161214211500,0.0,58.912693,62.920208,62.919998,21.38002,39.605545,1.565636,49.857788,55.0,62.610001
20161214213000,0.0,58.732674,64.243111,64.245003,21.38002,39.42244,1.533521,49.515751,55.0,61.189999
20161214214500,0.0,58.552658,64.243111,64.245003,21.165565,38.995197,1.521477,49.263725,55.0,61.189999
20161214220000,0.0,58.192619,64.243111,64.245003,20.7908,39.910721,1.537535,49.137718,55.0,61.189999
20161214221500,0.0,58.012604,64.243111,64.245003,20.7908,38.812092,1.549578,49.011703,55.0,61.189999
20161214223000,0.0,58.012604,64.243111,64.245003,20.23626,38.537437,1.553593,48.705673,55.0,61.189999
20161214224500,0.0,58.012604,64.243111,64.245003,20.23626,38.323814,1.589723,49.263725,55.0,61.189999
20161214230000,0.0,57.832584,64.76252,64.764999,20.37923,38.537437,1.57768,49.047707,55.0,60.630001
20161214231500,0.0,58.012604,64.76252,64.764999,20.23626,37.988121,1.537535,48.885689,55.0,60.630001
20161214233000,0.0,58.282631,64.76252,64.764999,19.960758,37.74398,1.57768,48.759678,55.0,60.630001
20161214234500,0.0,58.012604,64.76252,64.764999,20.104714,37.866051,1.537535,48.381638,55.0,60.630001
20161215000000,0.0,57.832584,64.76252,64.764999,,37.774498,1.581694,49.08371,55.0,60.630001
20161215001500,0.0,57.724571,65.266968,65.264999,20.021805,37.835533,1.545564,48.381638,55.0,60.09
20161215003000,0.0,57.544556,65.266968,65.264999,19.512944,37.225182,1.525492,48.11161,55.0,60.09
20161215004500,0.0,57.454548,65.266968,65.264999,19.512944,37.286217,1.529506,48.705673,55.0,60.09
20161215010000,0.0,57.832584,65.266968,65.264999,19.23547,37.042076,1.529506,48.453648,55.0,60.09
20161215011500,0.0,57.454548,65.266968,65.264999,19.23547,36.584312,1.525492,47.823582,55.0,60.09
20161215013000,0.0,56.824486,65.266968,65.264999,19.0925,36.523277,1.537535,48.507652,55.0,60.09
20161215014500,0.0,57.094509,65.266968,65.264999,18.94953,36.248627,1.533521,47.9856,55.0,60.09
20161215020000,0.0,57.184517,65.266968,65.264999,18.80656,36.279144,1.57768,47.769577,55.0,60.09
20161215021500,0.0,57.454548,65.266968,65.264999,18.735075,35.851898,1.545564,48.039604,55.0,60.09
20161215023000,0.0,56.644463,65.266968,65.264999,,36.157074,1.54155,47.733574,55.0,60.09
20161215024500,0.0,56.644463,65.266968,65.264999,18.306165,35.851898,1.57768,48.039604,55.0,60.09
20161215030000,0.0,56.374439,65.266968,65.264999,18.306165,35.546722,1.54155,47.355537,55.0,60.09
20161215031500,0.0,56.014404,65.266968,65.264999,18.022112,35.149994,1.537535,47.697571,55.0,60.09
20161215033000,0.0,56.104412,65.266968,65.264999,17.880128,35.424652,1.501405,47.391541,55.0,60.09
20161215034500,0.0,56.104412,65.266968,65.264999,17.454176,35.058441,1.549578,47.571556,55.0,60.09
20161215040000,0.0,55.924393,65.266968,65.264999,,35.638275,1.581694,47.139515,55.0,60.09
20161215041500,0.0,55.726372,65.266968,65.264999,17.305375,34.997406,1.537535,47.355537,55.0,60.09
20161215043000,0.0,55.546356,65.266968,65.264999,17.305375,35.119476,1.553593,47.229523,55.0,60.09
20161215044500,0.0,55.834385,65.711601,65.709999,17.162405,34.936371,1.521477,47.013504,55.0,59.610001
20161215050000,0.0,55.366337,65.711601,65.709999,17.019435,34.875336,1.529506,47.175518,55.0,59.610001
20161215051500,0.0,55.276329,65.711601,65.709999,17.019435,34.875336,1.529506,46.455444,55.0,59.610001
20161215053000,0.0,55.276329,65.711601,65.709999,17.019435,35.119476,1.525492,47.139515,55.0,59.610001
20161215054500,0.0,55.726372,65.711601,65.709999,17.019435,34.814301,1.525492,46.959496,55.0,59.610001
20161215060000,0.0,56.014404,65.711601,65.709999,17.225594,34.600677,1.54155,47.301529,55.0,59.610001
20161215061500,0.0,56.014404,65.711601,65.709999,17.225594,34.753265,1.549578,47.013504,55.0,59.610001
20161215063000,0.0,56.374439,65.711601,65.709999,,34.600677,1.545564,47.301529,55.0,59.610001
20161215064500,0.0,55.636368,65.711601,65.709999,17.454176,34.844818,1.549578,46.959496,55.0,59.610001
20161215070000,0.0,55.726372,65.711601,65.709999,17.388522,34.661713,1.557607,47.139515,55.0,59.610001
20161215071500,0.0,56.104412,65.711601,65.709999,,34.44809,1.549578,46.797482,55.0,59.610001
20161215073000,0.0,56.104412,66.216049,66.214996,17.46288,32.342384,1.533521,47.08551,55.0,59.07
20161215074500,0.0,55.366337,66.216049,66.214996,17.39624,32.159279,1.533521,46.671467,55.0,59.07
20161215080000,0.0,55.276329,66.216049,66.214996,17.12254,31.18272,1.481333,46.833485,55.0,59.07
20161215081500,0.0,55.456345,66.216049,66.214996,17.12254,31.06065,1.505419,46.671467,55.0,59.07
20161215083000,0.0,55.366337,66.216049,66.214996,16.584014,30.572369,1.529506,46.671467,55.0,59.07
20161215084500,0.0,55.456345,66.216049,66.214996,16.584014,30.511333,1.497391,47.08551,55.0,59.07
20161215090000,0.0,55.726372,66.216049,66.214996,,30.29771,1.489362,46.923492,55.0,59.07
20161215091500,0.0,55.366337,66.216049,66.214996,16.584014,29.534771,1.533521,47.175518,55.0,59.07
20161215093000,0.0,55.456345,66.216049,66.214996,16.386729,29.504253,1.54155,47.013504,55.0,59.07
20161215094500,0.0,55.006302,66.216049,66.214996,16.319188,30.236675,1.525492,47.139515,55.0,59.07
20161215100000,0.0,55.456345,66.216049,66.214996,16.184106,30.480816,1.565636,47.013504,55.0,59.07
20161215101500,0.0,55.924393,66.216049,66.214996,16.447946,30.541851,1.533521,47.391541,55.0,59.07
20161215103000,0.0,56.014404,66.216049,66.214996,16.386729,29.992535,1.557607,47.013504,55.0,59.07
20161215104500,0.0,57.544556,66.216049,66.214996,16.86329,29.992535,1.569651,47.9856,55.0,59.07
20161215110000,0.0,57.922592,66.780312,66.779999,17.194008,29.687359,1.525492,47.355537,55.0,58.459999
20161215111500,0.0,59.002701,66.780312,66.779999,17.584379,29.595806,1.517463,47.517551,55.0,58.459999
20161215113000,0.0,60.370838,66.780312,66.779999,18.0215,29.321156,1.489362,48.705673,55.0,58.459999
20161215114500,0.0,60.100811,66.780312,66.779999,18.612352,29.351673,1.513448,48.201622,55.0,58.459999
20161215120000,0.0,59.920792,66.780312,66.779999,18.675456,28.893909,1.517463,48.327633,55.0,58.459999
20161215121500,0.0,60.640865,66.780312,66.779999,18.717276,28.893909,1.513448,48.453648,55.0,58.459999
20161215123000,0.0,61.648964,66.780312,66.779999,19.564658,27.795277,1.445203,48.831684,55.0,58.459999
20161215124500,0.0,61.090912,66.780312,66.779999,19.65775,27.276478,1.445203,49.08371,55.0,58.459999
20161215130000,0.0,61.918995,66.780312,66.779999,19.93128,27.276478,1.481333,49.137718,55.0,58.459999
20161215131500,0.0,61.378937,66.780312,66.779999,19.992412,28.344593,1.497391,49.173717,55.0,58.459999
20161215133000,0.0,62.837082,66.780312,66.779999,20.358456,28.0089,1.457246,49.173717,55.0,58.459999
20161215134500,0.0,62.927094,66.780312,66.779999,20.37464,27.337513,1.449217,49.353737,55.0,58.459999
20161215140000,0.0,63.017105,66.780312,66.779999,20.388852,27.764759,1.445203,49.38974,55.0,58.459999
20161215141500,0.0,63.287128,62.745255,62.744999,20.506186,27.184925,1.485347,50.18182,55.0,62.799999
20161215143000,0.0,62.657066,64.497841,64.5,20.691962,26.818718,1.529506,50.019806,55.0,60.915001
20161215144500,0.0,62.837082,64.942482,64.940002,20.584403,26.54406,1.537535,49.857788,55.0,60.435001
20161215150000,0.0,63.017105,65.506744,65.504997,20.815127,26.421989,1.537535,49.731773,55.0,59.830002
20161215151500,0.0,63.287128,65.506744,65.504997,20.596065,26.360954,1.537535,49.893791,55.0,59.830002
20161215153000,0.0,63.017105,65.506744,65.504997,20.98817,26.483025,1.517463,49.677769,55.0,59.830002
20161215154500,0.0,62.549057,65.506744,65.504997,20.76615,26.269402,1.513448,49.731773,55.0,59.830002
20161215160000,0.0,61.918995,65.506744,65.504997,20.705596,25.994743,1.505419,49.731773,55.0,59.830002
20161215161500,0.0,62.009003,65.506744,65.504997,20.705596,26.299919,1.513448,49.227722,55.0,59.830002
20161215163000,0.0,61.738976,65.506744,65.504997,20.815127,25.811638,1.513448,49.425743,55.0,59.830002
20161215164500,0.0,61.090912,65.506744,65.504997,20.699765,26.177849,1.557607,49.173717,55.0,59.830002
20161215170000,0.0,60.370838,65.506744,65.504997,20.699765,26.208366,1.565636,48.705673,55.0,59.830002
20161215171500,0.0,59.830784,65.506744,65.504997,20.353679,26.513542,1.525492,48.543655,55.0,59.830002
20161215173000,0.0,58.642666,65.506744,65.504997,20.07884,27.032341,1.533521,48.381638,55.0,59.830002
20161215174500,0.0,58.192619,65.506744,65.504997,19.73884,28.497181,1.54155,48.165619,55.0,59.830002
20161215180000,0.0,57.832584,65.951378,65.949997,19.471226,29.290638,1.493376,47.769577,55.0,59.349998
20161215181500,0.0,57.544556,65.951378,65.949997,19.136564,29.748394,1.585708,47.643562,55.0,59.349998
20161215183000,0.0,57.274529,65.951378,65.949997,18.592054,29.595806,1.549578,47.391541,55.0,59.349998
20161215184500,0.0,57.004501,66.396019,66.394997,,29.412701,1.533521,47.9856,55.0,58.875
20161215190000,0.0,56.104412,66.396019,66.394997,18.486144,29.473736,1.537535,47.139515,55.0,58.875
20161215191500,0.0,56.104412,66.396019,66.394997,18.404221,29.443218,1.573665,47.175518,55.0,58.875
20161215193000,0.0,56.014404,66.396019,66.394997,18.278999,29.595806,1.54155,47.517551,55.0,58.875
20161215194500,0.0,56.014404,66.396019,66.394997,18.198062,29.595806,1.585708,46.617462,55.0,58.875
20161215200000,0.0,55.366337,66.396019,66.394997,17.840722,29.229603,1.54155,47.697571,55.0,58.875
20161215201500,0.0,55.546356,66.396019,66.394997,17.840722,29.13805,1.57768,47.013504,55.0,58.875
20161215203000,0.0,55.834385,66.396019,66.394997,17.539584,28.924427,1.54155,47.571556,55.0,58.875
20161215204500,0.0,55.276329,66.396019,66.394997,17.47648,28.863392,1.54155,46.329433,55.0,58.875
20161215210000,0.0,54.91629,66.396019,66.394997,17.423321,28.802357,1.525492,47.229523,55.0,58.875
20161215211500,0.0,55.636368,66.396019,66.394997,17.423321,28.924427,1.525492,47.013504,55.0,58.875
20161215213000,0.0,55.366337,66.396019,66.394997,17.36819,28.649769,1.521477,47.265526,55.0,58.875
20161215214500,0.0,55.636368,66.396019,66.394997,17.24001,28.680286,1.513448,46.959496,55.0,58.875
20161215220000,0.0,56.104412,66.396019,66.394997,17.04774,28.527699,1.549578,47.481548,55.0,58.875
20161215221500,0.0,56.014404,66.396019,66.394997,17.04774,28.588734,1.525492,47.139515,55.0,58.875
20161215223000,0.0,55.456345,66.396019,66.394997,16.859006,28.771839,1.545564,47.391541,55.0,58.875
20161215224500,0.0,56.014404,66.396019,66.394997,16.859006,28.741322,1.485347,47.265526,55.0,58.875
20161215230000,0.0,54.91629,66.396019,66.394997,16.72984,28.832874,1.489362,47.139515,55.0,58.875
20161215231500,0.0,54.646263,65.206833,65.205002,16.72984,28.924427,1.54155,45.537354,55.0,60.154999
20161215233000,0.0,54.466248,65.169022,65.169998,16.536091,28.710804,1.549578,47.013504,55.0,60.195
20161215234500,0.0,54.826286,65.063499,65.065002,16.406925,28.832874,1.565636,47.481548,55.0,60.305
20161216000000,0.0,54.646263,65.436462,65.434998,16.210796,28.771839,1.437174,46.833485,55.0,59.904999
20161216001500,0.0,54.91629,65.443512,65.445,16.210796,28.802357,1.529506,47.859589,55.0,59.900002
20161216003000,0.0,54.91629,64.946114,64.945,15.55174,28.771839,1.573665,46.491451,55.0,59.73
20161216004500,0.0,54.286232,65.696861,65.695,15.410334,28.680286,1.509434,47.391541,55.0,59.625
20161216010000,0.0,53.476151,65.830574,65.830002,15.332525,28.771839,1.525492,46.329433,55.0,59.48
20161216011500,0.0,53.188118,66.061913,66.059998,15.332525,29.01598,1.549578,46.887489,55.0,59.235001
20161216013000,0.0,52.378036,66.105919,66.105003,14.917504,28.863392,1.54155,45.969398,55.0,59.185001
20161216014500,0.0,53.188118,65.675385,65.675003,14.698204,28.741322,1.397029,46.797482,55.0,59.650002
20161216020000,0.0,53.836185,66.254593,66.254997,14.747096,28.771839,1.561622,47.175518,55.0,59.025002
20161216021500,0.0,53.746178,66.254593,66.254997,14.747096,29.01598,1.581694,46.329433,55.0,59.025002
20161216023000,0.0,53.188118,66.254593,66.254997,15.223334,28.985462,1.557607,47.013504,55.0,59.025002
20161216024500,0.0,53.27813,66.699226,66.699997,15.359402,29.046497,1.54155,46.707474,55.0,58.549999
20161216030000,0.0,54.19622,66.699226,66.699997,15.576237,28.893909,1.521477,46.833485,55.0,58.549999
20161216031500,0.0,55.456345,66.699226,66.699997,15.576237,29.229603,1.553593,47.571556,55.0,58.549999
20161216033000,0.0,56.104412,66.699226,66.699997,15.971708,29.26012,1.525492,46.455444,55.0,58.549999
20161216034500,0.0,56.464447,66.699226,66.699997,16.107776,29.26012,1.525492,47.823582,55.0,58.549999
20161216040000,0.0,56.104412,66.699226,66.699997,16.319188,29.595806,1.517463,46.959496,55.0,58.549999
20161216041500,0.0,56.104412,66.699226,66.699997,16.319188,29.687359,1.557607,47.697571,55.0,58.549999
20161216043000,0.0,56.374439,66.699226,66.699997,16.7278,29.351673,1.529506,47.049507,55.0,58.549999
20161216044500,0.0,56.374439,66.699226,66.699997,16.861896,29.229603,1.525492,47.643562,55.0,58.549999
20161216050000,0.0,56.824486,66.699226,66.699997,16.928944,28.985462,1.509434,47.175518,55.0,58.549999
20161216051500,0.0,56.824486,66.699226,66.699997,16.928944,29.046497,1.54155,47.733574,55.0,58.549999
20161216053000,0.0,56.464447,66.699226,66.699997,17.06304,29.443218,1.489362,47.139515,55.0,58.549999
20161216054500,0.0,56.464447,66.699226,66.699997,17.12951,29.626324,1.513448,47.733574,55.0,58.549999
20161216060000,0.0,56.464447,66.699226,66.699997,17.331232,29.687359,1.517463,47.139515,55.0,58.549999
20161216061500,0.0,56.19442,66.699226,66.699997,17.331232,30.084087,1.501405,47.697571,55.0,58.549999
20161216063000,0.0,56.734474,66.699226,66.699997,17.465328,30.145123,1.469289,47.427544,55.0,58.549999
20161216064500,0.0,56.644463,66.699226,66.699997,17.532376,30.480816,1.501405,47.697571,55.0,58.549999
20161216070000,0.0,56.734474,66.699226,66.699997,17.666472,30.05357,1.521477,47.481548,55.0,58.549999
20161216071500,0.0,57.094509,66.699226,66.699997,17.666472,29.595806,1.497391,47.733574,55.0,58.549999
20161216073000,0.0,57.832584,66.699226,66.699997,17.595395,30.450298,1.497391,47.769577,55.0,58.549999
20161216074500,0.0,57.832584,66.699226,66.699997,17.728505,30.602886,1.521477,47.823582,55.0,58.549999
20161216080000,0.0,58.282631,66.699226,66.699997,18.06876,35.058441,1.465275,47.859589,55.0,58.549999
20161216081500,0.0,58.552658,66.699226,66.699997,18.135808,33.196877,1.481333,47.823582,55.0,58.549999
20161216083000,0.0,59.18272,66.699226,66.699997,18.873336,32.739113,1.465275,48.381638,55.0,58.549999
20161216084500,0.0,60.370838,66.699226,66.699997,19.141528,33.044289,1.437174,48.507652,55.0,58.549999
20161216090000,0.0,60.730873,66.261642,66.260002,19.83132,33.593605,1.429145,48.705673,55.0,59.02
20161216091500,0.0,61.918995,66.261642,66.260002,19.83132,33.929298,1.441188,49.173717,55.0,59.02
20161216093000,0.0,63.37714,65.70443,65.705002,21.08592,34.509125,1.457246,49.929794,55.0,59.619999
20161216094500,0.0,64.47525,65.70443,65.705002,21.689352,34.875336,1.433159,50.48785,55.0,59.619999
20161216100000,0.0,65.843384,65.70443,65.705002,22.254245,36.309662,1.473304,51.189919,55.0,59.619999
20161216101500,0.0,66.851486,65.70443,65.705002,22.254245,37.072594,1.485347,51.891991,55.0,59.619999
20161216103000,0.0,67.661568,65.70443,65.705002,23.984675,38.262779,1.497391,51.729973,55.0,59.619999
20161216104500,0.0,69.137711,65.70443,65.705002,24.45056,38.659504,1.473304,52.180019,55.0,59.619999
20161216110000,0.0,69.587761,65.70443,65.705002,24.923262,38.567955,1.433159,52.936096,55.0,59.619999
20161216111500,0.0,70.595863,65.70443,65.705002,25.51782,36.553795,1.42513,53.548157,55.0,59.619999
20161216113000,0.0,70.595863,65.70443,65.705002,26.55788,40.856766,1.469289,53.836185,55.0,59.619999
20161216114500,0.0,71.333939,65.70443,65.705002,27.192286,41.131424,1.469289,54.160217,55.0,59.619999
20161216120000,0.0,71.513954,65.70443,65.705002,27.579784,41.131424,1.449217,54.502251,55.0,59.619999
20161216121500,0.0,71.513954,64.863113,64.864998,28.380008,39.330887,1.493376,54.502251,55.0,60.52
20161216123000,0.0,71.783981,64.863113,64.864998,29.356148,39.941238,1.469289,54.700272,55.0,60.52
20161216124500,0.0,71.423943,64.863113,64.864998,,42.535233,1.445203,54.736275,55.0,60.52
20161216130000,8.945,72.792084,64.171326,64.169998,29.761139,41.467117,1.453232,55.798382,55.0,61.264999
20161216131500,4.635,72.072006,63.315052,63.314999,29.888333,43.786446,1.453232,54.052208,55.0,62.185001
20161216133000,5.88,72.252029,63.315052,63.314999,30.206318,44.305244,1.429145,55.240326,55.0,62.185001
20161216134500,12.215,71.783981,62.623264,62.625,30.206318,44.427315,1.453232,55.798382,55.0,62.93
20161216140000,11.495,71.69397,62.623264,62.625,30.5879,44.854561,1.437174,55.690369,55.0,62.93
20161216141500,7.475,71.69397,62.623264,62.625,30.5879,45.007149,1.465275,54.052208,55.0,62.93
20161216143000,4.82,71.69397,62.623264,62.625,30.63482,45.312325,1.465275,53.836185,55.0,62.93
20161216144500,6.895,71.964005,62.623264,62.625,30.63482,45.068184,1.473304,55.348335,55.0,62.93
20161216150000,9.64,71.783981,62.623264,62.625,30.63482,45.678528,1.469289,55.312332,55.0,62.93
20161216151500,14.445,71.69397,62.623264,62.625,30.808934,46.166809,1.497391,55.438347,55.0,62.93
20161216153000,30.805,71.69397,62.623264,62.625,30.808934,46.441467,1.505419,53.764175,55.0,62.93
20161216154500,35.900002,71.69397,62.623264,62.625,30.679768,46.624573,1.505419,54.37624,55.0,62.93
20161216160000,13.69,71.333939,62.623264,62.625,30.852896,46.166809,1.505419,55.47435,55.0,62.93
20161216161500,40.365002,71.603958,62.623264,62.625,30.852896,46.441467,1.493376,55.348335,55.0,62.93
20161216163000,45.105,71.423943,62.623264,62.625,30.657668,46.594055,1.517463,55.510353,55.0,62.93
20161216164500,14.485,71.243927,62.623264,62.625,30.698179,46.044739,1.513448,55.960396,55.0,62.93
20161216170000,29.790001,70.685867,62.623264,62.625,30.567041,46.594055,1.533521,56.086411,55.0,62.93
20161216171500,35.974998,70.955902,62.623264,62.625,30.567041,46.594055,1.533521,55.798382,55.0,62.93
20161216173000,45.529999,70.775879,62.623264,62.625,30.47247,46.502502,1.529506,55.186317,55.0,62.93
20161216174500,25.895,70.595863,62.623264,62.625,30.44051,46.624573,1.525492,53.872189,55.0,62.93
20161216180000,5.495,70.685867,62.623264,62.625,30.3074,46.990784,1.537535,55.47435,55.0,62.93
20161216181500,29.995001,70.685867,62.623264,62.625,30.17429,47.112854,1.521477,56.338436,55.0,62.93
20161216183000,37.700001,70.325836,62.623264,62.625,30.204448,46.838196,1.513448,53.638168,55.0,62.93
20161216184500,5.68,70.595863,62.623264,62.625,30.367716,46.716125,1.505419,54.9883,55.0,62.93
20161216190000,41.555,70.685867,62.623264,62.625,30.300175,46.563538,1.505419,54.610264,55.0,62.93
20161216191500,20.045,70.775879,62.623264,62.625,30.300175,46.380432,1.497391,56.446445,55.0,62.93
20161216193000,11.12,70.685867,62.623264,62.625,30.625725,47.265442,1.505419,52.846085,55.0,62.93
20161216194500,30.245001,71.063911,62.623264,62.625,30.625725,46.288879,1.485347,56.122414,55.0,62.93
20161216200000,32.764999,71.063911,62.623264,62.625,30.85752,46.166809,1.477318,55.960396,55.0,62.93
20161216201500,33.43,71.423943,62.623264,62.625,30.85752,46.105774,1.469289,55.852386,55.0,62.93
20161216203000,7.355,71.153915,62.623264,62.625,31.29884,46.288879,1.457246,55.47435,55.0,62.93
20161216204500,34.674999,71.333939,62.623264,62.625,31.437866,46.65509,1.457246,54.37624,55.0,62.93
20161216210000,17.68,71.513954,62.623264,62.625,31.576892,46.227844,1.445203,55.564358,55.0,62.93
20161216211500,17.049999,72.072006,61.811855,61.810001,31.576892,46.349915,1.481333,53.872189,55.0,63.799999
20161216213000,32.450001,72.162018,61.811855,61.810001,31.954122,46.53302,1.493376,52.522053,55.0,63.799999
20161216214500,41.84,72.252029,61.811855,61.810001,31.954122,46.41095,1.465275,53.710175,55.0,63.799999
20161216220000,11.245,72.252029,60.83596,60.834999,32.234146,46.563538,1.513448,55.240326,55.0,64.849998
20161216221500,9.855,72.522057,60.83596,60.834999,32.234146,46.319397,1.509434,53.710175,55.0,64.849998
20161216223000,29.145,72.432045,60.83596,60.834999,32.616306,47.112854,1.513448,53.548157,55.0,64.849998
20161216224500,13.465,73.17012,60.83596,60.834999,32.757304,46.53302,1.505419,55.024303,55.0,64.849998
20161216230000,19.07,72.882088,60.83596,60.834999,33.2144,45.861633,1.473304,55.852386,55.0,64.849998
20161216231500,38.91,73.080109,60.83596,60.834999,33.2144,46.563538,1.477318,56.338436,55.0,64.849998
20161216233000,17.725,73.17012,60.83596,60.834999,33.356384,46.594055,1.54155,55.510353,55.0,64.849998
20161216234500,20.040001,73.080109,60.83596,60.834999,33.427376,47.051819,1.54155,55.150314,55.0,64.849998
20161217000000,56.84,73.17012,60.83596,60.834999,33.56936,47.021301,1.489362,55.114311,55.0,64.849998
20161217001500,35.785,73.17012,60.338562,60.34,33.56936,46.227844,1.481333,54.412243,55.0,65.385002
20161217003000,22.459999,73.17012,60.338562,60.34,33.711344,46.929749,1.469289,55.348335,55.0,65.385002
20161217004500,38.275002,72.882088,60.338562,60.34,34.032865,46.624573,1.457246,56.338436,55.0,65.385002
20161217010000,10.2,73.260132,60.338562,60.34,34.032865,46.136292,1.489362,55.312332,55.0,65.385002
20161217011500,57.209999,73.17012,61.56937,61.57,34.175835,43.847481,1.42513,59.236725,55.0,64.779999
20161217013000,49.509998,73.17012,65.401794,65.400002,34.356358,44.854561,1.449217,57.472549,55.0,59.945
20161217014500,48.380001,73.350136,64.964211,64.964996,34.356358,47.143372,1.441188,56.662468,55.0,60.415001
20161217020000,35.599998,72.972099,64.182701,64.184998,34.356358,47.143372,1.457246,57.832584,55.0,61.255001
20161217021500,21.225,73.080109,61.879101,61.880001,34.356358,47.601135,1.449217,55.348335,55.0,63.73
20161217023000,50.855,73.080109,61.879101,61.880001,34.609352,47.784241,1.449217,55.186317,55.0,63.73
20161217024500,44.575001,73.080109,61.879101,61.880001,34.609352,47.5401,1.453232,54.538254,55.0,63.73
20161217030000,23.139999,73.260132,61.21722,61.215,34.754294,47.753723,1.445203,52.234024,55.0,64.440002
20161217031500,57.695,73.260132,61.21722,61.215,34.754294,47.875793,1.441188,54.502251,55.0,64.440002
20161217033000,36.419998,73.080109,61.21722,61.215,34.754294,47.479065,1.449217,57.310532,55.0,64.440002
20161217034500,45.959999,73.440147,61.21722,61.215,34.754294,46.685608,1.441188,55.798382,55.0,64.440002
20161217040000,47.360001,73.260132,61.21722,61.215,34.754294,47.021301,1.473304,54.538254,55.0,64.440002
20161217041500,58.415001,73.620163,61.21722,61.215,34.754294,46.838196,1.429145,55.960396,55.0,64.440002
20161217043000,23.195,72.972099,61.21722,61.215,34.754294,47.021301,1.453232,55.960396,55.0,64.440002
20161217044500,43.490002,73.350136,61.21722,61.215,34.754294,47.082336,1.445203,58.282631,55.0,64.440002
20161217050000,43.119999,72.972099,61.21722,61.215,34.754294,47.021301,1.489362,54.214222,55.0,64.440002
20161217051500,10.69,72.882088,61.21722,61.215,34.754294,47.204407,1.497391,55.240326,55.0,64.440002
20161217053000,51.869999,73.080109,61.21722,61.215,34.936296,47.66217,1.525492,56.536453,55.0,64.440002
20161217054500,22.959999,72.792084,61.21722,61.215,34.754294,47.448547,1.517463,55.798382,55.0,64.440002
20161217060000,33.904999,73.17012,61.21722,61.215,34.936296,46.716125,1.481333,57.760578,55.0,64.440002
20161217061500,34.490002,72.702072,61.21722,61.215,34.936296,47.173889,1.573665,53.188118,55.0,64.440002
20161217063000,39.009998,73.17012,61.21722,61.215,34.790368,46.899231,1.54155,55.510353,55.0,64.440002
20161217064500,10.655,72.882088,61.21722,61.215,34.790368,46.899231,1.533521,53.134113,55.0,64.440002
20161217070000,34.575001,73.17012,61.21722,61.215,34.790368,46.41095,1.549578,56.608459,55.0,64.440002
20161217071500,29.09,72.972099,61.21722,61.215,34.790368,47.387512,1.565636,53.872189,55.0,64.440002
20161217073000,36.264999,73.17012,61.21722,61.215,34.790368,47.356995,1.545564,54.37624,55.0,64.440002
20161217074500,61.455002,73.17012,61.21722,61.215,34.790368,47.143372,1.525492,54.700272,55.0,64.440002
20161217080000,29.43,73.710175,61.21722,61.215,35.082224,46.441467,1.533521,54.664268,55.0,64.440002
20161217081500,39.875,74.268227,61.21722,61.215,35.082224,46.380432,1.565636,55.960396,55.0,64.440002
20161217083000,33.794998,74.898293,61.21722,61.215,35.228152,46.838196,1.549578,55.852386,55.0,64.440002
20161217084500,14.875,75.456345,61.21722,61.215,35.447044,46.716125,1.545564,55.348335,55.0,64.440002
20161217090000,24.485001,75.726379,61.21722,61.215,36.030756,46.868713,1.565636,55.186317,55.0,64.440002
20161217091500,39.665001,75.636368,61.21722,61.215,36.058772,46.716125,1.561622,55.06031,55.0,64.440002
20161217093000,42.650002,76.014404,61.21722,61.215,36.659654,46.65509,1.557607,55.348335,55.0,64.440002
20161217094500,43.720001,76.554459,61.21722,61.215,36.659654,46.166809,1.521477,55.150314,55.0,64.440002
20161217100000,49.98,76.932495,61.21722,61.215,36.659654,46.105774,1.497391,54.538254,55.0,64.440002
20161217101500,21.940001,76.842484,61.21722,61.215,36.622016,45.770081,1.493376,53.836185,55.0,64.440002
20161217103000,11.18,76.932495,61.21722,61.215,36.905984,45.434395,1.489362,55.276329,55.0,64.440002
20161217104500,48.244999,77.472549,61.21722,61.215,36.790367,47.082336,1.509434,54.160217,55.0,64.440002
20161217110000,24.51,77.580559,61.21722,61.215,37.0003,46.441467,1.465275,53.710175,55.0,64.440002
20161217111500,32.549999,77.022507,61.21722,61.215,37.0003,46.746643,1.509434,53.872189,55.0,64.440002
20161217113000,17.08,77.382538,61.21722,61.215,36.998736,46.166809,1.485347,54.37624,55.0,64.440002
20161217114500,43.310001,77.292526,60.540382,60.540001,37.062248,46.807678,1.549578,55.150314,55.0,65.169998
20161217120000,38.945,77.292526,60.540382,60.540001,37.409898,46.716125,1.549578,55.312332,55.0,65.169998
20161217121500,39.884998,76.842484,60.540382,60.540001,37.189357,46.136292,1.497391,54.862289,55.0,65.169998
20161217123000,39.119999,77.472549,60.540382,60.540001,37.459521,45.953186,1.501405,55.024303,55.0,65.169998
20161217124500,39.119999,77.202522,60.540382,60.540001,37.459521,46.53302,1.513448,54.9883,55.0,65.169998
20161217130000,19.469999,76.932495,60.540382,60.540001,37.594603,45.861633,1.505419,55.798382,55.0,65.169998
20161217131500,37.715,77.292526,60.540382,60.540001,37.594603,46.746643,1.509434,56.410442,55.0,65.169998
20161217133000,49.73,77.202522,60.540382,60.540001,37.662144,46.777161,1.521477,55.924393,55.0,65.169998
20161217134500,19.055,76.842484,60.540382,60.540001,37.445632,45.892151,1.453232,55.186317,55.0,65.169998
20161217140000,49.5,76.932495,60.540382,60.540001,37.84792,46.960266,1.449217,55.06031,55.0,65.169998
20161217141500,37.130001,76.64447,60.540382,60.540001,37.84792,47.234924,1.441188,53.872189,55.0,65.169998
20161217143000,16.525,77.580559,60.540382,60.540001,37.76156,47.143372,1.529506,55.798382,55.0,65.169998
20161217144500,48.595001,76.464447,60.540382,60.540001,38.049064,46.441467,1.517463,54.448246,55.0,65.169998
20161217150000,42.119999,76.19442,60.540382,60.540001,37.982016,46.319397,1.469289,54.412243,55.0,65.169998
20161217151500,29.27,76.464447,60.540382,60.540001,37.982016,46.502502,1.525492,54.538254,55.0,65.169998
20161217153000,29.27,76.104416,60.540382,60.540001,37.713824,46.471985,1.525492,54.574257,55.0,65.169998
20161217154500,24.254999,75.924393,60.540382,60.540001,37.662144,46.746643,1.501405,54.538254,55.0,65.169998
20161217160000,12.295,75.924393,60.540382,60.540001,37.810622,46.166809,1.505419,54.538254,55.0,65.169998
20161217161500,48.889999,75.834381,60.540382,60.540001,37.674554,47.112854,1.501405,55.510353,55.0,65.169998
20161217163000,47.84,75.546356,60.540382,60.540001,37.478425,47.814758,1.509434,56.086411,55.0,65.169998
20161217164500,13.715,75.456345,60.540382,60.540001,37.3454,46.990784,1.521477,55.636368,55.0,65.169998
20161217170000,28.219999,75.276337,60.540382,60.540001,37.20736,48.150444,1.533521,54.412243,55.0,65.169998
20161217171500,31.325001,75.096313,60.540382,60.540001,37.276958,47.601135,1.525492,55.726372,55.0,65.169998
20161217173000,13.115,75.366341,60.540382,60.540001,37.276958,47.5401,1.517463,55.348335,55.0,65.169998
20161217174500,49.325001,75.186325,60.540382,60.540001,36.854542,47.66217,1.521477,55.150314,55.0,65.169998
20161217180000,48.555,75.096313,60.540382,60.540001,36.854542,47.021301,1.525492,54.700272,55.0,65.169998
20161217181500,48.555,74.718277,60.540382,60.540001,36.987244,47.570618,1.513448,55.186317,55.0,65.169998
20161217183000,47.790001,75.096313,60.540382,60.540001,36.846246,47.265442,1.517463,54.862289,55.0,65.169998
20161217184500,47.790001,74.898293,60.540382,60.540001,36.705248,47.479065,1.533521,54.952297,55.0,65.169998
20161217190000,47.790001,75.096313,60.540382,60.540001,36.764,47.387512,1.549578,54.736275,55.0,65.169998
20161217191500,47.790001,75.096313,60.540382,60.540001,36.764,47.479065,1.569651,54.862289,55.0,65.169998
20161217193000,47.790001,74.718277,60.540382,60.540001,36.622016,47.479065,1.553593,54.9883,55.0,65.169998
20161217194500,47.790001,75.006302,60.540382,60.540001,36.551024,47.112854,1.549578,54.700272,55.0,65.169998
20161217200000,47.790001,74.808289,60.540382,60.540001,36.40904,46.960266,1.545564,54.574257,55.0,65.169998
20161217201500,43.064999,74.538254,60.540382,60.540001,36.40904,46.838196,1.553593,54.538254,55.0,65.169998
20161217203000,33.275002,74.448242,60.540382,60.540001,36.320385,46.624573,1.561622,54.448246,55.0,65.169998
20161217204500,52.630001,74.538254,60.540382,60.540001,36.320385,47.021301,1.557607,58.606659,55.0,65.169998
20161217210000,63.73,74.268227,60.540382,60.540001,36.10593,47.845276,1.521477,55.186317,55.0,65.169998
20161217211500,50.455002,74.628265,60.540382,60.540001,,47.143372,1.553593,56.824486,55.0,65.169998
20161217213000,20.555,74.358238,60.540382,60.540001,36.10593,47.875793,1.561622,53.836185,55.0,65.169998
20161217214500,43.439999,74.358238,60.540382,60.540001,36.10593,47.570618,1.521477,53.836185,55.0,65.169998
20161217220000,15.5,74.358238,60.540382,60.540001,36.10593,46.960266,1.569651,55.690369,55.0,65.169998
20161217221500,63.049999,74.088211,60.540382,60.540001,36.10593,48.028374,1.553593,54.826286,55.0,65.169998
20161217223000,52.224998,74.268227,60.540382,60.540001,35.81999,47.570618,1.549578,55.690369,55.0,65.169998
20161217224500,50.029999,74.268227,60.540382,60.540001,35.67702,47.295959,1.525492,57.544556,55.0,65.169998
20161217230000,36.209999,73.620163,60.540382,60.540001,35.67702,47.753723,1.557607,54.088211,55.0,65.169998
20161217231500,52.669998,73.89019,61.373795,61.375,35.53405,47.41803,1.505419,56.662468,55.0,64.275002
20161217233000,52.575001,73.710175,61.373795,61.375,35.462565,47.41803,1.521477,56.608459,55.0,64.275002
20161217234500,20.92,73.620163,61.373795,61.375,35.508006,47.509583,1.529506,56.338436,55.0,64.275002
20161218000000,46.825001,73.800186,61.373795,61.375,35.508006,47.631653,1.529506,54.448246,55.0,64.275002
20161218001500,58.474998,73.89019,61.373795,61.375,35.508006,47.387512,1.505419,55.312332,55.0,64.275002
20161218003000,60.224998,73.530151,61.373795,61.375,35.508006,48.303032,1.529506,54.502251,55.0,64.275002
20161218004500,50.294998,73.620163,61.373795,61.375,35.508006,48.028374,1.529506,55.150314,55.0,64.275002
20161218010000,24.665001,73.620163,61.373795,61.375,35.508006,47.66217,1.529506,53.836185,55.0,64.275002
20161218011500,44.625,73.620163,61.373795,61.375,35.508006,47.570618,1.513448,54.898293,55.0,64.275002
20161218013000,52.605,73.530151,61.373795,61.375,35.220094,47.631653,1.525492,53.224121,55.0,64.275002
20161218014500,49.5,73.17012,61.373795,61.375,35.076138,47.692688,1.525492,54.214222,55.0,64.275002
20161218020000,18.165001,73.17012,61.373795,61.375,35.00416,47.143372,1.517463,55.726372,55.0,64.275002
20161218021500,47.07,73.17012,61.373795,61.375,35.00416,47.66217,1.525492,54.862289,55.0,64.275002
20161218023000,47.07,72.522057,61.373795,61.375,35.18912,47.875793,1.525492,54.790279,55.0,64.275002
20161218024500,44.07,72.702072,61.373795,61.375,35.18912,47.356995,1.525492,55.798382,55.0,64.275002
20161218030000,55.794998,72.252029,61.373795,61.375,35.044178,47.692688,1.54155,58.228622,55.0,64.275002
20161218031500,12.7,72.162018,61.373795,61.375,35.044178,48.272514,1.545564,51.531956,55.0,64.275002
20161218033000,45.48,72.612061,61.373795,61.375,35.18912,47.570618,1.545564,57.112511,55.0,64.275002
20161218034500,59.775002,72.792084,61.373795,61.375,35.044178,47.723206,1.513448,55.06031,55.0,64.275002
20161218040000,51.735001,72.702072,61.373795,61.375,35.18912,48.028374,1.529506,54.412243,55.0,64.275002
20161218041500,32.855,72.882088,61.373795,61.375,35.18912,47.845276,1.537535,55.510353,55.0,64.275002
20161218043000,35.110001,72.522057,61.373795,61.375,35.18912,48.089409,1.525492,53.998199,55.0,64.275002
20161218044500,15.66,66.203423,61.373795,61.375,35.18912,47.448547,1.557607,55.024303,55.0,64.275002
20161218050000,2.275,63.827187,61.373795,61.375,30.274284,46.563538,1.557607,54.700272,55.0,64.275002
20161218051500,0.0,63.197121,61.893196,61.895,30.274284,45.464912,1.553593,53.872189,55.0,63.715
20161218053000,0.0,62.27903,61.893196,61.895,26.38091,44.854561,1.565636,53.062107,55.0,63.715
20161218054500,0.0,62.09901,62.961906,62.959999,24.5767,43.664375,1.545564,52.234024,55.0,62.564999
20161218060000,0.0,61.828983,62.961906,62.959999,23.76342,42.68782,1.549578,52.018005,55.0,62.564999
20161218061500,0.0,60.910892,63.466354,63.465,23.76342,42.230057,1.585708,51.405941,55.0,61.189999
20161218063000,0.0,60.460846,64.239952,64.239998,23.63048,41.375565,1.509434,50.523853,55.0,61.189999
20161218064500,0.0,60.100811,64.239952,64.239998,22.192637,40.337967,1.54155,50.055805,55.0,61.189999
20161218070000,0.0,59.56076,64.239952,64.239998,22.192637,39.849686,1.573665,49.983799,55.0,61.189999
20161218071500,0.0,59.18272,64.998596,65.0,21.523228,39.42244,1.513448,49.515751,55.0,60.375
20161218073000,0.0,58.822685,64.998596,65.0,21.103192,39.178299,1.529506,48.831684,55.0,60.375
20161218074500,0.0,58.282631,65.68248,65.68,19.729932,38.323814,1.533521,48.885689,55.0,59.639999
20161218080000,0.0,59.18272,65.68248,65.68,19.690169,38.567955,1.533521,48.543655,55.0,59.639999
20161218081500,0.0,58.192619,65.68248,65.68,19.551143,38.567955,1.517463,47.571556,55.0,59.639999
20161218083000,0.0,56.284431,66.261688,66.260002,19.273091,36.309662,1.545564,47.139515,55.0,59.02
20161218084500,0.0,56.464447,66.261688,66.260002,17.737549,38.873127,1.573665,47.013504,55.0,59.02
20161218090000,0.0,56.014404,66.261688,66.260002,17.12968,35.363617,1.593737,46.671467,55.0,59.02
20161218091500,0.0,56.104412,66.840897,66.839996,16.791975,36.675865,1.557607,46.581459,55.0,58.395
20161218093000,0.0,55.636368,66.840897,66.839996,16.509163,37.042076,1.533521,46.329433,55.0,58.395
20161218094500,0.0,55.366337,66.840897,66.839996,16.440636,37.988121,1.513448,47.175518,55.0,58.395
20161218100000,0.0,54.556259,66.840897,66.839996,15.9492,34.264984,1.533521,46.149414,55.0,58.395
20161218101500,0.0,55.276329,66.840897,66.839996,15.797441,35.272064,1.529506,47.139515,55.0,58.395
20161218103000,0.0,56.014404,66.840897,66.839996,15.767045,40.734695,1.533521,46.671467,55.0,58.395
20161218104500,0.0,55.924393,66.840897,66.839996,15.963344,39.819168,1.537535,47.175518,55.0,58.395
20161218110000,0.0,55.636368,66.840897,66.839996,15.908043,36.950523,1.581694,46.797482,55.0,58.395
20161218111500,0.0,55.636368,66.840897,66.839996,15.908043,35.851898,1.565636,47.175518,55.0,58.395
20161218113000,0.0,54.91629,66.840897,66.839996,15.46606,34.509125,1.549578,46.491451,55.0,58.395
20161218114500,0.0,55.096313,66.840897,66.839996,15.519389,33.379982,1.537535,47.139515,55.0,58.395
20161218120000,0.0,55.006302,67.345345,67.345001,15.572718,37.74398,1.509434,46.707474,55.0,57.855
20161218121500,0.0,55.006302,67.345345,67.345001,15.572718,39.330887,1.517463,47.175518,55.0,57.855
20161218123000,0.0,55.276329,67.345345,67.345001,15.572718,39.086746,1.505419,46.617462,55.0,57.855
20161218124500,0.0,53.27813,67.345345,67.345001,15.519389,31.487896,1.557607,46.671467,55.0,57.855
20161218130000,0.0,52.828083,67.345345,67.345001,15.171824,32.067726,1.569651,46.959496,55.0,57.855
20161218131500,0.0,53.926193,67.345345,67.345001,14.893772,36.004486,1.525492,46.365437,55.0,57.855
