PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161218133000,0.0,53.188118,67.345345,67.345001,14.407181,34.478607,1.525492,46.797482,55.0,57.855
20161218134500,0.0,53.188118,67.345345,67.345001,14.268155,37.713463,1.505419,46.617462,55.0,57.855
20161218140000,0.0,53.098114,67.345345,67.345001,14.268155,36.49276,1.513448,46.671467,55.0,57.855
20161218141500,0.0,53.188118,67.345345,67.345001,14.407181,31.976173,1.553593,46.923492,55.0,57.855
20161218143000,0.0,52.55806,67.345345,67.345001,14.2237,31.152203,1.525492,46.185417,55.0,57.855
20161218144500,0.0,53.098114,67.345345,67.345001,14.316299,36.797935,1.529506,46.581459,55.0,57.855
20161218150000,0.0,53.098114,67.345345,67.345001,14.179245,35.45517,1.533521,46.365437,55.0,57.855
20161218151500,0.0,52.468048,67.345345,67.345001,14.179245,29.199085,1.54155,46.40144,55.0,57.855
20161218153000,0.0,52.828083,67.345345,67.345001,13.617548,31.426861,1.573665,46.617462,55.0,57.855
20161218154500,0.0,52.55806,67.345345,67.345001,13.617548,34.936371,1.565636,46.581459,55.0,57.855
20161218160000,0.0,52.378036,67.345345,67.345001,13.107208,35.211029,1.553593,45.933395,55.0,57.855
20161218161500,0.0,51.657967,67.345345,67.345001,13.107208,36.157074,1.557607,46.455444,55.0,57.855
20161218163000,0.0,51.387939,67.345345,67.345001,12.739515,31.18272,1.553593,46.455444,55.0,57.855
20161218164500,0.0,51.297932,67.345345,67.345001,12.40181,29.748394,1.54155,46.113411,55.0,57.855
20161218170000,0.0,51.027901,67.345345,67.345001,12.266728,33.105324,1.54155,46.239426,55.0,57.855
20161218171500,0.0,50.66787,67.345345,67.345001,12.266728,32.891701,1.553593,45.933395,55.0,57.855
20161218173000,0.0,51.207924,67.345345,67.345001,12.131646,34.600677,1.553593,46.023403,55.0,57.855
20161218174500,0.0,51.207924,67.345345,67.345001,12.101488,33.776711,1.557607,46.023403,55.0,57.855
20161218180000,0.0,51.747978,67.345345,67.345001,11.929023,34.081879,1.54155,46.275429,55.0,57.855
20161218181500,0.0,51.747978,67.789986,67.790001,11.929023,33.105324,1.513448,46.455444,55.0,57.375
20161218183000,0.0,50.289829,67.789986,67.790001,11.900344,33.990334,1.589723,45.753376,55.0,57.375
20161218184500,0.0,52.288033,67.789986,67.790001,12.03444,33.288429,1.549578,45.969398,55.0,57.375
20161218190000,0.0,50.937897,68.35424,68.355003,12.101488,32.952736,1.549578,46.455444,55.0,56.77
20161218191500,0.0,51.657967,68.35424,68.355003,12.101488,33.013771,1.557607,45.843384,55.0,56.77
20161218193000,0.0,51.027901,68.35424,68.355003,12.041172,32.678078,1.521477,45.969398,55.0,56.77
20161218194500,0.0,51.297932,68.35424,68.355003,11.945445,32.494972,1.54155,46.113411,55.0,56.77
20161218200000,0.0,50.55986,68.35424,68.355003,11.945445,32.311867,1.537535,46.149414,55.0,56.77
20161218201500,0.0,50.66787,68.35424,68.355003,11.945445,31.18272,1.533521,46.059406,55.0,56.77
20161218203000,0.0,50.289829,68.35424,68.355003,11.655476,31.915138,1.573665,45.897392,55.0,56.77
20161218204500,0.0,50.199821,69.038124,69.040001,11.395172,31.518414,1.509434,45.717373,55.0,56.035
20161218210000,0.0,50.289829,69.038124,69.040001,11.395172,31.06065,1.521477,45.465347,55.0,56.035
20161218211500,0.0,50.199821,69.038124,69.040001,11.304868,30.572369,1.509434,45.285332,55.0,56.035
20161218213000,0.0,50.199821,69.038124,69.040001,11.069792,30.358746,1.489362,45.231323,55.0,56.035
20161218214500,0.0,50.019806,69.038124,69.040001,10.788204,30.023052,1.525492,45.19532,55.0,56.035
20161218220000,0.0,49.929794,69.038124,69.040001,10.744412,29.656841,1.481333,45.465347,55.0,56.035
20161218221500,0.0,50.019806,69.038124,69.040001,10.744412,29.351673,1.537535,45.285332,55.0,56.035
20161218223000,0.0,50.289829,69.038124,69.040001,10.61426,28.954945,1.489362,45.465347,55.0,56.035
20161218224500,0.0,50.55986,69.038124,69.040001,10.594455,28.771839,1.513448,45.465347,55.0,56.035
20161218230000,0.0,49.839783,69.038124,69.040001,10.465289,28.497181,1.521477,45.231323,55.0,56.035
20161218231500,0.0,49.479752,69.038124,69.040001,10.465289,28.039417,1.525492,45.069309,55.0,56.035
20161218233000,0.0,49.119713,69.038124,69.040001,10.19011,28.100452,1.529506,45.069309,55.0,56.035
20161218234500,0.0,49.929794,69.038124,69.040001,10.12602,27.856312,1.505419,45.465347,55.0,56.035
20161219000000,0.0,49.839783,69.038124,69.040001,9.99784,27.734241,1.537535,45.285332,55.0,56.035
20161219001500,0.0,48.759678,69.038124,69.040001,9.99784,27.642689,1.521477,45.069309,55.0,56.035
20161219003000,0.0,49.119713,69.038124,69.040001,,27.306995,1.485347,45.159317,55.0,56.035
20161219004500,0.0,49.299728,69.038124,69.040001,9.982472,27.062859,1.545564,45.069309,55.0,56.035
20161219010000,0.0,48.759678,69.038124,69.040001,9.86966,26.910271,1.54155,45.069309,55.0,56.035
20161219011500,0.0,48.399643,69.038124,69.040001,9.86966,26.971306,1.533521,45.015305,55.0,56.035
20161219013000,0.0,48.759678,69.038124,69.040001,9.60089,26.574577,1.505419,45.105312,55.0,56.035
20161219014500,0.0,48.399643,69.038124,69.040001,9.60089,26.360954,1.549578,45.069309,55.0,56.035
20161219020000,0.0,49.209724,69.038124,69.040001,9.282905,26.086296,1.525492,44.943295,55.0,56.035
20161219021500,0.0,49.209724,69.038124,69.040001,9.282905,25.842155,1.521477,44.943295,55.0,56.035
20161219023000,0.0,48.759678,69.038124,69.040001,9.29285,25.598015,1.537535,45.069309,55.0,56.035
20161219024500,0.0,48.759678,69.038124,69.040001,9.16467,25.414909,1.513448,44.979298,55.0,56.035
20161219030000,0.0,48.489647,69.038124,69.040001,9.03649,25.292839,1.545564,44.943295,55.0,56.035
20161219031500,0.0,48.759678,69.038124,69.040001,9.03649,25.048698,1.521477,44.979298,55.0,56.035
20161219033000,0.0,48.399643,69.038124,69.040001,8.9724,24.957146,1.505419,44.943295,55.0,56.035
20161219034500,0.0,47.409542,69.038124,69.040001,8.84422,24.835075,1.545564,44.853287,55.0,56.035
20161219040000,0.0,48.129616,69.038124,69.040001,8.710532,24.713005,1.505419,45.105312,55.0,56.035
20161219041500,0.0,47.49955,69.038124,69.040001,8.710532,24.560417,1.525492,45.159317,55.0,56.035
20161219043000,0.0,47.319534,69.038124,69.040001,7.72154,24.438347,1.521477,46.365437,55.0,56.035
20161219044500,0.0,48.219624,69.038124,69.040001,8.583338,23.919552,1.505419,45.627365,55.0,56.035
20161219050000,0.0,48.579659,69.038124,69.040001,8.58786,24.102657,1.513448,45.627365,55.0,56.035
20161219051500,0.0,48.219624,69.038124,69.040001,8.58786,23.950069,1.545564,45.627365,55.0,56.035
20161219053000,0.0,47.49955,69.038124,69.040001,8.58786,23.889034,1.529506,45.105312,55.0,56.035
20161219054500,0.0,48.219624,69.038124,69.040001,8.58786,23.339718,1.513448,45.591362,55.0,56.035
20161219060000,0.0,47.769577,69.038124,69.040001,8.583338,23.583858,1.521477,44.763275,55.0,56.035
20161219061500,0.0,48.129616,69.038124,69.040001,8.583338,23.583858,1.489362,44.70927,55.0,56.035
20161219063000,0.0,47.589561,69.038124,69.040001,8.583338,23.461788,1.477318,44.70927,55.0,56.035
20161219064500,0.0,46.689468,69.038124,69.040001,8.583338,23.18713,1.489362,44.547256,55.0,56.035
20161219070000,0.0,47.319534,69.038124,69.040001,8.58786,23.339718,1.509434,44.88929,55.0,56.035
20161219071500,0.0,47.679569,69.038124,69.040001,8.583338,23.034542,1.533521,44.943295,55.0,56.035
20161219073000,0.0,47.319534,69.038124,69.040001,8.392547,22.942993,1.513448,44.58326,55.0,56.035
20161219074500,0.0,47.409542,69.038124,69.040001,8.392547,22.881958,1.525492,44.763275,55.0,56.035
20161219080000,0.0,46.959496,69.038124,69.040001,8.392547,22.85144,1.521477,46.581459,55.0,56.035
20161219081500,0.0,47.409542,69.038124,69.040001,8.392547,22.790405,1.537535,46.491451,55.0,56.035
20161219083000,0.0,48.129616,69.038124,69.040001,8.456144,22.698853,1.533521,45.969398,55.0,56.035
20161219084500,0.0,48.219624,69.038124,69.040001,8.710532,22.668335,1.529506,46.617462,55.0,56.035
20161219090000,0.0,47.49955,69.038124,69.040001,8.831232,22.515747,1.545564,47.697571,55.0,56.035
20161219091500,0.0,47.859589,69.038124,69.040001,8.95744,22.546265,1.513448,47.301529,55.0,56.035
20161219093000,0.0,49.299728,69.038124,69.040001,8.95744,18.945198,1.513448,47.697571,55.0,56.035
20161219094500,0.0,50.289829,69.038124,69.040001,9.263015,22.698853,1.509434,47.355537,55.0,56.035
20161219100000,0.0,51.027901,69.038124,69.040001,9.6745,22.210571,1.497391,48.381638,55.0,56.035
20161219101500,0.0,51.567955,69.038124,69.040001,9.6745,22.485229,1.429145,47.769577,55.0,56.035
20161219103000,0.0,51.747978,69.038124,69.040001,10.45582,23.18713,1.473304,47.859589,55.0,56.035
20161219104500,0.0,52.198021,69.038124,69.040001,10.76148,23.156612,1.437174,49.173717,55.0,56.035
20161219110000,0.0,53.098114,69.038124,69.040001,11.258254,22.85144,1.453232,48.705673,55.0,56.035
20161219111500,0.0,53.368137,69.038124,69.040001,11.88773,23.248165,1.453232,48.237625,55.0,56.035
20161219113000,0.0,53.926193,69.038124,69.040001,12.305301,22.759888,1.445203,50.18182,55.0,56.035
20161219114500,0.0,54.826286,69.038124,69.040001,12.722872,20.898319,1.445203,49.173717,55.0,56.035
20161219120000,0.0,55.276329,68.480911,68.480003,13.071168,23.370235,1.457246,49.353737,55.0,56.634998
20161219121500,0.0,55.636368,68.480911,68.480003,13.071168,23.431271,1.481333,49.137718,55.0,56.634998
20161219123000,0.0,56.104412,68.480911,68.480003,13.720364,20.837284,1.485347,49.353737,55.0,56.634998
20161219124500,0.0,56.824486,68.480911,68.480003,14.0146,21.874882,1.485347,51.225922,55.0,56.634998
20161219130000,0.0,57.454548,68.480911,68.480003,14.5297,23.492306,1.481333,50.685867,55.0,56.634998
20161219131500,0.0,58.102612,68.480911,68.480003,14.5297,21.661259,1.473304,51.063908,55.0,56.634998
20161219133000,0.0,58.642666,68.480911,68.480003,15.1876,21.874882,1.429145,51.27993,55.0,56.634998
20161219134500,0.0,58.822685,68.480911,68.480003,15.298032,23.339718,1.465275,51.765976,55.0,56.634998
20161219140000,0.0,58.102612,67.50502,67.504997,15.353248,21.630741,1.509434,51.729973,55.0,57.68
20161219141500,0.0,58.912693,67.50502,67.504997,15.287594,24.07214,1.513448,49.173717,55.0,57.68
20161219143000,0.0,57.184517,67.50502,67.504997,15.615932,22.027466,1.509434,48.579659,55.0,57.68
20161219144500,0.0,57.094509,67.50502,67.504997,15.39704,21.234013,1.521477,48.075607,55.0,57.68
20161219150000,0.0,57.184517,67.50502,67.504997,15.39704,23.431271,1.565636,48.11161,55.0,57.68
20161219151500,0.0,56.374439,67.50502,67.504997,15.287594,21.600224,1.565636,48.039604,55.0,57.68
20161219153000,0.0,56.554459,67.50502,67.504997,15.363193,24.804558,1.565636,47.823582,55.0,57.68
20161219154500,0.0,56.284431,67.50502,67.504997,14.966736,22.393677,1.565636,47.859589,55.0,57.68
20161219160000,0.0,55.276329,67.50502,67.504997,15.028939,21.295048,1.573665,47.517551,55.0,57.68
20161219161500,0.0,56.19442,67.50502,67.504997,15.028939,20.837284,1.573665,47.643562,55.0,57.68
20161219163000,0.0,55.636368,68.009468,68.010002,15.123425,20.349007,1.565636,47.481548,55.0,57.139999
20161219164500,0.0,55.546356,68.009468,68.010002,15.140357,20.074348,1.565636,47.229523,55.0,57.139999
20161219170000,0.0,54.91629,68.009468,68.010002,11.74306,20.196419,1.533521,46.833485,55.0,57.139999
20161219171500,0.0,54.286232,68.009468,68.010002,14.98326,20.715214,1.497391,46.581459,55.0,57.139999
20161219173000,0.0,53.836185,68.009468,68.010002,14.58648,20.837284,1.565636,46.113411,55.0,57.139999
20161219174500,0.0,53.098114,68.009468,68.010002,14.414916,20.837284,1.537535,47.265526,55.0,57.139999
20161219180000,0.0,52.738075,68.009468,68.010002,13.951088,20.56263,1.54155,46.455444,55.0,57.139999
20161219181500,0.0,52.378036,68.009468,68.010002,13.951088,20.898319,1.537535,45.969398,55.0,57.139999
20161219183000,0.0,51.837986,68.009468,68.010002,13.385532,21.844364,1.54155,45.465347,55.0,57.139999
20161219184500,0.0,51.027901,68.009468,68.010002,13.201235,23.766964,1.533521,46.923492,55.0,57.139999
20161219190000,0.0,51.747978,68.009468,68.010002,12.95482,22.210571,1.521477,46.329433,55.0,57.139999
20161219191500,0.0,51.027901,68.009468,68.010002,12.95482,23.583858,1.469289,45.411343,55.0,57.139999
20161219193000,0.0,50.55986,68.009468,68.010002,12.547602,24.163692,1.525492,46.023403,55.0,57.139999
20161219194500,0.0,50.55986,68.009468,68.010002,12.393701,22.668335,1.545564,46.329433,55.0,57.139999
20161219200000,0.0,50.289829,68.009468,68.010002,12.198558,25.353874,1.565636,45.19532,55.0,57.139999
20161219201500,0.0,49.929794,68.009468,68.010002,12.198558,22.149536,1.569651,45.015305,55.0,57.139999
20161219203000,0.0,49.839783,68.009468,68.010002,11.907688,24.285759,1.545564,45.753376,55.0,57.139999
20161219204500,0.0,49.929794,68.009468,68.010002,11.79134,21.996948,1.553593,45.069309,55.0,57.139999
20161219210000,0.0,49.839783,68.009468,68.010002,11.706136,22.271606,1.54155,45.807381,55.0,57.139999
20161219211500,0.0,49.659767,68.009468,68.010002,11.588802,23.736446,1.57768,45.285332,55.0,57.139999
20161219213000,0.0,49.659767,68.009468,68.010002,11.5598,21.783329,1.517463,45.465347,55.0,57.139999
20161219214500,0.0,50.199821,68.009468,68.010002,11.32316,23.950069,1.565636,45.807381,55.0,57.139999
20161219220000,0.0,49.209724,68.009468,68.010002,11.350853,21.356083,1.529506,45.069309,55.0,57.139999
20161219221500,0.0,49.119713,68.009468,68.010002,11.231547,22.698853,1.557607,46.365437,55.0,57.139999
20161219223000,0.0,49.119713,68.009468,68.010002,10.933282,23.248165,1.521477,45.321335,55.0,57.139999
20161219224500,0.0,48.849686,67.31768,67.32,10.837232,21.783329,1.453232,44.763275,55.0,57.884998
20161219230000,0.0,48.849686,67.31768,67.32,10.860488,23.980587,1.42513,45.807381,55.0,57.884998
20161219231500,0.0,48.759678,67.31768,67.32,,22.820923,1.441188,44.943295,55.0,57.884998
20161219233000,0.0,48.399643,67.31768,67.32,10.557293,21.081425,1.557607,45.933395,55.0,57.884998
20161219234500,0.0,48.939697,68.386383,68.385002,10.333556,20.989872,1.569651,45.285332,55.0,56.735001
20161220000000,0.0,48.399643,68.386383,68.385002,10.352375,21.295048,1.57768,45.537354,55.0,56.735001
20161220001500,0.0,47.949596,68.386383,68.385002,10.229125,19.280891,1.569651,45.105312,55.0,56.735001
20161220003000,0.0,47.769577,68.386383,68.385002,10.04425,18.731575,1.57768,45.19532,55.0,56.735001
20161220004500,0.0,47.409542,68.386383,68.385002,10.04425,20.226936,1.465275,45.069309,55.0,56.735001
20161220010000,0.0,47.049507,68.386383,68.385002,10.04425,20.654182,1.513448,44.58326,55.0,56.735001
20161220011500,0.0,47.049507,62.844181,62.845001,9.812132,20.226936,1.565636,45.591362,55.0,61.830002
20161220013000,0.0,46.869488,66.653755,66.654999,9.687896,20.257454,1.593737,44.241226,55.0,58.595001
20161220014500,0.0,47.319534,67.150307,67.150002,9.57607,20.074348,1.505419,45.843384,55.0,58.064999
20161220020000,0.0,47.049507,67.654755,67.654999,9.57607,19.586067,1.561622,44.367237,55.0,57.52
20161220021500,0.0,46.599461,67.654755,67.654999,9.513459,19.860725,1.57768,45.591362,55.0,57.52
20161220023000,0.0,46.959496,68.159203,68.160004,9.27296,20.532112,1.585708,44.421242,55.0,56.98
20161220024500,0.0,45.951397,68.663651,68.665001,9.020544,19.891243,1.533521,45.105312,55.0,56.435001
20161220030000,0.0,45.591362,68.663651,68.665001,9.028517,19.952278,1.533521,44.637264,55.0,56.435001
20161220031500,0.0,46.419441,68.663651,68.665001,9.028517,19.647102,1.553593,45.015305,55.0,56.435001
20161220033000,0.0,46.041405,68.663651,68.665001,8.96492,19.67762,1.549578,44.943295,55.0,56.435001
20161220034500,0.0,45.68137,68.663651,68.665001,8.710532,20.501595,1.545564,44.943295,55.0,56.435001
20161220040000,0.0,45.68137,68.663651,68.665001,8.58786,19.341927,1.549578,44.763275,55.0,56.435001
20161220041500,0.0,44.781281,68.663651,68.665001,8.45968,19.402962,1.557607,44.421242,55.0,56.435001
20161220043000,0.0,45.141315,68.663651,68.665001,8.398633,19.280891,1.521477,45.015305,55.0,56.435001
20161220044500,0.0,45.231323,66.285278,66.285004,8.398633,18.762093,1.593737,44.88929,55.0,58.450001
20161220050000,0.0,44.511253,68.377838,68.379997,8.140301,18.79261,1.549578,44.241226,55.0,56.744999
20161220051500,0.0,44.421242,68.377838,68.379997,8.140301,19.280891,1.513448,44.763275,55.0,56.744999
20161220053000,0.0,43.881187,68.377838,68.379997,7.881068,19.219856,1.533521,44.061207,55.0,56.744999
20161220054500,0.0,44.061207,68.377838,68.379997,7.881068,18.91468,1.54155,44.88929,55.0,56.744999
20161220060000,0.0,43.701172,68.377838,68.379997,7.68584,19.616585,1.537535,44.025204,55.0,56.744999
20161220061500,0.0,43.79118,68.377838,68.379997,7.555688,22.820923,1.533521,44.493248,55.0,56.744999
20161220063000,0.0,43.971199,68.377838,68.379997,7.555688,22.6073,1.549578,44.547256,55.0,56.744999
20161220064500,0.0,43.251125,68.377838,68.379997,7.555688,22.546265,1.537535,44.367237,55.0,56.744999
20161220070000,0.0,43.071106,68.377838,68.379997,7.555688,21.966431,1.549578,44.241226,55.0,56.744999
20161220071500,0.0,42.531052,68.783806,68.785004,7.555688,21.966431,1.557607,44.061207,55.0,56.305
20161220073000,0.0,43.701172,68.783806,68.785004,7.552322,22.149536,1.557607,44.943295,55.0,56.305
20161220074500,0.0,43.701172,68.783806,68.785004,7.421184,22.149536,1.553593,44.367237,55.0,56.305
20161220080000,0.0,45.321335,68.783806,68.785004,7.421184,22.057983,1.521477,45.465347,55.0,56.305
20161220081500,0.0,45.50135,68.783806,68.785004,7.416832,22.119019,1.545564,45.069309,55.0,56.305
20161220083000,0.0,46.599461,68.783806,68.785004,7.68346,21.752811,1.549578,44.799282,55.0,56.305
20161220084500,0.0,47.319534,68.783806,68.785004,8.011305,21.905396,1.521477,45.807381,55.0,56.305
20161220090000,0.0,48.399643,68.783806,68.785004,8.727056,21.813847,1.513448,45.843384,55.0,56.305
20161220091500,0.0,48.129616,68.783806,68.785004,8.727056,21.783329,1.533521,45.537354,55.0,56.305
20161220093000,0.0,49.299728,68.783806,68.785004,9.884042,22.637817,1.565636,45.19532,55.0,56.305
20161220094500,0.0,49.659767,68.783806,68.785004,10.19011,21.935913,1.533521,45.591362,55.0,56.305
20161220100000,0.0,50.937897,68.783806,68.785004,11.02328,21.691776,1.533521,45.843384,55.0,56.305
20161220101500,0.0,53.836185,68.783806,68.785004,11.02328,24.804558,1.505419,46.455444,55.0,56.305
20161220103000,0.0,53.476151,68.783806,68.785004,12.462755,25.414909,1.485347,46.455444,55.0,56.305
20161220104500,0.0,55.006302,68.783806,68.785004,12.894453,25.353874,1.473304,47.301529,55.0,56.305
20161220110000,0.0,55.186317,68.783806,68.785004,13.166504,25.506462,1.473304,47.823582,55.0,56.305
20161220111500,0.0,56.464447,68.783806,68.785004,13.725566,26.147331,1.465275,48.543655,55.0,56.305
20161220113000,0.0,57.724571,68.783806,68.785004,14.666125,25.933708,1.453232,49.299728,55.0,56.305
20161220114500,0.0,57.922592,68.783806,68.785004,15.408328,25.65905,1.421116,49.137718,55.0,56.305
20161220120000,0.0,59.18272,67.714241,67.714996,15.949642,25.65905,1.465275,50.397842,55.0,57.455002
20161220121500,0.0,60.460846,67.714241,67.714996,16.302052,26.177849,1.497391,50.397842,55.0,57.455002
20161220123000,0.0,60.370838,67.714241,67.714996,16.645248,26.483025,1.505419,50.055805,55.0,57.455002
20161220124500,0.0,60.820885,67.714241,67.714996,17.307755,26.727165,1.505419,51.063908,55.0,57.455002
20161220130000,0.0,61.918995,67.714241,67.714996,17.903384,24.621452,1.509434,51.405941,55.0,57.455002
20161220131500,0.0,63.017105,67.714241,67.714996,18.238454,29.01598,1.501405,51.729973,55.0,57.455002
20161220133000,0.0,63.647163,67.714241,67.714996,18.47574,24.163692,1.513448,52.072006,55.0,57.455002
20161220134500,0.0,64.47525,67.714241,67.714996,,23.889034,1.513448,51.765976,55.0,57.455002
20161220140000,0.0,63.917191,67.714241,67.714996,,22.057983,1.573665,52.55806,55.0,57.455002
20161220141500,0.0,64.655266,67.714241,67.714996,,23.004028,1.585708,52.072006,55.0,57.455002
20161220143000,0.0,65.015305,67.714241,67.714996,,22.119019,1.57768,52.108009,55.0,57.455002
20161220144500,0.0,65.195328,67.714241,67.714996,,21.630741,1.573665,51.945995,55.0,57.455002
20161220150000,0.0,65.483353,67.714241,67.714996,,19.616585,1.569651,52.55806,55.0,57.455002
20161220151500,0.0,64.925293,67.714241,67.714996,20.348052,20.135384,1.581694,52.432045,55.0,57.455002
20161220153000,0.0,65.393341,67.714241,67.714996,20.1856,20.501595,1.553593,52.55806,55.0,57.455002
20161220154500,0.0,65.195328,67.714241,67.714996,20.161358,21.172977,1.549578,52.360039,55.0,57.455002
20161220160000,0.0,65.195328,67.714241,67.714996,19.915674,20.989872,1.505419,52.55806,55.0,57.455002
20161220161500,0.0,64.835281,67.714241,67.714996,20.038516,21.111942,1.497391,52.360039,55.0,57.455002
20161220163000,0.0,64.385239,67.714241,67.714996,20.20787,20.959354,1.489362,52.180019,55.0,57.455002
20161220164500,0.0,64.007202,67.714241,67.714996,20.127596,21.508671,1.489362,52.55806,55.0,57.455002
20161220170000,0.0,63.197121,67.714241,67.714996,20.127596,21.478153,1.493376,51.819984,55.0,57.455002
20161220171500,0.0,62.189022,67.714241,67.714996,19.831405,21.356083,1.489362,51.27993,55.0,57.455002
20161220173000,0.0,61.468948,67.714241,67.714996,19.45188,22.6073,1.489362,51.27993,55.0,57.455002
20161220174500,0.0,60.730873,67.714241,67.714996,19.172927,23.766964,1.481333,50.55986,55.0,57.455002
20161220180000,0.0,59.650764,67.714241,67.714996,18.761442,24.987663,1.549578,50.397842,55.0,57.455002
20161220181500,0.0,58.912693,67.201897,67.199997,18.761442,25.720085,1.429145,50.523853,55.0,58.009998
20161220183000,0.0,59.272728,67.201897,67.199997,18.441655,25.353874,1.549578,49.857788,55.0,58.009998
20161220184500,0.0,58.282631,67.201897,67.199997,18.3037,25.53698,1.553593,50.235825,55.0,58.009998
20161220190000,0.0,57.634563,67.201897,67.199997,17.903384,25.445427,1.565636,49.551758,55.0,58.009998
20161220191500,0.0,57.832584,67.201897,67.199997,17.903384,26.116814,1.509434,49.893791,55.0,58.009998
20161220193000,0.0,56.104412,67.201897,67.199997,17.617444,27.306995,1.517463,48.633663,55.0,58.009998
20161220194500,0.0,56.104412,67.201897,67.199997,17.421145,27.612171,1.521477,49.137718,55.0,58.009998
20161220200000,0.0,56.19442,67.201897,67.199997,17.421145,27.825794,1.513448,49.263725,55.0,58.009998
20161220201500,0.0,55.726372,67.201897,67.199997,17.31787,28.0089,1.521477,49.173717,55.0,58.009998
20161220203000,0.0,55.006302,67.201897,67.199997,17.31787,28.25304,1.417102,48.795681,55.0,58.009998
20161220204500,0.0,54.286232,67.201897,67.199997,17.06168,28.466663,1.429145,48.705673,55.0,58.009998
20161220210000,0.0,53.836185,66.63678,66.635002,16.560554,28.832874,1.549578,48.201622,55.0,58.615002
20161220211500,0.0,53.746178,67.081413,67.080002,16.560554,28.924427,1.569651,48.165619,55.0,58.134998
20161220213000,0.0,55.186317,67.081413,67.080002,16.33,28.619251,1.573665,48.165619,55.0,58.134998
20161220214500,0.0,54.646263,67.081413,67.080002,16.33,28.436146,1.525492,48.039604,55.0,58.134998
20161220220000,0.0,53.476151,67.081413,67.080002,16.33,28.741322,1.521477,47.697571,55.0,58.134998
20161220221500,0.0,53.926193,67.081413,67.080002,16.33,29.107533,1.517463,47.391541,55.0,58.134998
20161220223000,0.0,53.836185,67.081413,67.080002,16.278575,29.412701,1.489362,47.697571,55.0,58.134998
20161220224500,0.0,53.188118,67.081413,67.080002,16.151381,29.168568,1.513448,48.201622,55.0,58.134998
20161220230000,0.0,53.566154,67.081413,67.080002,16.148593,28.954945,1.533521,48.165619,55.0,58.134998
20161220231500,0.0,53.368137,67.081413,67.080002,16.148593,28.985462,1.549578,47.859589,55.0,58.134998
20161220233000,0.0,53.188118,67.081413,67.080002,16.277759,28.710804,1.589723,47.355537,55.0,58.134998
20161220234500,0.0,53.368137,67.081413,67.080002,16.277759,29.199085,1.557607,47.355537,55.0,58.134998
20161221000000,0.0,52.108009,67.081413,67.080002,16.277759,29.351673,1.54155,47.013504,55.0,58.134998
20161221001500,0.0,52.55806,67.081413,67.080002,15.76594,29.504253,1.593737,47.859589,55.0,58.134998
20161221003000,0.0,52.288033,67.526054,67.525002,15.299732,29.13805,1.565636,47.733574,55.0,57.66
20161221004500,0.0,53.368137,67.526054,67.525002,15.299732,29.077015,1.557607,47.769577,55.0,57.66
20161221010000,0.0,53.188118,67.526054,67.525002,15.27821,29.199085,1.413087,47.355537,55.0,57.66
20161221011500,0.0,53.098114,64.655823,64.654999,15.410334,29.199085,1.417102,47.697571,55.0,60.744999
20161221013000,0.0,52.738075,70.0,70.0,15.410334,29.748394,1.409073,48.11161,55.0,54.91
20161221014500,0.0,51.297932,69.647537,69.650002,15.410334,29.900982,1.421116,47.301529,55.0,55.380001
20161221020000,0.0,52.018005,69.150139,69.150002,15.410334,30.084087,1.421116,47.013504,55.0,55.915001
20161221021500,0.0,53.008102,69.150139,69.150002,15.410334,29.595806,1.429145,46.887489,55.0,55.915001
20161221023000,0.0,52.378036,69.150139,69.150002,15.410334,30.05357,1.429145,47.229523,55.0,55.915001
20161221024500,0.0,52.018005,69.150139,69.150002,15.655032,30.236675,1.417102,48.165619,55.0,55.915001
20161221030000,0.0,52.648064,69.150139,69.150002,15.655032,30.114605,1.409073,47.913593,55.0,55.915001
20161221031500,0.0,53.368137,68.095528,68.095001,15.990272,30.450298,1.465275,47.733574,55.0,57.044998
20161221033000,0.0,54.556259,68.095528,68.095001,15.990272,30.908062,1.461261,47.949596,55.0,57.044998
20161221034500,0.0,54.736275,68.095528,68.095001,15.990272,31.152203,1.453232,47.823582,55.0,57.044998
20161221040000,0.0,54.91629,67.657936,67.660004,15.990272,31.884621,1.42513,48.633663,55.0,57.52
20161221041500,0.0,54.826286,67.657936,67.660004,15.990272,31.487896,1.437174,49.173717,55.0,57.52
20161221043000,0.0,55.834385,67.657936,67.660004,16.7278,31.854103,1.429145,49.605759,55.0,57.52
20161221044500,0.0,56.19442,67.657936,67.660004,16.861896,32.494972,1.433159,49.515751,55.0,57.52
20161221050000,0.0,55.006302,67.657936,67.660004,16.861896,32.037209,1.441188,49.047707,55.0,57.52
20161221051500,0.0,55.726372,67.220352,67.220001,16.861896,31.854103,1.421116,48.885689,55.0,57.990002
20161221053000,0.0,55.186317,67.220352,67.220001,16.861896,32.433937,1.505419,49.047707,55.0,57.990002
20161221054500,0.0,55.456345,67.791664,67.790001,16.861896,31.884621,1.573665,49.173717,55.0,57.375
20161221060000,0.0,55.366337,67.234451,67.235001,16.861896,31.823586,1.569651,49.137718,55.0,57.974998
20161221061500,0.0,55.546356,67.753853,67.754997,16.861896,31.396343,1.581694,48.705673,55.0,57.415001
20161221063000,0.0,55.636368,67.753853,67.754997,16.861896,31.548931,1.57768,48.543655,55.0,57.415001
20161221064500,0.0,56.014404,67.753853,67.754997,16.861896,31.609966,1.573665,48.543655,55.0,57.415001
20161221070000,0.0,55.924393,67.753853,67.754997,16.861896,31.152203,1.57768,48.831684,55.0,57.415001
20161221071500,0.0,56.554459,67.753853,67.754997,16.861896,30.877544,1.573665,49.173717,55.0,57.415001
20161221073000,0.0,57.094509,67.753853,67.754997,16.861896,30.93858,1.569651,49.263725,55.0,57.415001
20161221074500,0.0,57.922592,67.753853,67.754997,16.861896,30.93858,1.561622,49.893791,55.0,57.415001
20161221080000,0.0,58.822685,67.753853,67.754997,16.861896,30.663921,1.529506,50.361839,55.0,57.415001
20161221081500,0.0,59.18272,67.753853,67.754997,16.861896,30.602886,1.489362,51.027901,55.0,57.415001
20161221083000,0.0,59.18272,67.753853,67.754997,16.861896,30.694439,1.477318,51.405941,55.0,57.415001
20161221084500,0.0,59.272728,67.753853,67.754997,19.813725,31.426861,1.481333,51.405941,55.0,57.415001
20161221090000,0.0,59.830784,67.753853,67.754997,20.19104,31.152203,1.489362,51.567955,55.0,57.415001
20161221091500,0.0,61.0009,67.753853,67.754997,20.45726,31.945656,1.493376,52.522053,55.0,57.415001
20161221093000,0.0,61.918995,67.753853,67.754997,20.85659,31.671001,1.489362,52.360039,55.0,57.415001
20161221094500,0.0,62.459045,67.753853,67.754997,21.518519,32.037209,1.509434,51.945995,55.0,57.415001
20161221100000,0.0,62.927094,67.753853,67.754997,22.11085,32.861183,1.553593,53.224121,55.0,57.415001
20161221101500,0.0,63.647163,67.753853,67.754997,22.11085,33.196877,1.557607,53.476151,55.0,57.415001
20161221103000,0.0,64.835281,67.753853,67.754997,23.15584,33.349464,1.565636,53.260128,55.0,57.415001
20161221104500,0.0,65.393341,67.753853,67.754997,21.961063,35.790863,1.565636,53.674168,55.0,57.415001
20161221110000,0.0,65.573357,67.753853,67.754997,22.348561,34.905853,1.557607,54.502251,55.0,57.415001
20161221111500,0.0,66.563461,67.753853,67.754997,22.55948,34.295502,1.513448,54.9883,55.0,57.415001
20161221113000,0.925,67.751579,67.753853,67.754997,23.147051,33.959816,1.449217,55.47435,55.0,57.415001
20161221114500,37.669998,68.759674,67.256447,67.254997,23.723776,33.593605,1.417102,54.286232,55.0,57.950001
20161221120000,46.27,69.137711,66.26165,66.260002,24.165504,30.358746,1.449217,56.284431,55.0,59.02
20161221121500,47.790001,69.767776,66.26165,66.260002,24.607232,29.229603,1.481333,55.312332,55.0,59.02
20161221123000,8.17,70.055801,66.26165,66.260002,25.217396,29.931499,1.505419,52.396042,55.0,59.02
20161221124500,2.245,71.243927,66.26165,66.260002,25.474487,31.06065,1.513448,55.348335,55.0,59.02
20161221130000,28.305,70.865891,66.26165,66.260002,25.693294,33.441017,1.489362,56.824486,55.0,59.02
20161221131500,42.349998,71.333939,66.26165,66.260002,25.693294,34.326019,1.497391,56.446445,55.0,59.02
20161221133000,37.535,72.072006,66.26165,66.260002,25.844883,35.333099,1.489362,53.134113,55.0,59.02
20161221134500,4.345,72.342041,66.26165,66.260002,26.218492,36.370689,1.485347,55.150314,55.0,59.02
20161221140000,9.06,72.072006,66.26165,66.260002,26.653148,37.682945,1.513448,55.024303,55.0,59.02
20161221141500,9.06,72.072006,66.26165,66.260002,27.33308,39.025711,1.525492,55.024303,55.0,59.02
20161221143000,26.514999,72.162018,66.26165,66.260002,28.255976,40.795731,1.521477,55.150314,55.0,59.02
20161221144500,26.514999,71.243927,66.26165,66.260002,28.371338,43.48127,1.517463,55.186317,55.0,59.02
20161221150000,26.514999,71.423943,66.26165,66.260002,28.312756,42.840408,1.501405,54.700272,55.0,59.02
20161221151500,26.514999,70.685867,66.26165,66.260002,28.138234,42.840408,1.513448,55.024303,55.0,59.02
20161221153000,26.514999,70.325836,66.766098,66.764999,28.191563,42.840408,1.557607,54.574257,55.0,58.474998
20161221154500,26.514999,70.775879,66.766098,66.764999,28.36124,43.450752,1.569651,55.312332,55.0,58.474998
20161221160000,26.514999,70.325836,66.766098,66.764999,28.24292,43.145584,1.573665,54.952297,55.0,58.474998
20161221161500,26.514999,70.055801,66.766098,66.764999,28.650223,43.60334,1.565636,55.114311,55.0,58.474998
20161221163000,27.17,69.497757,66.766098,66.764999,28.530917,44.335762,1.549578,55.276329,55.0,58.474998
20161221164500,27.17,68.849686,66.766098,66.764999,28.399864,44.122139,1.485347,55.150314,55.0,58.474998
20161221170000,27.17,68.129616,66.766098,66.764999,28.15928,45.434395,1.465275,55.312332,55.0,58.474998
20161221171500,27.17,67.301529,66.766098,66.764999,28.021325,45.312325,1.461261,55.186317,55.0,58.474998
20161221173000,27.17,66.563461,66.766098,66.764999,27.79225,44.732491,1.453232,54.790279,55.0,58.474998
20161221174500,27.17,66.383438,66.766098,66.764999,27.420205,43.969551,1.441188,54.952297,55.0,58.474998
20161221180000,27.17,66.113419,66.766098,66.764999,27.169761,44.427315,1.445203,54.736275,55.0,58.474998
20161221181500,27.17,65.015305,66.766098,66.764999,27.005184,44.274727,1.457246,54.790279,55.0,58.474998
20161221183000,27.17,64.835281,66.766098,66.764999,26.454095,44.305244,1.453232,54.700272,55.0,58.474998
20161221184500,7.315,64.385239,66.766098,66.764999,25.89216,44.152657,1.453232,54.340233,55.0,58.474998
20161221190000,19.584999,64.205215,66.766098,66.764999,25.836043,46.807678,1.449217,55.690369,55.0,58.474998
20161221191500,18.815001,64.385239,66.766098,66.764999,25.711892,46.380432,1.453232,54.412243,55.0,58.474998
20161221193000,5.56,63.557159,66.766098,66.764999,25.711892,46.105774,1.461261,55.024303,55.0,58.474998
20161221194500,5.56,63.827187,66.766098,66.764999,24.916445,45.800598,1.477318,55.186317,55.0,58.474998
20161221200000,5.56,62.189022,66.766098,66.764999,24.916445,44.854561,1.54155,54.610264,55.0,58.474998
20161221201500,4.795,62.927094,66.766098,66.764999,24.916445,44.885078,1.54155,54.502251,55.0,58.474998
20161221203000,2.705,63.107113,66.766098,66.764999,24.916445,44.732491,1.54155,55.150314,55.0,58.474998
20161221204500,2.705,62.747078,66.766098,66.764999,24.458295,45.525948,1.54155,55.150314,55.0,58.474998
20161221210000,2.705,62.927094,66.766098,66.764999,24.458295,45.678528,1.54155,55.186317,55.0,58.474998
20161221211500,43.619999,63.737175,66.766098,66.764999,24.78376,46.044739,1.489362,55.690369,55.0,58.474998
20161221213000,44.369999,63.737175,66.766098,66.764999,25.2669,45.098701,1.449217,54.538254,55.0,58.474998
20161221214500,44.369999,63.647163,66.766098,66.764999,25.2669,45.037666,1.437174,54.700272,55.0,58.474998
20161221220000,44.369999,64.565262,66.2687,66.269997,25.2669,44.946114,1.449217,55.150314,55.0,59.009998
20161221221500,45.025002,65.105316,66.2687,66.269997,25.2669,45.281807,1.449217,55.186317,55.0,59.009998
20161221223000,45.025002,65.195328,66.2687,66.269997,25.668287,45.159737,1.441188,54.9883,55.0,59.009998
20161221224500,20.754999,65.105316,66.2687,66.269997,25.807313,44.305244,1.441188,54.448246,55.0,59.009998
20161221230000,19.99,65.195328,66.2687,66.269997,25.946339,46.990784,1.437174,55.114311,55.0,59.009998
20161221231500,19.99,64.925293,66.2687,66.269997,25.946339,46.624573,1.445203,54.826286,55.0,59.009998
20161221233000,19.99,65.015305,66.2687,66.269997,26.283636,45.770081,1.441188,55.150314,55.0,59.009998
20161221234500,19.99,65.933395,66.2687,66.269997,26.283636,45.892151,1.441188,55.186317,55.0,59.009998
20161222000000,19.99,65.843384,66.2687,66.269997,26.423648,45.861633,1.445203,55.150314,55.0,59.009998
20161222001500,20.645,66.203423,66.2687,66.269997,26.423648,46.166809,1.505419,55.438347,55.0,59.009998
20161222003000,30.455,65.933395,66.2687,66.269997,26.69439,48.150444,1.505419,55.186317,55.0,59.009998
20161222004500,45.59,66.203423,66.2687,66.269997,26.69439,47.692688,1.501405,55.636368,55.0,59.009998
20161222010000,9.805,66.203423,66.2687,66.269997,26.835388,46.349915,1.505419,55.024303,55.0,59.009998
20161222011500,9.035,65.933395,66.2687,66.269997,26.835388,46.441467,1.497391,55.024303,55.0,59.009998
20161222013000,48.044998,66.203423,66.2687,66.269997,27.038096,47.356995,1.493376,54.700272,55.0,59.009998
20161222014500,31.275,66.203423,66.2687,66.269997,27.038096,46.502502,1.453232,55.438347,55.0,59.009998
20161222020000,47.709999,66.293427,65.831116,65.830002,26.905887,46.471985,1.42513,54.538254,55.0,59.48
20161222021500,8.87,66.023407,65.831116,65.830002,26.905887,45.64801,1.417102,53.710175,55.0,59.48
20161222023000,33.630001,65.573357,65.831116,65.830002,27.038096,46.227844,1.421116,54.286232,55.0,59.48
20161222024500,24.094999,65.753372,65.831116,65.830002,27.038096,45.983704,1.417102,54.538254,55.0,59.48
20161222030000,12.305,65.573357,65.831116,65.830002,27.038096,46.105774,1.409073,55.438347,55.0,59.48
20161222031500,31.84,65.483353,65.831116,65.830002,27.038096,46.624573,1.421116,54.898293,55.0,59.48
20161222033000,46.904999,65.483353,65.831116,65.830002,27.038096,46.53302,1.421116,55.600361,55.0,59.48
20161222034500,10.89,65.393341,65.831116,65.830002,27.038096,45.739563,1.42513,54.9883,55.0,59.48
20161222040000,7.155,65.393341,65.831116,65.830002,27.18008,45.678528,1.429145,55.276329,55.0,59.48
20161222041500,43.424999,65.015305,65.831116,65.830002,27.18008,46.960266,1.421116,56.176422,55.0,59.48
20161222043000,32.73,64.925293,65.831116,65.830002,27.313275,48.882866,1.417102,55.600361,55.0,59.48
20161222044500,39.244999,64.925293,65.831116,65.830002,27.313275,47.692688,1.421116,54.952297,55.0,59.48
20161222050000,47.720001,64.925293,65.831116,65.830002,27.170305,47.082336,1.413087,54.826286,55.0,59.48
20161222051500,38.965,65.663368,65.831116,65.830002,27.313275,46.075256,1.413087,54.502251,55.0,59.48
20161222053000,35.34,65.753372,65.831116,65.830002,27.313275,45.953186,1.493376,54.538254,55.0,59.48
20161222054500,20.764999,65.753372,65.831116,65.830002,27.170305,46.441467,1.485347,55.690369,55.0,59.48
20161222060000,10.425,65.573357,65.831116,65.830002,,46.349915,1.489362,54.538254,55.0,59.48
20161222061500,10.425,65.933395,65.831116,65.830002,27.170305,48.089409,1.489362,54.952297,55.0,59.48
20161222063000,10.425,65.195328,65.831116,65.830002,27.170305,49.035454,1.497391,55.186317,55.0,59.48
20161222064500,10.425,65.393341,65.831116,65.830002,27.170305,47.66217,1.505419,54.538254,55.0,59.48
20161222070000,10.425,65.483353,65.831116,65.830002,27.170305,47.173889,1.497391,55.348335,55.0,59.48
20161222071500,10.425,65.483353,64.95594,64.955002,27.170305,46.868713,1.417102,54.826286,55.0,60.419998
20161222073000,29.26,65.663368,64.080765,64.080002,27.313275,47.41803,1.421116,55.726372,55.0,61.365002
20161222074500,14.25,65.393341,62.41309,62.415001,27.313275,46.197327,1.517463,55.47435,55.0,63.154999
20161222080000,8.73,65.483353,62.41309,62.415001,27.44647,46.136292,1.521477,55.438347,55.0,63.154999
20161222081500,43.060001,65.933395,62.41309,62.415001,27.44647,46.716125,1.529506,54.502251,55.0,63.154999
20161222083000,43.060001,66.293427,62.41309,62.415001,27.590426,46.105774,1.545564,54.574257,55.0,63.154999
20161222084500,20.065001,66.383438,62.41309,62.415001,27.878338,46.105774,1.569651,55.114311,55.0,63.154999
20161222090000,22.91,66.941498,62.41309,62.415001,27.878338,46.41095,1.565636,55.600361,55.0,63.154999
20161222091500,49.09,67.391541,62.41309,62.415001,27.950316,47.509583,1.565636,55.924393,55.0,63.154999
20161222093000,13.895,67.751579,62.41309,62.415001,28.238228,48.303032,1.561622,55.348335,55.0,63.154999
20161222094500,29.584999,69.767776,62.41309,62.415001,28.742074,48.730278,1.569651,55.690369,55.0,63.154999
20161222100000,42.775002,70.775879,63.261452,63.259998,29.173942,48.57769,1.581694,56.824486,55.0,62.244999
20161222101500,47.455002,70.955902,63.706089,63.705002,29.389876,48.516655,1.565636,55.798382,55.0,61.764999
20161222103000,10.2,70.955902,63.706089,63.705002,30.172675,47.967339,1.565636,55.47435,55.0,61.764999
20161222104500,10.2,71.603958,63.706089,63.705002,30.37472,48.45562,1.565636,55.438347,55.0,61.764999
20161222110000,47.195,71.513954,63.706089,63.705002,30.853831,48.943901,1.573665,55.47435,55.0,61.764999
20161222111500,47.195,71.423943,63.706089,63.705002,30.853831,48.516655,1.565636,54.9883,55.0,61.764999
20161222113000,47.195,71.333939,63.706089,63.705002,30.974038,47.723206,1.529506,54.610264,55.0,61.764999
20161222114500,47.195,70.685867,63.208691,63.209999,31.11405,46.105774,1.409073,54.790279,55.0,62.299999
20161222120000,47.195,70.685867,62.711288,62.709999,32.514,46.197327,1.42513,54.9883,55.0,62.834999
20161222121500,47.195,70.235825,62.711288,62.709999,31.11405,47.082336,1.457246,55.024303,55.0,62.834999
20161222123000,47.195,69.857788,62.711288,62.709999,30.834026,47.845276,1.453232,54.9883,55.0,62.834999
20161222124500,47.195,69.767776,62.711288,62.709999,30.694014,47.5401,1.493376,54.736275,55.0,62.834999
20161222130000,47.195,69.9478,62.711288,62.709999,30.694014,46.563538,1.501405,54.790279,55.0,62.834999
20161222131500,47.195,70.235825,62.711288,62.709999,30.694014,46.53302,1.501405,54.826286,55.0,62.834999
20161222133000,47.195,69.677765,62.711288,62.709999,31.135827,46.41095,1.505419,54.502251,55.0,62.834999
20161222134500,44.34,70.235825,62.711288,62.709999,31.11405,46.746643,1.533521,54.448246,55.0,62.834999
20161222140000,43.790001,70.775879,62.711288,62.709999,31.11405,47.387512,1.525492,54.700272,55.0,62.834999
20161222141500,34.215,70.955902,62.711288,62.709999,31.11405,47.204407,1.54155,54.502251,55.0,62.834999
20161222143000,34.215,70.955902,62.711288,62.709999,31.11405,46.197327,1.545564,54.538254,55.0,62.834999
20161222144500,31.360001,71.243927,62.711288,62.709999,31.415426,46.319397,1.565636,54.502251,55.0,62.834999
20161222150000,23.445,71.243927,62.711288,62.709999,31.076072,46.807678,1.561622,54.448246,55.0,62.834999
20161222151500,22.674999,71.423943,62.711288,62.709999,31.415426,47.387512,1.557607,54.502251,55.0,62.834999
20161222153000,10.57,71.333939,62.711288,62.709999,31.210168,46.197327,1.565636,54.538254,55.0,62.834999
20161222154500,8.7,71.423943,62.711288,62.709999,31.067028,46.990784,1.54155,54.898293,55.0,62.834999
20161222160000,8.7,71.243927,62.711288,62.709999,31.199152,46.899231,1.565636,54.664268,55.0,62.834999
20161222161500,8.7,71.063911,62.711288,62.709999,31.199152,45.892151,1.569651,54.538254,55.0,62.834999
20161222163000,7.79,70.775879,63.899616,63.900002,30.894886,46.105774,1.569651,55.150314,55.0,61.560001
20161222164500,7.79,70.685867,63.899616,63.900002,30.894886,47.845276,1.57768,55.114311,55.0,61.560001
20161222170000,7.79,69.857788,63.899616,63.900002,30.829317,47.66217,1.57768,55.024303,55.0,61.560001
20161222171500,7.79,69.227722,63.899616,63.900002,30.829317,46.65509,1.581694,54.826286,55.0,61.560001
20161222173000,7.79,69.137711,64.404068,64.404999,30.57362,46.075256,1.565636,54.574257,55.0,61.014999
20161222174500,7.79,68.399643,64.404068,64.404999,30.04118,46.258362,1.565636,55.114311,55.0,61.014999
20161222180000,7.79,68.309631,64.404068,64.404999,29.557224,46.166809,1.557607,54.502251,55.0,61.014999
20161222181500,6.255,68.039612,64.404068,64.404999,29.557224,46.868713,1.561622,55.114311,55.0,61.014999
20161222183000,17.0,68.039612,64.404068,64.404999,29.460766,48.089409,1.497391,55.150314,55.0,61.014999
20161222184500,24.965,68.039612,64.404068,64.404999,29.392239,48.547173,1.445203,55.600361,55.0,61.014999
20161222190000,4.545,68.039612,64.404068,64.404999,29.255185,47.5401,1.473304,53.512154,55.0,61.014999
20161222191500,45.285,67.751579,64.404068,64.404999,29.255185,47.356995,1.469289,54.826286,55.0,61.014999
20161222193000,45.285,67.211517,64.404068,64.404999,29.13202,46.166809,1.473304,54.862289,55.0,61.014999
20161222194500,36.139999,67.121513,64.404068,64.404999,29.13202,47.875793,1.461261,54.340233,55.0,61.014999
20161222200000,6.565,67.751579,64.404068,64.404999,29.282963,48.150444,1.473304,55.438347,55.0,61.014999
20161222201500,20.035,67.751579,64.404068,64.404999,29.282963,48.486137,1.477318,54.898293,55.0,61.014999
20161222203000,20.035,67.751579,64.404068,64.404999,29.13202,47.204407,1.465275,55.348335,55.0,61.014999
20161222204500,20.035,67.859589,64.404068,64.404999,29.13202,47.906303,1.465275,55.276329,55.0,61.014999
20161222210000,20.035,67.571564,64.404068,64.404999,28.92496,48.45562,1.489362,55.186317,55.0,61.014999
20161222211500,20.035,67.661568,64.404068,64.404999,28.92496,48.57769,1.549578,55.150314,55.0,61.014999
20161222213000,20.035,67.391541,64.404068,64.404999,28.3728,48.425102,1.565636,55.024303,55.0,61.014999
20161222214500,20.035,67.301529,64.404068,64.404999,28.51832,49.218559,1.561622,55.024303,55.0,61.014999
20161222220000,20.035,67.661568,64.404068,64.404999,28.448807,49.065971,1.561622,55.024303,55.0,61.014999
20161222221500,20.035,67.391541,64.404068,64.404999,28.448807,48.69976,1.557607,54.9883,55.0,61.014999
20161222223000,20.035,66.761475,64.404068,64.404999,28.593834,49.218559,1.565636,54.862289,55.0,61.014999
20161222224500,20.035,66.941498,64.404068,64.404999,28.453822,48.425102,1.561622,54.664268,55.0,61.014999
20161222230000,20.035,66.851486,64.404068,64.404999,28.31381,48.638725,1.553593,54.700272,55.0,61.014999
20161222231500,20.035,66.671471,64.404068,64.404999,28.033786,48.913383,1.565636,54.538254,55.0,61.014999
20161222233000,20.035,66.563461,64.404068,64.404999,27.823768,48.974419,1.493376,54.502251,55.0,61.014999
20161222234500,20.035,66.203423,64.404068,64.404999,27.683756,48.882866,1.465275,54.610264,55.0,61.014999
20161223000000,20.035,66.203423,64.404068,64.404999,27.403732,48.913383,1.461261,54.538254,55.0,61.014999
20161223001500,20.035,66.203423,64.404068,64.404999,27.403732,49.188042,1.469289,54.664268,55.0,61.014999
20161223003000,20.035,66.203423,64.404068,64.404999,27.819008,49.188042,1.461261,54.826286,55.0,61.014999
20161223004500,20.035,66.023407,64.404068,64.404999,28.09961,49.249077,1.469289,54.790279,55.0,61.014999
20161223010000,20.035,66.203423,64.404068,64.404999,28.24258,48.943901,1.465275,54.898293,55.0,61.014999
20161223011500,20.035,66.203423,64.404068,64.404999,28.24258,48.852348,1.461261,54.862289,55.0,61.014999
20161223013000,20.035,66.203423,64.404068,64.404999,28.24258,48.821831,1.457246,54.790279,55.0,61.014999
20161223014500,20.035,66.203423,64.404068,64.404999,28.24258,48.394585,1.473304,54.790279,55.0,61.014999
20161223020000,20.035,66.293427,64.404068,64.404999,28.24258,47.814758,1.537535,54.664268,55.0,61.014999
20161223021500,20.035,66.203423,64.404068,64.404999,28.24258,47.5401,1.54155,54.664268,55.0,61.014999
20161223023000,20.035,65.843384,64.404068,64.404999,28.24258,48.150444,1.549578,54.610264,55.0,61.014999
20161223024500,20.035,65.933395,64.404068,64.404999,28.382184,49.157524,1.553593,54.700272,55.0,61.014999
20161223030000,20.035,65.753372,64.404068,64.404999,28.382184,49.188042,1.545564,54.574257,55.0,61.014999
20161223031500,20.035,65.843384,64.404068,64.404999,28.382184,49.279594,1.545564,54.502251,55.0,61.014999
20161223033000,20.035,65.843384,64.404068,64.404999,28.238228,49.523735,1.533521,54.538254,55.0,61.014999
20161223034500,20.035,65.843384,64.404068,64.404999,28.238228,49.493217,1.537535,54.502251,55.0,61.014999
20161223040000,18.5,65.933395,64.404068,64.404999,28.094272,49.615288,1.521477,54.538254,55.0,61.014999
20161223041500,17.735001,65.483353,64.404068,64.404999,28.094272,49.950981,1.553593,54.502251,55.0,61.014999
20161223043000,16.965,65.483353,64.404068,64.404999,28.094272,49.706841,1.553593,54.502251,55.0,61.014999
20161223044500,16.965,65.753372,64.404068,64.404999,28.094272,49.371147,1.473304,54.700272,55.0,61.014999
20161223050000,16.965,65.663368,64.404068,64.404999,28.094272,49.218559,1.453232,54.700272,55.0,61.014999
20161223051500,16.965,65.753372,64.404068,64.404999,28.094272,49.523735,1.441188,54.736275,55.0,61.014999
20161223053000,16.965,65.753372,64.404068,64.404999,28.094272,49.249077,1.445203,54.664268,55.0,61.014999
20161223054500,16.965,65.663368,64.404068,64.404999,28.094272,49.493217,1.433159,54.664268,55.0,61.014999
20161223060000,16.965,65.573357,64.404068,64.404999,28.094272,50.530807,1.449217,54.826286,55.0,61.014999
20161223061500,16.965,65.195328,64.404068,64.404999,28.094272,50.744431,1.449217,54.700272,55.0,61.014999
20161223063000,16.965,65.753372,64.404068,64.404999,28.231904,50.62236,1.445203,54.826286,55.0,61.014999
20161223064500,16.965,65.393341,64.404068,64.404999,28.231904,50.530807,1.453232,54.826286,55.0,61.014999
20161223070000,16.965,65.483353,64.404068,64.404999,28.086962,50.195122,1.461261,54.610264,55.0,61.014999
20161223071500,16.965,65.753372,64.404068,64.404999,28.086962,49.615288,1.453232,54.862289,55.0,61.014999
20161223073000,16.965,66.203423,64.404068,64.404999,28.014491,47.143372,1.521477,54.790279,55.0,61.014999
20161223074500,16.965,66.023407,64.404068,64.404999,28.014491,46.990784,1.537535,54.826286,55.0,61.014999
20161223080000,16.965,66.203423,64.404068,64.404999,28.014491,46.746643,1.54155,54.9883,55.0,61.014999
20161223081500,16.965,66.383438,64.404068,64.404999,28.014491,45.861633,1.545564,54.862289,55.0,61.014999
20161223083000,16.965,66.851486,64.404068,64.404999,28.223608,45.007149,1.485347,55.114311,55.0,61.014999
20161223084500,16.965,67.301529,63.966476,63.965,28.369536,46.594055,1.429145,55.348335,55.0,61.485001
20161223090000,16.965,67.301529,63.966476,63.965,28.515464,45.861633,1.421116,55.348335,55.0,61.485001
20161223091500,24.450001,67.751579,63.966476,63.965,28.515464,45.678528,1.429145,55.47435,55.0,61.485001
20161223093000,46.255001,68.399643,63.966476,63.965,29.026212,44.48835,1.421116,54.826286,55.0,61.485001
20161223094500,32.09,68.759674,63.966476,63.965,29.17214,44.061104,1.429145,54.37624,55.0,61.485001
20161223100000,38.32,69.497757,63.966476,63.965,29.536382,47.356995,1.437174,56.122414,55.0,61.485001
20161223101500,25.530001,69.9478,63.966476,63.965,29.536382,46.685608,1.437174,55.690369,55.0,61.485001
20161223103000,17.504999,70.595863,63.966476,63.965,30.181634,46.41095,1.441188,55.636368,55.0,61.485001
20161223104500,15.53,71.243927,63.966476,63.965,30.541524,44.48835,1.441188,55.88839,55.0,61.485001
20161223110000,15.695,72.522057,63.966476,63.965,31.297616,44.061104,1.449217,55.636368,55.0,61.485001
